Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5360.0000,5.9280,18.1502,0.0000,124412.1000,-124412.1000,3.2256,0.0000,0.0000,0.0000,27647.1333,4.5000,1.0000,27647.1333,0.5741,0.0000,152059.2333,0.0000,-152059.2333,5.9280,-1.3693,17567.5000,0.0000,17567.5000,0.4555,4747.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4747.9730,0.0367,0.0000,0.0000,12819.5270,12819.5270,5.9280,17.9688,0.0000,2200.8000,-2200.8000,0.0571,0.0000,0.0000,0.0000,449.1429,4.9000,1.0000,449.1429,0.0016,0.0000,2649.9429,0.0000,-2649.9429,5.9280,-1.3693,816.2000,0.0000,816.2000,0.0212,220.5946,3.7000,1.0000,0.0000,0.0000,0.0000,220.5946,0.0004,0.0000,0.0000,595.6054,595.6054,5.9280,17.9688,0.0000,16585.6000,-16585.6000,0.4300,0.0000,0.0000,0.0000,3384.8163,4.9000,1.0000,3384.8163,0.0143,0.0000,19970.4163,0.0000,-19970.4163,5.9280,-1.3693,14675.1000,0.0000,14675.1000,0.3805,3966.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3966.2432,0.0000,0.0000,0.0000,10708.8568,10708.8568,14.4698,5.9486,10.2092,-5.0064,-75096.1010,2.2849,395.5510,3.9555,14.4698,5.9121,10.1909,-5.0274,-40219.2464,1.2185,395.8273,3.9583,14.4698,5.9021,10.1859,-5.0343,-35240.2559,1.0664,395.9947,3.9599,4.5698,0.6271,0.0000,0.6271,-110139.7000,-150555.6033,-150555.6033
5361.0000,5.9084,18.1306,0.0000,162577.9000,-162577.9000,4.2151,0.0000,0.0000,0.0000,36128.4222,4.5000,1.0000,36128.4222,1.1890,0.0000,198706.3222,0.0000,-198706.3222,5.9084,-1.3889,21994.8000,0.0000,21994.8000,0.5703,5944.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5944.5405,0.0719,0.0000,0.0000,16050.2595,16050.2595,5.9084,17.9492,0.0000,3249.0000,-3249.0000,0.0842,0.0000,0.0000,0.0000,663.0612,4.9000,1.0000,663.0612,0.0038,0.0000,3912.0612,0.0000,-3912.0612,5.9084,-1.3889,1070.1000,0.0000,1070.1000,0.0277,289.2162,3.7000,1.0000,0.0000,0.0000,0.0000,289.2162,0.0007,0.0000,0.0000,780.8838,780.8838,5.9084,17.9492,0.0000,19811.0000,-19811.0000,0.5136,0.0000,0.0000,0.0000,4043.0612,4.9000,1.0000,4043.0612,0.0229,0.0000,23854.0612,0.0000,-23854.0612,5.9084,-1.3889,12869.2000,0.0000,12869.2000,0.3337,3478.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3478.1622,0.0000,0.0000,0.0000,9391.0378,9391.0378,14.9461,5.9282,10.4372,-6.6604,-99905.6090,2.8723,492.3896,4.9239,14.9461,5.8931,10.4196,-6.6857,-53485.5834,1.5318,492.7172,4.9272,14.9461,5.8835,10.4148,-6.6942,-46859.0713,1.3406,492.9207,4.9292,5.7447,1.2883,0.0000,1.2883,-149703.8000,-200250.2636,-200250.2636
5362.0000,6.0236,18.2458,0.0000,182629.7000,-182629.7000,4.7350,0.0000,0.0000,0.0000,40584.3778,4.5000,1.0000,40584.3778,1.6419,0.0000,223214.0778,0.0000,-223214.0778,6.0236,-1.2737,26225.7000,0.0000,26225.7000,0.6800,7088.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7088.0270,0.1080,0.0000,0.0000,19137.6730,19137.6730,6.0236,18.0644,0.0000,4021.2000,-4021.2000,0.1043,0.0000,0.0000,0.0000,820.6531,4.9000,1.0000,820.6531,0.0059,0.0000,4841.8531,0.0000,-4841.8531,6.0236,-1.2737,986.2000,0.0000,986.2000,0.0256,266.5405,3.7000,1.0000,0.0000,0.0000,0.0000,266.5405,0.0008,0.0000,0.0000,719.6595,719.6595,6.0236,18.0644,0.0000,23624.7000,-23624.7000,0.6125,0.0000,0.0000,0.0000,4821.3673,4.9000,1.0000,4821.3673,0.0349,0.0000,28446.0673,0.0000,-28446.0673,6.0236,-1.2737,11665.3000,0.0000,11665.3000,0.3024,3152.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3152.7838,0.0000,0.0000,0.0000,8512.5162,8512.5162,15.1799,6.0428,10.6114,-7.5884,-113826.6239,3.2299,549.5590,5.4956,15.1799,6.0087,10.5943,-7.6161,-60928.4094,1.7224,549.9113,5.4991,15.1799,5.9995,10.5897,-7.6253,-53377.1163,1.5074,550.1342,5.5013,6.4597,1.7915,0.0000,1.7915,-171398.4000,-228132.1495,-228132.1495
5363.0000,6.0233,18.2455,0.0000,195092.6000,-195092.6000,5.0581,0.0000,0.0000,0.0000,43353.9111,4.5000,1.0000,43353.9111,1.9711,0.0000,238446.5111,0.0000,-238446.5111,6.0233,-1.2740,26230.3000,0.0000,26230.3000,0.6801,7089.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7089.2703,0.1227,0.0000,0.0000,19141.0297,19141.0297,6.0233,18.0641,0.0000,13325.2000,-13325.2000,0.3455,0.0000,0.0000,0.0000,2719.4286,4.9000,1.0000,2719.4286,0.0307,0.0000,16044.6286,0.0000,-16044.6286,6.0233,-1.2740,1145.2000,0.0000,1145.2000,0.0297,309.5135,3.7000,1.0000,0.0000,0.0000,0.0000,309.5135,0.0013,0.0000,0.0000,835.6865,835.6865,6.0233,18.0641,0.0000,27712.5000,-27712.5000,0.7185,0.0000,0.0000,0.0000,5655.6122,4.9000,1.0000,5655.6122,0.0517,0.0000,33368.1122,0.0000,-33368.1122,6.0233,-1.2740,9408.0000,0.0000,9408.0000,0.2439,2542.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2542.7027,0.0000,0.0000,0.0000,6865.2973,6865.2973,15.5874,6.0420,10.8147,-8.6836,-130253.3331,3.5379,596.7569,5.9676,15.5874,6.0088,10.7981,-8.7130,-69703.6402,1.8867,597.1266,5.9713,15.5874,5.9999,10.7936,-8.7229,-61060.2651,1.6512,597.3645,5.9736,7.0758,2.1776,0.0000,2.1776,-199346.8000,-261017.2384,-261017.2384
5364.0000,6.0669,18.2891,0.0000,202708.4000,-202708.4000,5.2556,0.0000,0.0000,0.0000,45046.3111,4.5000,1.0000,45046.3111,2.1903,0.0000,247754.7111,0.0000,-247754.7111,6.0669,-1.2304,26026.1000,0.0000,26026.1000,0.6748,7034.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7034.0811,0.1305,0.0000,0.0000,18992.0189,18992.0189,6.0669,18.1077,0.0000,18715.1000,-18715.1000,0.4852,0.0000,0.0000,0.0000,3819.4082,4.9000,1.0000,3819.4082,0.0530,0.0000,22534.5082,0.0000,-22534.5082,6.0669,-1.2304,1026.2000,0.0000,1026.2000,0.0266,277.3514,3.7000,1.0000,0.0000,0.0000,0.0000,277.3514,0.0014,0.0000,0.0000,748.8486,748.8486,6.0669,18.1077,0.0000,31031.3000,-31031.3000,0.8045,0.0000,0.0000,0.0000,6332.9184,4.9000,1.0000,6332.9184,0.0677,0.0000,37364.2184,0.0000,-37364.2184,6.0669,-1.2304,8204.0000,0.0000,8204.0000,0.2127,2217.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2217.2973,0.0000,0.0000,0.0000,5986.7027,5986.7027,15.8658,6.0852,10.9755,-9.3799,-140699.1362,3.7297,624.8129,6.2481,15.8658,6.0527,10.9592,-9.4103,-75282.4321,1.9890,625.1904,6.2519,15.8658,6.0439,10.9549,-9.4206,-65944.2991,1.7407,625.4361,6.2544,7.4594,2.4429,0.0000,2.4429,-217198.5000,-281925.8674,-281925.8674
5365.0000,6.1142,18.3365,0.0000,207760.2000,-207760.2000,5.3866,0.0000,0.0000,0.0000,46168.9333,4.5000,1.0000,46168.9333,2.3375,0.0000,253929.1333,0.0000,-253929.1333,6.1142,-1.1831,26020.7000,0.0000,26020.7000,0.6746,7032.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7032.6216,0.1341,0.0000,0.0000,18988.0784,18988.0784,6.1142,18.1550,0.0000,17560.1000,-17560.1000,0.4553,0.0000,0.0000,0.0000,3583.6939,4.9000,1.0000,3583.6939,0.0495,0.0000,21143.7939,0.0000,-21143.7939,6.1142,-1.1831,983.8000,0.0000,983.8000,0.0255,265.8919,3.7000,1.0000,0.0000,0.0000,0.0000,265.8919,0.0014,0.0000,0.0000,717.9081,717.9081,6.1142,18.1550,0.0000,34274.6000,-34274.6000,0.8886,0.0000,0.0000,0.0000,6994.8163,4.9000,1.0000,6994.8163,0.0839,0.0000,41269.4163,0.0000,-41269.4163,6.1142,-1.1831,7301.1000,0.0000,7301.1000,0.1893,1973.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1973.2703,0.0000,0.0000,0.0000,5327.8297,5327.8297,16.0260,6.1323,11.0792,-9.6925,-145388.1026,3.8099,635.4447,6.3544,16.0260,6.1002,11.0631,-9.7232,-77785.3484,2.0318,635.8227,6.3582,16.0260,6.0916,11.0588,-9.7336,-68135.0763,1.7782,636.0705,6.3607,7.6199,2.6064,0.0000,2.6064,-225289.3000,-291308.5273,-291308.5273
5366.0000,6.1552,18.3775,0.0000,218917.5000,-218917.5000,5.6758,0.0000,0.0000,0.0000,48648.3333,4.5000,1.0000,48648.3333,2.6826,0.0000,267565.8333,0.0000,-267565.8333,6.1552,-1.1421,25987.4000,0.0000,25987.4000,0.6738,7023.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7023.6216,0.1411,0.0000,0.0000,18963.7784,18963.7784,6.1552,18.1960,0.0000,13932.0000,-13932.0000,0.3612,0.0000,0.0000,0.0000,2843.2653,4.9000,1.0000,2843.2653,0.0373,0.0000,16775.2653,0.0000,-16775.2653,6.1552,-1.1421,822.7000,0.0000,822.7000,0.0213,222.3514,3.7000,1.0000,0.0000,0.0000,0.0000,222.3514,0.0012,0.0000,0.0000,600.3486,600.3486,6.1552,18.1960,0.0000,37754.2000,-37754.2000,0.9788,0.0000,0.0000,0.0000,7704.9388,4.9000,1.0000,7704.9388,0.1035,0.0000,45459.1388,0.0000,-45459.1388,6.1552,-1.1421,6398.1000,0.0000,6398.1000,0.1659,1729.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1729.2162,0.0000,0.0000,0.0000,4668.8838,4668.8838,16.2130,6.1731,11.1930,-10.1675,-152512.1141,3.9384,653.7047,6.5370,16.2130,6.1413,11.1772,-10.1987,-81589.6400,2.1003,654.0869,6.5409,16.2130,6.1329,11.1730,-10.2094,-71465.4726,1.8382,654.3396,6.5434,7.8769,2.9656,0.0000,2.9656,-237395.5000,-305567.2266,-305567.2266
5367.0000,6.1674,18.3896,0.0000,178818.7000,-178818.7000,4.6362,0.0000,0.0000,0.0000,39737.4889,4.5000,1.0000,39737.4889,1.5663,0.0000,218556.1889,0.0000,-218556.1889,6.1674,-1.1299,25991.0000,0.0000,25991.0000,0.6739,7024.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7024.5946,0.1105,0.0000,0.0000,18966.4054,18966.4054,6.1674,18.2082,0.0000,15984.8000,-15984.8000,0.4144,0.0000,0.0000,0.0000,3262.2041,4.9000,1.0000,3262.2041,0.0379,0.0000,19247.0041,0.0000,-19247.0041,6.1674,-1.1299,739.8000,0.0000,739.8000,0.0192,199.9459,3.7000,1.0000,0.0000,0.0000,0.0000,199.9459,0.0010,0.0000,0.0000,539.8541,539.8541,6.1674,18.2082,0.0000,40373.4000,-40373.4000,1.0468,0.0000,0.0000,0.0000,8239.4694,4.9000,1.0000,8239.4694,0.1113,0.0000,48612.8694,0.0000,-48612.8694,6.1674,-1.1299,7301.1000,0.0000,7301.1000,0.1893,1973.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1973.2703,0.0000,0.0000,0.0000,5327.8297,5327.8297,15.8841,6.1856,11.0348,-8.7030,-130545.6344,3.4899,583.1580,5.8316,15.8841,6.1532,11.0186,-8.7313,-69850.4836,1.8611,583.5079,5.8351,15.8841,6.1446,11.0143,-8.7408,-61185.8551,1.6288,583.7357,5.8374,6.9797,1.8270,0.0000,1.8270,-201145.0000,-261581.9732,-261581.9732
5368.0000,6.1852,18.4074,0.0000,181384.9000,-181384.9000,4.7027,0.0000,0.0000,0.0000,40307.7556,4.5000,1.0000,40307.7556,1.6250,0.0000,221692.6556,0.0000,-221692.6556,6.1852,-1.1121,25986.0000,0.0000,25986.0000,0.6737,7023.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7023.2432,0.1116,0.0000,0.0000,18962.7568,18962.7568,6.1852,18.2260,0.0000,14394.8000,-14394.8000,0.3732,0.0000,0.0000,0.0000,2937.7143,4.9000,1.0000,2937.7143,0.0331,0.0000,17332.5143,0.0000,-17332.5143,6.1852,-1.1121,778.5000,0.0000,778.5000,0.0202,210.4054,3.7000,1.0000,0.0000,0.0000,0.0000,210.4054,0.0011,0.0000,0.0000,568.0946,568.0946,6.1852,18.2260,0.0000,42248.9000,-42248.9000,1.0954,0.0000,0.0000,0.0000,8622.2245,4.9000,1.0000,8622.2245,0.1237,0.0000,50871.1245,0.0000,-50871.1245,6.1852,-1.1121,8505.0000,0.0000,8505.0000,0.2205,2298.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2298.6486,0.0000,0.0000,0.0000,6206.3514,6206.3514,15.8508,6.2033,11.0270,-8.7887,-131831.0035,3.5429,592.2119,5.9221,15.8508,6.1710,11.0109,-8.8174,-70538.9459,1.8894,592.5663,5.9257,15.8508,6.1624,11.0066,-8.8270,-61789.1423,1.6535,592.7975,5.9280,7.0858,1.8944,0.0000,1.8944,-202759.1000,-264159.0916,-264159.0916
5369.0000,6.1259,18.3482,0.0000,183887.1000,-183887.1000,4.7676,0.0000,0.0000,0.0000,40863.8000,4.5000,1.0000,40863.8000,1.6647,0.0000,224750.9000,0.0000,-224750.9000,6.1259,-1.1714,21376.2000,0.0000,21376.2000,0.5542,5777.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5777.3514,0.0862,0.0000,0.0000,15598.8486,15598.8486,6.1259,18.1668,0.0000,13976.2000,-13976.2000,0.3624,0.0000,0.0000,0.0000,2852.2857,4.9000,1.0000,2852.2857,0.0308,0.0000,16828.4857,0.0000,-16828.4857,6.1259,-1.1714,496.0000,0.0000,496.0000,0.0129,134.0541,3.7000,1.0000,0.0000,0.0000,0.0000,134.0541,0.0007,0.0000,0.0000,361.9459,361.9459,6.1259,18.1668,0.0000,44423.3000,-44423.3000,1.1518,0.0000,0.0000,0.0000,9065.9796,4.9000,1.0000,9065.9796,0.1385,0.0000,53489.2796,0.0000,-53489.2796,6.1259,-1.1714,11213.8000,0.0000,11213.8000,0.2907,3030.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3030.7568,0.0000,0.0000,0.0000,8183.0432,8183.0432,15.9644,6.1440,11.0542,-9.0142,-135212.6342,3.5698,596.0172,5.9602,15.9644,6.1118,11.0381,-9.0429,-72343.4891,1.9037,596.3727,5.9637,15.9644,6.1033,11.0338,-9.0527,-63368.7041,1.6661,596.6050,5.9661,7.1395,1.9208,0.0000,1.9208,-209200.6000,-270924.8275,-270924.8275
5370.0000,5.8944,18.1166,0.0000,167615.1000,-167615.1000,4.3457,0.0000,0.0000,0.0000,37247.8000,4.5000,1.0000,37247.8000,1.2586,0.0000,204862.9000,0.0000,-204862.9000,5.8944,-1.4029,12738.7000,0.0000,12738.7000,0.3303,3442.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3442.8919,0.0362,0.0000,0.0000,9295.8081,9295.8081,5.8944,17.9352,0.0000,3823.7000,-3823.7000,0.0991,0.0000,0.0000,0.0000,780.3469,4.9000,1.0000,780.3469,0.0045,0.0000,4604.0469,0.0000,-4604.0469,5.8944,-1.4029,482.9000,0.0000,482.9000,0.0125,130.5135,3.7000,1.0000,0.0000,0.0000,0.0000,130.5135,0.0005,0.0000,0.0000,352.3865,352.3865,5.8944,17.9352,0.0000,44920.6000,-44920.6000,1.1647,0.0000,0.0000,0.0000,9167.4694,4.9000,1.0000,9167.4694,0.1282,0.0000,54088.0694,0.0000,-54088.0694,5.8944,-1.4029,13170.2000,0.0000,13170.2000,0.3415,3559.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3559.5135,0.0000,0.0000,0.0000,9610.6865,9610.6865,15.9580,5.9129,10.9355,-8.1282,-121922.7046,3.1469,528.0748,5.2807,15.9580,5.8800,10.9190,-8.1541,-65232.9988,1.6782,528.3989,5.2840,15.9580,5.8712,10.9146,-8.1629,-57140.4319,1.4687,528.6073,5.2861,6.2938,1.4279,0.0000,1.4279,-189967.6000,-244296.1352,-244296.1352
5371.0000,5.8340,18.0562,0.0000,160994.0000,-160994.0000,4.1741,0.0000,0.0000,0.0000,35776.4444,4.5000,1.0000,35776.4444,1.1270,0.0000,196770.4444,0.0000,-196770.4444,5.8340,-1.4633,12725.0000,0.0000,12725.0000,0.3299,3439.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3439.1892,0.0336,0.0000,0.0000,9285.8108,9285.8108,5.8340,17.8748,0.0000,1726.8000,-1726.8000,0.0448,0.0000,0.0000,0.0000,352.4082,4.9000,1.0000,352.4082,0.0017,0.0000,2079.2082,0.0000,-2079.2082,5.8340,-1.4633,493.0000,0.0000,493.0000,0.0128,133.2432,3.7000,1.0000,0.0000,0.0000,0.0000,133.2432,0.0005,0.0000,0.0000,359.7568,359.7568,5.8340,17.8748,0.0000,42230.4000,-42230.4000,1.0949,0.0000,0.0000,0.0000,8618.4490,4.9000,1.0000,8618.4490,0.1087,0.0000,50848.8490,0.0000,-50848.8490,5.8340,-1.4633,12568.3000,0.0000,12568.3000,0.3259,3396.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3396.8378,0.0000,0.0000,0.0000,9171.4622,9171.4622,15.8402,5.8528,10.8465,-7.6816,-115223.7362,2.9911,503.8488,5.0385,15.8402,5.8194,10.8298,-7.7066,-61652.5673,1.5951,504.1631,5.0416,15.8402,5.8105,10.8253,-7.7150,-54005.1684,1.3960,504.3636,5.0436,5.9823,1.2715,0.0000,1.2715,-179164.9000,-230881.4719,-230881.4719
5372.0000,5.8071,18.0293,0.0000,103799.5000,-103799.5000,2.6912,0.0000,0.0000,0.0000,23066.5556,4.5000,1.0000,23066.5556,0.3477,0.0000,126866.0556,0.0000,-126866.0556,5.8071,-1.4902,12725.3000,0.0000,12725.3000,0.3299,3439.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3439.2703,0.0184,0.0000,0.0000,9286.0297,9286.0297,5.8071,17.8479,0.0000,559.7000,-559.7000,0.0145,0.0000,0.0000,0.0000,114.2245,4.9000,1.0000,114.2245,0.0003,0.0000,673.9245,0.0000,-673.9245,5.8071,-1.4902,481.8000,0.0000,481.8000,0.0125,130.2162,3.7000,1.0000,0.0000,0.0000,0.0000,130.2162,0.0003,0.0000,0.0000,351.5838,351.5838,5.8071,17.8479,0.0000,38423.7000,-38423.7000,0.9962,0.0000,0.0000,0.0000,7841.5714,4.9000,1.0000,7841.5714,0.0706,0.0000,46265.2714,0.0000,-46265.2714,5.8071,-1.4902,11514.8000,0.0000,11514.8000,0.2985,3112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3112.1081,0.0003,0.0000,0.0000,8402.6919,8402.6919,15.1062,5.8269,10.4666,-5.1811,-77716.3406,2.1714,371.7689,3.7177,15.1062,5.7917,10.4490,-5.2003,-41602.1701,1.1580,372.0168,3.7202,15.1062,5.7822,10.4442,-5.2066,-36446.4353,1.0135,372.1696,3.7217,4.3429,0.4377,0.0000,0.4377,-118061.0000,-155764.9461,-155764.9461
5373.0000,5.6397,17.8619,0.0000,90824.2000,-90824.2000,2.3548,0.0000,0.0000,0.0000,20183.1556,4.5000,1.0000,20183.1556,0.2464,0.0000,111007.3556,0.0000,-111007.3556,5.6397,-1.6576,12734.8000,0.0000,12734.8000,0.3302,3441.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3441.8378,0.0165,0.0000,0.0000,9292.9622,9292.9622,5.6397,17.6805,0.0000,7123.9000,-7123.9000,0.1847,0.0000,0.0000,0.0000,1453.8571,4.9000,1.0000,1453.8571,0.0052,0.0000,8577.7571,0.0000,-8577.7571,5.6397,-1.6576,574.4000,0.0000,574.4000,0.0149,155.2432,3.7000,1.0000,0.0000,0.0000,0.0000,155.2432,0.0003,0.0000,0.0000,419.1568,419.1568,5.6397,17.6805,0.0000,34941.0000,-34941.0000,0.9059,0.0000,0.0000,0.0000,7130.8163,4.9000,1.0000,7130.8163,0.0559,0.0000,42071.8163,0.0000,-42071.8163,5.6397,-1.6576,9408.0000,0.0000,9408.0000,0.2439,2542.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2542.7027,0.0000,0.0000,0.0000,6865.2973,6865.2973,14.9632,5.6599,10.3116,-4.8255,-72382.0006,2.0172,347.6697,3.4767,14.9632,5.6240,10.2936,-4.8437,-38749.4057,1.0757,347.9079,3.4791,14.9632,5.6143,10.2887,-4.8497,-33948.1065,0.9415,348.0530,3.4805,4.0344,0.3243,0.0000,0.3243,-110171.9000,-145079.5128,-145079.5128
5374.0000,5.5809,17.8031,0.0000,76584.7000,-76584.7000,1.9856,0.0000,0.0000,0.0000,17018.8222,4.5000,1.0000,17018.8222,0.1572,0.0000,93603.5222,0.0000,-93603.5222,5.5809,-1.7164,12740.0000,0.0000,12740.0000,0.3303,3443.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3443.2432,0.0133,0.0000,0.0000,9296.7568,9296.7568,5.5809,17.6217,0.0000,6455.5000,-6455.5000,0.1674,0.0000,0.0000,0.0000,1317.4490,4.9000,1.0000,1317.4490,0.0038,0.0000,7772.9490,0.0000,-7772.9490,5.5809,-1.7164,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0002,0.0000,0.0000,297.8027,297.8027,5.5809,17.6217,0.0000,30095.6000,-30095.6000,0.7803,0.0000,0.0000,0.0000,6141.9592,4.9000,1.0000,6141.9592,0.0372,0.0000,36237.5592,0.0000,-36237.5592,5.5809,-1.7164,8204.0000,0.0000,8204.0000,0.2127,2217.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2217.2973,0.0000,0.0000,0.0000,5986.7027,5986.7027,14.6548,5.6017,10.1283,-4.0584,-60876.4157,1.7434,302.8692,3.0287,14.6548,5.5648,10.1098,-4.0746,-32596.7512,0.9297,303.0834,3.0308,14.6548,5.5548,10.1048,-4.0799,-28559.6013,0.8137,303.2120,3.0321,3.4868,0.2118,0.0000,0.2118,-91783.7000,-122032.7682,-122032.7682
5375.0000,5.3609,17.5831,0.0000,66765.8000,-66765.8000,1.7310,0.0000,0.0000,0.0000,14836.8444,4.5000,1.0000,14836.8444,0.1102,0.0000,81602.6444,0.0000,-81602.6444,5.3609,-1.9364,12740.2000,0.0000,12740.2000,0.3303,3443.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3443.2973,0.0115,0.0000,0.0000,9296.9027,9296.9027,5.3609,17.4017,0.0000,7718.8000,-7718.8000,0.2001,0.0000,0.0000,0.0000,1575.2653,4.9000,1.0000,1575.2653,0.0043,0.0000,9294.0653,0.0000,-9294.0653,5.3609,-1.9364,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0002,0.0000,0.0000,296.4892,296.4892,5.3609,17.4017,0.0000,25536.3000,-25536.3000,0.6621,0.0000,0.0000,0.0000,5211.4898,4.9000,1.0000,5211.4898,0.0242,0.0000,30747.7898,0.0000,-30747.7898,5.3609,-1.9364,4592.2000,0.0000,4592.2000,0.1191,1241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1241.1351,0.0000,0.0000,0.0000,3351.0649,3351.0649,14.5915,5.3821,9.9868,-3.6150,-54224.5578,1.5266,266.8228,2.6682,14.5915,5.3444,9.9680,-3.6295,-29035.6383,0.8141,267.0170,2.6702,14.5915,5.3341,9.9628,-3.6343,-25439.8467,0.7125,267.1321,2.6713,3.0531,0.1503,0.0000,0.1503,-82282.2000,-108700.0428,-108700.0428
5376.0000,5.2420,17.4624,12.1000,50849.8000,-50837.7000,1.3184,2.7500,4.4000,1.0000,11299.9556,4.5000,1.0000,11302.7056,0.0543,0.0000,62149.7556,9.3500,-62140.4056,5.2420,-2.0553,12732.8000,0.0000,12732.8000,0.3301,3441.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3441.2973,0.0083,0.0000,0.0000,9291.5027,9291.5027,5.2420,17.2828,0.0000,4892.0000,-4892.0000,0.1268,0.0000,0.0000,0.0000,998.3673,4.9000,1.0000,998.3673,0.0017,0.0000,5890.3673,0.0000,-5890.3673,5.2420,-2.0553,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0001,0.0000,0.0000,261.6811,261.6811,5.2420,17.2828,0.0000,22040.4000,-22040.4000,0.5714,0.0000,0.0000,0.0000,4498.0408,4.9000,1.0000,4498.0408,0.0149,0.0000,26538.4408,0.0000,-26538.4408,5.2420,-2.0553,1431.9000,0.0000,1431.9000,0.0371,387.0000,3.7000,1.0000,0.0000,0.0000,0.0000,387.0000,0.0000,0.0000,0.0000,1044.9000,1044.9000,14.3391,5.2639,9.8015,-2.7923,-41884.1557,1.1966,210.8346,2.1083,14.3391,5.2251,9.7821,-2.8040,-22431.9171,0.6381,210.9938,2.1099,14.3391,5.2144,9.7767,-2.8079,-19655.0572,0.5585,211.0866,2.1109,2.3932,0.0792,0.0000,0.0792,-63246.8000,-83971.1299,-83971.1299
5377.0000,5.1446,17.3668,0.0000,50070.1000,-50070.1000,1.2982,0.0000,0.0000,0.0000,11126.6889,4.5000,1.0000,11126.6889,0.0521,0.0000,61196.7889,0.0000,-61196.7889,5.1446,-2.1527,12717.9000,0.0000,12717.9000,0.3297,3437.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3437.2703,0.0081,0.0000,0.0000,9280.6297,9280.6297,5.1446,17.1854,0.0000,4733.6000,-4733.6000,0.1227,0.0000,0.0000,0.0000,966.0408,4.9000,1.0000,966.0408,0.0016,0.0000,5699.6408,0.0000,-5699.6408,5.1446,-2.1527,371.7000,0.0000,371.7000,0.0096,100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,100.4595,0.0001,0.0000,0.0000,271.2405,271.2405,5.1446,17.1854,0.0000,19718.7000,-19718.7000,0.5112,0.0000,0.0000,0.0000,4024.2245,4.9000,1.0000,4024.2245,0.0115,0.0000,23742.9245,0.0000,-23742.9245,5.1446,-2.1527,829.7000,0.0000,829.7000,0.0215,224.2432,3.7000,1.0000,0.0000,0.0000,0.0000,224.2432,0.0000,0.0000,0.0000,605.4568,605.4568,14.2446,5.1668,9.7057,-2.6762,-40142.4585,1.1465,202.8520,2.0285,14.2446,5.1274,9.6860,-2.6875,-21500.3587,0.6114,203.0078,2.0301,14.2446,5.1165,9.6805,-2.6913,-18839.2099,0.5351,203.0980,2.0310,2.2930,0.0734,0.0000,0.0734,-60603.1000,-80482.0272,-80482.0272
5378.0000,5.1332,17.3554,0.0000,45105.3000,-45105.3000,1.1694,0.0000,0.0000,0.0000,10023.4000,4.5000,1.0000,10023.4000,0.0399,0.0000,55128.7000,0.0000,-55128.7000,5.1332,-2.1641,12717.8000,0.0000,12717.8000,0.3297,3437.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3437.2432,0.0072,0.0000,0.0000,9280.5568,9280.5568,5.1332,17.1740,0.0000,4096.5000,-4096.5000,0.1062,0.0000,0.0000,0.0000,836.0204,4.9000,1.0000,836.0204,0.0012,0.0000,4932.5204,0.0000,-4932.5204,5.1332,-2.1641,359.5000,0.0000,359.5000,0.0093,97.1622,3.7000,1.0000,0.0000,0.0000,0.0000,97.1622,0.0001,0.0000,0.0000,262.3378,262.3378,5.1332,17.1740,0.0000,18128.1000,-18128.1000,0.4700,0.0000,0.0000,0.0000,3699.6122,4.9000,1.0000,3699.6122,0.0091,0.0000,21827.7122,0.0000,-21827.7122,5.1332,-2.1641,378.4000,0.0000,378.4000,0.0098,102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,102.2703,0.0000,0.0000,0.0000,276.1297,276.1297,14.0544,5.1558,9.6051,-2.3962,-35943.6142,1.0473,186.1046,1.8610,14.0544,5.1158,9.5851,-2.4068,-19254.3398,0.5585,186.2501,1.8625,14.0544,5.1047,9.5795,-2.4103,-16871.9543,0.4888,186.3337,1.8633,2.0945,0.0574,0.0000,0.0574,-53874.2000,-72069.9083,-72069.9083
5379.0000,5.1780,17.4002,0.0000,40936.0000,-40936.0000,1.0613,0.0000,0.0000,0.0000,9096.8889,4.5000,1.0000,9096.8889,0.0312,0.0000,50032.8889,0.0000,-50032.8889,5.1780,-2.1193,12730.4000,0.0000,12730.4000,0.3301,3440.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3440.6486,0.0065,0.0000,0.0000,9289.7514,9289.7514,5.1780,17.2188,0.0000,3631.6000,-3631.6000,0.0942,0.0000,0.0000,0.0000,741.1429,4.9000,1.0000,741.1429,0.0009,0.0000,4372.7429,0.0000,-4372.7429,5.1780,-2.1193,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0001,0.0000,0.0000,270.0000,270.0000,5.1780,17.2188,0.0000,16525.7000,-16525.7000,0.4285,0.0000,0.0000,0.0000,3372.5918,4.9000,1.0000,3372.5918,0.0071,0.0000,19898.2918,0.0000,-19898.2918,5.1780,-2.1193,378.4000,0.0000,378.4000,0.0098,102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,102.2703,0.0000,0.0000,0.0000,276.1297,276.1297,13.8230,5.2008,9.5119,-2.1432,-32148.6391,0.9667,172.4892,1.7249,13.8230,5.1604,9.4917,-2.1531,-17224.8920,0.5155,172.6261,1.7263,13.8230,5.1491,9.4861,-2.1564,-15094.5114,0.4512,172.7043,1.7270,1.9334,0.0458,0.0000,0.0458,-47614.5000,-64468.0425,-64468.0425
5380.0000,5.2071,17.4293,0.0000,40148.1000,-40148.1000,1.0409,0.0000,0.0000,0.0000,8921.8000,4.5000,1.0000,8921.8000,0.0297,0.0000,49069.9000,0.0000,-49069.9000,5.2071,-2.0902,12732.5000,0.0000,12732.5000,0.3301,3441.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3441.2162,0.0064,0.0000,0.0000,9291.2838,9291.2838,5.2071,17.2479,0.0000,3573.3000,-3573.3000,0.0926,0.0000,0.0000,0.0000,729.2449,4.9000,1.0000,729.2449,0.0009,0.0000,4302.5449,0.0000,-4302.5449,5.2071,-2.0902,361.4000,0.0000,361.4000,0.0094,97.6757,3.7000,1.0000,0.0000,0.0000,0.0000,97.6757,0.0001,0.0000,0.0000,263.7243,263.7243,5.2071,17.2479,0.0000,15372.6000,-15372.6000,0.3986,0.0000,0.0000,0.0000,3137.2653,4.9000,1.0000,3137.2653,0.0061,0.0000,18509.8653,0.0000,-18509.8653,5.2071,-2.0902,829.5000,0.0000,829.5000,0.0215,224.1892,3.7000,1.0000,0.0000,0.0000,0.0000,224.1892,0.0000,0.0000,0.0000,605.3108,605.3108,13.6601,5.2301,9.4451,-2.0518,-30776.7413,0.9466,169.3862,1.6939,13.6601,5.1893,9.4247,-2.0615,-16492.1950,0.5048,169.5220,1.6952,13.6601,5.1779,9.4190,-2.0647,-14453.0549,0.4418,169.5993,1.6960,1.8931,0.0431,0.0000,0.0431,-45170.6000,-61721.9913,-61721.9913
5381.0000,5.5938,17.8160,0.0000,36701.4000,-36701.4000,0.9516,0.0000,0.0000,0.0000,8155.8667,4.5000,1.0000,8155.8667,0.0237,0.0000,44857.2667,0.0000,-44857.2667,5.5938,-1.7035,12732.7000,0.0000,12732.7000,0.3301,3441.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3441.2703,0.0058,0.0000,0.0000,9291.4297,9291.4297,5.5938,17.6177,7.6000,3460.1000,-3452.5000,0.0897,1.7273,4.4000,1.0000,706.1429,4.9000,1.0000,707.8701,0.0008,0.0000,4166.2429,5.8727,-4160.3701,5.5938,-1.7035,489.9000,0.0000,489.9000,0.0127,132.4054,3.7000,1.0000,0.0000,0.0000,0.0000,132.4054,0.0001,0.0000,0.0000,357.4946,357.4946,5.5938,17.6346,0.0000,15898.8000,-15898.8000,0.4122,0.0000,0.0000,0.0000,3244.6531,4.9000,1.0000,3244.6531,0.0067,0.0000,19143.4531,0.0000,-19143.4531,5.5938,-1.7035,4288.4000,0.0000,4288.4000,0.1112,1159.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1159.0270,0.0000,0.0000,0.0000,3129.3730,3129.3730,13.1216,5.6170,9.3693,-1.8404,-27606.1228,0.9537,171.2373,1.7124,13.1216,5.5760,9.3488,-1.8503,-14802.2999,0.5086,171.3754,1.7138,13.1216,5.5646,9.3431,-1.8535,-12974.3699,0.4451,171.4539,1.7145,1.9075,0.0371,0.0000,0.0371,-38541.7000,-55382.7926,-55382.7926
5382.0000,6.0033,18.1050,784.1000,50254.7000,-49470.6000,1.3029,178.2045,4.4000,1.0000,11167.7111,4.5000,1.0000,11345.9157,0.0526,0.0000,61422.4111,605.8955,-60816.5157,6.0033,-1.2940,12721.6000,0.0000,12721.6000,0.3298,3438.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3438.2703,0.0081,0.0000,0.0000,9283.3297,9283.3297,6.0033,17.9529,52.2000,4418.6000,-4366.4000,0.1146,11.8636,4.4000,1.0000,901.7551,4.9000,1.0000,913.6187,0.0015,0.0000,5320.3551,40.3364,-5280.0187,6.0033,-1.2940,363.3000,0.0000,363.3000,0.0094,98.1892,3.7000,1.0000,0.0000,0.0000,0.0000,98.1892,0.0001,0.0000,0.0000,265.1108,265.1108,6.0033,18.0442,0.0000,17220.6000,-17220.6000,0.4465,0.0000,0.0000,0.0000,3514.4082,4.9000,1.0000,3514.4082,0.0104,0.0000,20735.0082,0.0000,-20735.0082,6.0033,-1.2940,14364.1000,0.0000,14364.1000,0.3724,3882.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3882.1892,0.0032,0.0000,0.0000,10481.9108,10481.9108,12.7276,6.0261,9.3769,-2.2192,-33287.5633,1.2878,231.1442,2.3114,12.7276,5.9859,9.3568,-2.2323,-17858.2837,0.6868,231.3268,2.3133,12.7276,5.9746,9.3511,-2.2365,-15655.3442,0.6011,231.4318,2.3143,2.5756,0.0759,0.0000,0.0759,-43608.6000,-66801.1912,-66801.1912
5383.0000,5.7559,17.9781,0.0000,62207.8000,-62207.8000,1.6129,0.0000,0.0000,0.0000,13823.9556,4.5000,1.0000,13823.9556,0.0912,0.0000,76031.7556,0.0000,-76031.7556,5.7559,-1.5414,12717.5000,0.0000,12717.5000,0.3297,3437.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3437.1622,0.0102,0.0000,0.0000,9280.3378,9280.3378,5.7559,17.7967,0.0000,5031.5000,-5031.5000,0.1305,0.0000,0.0000,0.0000,1026.8367,4.9000,1.0000,1026.8367,0.0021,0.0000,6058.3367,0.0000,-6058.3367,5.7559,-1.5414,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0001,0.0000,0.0000,267.2270,267.2270,5.7559,17.7967,0.0000,18299.2000,-18299.2000,0.4744,0.0000,0.0000,0.0000,3734.5306,4.9000,1.0000,3734.5306,0.0131,0.0000,22033.7306,0.0000,-22033.7306,5.7559,-1.5414,15266.4000,0.0000,15266.4000,0.3958,4126.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4126.0541,0.0035,0.0000,0.0000,11140.3459,11140.3459,13.0820,5.7783,9.4302,-2.7727,-41590.1849,1.4764,264.3718,2.6437,13.0820,5.7387,9.4104,-2.7875,-22299.8317,0.7873,264.5772,2.6458,13.0820,5.7276,9.4048,-2.7923,-19545.8955,0.6891,264.6963,2.6470,2.9528,0.1201,0.0000,0.1201,-57188.4000,-83435.9121,-83435.9121
5384.0000,5.6566,17.8609,177.4000,76307.6000,-76130.2000,1.9784,40.3182,4.4000,1.0000,16957.2444,4.5000,1.0000,16997.5626,0.1619,0.0000,93264.8444,137.0818,-93127.7626,5.6566,-1.6407,16897.7000,0.0000,16897.7000,0.4381,4566.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4566.9459,0.0217,0.0000,0.0000,12330.7541,12330.7541,5.6566,17.6974,0.0000,14414.9000,-14414.9000,0.3737,0.0000,0.0000,0.0000,2941.8163,4.9000,1.0000,2941.8163,0.0135,0.0000,17356.7163,0.0000,-17356.7163,5.6566,-1.6407,363.5000,0.0000,363.5000,0.0094,98.2432,3.7000,1.0000,0.0000,0.0000,0.0000,98.2432,0.0002,0.0000,0.0000,265.2568,265.2568,5.6566,17.6974,0.0000,18587.4000,-18587.4000,0.4819,0.0000,0.0000,0.0000,3793.3469,4.9000,1.0000,3793.3469,0.0161,0.0000,22380.7469,0.0000,-22380.7469,5.6566,-1.6407,14664.9000,0.0000,14664.9000,0.3802,3963.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3963.4865,0.0016,0.0000,0.0000,10701.4135,10701.4135,13.4144,5.6785,9.5464,-3.6420,-54629.4498,1.8309,326.1955,3.2620,13.4144,5.6398,9.5271,-3.6598,-29278.6420,0.9764,326.4413,3.2644,13.4144,5.6290,9.5217,-3.6657,-25659.7098,0.8545,326.5859,3.2659,3.6618,0.2149,0.0000,0.2149,-77206.4000,-109567.8016,-109567.8016
5385.0000,5.5889,17.8112,0.0000,89153.0000,-89153.0000,2.3115,0.0000,0.0000,0.0000,19811.7778,4.5000,1.0000,19811.7778,0.2510,0.0000,108964.7778,0.0000,-108964.7778,5.5889,-1.7084,21044.8000,0.0000,21044.8000,0.5456,5687.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5687.7838,0.0382,0.0000,0.0000,15357.0162,15357.0162,5.5889,17.6297,0.0000,22936.4000,-22936.4000,0.5947,0.0000,0.0000,0.0000,4680.8980,4.9000,1.0000,4680.8980,0.0354,0.0000,27617.2980,0.0000,-27617.2980,5.5889,-1.7084,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0002,0.0000,0.0000,261.6081,261.6081,5.5889,17.6297,0.0000,21504.8000,-21504.8000,0.5576,0.0000,0.0000,0.0000,4388.7347,4.9000,1.0000,4388.7347,0.0242,0.0000,25893.5347,0.0000,-25893.5347,5.5889,-1.7084,12860.3000,0.0000,12860.3000,0.3334,3475.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3475.7568,0.0000,0.0000,0.0000,9384.5432,9384.5432,13.7787,5.6102,9.6945,-4.5705,-68557.6562,2.1760,385.1906,3.8519,13.7787,5.5726,9.6757,-4.5911,-36729.1282,1.1604,385.4714,3.8547,13.7787,5.5621,9.6704,-4.5980,-32185.6585,1.0156,385.6391,3.8564,4.3520,0.3491,0.0000,0.3491,-99330.6000,-137472.4429,-137472.4429
5386.0000,5.7083,17.9305,0.0000,94333.7000,-94333.7000,2.4458,0.0000,0.0000,0.0000,20963.0444,4.5000,1.0000,20963.0444,0.2957,0.0000,115296.7444,0.0000,-115296.7444,5.7083,-1.5890,25206.9000,0.0000,25206.9000,0.6535,6812.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6812.6757,0.0529,0.0000,0.0000,18394.2243,18394.2243,5.7083,17.7491,0.0000,20979.8000,-20979.8000,0.5439,0.0000,0.0000,0.0000,4281.5918,4.9000,1.0000,4281.5918,0.0334,0.0000,25261.3918,0.0000,-25261.3918,5.7083,-1.5890,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0003,0.0000,0.0000,270.4378,270.4378,5.7083,17.7491,0.0000,24716.7000,-24716.7000,0.6408,0.0000,0.0000,0.0000,5044.2245,4.9000,1.0000,5044.2245,0.0325,0.0000,29760.9245,0.0000,-29760.9245,5.7083,-1.5890,11657.2000,0.0000,11657.2000,0.3022,3150.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3150.5946,0.0000,0.0000,0.0000,8506.6054,8506.6054,13.7836,5.7292,9.7564,-4.7592,-71388.1698,2.2980,405.6836,4.0568,13.7836,5.6922,9.7379,-4.7807,-38245.4108,1.2255,405.9740,4.0597,13.7836,5.6819,9.7328,-4.7877,-33514.2126,1.0725,406.1490,4.0615,4.5959,0.4148,0.0000,0.4148,-102795.5000,-143147.7932,-143147.7932
5387.0000,5.6102,17.8324,0.0000,98446.2000,-98446.2000,2.5524,0.0000,0.0000,0.0000,21876.9333,4.5000,1.0000,21876.9333,0.3297,0.0000,120323.1333,0.0000,-120323.1333,5.6102,-1.6871,25214.0000,0.0000,25214.0000,0.6537,6814.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6814.5946,0.0552,0.0000,0.0000,18399.4054,18399.4054,5.6102,17.6510,0.0000,20514.4000,-20514.4000,0.5319,0.0000,0.0000,0.0000,4186.6122,4.9000,1.0000,4186.6122,0.0334,0.0000,24701.0122,0.0000,-24701.0122,5.6102,-1.6871,440.3000,0.0000,440.3000,0.0114,119.0000,3.7000,1.0000,0.0000,0.0000,0.0000,119.0000,0.0003,0.0000,0.0000,321.3000,321.3000,5.6102,17.6510,0.0000,27648.6000,-27648.6000,0.7168,0.0000,0.0000,0.0000,5642.5714,4.9000,1.0000,5642.5714,0.0406,0.0000,33291.1714,0.0000,-33291.1714,5.6102,-1.6871,9401.4000,0.0000,9401.4000,0.2437,2540.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2540.9189,0.0000,0.0000,0.0000,6860.4811,6860.4811,14.0176,5.6309,9.8243,-5.0786,-76178.4882,2.3550,414.5309,4.1453,14.0176,5.5942,9.8059,-5.1003,-40802.7435,1.2559,414.8243,4.1482,14.0176,5.5840,9.8008,-5.1076,-35752.8988,1.0991,415.0019,4.1500,4.7100,0.4592,0.0000,0.4592,-111553.5000,-152734.1305,-152734.1305
5388.0000,5.6199,17.8421,0.0000,99383.7000,-99383.7000,2.5767,0.0000,0.0000,0.0000,22085.2667,4.5000,1.0000,22085.2667,0.3326,0.0000,121468.9667,0.0000,-121468.9667,5.6199,-1.6774,25208.5000,0.0000,25208.5000,0.6536,6813.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6813.1081,0.0517,0.0000,0.0000,18395.3919,18395.3919,5.6199,17.6607,0.0000,9220.4000,-9220.4000,0.2391,0.0000,0.0000,0.0000,1881.7143,4.9000,1.0000,1881.7143,0.0098,0.0000,11102.1143,0.0000,-11102.1143,5.6199,-1.6774,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0003,0.0000,0.0000,329.7649,329.7649,5.6199,17.6607,0.0000,30233.0000,-30233.0000,0.7838,0.0000,0.0000,0.0000,6170.0000,4.9000,1.0000,6170.0000,0.0455,0.0000,36403.0000,0.0000,-36403.0000,5.6199,-1.6774,8198.4000,0.0000,8198.4000,0.2126,2215.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2215.7838,0.0000,0.0000,0.0000,5982.6162,5982.6162,13.9737,5.6407,9.8072,-4.7969,-71953.3611,2.2387,394.3573,3.9436,13.9737,5.6039,9.7888,-4.8177,-38541.2811,1.1939,394.6375,3.9464,13.9737,5.5937,9.7837,-4.8245,-33771.6658,1.0449,394.8067,3.9481,4.4775,0.4399,0.0000,0.4399,-104978.3000,-144266.3080,-144266.3080
5389.0000,5.5027,17.7249,0.0000,106009.0000,-106009.0000,2.7485,0.0000,0.0000,0.0000,23557.5556,4.5000,1.0000,23557.5556,0.4003,0.0000,129566.5556,0.0000,-129566.5556,5.5027,-1.7946,25214.3000,0.0000,25214.3000,0.6537,6814.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6814.6757,0.0607,0.0000,0.0000,18399.6243,18399.6243,5.5027,17.5435,0.0000,23155.4000,-23155.4000,0.6003,0.0000,0.0000,0.0000,4725.5918,4.9000,1.0000,4725.5918,0.0436,0.0000,27880.9918,0.0000,-27880.9918,5.5027,-1.7946,561.3000,0.0000,561.3000,0.0146,151.7027,3.7000,1.0000,0.0000,0.0000,0.0000,151.7027,0.0005,0.0000,0.0000,409.5973,409.5973,5.5027,17.5435,0.0000,32310.7000,-32310.7000,0.8377,0.0000,0.0000,0.0000,6594.0204,4.9000,1.0000,6594.0204,0.0577,0.0000,38904.7204,0.0000,-38904.7204,5.5027,-1.7946,7296.1000,0.0000,7296.1000,0.1892,1971.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1971.9189,0.0000,0.0000,0.0000,5324.1811,5324.1811,14.3550,5.5231,9.9391,-5.7274,-85910.5700,2.5220,441.7216,4.4172,14.3550,5.4870,9.9210,-5.7503,-46002.4738,1.3449,442.0284,4.4203,14.3550,5.4770,9.9160,-5.7580,-40305.8213,1.1771,442.2156,4.4222,5.0440,0.5629,0.0000,0.5629,-128403.4000,-172218.8651,-172218.8651
5390.0000,5.4654,17.6876,0.0000,113762.0000,-113762.0000,2.9495,0.0000,0.0000,0.0000,25280.4444,4.5000,1.0000,25280.4444,0.4832,0.0000,139042.4444,0.0000,-139042.4444,5.4654,-1.8319,25208.1000,0.0000,25208.1000,0.6536,6813.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6813.0000,0.0672,0.0000,0.0000,18395.1000,18395.1000,5.4654,17.5062,0.0000,27823.8000,-27823.8000,0.7214,0.0000,0.0000,0.0000,5678.3265,4.9000,1.0000,5678.3265,0.0630,0.0000,33502.1265,0.0000,-33502.1265,5.4654,-1.8319,455.8000,0.0000,455.8000,0.0118,123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,123.1892,0.0005,0.0000,0.0000,332.6108,332.6108,5.4654,17.5062,0.0000,35329.5000,-35329.5000,0.9160,0.0000,0.0000,0.0000,7210.1020,4.9000,1.0000,7210.1020,0.0727,0.0000,42539.6020,0.0000,-42539.6020,5.4654,-1.8319,6393.7000,0.0000,6393.7000,0.1658,1728.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1728.0270,0.0000,0.0000,0.0000,4665.6730,4665.6730,14.6384,5.4855,10.0619,-6.3757,-95635.0955,2.7090,471.9616,4.7196,14.6384,5.4498,10.0441,-6.3999,-51199.2736,1.4447,472.2830,4.7228,14.6384,5.4400,10.0392,-6.4081,-44856.4201,1.2643,472.4810,4.7248,5.4180,0.6866,0.0000,0.6866,-144857.7000,-191690.7892,-191690.7892
5391.0000,5.5175,17.7397,0.0000,120708.3000,-120708.3000,3.1296,0.0000,0.0000,0.0000,26824.0667,4.5000,1.0000,26824.0667,0.5693,0.0000,147532.3667,0.0000,-147532.3667,5.5175,-1.7798,25211.4000,0.0000,25211.4000,0.6537,6813.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6813.8919,0.0754,0.0000,0.0000,18397.5081,18397.5081,5.5175,17.5583,0.0000,36823.1000,-36823.1000,0.9547,0.0000,0.0000,0.0000,7514.9184,4.9000,1.0000,7514.9184,0.1076,0.0000,44338.0184,0.0000,-44338.0184,5.5175,-1.7798,359.2000,0.0000,359.2000,0.0093,97.0811,3.7000,1.0000,0.0000,0.0000,0.0000,97.0811,0.0005,0.0000,0.0000,262.1189,262.1189,5.5175,17.5583,0.0000,35324.3000,-35324.3000,0.9158,0.0000,0.0000,0.0000,7209.0408,4.9000,1.0000,7209.0408,0.0779,0.0000,42533.3408,0.0000,-42533.3408,5.5175,-1.7798,7296.1000,0.0000,7296.1000,0.1892,1971.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1971.9189,0.0000,0.0000,0.0000,5324.1811,5324.1811,14.8396,5.5373,10.1884,-6.9991,-104986.7728,2.9261,507.0127,5.0701,14.8396,5.5023,10.1709,-7.0248,-56198.6289,1.5605,507.3506,5.0735,14.8396,5.4927,10.1661,-7.0335,-49234.5160,1.3657,507.5608,5.0756,5.8523,0.8306,0.0000,0.8306,-159989.0000,-210419.9177,-210419.9177
5392.0000,5.6136,17.7990,567.9000,118972.9000,-118405.0000,3.0846,129.0682,4.4000,1.0000,26438.4222,4.5000,1.0000,26567.4904,0.5456,0.0000,145411.3222,438.8318,-144972.4904,5.6136,-1.6837,25211.2000,0.0000,25211.2000,0.6536,6813.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6813.8378,0.0725,0.0000,0.0000,18397.3622,18397.3622,5.6136,17.6544,0.0000,32406.7000,-32406.7000,0.8402,0.0000,0.0000,0.0000,6613.6122,4.9000,1.0000,6613.6122,0.0853,0.0000,39020.3122,0.0000,-39020.3122,5.6136,-1.6837,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0005,0.0000,0.0000,271.0946,271.0946,5.6136,17.6544,0.0000,37893.8000,-37893.8000,0.9825,0.0000,0.0000,0.0000,7733.4286,4.9000,1.0000,7733.4286,0.0887,0.0000,45627.2286,0.0000,-45627.2286,5.6136,-1.6837,8499.1000,0.0000,8499.1000,0.2204,2297.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2297.0541,0.0000,0.0000,0.0000,6202.0459,6202.0459,14.7806,5.6333,10.2069,-6.8103,-102154.6739,2.8954,501.2951,5.0130,14.7806,5.5984,10.1895,-6.8357,-54685.4503,1.5441,501.6278,5.0163,14.7806,5.5889,10.1847,-6.8442,-47909.4043,1.3514,501.8350,5.0184,5.7909,0.7925,0.0000,0.7925,-154623.7000,-204749.5285,-204749.5285
5393.0000,5.6594,17.7611,1538.6000,98647.7000,-97109.1000,2.5576,349.6818,4.4000,1.0000,21921.7111,4.5000,1.0000,22271.3929,0.3239,0.0000,120569.4111,1188.9182,-119380.4929,5.6594,-1.6379,21051.0000,0.0000,21051.0000,0.5458,5689.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5689.4595,0.0413,0.0000,0.0000,15361.5405,15361.5405,5.6594,17.7002,0.0000,17554.1000,-17554.1000,0.4551,0.0000,0.0000,0.0000,3582.4694,4.9000,1.0000,3582.4694,0.0257,0.0000,21136.5694,0.0000,-21136.5694,5.6594,-1.6379,359.8000,0.0000,359.8000,0.0093,97.2432,3.7000,1.0000,0.0000,0.0000,0.0000,97.2432,0.0003,0.0000,0.0000,262.5568,262.5568,5.6594,17.7002,0.0000,42244.1000,-42244.1000,1.0953,0.0000,0.0000,0.0000,8621.2449,4.9000,1.0000,8621.2449,0.0964,0.0000,50865.3449,0.0000,-50865.3449,5.6594,-1.6379,11206.0000,0.0000,11206.0000,0.2905,3028.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3028.6486,0.0000,0.0000,0.0000,8177.3514,8177.3514,14.4304,5.6795,10.0550,-5.5732,-83597.8464,2.4768,431.6412,4.3164,14.4304,5.6438,10.0371,-5.5954,-44763.4232,1.3209,431.9360,4.3194,14.4304,5.6341,10.0322,-5.6028,-39219.6890,1.1560,432.1168,4.3212,4.9537,0.4876,0.0000,0.4876,-124290.5000,-167580.9586,-167580.9586
5394.0000,5.4640,17.6391,496.5000,81529.9000,-81033.4000,2.1138,112.8409,4.4000,1.0000,18117.7556,4.5000,1.0000,18230.5965,0.1845,0.0000,99647.6556,383.6591,-99263.9965,5.4640,-1.8333,12728.3000,0.0000,12728.3000,0.3300,3440.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3440.0811,0.0140,0.0000,0.0000,9288.2189,9288.2189,5.4640,17.5048,0.0000,2913.5000,-2913.5000,0.0755,0.0000,0.0000,0.0000,594.5918,4.9000,1.0000,594.5918,0.0015,0.0000,3508.0918,0.0000,-3508.0918,5.4640,-1.8333,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0002,0.0000,0.0000,269.1973,269.1973,5.4640,17.5048,0.0000,42747.0000,-42747.0000,1.1083,0.0000,0.0000,0.0000,8723.8776,4.9000,1.0000,8723.8776,0.0810,0.0000,51470.8776,0.0000,-51470.8776,5.4640,-1.8333,13161.0000,0.0000,13161.0000,0.3412,3557.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3557.0270,0.0030,0.0000,0.0000,9603.9730,9603.9730,14.2670,5.4848,9.8759,-4.4920,-67380.6603,1.9892,349.3621,3.4936,14.2670,5.4479,9.8575,-4.5105,-36084.2748,1.0608,349.6108,3.4961,14.2670,5.4377,9.8524,-4.5167,-31616.6416,0.9284,349.7603,3.4976,3.9784,0.2842,0.0000,0.2842,-100435.7000,-135081.5767,-135081.5767
5395.0000,5.4724,17.5898,970.2000,71489.0000,-70518.8000,1.8535,220.5000,4.4000,1.0000,15886.4444,4.5000,1.0000,16106.9444,0.1305,0.0000,87375.4444,749.7000,-86625.7444,5.4724,-1.8249,12717.5000,0.0000,12717.5000,0.3297,3437.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3437.1622,0.0118,0.0000,0.0000,9280.3378,9280.3378,5.4724,17.5132,0.0000,1895.1000,-1895.1000,0.0491,0.0000,0.0000,0.0000,386.7551,4.9000,1.0000,386.7551,0.0008,0.0000,2281.8551,0.0000,-2281.8551,5.4724,-1.8249,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0002,0.0000,0.0000,263.8703,263.8703,5.4724,17.5132,0.0000,40972.9000,-40972.9000,1.0623,0.0000,0.0000,0.0000,8361.8163,4.9000,1.0000,8361.8163,0.0690,0.0000,49334.7163,0.0000,-49334.7163,5.4724,-1.8249,12559.5000,0.0000,12559.5000,0.3256,3394.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3394.4595,0.0030,0.0000,0.0000,9165.0405,9165.0405,14.0107,5.4937,9.7522,-3.9745,-59617.4988,1.8148,320.4489,3.2045,14.0107,5.4560,9.7334,-3.9917,-31933.7640,0.9678,320.6826,3.2068,14.0107,5.4456,9.7282,-3.9974,-27981.8045,0.8470,320.8216,3.2082,3.6296,0.2154,0.0000,0.2154,-87748.2000,-119533.0672,-119533.0672
5396.0000,5.5417,17.5475,1508.8000,53878.6000,-52369.8000,1.3969,342.9091,4.4000,1.0000,11973.0222,4.5000,1.0000,12315.9313,0.0632,0.0000,65851.6222,1165.8909,-64685.7313,5.5417,-1.7556,12718.2000,0.0000,12718.2000,0.3297,3437.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3437.3514,0.0089,0.0000,0.0000,9280.8486,9280.8486,5.5417,17.5825,0.0000,4715.5000,-4715.5000,0.1223,0.0000,0.0000,0.0000,962.3469,4.9000,1.0000,962.3469,0.0020,0.0000,5677.8469,0.0000,-5677.8469,5.5417,-1.7556,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0002,0.0000,0.0000,266.9351,266.9351,5.5417,17.5825,0.0000,38121.5000,-38121.5000,0.9884,0.0000,0.0000,0.0000,7779.8980,4.9000,1.0000,7779.8980,0.0534,0.0000,45901.3980,0.0000,-45901.3980,5.5417,-1.7556,11506.8000,0.0000,11506.8000,0.2983,3109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3109.9459,0.0026,0.0000,0.0000,8396.8541,8396.8541,13.6468,5.5634,9.6051,-3.2685,-49027.9622,1.5725,279.4513,2.7945,13.6468,5.5249,9.5858,-3.2838,-26270.5907,0.8386,279.6610,2.7966,13.6468,5.5142,9.5805,-3.2888,-23021.7855,0.7339,279.7842,2.7978,3.1451,0.1302,0.0000,0.1302,-70616.0000,-98320.3384,-98320.3384
5397.0000,5.5037,17.3589,2225.7000,46861.2000,-44635.5000,1.2150,505.8409,4.4000,1.0000,10413.6000,4.5000,1.0000,10919.4409,0.0442,0.0000,57274.8000,1719.8591,-55554.9409,5.5037,-1.7936,12732.7000,0.0000,12732.7000,0.3301,3441.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3441.2703,0.0077,0.0000,0.0000,9291.4297,9291.4297,5.5037,17.5445,0.0000,4052.1000,-4052.1000,0.1051,0.0000,0.0000,0.0000,826.9592,4.9000,1.0000,826.9592,0.0014,0.0000,4879.0592,0.0000,-4879.0592,5.5037,-1.7936,484.2000,0.0000,484.2000,0.0126,130.8649,3.7000,1.0000,0.0000,0.0000,0.0000,130.8649,0.0002,0.0000,0.0000,353.3351,353.3351,5.5037,17.5445,0.0000,35940.5000,-35940.5000,0.9318,0.0000,0.0000,0.0000,7334.7959,4.9000,1.0000,7334.7959,0.0438,0.0000,43275.2959,0.0000,-43275.2959,5.5037,-1.7936,9401.4000,0.0000,9401.4000,0.2437,2540.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2540.9189,0.0016,0.0000,0.0000,6860.4811,6860.4811,13.4696,5.5259,9.4977,-2.8987,-43480.4884,1.4191,253.3718,2.5337,13.4696,5.4866,9.4781,-2.9128,-23302.0945,0.7568,253.5663,2.5357,13.4696,5.4757,9.4726,-2.9174,-20421.4671,0.6623,253.6793,2.5368,2.8383,0.0988,0.0000,0.0988,-62009.8000,-87204.0501,-87204.0501
5398.0000,5.5451,17.1677,2990.5000,38539.0000,-35548.5000,0.9992,679.6591,4.4000,1.0000,8564.2222,4.5000,1.0000,9243.8813,0.0271,0.0000,47103.2222,2310.8409,-44792.3813,5.5451,-1.7522,12732.5000,0.0000,12732.5000,0.3301,3441.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3441.2162,0.0064,0.0000,0.0000,9291.2838,9291.2838,5.5451,17.5859,0.0000,5547.8000,-5547.8000,0.1438,0.0000,0.0000,0.0000,1132.2041,4.9000,1.0000,1132.2041,0.0019,0.0000,6680.0041,0.0000,-6680.0041,5.5451,-1.7522,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0001,0.0000,0.0000,263.6514,263.6514,5.5451,17.5859,0.0000,32541.4000,-32541.4000,0.8437,0.0000,0.0000,0.0000,6641.1020,4.9000,1.0000,6641.1020,0.0331,0.0000,39182.5020,0.0000,-39182.5020,5.5451,-1.7522,8198.4000,0.0000,8198.4000,0.2126,2215.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2215.7838,0.0011,0.0000,0.0000,5982.6162,5982.6162,13.2163,5.5676,9.3920,-2.4965,-37448.0047,1.2694,227.6839,2.2768,13.2163,5.5277,9.3720,-2.5093,-20074.7741,0.6769,227.8624,2.2786,13.2163,5.5165,9.3664,-2.5135,-17594.5573,0.5924,227.9653,2.2797,2.5388,0.0698,0.0000,0.0698,-52345.5000,-75117.3361,-75117.3361
5399.0000,5.4031,16.7654,3743.5000,33637.1000,-29893.6000,0.8721,850.7955,4.4000,1.0000,7474.9111,4.5000,1.0000,8325.7066,0.0193,0.0000,41112.0111,2892.7045,-38219.3066,5.4031,-1.8941,12732.8000,0.0000,12732.8000,0.3301,3441.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3441.2973,0.0057,0.0000,0.0000,9291.5027,9291.5027,5.4031,17.4440,0.0000,5455.3000,-5455.3000,0.1414,0.0000,0.0000,0.0000,1113.3265,4.9000,1.0000,1113.3265,0.0016,0.0000,6568.6265,0.0000,-6568.6265,5.4031,-1.8941,371.0000,0.0000,371.0000,0.0096,100.2703,3.7000,1.0000,0.0000,0.0000,0.0000,100.2703,0.0001,0.0000,0.0000,270.7297,270.7297,5.4031,17.4440,0.0000,28814.2000,-28814.2000,0.7471,0.0000,0.0000,0.0000,5880.4490,4.9000,1.0000,5880.4490,0.0236,0.0000,34694.6490,0.0000,-34694.6490,5.4031,-1.8941,4589.1000,0.0000,4589.1000,0.1190,1240.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1240.2973,0.0001,0.0000,0.0000,3348.8027,3348.8027,13.1802,5.4261,9.3032,-2.2125,-33187.2340,1.1097,199.8096,1.9981,13.1802,5.3855,9.2829,-2.2239,-17791.1088,0.5918,199.9697,1.9997,13.1802,5.3741,9.2772,-2.2276,-15593.2041,0.5179,200.0610,2.0006,2.2193,0.0504,0.0000,0.0504,-46470.2000,-66571.5469,-66571.5469
5400.0000,5.4503,15.5737,7087.3000,26093.9000,-19006.6000,0.6765,1610.7500,4.4000,1.0000,5798.6444,4.5000,1.0000,7409.3944,0.0082,0.0000,31892.5444,5476.5500,-26415.9944,5.4503,-1.8470,12718.9000,0.0000,12718.9000,0.3298,3437.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3437.5405,0.0055,0.0000,0.0000,9281.3595,9281.3595,5.4503,17.4911,0.0000,7183.6000,-7183.6000,0.1862,0.0000,0.0000,0.0000,1466.0408,4.9000,1.0000,1466.0408,0.0022,0.0000,8649.6408,0.0000,-8649.6408,5.4503,-1.8470,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0001,0.0000,0.0000,290.8703,290.8703,5.4503,17.4911,0.0000,24795.8000,-24795.8000,0.6429,0.0000,0.0000,0.0000,5060.3673,4.9000,1.0000,5060.3673,0.0156,0.0000,29856.1673,0.0000,-29856.1673,5.4503,-1.8470,1431.1000,0.0000,1431.1000,0.0371,386.7838,3.7000,1.0000,0.0000,0.0000,0.0000,386.7838,0.0000,0.0000,0.0000,1044.3162,1044.3162,12.9281,5.4737,9.2009,-1.8045,-27067.4040,0.9414,170.2776,1.7028,12.9281,5.4323,9.1802,-1.8144,-14514.9252,0.5020,170.4172,1.7042,12.9281,5.4206,9.1744,-1.8176,-12722.9275,0.4394,170.4960,1.7050,1.8829,0.0316,0.0000,0.0316,-36437.4000,-54305.2567,-54305.2567
