Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5401.0000,5.2978,16.4484,3976.1000,28671.7000,-24695.6000,0.7434,903.6591,4.4000,1.0000,6371.4889,4.5000,1.0000,7275.1480,0.0098,0.0000,35043.1889,3072.4409,-31970.7480,5.2978,-1.9995,12710.9000,0.0000,12710.9000,0.3296,3435.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3435.3784,0.0058,0.0000,0.0000,9275.5216,9275.5216,5.2978,17.3386,0.0000,4189.2000,-4189.2000,0.1086,0.0000,0.0000,0.0000,854.9388,4.9000,1.0000,854.9388,0.0010,0.0000,5044.1388,0.0000,-5044.1388,5.2978,-1.9995,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0001,0.0000,0.0000,300.6486,300.6486,5.2978,17.3386,0.0000,20645.4000,-20645.4000,0.5353,0.0000,0.0000,0.0000,4213.3469,4.9000,1.0000,4213.3469,0.0103,0.0000,24858.7469,0.0000,-24858.7469,5.2978,-1.9995,829.3000,0.0000,829.3000,0.0215,224.1351,3.7000,1.0000,0.0000,0.0000,0.0000,224.1351,0.0000,0.0000,0.0000,605.1649,605.1649,12.9606,5.3215,9.1410,-1.7177,-25765.9678,0.8745,158.5866,1.5859,12.9606,5.2795,9.1201,-1.7270,-13816.1161,0.4664,158.7186,1.5872,12.9606,5.2677,9.1142,-1.7300,-12110.2146,0.4081,158.7927,1.5879,1.7490,0.0270,0.0000,0.0270,-35578.0000,-51692.2986,-51692.2986
5402.0000,5.3925,16.2882,4460.5000,25983.4000,-21522.9000,0.6737,1013.7500,4.4000,1.0000,5774.0889,4.5000,1.0000,6787.8389,0.0080,0.0000,31757.4889,3446.7500,-28310.7389,5.3925,-1.9048,12714.8000,0.0000,12714.8000,0.3297,3436.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3436.4324,0.0052,0.0000,0.0000,9278.3676,9278.3676,5.3925,17.4333,0.0000,4174.3000,-4174.3000,0.1082,0.0000,0.0000,0.0000,851.8980,4.9000,1.0000,851.8980,0.0009,0.0000,5026.1980,0.0000,-5026.1980,5.3925,-1.9048,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0001,0.0000,0.0000,291.8919,291.8919,5.3925,17.4333,0.0000,18153.7000,-18153.7000,0.4707,0.0000,0.0000,0.0000,3704.8367,4.9000,1.0000,3704.8367,0.0075,0.0000,21858.5367,0.0000,-21858.5367,5.3925,-1.9048,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0000,0.0000,0.0000,276.0568,276.0568,12.7300,5.4165,9.0732,-1.5067,-22600.2448,0.8012,145.7279,1.4573,12.7300,5.3740,9.0520,-1.5153,-12122.3628,0.4273,145.8509,1.4585,12.7300,5.3620,9.0460,-1.5181,-10626.5497,0.3739,145.9195,1.4592,1.6024,0.0217,0.0000,0.0217,-30357.8000,-45349.1574,-45349.1574
5403.0000,5.5490,16.1387,4979.0000,23566.7000,-18587.7000,0.6110,1131.5909,4.4000,1.0000,5237.0444,4.5000,1.0000,6368.6354,0.0065,0.0000,28803.7444,3847.4091,-24956.3354,5.5490,-1.7483,12725.5000,0.0000,12725.5000,0.3299,3439.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3439.3243,0.0046,0.0000,0.0000,9286.1757,9286.1757,5.5490,17.5898,0.0000,3630.0000,-3630.0000,0.0941,0.0000,0.0000,0.0000,740.8163,4.9000,1.0000,740.8163,0.0007,0.0000,4370.8163,0.0000,-4370.8163,5.5490,-1.7483,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0001,0.0000,0.0000,299.8459,299.8459,5.5490,17.5898,0.0000,16733.7000,-16733.7000,0.4339,0.0000,0.0000,0.0000,3415.0408,4.9000,1.0000,3415.0408,0.0060,0.0000,20148.7408,0.0000,-20148.7408,5.5490,-1.7483,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0000,0.0000,0.0000,276.0568,276.0568,12.4450,5.5733,9.0091,-1.3158,-19737.1193,0.7447,135.8310,1.3583,12.4450,5.5304,8.9877,-1.3239,-10591.2092,0.3971,135.9470,1.3595,12.4450,5.5183,8.9816,-1.3265,-9285.4857,0.3476,136.0114,1.3601,1.4894,0.0178,0.0000,0.0178,-25436.7000,-39613.8141,-39613.8141
5404.0000,5.2963,16.3661,4755.2000,31884.6000,-27129.4000,0.8267,1080.7273,4.4000,1.0000,7085.4667,4.5000,1.0000,8166.1939,0.0167,0.0000,38970.0667,3674.4727,-35295.5939,5.2963,-2.0010,12725.8000,0.0000,12725.8000,0.3299,3439.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3439.4054,0.0051,0.0000,0.0000,9286.3946,9286.3946,5.2963,17.3371,0.0000,3632.8000,-3632.8000,0.0942,0.0000,0.0000,0.0000,741.3878,4.9000,1.0000,741.3878,0.0008,0.0000,4374.1878,0.0000,-4374.1878,5.2963,-2.0010,400.8000,0.0000,400.8000,0.0104,108.3243,3.7000,1.0000,0.0000,0.0000,0.0000,108.3243,0.0001,0.0000,0.0000,292.4757,292.4757,5.2963,17.3371,0.0000,15478.2000,-15478.2000,0.4013,0.0000,0.0000,0.0000,3158.8163,4.9000,1.0000,3158.8163,0.0057,0.0000,18637.0163,0.0000,-18637.0163,5.2963,-2.0010,829.1000,0.0000,829.1000,0.0215,224.0811,3.7000,1.0000,0.0000,0.0000,0.0000,224.0811,0.0000,0.0000,0.0000,605.0189,605.0189,12.7054,5.3206,9.0130,-1.5988,-23982.6264,0.8420,153.5535,1.5355,12.7054,5.2777,8.9916,-1.6080,-12863.7720,0.4490,153.6845,1.5368,12.7054,5.2656,8.9855,-1.6109,-11276.5104,0.3930,153.7573,1.5376,1.6840,0.0284,0.0000,0.0284,-32284.7000,-48122.9088,-48122.9088
5405.0000,5.2821,17.2431,1355.2000,40092.3000,-38737.1000,1.0395,308.0000,4.4000,1.0000,8909.4000,4.5000,1.0000,9217.4000,0.0294,0.0000,49001.7000,1047.2000,-47954.5000,5.2821,-2.0152,12723.3000,0.0000,12723.3000,0.3299,3438.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3438.7297,0.0062,0.0000,0.0000,9284.5703,9284.5703,5.2821,17.3229,0.0000,1849.7000,-1849.7000,0.0480,0.0000,0.0000,0.0000,377.4898,4.9000,1.0000,377.4898,0.0004,0.0000,2227.1898,0.0000,-2227.1898,5.2821,-2.0152,531.1000,0.0000,531.1000,0.0138,143.5405,3.7000,1.0000,0.0000,0.0000,0.0000,143.5405,0.0001,0.0000,0.0000,387.5595,387.5595,5.2821,17.3229,0.0000,15496.5000,-15496.5000,0.4018,0.0000,0.0000,0.0000,3162.5510,4.9000,1.0000,3162.5510,0.0064,0.0000,18659.0510,0.0000,-18659.0510,5.2821,-2.0152,4285.7000,0.0000,4285.7000,0.1111,1158.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1158.2973,0.0000,0.0000,0.0000,3127.4027,3127.4027,12.7564,5.3062,9.0313,-1.8620,-27930.1744,0.9720,177.1170,1.7712,12.7564,5.2636,9.0100,-1.8725,-14979.8585,0.5183,177.2669,1.7727,12.7564,5.2516,9.0040,-1.8759,-13131.1755,0.4536,177.3507,1.7735,1.9440,0.0425,0.0000,0.0425,-38543.2000,-56041.2084,-56041.2084
5406.0000,5.0783,17.1508,2074.4000,107069.8000,-104995.4000,2.7760,471.4545,4.4000,1.0000,23793.2889,4.5000,1.0000,24264.7434,0.3766,0.0000,130863.0889,1602.9455,-129260.1434,5.0783,-2.2190,12710.1000,0.0000,12710.1000,0.3295,3435.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3435.1622,0.0188,0.0000,0.0000,9274.9378,9274.9378,5.0783,5.0783,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.0783,-2.2190,482.1000,0.0000,482.1000,0.0125,130.2973,3.7000,1.0000,0.0000,0.0000,0.0000,130.2973,0.0002,0.0000,0.0000,351.8027,351.8027,5.0783,17.1191,0.0000,17077.4000,-17077.4000,0.4428,0.0000,0.0000,0.0000,3485.1837,4.9000,1.0000,3485.1837,0.0136,0.0000,20562.5837,0.0000,-20562.5837,5.0783,-2.2190,14354.7000,0.0000,14354.7000,0.3722,3879.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3879.6486,0.0001,0.0000,0.0000,10475.0514,10475.0514,13.6298,5.1009,9.3653,-4.3126,-64688.8995,1.9665,353.1296,3.5313,13.6298,5.0609,9.3453,-4.3324,-34659.1615,1.0487,353.4064,3.5341,13.6298,5.0497,9.3397,-4.3390,-30372.8742,0.9178,353.5667,3.5357,3.9330,0.4092,0.0000,0.4092,-94525.9000,-129720.9352,-129720.9352
5407.0000,5.3113,17.5335,0.0000,159990.7000,-159990.7000,4.1481,0.0000,0.0000,0.0000,35553.4889,4.5000,1.0000,35553.4889,1.1348,0.0000,195544.1889,0.0000,-195544.1889,5.3113,-1.9860,21589.3000,0.0000,21589.3000,0.5597,5834.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5834.9459,0.0673,0.0000,0.0000,15754.3541,15754.3541,5.3113,5.3113,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.3113,-1.9860,978.1000,0.0000,978.1000,0.0254,264.3514,3.7000,1.0000,0.0000,0.0000,0.0000,264.3514,0.0006,0.0000,0.0000,713.7486,713.7486,5.3113,17.3521,0.0000,19291.6000,-19291.6000,0.5002,0.0000,0.0000,0.0000,3937.0612,4.9000,1.0000,3937.0612,0.0218,0.0000,23228.6612,0.0000,-23228.6612,5.3113,-1.9860,15256.4000,0.0000,15256.4000,0.3956,4123.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4123.3514,0.0000,0.0000,0.0000,11133.0486,11133.0486,14.1167,5.3324,9.7246,-6.3571,-95355.9140,2.8144,497.5511,4.9755,14.1167,5.2950,9.7059,-6.3836,-51068.5686,1.5009,497.9116,4.9791,14.1167,5.2846,9.7006,-6.3925,-44747.2161,1.3136,498.1280,4.9813,5.6289,1.2245,0.0000,1.2245,-141458.5000,-191171.6988,-191171.6988
5408.0000,5.5210,17.7432,0.0000,188166.4000,-188166.4000,4.8786,0.0000,0.0000,0.0000,41814.7556,4.5000,1.0000,41814.7556,1.7955,0.0000,229981.1556,0.0000,-229981.1556,5.5210,-1.7763,26338.0000,0.0000,26338.0000,0.6829,7118.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7118.3784,0.1200,0.0000,0.0000,19219.6216,19219.6216,5.5210,17.5618,0.0000,17474.8000,-17474.8000,0.4531,0.0000,0.0000,0.0000,3566.2857,4.9000,1.0000,3566.2857,0.0440,0.0000,21041.0857,0.0000,-21041.0857,5.5210,-1.7763,1631.9000,0.0000,1631.9000,0.0423,441.0541,3.7000,1.0000,0.0000,0.0000,0.0000,441.0541,0.0018,0.0000,0.0000,1190.8459,1190.8459,5.5210,17.5618,0.0000,20108.6000,-20108.6000,0.5214,0.0000,0.0000,0.0000,4103.7959,4.9000,1.0000,4103.7959,0.0280,0.0000,24212.3959,0.0000,-24212.3959,5.5210,-1.7763,14655.3000,0.0000,14655.3000,0.3800,3960.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3960.8919,0.0000,0.0000,0.0000,10694.4081,10694.4081,14.6176,5.5410,10.0793,-8.1198,-121796.4431,3.4790,605.6647,6.0566,14.6176,5.5056,10.0616,-8.1507,-65205.4580,1.8553,606.0739,6.0607,14.6176,5.4958,10.0567,-8.1611,-57127.8604,1.6237,606.3278,6.0633,6.9581,1.9893,0.0000,1.9893,-183124.6000,-244129.7615,-244129.7615
5409.0000,5.7178,17.9400,0.0000,209413.2000,-209413.2000,5.4294,0.0000,0.0000,0.0000,46536.2667,4.5000,1.0000,46536.2667,2.4293,0.0000,255949.4667,0.0000,-255949.4667,5.7178,-1.5795,29945.8000,0.0000,29945.8000,0.7764,8093.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8093.4595,0.1738,0.0000,0.0000,21852.3405,21852.3405,5.7178,17.7586,0.0000,30707.3000,-30707.3000,0.7961,0.0000,0.0000,0.0000,6266.7959,4.9000,1.0000,6266.7959,0.1226,0.0000,36974.0959,0.0000,-36974.0959,5.7178,-1.5795,1767.3000,0.0000,1767.3000,0.0458,477.6486,3.7000,1.0000,0.0000,0.0000,0.0000,477.6486,0.0027,0.0000,0.0000,1289.6514,1289.6514,5.7178,17.7586,0.0000,22552.6000,-22552.6000,0.5847,0.0000,0.0000,0.0000,4602.5714,4.9000,1.0000,4602.5714,0.0386,0.0000,27155.1714,0.0000,-27155.1714,5.7178,-1.5795,12851.9000,0.0000,12851.9000,0.3332,3473.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3473.4865,0.0000,0.0000,0.0000,9378.4135,9378.4135,15.0772,5.7368,10.4070,-9.5657,-143485.9687,3.9828,683.6470,6.8365,15.0772,5.7030,10.3901,-9.5995,-76795.8194,2.1240,684.0828,6.8408,15.0772,5.6938,10.3855,-9.6109,-67276.5405,1.8589,684.3606,6.8436,7.9657,2.7670,0.0000,2.7670,-218108.1000,-287558.3286,-287558.3286
5410.0000,5.9520,18.1742,0.0000,213560.2000,-213560.2000,5.5369,0.0000,0.0000,0.0000,47457.8222,4.5000,1.0000,47457.8222,2.5885,0.0000,261018.0222,0.0000,-261018.0222,5.9520,-1.3453,35348.3000,0.0000,35348.3000,0.9165,9553.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9553.5946,0.2246,0.0000,0.0000,25794.7054,25794.7054,5.9520,17.9928,0.0000,29014.5000,-29014.5000,0.7523,0.0000,0.0000,0.0000,5921.3265,4.9000,1.0000,5921.3265,0.1188,0.0000,34935.8265,0.0000,-34935.8265,5.9520,-1.3453,1811.1000,0.0000,1811.1000,0.0470,489.4865,3.7000,1.0000,0.0000,0.0000,0.0000,489.4865,0.0030,0.0000,0.0000,1321.6135,1321.6135,5.9520,17.9928,0.0000,26775.0000,-26775.0000,0.6942,0.0000,0.0000,0.0000,5464.2857,4.9000,1.0000,5464.2857,0.0555,0.0000,32239.2857,0.0000,-32239.2857,5.9520,-1.3453,11649.6000,0.0000,11649.6000,0.3020,3148.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3148.5405,0.0000,0.0000,0.0000,8501.0595,8501.0595,15.1479,5.9706,10.5592,-9.7328,-145991.6802,4.1244,703.3352,7.0334,15.1479,5.9376,10.5428,-9.7669,-78135.1618,2.1995,703.7703,7.0377,15.1479,5.9286,10.5383,-9.7784,-68448.9141,1.9250,704.0514,7.0405,8.2489,2.9905,0.0000,2.9905,-220540.7000,-292575.7561,-292575.7561
5411.0000,6.0862,18.3084,0.0000,232255.2000,-232255.2000,6.0216,0.0000,0.0000,0.0000,51612.2667,4.5000,1.0000,51612.2667,3.2615,0.0000,283867.4667,0.0000,-283867.4667,6.0862,-1.2111,37151.7000,0.0000,37151.7000,0.9632,10041.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10041.0000,0.2744,0.0000,0.0000,27110.7000,27110.7000,6.0862,18.1270,0.0000,36766.5000,-36766.5000,0.9532,0.0000,0.0000,0.0000,7503.3673,4.9000,1.0000,7503.3673,0.1916,0.0000,44269.8673,0.0000,-44269.8673,6.0862,-1.2111,2138.6000,0.0000,2138.6000,0.0554,578.0000,3.7000,1.0000,0.0000,0.0000,0.0000,578.0000,0.0046,0.0000,0.0000,1560.6000,1560.6000,6.0862,18.1270,0.0000,31758.5000,-31758.5000,0.8234,0.0000,0.0000,0.0000,6481.3265,4.9000,1.0000,6481.3265,0.0836,0.0000,38239.8265,0.0000,-38239.8265,6.0862,-1.2111,9395.3000,0.0000,9395.3000,0.2436,2539.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2539.2703,0.0000,0.0000,0.0000,6856.0297,6856.0297,15.5535,6.1042,10.8288,-11.0074,-165110.5655,4.5303,763.6844,7.6368,15.5535,6.0723,10.8129,-11.0435,-88348.3692,2.4159,764.1367,7.6414,15.5535,6.0637,10.8086,-11.0558,-77390.8962,2.1144,764.4354,7.6444,9.0606,3.8156,0.0000,3.8156,-252094.6000,-330849.8308,-330849.8308
5412.0000,6.1617,18.3840,0.0000,251976.2000,-251976.2000,6.5330,0.0000,0.0000,0.0000,55994.7111,4.5000,1.0000,55994.7111,4.0344,0.0000,307970.9111,0.0000,-307970.9111,6.1617,-1.1356,32189.6000,0.0000,32189.6000,0.8346,8699.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8699.8919,0.2566,0.0000,0.0000,23489.7081,23489.7081,6.1617,18.2026,0.0000,47353.8000,-47353.8000,1.2277,0.0000,0.0000,0.0000,9664.0408,4.9000,1.0000,9664.0408,0.3075,0.0000,57017.8408,0.0000,-57017.8408,6.1617,-1.1356,2548.0000,0.0000,2548.0000,0.0661,688.6486,3.7000,1.0000,0.0000,0.0000,0.0000,688.6486,0.0067,0.0000,0.0000,1859.3514,1859.3514,6.1617,18.2026,0.0000,35870.2000,-35870.2000,0.9300,0.0000,0.0000,0.0000,7320.4490,4.9000,1.0000,7320.4490,0.1140,0.0000,43190.6490,0.0000,-43190.6490,6.1617,-1.1356,8193.1000,0.0000,8193.1000,0.2124,2214.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2214.3514,0.0000,0.0000,0.0000,5978.7486,5978.7486,16.1279,6.1791,11.1535,-12.5398,-188096.5468,4.9019,814.9816,8.1498,16.1279,6.1482,11.1381,-12.5776,-100620.8312,2.6141,815.4442,8.1544,16.1279,6.1400,11.1339,-12.5906,-88134.2148,2.2878,815.7561,8.1576,9.8037,4.7192,0.0000,4.7192,-292269.5000,-376851.5928,-376851.5928
5413.0000,6.5184,18.7406,0.0000,270489.6000,-270489.6000,7.0129,0.0000,0.0000,0.0000,60108.8000,4.5000,1.0000,60108.8000,4.9954,0.0000,330598.4000,0.0000,-330598.4000,6.5184,-0.7789,37149.4000,0.0000,37149.4000,0.9632,10040.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10040.3784,0.3734,0.0000,0.0000,27109.0216,27109.0216,6.5184,18.5592,0.0000,76596.2000,-76596.2000,1.9859,0.0000,0.0000,0.0000,15631.8776,4.9000,1.0000,15631.8776,0.7855,0.0000,92228.0776,0.0000,-92228.0776,6.5184,-0.7789,2430.5000,0.0000,2430.5000,0.0630,656.8919,3.7000,1.0000,0.0000,0.0000,0.0000,656.8919,0.0092,0.0000,0.0000,1773.6081,1773.6081,6.5184,18.5592,0.0000,38995.4000,-38995.4000,1.0110,0.0000,0.0000,0.0000,7958.2449,4.9000,1.0000,7958.2449,0.1519,0.0000,46953.6449,0.0000,-46953.6449,6.5184,-0.7789,7291.4000,0.0000,7291.4000,0.1890,1970.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1970.6486,0.0000,0.0000,0.0000,5320.7514,5320.7514,16.5790,6.5349,11.5569,-14.4953,-217429.5332,5.6125,917.3378,9.1734,16.5790,6.5055,11.5422,-14.5365,-116292.0934,2.9931,917.8264,9.1783,16.5790,6.4977,11.5383,-14.5507,-101855.1147,2.6195,918.1671,9.1817,11.2251,6.3154,0.0000,6.3154,-339209.9000,-435576.7414,-435576.7414
5414.0000,6.7271,18.9493,0.0000,286274.4000,-286274.4000,7.4222,0.0000,0.0000,0.0000,63616.5333,4.5000,1.0000,63616.5333,5.8214,0.0000,349890.9333,0.0000,-349890.9333,6.7271,-0.5702,35347.6000,0.0000,35347.6000,0.9165,9553.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9553.4054,0.3858,0.0000,0.0000,25794.1946,25794.1946,6.7271,18.7679,0.0000,88139.9000,-88139.9000,2.2852,0.0000,0.0000,0.0000,17987.7347,4.9000,1.0000,17987.7347,1.0543,0.0000,106127.6347,0.0000,-106127.6347,6.7271,-0.5702,1616.4000,0.0000,1616.4000,0.0419,436.8649,3.7000,1.0000,0.0000,0.0000,0.0000,436.8649,0.0069,0.0000,0.0000,1179.5351,1179.5351,6.7271,18.7679,0.0000,42385.7000,-42385.7000,1.0989,0.0000,0.0000,0.0000,8650.1429,4.9000,1.0000,8650.1429,0.1878,0.0000,51035.8429,0.0000,-51035.8429,6.7271,-0.5702,6389.7000,0.0000,6389.7000,0.1657,1726.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1726.9459,0.0000,0.0000,0.0000,4662.7541,4662.7541,17.0588,6.7431,11.9009,-15.8227,-237339.9237,5.9651,960.9619,9.6096,17.0588,6.7146,11.8867,-15.8650,-126920.1070,3.1811,961.4519,9.6145,17.0588,6.7071,11.8830,-15.8797,-111157.8964,2.7841,961.8012,9.6180,11.9303,7.4562,0.0000,7.4562,-373446.3000,-475417.9271,-475417.9271
5415.0000,6.9335,19.1557,0.0000,296720.3000,-296720.3000,7.6930,0.0000,0.0000,0.0000,65937.8444,4.5000,1.0000,65937.8444,6.4001,0.0000,362658.1444,0.0000,-362658.1444,6.9335,-0.3638,33549.1000,0.0000,33549.1000,0.8698,9067.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9067.3243,0.3813,0.0000,0.0000,24481.7757,24481.7757,6.9335,18.9743,0.0000,93532.5000,-93532.5000,2.4250,0.0000,0.0000,0.0000,19088.2653,4.9000,1.0000,19088.2653,1.2027,0.0000,112620.7653,0.0000,-112620.7653,6.9335,-0.3638,1560.8000,0.0000,1560.8000,0.0405,421.8378,3.7000,1.0000,0.0000,0.0000,0.0000,421.8378,0.0071,0.0000,0.0000,1138.9622,1138.9622,6.9335,18.9743,0.0000,43954.1000,-43954.1000,1.1396,0.0000,0.0000,0.0000,8970.2245,4.9000,1.0000,8970.2245,0.2086,0.0000,52924.3245,0.0000,-52924.3245,6.9335,-0.3638,7291.4000,0.0000,7291.4000,0.1890,1970.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1970.6486,0.0000,0.0000,0.0000,5320.7514,5320.7514,17.3668,6.9491,12.1580,-16.5505,-248257.5123,6.1785,984.6709,9.8467,17.3668,6.9212,12.1440,-16.5933,-132746.7770,3.2949,985.1575,9.8516,17.3668,6.9140,12.1404,-16.6082,-116257.4558,2.8836,985.5098,9.8551,12.3570,8.1999,0.0000,8.1999,-391805.6000,-497261.7451,-497261.7451
5416.0000,6.9750,19.1973,0.0000,295170.3000,-295170.3000,7.6528,0.0000,0.0000,0.0000,65593.4000,4.5000,1.0000,65593.4000,6.2476,0.0000,360763.7000,0.0000,-360763.7000,6.9750,-0.3223,28589.9000,0.0000,28589.9000,0.7412,7727.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7727.0000,0.3043,0.0000,0.0000,20862.9000,20862.9000,6.9750,19.0159,0.0000,89812.3000,-89812.3000,2.3286,0.0000,0.0000,0.0000,18329.0408,4.9000,1.0000,18329.0408,1.0863,0.0000,108141.3408,0.0000,-108141.3408,6.9750,-0.3223,2012.9000,0.0000,2012.9000,0.0522,544.0270,3.7000,1.0000,0.0000,0.0000,0.0000,544.0270,0.0085,0.0000,0.0000,1468.8730,1468.8730,6.9750,19.0159,0.0000,38237.4000,-38237.4000,0.9914,0.0000,0.0000,0.0000,7803.5510,4.9000,1.0000,7803.5510,0.1538,0.0000,46040.9510,0.0000,-46040.9510,6.9750,-0.3223,8493.6000,0.0000,8493.6000,0.2202,2295.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2295.5676,0.0000,0.0000,0.0000,6198.0324,6198.0324,17.4963,6.9906,12.2435,-16.1898,-242846.3345,5.9932,951.7395,9.5174,17.4963,6.9628,12.2295,-16.2313,-129850.2886,3.1961,952.2087,9.5221,17.4963,6.9556,12.2260,-16.2457,-113719.5633,2.7971,952.5481,9.5255,11.9864,7.8005,0.0000,7.8005,-384123.6000,-486416.1864,-486416.1864
5417.0000,6.8537,19.0759,0.0000,298101.6000,-298101.6000,7.7288,0.0000,0.0000,0.0000,66244.8000,4.5000,1.0000,66244.8000,6.2528,0.0000,364346.4000,0.0000,-364346.4000,6.8537,-0.4436,18679.7000,0.0000,18679.7000,0.4843,5048.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5048.5676,0.1709,0.0000,0.0000,13631.1324,13631.1324,6.8537,18.8945,0.0000,71408.7000,-71408.7000,1.8514,0.0000,0.0000,0.0000,14573.2041,4.9000,1.0000,14573.2041,0.6827,0.0000,85981.9041,0.0000,-85981.9041,6.8537,-0.4436,1283.8000,0.0000,1283.8000,0.0333,346.9730,3.7000,1.0000,0.0000,0.0000,0.0000,346.9730,0.0043,0.0000,0.0000,936.8270,936.8270,6.8537,18.8945,0.0000,34427.2000,-34427.2000,0.8926,0.0000,0.0000,0.0000,7025.9592,4.9000,1.0000,7025.9592,0.1171,0.0000,41453.1592,0.0000,-41453.1592,6.8537,-0.4436,11198.7000,0.0000,11198.7000,0.2903,3026.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3026.6757,0.0000,0.0000,0.0000,8172.0243,8172.0243,17.6338,6.8695,12.2517,-15.6117,-234175.9637,5.6404,895.4047,8.9540,17.6338,6.8413,12.2375,-15.6513,-125210.4488,3.0079,895.8529,8.9585,17.6338,6.8341,12.2339,-15.6650,-109655.0669,2.6325,896.1735,8.9617,11.2808,7.2278,0.0000,7.2278,-372775.3000,-469041.4795,-469041.4795
5418.0000,6.4328,18.6550,0.0000,207061.7000,-207061.7000,5.3685,0.0000,0.0000,0.0000,46013.7111,4.5000,1.0000,46013.7111,2.2875,0.0000,253075.4111,0.0000,-253075.4111,6.4328,-0.8645,15392.9000,0.0000,15392.9000,0.3991,4160.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4160.2432,0.0725,0.0000,0.0000,11232.6568,11232.6568,6.4328,18.4736,0.0000,35657.1000,-35657.1000,0.9245,0.0000,0.0000,0.0000,7276.9592,4.9000,1.0000,7276.9592,0.1426,0.0000,42934.0592,0.0000,-42934.0592,6.4328,-0.8645,1066.9000,0.0000,1066.9000,0.0277,288.3514,3.7000,1.0000,0.0000,0.0000,0.0000,288.3514,0.0018,0.0000,0.0000,778.5486,778.5486,6.4328,18.4736,0.0000,33743.7000,-33743.7000,0.8749,0.0000,0.0000,0.0000,6886.4694,4.9000,1.0000,6886.4694,0.0887,0.0000,40630.1694,0.0000,-40630.1694,6.4328,-0.8645,13152.4000,0.0000,13152.4000,0.3410,3554.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3554.7027,0.0000,0.0000,0.0000,9597.6973,9597.6973,16.7254,6.4500,11.5877,-10.4834,-157250.4616,3.9678,647.6689,6.4767,16.7254,6.4192,11.5723,-10.5139,-84111.0417,2.1160,648.0325,6.4803,16.7254,6.4113,11.5683,-10.5242,-73669.2336,1.8518,648.2756,6.4828,7.9356,2.5932,0.0000,2.5932,-246850.3000,-315030.7370,-315030.7370
5419.0000,6.2360,18.4582,0.0000,201977.7000,-201977.7000,5.2366,0.0000,0.0000,0.0000,44883.9333,4.5000,1.0000,44883.9333,2.1228,0.0000,246861.6333,0.0000,-246861.6333,6.2360,-1.0613,15378.7000,0.0000,15378.7000,0.3987,4156.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4156.4054,0.0662,0.0000,0.0000,11222.2946,11222.2946,6.2360,18.2768,0.0000,24173.0000,-24173.0000,0.6267,0.0000,0.0000,0.0000,4933.2653,4.9000,1.0000,4933.2653,0.0721,0.0000,29106.2653,0.0000,-29106.2653,6.2360,-1.0613,823.2000,0.0000,823.2000,0.0213,222.4865,3.7000,1.0000,0.0000,0.0000,0.0000,222.4865,0.0011,0.0000,0.0000,600.7135,600.7135,6.2360,18.2768,0.0000,31211.9000,-31211.9000,0.8092,0.0000,0.0000,0.0000,6369.7755,4.9000,1.0000,6369.7755,0.0707,0.0000,37581.6755,0.0000,-37581.6755,6.2360,-1.0613,12551.3000,0.0000,12551.3000,0.3254,3392.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3392.2432,0.0000,0.0000,0.0000,9159.0568,9159.0568,16.4615,6.2538,11.3577,-9.7353,-146028.7739,3.7090,611.3478,6.1135,16.4615,6.2221,11.3418,-9.7646,-78116.9683,1.9780,611.7038,6.1170,16.4615,6.2138,11.3377,-9.7745,-68421.7671,1.7311,611.9378,6.1194,7.4181,2.3329,0.0000,2.3329,-228609.4000,-292567.5093,-292567.5093
5420.0000,6.0445,18.2667,0.0000,135475.5000,-135475.5000,3.5125,0.0000,0.0000,0.0000,30105.6667,4.5000,1.0000,30105.6667,0.7218,0.0000,165581.1667,0.0000,-165581.1667,6.0445,-1.2528,15378.1000,0.0000,15378.1000,0.3987,4156.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4156.2432,0.0364,0.0000,0.0000,11221.8568,11221.8568,6.0445,18.0853,0.0000,11767.8000,-11767.8000,0.3051,0.0000,0.0000,0.0000,2401.5918,4.9000,1.0000,2401.5918,0.0160,0.0000,14169.3918,0.0000,-14169.3918,6.0445,-1.2528,899.3000,0.0000,899.3000,0.0233,243.0541,3.7000,1.0000,0.0000,0.0000,0.0000,243.0541,0.0007,0.0000,0.0000,656.2459,656.2459,6.0445,18.0853,0.0000,28762.5000,-28762.5000,0.7457,0.0000,0.0000,0.0000,5869.8980,4.9000,1.0000,5869.8980,0.0472,0.0000,34632.3980,0.0000,-34632.3980,6.0445,-1.2528,11499.3000,0.0000,11499.3000,0.2981,3107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3107.9189,0.0000,0.0000,0.0000,8391.3811,8391.3811,15.5700,6.0636,10.8168,-6.4574,-96861.5329,2.6417,445.5536,4.4555,15.5700,6.0295,10.7998,-6.4800,-51839.8407,1.4088,445.8379,4.4584,15.5700,6.0205,10.7953,-6.4874,-45412.0991,1.2329,446.0162,4.4602,5.2834,0.8221,0.0000,0.8221,-148229.1000,-194113.4727,-194113.4727
5421.0000,5.7044,17.9266,0.0000,127488.1000,-127488.1000,3.3054,0.0000,0.0000,0.0000,28330.6889,4.5000,1.0000,28330.6889,0.6058,0.0000,155818.7889,0.0000,-155818.7889,5.7044,-1.5929,13033.9000,0.0000,13033.9000,0.3379,3522.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3522.6757,0.0260,0.0000,0.0000,9511.2243,9511.2243,5.7044,17.7452,0.0000,7250.9000,-7250.9000,0.1880,0.0000,0.0000,0.0000,1479.7755,4.9000,1.0000,1479.7755,0.0071,0.0000,8730.6755,0.0000,-8730.6755,5.7044,-1.5929,540.2000,0.0000,540.2000,0.0140,146.0000,3.7000,1.0000,0.0000,0.0000,0.0000,146.0000,0.0003,0.0000,0.0000,394.2000,394.2000,5.7044,17.7452,0.0000,26342.4000,-26342.4000,0.6830,0.0000,0.0000,0.0000,5376.0000,4.9000,1.0000,5376.0000,0.0360,0.0000,31718.4000,0.0000,-31718.4000,5.7044,-1.5929,9395.3000,0.0000,9395.3000,0.2436,2539.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2539.2703,0.0000,0.0000,0.0000,6856.0297,6856.0297,15.4575,5.7241,10.5908,-5.9714,-89570.9129,2.3859,406.3207,4.0632,15.4575,5.6890,10.5732,-5.9924,-47939.4090,1.2724,406.5907,4.0659,15.4575,5.6796,10.5685,-5.9994,-41996.0884,1.1136,406.7571,4.0676,4.7719,0.6752,0.0000,0.6752,-138112.0000,-179506.4103,-179506.4103
5422.0000,5.5741,17.7963,0.0000,102728.1000,-102728.1000,2.6634,0.0000,0.0000,0.0000,22828.4667,4.5000,1.0000,22828.4667,0.3406,0.0000,125556.5667,0.0000,-125556.5667,5.5741,-1.7232,12725.3000,0.0000,12725.3000,0.3299,3439.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3439.2703,0.0190,0.0000,0.0000,9286.0297,9286.0297,5.5741,17.6149,0.0000,7249.6000,-7249.6000,0.1880,0.0000,0.0000,0.0000,1479.5102,4.9000,1.0000,1479.5102,0.0056,0.0000,8729.1102,0.0000,-8729.1102,5.5741,-1.7232,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0002,0.0000,0.0000,298.6054,298.6054,5.5741,17.6149,0.0000,23160.0000,-23160.0000,0.6005,0.0000,0.0000,0.0000,4726.5306,4.9000,1.0000,4726.5306,0.0245,0.0000,27886.5306,0.0000,-27886.5306,5.5741,-1.7232,8193.1000,0.0000,8193.1000,0.2124,2214.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2214.3514,0.0000,0.0000,0.0000,5978.7486,5978.7486,15.0655,5.5946,10.3301,-4.8764,-73145.6516,2.0024,344.8457,3.4485,15.0655,5.5582,10.3119,-4.8947,-39157.6523,1.0678,345.0856,3.4509,15.0655,5.5484,10.3069,-4.9008,-34305.5198,0.9346,345.2302,3.4523,4.0048,0.3900,0.0000,0.3900,-111810.1000,-146608.8237,-146608.8237
5423.0000,5.3336,17.5558,0.0000,89258.5000,-89258.5000,2.3142,0.0000,0.0000,0.0000,19835.2222,4.5000,1.0000,19835.2222,0.2340,0.0000,109093.7222,0.0000,-109093.7222,5.3336,-1.9637,12725.7000,0.0000,12725.7000,0.3299,3439.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3439.3784,0.0155,0.0000,0.0000,9286.3216,9286.3216,5.3336,17.3744,0.0000,4668.8000,-4668.8000,0.1210,0.0000,0.0000,0.0000,952.8163,4.9000,1.0000,952.8163,0.0026,0.0000,5621.6163,0.0000,-5621.6163,5.3336,-1.9637,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0001,0.0000,0.0000,294.7378,294.7378,5.3336,17.3744,0.0000,19830.4000,-19830.4000,0.5141,0.0000,0.0000,0.0000,4047.0204,4.9000,1.0000,4047.0204,0.0156,0.0000,23877.4204,0.0000,-23877.4204,5.3336,-1.9637,4586.2000,0.0000,4586.2000,0.1189,1239.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1239.5135,0.0000,0.0000,0.0000,3346.6865,3346.6865,14.8918,5.3547,10.1233,-4.1795,-62692.9323,1.7043,296.1447,2.9614,14.8918,5.3171,10.1044,-4.1956,-33565.1171,0.9089,296.3589,2.9636,14.8918,5.3069,10.0993,-4.2010,-29406.9636,0.7955,296.4859,2.9649,3.4087,0.2679,0.0000,0.2679,-96041.9000,-125665.0130,-125665.0130
5424.0000,5.1394,17.3617,0.0000,71680.4000,-71680.4000,1.8584,0.0000,0.0000,0.0000,15928.9778,4.5000,1.0000,15928.9778,0.1314,0.0000,87609.3778,0.0000,-87609.3778,5.1394,-2.1579,12715.0000,0.0000,12715.0000,0.3297,3436.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3436.4865,0.0118,0.0000,0.0000,9278.5135,9278.5135,5.1394,17.1803,0.0000,3805.5000,-3805.5000,0.0987,0.0000,0.0000,0.0000,776.6327,4.9000,1.0000,776.6327,0.0016,0.0000,4582.1327,0.0000,-4582.1327,5.1394,-2.1579,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0001,0.0000,0.0000,290.6514,290.6514,5.1394,17.1803,0.0000,16728.6000,-16728.6000,0.4337,0.0000,0.0000,0.0000,3414.0000,4.9000,1.0000,3414.0000,0.0093,0.0000,20142.6000,0.0000,-20142.6000,5.1394,-2.1579,1430.3000,0.0000,1430.3000,0.0371,386.5676,3.7000,1.0000,0.0000,0.0000,0.0000,386.5676,0.0000,0.0000,0.0000,1043.7324,1043.7324,14.6676,5.1614,9.9145,-3.3829,-50743.4072,1.3839,242.6541,2.4265,14.6676,5.1225,9.8951,-3.3964,-27171.3882,0.7380,242.8369,2.4284,14.6676,5.1118,9.8897,-3.4009,-23806.4178,0.6459,242.9433,2.4294,2.7679,0.1541,0.0000,0.1541,-77670.9000,-101721.2131,-101721.2131
5425.0000,5.0122,17.2344,0.0000,69552.5000,-69552.5000,1.8033,0.0000,0.0000,0.0000,15456.1111,4.5000,1.0000,15456.1111,0.1217,0.0000,85008.6111,0.0000,-85008.6111,5.0122,-2.2851,12704.2000,0.0000,12704.2000,0.3294,3433.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3433.5676,0.0116,0.0000,0.0000,9270.6324,9270.6324,5.0122,17.0530,0.0000,5370.3000,-5370.3000,0.1392,0.0000,0.0000,0.0000,1095.9796,4.9000,1.0000,1095.9796,0.0024,0.0000,6466.2796,0.0000,-6466.2796,5.0122,-2.2851,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0001,0.0000,0.0000,301.3784,301.3784,5.0122,17.0530,0.0000,15141.9000,-15141.9000,0.3926,0.0000,0.0000,0.0000,3090.1837,4.9000,1.0000,3090.1837,0.0074,0.0000,18232.0837,0.0000,-18232.0837,5.0122,-2.2851,828.9000,0.0000,828.9000,0.0215,224.0270,3.7000,1.0000,0.0000,0.0000,0.0000,224.0270,0.0000,0.0000,0.0000,604.8730,604.8730,14.5814,5.0345,9.8079,-3.3099,-49649.0764,1.3483,237.5047,2.3750,14.5814,4.9950,9.7882,-3.3233,-26586.5744,0.7190,237.6870,2.3769,14.5814,4.9841,9.7828,-3.3278,-23294.4398,0.6293,237.7924,2.3779,2.6967,0.1433,0.0000,0.1433,-76118.6000,-99530.0906,-99530.0906
5426.0000,4.9813,17.2035,0.0000,62264.2000,-62264.2000,1.6143,0.0000,0.0000,0.0000,13836.4889,4.5000,1.0000,13836.4889,0.0910,0.0000,76100.6889,0.0000,-76100.6889,4.9813,-2.3160,12704.8000,0.0000,12704.8000,0.3294,3433.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3433.7297,0.0100,0.0000,0.0000,9271.0703,9271.0703,4.9813,17.0221,0.0000,3926.3000,-3926.3000,0.1018,0.0000,0.0000,0.0000,801.2857,4.9000,1.0000,801.2857,0.0014,0.0000,4727.5857,0.0000,-4727.5857,4.9813,-2.3160,398.9000,0.0000,398.9000,0.0103,107.8108,3.7000,1.0000,0.0000,0.0000,0.0000,107.8108,0.0001,0.0000,0.0000,291.0892,291.0892,4.9813,17.0221,0.0000,14024.3000,-14024.3000,0.3636,0.0000,0.0000,0.0000,2862.1020,4.9000,1.0000,2862.1020,0.0059,0.0000,16886.4020,0.0000,-16886.4020,4.9813,-2.3160,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,14.3601,5.0040,9.6821,-2.9221,-43831.8696,1.2146,215.1259,2.1513,14.3601,4.9638,9.6620,-2.9344,-23475.2666,0.6477,215.2947,2.1529,14.3601,4.9527,9.6564,-2.9385,-20569.3972,0.5669,215.3914,2.1539,2.4293,0.1085,0.0000,0.1085,-66732.9000,-87876.5334,-87876.5334
5427.0000,4.9719,17.1941,0.0000,56490.8000,-56490.8000,1.4646,0.0000,0.0000,0.0000,12553.5111,4.5000,1.0000,12553.5111,0.0710,0.0000,69044.3111,0.0000,-69044.3111,4.9719,-2.3254,12719.1000,0.0000,12719.1000,0.3298,3437.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3437.5946,0.0092,0.0000,0.0000,9281.5054,9281.5054,4.9719,17.0127,0.0000,5437.3000,-5437.3000,0.1410,0.0000,0.0000,0.0000,1109.6531,4.9000,1.0000,1109.6531,0.0021,0.0000,6546.9531,0.0000,-6546.9531,4.9719,-2.3254,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0001,0.0000,0.0000,300.4297,300.4297,4.9719,17.0127,0.0000,12847.2000,-12847.2000,0.3331,0.0000,0.0000,0.0000,2621.8776,4.9000,1.0000,2621.8776,0.0048,0.0000,15469.0776,0.0000,-15469.0776,4.9719,-2.3254,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,14.1697,4.9949,9.5823,-2.7000,-40499.5776,1.1445,203.5813,2.0358,14.1697,4.9541,9.5619,-2.7117,-21693.6746,0.6103,203.7437,2.0374,14.1697,4.9429,9.5563,-2.7156,-19009.1706,0.5341,203.8361,2.0384,2.2889,0.0871,0.0000,0.0871,-61266.3000,-81202.4228,-81202.4228
5428.0000,4.7867,17.0089,0.0000,75104.6000,-75104.6000,1.9472,0.0000,0.0000,0.0000,16689.9111,4.5000,1.0000,16689.9111,0.1490,0.0000,91794.5111,0.0000,-91794.5111,4.7867,-2.5106,12719.3000,0.0000,12719.3000,0.3298,3437.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3437.6486,0.0128,0.0000,0.0000,9281.6514,9281.6514,4.7867,16.8275,0.0000,6502.5000,-6502.5000,0.1686,0.0000,0.0000,0.0000,1327.0408,4.9000,1.0000,1327.0408,0.0034,0.0000,7829.5408,0.0000,-7829.5408,4.7867,-2.5106,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0001,0.0000,0.0000,291.6730,291.6730,4.7867,16.8275,0.0000,11944.2000,-11944.2000,0.3097,0.0000,0.0000,0.0000,2437.5918,4.9000,1.0000,2437.5918,0.0046,0.0000,14381.7918,0.0000,-14381.7918,4.7867,-2.5106,828.8000,0.0000,828.8000,0.0215,224.0000,3.7000,1.0000,0.0000,0.0000,0.0000,224.0000,0.0000,0.0000,0.0000,604.8000,604.8000,14.4452,4.8095,9.6273,-3.4527,-51791.1848,1.3936,247.4042,2.4740,14.4452,4.7692,9.6072,-3.4669,-27735.1407,0.7432,247.5995,2.4760,14.4452,4.7579,9.6016,-3.4716,-24301.3939,0.6504,247.7112,2.4771,2.7871,0.1699,0.0000,0.1699,-79603.5000,-103827.7194,-103827.7194
5429.0000,4.9621,17.1843,0.0000,84788.7000,-84788.7000,2.1983,0.0000,0.0000,0.0000,18841.9333,4.5000,1.0000,18841.9333,0.2044,0.0000,103630.6333,0.0000,-103630.6333,4.9621,-2.3352,12719.3000,0.0000,12719.3000,0.3298,3437.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3437.6486,0.0146,0.0000,0.0000,9281.6514,9281.6514,4.9621,17.0029,0.0000,5240.7000,-5240.7000,0.1359,0.0000,0.0000,0.0000,1069.5306,4.9000,1.0000,1069.5306,0.0028,0.0000,6310.2306,0.0000,-6310.2306,4.9621,-2.3352,531.8000,0.0000,531.8000,0.0138,143.7297,3.7000,1.0000,0.0000,0.0000,0.0000,143.7297,0.0001,0.0000,0.0000,388.0703,388.0703,4.9621,17.0029,0.0000,12234.0000,-12234.0000,0.3172,0.0000,0.0000,0.0000,2496.7347,4.9000,1.0000,2496.7347,0.0054,0.0000,14730.7347,0.0000,-14730.7347,4.9621,-2.3352,4283.2000,0.0000,4283.2000,0.1110,1157.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1157.6216,0.0000,0.0000,0.0000,3125.5784,3125.5784,14.3008,4.9847,9.6427,-3.7202,-55802.6047,1.5530,275.5241,2.7552,14.3008,4.9447,9.6227,-3.7358,-29886.5095,0.8282,275.7395,2.7574,14.3008,4.9335,9.6172,-3.7410,-26187.1844,0.7248,275.8634,2.7586,3.1060,0.2273,0.0000,0.2273,-84729.1000,-111876.2986,-111876.2986
5430.0000,5.2143,17.4365,0.0000,168262.4000,-168262.4000,4.3625,0.0000,0.0000,0.0000,37391.6444,4.5000,1.0000,37391.6444,1.2665,0.0000,205654.0444,0.0000,-205654.0444,5.2143,-2.0830,12704.4000,0.0000,12704.4000,0.3294,3433.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3433.6216,0.0351,0.0000,0.0000,9270.7784,9270.7784,5.2143,17.2551,0.0000,961.8000,-961.8000,0.0249,0.0000,0.0000,0.0000,196.2857,4.9000,1.0000,196.2857,0.0008,0.0000,1158.0857,0.0000,-1158.0857,5.2143,-2.0830,483.8000,0.0000,483.8000,0.0125,130.7568,3.7000,1.0000,0.0000,0.0000,0.0000,130.7568,0.0002,0.0000,0.0000,353.0432,353.0432,5.2143,17.2551,0.0000,13574.3000,-13574.3000,0.3519,0.0000,0.0000,0.0000,2770.2653,4.9000,1.0000,2770.2653,0.0100,0.0000,16344.5653,0.0000,-16344.5653,5.2143,-2.0830,14346.0000,0.0000,14346.0000,0.3719,3877.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3877.2973,0.0000,0.0000,0.0000,10468.7027,10468.7027,14.8687,5.2353,10.0520,-6.7541,-101310.8921,2.7266,475.2360,4.7524,14.8687,5.1981,10.0334,-6.7795,-54236.2750,1.4541,475.5760,4.7558,14.8687,5.1878,10.0283,-6.7881,-47517.0040,1.2726,475.7802,4.7578,5.4533,1.3126,0.0000,1.3126,-155264.3000,-203064.1711,-203064.1711
5431.0000,5.6371,17.8593,0.0000,219697.9000,-219697.9000,5.6961,0.0000,0.0000,0.0000,48821.7556,4.5000,1.0000,48821.7556,2.6578,0.0000,268519.6556,0.0000,-268519.6556,5.6371,-1.6602,21576.9000,0.0000,21576.9000,0.5594,5831.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5831.5946,0.1028,0.0000,0.0000,15745.3054,15745.3054,5.6371,17.6779,0.0000,138.8000,-138.8000,0.0036,0.0000,0.0000,0.0000,28.3265,4.9000,1.0000,28.3265,0.0002,0.0000,167.1265,0.0000,-167.1265,5.6371,-1.6602,979.4000,0.0000,979.4000,0.0254,264.7027,3.7000,1.0000,0.0000,0.0000,0.0000,264.7027,0.0006,0.0000,0.0000,714.6973,714.6973,5.6371,17.6779,0.0000,14708.4000,-14708.4000,0.3813,0.0000,0.0000,0.0000,3001.7143,4.9000,1.0000,3001.7143,0.0132,0.0000,17710.1143,0.0000,-17710.1143,5.6371,-1.6602,15247.2000,0.0000,15247.2000,0.3953,4120.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4120.8649,0.0000,0.0000,0.0000,11126.3351,11126.3351,15.1400,5.6568,10.3984,-8.6091,-129136.1333,3.5306,606.2374,6.0624,15.1400,5.6218,10.3809,-8.6401,-69120.5588,1.8828,606.6396,6.0664,15.1400,5.6122,10.3761,-8.6506,-60553.8664,1.6478,606.8903,6.0689,7.0611,2.7746,0.0000,2.7746,-196741.6000,-258810.5585,-258810.5585
5432.0000,5.9297,18.1520,0.0000,239683.0000,-239683.0000,6.2142,0.0000,0.0000,0.0000,53262.8889,4.5000,1.0000,53262.8889,3.4455,0.0000,292945.8889,0.0000,-292945.8889,5.9297,-1.3676,26324.0000,0.0000,26324.0000,0.6825,7114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7114.5946,0.1690,0.0000,0.0000,19209.4054,19209.4054,5.9297,17.9706,0.0000,26729.1000,-26729.1000,0.6930,0.0000,0.0000,0.0000,5454.9184,4.9000,1.0000,5454.9184,0.1061,0.0000,32184.0184,0.0000,-32184.0184,5.9297,-1.3676,1628.8000,0.0000,1628.8000,0.0422,440.2162,3.7000,1.0000,0.0000,0.0000,0.0000,440.2162,0.0023,0.0000,0.0000,1188.5838,1188.5838,5.9297,17.9706,0.0000,15703.3000,-15703.3000,0.4071,0.0000,0.0000,0.0000,3204.7551,4.9000,1.0000,3204.7551,0.0180,0.0000,18908.0551,0.0000,-18908.0551,5.9297,-1.3676,14646.4000,0.0000,14646.4000,0.3797,3958.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3958.4865,0.0000,0.0000,0.0000,10687.9135,10687.9135,15.5675,5.9484,10.7579,-10.4115,-156172.4335,4.2094,711.7482,7.1175,15.5675,5.9153,10.7414,-10.4464,-83571.4626,2.2448,712.1891,7.1219,15.5675,5.9063,10.7369,-10.4583,-73208.1636,1.9646,712.4734,7.1247,8.4188,3.7409,0.0000,3.7409,-239516.2000,-312952.0597,-312952.0597
5433.0000,6.1246,18.3468,0.0000,249879.4000,-249879.4000,6.4786,0.0000,0.0000,0.0000,55528.7556,4.5000,1.0000,55528.7556,3.8879,0.0000,305408.1556,0.0000,-305408.1556,6.1246,-1.1727,29930.0000,0.0000,29930.0000,0.7760,8089.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8089.1892,0.2155,0.0000,0.0000,21840.8108,21840.8108,6.1246,18.1654,0.0000,30531.6000,-30531.6000,0.7916,0.0000,0.0000,0.0000,6230.9388,4.9000,1.0000,6230.9388,0.1402,0.0000,36762.5388,0.0000,-36762.5388,6.1246,-1.1727,1766.7000,0.0000,1766.7000,0.0458,477.4865,3.7000,1.0000,0.0000,0.0000,0.0000,477.4865,0.0028,0.0000,0.0000,1289.2135,1289.2135,6.1246,18.1654,0.0000,15659.0000,-15659.0000,0.4060,0.0000,0.0000,0.0000,3195.7143,4.9000,1.0000,3195.7143,0.0178,0.0000,18854.7143,0.0000,-18854.7143,6.1246,-1.1727,12844.1000,0.0000,12844.1000,0.3330,3471.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3471.3784,0.0000,0.0000,0.0000,9372.7216,9372.7216,15.7697,6.1427,10.9562,-10.9301,-163951.8548,4.4155,740.3016,7.4030,15.7697,6.1105,10.9401,-10.9657,-87725.9491,2.3547,740.7443,7.4074,15.7697,6.1018,10.9358,-10.9778,-76844.8588,2.0608,741.0345,7.4103,8.8310,4.2642,0.0000,4.2642,-251529.2000,-328522.6627,-328522.6627
5434.0000,6.3320,18.5543,0.0000,258348.1000,-258348.1000,6.6982,0.0000,0.0000,0.0000,57410.6889,4.5000,1.0000,57410.6889,4.2969,0.0000,315758.7889,0.0000,-315758.7889,6.3320,-0.9653,35331.4000,0.0000,35331.4000,0.9160,9549.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9549.0270,0.2844,0.0000,0.0000,25782.3730,25782.3730,6.3320,18.3728,0.0000,31637.4000,-31637.4000,0.8203,0.0000,0.0000,0.0000,6456.6122,4.9000,1.0000,6456.6122,0.1589,0.0000,38094.0122,0.0000,-38094.0122,6.3320,-0.9653,1810.1000,0.0000,1810.1000,0.0469,489.2162,3.7000,1.0000,0.0000,0.0000,0.0000,489.2162,0.0031,0.0000,0.0000,1320.8838,1320.8838,6.3320,18.3728,0.0000,17513.1000,-17513.1000,0.4541,0.0000,0.0000,0.0000,3574.1020,4.9000,1.0000,3574.1020,0.0228,0.0000,21087.2020,0.0000,-21087.2020,6.3320,-0.9653,11642.6000,0.0000,11642.6000,0.3019,3146.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3146.6486,0.0000,0.0000,0.0000,8495.9514,8495.9514,15.8565,6.3497,11.1031,-11.2903,-169354.1880,4.6186,769.5378,7.6954,15.8565,6.3182,11.0874,-11.3267,-90613.5124,2.4630,769.9848,7.6998,15.8565,6.3098,11.0832,-11.3390,-79373.0947,2.1556,770.2820,7.7028,9.2373,4.7662,0.0000,4.7662,-258714.5000,-339340.7951,-339340.7951
5435.0000,6.4464,18.6686,0.0000,268620.9000,-268620.9000,6.9645,0.0000,0.0000,0.0000,59693.5333,4.5000,1.0000,59693.5333,4.7959,0.0000,328314.4333,0.0000,-328314.4333,6.4464,-0.8509,37131.4000,0.0000,37131.4000,0.9627,10035.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10035.5135,0.3251,0.0000,0.0000,27095.8865,27095.8865,6.4464,18.4872,0.0000,36271.6000,-36271.6000,0.9404,0.0000,0.0000,0.0000,7402.3673,4.9000,1.0000,7402.3673,0.2086,0.0000,43673.9673,0.0000,-43673.9673,6.4464,-0.8509,2135.4000,0.0000,2135.4000,0.0554,577.1351,3.7000,1.0000,0.0000,0.0000,0.0000,577.1351,0.0043,0.0000,0.0000,1558.2649,1558.2649,6.4464,18.4872,0.0000,19893.2000,-19893.2000,0.5158,0.0000,0.0000,0.0000,4059.8367,4.9000,1.0000,4059.8367,0.0305,0.0000,23953.0367,0.0000,-23953.0367,6.4464,-0.8509,9389.7000,0.0000,9389.7000,0.2434,2537.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2537.7568,0.0000,0.0000,0.0000,6851.9432,6851.9432,16.0981,6.4637,11.2809,-11.9929,-179893.4613,4.8411,800.5388,8.0054,16.0981,6.4328,11.2655,-12.0302,-96241.7094,2.5817,800.9909,8.0099,16.0981,6.4247,11.2614,-12.0429,-84300.1720,2.2594,801.2959,8.0130,9.6822,5.3644,0.0000,5.3644,-276129.2000,-360435.3428,-360435.3428
5436.0000,6.4322,18.6545,0.0000,276989.9000,-276989.9000,7.1815,0.0000,0.0000,0.0000,61553.3111,4.5000,1.0000,61553.3111,5.1556,0.0000,338543.2111,0.0000,-338543.2111,6.4322,-0.8651,32172.9000,0.0000,32172.9000,0.8341,8695.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8695.3784,0.2754,0.0000,0.0000,23477.5216,23477.5216,6.4322,18.4731,0.0000,34587.5000,-34587.5000,0.8967,0.0000,0.0000,0.0000,7058.6735,4.9000,1.0000,7058.6735,0.1928,0.0000,41646.1735,0.0000,-41646.1735,6.4322,-0.8651,2546.7000,0.0000,2546.7000,0.0660,688.2973,3.7000,1.0000,0.0000,0.0000,0.0000,688.2973,0.0051,0.0000,0.0000,1858.4027,1858.4027,6.4322,18.4731,0.0000,19752.5000,-19752.5000,0.5121,0.0000,0.0000,0.0000,4031.1224,4.9000,1.0000,4031.1224,0.0294,0.0000,23783.6224,0.0000,-23783.6224,6.4322,-0.8651,8188.2000,0.0000,8188.2000,0.2123,2213.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2213.0270,0.0000,0.0000,0.0000,5975.1730,5975.1730,16.3901,6.4494,11.4198,-12.4006,-186009.1397,4.8514,797.5412,7.9754,16.3901,6.4188,11.4045,-12.4376,-99500.9955,2.5872,797.9857,7.9799,16.3901,6.4108,11.4005,-12.4503,-87151.7745,2.2642,798.2872,7.9829,9.7028,5.6582,0.0000,5.6582,-288422.1000,-372661.9097,-372661.9097
5437.0000,6.6705,18.8928,0.0000,289791.0000,-289791.0000,7.5134,0.0000,0.0000,0.0000,64398.0000,4.5000,1.0000,64398.0000,5.9151,0.0000,354189.0000,0.0000,-354189.0000,6.6705,-0.6267,37130.5000,0.0000,37130.5000,0.9627,10035.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10035.2703,0.3735,0.0000,0.0000,27095.2297,27095.2297,6.6705,18.7114,0.0000,50942.0000,-50942.0000,1.3208,0.0000,0.0000,0.0000,10396.3265,4.9000,1.0000,10396.3265,0.3952,0.0000,61338.3265,0.0000,-61338.3265,6.6705,-0.6267,2430.4000,0.0000,2430.4000,0.0630,656.8649,3.7000,1.0000,0.0000,0.0000,0.0000,656.8649,0.0064,0.0000,0.0000,1773.5351,1773.5351,6.6705,18.7114,0.0000,21918.4000,-21918.4000,0.5683,0.0000,0.0000,0.0000,4473.1429,4.9000,1.0000,4473.1429,0.0398,0.0000,26391.5429,0.0000,-26391.5429,6.6705,-0.6267,7287.0000,0.0000,7287.0000,0.1889,1969.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1969.4595,0.0000,0.0000,0.0000,5317.5405,5317.5405,16.6274,6.6872,11.6573,-13.5683,-203524.6551,5.3085,863.9823,8.6398,16.6274,6.6575,11.6425,-13.6076,-108860.7561,2.8309,864.4456,8.6445,16.6274,6.6498,11.6386,-13.6210,-95347.1528,2.4776,864.7664,8.6477,10.6170,6.7299,0.0000,6.7299,-315803.5000,-407732.5640,-407732.5640
5438.0000,6.7620,18.9842,0.0000,298540.7000,-298540.7000,7.7402,0.0000,0.0000,0.0000,66342.3778,4.5000,1.0000,66342.3778,6.4091,0.0000,364883.0778,0.0000,-364883.0778,6.7620,-0.5353,35329.1000,0.0000,35329.1000,0.9160,9548.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9548.4054,0.3705,0.0000,0.0000,25780.6946,25780.6946,6.7620,18.8028,0.0000,59051.7000,-59051.7000,1.5310,0.0000,0.0000,0.0000,12051.3673,4.9000,1.0000,12051.3673,0.5182,0.0000,71103.0673,0.0000,-71103.0673,6.7620,-0.5353,1616.3000,0.0000,1616.3000,0.0419,436.8378,3.7000,1.0000,0.0000,0.0000,0.0000,436.8378,0.0046,0.0000,0.0000,1179.4622,1179.4622,6.7620,18.8028,0.0000,22707.7000,-22707.7000,0.5887,0.0000,0.0000,0.0000,4634.2245,4.9000,1.0000,4634.2245,0.0435,0.0000,27341.9245,0.0000,-27341.9245,6.7620,-0.5353,6385.9000,0.0000,6385.9000,0.1656,1725.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1725.9189,0.0000,0.0000,0.0000,4659.9811,4659.9811,16.9526,6.7783,11.8655,-14.3671,-215506.9259,5.4917,886.0083,8.8601,16.9526,6.7492,11.8509,-14.4070,-115256.0881,2.9286,886.4719,8.8647,16.9526,6.7416,11.8471,-14.4207,-100944.9177,2.5631,886.7969,8.8680,10.9834,7.3459,0.0000,7.3459,-336968.8000,-431707.9318,-431707.9318
5439.0000,6.8842,19.1064,0.0000,306892.4000,-306892.4000,7.9568,0.0000,0.0000,0.0000,68198.3111,4.5000,1.0000,68198.3111,6.8889,0.0000,375090.7111,0.0000,-375090.7111,6.8842,-0.4131,33531.8000,0.0000,33531.8000,0.8694,9062.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9062.6486,0.3605,0.0000,0.0000,24469.1514,24469.1514,6.8842,18.9250,0.0000,61918.5000,-61918.5000,1.6054,0.0000,0.0000,0.0000,12636.4286,4.9000,1.0000,12636.4286,0.5722,0.0000,74554.9286,0.0000,-74554.9286,6.8842,-0.4131,1558.1000,0.0000,1558.1000,0.0404,421.1081,3.7000,1.0000,0.0000,0.0000,0.0000,421.1081,0.0046,0.0000,0.0000,1136.9919,1136.9919,6.8842,18.9250,0.0000,23669.3000,-23669.3000,0.6137,0.0000,0.0000,0.0000,4830.4694,4.9000,1.0000,4830.4694,0.0489,0.0000,28499.7694,0.0000,-28499.7694,6.8842,-0.4131,7287.0000,0.0000,7287.0000,0.1889,1969.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1969.4595,0.0000,0.0000,0.0000,5317.5405,5317.5405,17.1685,6.9003,12.0344,-14.8840,-223259.7913,5.6372,903.0673,9.0307,17.1685,6.8716,12.0201,-14.9243,-119394.6197,3.0062,903.5306,9.0353,17.1685,6.8641,12.0163,-14.9382,-104567.3143,2.6310,903.8585,9.0386,11.2745,7.8752,0.0000,7.8752,-350103.3000,-447221.7253,-447221.7253
5440.0000,7.0481,19.2703,0.0000,319278.8000,-319278.8000,8.2779,0.0000,0.0000,0.0000,70950.8444,4.5000,1.0000,70950.8444,7.6680,0.0000,390229.6444,0.0000,-390229.6444,7.0481,-0.2492,28575.1000,0.0000,28575.1000,0.7409,7723.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7723.0000,0.3253,0.0000,0.0000,20852.1000,20852.1000,7.0481,19.0889,0.0000,81055.3000,-81055.3000,2.1015,0.0000,0.0000,0.0000,16541.8980,4.9000,1.0000,16541.8980,0.9451,0.0000,97597.1980,0.0000,-97597.1980,7.0481,-0.2492,2013.2000,0.0000,2013.2000,0.0522,544.1081,3.7000,1.0000,0.0000,0.0000,0.0000,544.1081,0.0076,0.0000,0.0000,1469.0919,1469.0919,7.0481,19.0889,0.0000,26146.0000,-26146.0000,0.6779,0.0000,0.0000,0.0000,5335.9184,4.9000,1.0000,5335.9184,0.0667,0.0000,31481.9184,0.0000,-31481.9184,7.0481,-0.2492,8488.5000,0.0000,8488.5000,0.2201,2294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2294.1892,0.0000,0.0000,0.0000,6194.3108,6194.3108,17.5902,7.0638,12.3270,-16.3354,-245030.4407,6.0352,955.0800,9.5508,17.5902,7.0357,12.3130,-16.3774,-131019.2130,3.2185,955.5530,9.5555,17.5902,7.0286,12.3094,-16.3919,-114743.6044,2.8168,955.8942,9.5589,12.0704,9.0127,0.0000,9.0127,-387403.3000,-490793.2581,-490793.2581
5441.0000,7.0027,19.2249,0.0000,322279.6000,-322279.6000,8.3557,0.0000,0.0000,0.0000,71617.6889,4.5000,1.0000,71617.6889,7.6961,0.0000,393897.2889,0.0000,-393897.2889,7.0027,-0.2946,18670.2000,0.0000,18670.2000,0.4841,5046.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5046.0000,0.1862,0.0000,0.0000,13624.2000,13624.2000,7.0027,19.0435,0.0000,66599.6000,-66599.6000,1.7267,0.0000,0.0000,0.0000,13591.7551,4.9000,1.0000,13591.7551,0.6384,0.0000,80191.3551,0.0000,-80191.3551,7.0027,-0.2946,1281.2000,0.0000,1281.2000,0.0332,346.2703,3.7000,1.0000,0.0000,0.0000,0.0000,346.2703,0.0041,0.0000,0.0000,934.9297,934.9297,7.0027,19.0435,0.0000,29304.6000,-29304.6000,0.7598,0.0000,0.0000,0.0000,5980.5306,4.9000,1.0000,5980.5306,0.0830,0.0000,35285.1306,0.0000,-35285.1306,7.0027,-0.2946,11192.0000,0.0000,11192.0000,0.2902,3024.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3024.8649,0.0000,0.0000,0.0000,8167.1351,8167.1351,17.8333,7.0185,12.4259,-16.1979,-242969.0912,5.8248,917.9971,9.1800,17.8333,6.9903,12.4118,-16.2386,-129909.1723,3.1063,918.4531,9.1845,17.8333,6.9831,12.4082,-16.2527,-113769.2462,2.7186,918.7805,9.1878,11.6496,8.6079,0.0000,8.6079,-387040.4000,-486647.5097,-486647.5097
