Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5442.0000,6.6517,18.8739,0.0000,237817.3000,-237817.3000,6.1659,0.0000,0.0000,0.0000,52848.2889,4.5000,1.0000,52848.2889,3.3334,0.0000,290665.5889,0.0000,-290665.5889,6.6517,-0.6456,15384.6000,0.0000,15384.6000,0.3989,4158.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4158.0000,0.0899,0.0000,0.0000,11226.6000,11226.6000,6.6517,18.6925,0.0000,43018.4000,-43018.4000,1.1153,0.0000,0.0000,0.0000,8779.2653,4.9000,1.0000,8779.2653,0.2219,0.0000,51797.6653,0.0000,-51797.6653,6.6517,-0.6456,1068.6000,0.0000,1068.6000,0.0277,288.8108,3.7000,1.0000,0.0000,0.0000,0.0000,288.8108,0.0021,0.0000,0.0000,779.7892,779.7892,6.6517,18.6925,0.0000,30625.8000,-30625.8000,0.7940,0.0000,0.0000,0.0000,6250.1633,4.9000,1.0000,6250.1633,0.0781,0.0000,36875.9633,0.0000,-36875.9633,6.6517,-0.6456,13144.5000,0.0000,13144.5000,0.3408,3552.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3552.5676,0.0000,0.0000,0.0000,9591.9324,9591.9324,17.1408,6.6686,11.9047,-11.9054,-178581.2842,4.4213,712.1388,7.1214,17.1408,6.6384,11.8896,-11.9387,-95509.6649,2.3578,712.5271,7.1253,17.1408,6.6306,11.8857,-11.9500,-83649.9468,2.0635,712.7907,7.1279,8.8426,3.7255,0.0000,3.7255,-281863.8000,-357740.8958,-357740.8958
5443.0000,6.4674,18.6897,0.0000,223479.1000,-223479.1000,5.7941,0.0000,0.0000,0.0000,49662.0222,4.5000,1.0000,49662.0222,2.8023,0.0000,273141.1222,0.0000,-273141.1222,6.4674,-0.8299,15370.8000,0.0000,15370.8000,0.3985,4154.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4154.2703,0.0790,0.0000,0.0000,11216.5297,11216.5297,6.4674,18.5083,0.0000,32994.7000,-32994.7000,0.8554,0.0000,0.0000,0.0000,6733.6122,4.9000,1.0000,6733.6122,0.1322,0.0000,39728.3122,0.0000,-39728.3122,6.4674,-0.8299,820.4000,0.0000,820.4000,0.0213,221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,221.7297,0.0013,0.0000,0.0000,598.6703,598.6703,6.4674,18.5083,0.0000,28841.6000,-28841.6000,0.7478,0.0000,0.0000,0.0000,5886.0408,4.9000,1.0000,5886.0408,0.0643,0.0000,34727.6408,0.0000,-34727.6408,6.4674,-0.8299,12543.7000,0.0000,12543.7000,0.3252,3390.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3390.1892,0.0000,0.0000,0.0000,9153.5108,9153.5108,16.8679,6.4849,11.6764,-10.8693,-163039.5283,4.0712,662.0659,6.6207,16.8679,6.4537,11.6608,-10.9009,-87207.4398,2.1711,662.4413,6.6244,16.8679,6.4457,11.6568,-10.9116,-76381.3964,1.9001,662.6912,6.6269,8.1423,3.0790,0.0000,3.0790,-256580.5000,-326628.3645,-326628.3645
5444.0000,6.2107,18.4329,0.0000,147497.1000,-147497.1000,3.8241,0.0000,0.0000,0.0000,32777.1333,4.5000,1.0000,32777.1333,0.9036,0.0000,180274.2333,0.0000,-180274.2333,6.2107,-1.0866,15370.4000,0.0000,15370.4000,0.3985,4154.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4154.1622,0.0400,0.0000,0.0000,11216.2378,11216.2378,6.2107,18.2515,0.0000,9714.1000,-9714.1000,0.2519,0.0000,0.0000,0.0000,1982.4694,4.9000,1.0000,1982.4694,0.0130,0.0000,11696.5694,0.0000,-11696.5694,6.2107,-1.0866,901.0000,0.0000,901.0000,0.0234,243.5135,3.7000,1.0000,0.0000,0.0000,0.0000,243.5135,0.0007,0.0000,0.0000,657.4865,657.4865,6.2107,18.2515,0.0000,26889.1000,-26889.1000,0.6971,0.0000,0.0000,0.0000,5487.5714,4.9000,1.0000,5487.5714,0.0420,0.0000,32376.6714,0.0000,-32376.6714,6.2107,-1.0866,11492.4000,0.0000,11492.4000,0.2980,3106.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3106.0541,0.0000,0.0000,0.0000,8386.3459,8386.3459,15.8436,6.2297,11.0367,-6.7894,-101841.7489,2.7465,458.9021,4.5890,15.8436,6.1958,11.0197,-6.8128,-54502.2554,1.4647,459.1924,4.5919,15.8436,6.1869,11.0153,-6.8205,-47743.3996,1.2818,459.3747,4.5937,5.4930,0.9994,0.0000,0.9994,-156336.5000,-204087.4039,-204087.4039
5445.0000,5.8543,18.0765,0.0000,134108.3000,-134108.3000,3.4770,0.0000,0.0000,0.0000,29801.8444,4.5000,1.0000,29801.8444,0.6929,0.0000,163910.1444,0.0000,-163910.1444,5.8543,-1.4430,13027.3000,0.0000,13027.3000,0.3378,3520.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3520.8919,0.0276,0.0000,0.0000,9506.4081,9506.4081,5.8543,17.8951,0.0000,6611.2000,-6611.2000,0.1714,0.0000,0.0000,0.0000,1349.2245,4.9000,1.0000,1349.2245,0.0065,0.0000,7960.4245,0.0000,-7960.4245,5.8543,-1.4430,538.4000,0.0000,538.4000,0.0140,145.5135,3.7000,1.0000,0.0000,0.0000,0.0000,145.5135,0.0003,0.0000,0.0000,392.8865,392.8865,5.8543,17.8951,0.0000,24814.4000,-24814.4000,0.6434,0.0000,0.0000,0.0000,5064.1633,4.9000,1.0000,5064.1633,0.0323,0.0000,29878.5633,0.0000,-29878.5633,5.8543,-1.4430,9389.7000,0.0000,9389.7000,0.2434,2537.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2537.7568,0.0000,0.0000,0.0000,6851.9432,6851.9432,15.6690,5.8740,10.7715,-6.1541,-92312.1080,2.4435,412.9133,4.1291,15.6690,5.8388,10.7539,-6.1757,-49405.6534,1.3031,413.1873,4.1319,15.6690,5.8295,10.7493,-6.1829,-43280.1330,1.1404,413.3558,4.1336,4.8869,0.7597,0.0000,0.7597,-142578.5000,-184997.8944,-184997.8944
5446.0000,5.7099,17.9321,0.0000,105358.2000,-105358.2000,2.7316,0.0000,0.0000,0.0000,23412.9333,4.5000,1.0000,23412.9333,0.3639,0.0000,128771.1333,0.0000,-128771.1333,5.7099,-1.5874,12718.8000,0.0000,12718.8000,0.3298,3437.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3437.5135,0.0195,0.0000,0.0000,9281.2865,9281.2865,5.7099,17.7507,0.0000,6566.3000,-6566.3000,0.1702,0.0000,0.0000,0.0000,1340.0612,4.9000,1.0000,1340.0612,0.0050,0.0000,7906.3612,0.0000,-7906.3612,5.7099,-1.5874,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0002,0.0000,0.0000,299.2622,299.2622,5.7099,17.7507,0.0000,22162.5000,-22162.5000,0.5746,0.0000,0.0000,0.0000,4522.9592,4.9000,1.0000,4522.9592,0.0225,0.0000,26685.4592,0.0000,-26685.4592,5.7099,-1.5874,8188.2000,0.0000,8188.2000,0.2123,2213.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2213.0270,0.0000,0.0000,0.0000,5975.1730,5975.1730,15.2211,5.7305,10.4758,-4.9162,-73742.8985,2.0146,344.7751,3.4478,15.2211,5.6939,10.4575,-4.9348,-39478.0714,1.0743,345.0161,3.4502,15.2211,5.6840,10.4525,-4.9409,-34586.2622,0.9402,345.1608,3.4516,4.0291,0.4110,0.0000,0.4110,-112769.9000,-147807.2321,-147807.2321
5447.0000,5.4580,17.6802,0.0000,90675.9000,-90675.9000,2.3509,0.0000,0.0000,0.0000,20150.2000,4.5000,1.0000,20150.2000,0.2437,0.0000,110826.1000,0.0000,-110826.1000,5.4580,-1.8393,12719.2000,0.0000,12719.2000,0.3298,3437.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3437.6216,0.0158,0.0000,0.0000,9281.5784,9281.5784,5.4580,17.4988,0.0000,4165.0000,-4165.0000,0.1080,0.0000,0.0000,0.0000,850.0000,4.9000,1.0000,850.0000,0.0023,0.0000,5015.0000,0.0000,-5015.0000,5.4580,-1.8393,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0001,0.0000,0.0000,293.9351,293.9351,5.4580,17.4988,0.0000,18807.7000,-18807.7000,0.4876,0.0000,0.0000,0.0000,3838.3061,4.9000,1.0000,3838.3061,0.0139,0.0000,22646.0061,0.0000,-22646.0061,5.4580,-1.8393,4583.6000,0.0000,4583.6000,0.1188,1238.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1238.8108,0.0000,0.0000,0.0000,3344.7892,3344.7892,15.0174,5.4794,10.2484,-4.1762,-62642.5887,1.7028,294.2832,2.9428,15.0174,5.4414,10.2294,-4.1924,-33539.4820,0.9081,294.4981,2.9450,15.0174,5.4311,10.2242,-4.1978,-29384.7327,0.7947,294.6246,2.9462,3.4056,0.2758,0.0000,0.2758,-95943.0000,-125566.8034,-125566.8034
5448.0000,5.2251,17.4473,0.0000,74605.3000,-74605.3000,1.9343,0.0000,0.0000,0.0000,16578.9556,4.5000,1.0000,16578.9556,0.1468,0.0000,91184.2556,0.0000,-91184.2556,5.2251,-2.0722,12708.6000,0.0000,12708.6000,0.3295,3434.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3434.7568,0.0129,0.0000,0.0000,9273.8432,9273.8432,5.2251,17.2659,0.0000,7678.5000,-7678.5000,0.1991,0.0000,0.0000,0.0000,1567.0408,4.9000,1.0000,1567.0408,0.0044,0.0000,9245.5408,0.0000,-9245.5408,5.2251,-2.0722,404.4000,0.0000,404.4000,0.0105,109.2973,3.7000,1.0000,0.0000,0.0000,0.0000,109.2973,0.0001,0.0000,0.0000,295.1027,295.1027,5.2251,17.2659,0.0000,14651.2000,-14651.2000,0.3799,0.0000,0.0000,0.0000,2990.0408,4.9000,1.0000,2990.0408,0.0074,0.0000,17641.2408,0.0000,-17641.2408,5.2251,-2.0722,1429.5000,0.0000,1429.5000,0.0371,386.3514,3.7000,1.0000,0.0000,0.0000,0.0000,386.3514,0.0000,0.0000,0.0000,1043.1486,1043.1486,14.8646,5.2472,10.0559,-3.5737,-53606.1144,1.4451,251.8355,2.5184,14.8646,5.2080,10.0363,-3.5880,-28703.8741,0.7707,252.0266,2.5203,14.8646,5.1973,10.0309,-3.5927,-25148.9541,0.6745,252.1372,2.5214,2.8903,0.1715,0.0000,0.1715,-82392.5000,-107458.9426,-107458.9426
5449.0000,5.1173,17.3396,0.0000,71499.9000,-71499.9000,1.8538,0.0000,0.0000,0.0000,15888.8667,4.5000,1.0000,15888.8667,0.1314,0.0000,87388.7667,0.0000,-87388.7667,5.1173,-2.1799,12698.1000,0.0000,12698.1000,0.3292,3431.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3431.9189,0.0122,0.0000,0.0000,9266.1811,9266.1811,5.1173,17.1582,0.0000,7991.3000,-7991.3000,0.2072,0.0000,0.0000,0.0000,1630.8776,4.9000,1.0000,1630.8776,0.0044,0.0000,9622.1776,0.0000,-9622.1776,5.1173,-2.1799,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0001,0.0000,0.0000,296.5622,296.5622,5.1173,17.1582,0.0000,11463.5000,-11463.5000,0.2972,0.0000,0.0000,0.0000,2339.4898,4.9000,1.0000,2339.4898,0.0042,0.0000,13802.9898,0.0000,-13802.9898,5.1173,-2.1799,828.5000,0.0000,828.5000,0.0215,223.9189,3.7000,1.0000,0.0000,0.0000,0.0000,223.9189,0.0000,0.0000,0.0000,604.5811,604.5811,14.7130,5.1399,9.9264,-3.3470,-50204.9493,1.3597,238.2795,2.3828,14.7130,5.0999,9.9065,-3.3607,-26885.2939,0.7251,238.4645,2.3846,14.7130,5.0890,9.9010,-3.3652,-23556.3665,0.6346,238.5707,2.3857,2.7194,0.1523,0.0000,0.1523,-77021.7000,-100646.6097,-100646.6097
5450.0000,5.0878,17.3100,0.0000,64949.6000,-64949.6000,1.6839,0.0000,0.0000,0.0000,14433.2444,4.5000,1.0000,14433.2444,0.1019,0.0000,79382.8444,0.0000,-79382.8444,5.0878,-2.2095,12698.9000,0.0000,12698.9000,0.3292,3432.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1351,0.0107,0.0000,0.0000,9266.7649,9266.7649,5.0878,17.1286,0.0000,5922.2000,-5922.2000,0.1535,0.0000,0.0000,0.0000,1208.6122,4.9000,1.0000,1208.6122,0.0026,0.0000,7130.8122,0.0000,-7130.8122,5.0878,-2.2095,397.8000,0.0000,397.8000,0.0103,107.5135,3.7000,1.0000,0.0000,0.0000,0.0000,107.5135,0.0001,0.0000,0.0000,290.2865,290.2865,5.0878,17.1286,0.0000,8883.0000,-8883.0000,0.2303,0.0000,0.0000,0.0000,1812.8571,4.9000,1.0000,1812.8571,0.0022,0.0000,10695.8571,0.0000,-10695.8571,5.0878,-2.2095,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,14.4599,5.1108,9.7854,-2.9054,-43580.8387,1.2086,213.0949,2.1309,14.4599,5.0700,9.7650,-2.9178,-23342.3978,0.6445,213.2646,2.1326,14.4599,5.0587,9.7593,-2.9219,-20453.3151,0.5641,213.3610,2.1336,2.4172,0.1174,0.0000,0.1174,-66280.0000,-87376.5517,-87376.5517
5451.0000,5.1192,17.3414,0.0000,59351.3000,-59351.3000,1.5388,0.0000,0.0000,0.0000,13189.1778,4.5000,1.0000,13189.1778,0.0803,0.0000,72540.4778,0.0000,-72540.4778,5.1192,-2.1781,12713.1000,0.0000,12713.1000,0.3296,3435.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3435.9730,0.0094,0.0000,0.0000,9277.1270,9277.1270,5.1192,17.1600,0.0000,3529.2000,-3529.2000,0.0915,0.0000,0.0000,0.0000,720.2449,4.9000,1.0000,720.2449,0.0011,0.0000,4249.4449,0.0000,-4249.4449,5.1192,-2.1781,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0001,0.0000,0.0000,301.2324,301.2324,5.1192,17.1600,0.0000,7248.0000,-7248.0000,0.1879,0.0000,0.0000,0.0000,1479.1837,4.9000,1.0000,1479.1837,0.0013,0.0000,8727.1837,0.0000,-8727.1837,5.1192,-2.1781,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,14.1663,5.1427,9.6545,-2.5155,-37733.2175,1.0842,192.2492,1.9225,14.1663,5.1011,9.6337,-2.5269,-20215.1924,0.5782,192.4059,1.9241,14.1663,5.0896,9.6279,-2.5306,-17714.4261,0.5060,192.4940,1.9249,2.1683,0.0922,0.0000,0.0922,-56624.5000,-75662.8361,-75662.8361
5452.0000,4.9296,17.1519,0.0000,76377.4000,-76377.4000,1.9802,0.0000,0.0000,0.0000,16972.7556,4.5000,1.0000,16972.7556,0.1545,0.0000,93350.1556,0.0000,-93350.1556,4.9296,-2.3677,12713.3000,0.0000,12713.3000,0.3296,3436.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3436.0270,0.0124,0.0000,0.0000,9277.2730,9277.2730,4.9296,16.8465,38.1000,2375.1000,-2337.0000,0.0616,8.6591,4.4000,1.0000,484.7143,4.9000,1.0000,493.3734,0.0008,0.0000,2859.8143,29.4409,-2830.3734,4.9296,-2.3677,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0001,0.0000,0.0000,290.8703,290.8703,4.9296,16.9704,0.0000,5934.8000,-5934.8000,0.1539,0.0000,0.0000,0.0000,1211.1837,4.9000,1.0000,1211.1837,0.0008,0.0000,7145.9837,0.0000,-7145.9837,4.9296,-2.3677,828.4000,0.0000,828.4000,0.0215,223.8919,3.7000,1.0000,0.0000,0.0000,0.0000,223.8919,0.0000,0.0000,0.0000,604.5081,604.5081,14.3746,4.9530,9.6638,-3.0974,-46461.4920,1.2785,226.6268,2.2663,14.3746,4.9116,9.6431,-3.1108,-24886.0786,0.6818,226.8107,2.2681,14.3746,4.9001,9.6374,-3.1152,-21806.2906,0.5967,226.9145,2.2691,2.5571,0.1686,0.0000,0.1686,-70708.9000,-93153.8613,-93153.8613
5453.0000,5.1101,17.3323,0.0000,84188.4000,-84188.4000,2.1827,0.0000,0.0000,0.0000,18708.5333,4.5000,1.0000,18708.5333,0.1993,0.0000,102896.9333,0.0000,-102896.9333,5.1101,-2.1872,12713.2000,0.0000,12713.2000,0.3296,3436.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3436.0000,0.0139,0.0000,0.0000,9277.2000,9277.2000,5.1101,16.6292,104.2000,1543.2000,-1439.0000,0.0400,23.6818,4.4000,1.0000,314.9388,4.9000,1.0000,338.6206,0.0006,0.0000,1858.1388,80.5182,-1777.6206,5.1101,-2.1872,532.3000,0.0000,532.3000,0.0138,143.8649,3.7000,1.0000,0.0000,0.0000,0.0000,143.8649,0.0001,0.0000,0.0000,388.4351,388.4351,5.1101,17.1509,0.0000,5744.8000,-5744.8000,0.1489,0.0000,0.0000,0.0000,1172.4082,4.9000,1.0000,1172.4082,0.0009,0.0000,6917.2082,0.0000,-6917.2082,5.1101,-2.1872,4280.9000,0.0000,4280.9000,0.1110,1157.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1157.0000,0.0000,0.0000,0.0000,3123.9000,3123.9000,14.1743,5.1334,9.6538,-3.2849,-49274.1324,1.4130,250.5758,2.5058,14.1743,5.0922,9.6332,-3.2996,-26396.8945,0.7536,250.7781,2.5078,14.1743,5.0807,9.6275,-3.3045,-23131.2001,0.6595,250.8926,2.5089,2.8261,0.2148,0.0000,0.2148,-73845.8000,-98802.2270,-98802.2270
5454.0000,5.2775,17.4997,0.0000,164879.8000,-164879.8000,4.2748,0.0000,0.0000,0.0000,36639.9556,4.5000,1.0000,36639.9556,1.1983,0.0000,201519.7556,0.0000,-201519.7556,5.2775,-2.0198,12698.0000,0.0000,12698.0000,0.3292,3431.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3431.8919,0.0339,0.0000,0.0000,9266.1081,9266.1081,5.2775,17.2588,5.4000,701.5000,-696.1000,0.0182,1.2273,4.4000,1.0000,143.1633,4.9000,1.0000,144.3905,0.0005,0.0000,844.6633,4.1727,-840.4905,5.2775,-2.0198,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0002,0.0000,0.0000,358.0784,358.0784,5.2775,17.3183,0.0000,7468.4000,-7468.4000,0.1936,0.0000,0.0000,0.0000,1524.1633,4.9000,1.0000,1524.1633,0.0027,0.0000,8992.5633,0.0000,-8992.5633,5.2775,-2.0198,14338.0000,0.0000,14338.0000,0.3717,3875.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3875.1351,0.0000,0.0000,0.0000,10462.8649,10462.8649,14.8133,5.2991,10.0562,-6.3610,-95415.5752,2.6001,453.1102,4.5311,14.8133,5.2608,10.0370,-6.3861,-51088.6967,1.3866,453.4454,4.5345,14.8133,5.2502,10.0317,-6.3945,-44761.4862,1.2135,453.6433,4.5364,5.2003,1.2356,0.0000,1.2356,-145517.6000,-191265.7580,-191265.7580
5455.0000,5.6842,17.9065,0.0000,219326.0000,-219326.0000,5.6864,0.0000,0.0000,0.0000,48739.1111,4.5000,1.0000,48739.1111,2.6470,0.0000,268065.1111,0.0000,-268065.1111,5.6842,-1.6131,21566.8000,0.0000,21566.8000,0.5592,5828.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5828.8649,0.1029,0.0000,0.0000,15737.9351,15737.9351,5.6842,17.7250,0.0000,1299.7000,-1299.7000,0.0337,0.0000,0.0000,0.0000,265.2449,4.9000,1.0000,265.2449,0.0018,0.0000,1564.9449,0.0000,-1564.9449,5.6842,-1.6131,974.5000,0.0000,974.5000,0.0253,263.3784,3.7000,1.0000,0.0000,0.0000,0.0000,263.3784,0.0005,0.0000,0.0000,711.1216,711.1216,5.6842,17.7250,0.0000,10425.8000,-10425.8000,0.2703,0.0000,0.0000,0.0000,2127.7143,4.9000,1.0000,2127.7143,0.0059,0.0000,12553.5143,0.0000,-12553.5143,5.6842,-1.6131,15238.7000,0.0000,15238.7000,0.3951,4118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4118.5676,0.0000,0.0000,0.0000,11120.1324,11120.1324,15.1554,5.7045,10.4299,-8.4690,-127034.5444,3.4850,597.5981,5.9760,15.1554,5.6686,10.4120,-8.5004,-68003.0828,1.8585,598.0061,5.9801,15.1554,5.6587,10.4071,-8.5110,-59576.7539,1.6265,598.2566,5.9826,6.9700,2.7582,0.0000,2.7582,-193271.5000,-254614.3811,-254614.3811
5456.0000,6.0214,18.2436,0.0000,246120.0000,-246120.0000,6.3811,0.0000,0.0000,0.0000,54693.3333,4.5000,1.0000,54693.3333,3.7316,0.0000,300813.3333,0.0000,-300813.3333,6.0214,-1.2759,26311.5000,0.0000,26311.5000,0.6822,7111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7111.2162,0.1852,0.0000,0.0000,19200.2838,19200.2838,6.0214,18.0622,0.0000,42430.7000,-42430.7000,1.1001,0.0000,0.0000,0.0000,8659.3265,4.9000,1.0000,8659.3265,0.2340,0.0000,51090.0265,0.0000,-51090.0265,6.0214,-1.2759,1628.3000,0.0000,1628.3000,0.0422,440.0811,3.7000,1.0000,0.0000,0.0000,0.0000,440.0811,0.0028,0.0000,0.0000,1188.2189,1188.2189,6.0214,18.0622,0.0000,12581.2000,-12581.2000,0.3262,0.0000,0.0000,0.0000,2567.5918,4.9000,1.0000,2567.5918,0.0119,0.0000,15148.7918,0.0000,-15148.7918,6.0214,-1.2759,14638.2000,0.0000,14638.2000,0.3795,3956.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3956.2703,0.0000,0.0000,0.0000,10681.9297,10681.9297,15.7966,6.0403,10.9184,-11.1778,-167666.3161,4.4556,748.2418,7.4824,15.7966,6.0068,10.9017,-11.2151,-89720.7906,2.3761,748.7092,7.4871,15.7966,5.9977,10.8971,-11.2278,-78594.6125,2.0795,749.0091,7.4901,8.9113,4.1656,0.0000,4.1656,-258553.9000,-335981.7193,-335981.7193
5457.0000,6.2974,18.5197,0.0000,262348.9000,-262348.9000,6.8019,0.0000,0.0000,0.0000,58299.7556,4.5000,1.0000,58299.7556,4.4886,0.0000,320648.6556,0.0000,-320648.6556,6.2974,-0.9999,29915.8000,0.0000,29915.8000,0.7756,8085.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8085.3514,0.2494,0.0000,0.0000,21830.4486,21830.4486,6.2974,18.3383,0.0000,55361.0000,-55361.0000,1.4353,0.0000,0.0000,0.0000,11298.1633,4.9000,1.0000,11298.1633,0.4034,0.0000,66659.1633,0.0000,-66659.1633,6.2974,-0.9999,1765.6000,0.0000,1765.6000,0.0458,477.1892,3.7000,1.0000,0.0000,0.0000,0.0000,477.1892,0.0041,0.0000,0.0000,1288.4108,1288.4108,6.2974,18.3383,0.0000,15777.9000,-15777.9000,0.4091,0.0000,0.0000,0.0000,3219.9796,4.9000,1.0000,3219.9796,0.0204,0.0000,18997.8796,0.0000,-18997.8796,6.2974,-0.9999,12836.9000,0.0000,12836.9000,0.3328,3469.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3469.4324,0.0000,0.0000,0.0000,9367.4676,9367.4676,16.1867,6.3155,11.2511,-12.4379,-186568.0876,4.9002,811.3463,8.1135,16.1867,6.2834,11.2350,-12.4772,-99817.3597,2.6132,811.8260,8.1183,16.1867,6.2748,11.2308,-12.4906,-87433.9241,2.2870,812.1420,8.1214,9.8005,5.1658,0.0000,5.1658,-288969.5000,-373819.3714,-373819.3714
5458.0000,6.5953,18.8176,0.0000,273357.4000,-273357.4000,7.0873,0.0000,0.0000,0.0000,60746.0889,4.5000,1.0000,60746.0889,5.0965,0.0000,334103.4889,0.0000,-334103.4889,6.5953,-0.7020,35313.3000,0.0000,35313.3000,0.9156,9544.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9544.1351,0.3437,0.0000,0.0000,25769.1649,25769.1649,6.5953,18.6362,0.0000,69691.5000,-69691.5000,1.8069,0.0000,0.0000,0.0000,14222.7551,4.9000,1.0000,14222.7551,0.6494,0.0000,83914.2551,0.0000,-83914.2551,6.5953,-0.7020,1809.1000,0.0000,1809.1000,0.0469,488.9459,3.7000,1.0000,0.0000,0.0000,0.0000,488.9459,0.0053,0.0000,0.0000,1320.1541,1320.1541,6.5953,18.6362,0.0000,19074.7000,-19074.7000,0.4945,0.0000,0.0000,0.0000,3892.7959,4.9000,1.0000,3892.7959,0.0326,0.0000,22967.4959,0.0000,-22967.4959,6.5953,-0.7020,11636.1000,0.0000,11636.1000,0.3017,3144.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3144.8919,0.0000,0.0000,0.0000,8491.2081,8491.2081,16.4620,6.6127,11.5374,-13.4897,-202345.0214,5.3264,871.2948,8.7129,16.4620,6.5818,11.5219,-13.5308,-108246.2303,2.8405,871.7856,8.7179,16.4620,6.5736,11.5178,-13.5448,-94813.4611,2.4860,872.1169,8.7212,10.6529,6.1275,0.0000,6.1275,-313365.1000,-405404.7129,-405404.7129
5459.0000,6.8309,19.0532,0.0000,292636.4000,-292636.4000,7.5871,0.0000,0.0000,0.0000,65030.3111,4.5000,1.0000,65030.3111,6.1658,0.0000,357666.7111,0.0000,-357666.7111,6.8309,-0.4664,37114.1000,0.0000,37114.1000,0.9623,10030.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10030.8378,0.4138,0.0000,0.0000,27083.2622,27083.2622,6.8309,18.8718,0.0000,82168.5000,-82168.5000,2.1304,0.0000,0.0000,0.0000,16769.0816,4.9000,1.0000,16769.0816,0.9352,0.0000,98937.5816,0.0000,-98937.5816,6.8309,-0.4664,2132.7000,0.0000,2132.7000,0.0553,576.4054,3.7000,1.0000,0.0000,0.0000,0.0000,576.4054,0.0076,0.0000,0.0000,1556.2946,1556.2946,6.8309,18.8718,0.0000,22041.3000,-22041.3000,0.5715,0.0000,0.0000,0.0000,4498.2245,4.9000,1.0000,4498.2245,0.0461,0.0000,26539.5245,0.0000,-26539.5245,6.8309,-0.4664,9384.5000,0.0000,9384.5000,0.2433,2536.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2536.3514,0.0000,0.0000,0.0000,6848.1486,6848.1486,16.8798,6.8477,11.8638,-14.8970,-223454.6960,5.7749,931.7659,9.3177,16.8798,6.8179,11.8489,-14.9399,-119519.2614,3.0797,932.2662,9.3227,16.8798,6.8101,11.8450,-14.9546,-104682.1544,2.6953,932.6124,9.3261,11.5498,7.5686,0.0000,7.5686,-348214.9000,-447656.1118,-447656.1118
5460.0000,6.8876,19.1098,0.0000,301769.9000,-301769.9000,7.8239,0.0000,0.0000,0.0000,67059.9778,4.5000,1.0000,67059.9778,6.6114,0.0000,368829.8778,0.0000,-368829.8778,6.8876,-0.4097,32157.6000,0.0000,32157.6000,0.8337,8691.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8691.2432,0.3467,0.0000,0.0000,23466.3568,23466.3568,6.8876,18.9284,0.0000,74258.9000,-74258.9000,1.9253,0.0000,0.0000,0.0000,15154.8776,4.9000,1.0000,15154.8776,0.7813,0.0000,89413.7776,0.0000,-89413.7776,6.8876,-0.4097,2545.4000,0.0000,2545.4000,0.0660,687.9459,3.7000,1.0000,0.0000,0.0000,0.0000,687.9459,0.0088,0.0000,0.0000,1857.4541,1857.4541,6.8876,18.9284,0.0000,24391.3000,-24391.3000,0.6324,0.0000,0.0000,0.0000,4977.8163,4.9000,1.0000,4977.8163,0.0558,0.0000,29369.1163,0.0000,-29369.1163,6.8876,-0.4097,8183.7000,0.0000,8183.7000,0.2122,2211.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2211.8108,0.0000,0.0000,0.0000,5971.8892,5971.8892,17.1811,6.9041,12.0426,-15.1861,-227791.2851,5.7468,920.3006,9.2030,17.1811,6.8746,12.0278,-15.2283,-121826.3925,3.0647,920.7869,9.2079,17.1811,6.8670,12.0240,-15.2428,-106699.3941,2.6821,921.1255,9.2113,11.4936,7.8040,0.0000,7.8040,-357533.4000,-456317.0717,-456317.0717
5461.0000,7.1966,19.4188,0.0000,316659.6000,-316659.6000,8.2100,0.0000,0.0000,0.0000,70368.8000,4.5000,1.0000,70368.8000,7.6453,0.0000,387028.4000,0.0000,-387028.4000,7.1966,-0.1007,37112.3000,0.0000,37112.3000,0.9622,10030.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10030.3514,0.4690,0.0000,0.0000,27081.9486,27081.9486,7.1966,19.2374,0.0000,93419.3000,-93419.3000,2.4221,0.0000,0.0000,0.0000,19065.1633,4.9000,1.0000,19065.1633,1.2654,0.0000,112484.4633,0.0000,-112484.4633,7.1966,-0.1007,2430.4000,0.0000,2430.4000,0.0630,656.8649,3.7000,1.0000,0.0000,0.0000,0.0000,656.8649,0.0106,0.0000,0.0000,1773.5351,1773.5351,7.1966,19.2374,0.0000,28170.2000,-28170.2000,0.7304,0.0000,0.0000,0.0000,5749.0204,4.9000,1.0000,5749.0204,0.0817,0.0000,33919.2204,0.0000,-33919.2204,7.1966,-0.1007,7283.0000,0.0000,7283.0000,0.1888,1968.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1968.3784,0.0000,0.0000,0.0000,5314.6216,5314.6216,17.4890,7.2125,12.3508,-16.6162,-249243.1323,6.2882,994.1336,9.9413,17.4890,7.1840,12.3365,-16.6608,-133286.2361,3.3534,994.6351,9.9464,17.4890,7.1767,12.3329,-16.6761,-116732.6098,2.9348,994.9933,9.9499,12.5765,9.4720,0.0000,9.4720,-391423.4000,-499261.9783,-499261.9783
5462.0000,7.3999,19.6221,0.0000,333257.6000,-333257.6000,8.6403,0.0000,0.0000,0.0000,74057.2444,4.5000,1.0000,74057.2444,8.7804,0.0000,407314.8444,0.0000,-407314.8444,7.3999,0.1026,35312.4000,0.0000,35312.4000,0.9155,9543.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9543.8919,0.4814,0.0000,0.0000,25768.5081,25768.5081,7.3999,19.4407,0.0000,105107.9000,-105107.9000,2.7251,0.0000,0.0000,0.0000,21450.5918,4.9000,1.0000,21450.5918,1.6294,0.0000,126558.4918,0.0000,-126558.4918,7.3999,0.1026,1616.3000,0.0000,1616.3000,0.0419,436.8378,3.7000,1.0000,0.0000,0.0000,0.0000,436.8378,0.0079,0.0000,0.0000,1179.4622,1179.4622,7.3999,19.4407,0.0000,30871.2000,-30871.2000,0.8004,0.0000,0.0000,0.0000,6300.2449,4.9000,1.0000,6300.2449,0.1023,0.0000,37171.4449,0.0000,-37171.4449,7.3999,0.1026,6382.4000,0.0000,6382.4000,0.1655,1724.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1724.9730,0.0000,0.0000,0.0000,4657.4270,4657.4270,17.9246,7.4154,12.6700,-17.9547,-269321.2135,6.6444,1036.5999,10.3660,17.9246,7.3877,12.6561,-18.0005,-144004.0468,3.5433,1037.1033,10.3710,17.9246,7.3806,12.6526,-18.0163,-126114.1235,3.1011,1037.4702,10.3747,13.2888,11.0013,0.0000,11.0013,-425925.6000,-539439.3839,-539439.3839
5463.0000,7.6236,19.8458,0.0000,346527.4000,-346527.4000,8.9844,0.0000,0.0000,0.0000,77006.0889,4.5000,1.0000,77006.0889,9.7520,0.0000,423533.4889,0.0000,-423533.4889,7.6236,0.3263,33515.5000,0.0000,33515.5000,0.8690,9058.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9058.2432,0.4816,0.0000,0.0000,24457.2568,24457.2568,7.6236,19.6644,0.0000,113201.8000,-113201.8000,2.9350,0.0000,0.0000,0.0000,23102.4082,4.9000,1.0000,23102.4082,1.9209,0.0000,136304.2082,0.0000,-136304.2082,7.6236,0.3263,1557.3000,0.0000,1557.3000,0.0404,420.8919,3.7000,1.0000,0.0000,0.0000,0.0000,420.8919,0.0083,0.0000,0.0000,1136.4081,1136.4081,7.6236,19.6644,0.0000,32244.2000,-32244.2000,0.8360,0.0000,0.0000,0.0000,6580.4490,4.9000,1.0000,6580.4490,0.1165,0.0000,38824.6490,0.0000,-38824.6490,7.6236,0.3263,7283.0000,0.0000,7283.0000,0.1888,1968.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1968.3784,0.0000,0.0000,0.0000,5314.6216,5314.6216,18.2491,7.6387,12.9439,-18.8981,-283471.2017,6.9267,1068.4806,10.6848,18.2491,7.6116,12.9304,-18.9447,-151557.3930,3.6939,1068.9832,10.6898,18.2491,7.6048,12.9270,-18.9608,-132725.4648,3.2328,1069.3557,10.6936,13.8535,12.2792,0.0000,12.2792,-449617.6000,-567754.0595,-567754.0595
5464.0000,7.7383,19.9605,0.0000,347110.9000,-347110.9000,8.9995,0.0000,0.0000,0.0000,77135.7556,4.5000,1.0000,77135.7556,9.7308,0.0000,424246.6556,0.0000,-424246.6556,7.7383,0.4410,28561.5000,0.0000,28561.5000,0.7405,7719.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7719.3243,0.3952,0.0000,0.0000,20842.1757,20842.1757,7.7383,19.7791,0.0000,113484.7000,-113484.7000,2.9423,0.0000,0.0000,0.0000,23160.1429,4.9000,1.0000,23160.1429,1.9083,0.0000,136644.8429,0.0000,-136644.8429,7.7383,0.4410,2011.5000,0.0000,2011.5000,0.0522,543.6486,3.7000,1.0000,0.0000,0.0000,0.0000,543.6486,0.0111,0.0000,0.0000,1467.8514,1467.8514,7.7383,19.7791,0.0000,36492.7000,-36492.7000,0.9461,0.0000,0.0000,0.0000,7447.4898,4.9000,1.0000,7447.4898,0.1541,0.0000,43940.1898,0.0000,-43940.1898,7.7383,0.4410,8483.9000,0.0000,8483.9000,0.2200,2292.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2292.9459,0.0000,0.0000,0.0000,6190.9541,6190.9541,18.4878,7.7533,13.1205,-19.1841,-287762.0541,6.9503,1064.3408,10.6434,18.4878,7.7264,13.1071,-19.2304,-153843.5344,3.7065,1064.8346,10.6483,18.4878,7.7197,13.1037,-19.2464,-134725.1187,3.2438,1065.2027,10.6520,13.9006,12.1994,0.0000,12.1994,-458031.4000,-576330.7071,-576330.7071
5465.0000,7.6039,19.8261,0.0000,343060.3000,-343060.3000,8.8945,0.0000,0.0000,0.0000,76235.6222,4.5000,1.0000,76235.6222,9.1882,0.0000,419295.9222,0.0000,-419295.9222,7.6039,0.3066,18660.8000,0.0000,18660.8000,0.4838,5043.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5043.4595,0.2150,0.0000,0.0000,13617.3405,13617.3405,7.6039,19.6447,0.0000,85900.8000,-85900.8000,2.2271,0.0000,0.0000,0.0000,17530.7755,4.9000,1.0000,17530.7755,1.0800,0.0000,103431.5755,0.0000,-103431.5755,7.6039,0.3066,1279.3000,0.0000,1279.3000,0.0332,345.7568,3.7000,1.0000,0.0000,0.0000,0.0000,345.7568,0.0055,0.0000,0.0000,933.5432,933.5432,7.6039,19.6447,0.0000,37982.4000,-37982.4000,0.9848,0.0000,0.0000,0.0000,7751.5102,4.9000,1.0000,7751.5102,0.1570,0.0000,45733.9102,0.0000,-45733.9102,7.6039,0.3066,11185.8000,0.0000,11185.8000,0.2900,3023.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3023.1892,0.0000,0.0000,0.0000,8162.6108,8162.6108,18.5612,7.6192,13.0902,-18.1662,-272492.2901,6.4567,989.9882,9.8999,18.5612,7.5918,13.0765,-18.2100,-145679.8906,3.4432,990.4581,9.9046,18.5612,7.5850,13.0731,-18.2251,-127575.7326,3.0135,990.8028,9.9080,12.9134,10.6457,0.0000,10.6457,-435817.6000,-545747.9133,-545747.9133
5466.0000,7.0920,19.3142,0.0000,248296.1000,-248296.1000,6.4375,0.0000,0.0000,0.0000,55176.9111,4.5000,1.0000,55176.9111,3.7540,0.0000,303473.0111,0.0000,-303473.0111,7.0920,-0.2053,15379.0000,0.0000,15379.0000,0.3987,4156.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4156.4865,0.0971,0.0000,0.0000,11222.5135,11222.5135,7.0920,19.1328,0.0000,47275.5000,-47275.5000,1.2257,0.0000,0.0000,0.0000,9648.0612,4.9000,1.0000,9648.0612,0.2749,0.0000,56923.5612,0.0000,-56923.5612,7.0920,-0.2053,1070.9000,0.0000,1070.9000,0.0278,289.4324,3.7000,1.0000,0.0000,0.0000,0.0000,289.4324,0.0026,0.0000,0.0000,781.4676,781.4676,7.0920,19.1328,0.0000,38844.3000,-38844.3000,1.0071,0.0000,0.0000,0.0000,7927.4082,4.9000,1.0000,7927.4082,0.1332,0.0000,46771.7082,0.0000,-46771.7082,7.0920,-0.2053,13137.2000,0.0000,13137.2000,0.3406,3550.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3550.5946,0.0000,0.0000,0.0000,9586.6054,9586.6054,17.6847,7.1087,12.3967,-12.8323,-192483.7786,4.7187,744.5796,7.4458,17.6847,7.0788,12.3817,-12.8674,-102939.2426,2.5164,744.9771,7.4498,17.6847,7.0712,12.3779,-12.8792,-90154.6727,2.2023,745.2488,7.4525,9.4375,4.2618,0.0000,4.2618,-304828.8000,-385577.6940,-385577.6940
5467.0000,6.8441,19.0663,0.0000,234983.5000,-234983.5000,6.0924,0.0000,0.0000,0.0000,52218.5556,4.5000,1.0000,52218.5556,3.2119,0.0000,287202.0556,0.0000,-287202.0556,6.8441,-0.4532,15363.6000,0.0000,15363.6000,0.3983,4152.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4152.3243,0.0853,0.0000,0.0000,11211.2757,11211.2757,6.8441,18.8849,0.0000,34564.8000,-34564.8000,0.8962,0.0000,0.0000,0.0000,7054.0408,4.9000,1.0000,7054.0408,0.1513,0.0000,41618.8408,0.0000,-41618.8408,6.8441,-0.4532,820.4000,0.0000,820.4000,0.0213,221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,221.7297,0.0016,0.0000,0.0000,598.6703,598.6703,6.8441,18.8849,0.0000,36088.8000,-36088.8000,0.9357,0.0000,0.0000,0.0000,7365.0612,4.9000,1.0000,7365.0612,0.1063,0.0000,43453.8612,0.0000,-43453.8612,6.8441,-0.4532,12536.7000,0.0000,12536.7000,0.3250,3388.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3388.2973,0.0000,0.0000,0.0000,9148.4027,9148.4027,17.3513,6.8614,12.1064,-11.6912,-175367.6694,4.3344,692.2732,6.9227,17.3513,6.8305,12.0909,-11.7247,-93797.2774,2.3115,692.6602,6.9266,17.3513,6.8225,12.0869,-11.7359,-82151.4621,2.0230,692.9186,6.9292,8.6688,3.5563,0.0000,3.5563,-276916.4000,-351316.4089,-351316.4089
5468.0000,6.5114,18.7336,0.0000,163804.5000,-163804.5000,4.2469,0.0000,0.0000,0.0000,36401.0000,4.5000,1.0000,36401.0000,1.2056,0.0000,200205.5000,0.0000,-200205.5000,6.5114,-0.7859,15363.1000,0.0000,15363.1000,0.3983,4152.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4152.1892,0.0486,0.0000,0.0000,11210.9108,11210.9108,6.5114,18.5522,0.0000,18646.1000,-18646.1000,0.4834,0.0000,0.0000,0.0000,3805.3265,4.9000,1.0000,3805.3265,0.0393,0.0000,22451.4265,0.0000,-22451.4265,6.5114,-0.7859,900.4000,0.0000,900.4000,0.0233,243.3514,3.7000,1.0000,0.0000,0.0000,0.0000,243.3514,0.0010,0.0000,0.0000,657.0486,657.0486,6.5114,18.5522,0.0000,32543.3000,-32543.3000,0.8437,0.0000,0.0000,0.0000,6641.4898,4.9000,1.0000,6641.4898,0.0686,0.0000,39184.7898,0.0000,-39184.7898,6.5114,-0.7859,11486.0000,0.0000,11486.0000,0.2978,3104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3104.3243,0.0000,0.0000,0.0000,8381.6757,8381.6757,16.4640,6.5301,11.4971,-8.0379,-120567.7914,3.1468,515.6256,5.1563,16.4640,6.4967,11.4803,-8.0642,-64513.7586,1.6781,515.9444,5.1594,16.4640,6.4880,11.4760,-8.0729,-56510.5311,1.4687,516.1463,5.1615,6.2936,1.3631,0.0000,1.3631,-187244.4000,-241592.0812,-241592.0812
5469.0000,6.1431,18.3653,0.0000,152534.0000,-152534.0000,3.9547,0.0000,0.0000,0.0000,33896.4444,4.5000,1.0000,33896.4444,0.9837,0.0000,186430.4444,0.0000,-186430.4444,6.1431,-1.1542,13021.0000,0.0000,13021.0000,0.3376,3519.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3519.1892,0.0342,0.0000,0.0000,9501.8108,9501.8108,6.1431,18.1839,0.0000,12602.1000,-12602.1000,0.3267,0.0000,0.0000,0.0000,2571.8571,4.9000,1.0000,2571.8571,0.0191,0.0000,15173.9571,0.0000,-15173.9571,6.1431,-1.1542,534.9000,0.0000,534.9000,0.0139,144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,144.5676,0.0004,0.0000,0.0000,390.3324,390.3324,6.1431,18.1839,0.0000,28477.4000,-28477.4000,0.7383,0.0000,0.0000,0.0000,5811.7143,4.9000,1.0000,5811.7143,0.0473,0.0000,34289.1143,0.0000,-34289.1143,6.1431,-1.1542,9384.5000,0.0000,9384.5000,0.2433,2536.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2536.3514,0.0000,0.0000,0.0000,6848.1486,6848.1486,16.2631,6.1626,11.2129,-7.2910,-109364.6874,2.8073,465.5616,4.6556,16.2631,6.1278,11.1955,-7.3154,-58523.5220,1.4971,465.8640,4.6586,16.2631,6.1187,11.1909,-7.3236,-51265.0145,1.3102,466.0512,4.6605,5.6146,1.0848,0.0000,1.0848,-170673.1000,-219153.2240,-219153.2240
5470.0000,5.9413,18.1635,0.0000,124700.5000,-124700.5000,3.2331,0.0000,0.0000,0.0000,27711.2222,4.5000,1.0000,27711.2222,0.5726,0.0000,152411.7222,0.0000,-152411.7222,5.9413,-1.3560,12712.9000,0.0000,12712.9000,0.3296,3435.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3435.9189,0.0251,0.0000,0.0000,9276.9811,9276.9811,5.9413,17.9821,0.0000,11162.5000,-11162.5000,0.2894,0.0000,0.0000,0.0000,2278.0612,4.9000,1.0000,2278.0612,0.0128,0.0000,13440.5612,0.0000,-13440.5612,5.9413,-1.3560,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0002,0.0000,0.0000,299.6270,299.6270,5.9413,17.9821,0.0000,23407.5000,-23407.5000,0.6069,0.0000,0.0000,0.0000,4777.0408,4.9000,1.0000,4777.0408,0.0280,0.0000,28184.5408,0.0000,-28184.5408,5.9413,-1.3560,8183.7000,0.0000,8183.7000,0.2122,2211.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2211.8108,0.0000,0.0000,0.0000,5971.8892,5971.8892,15.8256,5.9617,10.8936,-5.9373,-89059.4929,2.3409,393.5256,3.9353,15.8256,5.9254,10.8755,-5.9586,-47669.0335,1.2484,393.7955,3.9380,15.8256,5.9157,10.8706,-5.9657,-41759.8006,1.0925,393.9584,3.9396,4.6818,0.6387,0.0000,0.6387,-137963.3000,-178488.3270,-178488.3270
5471.0000,5.6548,17.8770,0.0000,110837.1000,-110837.1000,2.8737,0.0000,0.0000,0.0000,24630.4667,4.5000,1.0000,24630.4667,0.4173,0.0000,135467.5667,0.0000,-135467.5667,5.6548,-1.6425,12713.2000,0.0000,12713.2000,0.3296,3436.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3436.0000,0.0211,0.0000,0.0000,9277.2000,9277.2000,5.6548,17.6956,0.0000,8981.2000,-8981.2000,0.2329,0.0000,0.0000,0.0000,1832.8980,4.9000,1.0000,1832.8980,0.0081,0.0000,10814.0980,0.0000,-10814.0980,5.6548,-1.6425,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0002,0.0000,0.0000,293.4973,293.4973,5.6548,17.6956,0.0000,19716.5000,-19716.5000,0.5112,0.0000,0.0000,0.0000,4023.7755,4.9000,1.0000,4023.7755,0.0174,0.0000,23740.2755,0.0000,-23740.2755,5.6548,-1.6425,4581.1000,0.0000,4581.1000,0.1188,1238.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1238.1351,0.0000,0.0000,0.0000,3342.9649,3342.9649,15.6469,5.6759,10.6614,-5.2258,-78387.6006,2.0382,346.0641,3.4606,15.6469,5.6383,10.6426,-5.2451,-41960.5453,1.0870,346.3118,3.4631,15.6469,5.6282,10.6376,-5.2514,-36760.1320,0.9513,346.4585,3.4646,4.0765,0.4642,0.0000,0.4642,-121838.3000,-157108.2780,-157108.2780
5472.0000,5.4040,17.6263,0.0000,91727.9000,-91727.9000,2.3782,0.0000,0.0000,0.0000,20383.9778,4.5000,1.0000,20383.9778,0.2529,0.0000,112111.8778,0.0000,-112111.8778,5.4040,-1.8933,12700.0000,0.0000,12700.0000,0.3293,3432.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3432.4324,0.0166,0.0000,0.0000,9267.5676,9267.5676,5.4040,17.4449,0.0000,8845.8000,-8845.8000,0.2293,0.0000,0.0000,0.0000,1805.2653,4.9000,1.0000,1805.2653,0.0066,0.0000,10651.0653,0.0000,-10651.0653,5.4040,-1.8933,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0001,0.0000,0.0000,297.6568,297.6568,5.4040,17.4449,0.0000,16889.3000,-16889.3000,0.4379,0.0000,0.0000,0.0000,3446.7959,4.9000,1.0000,3446.7959,0.0110,0.0000,20336.0959,0.0000,-20336.0959,5.4040,-1.8933,1428.9000,0.0000,1428.9000,0.0370,386.1892,3.7000,1.0000,0.0000,0.0000,0.0000,386.1892,0.0000,0.0000,0.0000,1042.7108,1042.7108,15.4413,5.4260,10.4336,-4.4067,-66100.6667,1.7112,293.3822,2.9338,15.4413,5.3870,10.4142,-4.4234,-35387.5048,0.9125,293.6014,2.9360,15.4413,5.3765,10.4089,-4.4290,-31002.9324,0.7986,293.7288,2.9373,3.4223,0.2872,0.0000,0.2872,-102926.2000,-132491.1039,-132491.1039
5473.0000,5.2806,17.5028,0.0000,87717.6000,-87717.6000,2.2742,0.0000,0.0000,0.0000,19492.8000,4.5000,1.0000,19492.8000,0.2236,0.0000,107210.4000,0.0000,-107210.4000,5.2806,-2.0167,12692.6000,0.0000,12692.6000,0.3291,3430.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3430.4324,0.0152,0.0000,0.0000,9262.1676,9262.1676,5.2806,17.3214,0.0000,5634.4000,-5634.4000,0.1461,0.0000,0.0000,0.0000,1149.8776,4.9000,1.0000,1149.8776,0.0032,0.0000,6784.2776,0.0000,-6784.2776,5.2806,-2.0167,402.7000,0.0000,402.7000,0.0104,108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,108.8378,0.0001,0.0000,0.0000,293.8622,293.8622,5.2806,17.3214,0.0000,14716.8000,-14716.8000,0.3816,0.0000,0.0000,0.0000,3003.4286,4.9000,1.0000,3003.4286,0.0076,0.0000,17720.2286,0.0000,-17720.2286,5.2806,-2.0167,828.2000,0.0000,828.2000,0.0215,223.8378,3.7000,1.0000,0.0000,0.0000,0.0000,223.8378,0.0000,0.0000,0.0000,604.3622,604.3622,15.2447,5.3030,10.2739,-4.0427,-60640.2326,1.5814,273.0092,2.7301,15.2447,5.2632,10.2540,-4.0585,-32468.0186,0.8434,273.2190,2.7322,15.2447,5.2524,10.2486,-4.0638,-28446.2631,0.7381,273.3395,2.7334,3.1629,0.2499,0.0000,0.2499,-94145.3000,-121554.5142,-121554.5142
5474.0000,5.2032,17.4255,0.0000,78701.6000,-78701.6000,2.0405,0.0000,0.0000,0.0000,17489.2444,4.5000,1.0000,17489.2444,0.1682,0.0000,96190.8444,0.0000,-96190.8444,5.2032,-2.0941,12696.5000,0.0000,12696.5000,0.3292,3431.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3431.4865,0.0134,0.0000,0.0000,9265.0135,9265.0135,5.2032,17.2440,0.0000,5657.6000,-5657.6000,0.1467,0.0000,0.0000,0.0000,1154.6122,4.9000,1.0000,1154.6122,0.0029,0.0000,6812.2122,0.0000,-6812.2122,5.2032,-2.0941,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0001,0.0000,0.0000,297.0730,297.0730,5.2032,17.2440,0.0000,13025.0000,-13025.0000,0.3377,0.0000,0.0000,0.0000,2658.1633,4.9000,1.0000,2658.1633,0.0055,0.0000,15683.1633,0.0000,-15683.1633,5.2032,-2.0941,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,15.0213,5.2261,10.1237,-3.6198,-54296.9172,1.4372,249.7209,2.4972,15.0213,5.1855,10.1034,-3.6345,-29075.9032,0.7664,249.9179,2.4992,15.0213,5.1744,10.0978,-3.6394,-25475.4752,0.6708,250.0298,2.5003,2.8744,0.1901,0.0000,0.1901,-83902.6000,-108848.2956,-108848.2956
5475.0000,5.1702,17.3924,0.0000,71043.8000,-71043.8000,1.8419,0.0000,0.0000,0.0000,15787.5111,4.5000,1.0000,15787.5111,0.1288,0.0000,86831.3111,0.0000,-86831.3111,5.1702,-2.1271,12707.6000,0.0000,12707.6000,0.3295,3434.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3434.4865,0.0119,0.0000,0.0000,9273.1135,9273.1135,5.1702,17.2110,0.0000,6205.5000,-6205.5000,0.1609,0.0000,0.0000,0.0000,1266.4286,4.9000,1.0000,1266.4286,0.0030,0.0000,7471.9286,0.0000,-7471.9286,5.1702,-2.1271,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0001,0.0000,0.0000,294.5189,294.5189,5.1702,17.2110,0.0000,11741.7000,-11741.7000,0.3044,0.0000,0.0000,0.0000,2396.2653,4.9000,1.0000,2396.2653,0.0043,0.0000,14137.9653,0.0000,-14137.9653,5.1702,-2.1271,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,14.7914,5.1935,9.9924,-3.2786,-49179.1233,1.3285,232.1460,2.3215,14.7914,5.1522,9.9718,-3.2924,-26339.5363,0.7085,232.3331,2.3233,14.7914,5.1408,9.9661,-3.2970,-23079.0751,0.6200,232.4385,2.3244,2.6570,0.1481,0.0000,0.1481,-75501.8000,-98597.7347,-98597.7347
5476.0000,5.0373,17.2595,0.0000,89608.5000,-89608.5000,2.3233,0.0000,0.0000,0.0000,19913.0000,4.5000,1.0000,19913.0000,0.2363,0.0000,109521.5000,0.0000,-109521.5000,5.0373,-2.2600,12707.9000,0.0000,12707.9000,0.3295,3434.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3434.5676,0.0155,0.0000,0.0000,9273.3324,9273.3324,5.0373,17.0781,0.0000,4990.7000,-4990.7000,0.1294,0.0000,0.0000,0.0000,1018.5102,4.9000,1.0000,1018.5102,0.0027,0.0000,6009.2102,0.0000,-6009.2102,5.0373,-2.2600,397.9000,0.0000,397.9000,0.0103,107.5405,3.7000,1.0000,0.0000,0.0000,0.0000,107.5405,0.0001,0.0000,0.0000,290.3595,290.3595,5.0373,17.0781,0.0000,10882.0000,-10882.0000,0.2821,0.0000,0.0000,0.0000,2220.8163,4.9000,1.0000,2220.8163,0.0039,0.0000,13102.8163,0.0000,-13102.8163,5.0373,-2.2600,828.1000,0.0000,828.1000,0.0215,223.8108,3.7000,1.0000,0.0000,0.0000,0.0000,223.8108,0.0000,0.0000,0.0000,604.2892,604.2892,14.9578,5.0605,10.0092,-3.9396,-59093.9014,1.5480,270.3127,2.7031,14.9578,5.0194,9.9886,-3.9556,-31644.9595,0.8255,270.5294,2.7053,14.9578,5.0080,9.9829,-3.9610,-27726.6846,0.7225,270.6519,2.7065,3.0961,0.2585,0.0000,0.2585,-91547.3000,-118465.5454,-118465.5454
5477.0000,5.1906,17.4128,0.0000,97732.8000,-97732.8000,2.5339,0.0000,0.0000,0.0000,21718.4000,4.5000,1.0000,21718.4000,0.2980,0.0000,119451.2000,0.0000,-119451.2000,5.1906,-2.1067,12704.9000,0.0000,12704.9000,0.3294,3433.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3433.7568,0.0176,0.0000,0.0000,9271.1432,9271.1432,5.1906,17.2314,0.0000,6991.2000,-6991.2000,0.1813,0.0000,0.0000,0.0000,1426.7755,4.9000,1.0000,1426.7755,0.0048,0.0000,8417.9755,0.0000,-8417.9755,5.1906,-2.1067,532.3000,0.0000,532.3000,0.0138,143.8649,3.7000,1.0000,0.0000,0.0000,0.0000,143.8649,0.0002,0.0000,0.0000,388.4351,388.4351,5.1906,17.2314,0.0000,11144.6000,-11144.6000,0.2889,0.0000,0.0000,0.0000,2274.4082,4.9000,1.0000,2274.4082,0.0047,0.0000,13419.0082,0.0000,-13419.0082,5.1906,-2.1067,4278.8000,0.0000,4278.8000,0.1109,1156.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1156.4324,0.0000,0.0000,0.0000,3122.3676,3122.3676,14.8249,5.2137,10.0193,-4.2733,-64099.2265,1.7291,301.8025,3.0180,14.8249,5.1728,9.9989,-4.2910,-34328.3955,0.9221,302.0422,3.0204,14.8249,5.1616,9.9932,-4.2969,-30078.6158,0.8070,302.1784,3.0218,3.4582,0.3253,0.0000,0.3253,-98352.6000,-128506.2377,-128506.2377
5478.0000,5.5049,17.7271,0.0000,187831.3000,-187831.3000,4.8699,0.0000,0.0000,0.0000,41740.2889,4.5000,1.0000,41740.2889,1.7046,0.0000,229571.5889,0.0000,-229571.5889,5.5049,-1.7924,12692.0000,0.0000,12692.0000,0.3291,3430.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3430.2703,0.0410,0.0000,0.0000,9261.7297,9261.7297,5.5049,17.5457,0.0000,631.5000,-631.5000,0.0164,0.0000,0.0000,0.0000,128.8776,4.9000,1.0000,128.8776,0.0006,0.0000,760.3776,0.0000,-760.3776,5.5049,-1.7924,490.6000,0.0000,490.6000,0.0127,132.5946,3.7000,1.0000,0.0000,0.0000,0.0000,132.5946,0.0002,0.0000,0.0000,358.0054,358.0054,5.5049,17.5457,0.0000,12697.6000,-12697.6000,0.3292,0.0000,0.0000,0.0000,2591.3469,4.9000,1.0000,2591.3469,0.0088,0.0000,15288.9469,0.0000,-15288.9469,5.5049,-1.7924,14330.7000,0.0000,14330.7000,0.3716,3873.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3873.1622,0.0000,0.0000,0.0000,10457.5378,10457.5378,15.3680,5.5263,10.4471,-7.5018,-112527.0173,2.9644,507.9536,5.0795,15.3680,5.4884,10.4282,-7.5300,-60240.1317,1.5809,508.3220,5.0832,15.3680,5.4780,10.4230,-7.5395,-52776.4914,1.3835,508.5410,5.0854,5.9288,1.7553,0.0000,1.7553,-173647.1000,-225543.6404,-225543.6404
5479.0000,5.9396,18.1618,0.0000,234369.9000,-234369.9000,6.0765,0.0000,0.0000,0.0000,52082.2000,4.5000,1.0000,52082.2000,3.1651,0.0000,286452.1000,0.0000,-286452.1000,5.9396,-1.3577,21558.8000,0.0000,21558.8000,0.5590,5826.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5826.7027,0.1125,0.0000,0.0000,15732.0973,15732.0973,5.9396,17.9804,0.0000,396.0000,-396.0000,0.0103,0.0000,0.0000,0.0000,80.8163,4.9000,1.0000,80.8163,0.0006,0.0000,476.8163,0.0000,-476.8163,5.9396,-1.3577,973.9000,0.0000,973.9000,0.0253,263.2162,3.7000,1.0000,0.0000,0.0000,0.0000,263.2162,0.0006,0.0000,0.0000,710.6838,710.6838,5.9396,17.9804,0.0000,14597.1000,-14597.1000,0.3785,0.0000,0.0000,0.0000,2979.0000,4.9000,1.0000,2979.0000,0.0130,0.0000,17576.1000,0.0000,-17576.1000,5.9396,-1.3577,15230.9000,0.0000,15230.9000,0.3949,4116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4116.4595,0.0000,0.0000,0.0000,11114.4405,11114.4405,15.5851,5.9598,10.7724,-9.2123,-138183.9102,3.7221,628.9690,6.2897,15.5851,5.9240,10.7545,-9.2457,-73965.4985,1.9850,629.3942,6.2939,15.5851,5.9142,10.7497,-9.2569,-64798.3860,1.7372,629.6556,6.2966,7.4443,3.2918,0.0000,3.2918,-211599.4000,-276947.7947,-276947.7947
5480.0000,6.2477,18.4699,0.0000,256731.5000,-256731.5000,6.6562,0.0000,0.0000,0.0000,57051.4444,4.5000,1.0000,57051.4444,4.1472,0.0000,313782.9444,0.0000,-313782.9444,6.2477,-1.0496,26300.5000,0.0000,26300.5000,0.6819,7108.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7108.2432,0.1859,0.0000,0.0000,19192.2568,19192.2568,6.2477,18.2885,0.0000,28695.8000,-28695.8000,0.7440,0.0000,0.0000,0.0000,5856.2857,4.9000,1.0000,5856.2857,0.1267,0.0000,34552.0857,0.0000,-34552.0857,6.2477,-1.0496,1628.8000,0.0000,1628.8000,0.0422,440.2162,3.7000,1.0000,0.0000,0.0000,0.0000,440.2162,0.0025,0.0000,0.0000,1188.5838,1188.5838,6.2477,18.2885,0.0000,15756.7000,-15756.7000,0.4085,0.0000,0.0000,0.0000,3215.6531,4.9000,1.0000,3215.6531,0.0184,0.0000,18972.3531,0.0000,-18972.3531,6.2477,-1.0496,14630.8000,0.0000,14630.8000,0.3793,3954.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3954.2703,0.0000,0.0000,0.0000,10676.5297,10676.5297,16.0297,6.2668,11.1482,-11.1865,-167796.8715,4.4561,741.0338,7.4103,16.0297,6.2329,11.1313,-11.2243,-89794.0285,2.3764,741.5010,7.4150,16.0297,6.2238,11.1268,-11.2370,-78659.1129,2.0798,741.7982,7.4180,8.9122,4.4808,0.0000,4.4808,-258623.9000,-336250.0129,-336250.0129
5481.0000,6.4549,18.6771,0.0000,265772.4000,-265772.4000,6.8906,0.0000,0.0000,0.0000,59060.5333,4.5000,1.0000,59060.5333,4.5945,0.0000,324832.9333,0.0000,-324832.9333,6.4549,-0.8424,29903.2000,0.0000,29903.2000,0.7753,8081.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8081.9459,0.2358,0.0000,0.0000,21821.2541,21821.2541,6.4549,18.4957,0.0000,33973.9000,-33973.9000,0.8808,0.0000,0.0000,0.0000,6933.4490,4.9000,1.0000,6933.4490,0.1772,0.0000,40907.3490,0.0000,-40907.3490,6.4549,-0.8424,1764.7000,0.0000,1764.7000,0.0458,476.9459,3.7000,1.0000,0.0000,0.0000,0.0000,476.9459,0.0032,0.0000,0.0000,1287.7541,1287.7541,6.4549,18.4957,0.0000,18990.0000,-18990.0000,0.4924,0.0000,0.0000,0.0000,3875.5102,4.9000,1.0000,3875.5102,0.0282,0.0000,22865.5102,0.0000,-22865.5102,6.4549,-0.8424,12830.4000,0.0000,12830.4000,0.3327,3467.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3467.6757,0.0000,0.0000,0.0000,9362.7243,9362.7243,16.2594,6.4734,11.3664,-11.8487,-177730.5733,4.7087,775.8410,7.7584,16.2594,6.4405,11.3500,-11.8875,-95099.6972,2.5111,776.3121,7.7631,16.2594,6.4318,11.3456,-11.9005,-83303.7895,2.1977,776.6172,7.7662,9.4175,5.0389,0.0000,5.0389,-274238.0000,-356134.0601,-356134.0601
5482.0000,6.6883,18.9105,0.0000,276034.6000,-276034.6000,7.1567,0.0000,0.0000,0.0000,61341.0222,4.5000,1.0000,61341.0222,5.1482,0.0000,337375.6222,0.0000,-337375.6222,6.6883,-0.6090,35297.5000,0.0000,35297.5000,0.9152,9539.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9539.8649,0.3162,0.0000,0.0000,25757.6351,25757.6351,6.6883,18.7291,0.0000,39004.7000,-39004.7000,1.0113,0.0000,0.0000,0.0000,7960.1429,4.9000,1.0000,7960.1429,0.2393,0.0000,46964.8429,0.0000,-46964.8429,6.6883,-0.6090,1808.2000,0.0000,1808.2000,0.0469,488.7027,3.7000,1.0000,0.0000,0.0000,0.0000,488.7027,0.0040,0.0000,0.0000,1319.4973,1319.4973,6.6883,18.7291,0.0000,24185.5000,-24185.5000,0.6271,0.0000,0.0000,0.0000,4935.8163,4.9000,1.0000,4935.8163,0.0493,0.0000,29121.3163,0.0000,-29121.3163,6.6883,-0.6090,11630.2000,0.0000,11630.2000,0.3015,3143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3143.2973,0.0000,0.0000,0.0000,8486.9027,8486.9027,16.4289,6.7063,11.5676,-12.5733,-188599.8346,5.0293,821.6401,8.2164,16.4289,6.6743,11.5516,-12.6135,-100908.2775,2.6820,822.1212,8.2212,16.4289,6.6658,11.5474,-12.6271,-88389.6342,2.3473,822.4385,8.2244,10.0586,5.7571,0.0000,5.7571,-290488.9000,-377897.7463,-377897.7463
