Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5483.0000,6.8351,19.0573,0.0000,284654.9000,-284654.9000,7.3802,0.0000,0.0000,0.0000,63256.6444,4.5000,1.0000,63256.6444,5.6262,0.0000,347911.5444,0.0000,-347911.5444,6.8351,-0.4622,37099.7000,0.0000,37099.7000,0.9619,10026.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10026.9459,0.3598,0.0000,0.0000,27072.7541,27072.7541,6.8351,18.8759,0.0000,45760.3000,-45760.3000,1.1864,0.0000,0.0000,0.0000,9338.8367,4.9000,1.0000,9338.8367,0.3264,0.0000,55099.1367,0.0000,-55099.1367,6.8351,-0.4622,2130.3000,0.0000,2130.3000,0.0552,575.7568,3.7000,1.0000,0.0000,0.0000,0.0000,575.7568,0.0056,0.0000,0.0000,1554.5432,1554.5432,6.8351,18.8759,0.0000,29213.5000,-29213.5000,0.7574,0.0000,0.0000,0.0000,5961.9388,4.9000,1.0000,5961.9388,0.0761,0.0000,35175.4388,0.0000,-35175.4388,6.8351,-0.4622,9379.8000,0.0000,9379.8000,0.2432,2535.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2535.0811,0.0000,0.0000,0.0000,6844.7189,6844.7189,16.6998,6.8526,11.7762,-13.3999,-200998.6633,5.2922,857.0227,8.5702,16.6998,6.8214,11.7606,-13.4412,-107529.4826,2.8222,857.5090,8.5751,16.6998,6.8132,11.7565,-13.4551,-94185.9579,2.4700,857.8348,8.5783,10.5843,6.3942,0.0000,6.3942,-311018.9000,-402714.1037,-402714.1037
5484.0000,6.8829,19.1051,0.0000,296569.0000,-296569.0000,7.6891,0.0000,0.0000,0.0000,65904.2222,4.5000,1.0000,65904.2222,6.2335,0.0000,362473.2222,0.0000,-362473.2222,6.8829,-0.4144,32143.7000,0.0000,32143.7000,0.8334,8687.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8687.4865,0.3138,0.0000,0.0000,23456.2135,23456.2135,6.8829,18.9237,0.0000,47894.2000,-47894.2000,1.2417,0.0000,0.0000,0.0000,9774.3265,4.9000,1.0000,9774.3265,0.3579,0.0000,57668.5265,0.0000,-57668.5265,6.8829,-0.4144,2543.4000,0.0000,2543.4000,0.0659,687.4054,3.7000,1.0000,0.0000,0.0000,0.0000,687.4054,0.0073,0.0000,0.0000,1855.9946,1855.9946,6.8829,18.9237,0.0000,32918.5000,-32918.5000,0.8535,0.0000,0.0000,0.0000,6718.0612,4.9000,1.0000,6718.0612,0.0996,0.0000,39636.5612,0.0000,-39636.5612,6.8829,-0.4144,8179.5000,0.0000,8179.5000,0.2121,2210.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2210.6757,0.0000,0.0000,0.0000,5968.8243,5968.8243,17.0792,6.9001,11.9897,-14.2591,-213886.0989,5.4478,874.3666,8.7437,17.0792,6.8694,11.9743,-14.3008,-114406.3203,2.9053,874.8512,8.7485,17.0792,6.8614,11.9703,-14.3150,-100204.8584,2.5426,875.1796,8.7518,10.8957,7.0121,0.0000,7.0121,-334515.1000,-428497.2775,-428497.2775
5485.0000,7.1991,19.4213,0.0000,310959.7000,-310959.7000,8.0622,0.0000,0.0000,0.0000,69102.1556,4.5000,1.0000,69102.1556,7.2216,0.0000,380061.8556,0.0000,-380061.8556,7.1991,-0.0982,37095.1000,0.0000,37095.1000,0.9618,10025.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10025.7027,0.4360,0.0000,0.0000,27069.3973,27069.3973,7.1991,19.2399,0.0000,74404.5000,-74404.5000,1.9291,0.0000,0.0000,0.0000,15184.5918,4.9000,1.0000,15184.5918,0.8265,0.0000,89589.0918,0.0000,-89589.0918,7.1991,-0.0982,2430.9000,0.0000,2430.9000,0.0630,657.0000,3.7000,1.0000,0.0000,0.0000,0.0000,657.0000,0.0096,0.0000,0.0000,1773.9000,1773.9000,7.1991,19.2399,0.0000,36222.4000,-36222.4000,0.9391,0.0000,0.0000,0.0000,7392.3265,4.9000,1.0000,7392.3265,0.1342,0.0000,43614.7265,0.0000,-43614.7265,7.1991,-0.0982,7279.4000,0.0000,7279.4000,0.1887,1967.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1967.4054,0.0000,0.0000,0.0000,5311.9946,5311.9946,17.4279,7.2156,12.3218,-15.9444,-239166.7356,6.0719,961.1042,9.6110,17.4279,7.1861,12.3070,-15.9891,-127913.0246,3.2381,961.6103,9.6161,17.4279,7.1785,12.3032,-16.0044,-112030.6219,2.8339,961.9629,9.6196,12.1439,8.6279,0.0000,8.6279,-374781.2000,-479110.3820,-479110.3820
5486.0000,7.3426,19.5648,0.0000,320404.2000,-320404.2000,8.3071,0.0000,0.0000,0.0000,71200.9333,4.5000,1.0000,71200.9333,7.8198,0.0000,391605.1333,0.0000,-391605.1333,7.3426,0.0453,35298.4000,0.0000,35298.4000,0.9152,9540.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9540.1081,0.4299,0.0000,0.0000,25758.2919,25758.2919,7.3426,19.3834,0.0000,80124.0000,-80124.0000,2.0774,0.0000,0.0000,0.0000,16351.8367,4.9000,1.0000,16351.8367,0.9608,0.0000,96475.8367,0.0000,-96475.8367,7.3426,0.0453,1615.5000,0.0000,1615.5000,0.0419,436.6216,3.7000,1.0000,0.0000,0.0000,0.0000,436.6216,0.0068,0.0000,0.0000,1178.8784,1178.8784,7.3426,19.3834,0.0000,39447.4000,-39447.4000,1.0227,0.0000,0.0000,0.0000,8050.4898,4.9000,1.0000,8050.4898,0.1629,0.0000,47497.8898,0.0000,-47497.8898,7.3426,0.0453,6379.2000,0.0000,6379.2000,0.1654,1724.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1724.1081,0.0000,0.0000,0.0000,4655.0919,4655.0919,17.7713,7.3588,12.5651,-16.7734,-251600.5489,6.2648,981.6468,9.8165,17.7713,7.3299,12.5506,-16.8185,-134548.1958,3.3409,982.1497,9.8215,17.7713,7.3224,12.5469,-16.8340,-117837.8530,2.9239,982.5049,9.8250,12.5296,9.3803,0.0000,9.3803,-396682.5000,-503986.5977,-503986.5977
5487.0000,7.4381,19.6603,0.0000,321560.9000,-321560.9000,8.3371,0.0000,0.0000,0.0000,71457.9778,4.5000,1.0000,71457.9778,7.8545,0.0000,393018.8778,0.0000,-393018.8778,7.4381,0.1408,33500.6000,0.0000,33500.6000,0.8686,9054.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9054.2162,0.3970,0.0000,0.0000,24446.3838,24446.3838,7.4381,19.4789,0.0000,74536.5000,-74536.5000,1.9325,0.0000,0.0000,0.0000,15211.5306,4.9000,1.0000,15211.5306,0.8409,0.0000,89748.0306,0.0000,-89748.0306,7.4381,0.1408,1557.2000,0.0000,1557.2000,0.0404,420.8649,3.7000,1.0000,0.0000,0.0000,0.0000,420.8649,0.0064,0.0000,0.0000,1136.3351,1136.3351,7.4381,19.4789,0.0000,42133.4000,-42133.4000,1.0924,0.0000,0.0000,0.0000,8598.6531,4.9000,1.0000,8598.6531,0.1863,0.0000,50732.0531,0.0000,-50732.0531,7.4381,0.1408,7279.4000,0.0000,7279.4000,0.1887,1967.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1967.4054,0.0000,0.0000,0.0000,5311.9946,5311.9946,17.8967,7.4542,12.6754,-16.7276,-250914.0504,6.2298,971.7028,9.7170,17.8967,7.4254,12.6610,-16.7722,-134177.8811,3.3223,972.1962,9.7220,17.8967,7.4181,12.6574,-16.7875,-117512.3164,2.9076,972.5458,9.7255,12.4596,9.2851,0.0000,9.2851,-395893.6000,-502604.2479,-502604.2479
5488.0000,7.4831,19.7053,0.0000,321084.6000,-321084.6000,8.3247,0.0000,0.0000,0.0000,71352.1333,4.5000,1.0000,71352.1333,7.7677,0.0000,392436.7333,0.0000,-392436.7333,7.4831,0.1858,28549.0000,0.0000,28549.0000,0.7402,7715.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7715.9459,0.3228,0.0000,0.0000,20833.0541,20833.0541,7.4831,19.5239,0.0000,74981.2000,-74981.2000,1.9440,0.0000,0.0000,0.0000,15302.2857,4.9000,1.0000,15302.2857,0.8352,0.0000,90283.4857,0.0000,-90283.4857,7.4831,0.1858,2008.8000,0.0000,2008.8000,0.0521,542.9189,3.7000,1.0000,0.0000,0.0000,0.0000,542.9189,0.0084,0.0000,0.0000,1465.8811,1465.8811,7.4831,19.5239,0.0000,44930.1000,-44930.1000,1.1649,0.0000,0.0000,0.0000,9169.4082,4.9000,1.0000,9169.4082,0.2153,0.0000,54099.5082,0.0000,-54099.5082,7.4831,0.1858,8479.6000,0.0000,8479.6000,0.2198,2291.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2291.7838,0.0000,0.0000,0.0000,6187.8162,6187.8162,18.0726,7.4991,12.7859,-16.9187,-253780.6108,6.2229,966.1951,9.6620,18.0726,7.4704,12.7715,-16.9631,-135704.6431,3.3186,966.6823,9.6668,18.0726,7.4632,12.7679,-16.9782,-118847.7219,2.9043,967.0284,9.6703,12.4458,9.1494,0.0000,9.1494,-401958.5000,-508332.9759,-508332.9759
5489.0000,7.5207,19.7429,0.0000,336997.0000,-336997.0000,8.7373,0.0000,0.0000,0.0000,74888.2222,4.5000,1.0000,74888.2222,8.7255,0.0000,411885.2222,0.0000,-411885.2222,7.5207,0.2234,18650.8000,0.0000,18650.8000,0.4836,5040.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5040.7568,0.2046,0.0000,0.0000,13610.0432,13610.0432,7.5207,19.5615,0.0000,76896.2000,-76896.2000,1.9937,0.0000,0.0000,0.0000,15693.1020,4.9000,1.0000,15693.1020,0.8738,0.0000,92589.3020,0.0000,-92589.3020,7.5207,0.2234,1278.9000,0.0000,1278.9000,0.0332,345.6486,3.7000,1.0000,0.0000,0.0000,0.0000,345.6486,0.0055,0.0000,0.0000,933.2514,933.2514,7.5207,19.5615,0.0000,47117.3000,-47117.3000,1.2216,0.0000,0.0000,0.0000,9615.7755,4.9000,1.0000,9615.7755,0.2430,0.0000,56733.0755,0.0000,-56733.0755,7.5207,0.2234,11180.1000,0.0000,11180.1000,0.2899,3021.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3021.6486,0.0000,0.0000,0.0000,8158.4514,8158.4514,18.4633,7.5366,12.9999,-17.9241,-268861.5710,6.3795,981.8079,9.8181,18.4633,7.5082,12.9857,-17.9691,-143752.4904,3.4021,982.2950,9.8230,18.4633,7.5010,12.9821,-17.9845,-125891.7924,2.9775,982.6439,9.8264,12.7591,10.0524,0.0000,10.0524,-429900.7000,-538505.8538,-538505.8538
5490.0000,7.0124,19.2346,0.0000,237024.2000,-237024.2000,6.1453,0.0000,0.0000,0.0000,52672.0444,4.5000,1.0000,52672.0444,3.2835,0.0000,289696.2444,0.0000,-289696.2444,7.0124,-0.2849,15372.5000,0.0000,15372.5000,0.3986,4154.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4154.7297,0.0855,0.0000,0.0000,11217.7703,11217.7703,7.0124,19.0532,0.0000,31420.0000,-31420.0000,0.8146,0.0000,0.0000,0.0000,6412.2449,4.9000,1.0000,6412.2449,0.1325,0.0000,37832.2449,0.0000,-37832.2449,7.0124,-0.2849,1072.6000,0.0000,1072.6000,0.0278,289.8919,3.7000,1.0000,0.0000,0.0000,0.0000,289.8919,0.0023,0.0000,0.0000,782.7081,782.7081,7.0124,19.0532,0.0000,47568.8000,-47568.8000,1.2333,0.0000,0.0000,0.0000,9707.9184,4.9000,1.0000,9707.9184,0.1909,0.0000,57276.7184,0.0000,-57276.7184,7.0124,-0.2849,13130.5000,0.0000,13130.5000,0.3404,3548.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3548.7838,0.0000,0.0000,0.0000,9581.7162,9581.7162,17.5227,7.0299,12.2763,-12.0873,-181309.3085,4.4800,710.4675,7.1047,17.5227,6.9987,12.2607,-12.1221,-96977.0699,2.3891,710.8666,7.1087,17.5227,6.9907,12.2567,-12.1338,-84936.6347,2.0909,711.1319,7.1113,8.9600,3.6947,0.0000,3.6947,-286437.4000,-363223.0131,-363223.0131
5491.0000,6.7710,18.9932,0.0000,221756.5000,-221756.5000,5.7494,0.0000,0.0000,0.0000,49279.2222,4.5000,1.0000,49279.2222,2.7263,0.0000,271035.7222,0.0000,-271035.7222,6.7710,-0.5263,15359.8000,0.0000,15359.8000,0.3982,4151.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4151.2973,0.0743,0.0000,0.0000,11208.5027,11208.5027,6.7710,18.8118,0.0000,21106.5000,-21106.5000,0.5472,0.0000,0.0000,0.0000,4307.4490,4.9000,1.0000,4307.4490,0.0650,0.0000,25413.9490,0.0000,-25413.9490,6.7710,-0.5263,820.5000,0.0000,820.5000,0.0213,221.7568,3.7000,1.0000,0.0000,0.0000,0.0000,221.7568,0.0014,0.0000,0.0000,598.7432,598.7432,6.7710,18.8118,0.0000,44215.0000,-44215.0000,1.1464,0.0000,0.0000,0.0000,9023.4694,4.9000,1.0000,9023.4694,0.1525,0.0000,53238.4694,0.0000,-53238.4694,6.7710,-0.5263,12530.4000,0.0000,12530.4000,0.3249,3386.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3386.5946,0.0000,0.0000,0.0000,9143.8054,9143.8054,17.1810,6.7891,11.9851,-10.9388,-164082.0857,4.0937,657.1553,6.5716,17.1810,6.7568,11.9689,-10.9718,-87774.7405,2.1831,657.5419,6.5754,17.1810,6.7485,11.9647,-10.9829,-76880.2630,1.9106,657.7932,6.5779,8.1874,3.0195,0.0000,3.0195,-258367.3000,-328737.0892,-328737.0892
5492.0000,6.4817,18.7040,0.0000,147723.5000,-147723.5000,3.8300,0.0000,0.0000,0.0000,32827.4444,4.5000,1.0000,32827.4444,0.9085,0.0000,180550.9444,0.0000,-180550.9444,6.4817,-0.8156,15356.3000,0.0000,15356.3000,0.3981,4150.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4150.3514,0.0405,0.0000,0.0000,11205.9486,11205.9486,6.4817,18.5225,0.0000,10160.8000,-10160.8000,0.2634,0.0000,0.0000,0.0000,2073.6327,4.9000,1.0000,2073.6327,0.0145,0.0000,12234.4327,0.0000,-12234.4327,6.4817,-0.8156,899.9000,0.0000,899.9000,0.0233,243.2162,3.7000,1.0000,0.0000,0.0000,0.0000,243.2162,0.0009,0.0000,0.0000,656.6838,656.6838,6.4817,18.5225,0.0000,39858.6000,-39858.6000,1.0334,0.0000,0.0000,0.0000,8134.4082,4.9000,1.0000,8134.4082,0.0966,0.0000,47993.0082,0.0000,-47993.0082,6.4817,-0.8156,11480.2000,0.0000,11480.2000,0.2976,3102.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3102.7568,0.0000,0.0000,0.0000,8377.4432,8377.4432,16.2626,6.5013,11.3820,-7.3365,-110047.8101,2.9230,481.2897,4.8129,16.2626,6.4664,11.3645,-7.3621,-58896.8958,1.5588,481.6027,4.8160,16.2626,6.4573,11.3599,-7.3705,-51593.6037,1.3642,481.7958,4.8180,5.8460,1.0609,0.0000,1.0609,-170006.5000,-220538.3096,-220538.3096
5493.0000,6.1172,18.3395,0.0000,135332.7000,-135332.7000,3.5088,0.0000,0.0000,0.0000,30073.9333,4.5000,1.0000,30073.9333,0.7106,0.0000,165406.6333,0.0000,-165406.6333,6.1172,-1.1801,13015.4000,0.0000,13015.4000,0.3374,3517.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3517.6757,0.0281,0.0000,0.0000,9497.7243,9497.7243,6.1172,18.1581,0.0000,6702.2000,-6702.2000,0.1738,0.0000,0.0000,0.0000,1367.7959,4.9000,1.0000,1367.7959,0.0071,0.0000,8069.9959,0.0000,-8069.9959,6.1172,-1.1801,532.0000,0.0000,532.0000,0.0138,143.7838,3.7000,1.0000,0.0000,0.0000,0.0000,143.7838,0.0004,0.0000,0.0000,388.2162,388.2162,6.1172,18.1581,0.0000,36056.8000,-36056.8000,0.9348,0.0000,0.0000,0.0000,7358.5306,4.9000,1.0000,7358.5306,0.0717,0.0000,43415.3306,0.0000,-43415.3306,6.1172,-1.1801,9379.8000,0.0000,9379.8000,0.2432,2535.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2535.0811,0.0000,0.0000,0.0000,6844.7189,6844.7189,16.0746,6.1376,11.1061,-6.6584,-99875.4419,2.6059,434.1275,4.3413,16.0746,6.1014,11.0880,-6.6821,-53456.5440,1.3897,434.4236,4.3442,16.0746,6.0917,11.0832,-6.6899,-46829.3145,1.2162,434.6025,4.3460,5.2118,0.8180,0.0000,0.8180,-155164.5000,-200161.3004,-200161.3004
5494.0000,5.9470,18.1692,0.0000,105545.5000,-105545.5000,2.7365,0.0000,0.0000,0.0000,23454.5556,4.5000,1.0000,23454.5556,0.3662,0.0000,129000.0556,0.0000,-129000.0556,5.9470,-1.3503,12707.5000,0.0000,12707.5000,0.3295,3434.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3434.4595,0.0197,0.0000,0.0000,9273.0405,9273.0405,5.9470,17.9878,0.0000,7329.1000,-7329.1000,0.1900,0.0000,0.0000,0.0000,1495.7347,4.9000,1.0000,1495.7347,0.0061,0.0000,8824.8347,0.0000,-8824.8347,5.9470,-1.3503,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0002,0.0000,0.0000,300.0649,300.0649,5.9470,17.9878,0.0000,29976.6000,-29976.6000,0.7772,0.0000,0.0000,0.0000,6117.6735,4.9000,1.0000,6117.6735,0.0428,0.0000,36094.2735,0.0000,-36094.2735,5.9470,-1.3503,8179.5000,0.0000,8179.5000,0.2121,2210.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2210.6757,0.0000,0.0000,0.0000,5968.8243,5968.8243,15.5954,5.9683,10.7819,-5.2676,-79013.3176,2.1279,359.4348,3.5943,15.5954,5.9304,10.7629,-5.2878,-42302.5711,1.1348,359.6940,3.5969,15.5954,5.9203,10.7578,-5.2945,-37061.3453,0.9932,359.8467,3.5985,4.2559,0.4350,0.0000,0.4350,-121553.0000,-158377.2340,-158377.2340
5495.0000,5.6772,17.8994,0.0000,91276.2000,-91276.2000,2.3665,0.0000,0.0000,0.0000,20283.6000,4.5000,1.0000,20283.6000,0.2485,0.0000,111559.8000,0.0000,-111559.8000,5.6772,-1.6201,12704.8000,0.0000,12704.8000,0.3294,3433.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3433.7297,0.0161,0.0000,0.0000,9271.0703,9271.0703,5.6772,17.7180,0.0000,5004.3000,-5004.3000,0.1297,0.0000,0.0000,0.0000,1021.2857,4.9000,1.0000,1021.2857,0.0030,0.0000,6025.5857,0.0000,-6025.5857,5.6772,-1.6201,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0002,0.0000,0.0000,292.9135,292.9135,5.6772,17.7180,0.0000,24724.9000,-24724.9000,0.6410,0.0000,0.0000,0.0000,5045.8980,4.9000,1.0000,5045.8980,0.0253,0.0000,29770.7980,0.0000,-29770.7980,5.6772,-1.6201,4578.8000,0.0000,4578.8000,0.1187,1237.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1237.5135,0.0000,0.0000,0.0000,3341.2865,3341.2865,15.3715,5.6993,10.5354,-4.4714,-67071.6919,1.7979,306.9085,3.0691,15.3715,5.6600,10.5158,-4.4892,-35913.7565,0.9588,307.1401,3.0714,15.3715,5.6494,10.5104,-4.4951,-31465.4651,0.8391,307.2739,3.0727,3.5958,0.2930,0.0000,0.2930,-103320.4000,-134450.9134,-134450.9134
5496.0000,5.4337,17.6559,0.0000,75811.8000,-75811.8000,1.9656,0.0000,0.0000,0.0000,16847.0667,4.5000,1.0000,16847.0667,0.1526,0.0000,92658.8667,0.0000,-92658.8667,5.4337,-1.8636,12692.0000,0.0000,12692.0000,0.3291,3430.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3430.2703,0.0128,0.0000,0.0000,9261.7297,9261.7297,5.4337,17.4745,0.0000,5551.5000,-5551.5000,0.1439,0.0000,0.0000,0.0000,1132.9592,4.9000,1.0000,1132.9592,0.0029,0.0000,6684.4592,0.0000,-6684.4592,5.4337,-1.8636,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0001,0.0000,0.0000,298.3865,298.3865,5.4337,17.4745,0.0000,20853.9000,-20853.9000,0.5407,0.0000,0.0000,0.0000,4255.8980,4.9000,1.0000,4255.8980,0.0156,0.0000,25109.7980,0.0000,-25109.7980,5.4337,-1.8636,1428.2000,0.0000,1428.2000,0.0370,386.0000,3.7000,1.0000,0.0000,0.0000,0.0000,386.0000,0.0000,0.0000,0.0000,1042.2000,1042.2000,15.1857,5.4566,10.3211,-3.7861,-56791.5106,1.5134,260.7380,2.6074,15.1857,5.4159,10.3008,-3.8016,-30412.5966,0.8071,260.9429,2.6094,15.1857,5.4049,10.2953,-3.8067,-26646.7004,0.7063,261.0592,2.6106,3.0269,0.1841,0.0000,0.1841,-87688.1000,-113850.8076,-113850.8076
5497.0000,5.3010,17.5232,0.5000,73446.7000,-73446.2000,1.9042,0.1136,4.4000,1.0000,16321.4889,4.5000,1.0000,16321.6025,0.1408,0.0000,89768.1889,0.3864,-89767.8025,5.3010,-1.9963,12687.7000,0.0000,12687.7000,0.3290,3429.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3429.1081,0.0125,0.0000,0.0000,9258.5919,9258.5919,5.3010,17.3418,0.0000,7042.2000,-7042.2000,0.1826,0.0000,0.0000,0.0000,1437.1837,4.9000,1.0000,1437.1837,0.0039,0.0000,8479.3837,0.0000,-8479.3837,5.3010,-1.9963,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0001,0.0000,0.0000,293.4243,293.4243,5.3010,17.3418,0.0000,17760.3000,-17760.3000,0.4605,0.0000,0.0000,0.0000,3624.5510,4.9000,1.0000,3624.5510,0.0109,0.0000,21384.8510,0.0000,-21384.8510,5.3010,-1.9963,827.9000,0.0000,827.9000,0.0215,223.7568,3.7000,1.0000,0.0000,0.0000,0.0000,223.7568,0.0000,0.0000,0.0000,604.1432,604.1432,15.0611,5.3243,10.1927,-3.6405,-54606.9044,1.4541,251.9004,2.5190,15.0611,5.2830,10.1720,-3.6556,-29244.8038,0.7754,252.1028,2.5210,15.0611,5.2716,10.1664,-3.6606,-25624.1695,0.6786,252.2168,2.5222,2.9081,0.1683,0.0000,0.1683,-84331.0000,-109475.8778,-109475.8778
5498.0000,5.2542,17.4693,61.9000,67236.9000,-67175.0000,1.7432,14.0682,4.4000,1.0000,14941.5333,4.5000,1.0000,14955.6015,0.1113,0.0000,82178.4333,47.8318,-82130.6015,5.2542,-2.0431,12696.6000,0.0000,12696.6000,0.3292,3431.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3431.5135,0.0110,0.0000,0.0000,9265.0865,9265.0865,5.2542,17.2099,51.0000,4632.4000,-4581.4000,0.1201,11.5909,4.4000,1.0000,945.3878,4.9000,1.0000,956.9787,0.0019,0.0000,5577.7878,39.4091,-5538.3787,5.2542,-2.0431,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0001,0.0000,0.0000,297.1459,297.1459,5.2542,17.2950,0.0000,15223.8000,-15223.8000,0.3947,0.0000,0.0000,0.0000,3106.8980,4.9000,1.0000,3106.8980,0.0073,0.0000,18330.6980,0.0000,-18330.6980,5.2542,-2.0431,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,14.8154,5.2780,10.0467,-3.1974,-47960.8263,1.3038,227.2961,2.2730,14.8154,5.2358,10.0256,-3.2113,-25690.0535,0.6953,227.4835,2.2748,14.8154,5.2242,10.0198,-3.2158,-22510.7281,0.6085,227.5878,2.2759,2.6076,0.1317,0.0000,0.1317,-73498.4000,-96161.6079,-96161.6079
5499.0000,5.2769,17.4735,203.8000,61503.9000,-61300.1000,1.5946,46.3182,4.4000,1.0000,13667.5333,4.5000,1.0000,13713.8515,0.0879,0.0000,75171.4333,157.4818,-75013.9515,5.2769,-2.0204,12702.5000,0.0000,12702.5000,0.3293,3433.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3433.1081,0.0097,0.0000,0.0000,9269.3919,9269.3919,5.2769,16.4213,263.0000,2267.3000,-2004.3000,0.0588,59.7727,4.4000,1.0000,462.7143,4.9000,1.0000,522.4870,0.0007,0.0000,2730.0143,203.2273,-2526.7870,5.2769,-2.0204,403.1000,0.0000,403.1000,0.0105,108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,108.9459,0.0001,0.0000,0.0000,294.1541,294.1541,5.2769,17.3177,0.0000,12949.8000,-12949.8000,0.3357,0.0000,0.0000,0.0000,2642.8163,4.9000,1.0000,2642.8163,0.0048,0.0000,15592.6163,0.0000,-15592.6163,5.2769,-2.0204,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,14.5108,5.3012,9.9060,-2.7692,-41537.2699,1.1694,205.1050,2.0510,14.5108,5.2581,9.8844,-2.7818,-22254.7346,0.6236,205.2781,2.0528,14.5108,5.2462,9.8785,-2.7860,-19501.9666,0.5458,205.3736,2.0537,2.3387,0.1031,0.0000,0.1031,-62770.6000,-83293.9711,-83293.9711
5500.0000,5.1180,17.3376,26.5000,78498.5000,-78472.0000,2.0352,6.0227,4.4000,1.0000,17444.1111,4.5000,1.0000,17450.1338,0.1659,0.0000,95942.6111,20.4773,-95922.1338,5.1180,-2.1793,12702.7000,0.0000,12702.7000,0.3293,3433.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3433.1622,0.0128,0.0000,0.0000,9269.5378,9269.5378,5.1180,13.0970,858.9000,1634.0000,-775.1000,0.0424,195.2045,4.4000,1.0000,333.4694,4.9000,1.0000,528.6739,0.0006,0.0000,1967.4694,663.6955,-1303.7739,5.1180,-2.1793,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0001,0.0000,0.0000,292.0378,292.0378,5.1180,17.1588,0.0000,11659.5000,-11659.5000,0.3023,0.0000,0.0000,0.0000,2379.4898,4.9000,1.0000,2379.4898,0.0042,0.0000,14038.9898,0.0000,-14038.9898,5.1180,-2.1793,827.8000,0.0000,827.8000,0.0215,223.7297,3.7000,1.0000,0.0000,0.0000,0.0000,223.7297,0.0000,0.0000,0.0000,604.0703,604.0703,14.6807,5.1422,9.9114,-3.3614,-50421.4716,1.3705,240.3326,2.4033,14.6807,5.0993,9.8900,-3.3762,-27009.9098,0.7309,240.5345,2.4053,14.6807,5.0875,9.8841,-3.3811,-23667.8702,0.6397,240.6463,2.4065,2.7411,0.1835,0.0000,0.1835,-76975.9000,-101099.2516,-101099.2516
5501.0000,5.2934,17.5121,39.2000,86398.9000,-86359.7000,2.2401,8.9091,4.4000,1.0000,19199.7556,4.5000,1.0000,19208.6646,0.2135,0.0000,105598.6556,30.2909,-105568.3646,5.2934,-2.0039,12694.2000,0.0000,12694.2000,0.3291,3430.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8649,0.0144,0.0000,0.0000,9263.3351,9263.3351,5.2934,10.3846,1374.6000,1528.4000,-153.8000,0.0396,312.4091,4.4000,1.0000,311.9184,4.9000,1.0000,624.3275,0.0006,0.0000,1840.3184,1062.1909,-778.1275,5.2934,-2.0039,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0001,0.0000,0.0000,386.3919,386.3919,5.2934,17.3342,0.0000,11717.0000,-11717.0000,0.3038,0.0000,0.0000,0.0000,2391.2245,4.9000,1.0000,2391.2245,0.0048,0.0000,14108.2245,0.0000,-14108.2245,5.2934,-2.0039,4276.9000,0.0000,4276.9000,0.1109,1155.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1155.9189,0.0000,0.0000,0.0000,3120.9811,3120.9811,14.4858,5.3175,9.9017,-3.5801,-53700.7793,1.5186,266.4109,2.6641,14.4858,5.2749,9.8803,-3.5964,-28771.0361,0.8098,266.6334,2.6663,14.4858,5.2630,9.8744,-3.6017,-25212.1931,0.7088,266.7570,2.6676,3.0372,0.2334,0.0000,0.2334,-80729.9000,-107684.0085,-107684.0085
5502.0000,5.4879,17.7101,0.9000,155464.7000,-155463.8000,4.0307,0.2045,4.4000,1.0000,34547.7111,4.5000,1.0000,34547.9157,1.0224,0.0000,190012.4111,0.6955,-190011.7157,5.4879,-1.8094,12687.0000,0.0000,12687.0000,0.3289,3428.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3428.9189,0.0311,0.0000,0.0000,9258.0811,9258.0811,5.4879,-2.2393,31.9000,0.0000,31.9000,0.0008,7.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7.2500,0.0000,0.0000,0.0000,24.6500,24.6500,5.4879,-1.8094,491.5000,0.0000,491.5000,0.0127,132.8378,3.7000,1.0000,0.0000,0.0000,0.0000,132.8378,0.0002,0.0000,0.0000,358.6622,358.6622,5.4879,17.5288,0.0000,13037.6000,-13037.6000,0.3380,0.0000,0.0000,0.0000,2660.7347,4.9000,1.0000,2660.7347,0.0089,0.0000,15698.3347,0.0000,-15698.3347,5.4879,-1.8094,14324.1000,0.0000,14324.1000,0.3714,3871.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3871.3784,0.0000,0.0000,0.0000,10452.7216,10452.7216,14.9564,5.5106,10.2335,-6.1724,-92585.8875,2.5413,439.4795,4.3948,14.9564,5.4705,10.2134,-6.1980,-49584.2245,1.3552,439.8202,4.3982,14.9564,5.4594,10.2079,-6.2065,-43445.8235,1.1861,440.0164,4.4002,5.0826,1.0626,0.0000,1.0626,-140966.9000,-185615.9355,-185615.9355
5503.0000,5.8674,18.0896,0.0000,214174.8000,-214174.8000,5.5529,0.0000,0.0000,0.0000,47594.4000,4.5000,1.0000,47594.4000,2.4812,0.0000,261769.2000,0.0000,-261769.2000,5.8674,-1.4299,21551.6000,0.0000,21551.6000,0.5588,5824.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5824.7568,0.0991,0.0000,0.0000,15726.8432,15726.8432,5.8674,5.8674,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8674,-1.4299,973.5000,0.0000,973.5000,0.0252,263.1081,3.7000,1.0000,0.0000,0.0000,0.0000,263.1081,0.0006,0.0000,0.0000,710.3919,710.3919,5.8674,17.9082,0.0000,16004.7000,-16004.7000,0.4150,0.0000,0.0000,0.0000,3266.2653,4.9000,1.0000,3266.2653,0.0158,0.0000,19270.9653,0.0000,-19270.9653,5.8674,-1.4299,15223.8000,0.0000,15223.8000,0.3947,4114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4114.5405,0.0000,0.0000,0.0000,11109.2595,11109.2595,15.3286,5.8885,10.6086,-8.4309,-126462.8732,3.4733,591.0430,5.9104,15.3286,5.8510,10.5898,-8.4636,-67708.9363,1.8522,591.4658,5.9147,15.3286,5.8407,10.5847,-8.4746,-59321.8613,1.6210,591.7187,5.9172,6.9465,2.5968,0.0000,2.5968,-192430.6000,-253493.6707,-253493.6707
5504.0000,6.1519,18.3741,0.0000,237618.1000,-237618.1000,6.1607,0.0000,0.0000,0.0000,52804.0222,4.5000,1.0000,52804.0222,3.3588,0.0000,290422.1222,0.0000,-290422.1222,6.1519,-1.1454,26292.5000,0.0000,26292.5000,0.6817,7106.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7106.0811,0.1644,0.0000,0.0000,19186.4189,19186.4189,6.1519,18.1927,0.0000,22571.9000,-22571.9000,0.5852,0.0000,0.0000,0.0000,4606.5102,4.9000,1.0000,4606.5102,0.0809,0.0000,27178.4102,0.0000,-27178.4102,6.1519,-1.1454,1629.1000,0.0000,1629.1000,0.0422,440.2973,3.7000,1.0000,0.0000,0.0000,0.0000,440.2973,0.0022,0.0000,0.0000,1188.8027,1188.8027,6.1519,18.1927,0.0000,18982.4000,-18982.4000,0.4922,0.0000,0.0000,0.0000,3873.9592,4.9000,1.0000,3873.9592,0.0268,0.0000,22856.3592,0.0000,-22856.3592,6.1519,-1.1454,14624.0000,0.0000,14624.0000,0.3792,3952.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3952.4324,0.0000,0.0000,0.0000,10671.5676,10671.5676,15.7693,6.1719,10.9706,-10.2922,-154382.6108,4.1706,698.8101,6.9881,15.7693,6.1364,10.9529,-10.3293,-82634.7636,2.2241,699.2768,6.9928,15.7693,6.1268,10.9480,-10.3418,-72392.7280,1.9465,699.5654,6.9957,8.3411,3.6331,0.0000,3.6331,-236626.8000,-309410.1024,-309410.1024
5505.0000,6.3579,18.5802,0.0000,252838.9000,-252838.9000,6.5553,0.0000,0.0000,0.0000,56186.4222,4.5000,1.0000,56186.4222,4.0044,0.0000,309025.3222,0.0000,-309025.3222,6.3579,-0.9394,29889.2000,0.0000,29889.2000,0.7749,8078.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8078.1622,0.2156,0.0000,0.0000,21811.0378,21811.0378,6.3579,18.3987,0.0000,26530.4000,-26530.4000,0.6878,0.0000,0.0000,0.0000,5414.3673,4.9000,1.0000,5414.3673,0.1142,0.0000,31944.7673,0.0000,-31944.7673,6.3579,-0.9394,1765.5000,0.0000,1765.5000,0.0458,477.1622,3.7000,1.0000,0.0000,0.0000,0.0000,477.1622,0.0029,0.0000,0.0000,1288.3378,1288.3378,6.3579,18.3987,0.0000,22446.5000,-22446.5000,0.5820,0.0000,0.0000,0.0000,4580.9184,4.9000,1.0000,4580.9184,0.0393,0.0000,27027.4184,0.0000,-27027.4184,6.3579,-0.9394,12824.5000,0.0000,12824.5000,0.3325,3466.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3466.0811,0.0000,0.0000,0.0000,9358.4189,9358.4189,16.0473,6.3773,11.2123,-11.1623,-167434.4803,4.4892,744.5056,7.4451,16.0473,6.3429,11.1951,-11.2010,-89607.6561,2.3940,744.9822,7.4498,16.0473,6.3337,11.1905,-11.2139,-78497.5770,2.0952,745.2827,7.4528,8.9783,4.3765,0.0000,4.3765,-257336.6000,-335539.7133,-335539.7133
5506.0000,6.6246,18.8468,0.0000,264852.4000,-264852.4000,6.8668,0.0000,0.0000,0.0000,58856.0889,4.5000,1.0000,58856.0889,4.6248,0.0000,323708.4889,0.0000,-323708.4889,6.6246,-0.6727,35281.6000,0.0000,35281.6000,0.9147,9535.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9535.5676,0.3060,0.0000,0.0000,25746.0324,25746.0324,6.6246,18.6654,0.0000,44772.4000,-44772.4000,1.1608,0.0000,0.0000,0.0000,9137.2245,4.9000,1.0000,9137.2245,0.2920,0.0000,53909.6245,0.0000,-53909.6245,6.6246,-0.6727,1805.8000,0.0000,1805.8000,0.0468,488.0541,3.7000,1.0000,0.0000,0.0000,0.0000,488.0541,0.0043,0.0000,0.0000,1317.7459,1317.7459,6.6246,18.6654,0.0000,26107.5000,-26107.5000,0.6769,0.0000,0.0000,0.0000,5328.0612,4.9000,1.0000,5328.0612,0.0591,0.0000,31435.5612,0.0000,-31435.5612,6.6246,-0.6727,11624.8000,0.0000,11624.8000,0.3014,3141.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3141.8378,0.0000,0.0000,0.0000,8482.9622,8482.9622,16.3401,6.6432,11.4916,-12.4264,-186395.6489,4.9837,816.8083,8.1681,16.3401,6.6101,11.4751,-12.4676,-99740.8943,2.6577,817.3059,8.1731,16.3401,6.6013,11.4707,-12.4815,-87370.3909,2.3260,817.6275,8.1763,9.9674,5.2862,0.0000,5.2862,-287020.1000,-373506.9341,-373506.9341
5507.0000,6.8643,19.0865,0.0000,284855.9000,-284855.9000,7.3854,0.0000,0.0000,0.0000,63301.3111,4.5000,1.0000,63301.3111,5.6964,0.0000,348157.2111,0.0000,-348157.2111,6.8643,-0.4330,37085.4000,0.0000,37085.4000,0.9615,10023.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10023.0811,0.3833,0.0000,0.0000,27062.3189,27062.3189,6.8643,18.9051,0.0000,66656.0000,-66656.0000,1.7282,0.0000,0.0000,0.0000,13603.2653,4.9000,1.0000,13603.2653,0.6294,0.0000,80259.2653,0.0000,-80259.2653,6.8643,-0.4330,2128.3000,0.0000,2128.3000,0.0552,575.2162,3.7000,1.0000,0.0000,0.0000,0.0000,575.2162,0.0070,0.0000,0.0000,1553.0838,1553.0838,6.8643,18.9051,0.0000,29622.9000,-29622.9000,0.7680,0.0000,0.0000,0.0000,6045.4898,4.9000,1.0000,6045.4898,0.0838,0.0000,35668.3898,0.0000,-35668.3898,6.8643,-0.4330,9375.5000,0.0000,9375.5000,0.2431,2533.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2533.9189,0.0000,0.0000,0.0000,6841.5811,6841.5811,16.8388,6.8820,11.8604,-14.2621,-213931.1972,5.5707,898.9426,8.9894,16.8388,6.8504,11.8446,-14.3061,-114449.1572,2.9708,899.4602,8.9946,16.8388,6.8420,11.8404,-14.3211,-100247.5280,2.6000,899.8046,8.9980,11.1414,6.7999,0.0000,6.7999,-332545.6000,-428627.8824,-428627.8824
5508.0000,6.9472,19.1695,0.0000,296637.6000,-296637.6000,7.6909,0.0000,0.0000,0.0000,65919.4667,4.5000,1.0000,65919.4667,6.2887,0.0000,362557.0667,0.0000,-362557.0667,6.9472,-0.3501,32132.1000,0.0000,32132.1000,0.8331,8684.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8684.3514,0.3305,0.0000,0.0000,23447.7486,23447.7486,6.9472,18.9881,0.0000,65055.1000,-65055.1000,1.6867,0.0000,0.0000,0.0000,13276.5510,4.9000,1.0000,13276.5510,0.6105,0.0000,78331.6510,0.0000,-78331.6510,6.9472,-0.3501,2543.1000,0.0000,2543.1000,0.0659,687.3243,3.7000,1.0000,0.0000,0.0000,0.0000,687.3243,0.0085,0.0000,0.0000,1855.7757,1855.7757,6.9472,18.9881,0.0000,31737.2000,-31737.2000,0.8228,0.0000,0.0000,0.0000,6476.9796,4.9000,1.0000,6476.9796,0.0968,0.0000,38214.1796,0.0000,-38214.1796,6.9472,-0.3501,8175.8000,0.0000,8175.8000,0.2120,2209.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2209.6757,0.0000,0.0000,0.0000,5966.1243,5966.1243,17.2120,6.9647,12.0884,-14.9023,-223535.1719,5.6557,903.9813,9.0398,17.2120,6.9336,12.0728,-14.9462,-119569.9133,3.0161,904.4891,9.0449,17.2120,6.9255,12.0687,-14.9612,-104728.1634,2.6396,904.8307,9.0483,11.3114,7.3350,0.0000,7.3350,-350578.9000,-447833.2486,-447833.2486
5509.0000,7.2316,19.4539,0.0000,309474.4000,-309474.4000,8.0237,0.0000,0.0000,0.0000,68772.0889,4.5000,1.0000,68772.0889,7.1478,0.0000,378246.4889,0.0000,-378246.4889,7.2316,-0.0657,37080.8000,0.0000,37080.8000,0.9614,10021.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10021.8378,0.4397,0.0000,0.0000,27058.9622,27058.9622,7.2316,19.2724,0.0000,79860.3000,-79860.3000,2.0705,0.0000,0.0000,0.0000,16298.0204,4.9000,1.0000,16298.0204,0.9344,0.0000,96158.3204,0.0000,-96158.3204,7.2316,-0.0657,2429.1000,0.0000,2429.1000,0.0630,656.5135,3.7000,1.0000,0.0000,0.0000,0.0000,656.5135,0.0098,0.0000,0.0000,1772.5865,1772.5865,7.2316,19.2724,0.0000,33539.3000,-33539.3000,0.8696,0.0000,0.0000,0.0000,6844.7551,4.9000,1.0000,6844.7551,0.1149,0.0000,40384.0551,0.0000,-40384.0551,7.2316,-0.0657,7276.0000,0.0000,7276.0000,0.1886,1966.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1966.4865,0.0000,0.0000,0.0000,5309.5135,5309.5135,17.4656,7.2485,12.3571,-15.9951,-239926.1502,6.0884,962.2901,9.6229,17.4656,7.2184,12.3420,-16.0408,-128326.7735,3.2468,962.8089,9.6281,17.4656,7.2106,12.3381,-16.0564,-112394.8786,2.8416,963.1654,9.6317,12.1768,8.6465,0.0000,8.6465,-376088.1000,-480647.8022,-480647.8022
5510.0000,7.4072,19.6294,0.0000,325006.7000,-325006.7000,8.4264,0.0000,0.0000,0.0000,72223.7111,4.5000,1.0000,72223.7111,8.1573,0.0000,397230.4111,0.0000,-397230.4111,7.4072,0.1099,35284.0000,0.0000,35284.0000,0.9148,9536.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9536.2162,0.4484,0.0000,0.0000,25747.7838,25747.7838,7.4072,19.4480,0.0000,89678.7000,-89678.7000,2.3251,0.0000,0.0000,0.0000,18301.7755,4.9000,1.0000,18301.7755,1.1920,0.0000,107980.4755,0.0000,-107980.4755,7.4072,0.1099,1614.9000,0.0000,1614.9000,0.0419,436.4595,3.7000,1.0000,0.0000,0.0000,0.0000,436.4595,0.0072,0.0000,0.0000,1178.4405,1178.4405,7.4072,19.4480,0.0000,36150.7000,-36150.7000,0.9373,0.0000,0.0000,0.0000,7377.6939,4.9000,1.0000,7377.6939,0.1384,0.0000,43528.3939,0.0000,-43528.3939,7.4072,0.1099,6376.3000,0.0000,6376.3000,0.1653,1723.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1723.3243,0.0000,0.0000,0.0000,4652.9757,4652.9757,17.8737,7.4237,12.6487,-17.2115,-258172.5685,6.4054,1000.1965,10.0020,17.8737,7.3943,12.6340,-17.2584,-138066.8927,3.4159,1000.7169,10.0072,17.8737,7.3867,12.6302,-17.2744,-120920.6193,2.9895,1001.0811,10.0108,12.8108,9.9432,0.0000,9.9432,-407560.9000,-517160.0805,-517160.0805
5511.0000,7.6102,19.8324,0.0000,337928.7000,-337928.7000,8.7614,0.0000,0.0000,0.0000,75095.2667,4.5000,1.0000,75095.2667,9.0597,0.0000,413023.9667,0.0000,-413023.9667,7.6102,0.3129,33487.8000,0.0000,33487.8000,0.8682,9050.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9050.7568,0.4487,0.0000,0.0000,24437.0432,24437.0432,7.6102,19.6510,0.0000,97769.4000,-97769.4000,2.5349,0.0000,0.0000,0.0000,19952.9388,4.9000,1.0000,19952.9388,1.4333,0.0000,117722.3388,0.0000,-117722.3388,7.6102,0.3129,1557.5000,0.0000,1557.5000,0.0404,420.9459,3.7000,1.0000,0.0000,0.0000,0.0000,420.9459,0.0076,0.0000,0.0000,1136.5541,1136.5541,7.6102,19.6510,0.0000,36714.5000,-36714.5000,0.9519,0.0000,0.0000,0.0000,7492.7551,4.9000,1.0000,7492.7551,0.1482,0.0000,44207.2551,0.0000,-44207.2551,7.6102,0.3129,7276.0000,0.0000,7276.0000,0.1886,1966.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1966.4865,0.0000,0.0000,0.0000,5309.5135,5309.5135,18.1801,7.6262,12.9032,-18.1080,-271620.4304,6.6727,1031.0293,10.3103,18.1801,7.5975,12.8888,-18.1557,-145245.7417,3.5585,1031.5494,10.3155,18.1801,7.5902,12.8851,-18.1720,-127204.2776,3.1143,1031.9192,10.3192,13.3454,11.0974,0.0000,11.0974,-430091.3000,-544070.4497,-544070.4497
5512.0000,7.7445,19.9667,0.0000,341868.4000,-341868.4000,8.8636,0.0000,0.0000,0.0000,75970.7556,4.5000,1.0000,75970.7556,9.3020,0.0000,417839.1556,0.0000,-417839.1556,7.7445,0.4472,28537.7000,0.0000,28537.7000,0.7399,7712.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7712.8919,0.3772,0.0000,0.0000,20824.8081,20824.8081,7.7445,19.7853,0.0000,103199.9000,-103199.9000,2.6756,0.0000,0.0000,0.0000,21061.2041,4.9000,1.0000,21061.2041,1.5789,0.0000,124261.1041,0.0000,-124261.1041,7.7445,0.4472,2007.4000,0.0000,2007.4000,0.0520,542.5405,3.7000,1.0000,0.0000,0.0000,0.0000,542.5405,0.0105,0.0000,0.0000,1464.8595,1464.8595,7.7445,19.7853,0.0000,40420.6000,-40420.6000,1.0480,0.0000,0.0000,0.0000,8249.1020,4.9000,1.0000,8249.1020,0.1869,0.0000,48669.7020,0.0000,-48669.7020,7.7445,0.4472,8475.7000,0.0000,8475.7000,0.2197,2290.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2290.7297,0.0000,0.0000,0.0000,6184.9703,6184.9703,18.4649,7.7604,13.1126,-18.7154,-280731.3657,6.7994,1041.5802,10.4158,18.4649,7.7320,13.0985,-18.7633,-150106.2013,3.6260,1042.0946,10.4209,18.4649,7.7249,13.0949,-18.7797,-131457.7568,3.1734,1042.4643,10.4246,13.5989,11.4555,0.0000,11.4555,-446468.1000,-562295.3238,-562295.3238
5513.0000,7.6861,19.9083,0.0000,344253.6000,-344253.6000,8.9254,0.0000,0.0000,0.0000,76500.8000,4.5000,1.0000,76500.8000,9.2758,0.0000,420754.4000,0.0000,-420754.4000,7.6861,0.3888,18641.8000,0.0000,18641.8000,0.4833,5038.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5038.3243,0.2159,0.0000,0.0000,13603.4757,13603.4757,7.6861,19.7269,0.0000,85965.9000,-85965.9000,2.2288,0.0000,0.0000,0.0000,17544.0612,4.9000,1.0000,17544.0612,1.0878,0.0000,103509.9612,0.0000,-103509.9612,7.6861,0.3888,1277.3000,0.0000,1277.3000,0.0331,345.2162,3.7000,1.0000,0.0000,0.0000,0.0000,345.2162,0.0057,0.0000,0.0000,932.0838,932.0838,7.6861,19.7269,0.0000,42145.1000,-42145.1000,1.0927,0.0000,0.0000,0.0000,8601.0408,4.9000,1.0000,8601.0408,0.1967,0.0000,50746.1408,0.0000,-50746.1408,7.6861,0.3888,11175.0000,0.0000,11175.0000,0.2897,3020.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3020.2703,0.0000,0.0000,0.0000,8154.7297,8154.7297,18.6566,7.7020,13.1793,-18.3839,-275758.1053,6.5265,997.0391,9.9704,18.6566,7.6735,13.1651,-18.4301,-147440.6075,3.4805,997.5347,9.9753,18.6566,7.6664,13.1615,-18.4459,-129121.5001,3.0461,997.8886,9.9789,13.0531,10.7820,0.0000,10.7820,-441270.5000,-552320.2129,-552320.2129
5514.0000,7.1449,19.3671,0.0000,245067.5000,-245067.5000,6.3538,0.0000,0.0000,0.0000,54459.4444,4.5000,1.0000,54459.4444,3.6099,0.0000,299526.9444,0.0000,-299526.9444,7.1449,-0.1524,15365.8000,0.0000,15365.8000,0.3984,4152.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4152.9189,0.0927,0.0000,0.0000,11212.8811,11212.8811,7.1449,19.1857,0.0000,40233.7000,-40233.7000,1.0431,0.0000,0.0000,0.0000,8210.9592,4.9000,1.0000,8210.9592,0.2057,0.0000,48444.6592,0.0000,-48444.6592,7.1449,-0.1524,1074.4000,0.0000,1074.4000,0.0279,290.3784,3.7000,1.0000,0.0000,0.0000,0.0000,290.3784,0.0024,0.0000,0.0000,784.0216,784.0216,7.1449,19.1857,0.0000,41866.0000,-41866.0000,1.0855,0.0000,0.0000,0.0000,8544.0816,4.9000,1.0000,8544.0816,0.1519,0.0000,50410.0816,0.0000,-50410.0816,7.1449,-0.1524,13124.4000,0.0000,13124.4000,0.3403,3547.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3547.1351,0.0000,0.0000,0.0000,9577.2649,9577.2649,17.7076,7.1624,12.4350,-12.5394,-188090.6964,4.6244,728.5433,7.2854,17.7076,7.1311,12.4194,-12.5755,-100603.9094,2.4662,728.9531,7.2895,17.7076,7.1231,12.4154,-12.5876,-88112.9119,2.1583,729.2250,7.2922,9.2489,4.0626,0.0000,4.0626,-297602.6000,-376807.5177,-376807.5177
5515.0000,6.8804,19.1026,0.0000,229293.0000,-229293.0000,5.9448,0.0000,0.0000,0.0000,50954.0000,4.5000,1.0000,50954.0000,2.9933,0.0000,280247.0000,0.0000,-280247.0000,6.8804,-0.4169,15359.7000,0.0000,15359.7000,0.3982,4151.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4151.2703,0.0798,0.0000,0.0000,11208.4297,11208.4297,6.8804,18.9212,0.0000,27004.7000,-27004.7000,0.7001,0.0000,0.0000,0.0000,5511.1633,4.9000,1.0000,5511.1633,0.0984,0.0000,32515.8633,0.0000,-32515.8633,6.8804,-0.4169,820.7000,0.0000,820.7000,0.0213,221.8108,3.7000,1.0000,0.0000,0.0000,0.0000,221.8108,0.0014,0.0000,0.0000,598.8892,598.8892,6.8804,18.9212,0.0000,38379.6000,-38379.6000,0.9951,0.0000,0.0000,0.0000,7832.5714,4.9000,1.0000,7832.5714,0.1169,0.0000,46212.1714,0.0000,-46212.1714,6.8804,-0.4169,12524.6000,0.0000,12524.6000,0.3247,3385.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3385.0270,0.0000,0.0000,0.0000,9139.5730,9139.5730,17.3333,6.8986,12.1159,-11.2480,-168719.3519,4.1921,669.2821,6.6928,17.3333,6.8661,12.0997,-11.2820,-90255.6414,2.2356,669.6771,6.6968,17.3333,6.8577,12.0955,-11.2933,-79053.1495,1.9566,669.9331,6.6993,8.3843,3.2898,0.0000,3.2898,-265972.3000,-338028.1428,-338028.1428
5516.0000,6.5617,18.7840,0.0000,155474.5000,-155474.5000,4.0310,0.0000,0.0000,0.0000,34549.8889,4.5000,1.0000,34549.8889,1.0437,0.0000,190024.3889,0.0000,-190024.3889,6.5617,-0.7356,15350.7000,0.0000,15350.7000,0.3980,4148.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4148.8378,0.0439,0.0000,0.0000,11201.8622,11201.8622,6.5617,18.6025,0.0000,12908.6000,-12908.6000,0.3347,0.0000,0.0000,0.0000,2634.4082,4.9000,1.0000,2634.4082,0.0213,0.0000,15543.0082,0.0000,-15543.0082,6.5617,-0.7356,899.6000,0.0000,899.6000,0.0233,243.1351,3.7000,1.0000,0.0000,0.0000,0.0000,243.1351,0.0009,0.0000,0.0000,656.4649,656.4649,6.5617,18.6025,0.0000,35270.0000,-35270.0000,0.9144,0.0000,0.0000,0.0000,7197.9592,4.9000,1.0000,7197.9592,0.0774,0.0000,42467.9592,0.0000,-42467.9592,6.5617,-0.7356,11474.9000,0.0000,11474.9000,0.2975,3101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3101.3243,0.0000,0.0000,0.0000,8373.5757,8373.5757,16.4072,6.5814,11.4943,-7.5782,-113673.5591,2.9994,491.5410,4.9154,16.4072,6.5463,11.4768,-7.6046,-60836.9670,1.5996,491.8617,4.9186,16.4072,6.5372,11.4722,-7.6133,-53292.9275,1.3999,492.0591,4.9206,5.9989,1.1871,0.0000,1.1871,-175927.9000,-227803.4535,-227803.4535
5517.0000,6.1901,18.4123,0.0000,144065.6000,-144065.6000,3.7352,0.0000,0.0000,0.0000,32014.5778,4.5000,1.0000,32014.5778,0.8417,0.0000,176080.1778,0.0000,-176080.1778,6.1901,-1.1072,13010.3000,0.0000,13010.3000,0.3373,3516.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3516.2973,0.0310,0.0000,0.0000,9494.0027,9494.0027,6.1901,18.2309,0.0000,9152.0000,-9152.0000,0.2373,0.0000,0.0000,0.0000,1867.7551,4.9000,1.0000,1867.7551,0.0114,0.0000,11019.7551,0.0000,-11019.7551,6.1901,-1.1072,529.7000,0.0000,529.7000,0.0137,143.1622,3.7000,1.0000,0.0000,0.0000,0.0000,143.1622,0.0004,0.0000,0.0000,386.5378,386.5378,6.1901,18.2309,0.0000,31989.6000,-31989.6000,0.8294,0.0000,0.0000,0.0000,6528.4898,4.9000,1.0000,6528.4898,0.0580,0.0000,38518.0898,0.0000,-38518.0898,6.1901,-1.1072,9375.5000,0.0000,9375.5000,0.2431,2533.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2533.9189,0.0000,0.0000,0.0000,6841.5811,6841.5811,16.2272,6.2105,11.2188,-6.9490,-104234.9320,2.6980,447.3225,4.4732,16.2272,6.1741,11.2007,-6.9736,-55788.8315,1.4388,447.6279,4.4763,16.2272,6.1645,11.1958,-6.9817,-48872.1377,1.2592,447.8123,4.4781,5.3960,0.9426,0.0000,0.9426,-162291.7000,-208895.9011,-208895.9011
5518.0000,6.0026,18.2248,0.0000,114634.2000,-114634.2000,2.9721,0.0000,0.0000,0.0000,25474.2667,4.5000,1.0000,25474.2667,0.4566,0.0000,140108.4667,0.0000,-140108.4667,6.0026,-1.2947,12702.6000,0.0000,12702.6000,0.3293,3433.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3433.1351,0.0221,0.0000,0.0000,9269.4649,9269.4649,6.0026,18.0434,0.0000,8681.7000,-8681.7000,0.2251,0.0000,0.0000,0.0000,1771.7755,4.9000,1.0000,1771.7755,0.0083,0.0000,10453.4755,0.0000,-10453.4755,6.0026,-1.2947,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0002,0.0000,0.0000,300.3568,300.3568,6.0026,18.0434,0.0000,27038.7000,-27038.7000,0.7010,0.0000,0.0000,0.0000,5518.1020,4.9000,1.0000,5518.1020,0.0360,0.0000,32556.8020,0.0000,-32556.8020,6.0026,-1.2947,8175.8000,0.0000,8175.8000,0.2120,2209.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2209.6757,0.0000,0.0000,0.0000,5966.1243,5966.1243,15.7659,6.0239,10.8949,-5.5739,-83607.9531,2.2251,374.0374,3.7404,15.7659,5.9860,10.8759,-5.5951,-44760.5666,1.1866,374.3069,3.7431,15.7659,5.9758,10.8709,-5.6020,-39214.2786,1.0385,374.4656,3.7447,4.4502,0.5232,0.0000,0.5232,-129064.6000,-167582.7983,-167582.7983
5519.0000,5.7266,17.9488,0.0000,98487.0000,-98487.0000,2.5535,0.0000,0.0000,0.0000,21886.0000,4.5000,1.0000,21886.0000,0.3043,0.0000,120373.0000,0.0000,-120373.0000,5.7266,-1.5707,12691.7000,0.0000,12691.7000,0.3291,3430.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3430.1892,0.0178,0.0000,0.0000,9261.5108,9261.5108,5.7266,17.7674,0.0000,6530.4000,-6530.4000,0.1693,0.0000,0.0000,0.0000,1332.7347,4.9000,1.0000,1332.7347,0.0046,0.0000,7863.1347,0.0000,-7863.1347,5.7266,-1.5707,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0002,0.0000,0.0000,292.6946,292.6946,5.7266,17.7674,0.0000,22150.0000,-22150.0000,0.5743,0.0000,0.0000,0.0000,4520.4082,4.9000,1.0000,4520.4082,0.0209,0.0000,26670.4082,0.0000,-26670.4082,5.7266,-1.5707,4576.8000,0.0000,4576.8000,0.1187,1236.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1236.9730,0.0000,0.0000,0.0000,3339.8270,3339.8270,15.5316,5.7488,10.6402,-4.7230,-70845.6250,1.8776,319.0743,3.1907,15.5316,5.7094,10.6205,-4.7416,-37932.8620,1.0013,319.3148,3.1931,15.5316,5.6988,10.6152,-4.7477,-33234.0233,0.8763,319.4536,3.1945,3.7552,0.3478,0.0000,0.3478,-109497.8000,-142012.5104,-142012.5104
5520.0000,5.5001,17.7223,0.0000,80093.4000,-80093.4000,2.0766,0.0000,0.0000,0.0000,17798.5333,4.5000,1.0000,17798.5333,0.1755,0.0000,97891.9333,0.0000,-97891.9333,5.5001,-1.7972,12687.1000,0.0000,12687.1000,0.3289,3428.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3428.9459,0.0134,0.0000,0.0000,9258.1541,9258.1541,5.5001,17.5409,0.0000,3367.5000,-3367.5000,0.0873,0.0000,0.0000,0.0000,687.2449,4.9000,1.0000,687.2449,0.0015,0.0000,4054.7449,0.0000,-4054.7449,5.5001,-1.7972,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0001,0.0000,0.0000,298.4595,298.4595,5.5001,17.5409,0.0000,18139.2000,-18139.2000,0.4703,0.0000,0.0000,0.0000,3701.8776,4.9000,1.0000,3701.8776,0.0116,0.0000,21841.0776,0.0000,-21841.0776,5.5001,-1.7972,1427.7000,0.0000,1427.7000,0.0370,385.8649,3.7000,1.0000,0.0000,0.0000,0.0000,385.8649,0.0000,0.0000,0.0000,1041.8351,1041.8351,15.2474,5.5231,10.3852,-3.7641,-56460.8355,1.5054,258.6338,2.5863,15.2474,5.4822,10.3648,-3.7795,-30236.2025,0.8028,258.8380,2.5884,15.2474,5.4711,10.3592,-3.7846,-26492.2692,0.7026,258.9535,2.5895,3.0107,0.2021,0.0000,0.2021,-87076.3000,-113189.3071,-113189.3071
5521.0000,5.3594,17.5816,0.0000,76886.1000,-76886.1000,1.9934,0.0000,0.0000,0.0000,17085.8000,4.5000,1.0000,17085.8000,0.1582,0.0000,93971.9000,0.0000,-93971.9000,5.3594,-1.9379,12685.1000,0.0000,12685.1000,0.3289,3428.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3428.4054,0.0130,0.0000,0.0000,9256.6946,9256.6946,5.3594,17.4002,0.0000,5700.8000,-5700.8000,0.1478,0.0000,0.0000,0.0000,1163.4286,4.9000,1.0000,1163.4286,0.0029,0.0000,6864.2286,0.0000,-6864.2286,5.3594,-1.9379,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0001,0.0000,0.0000,293.0595,293.0595,5.3594,17.4002,0.0000,14631.2000,-14631.2000,0.3793,0.0000,0.0000,0.0000,2985.9592,4.9000,1.0000,2985.9592,0.0072,0.0000,17617.1592,0.0000,-17617.1592,5.3594,-1.9379,827.7000,0.0000,827.7000,0.0215,223.7027,3.7000,1.0000,0.0000,0.0000,0.0000,223.7027,0.0000,0.0000,0.0000,603.9973,603.9973,15.1044,5.3828,10.2436,-3.6013,-54019.2353,1.4407,249.0300,2.4903,15.1044,5.3412,10.2228,-3.6164,-28930.9487,0.7683,249.2312,2.4923,15.1044,5.3298,10.2171,-3.6213,-25349.3524,0.6724,249.3440,2.4934,2.8813,0.1814,0.0000,0.1814,-83303.7000,-108299.5364,-108299.5364
5522.0000,5.3101,17.5322,0.4000,68951.6000,-68951.2000,1.7877,0.0909,4.4000,1.0000,15322.5778,4.5000,1.0000,15322.6687,0.1187,0.0000,84274.1778,0.3091,-84273.8687,5.3101,-1.9872,12698.2000,0.0000,12698.2000,0.3292,3431.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3431.9459,0.0113,0.0000,0.0000,9266.2541,9266.2541,5.3101,17.3418,4.8000,4093.4000,-4088.6000,0.1061,1.0909,4.4000,1.0000,835.3878,4.9000,1.0000,836.4787,0.0016,0.0000,4928.7878,3.7091,-4925.0787,5.3101,-1.9872,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0001,0.0000,0.0000,297.1459,297.1459,5.3101,17.3509,0.0000,12360.7000,-12360.7000,0.3205,0.0000,0.0000,0.0000,2522.5918,4.9000,1.0000,2522.5918,0.0046,0.0000,14883.2918,0.0000,-14883.2918,5.3101,-1.9872,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,14.8403,5.3340,10.0871,-3.1335,-47002.8833,1.2819,223.0957,2.2310,14.8403,5.2916,10.0659,-3.1472,-25177.9557,0.6836,223.2806,2.2328,14.8403,5.2799,10.0601,-3.1517,-22062.2353,0.5983,223.3833,2.2338,2.5639,0.1363,0.0000,0.1363,-71917.2000,-94243.0743,-94243.0743
5523.0000,5.3262,17.5393,73.5000,62798.2000,-62724.7000,1.6282,16.7045,4.4000,1.0000,13955.1556,4.5000,1.0000,13971.8601,0.0927,0.0000,76753.3556,56.7955,-76696.5601,5.3262,-1.9711,12698.2000,0.0000,12698.2000,0.3292,3431.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3431.9459,0.0099,0.0000,0.0000,9266.2541,9266.2541,5.3262,16.0402,407.9000,2375.6000,-1967.7000,0.0616,92.7045,4.4000,1.0000,484.8163,4.9000,1.0000,577.5209,0.0007,0.0000,2860.4163,315.1955,-2545.2209,5.3262,-1.9711,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0001,0.0000,0.0000,293.6432,293.6432,5.3262,17.3670,0.0000,10881.0000,-10881.0000,0.2821,0.0000,0.0000,0.0000,2220.6122,4.9000,1.0000,2220.6122,0.0033,0.0000,13101.6122,0.0000,-13101.6122,5.3262,-1.9711,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,14.5415,5.3506,9.9460,-2.7430,-41144.4564,1.1607,203.2257,2.0323,14.5415,5.3073,9.9244,-2.7556,-22044.9697,0.6190,203.3979,2.0340,14.5415,5.2954,9.9184,-2.7598,-19318.3049,0.5417,203.4928,2.0349,2.3213,0.1067,0.0000,0.1067,-62094.9000,-82507.7311,-82507.7311
