Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5524.0000,5.4045,17.5944,251.8000,60046.6000,-59794.8000,1.5568,57.2273,4.4000,1.0000,13343.6889,4.5000,1.0000,13400.9162,0.0824,0.0000,73390.2889,194.5727,-73195.7162,5.4045,-1.8928,12697.0000,0.0000,12697.0000,0.3292,3431.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3431.6216,0.0093,0.0000,0.0000,9265.3784,9265.3784,5.4045,9.8609,1688.6000,1720.4000,-31.8000,0.0446,383.7727,4.4000,1.0000,351.1020,4.9000,1.0000,734.8748,0.0005,0.0000,2071.5020,1304.8273,-766.6748,5.4045,-1.8928,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0001,0.0000,0.0000,294.8108,294.8108,5.4045,17.4453,0.0000,9461.3000,-9461.3000,0.2453,0.0000,0.0000,0.0000,1930.8776,4.9000,1.0000,1930.8776,0.0024,0.0000,11392.1776,0.0000,-11392.1776,5.4045,-1.8928,827.6000,0.0000,827.6000,0.0215,223.6757,3.7000,1.0000,0.0000,0.0000,0.0000,223.6757,0.0000,0.0000,0.0000,603.9243,603.9243,14.2342,5.4293,9.8317,-2.4993,-37489.8022,1.1039,194.2519,1.9425,14.2342,5.3855,9.8098,-2.5115,-20092.2000,0.5887,194.4192,1.9442,14.2342,5.3733,9.8037,-2.5155,-17608.4527,0.5152,194.5108,1.9451,2.2079,0.0947,0.0000,0.0947,-55359.3000,-75190.4550,-75190.4550
5525.0000,5.9419,18.1021,446.4000,55647.3000,-55200.9000,1.4428,101.4545,4.4000,1.0000,12366.0667,4.5000,1.0000,12467.5212,0.0680,0.0000,68013.3667,344.9455,-67668.4212,5.9419,-1.3554,12682.5000,0.0000,12682.5000,0.3288,3427.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3427.7027,0.0088,0.0000,0.0000,9254.7973,9254.7973,5.9419,1.3127,3538.7000,910.5000,2628.2000,0.0917,804.2500,4.4000,1.0000,185.8163,4.9000,1.0000,990.0663,0.0011,0.0000,1096.3163,2734.4500,1638.1337,5.9419,-1.3554,525.7000,0.0000,525.7000,0.0136,142.0811,3.7000,1.0000,0.0000,0.0000,0.0000,142.0811,0.0001,0.0000,0.0000,383.6189,383.6189,5.9419,17.9827,0.0000,9607.3000,-9607.3000,0.2491,0.0000,0.0000,0.0000,1960.6735,4.9000,1.0000,1960.6735,0.0027,0.0000,11567.9735,0.0000,-11567.9735,5.9419,-1.3554,4275.2000,0.0000,4275.2000,0.1108,1155.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1155.4595,0.0000,0.0000,0.0000,3119.7405,3119.7405,13.4572,5.9668,9.7120,-2.1542,-32312.5348,1.1184,197.8320,1.9783,13.4572,5.9227,9.6900,-2.1666,-17333.1888,0.5964,198.0040,1.9800,13.4572,5.9104,9.6838,-2.1706,-15194.3806,0.5220,198.0979,1.9810,2.2369,0.0807,0.0000,0.0807,-44696.6000,-64840.1043,-64840.1043
5526.0000,6.1077,18.2685,545.0000,68522.0000,-67977.0000,1.7766,123.8636,4.4000,1.0000,15227.1111,4.5000,1.0000,15350.9747,0.1160,0.0000,83749.1111,421.1364,-83327.9747,6.1077,-1.1896,12682.8000,0.0000,12682.8000,0.3288,3427.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3427.7838,0.0107,0.0000,0.0000,9255.0162,9255.0162,6.1077,15.1970,149.5000,391.4000,-241.9000,0.0101,33.9773,4.4000,1.0000,79.8776,4.9000,1.0000,113.8548,0.0001,0.0000,471.2776,115.5227,-355.7548,6.1077,-1.1896,490.9000,0.0000,490.9000,0.0127,132.6757,3.7000,1.0000,0.0000,0.0000,0.0000,132.6757,0.0001,0.0000,0.0000,358.2243,358.2243,6.1077,18.1485,0.0000,11005.7000,-11005.7000,0.2853,0.0000,0.0000,0.0000,2246.0612,4.9000,1.0000,2246.0612,0.0047,0.0000,13251.7612,0.0000,-13251.7612,6.1077,-1.1896,14318.2000,0.0000,14318.2000,0.3712,3869.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3869.7838,0.0021,0.0000,0.0000,10448.4162,10448.4162,13.2647,6.1323,9.6985,-2.5536,-38304.7129,1.3924,246.4372,2.4644,13.2647,6.0888,9.6768,-2.5690,-20551.9827,0.7426,246.6485,2.4665,13.2647,6.0767,9.6707,-2.5739,-18017.1385,0.6499,246.7648,2.4676,2.7848,0.1337,0.0000,0.1337,-51732.7000,-76873.8340,-76873.8340
5527.0000,5.7089,17.9286,32.2000,98152.2000,-98120.0000,2.5448,7.3182,4.4000,1.0000,21811.6000,4.5000,1.0000,21818.9182,0.2992,0.0000,119963.8000,24.8818,-119938.9182,5.7089,-1.5884,12690.9000,0.0000,12690.9000,0.3290,3429.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3429.9730,0.0168,0.0000,0.0000,9260.9270,9260.9270,5.7089,17.7497,0.0000,1152.6000,-1152.6000,0.0299,0.0000,0.0000,0.0000,235.2245,4.9000,1.0000,235.2245,0.0005,0.0000,1387.8245,0.0000,-1387.8245,5.7089,-1.5884,641.5000,0.0000,641.5000,0.0166,173.3784,3.7000,1.0000,0.0000,0.0000,0.0000,173.3784,0.0002,0.0000,0.0000,468.1216,468.1216,5.7089,17.7497,0.0000,12451.7000,-12451.7000,0.3228,0.0000,0.0000,0.0000,2541.1633,4.9000,1.0000,2541.1633,0.0072,0.0000,14992.8633,0.0000,-14992.8633,5.7089,-1.5884,15217.5000,0.0000,15217.5000,0.3945,4112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4112.8378,0.0009,0.0000,0.0000,11104.6622,11104.6622,13.9399,5.7328,9.8363,-3.8383,-57574.8135,1.8188,319.9896,3.1999,13.9399,5.6905,9.8152,-3.8578,-30862.3082,0.9700,320.2553,3.2026,13.9399,5.6786,9.8093,-3.8641,-27048.7735,0.8489,320.4038,3.2040,3.6377,0.3248,0.0000,0.3248,-83174.4000,-115485.8951,-115485.8951
5528.0000,5.7422,17.9645,0.0000,112915.1000,-112915.1000,2.9275,0.0000,0.0000,0.0000,25092.2444,4.5000,1.0000,25092.2444,0.4499,0.0000,138007.3444,0.0000,-138007.3444,5.7422,-1.5551,17506.8000,0.0000,17506.8000,0.4539,4731.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4731.5676,0.0351,0.0000,0.0000,12775.2324,12775.2324,5.7422,17.7831,0.0000,13934.5000,-13934.5000,0.3613,0.0000,0.0000,0.0000,2843.7755,4.9000,1.0000,2843.7755,0.0173,0.0000,16778.2755,0.0000,-16778.2755,5.7422,-1.5551,815.5000,0.0000,815.5000,0.0211,220.4054,3.7000,1.0000,0.0000,0.0000,0.0000,220.4054,0.0004,0.0000,0.0000,595.0946,595.0946,5.7422,17.7831,0.0000,11894.2000,-11894.2000,0.3084,0.0000,0.0000,0.0000,2427.3878,4.9000,1.0000,2427.3878,0.0077,0.0000,14321.5878,0.0000,-14321.5878,5.7422,-1.5551,14617.9000,0.0000,14617.9000,0.3790,3950.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3950.7838,0.0000,0.0000,0.0000,10667.1162,10667.1162,14.1921,5.7655,9.9788,-4.8223,-72335.2213,2.2256,389.1421,3.8914,14.1921,5.7243,9.9582,-4.8454,-38763.5865,1.1869,389.4540,3.8945,14.1921,5.7129,9.9525,-4.8530,-33970.9567,1.0387,389.6311,3.8963,4.4512,0.5104,0.0000,0.5104,-105803.6000,-145069.7645,-145069.7645
5529.0000,5.7352,17.9574,0.0000,148296.4000,-148296.4000,3.8449,0.0000,0.0000,0.0000,32954.7556,4.5000,1.0000,32954.7556,0.9439,0.0000,181251.1556,0.0000,-181251.1556,5.7352,-1.5621,21922.7000,0.0000,21922.7000,0.5684,5925.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5925.0541,0.0695,0.0000,0.0000,15997.6459,15997.6459,5.7352,17.7760,0.0000,19309.1000,-19309.1000,0.5006,0.0000,0.0000,0.0000,3940.6327,4.9000,1.0000,3940.6327,0.0391,0.0000,23249.7327,0.0000,-23249.7327,5.7352,-1.5621,1064.2000,0.0000,1064.2000,0.0276,287.6216,3.7000,1.0000,0.0000,0.0000,0.0000,287.6216,0.0008,0.0000,0.0000,776.5784,776.5784,5.7352,17.7760,0.0000,14108.4000,-14108.4000,0.3658,0.0000,0.0000,0.0000,2879.2653,4.9000,1.0000,2879.2653,0.0120,0.0000,16987.6653,0.0000,-16987.6653,5.7352,-1.5621,12819.2000,0.0000,12819.2000,0.3324,3464.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3464.6486,0.0000,0.0000,0.0000,9354.5514,9354.5514,14.7164,5.7574,10.2369,-6.4958,-97437.6273,2.8198,487.5681,4.8757,14.7164,5.7180,10.2172,-6.5238,-52190.6066,1.5038,487.9389,4.8794,14.7164,5.7071,10.2118,-6.5331,-45731.5439,1.3161,488.1547,4.8815,5.6396,1.0653,0.0000,1.0653,-145907.8000,-195359.7778,-195359.7778
5530.0000,5.8639,18.0862,0.0000,168491.7000,-168491.7000,4.3685,0.0000,0.0000,0.0000,37442.6000,4.5000,1.0000,37442.6000,1.3453,0.0000,205934.3000,0.0000,-205934.3000,5.8639,-1.4334,26141.3000,0.0000,26141.3000,0.6778,7065.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7065.2162,0.1069,0.0000,0.0000,19076.0838,19076.0838,5.8639,17.9048,0.0000,23853.4000,-23853.4000,0.6184,0.0000,0.0000,0.0000,4868.0408,4.9000,1.0000,4868.0408,0.0645,0.0000,28721.4408,0.0000,-28721.4408,5.8639,-1.4334,985.1000,0.0000,985.1000,0.0255,266.2432,3.7000,1.0000,0.0000,0.0000,0.0000,266.2432,0.0010,0.0000,0.0000,718.8568,718.8568,5.8639,17.9048,0.0000,18234.8000,-18234.8000,0.4728,0.0000,0.0000,0.0000,3721.3878,4.9000,1.0000,3721.3878,0.0216,0.0000,21956.1878,0.0000,-21956.1878,5.8639,-1.4334,11620.0000,0.0000,11620.0000,0.3013,3140.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3140.5405,0.0000,0.0000,0.0000,8479.4595,8479.4595,15.0221,5.8854,10.4538,-7.5934,-113900.8032,3.2321,553.6719,5.5367,15.0221,5.8474,10.4347,-7.6243,-60994.5794,1.7236,554.0752,5.5408,15.0221,5.8369,10.4295,-7.6346,-53442.1460,1.5085,554.3145,5.5431,6.4642,1.5393,0.0000,1.5393,-171833.5000,-228337.5286,-228337.5286
5531.0000,5.8793,18.1015,0.0000,179001.5000,-179001.5000,4.6409,0.0000,0.0000,0.0000,39778.1111,4.5000,1.0000,39778.1111,1.5875,0.0000,218779.6111,0.0000,-218779.6111,5.8793,-1.4180,26146.3000,0.0000,26146.3000,0.6779,7066.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7066.5676,0.1187,0.0000,0.0000,19079.7324,19079.7324,5.8793,17.9201,0.0000,30580.0000,-30580.0000,0.7928,0.0000,0.0000,0.0000,6240.8163,4.9000,1.0000,6240.8163,0.1032,0.0000,36820.8163,0.0000,-36820.8163,5.8793,-1.4180,1141.7000,0.0000,1141.7000,0.0296,308.5676,3.7000,1.0000,0.0000,0.0000,0.0000,308.5676,0.0015,0.0000,0.0000,833.1324,833.1324,5.8793,17.9201,0.0000,21475.0000,-21475.0000,0.5568,0.0000,0.0000,0.0000,4382.6531,4.9000,1.0000,4382.6531,0.0313,0.0000,25857.6531,0.0000,-25857.6531,5.8793,-1.4180,9371.6000,0.0000,9371.6000,0.2430,2532.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2532.8649,0.0000,0.0000,0.0000,6838.7351,6838.7351,15.3934,5.9002,10.6468,-8.4715,-127072.6611,3.4705,589.6084,5.8961,15.3934,5.8631,10.6283,-8.5039,-68031.0059,1.8508,590.0247,5.9002,15.3934,5.8530,10.6232,-8.5147,-59602.8135,1.6198,590.2752,5.9028,6.9410,1.8421,0.0000,1.8421,-194396.9000,-254706.4805,-254706.4805
5532.0000,5.9239,18.1461,0.0000,189222.7000,-189222.7000,4.9060,0.0000,0.0000,0.0000,42049.4889,4.5000,1.0000,42049.4889,1.8405,0.0000,231272.1889,0.0000,-231272.1889,5.9239,-1.3734,25933.9000,0.0000,25933.9000,0.6724,7009.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7009.1622,0.1264,0.0000,0.0000,18924.7378,18924.7378,5.9239,17.9647,0.0000,32327.1000,-32327.1000,0.8381,0.0000,0.0000,0.0000,6597.3673,4.9000,1.0000,6597.3673,0.1189,0.0000,38924.4673,0.0000,-38924.4673,5.9239,-1.3734,1023.1000,0.0000,1023.1000,0.0265,276.5135,3.7000,1.0000,0.0000,0.0000,0.0000,276.5135,0.0015,0.0000,0.0000,746.5865,746.5865,5.9239,17.9647,0.0000,24527.6000,-24527.6000,0.6359,0.0000,0.0000,0.0000,5005.6327,4.9000,1.0000,5005.6327,0.0420,0.0000,29533.2327,0.0000,-29533.2327,5.9239,-1.3734,8172.5000,0.0000,8172.5000,0.2119,2208.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2208.7838,0.0000,0.0000,0.0000,5963.7162,5963.7162,15.6710,5.9444,10.8077,-9.1172,-136758.4554,3.6454,615.0740,6.1507,15.6710,5.9080,10.7895,-9.1505,-73204.3722,1.9440,615.4977,6.1550,15.6710,5.8981,10.7845,-9.1617,-64132.0207,1.7014,615.7554,6.1576,7.2908,2.1293,0.0000,2.1293,-210947.9000,-274094.8483,-274094.8483
5533.0000,5.9859,18.2081,0.0000,199935.7000,-199935.7000,5.1837,0.0000,0.0000,0.0000,44430.1556,4.5000,1.0000,44430.1556,2.1295,0.0000,244365.8556,0.0000,-244365.8556,5.9859,-1.3114,25935.1000,0.0000,25935.1000,0.6724,7009.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7009.4865,0.1349,0.0000,0.0000,18925.6135,18925.6135,5.9859,18.0267,0.0000,31736.8000,-31736.8000,0.8228,0.0000,0.0000,0.0000,6476.8980,4.9000,1.0000,6476.8980,0.1212,0.0000,38213.6980,0.0000,-38213.6980,5.9859,-1.3114,980.8000,0.0000,980.8000,0.0254,265.0811,3.7000,1.0000,0.0000,0.0000,0.0000,265.0811,0.0015,0.0000,0.0000,715.7189,715.7189,5.9859,18.0267,0.0000,27749.5000,-27749.5000,0.7195,0.0000,0.0000,0.0000,5663.1633,4.9000,1.0000,5663.1633,0.0552,0.0000,33412.6633,0.0000,-33412.6633,5.9859,-1.3114,7273.1000,0.0000,7273.1000,0.1886,1965.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1965.7027,0.0000,0.0000,0.0000,5307.3973,5307.3973,15.8985,6.0061,10.9523,-9.6817,-145225.2218,3.8062,638.2567,6.3826,15.8985,5.9703,10.9344,-9.7159,-77726.8510,2.0298,638.6870,6.3869,15.8985,5.9606,10.9295,-9.7273,-68091.4143,1.7764,638.9512,6.3895,7.6124,2.4423,0.0000,2.4423,-225233.0000,-291043.4871,-291043.4871
5534.0000,6.0412,18.2634,0.0000,213731.4000,-213731.4000,5.5414,0.0000,0.0000,0.0000,47495.8667,4.5000,1.0000,47495.8667,2.5338,0.0000,261227.2667,0.0000,-261227.2667,6.0412,-1.2561,25904.7000,0.0000,25904.7000,0.6716,7001.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7001.2703,0.1429,0.0000,0.0000,18903.4297,18903.4297,6.0412,18.0820,0.0000,26003.3000,-26003.3000,0.6742,0.0000,0.0000,0.0000,5306.7959,4.9000,1.0000,5306.7959,0.0928,0.0000,31310.0959,0.0000,-31310.0959,6.0412,-1.2561,820.3000,0.0000,820.3000,0.0213,221.7027,3.7000,1.0000,0.0000,0.0000,0.0000,221.7027,0.0012,0.0000,0.0000,598.5973,598.5973,6.0412,18.0820,0.0000,30782.2000,-30782.2000,0.7981,0.0000,0.0000,0.0000,6282.0816,4.9000,1.0000,6282.0816,0.0686,0.0000,37064.2816,0.0000,-37064.2816,6.0412,-1.2561,6373.7000,0.0000,6373.7000,0.1653,1722.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1722.6216,0.0000,0.0000,0.0000,4651.0784,4651.0784,16.1015,6.0610,11.0813,-10.1615,-152422.1097,3.9359,656.3912,6.5639,16.1015,6.0257,11.0636,-10.1963,-81570.3030,2.0990,656.8256,6.5683,16.1015,6.0162,11.0589,-10.2080,-71456.1261,1.8370,657.0945,6.5709,7.8718,2.8393,0.0000,2.8393,-237418.2000,-305448.5388,-305448.5388
5535.0000,6.0744,18.2966,0.0000,179368.9000,-179368.9000,4.6505,0.0000,0.0000,0.0000,39859.7556,4.5000,1.0000,39859.7556,1.5963,0.0000,219228.6556,0.0000,-219228.6556,6.0744,-1.2229,25899.6000,0.0000,25899.6000,0.6715,6999.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6999.8919,0.1179,0.0000,0.0000,18899.7081,18899.7081,6.0744,18.1152,0.0000,30850.8000,-30850.8000,0.7999,0.0000,0.0000,0.0000,6296.0816,4.9000,1.0000,6296.0816,0.1064,0.0000,37146.8816,0.0000,-37146.8816,6.0744,-1.2229,737.7000,0.0000,737.7000,0.0191,199.3784,3.7000,1.0000,0.0000,0.0000,0.0000,199.3784,0.0011,0.0000,0.0000,538.3216,538.3216,6.0744,18.1152,0.0000,33161.6000,-33161.6000,0.8598,0.0000,0.0000,0.0000,6767.6735,4.9000,1.0000,6767.6735,0.0775,0.0000,39929.2735,0.0000,-39929.2735,6.0744,-1.2229,7273.1000,0.0000,7273.1000,0.1886,1965.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1965.7027,0.0000,0.0000,0.0000,5307.3973,5307.3973,15.8676,6.0945,10.9811,-9.0333,-135500.2062,3.5946,602.0429,6.0204,15.8676,6.0587,10.9632,-9.0656,-72524.6918,1.9170,602.4479,6.0245,15.8676,6.0491,10.9584,-9.0764,-63534.4856,1.6777,602.6963,6.0270,7.1893,1.8992,0.0000,1.8992,-209470.9000,-271559.3836,-271559.3836
5536.0000,6.1193,18.3415,0.0000,182983.2000,-182983.2000,4.7442,0.0000,0.0000,0.0000,40662.9333,4.5000,1.0000,40662.9333,1.6849,0.0000,223646.1333,0.0000,-223646.1333,6.1193,-1.1780,25900.8000,0.0000,25900.8000,0.6715,7000.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7000.2162,0.1216,0.0000,0.0000,18900.5838,18900.5838,6.1193,18.1601,0.0000,32251.1000,-32251.1000,0.8362,0.0000,0.0000,0.0000,6581.8571,4.9000,1.0000,6581.8571,0.1171,0.0000,38832.9571,0.0000,-38832.9571,6.1193,-1.1780,776.4000,0.0000,776.4000,0.0201,209.8378,3.7000,1.0000,0.0000,0.0000,0.0000,209.8378,0.0012,0.0000,0.0000,566.5622,566.5622,6.1193,18.1601,0.0000,35245.1000,-35245.1000,0.9138,0.0000,0.0000,0.0000,7192.8776,4.9000,1.0000,7192.8776,0.0903,0.0000,42437.9776,0.0000,-42437.9776,6.1193,-1.1780,8472.2000,0.0000,8472.2000,0.2197,2289.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2289.7838,0.0000,0.0000,0.0000,6182.4162,6182.4162,15.8966,6.1393,11.0179,-9.2899,-139347.8993,3.7027,619.1714,6.1917,15.8966,6.1038,11.0002,-9.3228,-74582.6438,1.9746,619.5843,6.1958,15.8966,6.0942,10.9954,-9.3339,-65336.9628,1.7281,619.8387,6.1984,7.4055,2.0150,0.0000,2.0150,-215330.0000,-279267.5059,-279267.5059
5537.0000,6.0848,18.3070,0.0000,190646.1000,-190646.1000,4.9429,0.0000,0.0000,0.0000,42365.8000,4.5000,1.0000,42365.8000,1.8501,0.0000,233011.9000,0.0000,-233011.9000,6.0848,-1.2125,21301.2000,0.0000,21301.2000,0.5523,5757.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5757.0811,0.0956,0.0000,0.0000,15544.1189,15544.1189,6.0848,18.1256,0.0000,27500.7000,-27500.7000,0.7130,0.0000,0.0000,0.0000,5612.3878,4.9000,1.0000,5612.3878,0.0897,0.0000,33113.0878,0.0000,-33113.0878,6.0848,-1.2125,494.3000,0.0000,494.3000,0.0128,133.5946,3.7000,1.0000,0.0000,0.0000,0.0000,133.5946,0.0008,0.0000,0.0000,360.7054,360.7054,6.0848,18.1256,0.0000,37260.8000,-37260.8000,0.9661,0.0000,0.0000,0.0000,7604.2449,4.9000,1.0000,7604.2449,0.1019,0.0000,44865.0449,0.0000,-44865.0449,6.0848,-1.2125,11170.4000,0.0000,11170.4000,0.2896,3019.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3019.0270,0.0000,0.0000,0.0000,8151.3730,8151.3730,16.0348,6.1046,11.0697,-9.5453,-143179.7035,3.7383,623.7451,6.2375,16.0348,6.0693,11.0521,-9.5784,-76627.4040,1.9936,624.1585,6.2416,16.0348,6.0598,11.0473,-9.5895,-67126.7279,1.7447,624.4139,6.2441,7.4766,2.1381,0.0000,2.1381,-222441.7000,-286933.8354,-286933.8354
5538.0000,5.8897,18.1120,0.0000,178462.3000,-178462.3000,4.6270,0.0000,0.0000,0.0000,39658.2889,4.5000,1.0000,39658.2889,1.5118,0.0000,218120.5889,0.0000,-218120.5889,5.8897,-1.4076,12685.0000,0.0000,12685.0000,0.3289,3428.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3428.3784,0.0439,0.0000,0.0000,9256.6216,9256.6216,5.8897,17.9305,0.0000,23625.0000,-23625.0000,0.6125,0.0000,0.0000,0.0000,4821.4286,4.9000,1.0000,4821.4286,0.0612,0.0000,28446.4286,0.0000,-28446.4286,5.8897,-1.4076,482.8000,0.0000,482.8000,0.0125,130.4865,3.7000,1.0000,0.0000,0.0000,0.0000,130.4865,0.0006,0.0000,0.0000,352.3135,352.3135,5.8897,17.9305,0.0000,37935.8000,-37935.8000,0.9836,0.0000,0.0000,0.0000,7742.0000,4.9000,1.0000,7742.0000,0.1004,0.0000,45677.8000,0.0000,-45677.8000,5.8897,-1.4076,13119.0000,0.0000,13119.0000,0.3401,3545.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3545.6757,0.0000,0.0000,0.0000,9573.3243,9573.3243,16.1433,5.9099,11.0266,-9.0842,-136262.3572,3.4523,577.0802,5.7708,16.1433,5.8741,11.0087,-9.1151,-72921.1714,1.8411,577.4689,5.7747,16.1433,5.8644,11.0039,-9.1256,-63879.0293,1.6113,577.7069,5.7771,6.9046,1.7181,0.0000,1.7181,-213736.3000,-273062.5580,-273062.5580
5539.0000,5.8277,18.0500,0.0000,167679.1000,-167679.1000,4.3474,0.0000,0.0000,0.0000,37262.0222,4.5000,1.0000,37262.0222,1.2680,0.0000,204941.1222,0.0000,-204941.1222,5.8277,-1.4695,12693.6000,0.0000,12693.6000,0.3291,3430.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3430.7027,0.0379,0.0000,0.0000,9262.8973,9262.8973,5.8277,17.8686,0.0000,13042.3000,-13042.3000,0.3381,0.0000,0.0000,0.0000,2661.6939,4.9000,1.0000,2661.6939,0.0225,0.0000,15703.9939,0.0000,-15703.9939,5.8277,-1.4695,491.1000,0.0000,491.1000,0.0127,132.7297,3.7000,1.0000,0.0000,0.0000,0.0000,132.7297,0.0005,0.0000,0.0000,358.3703,358.3703,5.8277,17.8686,0.0000,34859.9000,-34859.9000,0.9038,0.0000,0.0000,0.0000,7114.2653,4.9000,1.0000,7114.2653,0.0778,0.0000,41974.1653,0.0000,-41974.1653,5.8277,-1.4695,12519.4000,0.0000,12519.4000,0.3246,3383.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3383.6216,0.0000,0.0000,0.0000,9135.7784,9135.7784,15.9345,5.8483,10.8914,-8.1122,-121682.5682,3.1279,525.8726,5.2587,15.9345,5.8118,10.8732,-8.1408,-65126.6683,1.6681,526.2358,5.2624,15.9345,5.8019,10.8682,-8.1504,-57052.9989,1.4598,526.4553,5.2646,6.2558,1.4067,0.0000,1.4067,-189877.2000,-243862.2355,-243862.2355
5540.0000,5.7940,18.0162,0.0000,106854.6000,-106854.6000,2.7704,0.0000,0.0000,0.0000,23745.4667,4.5000,1.0000,23745.4667,0.3756,0.0000,130600.0667,0.0000,-130600.0667,5.7940,-1.5033,12698.4000,0.0000,12698.4000,0.3292,3432.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3432.0000,0.0191,0.0000,0.0000,9266.4000,9266.4000,5.7940,17.8348,0.0000,1228.4000,-1228.4000,0.0318,0.0000,0.0000,0.0000,250.6939,4.9000,1.0000,250.6939,0.0007,0.0000,1479.0939,0.0000,-1479.0939,5.7940,-1.5033,481.7000,0.0000,481.7000,0.0125,130.1892,3.7000,1.0000,0.0000,0.0000,0.0000,130.1892,0.0003,0.0000,0.0000,351.5108,351.5108,5.7940,17.8348,0.0000,32017.4000,-32017.4000,0.8301,0.0000,0.0000,0.0000,6534.1633,4.9000,1.0000,6534.1633,0.0490,0.0000,38551.5633,0.0000,-38551.5633,5.7940,-1.5033,11470.1000,0.0000,11470.1000,0.2974,3100.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3100.0270,0.0000,0.0000,0.0000,8370.0730,8370.0730,15.0590,5.8159,10.4375,-5.0760,-76140.5236,2.1357,366.1134,3.6611,15.0590,5.7770,10.4180,-5.0970,-40775.6010,1.1390,366.3870,3.6639,15.0590,5.7664,10.4127,-5.1038,-35726.6154,0.9968,366.5461,3.6655,4.2715,0.4446,0.0000,0.4446,-115450.2000,-152642.7400,-152642.7400
5541.0000,5.6149,17.8371,0.0000,92419.9000,-92419.9000,2.3962,0.0000,0.0000,0.0000,20537.7556,4.5000,1.0000,20537.7556,0.2582,0.0000,112957.6556,0.0000,-112957.6556,5.6149,-1.6824,12698.4000,0.0000,12698.4000,0.3292,3432.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3432.0000,0.0169,0.0000,0.0000,9266.4000,9266.4000,5.6149,17.6557,0.0000,8349.7000,-8349.7000,0.2165,0.0000,0.0000,0.0000,1704.0204,4.9000,1.0000,1704.0204,0.0065,0.0000,10053.7204,0.0000,-10053.7204,5.6149,-1.6824,572.0000,0.0000,572.0000,0.0148,154.5946,3.7000,1.0000,0.0000,0.0000,0.0000,154.5946,0.0003,0.0000,0.0000,417.4054,417.4054,5.6149,17.6557,0.0000,29252.1000,-29252.1000,0.7584,0.0000,0.0000,0.0000,5969.8163,4.9000,1.0000,5969.8163,0.0391,0.0000,35221.9163,0.0000,-35221.9163,5.6149,-1.6824,9371.6000,0.0000,9371.6000,0.2430,2532.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2532.8649,0.0000,0.0000,0.0000,6838.7351,6838.7351,14.8975,5.6374,10.2674,-4.7122,-70683.7412,1.9790,341.7443,3.4174,14.8975,5.5975,10.2475,-4.7321,-37856.7408,1.0554,342.0071,3.4201,14.8975,5.5867,10.2421,-4.7386,-33170.2697,0.9237,342.1583,3.4216,3.9581,0.3209,0.0000,0.3209,-107379.7000,-141710.7517,-141710.7517
5542.0000,5.5857,17.8079,0.0000,76708.2000,-76708.2000,1.9888,0.0000,0.0000,0.0000,17046.2667,4.5000,1.0000,17046.2667,0.1570,0.0000,93754.4667,0.0000,-93754.4667,5.5857,-1.7116,12688.1000,0.0000,12688.1000,0.3290,3429.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3429.2162,0.0128,0.0000,0.0000,9258.8838,9258.8838,5.5857,17.6265,0.0000,3552.5000,-3552.5000,0.0921,0.0000,0.0000,0.0000,725.0000,4.9000,1.0000,725.0000,0.0016,0.0000,4277.5000,0.0000,-4277.5000,5.5857,-1.7116,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0002,0.0000,0.0000,292.4027,292.4027,5.5857,17.6265,0.0000,25292.7000,-25292.7000,0.6558,0.0000,0.0000,0.0000,5161.7755,4.9000,1.0000,5161.7755,0.0252,0.0000,30454.4755,0.0000,-30454.4755,5.5857,-1.7116,8172.5000,0.0000,8172.5000,0.2119,2208.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2208.7838,0.0000,0.0000,0.0000,5963.7162,5963.7162,14.4941,5.6089,10.0515,-3.7559,-56338.6433,1.6439,286.5377,2.8654,14.4941,5.5678,10.0310,-3.7729,-30183.4258,0.8767,286.7666,2.8677,14.4941,5.5565,10.0253,-3.7785,-26449.3704,0.7673,286.8961,2.8690,3.2879,0.1968,0.0000,0.1968,-84292.1000,-112971.4395,-112971.4395
5543.0000,5.3584,17.5806,0.0000,65964.7000,-65964.7000,1.7103,0.0000,0.0000,0.0000,14658.8222,4.5000,1.0000,14658.8222,0.1063,0.0000,80623.5222,0.0000,-80623.5222,5.3584,-1.9389,12682.7000,0.0000,12682.7000,0.3288,3427.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3427.7568,0.0110,0.0000,0.0000,9254.9432,9254.9432,5.3584,17.3992,0.0000,6074.9000,-6074.9000,0.1575,0.0000,0.0000,0.0000,1239.7755,4.9000,1.0000,1239.7755,0.0029,0.0000,7314.6755,0.0000,-7314.6755,5.3584,-1.9389,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0001,0.0000,0.0000,300.7216,300.7216,5.3584,17.3992,0.0000,21352.6000,-21352.6000,0.5536,0.0000,0.0000,0.0000,4357.6735,4.9000,1.0000,4357.6735,0.0162,0.0000,25710.2735,0.0000,-25710.2735,5.3584,-1.9389,4575.0000,0.0000,4575.0000,0.1186,1236.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1236.4865,0.0000,0.0000,0.0000,3338.5135,3338.5135,14.4303,5.3821,9.9062,-3.3497,-50245.1879,1.4397,252.5272,2.5253,14.4303,5.3401,9.8852,-3.3649,-26919.5288,0.7678,252.7348,2.5273,14.4303,5.3285,9.8794,-3.3699,-23589.5762,0.6720,252.8509,2.5285,2.8795,0.1366,0.0000,0.1366,-75722.4000,-100754.2928,-100754.2928
5544.0000,5.2412,17.4607,17.2000,49035.9000,-49018.7000,1.2713,3.9091,4.4000,1.0000,10896.8667,4.5000,1.0000,10900.7758,0.0496,0.0000,59932.7667,13.2909,-59919.4758,5.2412,-2.0561,12683.9000,0.0000,12683.9000,0.3289,3428.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3428.0811,0.0080,0.0000,0.0000,9255.8189,9255.8189,5.2412,17.2820,0.0000,6147.0000,-6147.0000,0.1594,0.0000,0.0000,0.0000,1254.4898,4.9000,1.0000,1254.4898,0.0023,0.0000,7401.4898,0.0000,-7401.4898,5.2412,-2.0561,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0001,0.0000,0.0000,261.6081,261.6081,5.2412,17.2820,0.0000,18112.6000,-18112.6000,0.4696,0.0000,0.0000,0.0000,3696.4490,4.9000,1.0000,3696.4490,0.0097,0.0000,21809.0490,0.0000,-21809.0490,5.2412,-2.0561,1427.2000,0.0000,1427.2000,0.0370,385.7297,3.7000,1.0000,0.0000,0.0000,0.0000,385.7297,0.0000,0.0000,0.0000,1041.4703,1041.4703,14.1937,5.2657,9.7297,-2.6119,-39178.1357,1.1377,201.0905,2.0109,14.1937,5.2224,9.7080,-2.6243,-20994.4320,0.6067,201.2618,2.0126,14.1937,5.2104,9.7020,-2.6284,-18398.5495,0.5310,201.3561,2.0136,2.2755,0.0697,0.0000,0.0697,-58808.7000,-78571.1172,-78571.1172
5545.0000,5.1801,17.4024,0.0000,48321.2000,-48321.2000,1.2528,0.0000,0.0000,0.0000,10738.0444,4.5000,1.0000,10738.0444,0.0474,0.0000,59059.2444,0.0000,-59059.2444,5.1801,-2.1172,12694.6000,0.0000,12694.6000,0.3291,3430.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3430.9730,0.0076,0.0000,0.0000,9263.6270,9263.6270,5.1801,17.2210,0.0000,3147.9000,-3147.9000,0.0816,0.0000,0.0000,0.0000,642.4286,4.9000,1.0000,642.4286,0.0009,0.0000,3790.3286,0.0000,-3790.3286,5.1801,-2.1172,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0001,0.0000,0.0000,270.6568,270.6568,5.1801,17.2210,0.0000,16340.7000,-16340.7000,0.4237,0.0000,0.0000,0.0000,3334.8367,4.9000,1.0000,3334.8367,0.0074,0.0000,19675.5367,0.0000,-19675.5367,5.1801,-2.1172,827.4000,0.0000,827.4000,0.0215,223.6216,3.7000,1.0000,0.0000,0.0000,0.0000,223.6216,0.0000,0.0000,0.0000,603.7784,603.7784,14.0399,5.2050,9.6225,-2.4061,-36091.8760,1.0591,188.0748,1.8807,14.0399,5.1610,9.6005,-2.4179,-19343.0882,0.5648,188.2382,1.8824,14.0399,5.1488,9.5943,-2.4217,-16952.0834,0.4943,188.3275,1.8833,2.1183,0.0633,0.0000,0.0633,-53916.9000,-72387.0476,-72387.0476
5546.0000,5.1746,17.3968,0.1000,43309.1000,-43309.0000,1.1229,0.0227,4.4000,1.0000,9624.2444,4.5000,1.0000,9624.2672,0.0358,0.0000,52933.3444,0.0773,-52933.2672,5.1746,-2.1227,12694.3000,0.0000,12694.3000,0.3291,3430.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8919,0.0068,0.0000,0.0000,9263.4081,9263.4081,5.1746,17.2154,0.0000,3251.4000,-3251.4000,0.0843,0.0000,0.0000,0.0000,663.5510,4.9000,1.0000,663.5510,0.0008,0.0000,3914.9510,0.0000,-3914.9510,5.1746,-2.1227,359.8000,0.0000,359.8000,0.0093,97.2432,3.7000,1.0000,0.0000,0.0000,0.0000,97.2432,0.0001,0.0000,0.0000,262.5568,262.5568,5.1746,17.2154,0.0000,14809.3000,-14809.3000,0.3840,0.0000,0.0000,0.0000,3022.3061,4.9000,1.0000,3022.3061,0.0057,0.0000,17831.6061,0.0000,-17831.6061,5.1746,-2.1227,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,13.8480,5.1998,9.5239,-2.1563,-32344.6576,0.9697,172.9301,1.7293,13.8480,5.1552,9.5016,-2.1672,-17337.9148,0.5171,173.0829,1.7308,13.8480,5.1427,9.4954,-2.1708,-15195.5951,0.4526,173.1659,1.7317,1.9394,0.0492,0.0000,0.0492,-47937.8000,-64878.1676,-64878.1676
5547.0000,5.2591,17.4795,9.0000,38797.9000,-38788.9000,1.0059,2.0455,4.4000,1.0000,8621.7556,4.5000,1.0000,8623.8010,0.0271,0.0000,47419.6556,6.9545,-47412.7010,5.2591,-2.0382,12693.9000,0.0000,12693.9000,0.3291,3430.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3430.7838,0.0061,0.0000,0.0000,9263.1162,9263.1162,5.2591,17.0245,112.6000,3158.9000,-3046.3000,0.0819,25.5909,4.4000,1.0000,644.6735,4.9000,1.0000,670.2644,0.0007,0.0000,3803.5735,87.0091,-3716.5644,5.2591,-2.0382,367.1000,0.0000,367.1000,0.0095,99.2162,3.7000,1.0000,0.0000,0.0000,0.0000,99.2162,0.0001,0.0000,0.0000,267.8838,267.8838,5.2591,17.2999,0.0000,12650.9000,-12650.9000,0.3280,0.0000,0.0000,0.0000,2581.8163,4.9000,1.0000,2581.8163,0.0039,0.0000,15232.7163,0.0000,-15232.7163,5.2591,-2.0382,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,13.5704,5.2847,9.4275,-1.8794,-28190.5914,0.8821,157.9759,1.5798,13.5704,5.2395,9.4049,-1.8895,-15115.6418,0.4704,158.1178,1.5812,13.5704,5.2268,9.3986,-1.8927,-13249.0565,0.4117,158.1944,1.5819,1.7642,0.0379,0.0000,0.0379,-41047.3000,-56555.2898,-56555.2898
5548.0000,5.3235,17.5412,22.1000,38000.1000,-37978.0000,0.9852,5.0227,4.4000,1.0000,8444.4667,4.5000,1.0000,8449.4894,0.0257,0.0000,46444.5667,17.0773,-46427.4894,5.3235,-1.9738,12678.7000,0.0000,12678.7000,0.3287,3426.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3426.6757,0.0059,0.0000,0.0000,9252.0243,9252.0243,5.3235,16.3308,411.0000,3072.9000,-2661.9000,0.0797,93.4091,4.4000,1.0000,627.1224,4.9000,1.0000,720.5315,0.0007,0.0000,3700.0224,317.5909,-3382.4315,5.3235,-1.9738,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,5.3235,17.3643,0.0000,11235.1000,-11235.1000,0.2913,0.0000,0.0000,0.0000,2292.8776,4.9000,1.0000,2292.8776,0.0030,0.0000,13527.9776,0.0000,-13527.9776,5.3235,-1.9738,827.4000,0.0000,827.4000,0.0215,223.6216,3.7000,1.0000,0.0000,0.0000,0.0000,223.6216,0.0000,0.0000,0.0000,603.7784,603.7784,13.3654,5.3493,9.3573,-1.7682,-26523.6682,0.8579,154.1053,1.5411,13.3654,5.3037,9.3345,-1.7781,-14225.0924,0.4575,154.2451,1.5425,13.3654,5.2909,9.3281,-1.7813,-12469.3190,0.4004,154.3203,1.5432,1.7157,0.0354,0.0000,0.0354,-38007.1000,-53218.0796,-53218.0796
5549.0000,5.7648,17.9670,90.5000,34957.4000,-34866.9000,0.9063,20.5682,4.4000,1.0000,7768.3111,4.5000,1.0000,7788.8793,0.0209,0.0000,42725.7111,69.9318,-42655.7793,5.7648,-1.5325,12678.9000,0.0000,12678.9000,0.3287,3426.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3426.7297,0.0055,0.0000,0.0000,9252.1703,9252.1703,5.7648,15.7886,763.5000,2925.1000,-2161.6000,0.0758,173.5227,4.4000,1.0000,596.9592,4.9000,1.0000,770.4819,0.0006,0.0000,3522.0592,589.9773,-2932.0819,5.7648,-1.5325,487.3000,0.0000,487.3000,0.0126,131.7027,3.7000,1.0000,0.0000,0.0000,0.0000,131.7027,0.0001,0.0000,0.0000,355.5973,355.5973,5.7648,17.8056,0.0000,11722.2000,-11722.2000,0.3039,0.0000,0.0000,0.0000,2392.2857,4.9000,1.0000,2392.2857,0.0035,0.0000,14114.4857,0.0000,-14114.4857,5.7648,-1.5325,4273.7000,0.0000,4273.7000,0.1108,1155.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1155.0541,0.0000,0.0000,0.0000,3118.6459,3118.6459,12.7714,5.7907,9.2810,-1.5601,-23401.0880,0.8691,156.6498,1.5665,12.7714,5.7449,9.2582,-1.5702,-12561.2754,0.4635,156.7928,1.5679,12.7714,5.7320,9.2517,-1.5734,-11013.5699,0.4056,156.8696,1.5687,1.7383,0.0305,0.0000,0.0305,-31310.8000,-46975.9334,-46975.9334
5550.0000,6.1269,18.2022,930.4000,48919.5000,-47989.1000,1.2683,211.4545,4.4000,1.0000,10871.0000,4.5000,1.0000,11082.4545,0.0489,0.0000,59790.5000,718.9455,-59071.5545,6.1269,-1.1704,12686.6000,0.0000,12686.6000,0.3289,3428.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3428.8108,0.0077,0.0000,0.0000,9257.7892,9257.7892,6.1269,16.6712,711.8000,3675.3000,-2963.5000,0.0953,161.7727,4.4000,1.0000,750.0612,4.9000,1.0000,911.8340,0.0011,0.0000,4425.3612,550.0273,-3875.3340,6.1269,-1.1704,364.1000,0.0000,364.1000,0.0094,98.4054,3.7000,1.0000,0.0000,0.0000,0.0000,98.4054,0.0001,0.0000,0.0000,265.6946,265.6946,6.1269,18.1677,0.0000,12840.2000,-12840.2000,0.3329,0.0000,0.0000,0.0000,2620.4490,4.9000,1.0000,2620.4490,0.0058,0.0000,15460.6490,0.0000,-15460.6490,6.1269,-1.1704,14312.9000,0.0000,14312.9000,0.3711,3868.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3868.3514,0.0029,0.0000,0.0000,10444.5486,10444.5486,12.4243,6.1523,9.2883,-1.9401,-29101.7006,1.2030,216.7549,2.1675,12.4243,6.1074,9.2659,-1.9538,-15630.6799,0.6415,216.9488,2.1695,12.4243,6.0947,9.2595,-1.9582,-13707.1246,0.5615,217.0540,2.1705,2.4060,0.0665,0.0000,0.0665,-36429.2000,-58439.5050,-58439.5050
5551.0000,5.8270,18.0268,176.4000,60725.2000,-60548.8000,1.5744,40.0909,4.4000,1.0000,13494.4889,4.5000,1.0000,13534.5798,0.0855,0.0000,74219.6889,136.3091,-74083.3798,5.8270,-1.4703,12694.2000,0.0000,12694.2000,0.3291,3430.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8649,0.0098,0.0000,0.0000,9263.3351,9263.3351,5.8270,17.8678,0.0000,4592.1000,-4592.1000,0.1191,0.0000,0.0000,0.0000,937.1633,4.9000,1.0000,937.1633,0.0018,0.0000,5529.2633,0.0000,-5529.2633,5.8270,-1.4703,356.9000,0.0000,356.9000,0.0093,96.4595,3.7000,1.0000,0.0000,0.0000,0.0000,96.4595,0.0001,0.0000,0.0000,260.4405,260.4405,5.8270,17.8678,0.0000,12901.6000,-12901.6000,0.3345,0.0000,0.0000,0.0000,2632.9796,4.9000,1.0000,2632.9796,0.0065,0.0000,15534.5796,0.0000,-15534.5796,5.8270,-1.4703,15212.0000,0.0000,15212.0000,0.3944,4111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4111.3514,0.0030,0.0000,0.0000,11100.6486,11100.6486,12.8257,5.8521,9.3389,-2.4752,-37127.7410,1.3804,248.1667,2.4817,12.8257,5.8078,9.3167,-2.4907,-19925.5364,0.7361,248.3852,2.4839,12.8257,5.7953,9.3105,-2.4956,-17469.5209,0.6442,248.5047,2.4850,2.7607,0.1067,0.0000,0.1067,-49779.4000,-74522.7983,-74522.7983
5552.0000,5.7121,17.8849,480.0000,75033.2000,-74553.2000,1.9454,109.0909,4.4000,1.0000,16674.0444,4.5000,1.0000,16783.1354,0.1545,0.0000,91707.2444,370.9091,-91336.3354,5.7121,-1.5852,16832.1000,0.0000,16832.1000,0.4364,4549.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4549.2162,0.0208,0.0000,0.0000,12282.8838,12282.8838,5.7121,17.7529,0.0000,13111.8000,-13111.8000,0.3399,0.0000,0.0000,0.0000,2675.8776,4.9000,1.0000,2675.8776,0.0111,0.0000,15787.6776,0.0000,-15787.6776,5.7121,-1.5852,371.3000,0.0000,371.3000,0.0096,100.3514,3.7000,1.0000,0.0000,0.0000,0.0000,100.3514,0.0001,0.0000,0.0000,270.9486,270.9486,5.7121,17.7529,0.0000,11382.0000,-11382.0000,0.2951,0.0000,0.0000,0.0000,2322.8571,4.9000,1.0000,2322.8571,0.0061,0.0000,13704.8571,0.0000,-13704.8571,5.7121,-1.5852,14612.6000,0.0000,14612.6000,0.3789,3949.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3949.3514,0.0010,0.0000,0.0000,10663.2486,10663.2486,13.1439,5.7366,9.4402,-3.2430,-48644.8662,1.7026,304.7554,3.0476,13.1439,5.6933,9.4186,-3.2617,-26093.2391,0.9080,305.0164,3.0502,13.1439,5.6811,9.4125,-3.2677,-22873.6837,0.7947,305.1609,3.0516,3.4053,0.1936,0.0000,0.1936,-67231.0000,-97611.7890,-97611.7890
5553.0000,5.6155,17.8264,129.5000,87991.9000,-87862.4000,2.2814,29.4318,4.4000,1.0000,19553.7556,4.5000,1.0000,19583.1874,0.2414,0.0000,107545.6556,100.0682,-107445.5874,5.6155,-1.6818,20985.8000,0.0000,20985.8000,0.5441,5671.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5671.8378,0.0367,0.0000,0.0000,15313.9622,15313.9622,5.6155,17.6564,0.0000,20444.8000,-20444.8000,0.5301,0.0000,0.0000,0.0000,4172.4082,4.9000,1.0000,4172.4082,0.0281,0.0000,24617.2082,0.0000,-24617.2082,5.6155,-1.6818,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0002,0.0000,0.0000,261.9000,261.9000,5.6155,17.6564,0.0000,12766.6000,-12766.6000,0.3310,0.0000,0.0000,0.0000,2605.4286,4.9000,1.0000,2605.4286,0.0083,0.0000,15372.0286,0.0000,-15372.0286,5.6155,-1.6818,12814.5000,0.0000,12814.5000,0.3322,3463.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3463.3784,0.0000,0.0000,0.0000,9351.1216,9351.1216,13.5008,5.6394,9.5701,-4.0712,-61068.2267,2.0140,358.4515,3.5845,13.5008,5.5972,9.5490,-4.0927,-32741.7036,1.0741,358.7494,3.5875,13.5008,5.5853,9.5431,-4.0997,-28697.9100,0.9400,358.9165,3.5892,4.0281,0.3147,0.0000,0.3147,-86914.6000,-122507.8403,-122507.8403
5554.0000,5.6960,17.9173,10.8000,93969.5000,-93958.7000,2.4363,2.4545,4.4000,1.0000,20882.1111,4.5000,1.0000,20884.5657,0.2930,0.0000,114851.6111,8.3455,-114843.2657,5.6960,-1.6013,25139.1000,0.0000,25139.1000,0.6518,6794.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6794.3514,0.0527,0.0000,0.0000,18344.7486,18344.7486,5.6960,17.7368,0.0000,22459.6000,-22459.6000,0.5823,0.0000,0.0000,0.0000,4583.5918,4.9000,1.0000,4583.5918,0.0365,0.0000,27043.1918,0.0000,-27043.1918,5.6960,-1.6013,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0002,0.0000,0.0000,268.9784,268.9784,5.6960,17.7368,0.0000,14841.6000,-14841.6000,0.3848,0.0000,0.0000,0.0000,3028.8980,4.9000,1.0000,3028.8980,0.0116,0.0000,17870.4980,0.0000,-17870.4980,5.6960,-1.6013,11615.8000,0.0000,11615.8000,0.3012,3139.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3139.4054,0.0000,0.0000,0.0000,8476.3946,8476.3946,13.5743,5.7194,9.6469,-4.4090,-66135.7179,2.1830,387.2217,3.8722,13.5743,5.6780,9.6262,-4.4319,-35455.4840,1.1641,387.5368,3.8754,13.5743,5.6664,9.6204,-4.4394,-31075.6320,1.0188,387.7152,3.8772,4.3659,0.3941,0.0000,0.3941,-94136.4000,-132666.8338,-132666.8338
5555.0000,5.5467,17.7690,0.0000,99545.5000,-99545.5000,2.5809,0.0000,0.0000,0.0000,22121.2222,4.5000,1.0000,22121.2222,0.3422,0.0000,121666.7222,0.0000,-121666.7222,5.5467,-1.7506,25131.7000,0.0000,25131.7000,0.6516,6792.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6792.3514,0.0579,0.0000,0.0000,18339.3486,18339.3486,5.5467,17.5876,0.0000,27593.7000,-27593.7000,0.7154,0.0000,0.0000,0.0000,5631.3673,4.9000,1.0000,5631.3673,0.0548,0.0000,33225.0673,0.0000,-33225.0673,5.5467,-1.7506,440.5000,0.0000,440.5000,0.0114,119.0541,3.7000,1.0000,0.0000,0.0000,0.0000,119.0541,0.0003,0.0000,0.0000,321.4459,321.4459,5.5467,17.5876,0.0000,18959.0000,-18959.0000,0.4915,0.0000,0.0000,0.0000,3869.1837,4.9000,1.0000,3869.1837,0.0195,0.0000,22828.1837,0.0000,-22828.1837,5.5467,-1.7506,9368.2000,0.0000,9368.2000,0.2429,2531.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2531.9459,0.0000,0.0000,0.0000,6836.2541,6836.2541,13.9551,5.5698,9.7624,-5.0602,-75902.4176,2.3469,414.2120,4.1421,13.9551,5.5290,9.7420,-5.0843,-40674.6585,1.2516,414.5424,4.1454,13.9551,5.5176,9.7363,-5.0923,-35645.8485,1.0953,414.7310,4.1473,4.6938,0.4747,0.0000,0.4747,-111157.8000,-152222.9246,-152222.9246
5556.0000,5.4934,17.7157,0.0000,103950.5000,-103950.5000,2.6951,0.0000,0.0000,0.0000,23100.1111,4.5000,1.0000,23100.1111,0.3844,0.0000,127050.6111,0.0000,-127050.6111,5.4934,-1.8039,25137.8000,0.0000,25137.8000,0.6517,6794.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6794.0000,0.0620,0.0000,0.0000,18343.8000,18343.8000,5.4934,17.5342,0.0000,31417.2000,-31417.2000,0.8145,0.0000,0.0000,0.0000,6411.6735,4.9000,1.0000,6411.6735,0.0714,0.0000,37828.8735,0.0000,-37828.8735,5.4934,-1.8039,450.0000,0.0000,450.0000,0.0117,121.6216,3.7000,1.0000,0.0000,0.0000,0.0000,121.6216,0.0004,0.0000,0.0000,328.3784,328.3784,5.4934,17.5342,0.0000,21246.3000,-21246.3000,0.5508,0.0000,0.0000,0.0000,4335.9796,4.9000,1.0000,4335.9796,0.0252,0.0000,25582.2796,0.0000,-25582.2796,5.4934,-1.8039,8169.5000,0.0000,8169.5000,0.2118,2207.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2207.9730,0.0000,0.0000,0.0000,5961.5270,5961.5270,14.2042,5.5162,9.8602,-5.5131,-82697.1813,2.4679,433.7212,4.3372,14.2042,5.4759,9.8401,-5.5382,-44305.6176,1.3161,434.0614,4.3406,14.2042,5.4647,9.8345,-5.5465,-38825.2598,1.1518,434.2570,4.3426,4.9357,0.5434,0.0000,0.5434,-122856.7000,-165828.0588,-165828.0588
5557.0000,5.4723,17.6945,0.0000,108891.6000,-108891.6000,2.8232,0.0000,0.0000,0.0000,24198.1333,4.5000,1.0000,24198.1333,0.4332,0.0000,133089.7333,0.0000,-133089.7333,5.4723,-1.8250,25131.3000,0.0000,25131.3000,0.6516,6792.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6792.2432,0.0651,0.0000,0.0000,18339.0568,18339.0568,5.4723,17.5131,0.0000,31492.2000,-31492.2000,0.8165,0.0000,0.0000,0.0000,6426.9796,4.9000,1.0000,6426.9796,0.0745,0.0000,37919.1796,0.0000,-37919.1796,5.4723,-1.8250,561.0000,0.0000,561.0000,0.0145,151.6216,3.7000,1.0000,0.0000,0.0000,0.0000,151.6216,0.0005,0.0000,0.0000,409.3784,409.3784,5.4723,17.5131,0.0000,24943.3000,-24943.3000,0.6467,0.0000,0.0000,0.0000,5090.4694,4.9000,1.0000,5090.4694,0.0354,0.0000,30033.7694,0.0000,-30033.7694,5.4723,-1.8250,7270.5000,0.0000,7270.5000,0.1885,1965.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1965.0000,0.0000,0.0000,0.0000,5305.5000,5305.5000,14.3981,5.4948,9.9464,-5.8847,-88271.1335,2.5705,450.0769,4.5008,14.3981,5.4550,9.9265,-5.9105,-47284.2066,1.3708,450.4249,4.5042,14.3981,5.4439,9.9210,-5.9191,-41433.4071,1.1997,450.6262,4.5063,5.1410,0.6088,0.0000,0.6088,-132364.3000,-176988.7472,-176988.7472
5558.0000,5.4540,17.6762,0.0000,113762.7000,-113762.7000,2.9495,0.0000,0.0000,0.0000,25280.6000,4.5000,1.0000,25280.6000,0.4842,0.0000,139043.3000,0.0000,-139043.3000,5.4540,-1.8433,25137.5000,0.0000,25137.5000,0.6517,6793.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6793.9189,0.0678,0.0000,0.0000,18343.5811,18343.5811,5.4540,17.4948,0.0000,30417.9000,-30417.9000,0.7886,0.0000,0.0000,0.0000,6207.7347,4.9000,1.0000,6207.7347,0.0725,0.0000,36625.6347,0.0000,-36625.6347,5.4540,-1.8433,453.9000,0.0000,453.9000,0.0118,122.6757,3.7000,1.0000,0.0000,0.0000,0.0000,122.6757,0.0005,0.0000,0.0000,331.2243,331.2243,5.4540,17.4948,0.0000,27600.3000,-27600.3000,0.7156,0.0000,0.0000,0.0000,5632.7143,4.9000,1.0000,5632.7143,0.0438,0.0000,33233.0143,0.0000,-33233.0143,5.4540,-1.8433,6371.4000,0.0000,6371.4000,0.1652,1722.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1722.0000,0.0000,0.0000,0.0000,4649.4000,4649.4000,14.5624,5.4762,10.0193,-6.1708,-92561.5648,2.6412,460.9999,4.6100,14.5624,5.4368,9.9996,-6.1970,-49576.1171,1.4085,461.3525,4.6135,14.5624,5.4259,9.9941,-6.2057,-43440.0617,1.2327,461.5573,4.6156,5.2824,0.6687,0.0000,0.6687,-139818.1000,-185577.7436,-185577.7436
5559.0000,5.5369,17.7583,11.5000,112653.3000,-112641.8000,2.9207,2.6136,4.4000,1.0000,25034.0667,4.5000,1.0000,25036.6803,0.4657,0.0000,137687.3667,8.8864,-137678.4803,5.5369,-1.7604,25131.7000,0.0000,25131.7000,0.6516,6792.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6792.3514,0.0627,0.0000,0.0000,18339.3486,18339.3486,5.5369,17.5777,0.0000,19473.7000,-19473.7000,0.5049,0.0000,0.0000,0.0000,3974.2245,4.9000,1.0000,3974.2245,0.0338,0.0000,23447.9245,0.0000,-23447.9245,5.5369,-1.7604,359.7000,0.0000,359.7000,0.0093,97.2162,3.7000,1.0000,0.0000,0.0000,0.0000,97.2162,0.0003,0.0000,0.0000,262.4838,262.4838,5.5369,17.5777,0.0000,28723.9000,-28723.9000,0.7447,0.0000,0.0000,0.0000,5862.0204,4.9000,1.0000,5862.0204,0.0451,0.0000,34585.9204,0.0000,-34585.9204,5.5369,-1.7604,7270.5000,0.0000,7270.5000,0.1885,1965.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1965.0000,0.0000,0.0000,0.0000,5305.5000,5305.5000,14.4105,5.5592,9.9849,-5.7124,-85685.6420,2.5099,438.7305,4.3873,14.4105,5.5196,9.9650,-5.7374,-45899.4557,1.3385,439.0678,4.3907,14.4105,5.5086,9.9596,-5.7457,-40219.8950,1.1714,439.2631,4.3926,5.0198,0.6077,0.0000,0.6077,-128077.5000,-171804.9928,-171804.9928
5560.0000,5.6578,17.8231,779.4000,105965.8000,-105186.4000,2.7474,177.1364,4.4000,1.0000,23547.9556,4.5000,1.0000,23725.0919,0.3923,0.0000,129513.7556,602.2636,-128911.4919,5.6578,-1.6395,25132.2000,0.0000,25132.2000,0.6516,6792.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6792.4865,0.0551,0.0000,0.0000,18339.7135,18339.7135,5.6578,17.6986,0.0000,9111.3000,-9111.3000,0.2362,0.0000,0.0000,0.0000,1859.4490,4.9000,1.0000,1859.4490,0.0101,0.0000,10970.7490,0.0000,-10970.7490,5.6578,-1.6395,369.3000,0.0000,369.3000,0.0096,99.8108,3.7000,1.0000,0.0000,0.0000,0.0000,99.8108,0.0003,0.0000,0.0000,269.4892,269.4892,5.6578,17.6986,0.0000,30039.9000,-30039.9000,0.7788,0.0000,0.0000,0.0000,6130.5918,4.9000,1.0000,6130.5918,0.0461,0.0000,36170.4918,0.0000,-36170.4918,5.6578,-1.6395,8469.2000,0.0000,8469.2000,0.2196,2288.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2288.9730,0.0000,0.0000,0.0000,6180.2270,6180.2270,14.1041,5.6804,9.8922,-5.0286,-75428.9394,2.3216,407.4477,4.0745,14.1041,5.6403,9.8722,-5.0520,-40416.3555,1.2381,407.7651,4.0777,14.1041,5.6292,9.8667,-5.0597,-35418.0080,1.0835,407.9477,4.0795,4.6432,0.5039,0.0000,0.5039,-110366.9000,-151263.3030,-151263.3030
5561.0000,5.6723,17.7360,1915.2000,93376.8000,-91461.6000,2.4210,435.2727,4.4000,1.0000,20750.4000,4.5000,1.0000,21185.6727,0.2763,0.0000,114127.2000,1479.9273,-112647.2727,5.6723,-1.6250,20982.7000,0.0000,20982.7000,0.5440,5671.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5671.0000,0.0356,0.0000,0.0000,15311.7000,15311.7000,5.6723,17.7131,0.0000,6956.0000,-6956.0000,0.1803,0.0000,0.0000,0.0000,1419.5918,4.9000,1.0000,1419.5918,0.0059,0.0000,8375.5918,0.0000,-8375.5918,5.6723,-1.6250,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0002,0.0000,0.0000,262.9216,262.9216,5.6723,17.7131,0.0000,31466.0000,-31466.0000,0.8158,0.0000,0.0000,0.0000,6421.6327,4.9000,1.0000,6421.6327,0.0478,0.0000,37887.6327,0.0000,-37887.6327,5.6723,-1.6250,11166.3000,0.0000,11166.3000,0.2895,3017.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3017.9189,0.0000,0.0000,0.0000,8148.3811,8148.3811,13.8999,5.6952,9.7976,-4.4937,-67405.2132,2.1300,375.3601,3.7536,13.8999,5.6546,9.7773,-4.5155,-36124.0120,1.1359,375.6574,3.7566,13.8999,5.6433,9.7716,-4.5226,-31658.2693,0.9941,375.8273,3.7583,4.2600,0.3658,0.0000,0.3658,-97374.3000,-135187.4945,-135187.4945
5562.0000,5.4792,17.6089,895.8000,74861.9000,-73966.1000,1.9409,203.5909,4.4000,1.0000,16635.9778,4.5000,1.0000,16839.5687,0.1471,0.0000,91497.8778,692.2091,-90805.6687,5.4792,-1.8181,12689.1000,0.0000,12689.1000,0.3290,3429.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3429.4865,0.0124,0.0000,0.0000,9259.6135,9259.6135,5.4792,17.5200,0.0000,2425.0000,-2425.0000,0.0629,0.0000,0.0000,0.0000,494.8980,4.9000,1.0000,494.8980,0.0010,0.0000,2919.8980,0.0000,-2919.8980,5.4792,-1.8181,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0002,0.0000,0.0000,267.5919,267.5919,5.4792,17.5200,0.0000,31683.3000,-31683.3000,0.8214,0.0000,0.0000,0.0000,6465.9796,4.9000,1.0000,6465.9796,0.0414,0.0000,38149.2796,0.0000,-38149.2796,5.4792,-1.8181,13114.2000,0.0000,13114.2000,0.3400,3544.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3544.3784,0.0025,0.0000,0.0000,9569.8216,9569.8216,13.8244,5.5027,9.6636,-3.7486,-56229.5160,1.7519,310.5288,3.1053,13.8244,5.4610,9.6427,-3.7671,-30136.6450,0.9342,310.7829,3.1078,13.8244,5.4494,9.6369,-3.7731,-26411.6581,0.8176,310.9259,3.1093,3.5038,0.2047,0.0000,0.2047,-81904.4000,-112777.8192,-112777.8192
5563.0000,5.5471,17.6079,1376.6000,65908.3000,-64531.7000,1.7088,312.8636,4.4000,1.0000,14646.2889,4.5000,1.0000,14959.1525,0.1051,0.0000,80554.5889,1063.7364,-79490.8525,5.5471,-1.7502,12694.3000,0.0000,12694.3000,0.3291,3430.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8919,0.0104,0.0000,0.0000,9263.4081,9263.4081,5.5471,17.5879,0.0000,548.5000,-548.5000,0.0142,0.0000,0.0000,0.0000,111.9388,4.9000,1.0000,111.9388,0.0002,0.0000,660.4388,0.0000,-660.4388,5.5471,-1.7502,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0001,0.0000,0.0000,264.3811,264.3811,5.5471,17.5879,0.0000,29118.9000,-29118.9000,0.7550,0.0000,0.0000,0.0000,5942.6327,4.9000,1.0000,5942.6327,0.0321,0.0000,35061.5327,0.0000,-35061.5327,5.5471,-1.7502,12514.9000,0.0000,12514.9000,0.3245,3382.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3382.4054,0.0024,0.0000,0.0000,9132.4946,9132.4946,13.5169,5.5711,9.5440,-3.2087,-48130.6306,1.5705,279.8284,2.7983,13.5169,5.5286,9.5228,-3.2256,-25804.6194,0.8375,280.0627,2.8006,13.5169,5.5167,9.5168,-3.2310,-22617.2901,0.7330,280.1933,2.8019,3.1410,0.1503,0.0000,0.1503,-68627.6000,-96552.5402,-96552.5402
5564.0000,5.6760,17.6081,1899.7000,50603.4000,-48703.7000,1.3120,431.7500,4.4000,1.0000,11245.2000,4.5000,1.0000,11676.9500,0.0534,0.0000,61848.6000,1467.9500,-60380.6500,5.6760,-1.6213,12694.3000,0.0000,12694.3000,0.3291,3430.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8919,0.0080,0.0000,0.0000,9263.4081,9263.4081,5.6760,17.7168,0.0000,2887.4000,-2887.4000,0.0749,0.0000,0.0000,0.0000,589.2653,4.9000,1.0000,589.2653,0.0009,0.0000,3476.6653,0.0000,-3476.6653,5.6760,-1.6213,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0001,0.0000,0.0000,260.8054,260.8054,5.6760,17.7168,0.0000,26306.6000,-26306.6000,0.6820,0.0000,0.0000,0.0000,5368.6939,4.9000,1.0000,5368.6939,0.0235,0.0000,31675.2939,0.0000,-31675.2939,5.6760,-1.6213,11466.0000,0.0000,11466.0000,0.2973,3098.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3098.9189,0.0021,0.0000,0.0000,8367.0811,8367.0811,13.1189,5.7005,9.4097,-2.5795,-38692.5564,1.3523,242.3652,2.4237,13.1189,5.6571,9.3880,-2.5944,-20754.8665,0.7211,242.5734,2.4257,13.1189,5.6449,9.3819,-2.5991,-18193.8917,0.6311,242.6882,2.4269,2.7046,0.0880,0.0000,0.0880,-53380.0000,-77641.3146,-77641.3146
