Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5565.0000,5.6198,17.4049,2610.5000,46144.1000,-43533.6000,1.1964,593.2955,4.4000,1.0000,10254.2444,4.5000,1.0000,10847.5399,0.0424,0.0000,56398.3444,2017.2045,-54381.1399,5.6198,-1.6774,12679.0000,0.0000,12679.0000,0.3287,3426.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3426.7568,0.0074,0.0000,0.0000,9252.2432,9252.2432,5.6198,17.6607,0.0000,4743.2000,-4743.2000,0.1230,0.0000,0.0000,0.0000,968.0000,4.9000,1.0000,968.0000,0.0016,0.0000,5711.2000,0.0000,-5711.2000,5.6198,-1.6774,492.3000,0.0000,492.3000,0.0128,133.0541,3.7000,1.0000,0.0000,0.0000,0.0000,133.0541,0.0001,0.0000,0.0000,359.2459,359.2459,5.6198,17.6607,0.0000,22802.2000,-22802.2000,0.5912,0.0000,0.0000,0.0000,4653.5102,4.9000,1.0000,4653.5102,0.0168,0.0000,27455.7102,0.0000,-27455.7102,5.6198,-1.6774,9368.2000,0.0000,9368.2000,0.2429,2531.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2531.9459,0.0010,0.0000,0.0000,6836.2541,6836.2541,13.0085,5.6448,9.3266,-2.3620,-35430.2005,1.2475,224.3912,2.2439,13.0085,5.6007,9.3046,-2.3759,-19007.3873,0.6652,224.5874,2.2459,13.0085,5.5883,9.2984,-2.3804,-16662.7191,0.5822,224.6949,2.2469,2.4949,0.0694,0.0000,0.0694,-48539.5000,-71100.3069,-71100.3069
5566.0000,5.7580,17.3184,3348.5000,39098.1000,-35749.6000,1.0137,761.0227,4.4000,1.0000,8688.4667,4.5000,1.0000,9449.4894,0.0279,0.0000,47786.5667,2587.4773,-45199.0894,5.7580,-1.5393,12678.9000,0.0000,12678.9000,0.3287,3426.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3426.7297,0.0063,0.0000,0.0000,9252.1703,9252.1703,5.7580,17.7988,0.0000,4722.8000,-4722.8000,0.1224,0.0000,0.0000,0.0000,963.8367,4.9000,1.0000,963.8367,0.0013,0.0000,5686.6367,0.0000,-5686.6367,5.7580,-1.5393,359.4000,0.0000,359.4000,0.0093,97.1351,3.7000,1.0000,0.0000,0.0000,0.0000,97.1351,0.0001,0.0000,0.0000,262.2649,262.2649,5.7580,17.7988,0.0000,18393.3000,-18393.3000,0.4769,0.0000,0.0000,0.0000,3753.7347,4.9000,1.0000,3753.7347,0.0100,0.0000,22147.0347,0.0000,-22147.0347,5.7580,-1.5393,8169.5000,0.0000,8169.5000,0.2118,2207.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2207.9730,0.0006,0.0000,0.0000,5961.5270,5961.5270,12.6574,5.7833,9.2204,-1.9115,-28672.5067,1.0814,195.4339,1.9543,12.6574,5.7385,9.1980,-1.9238,-15390.3411,0.5767,195.6085,1.9561,12.6574,5.7259,9.1917,-1.9277,-13493.9509,0.5047,195.7033,1.9570,2.1629,0.0462,0.0000,0.0462,-37657.9000,-57556.7987,-57556.7987
5567.0000,5.6570,16.9821,4082.6000,35166.8000,-31084.2000,0.9118,927.8636,4.4000,1.0000,7814.8444,4.5000,1.0000,8742.7081,0.0214,0.0000,42981.6444,3154.7364,-39826.9081,5.6570,-1.6403,12686.1000,0.0000,12686.1000,0.3289,3428.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6757,0.0056,0.0000,0.0000,9257.4243,9257.4243,5.6570,17.6978,0.0000,4403.2000,-4403.2000,0.1142,0.0000,0.0000,0.0000,898.6122,4.9000,1.0000,898.6122,0.0011,0.0000,5301.8122,0.0000,-5301.8122,5.6570,-1.6403,370.3000,0.0000,370.3000,0.0096,100.0811,3.7000,1.0000,0.0000,0.0000,0.0000,100.0811,0.0001,0.0000,0.0000,270.2189,270.2189,5.6570,17.6978,0.0000,14481.0000,-14481.0000,0.3754,0.0000,0.0000,0.0000,2955.3061,4.9000,1.0000,2955.3061,0.0055,0.0000,17436.3061,0.0000,-17436.3061,5.6570,-1.6403,4573.4000,0.0000,4573.4000,0.1186,1236.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1236.0541,0.0000,0.0000,0.0000,3337.3459,3337.3459,12.5905,5.6828,9.1366,-1.6505,-24757.3661,0.9292,168.5453,1.6855,12.5905,5.6372,9.1138,-1.6612,-13289.9612,0.4955,168.6991,1.6870,12.5905,5.6243,9.1074,-1.6647,-11652.7100,0.4337,168.7819,1.6878,1.8585,0.0337,0.0000,0.0337,-32338.6000,-49700.0373,-49700.0373
5568.0000,5.4099,16.6892,4001.3000,32792.4000,-28791.1000,0.8502,909.3864,4.4000,1.0000,7287.2000,4.5000,1.0000,8196.5864,0.0181,0.0000,40079.6000,3091.9136,-36987.6864,5.4099,-1.8874,12694.2000,0.0000,12694.2000,0.3291,3430.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8649,0.0054,0.0000,0.0000,9263.3351,9263.3351,5.4099,17.4507,0.0000,6030.8000,-6030.8000,0.1564,0.0000,0.0000,0.0000,1230.7755,4.9000,1.0000,1230.7755,0.0016,0.0000,7261.5755,0.0000,-7261.5755,5.4099,-1.8874,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0001,0.0000,0.0000,291.3081,291.3081,5.4099,17.4507,0.0000,11425.0000,-11425.0000,0.2962,0.0000,0.0000,0.0000,2331.6327,4.9000,1.0000,2331.6327,0.0032,0.0000,13756.6327,0.0000,-13756.6327,5.4099,-1.8874,1426.7000,0.0000,1426.7000,0.0370,385.5946,3.7000,1.0000,0.0000,0.0000,0.0000,385.5946,0.0000,0.0000,0.0000,1041.1054,1041.1054,12.7298,5.4361,9.0829,-1.5747,-23620.1582,0.8396,152.6511,1.5265,12.7298,5.3898,9.0598,-1.5845,-12676.1992,0.4478,152.7926,1.5279,12.7298,5.3767,9.0533,-1.5877,-11113.7884,0.3919,152.8683,1.5287,1.6792,0.0283,0.0000,0.0283,-31726.8000,-47410.1459,-47410.1459
5569.0000,5.5070,16.6164,4360.6000,30278.4000,-25917.8000,0.7850,991.0455,4.4000,1.0000,6728.5333,4.5000,1.0000,7719.5788,0.0148,0.0000,37006.9333,3369.5545,-33637.3788,5.5070,-1.7903,12691.2000,0.0000,12691.2000,0.3290,3430.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3430.0541,0.0050,0.0000,0.0000,9261.1459,9261.1459,5.5070,17.5478,0.0000,5578.7000,-5578.7000,0.1446,0.0000,0.0000,0.0000,1138.5102,4.9000,1.0000,1138.5102,0.0013,0.0000,6717.2102,0.0000,-6717.2102,5.5070,-1.7903,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,5.5070,17.5478,0.0000,9222.3000,-9222.3000,0.2391,0.0000,0.0000,0.0000,1882.1020,4.9000,1.0000,1882.1020,0.0019,0.0000,11104.4020,0.0000,-11104.4020,5.5070,-1.7903,827.2000,0.0000,827.2000,0.0214,223.5676,3.7000,1.0000,0.0000,0.0000,0.0000,223.5676,0.0000,0.0000,0.0000,603.6324,603.6324,12.5054,5.5335,9.0195,-1.3713,-20569.4900,0.7649,139.4607,1.3946,12.5054,5.4867,8.9961,-1.3804,-11043.0985,0.4079,139.5919,1.3959,12.5054,5.4734,8.9894,-1.3833,-9683.0187,0.3570,139.6617,1.3966,1.5299,0.0231,0.0000,0.0231,-26791.2000,-41295.6072,-41295.6072
5570.0000,5.6557,16.5273,4850.9000,27753.3000,-22902.4000,0.7196,1102.4773,4.4000,1.0000,6167.4000,4.5000,1.0000,7269.8773,0.0091,0.0000,33920.7000,3748.4227,-30172.2773,5.6557,-1.6415,12685.0000,0.0000,12685.0000,0.3289,3428.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3428.3784,0.0055,0.0000,0.0000,9256.6216,9256.6216,5.6557,17.6966,0.0000,4625.4000,-4625.4000,0.1199,0.0000,0.0000,0.0000,943.9592,4.9000,1.0000,943.9592,0.0010,0.0000,5569.3592,0.0000,-5569.3592,5.6557,-1.6415,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,5.6557,17.6966,0.0000,7723.4000,-7723.4000,0.2002,0.0000,0.0000,0.0000,1576.2041,4.9000,1.0000,1576.2041,0.0012,0.0000,9299.6041,0.0000,-9299.6041,5.6557,-1.6415,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,12.2302,5.6826,8.9564,-1.1691,-17536.3970,0.6944,126.9514,1.2695,12.2302,5.6352,8.9327,-1.1774,-9419.5514,0.3703,127.0725,1.2707,12.2302,5.6217,8.9260,-1.1801,-8260.6489,0.3241,127.1365,1.2714,1.3888,0.0169,0.0000,0.0169,-21787.8000,-35216.5973,-35216.5973
5571.0000,5.8146,16.4246,5347.8000,25631.6000,-20283.8000,0.6645,1215.4091,4.4000,1.0000,5695.9111,4.5000,1.0000,6911.3202,0.0077,0.0000,31327.5111,4132.3909,-27195.1202,5.8146,-1.4827,12675.3000,0.0000,12675.3000,0.3286,3425.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3425.7568,0.0050,0.0000,0.0000,9249.5432,9249.5432,5.8146,17.8554,0.0000,4871.4000,-4871.4000,0.1263,0.0000,0.0000,0.0000,994.1633,4.9000,1.0000,994.1633,0.0010,0.0000,5865.5633,0.0000,-5865.5633,5.8146,-1.4827,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,5.8146,17.8554,0.0000,6438.7000,-6438.7000,0.1669,0.0000,0.0000,0.0000,1314.0204,4.9000,1.0000,1314.0204,0.0008,0.0000,7752.7204,0.0000,-7752.7204,5.8146,-1.4827,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,11.9631,5.8416,8.9024,-1.0285,-15426.8574,0.6534,119.7410,1.1974,11.9631,5.7939,8.8785,-1.0364,-8291.1234,0.3484,119.8564,1.1986,11.9631,5.7803,8.8717,-1.0389,-7272.2392,0.3050,119.9172,1.1992,1.3068,0.0146,0.0000,0.0146,-18132.5000,-30990.2201,-30990.2201
5572.0000,5.5902,16.6078,5146.1000,33010.3000,-27864.2000,0.8559,1169.5682,4.4000,1.0000,7335.6222,4.5000,1.0000,8505.1904,0.0181,0.0000,40345.9222,3976.5318,-36369.3904,5.5902,-1.7071,12675.6000,0.0000,12675.6000,0.3286,3425.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3425.8378,0.0051,0.0000,0.0000,9249.7622,9249.7622,5.5902,17.6310,0.0000,2834.4000,-2834.4000,0.0735,0.0000,0.0000,0.0000,578.4490,4.9000,1.0000,578.4490,0.0005,0.0000,3412.8490,0.0000,-3412.8490,5.5902,-1.7071,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,5.5902,17.6310,0.0000,5721.3000,-5721.3000,0.1483,0.0000,0.0000,0.0000,1167.6122,4.9000,1.0000,1167.6122,0.0006,0.0000,6888.9122,0.0000,-6888.9122,5.5902,-1.7071,827.2000,0.0000,827.2000,0.0214,223.5676,3.7000,1.0000,0.0000,0.0000,0.0000,223.5676,0.0000,0.0000,0.0000,603.6324,603.6324,12.1748,5.6172,8.8960,-1.2125,-18187.3326,0.7191,131.8150,1.3181,12.1748,5.5695,8.8721,-1.2212,-9769.7328,0.3835,131.9421,1.3194,12.1748,5.5558,8.8653,-1.2240,-8567.9240,0.3356,132.0090,1.3201,1.4382,0.0244,0.0000,0.0244,-22515.9000,-36524.9895,-36524.9895
5573.0000,5.4207,17.3341,1642.6000,41098.9000,-39456.3000,1.0656,373.3182,4.4000,1.0000,9133.0889,4.5000,1.0000,9506.4071,0.0313,0.0000,50231.9889,1269.2818,-48962.7071,5.4207,-1.8766,12688.8000,0.0000,12688.8000,0.3290,3429.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3429.4054,0.0064,0.0000,0.0000,9259.3946,9259.3946,5.4207,17.4615,0.0000,3242.9000,-3242.9000,0.0841,0.0000,0.0000,0.0000,661.8163,4.9000,1.0000,661.8163,0.0007,0.0000,3904.7163,0.0000,-3904.7163,5.4207,-1.8766,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0001,0.0000,0.0000,386.3919,386.3919,5.4207,17.4615,0.0000,6130.0000,-6130.0000,0.1589,0.0000,0.0000,0.0000,1251.0204,4.9000,1.0000,1251.0204,0.0010,0.0000,7381.0204,0.0000,-7381.0204,5.4207,-1.8766,4272.4000,0.0000,4272.4000,0.1108,1154.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1154.7027,0.0000,0.0000,0.0000,3117.6973,3117.6973,12.4076,5.4475,8.9276,-1.5767,-23651.1486,0.8810,161.2772,1.6128,12.4076,5.4001,8.9039,-1.5873,-12698.7094,0.4698,161.4312,1.6143,12.4076,5.3866,8.8971,-1.5907,-11135.1021,0.4112,161.5127,1.6151,1.7621,0.0395,0.0000,0.0395,-31338.5000,-47484.9600,-47484.9600
5574.0000,5.0551,17.1205,2230.7000,109935.5000,-107704.8000,2.8503,506.9773,4.4000,1.0000,24430.1111,4.5000,1.0000,24937.0884,0.4040,0.0000,134365.6111,1723.7227,-132641.8884,5.0551,-2.2422,12691.1000,0.0000,12691.1000,0.3290,3430.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3430.0270,0.0194,0.0000,0.0000,9261.0730,9261.0730,5.0551,17.0959,0.0000,593.6000,-593.6000,0.0154,0.0000,0.0000,0.0000,121.1429,4.9000,1.0000,121.1429,0.0003,0.0000,714.7429,0.0000,-714.7429,5.0551,-2.2422,482.1000,0.0000,482.1000,0.0125,130.2973,3.7000,1.0000,0.0000,0.0000,0.0000,130.2973,0.0001,0.0000,0.0000,351.8027,351.8027,5.0551,17.0959,0.0000,7402.6000,-7402.6000,0.1919,0.0000,0.0000,0.0000,1510.7347,4.9000,1.0000,1510.7347,0.0025,0.0000,8913.3347,0.0000,-8913.3347,5.0551,-2.2422,14308.4000,0.0000,14308.4000,0.3710,3867.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3867.1351,0.0000,0.0000,0.0000,10441.2649,10441.2649,13.4598,5.0802,9.2700,-4.0617,-60924.9274,1.8850,339.9222,3.3992,13.4598,5.0358,9.2478,-4.0828,-32662.5184,1.0053,340.2224,3.4022,13.4598,5.0232,9.2415,-4.0898,-28628.3796,0.8798,340.3869,3.4039,3.7701,0.4262,0.0000,0.4262,-88219.4000,-122215.8254,-122215.8254
5575.0000,5.2738,17.4960,0.0000,160368.1000,-160368.1000,4.1578,0.0000,0.0000,0.0000,35637.3556,4.5000,1.0000,35637.3556,1.1410,0.0000,196005.4556,0.0000,-196005.4556,5.2738,-2.0235,21533.8000,0.0000,21533.8000,0.5583,5819.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5819.9459,0.0670,0.0000,0.0000,15713.8541,15713.8541,5.2738,5.2738,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.2738,-2.0235,971.9000,0.0000,971.9000,0.0252,262.6757,3.7000,1.0000,0.0000,0.0000,0.0000,262.6757,0.0004,0.0000,0.0000,709.2243,709.2243,5.2738,17.3146,0.0000,7954.6000,-7954.6000,0.2062,0.0000,0.0000,0.0000,1623.3878,4.9000,1.0000,1623.3878,0.0033,0.0000,9577.9878,0.0000,-9577.9878,5.2738,-2.0235,15207.2000,0.0000,15207.2000,0.3943,4110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4110.0541,0.0000,0.0000,0.0000,11097.1459,11097.1459,13.9162,5.2974,9.6068,-5.9192,-88788.1432,2.6709,474.6056,4.7461,13.9162,5.2557,9.5859,-5.9473,-47578.6402,1.4244,474.9946,4.7499,13.9162,5.2440,9.5801,-5.9566,-41696.4356,1.2466,475.2147,4.7521,5.3419,1.2116,0.0000,1.2116,-130609.8000,-178063.2190,-178063.2190
5576.0000,5.4577,17.6800,0.0000,187623.6000,-187623.6000,4.8645,0.0000,0.0000,0.0000,41694.1333,4.5000,1.0000,41694.1333,1.7819,0.0000,229317.7333,0.0000,-229317.7333,5.4577,-1.8396,26259.8000,0.0000,26259.8000,0.6808,7097.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7097.2432,0.1193,0.0000,0.0000,19162.5568,19162.5568,5.4577,17.4986,0.0000,18782.7000,-18782.7000,0.4870,0.0000,0.0000,0.0000,3833.2041,4.9000,1.0000,3833.2041,0.0477,0.0000,22615.9041,0.0000,-22615.9041,5.4577,-1.8396,1631.3000,0.0000,1631.3000,0.0423,440.8919,3.7000,1.0000,0.0000,0.0000,0.0000,440.8919,0.0014,0.0000,0.0000,1190.4081,1190.4081,5.4577,17.4986,0.0000,7328.1000,-7328.1000,0.1900,0.0000,0.0000,0.0000,1495.5306,4.9000,1.0000,1495.5306,0.0031,0.0000,8823.6306,0.0000,-8823.6306,5.4577,-1.8396,14608.0000,0.0000,14608.0000,0.3787,3948.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3948.1081,0.0000,0.0000,0.0000,10659.8919,10659.8919,14.4240,5.4800,9.9520,-7.6391,-114586.0637,3.3217,581.4567,5.8146,14.4240,5.4406,9.9323,-7.6721,-61376.7188,1.7714,581.9019,5.8190,14.4240,5.4296,9.9268,-7.6831,-53781.6288,1.5503,582.1614,5.8216,6.6433,1.9535,0.0000,1.9535,-171235.3000,-229744.4113,-229744.4113
5577.0000,5.6286,17.8508,0.0000,203619.5000,-203619.5000,5.2792,0.0000,0.0000,0.0000,45248.7778,4.5000,1.0000,45248.7778,2.2429,0.0000,248868.2778,0.0000,-248868.2778,5.6286,-1.6687,29858.9000,0.0000,29858.9000,0.7741,8069.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8069.9730,0.1622,0.0000,0.0000,21788.9270,21788.9270,5.6286,17.6694,0.0000,24132.1000,-24132.1000,0.6257,0.0000,0.0000,0.0000,4924.9184,4.9000,1.0000,4924.9184,0.0787,0.0000,29057.0184,0.0000,-29057.0184,5.6286,-1.6687,1761.5000,0.0000,1761.5000,0.0457,476.0811,3.7000,1.0000,0.0000,0.0000,0.0000,476.0811,0.0018,0.0000,0.0000,1285.4189,1285.4189,5.6286,17.6694,0.0000,7045.6000,-7045.6000,0.1827,0.0000,0.0000,0.0000,1437.8776,4.9000,1.0000,1437.8776,0.0027,0.0000,8483.4776,0.0000,-8483.4776,5.6286,-1.6687,12810.5000,0.0000,12810.5000,0.3321,3462.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3462.2973,0.0000,0.0000,0.0000,9348.2027,9348.2027,14.7246,5.6501,10.1873,-8.4461,-126692.2270,3.6197,627.2258,6.2723,14.7246,5.6120,10.1683,-8.4809,-67846.9006,1.9304,627.6858,6.2769,14.7246,5.6014,10.1630,-8.4924,-59447.0974,1.6894,627.9589,6.2796,7.2395,2.4883,0.0000,2.4883,-190366.3000,-253986.2250,-253986.2250
5578.0000,5.8425,18.0647,0.0000,210080.8000,-210080.8000,5.4467,0.0000,0.0000,0.0000,46684.6222,4.5000,1.0000,46684.6222,2.4714,0.0000,256765.4222,0.0000,-256765.4222,5.8425,-1.4548,35251.5000,0.0000,35251.5000,0.9140,9527.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9527.4324,0.2162,0.0000,0.0000,25724.0676,25724.0676,5.8425,17.8833,0.0000,26363.7000,-26363.7000,0.6835,0.0000,0.0000,0.0000,5380.3469,4.9000,1.0000,5380.3469,0.0974,0.0000,31744.0469,0.0000,-31744.0469,5.8425,-1.4548,1803.5000,0.0000,1803.5000,0.0468,487.4324,3.7000,1.0000,0.0000,0.0000,0.0000,487.4324,0.0021,0.0000,0.0000,1316.0676,1316.0676,5.8425,17.8833,0.0000,8019.5000,-8019.5000,0.2079,0.0000,0.0000,0.0000,1636.6327,4.9000,1.0000,1636.6327,0.0035,0.0000,9656.1327,0.0000,-9656.1327,5.8425,-1.4548,11612.2000,0.0000,11612.2000,0.3011,3138.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3138.4324,0.0000,0.0000,0.0000,8473.7676,8473.7676,14.8027,5.8635,10.3331,-8.7345,-131017.7806,3.8000,654.3336,6.5433,14.8027,5.8263,10.3145,-8.7701,-70160.6293,2.0265,654.7993,6.5480,14.8027,5.8161,10.3094,-8.7819,-61473.2892,1.7735,655.0793,6.5508,7.6000,2.7906,0.0000,2.7906,-195796.8000,-262651.6991,-262651.6991
5579.0000,5.9341,18.1563,0.0000,226879.4000,-226879.4000,5.8823,0.0000,0.0000,0.0000,50417.6444,4.5000,1.0000,50417.6444,3.0500,0.0000,277297.0444,0.0000,-277297.0444,5.9341,-1.3632,37046.4000,0.0000,37046.4000,0.9605,10012.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10012.5405,0.2586,0.0000,0.0000,27033.8595,27033.8595,5.9341,17.9749,0.0000,30539.4000,-30539.4000,0.7918,0.0000,0.0000,0.0000,6232.5306,4.9000,1.0000,6232.5306,0.1340,0.0000,36771.9306,0.0000,-36771.9306,5.9341,-1.3632,2134.2000,0.0000,2134.2000,0.0553,576.8108,3.7000,1.0000,0.0000,0.0000,0.0000,576.8108,0.0029,0.0000,0.0000,1557.3892,1557.3892,5.9341,17.9749,0.0000,8700.5000,-8700.5000,0.2256,0.0000,0.0000,0.0000,1775.6122,4.9000,1.0000,1775.6122,0.0040,0.0000,10476.1122,0.0000,-10476.1122,5.9341,-1.3632,9365.3000,0.0000,9365.3000,0.2428,2531.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2531.1622,0.0000,0.0000,0.0000,6834.1378,6834.1378,15.1222,5.9545,10.5383,-9.6159,-144238.0555,4.0791,696.2359,6.9624,15.1222,5.9183,10.5202,-9.6530,-77223.9405,2.1753,696.7150,6.9671,15.1222,5.9084,10.5153,-9.6654,-67657.7048,1.9038,697.0076,6.9701,8.1583,3.4495,0.0000,3.4495,-217573.4000,-289119.7008,-289119.7008
5580.0000,5.9029,18.1251,0.0000,236811.6000,-236811.6000,6.1398,0.0000,0.0000,0.0000,52624.8000,4.5000,1.0000,52624.8000,3.3767,0.0000,289436.4000,0.0000,-289436.4000,5.9029,-1.3944,32106.6000,0.0000,32106.6000,0.8324,8677.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8677.4595,0.2195,0.0000,0.0000,23429.1405,23429.1405,5.9029,17.9437,0.0000,27406.1000,-27406.1000,0.7106,0.0000,0.0000,0.0000,5593.0816,4.9000,1.0000,5593.0816,0.1134,0.0000,32999.1816,0.0000,-32999.1816,5.9029,-1.3944,2537.9000,0.0000,2537.9000,0.0658,685.9189,3.7000,1.0000,0.0000,0.0000,0.0000,685.9189,0.0035,0.0000,0.0000,1851.9811,1851.9811,5.9029,17.9437,0.0000,11010.3000,-11010.3000,0.2855,0.0000,0.0000,0.0000,2247.0000,4.9000,1.0000,2247.0000,0.0069,0.0000,13257.3000,0.0000,-13257.3000,5.9029,-1.3944,8167.0000,0.0000,8167.0000,0.2117,2207.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2207.2973,0.0000,0.0000,0.0000,5959.7027,5959.7027,15.4756,5.9230,10.6993,-10.1270,-151905.1348,4.1229,698.8664,6.9887,15.4756,5.8873,10.6815,-10.1640,-81311.9896,2.1987,699.3389,6.9934,15.4756,5.8775,10.6766,-10.1764,-71234.9330,1.9242,699.6295,6.9963,8.2458,3.7201,0.0000,3.7201,-232416.5000,-304452.0573,-304452.0573
5581.0000,6.1078,18.3300,0.0000,246795.2000,-246795.2000,6.3986,0.0000,0.0000,0.0000,54843.3778,4.5000,1.0000,54843.3778,3.8270,0.0000,301638.5778,0.0000,-301638.5778,6.1078,-1.1895,37049.3000,0.0000,37049.3000,0.9606,10013.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10013.3243,0.2923,0.0000,0.0000,27035.9757,27035.9757,6.1078,18.1486,0.0000,36621.9000,-36621.9000,0.9495,0.0000,0.0000,0.0000,7473.8571,4.9000,1.0000,7473.8571,0.1954,0.0000,44095.7571,0.0000,-44095.7571,6.1078,-1.1895,2423.0000,0.0000,2423.0000,0.0628,654.8649,3.7000,1.0000,0.0000,0.0000,0.0000,654.8649,0.0042,0.0000,0.0000,1768.1351,1768.1351,6.1078,18.1486,0.0000,12801.3000,-12801.3000,0.3319,0.0000,0.0000,0.0000,2612.5102,4.9000,1.0000,2612.5102,0.0103,0.0000,15413.8102,0.0000,-15413.8102,6.1078,-1.1895,7268.2000,0.0000,7268.2000,0.1884,1964.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1964.3784,0.0000,0.0000,0.0000,5303.8216,5303.8216,15.6437,6.1274,10.8855,-10.8789,-163182.8823,4.4459,747.6538,7.4765,15.6437,6.0926,10.8681,-10.9177,-87341.8585,2.3709,748.1433,7.4814,15.6437,6.0832,10.8634,-10.9308,-76515.4719,2.0750,748.4490,7.4845,8.8918,4.3292,0.0000,4.3292,-249477.9000,-327040.2127,-327040.2127
5582.0000,6.1472,18.3694,0.0000,256647.1000,-256647.1000,6.6541,0.0000,0.0000,0.0000,57032.6889,4.5000,1.0000,57032.6889,4.2384,0.0000,313679.7889,0.0000,-313679.7889,6.1472,-1.1501,35250.5000,0.0000,35250.5000,0.9139,9527.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9527.1622,0.2882,0.0000,0.0000,25723.3378,25723.3378,6.1472,18.1880,0.0000,39544.5000,-39544.5000,1.0253,0.0000,0.0000,0.0000,8070.3061,4.9000,1.0000,8070.3061,0.2264,0.0000,47614.8061,0.0000,-47614.8061,6.1472,-1.1501,1610.7000,0.0000,1610.7000,0.0418,435.3243,3.7000,1.0000,0.0000,0.0000,0.0000,435.3243,0.0028,0.0000,0.0000,1175.3757,1175.3757,6.1472,18.1880,0.0000,13101.3000,-13101.3000,0.3397,0.0000,0.0000,0.0000,2673.7347,4.9000,1.0000,2673.7347,0.0104,0.0000,15775.0347,0.0000,-15775.0347,6.1472,-1.1501,6369.5000,0.0000,6369.5000,0.1651,1721.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1721.4865,0.0000,0.0000,0.0000,4648.0135,4648.0135,15.9486,6.1665,11.0576,-11.4947,-172420.2708,4.5699,762.8954,7.6290,15.9486,6.1322,11.0404,-11.5340,-92271.9347,2.4371,763.3847,7.6338,15.9486,6.1229,11.0358,-11.5472,-80830.6973,2.1329,763.6931,7.6369,9.1398,4.7662,0.0000,4.7662,-266062.2000,-345522.9027,-345522.9027
5583.0000,6.2521,18.4743,0.0000,265866.3000,-265866.3000,6.8931,0.0000,0.0000,0.0000,59081.4000,4.5000,1.0000,59081.4000,4.6516,0.0000,324947.7000,0.0000,-324947.7000,6.2521,-1.0452,33447.8000,0.0000,33447.8000,0.8672,9039.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9039.9459,0.2838,0.0000,0.0000,24407.8541,24407.8541,6.2521,18.2929,0.0000,43715.4000,-43715.4000,1.1334,0.0000,0.0000,0.0000,8921.5102,4.9000,1.0000,8921.5102,0.2746,0.0000,52636.9102,0.0000,-52636.9102,6.2521,-1.0452,1560.8000,0.0000,1560.8000,0.0405,421.8378,3.7000,1.0000,0.0000,0.0000,0.0000,421.8378,0.0031,0.0000,0.0000,1138.9622,1138.9622,6.2521,18.2929,0.0000,15837.3000,-15837.3000,0.4106,0.0000,0.0000,0.0000,3232.1020,4.9000,1.0000,3232.1020,0.0174,0.0000,19069.4020,0.0000,-19069.4020,6.2521,-1.0452,7268.2000,0.0000,7268.2000,0.1884,1964.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1964.3784,0.0000,0.0000,0.0000,5303.8216,5303.8216,16.2006,6.2711,11.2359,-12.1701,-182552.1499,4.7666,789.7261,7.8973,16.2006,6.2373,11.2190,-12.2104,-97683.2013,2.5419,790.2210,7.9022,16.2006,6.2283,11.2145,-12.2240,-85568.0232,2.2247,790.5363,7.9054,9.5332,5.2305,0.0000,5.2305,-283142.2000,-365803.3744,-365803.3744
5584.0000,6.2945,18.5167,0.0000,267431.9000,-267431.9000,6.9337,0.0000,0.0000,0.0000,59429.3111,4.5000,1.0000,59429.3111,4.6903,0.0000,326861.2111,0.0000,-326861.2111,6.2945,-1.0028,28513.9000,0.0000,28513.9000,0.7393,7706.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7706.4595,0.2326,0.0000,0.0000,20807.4405,20807.4405,6.2945,18.3353,0.0000,46343.7000,-46343.7000,1.2015,0.0000,0.0000,0.0000,9457.8980,4.9000,1.0000,9457.8980,0.2987,0.0000,55801.5980,0.0000,-55801.5980,6.2945,-1.0028,2002.9000,0.0000,2002.9000,0.0519,541.3243,3.7000,1.0000,0.0000,0.0000,0.0000,541.3243,0.0043,0.0000,0.0000,1461.5757,1461.5757,6.2945,18.3353,0.0000,19513.1000,-19513.1000,0.5059,0.0000,0.0000,0.0000,3982.2653,4.9000,1.0000,3982.2653,0.0297,0.0000,23495.3653,0.0000,-23495.3653,6.2945,-1.0028,8466.5000,0.0000,8466.5000,0.2195,2288.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2288.2432,0.0000,0.0000,0.0000,6178.2568,6178.2568,16.4406,6.3133,11.3769,-12.5670,-188505.1463,4.8259,794.7908,7.9479,16.4406,6.2799,11.3602,-12.6073,-100858.7346,2.5736,795.2822,7.9528,16.4406,6.2710,11.3558,-12.6210,-88347.0205,2.2524,795.5970,7.9560,9.6518,5.2556,0.0000,5.2556,-294305.4000,-377710.9014,-377710.9014
5585.0000,6.2265,18.4487,0.0000,275998.6000,-275998.6000,7.1558,0.0000,0.0000,0.0000,61333.0222,4.5000,1.0000,61333.0222,5.0005,0.0000,337331.6222,0.0000,-337331.6222,6.2265,-1.0708,18634.2000,0.0000,18634.2000,0.4831,5036.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5036.2703,0.1373,0.0000,0.0000,13597.9297,13597.9297,6.2265,18.2673,0.0000,40312.3000,-40312.3000,1.0452,0.0000,0.0000,0.0000,8227.0000,4.9000,1.0000,8227.0000,0.2282,0.0000,48539.3000,0.0000,-48539.3000,6.2265,-1.0708,1284.5000,0.0000,1284.5000,0.0333,347.1622,3.7000,1.0000,0.0000,0.0000,0.0000,347.1622,0.0025,0.0000,0.0000,937.3378,937.3378,6.2265,18.2673,0.0000,22094.7000,-22094.7000,0.5728,0.0000,0.0000,0.0000,4509.1224,4.9000,1.0000,4509.1224,0.0391,0.0000,26603.8224,0.0000,-26603.8224,6.2265,-1.0708,11162.8000,0.0000,11162.8000,0.2894,3016.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3016.9730,0.0000,0.0000,0.0000,8145.8270,8145.8270,16.7761,6.2452,11.5106,-12.9700,-194550.2133,4.7898,784.3999,7.8440,16.7761,6.2119,11.4940,-13.0099,-104079.1158,2.5543,784.8821,7.8488,16.7761,6.2030,11.4895,-13.0235,-91164.3209,2.2355,785.1914,7.8519,9.5796,5.4077,0.0000,5.4077,-307324.1000,-389793.6501,-389793.6501
5586.0000,5.9690,18.1912,0.0000,187030.5000,-187030.5000,4.8491,0.0000,0.0000,0.0000,41562.3333,4.5000,1.0000,41562.3333,1.7150,0.0000,228592.8333,0.0000,-228592.8333,5.9690,-1.3283,15334.1000,0.0000,15334.1000,0.3976,4144.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4144.3514,0.0566,0.0000,0.0000,11189.7486,11189.7486,5.9690,18.0098,0.0000,15421.6000,-15421.6000,0.3998,0.0000,0.0000,0.0000,3147.2653,4.9000,1.0000,3147.2653,0.0323,0.0000,18568.8653,0.0000,-18568.8653,5.9690,-1.3283,1064.5000,0.0000,1064.5000,0.0276,287.7027,3.7000,1.0000,0.0000,0.0000,0.0000,287.7027,0.0010,0.0000,0.0000,776.7973,776.7973,5.9690,18.0098,0.0000,22795.0000,-22795.0000,0.5910,0.0000,0.0000,0.0000,4652.0408,4.9000,1.0000,4652.0408,0.0342,0.0000,27447.0408,0.0000,-27447.0408,5.9690,-1.3283,13110.1000,0.0000,13110.1000,0.3399,3543.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3543.2703,0.0000,0.0000,0.0000,9566.8297,9566.8297,15.9030,5.9893,10.9461,-8.4186,-126278.8695,3.3025,553.9376,5.5394,15.9030,5.9532,10.9281,-8.4485,-67587.7249,1.7612,554.3141,5.5431,15.9030,5.9436,10.9233,-8.4584,-59208.7694,1.5413,554.5429,5.5454,6.6050,1.8392,0.0000,1.8392,-195738.4000,-253075.3638,-253075.3638
5587.0000,5.8271,18.0494,0.0000,181446.0000,-181446.0000,4.7043,0.0000,0.0000,0.0000,40321.3333,4.5000,1.0000,40321.3333,1.5735,0.0000,221767.3333,0.0000,-221767.3333,5.8271,-1.4702,15340.0000,0.0000,15340.0000,0.3977,4145.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4145.9459,0.0525,0.0000,0.0000,11194.0541,11194.0541,5.8271,17.8680,0.0000,9182.6000,-9182.6000,0.2381,0.0000,0.0000,0.0000,1874.0000,4.9000,1.0000,1874.0000,0.0146,0.0000,11056.6000,0.0000,-11056.6000,5.8271,-1.4702,821.0000,0.0000,821.0000,0.0213,221.8919,3.7000,1.0000,0.0000,0.0000,0.0000,221.8919,0.0006,0.0000,0.0000,599.1081,599.1081,5.8271,17.8680,0.0000,21749.9000,-21749.9000,0.5639,0.0000,0.0000,0.0000,4438.7551,4.9000,1.0000,4438.7551,0.0293,0.0000,26188.6551,0.0000,-26188.6551,5.8271,-1.4702,12510.9000,0.0000,12510.9000,0.3244,3381.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3381.3243,0.0000,0.0000,0.0000,9129.5757,9129.5757,15.7043,5.8479,10.7761,-7.9196,-118794.0985,3.1248,527.9528,5.2795,15.7043,5.8110,10.7577,-7.9486,-63588.4560,1.6664,528.3224,5.2832,15.7043,5.8011,10.7527,-7.9582,-55707.2961,1.4584,528.5441,5.2854,6.2497,1.6706,0.0000,1.6706,-183706.6000,-238089.8506,-238089.8506
5588.0000,5.8239,18.0462,0.0000,113521.5000,-113521.5000,2.9433,0.0000,0.0000,0.0000,25227.0000,4.5000,1.0000,25227.0000,0.4465,0.0000,138748.5000,0.0000,-138748.5000,5.8239,-1.4734,15351.4000,0.0000,15351.4000,0.3980,4149.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4149.0270,0.0270,0.0000,0.0000,11202.3730,11202.3730,5.8239,17.8648,0.0000,2554.9000,-2554.9000,0.0662,0.0000,0.0000,0.0000,521.4082,4.9000,1.0000,521.4082,0.0017,0.0000,3076.3082,0.0000,-3076.3082,5.8239,-1.4734,897.1000,0.0000,897.1000,0.0233,242.4595,3.7000,1.0000,0.0000,0.0000,0.0000,242.4595,0.0004,0.0000,0.0000,654.6405,654.6405,5.8239,17.8648,0.0000,20386.8000,-20386.8000,0.5286,0.0000,0.0000,0.0000,4160.5714,4.9000,1.0000,4160.5714,0.0201,0.0000,24547.3714,0.0000,-24547.3714,5.8239,-1.4734,11462.4000,0.0000,11462.4000,0.2972,3097.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3097.9459,0.0000,0.0000,0.0000,8364.4541,8364.4541,14.7261,5.8462,10.2862,-4.8595,-72892.3076,2.1283,367.2143,3.6721,14.7261,5.8067,10.2664,-4.8807,-39045.4221,1.1350,367.4942,3.6749,14.7261,5.7959,10.2610,-4.8876,-34212.9823,0.9933,367.6555,3.6766,4.2565,0.4958,0.0000,0.4958,-108752.3000,-146150.7120,-146150.7120
5589.0000,5.5003,17.7225,0.0000,104975.9000,-104975.9000,2.7217,0.0000,0.0000,0.0000,23327.9778,4.5000,1.0000,23327.9778,0.3582,0.0000,128303.8778,0.0000,-128303.8778,5.5003,-1.7970,12989.8000,0.0000,12989.8000,0.3368,3510.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3510.7568,0.0190,0.0000,0.0000,9479.0432,9479.0432,5.5003,17.5411,0.0000,895.4000,-895.4000,0.0232,0.0000,0.0000,0.0000,182.7347,4.9000,1.0000,182.7347,0.0004,0.0000,1078.1347,0.0000,-1078.1347,5.5003,-1.7970,538.1000,0.0000,538.1000,0.0140,145.4324,3.7000,1.0000,0.0000,0.0000,0.0000,145.4324,0.0002,0.0000,0.0000,392.6676,392.6676,5.5003,17.5411,0.0000,18664.1000,-18664.1000,0.4839,0.0000,0.0000,0.0000,3809.0000,4.9000,1.0000,3809.0000,0.0153,0.0000,22473.1000,0.0000,-22473.1000,5.5003,-1.7970,9365.3000,0.0000,9365.3000,0.2428,2531.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2531.1622,0.0000,0.0000,0.0000,6834.1378,6834.1378,14.6674,5.5233,10.0953,-4.4937,-67405.0250,1.9112,332.4842,3.3248,14.6674,5.4825,10.0750,-4.5133,-36106.2709,1.0192,332.7473,3.3275,14.6674,5.4714,10.0694,-4.5197,-31637.9680,0.8920,332.8966,3.3290,3.8224,0.3931,0.0000,0.3931,-101642.2000,-135149.2638,-135149.2638
5590.0000,5.4596,17.6818,0.0000,79765.9000,-79765.9000,2.0681,0.0000,0.0000,0.0000,17725.7556,4.5000,1.0000,17725.7556,0.1744,0.0000,97491.6556,0.0000,-97491.6556,5.4596,-1.8377,12681.7000,0.0000,12681.7000,0.3288,3427.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3427.4865,0.0137,0.0000,0.0000,9254.2135,9254.2135,5.4596,17.5004,0.0000,6011.7000,-6011.7000,0.1559,0.0000,0.0000,0.0000,1226.8776,4.9000,1.0000,1226.8776,0.0033,0.0000,7238.5776,0.0000,-7238.5776,5.4596,-1.8377,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0001,0.0000,0.0000,292.5486,292.5486,5.4596,17.5004,0.0000,15698.2000,-15698.2000,0.4070,0.0000,0.0000,0.0000,3203.7143,4.9000,1.0000,3203.7143,0.0097,0.0000,18901.9143,0.0000,-18901.9143,5.4596,-1.8377,8167.0000,0.0000,8167.0000,0.2117,2207.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2207.2973,0.0000,0.0000,0.0000,5959.7027,5959.7027,14.2699,5.4833,9.8766,-3.5945,-53916.8293,1.5909,279.4049,2.7940,14.2699,5.4412,9.8556,-3.6114,-28890.8421,0.8484,279.6352,2.7964,14.2699,5.4296,9.8498,-3.6169,-25318.0112,0.7425,279.7637,2.7976,3.1819,0.2011,0.0000,0.2011,-80226.2000,-108125.6825,-108125.6825
5591.0000,5.3019,17.5241,0.0000,67172.2000,-67172.2000,1.7416,0.0000,0.0000,0.0000,14927.1556,4.5000,1.0000,14927.1556,0.1106,0.0000,82099.3556,0.0000,-82099.3556,5.3019,-1.9954,12690.9000,0.0000,12690.9000,0.3290,3429.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3429.9730,0.0108,0.0000,0.0000,9260.9270,9260.9270,5.3019,17.3427,0.0000,2946.4000,-2946.4000,0.0764,0.0000,0.0000,0.0000,601.3061,4.9000,1.0000,601.3061,0.0010,0.0000,3547.7061,0.0000,-3547.7061,5.3019,-1.9954,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0001,0.0000,0.0000,299.7000,299.7000,5.3019,17.3427,0.0000,12235.8000,-12235.8000,0.3172,0.0000,0.0000,0.0000,2497.1020,4.9000,1.0000,2497.1020,0.0049,0.0000,14732.9020,0.0000,-14732.9020,5.3019,-1.9954,4572.0000,0.0000,4572.0000,0.1185,1235.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1235.6757,0.0000,0.0000,0.0000,3336.3243,3336.3243,14.0478,5.3264,9.6871,-2.9079,-43618.5735,1.2967,229.6121,2.2961,14.0478,5.2830,9.6654,-2.9221,-23377.0796,0.6915,229.8088,2.2981,14.0478,5.2709,9.6593,-2.9268,-20487.3593,0.6052,229.9168,2.2992,2.5934,0.1274,0.0000,0.1274,-64680.8000,-87483.0124,-87483.0124
5592.0000,5.1373,17.3596,0.0000,54401.1000,-54401.1000,1.4104,0.0000,0.0000,0.0000,12089.1333,4.5000,1.0000,12089.1333,0.0644,0.0000,66490.2333,0.0000,-66490.2333,5.1373,-2.1600,12690.9000,0.0000,12690.9000,0.3290,3429.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3429.9730,0.0087,0.0000,0.0000,9260.9270,9260.9270,5.1373,17.1782,0.0000,5009.5000,-5009.5000,0.1299,0.0000,0.0000,0.0000,1022.3469,4.9000,1.0000,1022.3469,0.0017,0.0000,6031.8469,0.0000,-6031.8469,5.1373,-2.1600,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0001,0.0000,0.0000,291.6000,291.6000,5.1373,17.1782,0.0000,8623.2000,-8623.2000,0.2236,0.0000,0.0000,0.0000,1759.8367,4.9000,1.0000,1759.8367,0.0020,0.0000,10383.0367,0.0000,-10383.0367,5.1373,-2.1600,1426.3000,0.0000,1426.3000,0.0370,385.4865,3.7000,1.0000,0.0000,0.0000,0.0000,385.4865,0.0000,0.0000,0.0000,1040.8135,1040.8135,13.8970,5.1626,9.5298,-2.4034,-36051.5299,1.0701,190.7951,1.9080,13.8970,5.1179,9.5075,-2.4155,-19324.1156,0.5707,190.9641,1.9096,13.8970,5.1054,9.5012,-2.4194,-16936.1310,0.4995,191.0556,1.9106,2.1403,0.0768,0.0000,0.0768,-53517.0000,-72311.7765,-72311.7765
5593.0000,5.0352,17.2574,0.0000,54714.8000,-54714.8000,1.4186,0.0000,0.0000,0.0000,12158.8444,4.5000,1.0000,12158.8444,0.0652,0.0000,66873.6444,0.0000,-66873.6444,5.0352,-2.2621,12683.1000,0.0000,12683.1000,0.3288,3427.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8649,0.0087,0.0000,0.0000,9255.2351,9255.2351,5.0352,17.0760,0.0000,4506.4000,-4506.4000,0.1168,0.0000,0.0000,0.0000,919.6735,4.9000,1.0000,919.6735,0.0015,0.0000,5426.0735,0.0000,-5426.0735,5.0352,-2.2621,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0001,0.0000,0.0000,298.9703,298.9703,5.0352,17.0760,0.0000,6455.2000,-6455.2000,0.1674,0.0000,0.0000,0.0000,1317.3878,4.9000,1.0000,1317.3878,0.0010,0.0000,7772.5878,0.0000,-7772.5878,5.0352,-2.2621,827.1000,0.0000,827.1000,0.0214,223.5405,3.7000,1.0000,0.0000,0.0000,0.0000,223.5405,0.0000,0.0000,0.0000,603.5595,603.5595,13.8188,5.0608,9.4398,-2.3237,-34855.1356,1.0318,184.6905,1.8469,13.8188,5.0155,9.4172,-2.3355,-18683.9601,0.5503,184.8569,1.8486,13.8188,5.0028,9.4108,-2.3393,-16375.4452,0.4816,184.9465,1.8495,2.0637,0.0764,0.0000,0.0764,-51756.5000,-69914.5408,-69914.5408
5594.0000,5.0534,17.2757,0.0000,50899.7000,-50899.7000,1.3197,0.0000,0.0000,0.0000,11311.0444,4.5000,1.0000,11311.0444,0.0539,0.0000,62210.7444,0.0000,-62210.7444,5.0534,-2.2439,12672.3000,0.0000,12672.3000,0.3286,3424.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3424.9459,0.0078,0.0000,0.0000,9247.3541,9247.3541,5.0534,17.0942,0.0000,2604.9000,-2604.9000,0.0675,0.0000,0.0000,0.0000,531.6122,4.9000,1.0000,531.6122,0.0006,0.0000,3136.5122,0.0000,-3136.5122,5.0534,-2.2439,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,5.0534,17.0942,0.0000,4841.3000,-4841.3000,0.1255,0.0000,0.0000,0.0000,988.0204,4.9000,1.0000,988.0204,0.0005,0.0000,5829.3204,0.0000,-5829.3204,5.0534,-2.2439,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,13.5999,5.0795,9.3397,-2.0391,-30586.9546,0.9307,167.3231,1.6732,13.5999,5.0334,9.3167,-2.0500,-16399.7422,0.4963,167.4768,1.6748,13.5999,5.0205,9.3102,-2.0535,-14374.4316,0.4344,167.5589,1.6756,1.8615,0.0629,0.0000,0.0629,-44895.1000,-61361.1284,-61361.1284
5595.0000,5.1121,17.3344,0.0000,46992.4000,-46992.4000,1.2184,0.0000,0.0000,0.0000,10442.7556,4.5000,1.0000,10442.7556,0.0439,0.0000,57435.1556,0.0000,-57435.1556,5.1121,-2.1851,12672.7000,0.0000,12672.7000,0.3286,3425.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3425.0541,0.0072,0.0000,0.0000,9247.6459,9247.6459,5.1121,17.1530,0.0000,2203.9000,-2203.9000,0.0571,0.0000,0.0000,0.0000,449.7755,4.9000,1.0000,449.7755,0.0005,0.0000,2653.6755,0.0000,-2653.6755,5.1121,-2.1851,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,5.1121,17.1530,0.0000,3838.4000,-3838.4000,0.0995,0.0000,0.0000,0.0000,783.3469,4.9000,1.0000,783.3469,0.0003,0.0000,4621.7469,0.0000,-4621.7469,5.1121,-2.1851,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,13.3670,5.1385,9.2528,-1.8238,-27356.8835,0.8620,155.5540,1.5555,13.3670,5.0919,9.2295,-1.8340,-14671.7318,0.4597,155.6991,1.5570,13.3670,5.0788,9.2229,-1.8373,-12860.8222,0.4023,155.7762,1.5578,1.7240,0.0518,0.0000,0.0518,-39576.1000,-54889.4375,-54889.4375
5596.0000,4.8271,17.0493,0.0000,62010.3000,-62010.3000,1.6077,0.0000,0.0000,0.0000,13780.0667,4.5000,1.0000,13780.0667,0.0897,0.0000,75790.3667,0.0000,-75790.3667,4.8271,-2.4702,12685.1000,0.0000,12685.1000,0.3289,3428.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3428.4054,0.0097,0.0000,0.0000,9256.6946,9256.6946,4.8271,16.8679,0.0000,2623.3000,-2623.3000,0.0680,0.0000,0.0000,0.0000,535.3673,4.9000,1.0000,535.3673,0.0008,0.0000,3158.6673,0.0000,-3158.6673,4.8271,-2.4702,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,4.8271,16.8679,0.0000,3220.0000,-3220.0000,0.0835,0.0000,0.0000,0.0000,657.1429,4.9000,1.0000,657.1429,0.0002,0.0000,3877.1429,0.0000,-3877.1429,4.8271,-2.4702,827.0000,0.0000,827.0000,0.0214,223.5135,3.7000,1.0000,0.0000,0.0000,0.0000,223.5135,0.0000,0.0000,0.0000,603.4865,603.4865,13.7149,4.8533,9.2841,-2.4153,-36229.2014,1.0600,191.0233,1.9102,13.7149,4.8069,9.2609,-2.4277,-19421.5881,0.5653,191.2002,1.9120,13.7149,4.7939,9.2544,-2.4318,-17022.3658,0.4947,191.2946,1.9129,2.1200,0.1003,0.0000,0.1003,-53940.2000,-72673.1552,-72673.1552
5597.0000,5.0008,17.2230,0.0000,71158.0000,-71158.0000,1.8449,0.0000,0.0000,0.0000,15812.8889,4.5000,1.0000,15812.8889,0.1281,0.0000,86970.8889,0.0000,-86970.8889,5.0008,-2.2965,12688.0000,0.0000,12688.0000,0.3290,3429.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3429.1892,0.0113,0.0000,0.0000,9258.8108,9258.8108,5.0008,17.0416,0.0000,1505.7000,-1505.7000,0.0390,0.0000,0.0000,0.0000,307.2857,4.9000,1.0000,307.2857,0.0004,0.0000,1812.9857,0.0000,-1812.9857,5.0008,-2.2965,529.4000,0.0000,529.4000,0.0137,143.0811,3.7000,1.0000,0.0000,0.0000,0.0000,143.0811,0.0001,0.0000,0.0000,386.3189,386.3189,5.0008,17.0416,0.0000,3595.7000,-3595.7000,0.0932,0.0000,0.0000,0.0000,733.8163,4.9000,1.0000,733.8163,0.0003,0.0000,4329.5163,0.0000,-4329.5163,5.0008,-2.2965,4271.3000,0.0000,4271.3000,0.1107,1154.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1154.4054,0.0000,0.0000,0.0000,3116.8946,3116.8946,13.5718,5.0268,9.2993,-2.6702,-40053.5566,1.2153,218.8679,2.1887,13.5718,4.9808,9.2763,-2.6844,-21474.9491,0.6481,219.0688,2.1907,13.5718,4.9678,9.2698,-2.6890,-18822.8609,0.5672,219.1764,2.1918,2.4306,0.1402,0.0000,0.1402,-58770.7000,-80351.3666,-80351.3666
5598.0000,5.0474,17.2696,0.0000,149927.2000,-149927.2000,3.8871,0.0000,0.0000,0.0000,33317.1556,4.5000,1.0000,33317.1556,0.9272,0.0000,183244.3556,0.0000,-183244.3556,5.0474,-2.2499,12688.2000,0.0000,12688.2000,0.3290,3429.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3429.2432,0.0295,0.0000,0.0000,9258.9568,9258.9568,5.0474,17.0882,0.0000,558.3000,-558.3000,0.0145,0.0000,0.0000,0.0000,113.9388,4.9000,1.0000,113.9388,0.0004,0.0000,672.2388,0.0000,-672.2388,5.0474,-2.2499,482.0000,0.0000,482.0000,0.0125,130.2703,3.7000,1.0000,0.0000,0.0000,0.0000,130.2703,0.0001,0.0000,0.0000,351.7297,351.7297,5.0474,17.0882,0.0000,5399.6000,-5399.6000,0.1400,0.0000,0.0000,0.0000,1101.9592,4.9000,1.0000,1101.9592,0.0013,0.0000,6501.5592,0.0000,-6501.5592,5.0474,-2.2499,14304.6000,0.0000,14304.6000,0.3709,3866.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3866.1081,0.0000,0.0000,0.0000,10438.4919,10438.4919,14.3389,5.0716,9.7053,-5.6642,-84962.6000,2.3770,420.5665,4.2057,14.3389,5.0289,9.6839,-5.6898,-45518.2887,1.2676,420.9200,4.2092,14.3389,5.0169,9.6779,-5.6983,-39888.0864,1.1094,421.1171,4.2112,4.7539,0.9586,0.0000,0.9586,-128410.3000,-170368.9751,-170368.9751
5599.0000,5.4326,17.6548,0.0000,200582.8000,-200582.8000,5.2005,0.0000,0.0000,0.0000,44573.9556,4.5000,1.0000,44573.9556,2.0787,0.0000,245156.7556,0.0000,-245156.7556,5.4326,-1.8647,21520.5000,0.0000,21520.5000,0.5580,5816.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5816.3514,0.0901,0.0000,0.0000,15704.1486,15704.1486,5.4326,5.4326,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.4326,-1.8647,971.7000,0.0000,971.7000,0.0252,262.6216,3.7000,1.0000,0.0000,0.0000,0.0000,262.6216,0.0004,0.0000,0.0000,709.0784,709.0784,5.4326,17.4734,0.0000,7705.5000,-7705.5000,0.1998,0.0000,0.0000,0.0000,1572.5510,4.9000,1.0000,1572.5510,0.0029,0.0000,9278.0510,0.0000,-9278.0510,5.4326,-1.8647,15203.1000,0.0000,15203.1000,0.3942,4108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4108.9459,0.0000,0.0000,0.0000,11094.1541,11094.1541,14.6579,5.4553,10.0566,-7.5456,-113184.5015,3.1888,555.6773,5.5568,14.6579,5.4151,10.0365,-7.5779,-60622.8389,1.7005,556.1100,5.5611,14.6579,5.4040,10.0309,-7.5886,-53120.0851,1.4883,556.3596,5.5636,6.3776,2.1721,0.0000,2.1721,-170593.0000,-226927.4255,-226927.4255
5600.0000,5.6953,17.9175,0.0000,225014.0000,-225014.0000,5.8339,0.0000,0.0000,0.0000,50003.1111,4.5000,1.0000,50003.1111,2.8986,0.0000,275017.1111,0.0000,-275017.1111,5.6953,-1.6020,26256.1000,0.0000,26256.1000,0.6807,7096.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7096.2432,0.1516,0.0000,0.0000,19159.8568,19159.8568,5.6953,17.7361,0.0000,21191.2000,-21191.2000,0.5494,0.0000,0.0000,0.0000,4324.7347,4.9000,1.0000,4324.7347,0.0683,0.0000,25515.9347,0.0000,-25515.9347,5.6953,-1.6020,1630.9000,0.0000,1630.9000,0.0423,440.7838,3.7000,1.0000,0.0000,0.0000,0.0000,440.7838,0.0017,0.0000,0.0000,1190.1162,1190.1162,5.6953,17.7361,0.0000,8577.4000,-8577.4000,0.2224,0.0000,0.0000,0.0000,1750.4898,4.9000,1.0000,1750.4898,0.0043,0.0000,10327.8898,0.0000,-10327.8898,5.6953,-1.6020,14604.1000,0.0000,14604.1000,0.3786,3947.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3947.0541,0.0000,0.0000,0.0000,10657.0459,10657.0459,15.1093,5.7167,10.4130,-9.3072,-139607.9523,3.8537,661.3035,6.6130,15.1093,5.6788,10.3941,-9.3440,-74751.8823,2.0551,661.7845,6.6178,15.1093,5.6683,10.3888,-9.3563,-65494.0821,1.7986,662.0707,6.6207,7.7074,3.1246,0.0000,3.1246,-212291.5000,-279853.9167,-279853.9167
5601.0000,5.8917,18.1139,0.0000,237594.1000,-237594.1000,6.1601,0.0000,0.0000,0.0000,52798.6889,4.5000,1.0000,52798.6889,3.3863,0.0000,290392.7889,0.0000,-290392.7889,5.8917,-1.4056,29854.0000,0.0000,29854.0000,0.7740,8068.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8068.6486,0.1973,0.0000,0.0000,21785.3514,21785.3514,5.8917,17.9325,0.0000,25171.8000,-25171.8000,0.6526,0.0000,0.0000,0.0000,5137.1020,4.9000,1.0000,5137.1020,0.0974,0.0000,30308.9020,0.0000,-30308.9020,5.8917,-1.4056,1761.1000,0.0000,1761.1000,0.0457,475.9730,3.7000,1.0000,0.0000,0.0000,0.0000,475.9730,0.0022,0.0000,0.0000,1285.1270,1285.1270,5.8917,17.9325,0.0000,10943.5000,-10943.5000,0.2837,0.0000,0.0000,0.0000,2233.3673,4.9000,1.0000,2233.3673,0.0075,0.0000,13176.8673,0.0000,-13176.8673,5.8917,-1.4056,12807.1000,0.0000,12807.1000,0.3320,3461.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3461.3784,0.0000,0.0000,0.0000,9345.7216,9345.7216,15.3678,5.9125,10.6401,-10.0267,-150400.9006,4.1241,700.8430,7.0084,15.3678,5.8757,10.6217,-10.0648,-80518.5148,2.1993,701.3325,7.0133,15.3678,5.8656,10.6167,-10.0776,-70542.9429,1.9248,701.6290,7.0163,8.2482,3.6907,0.0000,3.6907,-229287.2000,-301462.3583,-301462.3583
5602.0000,6.1155,18.3378,0.0000,248259.0000,-248259.0000,6.4366,0.0000,0.0000,0.0000,55168.6667,4.5000,1.0000,55168.6667,3.8545,0.0000,303427.6667,0.0000,-303427.6667,6.1155,-1.1818,35243.5000,0.0000,35243.5000,0.9138,9525.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9525.2703,0.2660,0.0000,0.0000,25718.2297,25718.2297,6.1155,18.1563,0.0000,27625.7000,-27625.7000,0.7162,0.0000,0.0000,0.0000,5637.8980,4.9000,1.0000,5637.8980,0.1228,0.0000,33263.5980,0.0000,-33263.5980,6.1155,-1.1818,1803.0000,0.0000,1803.0000,0.0467,487.2973,3.7000,1.0000,0.0000,0.0000,0.0000,487.2973,0.0027,0.0000,0.0000,1315.7027,1315.7027,6.1155,18.1563,0.0000,14701.3000,-14701.3000,0.3812,0.0000,0.0000,0.0000,3000.2653,4.9000,1.0000,3000.2653,0.0149,0.0000,17701.5653,0.0000,-17701.5653,6.1155,-1.1818,11609.1000,0.0000,11609.1000,0.3010,3137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3137.5946,0.0000,0.0000,0.0000,8471.5054,8471.5054,15.5155,6.1357,10.8256,-10.6068,-159101.4887,4.3977,741.4442,7.4144,15.5155,6.0999,10.8077,-10.6462,-85169.9045,2.3452,741.9443,7.4194,15.5155,6.0902,10.8029,-10.6594,-74615.9989,2.0525,742.2521,7.4225,8.7955,4.2609,0.0000,4.2609,-241930.4000,-318887.3921,-318887.3921
5603.0000,6.2348,18.4570,0.0000,256954.4000,-256954.4000,6.6620,0.0000,0.0000,0.0000,57100.9778,4.5000,1.0000,57100.9778,4.2498,0.0000,314055.3778,0.0000,-314055.3778,6.2348,-1.0625,37037.6000,0.0000,37037.6000,0.9603,10010.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10010.1622,0.3023,0.0000,0.0000,27027.4378,27027.4378,6.2348,18.2756,0.0000,31825.6000,-31825.6000,0.8251,0.0000,0.0000,0.0000,6495.0204,4.9000,1.0000,6495.0204,0.1617,0.0000,38320.6204,0.0000,-38320.6204,6.2348,-1.0625,2133.6000,0.0000,2133.6000,0.0553,576.6486,3.7000,1.0000,0.0000,0.0000,0.0000,576.6486,0.0038,0.0000,0.0000,1556.9514,1556.9514,6.2348,18.2756,0.0000,18187.4000,-18187.4000,0.4715,0.0000,0.0000,0.0000,3711.7143,4.9000,1.0000,3711.7143,0.0242,0.0000,21899.1143,0.0000,-21899.1143,6.2348,-1.0625,9362.8000,0.0000,9362.8000,0.2427,2530.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2530.4865,0.0000,0.0000,0.0000,6832.3135,6832.3135,15.7667,6.2545,11.0106,-11.2719,-169078.8071,4.6085,770.8791,7.7088,15.7667,6.2195,10.9931,-11.3123,-90498.6012,2.4576,771.3841,7.7138,15.7667,6.2101,10.9884,-11.3259,-79281.0015,2.1509,771.6992,7.7170,9.2170,4.7418,0.0000,4.7418,-258433.4000,-338858.4098,-338858.4098
5604.0000,6.2294,18.4516,0.0000,266204.0000,-266204.0000,6.9018,0.0000,0.0000,0.0000,59156.4444,4.5000,1.0000,59156.4444,4.6228,0.0000,325360.4444,0.0000,-325360.4444,6.2294,-1.0679,32095.1000,0.0000,32095.1000,0.8321,8674.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8674.3514,0.2566,0.0000,0.0000,23420.7486,23420.7486,6.2294,18.2702,0.0000,29387.7000,-29387.7000,0.7619,0.0000,0.0000,0.0000,5997.4898,4.9000,1.0000,5997.4898,0.1432,0.0000,35385.1898,0.0000,-35385.1898,6.2294,-1.0679,2537.2000,0.0000,2537.2000,0.0658,685.7297,3.7000,1.0000,0.0000,0.0000,0.0000,685.7297,0.0047,0.0000,0.0000,1851.4703,1851.4703,6.2294,18.2702,0.0000,21638.2000,-21638.2000,0.5610,0.0000,0.0000,0.0000,4415.9592,4.9000,1.0000,4415.9592,0.0353,0.0000,26054.1592,0.0000,-26054.1592,6.2294,-1.0679,8164.8000,0.0000,8164.8000,0.2117,2206.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2206.7027,0.0000,0.0000,0.0000,5958.0973,5958.0973,16.1056,6.2488,11.1772,-11.8290,-177434.4984,4.6672,775.1813,7.7518,16.1056,6.2143,11.1600,-11.8693,-94954.5909,2.4889,775.6805,7.7568,16.1056,6.2051,11.1553,-11.8829,-83180.3879,2.1783,775.9941,7.7599,9.3344,5.0626,0.0000,5.0626,-274432.8000,-355569.4772,-355569.4772
5605.0000,6.4470,18.6692,0.0000,274429.1000,-274429.1000,7.1151,0.0000,0.0000,0.0000,60984.2444,4.5000,1.0000,60984.2444,5.0853,0.0000,335413.3444,0.0000,-335413.3444,6.4470,-0.8503,37041.1000,0.0000,37041.1000,0.9604,10011.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10011.1081,0.3362,0.0000,0.0000,27029.9919,27029.9919,6.4470,18.4878,0.0000,39212.1000,-39212.1000,1.0166,0.0000,0.0000,0.0000,8002.4694,4.9000,1.0000,8002.4694,0.2432,0.0000,47214.5694,0.0000,-47214.5694,6.4470,-0.8503,2422.4000,0.0000,2422.4000,0.0628,654.7027,3.7000,1.0000,0.0000,0.0000,0.0000,654.7027,0.0055,0.0000,0.0000,1767.6973,1767.6973,6.4470,18.4878,0.0000,24970.9000,-24970.9000,0.6474,0.0000,0.0000,0.0000,5096.1020,4.9000,1.0000,5096.1020,0.0509,0.0000,30067.0020,0.0000,-30067.0020,6.4470,-0.8503,7266.3000,0.0000,7266.3000,0.1884,1963.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1963.8649,0.0000,0.0000,0.0000,5302.4351,5302.4351,16.2719,6.4660,11.3689,-12.5955,-188931.7964,4.9953,822.9725,8.2297,16.2719,6.4323,11.3521,-12.6376,-101100.6646,2.6639,823.4860,8.2349,16.2719,6.4233,11.3476,-12.6518,-88562.3305,2.3314,823.8137,8.2381,9.9907,5.7211,0.0000,5.7211,-291882.3000,-378594.7915,-378594.7915
