Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5606.0000,6.5034,18.7256,0.0000,281621.3000,-281621.3000,7.3016,0.0000,0.0000,0.0000,62582.5111,4.5000,1.0000,62582.5111,5.4368,0.0000,344203.8111,0.0000,-344203.8111,6.5034,-0.7939,35240.7000,0.0000,35240.7000,0.9137,9524.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9524.5135,0.3257,0.0000,0.0000,25716.1865,25716.1865,6.5034,18.5442,0.0000,41141.4000,-41141.4000,1.0667,0.0000,0.0000,0.0000,8396.2041,4.9000,1.0000,8396.2041,0.2665,0.0000,49537.6041,0.0000,-49537.6041,6.5034,-0.7939,1610.4000,0.0000,1610.4000,0.0418,435.2432,3.7000,1.0000,0.0000,0.0000,0.0000,435.2432,0.0038,0.0000,0.0000,1175.1568,1175.1568,6.5034,18.5442,0.0000,27402.4000,-27402.4000,0.7105,0.0000,0.0000,0.0000,5592.3265,4.9000,1.0000,5592.3265,0.0623,0.0000,32994.7265,0.0000,-32994.7265,6.5034,-0.7939,6367.8000,0.0000,6367.8000,0.1651,1721.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1721.0270,0.0000,0.0000,0.0000,4646.7730,4646.7730,16.5495,6.5221,11.5358,-13.1487,-197230.9947,5.0996,834.2439,8.3424,16.5495,6.4889,11.5192,-13.1911,-105528.9804,2.7195,834.7548,8.3475,16.5495,6.4800,11.5148,-13.2054,-92438.0503,2.3801,835.0836,8.3508,10.1992,6.0950,0.0000,6.0950,-306946.2000,-395198.0255,-395198.0255
5607.0000,6.6014,18.8236,0.0000,287987.9000,-287987.9000,7.4666,0.0000,0.0000,0.0000,63997.3111,4.5000,1.0000,63997.3111,5.7598,0.0000,351985.2111,0.0000,-351985.2111,6.6014,-0.6959,33444.4000,0.0000,33444.4000,0.8671,9039.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9039.0270,0.3138,0.0000,0.0000,24405.3730,24405.3730,6.6014,18.6422,0.0000,43105.5000,-43105.5000,1.1176,0.0000,0.0000,0.0000,8797.0408,4.9000,1.0000,8797.0408,0.2914,0.0000,51902.5408,0.0000,-51902.5408,6.6014,-0.6959,1560.4000,0.0000,1560.4000,0.0405,421.7297,3.7000,1.0000,0.0000,0.0000,0.0000,421.7297,0.0038,0.0000,0.0000,1138.6703,1138.6703,6.6014,18.6422,0.0000,28862.9000,-28862.9000,0.7483,0.0000,0.0000,0.0000,5890.3878,4.9000,1.0000,5890.3878,0.0713,0.0000,34753.2878,0.0000,-34753.2878,6.6014,-0.6959,7266.3000,0.0000,7266.3000,0.1884,1963.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1963.8649,0.0000,0.0000,0.0000,5302.4351,5302.4351,16.7398,6.6198,11.6798,-13.5684,-203525.7415,5.2142,847.8361,8.4784,16.7398,6.5870,11.6634,-13.6112,-108889.3857,2.7807,848.3468,8.4835,16.7398,6.5783,11.6590,-13.6256,-95379.4341,2.4336,848.6778,8.4868,10.4285,6.4401,0.0000,6.4401,-317685.2000,-407794.5613,-407794.5613
5608.0000,6.6493,18.8715,0.0000,289592.9000,-289592.9000,7.5082,0.0000,0.0000,0.0000,64353.9778,4.5000,1.0000,64353.9778,5.8101,0.0000,353946.8778,0.0000,-353946.8778,6.6493,-0.6480,28504.6000,0.0000,28504.6000,0.7390,7703.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7703.9459,0.2587,0.0000,0.0000,20800.6541,20800.6541,6.6493,18.6901,0.0000,47108.6000,-47108.6000,1.2214,0.0000,0.0000,0.0000,9614.0000,4.9000,1.0000,9614.0000,0.3334,0.0000,56722.6000,0.0000,-56722.6000,6.6493,-0.6480,2002.3000,0.0000,2002.3000,0.0519,541.1622,3.7000,1.0000,0.0000,0.0000,0.0000,541.1622,0.0053,0.0000,0.0000,1461.1378,1461.1378,6.6493,18.6901,0.0000,31815.5000,-31815.5000,0.8249,0.0000,0.0000,0.0000,6492.9592,4.9000,1.0000,6492.9592,0.0908,0.0000,38308.4592,0.0000,-38308.4592,6.6493,-0.6480,8464.3000,0.0000,8464.3000,0.2195,2287.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2287.6486,0.0000,0.0000,0.0000,6176.6514,6176.6514,16.9695,6.6675,11.8185,-13.9931,-209896.8310,5.2824,853.9276,8.5393,16.9695,6.6350,11.8023,-14.0361,-112288.4555,2.8170,854.4354,8.5444,16.9695,6.6264,11.7980,-14.0506,-98354.2072,2.4654,854.7665,8.5477,10.5649,6.4983,0.0000,6.4983,-329545.8000,-420539.4937,-420539.4937
5609.0000,6.6063,18.8285,0.0000,299347.6000,-299347.6000,7.7611,0.0000,0.0000,0.0000,66521.6889,4.5000,1.0000,66521.6889,6.2363,0.0000,365869.2889,0.0000,-365869.2889,6.6063,-0.6910,18626.0000,0.0000,18626.0000,0.4829,5034.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5034.0541,0.1551,0.0000,0.0000,13591.9459,13591.9459,6.6063,18.6471,0.0000,42397.8000,-42397.8000,1.0992,0.0000,0.0000,0.0000,8652.6122,4.9000,1.0000,8652.6122,0.2719,0.0000,51050.4122,0.0000,-51050.4122,6.6063,-0.6910,1284.3000,0.0000,1284.3000,0.0333,347.1081,3.7000,1.0000,0.0000,0.0000,0.0000,347.1081,0.0032,0.0000,0.0000,937.1919,937.1919,6.6063,18.6471,0.0000,34222.3000,-34222.3000,0.8873,0.0000,0.0000,0.0000,6984.1429,4.9000,1.0000,6984.1429,0.1062,0.0000,41206.4429,0.0000,-41206.4429,6.6063,-0.6910,11159.8000,0.0000,11159.8000,0.2893,3016.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3016.1622,0.0000,0.0000,0.0000,8143.6378,8143.6378,17.3044,6.6244,11.9644,-14.4904,-217355.7219,5.2766,847.7781,8.4778,17.3044,6.5920,11.9482,-14.5331,-116264.4636,2.8139,848.2788,8.4828,17.3044,6.5835,11.9440,-14.5476,-101833.1828,2.4627,848.6058,8.4861,10.5532,6.7726,0.0000,6.7726,-344897.6000,-435453.3683,-435453.3683
5610.0000,6.2691,18.4914,0.0000,205391.8000,-205391.8000,5.3252,0.0000,0.0000,0.0000,45642.6222,4.5000,1.0000,45642.6222,2.2098,0.0000,251034.4222,0.0000,-251034.4222,6.2691,-1.0281,15341.5000,0.0000,15341.5000,0.3978,4146.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4146.3514,0.0651,0.0000,0.0000,11195.1486,11195.1486,6.2691,18.3100,0.0000,16584.3000,-16584.3000,0.4300,0.0000,0.0000,0.0000,3384.5510,4.9000,1.0000,3384.5510,0.0408,0.0000,19968.8510,0.0000,-19968.8510,6.2691,-1.0281,1064.3000,0.0000,1064.3000,0.0276,287.6486,3.7000,1.0000,0.0000,0.0000,0.0000,287.6486,0.0014,0.0000,0.0000,776.6514,776.6514,6.2691,18.3100,0.0000,34274.6000,-34274.6000,0.8886,0.0000,0.0000,0.0000,6994.8163,4.9000,1.0000,6994.8163,0.0848,0.0000,41269.4163,0.0000,-41269.4163,6.2691,-1.0281,13106.6000,0.0000,13106.6000,0.3398,3542.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3542.3243,0.0000,0.0000,0.0000,9564.2757,9564.2757,16.4432,6.2889,11.3660,-9.6724,-145085.5213,3.7045,610.3776,6.1038,16.4432,6.2537,11.3485,-9.7050,-77640.0543,1.9755,610.7778,6.1078,16.4432,6.2444,11.3438,-9.7159,-68011.0383,1.7290,611.0245,6.1102,7.4089,2.4019,0.0000,2.4019,-226738.3000,-290736.6139,-290736.6139
5611.0000,6.1024,18.3246,0.0000,198265.0000,-198265.0000,5.1404,0.0000,0.0000,0.0000,44058.8889,4.5000,1.0000,44058.8889,1.9995,0.0000,242323.8889,0.0000,-242323.8889,6.1024,-1.1949,15332.8000,0.0000,15332.8000,0.3975,4144.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4144.0000,0.0597,0.0000,0.0000,11188.8000,11188.8000,6.1024,18.1432,0.0000,9583.2000,-9583.2000,0.2485,0.0000,0.0000,0.0000,1955.7551,4.9000,1.0000,1955.7551,0.0175,0.0000,11538.9551,0.0000,-11538.9551,6.1024,-1.1949,820.9000,0.0000,820.9000,0.0213,221.8649,3.7000,1.0000,0.0000,0.0000,0.0000,221.8649,0.0009,0.0000,0.0000,599.0351,599.0351,6.1024,18.1432,0.0000,31242.0000,-31242.0000,0.8100,0.0000,0.0000,0.0000,6375.9184,4.9000,1.0000,6375.9184,0.0661,0.0000,37617.9184,0.0000,-37617.9184,6.1024,-1.1949,12507.6000,0.0000,12507.6000,0.3243,3380.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3380.4324,0.0000,0.0000,0.0000,9127.1676,9127.1676,16.2075,6.1227,11.1651,-9.0007,-135010.6586,3.4710,576.7990,5.7680,16.2075,6.0866,11.1470,-9.0321,-72257.0375,1.8510,577.1900,5.7719,16.2075,6.0769,11.1422,-9.0426,-63298.0636,1.6200,577.4276,5.7743,6.9420,2.1437,0.0000,2.1437,-210428.9000,-270565.7597,-270565.7597
5612.0000,5.9826,18.2048,0.0000,128825.1000,-128825.1000,3.3400,0.0000,0.0000,0.0000,28627.8000,4.5000,1.0000,28627.8000,0.6255,0.0000,157452.9000,0.0000,-157452.9000,5.9826,-1.3147,15338.6000,0.0000,15338.6000,0.3977,4145.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4145.5676,0.0320,0.0000,0.0000,11193.0324,11193.0324,5.9826,18.0234,0.0000,2870.4000,-2870.4000,0.0744,0.0000,0.0000,0.0000,585.7959,4.9000,1.0000,585.7959,0.0023,0.0000,3456.1959,0.0000,-3456.1959,5.9826,-1.3147,896.9000,0.0000,896.9000,0.0233,242.4054,3.7000,1.0000,0.0000,0.0000,0.0000,242.4054,0.0005,0.0000,0.0000,654.4946,654.4946,5.9826,18.0234,0.0000,27045.2000,-27045.2000,0.7012,0.0000,0.0000,0.0000,5519.4286,4.9000,1.0000,5519.4286,0.0385,0.0000,32564.6286,0.0000,-32564.6286,5.9826,-1.3147,11459.3000,0.0000,11459.3000,0.2971,3097.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3097.1081,0.0000,0.0000,0.0000,8362.1919,8362.1919,15.2761,6.0044,10.6403,-5.7619,-86428.3332,2.4168,410.7138,4.1071,15.2761,5.9657,10.6209,-5.7855,-46283.6700,1.2889,411.0183,4.1102,15.2761,5.9552,10.6157,-5.7931,-40552.0024,1.1280,411.1954,4.1120,4.8337,0.6989,0.0000,0.6989,-131045.9000,-173264.0056,-173264.0056
5613.0000,5.6566,17.8789,0.0000,117894.0000,-117894.0000,3.0566,0.0000,0.0000,0.0000,26198.6667,4.5000,1.0000,26198.6667,0.4883,0.0000,144092.6667,0.0000,-144092.6667,5.6566,-1.6407,12990.5000,0.0000,12990.5000,0.3368,3510.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3510.9459,0.0222,0.0000,0.0000,9479.5541,9479.5541,5.6566,17.6975,0.0000,1284.1000,-1284.1000,0.0333,0.0000,0.0000,0.0000,262.0612,4.9000,1.0000,262.0612,0.0008,0.0000,1546.1612,0.0000,-1546.1612,5.6566,-1.6407,537.9000,0.0000,537.9000,0.0139,145.3784,3.7000,1.0000,0.0000,0.0000,0.0000,145.3784,0.0002,0.0000,0.0000,392.5216,392.5216,5.6566,17.6975,0.0000,22426.8000,-22426.8000,0.5815,0.0000,0.0000,0.0000,4576.8980,4.9000,1.0000,4576.8980,0.0238,0.0000,27003.6980,0.0000,-27003.6980,5.6566,-1.6407,9362.8000,0.0000,9362.8000,0.2427,2530.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2530.4865,0.0000,0.0000,0.0000,6832.3135,6832.3135,15.1364,5.6792,10.4078,-5.1855,-77782.8451,2.1324,366.0137,3.6601,15.1364,5.6391,10.3878,-5.2071,-41656.4591,1.1372,366.2969,3.6630,15.1364,5.6282,10.3823,-5.2141,-36498.8325,0.9952,366.4588,3.6646,4.2649,0.5353,0.0000,0.5353,-118713.7000,-155938.1367,-155938.1367
5614.0000,5.5716,17.7938,0.0000,91544.1000,-91544.1000,2.3735,0.0000,0.0000,0.0000,20343.1333,4.5000,1.0000,20343.1333,0.2503,0.0000,111887.2333,0.0000,-111887.2333,5.5716,-1.7257,12687.8000,0.0000,12687.8000,0.3290,3429.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3429.1351,0.0161,0.0000,0.0000,9258.6649,9258.6649,5.5716,17.6124,0.0000,5461.7000,-5461.7000,0.1416,0.0000,0.0000,0.0000,1114.6327,4.9000,1.0000,1114.6327,0.0033,0.0000,6576.3327,0.0000,-6576.3327,5.5716,-1.7257,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0001,0.0000,0.0000,292.6216,292.6216,5.5716,17.6124,0.0000,17555.0000,-17555.0000,0.4551,0.0000,0.0000,0.0000,3582.6531,4.9000,1.0000,3582.6531,0.0129,0.0000,21137.6531,0.0000,-21137.6531,5.5716,-1.7257,8164.8000,0.0000,8164.8000,0.2117,2206.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2206.7027,0.0000,0.0000,0.0000,5958.0973,5958.0973,14.7084,5.5950,10.1517,-4.1258,-61886.2810,1.7606,305.5467,3.0555,14.7084,5.5534,10.1309,-4.1442,-33153.8097,0.9389,305.7941,3.0579,14.7084,5.5420,10.1252,-4.1502,-29051.7446,0.8217,305.9328,3.0593,3.5212,0.2827,0.0000,0.2827,-93307.2000,-124091.8353,-124091.8353
5615.0000,5.3308,17.5530,0.0000,79479.8000,-79479.8000,2.0607,0.0000,0.0000,0.0000,17662.1778,4.5000,1.0000,17662.1778,0.1731,0.0000,97141.9778,0.0000,-97141.9778,5.3308,-1.9665,12688.1000,0.0000,12688.1000,0.3290,3429.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3429.2162,0.0138,0.0000,0.0000,9258.8838,9258.8838,5.3308,17.3716,0.0000,7553.1000,-7553.1000,0.1958,0.0000,0.0000,0.0000,1541.4490,4.9000,1.0000,1541.4490,0.0045,0.0000,9094.5490,0.0000,-9094.5490,5.3308,-1.9665,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0001,0.0000,0.0000,299.4081,299.4081,5.3308,17.3716,0.0000,12960.8000,-12960.8000,0.3360,0.0000,0.0000,0.0000,2645.0612,4.9000,1.0000,2645.0612,0.0061,0.0000,15605.8612,0.0000,-15605.8612,5.3308,-1.9665,4570.8000,0.0000,4570.8000,0.1185,1235.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1235.3514,0.0000,0.0000,0.0000,3335.4486,3335.4486,14.5902,5.3550,9.9726,-3.6221,-54331.8785,1.5253,266.7679,2.6677,14.5902,5.3122,9.9512,-3.6386,-29108.8263,0.8134,266.9916,2.6699,14.5902,5.3004,9.9453,-3.6440,-25507.9426,0.7119,267.1153,2.6712,3.0506,0.1976,0.0000,0.1976,-82324.5000,-108948.6474,-108948.6474
5616.0000,5.1671,17.3893,0.0000,65156.9000,-65156.9000,1.6893,0.0000,0.0000,0.0000,14479.3111,4.5000,1.0000,14479.3111,0.1028,0.0000,79636.2111,0.0000,-79636.2111,5.1671,-2.1302,12683.3000,0.0000,12683.3000,0.3288,3427.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3427.9189,0.0107,0.0000,0.0000,9255.3811,9255.3811,5.1671,17.2079,0.0000,6038.1000,-6038.1000,0.1565,0.0000,0.0000,0.0000,1232.2653,4.9000,1.0000,1232.2653,0.0026,0.0000,7270.3653,0.0000,-7270.3653,5.1671,-2.1302,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0001,0.0000,0.0000,291.6730,291.6730,5.1671,17.2079,0.0000,8941.2000,-8941.2000,0.2318,0.0000,0.0000,0.0000,1824.7347,4.9000,1.0000,1824.7347,0.0023,0.0000,10765.9347,0.0000,-10765.9347,5.1671,-2.1302,1426.0000,0.0000,1426.0000,0.0370,385.4054,3.7000,1.0000,0.0000,0.0000,0.0000,385.4054,0.0000,0.0000,0.0000,1040.5946,1040.5946,14.3682,5.1920,9.7801,-2.8949,-43424.0740,1.2269,216.3795,2.1638,14.3682,5.1478,9.7580,-2.9086,-23269.0553,0.6543,216.5681,2.1657,14.3682,5.1355,9.7519,-2.9131,-20391.7332,0.5726,216.6707,2.1667,2.4539,0.1185,0.0000,0.1185,-65627.2000,-87084.8625,-87084.8625
5617.0000,5.0847,17.3070,0.0000,63791.3000,-63791.3000,1.6539,0.0000,0.0000,0.0000,14175.8444,4.5000,1.0000,14175.8444,0.0968,0.0000,77967.1444,0.0000,-77967.1444,5.0847,-2.2126,12670.1000,0.0000,12670.1000,0.3285,3424.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3424.3514,0.0102,0.0000,0.0000,9245.7486,9245.7486,5.0847,17.1256,0.0000,3785.3000,-3785.3000,0.0981,0.0000,0.0000,0.0000,772.5102,4.9000,1.0000,772.5102,0.0013,0.0000,4557.8102,0.0000,-4557.8102,5.0847,-2.2126,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0001,0.0000,0.0000,298.7514,298.7514,5.0847,17.1256,0.0000,6695.0000,-6695.0000,0.1736,0.0000,0.0000,0.0000,1366.3265,4.9000,1.0000,1366.3265,0.0011,0.0000,8061.3265,0.0000,-8061.3265,5.0847,-2.2126,826.9000,0.0000,826.9000,0.0214,223.4865,3.7000,1.0000,0.0000,0.0000,0.0000,223.4865,0.0000,0.0000,0.0000,603.4135,603.4135,14.2070,5.1102,9.6586,-2.6738,-40106.8189,1.1431,202.6617,2.0266,14.2070,5.0651,9.6361,-2.6868,-21494.3084,0.6096,202.8424,2.0284,14.2070,5.0526,9.6298,-2.6910,-18837.2404,0.5335,202.9399,2.0294,2.2862,0.1095,0.0000,0.1095,-60365.2000,-80438.3677,-80438.3677
5618.0000,5.0946,17.3169,0.0000,58458.6000,-58458.6000,1.5156,0.0000,0.0000,0.0000,12990.8000,4.5000,1.0000,12990.8000,0.0768,0.0000,71449.4000,0.0000,-71449.4000,5.0946,-2.2027,12670.3000,0.0000,12670.3000,0.3285,3424.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3424.4054,0.0090,0.0000,0.0000,9245.8946,9245.8946,5.0946,17.1355,0.0000,1505.8000,-1505.8000,0.0390,0.0000,0.0000,0.0000,307.3061,4.9000,1.0000,307.3061,0.0004,0.0000,1813.1061,0.0000,-1813.1061,5.0946,-2.2027,400.8000,0.0000,400.8000,0.0104,108.3243,3.7000,1.0000,0.0000,0.0000,0.0000,108.3243,0.0000,0.0000,0.0000,292.4757,292.4757,5.0946,17.1355,0.0000,4794.7000,-4794.7000,0.1243,0.0000,0.0000,0.0000,978.5102,4.9000,1.0000,978.5102,0.0005,0.0000,5773.2102,0.0000,-5773.2102,5.0946,-2.2027,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.9456,5.1206,9.5331,-2.3006,-34509.2788,1.0138,180.7321,1.8073,13.9456,5.0747,9.5102,-2.3124,-18499.0226,0.5407,180.8970,1.8090,13.9456,5.0618,9.5037,-2.3162,-16213.4257,0.4732,180.9851,1.8099,2.0277,0.0866,0.0000,0.0866,-51310.3000,-69221.7271,-69221.7271
5619.0000,5.1242,17.3449,10.2000,54452.7000,-54442.5000,1.4118,2.3182,4.4000,1.0000,12100.6000,4.5000,1.0000,12102.9182,0.0639,0.0000,66553.3000,7.8818,-66545.4182,5.1242,-2.1731,12682.3000,0.0000,12682.3000,0.3288,3427.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3427.6486,0.0083,0.0000,0.0000,9254.6514,9254.6514,5.1242,17.1650,0.0000,1324.5000,-1324.5000,0.0343,0.0000,0.0000,0.0000,270.3061,4.9000,1.0000,270.3061,0.0003,0.0000,1594.8061,0.0000,-1594.8061,5.1242,-2.1731,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,5.1242,17.1650,0.0000,3375.2000,-3375.2000,0.0875,0.0000,0.0000,0.0000,688.8163,4.9000,1.0000,688.8163,0.0002,0.0000,4064.0163,0.0000,-4064.0163,5.1242,-2.1731,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.7135,5.1505,9.4320,-2.0728,-31092.4394,0.9414,168.5614,1.6856,13.7135,5.1039,9.4087,-2.0839,-16671.3128,0.5020,168.7178,1.6872,13.7135,5.0909,9.4022,-2.0875,-14612.5615,0.4394,168.8010,1.6880,1.8828,0.0727,0.0000,0.0727,-45674.3000,-62376.3136,-62376.3136
5620.0000,4.8472,17.0694,0.0000,71188.0000,-71188.0000,1.8457,0.0000,0.0000,0.0000,15819.5556,4.5000,1.0000,15819.5556,0.1285,0.0000,87007.5556,0.0000,-87007.5556,4.8472,-2.4501,12685.9000,0.0000,12685.9000,0.3289,3428.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6216,0.0114,0.0000,0.0000,9257.2784,9257.2784,4.8472,16.8880,0.0000,2668.8000,-2668.8000,0.0692,0.0000,0.0000,0.0000,544.6531,4.9000,1.0000,544.6531,0.0009,0.0000,3213.4531,0.0000,-3213.4531,4.8472,-2.4501,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,4.8472,16.8880,0.0000,3045.5000,-3045.5000,0.0790,0.0000,0.0000,0.0000,621.5306,4.9000,1.0000,621.5306,0.0001,0.0000,3667.0306,0.0000,-3667.0306,4.8472,-2.4501,826.9000,0.0000,826.9000,0.0214,223.4865,3.7000,1.0000,0.0000,0.0000,0.0000,223.4865,0.0000,0.0000,0.0000,603.4135,603.4135,14.0674,4.8733,9.4704,-2.7832,-41748.4261,1.1773,210.4445,2.1044,14.0674,4.8271,9.4472,-2.7970,-22375.7391,0.6278,210.6381,2.1064,14.0674,4.8141,9.4408,-2.8015,-19610.3415,0.5495,210.7414,2.1074,2.3546,0.1409,0.0000,0.1409,-62988.2000,-83734.5068,-83734.5068
5621.0000,5.0399,17.2621,0.0000,78808.5000,-78808.5000,2.0433,0.0000,0.0000,0.0000,17513.0000,4.5000,1.0000,17513.0000,0.1674,0.0000,96321.5000,0.0000,-96321.5000,5.0399,-2.2574,12685.9000,0.0000,12685.9000,0.3289,3428.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6216,0.0127,0.0000,0.0000,9257.2784,9257.2784,5.0399,17.0807,0.0000,1505.4000,-1505.4000,0.0390,0.0000,0.0000,0.0000,307.2245,4.9000,1.0000,307.2245,0.0005,0.0000,1812.6245,0.0000,-1812.6245,5.0399,-2.2574,529.2000,0.0000,529.2000,0.0137,143.0270,3.7000,1.0000,0.0000,0.0000,0.0000,143.0270,0.0001,0.0000,0.0000,386.1730,386.1730,5.0399,17.0807,0.0000,3365.7000,-3365.7000,0.0873,0.0000,0.0000,0.0000,686.8776,4.9000,1.0000,686.8776,0.0002,0.0000,4052.5776,0.0000,-4052.5776,5.0399,-2.2574,4270.4000,0.0000,4270.4000,0.1107,1154.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1154.1622,0.0000,0.0000,0.0000,3116.2378,3116.2378,13.8796,5.0659,9.4727,-2.9721,-44581.9648,1.3114,234.4006,2.3440,13.8796,5.0200,9.4498,-2.9873,-23898.7989,0.6994,234.6147,2.3461,13.8796,5.0071,9.4433,-2.9923,-20946.2491,0.6121,234.7294,2.3473,2.6229,0.1810,0.0000,0.1810,-66194.1000,-89427.0129,-89427.0129
5622.0000,5.1549,17.3771,0.0000,159442.4000,-159442.4000,4.1338,0.0000,0.0000,0.0000,35431.6444,4.5000,1.0000,35431.6444,1.0943,0.0000,194874.0444,0.0000,-194874.0444,5.1549,-2.1424,12673.9000,0.0000,12673.9000,0.3286,3425.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3425.3784,0.0322,0.0000,0.0000,9248.5216,9248.5216,5.1549,17.1957,0.0000,553.2000,-553.2000,0.0143,0.0000,0.0000,0.0000,112.8980,4.9000,1.0000,112.8980,0.0004,0.0000,666.0980,0.0000,-666.0980,5.1549,-2.1424,482.0000,0.0000,482.0000,0.0125,130.2703,3.7000,1.0000,0.0000,0.0000,0.0000,130.2703,0.0001,0.0000,0.0000,351.7297,351.7297,5.1549,17.1957,0.0000,4305.6000,-4305.6000,0.1116,0.0000,0.0000,0.0000,878.6939,4.9000,1.0000,878.6939,0.0007,0.0000,5184.2939,0.0000,-5184.2939,5.1549,-2.1424,14301.5000,0.0000,14301.5000,0.3708,3865.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3865.2703,0.0000,0.0000,0.0000,10436.2297,10436.2297,14.5776,5.1790,9.8783,-6.0075,-90112.2592,2.4858,436.5392,4.3654,14.5776,5.1363,9.8569,-6.0342,-48273.8767,1.3257,436.9045,4.3690,14.5776,5.1244,9.8510,-6.0431,-42301.8193,1.1602,437.1082,4.3711,4.9717,1.1277,0.0000,1.1277,-136843.8000,-180687.9552,-180687.9552
5623.0000,5.5518,17.7740,0.0000,207962.9000,-207962.9000,5.3918,0.0000,0.0000,0.0000,46213.9778,4.5000,1.0000,46213.9778,2.2909,0.0000,254176.8778,0.0000,-254176.8778,5.5518,-1.7455,21518.3000,0.0000,21518.3000,0.5579,5815.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5815.7568,0.0946,0.0000,0.0000,15702.5432,15702.5432,5.5518,5.5518,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5518,-1.7455,971.5000,0.0000,971.5000,0.0252,262.5676,3.7000,1.0000,0.0000,0.0000,0.0000,262.5676,0.0004,0.0000,0.0000,708.9324,708.9324,5.5518,17.5926,0.0000,6086.1000,-6086.1000,0.1578,0.0000,0.0000,0.0000,1242.0612,4.9000,1.0000,1242.0612,0.0015,0.0000,7328.1612,0.0000,-7328.1612,5.5518,-1.7455,15199.8000,0.0000,15199.8000,0.3941,4108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4108.0541,0.0000,0.0000,0.0000,11091.7459,11091.7459,14.8472,5.5745,10.2108,-7.7810,-116714.7067,3.2634,564.9040,5.6490,14.8472,5.5343,10.1907,-7.8140,-62512.1394,1.7403,565.3436,5.6534,14.8472,5.5231,10.1851,-7.8250,-54774.9713,1.5231,565.5969,5.6560,6.5268,2.3874,0.0000,2.3874,-176359.4000,-234001.8174,-234001.8174
5624.0000,5.8158,18.0380,0.0000,232071.5000,-232071.5000,6.0169,0.0000,0.0000,0.0000,51571.4444,4.5000,1.0000,51571.4444,3.1478,0.0000,283642.9444,0.0000,-283642.9444,5.8158,-1.4815,26253.6000,0.0000,26253.6000,0.6807,7095.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7095.5676,0.1575,0.0000,0.0000,19158.0324,19158.0324,5.8158,17.8566,0.0000,20764.2000,-20764.2000,0.5384,0.0000,0.0000,0.0000,4237.5918,4.9000,1.0000,4237.5918,0.0681,0.0000,25001.7918,0.0000,-25001.7918,5.8158,-1.4815,1630.5000,0.0000,1630.5000,0.0423,440.6757,3.7000,1.0000,0.0000,0.0000,0.0000,440.6757,0.0017,0.0000,0.0000,1189.8243,1189.8243,5.8158,17.8566,0.0000,8320.3000,-8320.3000,0.2157,0.0000,0.0000,0.0000,1698.0204,4.9000,1.0000,1698.0204,0.0039,0.0000,10018.3204,0.0000,-10018.3204,5.8158,-1.4815,14600.9000,0.0000,14600.9000,0.3786,3946.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3946.1892,0.0000,0.0000,0.0000,10654.7108,10654.7108,15.2895,5.8373,10.5634,-9.5669,-143503.5674,3.9362,671.1226,6.7112,15.2895,5.7992,10.5443,-9.6046,-76836.7007,2.0991,671.6110,6.7161,15.2895,5.7887,10.5391,-9.6172,-67320.2211,1.8371,671.9011,6.7190,7.8725,3.3791,0.0000,3.3791,-218671.0000,-287660.4891,-287660.4891
5625.0000,6.0132,18.2355,0.0000,245200.4000,-245200.4000,6.3573,0.0000,0.0000,0.0000,54488.9778,4.5000,1.0000,54488.9778,3.6826,0.0000,299689.3778,0.0000,-299689.3778,6.0132,-1.2841,29850.3000,0.0000,29850.3000,0.7739,8067.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8067.6486,0.2048,0.0000,0.0000,21782.6514,21782.6514,6.0132,18.0541,0.0000,24409.2000,-24409.2000,0.6329,0.0000,0.0000,0.0000,4981.4694,4.9000,1.0000,4981.4694,0.0957,0.0000,29390.6694,0.0000,-29390.6694,6.0132,-1.2841,1760.8000,0.0000,1760.8000,0.0457,475.8919,3.7000,1.0000,0.0000,0.0000,0.0000,475.8919,0.0023,0.0000,0.0000,1284.9081,1284.9081,6.0132,18.0541,0.0000,12226.3000,-12226.3000,0.3170,0.0000,0.0000,0.0000,2495.1633,4.9000,1.0000,2495.1633,0.0096,0.0000,14721.4633,0.0000,-14721.4633,6.0132,-1.2841,12804.3000,0.0000,12804.3000,0.3320,3460.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3460.6216,0.0000,0.0000,0.0000,9343.6784,9343.6784,15.5577,6.0340,10.7959,-10.3570,-155355.6382,4.2293,713.9585,7.1396,15.5577,5.9972,10.7774,-10.3962,-83169.6138,2.2554,714.4573,7.1446,15.5577,5.9871,10.7724,-10.4093,-72865.0206,1.9739,714.7590,7.1476,8.4587,3.9951,0.0000,3.9951,-237420.5000,-311390.2726,-311390.2726
5626.0000,6.2294,18.4516,0.0000,250345.1000,-250345.1000,6.4907,0.0000,0.0000,0.0000,55632.2444,4.5000,1.0000,55632.2444,3.9398,0.0000,305977.3444,0.0000,-305977.3444,6.2294,-1.0679,35236.5000,0.0000,35236.5000,0.9136,9523.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9523.3784,0.2680,0.0000,0.0000,25713.1216,25713.1216,6.2294,18.2702,0.0000,26727.4000,-26727.4000,0.6930,0.0000,0.0000,0.0000,5454.5714,4.9000,1.0000,5454.5714,0.1179,0.0000,32181.9714,0.0000,-32181.9714,6.2294,-1.0679,1802.7000,0.0000,1802.7000,0.0467,487.2162,3.7000,1.0000,0.0000,0.0000,0.0000,487.2162,0.0028,0.0000,0.0000,1315.4838,1315.4838,6.2294,18.2702,0.0000,17164.7000,-17164.7000,0.4450,0.0000,0.0000,0.0000,3503.0000,4.9000,1.0000,3503.0000,0.0212,0.0000,20667.7000,0.0000,-20667.7000,6.2294,-1.0679,11606.5000,0.0000,11606.5000,0.3009,3136.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3136.8919,0.0000,0.0000,0.0000,8469.6081,8469.6081,15.6591,6.2496,10.9543,-10.7544,-161316.4062,4.4449,745.2994,7.4530,15.6591,6.2136,10.9364,-10.7946,-86356.6487,2.3704,745.8045,7.4580,15.6591,6.2039,10.9315,-10.8080,-75655.7475,2.0745,746.1142,7.4611,8.8899,4.3497,0.0000,4.3497,-245591.5000,-323328.8024,-323328.8024
5627.0000,6.3644,18.5867,0.0000,267032.4000,-267032.4000,6.9233,0.0000,0.0000,0.0000,59340.5333,4.5000,1.0000,59340.5333,4.7118,0.0000,326372.9333,0.0000,-326372.9333,6.3644,-0.9329,37033.0000,0.0000,37033.0000,0.9601,10008.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10008.9189,0.3182,0.0000,0.0000,27024.0811,27024.0811,6.3644,18.4053,0.0000,32882.2000,-32882.2000,0.8525,0.0000,0.0000,0.0000,6710.6531,4.9000,1.0000,6710.6531,0.1771,0.0000,39592.8531,0.0000,-39592.8531,6.3644,-0.9329,2133.0000,0.0000,2133.0000,0.0553,576.4865,3.7000,1.0000,0.0000,0.0000,0.0000,576.4865,0.0041,0.0000,0.0000,1556.5135,1556.5135,6.3644,18.4053,0.0000,21268.1000,-21268.1000,0.5514,0.0000,0.0000,0.0000,4340.4286,4.9000,1.0000,4340.4286,0.0350,0.0000,25608.5286,0.0000,-25608.5286,6.3644,-0.9329,9360.8000,0.0000,9360.8000,0.2427,2529.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2529.9459,0.0000,0.0000,0.0000,6830.8541,6830.8541,15.9980,6.3841,11.1911,-11.8478,-177717.0827,4.7927,795.5612,7.9556,15.9980,6.3492,11.1736,-11.8898,-95118.5632,2.5559,796.0808,7.9608,15.9980,6.3398,11.1689,-11.9039,-83327.2205,2.2369,796.4050,7.9641,9.5854,5.2462,0.0000,5.2462,-272655.9000,-356162.8663,-356162.8663
5628.0000,6.4056,18.6278,0.0000,281153.3000,-281153.3000,7.2894,0.0000,0.0000,0.0000,62478.5111,4.5000,1.0000,62478.5111,5.3700,0.0000,343631.8111,0.0000,-343631.8111,6.4056,-0.8917,32087.5000,0.0000,32087.5000,0.8319,8672.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8672.2973,0.2813,0.0000,0.0000,23415.2027,23415.2027,6.4056,18.4464,0.0000,36079.0000,-36079.0000,0.9354,0.0000,0.0000,0.0000,7363.0612,4.9000,1.0000,7363.0612,0.2106,0.0000,43442.0612,0.0000,-43442.0612,6.4056,-0.8917,2536.7000,0.0000,2536.7000,0.0658,685.5946,3.7000,1.0000,0.0000,0.0000,0.0000,685.5946,0.0056,0.0000,0.0000,1851.1054,1851.1054,6.4056,18.4464,0.0000,24830.3000,-24830.3000,0.6438,0.0000,0.0000,0.0000,5067.4082,4.9000,1.0000,5067.4082,0.0502,0.0000,29897.7082,0.0000,-29897.7082,6.4056,-0.8917,8163.0000,0.0000,8163.0000,0.2116,2206.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2206.2162,0.0000,0.0000,0.0000,5956.7838,5956.7838,16.4290,6.4249,11.4269,-12.8335,-192502.8858,4.9890,819.9085,8.1991,16.4290,6.3906,11.4098,-12.8763,-103010.4705,2.6605,820.4294,8.2043,16.4290,6.3815,11.4052,-12.8907,-90235.1323,2.3285,820.7586,8.2076,9.9779,5.9177,0.0000,5.9177,-299275.4000,-385748.4886,-385748.4886
5629.0000,6.6620,18.8842,0.0000,291790.3000,-291790.3000,7.5652,0.0000,0.0000,0.0000,64842.2889,4.5000,1.0000,64842.2889,6.0221,0.0000,356632.5889,0.0000,-356632.5889,6.6620,-0.6353,37030.7000,0.0000,37030.7000,0.9601,10008.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10008.2973,0.3747,0.0000,0.0000,27022.4027,27022.4027,6.6620,18.7028,0.0000,50076.5000,-50076.5000,1.2983,0.0000,0.0000,0.0000,10219.6939,4.9000,1.0000,10219.6939,0.3878,0.0000,60296.1939,0.0000,-60296.1939,6.6620,-0.6353,2421.8000,0.0000,2421.8000,0.0628,654.5405,3.7000,1.0000,0.0000,0.0000,0.0000,654.5405,0.0067,0.0000,0.0000,1767.2595,1767.2595,6.6620,18.7028,0.0000,27053.1000,-27053.1000,0.7014,0.0000,0.0000,0.0000,5521.0408,4.9000,1.0000,5521.0408,0.0642,0.0000,32574.1408,0.0000,-32574.1408,6.6620,-0.6353,7264.7000,0.0000,7264.7000,0.1884,1963.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1963.4324,0.0000,0.0000,0.0000,5301.2676,5301.2676,16.6566,6.6807,11.6687,-13.8211,-207316.7719,5.3881,876.5129,8.7651,16.6566,6.6475,11.6520,-13.8660,-110927.6793,2.8734,877.0490,8.7705,16.6566,6.6386,11.6476,-13.8811,-97167.5427,2.5147,877.3942,8.7739,10.7762,6.8554,0.0000,6.8554,-322202.7000,-415411.9939,-415411.9939
5630.0000,6.7696,18.9919,0.0000,302621.9000,-302621.9000,7.8460,0.0000,0.0000,0.0000,67249.3111,4.5000,1.0000,67249.3111,6.6354,0.0000,369871.2111,0.0000,-369871.2111,6.7696,-0.5277,35236.3000,0.0000,35236.3000,0.9136,9523.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9523.3243,0.3722,0.0000,0.0000,25712.9757,25712.9757,6.7696,18.8105,0.0000,55662.3000,-55662.3000,1.4431,0.0000,0.0000,0.0000,11359.6531,4.9000,1.0000,11359.6531,0.4750,0.0000,67021.9531,0.0000,-67021.9531,6.7696,-0.5277,1610.4000,0.0000,1610.4000,0.0418,435.2432,3.7000,1.0000,0.0000,0.0000,0.0000,435.2432,0.0047,0.0000,0.0000,1175.1568,1175.1568,6.7696,18.8105,0.0000,28766.4000,-28766.4000,0.7458,0.0000,0.0000,0.0000,5870.6939,4.9000,1.0000,5870.6939,0.0741,0.0000,34637.0939,0.0000,-34637.0939,6.7696,-0.5277,6366.4000,0.0000,6366.4000,0.1651,1720.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1720.6486,0.0000,0.0000,0.0000,4645.7514,4645.7514,16.9958,6.7880,11.8919,-14.6402,-219603.1444,5.5777,898.8820,8.9888,16.9958,6.7553,11.8756,-14.6857,-117485.5910,2.9745,899.4177,8.9942,16.9958,6.7467,11.8713,-14.7011,-102907.6388,2.6032,899.7668,8.9977,11.1554,7.5615,0.0000,7.5615,-343837.5000,-439996.3743,-439996.3743
5631.0000,6.9277,19.1499,0.0000,312916.5000,-312916.5000,8.1129,0.0000,0.0000,0.0000,69537.0000,4.5000,1.0000,69537.0000,7.2577,0.0000,382453.5000,0.0000,-382453.5000,6.9277,-0.3696,33442.1000,0.0000,33442.1000,0.8670,9038.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9038.4054,0.3687,0.0000,0.0000,24403.6946,24403.6946,6.9277,18.9685,0.0000,62048.4000,-62048.4000,1.6087,0.0000,0.0000,0.0000,12662.9388,4.9000,1.0000,12662.9388,0.5871,0.0000,74711.3388,0.0000,-74711.3388,6.9277,-0.3696,1560.1000,0.0000,1560.1000,0.0404,421.6486,3.7000,1.0000,0.0000,0.0000,0.0000,421.6486,0.0051,0.0000,0.0000,1138.4514,1138.4514,6.9277,18.9685,0.0000,30829.9000,-30829.9000,0.7993,0.0000,0.0000,0.0000,6291.8163,4.9000,1.0000,6291.8163,0.0896,0.0000,37121.7163,0.0000,-37121.7163,6.9277,-0.3696,7264.7000,0.0000,7264.7000,0.1884,1963.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1963.4324,0.0000,0.0000,0.0000,5301.2676,5301.2676,17.2710,6.9457,12.1083,-15.4212,-231318.3427,5.8084,927.6158,9.2762,17.2710,6.9137,12.0923,-15.4676,-123741.1530,3.0975,928.1543,9.2815,17.2710,6.9053,12.0882,-15.4834,-108383.6458,2.7109,928.5096,9.2851,11.6168,8.3082,0.0000,8.3082,-363527.9000,-463443.1416,-463443.1416
5632.0000,7.0861,19.3083,0.0000,323174.8000,-323174.8000,8.3789,0.0000,0.0000,0.0000,71816.6222,4.5000,1.0000,71816.6222,7.9042,0.0000,394991.4222,0.0000,-394991.4222,7.0861,-0.2112,28499.2000,0.0000,28499.2000,0.7389,7702.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7702.4865,0.3250,0.0000,0.0000,20796.7135,20796.7135,7.0861,19.1269,0.0000,76074.5000,-76074.5000,1.9724,0.0000,0.0000,0.0000,15525.4082,4.9000,1.0000,15525.4082,0.8541,0.0000,91599.9082,0.0000,-91599.9082,7.0861,-0.2112,2001.6000,0.0000,2001.6000,0.0519,540.9730,3.7000,1.0000,0.0000,0.0000,0.0000,540.9730,0.0078,0.0000,0.0000,1460.6270,1460.6270,7.0861,19.1269,0.0000,33628.7000,-33628.7000,0.8719,0.0000,0.0000,0.0000,6863.0000,4.9000,1.0000,6863.0000,0.1151,0.0000,40491.7000,0.0000,-40491.7000,7.0861,-0.2112,8462.5000,0.0000,8462.5000,0.2194,2287.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2287.1622,0.0000,0.0000,0.0000,6175.3378,6175.3378,17.6543,7.1036,12.3789,-16.5940,-248910.2657,6.1167,965.8790,9.6588,17.6543,7.0723,12.3633,-16.6418,-133134.0341,3.2619,966.4226,9.6642,17.6543,7.0642,12.3592,-16.6580,-116606.0522,2.8548,966.7869,9.6679,12.2334,9.2062,0.0000,9.2062,-393914.7000,-498650.3520,-498650.3520
5633.0000,7.1956,19.4178,0.0000,342021.3000,-342021.3000,8.8675,0.0000,0.0000,0.0000,76004.7333,4.5000,1.0000,76004.7333,9.0976,0.0000,418026.0333,0.0000,-418026.0333,7.1956,-0.1017,18618.2000,0.0000,18618.2000,0.4827,5031.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5031.9459,0.2110,0.0000,0.0000,13586.2541,13586.2541,7.1956,19.2364,0.0000,82184.6000,-82184.6000,2.1308,0.0000,0.0000,0.0000,16772.3673,4.9000,1.0000,16772.3673,0.9901,0.0000,98956.9673,0.0000,-98956.9673,7.1956,-0.1017,1284.4000,0.0000,1284.4000,0.0333,347.1351,3.7000,1.0000,0.0000,0.0000,0.0000,347.1351,0.0052,0.0000,0.0000,937.2649,937.2649,7.1956,19.2364,0.0000,34850.3000,-34850.3000,0.9036,0.0000,0.0000,0.0000,7112.3061,4.9000,1.0000,7112.3061,0.1288,0.0000,41962.6061,0.0000,-41962.6061,7.1956,-0.1017,11157.4000,0.0000,11157.4000,0.2893,3015.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3015.5135,0.0000,0.0000,0.0000,8141.8865,8141.8865,18.1375,7.2128,12.6751,-17.8478,-267717.3995,6.3536,991.0210,9.9102,18.1375,7.1821,12.6598,-17.8964,-143171.3184,3.3883,991.5638,9.9156,18.1375,7.1742,12.6558,-17.9131,-125391.4835,2.9653,991.9323,9.9193,12.7072,10.4327,0.0000,10.4327,-427996.2000,-536280.2014,-536280.2014
5634.0000,6.8226,19.0448,0.0000,252919.5000,-252919.5000,6.5574,0.0000,0.0000,0.0000,56204.3333,4.5000,1.0000,56204.3333,3.9586,0.0000,309123.8333,0.0000,-309123.8333,6.8226,-0.4747,15345.7000,0.0000,15345.7000,0.3979,4147.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4147.4865,0.1018,0.0000,0.0000,11198.2135,11198.2135,6.8226,18.8634,0.0000,53708.1000,-53708.1000,1.3925,0.0000,0.0000,0.0000,10960.8367,4.9000,1.0000,10960.8367,0.3490,0.0000,64668.9367,0.0000,-64668.9367,6.8226,-0.4747,1064.1000,0.0000,1064.1000,0.0276,287.5946,3.7000,1.0000,0.0000,0.0000,0.0000,287.5946,0.0027,0.0000,0.0000,776.5054,776.5054,6.8226,18.8634,0.0000,34840.4000,-34840.4000,0.9033,0.0000,0.0000,0.0000,7110.2857,4.9000,1.0000,7110.2857,0.1087,0.0000,41950.6857,0.0000,-41950.6857,6.8226,-0.4747,13103.7000,0.0000,13103.7000,0.3397,3541.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3541.5405,0.0000,0.0000,0.0000,9562.1595,9562.1595,17.4486,6.8411,12.1448,-13.1173,-196759.3623,4.8092,766.8671,7.6687,17.4486,6.8081,12.1283,-13.1569,-105255.5301,2.5647,767.3282,7.6733,17.4486,6.7995,12.1241,-13.1702,-92191.6849,2.2445,767.6244,7.6762,9.6184,4.5207,0.0000,4.5207,-311954.5000,-394206.5774,-394206.5774
5635.0000,6.5939,18.8161,0.0000,235064.3000,-235064.3000,6.0945,0.0000,0.0000,0.0000,52236.5111,4.5000,1.0000,52236.5111,3.2105,0.0000,287300.8111,0.0000,-287300.8111,6.5939,-0.7034,15334.2000,0.0000,15334.2000,0.3976,4144.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4144.3784,0.0843,0.0000,0.0000,11189.8216,11189.8216,6.5939,18.6347,0.0000,32658.9000,-32658.9000,0.8467,0.0000,0.0000,0.0000,6665.0816,4.9000,1.0000,6665.0816,0.1365,0.0000,39323.9816,0.0000,-39323.9816,6.5939,-0.7034,820.4000,0.0000,820.4000,0.0213,221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,221.7297,0.0014,0.0000,0.0000,598.6703,598.6703,6.5939,18.6347,0.0000,31734.8000,-31734.8000,0.8228,0.0000,0.0000,0.0000,6476.4898,4.9000,1.0000,6476.4898,0.0802,0.0000,38211.2898,0.0000,-38211.2898,6.5939,-0.7034,12504.8000,0.0000,12504.8000,0.3242,3379.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3379.6757,0.0000,0.0000,0.0000,9125.1243,9125.1243,17.0756,6.6131,11.8444,-11.4430,-171644.7789,4.2535,686.8532,6.8685,17.0756,6.5788,11.8272,-11.4795,-91835.9415,2.2683,687.2872,6.8729,17.0756,6.5699,11.8227,-11.4917,-80441.7459,1.9852,687.5592,6.8756,8.5071,3.5129,0.0000,3.5129,-270798.6000,-343922.4663,-343922.4663
5636.0000,6.2876,18.5098,0.0000,158912.9000,-158912.9000,4.1201,0.0000,0.0000,0.0000,35313.9778,4.5000,1.0000,35313.9778,1.1031,0.0000,194226.8778,0.0000,-194226.8778,6.2876,-1.0097,15329.9000,0.0000,15329.9000,0.3975,4143.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4143.2162,0.0441,0.0000,0.0000,11186.6838,11186.6838,6.2876,18.3284,0.0000,9705.7000,-9705.7000,0.2516,0.0000,0.0000,0.0000,1980.7551,4.9000,1.0000,1980.7551,0.0141,0.0000,11686.4551,0.0000,-11686.4551,6.2876,-1.0097,897.2000,0.0000,897.2000,0.0233,242.4865,3.7000,1.0000,0.0000,0.0000,0.0000,242.4865,0.0008,0.0000,0.0000,654.7135,654.7135,6.2876,18.3284,0.0000,29243.8000,-29243.8000,0.7582,0.0000,0.0000,0.0000,5968.1224,4.9000,1.0000,5968.1224,0.0518,0.0000,35211.9224,0.0000,-35211.9224,6.2876,-1.0097,11456.8000,0.0000,11456.8000,0.2970,3096.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3096.4324,0.0000,0.0000,0.0000,8360.3676,8360.3676,16.0827,6.3086,11.1956,-7.3483,-110224.7864,2.9238,485.2491,4.8525,16.0827,6.2713,11.1770,-7.3757,-59005.8360,1.5592,485.5905,4.8559,16.0827,6.2614,11.1720,-7.3847,-51692.8681,1.3646,485.7932,4.8579,5.8477,1.2138,0.0000,1.2138,-170178.5000,-220923.4905,-220923.4905
5637.0000,5.9272,18.1494,0.0000,145727.2000,-145727.2000,3.7782,0.0000,0.0000,0.0000,32383.8222,4.5000,1.0000,32383.8222,0.8659,0.0000,178111.0222,0.0000,-178111.0222,5.9272,-1.3701,12993.0000,0.0000,12993.0000,0.3369,3511.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3511.6216,0.0309,0.0000,0.0000,9481.3784,9481.3784,5.9272,17.9680,0.0000,7010.7000,-7010.7000,0.1818,0.0000,0.0000,0.0000,1430.7551,4.9000,1.0000,1430.7551,0.0078,0.0000,8441.4551,0.0000,-8441.4551,5.9272,-1.3701,537.7000,0.0000,537.7000,0.0139,145.3243,3.7000,1.0000,0.0000,0.0000,0.0000,145.3243,0.0004,0.0000,0.0000,392.3757,392.3757,5.9272,17.9680,0.0000,26681.2000,-26681.2000,0.6918,0.0000,0.0000,0.0000,5445.1429,4.9000,1.0000,5445.1429,0.0392,0.0000,32126.3429,0.0000,-32126.3429,5.9272,-1.3701,9360.8000,0.0000,9360.8000,0.2427,2529.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2529.9459,0.0000,0.0000,0.0000,6830.8541,6830.8541,15.9106,5.9490,10.9298,-6.7178,-100766.3537,2.6226,440.2085,4.4021,15.9106,5.9102,10.9104,-6.7433,-53946.1632,1.3986,440.5328,4.4053,15.9106,5.8999,10.9052,-6.7517,-47261.6952,1.2240,440.7217,4.4072,5.2453,0.9442,0.0000,0.9442,-156527.6000,-201974.2121,-201974.2121
5638.0000,5.7554,17.9777,0.0000,117331.4000,-117331.4000,3.0420,0.0000,0.0000,0.0000,26073.6444,4.5000,1.0000,26073.6444,0.4845,0.0000,143405.0444,0.0000,-143405.0444,5.7554,-1.5419,12685.6000,0.0000,12685.6000,0.3289,3428.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3428.5405,0.0224,0.0000,0.0000,9257.0595,9257.0595,5.7554,17.7963,0.0000,6924.3000,-6924.3000,0.1795,0.0000,0.0000,0.0000,1413.1224,4.9000,1.0000,1413.1224,0.0060,0.0000,8337.4224,0.0000,-8337.4224,5.7554,-1.5419,400.8000,0.0000,400.8000,0.0104,108.3243,3.7000,1.0000,0.0000,0.0000,0.0000,108.3243,0.0002,0.0000,0.0000,292.4757,292.4757,5.7554,17.7963,0.0000,23087.2000,-23087.2000,0.5986,0.0000,0.0000,0.0000,4711.6735,4.9000,1.0000,4711.6735,0.0258,0.0000,27798.8735,0.0000,-27798.8735,5.7554,-1.5419,8163.0000,0.0000,8163.0000,0.2116,2206.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2206.2162,0.0000,0.0000,0.0000,5956.7838,5956.7838,15.4851,5.7781,10.6316,-5.4550,-81825.7441,2.1855,371.5431,3.7154,15.4851,5.7378,10.6115,-5.4772,-43817.8102,1.1655,371.8310,3.7183,15.4851,5.7269,10.6060,-5.4845,-38391.4671,1.0200,371.9951,3.7200,4.3711,0.5388,0.0000,0.5388,-126093.5000,-164035.0214,-164035.0214
5639.0000,5.4910,17.7133,0.0000,102365.0000,-102365.0000,2.6540,0.0000,0.0000,0.0000,22747.7778,4.5000,1.0000,22747.7778,0.3361,0.0000,125112.7778,0.0000,-125112.7778,5.4910,-1.8063,12680.6000,0.0000,12680.6000,0.3288,3427.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3427.1892,0.0183,0.0000,0.0000,9253.4108,9253.4108,5.4910,17.5319,0.0000,4570.7000,-4570.7000,0.1185,0.0000,0.0000,0.0000,932.7959,4.9000,1.0000,932.7959,0.0029,0.0000,5503.4959,0.0000,-5503.4959,5.4910,-1.8063,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0002,0.0000,0.0000,299.4811,299.4811,5.4910,17.5319,0.0000,19750.3000,-19750.3000,0.5121,0.0000,0.0000,0.0000,4030.6735,4.9000,1.0000,4030.6735,0.0164,0.0000,23780.9735,0.0000,-23780.9735,5.4910,-1.8063,4569.8000,0.0000,4569.8000,0.1185,1235.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1235.0811,0.0000,0.0000,0.0000,3334.7189,3334.7189,15.2945,5.5146,10.4045,-4.7057,-70584.8036,1.8712,321.2258,3.2123,15.2945,5.4728,10.3837,-4.7253,-37802.4779,0.9979,321.4854,3.2149,15.2945,5.4615,10.3780,-4.7318,-33122.3548,0.8733,321.6308,3.2163,3.7425,0.3738,0.0000,0.3738,-109025.2000,-141509.6364,-141509.6364
5640.0000,5.2650,17.4872,0.0000,83867.2000,-83867.2000,2.1744,0.0000,0.0000,0.0000,18637.1556,4.5000,1.0000,18637.1556,0.1982,0.0000,102504.3556,0.0000,-102504.3556,5.2650,-2.0323,12669.9000,0.0000,12669.9000,0.3285,3424.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3424.2973,0.0142,0.0000,0.0000,9245.6027,9245.6027,5.2650,17.3058,0.0000,3980.7000,-3980.7000,0.1032,0.0000,0.0000,0.0000,812.3878,4.9000,1.0000,812.3878,0.0019,0.0000,4793.0878,0.0000,-4793.0878,5.2650,-2.0323,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0001,0.0000,0.0000,291.8189,291.8189,5.2650,17.3058,0.0000,16586.7000,-16586.7000,0.4300,0.0000,0.0000,0.0000,3385.0408,4.9000,1.0000,3385.0408,0.0098,0.0000,19971.7408,0.0000,-19971.7408,5.2650,-2.0323,1425.7000,0.0000,1425.7000,0.0370,385.3243,3.7000,1.0000,0.0000,0.0000,0.0000,385.3243,0.0000,0.0000,0.0000,1040.3757,1040.3757,15.0767,5.2893,10.1830,-3.8800,-58200.5952,1.5417,267.2006,2.6720,15.0767,5.2461,10.1614,-3.8968,-31174.5236,0.8222,267.4259,2.6743,15.0767,5.2343,10.1555,-3.9023,-27316.2681,0.7196,267.5498,2.6755,3.0835,0.2242,0.0000,0.2242,-89939.1000,-116691.3868,-116691.3868
5641.0000,5.1361,17.3583,0.0000,81096.3000,-81096.3000,2.1026,0.0000,0.0000,0.0000,18021.4000,4.5000,1.0000,18021.4000,0.1819,0.0000,99117.7000,0.0000,-99117.7000,5.1361,-2.1612,12668.6000,0.0000,12668.6000,0.3285,3423.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3423.9459,0.0138,0.0000,0.0000,9244.6541,9244.6541,5.1361,17.1769,0.0000,5474.7000,-5474.7000,0.1419,0.0000,0.0000,0.0000,1117.2857,4.9000,1.0000,1117.2857,0.0029,0.0000,6591.9857,0.0000,-6591.9857,5.1361,-2.1612,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0001,0.0000,0.0000,298.5324,298.5324,5.1361,17.1769,0.0000,14455.2000,-14455.2000,0.3748,0.0000,0.0000,0.0000,2950.0408,4.9000,1.0000,2950.0408,0.0071,0.0000,17405.2408,0.0000,-17405.2408,5.1361,-2.1612,826.8000,0.0000,826.8000,0.0214,223.4595,3.7000,1.0000,0.0000,0.0000,0.0000,223.4595,0.0000,0.0000,0.0000,603.3405,603.3405,14.9654,5.1609,10.0631,-3.7561,-56341.5125,1.4899,259.5551,2.5956,14.9654,5.1170,10.0412,-3.7726,-30180.7530,0.7945,259.7785,2.5978,14.9654,5.1049,10.0351,-3.7780,-26446.1340,0.6954,259.9005,2.5990,2.9798,0.2058,0.0000,0.2058,-87121.7000,-112968.3995,-112968.3995
5642.0000,5.0723,17.2946,0.0000,73418.8000,-73418.8000,1.9035,0.0000,0.0000,0.0000,16315.2889,4.5000,1.0000,16315.2889,0.1403,0.0000,89734.0889,0.0000,-89734.0889,5.0723,-2.2250,12681.0000,0.0000,12681.0000,0.3288,3427.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3427.2973,0.0124,0.0000,0.0000,9253.7027,9253.7027,5.0723,17.1131,0.0000,6115.2000,-6115.2000,0.1585,0.0000,0.0000,0.0000,1248.0000,4.9000,1.0000,1248.0000,0.0030,0.0000,7363.2000,0.0000,-7363.2000,5.0723,-2.2250,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0001,0.0000,0.0000,292.5486,292.5486,5.0723,17.1131,0.0000,12789.5000,-12789.5000,0.3316,0.0000,0.0000,0.0000,2610.1020,4.9000,1.0000,2610.1020,0.0052,0.0000,15399.6020,0.0000,-15399.6020,5.0723,-2.2250,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.7785,5.0976,9.9380,-3.4136,-51203.7768,1.3713,240.1929,2.4019,14.7785,5.0529,9.9157,-3.4290,-27432.3729,0.7313,240.4042,2.4040,14.7785,5.0405,9.9095,-3.4341,-24038.8710,0.6400,240.5186,2.4052,2.7426,0.1610,0.0000,0.1610,-78863.9000,-102675.0207,-102675.0207
5643.0000,5.0313,17.2535,0.0000,67533.7000,-67533.7000,1.7509,0.0000,0.0000,0.0000,15007.4889,4.5000,1.0000,15007.4889,0.1135,0.0000,82541.1889,0.0000,-82541.1889,5.0313,-2.2660,12683.9000,0.0000,12683.9000,0.3289,3428.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3428.0811,0.0116,0.0000,0.0000,9255.8189,9255.8189,5.0313,17.0721,0.0000,9062.0000,-9062.0000,0.2349,0.0000,0.0000,0.0000,1849.3878,4.9000,1.0000,1849.3878,0.0051,0.0000,10911.3878,0.0000,-10911.3878,5.0313,-2.2660,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0001,0.0000,0.0000,298.0946,298.0946,5.0313,17.0721,0.0000,11587.6000,-11587.6000,0.3004,0.0000,0.0000,0.0000,2364.8163,4.9000,1.0000,2364.8163,0.0042,0.0000,13952.4163,0.0000,-13952.4163,5.0313,-2.2660,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.6301,5.0568,9.8435,-3.2438,-48657.5427,1.3178,231.7639,2.3176,14.6301,5.0116,9.8208,-3.2589,-26071.1169,0.7027,231.9710,2.3197,14.6301,4.9990,9.8145,-3.2638,-22846.8010,0.6150,232.0825,2.3208,2.6356,0.1345,0.0000,0.1345,-74713.2000,-97575.4605,-97575.4605
5644.0000,4.9114,17.1336,0.0000,86021.7000,-86021.7000,2.2303,0.0000,0.0000,0.0000,19115.9333,4.5000,1.0000,19115.9333,0.2133,0.0000,105137.6333,0.0000,-105137.6333,4.9114,-2.3859,12684.0000,0.0000,12684.0000,0.3289,3428.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3428.1081,0.0152,0.0000,0.0000,9255.8919,9255.8919,4.9114,16.9522,0.0000,8620.2000,-8620.2000,0.2235,0.0000,0.0000,0.0000,1759.2245,4.9000,1.0000,1759.2245,0.0058,0.0000,10379.4245,0.0000,-10379.4245,4.9114,-2.3859,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0001,0.0000,0.0000,292.9135,292.9135,4.9114,16.9522,0.0000,9955.8000,-9955.8000,0.2581,0.0000,0.0000,0.0000,2031.7959,4.9000,1.0000,2031.7959,0.0032,0.0000,11987.5959,0.0000,-11987.5959,4.9114,-2.3859,826.8000,0.0000,826.8000,0.0214,223.4595,3.7000,1.0000,0.0000,0.0000,0.0000,223.4595,0.0000,0.0000,0.0000,603.3405,603.3405,14.8137,4.9368,9.8752,-3.9017,-58525.4567,1.5363,269.8239,2.6982,14.8137,4.8918,9.8527,-3.9191,-31352.9385,0.8193,270.0632,2.7006,14.8137,4.8793,9.8465,-3.9249,-27474.1125,0.7170,270.1925,2.7019,3.0726,0.2377,0.0000,0.2377,-90685.5000,-117352.5078,-117352.5078
5645.0000,5.0844,17.3066,0.0000,94085.9000,-94085.9000,2.4394,0.0000,0.0000,0.0000,20907.9778,4.5000,1.0000,20907.9778,0.2700,0.0000,114993.8778,0.0000,-114993.8778,5.0844,-2.2129,12671.6000,0.0000,12671.6000,0.3285,3424.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3424.7568,0.0170,0.0000,0.0000,9246.8432,9246.8432,5.0844,17.1252,0.0000,8571.8000,-8571.8000,0.2222,0.0000,0.0000,0.0000,1749.3469,4.9000,1.0000,1749.3469,0.0062,0.0000,10321.1469,0.0000,-10321.1469,5.0844,-2.2129,529.1000,0.0000,529.1000,0.0137,143.0000,3.7000,1.0000,0.0000,0.0000,0.0000,143.0000,0.0002,0.0000,0.0000,386.1000,386.1000,5.0844,17.1252,0.0000,9606.1000,-9606.1000,0.2491,0.0000,0.0000,0.0000,1960.4286,4.9000,1.0000,1960.4286,0.0034,0.0000,11566.5286,0.0000,-11566.5286,5.0844,-2.2129,4269.7000,0.0000,4269.7000,0.1107,1153.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1153.9730,0.0000,0.0000,0.0000,3115.7270,3115.7270,14.6526,5.1096,9.8811,-4.1268,-61902.4774,1.6818,295.3039,2.9530,14.6526,5.0650,9.8588,-4.1458,-33166.2682,0.8969,295.5638,2.9556,14.6526,5.0525,9.8526,-4.1520,-29064.1375,0.7849,295.7048,2.9570,3.3636,0.2968,0.0000,0.2968,-94793.4000,-124132.8830,-124132.8830
5646.0000,5.3862,17.6084,0.0000,184995.9000,-184995.9000,4.7964,0.0000,0.0000,0.0000,41110.2000,4.5000,1.0000,41110.2000,1.6354,0.0000,226106.1000,0.0000,-226106.1000,5.3862,-1.9111,12668.2000,0.0000,12668.2000,0.3284,3423.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3423.8378,0.0399,0.0000,0.0000,9244.3622,9244.3622,5.3862,17.4270,0.0000,491.1000,-491.1000,0.0127,0.0000,0.0000,0.0000,100.2245,4.9000,1.0000,100.2245,0.0005,0.0000,591.3245,0.0000,-591.3245,5.3862,-1.9111,482.1000,0.0000,482.1000,0.0125,130.2973,3.7000,1.0000,0.0000,0.0000,0.0000,130.2973,0.0002,0.0000,0.0000,351.8027,351.8027,5.3862,17.4270,0.0000,10897.0000,-10897.0000,0.2825,0.0000,0.0000,0.0000,2223.8776,4.9000,1.0000,2223.8776,0.0062,0.0000,13120.8776,0.0000,-13120.8776,5.3862,-1.9111,14299.0000,0.0000,14299.0000,0.3707,3864.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3864.5946,0.0000,0.0000,0.0000,10434.4054,10434.4054,15.2055,5.4096,10.3076,-7.3088,-109631.2833,2.9016,500.1952,5.0020,15.2055,5.3681,10.2868,-7.3391,-58712.4364,1.5474,500.5977,5.0060,15.2055,5.3567,10.2811,-7.3491,-51444.0121,1.3543,500.8253,5.0083,5.8033,1.6823,0.0000,1.6823,-168934.7000,-219787.7318,-219787.7318
