Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5647.0000,5.8241,18.0463,0.0000,234100.5000,-234100.5000,6.0695,0.0000,0.0000,0.0000,52022.3333,4.5000,1.0000,52022.3333,3.1560,0.0000,286122.8333,0.0000,-286122.8333,5.8241,-1.4732,21521.2000,0.0000,21521.2000,0.5580,5816.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5816.5405,0.1123,0.0000,0.0000,15704.6595,15704.6595,5.8241,17.8649,0.0000,1199.1000,-1199.1000,0.0311,0.0000,0.0000,0.0000,244.7143,4.9000,1.0000,244.7143,0.0019,0.0000,1443.8143,0.0000,-1443.8143,5.8241,-1.4732,971.0000,0.0000,971.0000,0.0252,262.4324,3.7000,1.0000,0.0000,0.0000,0.0000,262.4324,0.0006,0.0000,0.0000,708.5676,708.5676,5.8241,17.8649,0.0000,11728.2000,-11728.2000,0.3041,0.0000,0.0000,0.0000,2393.5102,4.9000,1.0000,2393.5102,0.0078,0.0000,14121.7102,0.0000,-14121.7102,5.8241,-1.4732,15197.2000,0.0000,15197.2000,0.3940,4107.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4107.3514,0.0000,0.0000,0.0000,11089.8486,11089.8486,15.4542,5.8462,10.6502,-9.1185,-136778.2379,3.6909,626.9605,6.2696,15.4542,5.8071,10.6306,-9.1548,-73238.6566,1.9683,627.4297,6.2743,15.4542,5.7963,10.6253,-9.1669,-64168.3877,1.7226,627.7040,6.2770,7.3818,3.2786,0.0000,3.2786,-209338.4000,-274185.2821,-274185.2821
5648.0000,6.1786,18.4008,0.0000,259151.4000,-259151.4000,6.7190,0.0000,0.0000,0.0000,57589.2000,4.5000,1.0000,57589.2000,4.2920,0.0000,316740.6000,0.0000,-316740.6000,6.1786,-1.1187,26254.5000,0.0000,26254.5000,0.6807,7095.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7095.8108,0.1997,0.0000,0.0000,19158.6892,19158.6892,6.1786,18.2194,0.0000,46205.8000,-46205.8000,1.1980,0.0000,0.0000,0.0000,9429.7551,4.9000,1.0000,9429.7551,0.2828,0.0000,55635.5551,0.0000,-55635.5551,6.1786,-1.1187,1630.7000,0.0000,1630.7000,0.0423,440.7297,3.7000,1.0000,0.0000,0.0000,0.0000,440.7297,0.0030,0.0000,0.0000,1189.9703,1189.9703,6.1786,18.2194,0.0000,10420.1000,-10420.1000,0.2702,0.0000,0.0000,0.0000,2126.5510,4.9000,1.0000,2126.5510,0.0078,0.0000,12546.6510,0.0000,-12546.6510,6.1786,-1.1187,14598.4000,0.0000,14598.4000,0.3785,3945.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3945.5135,0.0000,0.0000,0.0000,10652.8865,10652.8865,16.0574,6.1992,11.1283,-11.7728,-176591.4232,4.6443,772.9833,7.7298,16.0574,6.1626,11.1100,-11.8153,-94522.5650,2.4767,773.5145,7.7351,16.0574,6.1527,11.1051,-11.8296,-82807.2720,2.1676,773.8379,7.7384,9.2886,4.7853,0.0000,4.7853,-273293.7000,-353921.2602,-353921.2602
5649.0000,6.4765,18.6987,0.0000,276355.8000,-276355.8000,7.1650,0.0000,0.0000,0.0000,61412.4000,4.5000,1.0000,61412.4000,5.1847,0.0000,337768.2000,0.0000,-337768.2000,6.4765,-0.8208,29841.3000,0.0000,29841.3000,0.7737,8065.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8065.2162,0.2743,0.0000,0.0000,21776.0838,21776.0838,6.4765,18.5173,0.0000,66224.1000,-66224.1000,1.7170,0.0000,0.0000,0.0000,13515.1224,4.9000,1.0000,13515.1224,0.5783,0.0000,79739.2224,0.0000,-79739.2224,6.4765,-0.8208,1760.5000,0.0000,1760.5000,0.0456,475.8108,3.7000,1.0000,0.0000,0.0000,0.0000,475.8108,0.0045,0.0000,0.0000,1284.6892,1284.6892,6.4765,18.5173,0.0000,11373.8000,-11373.8000,0.2949,0.0000,0.0000,0.0000,2321.1837,4.9000,1.0000,2321.1837,0.0101,0.0000,13694.9837,0.0000,-13694.9837,6.4765,-0.8208,12802.1000,0.0000,12802.1000,0.3319,3460.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3460.0270,0.0000,0.0000,0.0000,9342.0730,9342.0730,16.4876,6.4961,11.4919,-13.2672,-199008.0528,5.1641,846.3606,8.4636,16.4876,6.4612,11.4744,-13.3123,-106498.7394,2.7539,846.9091,8.4691,16.4876,6.4519,11.4697,-13.3275,-93292.7679,2.4102,847.2523,8.4725,10.3282,6.0518,0.0000,6.0518,-309549.8000,-398799.5602,-398799.5602
5650.0000,6.7911,19.0134,0.0000,288991.6000,-288991.6000,7.4926,0.0000,0.0000,0.0000,64220.3556,4.5000,1.0000,64220.3556,5.9434,0.0000,353211.9556,0.0000,-353211.9556,6.7911,-0.5062,35227.4000,0.0000,35227.4000,0.9133,9520.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9520.9189,0.3794,0.0000,0.0000,25706.4811,25706.4811,6.7911,18.8320,0.0000,82233.0000,-82233.0000,2.1320,0.0000,0.0000,0.0000,16782.2449,4.9000,1.0000,16782.2449,0.9142,0.0000,99015.2449,0.0000,-99015.2449,6.7911,-0.5062,1802.4000,0.0000,1802.4000,0.0467,487.1351,3.7000,1.0000,0.0000,0.0000,0.0000,487.1351,0.0058,0.0000,0.0000,1315.2649,1315.2649,6.7911,18.8320,0.0000,13027.7000,-13027.7000,0.3378,0.0000,0.0000,0.0000,2658.7143,4.9000,1.0000,2658.7143,0.0144,0.0000,15686.4143,0.0000,-15686.4143,6.7911,-0.5062,11604.6000,0.0000,11604.6000,0.3009,3136.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3136.3784,0.0000,0.0000,0.0000,8468.2216,8468.2216,16.7804,6.8100,11.7952,-14.3868,-215802.5827,5.6117,908.0409,9.0804,16.7804,6.7764,11.7784,-14.4340,-115471.9842,2.9926,908.6011,9.0860,16.7804,6.7675,11.7740,-14.4499,-101149.0803,2.6191,908.9600,9.0896,11.2234,7.2572,0.0000,7.2572,-335617.9000,-432423.6472,-432423.6472
5651.0000,7.0418,19.2640,0.0000,309666.5000,-309666.5000,8.0287,0.0000,0.0000,0.0000,68814.7778,4.5000,1.0000,68814.7778,7.2062,0.0000,378481.2778,0.0000,-378481.2778,7.0418,-0.2555,37030.3000,0.0000,37030.3000,0.9601,10008.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10008.1892,0.4562,0.0000,0.0000,27022.1108,27022.1108,7.0418,19.0826,0.0000,94975.8000,-94975.8000,2.4624,0.0000,0.0000,0.0000,19382.8163,4.9000,1.0000,19382.8163,1.2706,0.0000,114358.6163,0.0000,-114358.6163,7.0418,-0.2555,2132.3000,0.0000,2132.3000,0.0553,576.2973,3.7000,1.0000,0.0000,0.0000,0.0000,576.2973,0.0083,0.0000,0.0000,1556.0027,1556.0027,7.0418,19.0826,0.0000,13860.4000,-13860.4000,0.3594,0.0000,0.0000,0.0000,2828.6531,4.9000,1.0000,2828.6531,0.0166,0.0000,16689.0531,0.0000,-16689.0531,7.0418,-0.2555,9359.2000,0.0000,9359.2000,0.2427,2529.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2529.5135,0.0000,0.0000,0.0000,6829.6865,6829.6865,17.1937,7.0599,12.1268,-15.7757,-236634.9585,6.0542,966.1276,9.6613,17.1937,7.0275,12.1106,-15.8247,-126597.4860,3.2286,966.6961,9.6670,17.1937,7.0190,12.1064,-15.8412,-110888.7027,2.8256,967.0690,9.6707,12.1085,8.9578,0.0000,8.9578,-369980.9000,-474121.1472,-474121.1472
5652.0000,7.1511,19.3733,0.0000,323172.3000,-323172.3000,8.3788,0.0000,0.0000,0.0000,71816.0667,4.5000,1.0000,71816.0667,8.0085,0.0000,394988.3667,0.0000,-394988.3667,7.1511,-0.1462,32086.9000,0.0000,32086.9000,0.8319,8672.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8672.1351,0.3970,0.0000,0.0000,23414.7649,23414.7649,7.1511,19.1919,0.0000,94103.3000,-94103.3000,2.4398,0.0000,0.0000,0.0000,19204.7551,4.9000,1.0000,19204.7551,1.2690,0.0000,113308.0551,0.0000,-113308.0551,7.1511,-0.1462,2536.3000,0.0000,2536.3000,0.0658,685.4865,3.7000,1.0000,0.0000,0.0000,0.0000,685.4865,0.0101,0.0000,0.0000,1850.8135,1850.8135,7.1511,19.1919,0.0000,15732.3000,-15732.3000,0.4079,0.0000,0.0000,0.0000,3210.6735,4.9000,1.0000,3210.6735,0.0218,0.0000,18942.9735,0.0000,-18942.9735,7.1511,-0.1462,8161.7000,0.0000,8161.7000,0.2116,2205.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2205.8649,0.0000,0.0000,0.0000,5955.8351,5955.8351,17.5762,7.1689,12.3725,-16.5056,-247583.4695,6.1679,974.2273,9.7423,17.5762,7.1371,12.3566,-16.5546,-132436.4185,3.2892,974.7862,9.7479,17.5762,7.1288,12.3525,-16.5712,-115998.0937,2.8787,975.1570,9.7516,12.3358,9.7063,0.0000,9.7063,-390223.0000,-496017.9817,-496017.9817
5653.0000,7.4526,19.6748,0.0000,336713.5000,-336713.5000,8.7299,0.0000,0.0000,0.0000,74825.2222,4.5000,1.0000,74825.2222,9.0610,0.0000,411538.7222,0.0000,-411538.7222,7.4526,0.1553,37024.4000,0.0000,37024.4000,0.9599,10006.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10006.5946,0.5229,0.0000,0.0000,27017.8054,27017.8054,7.4526,19.4934,0.0000,109274.6000,-109274.6000,2.8331,0.0000,0.0000,0.0000,22300.9388,4.9000,1.0000,22300.9388,1.7664,0.0000,131575.5388,0.0000,-131575.5388,7.4526,0.1553,2421.4000,0.0000,2421.4000,0.0628,654.4324,3.7000,1.0000,0.0000,0.0000,0.0000,654.4324,0.0114,0.0000,0.0000,1766.9676,1766.9676,7.4526,19.4934,0.0000,16968.7000,-16968.7000,0.4399,0.0000,0.0000,0.0000,3463.0000,4.9000,1.0000,3463.0000,0.0270,0.0000,20431.7000,0.0000,-20431.7000,7.4526,0.1553,7263.5000,0.0000,7263.5000,0.1883,1963.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1963.1081,0.0000,0.0000,0.0000,5300.3919,5300.3919,17.8410,7.4699,12.6554,-17.6192,-264288.6430,6.6070,1031.3942,10.3139,17.8410,7.4390,12.6400,-17.6701,-141360.8024,3.5234,1031.9624,10.3196,17.8410,7.4310,12.6360,-17.6873,-123811.3507,3.0836,1032.3473,10.3235,13.2140,11.3888,0.0000,11.3888,-416247.5000,-529460.7961,-529460.7961
5654.0000,7.6538,19.8761,0.0000,352063.3000,-352063.3000,9.1279,0.0000,0.0000,0.0000,78236.2889,4.5000,1.0000,78236.2889,10.2152,0.0000,430299.5889,0.0000,-430299.5889,7.6538,0.3565,35231.9000,0.0000,35231.9000,0.9135,9522.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9522.1351,0.5287,0.0000,0.0000,25709.7649,25709.7649,7.6538,19.6946,0.0000,118147.2000,-118147.2000,3.0632,0.0000,0.0000,0.0000,24111.6735,4.9000,1.0000,24111.6735,2.1074,0.0000,142258.8735,0.0000,-142258.8735,7.6538,0.3565,1610.5000,0.0000,1610.5000,0.0418,435.2703,3.7000,1.0000,0.0000,0.0000,0.0000,435.2703,0.0084,0.0000,0.0000,1175.2297,1175.2297,7.6538,19.6946,0.0000,21155.8000,-21155.8000,0.5485,0.0000,0.0000,0.0000,4317.5102,4.9000,1.0000,4317.5102,0.0452,0.0000,25473.3102,0.0000,-25473.3102,7.6538,0.3565,6365.4000,0.0000,6365.4000,0.1650,1720.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1720.3784,0.0000,0.0000,0.0000,4645.0216,4645.0216,18.2511,7.6707,12.9609,-18.8533,-282799.4544,6.9299,1068.2229,10.6822,18.2511,7.6406,12.9458,-18.9052,-151241.8996,3.6956,1068.7911,10.6879,18.2511,7.6329,12.9420,-18.9229,-132460.4023,3.2343,1069.1830,10.6918,13.8598,12.9048,0.0000,12.9048,-448158.5000,-566501.7563,-566501.7563
5655.0000,7.8885,20.1107,0.0000,365405.7000,-365405.7000,9.4738,0.0000,0.0000,0.0000,81201.2667,4.5000,1.0000,81201.2667,11.2881,0.0000,446606.9667,0.0000,-446606.9667,7.8885,0.5912,33436.4000,0.0000,33436.4000,0.8669,9036.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9036.8649,0.5270,0.0000,0.0000,24399.5351,24399.5351,7.8885,19.9293,0.0000,125620.8000,-125620.8000,3.2570,0.0000,0.0000,0.0000,25636.8980,4.9000,1.0000,25636.8980,2.4282,0.0000,151257.6980,0.0000,-151257.6980,7.8885,0.5912,1559.9000,0.0000,1559.9000,0.0404,421.5946,3.7000,1.0000,0.0000,0.0000,0.0000,421.5946,0.0089,0.0000,0.0000,1138.3054,1138.3054,7.8885,19.9293,0.0000,25078.7000,-25078.7000,0.6502,0.0000,0.0000,0.0000,5118.1020,4.9000,1.0000,5118.1020,0.0691,0.0000,30196.8020,0.0000,-30196.8020,7.8885,0.5912,7263.5000,0.0000,7263.5000,0.1883,1963.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1963.1081,0.0000,0.0000,0.0000,5300.3919,5300.3919,18.5844,7.9050,13.2447,-19.8768,-298151.3686,7.2383,1102.8088,11.0281,18.5844,7.8756,13.2300,-19.9297,-159437.6213,3.8601,1103.3765,11.0338,18.5844,7.8681,13.2263,-19.9477,-139634.2444,3.3783,1103.7747,11.0377,14.4767,14.3212,0.0000,14.3212,-473845.4000,-597223.2342,-597223.2342
5656.0000,8.0440,20.2662,0.0000,370877.7000,-370877.7000,9.6157,0.0000,0.0000,0.0000,82417.2667,4.5000,1.0000,82417.2667,11.6926,0.0000,453294.9667,0.0000,-453294.9667,8.0440,0.7467,28494.4000,0.0000,28494.4000,0.7388,7701.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7701.1892,0.4453,0.0000,0.0000,20793.2108,20793.2108,8.0440,20.0848,0.0000,130424.1000,-130424.1000,3.3815,0.0000,0.0000,0.0000,26617.1633,4.9000,1.0000,26617.1633,2.6065,0.0000,157041.2633,0.0000,-157041.2633,8.0440,0.7467,2001.0000,0.0000,2001.0000,0.0519,540.8108,3.7000,1.0000,0.0000,0.0000,0.0000,540.8108,0.0121,0.0000,0.0000,1460.1892,1460.1892,8.0440,20.0848,0.0000,27757.7000,-27757.7000,0.7197,0.0000,0.0000,0.0000,5664.8367,4.9000,1.0000,5664.8367,0.0893,0.0000,33422.5367,0.0000,-33422.5367,8.0440,0.7467,8461.1000,0.0000,8461.1000,0.2194,2286.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2286.7838,0.0000,0.0000,0.0000,6174.3162,6174.3162,18.8770,8.0602,13.4686,-20.4803,-307204.1321,7.3634,1111.6251,11.1163,18.8770,8.0312,13.4541,-20.5333,-164266.7553,3.9268,1112.1857,11.1219,18.8770,8.0239,13.4504,-20.5515,-143860.1631,3.4367,1112.5828,11.1258,14.7269,14.8458,0.0000,14.8458,-490103.0000,-615331.0505,-615331.0505
5657.0000,8.0771,20.2993,0.0000,381191.0000,-381191.0000,9.8831,0.0000,0.0000,0.0000,84709.1111,4.5000,1.0000,84709.1111,12.3732,0.0000,465900.1111,0.0000,-465900.1111,8.0771,0.7798,18611.8000,0.0000,18611.8000,0.4825,5030.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5030.2162,0.2702,0.0000,0.0000,13581.5838,13581.5838,8.0771,20.1179,0.0000,120179.8000,-120179.8000,3.1159,0.0000,0.0000,0.0000,24526.4898,4.9000,1.0000,24526.4898,2.2049,0.0000,144706.2898,0.0000,-144706.2898,8.0771,0.7798,1284.6000,0.0000,1284.6000,0.0333,347.1892,3.7000,1.0000,0.0000,0.0000,0.0000,347.1892,0.0072,0.0000,0.0000,937.4108,937.4108,8.0771,20.1179,0.0000,29621.8000,-29621.8000,0.7680,0.0000,0.0000,0.0000,6045.2653,4.9000,1.0000,6045.2653,0.1018,0.0000,35667.0653,0.0000,-35667.0653,8.0771,0.7798,11155.5000,0.0000,11155.5000,0.2892,3015.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3015.0000,0.0000,0.0000,0.0000,8140.5000,8140.5000,19.1725,8.0932,13.6329,-20.7568,-311351.7834,7.2860,1092.5818,10.9258,19.1725,8.0643,13.6184,-20.8091,-166472.9996,3.8855,1093.1295,10.9313,19.1725,8.0570,13.6148,-20.8270,-145789.1887,3.4005,1093.5179,10.9352,14.5720,14.9572,0.0000,14.9572,-499940.7000,-623613.9716,-623613.9716
5658.0000,7.5920,19.8142,0.0000,286418.2000,-286418.2000,7.4259,0.0000,0.0000,0.0000,63648.4889,4.5000,1.0000,63648.4889,5.6289,0.0000,350066.6889,0.0000,-350066.6889,7.5920,0.2947,15341.9000,0.0000,15341.9000,0.3978,4146.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4146.4595,0.1353,0.0000,0.0000,11195.4405,11195.4405,7.5920,19.6328,0.0000,87208.9000,-87208.9000,2.2611,0.0000,0.0000,0.0000,17797.7347,4.9000,1.0000,17797.7347,0.9445,0.0000,105006.6347,0.0000,-105006.6347,7.5920,0.2947,1064.0000,0.0000,1064.0000,0.0276,287.5676,3.7000,1.0000,0.0000,0.0000,0.0000,287.5676,0.0038,0.0000,0.0000,776.4324,776.4324,7.5920,19.6328,0.0000,30223.5000,-30223.5000,0.7836,0.0000,0.0000,0.0000,6168.0612,4.9000,1.0000,6168.0612,0.0926,0.0000,36391.5612,0.0000,-36391.5612,7.5920,0.2947,13101.5000,0.0000,13101.5000,0.3397,3540.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3540.9459,0.0000,0.0000,0.0000,9560.5541,9560.5541,18.4359,7.6094,13.0227,-15.6391,-234586.7733,5.6178,863.7627,8.6376,18.4359,7.5782,13.0071,-15.6829,-125462.9893,2.9959,864.2423,8.6424,18.4359,7.5703,13.0031,-15.6975,-109882.6952,2.6219,864.5621,8.6456,11.2356,6.8051,0.0000,6.8051,-374343.2000,-469932.4578,-469932.4578
5659.0000,7.2993,19.5216,0.0000,265408.7000,-265408.7000,6.8812,0.0000,0.0000,0.0000,58979.7111,4.5000,1.0000,58979.7111,4.5313,0.0000,324388.4111,0.0000,-324388.4111,7.2993,0.0020,15342.0000,0.0000,15342.0000,0.3978,4146.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4146.4865,0.1127,0.0000,0.0000,11195.5135,11195.5135,7.2993,19.3402,0.0000,64264.2000,-64264.2000,1.6662,0.0000,0.0000,0.0000,13115.1429,4.9000,1.0000,13115.1429,0.4998,0.0000,77379.3429,0.0000,-77379.3429,7.2993,0.0020,820.3000,0.0000,820.3000,0.0213,221.7027,3.7000,1.0000,0.0000,0.0000,0.0000,221.7027,0.0022,0.0000,0.0000,598.5973,598.5973,7.2993,19.3402,0.0000,27968.4000,-27968.4000,0.7251,0.0000,0.0000,0.0000,5707.8367,4.9000,1.0000,5707.8367,0.0710,0.0000,33676.2367,0.0000,-33676.2367,7.2993,0.0020,12502.7000,0.0000,12502.7000,0.3242,3379.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3379.1081,0.0000,0.0000,0.0000,9123.5919,9123.5919,18.0299,7.3176,12.6737,-13.7940,-206910.1837,5.0078,781.1624,7.8116,18.0299,7.2850,12.6574,-13.8347,-110677.8739,2.6706,781.6205,7.8162,18.0299,7.2767,12.6533,-13.8483,-96938.2304,2.3373,781.9174,7.8192,10.0157,5.2171,0.0000,5.2171,-328976.3000,-414526.2880,-414526.2880
5660.0000,6.8266,19.0488,0.0000,184705.0000,-184705.0000,4.7888,0.0000,0.0000,0.0000,41045.5556,4.5000,1.0000,41045.5556,1.6785,0.0000,225750.5556,0.0000,-225750.5556,6.8266,-0.4707,15332.0000,0.0000,15332.0000,0.3975,4143.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4143.7838,0.0607,0.0000,0.0000,11188.2162,11188.2162,6.8266,18.8674,0.0000,31665.4000,-31665.4000,0.8210,0.0000,0.0000,0.0000,6462.3265,4.9000,1.0000,6462.3265,0.1037,0.0000,38127.7265,0.0000,-38127.7265,6.8266,-0.4707,897.1000,0.0000,897.1000,0.0233,242.4595,3.7000,1.0000,0.0000,0.0000,0.0000,242.4595,0.0012,0.0000,0.0000,654.6405,654.6405,6.8266,18.8674,0.0000,25381.0000,-25381.0000,0.6580,0.0000,0.0000,0.0000,5179.7959,4.9000,1.0000,5179.7959,0.0451,0.0000,30560.7959,0.0000,-30560.7959,6.8266,-0.4707,11454.9000,0.0000,11454.9000,0.2970,3095.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3095.9189,0.0000,0.0000,0.0000,8358.9811,8358.9811,17.0048,6.8466,11.9257,-9.1232,-136848.2086,3.4928,562.0917,5.6209,17.0048,6.8109,11.9078,-9.1545,-73235.9378,1.8627,562.4631,5.6246,17.0048,6.8016,11.9032,-9.1647,-64153.0937,1.6302,562.6893,5.6269,6.9856,1.8892,0.0000,1.8892,-214067.4000,-274237.2402,-274237.2402
5661.0000,6.4181,18.6403,0.0000,169800.2000,-169800.2000,4.4024,0.0000,0.0000,0.0000,37733.3778,4.5000,1.0000,37733.3778,1.3220,0.0000,207533.5778,0.0000,-207533.5778,6.4181,-0.8792,12991.2000,0.0000,12991.2000,0.3368,3511.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3511.1351,0.0418,0.0000,0.0000,9480.0649,9480.0649,6.4181,18.4589,0.0000,22821.3000,-22821.3000,0.5917,0.0000,0.0000,0.0000,4657.4082,4.9000,1.0000,4657.4082,0.0536,0.0000,27478.7082,0.0000,-27478.7082,6.4181,-0.8792,537.4000,0.0000,537.4000,0.0139,145.2432,3.7000,1.0000,0.0000,0.0000,0.0000,145.2432,0.0005,0.0000,0.0000,392.1568,392.1568,6.4181,18.4589,0.0000,22672.4000,-22672.4000,0.5878,0.0000,0.0000,0.0000,4627.0204,4.9000,1.0000,4627.0204,0.0320,0.0000,27299.4204,0.0000,-27299.4204,6.4181,-0.8792,9359.2000,0.0000,9359.2000,0.2427,2529.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2529.5135,0.0000,0.0000,0.0000,6829.6865,6829.6865,16.7299,6.4390,11.5845,-8.1703,-122554.9006,3.0876,504.0725,5.0407,16.7299,6.4017,11.5658,-8.1992,-65593.7787,1.6466,504.4245,5.0442,16.7299,6.3919,11.5609,-8.2087,-57461.1189,1.4411,504.6338,5.0463,6.1753,1.4499,0.0000,1.4499,-192406.1000,-245609.7982,-245609.7982
5662.0000,6.1620,18.3842,0.0000,138816.4000,-138816.4000,3.5991,0.0000,0.0000,0.0000,30848.0889,4.5000,1.0000,30848.0889,0.7663,0.0000,169664.4889,0.0000,-169664.4889,6.1620,-1.1353,12677.1000,0.0000,12677.1000,0.3287,3426.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3426.2432,0.0299,0.0000,0.0000,9250.8568,9250.8568,6.1620,18.2028,0.0000,17029.0000,-17029.0000,0.4415,0.0000,0.0000,0.0000,3475.3061,4.9000,1.0000,3475.3061,0.0272,0.0000,20504.3061,0.0000,-20504.3061,6.1620,-1.1353,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0003,0.0000,0.0000,292.7676,292.7676,6.1620,18.2028,0.0000,18809.8000,-18809.8000,0.4877,0.0000,0.0000,0.0000,3838.7347,4.9000,1.0000,3838.7347,0.0190,0.0000,22648.5347,0.0000,-22648.5347,6.1620,-1.1353,8161.7000,0.0000,8161.7000,0.2116,2205.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2205.8649,0.0000,0.0000,0.0000,5955.8351,5955.8351,16.2346,6.1840,11.2093,-6.5629,-98442.9179,2.5395,421.2119,4.2121,16.2346,6.1449,11.1897,-6.5878,-52702.7553,1.3543,421.5246,4.2152,16.2346,6.1344,11.1845,-6.5960,-46172.1971,1.1852,421.7054,4.2171,5.0789,0.8426,0.0000,0.8426,-153415.2000,-197317.8702,-197317.8702
5663.0000,5.8487,18.0709,0.0000,123900.6000,-123900.6000,3.2124,0.0000,0.0000,0.0000,27533.4667,4.5000,1.0000,27533.4667,0.5647,0.0000,151434.0667,0.0000,-151434.0667,5.8487,-1.4486,12668.2000,0.0000,12668.2000,0.3284,3423.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3423.8378,0.0254,0.0000,0.0000,9244.3622,9244.3622,5.8487,17.8895,0.0000,15062.7000,-15062.7000,0.3905,0.0000,0.0000,0.0000,3074.0204,4.9000,1.0000,3074.0204,0.0198,0.0000,18136.7204,0.0000,-18136.7204,5.8487,-1.4486,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0002,0.0000,0.0000,299.0432,299.0432,5.8487,17.8895,0.0000,15249.4000,-15249.4000,0.3954,0.0000,0.0000,0.0000,3112.1224,4.9000,1.0000,3112.1224,0.0108,0.0000,18361.5224,0.0000,-18361.5224,5.8487,-1.4486,4569.1000,0.0000,4569.1000,0.1185,1234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1234.8919,0.0000,0.0000,0.0000,3334.2081,3334.2081,16.0346,5.8715,10.9531,-5.8221,-87330.7936,2.2279,373.5791,3.7358,16.0346,5.8310,10.9328,-5.8448,-46758.2035,1.1881,373.8689,3.7387,16.0346,5.8201,10.9273,-5.8522,-40965.6989,1.0398,374.0335,3.7403,4.4558,0.6210,0.0000,0.6210,-136565.6000,-175054.6960,-175054.6960
5664.0000,5.5722,17.7944,0.0000,105050.1000,-105050.1000,2.7236,0.0000,0.0000,0.0000,23344.4667,4.5000,1.0000,23344.4667,0.3638,0.0000,128394.5667,0.0000,-128394.5667,5.5722,-1.7251,12668.5000,0.0000,12668.5000,0.3285,3423.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3423.9189,0.0203,0.0000,0.0000,9244.5811,9244.5811,5.5722,17.6130,0.0000,13574.4000,-13574.4000,0.3519,0.0000,0.0000,0.0000,2770.2857,4.9000,1.0000,2770.2857,0.0143,0.0000,16344.6857,0.0000,-16344.6857,5.5722,-1.7251,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0002,0.0000,0.0000,291.9649,291.9649,5.5722,17.6130,0.0000,12078.7000,-12078.7000,0.3132,0.0000,0.0000,0.0000,2465.0408,4.9000,1.0000,2465.0408,0.0057,0.0000,14543.7408,0.0000,-14543.7408,5.5722,-1.7251,1425.5000,0.0000,1425.5000,0.0370,385.2703,3.7000,1.0000,0.0000,0.0000,0.0000,385.2703,0.0000,0.0000,0.0000,1040.2297,1040.2297,15.8138,5.5959,10.7049,-4.9454,-74180.7927,1.8822,318.9840,3.1898,15.8138,5.5538,10.6838,-4.9653,-39722.4368,1.0038,319.2428,3.1924,15.8138,5.5424,10.6781,-4.9719,-34802.9880,0.8785,319.3869,3.1939,3.7645,0.4042,0.0000,0.4042,-116209.1000,-148706.2175,-148706.2175
5665.0000,5.4360,17.6582,0.0000,98324.4000,-98324.4000,2.5492,0.0000,0.0000,0.0000,21849.8667,4.5000,1.0000,21849.8667,0.3038,0.0000,120174.2667,0.0000,-120174.2667,5.4360,-1.8613,12681.5000,0.0000,12681.5000,0.3288,3427.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3427.4324,0.0181,0.0000,0.0000,9254.0676,9254.0676,5.4360,17.4768,0.0000,9613.3000,-9613.3000,0.2492,0.0000,0.0000,0.0000,1961.8980,4.9000,1.0000,1961.8980,0.0077,0.0000,11575.1980,0.0000,-11575.1980,5.4360,-1.8613,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0001,0.0000,0.0000,298.6784,298.6784,5.4360,17.4768,0.0000,10228.8000,-10228.8000,0.2652,0.0000,0.0000,0.0000,2087.5102,4.9000,1.0000,2087.5102,0.0036,0.0000,12316.3102,0.0000,-12316.3102,5.4360,-1.8613,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,15.5742,5.4603,10.5172,-4.4529,-66794.0153,1.7123,292.5170,2.9252,15.5742,5.4171,10.4957,-4.4715,-35772.2510,0.9131,292.7619,2.9276,15.5742,5.4054,10.4898,-4.4776,-31343.4950,0.7991,292.8966,2.9290,3.4245,0.3333,0.0000,0.3333,-104249.0000,-133909.7613,-133909.7613
5666.0000,5.3438,17.5660,0.0000,87071.7000,-87071.7000,2.2575,0.0000,0.0000,0.0000,19349.2667,4.5000,1.0000,19349.2667,0.2200,0.0000,106420.9667,0.0000,-106420.9667,5.3438,-1.9535,12682.6000,0.0000,12682.6000,0.3288,3427.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3427.7297,0.0154,0.0000,0.0000,9254.8703,9254.8703,5.3438,17.3846,0.0000,8019.7000,-8019.7000,0.2079,0.0000,0.0000,0.0000,1636.6735,4.9000,1.0000,1636.6735,0.0052,0.0000,9656.3735,0.0000,-9656.3735,5.3438,-1.9535,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0001,0.0000,0.0000,292.5486,292.5486,5.3438,17.3846,0.0000,9064.2000,-9064.2000,0.2350,0.0000,0.0000,0.0000,1849.8367,4.9000,1.0000,1849.8367,0.0025,0.0000,10914.0367,0.0000,-10914.0367,5.3438,-1.9535,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,15.3057,5.3687,10.3372,-3.8958,-58437.3134,1.5247,262.5006,2.6250,15.3057,5.3245,10.3151,-3.9128,-31302.4313,0.8131,262.7270,2.6273,15.3057,5.3124,10.3090,-3.9184,-27428.5943,0.7116,262.8501,2.6285,3.0494,0.2432,0.0000,0.2432,-90694.4000,-117168.3390,-117168.3390
5667.0000,5.3121,17.5343,0.0000,77650.6000,-77650.6000,2.0132,0.0000,0.0000,0.0000,17255.6889,4.5000,1.0000,17255.6889,0.1622,0.0000,94906.2889,0.0000,-94906.2889,5.3121,-1.9852,12682.8000,0.0000,12682.8000,0.3288,3427.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3427.7838,0.0131,0.0000,0.0000,9255.0162,9255.0162,5.3121,17.3529,0.0000,5678.8000,-5678.8000,0.1472,0.0000,0.0000,0.0000,1158.9388,4.9000,1.0000,1158.9388,0.0028,0.0000,6837.7388,0.0000,-6837.7388,5.3121,-1.9852,408.4000,0.0000,408.4000,0.0106,110.3784,3.7000,1.0000,0.0000,0.0000,0.0000,110.3784,0.0001,0.0000,0.0000,298.0216,298.0216,5.3121,17.3529,0.0000,7825.4000,-7825.4000,0.2029,0.0000,0.0000,0.0000,1597.0204,4.9000,1.0000,1597.0204,0.0017,0.0000,9422.4204,0.0000,-9422.4204,5.3121,-1.9852,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.9980,5.3376,10.1678,-3.3690,-50535.2457,1.3563,235.2129,2.3521,14.9980,5.2924,10.1452,-3.3845,-27075.8411,0.7233,235.4215,2.3542,14.9980,5.2799,10.1389,-3.3895,-23726.7045,0.6330,235.5337,2.3553,2.7126,0.1799,0.0000,0.1799,-77685.9000,-101337.7913,-101337.7913
5668.0000,5.1643,17.3865,0.0000,95964.2000,-95964.2000,2.4881,0.0000,0.0000,0.0000,21325.3778,4.5000,1.0000,21325.3778,0.2836,0.0000,117289.5778,0.0000,-117289.5778,5.1643,-2.1330,12668.7000,0.0000,12668.7000,0.3285,3423.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3423.9730,0.0170,0.0000,0.0000,9244.7270,9244.7270,5.1643,17.2051,0.0000,6535.6000,-6535.6000,0.1694,0.0000,0.0000,0.0000,1333.7959,4.9000,1.0000,1333.7959,0.0042,0.0000,7869.3959,0.0000,-7869.3959,5.1643,-2.1330,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0001,0.0000,0.0000,292.9135,292.9135,5.1643,17.2051,0.0000,7442.7000,-7442.7000,0.1930,0.0000,0.0000,0.0000,1518.9184,4.9000,1.0000,1518.9184,0.0016,0.0000,8961.6184,0.0000,-8961.6184,5.1643,-2.1330,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,15.1756,5.1897,10.1826,-4.1222,-61832.4655,1.6054,278.2345,2.7823,15.1756,5.1447,10.1602,-4.1404,-33122.8276,0.8561,278.4797,2.7848,15.1756,5.1323,10.1540,-4.1463,-29024.3909,0.7493,278.6122,2.7861,3.2108,0.3065,0.0000,0.3065,-96045.7000,-123979.6840,-123979.6840
5669.0000,5.3080,17.5303,0.0000,102861.0000,-102861.0000,2.6669,0.0000,0.0000,0.0000,22858.0000,4.5000,1.0000,22858.0000,0.3424,0.0000,125719.0000,0.0000,-125719.0000,5.3080,-1.9893,12667.0000,0.0000,12667.0000,0.3284,3423.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3423.5135,0.0192,0.0000,0.0000,9243.4865,9243.4865,5.3080,17.3489,0.0000,9920.5000,-9920.5000,0.2572,0.0000,0.0000,0.0000,2024.5918,4.9000,1.0000,2024.5918,0.0084,0.0000,11945.0918,0.0000,-11945.0918,5.3080,-1.9893,528.8000,0.0000,528.8000,0.0137,142.9189,3.7000,1.0000,0.0000,0.0000,0.0000,142.9189,0.0002,0.0000,0.0000,385.8811,385.8811,5.3080,17.3489,0.0000,8491.2000,-8491.2000,0.2202,0.0000,0.0000,0.0000,1732.8980,4.9000,1.0000,1732.8980,0.0027,0.0000,10224.0980,0.0000,-10224.0980,5.3080,-1.9893,4269.2000,0.0000,4269.2000,0.1107,1153.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1153.8378,0.0000,0.0000,0.0000,3115.3622,3115.3622,15.0490,5.3332,10.1911,-4.4931,-67396.8519,1.7985,311.5938,3.1159,15.0490,5.2886,10.1688,-4.5133,-36106.7359,0.9591,311.8658,3.1187,15.0490,5.2763,10.1626,-4.5200,-31639.8723,0.8394,312.0135,3.1201,3.5970,0.3728,0.0000,0.3728,-103807.7000,-135143.4601,-135143.4601
5670.0000,5.6409,17.8631,0.0000,194241.2000,-194241.2000,5.0361,0.0000,0.0000,0.0000,43164.7111,4.5000,1.0000,43164.7111,1.8675,0.0000,237405.9111,0.0000,-237405.9111,5.6409,-1.6564,12672.9000,0.0000,12672.9000,0.3286,3425.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3425.1081,0.0431,0.0000,0.0000,9247.7919,9247.7919,5.6409,17.6817,0.0000,1440.7000,-1440.7000,0.0374,0.0000,0.0000,0.0000,294.0204,4.9000,1.0000,294.0204,0.0015,0.0000,1734.7204,0.0000,-1734.7204,5.6409,-1.6564,482.5000,0.0000,482.5000,0.0125,130.4054,3.7000,1.0000,0.0000,0.0000,0.0000,130.4054,0.0002,0.0000,0.0000,352.0946,352.0946,5.6409,17.6817,0.0000,10406.2000,-10406.2000,0.2698,0.0000,0.0000,0.0000,2123.7143,4.9000,1.0000,2123.7143,0.0057,0.0000,12529.9143,0.0000,-12529.9143,5.6409,-1.6564,14297.3000,0.0000,14297.3000,0.3707,3864.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3864.1351,0.0000,0.0000,0.0000,10433.1649,10433.1649,15.5594,5.6642,10.6118,-7.7030,-115545.3393,3.0275,515.1135,5.1511,15.5594,5.6228,10.5911,-7.7346,-61876.6911,1.6145,515.5251,5.1553,15.5594,5.6114,10.5854,-7.7451,-54215.4641,1.4130,515.7580,5.1576,6.0550,1.9180,0.0000,1.9180,-178635.4000,-231637.4945,-231637.4945
5671.0000,6.0772,18.2994,0.0000,242815.4000,-242815.4000,6.2954,0.0000,0.0000,0.0000,53958.9778,4.5000,1.0000,53958.9778,3.4849,0.0000,296774.3778,0.0000,-296774.3778,6.0772,-1.2201,21520.8000,0.0000,21520.8000,0.5580,5816.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5816.4324,0.1186,0.0000,0.0000,15704.3676,15704.3676,6.0772,18.1180,0.0000,1759.7000,-1759.7000,0.0456,0.0000,0.0000,0.0000,359.1224,4.9000,1.0000,359.1224,0.0029,0.0000,2118.8224,0.0000,-2118.8224,6.0772,-1.2201,970.9000,0.0000,970.9000,0.0252,262.4054,3.7000,1.0000,0.0000,0.0000,0.0000,262.4054,0.0006,0.0000,0.0000,708.4946,708.4946,6.0772,18.1180,0.0000,11954.8000,-11954.8000,0.3100,0.0000,0.0000,0.0000,2439.7551,4.9000,1.0000,2439.7551,0.0081,0.0000,14394.5551,0.0000,-14394.5551,6.0772,-1.2201,15195.4000,0.0000,15195.4000,0.3940,4106.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4106.8649,0.0000,0.0000,0.0000,11088.5351,11088.5351,15.7906,6.0992,10.9449,-9.5046,-142568.5687,3.8140,639.7743,6.3977,15.7906,6.0601,10.9254,-9.5420,-76336.3772,2.0340,640.2504,6.4025,15.7906,6.0495,10.9201,-9.5545,-66881.4122,1.7801,640.5287,6.4053,7.6281,3.6152,0.0000,3.6152,-218842.8000,-285786.3580,-285786.3580
5672.0000,6.4521,18.6743,0.0000,267344.2000,-267344.2000,6.9314,0.0000,0.0000,0.0000,59409.8222,4.5000,1.0000,59409.8222,4.6781,0.0000,326754.0222,0.0000,-326754.0222,6.4521,-0.8452,26251.2000,0.0000,26251.2000,0.6806,7094.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7094.9189,0.2116,0.0000,0.0000,19156.2811,19156.2811,6.4521,18.4929,0.0000,51337.9000,-51337.9000,1.3310,0.0000,0.0000,0.0000,10477.1224,4.9000,1.0000,10477.1224,0.3503,0.0000,61815.0224,0.0000,-61815.0224,6.4521,-0.8452,1630.5000,0.0000,1630.5000,0.0423,440.6757,3.7000,1.0000,0.0000,0.0000,0.0000,440.6757,0.0034,0.0000,0.0000,1189.8243,1189.8243,6.4521,18.4929,0.0000,12708.4000,-12708.4000,0.3295,0.0000,0.0000,0.0000,2593.5510,4.9000,1.0000,2593.5510,0.0126,0.0000,15301.9510,0.0000,-15301.9510,6.4521,-0.8452,14596.7000,0.0000,14596.7000,0.3784,3945.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3945.0541,0.0000,0.0000,0.0000,10651.6459,10651.6459,16.4255,6.4726,11.4490,-12.4035,-186052.8579,4.8466,795.7704,7.9577,16.4255,6.4362,11.4308,-12.4478,-99582.1888,2.5846,796.3120,7.9631,16.4255,6.4264,11.4259,-12.4626,-87238.1977,2.2620,796.6426,7.9664,9.6932,5.2561,0.0000,5.2561,-288912.1000,-372873.2443,-372873.2443
5673.0000,6.7612,18.9834,0.0000,285082.7000,-285082.7000,7.3913,0.0000,0.0000,0.0000,63351.7111,4.5000,1.0000,63351.7111,5.6497,0.0000,348434.4111,0.0000,-348434.4111,6.7612,-0.5361,29836.1000,0.0000,29836.1000,0.7736,8063.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8063.8108,0.2902,0.0000,0.0000,21772.2892,21772.2892,6.7612,18.8020,0.0000,71873.1000,-71873.1000,1.8634,0.0000,0.0000,0.0000,14667.9796,4.9000,1.0000,14667.9796,0.6897,0.0000,86541.0796,0.0000,-86541.0796,6.7612,-0.5361,1760.3000,0.0000,1760.3000,0.0456,475.7568,3.7000,1.0000,0.0000,0.0000,0.0000,475.7568,0.0050,0.0000,0.0000,1284.5432,1284.5432,6.7612,18.8020,0.0000,13620.0000,-13620.0000,0.3531,0.0000,0.0000,0.0000,2779.5918,4.9000,1.0000,2779.5918,0.0156,0.0000,16399.5918,0.0000,-16399.5918,6.7612,-0.5361,12800.6000,0.0000,12800.6000,0.3319,3459.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3459.6216,0.0000,0.0000,0.0000,9340.9784,9340.9784,16.8577,6.7807,11.8192,-13.9388,-209082.4070,5.3794,869.5878,8.6959,16.8577,6.7460,11.8018,-13.9857,-111885.2078,2.8688,870.1456,8.7015,16.8577,6.7367,11.7972,-14.0014,-98009.6569,2.5107,870.4956,8.7050,10.7589,6.6502,0.0000,6.6502,-326178.8000,-418977.2717,-418977.2717
5674.0000,7.0748,19.2970,0.0000,296922.0000,-296922.0000,7.6983,0.0000,0.0000,0.0000,65982.6667,4.5000,1.0000,65982.6667,6.4032,0.0000,362904.6667,0.0000,-362904.6667,7.0748,-0.2225,35226.8000,0.0000,35226.8000,0.9133,9520.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9520.7568,0.3977,0.0000,0.0000,25706.0432,25706.0432,7.0748,19.1156,0.0000,87340.7000,-87340.7000,2.2645,0.0000,0.0000,0.0000,17824.6327,4.9000,1.0000,17824.6327,1.0458,0.0000,105165.3327,0.0000,-105165.3327,7.0748,-0.2225,1802.2000,0.0000,1802.2000,0.0467,487.0811,3.7000,1.0000,0.0000,0.0000,0.0000,487.0811,0.0064,0.0000,0.0000,1315.1189,1315.1189,7.0748,19.1156,0.0000,15538.8000,-15538.8000,0.4029,0.0000,0.0000,0.0000,3171.1837,4.9000,1.0000,3171.1837,0.0220,0.0000,18709.9837,0.0000,-18709.9837,7.0748,-0.2225,11603.2000,0.0000,11603.2000,0.3008,3136.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3136.0000,0.0000,0.0000,0.0000,8467.2000,8467.2000,17.1386,7.0936,12.1161,-15.0149,-225223.3904,5.8132,928.0853,9.2809,17.1386,7.0602,12.0994,-15.0636,-120508.6955,3.1001,928.6525,9.2865,17.1386,7.0513,12.0949,-15.0799,-105559.5349,2.7132,929.0170,9.2902,11.6265,7.8751,0.0000,7.8751,-351169.3000,-451291.6208,-451291.6208
5675.0000,7.3201,19.5423,0.0000,317579.3000,-317579.3000,8.2338,0.0000,0.0000,0.0000,70573.1778,4.5000,1.0000,70573.1778,7.7209,0.0000,388152.4778,0.0000,-388152.4778,7.3201,0.0228,37021.4000,0.0000,37021.4000,0.9598,10005.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10005.7838,0.4752,0.0000,0.0000,27015.6162,27015.6162,7.3201,19.3609,0.0000,99204.0000,-99204.0000,2.5720,0.0000,0.0000,0.0000,20245.7143,4.9000,1.0000,20245.7143,1.4067,0.0000,119449.7143,0.0000,-119449.7143,7.3201,0.0228,2131.7000,0.0000,2131.7000,0.0553,576.1351,3.7000,1.0000,0.0000,0.0000,0.0000,576.1351,0.0088,0.0000,0.0000,1555.5649,1555.5649,7.3201,19.3609,0.0000,15341.6000,-15341.6000,0.3978,0.0000,0.0000,0.0000,3130.9388,4.9000,1.0000,3130.9388,0.0214,0.0000,18472.5388,0.0000,-18472.5388,7.3201,0.0228,9358.1000,0.0000,9358.1000,0.2426,2529.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2529.2162,0.0000,0.0000,0.0000,6828.8838,6828.8838,17.5290,7.3383,12.4336,-16.3267,-244900.1676,6.2307,981.6462,9.8165,17.5290,7.3059,12.4174,-16.3770,-131016.3990,3.3227,982.2197,9.8222,17.5290,7.2974,12.4132,-16.3940,-114758.0993,2.9080,982.5965,9.8260,12.4614,9.6330,0.0000,9.6330,-383613.7000,-490674.6660,-490674.6660
5676.0000,7.4215,19.6438,0.0000,331550.8000,-331550.8000,8.5961,0.0000,0.0000,0.0000,73677.9556,4.5000,1.0000,73677.9556,8.5893,0.0000,405228.7556,0.0000,-405228.7556,7.4215,0.1242,32088.4000,0.0000,32088.4000,0.8320,8672.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8672.5405,0.4139,0.0000,0.0000,23415.8595,23415.8595,7.4215,19.4623,0.0000,97995.4000,-97995.4000,2.5407,0.0000,0.0000,0.0000,19999.0612,4.9000,1.0000,19999.0612,1.3962,0.0000,117994.4612,0.0000,-117994.4612,7.4215,0.1242,2536.1000,0.0000,2536.1000,0.0658,685.4324,3.7000,1.0000,0.0000,0.0000,0.0000,685.4324,0.0106,0.0000,0.0000,1850.6676,1850.6676,7.4215,19.4623,0.0000,15495.4000,-15495.4000,0.4017,0.0000,0.0000,0.0000,3162.3265,4.9000,1.0000,3162.3265,0.0212,0.0000,18657.7265,0.0000,-18657.7265,7.4215,0.1242,8160.7000,0.0000,8160.7000,0.2116,2205.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2205.5946,0.0000,0.0000,0.0000,5955.1054,5955.1054,17.8896,7.4394,12.6645,-16.9929,-254893.6087,6.3239,986.8283,9.8683,17.8896,7.4075,12.6486,-17.0431,-136345.0252,3.3724,987.3914,9.8739,17.8896,7.3993,12.6444,-17.0601,-119420.6770,2.9515,987.7653,9.8777,12.6478,10.4313,0.0000,10.4313,-402256.4000,-510659.3109,-510659.3109
5677.0000,7.7151,19.9373,0.0000,345852.9000,-345852.9000,8.9669,0.0000,0.0000,0.0000,76856.2000,4.5000,1.0000,76856.2000,9.7435,0.0000,422709.1000,0.0000,-422709.1000,7.7151,0.4178,37023.4000,0.0000,37023.4000,0.9599,10006.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10006.3243,0.5442,0.0000,0.0000,27017.0757,27017.0757,7.7151,19.7559,0.0000,112610.7000,-112610.7000,2.9196,0.0000,0.0000,0.0000,22981.7755,4.9000,1.0000,22981.7755,1.9068,0.0000,135592.4755,0.0000,-135592.4755,7.7151,0.4178,2421.2000,0.0000,2421.2000,0.0628,654.3784,3.7000,1.0000,0.0000,0.0000,0.0000,654.3784,0.0118,0.0000,0.0000,1766.8216,1766.8216,7.7151,19.7559,0.0000,16067.4000,-16067.4000,0.4166,0.0000,0.0000,0.0000,3279.0612,4.9000,1.0000,3279.0612,0.0238,0.0000,19346.4612,0.0000,-19346.4612,7.7151,0.4178,7262.7000,0.0000,7262.7000,0.1883,1962.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1962.8919,0.0000,0.0000,0.0000,5299.8081,5299.8081,18.1434,7.7324,12.9379,-18.0887,-271330.2908,6.7570,1042.5635,10.4256,18.1434,7.7015,12.9224,-18.1407,-145125.8411,3.6034,1043.1353,10.4314,18.1434,7.6935,12.9185,-18.1583,-127108.1995,3.1536,1043.5229,10.4352,13.5141,12.2301,0.0000,12.2301,-427823.7000,-543564.3313,-543564.3313
5678.0000,7.9010,20.1232,0.0000,363075.9000,-363075.9000,9.4134,0.0000,0.0000,0.0000,80683.5333,4.5000,1.0000,80683.5333,11.1041,0.0000,443759.4333,0.0000,-443759.4333,7.9010,0.6037,35227.6000,0.0000,35227.6000,0.9133,9520.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9520.9730,0.5530,0.0000,0.0000,25706.6270,25706.6270,7.9010,19.9418,0.0000,122016.8000,-122016.8000,3.1635,0.0000,0.0000,0.0000,24901.3878,4.9000,1.0000,24901.3878,2.2858,0.0000,146918.1878,0.0000,-146918.1878,7.9010,0.6037,1610.7000,0.0000,1610.7000,0.0418,435.3243,3.7000,1.0000,0.0000,0.0000,0.0000,435.3243,0.0084,0.0000,0.0000,1175.3757,1175.3757,7.9010,19.9418,0.0000,15025.8000,-15025.8000,0.3896,0.0000,0.0000,0.0000,3066.4898,4.9000,1.0000,3066.4898,0.0198,0.0000,18092.2898,0.0000,-18092.2898,7.9010,0.6037,6364.6000,0.0000,6364.6000,0.1650,1720.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1720.1622,0.0000,0.0000,0.0000,4644.4378,4644.4378,18.5253,7.9178,13.2216,-19.2108,-288161.9414,7.0433,1074.1161,10.7412,18.5253,7.8877,13.2065,-19.2637,-154109.7942,3.7561,1074.6863,10.7469,18.5253,7.8800,13.2026,-19.2817,-134971.7348,3.2873,1075.0793,10.7508,14.0866,13.9711,0.0000,13.9711,-456915.6000,-577243.4703,-577243.4703
5679.0000,8.1206,20.3428,0.0000,378309.0000,-378309.0000,9.8084,0.0000,0.0000,0.0000,84068.6667,4.5000,1.0000,84068.6667,12.4031,0.0000,462377.6667,0.0000,-462377.6667,8.1206,0.8233,33432.2000,0.0000,33432.2000,0.8668,9035.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9035.7297,0.5549,0.0000,0.0000,24396.4703,24396.4703,8.1206,20.1614,0.0000,130516.5000,-130516.5000,3.3839,0.0000,0.0000,0.0000,26636.0204,4.9000,1.0000,26636.0204,2.6673,0.0000,157152.5204,0.0000,-157152.5204,8.1206,0.8233,1559.7000,0.0000,1559.7000,0.0404,421.5405,3.7000,1.0000,0.0000,0.0000,0.0000,421.5405,0.0088,0.0000,0.0000,1138.1595,1138.1595,8.1206,20.1614,0.0000,14392.1000,-14392.1000,0.3731,0.0000,0.0000,0.0000,2937.1633,4.9000,1.0000,2937.1633,0.0184,0.0000,17329.2633,0.0000,-17329.2633,8.1206,0.8233,7262.7000,0.0000,7262.7000,0.1883,1962.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1962.8919,0.0000,0.0000,0.0000,5299.8081,5299.8081,18.8378,8.1371,13.4874,-20.1697,-302544.8338,7.3304,1105.7936,11.0579,18.8378,8.1076,13.4727,-20.2235,-161787.8371,3.9092,1106.3627,11.0636,18.8378,8.1001,13.4689,-20.2418,-141692.3417,3.4213,1106.7613,11.0676,14.6609,15.6523,0.0000,15.6523,-480963.0000,-606025.0125,-606025.0125
5680.0000,8.2570,20.4792,0.0000,383716.6000,-383716.6000,9.9486,0.0000,0.0000,0.0000,85270.3556,4.5000,1.0000,85270.3556,12.8221,0.0000,468986.9556,0.0000,-468986.9556,8.2570,0.9597,28491.4000,0.0000,28491.4000,0.7387,7700.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7700.3784,0.4677,0.0000,0.0000,20791.0216,20791.0216,8.2570,20.2978,0.0000,134473.2000,-134473.2000,3.4865,0.0000,0.0000,0.0000,27443.5102,4.9000,1.0000,27443.5102,2.8192,0.0000,161916.7102,0.0000,-161916.7102,8.2570,0.9597,2000.3000,0.0000,2000.3000,0.0519,540.6216,3.7000,1.0000,0.0000,0.0000,0.0000,540.6216,0.0117,0.0000,0.0000,1459.6784,1459.6784,8.2570,20.2978,0.0000,15532.5000,-15532.5000,0.4027,0.0000,0.0000,0.0000,3169.8980,4.9000,1.0000,3169.8980,0.0234,0.0000,18702.3980,0.0000,-18702.3980,8.2570,0.9597,8460.1000,0.0000,8460.1000,0.2193,2286.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2286.5135,0.0000,0.0000,0.0000,6173.5865,6173.5865,19.1040,8.2732,13.6886,-20.6749,-310123.4438,7.4238,1110.7171,11.1072,19.1040,8.2441,13.6740,-20.7287,-165829.4997,3.9590,1111.2783,11.1128,19.1040,8.2368,13.6704,-20.7470,-145228.8337,3.4648,1111.6748,11.1167,14.8476,16.1442,0.0000,16.1442,-494770.5000,-621181.7772,-621181.7772
5681.0000,8.2934,20.5156,0.0000,396384.2000,-396384.2000,10.2770,0.0000,0.0000,0.0000,88085.3778,4.5000,1.0000,88085.3778,13.7655,0.0000,484469.5778,0.0000,-484469.5778,8.2934,0.9961,18611.9000,0.0000,18611.9000,0.4825,5030.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5030.2432,0.2869,0.0000,0.0000,13581.6568,13581.6568,8.2934,20.3342,0.0000,124716.2000,-124716.2000,3.2335,0.0000,0.0000,0.0000,25452.2857,4.9000,1.0000,25452.2857,2.4252,0.0000,150168.4857,0.0000,-150168.4857,8.2934,0.9961,1284.9000,0.0000,1284.9000,0.0333,347.2703,3.7000,1.0000,0.0000,0.0000,0.0000,347.2703,0.0070,0.0000,0.0000,937.6297,937.6297,8.2934,20.3342,0.0000,17205.1000,-17205.1000,0.4461,0.0000,0.0000,0.0000,3511.2449,4.9000,1.0000,3511.2449,0.0297,0.0000,20716.3449,0.0000,-20716.3449,8.2934,0.9961,11154.2000,0.0000,11154.2000,0.2892,3014.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3014.6486,0.0000,0.0000,0.0000,8139.5514,8139.5514,19.4058,8.3096,13.8577,-21.0590,-315885.2156,7.3808,1096.7093,10.9671,19.4058,8.2805,13.8432,-21.1122,-168897.7760,3.9361,1097.2589,10.9726,19.4058,8.2733,13.8396,-21.1304,-147912.5789,3.4448,1097.6483,10.9765,14.7616,16.5143,0.0000,16.5143,-507254.5000,-632695.5706,-632695.5706
5682.0000,7.8062,20.0284,0.0000,301245.0000,-301245.0000,7.8103,0.0000,0.0000,0.0000,66943.3333,4.5000,1.0000,66943.3333,6.4608,0.0000,368188.3333,0.0000,-368188.3333,7.8062,0.5089,15330.1000,0.0000,15330.1000,0.3975,4143.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4143.2703,0.1466,0.0000,0.0000,11186.8297,11186.8297,7.8062,19.8470,0.0000,92787.7000,-92787.7000,2.4057,0.0000,0.0000,0.0000,18936.2653,4.9000,1.0000,18936.2653,1.0966,0.0000,111723.9653,0.0000,-111723.9653,7.8062,0.5089,1063.9000,0.0000,1063.9000,0.0276,287.5405,3.7000,1.0000,0.0000,0.0000,0.0000,287.5405,0.0037,0.0000,0.0000,776.3595,776.3595,7.8062,19.8470,0.0000,18685.3000,-18685.3000,0.4845,0.0000,0.0000,0.0000,3813.3265,4.9000,1.0000,3813.3265,0.0338,0.0000,22498.6265,0.0000,-22498.6265,7.8062,0.5089,13099.9000,0.0000,13099.9000,0.3396,3540.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3540.5135,0.0000,0.0000,0.0000,9559.3865,9559.3865,18.6808,7.8237,13.2522,-16.0038,-240056.5919,5.7326,873.1280,8.7313,18.6808,7.7924,13.2366,-16.0485,-128387.8302,3.0571,873.6115,8.7361,18.6808,7.7845,13.2327,-16.0634,-112443.9274,2.6755,873.9340,8.7393,11.4652,7.7415,0.0000,7.7415,-383224.1000,-480888.3495,-480888.3495
5683.0000,7.4960,19.7182,0.0000,276655.9000,-276655.9000,7.1728,0.0000,0.0000,0.0000,61479.0889,4.5000,1.0000,61479.0889,5.0762,0.0000,338134.9889,0.0000,-338134.9889,7.4960,0.1987,15341.2000,0.0000,15341.2000,0.3977,4146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4146.2703,0.1207,0.0000,0.0000,11194.9297,11194.9297,7.4960,19.5368,0.0000,68639.6000,-68639.6000,1.7796,0.0000,0.0000,0.0000,14008.0816,4.9000,1.0000,14008.0816,0.5788,0.0000,82647.6816,0.0000,-82647.6816,7.4960,0.1987,820.1000,0.0000,820.1000,0.0213,221.6486,3.7000,1.0000,0.0000,0.0000,0.0000,221.6486,0.0021,0.0000,0.0000,598.4514,598.4514,7.4960,19.5368,0.0000,17912.3000,-17912.3000,0.4644,0.0000,0.0000,0.0000,3655.5714,4.9000,1.0000,3655.5714,0.0276,0.0000,21567.8714,0.0000,-21567.8714,7.4960,0.1987,12501.2000,0.0000,12501.2000,0.3241,3378.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3378.7027,0.0000,0.0000,0.0000,9122.4973,9122.4973,18.2505,7.5143,12.8824,-14.0239,-210358.5719,5.0800,785.6035,7.8560,18.2505,7.4816,12.8660,-14.0653,-112522.4828,2.7091,786.0636,7.8606,18.2505,7.4733,12.8619,-14.0791,-98553.6089,2.3709,786.3616,7.8636,10.1600,5.8054,0.0000,5.8054,-334545.3000,-421434.6636,-421434.6636
5684.0000,7.0089,19.2311,0.0000,194154.5000,-194154.5000,5.0338,0.0000,0.0000,0.0000,43145.4444,4.5000,1.0000,43145.4444,1.9255,0.0000,237299.9444,0.0000,-237299.9444,7.0089,-0.2884,15340.4000,0.0000,15340.4000,0.3977,4146.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4146.0541,0.0665,0.0000,0.0000,11194.3459,11194.3459,7.0089,19.0497,0.0000,37346.8000,-37346.8000,0.9683,0.0000,0.0000,0.0000,7621.7959,4.9000,1.0000,7621.7959,0.1426,0.0000,44968.5959,0.0000,-44968.5959,7.0089,-0.2884,897.1000,0.0000,897.1000,0.0233,242.4595,3.7000,1.0000,0.0000,0.0000,0.0000,242.4595,0.0012,0.0000,0.0000,654.6405,654.6405,7.0089,19.0497,0.0000,17066.2000,-17066.2000,0.4425,0.0000,0.0000,0.0000,3482.8980,4.9000,1.0000,3482.8980,0.0202,0.0000,20549.0980,0.0000,-20549.0980,7.0089,-0.2884,11453.5000,0.0000,11453.5000,0.2970,3095.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3095.5405,0.0000,0.0000,0.0000,8357.9595,8357.9595,17.2389,7.0290,12.1339,-9.4019,-141028.0398,3.5812,571.3232,5.7132,17.2389,6.9932,12.1160,-9.4340,-75471.6191,1.9098,571.6995,5.7170,17.2389,6.9839,12.1114,-9.4444,-66111.0335,1.6714,571.9287,5.7193,7.1625,2.1560,0.0000,2.1560,-220876.5000,-282610.6924,-282610.6924
5685.0000,6.5959,18.8181,0.0000,179066.2000,-179066.2000,4.6426,0.0000,0.0000,0.0000,39792.4889,4.5000,1.0000,39792.4889,1.5295,0.0000,218858.6889,0.0000,-218858.6889,6.5959,-0.7014,12983.5000,0.0000,12983.5000,0.3366,3509.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3509.0541,0.0460,0.0000,0.0000,9474.4459,9474.4459,6.5959,18.6367,0.0000,27594.1000,-27594.1000,0.7154,0.0000,0.0000,0.0000,5631.4490,4.9000,1.0000,5631.4490,0.0765,0.0000,33225.5490,0.0000,-33225.5490,6.5959,-0.7014,537.3000,0.0000,537.3000,0.0139,145.2162,3.7000,1.0000,0.0000,0.0000,0.0000,145.2162,0.0005,0.0000,0.0000,392.0838,392.0838,6.5959,18.6367,0.0000,15938.4000,-15938.4000,0.4132,0.0000,0.0000,0.0000,3252.7347,4.9000,1.0000,3252.7347,0.0156,0.0000,19191.1347,0.0000,-19191.1347,6.5959,-0.7014,9358.1000,0.0000,9358.1000,0.2426,2529.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2529.2162,0.0000,0.0000,0.0000,6828.8838,6828.8838,16.9667,6.6168,11.7917,-8.4688,-127032.5945,3.1822,514.9999,5.1500,16.9667,6.5795,11.7731,-8.4986,-67988.7578,1.6970,515.3579,5.1536,16.9667,6.5697,11.7682,-8.5084,-59558.6067,1.4852,515.5709,5.1557,6.3645,1.6681,0.0000,1.6681,-199719.8000,-254579.9590,-254579.9590
5686.0000,6.3275,18.5498,0.0000,148781.1000,-148781.1000,3.8574,0.0000,0.0000,0.0000,33062.4667,4.5000,1.0000,33062.4667,0.9253,0.0000,181843.5667,0.0000,-181843.5667,6.3275,-0.9698,12667.4000,0.0000,12667.4000,0.3284,3423.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3423.6216,0.0335,0.0000,0.0000,9243.7784,9243.7784,6.3275,18.3683,0.0000,21063.0000,-21063.0000,0.5461,0.0000,0.0000,0.0000,4298.5714,4.9000,1.0000,4298.5714,0.0406,0.0000,25361.5714,0.0000,-25361.5714,6.3275,-0.9698,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0003,0.0000,0.0000,292.7676,292.7676,6.3275,18.3683,0.0000,13651.7000,-13651.7000,0.3539,0.0000,0.0000,0.0000,2786.0612,4.9000,1.0000,2786.0612,0.0099,0.0000,16437.7612,0.0000,-16437.7612,6.3275,-0.9698,8160.7000,0.0000,8160.7000,0.2116,2205.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2205.5946,0.0000,0.0000,0.0000,5955.1054,5955.1054,16.4949,6.3495,11.4222,-6.9234,-103850.6351,2.6539,436.2468,4.3625,16.4949,6.3104,11.4027,-6.9494,-55595.1879,1.4153,436.5683,4.3657,16.4949,6.3001,11.3975,-6.9579,-48705.4250,1.2386,436.7546,4.3675,5.3079,1.0096,0.0000,1.0096,-162266.5000,-208151.2480,-208151.2480
