Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5687.0000,6.0125,18.2347,0.0000,133516.9000,-133516.9000,3.4617,0.0000,0.0000,0.0000,29670.4222,4.5000,1.0000,29670.4222,0.6927,0.0000,163187.3222,0.0000,-163187.3222,6.0125,-1.2848,12669.2000,0.0000,12669.2000,0.3285,3424.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3424.1081,0.0290,0.0000,0.0000,9245.0919,9245.0919,6.0125,18.0533,0.0000,20395.1000,-20395.1000,0.5288,0.0000,0.0000,0.0000,4162.2653,4.9000,1.0000,4162.2653,0.0347,0.0000,24557.3653,0.0000,-24557.3653,6.0125,-1.2848,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0002,0.0000,0.0000,298.9703,298.9703,6.0125,18.0533,0.0000,11518.5000,-11518.5000,0.2986,0.0000,0.0000,0.0000,2350.7143,4.9000,1.0000,2350.7143,0.0061,0.0000,13869.2143,0.0000,-13869.2143,6.0125,-1.2848,4568.5000,0.0000,4568.5000,0.1184,1234.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1234.7297,0.0000,0.0000,0.0000,3333.7703,3333.7703,16.3215,6.0351,11.1783,-6.2773,-94160.0668,2.3733,394.1704,3.9417,16.3215,5.9948,11.1582,-6.3014,-50411.0337,1.2657,394.4729,3.9447,16.3215,5.9840,11.1528,-6.3093,-44164.9688,1.1077,394.6452,3.9465,4.7466,0.7627,0.0000,0.7627,-147783.1000,-188736.0694,-188736.0694
5688.0000,5.7285,17.9507,0.0000,115761.9000,-115761.9000,3.0013,0.0000,0.0000,0.0000,25724.8667,4.5000,1.0000,25724.8667,0.4693,0.0000,141486.7667,0.0000,-141486.7667,5.7285,-1.5688,12682.9000,0.0000,12682.9000,0.3288,3427.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8108,0.0226,0.0000,0.0000,9255.0892,9255.0892,5.7285,17.7693,0.0000,11518.2000,-11518.2000,0.2986,0.0000,0.0000,0.0000,2350.6531,4.9000,1.0000,2350.6531,0.0119,0.0000,13868.8531,0.0000,-13868.8531,5.7285,-1.5688,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0001,0.0000,0.0000,292.1108,292.1108,5.7285,17.7693,0.0000,9751.3000,-9751.3000,0.2528,0.0000,0.0000,0.0000,1990.0612,4.9000,1.0000,1990.0612,0.0034,0.0000,11741.3612,0.0000,-11741.3612,5.7285,-1.5688,1425.4000,0.0000,1425.4000,0.0370,385.2432,3.7000,1.0000,0.0000,0.0000,0.0000,385.2432,0.0000,0.0000,0.0000,1040.1568,1040.1568,16.0564,5.7520,10.9042,-5.2051,-78075.8154,1.9645,330.0957,3.3010,16.0564,5.7102,10.8833,-5.2257,-41805.9800,1.0476,330.3613,3.3036,16.0564,5.6988,10.8776,-5.2325,-36627.8288,0.9169,330.5095,3.3051,3.9290,0.5074,0.0000,0.5074,-122522.8000,-156509.6242,-156509.6242
5689.0000,5.5781,17.8003,0.0000,108448.1000,-108448.1000,2.8117,0.0000,0.0000,0.0000,24099.5778,4.5000,1.0000,24099.5778,0.3929,0.0000,132547.6778,0.0000,-132547.6778,5.5781,-1.7192,12681.9000,0.0000,12681.9000,0.3288,3427.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5405,0.0202,0.0000,0.0000,9254.3595,9254.3595,5.5781,17.6189,0.0000,7849.9000,-7849.9000,0.2035,0.0000,0.0000,0.0000,1602.0204,4.9000,1.0000,1602.0204,0.0062,0.0000,9451.9204,0.0000,-9451.9204,5.5781,-1.7192,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0001,0.0000,0.0000,298.3865,298.3865,5.5781,17.6189,0.0000,8573.3000,-8573.3000,0.2223,0.0000,0.0000,0.0000,1749.6531,4.9000,1.0000,1749.6531,0.0023,0.0000,10322.9531,0.0000,-10322.9531,5.5781,-1.7192,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,15.8215,5.6023,10.7119,-4.7277,-70915.1938,1.7992,304.8135,3.0481,15.8215,5.5594,10.6904,-4.7471,-37976.8879,0.9595,305.0663,3.0507,15.8215,5.5477,10.6846,-4.7535,-33274.4560,0.8397,305.2058,3.0521,3.5984,0.4217,0.0000,0.4217,-110953.8000,-142166.5377,-142166.5377
5690.0000,5.4673,17.6895,0.0000,97239.7000,-97239.7000,2.5211,0.0000,0.0000,0.0000,21608.8222,4.5000,1.0000,21608.8222,0.2941,0.0000,118848.5222,0.0000,-118848.5222,5.4673,-1.8300,12680.1000,0.0000,12680.1000,0.3288,3427.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3427.0541,0.0175,0.0000,0.0000,9253.0459,9253.0459,5.4673,17.5081,0.0000,7470.4000,-7470.4000,0.1937,0.0000,0.0000,0.0000,1524.5714,4.9000,1.0000,1524.5714,0.0052,0.0000,8994.9714,0.0000,-8994.9714,5.4673,-1.8300,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0001,0.0000,0.0000,292.6216,292.6216,5.4673,17.5081,0.0000,7738.3000,-7738.3000,0.2006,0.0000,0.0000,0.0000,1579.2449,4.9000,1.0000,1579.2449,0.0017,0.0000,9317.5449,0.0000,-9317.5449,5.4673,-1.8300,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,15.5811,5.4920,10.5366,-4.2343,-63513.9258,1.6322,278.6066,2.7861,15.5811,5.4482,10.5146,-4.2523,-34018.3577,0.8704,278.8441,2.7884,15.5811,5.4362,10.5086,-4.2582,-29807.4685,0.7618,278.9737,2.7897,3.2644,0.3186,0.0000,0.3186,-98989.6000,-127339.7521,-127339.7521
5691.0000,5.4113,17.6335,0.0000,87151.3000,-87151.3000,2.2596,0.0000,0.0000,0.0000,19366.9556,4.5000,1.0000,19366.9556,0.2197,0.0000,106518.2556,0.0000,-106518.2556,5.4113,-1.8860,12666.0000,0.0000,12666.0000,0.3284,3423.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3423.2432,0.0150,0.0000,0.0000,9242.7568,9242.7568,5.4113,17.4521,0.0000,5650.4000,-5650.4000,0.1465,0.0000,0.0000,0.0000,1153.1429,4.9000,1.0000,1153.1429,0.0031,0.0000,6803.5429,0.0000,-6803.5429,5.4113,-1.8860,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0001,0.0000,0.0000,297.8757,297.8757,5.4113,17.4521,0.0000,7551.5000,-7551.5000,0.1958,0.0000,0.0000,0.0000,1541.1224,4.9000,1.0000,1541.1224,0.0016,0.0000,9092.6224,0.0000,-9092.6224,5.4113,-1.8860,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,15.3053,5.4366,10.3709,-3.7437,-56155.1640,1.4753,253.6252,2.5363,15.3053,5.3918,10.3485,-3.7603,-30082.6071,0.7868,253.8470,2.5385,15.3053,5.3795,10.3424,-3.7658,-26360.3984,0.6886,253.9668,2.5397,2.9506,0.2394,0.0000,0.2394,-86901.3000,-112598.1695,-112598.1695
5692.0000,5.3754,17.5976,0.0000,82418.0000,-82418.0000,2.1368,0.0000,0.0000,0.0000,18315.1111,4.5000,1.0000,18315.1111,0.1897,0.0000,100733.1111,0.0000,-100733.1111,5.3754,-1.9219,12666.4000,0.0000,12666.4000,0.3284,3423.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3423.3514,0.0140,0.0000,0.0000,9243.0486,9243.0486,5.3754,17.4162,0.0000,5776.3000,-5776.3000,0.1498,0.0000,0.0000,0.0000,1178.8367,4.9000,1.0000,1178.8367,0.0030,0.0000,6955.1367,0.0000,-6955.1367,5.3754,-1.9219,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0001,0.0000,0.0000,293.0595,293.0595,5.3754,17.4162,0.0000,7684.2000,-7684.2000,0.1992,0.0000,0.0000,0.0000,1568.2041,4.9000,1.0000,1568.2041,0.0017,0.0000,9252.4041,0.0000,-9252.4041,5.3754,-1.9219,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,15.1047,5.4010,10.2528,-3.5507,-53259.9637,1.4230,245.8865,2.4589,15.1047,5.3556,10.2302,-3.5669,-28535.5186,0.7589,246.1050,2.4611,15.1047,5.3431,10.2239,-3.5723,-25005.7939,0.6642,246.2224,2.4622,2.8461,0.2085,0.0000,0.2085,-81983.8000,-106801.2763,-106801.2763
5693.0000,5.6202,17.8425,0.0000,76632.0000,-76632.0000,1.9868,0.0000,0.0000,0.0000,17029.3333,4.5000,1.0000,17029.3333,0.1560,0.0000,93661.3333,0.0000,-93661.3333,5.6202,-1.6771,12675.4000,0.0000,12675.4000,0.3286,3425.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3425.7838,0.0125,0.0000,0.0000,9249.6162,9249.6162,5.6202,17.6611,0.0000,3031.0000,-3031.0000,0.0786,0.0000,0.0000,0.0000,618.5714,4.9000,1.0000,618.5714,0.0012,0.0000,3649.5714,0.0000,-3649.5714,5.6202,-1.6771,528.6000,0.0000,528.6000,0.0137,142.8649,3.7000,1.0000,0.0000,0.0000,0.0000,142.8649,0.0001,0.0000,0.0000,385.7351,385.7351,5.6202,17.6611,0.0000,8447.6000,-8447.6000,0.2190,0.0000,0.0000,0.0000,1724.0000,4.9000,1.0000,1724.0000,0.0023,0.0000,10171.6000,0.0000,-10171.6000,5.6202,-1.6771,4268.9000,0.0000,4268.9000,0.1107,1153.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1153.7568,0.0000,0.0000,0.0000,3115.1432,3115.1432,14.5925,5.6461,10.1193,-3.1486,-47229.1498,1.3687,237.8679,2.3787,14.5925,5.6003,10.0964,-3.1645,-25315.7293,0.7299,238.0823,2.3808,14.5925,5.5876,10.0900,-3.1696,-22187.1311,0.6388,238.1970,2.3820,2.7374,0.1721,0.0000,0.1721,-70637.7000,-94732.0102,-94732.0102
5694.0000,6.0629,18.2851,0.0000,89200.1000,-89200.1000,2.3127,0.0000,0.0000,0.0000,19822.2444,4.5000,1.0000,19822.2444,0.2321,0.0000,109022.3444,0.0000,-109022.3444,6.0629,-1.2344,12682.0000,0.0000,12682.0000,0.3288,3427.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5676,0.0148,0.0000,0.0000,9254.4324,9254.4324,6.0629,18.1037,0.0000,757.3000,-757.3000,0.0196,0.0000,0.0000,0.0000,154.5510,4.9000,1.0000,154.5510,0.0003,0.0000,911.8510,0.0000,-911.8510,6.0629,-1.2344,482.8000,0.0000,482.8000,0.0125,130.4865,3.7000,1.0000,0.0000,0.0000,0.0000,130.4865,0.0001,0.0000,0.0000,352.3135,352.3135,6.0629,18.1037,0.0000,10078.9000,-10078.9000,0.2613,0.0000,0.0000,0.0000,2056.9184,4.9000,1.0000,2056.9184,0.0044,0.0000,12135.8184,0.0000,-12135.8184,6.0629,-1.2344,14296.3000,0.0000,14296.3000,0.3707,3863.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3863.8649,0.0008,0.0000,0.0000,10432.4351,10432.4351,14.0655,6.0885,10.0770,-3.3901,-50852.0825,1.6528,287.7631,2.8776,14.0655,6.0432,10.0543,-3.4091,-27272.7400,0.8814,288.0194,2.8802,14.0655,6.0306,10.0480,-3.4151,-23906.0102,0.7714,288.1575,2.8816,3.3056,0.2525,0.0000,0.2525,-72575.2000,-102030.8328,-102030.8328
5695.0000,5.8370,18.0592,0.0000,117630.1000,-117630.1000,3.0498,0.0000,0.0000,0.0000,26140.0222,4.5000,1.0000,26140.0222,0.4837,0.0000,143770.1222,0.0000,-143770.1222,5.8370,-1.4603,12681.9000,0.0000,12681.9000,0.3288,3427.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5405,0.0211,0.0000,0.0000,9254.3595,9254.3595,5.8370,17.8778,0.0000,31.4000,-31.4000,0.0008,0.0000,0.0000,0.0000,6.4082,4.9000,1.0000,6.4082,0.0000,0.0000,37.8082,0.0000,-37.8082,5.8370,-1.4603,651.3000,0.0000,651.3000,0.0169,176.0270,3.7000,1.0000,0.0000,0.0000,0.0000,176.0270,0.0002,0.0000,0.0000,475.2730,475.2730,5.8370,17.8778,0.0000,11155.8000,-11155.8000,0.2892,0.0000,0.0000,0.0000,2276.6939,4.9000,1.0000,2276.6939,0.0061,0.0000,13432.4939,0.0000,-13432.4939,5.8370,-1.4603,15194.3000,0.0000,15194.3000,0.3939,4106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4106.5676,0.0000,0.0000,0.0000,11087.7324,11087.7324,14.5074,5.8620,10.1847,-4.5343,-68014.5922,2.0397,353.4815,3.5348,14.5074,5.8178,10.1626,-4.5571,-36456.9360,1.0878,353.7877,3.5379,14.5074,5.8055,10.1564,-4.5645,-31951.5312,0.9520,353.9549,3.5395,4.0795,0.5111,0.0000,0.5111,-100289.8000,-136423.0594,-136423.0594
5696.0000,5.8979,18.1201,0.0000,134926.2000,-134926.2000,3.4982,0.0000,0.0000,0.0000,29983.6000,4.5000,1.0000,29983.6000,0.7183,0.0000,164909.8000,0.0000,-164909.8000,5.8979,-1.3994,17460.3000,0.0000,17460.3000,0.4527,4719.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4719.0000,0.0428,0.0000,0.0000,12741.3000,12741.3000,5.8979,17.9387,0.0000,11502.4000,-11502.4000,0.2982,0.0000,0.0000,0.0000,2347.4286,4.9000,1.0000,2347.4286,0.0150,0.0000,13849.8286,0.0000,-13849.8286,5.8979,-1.3994,814.2000,0.0000,814.2000,0.0211,220.0541,3.7000,1.0000,0.0000,0.0000,0.0000,220.0541,0.0004,0.0000,0.0000,594.1459,594.1459,5.8979,17.9387,0.0000,10917.8000,-10917.8000,0.2831,0.0000,0.0000,0.0000,2228.1224,4.9000,1.0000,2228.1224,0.0066,0.0000,13145.9224,0.0000,-13145.9224,5.8979,-1.3994,14595.6000,0.0000,14595.6000,0.3784,3944.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3944.7568,0.0000,0.0000,0.0000,10650.8432,10650.8432,14.7257,5.9221,10.3239,-5.5819,-83728.4938,2.4658,424.7736,4.2477,14.7257,5.8791,10.3024,-5.6087,-44869.2299,1.3150,425.1289,4.2513,14.7257,5.8672,10.2965,-5.6174,-39321.5382,1.1509,425.3261,4.2533,4.9317,0.7831,0.0000,0.7831,-124476.3000,-167919.2618,-167919.2618
5697.0000,5.9421,18.1643,0.0000,178010.5000,-178010.5000,4.6153,0.0000,0.0000,0.0000,39557.8889,4.5000,1.0000,39557.8889,1.5408,0.0000,217568.3889,0.0000,-217568.3889,5.9421,-1.3552,21899.6000,0.0000,21899.6000,0.5678,5918.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5918.8108,0.0900,0.0000,0.0000,15980.7892,15980.7892,5.9421,17.9829,0.0000,26591.9000,-26591.9000,0.6894,0.0000,0.0000,0.0000,5426.9184,4.9000,1.0000,5426.9184,0.0772,0.0000,32018.8184,0.0000,-32018.8184,5.9421,-1.3552,1056.9000,0.0000,1056.9000,0.0274,285.6486,3.7000,1.0000,0.0000,0.0000,0.0000,285.6486,0.0010,0.0000,0.0000,771.2514,771.2514,5.9421,17.9829,0.0000,12307.2000,-12307.2000,0.3191,0.0000,0.0000,0.0000,2511.6735,4.9000,1.0000,2511.6735,0.0097,0.0000,14818.8735,0.0000,-14818.8735,5.9421,-1.3552,12799.7000,0.0000,12799.7000,0.3319,3459.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3459.3784,0.0000,0.0000,0.0000,9340.3216,9340.3216,15.3741,5.9651,10.6696,-7.9244,-118866.1511,3.2754,555.9196,5.5592,15.3741,5.9244,10.6492,-7.9580,-63663.9655,1.7467,556.3549,5.5635,15.3741,5.9132,10.6436,-7.9691,-55783.6020,1.5287,556.6038,5.5660,6.5508,1.7188,0.0000,1.7188,-181153.4000,-238313.7186,-238313.7186
5698.0000,6.1311,18.3533,0.0000,200721.4000,-200721.4000,5.2041,0.0000,0.0000,0.0000,44604.7556,4.5000,1.0000,44604.7556,2.1551,0.0000,245326.1556,0.0000,-245326.1556,6.1311,-1.1662,26113.4000,0.0000,26113.4000,0.6770,7057.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7057.6757,0.1378,0.0000,0.0000,19055.7243,19055.7243,6.1311,18.1719,0.0000,34068.6000,-34068.6000,0.8833,0.0000,0.0000,0.0000,6952.7755,4.9000,1.0000,6952.7755,0.1350,0.0000,41021.3755,0.0000,-41021.3755,6.1311,-1.1662,980.3000,0.0000,980.3000,0.0254,264.9459,3.7000,1.0000,0.0000,0.0000,0.0000,264.9459,0.0013,0.0000,0.0000,715.3541,715.3541,6.1311,18.1719,0.0000,16009.3000,-16009.3000,0.4151,0.0000,0.0000,0.0000,3267.2041,4.9000,1.0000,3267.2041,0.0178,0.0000,19276.5041,0.0000,-19276.5041,6.1311,-1.1662,11602.4000,0.0000,11602.4000,0.3008,3135.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3135.7838,0.0000,0.0000,0.0000,8466.6162,8466.6162,15.7128,6.1531,10.9329,-9.2249,-138373.2794,3.7528,629.8287,6.2983,15.7128,6.1140,10.9134,-9.2618,-74094.5971,2.0013,630.2982,6.3030,15.7128,6.1033,10.9080,-9.2741,-64918.4640,1.7515,630.5726,6.3057,7.5057,2.4470,0.0000,2.4470,-212103.2000,-277386.3406,-277386.3406
5699.0000,6.1961,18.4183,0.0000,209421.5000,-209421.5000,5.4296,0.0000,0.0000,0.0000,46538.1111,4.5000,1.0000,46538.1111,2.4244,0.0000,255959.6111,0.0000,-255959.6111,6.1961,-1.1012,26107.2000,0.0000,26107.2000,0.6769,7056.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7056.0000,0.1496,0.0000,0.0000,19051.2000,19051.2000,6.1961,18.2369,0.0000,41243.9000,-41243.9000,1.0693,0.0000,0.0000,0.0000,8417.1224,4.9000,1.0000,8417.1224,0.1955,0.0000,49661.0224,0.0000,-49661.0224,6.1961,-1.1012,1145.3000,0.0000,1145.3000,0.0297,309.5405,3.7000,1.0000,0.0000,0.0000,0.0000,309.5405,0.0018,0.0000,0.0000,835.7595,835.7595,6.1961,18.2369,0.0000,18960.4000,-18960.4000,0.4916,0.0000,0.0000,0.0000,3869.4694,4.9000,1.0000,3869.4694,0.0261,0.0000,22829.8694,0.0000,-22829.8694,6.1961,-1.1012,9357.4000,0.0000,9357.4000,0.2426,2529.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2529.0270,0.0000,0.0000,0.0000,6828.3730,6828.3730,16.0491,6.2176,11.1334,-10.0358,-150537.4562,3.9698,660.5917,6.6059,16.0491,6.1794,11.1143,-10.0739,-80591.4482,2.1171,661.0692,6.6107,16.0491,6.1690,11.1091,-10.0866,-70606.2662,1.8528,661.3521,6.6135,7.9397,2.7974,0.0000,2.7974,-233015.9000,-301735.1705,-301735.1705
5700.0000,6.2820,18.5043,0.0000,219073.7000,-219073.7000,5.6799,0.0000,0.0000,0.0000,48683.0444,4.5000,1.0000,48683.0444,2.7452,0.0000,267756.7444,0.0000,-267756.7444,6.2820,-1.0153,25901.4000,0.0000,25901.4000,0.6715,7000.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7000.3784,0.1611,0.0000,0.0000,18901.0216,18901.0216,6.2820,18.3229,0.0000,48721.8000,-48721.8000,1.2632,0.0000,0.0000,0.0000,9943.2245,4.9000,1.0000,9943.2245,0.2724,0.0000,58665.0245,0.0000,-58665.0245,6.2820,-1.0153,1025.6000,0.0000,1025.6000,0.0266,277.1892,3.7000,1.0000,0.0000,0.0000,0.0000,277.1892,0.0019,0.0000,0.0000,748.4108,748.4108,6.2820,18.3229,0.0000,21221.5000,-21221.5000,0.5502,0.0000,0.0000,0.0000,4330.9184,4.9000,1.0000,4330.9184,0.0342,0.0000,25552.4184,0.0000,-25552.4184,6.2820,-1.0153,8160.1000,0.0000,8160.1000,0.2116,2205.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2205.4324,0.0000,0.0000,0.0000,5954.6676,5954.6676,16.3520,6.3031,11.3275,-10.8562,-162843.5011,4.2015,693.4023,6.9340,16.3520,6.2657,11.3088,-10.8956,-87165.0624,2.2406,693.8895,6.9389,16.3520,6.2556,11.3038,-10.9088,-76361.5238,1.9609,694.1817,6.9418,8.4030,3.2148,0.0000,3.2148,-253929.9000,-326370.0873,-326370.0873
5701.0000,6.3748,18.5970,0.0000,227764.0000,-227764.0000,5.9052,0.0000,0.0000,0.0000,50614.2222,4.5000,1.0000,50614.2222,3.0498,0.0000,278378.2222,0.0000,-278378.2222,6.3748,-0.9225,25905.6000,0.0000,25905.6000,0.6717,7001.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7001.5135,0.1709,0.0000,0.0000,18904.0865,18904.0865,6.3748,18.4156,0.0000,51472.1000,-51472.1000,1.3345,0.0000,0.0000,0.0000,10504.5102,4.9000,1.0000,10504.5102,0.3106,0.0000,61976.6102,0.0000,-61976.6102,6.3748,-0.9225,980.3000,0.0000,980.3000,0.0254,264.9459,3.7000,1.0000,0.0000,0.0000,0.0000,264.9459,0.0020,0.0000,0.0000,715.3541,715.3541,6.3748,18.4156,0.0000,23516.2000,-23516.2000,0.6097,0.0000,0.0000,0.0000,4799.2245,4.9000,1.0000,4799.2245,0.0432,0.0000,28315.4245,0.0000,-28315.4245,6.3748,-0.9225,7262.2000,0.0000,7262.2000,0.1883,1962.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1962.7568,0.0000,0.0000,0.0000,5299.4432,5299.4432,16.5781,6.3954,11.4868,-11.4351,-171526.9629,4.3674,715.9403,7.1594,16.5781,6.3587,11.4684,-11.4753,-91802.7926,2.3291,716.4322,7.1643,16.5781,6.3489,11.4635,-11.4888,-80421.6176,2.0383,716.7301,7.1673,8.7348,3.5765,0.0000,3.5765,-268604.2000,-343751.3731,-343751.3731
5702.0000,6.4249,18.6471,0.0000,237908.4000,-237908.4000,6.1682,0.0000,0.0000,0.0000,52868.5333,4.5000,1.0000,52868.5333,3.4011,0.0000,290776.9333,0.0000,-290776.9333,6.4249,-0.8724,25865.6000,0.0000,25865.6000,0.6706,6990.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6990.7027,0.1722,0.0000,0.0000,18874.8973,18874.8973,6.4249,18.4657,0.0000,39760.0000,-39760.0000,1.0309,0.0000,0.0000,0.0000,8114.2857,4.9000,1.0000,8114.2857,0.2052,0.0000,47874.2857,0.0000,-47874.2857,6.4249,-0.8724,818.9000,0.0000,818.9000,0.0212,221.3243,3.7000,1.0000,0.0000,0.0000,0.0000,221.3243,0.0015,0.0000,0.0000,597.5757,597.5757,6.4249,18.4657,0.0000,27043.1000,-27043.1000,0.7011,0.0000,0.0000,0.0000,5519.0000,4.9000,1.0000,5519.0000,0.0562,0.0000,32562.1000,0.0000,-32562.1000,6.4249,-0.8724,6364.2000,0.0000,6364.2000,0.1650,1720.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1720.0541,0.0000,0.0000,0.0000,4644.1459,4644.1459,16.7013,6.4454,11.5734,-11.5468,-173201.5867,4.3785,715.1488,7.1515,16.7013,6.4090,11.5552,-11.5868,-92694.1201,2.3350,715.6350,7.1564,16.7013,6.3992,11.5503,-11.6001,-81200.9933,2.0435,715.9306,7.1593,8.7571,3.8362,0.0000,3.8362,-271662.8000,-347096.7001,-347096.7001
5703.0000,6.4222,18.6444,0.0000,201502.5000,-201502.5000,5.2243,0.0000,0.0000,0.0000,44778.3333,4.5000,1.0000,44778.3333,2.1925,0.0000,246280.8333,0.0000,-246280.8333,6.4222,-0.8751,25866.7000,0.0000,25866.7000,0.6706,6991.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6991.0000,0.1429,0.0000,0.0000,18875.7000,18875.7000,6.4222,18.4630,0.0000,43890.5000,-43890.5000,1.1379,0.0000,0.0000,0.0000,8957.2449,4.9000,1.0000,8957.2449,0.2135,0.0000,52847.7449,0.0000,-52847.7449,6.4222,-0.8751,735.8000,0.0000,735.8000,0.0191,198.8649,3.7000,1.0000,0.0000,0.0000,0.0000,198.8649,0.0013,0.0000,0.0000,536.9351,536.9351,6.4222,18.4630,0.0000,29200.0000,-29200.0000,0.7571,0.0000,0.0000,0.0000,5959.1837,4.9000,1.0000,5959.1837,0.0646,0.0000,35159.1837,0.0000,-35159.1837,6.4222,-0.8751,7262.2000,0.0000,7262.2000,0.1883,1962.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1962.7568,0.0000,0.0000,0.0000,5299.4432,5299.4432,16.4585,6.4430,11.4508,-10.2977,-154466.1878,3.9987,656.4962,6.5650,16.4585,6.4060,11.4322,-10.3349,-82679.0591,2.1324,656.9515,6.5695,16.4585,6.3961,11.4273,-10.3472,-72430.4366,1.8663,657.2253,6.5723,7.9973,2.6149,0.0000,2.6149,-240728.3000,-309575.6835,-309575.6835
5704.0000,6.4560,18.6782,0.0000,205846.5000,-205846.5000,5.3370,0.0000,0.0000,0.0000,45743.6667,4.5000,1.0000,45743.6667,2.3181,0.0000,251590.1667,0.0000,-251590.1667,6.4560,-0.8413,25870.3000,0.0000,25870.3000,0.6707,6991.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6991.9730,0.1459,0.0000,0.0000,18878.3270,18878.3270,6.4560,18.4968,0.0000,42630.3000,-42630.3000,1.1053,0.0000,0.0000,0.0000,8700.0612,4.9000,1.0000,8700.0612,0.2065,0.0000,51330.3612,0.0000,-51330.3612,6.4560,-0.8413,774.5000,0.0000,774.5000,0.0201,209.3243,3.7000,1.0000,0.0000,0.0000,0.0000,209.3243,0.0014,0.0000,0.0000,565.1757,565.1757,6.4560,18.4968,0.0000,29937.5000,-29937.5000,0.7762,0.0000,0.0000,0.0000,6109.6939,4.9000,1.0000,6109.6939,0.0691,0.0000,36047.1939,0.0000,-36047.1939,6.4560,-0.8413,8459.5000,0.0000,8459.5000,0.2193,2286.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2286.3514,0.0000,0.0000,0.0000,6173.1486,6173.1486,16.4506,6.4767,11.4637,-10.4233,-156349.8050,4.0643,666.9033,6.6690,16.4506,6.4398,11.4452,-10.4609,-83687.4125,2.1674,667.3638,6.6736,16.4506,6.4300,11.4403,-10.4734,-73313.8530,1.8969,667.6414,6.6764,8.1286,2.7411,0.0000,2.7411,-243310.0000,-313351.0704,-313351.0704
5705.0000,6.3846,18.6068,0.0000,204022.3000,-204022.3000,5.2897,0.0000,0.0000,0.0000,45338.2889,4.5000,1.0000,45338.2889,2.2231,0.0000,249360.5889,0.0000,-249360.5889,6.3846,-0.9127,21275.6000,0.0000,21275.6000,0.5516,5750.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5750.1622,0.1059,0.0000,0.0000,15525.4378,15525.4378,6.3846,18.4254,0.0000,32005.1000,-32005.1000,0.8298,0.0000,0.0000,0.0000,6531.6531,4.9000,1.0000,6531.6531,0.1212,0.0000,38536.7531,0.0000,-38536.7531,6.3846,-0.9127,487.6000,0.0000,487.6000,0.0126,131.7838,3.7000,1.0000,0.0000,0.0000,0.0000,131.7838,0.0008,0.0000,0.0000,355.8162,355.8162,6.3846,18.4254,0.0000,31013.8000,-31013.8000,0.8041,0.0000,0.0000,0.0000,6329.3469,4.9000,1.0000,6329.3469,0.0721,0.0000,37343.1469,0.0000,-37343.1469,6.3846,-0.9127,11153.4000,0.0000,11153.4000,0.2892,3014.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3014.4324,0.0000,0.0000,0.0000,8138.9676,8138.9676,16.4267,6.4055,11.4161,-10.0197,-150295.9406,3.8885,639.3422,6.3934,16.4267,6.3683,11.3975,-10.0560,-80448.0355,2.0737,639.7881,6.3979,16.4267,6.3584,11.3925,-10.0680,-70476.2911,1.8148,640.0555,6.4006,7.7770,2.5232,0.0000,2.5232,-234124.6000,-301220.2673,-301220.2673
5706.0000,6.1435,18.3657,0.0000,187374.3000,-187374.3000,4.8580,0.0000,0.0000,0.0000,41638.7333,4.5000,1.0000,41638.7333,1.7217,0.0000,229013.0333,0.0000,-229013.0333,6.1435,-1.1538,12676.0000,0.0000,12676.0000,0.3286,3425.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3425.9459,0.0465,0.0000,0.0000,9250.0541,9250.0541,6.1435,18.1843,0.0000,22840.4000,-22840.4000,0.5922,0.0000,0.0000,0.0000,4661.3061,4.9000,1.0000,4661.3061,0.0597,0.0000,27501.7061,0.0000,-27501.7061,6.1435,-1.1538,490.4000,0.0000,490.4000,0.0127,132.5405,3.7000,1.0000,0.0000,0.0000,0.0000,132.5405,0.0006,0.0000,0.0000,357.8595,357.8595,6.1435,18.1843,0.0000,31659.6000,-31659.6000,0.8208,0.0000,0.0000,0.0000,6461.1429,4.9000,1.0000,6461.1429,0.0699,0.0000,38120.7429,0.0000,-38120.7429,6.1435,-1.1538,13099.0000,0.0000,13099.0000,0.3396,3540.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3540.2703,0.0000,0.0000,0.0000,9558.7297,9558.7297,16.4168,6.1649,11.2909,-9.1631,-137446.7446,3.4760,574.5611,5.7456,16.4168,6.1268,11.2718,-9.1963,-73570.5803,1.8537,574.9737,5.7497,16.4168,6.1166,11.2667,-9.2074,-64451.5142,1.6223,575.2174,5.7522,6.9520,1.8985,0.0000,1.8985,-215608.9000,-275468.8391,-275468.8391
5707.0000,6.0364,18.2586,0.0000,172691.3000,-172691.3000,4.4773,0.0000,0.0000,0.0000,38375.8444,4.5000,1.0000,38375.8444,1.3665,0.0000,211067.1444,0.0000,-211067.1444,6.0364,-1.2609,12682.1000,0.0000,12682.1000,0.3288,3427.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5946,0.0381,0.0000,0.0000,9254.5054,9254.5054,6.0364,18.0772,0.0000,7870.7000,-7870.7000,0.2041,0.0000,0.0000,0.0000,1606.2653,4.9000,1.0000,1606.2653,0.0109,0.0000,9476.9653,0.0000,-9476.9653,6.0364,-1.2609,481.1000,0.0000,481.1000,0.0125,130.0270,3.7000,1.0000,0.0000,0.0000,0.0000,130.0270,0.0004,0.0000,0.0000,351.0730,351.0730,6.0364,18.0772,0.0000,27491.0000,-27491.0000,0.7128,0.0000,0.0000,0.0000,5610.4082,4.9000,1.0000,5610.4082,0.0465,0.0000,33101.4082,0.0000,-33101.4082,6.0364,-1.2609,12500.4000,0.0000,12500.4000,0.3241,3378.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3378.4865,0.0000,0.0000,0.0000,9121.9135,9121.9135,16.0878,6.0584,11.0731,-7.8134,-117200.5707,3.0298,505.4511,5.0545,16.0878,6.0192,11.0535,-7.8432,-62745.8333,1.6157,505.8279,5.0583,16.0878,6.0087,11.0482,-7.8531,-54971.6220,1.4141,506.0465,5.0605,6.0595,1.4624,0.0000,1.4624,-182389.4000,-234918.0260,-234918.0260
5708.0000,5.9782,18.2004,0.0000,114599.6000,-114599.6000,2.9712,0.0000,0.0000,0.0000,25466.5778,4.5000,1.0000,25466.5778,0.4525,0.0000,140066.1778,0.0000,-140066.1778,5.9782,-1.3191,12667.2000,0.0000,12667.2000,0.3284,3423.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3423.5676,0.0208,0.0000,0.0000,9243.6324,9243.6324,5.9782,18.0190,0.0000,1921.4000,-1921.4000,0.0498,0.0000,0.0000,0.0000,392.1224,4.9000,1.0000,392.1224,0.0012,0.0000,2313.5224,0.0000,-2313.5224,5.9782,-1.3191,491.9000,0.0000,491.9000,0.0128,132.9459,3.7000,1.0000,0.0000,0.0000,0.0000,132.9459,0.0002,0.0000,0.0000,358.9541,358.9541,5.9782,18.0190,0.0000,23855.5000,-23855.5000,0.6185,0.0000,0.0000,0.0000,4868.4694,4.9000,1.0000,4868.4694,0.0274,0.0000,28723.9694,0.0000,-28723.9694,5.9782,-1.3191,11452.7000,0.0000,11452.7000,0.2969,3095.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3095.3243,0.0000,0.0000,0.0000,8357.3757,8357.3757,15.2603,6.0016,10.6310,-5.0919,-76377.9178,2.1388,363.6111,3.6361,15.2603,5.9600,10.6101,-5.1143,-40914.5511,1.1406,363.9033,3.6390,15.2603,5.9487,10.6045,-5.1216,-35851.2386,0.9982,364.0671,3.6407,4.2776,0.5022,0.0000,0.5022,-115764.7000,-153143.7075,-153143.7075
5709.0000,5.7990,18.0212,0.0000,101952.9000,-101952.9000,2.6433,0.0000,0.0000,0.0000,22656.2000,4.5000,1.0000,22656.2000,0.3320,0.0000,124609.1000,0.0000,-124609.1000,5.7990,-1.4983,12666.3000,0.0000,12666.3000,0.3284,3423.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3423.3243,0.0180,0.0000,0.0000,9242.9757,9242.9757,5.7990,17.8398,0.0000,3103.8000,-3103.8000,0.0805,0.0000,0.0000,0.0000,633.4286,4.9000,1.0000,633.4286,0.0018,0.0000,3737.2286,0.0000,-3737.2286,5.7990,-1.4983,564.1000,0.0000,564.1000,0.0146,152.4595,3.7000,1.0000,0.0000,0.0000,0.0000,152.4595,0.0002,0.0000,0.0000,411.6405,411.6405,5.7990,17.8398,0.0000,21647.8000,-21647.8000,0.5613,0.0000,0.0000,0.0000,4417.9184,4.9000,1.0000,4417.9184,0.0209,0.0000,26065.7184,0.0000,-26065.7184,5.7990,-1.4983,9357.4000,0.0000,9357.4000,0.2426,2529.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2529.0270,0.0000,0.0000,0.0000,6828.3730,6828.3730,15.0379,5.8231,10.4305,-4.5856,-68784.0920,1.9353,331.8607,3.3186,15.0379,5.7803,10.4091,-4.6065,-36851.9772,1.0321,332.1366,3.3214,15.0379,5.7686,10.4032,-4.6133,-32292.9885,0.9033,332.2891,3.3229,3.8707,0.3729,0.0000,0.3729,-104116.7000,-137929.0577,-137929.0577
5710.0000,5.7232,17.9455,0.0000,87133.1000,-87133.1000,2.2591,0.0000,0.0000,0.0000,19362.9111,4.5000,1.0000,19362.9111,0.2191,0.0000,106496.0111,0.0000,-106496.0111,5.7232,-1.5741,12673.0000,0.0000,12673.0000,0.3286,3425.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3425.1351,0.0148,0.0000,0.0000,9247.8649,9247.8649,5.7232,17.7640,0.0000,3272.7000,-3272.7000,0.0849,0.0000,0.0000,0.0000,667.8980,4.9000,1.0000,667.8980,0.0016,0.0000,3940.5980,0.0000,-3940.5980,5.7232,-1.5741,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0001,0.0000,0.0000,299.2622,299.2622,5.7232,17.7640,0.0000,18350.5000,-18350.5000,0.4758,0.0000,0.0000,0.0000,3745.0000,4.9000,1.0000,3745.0000,0.0136,0.0000,22095.5000,0.0000,-22095.5000,5.7232,-1.5741,8160.1000,0.0000,8160.1000,0.2116,2205.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2205.4324,0.0000,0.0000,0.0000,5954.6676,5954.6676,14.7256,5.7480,10.2368,-3.8902,-58353.6976,1.6852,291.3935,2.9139,14.7256,5.7041,10.2148,-3.9089,-31271.5841,0.8987,291.6438,2.9164,14.7256,5.6920,10.2088,-3.9150,-27405.0327,0.7865,291.7804,2.9178,3.3705,0.2492,0.0000,0.2492,-87513.1000,-117030.3145,-117030.3145
5711.0000,5.4721,17.6943,0.0000,76450.1000,-76450.1000,1.9821,0.0000,0.0000,0.0000,16988.9111,4.5000,1.0000,16988.9111,0.1564,0.0000,93439.0111,0.0000,-93439.0111,5.4721,-1.8252,12681.8000,0.0000,12681.8000,0.3288,3427.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5135,0.0132,0.0000,0.0000,9254.2865,9254.2865,5.4721,17.5129,0.0000,7437.3000,-7437.3000,0.1928,0.0000,0.0000,0.0000,1517.8163,4.9000,1.0000,1517.8163,0.0043,0.0000,8955.1163,0.0000,-8955.1163,5.4721,-1.8252,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0001,0.0000,0.0000,289.9216,289.9216,5.4721,17.5129,0.0000,15349.6000,-15349.6000,0.3980,0.0000,0.0000,0.0000,3132.5714,4.9000,1.0000,3132.5714,0.0086,0.0000,18482.1714,0.0000,-18482.1714,5.4721,-1.8252,4568.2000,0.0000,4568.2000,0.1184,1234.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1234.6486,0.0000,0.0000,0.0000,3333.5514,3333.5514,14.7119,5.4974,10.1047,-3.5901,-53850.8950,1.5152,263.4940,2.6349,14.7119,5.4525,10.0822,-3.6072,-28857.8793,0.8080,263.7262,2.6373,14.7119,5.4401,10.0760,-3.6128,-25289.7650,0.7072,263.8517,2.6385,3.0304,0.1826,0.0000,0.1826,-81589.7000,-107998.5394,-107998.5394
5712.0000,5.3338,17.5522,29.7000,59466.3000,-59436.6000,1.5418,6.7500,4.4000,1.0000,13214.7333,4.5000,1.0000,13221.4833,0.0813,0.0000,72681.0333,22.9500,-72658.0833,5.3338,-1.9635,12681.9000,0.0000,12681.9000,0.3288,3427.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5405,0.0098,0.0000,0.0000,9254.3595,9254.3595,5.3338,17.3746,0.0000,6928.3000,-6928.3000,0.1796,0.0000,0.0000,0.0000,1413.9388,4.9000,1.0000,1413.9388,0.0031,0.0000,8342.2388,0.0000,-8342.2388,5.3338,-1.9635,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0001,0.0000,0.0000,271.8243,271.8243,5.3338,17.3746,0.0000,12716.4000,-12716.4000,0.3297,0.0000,0.0000,0.0000,2595.1837,4.9000,1.0000,2595.1837,0.0049,0.0000,15311.5837,0.0000,-15311.5837,5.3338,-1.9635,1425.3000,0.0000,1425.3000,0.0370,385.2162,3.7000,1.0000,0.0000,0.0000,0.0000,385.2162,0.0000,0.0000,0.0000,1040.0838,1040.0838,14.4956,5.3599,9.9277,-2.8500,-42750.4798,1.2133,212.6035,2.1260,14.4956,5.3137,9.9046,-2.8642,-22913.5753,0.6470,212.7976,2.1280,14.4956,5.3008,9.8982,-2.8688,-20081.5830,0.5663,212.9009,2.1290,2.4265,0.0993,0.0000,0.0993,-64601.6000,-85745.6382,-85745.6382
5713.0000,5.2139,17.4361,0.0000,58622.7000,-58622.7000,1.5199,0.0000,0.0000,0.0000,13027.2667,4.5000,1.0000,13027.2667,0.0785,0.0000,71649.9667,0.0000,-71649.9667,5.2139,-2.0834,12675.9000,0.0000,12675.9000,0.3286,3425.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3425.9189,0.0097,0.0000,0.0000,9249.9811,9249.9811,5.2139,17.2547,0.0000,7514.0000,-7514.0000,0.1948,0.0000,0.0000,0.0000,1533.4694,4.9000,1.0000,1533.4694,0.0034,0.0000,9047.4694,0.0000,-9047.4694,5.2139,-2.0834,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0001,0.0000,0.0000,261.2432,261.2432,5.2139,17.2547,0.0000,11552.1000,-11552.1000,0.2995,0.0000,0.0000,0.0000,2357.5714,4.9000,1.0000,2357.5714,0.0039,0.0000,13909.6714,0.0000,-13909.6714,5.2139,-2.0834,826.6000,0.0000,826.6000,0.0214,223.4054,3.7000,1.0000,0.0000,0.0000,0.0000,223.4054,0.0000,0.0000,0.0000,603.1946,603.1946,14.4431,5.2403,9.8417,-2.8083,-42125.1346,1.1868,208.7432,2.0874,14.4431,5.1935,9.8183,-2.8224,-22578.9793,0.6329,208.9367,2.0894,14.4431,5.1805,9.8118,-2.8269,-19788.5747,0.5539,209.0392,2.0904,2.3736,0.0957,0.0000,0.0957,-63828.3000,-84492.6886,-84492.6886
5714.0000,5.2410,17.4632,0.0000,52315.9000,-52315.9000,1.3564,0.0000,0.0000,0.0000,11625.7556,4.5000,1.0000,11625.7556,0.0581,0.0000,63941.6556,0.0000,-63941.6556,5.2410,-2.0563,12665.9000,0.0000,12665.9000,0.3284,3423.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3423.2162,0.0082,0.0000,0.0000,9242.6838,9242.6838,5.2410,17.2818,0.0000,4050.2000,-4050.2000,0.1050,0.0000,0.0000,0.0000,826.5714,4.9000,1.0000,826.5714,0.0012,0.0000,4876.7714,0.0000,-4876.7714,5.2410,-2.0563,369.3000,0.0000,369.3000,0.0096,99.8108,3.7000,1.0000,0.0000,0.0000,0.0000,99.8108,0.0001,0.0000,0.0000,269.4892,269.4892,5.2410,17.2818,0.0000,10728.6000,-10728.6000,0.2782,0.0000,0.0000,0.0000,2189.5102,4.9000,1.0000,2189.5102,0.0031,0.0000,12918.1102,0.0000,-12918.1102,5.2410,-2.0563,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.1779,5.2679,9.7229,-2.3911,-35865.9164,1.0437,184.5163,1.8452,14.1779,5.2203,9.6991,-2.4036,-19228.9773,0.5566,184.6909,1.8469,14.1779,5.2070,9.6924,-2.4077,-16853.8516,0.4871,184.7827,1.8478,2.0873,0.0707,0.0000,0.0707,-53681.8000,-71948.7453,-71948.7453
5715.0000,5.3078,17.5300,0.0000,45945.2000,-45945.2000,1.1912,0.0000,0.0000,0.0000,10210.0444,4.5000,1.0000,10210.0444,0.0416,0.0000,56155.2444,0.0000,-56155.2444,5.3078,-1.9895,12666.2000,0.0000,12666.2000,0.3284,3423.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3423.2973,0.0072,0.0000,0.0000,9242.9027,9242.9027,5.3078,17.3486,0.0000,3683.1000,-3683.1000,0.0955,0.0000,0.0000,0.0000,751.6531,4.9000,1.0000,751.6531,0.0010,0.0000,4434.7531,0.0000,-4434.7531,5.3078,-1.9895,359.9000,0.0000,359.9000,0.0093,97.2703,3.7000,1.0000,0.0000,0.0000,0.0000,97.2703,0.0000,0.0000,0.0000,262.6297,262.6297,5.3078,17.3486,0.0000,9644.3000,-9644.3000,0.2500,0.0000,0.0000,0.0000,1968.2245,4.9000,1.0000,1968.2245,0.0023,0.0000,11612.5245,0.0000,-11612.5245,5.3078,-1.9895,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.8967,5.3351,9.6159,-2.0741,-31111.3237,0.9421,167.3448,1.6734,13.8967,5.2868,9.5917,-2.0856,-16684.8250,0.5024,167.5059,1.6751,13.8967,5.2732,9.5850,-2.0893,-14625.2219,0.4397,167.5901,1.6759,1.8843,0.0521,0.0000,0.0521,-45868.8000,-62421.3706,-62421.3706
5716.0000,5.3956,17.6178,0.0000,43278.7000,-43278.7000,1.1221,0.0000,0.0000,0.0000,9617.4889,4.5000,1.0000,9617.4889,0.0356,0.0000,52896.1889,0.0000,-52896.1889,5.3956,-1.9017,12679.6000,0.0000,12679.6000,0.3287,3426.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3426.9189,0.0066,0.0000,0.0000,9252.6811,9252.6811,5.3956,17.4364,0.0000,2457.5000,-2457.5000,0.0637,0.0000,0.0000,0.0000,501.5306,4.9000,1.0000,501.5306,0.0005,0.0000,2959.0306,0.0000,-2959.0306,5.3956,-1.9017,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0000,0.0000,0.0000,267.2270,267.2270,5.3956,17.4364,0.0000,8873.7000,-8873.7000,0.2301,0.0000,0.0000,0.0000,1810.9592,4.9000,1.0000,1810.9592,0.0019,0.0000,10684.6592,0.0000,-10684.6592,5.3956,-1.9017,826.6000,0.0000,826.6000,0.0214,223.4054,3.7000,1.0000,0.0000,0.0000,0.0000,223.4054,0.0000,0.0000,0.0000,603.1946,603.1946,13.6338,5.4232,9.5285,-1.8742,-28113.7283,0.8878,158.2889,1.5829,13.6338,5.3744,9.5041,-1.8852,-15081.7992,0.4734,158.4434,1.5844,13.6338,5.3607,9.4972,-1.8887,-13221.2485,0.4143,158.5237,1.5852,1.7755,0.0447,0.0000,0.0447,-40737.5000,-56416.7760,-56416.7760
5717.0000,5.8478,18.0690,4.9000,39134.5000,-39129.6000,1.0146,1.1136,4.4000,1.0000,8696.5556,4.5000,1.0000,8697.6692,0.0276,0.0000,47831.0556,3.7864,-47827.2692,5.8478,-1.4495,12681.6000,0.0000,12681.6000,0.3288,3427.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3427.4595,0.0060,0.0000,0.0000,9254.1405,9254.1405,5.8478,17.5100,87.5000,1785.9000,-1698.4000,0.0463,19.8864,4.4000,1.0000,364.4694,4.9000,1.0000,384.3558,0.0003,0.0000,2150.3694,67.6136,-2082.7558,5.8478,-1.4495,481.5000,0.0000,481.5000,0.0125,130.1351,3.7000,1.0000,0.0000,0.0000,0.0000,130.1351,0.0001,0.0000,0.0000,351.3649,351.3649,5.8478,17.8886,0.0000,9277.1000,-9277.1000,0.2405,0.0000,0.0000,0.0000,1893.2857,4.9000,1.0000,1893.2857,0.0022,0.0000,11170.3857,0.0000,-11170.3857,5.8478,-1.4495,4268.8000,0.0000,4268.8000,0.1107,1153.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1153.7297,0.0000,0.0000,0.0000,3115.0703,3115.0703,12.9985,5.8756,9.4370,-1.6057,-24085.7884,0.8767,156.9424,1.5694,12.9985,5.8264,9.4125,-1.6167,-12933.2445,0.4675,157.0969,1.5710,12.9985,5.8126,9.4055,-1.6201,-11340.8021,0.4092,157.1771,1.5718,1.7534,0.0361,0.0000,0.0361,-32673.2000,-48359.8350,-48359.8350
5718.0000,6.2210,18.3245,811.7000,52808.9000,-51997.2000,1.3692,184.4773,4.4000,1.0000,11735.3111,4.5000,1.0000,11919.7884,0.0593,0.0000,64544.2111,627.2227,-63916.9884,6.2210,-1.0763,12681.8000,0.0000,12681.8000,0.3288,3427.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5135,0.0082,0.0000,0.0000,9254.2865,9254.2865,6.2210,18.0377,77.8000,2682.3000,-2604.5000,0.0695,17.6818,4.4000,1.0000,547.4082,4.9000,1.0000,565.0900,0.0007,0.0000,3229.7082,60.1182,-3169.5900,6.2210,-1.0763,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0001,0.0000,0.0000,268.7595,268.7595,6.2210,18.2618,0.0000,10523.4000,-10523.4000,0.2728,0.0000,0.0000,0.0000,2147.6327,4.9000,1.0000,2147.6327,0.0040,0.0000,12671.0327,0.0000,-12671.0327,6.2210,-1.0763,14296.0000,0.0000,14296.0000,0.3707,3863.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3863.7838,0.0026,0.0000,0.0000,10432.2162,10432.2162,12.6265,6.2483,9.4374,-1.9849,-29773.4748,1.2103,216.6513,2.1665,12.6265,6.2000,9.4133,-1.9998,-15998.0098,0.6454,216.8606,2.1686,12.6265,6.1864,9.4065,-2.0044,-14030.8642,0.5649,216.9702,2.1697,2.4205,0.0750,0.0000,0.0750,-37779.0000,-59802.3489,-59802.3489
5719.0000,5.9523,18.1746,0.0000,62498.8000,-62498.8000,1.6204,0.0000,0.0000,0.0000,13888.6222,4.5000,1.0000,13888.6222,0.0919,0.0000,76387.4222,0.0000,-76387.4222,5.9523,-1.3450,12668.4000,0.0000,12668.4000,0.3285,3423.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3423.8919,0.0100,0.0000,0.0000,9244.5081,9244.5081,5.9523,17.9932,0.0000,3811.9000,-3811.9000,0.0988,0.0000,0.0000,0.0000,777.9388,4.9000,1.0000,777.9388,0.0014,0.0000,4589.8388,0.0000,-4589.8388,5.9523,-1.3450,362.4000,0.0000,362.4000,0.0094,97.9459,3.7000,1.0000,0.0000,0.0000,0.0000,97.9459,0.0001,0.0000,0.0000,264.4541,264.4541,5.9523,17.9932,0.0000,12017.8000,-12017.8000,0.3116,0.0000,0.0000,0.0000,2452.6122,4.9000,1.0000,2452.6122,0.0057,0.0000,14470.4122,0.0000,-14470.4122,5.9523,-1.3450,15194.0000,0.0000,15194.0000,0.3939,4106.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4106.4865,0.0029,0.0000,0.0000,11087.5135,11087.5135,12.9771,5.9793,9.4782,-2.4854,-37281.6196,1.3813,246.8261,2.4683,12.9771,5.9316,9.4544,-2.5022,-20017.3115,0.7366,247.0612,2.4706,12.9771,5.9182,9.4476,-2.5075,-17552.2665,0.6447,247.1851,2.4719,2.7626,0.1120,0.0000,0.1120,-50103.7000,-74851.1976,-74851.1976
5720.0000,6.0096,18.2079,224.2000,72589.3000,-72365.1000,1.8820,50.9545,4.4000,1.0000,16130.9556,4.5000,1.0000,16181.9101,0.1390,0.0000,88720.2556,173.2455,-88547.0101,6.0096,-1.2877,16819.3000,0.0000,16819.3000,0.4361,4545.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4545.7568,0.0181,0.0000,0.0000,12273.5432,12273.5432,6.0096,18.0504,0.0000,1980.4000,-1980.4000,0.0513,0.0000,0.0000,0.0000,404.1633,4.9000,1.0000,404.1633,0.0008,0.0000,2384.5633,0.0000,-2384.5633,6.0096,-1.2877,357.3000,0.0000,357.3000,0.0093,96.5676,3.7000,1.0000,0.0000,0.0000,0.0000,96.5676,0.0001,0.0000,0.0000,260.7324,260.7324,6.0096,18.0504,0.0000,12336.4000,-12336.4000,0.3198,0.0000,0.0000,0.0000,2517.6327,4.9000,1.0000,2517.6327,0.0063,0.0000,14854.0327,0.0000,-14854.0327,6.0096,-1.2877,14595.3000,0.0000,14595.3000,0.3784,3944.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3944.6757,0.0018,0.0000,0.0000,10650.6243,10650.6243,12.9696,6.0362,9.5029,-2.7428,-41141.9302,1.5385,274.6163,2.7462,12.9696,5.9891,9.4794,-2.7612,-22089.5655,0.8204,274.8743,2.7487,12.9696,5.9758,9.4727,-2.7670,-19369.2104,0.7180,275.0111,2.7501,3.0769,0.1660,0.0000,0.1660,-54910.0000,-82600.7060,-82600.7060
5721.0000,5.9435,18.1657,0.0000,83254.7000,-83254.7000,2.1585,0.0000,0.0000,0.0000,18501.0444,4.5000,1.0000,18501.0444,0.2033,0.0000,101755.7444,0.0000,-101755.7444,5.9435,-1.3538,20964.6000,0.0000,20964.6000,0.5435,5666.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5666.1081,0.0299,0.0000,0.0000,15298.4919,15298.4919,5.9435,17.9843,0.0000,2022.7000,-2022.7000,0.0524,0.0000,0.0000,0.0000,412.7959,4.9000,1.0000,412.7959,0.0010,0.0000,2435.4959,0.0000,-2435.4959,5.9435,-1.3538,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0001,0.0000,0.0000,270.1459,270.1459,5.9435,17.9843,0.0000,13894.7000,-13894.7000,0.3602,0.0000,0.0000,0.0000,2835.6531,4.9000,1.0000,2835.6531,0.0084,0.0000,16730.3531,0.0000,-16730.3531,5.9435,-1.3538,12799.4000,0.0000,12799.4000,0.3318,3459.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3459.2973,0.0000,0.0000,0.0000,9340.1027,9340.1027,13.1459,5.9698,9.5578,-3.1887,-47831.0659,1.7281,307.7281,3.0773,13.1459,5.9233,9.5346,-3.2091,-25672.7428,0.9216,308.0123,3.0801,13.1459,5.9102,9.5281,-3.2156,-22509.0442,0.8065,308.1642,3.0816,3.4562,0.2427,0.0000,0.2427,-65037.9000,-96012.8529,-96012.8529
5722.0000,6.0098,18.2320,0.0000,86448.3000,-86448.3000,2.2413,0.0000,0.0000,0.0000,19210.7333,4.5000,1.0000,19210.7333,0.2294,0.0000,105659.0333,0.0000,-105659.0333,6.0098,-1.2875,25103.0000,0.0000,25103.0000,0.6508,6784.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6784.5946,0.0419,0.0000,0.0000,18318.4054,18318.4054,6.0098,18.0506,0.0000,1983.0000,-1983.0000,0.0514,0.0000,0.0000,0.0000,404.6939,4.9000,1.0000,404.6939,0.0012,0.0000,2387.6939,0.0000,-2387.6939,6.0098,-1.2875,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0001,0.0000,0.0000,262.0459,262.0459,6.0098,18.0506,0.0000,17251.2000,-17251.2000,0.4473,0.0000,0.0000,0.0000,3520.6531,4.9000,1.0000,3520.6531,0.0132,0.0000,20771.8531,0.0000,-20771.8531,6.0098,-1.2875,11602.1000,0.0000,11602.1000,0.3008,3135.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3135.7027,0.0000,0.0000,0.0000,8466.3973,8466.3973,13.1393,6.0357,9.5875,-3.3800,-50700.1895,1.8505,329.0949,3.2909,13.1393,5.9898,9.5646,-3.4016,-27212.5369,0.9868,329.3950,3.2940,13.1393,5.9769,9.5581,-3.4084,-23859.0053,0.8637,329.5562,3.2956,3.7010,0.2858,0.0000,0.2858,-68618.3000,-101771.7316,-101771.7316
5723.0000,5.8167,18.0389,0.0000,90153.2000,-90153.2000,2.3374,0.0000,0.0000,0.0000,20034.0444,4.5000,1.0000,20034.0444,0.2560,0.0000,110187.2444,0.0000,-110187.2444,5.8167,-1.4806,25112.4000,0.0000,25112.4000,0.6511,6787.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6787.1351,0.0442,0.0000,0.0000,18325.2649,18325.2649,5.8167,17.8575,0.0000,2815.6000,-2815.6000,0.0730,0.0000,0.0000,0.0000,574.6122,4.9000,1.0000,574.6122,0.0018,0.0000,3390.2122,0.0000,-3390.2122,5.8167,-1.4806,448.6000,0.0000,448.6000,0.0116,121.2432,3.7000,1.0000,0.0000,0.0000,0.0000,121.2432,0.0002,0.0000,0.0000,327.3568,327.3568,5.8167,17.8575,0.0000,21651.1000,-21651.1000,0.5613,0.0000,0.0000,0.0000,4418.5918,4.9000,1.0000,4418.5918,0.0210,0.0000,26069.6918,0.0000,-26069.6918,5.8167,-1.4806,9357.2000,0.0000,9357.2000,0.2426,2528.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2528.9730,0.0000,0.0000,0.0000,6828.2270,6828.2270,13.4513,5.8425,9.6469,-3.7927,-56890.3321,1.9385,343.8624,3.4386,13.4513,5.7969,9.6241,-3.8150,-30520.3861,1.0338,344.1727,3.4417,13.4513,5.7841,9.6177,-3.8222,-26755.5817,0.9047,344.3401,3.4434,3.8771,0.3233,0.0000,0.3233,-79701.7000,-114166.2999,-114166.2999
5724.0000,5.7371,17.9593,0.0000,91274.7000,-91274.7000,2.3665,0.0000,0.0000,0.0000,20283.2667,4.5000,1.0000,20283.2667,0.2642,0.0000,111557.9667,0.0000,-111557.9667,5.7371,-1.5602,25105.9000,0.0000,25105.9000,0.6509,6785.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6785.3784,0.0447,0.0000,0.0000,18320.5216,18320.5216,5.7371,17.7779,0.0000,2352.7000,-2352.7000,0.0610,0.0000,0.0000,0.0000,480.1429,4.9000,1.0000,480.1429,0.0015,0.0000,2832.8429,0.0000,-2832.8429,5.7371,-1.5602,440.9000,0.0000,440.9000,0.0114,119.1622,3.7000,1.0000,0.0000,0.0000,0.0000,119.1622,0.0002,0.0000,0.0000,321.7378,321.7378,5.7371,17.7779,0.0000,24778.5000,-24778.5000,0.6424,0.0000,0.0000,0.0000,5056.8367,4.9000,1.0000,5056.8367,0.0276,0.0000,29835.3367,0.0000,-29835.3367,5.7371,-1.5602,8160.0000,0.0000,8160.0000,0.2116,2205.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2205.4054,0.0000,0.0000,0.0000,5954.5946,5954.5946,13.6016,5.7628,9.6822,-3.9746,-59619.4697,1.9719,349.2458,3.4925,13.6016,5.7174,9.6595,-3.9973,-31978.0342,1.0516,349.5591,3.4956,13.6016,5.7047,9.6532,-4.0045,-28031.7883,0.9203,349.7284,3.4973,3.9438,0.3382,0.0000,0.3382,-84699.1000,-119629.2922,-119629.2922
5725.0000,5.6178,17.8400,0.0000,96618.8000,-96618.8000,2.5050,0.0000,0.0000,0.0000,21470.8444,4.5000,1.0000,21470.8444,0.3084,0.0000,118089.6444,0.0000,-118089.6444,5.6178,-1.6795,25112.2000,0.0000,25112.2000,0.6511,6787.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6787.0811,0.0494,0.0000,0.0000,18325.1189,18325.1189,5.6178,17.6586,0.0000,7916.5000,-7916.5000,0.2052,0.0000,0.0000,0.0000,1615.6122,4.9000,1.0000,1615.6122,0.0076,0.0000,9532.1122,0.0000,-9532.1122,5.6178,-1.6795,570.7000,0.0000,570.7000,0.0148,154.2432,3.7000,1.0000,0.0000,0.0000,0.0000,154.2432,0.0003,0.0000,0.0000,416.4568,416.4568,5.6178,17.6586,0.0000,26802.3000,-26802.3000,0.6949,0.0000,0.0000,0.0000,5469.8571,4.9000,1.0000,5469.8571,0.0344,0.0000,32272.1571,0.0000,-32272.1571,5.6178,-1.6795,7262.0000,0.0000,7262.0000,0.1883,1962.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1962.7027,0.0000,0.0000,0.0000,5299.2973,5299.2973,13.8872,5.6431,9.7652,-4.5145,-67718.1732,2.1297,375.8297,3.7583,13.8872,5.5983,9.7428,-4.5387,-36309.3836,1.1357,376.1621,3.7616,13.8872,5.5857,9.7365,-4.5465,-31825.4840,0.9940,376.3429,3.7634,4.2593,0.4001,0.0000,0.4001,-98392.7000,-135853.0409,-135853.0409
5726.0000,5.5175,17.7397,0.0000,102742.5000,-102742.5000,2.6638,0.0000,0.0000,0.0000,22831.6667,4.5000,1.0000,22831.6667,0.3650,0.0000,125574.1667,0.0000,-125574.1667,5.5175,-1.7798,25105.9000,0.0000,25105.9000,0.6509,6785.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6785.3784,0.0553,0.0000,0.0000,18320.5216,18320.5216,5.5175,17.5583,0.0000,15184.4000,-15184.4000,0.3937,0.0000,0.0000,0.0000,3098.8571,4.9000,1.0000,3098.8571,0.0212,0.0000,18283.2571,0.0000,-18283.2571,5.5175,-1.7798,440.9000,0.0000,440.9000,0.0114,119.1622,3.7000,1.0000,0.0000,0.0000,0.0000,119.1622,0.0003,0.0000,0.0000,321.7378,321.7378,5.5175,17.5583,0.0000,28679.3000,-28679.3000,0.7436,0.0000,0.0000,0.0000,5852.9184,4.9000,1.0000,5852.9184,0.0421,0.0000,34532.2184,0.0000,-34532.2184,5.5175,-1.7798,6364.0000,0.0000,6364.0000,0.1650,1720.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1720.0000,0.0000,0.0000,0.0000,4644.0000,4644.0000,14.2059,5.5424,9.8742,-5.1552,-77328.4954,2.3142,406.4671,4.0647,14.2059,5.4983,9.8521,-5.1811,-41448.4569,1.2341,406.8204,4.0682,14.2059,5.4859,9.8459,-5.1895,-36326.4304,1.0801,407.0139,4.0701,4.6284,0.4839,0.0000,0.4839,-114695.4000,-155103.3827,-155103.3827
5727.0000,5.5601,17.7823,0.0000,105822.8000,-105822.8000,2.7437,0.0000,0.0000,0.0000,23516.1778,4.5000,1.0000,23516.1778,0.3942,0.0000,129338.9778,0.0000,-129338.9778,5.5601,-1.7372,25107.3000,0.0000,25107.3000,0.6510,6785.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6785.7568,0.0572,0.0000,0.0000,18321.5432,18321.5432,5.5601,17.6009,0.0000,15514.9000,-15514.9000,0.4023,0.0000,0.0000,0.0000,3166.3061,4.9000,1.0000,3166.3061,0.0225,0.0000,18681.2061,0.0000,-18681.2061,5.5601,-1.7372,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0003,0.0000,0.0000,271.6784,271.6784,5.5601,17.6009,0.0000,30858.7000,-30858.7000,0.8001,0.0000,0.0000,0.0000,6297.6939,4.9000,1.0000,6297.6939,0.0501,0.0000,37156.3939,0.0000,-37156.3939,5.5601,-1.7372,7262.0000,0.0000,7262.0000,0.1883,1962.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1962.7027,0.0000,0.0000,0.0000,5299.2973,5299.2973,14.2811,5.5849,9.9330,-5.3609,-80412.8115,2.3974,420.0153,4.2002,14.2811,5.5411,9.9111,-5.3874,-43098.9988,1.2785,420.3766,4.2038,14.2811,5.5288,9.9050,-5.3960,-37772.2485,1.1189,420.5752,4.2058,4.7949,0.5244,0.0000,0.5244,-119454.8000,-161284.0589,-161284.0589
