Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5728.0000,5.6638,17.8855,6.4000,105196.7000,-105190.3000,2.7274,1.4545,4.4000,1.0000,23377.0444,4.5000,1.0000,23378.4990,0.3831,0.0000,128573.7444,4.9455,-128568.7990,5.6638,-1.6335,25110.6000,0.0000,25110.6000,0.6510,6786.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6786.6486,0.0532,0.0000,0.0000,18323.9514,18323.9514,5.6638,17.7046,0.0000,5020.4000,-5020.4000,0.1302,0.0000,0.0000,0.0000,1024.5714,4.9000,1.0000,1024.5714,0.0046,0.0000,6044.9714,0.0000,-6044.9714,5.6638,-1.6335,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0002,0.0000,0.0000,261.8270,261.8270,5.6638,17.7046,0.0000,33628.2000,-33628.2000,0.8719,0.0000,0.0000,0.0000,6862.8980,4.9000,1.0000,6862.8980,0.0570,0.0000,40491.0980,0.0000,-40491.0980,5.6638,-1.6335,8459.3000,0.0000,8459.3000,0.2193,2286.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2286.2973,0.0000,0.0000,0.0000,6173.0027,6173.0027,14.1209,5.6886,9.9048,-4.9968,-74952.0352,2.3046,404.2387,4.0424,14.1209,5.6447,9.8828,-5.0224,-40179.1329,1.2290,404.5878,4.0459,14.1209,5.6324,9.8767,-5.0307,-35214.9192,1.0756,404.7793,4.0478,4.6091,0.4981,0.0000,0.4981,-109910.2000,-150346.0873,-150346.0873
5729.0000,5.7614,17.8225,1771.3000,84945.3000,-83174.0000,2.2024,402.5682,4.4000,1.0000,18876.7333,4.5000,1.0000,19279.3015,0.2155,0.0000,103822.0333,1368.7318,-102453.3015,5.7614,-1.5359,20965.8000,0.0000,20965.8000,0.5436,5666.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5666.4324,0.0316,0.0000,0.0000,15299.3676,15299.3676,5.7614,17.8022,0.0000,4558.6000,-4558.6000,0.1182,0.0000,0.0000,0.0000,930.3265,4.9000,1.0000,930.3265,0.0031,0.0000,5488.9265,0.0000,-5488.9265,5.7614,-1.5359,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0002,0.0000,0.0000,268.8324,268.8324,5.7614,17.8022,0.0000,34209.0000,-34209.0000,0.8869,0.0000,0.0000,0.0000,6981.4286,4.9000,1.0000,6981.4286,0.0538,0.0000,41190.4286,0.0000,-41190.4286,5.7614,-1.5359,11153.1000,0.0000,11153.1000,0.2892,3014.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3014.3514,0.0003,0.0000,0.0000,8138.7486,8138.7486,13.7912,5.7866,9.7889,-4.1677,-62515.2386,2.0249,356.9718,3.5697,13.7912,5.7419,9.7665,-4.1906,-33524.7072,1.0798,357.2866,3.5729,13.7912,5.7294,9.7603,-4.1980,-29385.7622,0.9451,357.4577,3.5746,4.0498,0.3046,0.0000,0.3046,-89454.3000,-125425.7080,-125425.7080
5730.0000,5.5710,17.7040,775.7000,67204.9000,-66429.2000,1.7424,176.2955,4.4000,1.0000,14934.4222,4.5000,1.0000,15110.7177,0.1106,0.0000,82139.3222,599.4045,-81539.9177,5.5710,-1.7263,12677.1000,0.0000,12677.1000,0.3287,3426.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3426.2432,0.0107,0.0000,0.0000,9250.8568,9250.8568,5.5710,17.6118,0.0000,377.2000,-377.2000,0.0098,0.0000,0.0000,0.0000,76.9796,4.9000,1.0000,76.9796,0.0001,0.0000,454.1796,0.0000,-454.1796,5.5710,-1.7263,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0002,0.0000,0.0000,263.2865,263.2865,5.5710,17.6118,0.0000,35030.2000,-35030.2000,0.9082,0.0000,0.0000,0.0000,7149.0204,4.9000,1.0000,7149.0204,0.0478,0.0000,42179.2204,0.0000,-42179.2204,5.5710,-1.7263,13098.7000,0.0000,13098.7000,0.3396,3540.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3540.1892,0.0032,0.0000,0.0000,9558.5108,9558.5108,13.7342,5.5969,9.6655,-3.4922,-52383.0138,1.6690,295.8174,2.9582,13.7342,5.5510,9.6426,-3.5116,-28092.7407,0.8901,296.0866,2.9609,13.7342,5.5381,9.6362,-3.5178,-24624.9091,0.7790,296.2310,2.9623,3.3381,0.1727,0.0000,0.1727,-75700.0000,-105100.6636,-105100.6636
5731.0000,5.6130,17.6658,1304.9000,59526.5000,-58221.6000,1.5433,296.5682,4.4000,1.0000,13228.1111,4.5000,1.0000,13524.6793,0.0809,0.0000,72754.6111,1008.3318,-71746.2793,5.6130,-1.6843,12665.9000,0.0000,12665.9000,0.3284,3423.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3423.2162,0.0094,0.0000,0.0000,9242.6838,9242.6838,5.6130,17.6538,0.0000,1752.3000,-1752.3000,0.0454,0.0000,0.0000,0.0000,357.6122,4.9000,1.0000,357.6122,0.0006,0.0000,2109.9122,0.0000,-2109.9122,5.6130,-1.6843,361.4000,0.0000,361.4000,0.0094,97.6757,3.7000,1.0000,0.0000,0.0000,0.0000,97.6757,0.0001,0.0000,0.0000,263.7243,263.7243,5.6130,17.6538,0.0000,31984.4000,-31984.4000,0.8293,0.0000,0.0000,0.0000,6527.4286,4.9000,1.0000,6527.4286,0.0377,0.0000,38511.8286,0.0000,-38511.8286,5.6130,-1.6843,12500.1000,0.0000,12500.1000,0.3241,3378.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3378.4054,0.0028,0.0000,0.0000,9121.6946,9121.6946,13.5041,5.6393,9.5717,-3.1142,-46713.0853,1.5399,274.0537,2.7405,13.5041,5.5927,9.5484,-3.1324,-25059.1729,0.8212,274.3079,2.7431,13.5041,5.5796,9.5419,-3.1382,-21967.6592,0.7187,274.4432,2.7444,3.0799,0.1316,0.0000,0.1316,-66430.9000,-93739.9174,-93739.9174
5732.0000,5.8078,17.6918,1926.1000,43993.6000,-42067.5000,1.1406,437.7500,4.4000,1.0000,9776.3556,4.5000,1.0000,10214.1056,0.0373,0.0000,53769.9556,1488.3500,-52281.6056,5.8078,-1.4894,12667.6000,0.0000,12667.6000,0.3284,3423.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3423.6757,0.0069,0.0000,0.0000,9243.9243,9243.9243,5.8078,17.8487,0.0000,2087.8000,-2087.8000,0.0541,0.0000,0.0000,0.0000,426.0816,4.9000,1.0000,426.0816,0.0005,0.0000,2513.8816,0.0000,-2513.8816,5.8078,-1.4894,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0001,0.0000,0.0000,267.1541,267.1541,5.8078,17.8487,0.0000,29072.2000,-29072.2000,0.7538,0.0000,0.0000,0.0000,5933.1020,4.9000,1.0000,5933.1020,0.0271,0.0000,35005.3020,0.0000,-35005.3020,5.8078,-1.4894,11452.5000,0.0000,11452.5000,0.2969,3095.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3095.2703,0.0025,0.0000,0.0000,8357.2297,8357.2297,13.0271,5.8349,9.4310,-2.3888,-35831.5749,1.2917,231.2877,2.3129,13.0271,5.7871,9.4071,-2.4044,-19235.2725,0.6888,231.5083,2.3151,13.0271,5.7737,9.4004,-2.4094,-16865.6337,0.6029,231.6243,2.3162,2.5833,0.0745,0.0000,0.0745,-48741.3000,-71932.4811,-71932.4811
5733.0000,5.8025,17.4897,2715.0000,39208.1000,-36493.1000,1.0165,617.0455,4.4000,1.0000,8712.9111,4.5000,1.0000,9329.9566,0.0279,0.0000,47921.0111,2097.9545,-45823.0566,5.8025,-1.4948,12681.7000,0.0000,12681.7000,0.3288,3427.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3427.4865,0.0061,0.0000,0.0000,9254.2135,9254.2135,5.8025,17.8433,0.0000,2113.1000,-2113.1000,0.0548,0.0000,0.0000,0.0000,431.2449,4.9000,1.0000,431.2449,0.0005,0.0000,2544.3449,0.0000,-2544.3449,5.8025,-1.4948,479.7000,0.0000,479.7000,0.0124,129.6486,3.7000,1.0000,0.0000,0.0000,0.0000,129.6486,0.0001,0.0000,0.0000,350.0514,350.0514,5.8025,17.8433,0.0000,26125.2000,-26125.2000,0.6773,0.0000,0.0000,0.0000,5331.6735,4.9000,1.0000,5331.6735,0.0204,0.0000,31456.8735,0.0000,-31456.8735,5.8025,-1.4948,9357.2000,0.0000,9357.2000,0.2426,2528.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2528.9730,0.0014,0.0000,0.0000,6828.2270,6828.2270,12.8488,5.8300,9.3394,-2.1048,-31572.2487,1.1663,209.6675,2.0967,12.8488,5.7815,9.3151,-2.1192,-16953.4226,0.6219,209.8714,2.0987,12.8488,5.7678,9.3083,-2.1237,-14866.1118,0.5443,209.9779,2.0998,2.3325,0.0564,0.0000,0.0564,-42212.8000,-63391.7830,-63391.7830
5734.0000,5.9839,17.3575,3511.0000,31968.3000,-28457.3000,0.8288,797.9545,4.4000,1.0000,7104.0667,4.5000,1.0000,7902.0212,0.0168,0.0000,39072.3667,2713.0455,-36359.3212,5.9839,-1.3134,12681.7000,0.0000,12681.7000,0.3288,3427.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3427.4865,0.0050,0.0000,0.0000,9254.2135,9254.2135,5.9839,18.0224,0.6000,2034.7000,-2034.1000,0.0528,0.1364,4.4000,1.0000,415.2449,4.9000,1.0000,415.3813,0.0004,0.0000,2449.9449,0.4636,-2449.4813,5.9839,-1.3134,371.2000,0.0000,371.2000,0.0096,100.3243,3.7000,1.0000,0.0000,0.0000,0.0000,100.3243,0.0001,0.0000,0.0000,270.8757,270.8757,5.9839,18.0247,0.0000,22254.4000,-22254.4000,0.5770,0.0000,0.0000,0.0000,4541.7143,4.9000,1.0000,4541.7143,0.0133,0.0000,26796.1143,0.0000,-26796.1143,5.9839,-1.3134,8160.0000,0.0000,8160.0000,0.2116,2205.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2205.4054,0.0009,0.0000,0.0000,5954.5946,5954.5946,12.4542,6.0119,9.2330,-1.6636,-24954.1531,1.0043,181.3904,1.8139,12.4542,5.9625,9.2083,-1.6762,-13409.7760,0.5356,181.5707,1.8157,12.4542,5.9485,9.2013,-1.6802,-11761.3039,0.4687,181.6641,1.8166,2.0086,0.0365,0.0000,0.0365,-31532.9000,-50125.2330,-50125.2330
5735.0000,5.9009,16.9448,4292.0000,28145.9000,-23853.9000,0.7297,975.4545,4.4000,1.0000,6254.6444,4.5000,1.0000,7230.0990,0.0093,0.0000,34400.5444,3316.5455,-31083.9990,5.9009,-1.3964,12680.3000,0.0000,12680.3000,0.3288,3427.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3427.1081,0.0055,0.0000,0.0000,9253.1919,9253.1919,5.9009,17.3302,150.5000,1901.6000,-1751.1000,0.0493,34.2045,4.4000,1.0000,388.0816,4.9000,1.0000,422.2862,0.0004,0.0000,2289.6816,116.2955,-2173.3862,5.9009,-1.3964,357.8000,0.0000,357.8000,0.0093,96.7027,3.7000,1.0000,0.0000,0.0000,0.0000,96.7027,0.0001,0.0000,0.0000,261.0973,261.0973,5.9009,17.9418,0.0000,18754.0000,-18754.0000,0.4862,0.0000,0.0000,0.0000,3827.3469,4.9000,1.0000,3827.3469,0.0085,0.0000,22581.3469,0.0000,-22581.3469,5.9009,-1.3964,4568.1000,0.0000,4568.1000,0.1184,1234.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1234.6216,0.0001,0.0000,0.0000,3333.4784,3333.4784,12.3747,5.9294,9.1521,-1.4267,-21400.8357,0.8609,156.0409,1.5604,12.3747,5.8791,9.1269,-1.4377,-11501.8154,0.4591,156.1992,1.5620,12.3747,5.8648,9.1198,-1.4412,-10088.3134,0.4018,156.2806,1.5628,1.7217,0.0238,0.0000,0.0238,-26752.8000,-42990.9645,-42990.9645
5736.0000,5.7153,16.6644,4252.3000,25810.3000,-21558.0000,0.6692,966.4318,4.4000,1.0000,5735.6222,4.5000,1.0000,6702.0540,0.0078,0.0000,31545.9222,3285.8682,-28260.0540,5.7153,-1.5820,12665.8000,0.0000,12665.8000,0.3284,3423.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3423.1892,0.0050,0.0000,0.0000,9242.6108,9242.6108,5.7153,17.3473,146.4000,2767.1000,-2620.7000,0.0717,33.2727,4.4000,1.0000,564.7143,4.9000,1.0000,597.9870,0.0005,0.0000,3331.8143,113.1273,-3218.6870,5.7153,-1.5820,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0001,0.0000,0.0000,298.9703,298.9703,5.7153,17.7561,0.0000,15173.9000,-15173.9000,0.3934,0.0000,0.0000,0.0000,3096.7143,4.9000,1.0000,3096.7143,0.0051,0.0000,18270.6143,0.0000,-18270.6143,5.7153,-1.5820,1425.3000,0.0000,1425.3000,0.0370,385.2162,3.7000,1.0000,0.0000,0.0000,0.0000,385.2162,0.0000,0.0000,0.0000,1040.0838,1040.0838,12.4391,5.7442,9.0917,-1.3000,-19499.5381,0.7551,137.2407,1.3724,12.4391,5.6931,9.0661,-1.3098,-10478.1330,0.4027,137.3824,1.3738,12.4391,5.6786,9.0589,-1.3129,-9190.0194,0.3524,137.4547,1.3745,1.5103,0.0184,0.0000,0.0184,-24851.8000,-39167.6905,-39167.6905
5737.0000,5.8488,16.4972,4759.2000,23368.1000,-18608.9000,0.6059,1081.6364,4.4000,1.0000,5192.9111,4.5000,1.0000,6274.5475,0.0063,0.0000,28561.0111,3677.5636,-24883.4475,5.8488,-1.4485,12666.4000,0.0000,12666.4000,0.3284,3423.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3423.3514,0.0045,0.0000,0.0000,9243.0486,9243.0486,5.8488,17.0455,322.3000,2950.5000,-2628.2000,0.0765,73.2500,4.4000,1.0000,602.1429,4.9000,1.0000,675.3929,0.0005,0.0000,3552.6429,249.0500,-3303.5929,5.8488,-1.4485,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0000,0.0000,0.0000,291.6000,291.6000,5.8488,17.8896,0.0000,12988.0000,-12988.0000,0.3367,0.0000,0.0000,0.0000,2650.6122,4.9000,1.0000,2650.6122,0.0034,0.0000,15638.6122,0.0000,-15638.6122,5.8488,-1.4485,826.6000,0.0000,826.6000,0.0214,223.4054,3.7000,1.0000,0.0000,0.0000,0.0000,223.4054,0.0000,0.0000,0.0000,603.1946,603.1946,12.1812,5.8780,9.0296,-1.1177,-16765.9875,0.6896,125.6782,1.2568,12.1812,5.8264,9.0038,-1.1268,-9014.3487,0.3678,125.8098,1.2581,12.1812,5.8116,8.9964,-1.1296,-7907.4731,0.3219,125.8766,1.2588,1.3793,0.0148,0.0000,0.0148,-20332.5000,-33687.8093,-33687.8093
5738.0000,5.9944,16.2422,5475.0000,21427.8000,-15952.8000,0.5556,1244.3182,4.4000,1.0000,4761.7333,4.5000,1.0000,6006.0515,0.0053,0.0000,26189.5333,4230.6818,-21958.8515,5.9944,-1.3029,12675.0000,0.0000,12675.0000,0.3286,3425.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3425.6757,0.0041,0.0000,0.0000,9249.3243,9249.3243,5.9944,16.9035,425.7000,2906.8000,-2481.1000,0.0754,96.7500,4.4000,1.0000,593.2245,4.9000,1.0000,689.9745,0.0004,0.0000,3500.0245,328.9500,-3171.0745,5.9944,-1.3029,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0000,0.0000,0.0000,298.5324,298.5324,5.9944,18.0352,0.0000,11633.6000,-11633.6000,0.3016,0.0000,0.0000,0.0000,2374.2041,4.9000,1.0000,2374.2041,0.0026,0.0000,14007.8041,0.0000,-14007.8041,5.9944,-1.3029,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,11.9248,6.0239,8.9744,-0.9723,-14584.0084,0.6408,117.0576,1.1706,11.9248,5.9718,8.9483,-0.9808,-7846.2093,0.3417,117.1816,1.1718,11.9248,5.9569,8.9408,-0.9834,-6884.0367,0.2991,117.2443,1.1724,1.2816,0.0125,0.0000,0.0125,-16605.7000,-29314.2544,-29314.2544
5739.0000,6.2577,16.0409,6186.9000,19600.7000,-13413.8000,0.5082,1406.1136,4.4000,1.0000,4355.7111,4.5000,1.0000,5761.8247,0.0044,0.0000,23956.4111,4780.7864,-19175.6247,6.2577,-1.0396,12681.8000,0.0000,12681.8000,0.3288,3427.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5135,0.0037,0.0000,0.0000,9254.2865,9254.2865,6.2577,16.6829,588.1000,2812.8000,-2224.7000,0.0729,133.6591,4.4000,1.0000,574.0408,4.9000,1.0000,707.6999,0.0004,0.0000,3386.8408,454.4409,-2932.3999,6.2577,-1.0396,400.4000,0.0000,400.4000,0.0104,108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,108.2162,0.0000,0.0000,0.0000,292.1838,292.1838,6.2577,18.2986,0.0000,9919.9000,-9919.9000,0.2572,0.0000,0.0000,0.0000,2024.4694,4.9000,1.0000,2024.4694,0.0018,0.0000,11944.3694,0.0000,-11944.3694,6.2577,-1.0396,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,11.5490,6.2876,8.9183,-0.8031,-12046.8112,0.5936,108.7134,1.0871,11.5490,6.2349,8.8920,-0.8111,-6488.6601,0.3166,108.8298,1.0883,11.5490,6.2199,8.8844,-0.8135,-5694.8335,0.2771,108.8884,1.0889,1.1873,0.0104,0.0000,0.0104,-12098.5000,-24230.3049,-24230.3049
5740.0000,5.9163,16.4997,5691.2000,26836.3000,-21145.1000,0.6958,1293.4545,4.4000,1.0000,5963.6222,4.5000,1.0000,7257.0768,0.0084,0.0000,32799.9222,4397.7455,-28402.1768,5.9163,-1.3810,12682.0000,0.0000,12682.0000,0.3288,3427.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5676,0.0052,0.0000,0.0000,9254.4324,9254.4324,5.9163,14.6741,1136.4000,2674.8000,-1538.4000,0.0693,258.2727,4.4000,1.0000,545.8776,4.9000,1.0000,804.1503,0.0005,0.0000,3220.6776,878.1273,-2342.5503,5.9163,-1.3810,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,5.9163,17.9571,0.0000,8841.3000,-8841.3000,0.2292,0.0000,0.0000,0.0000,1804.3469,4.9000,1.0000,1804.3469,0.0016,0.0000,10645.6469,0.0000,-10645.6469,5.9163,-1.3810,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,11.8920,5.9461,8.9190,-1.0360,-15539.4812,0.6776,124.0830,1.2408,11.8920,5.8935,8.8928,-1.0450,-8360.2788,0.3613,124.2157,1.2422,11.8920,5.8784,8.8852,-1.0479,-7335.1113,0.3162,124.2827,1.2428,1.3552,0.0156,0.0000,0.0156,-17608.0000,-31234.8713,-31234.8713
5741.0000,5.7340,17.4910,2076.8000,34499.8000,-32423.0000,0.8945,472.0000,4.4000,1.0000,7666.6222,4.5000,1.0000,8138.6222,0.0202,0.0000,42166.4222,1604.8000,-40561.6222,5.7340,-1.5633,12673.4000,0.0000,12673.4000,0.3286,3425.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3425.2432,0.0054,0.0000,0.0000,9248.1568,9248.1568,5.7340,13.0223,1764.2000,2868.5000,-1104.3000,0.0744,400.9545,4.4000,1.0000,585.4082,4.9000,1.0000,986.3627,0.0006,0.0000,3453.9082,1363.2455,-2090.6627,5.7340,-1.5633,520.7000,0.0000,520.7000,0.0135,140.7297,3.7000,1.0000,0.0000,0.0000,0.0000,140.7297,0.0001,0.0000,0.0000,379.9703,379.9703,5.7340,17.7748,0.0000,9138.4000,-9138.4000,0.2369,0.0000,0.0000,0.0000,1864.9796,4.9000,1.0000,1864.9796,0.0021,0.0000,11003.3796,0.0000,-11003.3796,5.7340,-1.5633,4268.9000,0.0000,4268.9000,0.1107,1153.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1153.7568,0.0000,0.0000,0.0000,3115.1432,3115.1432,12.1296,5.7636,8.9466,-1.3574,-20361.5331,0.8293,151.6753,1.5168,12.1296,5.7114,8.9205,-1.3684,-10947.5165,0.4422,151.8360,1.5184,12.1296,5.6965,8.9130,-1.3719,-9603.3447,0.3870,151.9174,1.5192,1.6585,0.0283,0.0000,0.0283,-25202.7000,-40912.3943,-40912.3943
5742.0000,5.1875,17.2186,2438.0000,98547.2000,-96109.2000,2.5550,554.0909,4.4000,1.0000,21899.3778,4.5000,1.0000,22453.4687,0.3020,0.0000,120446.5778,1883.9091,-118562.6687,5.1875,-2.1098,12666.1000,0.0000,12666.1000,0.3284,3423.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3423.2703,0.0167,0.0000,0.0000,9242.8297,9242.8297,5.1875,14.4096,160.1000,438.9000,-278.8000,0.0114,36.3864,4.4000,1.0000,89.5714,4.9000,1.0000,125.9578,0.0002,0.0000,528.4714,123.7136,-404.7578,5.1875,-2.1098,492.2000,0.0000,492.2000,0.0128,133.0270,3.7000,1.0000,0.0000,0.0000,0.0000,133.0270,0.0001,0.0000,0.0000,359.1730,359.1730,5.1875,17.2283,0.0000,9839.1000,-9839.1000,0.2551,0.0000,0.0000,0.0000,2007.9796,4.9000,1.0000,2007.9796,0.0043,0.0000,11847.0796,0.0000,-11847.0796,5.1875,-2.1098,14296.4000,0.0000,14296.4000,0.3707,3863.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3863.8919,0.0001,0.0000,0.0000,10432.5081,10432.5081,13.3164,5.2153,9.2658,-3.6800,-55200.3716,1.7666,318.6302,3.1863,13.3164,5.1662,9.2413,-3.7020,-29615.8820,0.9421,318.9443,3.1894,13.3164,5.1523,9.2343,-3.7091,-25963.7417,0.8245,319.1081,3.1911,3.5333,0.3234,0.0000,0.3234,-78772.4000,-110779.9953,-110779.9953
5743.0000,5.3240,17.5462,0.0000,154554.9000,-154554.9000,4.0071,0.0000,0.0000,0.0000,34345.5333,4.5000,1.0000,34345.5333,1.0341,0.0000,188900.4333,0.0000,-188900.4333,5.3240,-1.9733,21516.4000,0.0000,21516.4000,0.5579,5815.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5815.2432,0.0639,0.0000,0.0000,15701.1568,15701.1568,5.3240,5.3240,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.3240,-1.9733,971.8000,0.0000,971.8000,0.0252,262.6486,3.7000,1.0000,0.0000,0.0000,0.0000,262.6486,0.0004,0.0000,0.0000,709.1514,709.1514,5.3240,17.3648,0.0000,11135.0000,-11135.0000,0.2887,0.0000,0.0000,0.0000,2272.4490,4.9000,1.0000,2272.4490,0.0067,0.0000,13407.4490,0.0000,-13407.4490,5.3240,-1.9733,15194.4000,0.0000,15194.4000,0.3939,4106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4106.5946,0.0000,0.0000,0.0000,11087.8054,11087.8054,13.9195,5.3500,9.6348,-5.8094,-87140.3135,2.6364,467.9010,4.6790,13.9195,5.3041,9.6118,-5.8400,-46719.6403,1.4060,468.3271,4.6833,13.9195,5.2911,9.6053,-5.8500,-40949.8149,1.2305,468.5567,4.6856,5.2728,1.1051,0.0000,1.1051,-128007.3000,-174809.7688,-174809.7688
5744.0000,5.5139,17.7361,0.0000,175028.7000,-175028.7000,4.5379,0.0000,0.0000,0.0000,38895.2667,4.5000,1.0000,38895.2667,1.4798,0.0000,213923.9667,0.0000,-213923.9667,5.5139,-1.7834,26249.8000,0.0000,26249.8000,0.6806,7094.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7094.5405,0.1087,0.0000,0.0000,19155.2595,19155.2595,5.5139,17.5547,0.0000,16754.1000,-16754.1000,0.4344,0.0000,0.0000,0.0000,3419.2041,4.9000,1.0000,3419.2041,0.0379,0.0000,20173.3041,0.0000,-20173.3041,5.5139,-1.7834,1629.4000,0.0000,1629.4000,0.0422,440.3784,3.7000,1.0000,0.0000,0.0000,0.0000,440.3784,0.0014,0.0000,0.0000,1189.0216,1189.0216,5.5139,17.5547,0.0000,12596.2000,-12596.2000,0.3266,0.0000,0.0000,0.0000,2570.6531,4.9000,1.0000,2570.6531,0.0101,0.0000,15166.8531,0.0000,-15166.8531,5.5139,-1.7834,14595.7000,0.0000,14595.7000,0.3784,3944.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3944.7838,0.0000,0.0000,0.0000,10650.9162,10650.9162,14.3559,5.5386,9.9473,-7.2553,-108829.6247,3.2001,560.2870,5.6029,14.3559,5.4950,9.9255,-7.2905,-58324.3655,1.7065,560.7665,5.6077,14.3559,5.4827,9.9193,-7.3021,-51114.9363,1.4935,561.0315,5.6103,6.4001,1.6379,0.0000,1.6379,-161904.1000,-218268.9265,-218268.9265
5745.0000,5.6703,17.8925,0.0000,190931.5000,-190931.5000,4.9503,0.0000,0.0000,0.0000,42429.2222,4.5000,1.0000,42429.2222,1.8848,0.0000,233360.7222,0.0000,-233360.7222,5.6703,-1.6270,29838.5000,0.0000,29838.5000,0.7736,8064.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8064.4595,0.1470,0.0000,0.0000,21774.0405,21774.0405,5.6703,17.7111,0.0000,18922.8000,-18922.8000,0.4906,0.0000,0.0000,0.0000,3861.7959,4.9000,1.0000,3861.7959,0.0516,0.0000,22784.5959,0.0000,-22784.5959,5.6703,-1.6270,1760.4000,0.0000,1760.4000,0.0456,475.7838,3.7000,1.0000,0.0000,0.0000,0.0000,475.7838,0.0019,0.0000,0.0000,1284.6162,1284.6162,5.6703,17.7111,0.0000,15880.1000,-15880.1000,0.4117,0.0000,0.0000,0.0000,3240.8367,4.9000,1.0000,3240.8367,0.0167,0.0000,19120.9367,0.0000,-19120.9367,5.6703,-1.6270,12799.8000,0.0000,12799.8000,0.3319,3459.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3459.4054,0.0000,0.0000,0.0000,9340.3946,9340.3946,14.6609,5.6941,10.1775,-8.0741,-121111.5060,3.5018,607.0529,6.0705,14.6609,5.6519,10.1564,-8.1113,-64890.5986,1.8675,607.5510,6.0755,14.6609,5.6402,10.1506,-8.1236,-56865.0989,1.6344,607.8311,6.0783,7.0037,2.1020,0.0000,2.1020,-181335.7000,-242867.2035,-242867.2035
5746.0000,5.8801,18.1023,0.0000,199147.9000,-199147.9000,5.1633,0.0000,0.0000,0.0000,44255.0889,4.5000,1.0000,44255.0889,2.1373,0.0000,243402.9889,0.0000,-243402.9889,5.8801,-1.4172,35222.7000,0.0000,35222.7000,0.9132,9519.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9519.6486,0.1983,0.0000,0.0000,25703.0514,25703.0514,5.8801,17.9209,0.0000,19748.2000,-19748.2000,0.5120,0.0000,0.0000,0.0000,4030.2449,4.9000,1.0000,4030.2449,0.0604,0.0000,23778.4449,0.0000,-23778.4449,5.8801,-1.4172,1802.4000,0.0000,1802.4000,0.0467,487.1351,3.7000,1.0000,0.0000,0.0000,0.0000,487.1351,0.0022,0.0000,0.0000,1315.2649,1315.2649,5.8801,17.9209,0.0000,20286.3000,-20286.3000,0.5260,0.0000,0.0000,0.0000,4140.0612,4.9000,1.0000,4140.0612,0.0287,0.0000,24426.3612,0.0000,-24426.3612,5.8801,-1.4172,11602.4000,0.0000,11602.4000,0.3008,3135.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3135.7838,0.0000,0.0000,0.0000,8466.6162,8466.6162,14.7791,5.9033,10.3412,-8.5152,-127727.4904,3.7310,642.2321,6.4223,14.7791,5.8622,10.3207,-8.5538,-68430.1690,1.9897,642.7422,6.4274,14.7791,5.8508,10.3150,-8.5665,-59965.2032,1.7413,643.0329,6.4303,7.4620,2.4270,0.0000,2.4270,-190554.9000,-256122.8626,-256122.8626
5747.0000,5.9768,18.1990,0.0000,220152.0000,-220152.0000,5.7078,0.0000,0.0000,0.0000,48922.6667,4.5000,1.0000,48922.6667,2.8067,0.0000,269074.6667,0.0000,-269074.6667,5.9768,-1.3205,37024.0000,0.0000,37024.0000,0.9599,10006.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10006.4865,0.2445,0.0000,0.0000,27017.5135,27017.5135,5.9768,18.0176,0.0000,23986.5000,-23986.5000,0.6219,0.0000,0.0000,0.0000,4895.2041,4.9000,1.0000,4895.2041,0.0910,0.0000,28881.7041,0.0000,-28881.7041,5.9768,-1.3205,2123.6000,0.0000,2123.6000,0.0551,573.9459,3.7000,1.0000,0.0000,0.0000,0.0000,573.9459,0.0033,0.0000,0.0000,1549.6541,1549.6541,5.9768,18.0176,0.0000,24054.7000,-24054.7000,0.6237,0.0000,0.0000,0.0000,4909.1224,4.9000,1.0000,4909.1224,0.0427,0.0000,28963.8224,0.0000,-28963.8224,5.9768,-1.3205,9357.5000,0.0000,9357.5000,0.2426,2529.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2529.0541,0.0000,0.0000,0.0000,6828.4459,6828.4459,15.1819,5.9992,10.5906,-9.6938,-145406.6571,4.1055,699.1672,6.9917,15.1819,5.9595,10.5707,-9.7349,-77878.8660,2.1894,699.7006,6.9970,15.1819,5.9485,10.5652,-9.7484,-68239.0566,1.9161,700.0100,7.0001,8.2110,3.1882,0.0000,3.1882,-219688.1000,-291524.5797,-291524.5797
5748.0000,5.9791,18.2013,0.0000,237501.0000,-237501.0000,6.1577,0.0000,0.0000,0.0000,52778.0000,4.5000,1.0000,52778.0000,3.3984,0.0000,290279.0000,0.0000,-290279.0000,5.9791,-1.3182,32080.3000,0.0000,32080.3000,0.8317,8670.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8670.3514,0.2183,0.0000,0.0000,23409.9486,23409.9486,5.9791,18.0199,0.0000,24016.9000,-24016.9000,0.6227,0.0000,0.0000,0.0000,4901.4082,4.9000,1.0000,4901.4082,0.0948,0.0000,28918.3082,0.0000,-28918.3082,5.9791,-1.3182,2537.7000,0.0000,2537.7000,0.0658,685.8649,3.7000,1.0000,0.0000,0.0000,0.0000,685.8649,0.0043,0.0000,0.0000,1851.8351,1851.8351,5.9791,18.0199,0.0000,27175.1000,-27175.1000,0.7046,0.0000,0.0000,0.0000,5545.9388,4.9000,1.0000,5545.9388,0.0563,0.0000,32721.0388,0.0000,-32721.0388,5.9791,-1.3182,8160.2000,0.0000,8160.2000,0.2116,2205.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2205.4595,0.0000,0.0000,0.0000,5954.7405,5954.7405,15.6542,6.0010,10.8276,-10.6658,-159986.9780,4.2970,724.4002,7.2440,15.6542,5.9621,10.8081,-10.7078,-85662.3814,2.2915,724.9372,7.2494,15.6542,5.9515,10.8028,-10.7218,-75052.4632,2.0055,725.2524,7.2525,8.5940,3.7721,0.0000,3.7721,-245914.8000,-320701.8226,-320701.8226
5749.0000,6.2926,18.5148,0.0000,258045.8000,-258045.8000,6.6903,0.0000,0.0000,0.0000,57343.5111,4.5000,1.0000,57343.5111,4.3540,0.0000,315389.3111,0.0000,-315389.3111,6.2926,-1.0047,37019.8000,0.0000,37019.8000,0.9598,10005.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10005.3514,0.3278,0.0000,0.0000,27014.4486,27014.4486,6.2926,18.3334,0.0000,54567.0000,-54567.0000,1.4148,0.0000,0.0000,0.0000,11136.1224,4.9000,1.0000,11136.1224,0.4088,0.0000,65703.1224,0.0000,-65703.1224,6.2926,-1.0047,2425.7000,0.0000,2425.7000,0.0629,655.5946,3.7000,1.0000,0.0000,0.0000,0.0000,655.5946,0.0067,0.0000,0.0000,1770.1054,1770.1054,6.2926,18.3334,0.0000,30400.3000,-30400.3000,0.7882,0.0000,0.0000,0.0000,6204.1429,4.9000,1.0000,6204.1429,0.0819,0.0000,36604.4429,0.0000,-36604.4429,6.2926,-1.0047,7262.2000,0.0000,7262.2000,0.1883,1962.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1962.7568,0.0000,0.0000,0.0000,5299.4432,5299.4432,16.1358,6.3134,11.2246,-12.7600,-191399.6481,5.0521,837.4303,8.3743,16.1358,6.2764,11.2061,-12.8069,-102455.0982,2.6942,838.0131,8.3801,16.1358,6.2664,11.2011,-12.8226,-89758.1329,2.3579,838.3655,8.3837,10.1042,5.1792,0.0000,5.1792,-296305.4000,-383612.8791,-383612.8791
5750.0000,6.4752,18.6975,0.0000,274038.0000,-274038.0000,7.1049,0.0000,0.0000,0.0000,60897.3333,4.5000,1.0000,60897.3333,5.1283,0.0000,334935.3333,0.0000,-334935.3333,6.4752,-0.8221,35226.0000,0.0000,35226.0000,0.9133,9520.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9520.5405,0.3431,0.0000,0.0000,25705.4595,25705.4595,6.4752,18.5161,0.0000,68404.3000,-68404.3000,1.7735,0.0000,0.0000,0.0000,13960.0612,4.9000,1.0000,13960.0612,0.6354,0.0000,82364.3612,0.0000,-82364.3612,6.4752,-0.8221,1612.3000,0.0000,1612.3000,0.0418,435.7568,3.7000,1.0000,0.0000,0.0000,0.0000,435.7568,0.0053,0.0000,0.0000,1176.5432,1176.5432,6.4752,18.5161,0.0000,33324.1000,-33324.1000,0.8640,0.0000,0.0000,0.0000,6800.8367,4.9000,1.0000,6800.8367,0.1043,0.0000,40124.9367,0.0000,-40124.9367,6.4752,-0.8221,6364.2000,0.0000,6364.2000,0.1650,1720.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1720.0541,0.0000,0.0000,0.0000,4644.1459,4644.1459,16.6406,6.4954,11.5680,-14.1684,-212526.5739,5.4313,887.2952,8.8730,16.6406,6.4596,11.5501,-14.2171,-113737.1630,2.8964,887.8863,8.8789,16.6406,6.4500,11.5453,-14.2335,-99634.7457,2.5349,888.2508,8.8825,10.8625,6.2164,0.0000,6.2164,-332563.9000,-425898.4826,-425898.4826
5751.0000,6.7345,18.9567,0.0000,292683.5000,-292683.5000,7.5884,0.0000,0.0000,0.0000,65040.7778,4.5000,1.0000,65040.7778,6.1371,0.0000,357724.2778,0.0000,-357724.2778,6.7345,-0.5628,33430.9000,0.0000,33430.9000,0.8668,9035.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9035.3784,0.3621,0.0000,0.0000,24395.5216,24395.5216,6.7345,18.7753,0.0000,83490.4000,-83490.4000,2.1646,0.0000,0.0000,0.0000,17038.8571,4.9000,1.0000,17038.8571,0.9570,0.0000,100529.2571,0.0000,-100529.2571,6.7345,-0.5628,1558.8000,0.0000,1558.8000,0.0404,421.2973,3.7000,1.0000,0.0000,0.0000,0.0000,421.2973,0.0061,0.0000,0.0000,1137.5027,1137.5027,6.7345,18.7753,0.0000,35592.6000,-35592.6000,0.9228,0.0000,0.0000,0.0000,7263.7959,4.9000,1.0000,7263.7959,0.1285,0.0000,42856.3959,0.0000,-42856.3959,6.7345,-0.5628,7262.2000,0.0000,7262.2000,0.1883,1962.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1962.7568,0.0000,0.0000,0.0000,5299.4432,5299.4432,17.0926,6.7539,11.9233,-15.6464,-234696.7247,5.8856,947.2622,9.4726,17.0926,6.7194,11.9060,-15.6974,-125578.8848,3.1387,947.8649,9.4786,17.0926,6.7101,11.9014,-15.7146,-110001.8538,2.7469,948.2446,9.4824,11.7713,7.5907,0.0000,7.5907,-369514.6000,-470277.4633,-470277.4633
5752.0000,6.9119,19.1341,0.0000,300736.9000,-300736.9000,7.7972,0.0000,0.0000,0.0000,66830.4222,4.5000,1.0000,66830.4222,6.5726,0.0000,367567.3222,0.0000,-367567.3222,6.9119,-0.3854,28489.9000,0.0000,28489.9000,0.7387,7699.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7699.9730,0.3120,0.0000,0.0000,20789.9270,20789.9270,6.9119,18.9527,0.0000,92118.9000,-92118.9000,2.3884,0.0000,0.0000,0.0000,18799.7755,4.9000,1.0000,18799.7755,1.1547,0.0000,110918.6755,0.0000,-110918.6755,6.9119,-0.3854,1999.9000,0.0000,1999.9000,0.0519,540.5135,3.7000,1.0000,0.0000,0.0000,0.0000,540.5135,0.0087,0.0000,0.0000,1459.3865,1459.3865,6.9119,18.9527,0.0000,37941.8000,-37941.8000,0.9837,0.0000,0.0000,0.0000,7743.2245,4.9000,1.0000,7743.2245,0.1529,0.0000,45685.0245,0.0000,-45685.0245,6.9119,-0.3854,8459.5000,0.0000,8459.5000,0.2193,2286.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2286.3514,0.0000,0.0000,0.0000,6173.1486,6173.1486,17.4654,6.9309,12.1981,-16.4951,-247427.0703,6.0895,968.8686,9.6887,17.4654,6.8970,12.1812,-16.5466,-132373.0981,3.2474,969.4671,9.6947,17.4654,6.8881,12.1767,-16.5641,-115948.3917,2.8421,969.8490,9.6985,12.1791,8.2009,0.0000,8.2009,-391848.3000,-495748.5601,-495748.5601
5753.0000,6.9533,19.1755,0.0000,312235.1000,-312235.1000,8.0953,0.0000,0.0000,0.0000,69385.5778,4.5000,1.0000,69385.5778,7.1288,0.0000,381620.6778,0.0000,-381620.6778,6.9533,-0.3440,18609.6000,0.0000,18609.6000,0.4825,5029.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5029.6216,0.1891,0.0000,0.0000,13579.9784,13579.9784,6.9533,18.9941,0.0000,85022.5000,-85022.5000,2.2044,0.0000,0.0000,0.0000,17351.5306,4.9000,1.0000,17351.5306,0.9836,0.0000,102374.0306,0.0000,-102374.0306,6.9533,-0.3440,1278.6000,0.0000,1278.6000,0.0332,345.5676,3.7000,1.0000,0.0000,0.0000,0.0000,345.5676,0.0052,0.0000,0.0000,933.0324,933.0324,6.9533,18.9941,0.0000,39908.6000,-39908.6000,1.0347,0.0000,0.0000,0.0000,8144.6122,4.9000,1.0000,8144.6122,0.1692,0.0000,48053.2122,0.0000,-48053.2122,6.9533,-0.3440,11153.5000,0.0000,11153.5000,0.2892,3014.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3014.4595,0.0000,0.0000,0.0000,8139.0405,8139.0405,17.8330,6.9721,12.4025,-16.9504,-254255.9432,6.0696,957.5002,9.5750,17.8330,6.9385,12.3858,-17.0013,-136010.1820,3.2368,958.0842,9.5808,17.8330,6.9297,12.3814,-17.0185,-119129.7441,2.8328,958.4584,9.5846,12.1392,8.4759,0.0000,8.4759,-406124.5000,-509395.8693,-509395.8693
5754.0000,6.5713,18.7936,0.0000,221634.7000,-221634.7000,5.7463,0.0000,0.0000,0.0000,49252.1556,4.5000,1.0000,49252.1556,2.7769,0.0000,270886.8556,0.0000,-270886.8556,6.5713,-0.7260,15339.7000,0.0000,15339.7000,0.3977,4145.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4145.8649,0.0855,0.0000,0.0000,11193.8351,11193.8351,6.5713,18.6122,0.0000,52874.5000,-52874.5000,1.3709,0.0000,0.0000,0.0000,10790.7143,4.9000,1.0000,10790.7143,0.3063,0.0000,63665.2143,0.0000,-63665.2143,6.5713,-0.7260,1070.4000,0.0000,1070.4000,0.0278,289.2973,3.7000,1.0000,0.0000,0.0000,0.0000,289.2973,0.0026,0.0000,0.0000,781.1027,781.1027,6.5713,18.6122,0.0000,39823.2000,-39823.2000,1.0325,0.0000,0.0000,0.0000,8127.1837,4.9000,1.0000,8127.1837,0.1367,0.0000,47950.3837,0.0000,-47950.3837,6.5713,-0.7260,13099.1000,0.0000,13099.1000,0.3396,3540.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3540.2973,0.0000,0.0000,0.0000,9558.8027,9558.8027,17.0694,6.5917,11.8306,-12.0089,-180133.4893,4.4573,720.1860,7.2019,17.0694,6.5554,11.8124,-12.0494,-96395.2255,2.3770,720.6709,7.2067,17.0694,6.5459,11.8077,-12.0629,-84439.9982,2.0803,720.9651,7.2097,8.9147,3.3079,0.0000,3.3079,-284823.2000,-360968.7130,-360968.7130
5755.0000,6.3468,18.5690,0.0000,209600.5000,-209600.5000,5.4343,0.0000,0.0000,0.0000,46577.8889,4.5000,1.0000,46577.8889,2.3490,0.0000,256178.3889,0.0000,-256178.3889,6.3468,-0.9505,15339.4000,0.0000,15339.4000,0.3977,4145.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4145.7838,0.0702,0.0000,0.0000,11193.6162,11193.6162,6.3468,18.3876,0.0000,26339.8000,-26339.8000,0.6829,0.0000,0.0000,0.0000,5375.4694,4.9000,1.0000,5375.4694,0.0867,0.0000,31715.2694,0.0000,-31715.2694,6.3468,-0.9505,820.1000,0.0000,820.1000,0.0213,221.6486,3.7000,1.0000,0.0000,0.0000,0.0000,221.6486,0.0013,0.0000,0.0000,598.4514,598.4514,6.3468,18.3876,0.0000,36784.8000,-36784.8000,0.9537,0.0000,0.0000,0.0000,7507.1020,4.9000,1.0000,7507.1020,0.1025,0.0000,44291.9020,0.0000,-44291.9020,6.3468,-0.9505,12500.4000,0.0000,12500.4000,0.3241,3378.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3378.4865,0.0000,0.0000,0.0000,9121.9135,9121.9135,16.6749,6.3680,11.5215,-10.3544,-155315.4183,3.9070,639.5304,6.3953,16.6749,6.3303,11.5026,-10.3914,-83130.9321,2.0835,639.9835,6.3998,16.6749,6.3203,11.4976,-10.4036,-72825.2288,1.8235,640.2518,6.4025,7.8140,2.6097,0.0000,2.6097,-244065.2000,-311271.5792,-311271.5792
5756.0000,6.1155,18.3377,0.0000,137562.9000,-137562.9000,3.5666,0.0000,0.0000,0.0000,30569.5333,4.5000,1.0000,30569.5333,0.7493,0.0000,168132.4333,0.0000,-168132.4333,6.1155,-1.1818,15326.8000,0.0000,15326.8000,0.3974,4142.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4142.3784,0.0362,0.0000,0.0000,11184.4216,11184.4216,6.1155,18.1563,0.0000,8203.4000,-8203.4000,0.2127,0.0000,0.0000,0.0000,1674.1633,4.9000,1.0000,1674.1633,0.0098,0.0000,9877.5633,0.0000,-9877.5633,6.1155,-1.1818,897.0000,0.0000,897.0000,0.0233,242.4324,3.7000,1.0000,0.0000,0.0000,0.0000,242.4324,0.0007,0.0000,0.0000,654.5676,654.5676,6.1155,18.1563,0.0000,33036.2000,-33036.2000,0.8565,0.0000,0.0000,0.0000,6742.0816,4.9000,1.0000,6742.0816,0.0623,0.0000,39778.2816,0.0000,-39778.2816,6.1155,-1.1818,11452.8000,0.0000,11452.8000,0.2969,3095.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3095.3514,0.0000,0.0000,0.0000,8357.4486,8357.4486,15.6851,6.1385,10.9118,-6.5705,-98557.7817,2.6767,449.6231,4.4962,15.6851,6.0976,10.8913,-6.5981,-52784.7543,1.4274,449.9755,4.4998,15.6851,6.0866,10.8858,-6.6070,-46249.3044,1.2493,450.1746,4.5017,5.3534,0.8583,0.0000,0.8583,-151125.9000,-197591.8404,-197591.8404
5757.0000,5.7674,17.9896,0.0000,126784.2000,-126784.2000,3.2871,0.0000,0.0000,0.0000,28174.2667,4.5000,1.0000,28174.2667,0.5954,0.0000,154958.4667,0.0000,-154958.4667,5.7674,-1.5299,12989.2000,0.0000,12989.2000,0.3368,3510.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3510.5946,0.0253,0.0000,0.0000,9478.6054,9478.6054,5.7674,17.8082,0.0000,4884.4000,-4884.4000,0.1266,0.0000,0.0000,0.0000,996.8163,4.9000,1.0000,996.8163,0.0042,0.0000,5881.2163,0.0000,-5881.2163,5.7674,-1.5299,527.3000,0.0000,527.3000,0.0137,142.5135,3.7000,1.0000,0.0000,0.0000,0.0000,142.5135,0.0003,0.0000,0.0000,384.7865,384.7865,5.7674,17.8082,0.0000,28474.7000,-28474.7000,0.7383,0.0000,0.0000,0.0000,5811.1633,4.9000,1.0000,5811.1633,0.0417,0.0000,34285.8633,0.0000,-34285.8633,5.7674,-1.5299,9357.5000,0.0000,9357.5000,0.2426,2529.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2529.0541,0.0000,0.0000,0.0000,6828.4459,6828.4459,15.5170,5.7913,10.6542,-5.9332,-88997.6364,2.3725,402.9440,4.0294,15.5170,5.7489,10.6329,-5.9585,-47668.3273,1.2652,403.2745,4.0327,15.5170,5.7373,10.6272,-5.9668,-41767.7447,1.1073,403.4579,4.0346,4.7451,0.6669,0.0000,0.6669,-137269.3000,-178433.7084,-178433.7084
5758.0000,5.6442,17.8664,0.0000,99606.8000,-99606.8000,2.5825,0.0000,0.0000,0.0000,22134.8444,4.5000,1.0000,22134.8444,0.3127,0.0000,121741.6444,0.0000,-121741.6444,5.6442,-1.6531,12678.1000,0.0000,12678.1000,0.3287,3426.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3426.5135,0.0177,0.0000,0.0000,9251.5865,9251.5865,5.6442,17.6850,0.0000,4336.3000,-4336.3000,0.1124,0.0000,0.0000,0.0000,884.9592,4.9000,1.0000,884.9592,0.0027,0.0000,5221.2592,0.0000,-5221.2592,5.6442,-1.6531,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0002,0.0000,0.0000,301.2324,301.2324,5.6442,17.6850,0.0000,24325.2000,-24325.2000,0.6307,0.0000,0.0000,0.0000,4964.3265,4.9000,1.0000,4964.3265,0.0263,0.0000,29289.5265,0.0000,-29289.5265,5.6442,-1.6531,8160.2000,0.0000,8160.2000,0.2116,2205.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2205.4595,0.0000,0.0000,0.0000,5954.7405,5954.7405,15.0573,5.6691,10.3632,-4.6790,-70185.7383,1.9383,333.3280,3.3333,15.0573,5.6249,10.3411,-4.7007,-37605.3367,1.0337,333.6155,3.3362,15.0573,5.6128,10.3351,-4.7077,-32953.7957,0.9046,333.7717,3.3377,3.8766,0.3596,0.0000,0.3596,-107017.2000,-140744.8707,-140744.8707
5759.0000,5.3946,17.6168,0.0000,84577.1000,-84577.1000,2.1928,0.0000,0.0000,0.0000,18794.9111,4.5000,1.0000,18794.9111,0.2032,0.0000,103372.0111,0.0000,-103372.0111,5.3946,-1.9027,12666.1000,0.0000,12666.1000,0.3284,3423.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3423.2703,0.0145,0.0000,0.0000,9242.8297,9242.8297,5.3946,17.4354,0.0000,5104.7000,-5104.7000,0.1323,0.0000,0.0000,0.0000,1041.7755,4.9000,1.0000,1041.7755,0.0028,0.0000,6146.4755,0.0000,-6146.4755,5.3946,-1.9027,399.1000,0.0000,399.1000,0.0103,107.8649,3.7000,1.0000,0.0000,0.0000,0.0000,107.8649,0.0001,0.0000,0.0000,291.2351,291.2351,5.3946,17.4354,0.0000,20903.4000,-20903.4000,0.5420,0.0000,0.0000,0.0000,4266.0000,4.9000,1.0000,4266.0000,0.0171,0.0000,25169.4000,0.0000,-25169.4000,5.3946,-1.9027,4568.3000,0.0000,4568.3000,0.1184,1234.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1234.6757,0.0000,0.0000,0.0000,3333.6243,3333.6243,14.8956,5.4203,10.1580,-4.0496,-60744.6945,1.6621,288.3809,2.8838,14.8956,5.3747,10.1351,-4.0688,-32550.3439,0.8864,288.6395,2.8864,14.8956,5.3621,10.1288,-4.0750,-28525.1590,0.7758,288.7779,2.8878,3.3243,0.2378,0.0000,0.2378,-92951.7000,-121820.1974,-121820.1974
5760.0000,5.2173,17.4395,0.0000,66700.3000,-66700.3000,1.7293,0.0000,0.0000,0.0000,14822.2889,4.5000,1.0000,14822.2889,0.1089,0.0000,81522.5889,0.0000,-81522.5889,5.2173,-2.0800,12666.4000,0.0000,12666.4000,0.3284,3423.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3423.3514,0.0109,0.0000,0.0000,9243.0486,9243.0486,5.2173,17.2581,0.0000,4288.4000,-4288.4000,0.1112,0.0000,0.0000,0.0000,875.1837,4.9000,1.0000,875.1837,0.0017,0.0000,5163.5837,0.0000,-5163.5837,5.2173,-2.0800,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0001,0.0000,0.0000,299.4081,299.4081,5.2173,17.2581,0.0000,17038.2000,-17038.2000,0.4417,0.0000,0.0000,0.0000,3477.1837,4.9000,1.0000,3477.1837,0.0095,0.0000,20515.3837,0.0000,-20515.3837,5.2173,-2.0800,1425.3000,0.0000,1425.3000,0.0370,385.2162,3.7000,1.0000,0.0000,0.0000,0.0000,385.2162,0.0000,0.0000,0.0000,1040.0838,1040.0838,14.6409,5.2440,9.9425,-3.2115,-48172.5172,1.3291,232.7593,2.3276,14.6409,5.1968,9.9188,-3.2274,-25818.8946,0.7088,232.9769,2.3298,14.6409,5.1836,9.9123,-3.2325,-22627.6039,0.6203,233.0914,2.3309,2.6583,0.1311,0.0000,0.1311,-73524.9000,-96619.0157,-96619.0157
5761.0000,5.0761,17.2983,0.0000,64597.4000,-64597.4000,1.6748,0.0000,0.0000,0.0000,14354.9778,4.5000,1.0000,14354.9778,0.1011,0.0000,78952.3778,0.0000,-78952.3778,5.0761,-2.2212,12678.3000,0.0000,12678.3000,0.3287,3426.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3426.5676,0.0110,0.0000,0.0000,9251.7324,9251.7324,5.0761,17.1169,0.0000,8524.3000,-8524.3000,0.2210,0.0000,0.0000,0.0000,1739.6531,4.9000,1.0000,1739.6531,0.0046,0.0000,10263.9531,0.0000,-10263.9531,5.0761,-2.2212,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0001,0.0000,0.0000,291.7459,291.7459,5.0761,17.1169,0.0000,14625.7000,-14625.7000,0.3792,0.0000,0.0000,0.0000,2984.8367,4.9000,1.0000,2984.8367,0.0069,0.0000,17610.5367,0.0000,-17610.5367,5.0761,-2.2212,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,14.5869,5.1031,9.8450,-3.2135,-48202.2472,1.3178,231.7454,2.3175,14.5869,5.0552,9.8211,-3.2294,-25835.4645,0.7027,231.9657,2.3197,14.5869,5.0419,9.8144,-3.2346,-22642.4099,0.6150,232.0811,2.3208,2.6355,0.1237,0.0000,0.1237,-73842.6000,-96680.1216,-96680.1216
5762.0000,5.0411,17.2633,0.0000,57670.5000,-57670.5000,1.4952,0.0000,0.0000,0.0000,12815.6667,4.5000,1.0000,12815.6667,0.0755,0.0000,70486.1667,0.0000,-70486.1667,5.0411,-2.2562,12682.7000,0.0000,12682.7000,0.3288,3427.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3427.7568,0.0098,0.0000,0.0000,9254.9432,9254.9432,5.0411,17.0819,0.0000,9091.0000,-9091.0000,0.2357,0.0000,0.0000,0.0000,1855.3061,4.9000,1.0000,1855.3061,0.0046,0.0000,10946.3061,0.0000,-10946.3061,5.0411,-2.2562,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0001,0.0000,0.0000,298.6054,298.6054,5.0411,17.0819,0.0000,12747.5000,-12747.5000,0.3305,0.0000,0.0000,0.0000,2601.5306,4.9000,1.0000,2601.5306,0.0049,0.0000,15349.0306,0.0000,-15349.0306,5.0411,-2.2562,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.3929,5.0686,9.7308,-2.8899,-43347.9551,1.2053,213.0256,2.1303,14.3929,5.0199,9.7064,-2.9047,-23237.6507,0.6428,213.2323,2.1323,14.3929,5.0063,9.6996,-2.9095,-20366.7300,0.5625,213.3397,2.1334,2.4106,0.0949,0.0000,0.0949,-66039.4000,-86952.3358,-86952.3358
5763.0000,5.0518,17.2741,0.0000,53018.8000,-53018.8000,1.3746,0.0000,0.0000,0.0000,11781.9556,4.5000,1.0000,11781.9556,0.0607,0.0000,64800.7556,0.0000,-64800.7556,5.0518,-2.2455,12682.9000,0.0000,12682.9000,0.3288,3427.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8108,0.0088,0.0000,0.0000,9255.0892,9255.0892,5.0518,17.0927,0.0000,7968.4000,-7968.4000,0.2066,0.0000,0.0000,0.0000,1626.2041,4.9000,1.0000,1626.2041,0.0035,0.0000,9594.6041,0.0000,-9594.6041,5.0518,-2.2455,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0001,0.0000,0.0000,292.3297,292.3297,5.0518,17.0927,0.0000,11385.4000,-11385.4000,0.2952,0.0000,0.0000,0.0000,2323.5510,4.9000,1.0000,2323.5510,0.0037,0.0000,13708.9510,0.0000,-13708.9510,5.0518,-2.2455,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.1719,5.0798,9.6259,-2.6014,-39020.5133,1.1127,197.5551,1.9756,14.1719,5.0304,9.6012,-2.6153,-20922.2326,0.5934,197.7502,1.9775,14.1719,5.0165,9.5942,-2.6198,-18338.5269,0.5193,197.8510,1.9785,2.2254,0.0768,0.0000,0.0768,-58911.4000,-78281.2728,-78281.2728
5764.0000,4.8798,17.1021,0.0000,69753.0000,-69753.0000,1.8085,0.0000,0.0000,0.0000,15500.6667,4.5000,1.0000,15500.6667,0.1230,0.0000,85253.6667,0.0000,-85253.6667,4.8798,-2.4175,12671.7000,0.0000,12671.7000,0.3285,3424.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3424.7838,0.0118,0.0000,0.0000,9246.9162,9246.9162,4.8798,16.9207,0.0000,7239.9000,-7239.9000,0.1877,0.0000,0.0000,0.0000,1477.5306,4.9000,1.0000,1477.5306,0.0037,0.0000,8717.4306,0.0000,-8717.4306,4.8798,-2.4175,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0001,0.0000,0.0000,297.9486,297.9486,4.8798,16.9207,0.0000,10598.7000,-10598.7000,0.2748,0.0000,0.0000,0.0000,2163.0000,4.9000,1.0000,2163.0000,0.0035,0.0000,12761.7000,0.0000,-12761.7000,4.8798,-2.4175,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,14.3957,4.9076,9.6517,-3.2101,-48151.1023,1.3158,233.3462,2.3335,14.3957,4.8585,9.6271,-3.2264,-25811.3008,0.7017,233.5751,2.3358,14.3957,4.8447,9.6202,-3.2318,-22622.2618,0.6141,233.6937,2.3369,2.6315,0.1420,0.0000,0.1420,-73684.9000,-96584.6648,-96584.6648
5765.0000,5.0472,17.2695,0.0000,79491.4000,-79491.4000,2.0610,0.0000,0.0000,0.0000,17664.7556,4.5000,1.0000,17664.7556,0.1728,0.0000,97156.1556,0.0000,-97156.1556,5.0472,-2.2501,12667.1000,0.0000,12667.1000,0.3284,3423.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3423.5405,0.0136,0.0000,0.0000,9243.5595,9243.5595,5.0472,17.0881,0.0000,6601.7000,-6601.7000,0.1712,0.0000,0.0000,0.0000,1347.2857,4.9000,1.0000,1347.2857,0.0036,0.0000,7948.9857,0.0000,-7948.9857,5.0472,-2.2501,521.1000,0.0000,521.1000,0.0135,140.8378,3.7000,1.0000,0.0000,0.0000,0.0000,140.8378,0.0001,0.0000,0.0000,380.2622,380.2622,5.0472,17.0881,0.0000,10602.9000,-10602.9000,0.2749,0.0000,0.0000,0.0000,2163.8571,4.9000,1.0000,2163.8571,0.0039,0.0000,12766.7571,0.0000,-12766.7571,5.0472,-2.2501,4269.2000,0.0000,4269.2000,0.1107,1153.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1153.8378,0.0000,0.0000,0.0000,3115.3622,3115.3622,14.2570,5.0748,9.6659,-3.4939,-52408.8022,1.4798,262.2782,2.6228,14.2570,5.0261,9.6415,-3.5122,-28097.2464,0.7892,262.5331,2.6253,14.2570,5.0124,9.6347,-3.5181,-24626.6660,0.6907,262.6658,2.6267,2.9596,0.1941,0.0000,0.1941,-79238.6000,-105132.7146,-105132.7146
5766.0000,5.2674,17.4897,0.0000,162443.6000,-162443.6000,4.2117,0.0000,0.0000,0.0000,36098.5778,4.5000,1.0000,36098.5778,1.1510,0.0000,198542.1778,0.0000,-198542.1778,5.2674,-2.0299,12669.7000,0.0000,12669.7000,0.3285,3424.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3424.2432,0.0331,0.0000,0.0000,9245.4568,9245.4568,5.2674,17.3083,0.0000,353.4000,-353.4000,0.0092,0.0000,0.0000,0.0000,72.1224,4.9000,1.0000,72.1224,0.0003,0.0000,425.5224,0.0000,-425.5224,5.2674,-2.0299,491.8000,0.0000,491.8000,0.0128,132.9189,3.7000,1.0000,0.0000,0.0000,0.0000,132.9189,0.0002,0.0000,0.0000,358.8811,358.8811,5.2674,17.3083,0.0000,11267.5000,-11267.5000,0.2921,0.0000,0.0000,0.0000,2299.4898,4.9000,1.0000,2299.4898,0.0066,0.0000,13566.9898,0.0000,-13566.9898,5.2674,-2.0299,14297.5000,0.0000,14297.5000,0.3707,3864.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3864.1892,0.0000,0.0000,0.0000,10433.3108,10433.3108,14.8195,5.2931,10.0563,-6.3993,-95989.3512,2.6124,455.2471,4.5525,14.8195,5.2477,10.0336,-6.4292,-51433.9217,1.3932,455.6539,4.5565,14.8195,5.2350,10.0273,-6.4391,-45073.7685,1.2193,455.8736,4.5587,5.2249,1.1911,0.0000,1.1911,-146605.5000,-192497.0414,-192497.0414
5767.0000,5.6775,17.8997,0.0000,216697.1000,-216697.1000,5.6183,0.0000,0.0000,0.0000,48154.9111,4.5000,1.0000,48154.9111,2.5604,0.0000,264852.0111,0.0000,-264852.0111,5.6775,-1.6198,21522.4000,0.0000,21522.4000,0.5580,5816.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5816.8649,0.1004,0.0000,0.0000,15705.5351,15705.5351,5.6775,17.7183,0.0000,5.9000,-5.9000,0.0002,0.0000,0.0000,0.0000,1.2041,4.9000,1.0000,1.2041,0.0000,0.0000,7.1041,0.0000,-7.1041,5.6775,-1.6198,971.9000,0.0000,971.9000,0.0252,262.6757,3.7000,1.0000,0.0000,0.0000,0.0000,262.6757,0.0006,0.0000,0.0000,709.2243,709.2243,5.6775,17.7183,0.0000,13409.9000,-13409.9000,0.3477,0.0000,0.0000,0.0000,2736.7143,4.9000,1.0000,2736.7143,0.0106,0.0000,16146.6143,0.0000,-16146.6143,5.6775,-1.6198,15195.5000,0.0000,15195.5000,0.3940,4106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4106.8919,0.0000,0.0000,0.0000,11088.6081,11088.6081,15.1435,5.7015,10.4225,-8.4286,-126428.4357,3.4716,595.5014,5.9550,15.1435,5.6589,10.4012,-8.4658,-67726.7948,1.8514,595.9940,5.9599,15.1435,5.6471,10.3953,-8.4782,-59347.1315,1.6203,596.2691,5.9627,6.9433,2.6720,0.0000,2.6720,-192423.1000,-253502.3619,-253502.3619
5768.0000,5.9770,18.1992,0.0000,241376.6000,-241376.6000,6.2581,0.0000,0.0000,0.0000,53639.2444,4.5000,1.0000,53639.2444,3.5072,0.0000,295015.8444,0.0000,-295015.8444,5.9770,-1.3203,26252.4000,0.0000,26252.4000,0.6806,7095.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7095.2432,0.1688,0.0000,0.0000,19157.1568,19157.1568,5.9770,18.0178,0.0000,25013.1000,-25013.1000,0.6485,0.0000,0.0000,0.0000,5104.7143,4.9000,1.0000,5104.7143,0.0960,0.0000,30117.8143,0.0000,-30117.8143,5.9770,-1.3203,1629.5000,0.0000,1629.5000,0.0422,440.4054,3.7000,1.0000,0.0000,0.0000,0.0000,440.4054,0.0022,0.0000,0.0000,1189.0946,1189.0946,5.9770,18.0178,0.0000,15783.3000,-15783.3000,0.4092,0.0000,0.0000,0.0000,3221.0816,4.9000,1.0000,3221.0816,0.0181,0.0000,19004.3816,0.0000,-19004.3816,5.9770,-1.3203,14596.8000,0.0000,14596.8000,0.3784,3945.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3945.0811,0.0000,0.0000,0.0000,10651.7189,10651.7189,15.6224,5.9997,10.8110,-10.4134,-156201.2145,4.2086,709.9978,7.1000,15.6224,5.9595,10.7909,-10.4560,-83647.9571,2.2444,710.5445,7.1054,15.6224,5.9484,10.7854,-10.4701,-73290.8985,1.9642,710.8597,7.1086,8.4172,3.7924,0.0000,3.7924,-239694.3000,-313140.0701,-313140.0701
