Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5769.0000,6.1924,18.4147,0.0000,252936.6000,-252936.6000,6.5579,0.0000,0.0000,0.0000,56208.1333,4.5000,1.0000,56208.1333,4.0141,0.0000,309144.7333,0.0000,-309144.7333,6.1924,-1.1049,29835.9000,0.0000,29835.9000,0.7736,8063.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8063.7568,0.2173,0.0000,0.0000,21772.1432,21772.1432,6.1924,18.2333,0.0000,29471.5000,-29471.5000,0.7641,0.0000,0.0000,0.0000,6014.5918,4.9000,1.0000,6014.5918,0.1346,0.0000,35486.0918,0.0000,-35486.0918,6.1924,-1.1049,1760.1000,0.0000,1760.1000,0.0456,475.7027,3.7000,1.0000,0.0000,0.0000,0.0000,475.7027,0.0029,0.0000,0.0000,1284.3973,1284.3973,6.1924,18.2333,0.0000,19771.9000,-19771.9000,0.5126,0.0000,0.0000,0.0000,4035.0816,4.9000,1.0000,4035.0816,0.0300,0.0000,23806.9816,0.0000,-23806.9816,6.1924,-1.1049,12800.7000,0.0000,12800.7000,0.3319,3459.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3459.6486,0.0000,0.0000,0.0000,9341.0514,9341.0514,15.8884,6.2144,11.0514,-11.1760,-167639.3725,4.4928,750.2221,7.5022,15.8884,6.1755,11.0319,-11.2199,-89759.3129,2.3959,750.7766,7.5078,15.8884,6.1648,11.0266,-11.2345,-78641.5295,2.0969,751.1019,7.5110,8.9856,4.3989,0.0000,4.3989,-257783.3000,-336040.2149,-336040.2149
5770.0000,6.4956,18.7178,0.0000,268956.7000,-268956.7000,6.9732,0.0000,0.0000,0.0000,59768.1556,4.5000,1.0000,59768.1556,4.8410,0.0000,328724.8556,0.0000,-328724.8556,6.4956,-0.8017,35226.8000,0.0000,35226.8000,0.9133,9520.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9520.7568,0.3203,0.0000,0.0000,25706.0432,25706.0432,6.4956,18.5364,0.0000,54080.0000,-54080.0000,1.4021,0.0000,0.0000,0.0000,11036.7347,4.9000,1.0000,11036.7347,0.4089,0.0000,65116.7347,0.0000,-65116.7347,6.4956,-0.8017,1803.0000,0.0000,1803.0000,0.0467,487.2973,3.7000,1.0000,0.0000,0.0000,0.0000,487.2973,0.0047,0.0000,0.0000,1315.7027,1315.7027,6.4956,18.5364,0.0000,23944.4000,-23944.4000,0.6208,0.0000,0.0000,0.0000,4886.6122,4.9000,1.0000,4886.6122,0.0507,0.0000,28831.0122,0.0000,-28831.0122,6.4956,-0.8017,11603.3000,0.0000,11603.3000,0.3008,3136.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3136.0270,0.0000,0.0000,0.0000,8467.2730,8467.2730,16.2825,6.5165,11.3995,-12.8785,-193177.3476,5.1285,843.8203,8.4382,16.2825,6.4793,11.3809,-12.9263,-103410.5181,2.7350,844.4084,8.4441,16.2825,6.4693,11.3759,-12.9422,-90595.7178,2.3936,844.7631,8.4476,10.2570,5.6256,0.0000,5.6256,-298348.0000,-387183.5836,-387183.5836
5771.0000,6.7779,19.0001,0.0000,289552.0000,-289552.0000,7.5072,0.0000,0.0000,0.0000,64344.8889,4.5000,1.0000,64344.8889,5.9856,0.0000,353896.8889,0.0000,-353896.8889,6.7779,-0.5194,37021.7000,0.0000,37021.7000,0.9599,10005.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10005.8649,0.4040,0.0000,0.0000,27015.8351,27015.8351,6.7779,18.8187,0.0000,78990.9000,-78990.9000,2.0480,0.0000,0.0000,0.0000,16120.5918,4.9000,1.0000,16120.5918,0.8661,0.0000,95111.4918,0.0000,-95111.4918,6.7779,-0.5194,2123.8000,0.0000,2123.8000,0.0551,574.0000,3.7000,1.0000,0.0000,0.0000,0.0000,574.0000,0.0077,0.0000,0.0000,1549.8000,1549.8000,6.7779,18.8187,0.0000,27842.3000,-27842.3000,0.7219,0.0000,0.0000,0.0000,5682.1020,4.9000,1.0000,5682.1020,0.0763,0.0000,33524.4020,0.0000,-33524.4020,6.7779,-0.5194,9358.2000,0.0000,9358.2000,0.2426,2529.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2529.2432,0.0000,0.0000,0.0000,6828.9568,6828.9568,16.8284,6.7978,11.8131,-14.8750,-223124.8587,5.7673,932.5168,9.3252,16.8284,6.7624,11.7954,-14.9262,-119409.6740,3.0756,933.1283,9.3313,16.8284,6.7529,11.7906,-14.9434,-104603.6582,2.6917,933.5080,9.3351,11.5346,7.3398,0.0000,7.3398,-347881.5000,-447138.1909,-447138.1909
5772.0000,6.8255,19.0477,0.0000,294861.5000,-294861.5000,7.6448,0.0000,0.0000,0.0000,65524.7778,4.5000,1.0000,65524.7778,6.1895,0.0000,360386.2778,0.0000,-360386.2778,6.8255,-0.4718,32089.3000,0.0000,32089.3000,0.8320,8672.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8672.7838,0.3278,0.0000,0.0000,23416.5162,23416.5162,6.8255,18.8663,0.0000,65509.1000,-65509.1000,1.6984,0.0000,0.0000,0.0000,13369.2041,4.9000,1.0000,13369.2041,0.6146,0.0000,78878.3041,0.0000,-78878.3041,6.8255,-0.4718,2538.8000,0.0000,2538.8000,0.0658,686.1622,3.7000,1.0000,0.0000,0.0000,0.0000,686.1622,0.0085,0.0000,0.0000,1852.6378,1852.6378,6.8255,18.8663,0.0000,30892.2000,-30892.2000,0.8009,0.0000,0.0000,0.0000,6304.5306,4.9000,1.0000,6304.5306,0.0912,0.0000,37196.7306,0.0000,-37196.7306,6.8255,-0.4718,8160.8000,0.0000,8160.8000,0.2116,2205.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2205.6216,0.0000,0.0000,0.0000,5955.1784,5955.1784,17.0832,6.8452,11.9642,-14.8126,-222188.6210,5.6268,904.0508,9.0405,17.0832,6.8101,11.9466,-14.8621,-118897.1049,3.0007,904.6371,9.0464,17.0832,6.8007,11.9419,-14.8788,-104151.2541,2.6261,905.0021,9.0500,11.2536,7.2315,0.0000,7.2315,-348473.9000,-445236.9800,-445236.9800
5773.0000,7.0376,19.2598,0.0000,300171.9000,-300171.9000,7.7825,0.0000,0.0000,0.0000,66704.8667,4.5000,1.0000,66704.8667,6.5548,0.0000,366876.7667,0.0000,-366876.7667,7.0376,-0.2597,37023.4000,0.0000,37023.4000,0.9599,10006.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10006.3243,0.4100,0.0000,0.0000,27017.0757,27017.0757,7.0376,19.0784,0.0000,68785.2000,-68785.2000,1.7834,0.0000,0.0000,0.0000,14037.7959,4.9000,1.0000,14037.7959,0.6964,0.0000,82822.9959,0.0000,-82822.9959,7.0376,-0.2597,2424.9000,0.0000,2424.9000,0.0629,655.3784,3.7000,1.0000,0.0000,0.0000,0.0000,655.3784,0.0087,0.0000,0.0000,1769.5216,1769.5216,7.0376,19.0784,0.0000,33670.4000,-33670.4000,0.8730,0.0000,0.0000,0.0000,6871.5102,4.9000,1.0000,6871.5102,0.1114,0.0000,40541.9102,0.0000,-40541.9102,7.0376,-0.2597,7262.7000,0.0000,7262.7000,0.1883,1962.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1962.8919,0.0000,0.0000,0.0000,5299.8081,5299.8081,17.1893,7.0570,12.1231,-15.1761,-227640.8545,5.8249,929.6846,9.2968,17.1893,7.0224,12.1059,-15.2264,-121811.4862,3.1064,930.2735,9.3027,17.1893,7.0133,12.1013,-15.2433,-106702.9267,2.7186,930.6442,9.3064,11.6499,7.7814,0.0000,7.7814,-355916.5000,-456155.2674,-456155.2674
5774.0000,7.0916,19.3138,0.0000,305684.4000,-305684.4000,7.9254,0.0000,0.0000,0.0000,67929.8667,4.5000,1.0000,67929.8667,6.8483,0.0000,373614.2667,0.0000,-373614.2667,7.0916,-0.2057,35227.7000,0.0000,35227.7000,0.9133,9521.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9521.0000,0.3878,0.0000,0.0000,25706.7000,25706.7000,7.0916,19.1324,0.0000,65091.9000,-65091.9000,1.6876,0.0000,0.0000,0.0000,13284.0612,4.9000,1.0000,13284.0612,0.6350,0.0000,78375.9612,0.0000,-78375.9612,7.0916,-0.2057,1612.4000,0.0000,1612.4000,0.0418,435.7838,3.7000,1.0000,0.0000,0.0000,0.0000,435.7838,0.0056,0.0000,0.0000,1176.6162,1176.6162,7.0916,19.1324,0.0000,36138.0000,-36138.0000,0.9369,0.0000,0.0000,0.0000,7375.1020,4.9000,1.0000,7375.1020,0.1274,0.0000,43513.1020,0.0000,-43513.1020,7.0916,-0.2057,6364.7000,0.0000,6364.7000,0.1650,1720.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1720.1892,0.0000,0.0000,0.0000,4644.5108,4644.5108,17.3994,7.1108,12.2551,-15.4369,-231553.8975,5.8351,926.1791,9.2618,17.3994,7.0766,12.2380,-15.4870,-123895.6638,3.1118,926.7590,9.2676,17.3994,7.0676,12.2335,-15.5037,-108525.9415,2.7234,927.1257,9.2713,11.6702,8.0040,0.0000,8.0040,-363709.5000,-463975.5029,-463975.5029
5775.0000,7.2057,19.4280,0.0000,312925.6000,-312925.6000,8.1132,0.0000,0.0000,0.0000,69539.0222,4.5000,1.0000,69539.0222,7.2813,0.0000,382464.6222,0.0000,-382464.6222,7.2057,-0.0916,33432.4000,0.0000,33432.4000,0.8668,9035.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9035.7838,0.3759,0.0000,0.0000,24396.6162,24396.6162,7.2057,19.2466,0.0000,68423.8000,-68423.8000,1.7740,0.0000,0.0000,0.0000,13964.0408,4.9000,1.0000,13964.0408,0.7030,0.0000,82387.8408,0.0000,-82387.8408,7.2057,-0.0916,1558.6000,0.0000,1558.6000,0.0404,421.2432,3.7000,1.0000,0.0000,0.0000,0.0000,421.2432,0.0057,0.0000,0.0000,1137.3568,1137.3568,7.2057,19.2466,0.0000,38020.3000,-38020.3000,0.9857,0.0000,0.0000,0.0000,7759.2449,4.9000,1.0000,7759.2449,0.1453,0.0000,45779.5449,0.0000,-45779.5449,7.2057,-0.0916,7262.7000,0.0000,7262.7000,0.1883,1962.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1962.8919,0.0000,0.0000,0.0000,5299.8081,5299.8081,17.5995,7.2247,12.4121,-15.9640,-239459.9187,5.9842,943.6596,9.4366,17.5995,7.1909,12.3952,-16.0146,-128117.0660,3.1913,944.2403,9.4424,17.5995,7.1820,12.3907,-16.0316,-112221.2422,2.7930,944.6105,9.4461,11.9684,8.5112,0.0000,8.5112,-377116.0000,-479798.2269,-479798.2269
5776.0000,7.2425,19.4647,0.0000,311982.5000,-311982.5000,8.0887,0.0000,0.0000,0.0000,69329.4444,4.5000,1.0000,69329.4444,7.1687,0.0000,381311.9444,0.0000,-381311.9444,7.2425,-0.0548,28491.7000,0.0000,28491.7000,0.7387,7700.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7700.4595,0.3044,0.0000,0.0000,20791.2405,20791.2405,7.2425,19.2833,0.0000,68614.8000,-68614.8000,1.7790,0.0000,0.0000,0.0000,14003.0204,4.9000,1.0000,14003.0204,0.6921,0.0000,82617.8204,0.0000,-82617.8204,7.2425,-0.0548,2000.4000,0.0000,2000.4000,0.0519,540.6486,3.7000,1.0000,0.0000,0.0000,0.0000,540.6486,0.0075,0.0000,0.0000,1459.7514,1459.7514,7.2425,19.2833,0.0000,39669.9000,-39669.9000,1.0285,0.0000,0.0000,0.0000,8095.8980,4.9000,1.0000,8095.8980,0.1602,0.0000,47765.7980,0.0000,-47765.7980,7.2425,-0.0548,8460.2000,0.0000,8460.2000,0.2193,2286.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2286.5405,0.0000,0.0000,0.0000,6173.6595,6173.6595,17.7663,7.2614,12.5139,-16.0800,-241200.1601,5.9530,934.7822,9.3478,17.7663,7.2277,12.4970,-16.1302,-129041.5600,3.1747,935.3541,9.3535,17.7663,7.2189,12.4926,-16.1470,-113029.1914,2.7784,935.7194,9.3572,11.9061,8.3329,0.0000,8.3329,-381314.9000,-483270.9115,-483270.9115
5777.0000,7.2008,19.4230,0.0000,321644.0000,-321644.0000,8.3392,0.0000,0.0000,0.0000,71476.4444,4.5000,1.0000,71476.4444,7.6398,0.0000,393120.4444,0.0000,-393120.4444,7.2008,-0.0965,18610.4000,0.0000,18610.4000,0.4825,5029.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5029.8378,0.1824,0.0000,0.0000,13580.5622,13580.5622,7.2008,19.2416,0.0000,61420.7000,-61420.7000,1.5924,0.0000,0.0000,0.0000,12534.8367,4.9000,1.0000,12534.8367,0.5568,0.0000,73955.5367,0.0000,-73955.5367,7.2008,-0.0965,1278.1000,0.0000,1278.1000,0.0331,345.4324,3.7000,1.0000,0.0000,0.0000,0.0000,345.4324,0.0044,0.0000,0.0000,932.6676,932.6676,7.2008,19.2416,0.0000,41040.7000,-41040.7000,1.0641,0.0000,0.0000,0.0000,8375.6531,4.9000,1.0000,8375.6531,0.1707,0.0000,49416.3531,0.0000,-49416.3531,7.2008,-0.0965,11154.3000,0.0000,11154.3000,0.2892,3014.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3014.6757,0.0000,0.0000,0.0000,8139.6243,8139.6243,18.0509,7.2197,12.6353,-16.4326,-246488.5537,5.9003,921.8377,9.2184,18.0509,7.1860,12.6184,-16.4823,-131858.0074,3.1465,922.4003,9.2240,18.0509,7.1772,12.6140,-16.4990,-115492.9191,2.7538,922.7595,9.2276,11.8006,8.5541,0.0000,8.5541,-393062.6000,-493839.4802,-493839.4802
5778.0000,6.8300,19.0522,0.0000,237584.2000,-237584.2000,6.1598,0.0000,0.0000,0.0000,52796.4889,4.5000,1.0000,52796.4889,3.3159,0.0000,290380.6889,0.0000,-290380.6889,6.8300,-0.4673,15333.7000,0.0000,15333.7000,0.3976,4144.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4144.2432,0.0878,0.0000,0.0000,11189.4568,11189.4568,6.8300,18.8708,0.0000,38074.3000,-38074.3000,0.9871,0.0000,0.0000,0.0000,7770.2653,4.9000,1.0000,7770.2653,0.1816,0.0000,45844.5653,0.0000,-45844.5653,6.8300,-0.4673,1071.0000,0.0000,1071.0000,0.0278,289.4595,3.7000,1.0000,0.0000,0.0000,0.0000,289.4595,0.0023,0.0000,0.0000,781.5405,781.5405,6.8300,18.8708,0.0000,40059.6000,-40059.6000,1.0386,0.0000,0.0000,0.0000,8175.4286,4.9000,1.0000,8175.4286,0.1356,0.0000,48235.0286,0.0000,-48235.0286,6.8300,-0.4673,13100.1000,0.0000,13100.1000,0.3396,3540.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3540.5676,0.0000,0.0000,0.0000,9559.5324,9559.5324,17.3429,6.8503,12.0966,-12.0742,-181113.1624,4.4753,715.0612,7.1506,17.3429,6.8141,12.0785,-12.1148,-96918.6779,2.3866,715.5398,7.1554,17.3429,6.8046,12.0737,-12.1283,-84897.9127,2.0887,715.8304,7.1583,8.9505,3.7232,0.0000,3.7232,-286213.3000,-362929.7530,-362929.7530
5779.0000,6.6133,18.8356,0.0000,221396.5000,-221396.5000,5.7401,0.0000,0.0000,0.0000,49199.2222,4.5000,1.0000,49199.2222,2.7177,0.0000,270595.7222,0.0000,-270595.7222,6.6133,-0.6840,15341.2000,0.0000,15341.2000,0.3977,4146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4146.2703,0.0747,0.0000,0.0000,11194.9297,11194.9297,6.6133,18.6542,0.0000,23714.4000,-23714.4000,0.6148,0.0000,0.0000,0.0000,4839.6735,4.9000,1.0000,4839.6735,0.0769,0.0000,28554.0735,0.0000,-28554.0735,6.6133,-0.6840,820.2000,0.0000,820.2000,0.0213,221.6757,3.7000,1.0000,0.0000,0.0000,0.0000,221.6757,0.0013,0.0000,0.0000,598.5243,598.5243,6.6133,18.6542,0.0000,36941.8000,-36941.8000,0.9578,0.0000,0.0000,0.0000,7539.1429,4.9000,1.0000,7539.1429,0.1049,0.0000,44480.9429,0.0000,-44480.9429,6.6133,-0.6840,12501.4000,0.0000,12501.4000,0.3241,3378.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3378.7568,0.0000,0.0000,0.0000,9122.6432,9122.6432,16.9995,6.6344,11.8170,-10.7353,-161028.9702,4.0279,651.1743,6.5117,16.9995,6.5969,11.7982,-10.7732,-86185.6379,2.1480,651.6305,6.5163,16.9995,6.5870,11.7932,-10.7857,-75500.0331,1.8799,651.9015,6.5190,8.0559,2.9755,0.0000,2.9755,-253389.9000,-322714.6413,-322714.6413
5780.0000,6.3510,18.5732,0.0000,150723.4000,-150723.4000,3.9078,0.0000,0.0000,0.0000,33494.0889,4.5000,1.0000,33494.0889,0.9591,0.0000,184217.4889,0.0000,-184217.4889,6.3510,-0.9463,15340.4000,0.0000,15340.4000,0.3977,4146.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4146.0541,0.0417,0.0000,0.0000,11194.3459,11194.3459,6.3510,18.3918,0.0000,11334.5000,-11334.5000,0.2939,0.0000,0.0000,0.0000,2313.1633,4.9000,1.0000,2313.1633,0.0170,0.0000,13647.6633,0.0000,-13647.6633,6.3510,-0.9463,896.8000,0.0000,896.8000,0.0233,242.3784,3.7000,1.0000,0.0000,0.0000,0.0000,242.3784,0.0008,0.0000,0.0000,654.4216,654.4216,6.3510,18.3918,0.0000,33776.5000,-33776.5000,0.8757,0.0000,0.0000,0.0000,6893.1633,4.9000,1.0000,6893.1633,0.0691,0.0000,40669.6633,0.0000,-40669.6633,6.3510,-0.9463,11453.7000,0.0000,11453.7000,0.2970,3095.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3095.5946,0.0000,0.0000,0.0000,8358.1054,8358.1054,16.1185,6.3738,11.2461,-7.2606,-108909.1980,2.8976,479.8716,4.7987,16.1185,6.3333,11.2259,-7.2901,-58320.9163,1.5453,480.2409,4.8024,16.1185,6.3225,11.2205,-7.2997,-51097.8281,1.3524,480.4507,4.8045,5.7953,1.0877,0.0000,1.0877,-168143.5000,-218327.9424,-218327.9424
5781.0000,6.0016,18.2238,0.0000,140318.3000,-140318.3000,3.6380,0.0000,0.0000,0.0000,31181.8444,4.5000,1.0000,31181.8444,0.7832,0.0000,171500.1444,0.0000,-171500.1444,6.0016,-1.2957,12984.0000,0.0000,12984.0000,0.3366,3509.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3509.1892,0.0296,0.0000,0.0000,9474.8108,9474.8108,6.0016,18.0424,0.0000,7820.1000,-7820.1000,0.2028,0.0000,0.0000,0.0000,1595.9388,4.9000,1.0000,1595.9388,0.0088,0.0000,9416.0388,0.0000,-9416.0388,6.0016,-1.2957,527.5000,0.0000,527.5000,0.0137,142.5676,3.7000,1.0000,0.0000,0.0000,0.0000,142.5676,0.0004,0.0000,0.0000,384.9324,384.9324,6.0016,18.0424,0.0000,29536.9000,-29536.9000,0.7658,0.0000,0.0000,0.0000,6027.9388,4.9000,1.0000,6027.9388,0.0480,0.0000,35564.8388,0.0000,-35564.8388,6.0016,-1.2957,9358.2000,0.0000,9358.2000,0.2426,2529.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2529.2432,0.0000,0.0000,0.0000,6828.9568,6828.9568,15.9640,6.0252,10.9946,-6.6439,-99659.0157,2.5997,435.1633,4.3516,15.9640,5.9832,10.9736,-6.6714,-53370.9921,1.3864,435.5133,4.3551,15.9640,5.9719,10.9680,-6.6803,-46762.3142,1.2134,435.7087,4.3571,5.1995,0.8700,0.0000,0.8700,-154805.6000,-199792.3220,-199792.3220
5782.0000,5.8392,18.0614,0.0000,113476.4000,-113476.4000,2.9421,0.0000,0.0000,0.0000,25216.9778,4.5000,1.0000,25216.9778,0.4435,0.0000,138693.3778,0.0000,-138693.3778,5.8392,-1.4581,12667.5000,0.0000,12667.5000,0.3284,3423.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3423.6486,0.0215,0.0000,0.0000,9243.8514,9243.8514,5.8392,17.8800,0.0000,7336.3000,-7336.3000,0.1902,0.0000,0.0000,0.0000,1497.2041,4.9000,1.0000,1497.2041,0.0063,0.0000,8833.5041,0.0000,-8833.5041,5.8392,-1.4581,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0002,0.0000,0.0000,301.0135,301.0135,5.8392,17.8800,0.0000,23845.0000,-23845.0000,0.6182,0.0000,0.0000,0.0000,4866.3265,4.9000,1.0000,4866.3265,0.0273,0.0000,28711.3265,0.0000,-28711.3265,5.8392,-1.4581,8160.8000,0.0000,8160.8000,0.2116,2205.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2205.6216,0.0000,0.0000,0.0000,5955.1784,5955.1784,15.5281,5.8638,10.6960,-5.3443,-80164.4472,2.1506,364.6009,3.6460,15.5281,5.8201,10.6741,-5.3680,-42943.9169,1.1469,364.9096,3.6491,15.5281,5.8082,10.6682,-5.3757,-37629.8010,1.0037,365.0782,3.6508,4.3012,0.4988,0.0000,0.4988,-123416.9000,-160738.1651,-160738.1651
5783.0000,5.5755,17.7977,0.0000,99301.9000,-99301.9000,2.5746,0.0000,0.0000,0.0000,22067.0889,4.5000,1.0000,22067.0889,0.3106,0.0000,121368.9889,0.0000,-121368.9889,5.5755,-1.7218,12667.4000,0.0000,12667.4000,0.3284,3423.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3423.6216,0.0178,0.0000,0.0000,9243.7784,9243.7784,5.5755,17.6163,0.0000,6038.5000,-6038.5000,0.1566,0.0000,0.0000,0.0000,1232.3469,4.9000,1.0000,1232.3469,0.0041,0.0000,7270.8469,0.0000,-7270.8469,5.5755,-1.7218,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0002,0.0000,0.0000,291.4541,291.4541,5.5755,17.6163,0.0000,18953.2000,-18953.2000,0.4914,0.0000,0.0000,0.0000,3868.0000,4.9000,1.0000,3868.0000,0.0149,0.0000,22821.2000,0.0000,-22821.2000,5.5755,-1.7218,4568.6000,0.0000,4568.6000,0.1184,1234.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1234.7568,0.0000,0.0000,0.0000,3333.8432,3333.8432,15.3404,5.6010,10.4707,-4.6076,-69114.6798,1.8399,314.9483,3.1495,15.3404,5.5558,10.4481,-4.6286,-37029.0546,0.9812,315.2263,3.1523,15.3404,5.5434,10.4419,-4.6355,-32448.2258,0.8587,315.3757,3.1538,3.6798,0.3477,0.0000,0.3477,-106658.2000,-138591.9602,-138591.9602
5784.0000,5.3591,17.5813,0.0000,81526.2000,-81526.2000,2.1137,0.0000,0.0000,0.0000,18116.9333,4.5000,1.0000,18116.9333,0.1842,0.0000,99643.1333,0.0000,-99643.1333,5.3591,-1.9382,12681.9000,0.0000,12681.9000,0.3288,3427.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5405,0.0138,0.0000,0.0000,9254.3595,9254.3595,5.3591,17.3999,0.0000,4500.8000,-4500.8000,0.1167,0.0000,0.0000,0.0000,918.5306,4.9000,1.0000,918.5306,0.0022,0.0000,5419.3306,0.0000,-5419.3306,5.3591,-1.9382,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0001,0.0000,0.0000,299.0432,299.0432,5.3591,17.3999,0.0000,15138.7000,-15138.7000,0.3925,0.0000,0.0000,0.0000,3089.5306,4.9000,1.0000,3089.5306,0.0079,0.0000,18228.2306,0.0000,-18228.2306,5.3591,-1.9382,1425.4000,0.0000,1425.4000,0.0370,385.2432,3.7000,1.0000,0.0000,0.0000,0.0000,385.2432,0.0000,0.0000,0.0000,1040.1568,1040.1568,15.1010,5.3855,10.2433,-3.7464,-56195.3400,1.4996,259.2305,2.5923,15.1010,5.3387,10.2198,-3.7641,-30112.7557,0.7997,259.4694,2.5947,15.1010,5.3257,10.2134,-3.7699,-26389.0394,0.6999,259.5956,2.5960,2.9993,0.2082,0.0000,0.2082,-86648.6000,-112697.1351,-112697.1351
5785.0000,5.2380,17.4602,0.0000,78576.8000,-78576.8000,2.0372,0.0000,0.0000,0.0000,17461.5111,4.5000,1.0000,17461.5111,0.1672,0.0000,96038.3111,0.0000,-96038.3111,5.2380,-2.0593,12684.0000,0.0000,12684.0000,0.3289,3428.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3428.1081,0.0132,0.0000,0.0000,9255.8919,9255.8919,5.2380,17.2788,0.0000,4767.7000,-4767.7000,0.1236,0.0000,0.0000,0.0000,973.0000,4.9000,1.0000,973.0000,0.0023,0.0000,5740.7000,0.0000,-5740.7000,5.2380,-2.0593,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0001,0.0000,0.0000,291.9649,291.9649,5.2380,17.2788,0.0000,12152.0000,-12152.0000,0.3151,0.0000,0.0000,0.0000,2480.0000,4.9000,1.0000,2480.0000,0.0047,0.0000,14632.0000,0.0000,-14632.0000,5.2380,-2.0593,826.8000,0.0000,826.8000,0.0214,223.4595,3.7000,1.0000,0.0000,0.0000,0.0000,223.4595,0.0000,0.0000,0.0000,603.3405,603.3405,14.9503,5.2650,10.1077,-3.5321,-52982.0856,1.4183,246.6067,2.4661,14.9503,5.2172,10.0838,-3.5492,-28393.9991,0.7564,246.8394,2.4684,14.9503,5.2040,10.0771,-3.5548,-24883.7291,0.6619,246.9613,2.4696,2.8366,0.1875,0.0000,0.1875,-81585.6000,-106259.8138,-106259.8138
5786.0000,5.1775,17.3997,0.0000,71070.2000,-71070.2000,1.8426,0.0000,0.0000,0.0000,15793.3778,4.5000,1.0000,15793.3778,0.1289,0.0000,86863.5778,0.0000,-86863.5778,5.1775,-2.1198,12684.3000,0.0000,12684.3000,0.3289,3428.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3428.1892,0.0119,0.0000,0.0000,9256.1108,9256.1108,5.1775,17.2183,0.0000,6317.4000,-6317.4000,0.1638,0.0000,0.0000,0.0000,1289.2653,4.9000,1.0000,1289.2653,0.0030,0.0000,7606.6653,0.0000,-7606.6653,5.1775,-2.1198,409.6000,0.0000,409.6000,0.0106,110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,110.7027,0.0001,0.0000,0.0000,298.8973,298.8973,5.1775,17.2183,0.0000,9347.9000,-9347.9000,0.2424,0.0000,0.0000,0.0000,1907.7347,4.9000,1.0000,1907.7347,0.0026,0.0000,11255.6347,0.0000,-11255.6347,5.1775,-2.1198,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.7472,5.2050,9.9761,-3.1873,-47809.6325,1.2990,227.1575,2.2716,14.7472,5.1563,9.9517,-3.2033,-25626.2822,0.6928,227.3768,2.2738,14.7472,5.1428,9.9450,-3.2085,-22459.3361,0.6063,227.4906,2.2749,2.5981,0.1465,0.0000,0.1465,-73263.9000,-95895.2508,-95895.2508
5787.0000,5.1806,17.4028,0.0000,64886.6000,-64886.6000,1.6823,0.0000,0.0000,0.0000,14419.2444,4.5000,1.0000,14419.2444,0.1014,0.0000,79305.8444,0.0000,-79305.8444,5.1806,-2.1167,12669.9000,0.0000,12669.9000,0.3285,3424.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3424.2973,0.0106,0.0000,0.0000,9245.6027,9245.6027,5.1806,17.2214,0.0000,5171.8000,-5171.8000,0.1341,0.0000,0.0000,0.0000,1055.4694,4.9000,1.0000,1055.4694,0.0021,0.0000,6227.2694,0.0000,-6227.2694,5.1806,-2.1167,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0001,0.0000,0.0000,292.6216,292.6216,5.1806,17.2214,0.0000,7204.6000,-7204.6000,0.1868,0.0000,0.0000,0.0000,1470.3265,4.9000,1.0000,1470.3265,0.0013,0.0000,8674.9265,0.0000,-8674.9265,5.1806,-2.1167,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.4841,5.2086,9.8464,-2.8047,-42069.9143,1.1759,206.7914,2.0679,14.4841,5.1590,9.8216,-2.8194,-22555.1405,0.6271,206.9953,2.0700,14.4841,5.1452,9.8147,-2.8242,-19769.1423,0.5488,207.1004,2.0710,2.3519,0.1155,0.0000,0.1155,-63814.4000,-84394.1971,-84394.1971
5788.0000,5.0017,17.2239,0.0000,82543.1000,-82543.1000,2.1401,0.0000,0.0000,0.0000,18342.9111,4.5000,1.0000,18342.9111,0.1908,0.0000,100886.0111,0.0000,-100886.0111,5.0017,-2.2956,12668.5000,0.0000,12668.5000,0.3285,3423.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3423.9189,0.0142,0.0000,0.0000,9244.5811,9244.5811,5.0017,17.0425,0.0000,6958.3000,-6958.3000,0.1804,0.0000,0.0000,0.0000,1420.0612,4.9000,1.0000,1420.0612,0.0040,0.0000,8378.3612,0.0000,-8378.3612,5.0017,-2.2956,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0001,0.0000,0.0000,297.9486,297.9486,5.0017,17.0425,0.0000,6095.0000,-6095.0000,0.1580,0.0000,0.0000,0.0000,1243.8776,4.9000,1.0000,1243.8776,0.0010,0.0000,7338.8776,0.0000,-7338.8776,5.0017,-2.2956,826.8000,0.0000,826.8000,0.0214,223.4595,3.7000,1.0000,0.0000,0.0000,0.0000,223.4595,0.0000,0.0000,0.0000,603.3405,603.3405,14.7238,5.0295,9.8767,-3.5384,-53076.2235,1.4195,249.2947,2.4929,14.7238,4.9803,9.8521,-3.5561,-28448.4387,0.7570,249.5386,2.4954,14.7238,4.9665,9.8452,-3.5618,-24932.7175,0.6625,249.6648,2.4966,2.8390,0.2100,0.0000,0.2100,-81692.8000,-106457.3796,-106457.3796
5789.0000,5.1749,17.3971,0.0000,90515.7000,-90515.7000,2.3468,0.0000,0.0000,0.0000,20114.6000,4.5000,1.0000,20114.6000,0.2432,0.0000,110630.3000,0.0000,-110630.3000,5.1749,-2.1224,12674.8000,0.0000,12674.8000,0.3286,3425.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3425.6216,0.0159,0.0000,0.0000,9249.1784,9249.1784,5.1749,17.2157,0.0000,7130.3000,-7130.3000,0.1849,0.0000,0.0000,0.0000,1455.1633,4.9000,1.0000,1455.1633,0.0045,0.0000,8585.4633,0.0000,-8585.4633,5.1749,-2.1224,521.1000,0.0000,521.1000,0.0135,140.8378,3.7000,1.0000,0.0000,0.0000,0.0000,140.8378,0.0001,0.0000,0.0000,380.2622,380.2622,5.1749,17.2157,0.0000,5362.1000,-5362.1000,0.1390,0.0000,0.0000,0.0000,1094.3061,4.9000,1.0000,1094.3061,0.0009,0.0000,6456.4061,0.0000,-6456.4061,5.1749,-2.1224,4269.8000,0.0000,4269.8000,0.1107,1154.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1154.0000,0.0000,0.0000,0.0000,3115.8000,3115.8000,14.5484,5.2025,9.8755,-3.7531,-56296.7471,1.5617,274.2926,2.7429,14.5484,5.1536,9.8510,-3.7724,-30179.3213,0.8329,274.5591,2.7456,14.5484,5.1399,9.8442,-3.7787,-26450.8604,0.7289,274.6976,2.7470,3.1235,0.2646,0.0000,0.2646,-85542.4000,-112926.9288,-112926.9288
5790.0000,5.4268,17.6490,0.0000,173676.9000,-173676.9000,4.5029,0.0000,0.0000,0.0000,38594.8667,4.5000,1.0000,38594.8667,1.3791,0.0000,212271.7667,0.0000,-212271.7667,5.4268,-1.8705,12684.4000,0.0000,12684.4000,0.3289,3428.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3428.2162,0.0365,0.0000,0.0000,9256.1838,9256.1838,5.4268,17.4676,0.0000,1072.1000,-1072.1000,0.0278,0.0000,0.0000,0.0000,218.7959,4.9000,1.0000,218.7959,0.0009,0.0000,1290.8959,0.0000,-1290.8959,5.4268,-1.8705,491.5000,0.0000,491.5000,0.0127,132.8378,3.7000,1.0000,0.0000,0.0000,0.0000,132.8378,0.0001,0.0000,0.0000,358.6622,358.6622,5.4268,17.4676,0.0000,5773.8000,-5773.8000,0.1497,0.0000,0.0000,0.0000,1178.3265,4.9000,1.0000,1178.3265,0.0014,0.0000,6952.1265,0.0000,-6952.1265,5.4268,-1.8705,14299.3000,0.0000,14299.3000,0.3707,3864.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3864.6757,0.0000,0.0000,0.0000,10434.6243,10434.6243,15.0646,5.4526,10.2586,-6.6643,-99964.1570,2.6964,465.7893,4.6579,15.0646,5.4069,10.2358,-6.6953,-53562.5137,1.4379,466.2060,4.6621,15.0646,5.3942,10.2294,-6.7055,-46938.6481,1.2584,466.4305,4.6643,5.3927,1.4181,0.0000,1.4181,-153047.6000,-200465.3188,-200465.3188
5791.0000,5.8371,18.0593,0.0000,227839.1000,-227839.1000,5.9072,0.0000,0.0000,0.0000,50630.9111,4.5000,1.0000,50630.9111,2.9306,0.0000,278470.0111,0.0000,-278470.0111,5.8371,-1.4602,21524.5000,0.0000,21524.5000,0.5581,5817.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5817.4324,0.1075,0.0000,0.0000,15707.0676,15707.0676,5.8371,17.8779,0.0000,13.2000,-13.2000,0.0003,0.0000,0.0000,0.0000,2.6939,4.9000,1.0000,2.6939,0.0000,0.0000,15.8939,0.0000,-15.8939,5.8371,-1.4602,971.6000,0.0000,971.6000,0.0252,262.5946,3.7000,1.0000,0.0000,0.0000,0.0000,262.5946,0.0005,0.0000,0.0000,709.0054,709.0054,5.8371,17.8779,0.0000,6463.4000,-6463.4000,0.1676,0.0000,0.0000,0.0000,1319.0612,4.9000,1.0000,1319.0612,0.0016,0.0000,7782.4612,0.0000,-7782.4612,5.8371,-1.4602,15197.5000,0.0000,15197.5000,0.3940,4107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4107.4324,0.0000,0.0000,0.0000,11090.0676,11090.0676,15.3501,5.8613,10.6057,-8.6034,-129051.1478,3.5262,600.1185,6.0012,15.3501,5.8184,10.5843,-8.6415,-69132.3581,1.8805,600.6170,6.0062,15.3501,5.8066,10.5783,-8.6541,-60578.7198,1.6457,600.8945,6.0089,7.0523,3.0401,0.0000,3.0401,-196622.1000,-258762.2257,-258762.2257
5792.0000,6.1428,18.3651,0.0000,253411.6000,-253411.6000,6.5702,0.0000,0.0000,0.0000,56313.6889,4.5000,1.0000,56313.6889,4.0091,0.0000,309725.2889,0.0000,-309725.2889,6.1428,-1.1545,26246.9000,0.0000,26246.9000,0.6805,7093.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7093.7568,0.1838,0.0000,0.0000,19153.1432,19153.1432,6.1428,18.1836,0.0000,31557.6000,-31557.6000,0.8182,0.0000,0.0000,0.0000,6440.3265,4.9000,1.0000,6440.3265,0.1441,0.0000,37997.9265,0.0000,-37997.9265,6.1428,-1.1545,1630.0000,0.0000,1630.0000,0.0423,440.5405,3.7000,1.0000,0.0000,0.0000,0.0000,440.5405,0.0022,0.0000,0.0000,1189.4595,1189.4595,6.1428,18.1836,0.0000,6159.1000,-6159.1000,0.1597,0.0000,0.0000,0.0000,1256.9592,4.9000,1.0000,1256.9592,0.0018,0.0000,7416.0592,0.0000,-7416.0592,6.1428,-1.1545,14598.7000,0.0000,14598.7000,0.3785,3945.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3945.5946,0.0000,0.0000,0.0000,10653.1054,10653.1054,15.8592,6.1656,11.0124,-10.7794,-161691.1034,4.3246,723.3387,7.2334,15.8592,6.1252,10.9922,-10.8234,-86586.9390,2.3063,723.8966,7.2390,15.8592,6.1141,10.9867,-10.8379,-75865.5241,2.0184,724.2175,7.2422,8.6493,4.3411,0.0000,4.3411,-248652.7000,-324143.5665,-324143.5665
5793.0000,6.4120,18.6342,0.0000,268966.7000,-268966.7000,6.9735,0.0000,0.0000,0.0000,59770.3778,4.5000,1.0000,59770.3778,4.7942,0.0000,328737.0778,0.0000,-328737.0778,6.4120,-0.8853,29841.7000,0.0000,29841.7000,0.7737,8065.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8065.3243,0.2557,0.0000,0.0000,21776.3757,21776.3757,6.4120,18.4528,0.0000,55196.3000,-55196.3000,1.4311,0.0000,0.0000,0.0000,11264.5510,4.9000,1.0000,11264.5510,0.4056,0.0000,66460.8510,0.0000,-66460.8510,6.4120,-0.8853,1760.8000,0.0000,1760.8000,0.0457,475.8919,3.7000,1.0000,0.0000,0.0000,0.0000,475.8919,0.0037,0.0000,0.0000,1284.9081,1284.9081,6.4120,18.4528,0.0000,6709.3000,-6709.3000,0.1740,0.0000,0.0000,0.0000,1369.2449,4.9000,1.0000,1369.2449,0.0024,0.0000,8078.5449,0.0000,-8078.5449,6.4120,-0.8853,12802.3000,0.0000,12802.3000,0.3319,3460.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3460.0811,0.0000,0.0000,0.0000,9342.2189,9342.2189,16.2947,6.4337,11.3642,-12.3352,-185027.8871,4.8649,801.6384,8.0164,16.2947,6.3952,11.3449,-12.3824,-99058.8421,2.5944,802.2219,8.0222,16.2947,6.3847,11.3397,-12.3980,-86786.2418,2.2705,802.5663,8.0257,9.7298,5.4616,0.0000,5.4616,-286467.5000,-370872.9710,-370872.9710
5794.0000,6.7141,18.9363,0.0000,280749.4000,-280749.4000,7.2790,0.0000,0.0000,0.0000,62388.7556,4.5000,1.0000,62388.7556,5.4761,0.0000,343138.1556,0.0000,-343138.1556,6.7141,-0.5832,35231.1000,0.0000,35231.1000,0.9134,9521.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9521.9189,0.3561,0.0000,0.0000,25709.1811,25709.1811,6.7141,18.7549,0.0000,72693.5000,-72693.5000,1.8847,0.0000,0.0000,0.0000,14835.4082,4.9000,1.0000,14835.4082,0.7096,0.0000,87528.9082,0.0000,-87528.9082,6.7141,-0.5832,1802.8000,0.0000,1802.8000,0.0467,487.2432,3.7000,1.0000,0.0000,0.0000,0.0000,487.2432,0.0050,0.0000,0.0000,1315.5568,1315.5568,6.7141,18.7549,0.0000,8636.6000,-8636.6000,0.2239,0.0000,0.0000,0.0000,1762.5714,4.9000,1.0000,1762.5714,0.0050,0.0000,10399.1714,0.0000,-10399.1714,6.7141,-0.5832,11604.8000,0.0000,11604.8000,0.3009,3136.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3136.4324,0.0000,0.0000,0.0000,8468.3676,8468.3676,16.5888,6.7349,11.6619,-13.4905,-202356.8968,5.3243,866.3876,8.6639,16.5888,6.6978,11.6433,-13.5401,-108320.4307,2.8394,866.9880,8.6699,16.5888,6.6878,11.6383,-13.5565,-94895.8022,2.4850,867.3503,8.6735,10.6486,6.5519,0.0000,6.5519,-313440.8000,-405573.1297,-405573.1297
5795.0000,6.9688,19.1911,0.0000,302657.0000,-302657.0000,7.8469,0.0000,0.0000,0.0000,67257.1111,4.5000,1.0000,67257.1111,6.7591,0.0000,369914.1111,0.0000,-369914.1111,6.9688,-0.3285,37025.4000,0.0000,37025.4000,0.9600,10006.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10006.8649,0.4358,0.0000,0.0000,27018.5351,27018.5351,6.9688,19.0097,0.0000,88402.0000,-88402.0000,2.2920,0.0000,0.0000,0.0000,18041.2245,4.9000,1.0000,18041.2245,1.0900,0.0000,106443.2245,0.0000,-106443.2245,6.9688,-0.3285,2124.1000,0.0000,2124.1000,0.0551,574.0811,3.7000,1.0000,0.0000,0.0000,0.0000,574.0811,0.0075,0.0000,0.0000,1550.0189,1550.0189,6.9688,19.0097,0.0000,11261.4000,-11261.4000,0.2920,0.0000,0.0000,0.0000,2298.2449,4.9000,1.0000,2298.2449,0.0097,0.0000,13559.6449,0.0000,-13559.6449,6.9688,-0.3285,9359.4000,0.0000,9359.4000,0.2427,2529.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2529.5676,0.0000,0.0000,0.0000,6829.8324,6829.8324,17.0507,6.9889,12.0198,-15.1204,-226806.5061,5.8443,936.8109,9.3681,17.0507,6.9532,12.0020,-15.1727,-121381.3110,3.1167,937.4273,9.3743,17.0507,6.9437,11.9972,-15.1901,-106330.7769,2.7276,937.8086,9.3781,11.6886,8.3021,0.0000,8.3021,-353811.5000,-454518.5940,-454518.5940
5796.0000,7.0845,19.3068,0.0000,317449.7000,-317449.7000,8.2305,0.0000,0.0000,0.0000,70544.3778,4.5000,1.0000,70544.3778,7.6177,0.0000,387994.0778,0.0000,-387994.0778,7.0845,-0.2127,32090.7000,0.0000,32090.7000,0.8320,8673.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8673.1622,0.3830,0.0000,0.0000,23417.5378,23417.5378,7.0845,19.1254,0.0000,89166.6000,-89166.6000,2.3118,0.0000,0.0000,0.0000,18197.2653,4.9000,1.0000,18197.2653,1.1292,0.0000,107363.8653,0.0000,-107363.8653,7.0845,-0.2127,2539.0000,0.0000,2539.0000,0.0658,686.2162,3.7000,1.0000,0.0000,0.0000,0.0000,686.2162,0.0094,0.0000,0.0000,1852.7838,1852.7838,7.0845,19.1254,0.0000,12674.5000,-12674.5000,0.3286,0.0000,0.0000,0.0000,2586.6327,4.9000,1.0000,2586.6327,0.0126,0.0000,15261.1327,0.0000,-15261.1327,7.0845,-0.2127,8161.8000,0.0000,8161.8000,0.2116,2205.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2205.8919,0.0000,0.0000,0.0000,5955.9081,5955.9081,17.4592,7.1042,12.2817,-15.9495,-239242.0212,5.9901,949.7434,9.4974,17.4592,7.0692,12.2642,-16.0019,-128014.8688,3.1945,950.3511,9.5035,17.4592,7.0600,12.2596,-16.0194,-112135.9560,2.7957,950.7316,9.5073,11.9803,9.1519,0.0000,9.1519,-376499.3000,-479392.8460,-479392.8460
5797.0000,7.3855,19.6077,0.0000,331409.6000,-331409.6000,8.5924,0.0000,0.0000,0.0000,73646.5778,4.5000,1.0000,73646.5778,8.6635,0.0000,405056.1778,0.0000,-405056.1778,7.3855,0.0882,37028.1000,0.0000,37028.1000,0.9600,10007.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10007.5946,0.5055,0.0000,0.0000,27020.5054,27020.5054,7.3855,19.4263,0.0000,103565.1000,-103565.1000,2.6851,0.0000,0.0000,0.0000,21135.7347,4.9000,1.0000,21135.7347,1.5738,0.0000,124700.8347,0.0000,-124700.8347,7.3855,0.0882,2425.2000,0.0000,2425.2000,0.0629,655.4595,3.7000,1.0000,0.0000,0.0000,0.0000,655.4595,0.0106,0.0000,0.0000,1769.7405,1769.7405,7.3855,19.4263,0.0000,13539.1000,-13539.1000,0.3510,0.0000,0.0000,0.0000,2763.0816,4.9000,1.0000,2763.0816,0.0152,0.0000,16302.1816,0.0000,-16302.1816,7.3855,0.0882,7263.7000,0.0000,7263.7000,0.1883,1963.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1963.1622,0.0000,0.0000,0.0000,5300.5378,5300.5378,17.7235,7.4045,12.5640,-17.0342,-255512.2874,6.4199,1005.9904,10.0599,17.7235,7.3706,12.5470,-17.0886,-136708.5233,3.4236,1006.6087,10.0661,17.7235,7.3617,12.5426,-17.1068,-119747.5996,2.9963,1007.0034,10.0700,12.8398,10.7685,0.0000,10.7685,-401796.8000,-511968.4103,-511968.4103
5798.0000,7.5551,19.7773,0.0000,345982.5000,-345982.5000,8.9702,0.0000,0.0000,0.0000,76885.0000,4.5000,1.0000,76885.0000,9.7185,0.0000,422867.5000,0.0000,-422867.5000,7.5551,0.2578,35230.8000,0.0000,35230.8000,0.9134,9521.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9521.8378,0.5075,0.0000,0.0000,25708.9622,25708.9622,7.5551,19.5959,0.0000,110689.7000,-110689.7000,2.8698,0.0000,0.0000,0.0000,22589.7347,4.9000,1.0000,22589.7347,1.8291,0.0000,133279.4347,0.0000,-133279.4347,7.5551,0.2578,1612.5000,0.0000,1612.5000,0.0418,435.8108,3.7000,1.0000,0.0000,0.0000,0.0000,435.8108,0.0074,0.0000,0.0000,1176.6892,1176.6892,7.5551,19.5959,0.0000,13550.1000,-13550.1000,0.3513,0.0000,0.0000,0.0000,2765.3265,4.9000,1.0000,2765.3265,0.0147,0.0000,16315.4265,0.0000,-16315.4265,7.5551,0.2578,6365.5000,0.0000,6365.5000,0.1650,1720.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1720.4054,0.0000,0.0000,0.0000,4645.0946,4645.0946,18.0907,7.5737,12.8322,-17.9991,-269987.2227,6.6558,1031.4377,10.3144,18.0907,7.5405,12.8156,-18.0543,-144434.4626,3.5494,1032.0532,10.3205,18.0907,7.5319,12.8113,-18.0728,-126509.9299,3.1064,1032.4518,10.3245,13.3117,12.0773,0.0000,12.0773,-427013.5000,-540931.6153,-540931.6153
5799.0000,7.7505,19.9727,0.0000,357321.6000,-357321.6000,9.2642,0.0000,0.0000,0.0000,79404.8000,4.5000,1.0000,79404.8000,10.5892,0.0000,436726.4000,0.0000,-436726.4000,7.7505,0.4532,33431.2000,0.0000,33431.2000,0.8668,9035.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9035.4595,0.5002,0.0000,0.0000,24395.7405,24395.7405,7.7505,19.7913,0.0000,116141.6000,-116141.6000,3.0112,0.0000,0.0000,0.0000,23702.3673,4.9000,1.0000,23702.3673,2.0438,0.0000,139843.9673,0.0000,-139843.9673,7.7505,0.4532,1558.3000,0.0000,1558.3000,0.0404,421.1622,3.7000,1.0000,0.0000,0.0000,0.0000,421.1622,0.0077,0.0000,0.0000,1137.1378,1137.1378,7.7505,19.7913,0.0000,15241.9000,-15241.9000,0.3952,0.0000,0.0000,0.0000,3110.5918,4.9000,1.0000,3110.5918,0.0205,0.0000,18352.4918,0.0000,-18352.4918,7.7505,0.4532,7263.7000,0.0000,7263.7000,0.1883,1963.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1963.1622,0.0000,0.0000,0.0000,5300.5378,5300.5378,18.3744,7.7687,13.0716,-18.7706,-281559.4800,6.8830,1056.1694,10.5617,18.3744,7.7362,13.0553,-18.8266,-150612.4252,3.6706,1056.7833,10.5678,18.3744,7.7277,13.0511,-18.8454,-131917.5378,3.2125,1057.1858,10.5719,13.7661,13.1614,0.0000,13.1614,-446451.9000,-564089.4430,-564089.4430
5800.0000,7.8124,20.0347,0.0000,355299.3000,-355299.3000,9.2118,0.0000,0.0000,0.0000,78955.4000,4.5000,1.0000,78955.4000,10.3471,0.0000,434254.7000,0.0000,-434254.7000,7.8124,0.5151,28498.5000,0.0000,28498.5000,0.7389,7702.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7702.2973,0.4035,0.0000,0.0000,20796.2027,20796.2027,7.8124,19.8533,0.0000,113096.4000,-113096.4000,2.9322,0.0000,0.0000,0.0000,23080.8980,4.9000,1.0000,23080.8980,1.9067,0.0000,136177.2980,0.0000,-136177.2980,7.8124,0.5151,2001.1000,0.0000,2001.1000,0.0519,540.8378,3.7000,1.0000,0.0000,0.0000,0.0000,540.8378,0.0097,0.0000,0.0000,1460.2622,1460.2622,7.8124,19.8533,0.0000,16051.2000,-16051.2000,0.4162,0.0000,0.0000,0.0000,3275.7551,4.9000,1.0000,3275.7551,0.0239,0.0000,19326.9551,0.0000,-19326.9551,7.8124,0.5151,8461.2000,0.0000,8461.2000,0.2194,2286.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2286.8108,0.0000,0.0000,0.0000,6174.3892,6174.3892,18.5369,7.8306,13.1838,-18.6791,-280187.1012,6.7851,1036.3558,10.3636,18.5369,7.7982,13.1675,-18.7341,-149872.9119,3.6184,1036.9553,10.3696,18.5369,7.7898,13.1634,-18.7526,-131268.0859,3.1668,1037.3485,10.3735,13.5703,12.6909,0.0000,12.6909,-445486.1000,-561328.0990,-561328.0990
5801.0000,7.7826,20.0049,0.0000,362797.8000,-362797.8000,9.4062,0.0000,0.0000,0.0000,80621.7333,4.5000,1.0000,80621.7333,10.7482,0.0000,443419.5333,0.0000,-443419.5333,7.7826,0.4854,18622.5000,0.0000,18622.5000,0.4828,5033.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5033.1081,0.2408,0.0000,0.0000,13589.3919,13589.3919,7.7826,19.8235,0.0000,102032.2000,-102032.2000,2.6454,0.0000,0.0000,0.0000,20822.8980,4.9000,1.0000,20822.8980,1.5396,0.0000,122855.0980,0.0000,-122855.0980,7.7826,0.4854,1277.8000,0.0000,1277.8000,0.0331,345.3514,3.7000,1.0000,0.0000,0.0000,0.0000,345.3514,0.0055,0.0000,0.0000,932.4486,932.4486,7.7826,19.8235,0.0000,17356.5000,-17356.5000,0.4500,0.0000,0.0000,0.0000,3542.1429,4.9000,1.0000,3542.1429,0.0285,0.0000,20898.6429,0.0000,-20898.6429,7.7826,0.4854,11155.7000,0.0000,11155.7000,0.2892,3015.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3015.0541,0.0000,0.0000,0.0000,8140.6459,8140.6459,18.7816,7.8009,13.2912,-18.7858,-281786.6812,6.6534,1011.7558,10.1176,18.7816,7.7683,13.2749,-18.8398,-150718.2686,3.5481,1012.3415,10.1234,18.7816,7.7600,13.2708,-18.8580,-132005.8379,3.1053,1012.7250,10.1272,13.3068,12.5627,0.0000,12.5627,-451130.5000,-564510.7877,-564510.7877
5802.0000,7.2192,19.4415,0.0000,259892.2000,-259892.2000,6.7382,0.0000,0.0000,0.0000,57753.8222,4.5000,1.0000,57753.8222,4.2559,0.0000,317646.0222,0.0000,-317646.0222,7.2192,-0.0781,15325.5000,0.0000,15325.5000,0.3973,4142.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4142.0270,0.1048,0.0000,0.0000,11183.4730,11183.4730,7.2192,19.2601,0.0000,53589.4000,-53589.4000,1.3894,0.0000,0.0000,0.0000,10936.6122,4.9000,1.0000,10936.6122,0.3494,0.0000,64526.0122,0.0000,-64526.0122,7.2192,-0.0781,1071.6000,0.0000,1071.6000,0.0278,289.6216,3.7000,1.0000,0.0000,0.0000,0.0000,289.6216,0.0023,0.0000,0.0000,781.9784,781.9784,7.2192,19.2601,0.0000,18820.9000,-18820.9000,0.4880,0.0000,0.0000,0.0000,3841.0000,4.9000,1.0000,3841.0000,0.0292,0.0000,22661.9000,0.0000,-22661.9000,7.2192,-0.0781,13101.7000,0.0000,13101.7000,0.3397,3541.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3541.0000,0.0000,0.0000,0.0000,9560.7000,9560.7000,17.8137,7.2393,12.5265,-12.7526,-191289.4005,4.6902,736.0916,7.3609,17.8137,7.2035,12.5086,-12.7948,-102358.0568,2.5012,736.5748,7.3657,17.8137,7.1942,12.5039,-12.8086,-89660.3259,2.1890,736.8698,7.3687,9.3804,4.7416,0.0000,4.7416,-302803.7000,-383307.7831,-383307.7831
5803.0000,6.9387,19.1609,0.0000,242258.5000,-242258.5000,6.2810,0.0000,0.0000,0.0000,53835.2222,4.5000,1.0000,53835.2222,3.4882,0.0000,296093.7222,0.0000,-296093.7222,6.9387,-0.3586,15336.1000,0.0000,15336.1000,0.3976,4144.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4144.8919,0.0889,0.0000,0.0000,11191.2081,11191.2081,6.9387,18.9795,0.0000,36611.5000,-36611.5000,0.9492,0.0000,0.0000,0.0000,7471.7347,4.9000,1.0000,7471.7347,0.1669,0.0000,44083.2347,0.0000,-44083.2347,6.9387,-0.3586,820.3000,0.0000,820.3000,0.0213,221.7027,3.7000,1.0000,0.0000,0.0000,0.0000,221.7027,0.0012,0.0000,0.0000,598.5973,598.5973,6.9387,18.9795,0.0000,17229.7000,-17229.7000,0.4467,0.0000,0.0000,0.0000,3516.2653,4.9000,1.0000,3516.2653,0.0218,0.0000,20745.9653,0.0000,-20745.9653,6.9387,-0.3586,12503.0000,0.0000,12503.0000,0.3242,3379.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3379.1892,0.0000,0.0000,0.0000,9123.8108,9123.8108,17.4083,6.9597,12.1840,-11.3109,-169663.5250,4.2100,670.2220,6.7022,17.4083,6.9223,12.1653,-11.3503,-90802.7214,2.2451,670.6856,6.7069,17.4083,6.9125,12.1604,-11.3633,-79543.0596,1.9649,670.9620,6.7096,8.4200,3.7670,0.0000,3.7670,-267440.3000,-340009.3060,-340009.3060
5804.0000,6.6095,18.8317,0.0000,169067.4000,-169067.4000,4.3834,0.0000,0.0000,0.0000,37570.5333,4.5000,1.0000,37570.5333,1.3117,0.0000,206637.9333,0.0000,-206637.9333,6.6095,-0.6878,15342.8000,0.0000,15342.8000,0.3978,4146.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4146.7027,0.0505,0.0000,0.0000,11196.0973,11196.0973,6.6095,18.6503,0.0000,19653.6000,-19653.6000,0.5096,0.0000,0.0000,0.0000,4010.9388,4.9000,1.0000,4010.9388,0.0422,0.0000,23664.5388,0.0000,-23664.5388,6.6095,-0.6878,896.9000,0.0000,896.9000,0.0233,242.4054,3.7000,1.0000,0.0000,0.0000,0.0000,242.4054,0.0007,0.0000,0.0000,654.4946,654.4946,6.6095,18.6503,0.0000,15647.5000,-15647.5000,0.4057,0.0000,0.0000,0.0000,3193.3673,4.9000,1.0000,3193.3673,0.0148,0.0000,18840.8673,0.0000,-18840.8673,6.6095,-0.6878,11455.1000,0.0000,11455.1000,0.2970,3095.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3095.9730,0.0000,0.0000,0.0000,8359.1270,8359.1270,16.4746,6.6322,11.5534,-7.6135,-114202.4665,3.0083,491.7680,4.9177,16.4746,6.5917,11.5332,-7.6441,-61152.9754,1.6043,492.1443,4.9214,16.4746,6.5810,11.5278,-7.6540,-53578.1787,1.4041,492.3581,4.9236,6.0167,1.4199,0.0000,1.4199,-176673.7000,-228933.6205,-228933.6205
5805.0000,6.2324,18.4546,0.0000,156527.6000,-156527.6000,4.0583,0.0000,0.0000,0.0000,34783.9111,4.5000,1.0000,34783.9111,1.0544,0.0000,191311.5111,0.0000,-191311.5111,6.2324,-1.0649,12983.2000,0.0000,12983.2000,0.3366,3508.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3508.9730,0.0354,0.0000,0.0000,9474.2270,9474.2270,6.2324,18.2732,0.0000,13947.2000,-13947.2000,0.3616,0.0000,0.0000,0.0000,2846.3673,4.9000,1.0000,2846.3673,0.0219,0.0000,16793.5673,0.0000,-16793.5673,6.2324,-1.0649,527.7000,0.0000,527.7000,0.0137,142.6216,3.7000,1.0000,0.0000,0.0000,0.0000,142.6216,0.0003,0.0000,0.0000,385.0784,385.0784,6.2324,18.2732,0.0000,14301.6000,-14301.6000,0.3708,0.0000,0.0000,0.0000,2918.6939,4.9000,1.0000,2918.6939,0.0109,0.0000,17220.2939,0.0000,-17220.2939,6.2324,-1.0649,9359.4000,0.0000,9359.4000,0.2427,2529.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2529.5676,0.0000,0.0000,0.0000,6829.8324,6829.8324,16.2800,6.2560,11.2680,-6.9381,-104072.0792,2.6918,445.3699,4.4537,16.2800,6.2140,11.2470,-6.9666,-55732.9562,1.4355,445.7273,4.4573,16.2800,6.2027,11.2413,-6.9759,-48831.1991,1.2563,445.9266,4.4593,5.3836,1.1230,0.0000,1.1230,-161906.1000,-208636.2345,-208636.2345
5806.0000,6.0379,18.2601,0.0000,127697.6000,-127697.6000,3.3108,0.0000,0.0000,0.0000,28377.2444,4.5000,1.0000,28377.2444,0.6106,0.0000,156074.8444,0.0000,-156074.8444,6.0379,-1.2594,12670.5000,0.0000,12670.5000,0.3285,3424.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3424.4595,0.0260,0.0000,0.0000,9246.0405,9246.0405,6.0379,18.0787,0.0000,13094.7000,-13094.7000,0.3395,0.0000,0.0000,0.0000,2672.3878,4.9000,1.0000,2672.3878,0.0162,0.0000,15767.0878,0.0000,-15767.0878,6.0379,-1.2594,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0002,0.0000,0.0000,301.0865,301.0865,6.0379,18.0787,0.0000,11846.4000,-11846.4000,0.3071,0.0000,0.0000,0.0000,2417.6327,4.9000,1.0000,2417.6327,0.0066,0.0000,14264.0327,0.0000,-14264.0327,6.0379,-1.2594,8161.8000,0.0000,8161.8000,0.2116,2205.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2205.8919,0.0000,0.0000,0.0000,5955.9081,5955.9081,15.8492,6.0626,10.9559,-5.6724,-85086.5041,2.2541,377.9332,3.7793,15.8492,6.0187,10.9340,-5.6973,-45578.6367,1.2021,378.2526,3.7825,15.8492,6.0068,10.9280,-5.7054,-39937.7889,1.0520,378.4269,3.7843,4.5083,0.6595,0.0000,0.6595,-131393.8000,-170602.9297,-170602.9297
5807.0000,5.7567,17.9789,0.0000,112714.4000,-112714.4000,2.9223,0.0000,0.0000,0.0000,25047.6444,4.5000,1.0000,25047.6444,0.4365,0.0000,137762.0444,0.0000,-137762.0444,5.7567,-1.5406,12684.2000,0.0000,12684.2000,0.3289,3428.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3428.1622,0.0216,0.0000,0.0000,9256.0378,9256.0378,5.7567,17.7975,0.0000,10136.7000,-10136.7000,0.2628,0.0000,0.0000,0.0000,2068.7143,4.9000,1.0000,2068.7143,0.0095,0.0000,12205.4143,0.0000,-12205.4143,5.7567,-1.5406,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0001,0.0000,0.0000,291.6000,291.6000,5.7567,17.7975,0.0000,8934.5000,-8934.5000,0.2316,0.0000,0.0000,0.0000,1823.3673,4.9000,1.0000,1823.3673,0.0030,0.0000,10757.8673,0.0000,-10757.8673,5.7567,-1.5406,4569.1000,0.0000,4569.1000,0.1185,1234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1234.8919,0.0000,0.0000,0.0000,3334.2081,3334.2081,15.6500,5.7823,10.7161,-4.9154,-73730.2982,1.9372,328.1430,3.2814,15.6500,5.7369,10.6935,-4.9375,-39500.1570,1.0331,328.4324,3.2843,15.6500,5.7245,10.6873,-4.9447,-34613.0249,0.9041,328.5877,3.2859,3.8745,0.4708,0.0000,0.4708,-114132.7000,-147843.4801,-147843.4801
5808.0000,5.5138,17.7360,0.0000,93704.1000,-93704.1000,2.4295,0.0000,0.0000,0.0000,20823.1333,4.5000,1.0000,20823.1333,0.2674,0.0000,114527.2333,0.0000,-114527.2333,5.5138,-1.7835,12684.4000,0.0000,12684.4000,0.3289,3428.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3428.2162,0.0170,0.0000,0.0000,9256.1838,9256.1838,5.5138,17.5546,0.0000,9454.0000,-9454.0000,0.2451,0.0000,0.0000,0.0000,1929.3878,4.9000,1.0000,1929.3878,0.0071,0.0000,11383.3878,0.0000,-11383.3878,5.5138,-1.7835,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0001,0.0000,0.0000,298.9703,298.9703,5.5138,17.5546,0.0000,6297.7000,-6297.7000,0.1633,0.0000,0.0000,0.0000,1285.2449,4.9000,1.0000,1285.2449,0.0011,0.0000,7582.9449,0.0000,-7582.9449,5.5138,-1.7835,1425.6000,0.0000,1425.6000,0.0370,385.2973,3.7000,1.0000,0.0000,0.0000,0.0000,385.2973,0.0000,0.0000,0.0000,1040.3027,1040.3027,15.4269,5.5403,10.4836,-4.0856,-61284.4535,1.6071,274.9563,2.7496,15.4269,5.4933,10.4601,-4.1047,-32837.5076,0.8571,275.2094,2.7521,15.4269,5.4804,10.4536,-4.1109,-28776.1481,0.7501,275.3429,2.7534,3.2143,0.2927,0.0000,0.2927,-94936.1000,-122898.1092,-122898.1092
5809.0000,5.4019,17.6241,0.0000,88460.8000,-88460.8000,2.2935,0.0000,0.0000,0.0000,19657.9556,4.5000,1.0000,19657.9556,0.2285,0.0000,108118.7556,0.0000,-108118.7556,5.4019,-1.8954,12684.4000,0.0000,12684.4000,0.3289,3428.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3428.2162,0.0153,0.0000,0.0000,9256.1838,9256.1838,5.4019,17.4427,0.0000,5746.8000,-5746.8000,0.1490,0.0000,0.0000,0.0000,1172.8163,4.9000,1.0000,1172.8163,0.0032,0.0000,6919.6163,0.0000,-6919.6163,5.4019,-1.8954,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0001,0.0000,0.0000,292.1108,292.1108,5.4019,17.4427,0.0000,4607.0000,-4607.0000,0.1194,0.0000,0.0000,0.0000,940.2041,4.9000,1.0000,940.2041,0.0004,0.0000,5547.2041,0.0000,-5547.2041,5.4019,-1.8954,826.9000,0.0000,826.9000,0.0214,223.4865,3.7000,1.0000,0.0000,0.0000,0.0000,223.4865,0.0000,0.0000,0.0000,603.4135,603.4135,15.1985,5.4290,10.3138,-3.6709,-55063.6384,1.4613,251.8394,2.5184,15.1985,5.3809,10.2897,-3.6887,-29509.2838,0.7793,252.0780,2.5208,15.1985,5.3676,10.2831,-3.6944,-25860.9456,0.6820,252.2025,2.5220,2.9226,0.2474,0.0000,0.2474,-84903.0000,-110433.8679,-110433.8679
