Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5810.0000,5.3356,17.5578,0.0000,78972.3000,-78972.3000,2.0475,0.0000,0.0000,0.0000,17549.4000,4.5000,1.0000,17549.4000,0.1694,0.0000,96521.7000,0.0000,-96521.7000,5.3356,-1.9617,12670.2000,0.0000,12670.2000,0.3285,3424.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3424.3784,0.0133,0.0000,0.0000,9245.8216,9245.8216,5.3356,17.3764,0.0000,5490.9000,-5490.9000,0.1424,0.0000,0.0000,0.0000,1120.5918,4.9000,1.0000,1120.5918,0.0026,0.0000,6611.4918,0.0000,-6611.4918,5.3356,-1.9617,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0001,0.0000,0.0000,298.5324,298.5324,5.3356,17.3764,0.0000,3612.9000,-3612.9000,0.0937,0.0000,0.0000,0.0000,737.3265,4.9000,1.0000,737.3265,0.0002,0.0000,4350.2265,0.0000,-4350.2265,5.3356,-1.9617,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.9545,5.3633,10.1589,-3.2460,-48690.6268,1.3162,228.3521,2.2835,14.9545,5.3142,10.1343,-3.2624,-26099.0772,0.7019,228.5741,2.2857,14.9545,5.3006,10.1275,-3.2677,-22873.7414,0.6143,228.6888,2.2869,2.6324,0.1856,0.0000,0.1856,-74619.1000,-97663.4454,-97663.4454
5811.0000,5.3025,17.5247,0.0000,71810.3000,-71810.3000,1.8618,0.0000,0.0000,0.0000,15957.8444,4.5000,1.0000,15957.8444,0.1323,0.0000,87768.1444,0.0000,-87768.1444,5.3025,-1.9948,12670.5000,0.0000,12670.5000,0.3285,3424.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3424.4595,0.0120,0.0000,0.0000,9246.0405,9246.0405,5.3025,17.3433,0.0000,6393.3000,-6393.3000,0.1658,0.0000,0.0000,0.0000,1304.7551,4.9000,1.0000,1304.7551,0.0030,0.0000,7698.0551,0.0000,-7698.0551,5.3025,-1.9948,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0001,0.0000,0.0000,292.6216,292.6216,5.3025,17.3433,0.0000,3103.8000,-3103.8000,0.0805,0.0000,0.0000,0.0000,633.4286,4.9000,1.0000,633.4286,0.0001,0.0000,3737.2286,0.0000,-3737.2286,5.3025,-1.9948,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.7360,5.3307,10.0334,-2.9707,-44560.6915,1.2284,214.2704,2.1427,14.7360,5.2807,10.0084,-2.9862,-23889.7901,0.6551,214.4829,2.1448,14.7360,5.2668,10.0014,-2.9912,-20938.6655,0.5733,214.5919,2.1459,2.4567,0.1475,0.0000,0.1475,-67858.2000,-89389.1470,-89389.1470
5812.0000,5.1483,17.3705,0.0000,90624.6000,-90624.6000,2.3496,0.0000,0.0000,0.0000,20138.8000,4.5000,1.0000,20138.8000,0.2427,0.0000,110763.4000,0.0000,-110763.4000,5.1483,-2.1490,12679.0000,0.0000,12679.0000,0.3287,3426.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3426.7568,0.0154,0.0000,0.0000,9252.2432,9252.2432,5.1483,17.1891,0.0000,3740.5000,-3740.5000,0.0970,0.0000,0.0000,0.0000,763.3673,4.9000,1.0000,763.3673,0.0018,0.0000,4503.8673,0.0000,-4503.8673,5.1483,-2.1490,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0001,0.0000,0.0000,297.9486,297.9486,5.1483,17.1891,0.0000,2819.0000,-2819.0000,0.0731,0.0000,0.0000,0.0000,575.3061,4.9000,1.0000,575.3061,0.0000,0.0000,3394.3061,0.0000,-3394.3061,5.1483,-2.1490,826.9000,0.0000,826.9000,0.0214,223.4865,3.7000,1.0000,0.0000,0.0000,0.0000,223.4865,0.0000,0.0000,0.0000,603.4135,603.4135,14.9152,5.1764,10.0458,-3.6065,-54097.7540,1.4402,251.0885,2.5109,14.9152,5.1267,10.0209,-3.6246,-28996.7995,0.7680,251.3361,2.5134,14.9152,5.1128,10.0140,-3.6305,-25413.4146,0.6722,251.4636,2.5146,2.8804,0.2600,0.0000,0.2600,-83269.9000,-108507.9681,-108507.9681
5813.0000,5.2931,17.5153,0.0000,97790.4000,-97790.4000,2.5354,0.0000,0.0000,0.0000,21731.2000,4.5000,1.0000,21731.2000,0.2987,0.0000,119521.6000,0.0000,-119521.6000,5.2931,-2.0042,12685.9000,0.0000,12685.9000,0.3289,3428.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6216,0.0177,0.0000,0.0000,9257.2784,9257.2784,5.2931,17.3339,0.0000,8121.1000,-8121.1000,0.2106,0.0000,0.0000,0.0000,1657.3673,4.9000,1.0000,1657.3673,0.0058,0.0000,9778.4673,0.0000,-9778.4673,5.2931,-2.0042,521.4000,0.0000,521.4000,0.0135,140.9189,3.7000,1.0000,0.0000,0.0000,0.0000,140.9189,0.0001,0.0000,0.0000,380.4811,380.4811,5.2931,17.3339,0.0000,3170.4000,-3170.4000,0.0822,0.0000,0.0000,0.0000,647.0204,4.9000,1.0000,647.0204,0.0002,0.0000,3817.4204,0.0000,-3817.4204,5.2931,-2.0042,4270.5000,0.0000,4270.5000,0.1107,1154.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1154.1892,0.0000,0.0000,0.0000,3116.3108,3116.3108,14.8035,5.3209,10.0622,-4.0004,-60005.3759,1.6406,285.8293,2.8583,14.8035,5.2717,10.0376,-4.0208,-32166.1909,0.8749,286.1083,2.8611,14.8035,5.2579,10.0307,-4.0274,-28191.8507,0.7657,286.2527,2.8625,3.2813,0.3225,0.0000,0.3225,-91604.1000,-120363.4175,-120363.4175
5814.0000,5.5769,17.7991,0.0000,187140.4000,-187140.4000,4.8520,0.0000,0.0000,0.0000,41586.7556,4.5000,1.0000,41586.7556,1.6875,0.0000,228727.1556,0.0000,-228727.1556,5.5769,-1.7204,12686.0000,0.0000,12686.0000,0.3289,3428.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6486,0.0407,0.0000,0.0000,9257.3514,9257.3514,5.5769,17.6177,0.0000,1084.2000,-1084.2000,0.0281,0.0000,0.0000,0.0000,221.2653,4.9000,1.0000,221.2653,0.0010,0.0000,1305.4653,0.0000,-1305.4653,5.5769,-1.7204,491.6000,0.0000,491.6000,0.0127,132.8649,3.7000,1.0000,0.0000,0.0000,0.0000,132.8649,0.0001,0.0000,0.0000,358.7351,358.7351,5.5769,17.6177,0.0000,4300.8000,-4300.8000,0.1115,0.0000,0.0000,0.0000,877.7143,4.9000,1.0000,877.7143,0.0006,0.0000,5178.5143,0.0000,-5178.5143,5.5769,-1.7204,14301.8000,0.0000,14301.8000,0.3708,3865.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3865.3514,0.0000,0.0000,0.0000,10436.4486,10436.4486,15.3566,5.6027,10.4797,-7.1530,-107294.6901,2.8520,488.0156,4.8802,15.3566,5.5570,10.4568,-7.1859,-57487.0588,1.5209,488.4516,4.8845,15.3566,5.5443,10.4504,-7.1967,-50376.8512,1.3311,488.6862,4.8869,5.7040,1.7300,0.0000,1.7300,-165046.0000,-215158.6000,-215158.6000
5815.0000,6.0007,18.2229,0.0000,234094.1000,-234094.1000,6.0693,0.0000,0.0000,0.0000,52020.9111,4.5000,1.0000,52020.9111,3.1532,0.0000,286115.0111,0.0000,-286115.0111,6.0007,-1.2966,21519.0000,0.0000,21519.0000,0.5579,5815.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5815.9459,0.1116,0.0000,0.0000,15703.0541,15703.0541,6.0007,18.0415,0.0000,182.7000,-182.7000,0.0047,0.0000,0.0000,0.0000,37.2857,4.9000,1.0000,37.2857,0.0003,0.0000,219.9857,0.0000,-219.9857,6.0007,-1.2966,971.8000,0.0000,971.8000,0.0252,262.6486,3.7000,1.0000,0.0000,0.0000,0.0000,262.6486,0.0004,0.0000,0.0000,709.1514,709.1514,6.0007,18.0415,0.0000,5354.9000,-5354.9000,0.1388,0.0000,0.0000,0.0000,1092.8367,4.9000,1.0000,1092.8367,0.0008,0.0000,6447.7367,0.0000,-6447.7367,6.0007,-1.2966,15200.1000,0.0000,15200.1000,0.3941,4108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4108.1351,0.0000,0.0000,0.0000,11091.9649,11091.9649,15.5664,6.0251,10.7958,-8.8200,-132300.6373,3.5950,606.8871,6.0689,15.5664,5.9819,10.7742,-8.8592,-70873.5652,1.9172,607.3935,6.0739,15.5664,5.9700,10.7682,-8.8721,-62104.3608,1.6779,607.6741,6.0767,7.1901,3.2664,0.0000,3.2664,-201940.8000,-265278.5633,-265278.5633
5816.0000,6.3173,18.5395,0.0000,259586.7000,-259586.7000,6.7303,0.0000,0.0000,0.0000,57685.9333,4.5000,1.0000,57685.9333,4.2870,0.0000,317272.6333,0.0000,-317272.6333,6.3173,-0.9800,26251.2000,0.0000,26251.2000,0.6806,7094.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7094.9189,0.1928,0.0000,0.0000,19156.2811,19156.2811,6.3173,18.3581,0.0000,36101.8000,-36101.8000,0.9360,0.0000,0.0000,0.0000,7367.7143,4.9000,1.0000,7367.7143,0.1842,0.0000,43469.5143,0.0000,-43469.5143,6.3173,-0.9800,1630.3000,0.0000,1630.3000,0.0423,440.6216,3.7000,1.0000,0.0000,0.0000,0.0000,440.6216,0.0024,0.0000,0.0000,1189.6784,1189.6784,6.3173,18.3581,0.0000,5328.7000,-5328.7000,0.1382,0.0000,0.0000,0.0000,1087.4898,4.9000,1.0000,1087.4898,0.0012,0.0000,6416.1898,0.0000,-6416.1898,6.3173,-0.9800,14601.2000,0.0000,14601.2000,0.3786,3946.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3946.2703,0.0000,0.0000,0.0000,10654.9297,10654.9297,16.1035,6.3402,11.2219,-11.1790,-167685.0613,4.4529,738.1971,7.3820,16.1035,6.2996,11.2016,-11.2245,-89795.8164,2.3747,738.7673,7.3877,16.1035,6.2885,11.1960,-11.2395,-78676.5706,2.0783,739.0945,7.3909,8.9059,4.6676,0.0000,4.6676,-258534.5000,-336157.4482,-336157.4482
5817.0000,6.6026,18.8249,0.0000,276692.4000,-276692.4000,7.1738,0.0000,0.0000,0.0000,61487.2000,4.5000,1.0000,61487.2000,5.1871,0.0000,338179.6000,0.0000,-338179.6000,6.6026,-0.6947,29848.6000,0.0000,29848.6000,0.7739,8067.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8067.1892,0.2701,0.0000,0.0000,21781.4108,21781.4108,6.6026,18.6435,0.0000,61307.7000,-61307.7000,1.5895,0.0000,0.0000,0.0000,12511.7755,4.9000,1.0000,12511.7755,0.5006,0.0000,73819.4755,0.0000,-73819.4755,6.6026,-0.6947,1761.0000,0.0000,1761.0000,0.0457,475.9459,3.7000,1.0000,0.0000,0.0000,0.0000,475.9459,0.0040,0.0000,0.0000,1285.0541,1285.0541,6.6026,18.6435,0.0000,5532.1000,-5532.1000,0.1434,0.0000,0.0000,0.0000,1129.0000,4.9000,1.0000,1129.0000,0.0014,0.0000,6661.1000,0.0000,-6661.1000,6.6026,-0.6947,12804.6000,0.0000,12804.6000,0.3320,3460.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3460.7027,0.0000,0.0000,0.0000,9343.8973,9343.8973,16.5589,6.6244,11.5917,-12.8468,-192701.4518,5.0291,820.7761,8.2078,16.5589,6.5857,11.5723,-12.8957,-103165.2296,2.6819,821.3731,8.2137,16.5589,6.5753,11.5671,-12.9119,-90383.1320,2.3472,821.7250,8.2172,10.0582,5.9632,0.0000,5.9632,-299118.0000,-386249.8133,-386249.8133
5818.0000,6.9113,19.1335,0.0000,288916.3000,-288916.3000,7.4907,0.0000,0.0000,0.0000,64203.6222,4.5000,1.0000,64203.6222,5.9257,0.0000,353119.9222,0.0000,-353119.9222,6.9113,-0.3860,35237.4000,0.0000,35237.4000,0.9136,9523.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9523.6216,0.3744,0.0000,0.0000,25713.7784,25713.7784,6.9113,18.9521,0.0000,78130.0000,-78130.0000,2.0257,0.0000,0.0000,0.0000,15944.8980,4.9000,1.0000,15944.8980,0.8278,0.0000,94074.8980,0.0000,-94074.8980,6.9113,-0.3860,1803.1000,0.0000,1803.1000,0.0467,487.3243,3.7000,1.0000,0.0000,0.0000,0.0000,487.3243,0.0053,0.0000,0.0000,1315.7757,1315.7757,6.9113,18.9521,0.0000,7404.7000,-7404.7000,0.1920,0.0000,0.0000,0.0000,1511.1633,4.9000,1.0000,1511.1633,0.0034,0.0000,8915.8633,0.0000,-8915.8633,6.9113,-0.3860,11606.8000,0.0000,11606.8000,0.3009,3136.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3136.9730,0.0000,0.0000,0.0000,8469.8270,8469.8270,16.8525,6.9322,11.8923,-13.9908,-209861.8250,5.4848,883.8967,8.8390,16.8525,6.8950,11.8737,-14.0420,-112336.2505,2.9250,884.5087,8.8451,16.8525,6.8850,11.8687,-14.0590,-98413.2268,2.5599,884.8776,8.8488,10.9696,7.1366,0.0000,7.1366,-325803.7000,-420611.3024,-420611.3024
5819.0000,7.1640,19.3863,0.0000,309756.9000,-309756.9000,8.0310,0.0000,0.0000,0.0000,68834.8667,4.5000,1.0000,68834.8667,7.1986,0.0000,378591.7667,0.0000,-378591.7667,7.1640,-0.1333,37032.6000,0.0000,37032.6000,0.9601,10008.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10008.8108,0.4516,0.0000,0.0000,27023.7892,27023.7892,7.1640,19.2049,0.0000,91436.6000,-91436.6000,2.3707,0.0000,0.0000,0.0000,18660.5306,4.9000,1.0000,18660.5306,1.1809,0.0000,110097.1306,0.0000,-110097.1306,7.1640,-0.1333,2124.5000,0.0000,2124.5000,0.0551,574.1892,3.7000,1.0000,0.0000,0.0000,0.0000,574.1892,0.0078,0.0000,0.0000,1550.3108,1550.3108,7.1640,19.2049,0.0000,10571.5000,-10571.5000,0.2741,0.0000,0.0000,0.0000,2157.4490,4.9000,1.0000,2157.4490,0.0083,0.0000,12728.9490,0.0000,-12728.9490,7.1640,-0.1333,9361.0000,0.0000,9361.0000,0.2427,2530.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2530.0000,0.0000,0.0000,0.0000,6831.0000,6831.0000,17.2885,7.1842,12.2364,-15.5028,-232541.8252,5.9668,947.8355,9.4784,17.2885,7.1483,12.2184,-15.5564,-124451.1649,3.1820,948.4604,9.4846,17.2885,7.1388,12.2137,-15.5743,-109019.7562,2.7848,948.8459,9.4885,11.9337,8.8472,0.0000,8.8472,-363246.9000,-466012.7463,-466012.7463
5820.0000,7.2777,19.4999,0.0000,323404.8000,-323404.8000,8.3849,0.0000,0.0000,0.0000,71867.7333,4.5000,1.0000,71867.7333,8.0151,0.0000,395272.5333,0.0000,-395272.5333,7.2777,-0.0196,32091.0000,0.0000,32091.0000,0.8320,8673.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8673.2432,0.3948,0.0000,0.0000,23417.7568,23417.7568,7.2777,19.3185,0.0000,91937.1000,-91937.1000,2.3836,0.0000,0.0000,0.0000,18762.6735,4.9000,1.0000,18762.6735,1.2130,0.0000,110699.7735,0.0000,-110699.7735,7.2777,-0.0196,2539.4000,0.0000,2539.4000,0.0658,686.3243,3.7000,1.0000,0.0000,0.0000,0.0000,686.3243,0.0097,0.0000,0.0000,1853.0757,1853.0757,7.2777,19.3185,0.0000,12648.3000,-12648.3000,0.3279,0.0000,0.0000,0.0000,2581.2857,4.9000,1.0000,2581.2857,0.0126,0.0000,15229.5857,0.0000,-15229.5857,7.2777,-0.0196,8163.2000,0.0000,8163.2000,0.2116,2206.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2206.2703,0.0000,0.0000,0.0000,5956.9297,5956.9297,17.6853,7.2975,12.4914,-16.3014,-244521.3703,6.1029,959.2170,9.5922,17.6853,7.2623,12.4738,-16.3551,-130841.1176,3.2546,959.8328,9.5983,17.6853,7.2530,12.4692,-16.3731,-114611.6425,2.8484,960.2170,9.6022,12.2059,9.6451,0.0000,9.6451,-385196.6000,-489974.1304,-489974.1304
5821.0000,7.5704,19.7926,0.0000,336345.2000,-336345.2000,8.7204,0.0000,0.0000,0.0000,74743.3778,4.5000,1.0000,74743.3778,9.0226,0.0000,411088.5778,0.0000,-411088.5778,7.5704,0.2731,37034.3000,0.0000,37034.3000,0.9602,10009.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10009.2703,0.5184,0.0000,0.0000,27025.0297,27025.0297,7.5704,19.6112,0.0000,106539.9000,-106539.9000,2.7622,0.0000,0.0000,0.0000,21742.8367,4.9000,1.0000,21742.8367,1.6781,0.0000,128282.7367,0.0000,-128282.7367,7.5704,0.2731,2425.6000,0.0000,2425.6000,0.0629,655.5676,3.7000,1.0000,0.0000,0.0000,0.0000,655.5676,0.0109,0.0000,0.0000,1770.0324,1770.0324,7.5704,19.6112,0.0000,12806.2000,-12806.2000,0.3320,0.0000,0.0000,0.0000,2613.5102,4.9000,1.0000,2613.5102,0.0133,0.0000,15419.7102,0.0000,-15419.7102,7.5704,0.2731,7264.9000,0.0000,7264.9000,0.1884,1963.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1963.4865,0.0000,0.0000,0.0000,5301.4135,5301.4135,17.9342,7.5896,12.7619,-17.3243,-259864.9494,6.5130,1012.2497,10.1225,17.9342,7.5554,12.7448,-17.3800,-139039.7392,3.4733,1012.8751,10.1288,17.9342,7.5465,12.7403,-17.3986,-121789.8604,3.0398,1013.2727,10.1327,13.0261,11.2432,0.0000,11.2432,-408966.5000,-520694.5490,-520694.5490
5822.0000,7.7425,19.9648,0.0000,351068.2000,-351068.2000,9.1021,0.0000,0.0000,0.0000,78015.1556,4.5000,1.0000,78015.1556,10.1204,0.0000,429083.3556,0.0000,-429083.3556,7.7425,0.4452,35234.6000,0.0000,35234.6000,0.9135,9522.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9522.8649,0.5215,0.0000,0.0000,25711.7351,25711.7351,7.7425,19.7833,0.0000,114548.1000,-114548.1000,2.9699,0.0000,0.0000,0.0000,23377.1633,4.9000,1.0000,23377.1633,1.9736,0.0000,137925.2633,0.0000,-137925.2633,7.7425,0.4452,1612.7000,0.0000,1612.7000,0.0418,435.8649,3.7000,1.0000,0.0000,0.0000,0.0000,435.8649,0.0077,0.0000,0.0000,1176.8351,1176.8351,7.7425,19.7833,0.0000,13148.4000,-13148.4000,0.3409,0.0000,0.0000,0.0000,2683.3469,4.9000,1.0000,2683.3469,0.0137,0.0000,15831.7469,0.0000,-15831.7469,7.7425,0.4452,6366.6000,0.0000,6366.6000,0.1651,1720.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1720.7027,0.0000,0.0000,0.0000,4645.8973,4645.8973,18.3044,7.7613,13.0328,-18.3442,-275162.8874,6.7666,1039.9654,10.3997,18.3044,7.7278,13.0161,-18.4007,-147205.5845,3.6085,1040.5890,10.4059,18.3044,7.7192,13.0118,-18.4196,-128937.4262,3.1581,1040.9912,10.4099,13.5333,12.6368,0.0000,12.6368,-435550.8000,-551305.8982,-551305.8982
5823.0000,7.9456,20.1679,0.0000,363643.6000,-363643.6000,9.4281,0.0000,0.0000,0.0000,80809.6889,4.5000,1.0000,80809.6889,11.1215,0.0000,444453.2889,0.0000,-444453.2889,7.9456,0.6483,33437.4000,0.0000,33437.4000,0.8669,9037.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9037.1351,0.5179,0.0000,0.0000,24400.2649,24400.2649,7.9456,19.9864,0.0000,121643.1000,-121643.1000,3.1538,0.0000,0.0000,0.0000,24825.1224,4.9000,1.0000,24825.1224,2.2613,0.0000,146468.2224,0.0000,-146468.2224,7.9456,0.6483,1558.3000,0.0000,1558.3000,0.0404,421.1622,3.7000,1.0000,0.0000,0.0000,0.0000,421.1622,0.0080,0.0000,0.0000,1137.1378,1137.1378,7.9456,19.9864,0.0000,14042.0000,-14042.0000,0.3641,0.0000,0.0000,0.0000,2865.7143,4.9000,1.0000,2865.7143,0.0169,0.0000,16907.7143,0.0000,-16907.7143,7.9456,0.6483,7264.9000,0.0000,7264.9000,0.1884,1963.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1963.4865,0.0000,0.0000,0.0000,5301.4135,5301.4135,18.5993,7.9640,13.2816,-19.1998,-287997.1148,7.0208,1068.0557,10.6806,18.5993,7.9312,13.2653,-19.2572,-154057.8458,3.7441,1068.6787,10.6868,18.5993,7.9228,13.2610,-19.2765,-134935.4489,3.2768,1069.0859,10.6909,14.0417,13.9256,0.0000,13.9256,-457068.1000,-576990.4094,-576990.4094
5824.0000,8.0472,20.2694,0.0000,365736.6000,-365736.6000,9.4824,0.0000,0.0000,0.0000,81274.8000,4.5000,1.0000,81274.8000,11.2265,0.0000,447011.4000,0.0000,-447011.4000,8.0472,0.7499,28499.9000,0.0000,28499.9000,0.7389,7702.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7702.6757,0.4290,0.0000,0.0000,20797.2243,20797.2243,8.0472,20.0880,0.0000,123118.7000,-123118.7000,3.1921,0.0000,0.0000,0.0000,25126.2653,4.9000,1.0000,25126.2653,2.2926,0.0000,148244.9653,0.0000,-148244.9653,8.0472,0.7499,2001.7000,0.0000,2001.7000,0.0519,541.0000,3.7000,1.0000,0.0000,0.0000,0.0000,541.0000,0.0105,0.0000,0.0000,1460.7000,1460.7000,8.0472,20.0880,0.0000,15001.6000,-15001.6000,0.3889,0.0000,0.0000,0.0000,3061.5510,4.9000,1.0000,3061.5510,0.0209,0.0000,18063.1510,0.0000,-18063.1510,8.0472,0.7499,8462.7000,0.0000,8462.7000,0.2194,2287.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2287.2162,0.0000,0.0000,0.0000,6175.4838,6175.4838,18.8221,8.0654,13.4437,-19.4632,-291947.9080,7.0368,1063.3980,10.6340,18.8221,8.0329,13.4275,-19.5203,-156162.2163,3.7526,1064.0110,10.6401,18.8221,8.0245,13.4233,-19.5394,-136775.9839,3.2842,1064.4135,10.6441,14.0736,13.9795,0.0000,13.9795,-464892.6000,-584886.1082,-584886.1082
5825.0000,8.0049,20.2271,0.0000,370517.2000,-370517.2000,9.6063,0.0000,0.0000,0.0000,82337.1556,4.5000,1.0000,82337.1556,11.4039,0.0000,452854.3556,0.0000,-452854.3556,8.0049,0.7076,18623.6000,0.0000,18623.6000,0.4829,5033.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5033.4054,0.2517,0.0000,0.0000,13590.1946,13590.1946,8.0049,20.0457,0.0000,108224.2000,-108224.2000,2.8059,0.0000,0.0000,0.0000,22086.5714,4.9000,1.0000,22086.5714,1.7511,0.0000,130310.7714,0.0000,-130310.7714,8.0049,0.7076,1277.7000,0.0000,1277.7000,0.0331,345.3243,3.7000,1.0000,0.0000,0.0000,0.0000,345.3243,0.0059,0.0000,0.0000,932.3757,932.3757,8.0049,20.0457,0.0000,16809.5000,-16809.5000,0.4358,0.0000,0.0000,0.0000,3430.5102,4.9000,1.0000,3430.5102,0.0269,0.0000,20240.0102,0.0000,-20240.0102,8.0049,0.7076,11157.7000,0.0000,11157.7000,0.2893,3015.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3015.5946,0.0000,0.0000,0.0000,8142.1054,8142.1054,19.0328,8.0232,13.5280,-19.3258,-289887.3516,6.8266,1028.0930,10.2809,19.0328,7.9905,13.5116,-19.3815,-155051.8521,3.6406,1028.6885,10.2869,19.0328,7.9821,13.5074,-19.4002,-135801.2578,3.1861,1029.0777,10.2908,13.6533,13.4395,0.0000,13.4395,-464491.9000,-580740.4615,-580740.4615
5826.0000,7.4900,19.7122,0.0000,272686.0000,-272686.0000,7.0699,0.0000,0.0000,0.0000,60596.8889,4.5000,1.0000,60596.8889,4.8908,0.0000,333282.8889,0.0000,-333282.8889,7.4900,0.1927,15336.8000,0.0000,15336.8000,0.3976,4145.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4145.0811,0.1197,0.0000,0.0000,11191.7189,11191.7189,7.4900,19.5308,0.0000,71648.1000,-71648.1000,1.8576,0.0000,0.0000,0.0000,14622.0612,4.9000,1.0000,14622.0612,0.6206,0.0000,86270.1612,0.0000,-86270.1612,7.4900,0.1927,1072.0000,0.0000,1072.0000,0.0278,289.7297,3.7000,1.0000,0.0000,0.0000,0.0000,289.7297,0.0029,0.0000,0.0000,782.2703,782.2703,7.4900,19.5308,0.0000,18316.6000,-18316.6000,0.4749,0.0000,0.0000,0.0000,3738.0816,4.9000,1.0000,3738.0816,0.0297,0.0000,22054.6816,0.0000,-22054.6816,7.4900,0.1927,13104.0000,0.0000,13104.0000,0.3397,3541.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3541.6216,0.0000,0.0000,0.0000,9562.3784,9562.3784,18.2016,7.5099,12.8557,-13.9763,-209643.7696,5.0838,787.0565,7.8706,18.2016,7.4743,12.8379,-14.0215,-112172.3768,2.7111,787.5656,7.8757,18.2016,7.4651,12.8334,-14.0365,-98255.2178,2.3727,787.8784,7.8788,10.1676,5.6637,0.0000,5.6637,-333137.9000,-420071.3642,-420071.3642
5827.0000,7.1938,19.4160,0.0000,253283.0000,-253283.0000,6.5668,0.0000,0.0000,0.0000,56285.1111,4.5000,1.0000,56285.1111,3.9593,0.0000,309568.1111,0.0000,-309568.1111,7.1938,-0.1035,15330.2000,0.0000,15330.2000,0.3975,4143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4143.2973,0.0992,0.0000,0.0000,11186.9027,11186.9027,7.1938,19.2346,0.0000,48557.0000,-48557.0000,1.2589,0.0000,0.0000,0.0000,9909.5918,4.9000,1.0000,9909.5918,0.2854,0.0000,58466.5918,0.0000,-58466.5918,7.1938,-0.1035,820.4000,0.0000,820.4000,0.0213,221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,221.7297,0.0015,0.0000,0.0000,598.6703,598.6703,7.1938,19.2346,0.0000,17348.1000,-17348.1000,0.4498,0.0000,0.0000,0.0000,3540.4286,4.9000,1.0000,3540.4286,0.0235,0.0000,20888.5286,0.0000,-20888.5286,7.1938,-0.1035,12505.1000,0.0000,12505.1000,0.3242,3379.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3379.7568,0.0000,0.0000,0.0000,9125.3432,9125.3432,17.7736,7.2146,12.4941,-12.2429,-183642.7821,4.5092,708.6485,7.0865,17.7736,7.1774,12.4755,-12.2849,-98278.9337,2.4047,709.1332,7.0913,17.7736,7.1677,12.4707,-12.2987,-86090.5995,2.1046,709.4232,7.0942,9.0185,4.3689,0.0000,4.3689,-290532.4000,-368012.3153,-368012.3153
5828.0000,6.8129,19.0352,0.0000,179389.2000,-179389.2000,4.6510,0.0000,0.0000,0.0000,39864.2667,4.5000,1.0000,39864.2667,1.5469,0.0000,219253.4667,0.0000,-219253.4667,6.8129,-0.4844,15339.3000,0.0000,15339.3000,0.3977,4145.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4145.7568,0.0570,0.0000,0.0000,11193.5432,11193.5432,6.8129,18.8538,0.0000,27640.2000,-27640.2000,0.7166,0.0000,0.0000,0.0000,5640.8571,4.9000,1.0000,5640.8571,0.0788,0.0000,33281.0571,0.0000,-33281.0571,6.8129,-0.4844,897.0000,0.0000,897.0000,0.0233,242.4324,3.7000,1.0000,0.0000,0.0000,0.0000,242.4324,0.0009,0.0000,0.0000,654.5676,654.5676,6.8129,18.8538,0.0000,16318.6000,-16318.6000,0.4231,0.0000,0.0000,0.0000,3330.3265,4.9000,1.0000,3330.3265,0.0172,0.0000,19648.9265,0.0000,-19648.9265,6.8129,-0.4844,11457.1000,0.0000,11457.1000,0.2970,3096.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3096.5135,0.0000,0.0000,0.0000,8360.5865,8360.5865,16.8501,6.8356,11.8429,-8.3802,-125702.4955,3.2543,525.5421,5.2554,16.8501,6.7953,11.8227,-8.4132,-67305.3618,1.7355,525.9407,5.2594,16.8501,6.7846,11.8174,-8.4238,-58966.8957,1.5189,526.1677,5.2617,6.5087,1.7008,0.0000,1.7008,-195654.6000,-251974.7530,-251974.7530
5829.0000,6.4292,18.6514,0.0000,167442.1000,-167442.1000,4.3412,0.0000,0.0000,0.0000,37209.3556,4.5000,1.0000,37209.3556,1.2701,0.0000,204651.4556,0.0000,-204651.4556,6.4292,-0.8681,12985.5000,0.0000,12985.5000,0.3367,3509.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3509.5946,0.0403,0.0000,0.0000,9475.9054,9475.9054,6.4292,18.4700,0.0000,20321.1000,-20321.1000,0.5269,0.0000,0.0000,0.0000,4147.1633,4.9000,1.0000,4147.1633,0.0428,0.0000,24468.2633,0.0000,-24468.2633,6.4292,-0.8681,527.9000,0.0000,527.9000,0.0137,142.6757,3.7000,1.0000,0.0000,0.0000,0.0000,142.6757,0.0004,0.0000,0.0000,385.2243,385.2243,6.4292,18.4700,0.0000,14440.0000,-14440.0000,0.3744,0.0000,0.0000,0.0000,2946.9388,4.9000,1.0000,2946.9388,0.0118,0.0000,17386.9388,0.0000,-17386.9388,6.4292,-0.8681,9361.0000,0.0000,9361.0000,0.2427,2530.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2530.0000,0.0000,0.0000,0.0000,6831.0000,6831.0000,16.6396,6.4528,11.5462,-7.6428,-114641.3744,2.9178,477.1097,4.7711,16.6396,6.4108,11.5252,-7.6735,-61388.3114,1.5560,477.4897,4.7749,16.6396,6.3996,11.5196,-7.6835,-53784.8421,1.3618,477.7018,4.7770,5.8356,1.3655,0.0000,1.3655,-179328.8000,-229814.5279,-229814.5279
5830.0000,6.2060,18.4282,0.0000,139556.8000,-139556.8000,3.6183,0.0000,0.0000,0.0000,31012.6222,4.5000,1.0000,31012.6222,0.7755,0.0000,170569.4222,0.0000,-170569.4222,6.2060,-1.0913,12685.8000,0.0000,12685.8000,0.3289,3428.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3428.5946,0.0297,0.0000,0.0000,9257.2054,9257.2054,6.2060,18.2468,0.0000,15235.1000,-15235.1000,0.3950,0.0000,0.0000,0.0000,3109.2041,4.9000,1.0000,3109.2041,0.0223,0.0000,18344.3041,0.0000,-18344.3041,6.2060,-1.0913,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0002,0.0000,0.0000,301.0135,301.0135,6.2060,18.2468,0.0000,11761.7000,-11761.7000,0.3049,0.0000,0.0000,0.0000,2400.3469,4.9000,1.0000,2400.3469,0.0068,0.0000,14162.0469,0.0000,-14162.0469,6.2060,-1.0913,8163.2000,0.0000,8163.2000,0.2116,2206.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2206.2703,0.0000,0.0000,0.0000,5956.9297,5956.9297,16.1924,6.2306,11.2115,-6.2366,-93548.2809,2.4347,403.8003,4.0380,16.1924,6.1868,11.1896,-6.2634,-50107.4143,1.2984,404.1399,4.0414,16.1924,6.1750,11.1837,-6.2721,-43904.9294,1.1363,404.3253,4.0433,4.8695,0.8346,0.0000,0.8346,-145292.1000,-187560.6246,-187560.6246
5831.0000,5.9071,18.1293,0.0000,125555.4000,-125555.4000,3.2553,0.0000,0.0000,0.0000,27901.2000,4.5000,1.0000,27901.2000,0.5850,0.0000,153456.6000,0.0000,-153456.6000,5.9071,-1.3902,12686.0000,0.0000,12686.0000,0.3289,3428.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6486,0.0258,0.0000,0.0000,9257.3514,9257.3514,5.9071,17.9479,0.0000,15345.4000,-15345.4000,0.3979,0.0000,0.0000,0.0000,3131.7143,4.9000,1.0000,3131.7143,0.0203,0.0000,18477.1143,0.0000,-18477.1143,5.9071,-1.3902,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0002,0.0000,0.0000,291.5270,291.5270,5.9071,17.9479,0.0000,9530.1000,-9530.1000,0.2471,0.0000,0.0000,0.0000,1944.9184,4.9000,1.0000,1944.9184,0.0038,0.0000,11475.0184,0.0000,-11475.0184,5.9071,-1.3902,4569.9000,0.0000,4569.9000,0.1185,1235.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1235.1081,0.0000,0.0000,0.0000,3334.7919,3334.7919,16.0522,5.9326,10.9924,-5.6699,-85048.1485,2.1790,364.7653,3.6477,16.0522,5.8874,10.9698,-5.6947,-45557.5625,1.1620,365.0841,3.6508,16.0522,5.8751,10.9636,-5.7028,-39919.3514,1.0170,365.2554,3.6526,4.3579,0.6351,0.0000,0.6351,-132775.5000,-170525.0624,-170525.0624
5832.0000,5.6446,17.8668,0.0000,107735.0000,-107735.0000,2.7932,0.0000,0.0000,0.0000,23941.1111,4.5000,1.0000,23941.1111,0.3890,0.0000,131676.1111,0.0000,-131676.1111,5.6446,-1.6527,12684.0000,0.0000,12684.0000,0.3289,3428.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3428.1081,0.0210,0.0000,0.0000,9255.8919,9255.8919,5.6446,17.6854,0.0000,14011.9000,-14011.9000,0.3633,0.0000,0.0000,0.0000,2859.5714,4.9000,1.0000,2859.5714,0.0152,0.0000,16871.4714,0.0000,-16871.4714,5.6446,-1.6527,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0001,0.0000,0.0000,298.6054,298.6054,5.6446,17.6854,0.0000,7741.9000,-7741.9000,0.2007,0.0000,0.0000,0.0000,1579.9796,4.9000,1.0000,1579.9796,0.0020,0.0000,9321.8796,0.0000,-9321.8796,5.6446,-1.6527,1425.8000,0.0000,1425.8000,0.0370,385.3514,3.7000,1.0000,0.0000,0.0000,0.0000,385.3514,0.0000,0.0000,0.0000,1040.4486,1040.4486,15.8714,5.6709,10.7712,-4.8965,-73447.3405,1.8668,315.4752,3.1548,15.8714,5.6242,10.7478,-4.9185,-39347.7827,0.9956,315.7622,3.1576,15.8714,5.6114,10.7414,-4.9256,-34479.3931,0.8713,315.9139,3.1591,3.7337,0.4273,0.0000,0.4273,-114969.8000,-147274.5162,-147274.5162
5833.0000,5.5117,17.7339,0.0000,102673.2000,-102673.2000,2.6620,0.0000,0.0000,0.0000,22816.2667,4.5000,1.0000,22816.2667,0.3410,0.0000,125489.4667,0.0000,-125489.4667,5.5117,-1.7856,12672.5000,0.0000,12672.5000,0.3286,3425.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3425.0000,0.0192,0.0000,0.0000,9247.5000,9247.5000,5.5117,17.5525,0.0000,10785.6000,-10785.6000,0.2796,0.0000,0.0000,0.0000,2201.1429,4.9000,1.0000,2201.1429,0.0095,0.0000,12986.7429,0.0000,-12986.7429,5.5117,-1.7856,400.4000,0.0000,400.4000,0.0104,108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,108.2162,0.0001,0.0000,0.0000,292.1838,292.1838,5.5117,17.5525,0.0000,6804.0000,-6804.0000,0.1764,0.0000,0.0000,0.0000,1388.5714,4.9000,1.0000,1388.5714,0.0013,0.0000,8192.5714,0.0000,-8192.5714,5.5117,-1.7856,827.0000,0.0000,827.0000,0.0214,223.5135,3.7000,1.0000,0.0000,0.0000,0.0000,223.5135,0.0000,0.0000,0.0000,603.4865,603.4865,15.6878,5.5386,10.6132,-4.5388,-68081.9787,1.7392,295.9007,2.9590,15.6878,5.4909,10.5893,-4.5597,-36477.8375,0.9275,296.1770,2.9618,15.6878,5.4778,10.5828,-4.5665,-31965.7946,0.8117,296.3217,2.9632,3.4784,0.3712,0.0000,0.3712,-106362.9000,-136525.6107,-136525.6107
5834.0000,5.4276,17.6498,0.0000,92586.8000,-92586.8000,2.4005,0.0000,0.0000,0.0000,20574.8444,4.5000,1.0000,20574.8444,0.2583,0.0000,113161.6444,0.0000,-113161.6444,5.4276,-1.8697,12673.0000,0.0000,12673.0000,0.3286,3425.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3425.1351,0.0164,0.0000,0.0000,9247.8649,9247.8649,5.4276,17.4684,0.0000,7509.5000,-7509.5000,0.1947,0.0000,0.0000,0.0000,1532.5510,4.9000,1.0000,1532.5510,0.0049,0.0000,9042.0510,0.0000,-9042.0510,5.4276,-1.8697,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0001,0.0000,0.0000,298.4595,298.4595,5.4276,17.4684,0.0000,6071.9000,-6071.9000,0.1574,0.0000,0.0000,0.0000,1239.1633,4.9000,1.0000,1239.1633,0.0009,0.0000,7311.0633,0.0000,-7311.0633,5.4276,-1.8697,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,15.4330,5.4552,10.4441,-3.9788,-59681.3279,1.5508,265.7650,2.6577,15.4330,5.4063,10.4197,-3.9979,-31982.9227,0.8270,266.0202,2.6602,15.4330,5.3929,10.4129,-4.0041,-28028.4919,0.7238,266.1525,2.6615,3.1016,0.2807,0.0000,0.2807,-92708.4000,-119692.7425,-119692.7425
5835.0000,5.3887,17.6109,0.0000,83542.6000,-83542.6000,2.1660,0.0000,0.0000,0.0000,18565.0222,4.5000,1.0000,18565.0222,0.1965,0.0000,102107.6222,0.0000,-102107.6222,5.3887,-1.9086,12682.0000,0.0000,12682.0000,0.3288,3427.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5676,0.0142,0.0000,0.0000,9254.4324,9254.4324,5.3887,17.4295,0.0000,5586.6000,-5586.6000,0.1448,0.0000,0.0000,0.0000,1140.1224,4.9000,1.0000,1140.1224,0.0029,0.0000,6726.7224,0.0000,-6726.7224,5.3887,-1.9086,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0001,0.0000,0.0000,292.7676,292.7676,5.3887,17.4295,0.0000,5696.5000,-5696.5000,0.1477,0.0000,0.0000,0.0000,1162.5510,4.9000,1.0000,1162.5510,0.0008,0.0000,6859.0510,0.0000,-6859.0510,5.3887,-1.9086,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,15.1655,5.4168,10.2912,-3.5189,-52782.8014,1.4038,242.1567,2.4216,15.1655,5.3670,10.2663,-3.5365,-28292.0964,0.7486,242.3949,2.4239,15.1655,5.3532,10.2594,-3.5422,-24795.6060,0.6552,242.5173,2.4252,2.8075,0.2144,0.0000,0.2144,-81364.7000,-105870.5038,-105870.5038
5836.0000,5.2607,17.4829,0.0000,102516.7000,-102516.7000,2.6579,0.0000,0.0000,0.0000,22781.4889,4.5000,1.0000,22781.4889,0.3375,0.0000,125298.1889,0.0000,-125298.1889,5.2607,-2.0366,12688.5000,0.0000,12688.5000,0.3290,3429.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3429.3243,0.0184,0.0000,0.0000,9259.1757,9259.1757,5.2607,17.3015,0.0000,5905.0000,-5905.0000,0.1531,0.0000,0.0000,0.0000,1205.1020,4.9000,1.0000,1205.1020,0.0038,0.0000,7110.1020,0.0000,-7110.1020,5.2607,-2.0366,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0001,0.0000,0.0000,297.8757,297.8757,5.2607,17.3015,0.0000,5683.4000,-5683.4000,0.1474,0.0000,0.0000,0.0000,1159.8776,4.9000,1.0000,1159.8776,0.0008,0.0000,6843.2776,0.0000,-6843.2776,5.2607,-2.0366,827.0000,0.0000,827.0000,0.0214,223.5135,3.7000,1.0000,0.0000,0.0000,0.0000,223.5135,0.0000,0.0000,0.0000,603.4865,603.4865,15.3437,5.2886,10.3161,-4.2911,-64366.4960,1.6597,285.9974,2.8600,15.3437,5.2392,10.2914,-4.3118,-34494.5300,0.8851,286.2765,2.8628,15.3437,5.2254,10.2845,-4.3186,-30230.0046,0.7746,286.4205,2.8642,3.3194,0.3606,0.0000,0.3606,-100181.4000,-129091.0306,-129091.0306
5837.0000,5.4174,17.6396,0.0000,110347.7000,-110347.7000,2.8610,0.0000,0.0000,0.0000,24521.7111,4.5000,1.0000,24521.7111,0.4105,0.0000,134869.4111,0.0000,-134869.4111,5.4174,-1.8799,12688.5000,0.0000,12688.5000,0.3290,3429.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3429.3243,0.0203,0.0000,0.0000,9259.1757,9259.1757,5.4174,17.4582,0.0000,6090.4000,-6090.4000,0.1579,0.0000,0.0000,0.0000,1242.9388,4.9000,1.0000,1242.9388,0.0043,0.0000,7333.3388,0.0000,-7333.3388,5.4174,-1.8799,521.4000,0.0000,521.4000,0.0135,140.9189,3.7000,1.0000,0.0000,0.0000,0.0000,140.9189,0.0001,0.0000,0.0000,380.4811,380.4811,5.4174,17.4582,0.0000,5519.2000,-5519.2000,0.1431,0.0000,0.0000,0.0000,1126.3673,4.9000,1.0000,1126.3673,0.0009,0.0000,6645.5673,0.0000,-6645.5673,5.4174,-1.8799,4271.4000,0.0000,4271.4000,0.1107,1154.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1154.4324,0.0000,0.0000,0.0000,3116.9676,3116.9676,15.1774,5.4452,10.3113,-4.5235,-67852.0500,1.8076,311.5506,3.1155,15.1774,5.3960,10.2867,-4.5459,-36367.2523,0.9640,311.8526,3.1185,15.1774,5.3824,10.2799,-4.5532,-31872.3906,0.8436,312.0090,3.1201,3.6152,0.4361,0.0000,0.4361,-104476.0000,-136091.6929,-136091.6929
5838.0000,5.7499,17.9721,0.0000,190617.9000,-190617.9000,4.9421,0.0000,0.0000,0.0000,42359.5333,4.5000,1.0000,42359.5333,1.7732,0.0000,232977.4333,0.0000,-232977.4333,5.7499,-1.5474,12679.4000,0.0000,12679.4000,0.3287,3426.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3426.8649,0.0417,0.0000,0.0000,9252.5351,9252.5351,5.7499,17.7907,0.0000,461.1000,-461.1000,0.0120,0.0000,0.0000,0.0000,94.1020,4.9000,1.0000,94.1020,0.0004,0.0000,555.2020,0.0000,-555.2020,5.7499,-1.5474,491.8000,0.0000,491.8000,0.0128,132.9189,3.7000,1.0000,0.0000,0.0000,0.0000,132.9189,0.0002,0.0000,0.0000,358.8811,358.8811,5.7499,17.7907,0.0000,7153.6000,-7153.6000,0.1855,0.0000,0.0000,0.0000,1459.9184,4.9000,1.0000,1459.9184,0.0023,0.0000,8613.5184,0.0000,-8613.5184,5.7499,-1.5474,14305.0000,0.0000,14305.0000,0.3709,3866.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3866.2162,0.0000,0.0000,0.0000,10438.7838,10438.7838,15.5898,5.7759,10.6829,-7.3836,-110754.6986,2.9259,496.3267,4.9633,15.5898,5.7299,10.6599,-7.4176,-59340.5179,1.5604,496.7709,4.9677,15.5898,5.7172,10.6535,-7.4287,-52000.7372,1.3656,497.0093,4.9701,5.8519,1.8178,0.0000,1.8178,-170756.4000,-222095.9537,-222095.9537
5839.0000,6.1729,18.3951,0.0000,242058.2000,-242058.2000,6.2758,0.0000,0.0000,0.0000,53790.7111,4.5000,1.0000,53790.7111,3.4532,0.0000,295848.9111,0.0000,-295848.9111,6.1729,-1.1244,21521.6000,0.0000,21521.6000,0.5580,5816.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5816.6486,0.1174,0.0000,0.0000,15704.9514,15704.9514,6.1729,18.2137,0.0000,652.3000,-652.3000,0.0169,0.0000,0.0000,0.0000,133.1224,4.9000,1.0000,133.1224,0.0010,0.0000,785.4224,0.0000,-785.4224,6.1729,-1.1244,972.4000,0.0000,972.4000,0.0252,262.8108,3.7000,1.0000,0.0000,0.0000,0.0000,262.8108,0.0005,0.0000,0.0000,709.5892,709.5892,6.1729,18.2137,0.0000,8931.6000,-8931.6000,0.2316,0.0000,0.0000,0.0000,1822.7755,4.9000,1.0000,1822.7755,0.0038,0.0000,10754.3755,0.0000,-10754.3755,6.1729,-1.1244,15203.5000,0.0000,15203.5000,0.3942,4109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4109.0541,0.0000,0.0000,0.0000,11094.4459,11094.4459,15.8459,6.1973,11.0216,-9.3057,-139585.9580,3.7508,627.1173,6.2712,15.8459,6.1540,11.0000,-9.3467,-74773.2439,2.0003,627.6396,6.2764,15.8459,6.1421,10.9940,-9.3601,-65520.5207,1.7506,627.9289,6.2793,7.5017,3.5760,0.0000,3.5760,-213944.6000,-279879.7226,-279879.7226
5840.0000,6.4848,18.7070,0.0000,263978.0000,-263978.0000,6.8441,0.0000,0.0000,0.0000,58661.7778,4.5000,1.0000,58661.7778,4.4738,0.0000,322639.7778,0.0000,-322639.7778,6.4848,-0.8125,26258.7000,0.0000,26258.7000,0.6808,7096.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7096.9459,0.1939,0.0000,0.0000,19161.7541,19161.7541,6.4848,18.5256,0.0000,31205.0000,-31205.0000,0.8090,0.0000,0.0000,0.0000,6368.3673,4.9000,1.0000,6368.3673,0.1478,0.0000,37573.3673,0.0000,-37573.3673,6.4848,-0.8125,1630.2000,0.0000,1630.2000,0.0423,440.5946,3.7000,1.0000,0.0000,0.0000,0.0000,440.5946,0.0024,0.0000,0.0000,1189.6054,1189.6054,6.4848,18.5256,0.0000,10070.5000,-10070.5000,0.2611,0.0000,0.0000,0.0000,2055.2041,4.9000,1.0000,2055.2041,0.0064,0.0000,12125.7041,0.0000,-12125.7041,6.4848,-0.8125,14604.5000,0.0000,14604.5000,0.3786,3947.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3947.1622,0.0000,0.0000,0.0000,10657.3378,10657.3378,16.3003,6.5079,11.4041,-11.3509,-170263.5090,4.5080,741.5780,7.4158,16.3003,6.4670,11.3836,-11.3973,-91178.4526,2.4040,742.1540,7.4215,16.3003,6.4558,11.3780,-11.4126,-79888.1904,2.1040,742.4831,7.4248,9.0160,4.8243,0.0000,4.8243,-262760.1000,-341330.1519,-341330.1519
5841.0000,6.7214,18.9436,0.0000,276857.7000,-276857.7000,7.1781,0.0000,0.0000,0.0000,61523.9333,4.5000,1.0000,61523.9333,5.1515,0.0000,338381.6333,0.0000,-338381.6333,6.7214,-0.5759,29856.3000,0.0000,29856.3000,0.7741,8069.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8069.2703,0.2562,0.0000,0.0000,21787.0297,21787.0297,6.7214,18.7622,0.0000,44260.2000,-44260.2000,1.1475,0.0000,0.0000,0.0000,9032.6939,4.9000,1.0000,9032.6939,0.2843,0.0000,53292.8939,0.0000,-53292.8939,6.7214,-0.5759,1761.4000,0.0000,1761.4000,0.0457,476.0541,3.7000,1.0000,0.0000,0.0000,0.0000,476.0541,0.0035,0.0000,0.0000,1285.3459,1285.3459,6.7214,18.7622,0.0000,12943.3000,-12943.3000,0.3356,0.0000,0.0000,0.0000,2641.4898,4.9000,1.0000,2641.4898,0.0121,0.0000,15584.7898,0.0000,-15584.7898,6.7214,-0.5759,12807.5000,0.0000,12807.5000,0.3321,3461.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3461.4865,0.0000,0.0000,0.0000,9346.0135,9346.0135,16.6251,6.7436,11.6843,-12.4666,-186999.7461,4.9065,797.6416,7.9764,16.6251,6.7042,11.6646,-12.5153,-100122.0721,2.6165,798.2329,7.9823,16.6251,6.6935,11.6593,-12.5313,-87719.1097,2.2900,798.5776,7.9858,9.8130,5.7076,0.0000,5.7076,-289636.0000,-374840.9278,-374840.9278
5842.0000,6.9616,19.1839,0.0000,286349.6000,-286349.6000,7.4241,0.0000,0.0000,0.0000,63633.2444,4.5000,1.0000,63633.2444,5.7029,0.0000,349982.8444,0.0000,-349982.8444,6.9616,-0.3357,35246.1000,0.0000,35246.1000,0.9138,9525.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9525.9730,0.3395,0.0000,0.0000,25720.1270,25720.1270,6.9616,19.0025,0.0000,48459.5000,-48459.5000,1.2564,0.0000,0.0000,0.0000,9889.6939,4.9000,1.0000,9889.6939,0.3533,0.0000,58349.1939,0.0000,-58349.1939,6.9616,-0.3357,1803.5000,0.0000,1803.5000,0.0468,487.4324,3.7000,1.0000,0.0000,0.0000,0.0000,487.4324,0.0042,0.0000,0.0000,1316.0676,1316.0676,6.9616,19.0025,0.0000,16745.7000,-16745.7000,0.4342,0.0000,0.0000,0.0000,3417.4898,4.9000,1.0000,3417.4898,0.0222,0.0000,20163.1898,0.0000,-20163.1898,6.9616,-0.3357,11609.4000,0.0000,11609.4000,0.3010,3137.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3137.6757,0.0000,0.0000,0.0000,8471.7243,8471.7243,16.7811,6.9832,11.8821,-13.0708,-196061.3536,5.1881,836.4461,8.3645,16.7811,6.9449,11.8630,-13.1207,-104965.7289,2.7668,837.0447,8.3704,16.7811,6.9346,11.8578,-13.1372,-91960.2267,2.4214,837.3993,8.3740,10.3763,6.4221,0.0000,6.4221,-302895.8000,-392987.3092,-392987.3092
5843.0000,7.1078,19.3300,0.0000,295523.1000,-295523.1000,7.6620,0.0000,0.0000,0.0000,65671.8000,4.5000,1.0000,65671.8000,6.2408,0.0000,361194.9000,0.0000,-361194.9000,7.1078,-0.1895,37039.9000,0.0000,37039.9000,0.9603,10010.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10010.7838,0.3848,0.0000,0.0000,27029.1162,27029.1162,7.1078,19.1486,0.0000,54238.7000,-54238.7000,1.4062,0.0000,0.0000,0.0000,11069.1224,4.9000,1.0000,11069.1224,0.4464,0.0000,65307.8224,0.0000,-65307.8224,7.1078,-0.1895,2124.9000,0.0000,2124.9000,0.0551,574.2973,3.7000,1.0000,0.0000,0.0000,0.0000,574.2973,0.0057,0.0000,0.0000,1550.6027,1550.6027,7.1078,19.1486,0.0000,19948.3000,-19948.3000,0.5172,0.0000,0.0000,0.0000,4071.0816,4.9000,1.0000,4071.0816,0.0332,0.0000,24019.3816,0.0000,-24019.3816,7.1078,-0.1895,9363.1000,0.0000,9363.1000,0.2428,2530.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2530.5676,0.0000,0.0000,0.0000,6832.5324,6832.5324,17.0330,7.1288,12.0809,-13.8076,-207113.7206,5.4218,866.8674,8.6687,17.0330,7.0914,12.0622,-13.8586,-110868.4603,2.8914,867.4697,8.6747,17.0330,7.0814,12.0572,-13.8754,-97127.6718,2.5305,867.8313,8.6783,10.8436,7.1109,0.0000,7.1109,-321182.2000,-415109.8527,-415109.8527
5844.0000,7.1562,19.3784,0.0000,306759.0000,-306759.0000,7.9533,0.0000,0.0000,0.0000,68168.6667,4.5000,1.0000,68168.6667,6.8513,0.0000,374927.6667,0.0000,-374927.6667,7.1562,-0.1411,32094.2000,0.0000,32094.2000,0.8321,8674.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8674.1081,0.3355,0.0000,0.0000,23420.0919,23420.0919,7.1562,19.1970,0.0000,57380.7000,-57380.7000,1.4877,0.0000,0.0000,0.0000,11710.3469,4.9000,1.0000,11710.3469,0.4981,0.0000,69091.0469,0.0000,-69091.0469,7.1562,-0.1411,2539.9000,0.0000,2539.9000,0.0659,686.4595,3.7000,1.0000,0.0000,0.0000,0.0000,686.4595,0.0074,0.0000,0.0000,1853.4405,1853.4405,7.1562,19.1970,0.0000,22474.2000,-22474.2000,0.5827,0.0000,0.0000,0.0000,4586.5714,4.9000,1.0000,4586.5714,0.0438,0.0000,27060.7714,0.0000,-27060.7714,7.1562,-0.1411,8165.0000,0.0000,8165.0000,0.2117,2206.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2206.7568,0.0000,0.0000,0.0000,5958.2432,5958.2432,17.3992,7.1769,12.2881,-14.6319,-219478.6297,5.5666,882.3616,8.8236,17.3992,7.1401,12.2696,-14.6833,-117466.5130,2.9686,882.9609,8.8296,17.3992,7.1303,12.2647,-14.7004,-102902.5666,2.5981,883.3243,8.8332,11.1333,7.7361,0.0000,7.7361,-343814.8000,-439847.7094,-439847.7094
5845.0000,7.4013,19.6235,0.0000,314881.8000,-314881.8000,8.1639,0.0000,0.0000,0.0000,69973.7333,4.5000,1.0000,69973.7333,7.4531,0.0000,384855.5333,0.0000,-384855.5333,7.4013,0.1040,37039.4000,0.0000,37039.4000,0.9603,10010.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10010.6486,0.4372,0.0000,0.0000,27028.7514,27028.7514,7.4013,19.4421,0.0000,71464.6000,-71464.6000,1.8529,0.0000,0.0000,0.0000,14584.6122,4.9000,1.0000,14584.6122,0.7692,0.0000,86049.2122,0.0000,-86049.2122,7.4013,0.1040,2426.1000,0.0000,2426.1000,0.0629,655.7027,3.7000,1.0000,0.0000,0.0000,0.0000,655.7027,0.0086,0.0000,0.0000,1770.3973,1770.3973,7.4013,19.4421,0.0000,24917.3000,-24917.3000,0.6460,0.0000,0.0000,0.0000,5085.1633,4.9000,1.0000,5085.1633,0.0579,0.0000,30002.4633,0.0000,-30002.4633,7.4013,0.1040,7266.5000,0.0000,7266.5000,0.1884,1963.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1963.9189,0.0000,0.0000,0.0000,5302.5811,5302.5811,17.5936,7.4214,12.5075,-15.5294,-232940.5621,5.9372,932.5369,9.3254,17.5936,7.3855,12.4896,-15.5827,-124661.8828,3.1662,933.1490,9.3315,17.5936,7.3761,12.4848,-15.6004,-109203.0342,2.7710,933.5264,9.3353,11.8744,8.7260,0.0000,8.7260,-364531.7000,-466805.4791,-466805.4791
5846.0000,7.4783,19.7005,0.0000,320924.5000,-320924.5000,8.3206,0.0000,0.0000,0.0000,71316.5556,4.5000,1.0000,71316.5556,7.8221,0.0000,392241.0556,0.0000,-392241.0556,7.4783,0.1810,35242.4000,0.0000,35242.4000,0.9137,9524.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9524.9730,0.4196,0.0000,0.0000,25717.4270,25717.4270,7.4783,19.5191,0.0000,72331.2000,-72331.2000,1.8753,0.0000,0.0000,0.0000,14761.4694,4.9000,1.0000,14761.4694,0.7916,0.0000,87092.6694,0.0000,-87092.6694,7.4783,0.1810,1613.1000,0.0000,1613.1000,0.0418,435.9730,3.7000,1.0000,0.0000,0.0000,0.0000,435.9730,0.0057,0.0000,0.0000,1177.1270,1177.1270,7.4783,19.5191,0.0000,27183.1000,-27183.1000,0.7048,0.0000,0.0000,0.0000,5547.5714,4.9000,1.0000,5547.5714,0.0695,0.0000,32730.6714,0.0000,-32730.6714,7.4783,0.1810,6368.0000,0.0000,6368.0000,0.1651,1721.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1721.0811,0.0000,0.0000,0.0000,4646.9189,4646.9189,17.8419,7.4981,12.6700,-15.9866,-239799.5631,6.0106,937.7300,9.3773,17.8419,7.4627,12.6523,-16.0400,-128319.6472,3.2054,938.3351,9.3834,17.8419,7.4534,12.6477,-16.0577,-112403.7130,2.8053,938.7108,9.3871,12.0213,9.1085,0.0000,9.1085,-377215.3000,-480522.9234,-480522.9234
5847.0000,7.6023,19.8245,0.0000,328871.1000,-328871.1000,8.5266,0.0000,0.0000,0.0000,73082.4667,4.5000,1.0000,73082.4667,8.3383,0.0000,401953.5667,0.0000,-401953.5667,7.6023,0.3050,33449.6000,0.0000,33449.6000,0.8672,9040.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9040.4324,0.4067,0.0000,0.0000,24409.1676,24409.1676,7.6023,19.6431,0.0000,74838.3000,-74838.3000,1.9403,0.0000,0.0000,0.0000,15273.1224,4.9000,1.0000,15273.1224,0.8543,0.0000,90111.4224,0.0000,-90111.4224,7.6023,0.3050,1559.1000,0.0000,1559.1000,0.0404,421.3784,3.7000,1.0000,0.0000,0.0000,0.0000,421.3784,0.0059,0.0000,0.0000,1137.7216,1137.7216,7.6023,19.6431,0.0000,30231.4000,-30231.4000,0.7838,0.0000,0.0000,0.0000,6169.6735,4.9000,1.0000,6169.6735,0.0900,0.0000,36401.0735,0.0000,-36401.0735,7.6023,0.3050,7266.5000,0.0000,7266.5000,0.1884,1963.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1963.9189,0.0000,0.0000,0.0000,5302.5811,5302.5811,18.0517,7.6219,12.8368,-16.5561,-248340.9565,6.1734,956.4945,9.5649,18.0517,7.5870,12.8194,-16.6100,-132880.0181,3.2922,957.0998,9.5710,18.0517,7.5779,12.8148,-16.6279,-116395.6177,2.8812,957.4790,9.5748,12.3468,9.6952,0.0000,9.6952,-391665.6000,-497616.5923,-497616.5923
5848.0000,7.7674,19.9896,0.0000,339439.9000,-339439.9000,8.8006,0.0000,0.0000,0.0000,75431.0889,4.5000,1.0000,75431.0889,9.0866,0.0000,414870.9889,0.0000,-414870.9889,7.7674,0.4701,28505.3000,0.0000,28505.3000,0.7391,7704.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7704.1351,0.3635,0.0000,0.0000,20801.1649,20801.1649,7.7674,19.8082,0.0000,93941.6000,-93941.6000,2.4356,0.0000,0.0000,0.0000,19171.7551,4.9000,1.0000,19171.7551,1.3090,0.0000,113113.3551,0.0000,-113113.3551,7.7674,0.4701,2001.6000,0.0000,2001.6000,0.0519,540.9730,3.7000,1.0000,0.0000,0.0000,0.0000,540.9730,0.0091,0.0000,0.0000,1460.6270,1460.6270,7.7674,19.8082,0.0000,32056.0000,-32056.0000,0.8311,0.0000,0.0000,0.0000,6542.0408,4.9000,1.0000,6542.0408,0.1100,0.0000,38598.0408,0.0000,-38598.0408,7.7674,0.4701,8464.6000,0.0000,8464.6000,0.2195,2287.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2287.7297,0.0000,0.0000,0.0000,6176.8703,6176.8703,18.4362,7.7865,13.1113,-17.9059,-268588.7514,6.5388,1001.7181,10.0172,18.4362,7.7524,13.0943,-17.9616,-143693.0997,3.4871,1002.3318,10.0233,18.4362,7.7435,13.0898,-17.9803,-125861.8715,3.0518,1002.7226,10.0272,13.0777,10.8782,0.0000,10.8782,-426466.0000,-538143.7226,-538143.7226
5849.0000,7.7204,19.9426,0.0000,342864.4000,-342864.4000,8.8894,0.0000,0.0000,0.0000,76192.0889,4.5000,1.0000,76192.0889,9.1469,0.0000,419056.4889,0.0000,-419056.4889,7.7204,0.4231,18623.8000,0.0000,18623.8000,0.4829,5033.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5033.4595,0.2100,0.0000,0.0000,13590.3405,13590.3405,7.7204,19.7612,0.0000,79340.7000,-79340.7000,2.0571,0.0000,0.0000,0.0000,16191.9796,4.9000,1.0000,16191.9796,0.9290,0.0000,95532.6796,0.0000,-95532.6796,7.7204,0.4231,1277.8000,0.0000,1277.8000,0.0331,345.3514,3.7000,1.0000,0.0000,0.0000,0.0000,345.3514,0.0051,0.0000,0.0000,932.4486,932.4486,7.7204,19.7612,0.0000,33922.7000,-33922.7000,0.8795,0.0000,0.0000,0.0000,6923.0000,4.9000,1.0000,6923.0000,0.1206,0.0000,40845.7000,0.0000,-40845.7000,7.7204,0.4231,11160.1000,0.0000,11160.1000,0.2893,3016.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3016.2432,0.0000,0.0000,0.0000,8143.8568,8143.8568,18.6559,7.7396,13.1977,-17.7277,-265915.8775,6.3156,964.0902,9.6409,18.6559,7.7053,13.1806,-17.7817,-142253.7692,3.3680,964.6826,9.6468,18.6559,7.6965,13.1762,-17.7998,-124598.5759,2.9476,965.0583,9.6506,12.6313,10.4116,0.0000,10.4116,-425066.1000,-532768.2225,-532768.2225
5850.0000,7.3224,19.5446,0.0000,257280.5000,-257280.5000,6.6705,0.0000,0.0000,0.0000,57173.4444,4.5000,1.0000,57173.4444,4.1493,0.0000,314453.9444,0.0000,-314453.9444,7.3224,0.0251,15349.5000,0.0000,15349.5000,0.3980,4148.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4148.5135,0.1049,0.0000,0.0000,11200.9865,11200.9865,7.3224,19.3632,0.0000,55686.0000,-55686.0000,1.4438,0.0000,0.0000,0.0000,11364.4898,4.9000,1.0000,11364.4898,0.3776,0.0000,67050.4898,0.0000,-67050.4898,7.3224,0.0251,1072.3000,0.0000,1072.3000,0.0278,289.8108,3.7000,1.0000,0.0000,0.0000,0.0000,289.8108,0.0027,0.0000,0.0000,782.4892,782.4892,7.3224,19.3632,0.0000,33998.6000,-33998.6000,0.8815,0.0000,0.0000,0.0000,6938.4898,4.9000,1.0000,6938.4898,0.1045,0.0000,40937.0898,0.0000,-40937.0898,7.3224,0.0251,13107.0000,0.0000,13107.0000,0.3398,3542.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4324,0.0000,0.0000,0.0000,9564.5676,9564.5676,17.9704,7.3430,12.6567,-13.3372,-200058.5008,4.8806,761.8575,7.6186,17.9704,7.3063,12.6383,-13.3821,-107056.8535,2.6028,762.3695,7.6237,17.9704,7.2967,12.6336,-13.3969,-93778.1265,2.2779,762.6787,7.6268,9.7613,4.7391,0.0000,4.7391,-317436.3000,-400893.4808,-400893.4808
