Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5851.0000,7.0616,19.2839,0.0000,238726.5000,-238726.5000,6.1894,0.0000,0.0000,0.0000,53050.3333,4.5000,1.0000,53050.3333,3.3495,0.0000,291776.8333,0.0000,-291776.8333,7.0616,-0.2357,15334.1000,0.0000,15334.1000,0.3976,4144.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4144.3514,0.0865,0.0000,0.0000,11189.7486,11189.7486,7.0616,19.1025,0.0000,33931.3000,-33931.3000,0.8797,0.0000,0.0000,0.0000,6924.7551,4.9000,1.0000,6924.7551,0.1476,0.0000,40856.0551,0.0000,-40856.0551,7.0616,-0.2357,820.5000,0.0000,820.5000,0.0213,221.7568,3.7000,1.0000,0.0000,0.0000,0.0000,221.7568,0.0015,0.0000,0.0000,598.7432,598.7432,7.0616,19.1025,0.0000,31020.0000,-31020.0000,0.8043,0.0000,0.0000,0.0000,6330.6122,4.9000,1.0000,6330.6122,0.0772,0.0000,37350.6122,0.0000,-37350.6122,7.0616,-0.2357,12507.9000,0.0000,12507.9000,0.3243,3380.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3380.5135,0.0000,0.0000,0.0000,9127.3865,9127.3865,17.5650,7.0831,12.3240,-11.6118,-174176.7133,4.3083,681.8727,6.8187,17.5650,7.0449,12.3049,-11.6531,-93224.6126,2.2975,682.3552,6.8236,17.5650,7.0348,12.2999,-11.6666,-81666.2964,2.0108,682.6395,6.8264,8.6165,3.6622,0.0000,3.6622,-275015.3000,-349067.6223,-349067.6223
5852.0000,6.7287,18.9510,0.0000,164572.8000,-164572.8000,4.2669,0.0000,0.0000,0.0000,36571.7333,4.5000,1.0000,36571.7333,1.2182,0.0000,201144.5333,0.0000,-201144.5333,6.7287,-0.5686,15333.3000,0.0000,15333.3000,0.3975,4144.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4144.1351,0.0481,0.0000,0.0000,11189.1649,11189.1649,6.7287,18.7695,0.0000,16508.1000,-16508.1000,0.4280,0.0000,0.0000,0.0000,3369.0000,4.9000,1.0000,3369.0000,0.0322,0.0000,19877.1000,0.0000,-19877.1000,6.7287,-0.5686,897.3000,0.0000,897.3000,0.0233,242.5135,3.7000,1.0000,0.0000,0.0000,0.0000,242.5135,0.0009,0.0000,0.0000,654.7865,654.7865,6.7287,18.7695,0.0000,28276.8000,-28276.8000,0.7331,0.0000,0.0000,0.0000,5770.7755,4.9000,1.0000,5770.7755,0.0506,0.0000,34047.5755,0.0000,-34047.5755,6.7287,-0.5686,11459.7000,0.0000,11459.7000,0.2971,3097.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3097.2162,0.0000,0.0000,0.0000,8362.4838,8362.4838,16.6365,6.7520,11.6943,-7.8104,-117155.3655,3.0729,499.3580,4.9936,16.6365,6.7106,11.6736,-7.8423,-62738.7479,1.6388,499.7486,4.9975,16.6365,6.6996,11.6681,-7.8527,-54968.6603,1.4342,499.9681,4.9997,6.1459,1.3499,0.0000,1.3499,-181667.4000,-234862.7737,-234862.7737
5853.0000,6.3592,18.5815,0.0000,153155.6000,-153155.6000,3.9708,0.0000,0.0000,0.0000,34034.5778,4.5000,1.0000,34034.5778,0.9936,0.0000,187190.1778,0.0000,-187190.1778,6.3592,-0.9381,12995.7000,0.0000,12995.7000,0.3369,3512.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3512.3514,0.0341,0.0000,0.0000,9483.3486,9483.3486,6.3592,18.4000,0.0000,11878.4000,-11878.4000,0.3080,0.0000,0.0000,0.0000,2424.1633,4.9000,1.0000,2424.1633,0.0174,0.0000,14302.5633,0.0000,-14302.5633,6.3592,-0.9381,528.0000,0.0000,528.0000,0.0137,142.7027,3.7000,1.0000,0.0000,0.0000,0.0000,142.7027,0.0004,0.0000,0.0000,385.2973,385.2973,6.3592,18.4000,0.0000,25741.7000,-25741.7000,0.6674,0.0000,0.0000,0.0000,5253.4082,4.9000,1.0000,5253.4082,0.0381,0.0000,30995.1082,0.0000,-30995.1082,6.3592,-0.9381,9363.1000,0.0000,9363.1000,0.2428,2530.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2530.5676,0.0000,0.0000,0.0000,6832.5324,6832.5324,16.4586,6.3834,11.4210,-7.1757,-107635.1310,2.7698,455.3141,4.5531,16.4586,6.3405,11.3996,-7.2056,-57644.5850,1.4771,455.6866,4.5569,16.4586,6.3290,11.3938,-7.2153,-50506.9548,1.2927,455.8923,4.5589,5.5396,1.0836,0.0000,1.0836,-167888.9000,-215786.6708,-215786.6708
5854.0000,6.1602,18.3824,0.0000,126471.2000,-126471.2000,3.2790,0.0000,0.0000,0.0000,28104.7111,4.5000,1.0000,28104.7111,0.5941,0.0000,154575.9111,0.0000,-154575.9111,6.1602,-1.1371,12688.2000,0.0000,12688.2000,0.3290,3429.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3429.2432,0.0254,0.0000,0.0000,9258.9568,9258.9568,6.1602,18.2010,0.0000,10747.4000,-10747.4000,0.2786,0.0000,0.0000,0.0000,2193.3469,4.9000,1.0000,2193.3469,0.0122,0.0000,12940.7469,0.0000,-12940.7469,6.1602,-1.1371,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0002,0.0000,0.0000,301.0135,301.0135,6.1602,18.2010,0.0000,22274.2000,-22274.2000,0.5775,0.0000,0.0000,0.0000,4545.7551,4.9000,1.0000,4545.7551,0.0252,0.0000,26819.9551,0.0000,-26819.9551,6.1602,-1.1371,8165.0000,0.0000,8165.0000,0.2117,2206.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2206.7568,0.0000,0.0000,0.0000,5958.2432,5958.2432,16.0528,6.1853,11.1191,-5.9455,-89181.8145,2.3432,390.1576,3.9016,16.0528,6.1407,11.0968,-5.9718,-47774.3569,1.2496,390.4928,3.9049,16.0528,6.1286,11.0907,-5.9803,-41862.2282,1.0936,390.6742,3.9067,4.6865,0.6572,0.0000,0.6572,-138227.1000,-178818.3996,-178818.3996
5855.0000,5.8799,18.1022,0.0000,111382.7000,-111382.7000,2.8878,0.0000,0.0000,0.0000,24751.7111,4.5000,1.0000,24751.7111,0.4217,0.0000,136134.4111,0.0000,-136134.4111,5.8799,-1.4174,12687.1000,0.0000,12687.1000,0.3289,3428.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3428.9459,0.0208,0.0000,0.0000,9258.1541,9258.1541,5.8799,17.9208,0.0000,6906.3000,-6906.3000,0.1791,0.0000,0.0000,0.0000,1409.4490,4.9000,1.0000,1409.4490,0.0055,0.0000,8315.7490,0.0000,-8315.7490,5.8799,-1.4174,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0002,0.0000,0.0000,291.7459,291.7459,5.8799,17.9208,0.0000,18660.7000,-18660.7000,0.4838,0.0000,0.0000,0.0000,3808.3061,4.9000,1.0000,3808.3061,0.0152,0.0000,22469.0061,0.0000,-22469.0061,5.8799,-1.4174,4570.9000,0.0000,4570.9000,0.1185,1235.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1235.3784,0.0000,0.0000,0.0000,3335.5216,3335.5216,15.8428,5.9060,10.8744,-5.1210,-76815.3633,2.0042,337.2063,3.3721,15.8428,5.8598,10.8513,-5.1444,-41154.8975,1.0688,337.5086,3.3751,15.8428,5.8472,10.8450,-5.1519,-36063.4838,0.9354,337.6694,3.3767,4.0085,0.4635,0.0000,0.4635,-119291.9000,-154033.7446,-154033.7446
5856.0000,5.6333,17.8556,0.0000,92724.1000,-92724.1000,2.4040,0.0000,0.0000,0.0000,20605.3556,4.5000,1.0000,20605.3556,0.2587,0.0000,113329.4556,0.0000,-113329.4556,5.6333,-1.6640,12672.5000,0.0000,12672.5000,0.3286,3425.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3425.0000,0.0162,0.0000,0.0000,9247.5000,9247.5000,5.6333,17.6741,0.0000,5203.5000,-5203.5000,0.1349,0.0000,0.0000,0.0000,1061.9388,4.9000,1.0000,1061.9388,0.0031,0.0000,6265.4388,0.0000,-6265.4388,5.6333,-1.6640,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0001,0.0000,0.0000,298.9703,298.9703,5.6333,17.6741,0.0000,15291.6000,-15291.6000,0.3965,0.0000,0.0000,0.0000,3120.7347,4.9000,1.0000,3120.7347,0.0086,0.0000,18412.3347,0.0000,-18412.3347,5.6333,-1.6640,1426.0000,0.0000,1426.0000,0.0370,385.4054,3.7000,1.0000,0.0000,0.0000,0.0000,385.4054,0.0000,0.0000,0.0000,1040.5946,1040.5946,15.6093,5.6603,10.6348,-4.2358,-63537.5359,1.6558,281.4471,2.8145,15.6093,5.6125,10.6109,-4.2558,-34046.5550,0.8830,281.7104,2.8171,15.6093,5.5993,10.6043,-4.2623,-29836.0732,0.7728,281.8482,2.8185,3.3116,0.2867,0.0000,0.2867,-98711.0000,-127420.1642,-127420.1642
5857.0000,5.5025,17.7248,0.0000,88216.9000,-88216.9000,2.2872,0.0000,0.0000,0.0000,19603.7556,4.5000,1.0000,19603.7556,0.2266,0.0000,107820.6556,0.0000,-107820.6556,5.5025,-1.7948,12675.7000,0.0000,12675.7000,0.3286,3425.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3425.8649,0.0151,0.0000,0.0000,9249.8351,9249.8351,5.5025,17.5434,0.0000,4585.7000,-4585.7000,0.1189,0.0000,0.0000,0.0000,935.8571,4.9000,1.0000,935.8571,0.0024,0.0000,5521.5571,0.0000,-5521.5571,5.5025,-1.7948,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0001,0.0000,0.0000,292.3297,292.3297,5.5025,17.5434,0.0000,13475.4000,-13475.4000,0.3494,0.0000,0.0000,0.0000,2750.0816,4.9000,1.0000,2750.0816,0.0062,0.0000,16225.4816,0.0000,-16225.4816,5.5025,-1.7948,827.1000,0.0000,827.1000,0.0214,223.5405,3.7000,1.0000,0.0000,0.0000,0.0000,223.5405,0.0000,0.0000,0.0000,603.5595,603.5595,15.4394,5.5301,10.4847,-3.9697,-59545.3248,1.5580,266.5290,2.6653,15.4394,5.4813,10.4603,-3.9889,-31910.9829,0.8308,266.7845,2.6678,15.4394,5.4678,10.4536,-3.9951,-27965.6623,0.7271,266.9170,2.6692,3.1159,0.2505,0.0000,0.2505,-92374.6000,-119421.9700,-119421.9700
5858.0000,5.4162,17.6384,0.0000,79638.5000,-79638.5000,2.0648,0.0000,0.0000,0.0000,17697.4444,4.5000,1.0000,17697.4444,0.1736,0.0000,97335.9444,0.0000,-97335.9444,5.4162,-1.8811,12684.2000,0.0000,12684.2000,0.3289,3428.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3428.1622,0.0136,0.0000,0.0000,9256.0378,9256.0378,5.4162,17.4570,0.0000,6376.4000,-6376.4000,0.1653,0.0000,0.0000,0.0000,1301.3061,4.9000,1.0000,1301.3061,0.0035,0.0000,7677.7061,0.0000,-7677.7061,5.4162,-1.8811,408.8000,0.0000,408.8000,0.0106,110.4865,3.7000,1.0000,0.0000,0.0000,0.0000,110.4865,0.0001,0.0000,0.0000,298.3135,298.3135,5.4162,17.4570,0.0000,12338.5000,-12338.5000,0.3199,0.0000,0.0000,0.0000,2518.0612,4.9000,1.0000,2518.0612,0.0050,0.0000,14856.5612,0.0000,-14856.5612,5.4162,-1.8811,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,15.2566,5.4442,10.3504,-3.6575,-54863.1837,1.4496,249.4304,2.4943,15.2566,5.3946,10.3256,-3.6757,-29405.7382,0.7731,249.6747,2.4967,15.2566,5.3808,10.3187,-3.6816,-25771.2466,0.6766,249.8004,2.4980,2.8993,0.1958,0.0000,0.1958,-84882.6000,-110040.1685,-110040.1685
5859.0000,5.3977,17.6199,0.0000,72112.8000,-72112.8000,1.8697,0.0000,0.0000,0.0000,16025.0667,4.5000,1.0000,16025.0667,0.1334,0.0000,88137.8667,0.0000,-88137.8667,5.3977,-1.8996,12691.2000,0.0000,12691.2000,0.3290,3430.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3430.0541,0.0118,0.0000,0.0000,9261.1459,9261.1459,5.3977,17.4385,0.0000,3961.9000,-3961.9000,0.1027,0.0000,0.0000,0.0000,808.5510,4.9000,1.0000,808.5510,0.0016,0.0000,4770.4510,0.0000,-4770.4510,5.3977,-1.8996,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0001,0.0000,0.0000,292.7676,292.7676,5.3977,17.4385,0.0000,11674.0000,-11674.0000,0.3027,0.0000,0.0000,0.0000,2382.4490,4.9000,1.0000,2382.4490,0.0041,0.0000,14056.4490,0.0000,-14056.4490,5.3977,-1.8996,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,14.9942,5.4262,10.2102,-3.2282,-48422.9529,1.3121,227.1420,2.2714,14.9942,5.3757,10.1850,-3.2450,-25959.6314,0.6997,227.3694,2.2737,14.9942,5.3617,10.1779,-3.2504,-22752.5769,0.6124,227.4855,2.2749,2.6243,0.1510,0.0000,0.1510,-74278.5000,-97135.1613,-97135.1613
5860.0000,5.3815,17.6037,0.0000,69899.1000,-69899.1000,1.8123,0.0000,0.0000,0.0000,15533.1333,4.5000,1.0000,15533.1333,0.1228,0.0000,85432.2333,0.0000,-85432.2333,5.3815,-1.9158,12691.4000,0.0000,12691.4000,0.3290,3430.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3430.1081,0.0113,0.0000,0.0000,9261.2919,9261.2919,5.3815,17.4223,0.0000,3461.9000,-3461.9000,0.0898,0.0000,0.0000,0.0000,706.5102,4.9000,1.0000,706.5102,0.0013,0.0000,4168.4102,0.0000,-4168.4102,5.3815,-1.9158,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0001,0.0000,0.0000,297.8757,297.8757,5.3815,17.4223,0.0000,11187.8000,-11187.8000,0.2901,0.0000,0.0000,0.0000,2283.2245,4.9000,1.0000,2283.2245,0.0037,0.0000,13471.0245,0.0000,-13471.0245,5.3815,-1.9158,827.2000,0.0000,827.2000,0.0214,223.5676,3.7000,1.0000,0.0000,0.0000,0.0000,223.5676,0.0000,0.0000,0.0000,603.6324,603.6324,14.8162,5.4104,10.1133,-3.0875,-46312.1571,1.2766,221.9120,2.2191,14.8162,5.3593,10.0878,-3.1040,-24831.7169,0.6808,222.1371,2.2214,14.8162,5.3451,10.0807,-3.1093,-21764.9941,0.5958,222.2516,2.2225,2.5532,0.1393,0.0000,0.1393,-70622.0000,-92908.8680,-92908.8680
5861.0000,5.6494,17.8716,0.0000,65924.2000,-65924.2000,1.7092,0.0000,0.0000,0.0000,14649.8222,4.5000,1.0000,14649.8222,0.1052,0.0000,80574.0222,0.0000,-80574.0222,5.6494,-1.6479,12683.7000,0.0000,12683.7000,0.3288,3428.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3428.0270,0.0105,0.0000,0.0000,9255.6730,9255.6730,5.6494,17.6902,0.0000,2401.4000,-2401.4000,0.0623,0.0000,0.0000,0.0000,490.0816,4.9000,1.0000,490.0816,0.0008,0.0000,2891.4816,0.0000,-2891.4816,5.6494,-1.6479,521.7000,0.0000,521.7000,0.0135,141.0000,3.7000,1.0000,0.0000,0.0000,0.0000,141.0000,0.0001,0.0000,0.0000,380.7000,380.7000,5.6494,17.6902,0.0000,11504.2000,-11504.2000,0.2983,0.0000,0.0000,0.0000,2347.7959,4.9000,1.0000,2347.7959,0.0042,0.0000,13851.9959,0.0000,-13851.9959,5.6494,-1.6479,4272.5000,0.0000,4272.5000,0.1108,1154.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1154.7297,0.0000,0.0000,0.0000,3117.7703,3117.7703,14.3397,5.6785,10.0091,-2.8093,-42139.9818,1.2614,220.2702,2.2027,14.3397,5.6270,9.9834,-2.8258,-22606.1811,0.6727,220.4960,2.2050,14.3397,5.6126,9.9762,-2.8310,-19817.1936,0.5887,220.6104,2.2061,2.5229,0.1208,0.0000,0.1208,-62351.9000,-84563.3565,-84563.3565
5862.0000,6.1180,18.3402,0.0000,77949.4000,-77949.4000,2.0210,0.0000,0.0000,0.0000,17322.0889,4.5000,1.0000,17322.0889,0.1627,0.0000,95271.4889,0.0000,-95271.4889,6.1180,-1.1793,12675.6000,0.0000,12675.6000,0.3286,3425.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3425.8378,0.0125,0.0000,0.0000,9249.7622,9249.7622,6.1180,18.1588,0.0000,588.5000,-588.5000,0.0153,0.0000,0.0000,0.0000,120.1020,4.9000,1.0000,120.1020,0.0002,0.0000,708.6020,0.0000,-708.6020,6.1180,-1.1793,491.6000,0.0000,491.6000,0.0127,132.8649,3.7000,1.0000,0.0000,0.0000,0.0000,132.8649,0.0001,0.0000,0.0000,358.7351,358.7351,6.1180,18.1588,0.0000,12909.5000,-12909.5000,0.3347,0.0000,0.0000,0.0000,2634.5918,4.9000,1.0000,2634.5918,0.0068,0.0000,15544.0918,0.0000,-15544.0918,6.1180,-1.1793,14308.9000,0.0000,14308.9000,0.3710,3867.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3867.2703,0.0017,0.0000,0.0000,10441.6297,10441.6297,13.8098,6.1467,9.9782,-3.0377,-45566.0716,1.5417,269.5603,2.6956,13.8098,6.0959,9.9528,-3.0576,-24460.8247,0.8221,269.8329,2.6983,13.8098,6.0816,9.9457,-3.0639,-21447.1594,0.7195,269.9720,2.6997,3.0833,0.1840,0.0000,0.1840,-63971.3000,-91474.0557,-91474.0557
5863.0000,5.8756,18.0978,0.0000,103132.9000,-103132.9000,2.6739,0.0000,0.0000,0.0000,22918.4222,4.5000,1.0000,22918.4222,0.3407,0.0000,126051.3222,0.0000,-126051.3222,5.8756,-1.4217,12676.0000,0.0000,12676.0000,0.3286,3425.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3425.9459,0.0178,0.0000,0.0000,9250.0541,9250.0541,5.8756,5.8756,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8756,-1.4217,645.4000,0.0000,645.4000,0.0167,174.4324,3.7000,1.0000,0.0000,0.0000,0.0000,174.4324,0.0002,0.0000,0.0000,470.9676,470.9676,5.8756,17.9164,0.0000,13611.4000,-13611.4000,0.3529,0.0000,0.0000,0.0000,2777.8367,4.9000,1.0000,2777.8367,0.0086,0.0000,16389.2367,0.0000,-16389.2367,5.8756,-1.4217,15207.7000,0.0000,15207.7000,0.3943,4110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4110.1892,0.0007,0.0000,0.0000,11097.5108,11097.5108,14.2475,5.9037,10.0756,-4.0404,-60606.6015,1.8832,327.9035,3.2790,14.2475,5.8539,10.0507,-4.0642,-32513.2342,1.0043,328.2268,3.2823,14.2475,5.8400,10.0438,-4.0717,-28502.1908,0.8789,328.3937,3.2839,3.7665,0.3680,0.0000,0.3680,-88215.2000,-121622.0265,-121622.0265
5864.0000,5.9928,18.2150,0.0000,114884.0000,-114884.0000,2.9786,0.0000,0.0000,0.0000,25529.7778,4.5000,1.0000,25529.7778,0.4638,0.0000,140413.7778,0.0000,-140413.7778,5.9928,-1.3045,17503.3000,0.0000,17503.3000,0.4538,4730.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4730.6216,0.0326,0.0000,0.0000,12772.6784,12772.6784,5.9928,18.0336,0.0000,718.7000,-718.7000,0.0186,0.0000,0.0000,0.0000,146.6735,4.9000,1.0000,146.6735,0.0004,0.0000,865.3735,0.0000,-865.3735,5.9928,-1.3045,810.7000,0.0000,810.7000,0.0210,219.1081,3.7000,1.0000,0.0000,0.0000,0.0000,219.1081,0.0003,0.0000,0.0000,591.5919,591.5919,5.9928,18.0336,0.0000,13414.9000,-13414.9000,0.3478,0.0000,0.0000,0.0000,2737.7347,4.9000,1.0000,2737.7347,0.0089,0.0000,16152.6347,0.0000,-16152.6347,5.9928,-1.3045,14608.5000,0.0000,14608.5000,0.3788,3948.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3948.2432,0.0000,0.0000,0.0000,10660.2568,10660.2568,14.2309,6.0205,10.1257,-4.4320,-66479.5940,2.0993,364.7327,3.6473,14.2309,5.9716,10.1012,-4.4580,-35663.7307,1.1195,365.0855,3.6509,14.2309,5.9579,10.0944,-4.4663,-31263.9342,0.9798,365.2691,3.6527,4.1986,0.5060,0.0000,0.5060,-96095.1000,-133407.2589,-133407.2589
5865.0000,5.9577,18.1799,0.0000,142857.4000,-142857.4000,3.7038,0.0000,0.0000,0.0000,31746.0889,4.5000,1.0000,31746.0889,0.8410,0.0000,174603.4889,0.0000,-174603.4889,5.9577,-1.3396,21909.9000,0.0000,21909.9000,0.5681,5921.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5921.5946,0.0600,0.0000,0.0000,15988.3054,15988.3054,5.9577,17.9985,0.0000,1351.0000,-1351.0000,0.0350,0.0000,0.0000,0.0000,275.7143,4.9000,1.0000,275.7143,0.0012,0.0000,1626.7143,0.0000,-1626.7143,5.9577,-1.3396,1066.7000,0.0000,1066.7000,0.0277,288.2973,3.7000,1.0000,0.0000,0.0000,0.0000,288.2973,0.0005,0.0000,0.0000,778.4027,778.4027,5.9577,17.9985,0.0000,15793.9000,-15793.9000,0.4095,0.0000,0.0000,0.0000,3223.2449,4.9000,1.0000,3223.2449,0.0134,0.0000,19017.1449,0.0000,-19017.1449,5.9577,-1.3396,12810.9000,0.0000,12810.9000,0.3321,3462.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3462.4054,0.0000,0.0000,0.0000,9348.4946,9348.4946,14.5961,5.9844,10.2903,-5.6202,-84303.4578,2.5381,437.8526,4.3785,14.5961,5.9370,10.2666,-5.6507,-45205.3417,1.3535,438.2609,4.3826,14.5961,5.9238,10.2600,-5.6605,-39623.3458,1.1846,438.4767,4.3848,5.0762,0.9160,0.0000,0.9160,-124214.8000,-169132.1454,-169132.1454
5866.0000,6.0408,18.2630,0.0000,158524.6000,-158524.6000,4.1100,0.0000,0.0000,0.0000,35227.6889,4.5000,1.0000,35227.6889,1.1239,0.0000,193752.2889,0.0000,-193752.2889,6.0408,-1.2565,26125.6000,0.0000,26125.6000,0.6774,7060.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7060.9730,0.0888,0.0000,0.0000,19064.6270,19064.6270,6.0408,18.0816,0.0000,1543.2000,-1543.2000,0.0400,0.0000,0.0000,0.0000,314.9388,4.9000,1.0000,314.9388,0.0017,0.0000,1858.1388,0.0000,-1858.1388,6.0408,-1.2565,982.1000,0.0000,982.1000,0.0255,265.4324,3.7000,1.0000,0.0000,0.0000,0.0000,265.4324,0.0006,0.0000,0.0000,716.6676,716.6676,6.0408,18.0816,0.0000,18168.4000,-18168.4000,0.4710,0.0000,0.0000,0.0000,3707.8367,4.9000,1.0000,3707.8367,0.0186,0.0000,21876.2367,0.0000,-21876.2367,6.0408,-1.2565,11612.6000,0.0000,11612.6000,0.3011,3138.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3138.5405,0.0000,0.0000,0.0000,8474.0595,8474.0595,14.7628,6.0669,10.4149,-6.2888,-94331.5752,2.8125,482.5947,4.8259,14.7628,6.0206,10.3917,-6.3217,-50573.5044,1.4999,483.0322,4.8303,14.7628,6.0077,10.3853,-6.3323,-44326.2308,1.3127,483.2662,4.8327,5.6250,1.2334,0.0000,1.2334,-139515.9000,-189231.3103,-189231.3103
5867.0000,5.9829,18.2051,0.0000,168848.4000,-168848.4000,4.3777,0.0000,0.0000,0.0000,37521.8667,4.5000,1.0000,37521.8667,1.3299,0.0000,206370.2667,0.0000,-206370.2667,5.9829,-1.3144,26129.1000,0.0000,26129.1000,0.6774,7061.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7061.9189,0.0964,0.0000,0.0000,19067.1811,19067.1811,5.9829,18.0237,0.0000,2113.5000,-2113.5000,0.0548,0.0000,0.0000,0.0000,431.3265,4.9000,1.0000,431.3265,0.0026,0.0000,2544.8265,0.0000,-2544.8265,5.9829,-1.3144,1140.3000,0.0000,1140.3000,0.0296,308.1892,3.7000,1.0000,0.0000,0.0000,0.0000,308.1892,0.0008,0.0000,0.0000,832.1108,832.1108,5.9829,18.0237,0.0000,21810.7000,-21810.7000,0.5655,0.0000,0.0000,0.0000,4451.1633,4.9000,1.0000,4451.1633,0.0275,0.0000,26261.8633,0.0000,-26261.8633,5.9829,-1.3144,9365.6000,0.0000,9365.6000,0.2428,2531.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2531.2432,0.0000,0.0000,0.0000,6834.3568,6834.3568,15.0691,6.0086,10.5389,-6.9284,-103926.3571,2.9739,507.5819,5.0758,15.0691,5.9631,10.5161,-6.9626,-55700.9150,1.5859,508.0325,5.0803,15.0691,5.9505,10.5098,-6.9737,-48816.0357,1.3880,508.2756,5.0828,5.9478,1.4572,0.0000,1.4572,-156137.6000,-208443.3078,-208443.3078
5868.0000,5.9726,18.1948,0.0000,182489.4000,-182489.4000,4.7314,0.0000,0.0000,0.0000,40553.2000,4.5000,1.0000,40553.2000,1.6514,0.0000,223042.6000,0.0000,-223042.6000,5.9726,-1.3247,25923.4000,0.0000,25923.4000,0.6721,7006.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7006.3243,0.1122,0.0000,0.0000,18917.0757,18917.0757,5.9726,18.0134,0.0000,15797.7000,-15797.7000,0.4096,0.0000,0.0000,0.0000,3224.0204,4.9000,1.0000,3224.0204,0.0367,0.0000,19021.7204,0.0000,-19021.7204,5.9726,-1.3247,1022.8000,0.0000,1022.8000,0.0265,276.4324,3.7000,1.0000,0.0000,0.0000,0.0000,276.4324,0.0011,0.0000,0.0000,746.3676,746.3676,5.9726,18.0134,0.0000,25830.1000,-25830.1000,0.6697,0.0000,0.0000,0.0000,5271.4490,4.9000,1.0000,5271.4490,0.0432,0.0000,31101.5490,0.0000,-31101.5490,5.9726,-1.3247,8167.2000,0.0000,8167.2000,0.2117,2207.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2207.3514,0.0000,0.0000,0.0000,5959.8486,5959.8486,15.5217,5.9976,10.7597,-8.2298,-123447.1677,3.3605,568.1706,5.6817,15.5217,5.9534,10.7376,-8.2673,-66138.3822,1.7921,568.6574,5.6866,15.5217,5.9411,10.7314,-8.2796,-57957.0276,1.5684,568.9240,5.6892,6.7210,1.8446,0.0000,1.8446,-189003.8000,-247542.5775,-247542.5775
5869.0000,6.0390,18.2612,0.0000,193818.6000,-193818.6000,5.0251,0.0000,0.0000,0.0000,43070.8000,4.5000,1.0000,43070.8000,1.9527,0.0000,236889.4000,0.0000,-236889.4000,6.0390,-1.2583,25920.4000,0.0000,25920.4000,0.6720,7005.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7005.5135,0.1266,0.0000,0.0000,18914.8865,18914.8865,6.0390,18.0798,0.0000,25979.2000,-25979.2000,0.6736,0.0000,0.0000,0.0000,5301.8776,4.9000,1.0000,5301.8776,0.0847,0.0000,31281.0776,0.0000,-31281.0776,6.0390,-1.2583,980.2000,0.0000,980.2000,0.0254,264.9189,3.7000,1.0000,0.0000,0.0000,0.0000,264.9189,0.0013,0.0000,0.0000,715.2811,715.2811,6.0390,18.0798,0.0000,27903.8000,-27903.8000,0.7235,0.0000,0.0000,0.0000,5694.6531,4.9000,1.0000,5694.6531,0.0540,0.0000,33598.4531,0.0000,-33598.4531,6.0390,-1.2583,7268.5000,0.0000,7268.5000,0.1884,1964.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1964.4595,0.0000,0.0000,0.0000,5304.0405,5304.0405,15.8603,6.0633,10.9618,-9.2049,-138073.8104,3.6540,612.4870,6.1249,15.8603,6.0202,10.9402,-9.2446,-73957.0470,1.9486,612.9957,6.1300,15.8603,6.0083,10.9343,-9.2577,-64803.8650,1.7054,613.2778,6.1328,7.3080,2.2194,0.0000,2.2194,-213532.5000,-276834.7225,-276834.7225
5870.0000,6.1026,18.3248,0.0000,206965.2000,-206965.2000,5.3660,0.0000,0.0000,0.0000,45992.2667,4.5000,1.0000,45992.2667,2.3219,0.0000,252957.4667,0.0000,-252957.4667,6.1026,-1.1947,25887.7000,0.0000,25887.7000,0.6712,6996.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6996.6757,0.1358,0.0000,0.0000,18891.0243,18891.0243,6.1026,18.1434,0.0000,23819.3000,-23819.3000,0.6176,0.0000,0.0000,0.0000,4861.0816,4.9000,1.0000,4861.0816,0.0781,0.0000,28680.3816,0.0000,-28680.3816,6.1026,-1.1947,820.0000,0.0000,820.0000,0.0213,221.6216,3.7000,1.0000,0.0000,0.0000,0.0000,221.6216,0.0011,0.0000,0.0000,598.3784,598.3784,6.1026,18.1434,0.0000,29367.8000,-29367.8000,0.7614,0.0000,0.0000,0.0000,5993.4286,4.9000,1.0000,5993.4286,0.0606,0.0000,35361.2286,0.0000,-35361.2286,6.1026,-1.1947,6369.7000,0.0000,6369.7000,0.1651,1721.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1721.5405,0.0000,0.0000,0.0000,4648.1595,4648.1595,16.0900,6.1265,11.1082,-9.7386,-146079.4082,3.8012,633.2114,6.3321,16.0900,6.0841,11.0870,-9.7792,-78233.8260,2.0272,633.7263,6.3373,16.0900,6.0724,11.0812,-9.7926,-68548.2805,1.7741,634.0143,6.3401,7.6025,2.5976,0.0000,2.5976,-227074.9000,-292861.5147,-292861.5147
5871.0000,6.1515,18.3738,0.0000,177040.0000,-177040.0000,4.5901,0.0000,0.0000,0.0000,39342.2222,4.5000,1.0000,39342.2222,1.5362,0.0000,216382.2222,0.0000,-216382.2222,6.1515,-1.1458,25888.3000,0.0000,25888.3000,0.6712,6996.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6996.8378,0.1134,0.0000,0.0000,18891.4622,18891.4622,6.1515,18.1924,0.0000,26118.5000,-26118.5000,0.6772,0.0000,0.0000,0.0000,5330.3061,4.9000,1.0000,5330.3061,0.0796,0.0000,31448.8061,0.0000,-31448.8061,6.1515,-1.1458,737.4000,0.0000,737.4000,0.0191,199.2973,3.7000,1.0000,0.0000,0.0000,0.0000,199.2973,0.0010,0.0000,0.0000,538.1027,538.1027,6.1515,18.1924,0.0000,31942.0000,-31942.0000,0.8282,0.0000,0.0000,0.0000,6518.7755,4.9000,1.0000,6518.7755,0.0698,0.0000,38460.7755,0.0000,-38460.7755,6.1515,-1.1458,7268.5000,0.0000,7268.5000,0.1884,1964.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1964.4595,0.0000,0.0000,0.0000,5304.0405,5304.0405,15.8751,6.1757,11.0254,-8.6969,-130453.3681,3.4871,582.9276,5.8293,15.8751,6.1328,11.0040,-8.7346,-69876.5517,1.8596,583.4080,5.8341,15.8751,6.1211,10.9981,-8.7469,-61228.2786,1.6275,583.6747,5.8367,6.9742,1.8000,0.0000,1.8000,-201206.3000,-261558.1984,-261558.1984
5872.0000,6.1896,18.4118,0.0000,175795.3000,-175795.3000,4.5578,0.0000,0.0000,0.0000,39065.6222,4.5000,1.0000,39065.6222,1.5050,0.0000,214860.9222,0.0000,-214860.9222,6.1896,-1.1077,25886.3000,0.0000,25886.3000,0.6712,6996.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6996.2973,0.1113,0.0000,0.0000,18890.0027,18890.0027,6.1896,18.2304,0.0000,23668.5000,-23668.5000,0.6136,0.0000,0.0000,0.0000,4830.3061,4.9000,1.0000,4830.3061,0.0677,0.0000,28498.8061,0.0000,-28498.8061,6.1896,-1.1077,775.6000,0.0000,775.6000,0.0201,209.6216,3.7000,1.0000,0.0000,0.0000,0.0000,209.6216,0.0010,0.0000,0.0000,565.9784,565.9784,6.1896,18.2304,0.0000,33417.1000,-33417.1000,0.8664,0.0000,0.0000,0.0000,6819.8163,4.9000,1.0000,6819.8163,0.0767,0.0000,40236.9163,0.0000,-40236.9163,6.1896,-1.1077,8466.8000,0.0000,8466.8000,0.2195,2288.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2288.3243,0.0000,0.0000,0.0000,6178.4757,6178.4757,15.8147,6.2138,11.0142,-8.5771,-128656.8057,3.4743,581.0689,5.8107,15.8147,6.1709,10.9928,-8.6146,-68917.1112,1.8528,581.5475,5.8155,15.8147,6.1592,10.9869,-8.6269,-60388.2710,1.6215,581.8132,5.8181,6.9486,1.7616,0.0000,1.7616,-197752.2000,-257962.1879,-257962.1879
5873.0000,6.1115,18.3337,0.0000,166615.3000,-166615.3000,4.3198,0.0000,0.0000,0.0000,37025.6222,4.5000,1.0000,37025.6222,1.2667,0.0000,203640.9222,0.0000,-203640.9222,6.1115,-1.1858,21290.9000,0.0000,21290.9000,0.5520,5754.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5754.2973,0.0708,0.0000,0.0000,15536.6027,15536.6027,6.1115,18.1523,0.0000,2103.7000,-2103.7000,0.0545,0.0000,0.0000,0.0000,429.3265,4.9000,1.0000,429.3265,0.0024,0.0000,2533.0265,0.0000,-2533.0265,6.1115,-1.1858,495.3000,0.0000,495.3000,0.0128,133.8649,3.7000,1.0000,0.0000,0.0000,0.0000,133.8649,0.0004,0.0000,0.0000,361.4351,361.4351,6.1115,18.1523,0.0000,35065.9000,-35065.9000,0.9091,0.0000,0.0000,0.0000,7156.3061,4.9000,1.0000,7156.3061,0.0759,0.0000,42222.2061,0.0000,-42222.2061,6.1115,-1.1858,11163.2000,0.0000,11163.2000,0.2894,3017.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3017.0811,0.0000,0.0000,0.0000,8146.1189,8146.1189,15.5884,6.1362,10.8623,-7.4589,-111883.2114,3.0689,516.5955,5.1660,15.5884,6.0924,10.8404,-7.4928,-59942.1997,1.6366,517.0325,5.1703,15.5884,6.0804,10.8344,-7.5038,-52526.5870,1.4323,517.2722,5.1727,6.1378,1.4162,0.0000,1.4162,-170835.5000,-224351.9981,-224351.9981
5874.0000,5.8509,18.0731,0.0000,148591.3000,-148591.3000,3.8525,0.0000,0.0000,0.0000,33020.2889,4.5000,1.0000,33020.2889,0.9090,0.0000,181611.5889,0.0000,-181611.5889,5.8509,-1.4464,12680.7000,0.0000,12680.7000,0.3288,3427.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3427.2162,0.0301,0.0000,0.0000,9253.4838,9253.4838,5.8509,17.8917,0.0000,3368.3000,-3368.3000,0.0873,0.0000,0.0000,0.0000,687.4082,4.9000,1.0000,687.4082,0.0032,0.0000,4055.7082,0.0000,-4055.7082,5.8509,-1.4464,481.8000,0.0000,481.8000,0.0125,130.2162,3.7000,1.0000,0.0000,0.0000,0.0000,130.2162,0.0004,0.0000,0.0000,351.5838,351.5838,5.8509,17.8917,0.0000,34708.0000,-34708.0000,0.8999,0.0000,0.0000,0.0000,7083.2653,4.9000,1.0000,7083.2653,0.0698,0.0000,41791.2653,0.0000,-41791.2653,5.8509,-1.4464,13110.5000,0.0000,13110.5000,0.3399,3543.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3543.3784,0.0000,0.0000,0.0000,9567.1216,9567.1216,15.6323,5.8761,10.7542,-6.9249,-103874.0801,2.7604,466.8232,4.6682,15.6323,5.8314,10.7318,-6.9561,-55648.6038,1.4721,467.2283,4.6723,15.6323,5.8191,10.7257,-6.9662,-48763.6893,1.2884,467.4480,4.6745,5.5209,1.0126,0.0000,1.0126,-160394.6000,-208286.3732,-208286.3732
5875.0000,5.7947,18.0170,0.0000,141523.7000,-141523.7000,3.6693,0.0000,0.0000,0.0000,31449.7111,4.5000,1.0000,31449.7111,0.7989,0.0000,172973.4111,0.0000,-172973.4111,5.7947,-1.5026,12679.2000,0.0000,12679.2000,0.3287,3426.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3426.8108,0.0285,0.0000,0.0000,9252.3892,9252.3892,5.7947,17.8356,0.0000,5396.6000,-5396.6000,0.1399,0.0000,0.0000,0.0000,1101.3469,4.9000,1.0000,1101.3469,0.0054,0.0000,6497.9469,0.0000,-6497.9469,5.7947,-1.5026,492.0000,0.0000,492.0000,0.0128,132.9730,3.7000,1.0000,0.0000,0.0000,0.0000,132.9730,0.0004,0.0000,0.0000,359.0270,359.0270,5.7947,17.8356,0.0000,31579.3000,-31579.3000,0.8188,0.0000,0.0000,0.0000,6444.7551,4.9000,1.0000,6444.7551,0.0562,0.0000,38024.0551,0.0000,-38024.0551,5.7947,-1.5026,12511.4000,0.0000,12511.4000,0.3244,3381.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3381.4595,0.0000,0.0000,0.0000,9129.9405,9129.9405,15.5289,5.8203,10.6746,-6.6077,-99115.9517,2.6469,449.1493,4.4915,15.5289,5.7750,10.6520,-6.6379,-53103.5274,1.4115,449.5446,4.4954,15.5289,5.7626,10.6457,-6.6478,-46534.5773,1.2354,449.7577,4.4976,5.2938,0.8894,0.0000,0.8894,-152817.0000,-198754.0564,-198754.0564
5876.0000,5.8844,18.1066,0.0000,86296.7000,-86296.7000,2.2374,0.0000,0.0000,0.0000,19177.0444,4.5000,1.0000,19177.0444,0.2137,0.0000,105473.7444,0.0000,-105473.7444,5.8844,-1.4129,12691.5000,0.0000,12691.5000,0.3291,3430.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3430.1351,0.0147,0.0000,0.0000,9261.3649,9261.3649,5.8844,17.9252,0.0000,2558.0000,-2558.0000,0.0663,0.0000,0.0000,0.0000,522.0408,4.9000,1.0000,522.0408,0.0013,0.0000,3080.0408,0.0000,-3080.0408,5.8844,-1.4129,480.3000,0.0000,480.3000,0.0125,129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,129.8108,0.0002,0.0000,0.0000,350.4892,350.4892,5.8844,17.9252,0.0000,28969.9000,-28969.9000,0.7511,0.0000,0.0000,0.0000,5912.2245,4.9000,1.0000,5912.2245,0.0362,0.0000,34882.1245,0.0000,-34882.1245,5.8844,-1.4129,11462.8000,0.0000,11462.8000,0.2972,3098.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3098.0541,0.0007,0.0000,0.0000,8364.7459,8364.7459,14.6911,5.9113,10.3012,-4.1692,-62537.5249,1.8468,318.4375,3.1844,14.6911,5.8636,10.2773,-4.1915,-33531.6260,0.9848,318.7365,3.1874,14.6911,5.8504,10.2707,-4.1986,-29390.1588,0.8619,318.8932,3.1889,3.6935,0.2667,0.0000,0.2667,-93190.0000,-125459.3098,-125459.3098
5877.0000,5.7324,17.9546,0.0000,76474.8000,-76474.8000,1.9828,0.0000,0.0000,0.0000,16994.4000,4.5000,1.0000,16994.4000,0.1563,0.0000,93469.2000,0.0000,-93469.2000,5.7324,-1.5649,12691.3000,0.0000,12691.3000,0.3290,3430.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3430.0811,0.0131,0.0000,0.0000,9261.2189,9261.2189,5.7324,17.7732,0.0000,5597.7000,-5597.7000,0.1451,0.0000,0.0000,0.0000,1142.3878,4.9000,1.0000,1142.3878,0.0031,0.0000,6740.0878,0.0000,-6740.0878,5.7324,-1.5649,572.9000,0.0000,572.9000,0.0149,154.8378,3.7000,1.0000,0.0000,0.0000,0.0000,154.8378,0.0002,0.0000,0.0000,418.0622,418.0622,5.7324,17.7732,0.0000,26355.1000,-26355.1000,0.6833,0.0000,0.0000,0.0000,5378.5918,4.9000,1.0000,5378.5918,0.0283,0.0000,31733.6918,0.0000,-31733.6918,5.7324,-1.5649,9365.6000,0.0000,9365.6000,0.2428,2531.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2531.2432,0.0000,0.0000,0.0000,6834.3568,6834.3568,14.5399,5.7599,10.1499,-3.8356,-57533.9595,1.6989,294.8678,2.9487,14.5399,5.7112,10.1255,-3.8566,-30852.4286,0.9060,295.1520,2.9515,14.5399,5.6976,10.1188,-3.8633,-27042.9537,0.7929,295.2996,2.9530,3.3979,0.2010,0.0000,0.2010,-85797.8000,-115429.3418,-115429.3418
5878.0000,5.7256,17.9478,0.0000,63294.2000,-63294.2000,1.6410,0.0000,0.0000,0.0000,14065.3778,4.5000,1.0000,14065.3778,0.0954,0.0000,77359.5778,0.0000,-77359.5778,5.7256,-1.5717,12688.7000,0.0000,12688.7000,0.3290,3429.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3429.3784,0.0104,0.0000,0.0000,9259.3216,9259.3216,5.7256,17.6930,48.3000,5085.5000,-5037.2000,0.1319,10.9773,4.4000,1.0000,1037.8571,4.9000,1.0000,1048.8344,0.0022,0.0000,6123.3571,37.3227,-6086.0344,5.7256,-1.5717,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0001,0.0000,0.0000,297.1459,297.1459,5.7256,17.7664,0.0000,22821.4000,-22821.4000,0.5917,0.0000,0.0000,0.0000,4657.4286,4.9000,1.0000,4657.4286,0.0189,0.0000,27478.8286,0.0000,-27478.8286,5.7256,-1.5717,8167.2000,0.0000,8167.2000,0.2117,2207.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2207.3514,0.0000,0.0000,0.0000,5959.8486,5959.8486,14.2090,5.7538,9.9814,-3.1697,-47545.0812,1.4579,254.8843,2.5488,14.2090,5.7038,9.9564,-3.1881,-25504.9517,0.7775,255.1373,2.5514,14.2090,5.6899,9.9494,-3.1940,-22358.0916,0.6804,255.2674,2.5527,2.9158,0.1271,0.0000,0.1271,-69889.7000,-95408.1245,-95408.1245
5879.0000,5.5282,17.7504,0.0000,56508.4000,-56508.4000,1.4651,0.0000,0.0000,0.0000,12557.4222,4.5000,1.0000,12557.4222,0.0709,0.0000,69065.8222,0.0000,-69065.8222,5.5282,-1.7691,12675.6000,0.0000,12675.6000,0.3286,3425.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3425.8378,0.0090,0.0000,0.0000,9249.7622,9249.7622,5.5282,16.8346,374.5000,3940.4000,-3565.9000,0.1022,85.1136,4.4000,1.0000,804.1633,4.9000,1.0000,889.2769,0.0014,0.0000,4744.5633,289.3864,-4455.1769,5.5282,-1.7691,405.2000,0.0000,405.2000,0.0105,109.5135,3.7000,1.0000,0.0000,0.0000,0.0000,109.5135,0.0001,0.0000,0.0000,295.6865,295.6865,5.5282,17.5690,0.0000,19598.0000,-19598.0000,0.5081,0.0000,0.0000,0.0000,3999.5918,4.9000,1.0000,3999.5918,0.0124,0.0000,23597.5918,0.0000,-23597.5918,5.5282,-1.7691,4572.1000,0.0000,4572.1000,0.1185,1235.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1235.7027,0.0000,0.0000,0.0000,3336.3973,3336.3973,14.1502,5.5571,9.8536,-2.7985,-41977.1569,1.2665,222.6516,2.2265,14.1502,5.5060,9.8281,-2.8149,-22518.8581,0.6754,222.8785,2.2288,14.1502,5.4917,9.8209,-2.8201,-19740.7300,0.5911,222.9940,2.2299,2.5330,0.0939,0.0000,0.0939,-62019.4000,-84236.7450,-84236.7450
5880.0000,5.4431,17.6622,17.6000,44160.0000,-44142.4000,1.1449,4.0000,4.4000,1.0000,9813.3333,4.5000,1.0000,9817.3333,0.0377,0.0000,53973.3333,13.6000,-53959.7333,5.4431,-1.8542,12675.9000,0.0000,12675.9000,0.3286,3425.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3425.9189,0.0069,0.0000,0.0000,9249.9811,9249.9811,5.4431,15.5250,840.8000,3316.8000,-2476.0000,0.0860,191.0909,4.4000,1.0000,676.8980,4.9000,1.0000,867.9889,0.0009,0.0000,3993.6980,649.7091,-3343.9889,5.4431,-1.8542,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0001,0.0000,0.0000,260.9514,260.9514,5.4431,17.4839,0.0000,16583.7000,-16583.7000,0.4300,0.0000,0.0000,0.0000,3384.4286,4.9000,1.0000,3384.4286,0.0075,0.0000,19968.1286,0.0000,-19968.1286,5.4431,-1.8542,1426.4000,0.0000,1426.4000,0.0370,385.5135,3.7000,1.0000,0.0000,0.0000,0.0000,385.5135,0.0000,0.0000,0.0000,1040.8865,1040.8865,13.9402,5.4727,9.7065,-2.2162,-33243.5638,1.0179,180.0903,1.8009,13.9402,5.4203,9.6803,-2.2297,-17837.9901,0.5428,180.2794,1.8028,13.9402,5.4056,9.6729,-2.2341,-15638.4779,0.4751,180.3746,1.8037,2.0358,0.0530,0.0000,0.0530,-48742.2000,-66720.0319,-66720.0319
5881.0000,5.3491,17.5700,7.6000,44432.5000,-44424.9000,1.1520,1.7273,4.4000,1.0000,9873.8889,4.5000,1.0000,9875.6162,0.0384,0.0000,54306.3889,5.8727,-54300.5162,5.3491,-1.9482,12688.7000,0.0000,12688.7000,0.3290,3429.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3429.3784,0.0071,0.0000,0.0000,9259.3216,9259.3216,5.3491,14.9130,1568.7000,4894.0000,-3325.3000,0.1269,356.5227,4.4000,1.0000,998.7755,4.9000,1.0000,1355.2982,0.0015,0.0000,5892.7755,1212.1773,-4680.5982,5.3491,-1.9482,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0001,0.0000,0.0000,270.6568,270.6568,5.3491,17.3899,0.0000,14852.7000,-14852.7000,0.3851,0.0000,0.0000,0.0000,3031.1633,4.9000,1.0000,3031.1633,0.0060,0.0000,17883.8633,0.0000,-17883.8633,5.3491,-1.9482,827.3000,0.0000,827.3000,0.0214,223.5946,3.7000,1.0000,0.0000,0.0000,0.0000,223.5946,0.0000,0.0000,0.0000,603.7054,603.7054,13.8971,5.3790,9.6381,-2.2166,-33248.6494,1.0120,179.5816,1.7958,13.8971,5.3261,9.6116,-2.2301,-17841.1843,0.5397,179.7725,1.7977,13.8971,5.3112,9.6042,-2.2345,-15641.4601,0.4723,179.8682,1.7987,2.0240,0.0531,0.0000,0.0531,-48716.0000,-66731.2939,-66731.2939
5882.0000,5.4217,17.6272,86.4000,39902.4000,-39816.0000,1.0345,19.6364,4.4000,1.0000,8867.2000,4.5000,1.0000,8886.8364,0.0292,0.0000,48769.6000,66.7636,-48702.8364,5.4217,-1.8756,12694.7000,0.0000,12694.7000,0.3291,3431.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0000,0.0063,0.0000,0.0000,9263.7000,9263.7000,5.4217,12.9535,2443.7000,4187.9000,-1744.2000,0.1086,555.3864,4.4000,1.0000,854.6735,4.9000,1.0000,1410.0598,0.0011,0.0000,5042.5735,1888.3136,-3154.2598,5.4217,-1.8756,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0001,0.0000,0.0000,262.0459,262.0459,5.4217,17.4625,0.0000,13806.3000,-13806.3000,0.3580,0.0000,0.0000,0.0000,2817.6122,4.9000,1.0000,2817.6122,0.0048,0.0000,16623.9122,0.0000,-16623.9122,5.4217,-1.8756,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,13.6484,5.4520,9.5502,-1.9488,-29231.5088,0.9247,164.7108,1.6471,13.6484,5.3984,9.5234,-1.9613,-15690.6699,0.4931,164.8886,1.6489,13.6484,5.3833,9.5158,-1.9653,-13757.3919,0.4316,164.9773,1.6498,1.8493,0.0415,0.0000,0.0415,-41934.9000,-58679.5706,-58679.5706
5883.0000,5.5345,17.7190,174.4000,35694.7000,-35520.3000,0.9255,39.6364,4.4000,1.0000,7932.1556,4.5000,1.0000,7971.7919,0.0221,0.0000,43626.8556,134.7636,-43492.0919,5.5345,-1.7628,12694.9000,0.0000,12694.9000,0.3291,3431.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0541,0.0056,0.0000,0.0000,9263.8459,9263.8459,5.5345,11.7260,2625.5000,3468.4000,-842.9000,0.0899,596.7045,4.4000,1.0000,707.8367,4.9000,1.0000,1304.5413,0.0008,0.0000,4176.2367,2028.7955,-2147.4413,5.5345,-1.7628,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0001,0.0000,0.0000,269.0514,269.0514,5.5345,17.5753,0.0000,12749.7000,-12749.7000,0.3306,0.0000,0.0000,0.0000,2601.9796,4.9000,1.0000,2601.9796,0.0039,0.0000,15351.6796,0.0000,-15351.6796,5.5345,-1.7628,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,13.3661,5.5652,9.4657,-1.6994,-25490.9311,0.8472,151.4732,1.5147,13.3661,5.5110,9.4386,-1.7111,-13688.4237,0.4518,151.6390,1.5164,13.3661,5.4957,9.4309,-1.7148,-12003.2687,0.3954,151.7213,1.5172,1.6944,0.0324,0.0000,0.0324,-35671.5000,-51182.6236,-51182.6236
5884.0000,5.6222,17.7639,364.7000,35000.1000,-34635.4000,0.9074,82.8864,4.4000,1.0000,7777.8000,4.5000,1.0000,7860.6864,0.0210,0.0000,42777.9000,281.8136,-42496.0864,5.6222,-1.6751,12685.6000,0.0000,12685.6000,0.3289,3428.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3428.5405,0.0055,0.0000,0.0000,9257.0595,9257.0595,5.6222,10.0089,3023.3000,3052.2000,-28.9000,0.0791,687.1136,4.4000,1.0000,622.8980,4.9000,1.0000,1310.0116,0.0006,0.0000,3675.0980,2336.1864,-1338.9116,5.6222,-1.6751,360.9000,0.0000,360.9000,0.0094,97.5405,3.7000,1.0000,0.0000,0.0000,0.0000,97.5405,0.0000,0.0000,0.0000,263.3595,263.3595,5.6222,17.6630,0.0000,11976.3000,-11976.3000,0.3105,0.0000,0.0000,0.0000,2444.1429,4.9000,1.0000,2444.1429,0.0034,0.0000,14420.4429,0.0000,-14420.4429,5.6222,-1.6751,827.4000,0.0000,827.4000,0.0215,223.6216,3.7000,1.0000,0.0000,0.0000,0.0000,223.6216,0.0000,0.0000,0.0000,603.7784,603.7784,13.1542,5.6531,9.4037,-1.5978,-23966.7508,0.8284,148.5100,1.4851,13.1542,5.5985,9.3764,-1.6093,-12874.1643,0.4418,148.6740,1.4867,13.1542,5.5830,9.3686,-1.6129,-11290.3284,0.3866,148.7552,1.4876,1.6568,0.0305,0.0000,0.0305,-32766.7000,-48131.2435,-48131.2435
5885.0000,6.0765,18.1530,612.1000,32462.2000,-31850.1000,0.8416,139.1136,4.4000,1.0000,7213.8222,4.5000,1.0000,7352.9359,0.0174,0.0000,39676.0222,472.9864,-39203.0359,6.0765,-1.2208,12679.2000,0.0000,12679.2000,0.3287,3426.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3426.8108,0.0051,0.0000,0.0000,9252.3892,9252.3892,6.0765,9.3012,2889.5000,2628.2000,261.3000,0.0749,656.7045,4.4000,1.0000,536.3673,4.9000,1.0000,1193.0719,0.0006,0.0000,3164.5673,2232.7955,-931.7719,6.0765,-1.2208,488.4000,0.0000,488.4000,0.0127,132.0000,3.7000,1.0000,0.0000,0.0000,0.0000,132.0000,0.0001,0.0000,0.0000,356.4000,356.4000,6.0765,18.1173,0.0000,12281.9000,-12281.9000,0.3184,0.0000,0.0000,0.0000,2506.5102,4.9000,1.0000,2506.5102,0.0037,0.0000,14788.4102,0.0000,-14788.4102,6.0765,-1.2208,4273.8000,0.0000,4273.8000,0.1108,1155.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1155.0811,0.0000,0.0000,0.0000,3118.7189,3118.7189,12.5607,6.1075,9.3341,-1.3998,-20996.7940,0.8436,151.6952,1.5170,12.5607,6.0527,9.3067,-1.4115,-11292.3832,0.4499,151.8636,1.5186,12.5607,6.0372,9.2989,-1.4152,-9906.5326,0.3937,151.9469,1.5195,1.6872,0.0268,0.0000,0.0268,-26429.3000,-42195.7098,-42195.7098
5886.0000,6.4622,18.4149,1588.2000,45522.4000,-43934.2000,1.1803,360.9545,4.4000,1.0000,10116.0889,4.5000,1.0000,10477.0434,0.0407,0.0000,55638.4889,1227.2455,-54411.2434,6.4622,-0.8351,12679.6000,0.0000,12679.6000,0.3287,3426.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3426.9189,0.0071,0.0000,0.0000,9252.6811,9252.6811,6.4622,7.4551,3090.1000,2237.9000,852.2000,0.0801,702.2955,4.4000,1.0000,456.7143,4.9000,1.0000,1159.0097,0.0008,0.0000,2694.6143,2387.8045,-306.8097,6.4622,-0.8351,363.1000,0.0000,363.1000,0.0094,98.1351,3.7000,1.0000,0.0000,0.0000,0.0000,98.1351,0.0001,0.0000,0.0000,264.9649,264.9649,6.4622,18.5030,0.0000,13676.6000,-13676.6000,0.3546,0.0000,0.0000,0.0000,2791.1429,4.9000,1.0000,2791.1429,0.0063,0.0000,16467.7429,0.0000,-16467.7429,6.4622,-0.8351,14313.5000,0.0000,14313.5000,0.3711,3868.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3868.5135,0.0031,0.0000,0.0000,10444.9865,10444.9865,12.1762,6.4927,9.3345,-1.6983,-25474.8246,1.1621,208.9674,2.0897,12.1762,6.4389,9.3075,-1.7143,-13714.0377,0.6197,209.1950,2.0919,12.1762,6.4236,9.2999,-1.7192,-12034.3013,0.5424,209.3085,2.0931,2.3242,0.0581,0.0000,0.0581,-29402.4000,-51223.1636,-51223.1636
5887.0000,6.2238,18.3252,815.8000,52199.5000,-51383.7000,1.3534,185.4091,4.4000,1.0000,11599.8889,4.5000,1.0000,11785.2980,0.0576,0.0000,63799.3889,630.3909,-63168.9980,6.2238,-1.0735,12694.9000,0.0000,12694.9000,0.3291,3431.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0541,0.0081,0.0000,0.0000,9263.8459,9263.8459,6.2238,8.4594,2292.9000,1897.2000,395.7000,0.0594,521.1136,4.4000,1.0000,387.1837,4.9000,1.0000,908.2973,0.0006,0.0000,2284.3837,1771.7864,-512.5973,6.2238,-1.0735,359.4000,0.0000,359.4000,0.0093,97.1351,3.7000,1.0000,0.0000,0.0000,0.0000,97.1351,0.0001,0.0000,0.0000,262.2649,262.2649,6.2238,18.2646,0.0000,14672.0000,-14672.0000,0.3804,0.0000,0.0000,0.0000,2994.2857,4.9000,1.0000,2994.2857,0.0077,0.0000,17666.2857,0.0000,-17666.2857,6.2238,-1.0735,15212.6000,0.0000,15212.6000,0.3944,4111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4111.5135,0.0036,0.0000,0.0000,11101.0865,11101.0865,12.4559,6.2540,9.3550,-2.0142,-30212.9513,1.2630,226.9134,2.2691,12.4559,6.2006,9.3283,-2.0314,-16250.8061,0.6736,227.1581,2.2716,12.4559,6.1855,9.3207,-2.0367,-14256.9263,0.5895,227.2807,2.2728,2.5261,0.0777,0.0000,0.0777,-37393.1000,-60720.6837,-60720.6837
5888.0000,6.1283,18.2655,691.3000,62860.6000,-62169.3000,1.6298,157.1136,4.4000,1.0000,13969.0222,4.5000,1.0000,14126.1359,0.0958,0.0000,76829.6222,534.1864,-76295.4359,6.1283,-1.1690,16838.8000,0.0000,16838.8000,0.4366,4551.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4551.0270,0.0155,0.0000,0.0000,12287.7730,12287.7730,6.1283,14.4299,683.7000,1412.9000,-729.2000,0.0366,155.3864,4.4000,1.0000,288.3469,4.9000,1.0000,443.7333,0.0005,0.0000,1701.2469,528.3136,-1172.9333,6.1283,-1.1690,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0001,0.0000,0.0000,268.6865,268.6865,6.1283,18.1691,0.0000,14929.5000,-14929.5000,0.3871,0.0000,0.0000,0.0000,3046.8367,4.9000,1.0000,3046.8367,0.0086,0.0000,17976.3367,0.0000,-17976.3367,6.1283,-1.1690,14613.2000,0.0000,14613.2000,0.3789,3949.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3949.5135,0.0026,0.0000,0.0000,10663.6865,10663.6865,12.6337,6.1581,9.3959,-2.3964,-35946.5144,1.4392,258.1063,2.5811,12.6337,6.1055,9.3696,-2.4157,-19325.7224,0.7675,258.3806,2.5838,12.6337,6.0905,9.3621,-2.4218,-16952.3231,0.6717,258.5188,2.5852,2.8785,0.1231,0.0000,0.1231,-46007.8000,-72224.5599,-72224.5599
5889.0000,5.9483,18.1303,394.9000,75766.6000,-75371.7000,1.9644,89.7500,4.4000,1.0000,16837.0222,4.5000,1.0000,16926.7722,0.1596,0.0000,92603.6222,305.1500,-92298.4722,5.9483,-1.3490,20985.2000,0.0000,20985.2000,0.5441,5671.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5671.6757,0.0272,0.0000,0.0000,15313.5243,15313.5243,5.9483,17.9891,0.0000,2045.4000,-2045.4000,0.0530,0.0000,0.0000,0.0000,417.4286,4.9000,1.0000,417.4286,0.0010,0.0000,2462.8286,0.0000,-2462.8286,5.9483,-1.3490,358.1000,0.0000,358.1000,0.0093,96.7838,3.7000,1.0000,0.0000,0.0000,0.0000,96.7838,0.0001,0.0000,0.0000,261.3162,261.3162,5.9483,17.9891,0.0000,18000.2000,-18000.2000,0.4667,0.0000,0.0000,0.0000,3673.5102,4.9000,1.0000,3673.5102,0.0136,0.0000,21673.7102,0.0000,-21673.7102,5.9483,-1.3490,12815.1000,0.0000,12815.1000,0.3323,3463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3463.5405,0.0008,0.0000,0.0000,9351.5595,9351.5595,12.9890,5.9776,9.4833,-3.0376,-45563.8412,1.6849,301.0042,3.0100,12.9890,5.9259,9.4575,-3.0597,-24477.7546,0.8985,301.3171,3.0132,12.9890,5.9112,9.4501,-3.0667,-21467.0151,0.7864,301.4762,3.0148,3.3697,0.2023,0.0000,0.2023,-61258.9000,-91508.6110,-91508.6110
5890.0000,6.0337,18.2246,315.1000,77646.7000,-77331.6000,2.0131,71.6136,4.4000,1.0000,17254.8222,4.5000,1.0000,17326.4359,0.1744,0.0000,94901.5222,243.4864,-94658.0359,6.0337,-1.2636,25138.9000,0.0000,25138.9000,0.6518,6794.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6794.2973,0.0378,0.0000,0.0000,18344.6027,18344.6027,6.0337,18.0746,0.0000,1873.2000,-1873.2000,0.0486,0.0000,0.0000,0.0000,382.2857,4.9000,1.0000,382.2857,0.0010,0.0000,2255.4857,0.0000,-2255.4857,6.0337,-1.2636,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0001,0.0000,0.0000,270.5838,270.5838,6.0337,18.0746,0.0000,21836.1000,-21836.1000,0.5661,0.0000,0.0000,0.0000,4456.3469,4.9000,1.0000,4456.3469,0.0206,0.0000,26292.4469,0.0000,-26292.4469,6.0337,-1.2636,11616.3000,0.0000,11616.3000,0.3012,3139.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3139.5405,0.0001,0.0000,0.0000,8476.7595,8476.7595,12.9743,6.0627,9.5185,-3.1904,-47856.4351,1.7952,320.2247,3.2022,12.9743,6.0116,9.4929,-3.2137,-25709.9031,0.9574,320.5533,3.2055,12.9743,5.9971,9.4857,-3.2211,-22547.6844,0.8379,320.7212,3.2072,3.5904,0.2340,0.0000,0.2340,-63914.9000,-96114.0226,-96114.0226
5891.0000,5.8562,18.0630,161.3000,80710.9000,-80549.6000,2.0926,36.6591,4.4000,1.0000,17935.7556,4.5000,1.0000,17972.4146,0.1928,0.0000,98646.6556,124.6409,-98522.0146,5.8562,-1.4411,25132.3000,0.0000,25132.3000,0.6516,6792.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6792.5135,0.0395,0.0000,0.0000,18339.7865,18339.7865,5.8562,17.8970,0.0000,2649.4000,-2649.4000,0.0687,0.0000,0.0000,0.0000,540.6939,4.9000,1.0000,540.6939,0.0016,0.0000,3190.0939,0.0000,-3190.0939,5.8562,-1.4411,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0002,0.0000,0.0000,320.6432,320.6432,5.8562,17.8970,0.0000,24394.3000,-24394.3000,0.6325,0.0000,0.0000,0.0000,4978.4286,4.9000,1.0000,4978.4286,0.0258,0.0000,29372.7286,0.0000,-29372.7286,5.8562,-1.4411,9368.6000,0.0000,9368.6000,0.2429,2532.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2532.0541,0.0000,0.0000,0.0000,6836.5459,6836.5459,13.2558,5.8849,9.5704,-3.5059,-52588.7367,1.8498,329.2215,3.2922,13.2558,5.8342,9.5450,-3.5297,-28237.9300,0.9865,329.5564,3.2956,13.2558,5.8198,9.5378,-3.5373,-24761.1948,0.8633,329.7281,3.2973,3.6996,0.2599,0.0000,0.2599,-72653.0000,-105587.8614,-105587.8614
