Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5892.0000,5.7169,17.9378,14.7000,86453.9000,-86439.2000,2.2415,3.3409,4.4000,1.0000,19211.9778,4.5000,1.0000,19215.3187,0.2304,0.0000,105665.8778,11.3591,-105654.5187,5.7169,-1.5804,25138.2000,0.0000,25138.2000,0.6518,6794.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6794.1081,0.0428,0.0000,0.0000,18344.0919,18344.0919,5.7169,17.7577,0.0000,3777.6000,-3777.6000,0.0979,0.0000,0.0000,0.0000,770.9388,4.9000,1.0000,770.9388,0.0026,0.0000,4548.5388,0.0000,-4548.5388,5.7169,-1.5804,450.9000,0.0000,450.9000,0.0117,121.8649,3.7000,1.0000,0.0000,0.0000,0.0000,121.8649,0.0002,0.0000,0.0000,329.0351,329.0351,5.7169,17.7577,0.0000,26838.5000,-26838.5000,0.6958,0.0000,0.0000,0.0000,5477.2449,4.9000,1.0000,5477.2449,0.0323,0.0000,32315.7449,0.0000,-32315.7449,5.7169,-1.5804,8169.8000,0.0000,8169.8000,0.2118,2208.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2208.0541,0.0000,0.0000,0.0000,5961.7459,5961.7459,13.5326,5.7453,9.6390,-3.9151,-58727.1003,1.9553,346.9501,3.4695,13.5326,5.6950,9.6138,-3.9401,-31520.5520,1.0427,347.2990,3.4730,13.5326,5.6808,9.6067,-3.9480,-27636.2771,0.9126,347.4786,3.4748,3.9105,0.3083,0.0000,0.3083,-83296.4000,-117883.9294,-117883.9294
5893.0000,5.5718,17.7940,0.0000,92954.3000,-92954.3000,2.4100,0.0000,0.0000,0.0000,20656.5111,4.5000,1.0000,20656.5111,0.2816,0.0000,113610.8111,0.0000,-113610.8111,5.5718,-1.7255,25131.9000,0.0000,25131.9000,0.6516,6792.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6792.4054,0.0495,0.0000,0.0000,18339.4946,18339.4946,5.5718,17.6126,0.0000,13656.8000,-13656.8000,0.3541,0.0000,0.0000,0.0000,2787.1020,4.9000,1.0000,2787.1020,0.0167,0.0000,16443.9020,0.0000,-16443.9020,5.5718,-1.7255,560.2000,0.0000,560.2000,0.0145,151.4054,3.7000,1.0000,0.0000,0.0000,0.0000,151.4054,0.0004,0.0000,0.0000,408.7946,408.7946,5.5718,17.6126,0.0000,28616.4000,-28616.4000,0.7419,0.0000,0.0000,0.0000,5840.0816,4.9000,1.0000,5840.0816,0.0403,0.0000,34456.4816,0.0000,-34456.4816,5.5718,-1.7255,7270.8000,0.0000,7270.8000,0.1885,1965.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1965.0811,0.0000,0.0000,0.0000,5305.7189,5305.7189,13.9228,5.5997,9.7613,-4.6662,-69993.0088,2.1803,384.8345,3.8483,13.9228,5.5503,9.7366,-4.6935,-37548.0367,1.1627,385.2138,3.8521,13.9228,5.5363,9.7296,-4.7023,-32916.1412,1.0176,385.4106,3.8541,4.3606,0.3884,0.0000,0.3884,-102264.6000,-140457.1867,-140457.1867
5894.0000,5.4758,17.6980,0.0000,100538.9000,-100538.9000,2.6067,0.0000,0.0000,0.0000,22341.9778,4.5000,1.0000,22341.9778,0.3504,0.0000,122880.8778,0.0000,-122880.8778,5.4758,-1.8215,25134.1000,0.0000,25134.1000,0.6516,6793.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6793.0000,0.0580,0.0000,0.0000,18341.1000,18341.1000,5.4758,17.5166,0.0000,25673.2000,-25673.2000,0.6656,0.0000,0.0000,0.0000,5239.4286,4.9000,1.0000,5239.4286,0.0498,0.0000,30912.6286,0.0000,-30912.6286,5.4758,-1.8215,454.7000,0.0000,454.7000,0.0118,122.8919,3.7000,1.0000,0.0000,0.0000,0.0000,122.8919,0.0004,0.0000,0.0000,331.8081,331.8081,5.4758,17.5166,0.0000,30087.9000,-30087.9000,0.7801,0.0000,0.0000,0.0000,6140.3878,4.9000,1.0000,6140.3878,0.0490,0.0000,36228.2878,0.0000,-36228.2878,5.4758,-1.8215,6371.7000,0.0000,6371.7000,0.1652,1722.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1722.0811,0.0000,0.0000,0.0000,4649.6189,4649.6189,14.3305,5.5032,9.9168,-5.5394,-83091.2633,2.4405,427.8604,4.2786,14.3305,5.4547,9.8926,-5.5693,-44554.6603,1.3015,428.2718,4.2827,14.3305,5.4411,9.8858,-5.5790,-39053.3435,1.1390,428.4873,4.2849,4.8810,0.5076,0.0000,0.5076,-124339.5000,-166699.2671,-166699.2671
5895.0000,5.5833,17.8056,0.0000,101702.3000,-101702.3000,2.6368,0.0000,0.0000,0.0000,22600.5111,4.5000,1.0000,22600.5111,0.3553,0.0000,124302.8111,0.0000,-124302.8111,5.5833,-1.7140,25136.0000,0.0000,25136.0000,0.6517,6793.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6793.5135,0.0546,0.0000,0.0000,18342.4865,18342.4865,5.5833,17.6242,0.0000,14373.6000,-14373.6000,0.3727,0.0000,0.0000,0.0000,2933.3878,4.9000,1.0000,2933.3878,0.0195,0.0000,17306.9878,0.0000,-17306.9878,5.5833,-1.7140,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0003,0.0000,0.0000,261.8270,261.8270,5.5833,17.6242,0.0000,31784.5000,-31784.5000,0.8241,0.0000,0.0000,0.0000,6486.6327,4.9000,1.0000,6486.6327,0.0522,0.0000,38271.1327,0.0000,-38271.1327,5.5833,-1.7140,7270.8000,0.0000,7270.8000,0.1885,1965.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1965.0811,0.0000,0.0000,0.0000,5305.7189,5305.7189,14.2184,5.6108,9.9146,-5.1825,-77737.4525,2.3415,410.5497,4.1055,14.2184,5.5623,9.8903,-5.2112,-41689.8346,1.2487,410.9447,4.1094,14.2184,5.5487,9.8835,-5.2205,-36543.6120,1.0928,411.1514,4.1115,4.6831,0.4818,0.0000,0.4818,-115094.8000,-155970.8991,-155970.8991
5896.0000,5.6401,17.7997,816.9000,100883.8000,-100066.9000,2.6156,185.6591,4.4000,1.0000,22418.6222,4.5000,1.0000,22604.2813,0.3512,0.0000,123302.4222,631.2409,-122671.1813,5.6401,-1.6572,25132.8000,0.0000,25132.8000,0.6516,6792.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6792.6486,0.0565,0.0000,0.0000,18340.1514,18340.1514,5.6401,17.6809,0.0000,20802.7000,-20802.7000,0.5393,0.0000,0.0000,0.0000,4245.4490,4.9000,1.0000,4245.4490,0.0351,0.0000,25048.1490,0.0000,-25048.1490,5.6401,-1.6572,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0003,0.0000,0.0000,270.4378,270.4378,5.6401,17.6809,0.0000,32029.9000,-32029.9000,0.8304,0.0000,0.0000,0.0000,6536.7143,4.9000,1.0000,6536.7143,0.0553,0.0000,38566.6143,0.0000,-38566.6143,5.6401,-1.6572,8469.5000,0.0000,8469.5000,0.2196,2289.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2289.0541,0.0000,0.0000,0.0000,6180.4459,6180.4459,14.2445,5.6673,9.9559,-5.3661,-80491.6113,2.4331,425.8411,4.2584,14.2445,5.6192,9.9318,-5.3958,-43166.0062,1.2975,426.2474,4.2625,14.2445,5.6057,9.9251,-5.4053,-37837.2920,1.1356,426.4606,4.2646,4.8662,0.4984,0.0000,0.4984,-118926.6000,-161494.9094,-161494.9094
5897.0000,5.7395,17.7302,2567.6000,85661.2000,-83093.6000,2.2209,583.5455,4.4000,1.0000,19035.8222,4.5000,1.0000,19619.3677,0.2231,0.0000,104697.0222,1984.0545,-102712.9677,5.7395,-1.5577,20983.5000,0.0000,20983.5000,0.5440,5671.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5671.2162,0.0340,0.0000,0.0000,15312.2838,15312.2838,5.7395,17.7804,0.0000,12767.8000,-12767.8000,0.3310,0.0000,0.0000,0.0000,2605.6735,4.9000,1.0000,2605.6735,0.0135,0.0000,15373.4735,0.0000,-15373.4735,5.7395,-1.5577,359.4000,0.0000,359.4000,0.0093,97.1351,3.7000,1.0000,0.0000,0.0000,0.0000,97.1351,0.0002,0.0000,0.0000,262.2649,262.2649,5.7395,17.7804,0.0000,33371.5000,-33371.5000,0.8652,0.0000,0.0000,0.0000,6810.5102,4.9000,1.0000,6810.5102,0.0541,0.0000,40182.0102,0.0000,-40182.0102,5.7395,-1.5577,11166.8000,0.0000,11166.8000,0.2895,3018.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3018.0541,0.0000,0.0000,0.0000,8148.7459,8148.7459,13.9280,5.7672,9.8476,-4.4697,-67044.8185,2.1300,374.5502,3.7455,13.9280,5.7183,9.8232,-4.4961,-35968.5713,1.1359,374.9148,3.7491,13.9280,5.7045,9.8163,-4.5045,-31531.7670,0.9941,375.1045,3.7510,4.2600,0.3251,0.0000,0.3251,-96723.2000,-134545.1568,-134545.1568
5898.0000,5.5403,17.5626,1852.9000,71642.3000,-69789.4000,1.8575,421.1136,4.4000,1.0000,15920.5111,4.5000,1.0000,16341.6247,0.1323,0.0000,87562.8111,1431.7864,-86131.0247,5.5403,-1.7570,12686.0000,0.0000,12686.0000,0.3289,3428.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6486,0.0124,0.0000,0.0000,9257.3514,9257.3514,5.5403,17.5811,0.0000,7028.6000,-7028.6000,0.1822,0.0000,0.0000,0.0000,1434.4082,4.9000,1.0000,1434.4082,0.0042,0.0000,8463.0082,0.0000,-8463.0082,5.5403,-1.7570,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0002,0.0000,0.0000,268.6865,268.6865,5.5403,17.5811,0.0000,33416.5000,-33416.5000,0.8664,0.0000,0.0000,0.0000,6819.6939,4.9000,1.0000,6819.6939,0.0470,0.0000,40236.1939,0.0000,-40236.1939,5.5403,-1.7570,13114.8000,0.0000,13114.8000,0.3400,3544.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5405,0.0026,0.0000,0.0000,9570.2595,9570.2595,13.9112,5.5686,9.7399,-3.8447,-57670.5483,1.7923,316.6367,3.1664,13.9112,5.5185,9.7148,-3.8675,-30939.8431,0.9558,316.9538,3.1695,13.9112,5.5043,9.7078,-3.8748,-27123.5381,0.8365,317.1169,3.1712,3.5846,0.1987,0.0000,0.1987,-84065.5000,-115733.9295,-115733.9295
5899.0000,5.6720,17.5622,2658.6000,61872.2000,-59213.6000,1.6042,604.2273,4.4000,1.0000,13749.3778,4.5000,1.0000,14353.6051,0.0893,0.0000,75621.5778,2054.3727,-73567.2051,5.6720,-1.6253,12694.7000,0.0000,12694.7000,0.3291,3431.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0000,0.0098,0.0000,0.0000,9263.7000,9263.7000,5.6720,17.7128,0.0000,784.9000,-784.9000,0.0203,0.0000,0.0000,0.0000,160.1837,4.9000,1.0000,160.1837,0.0002,0.0000,945.0837,0.0000,-945.0837,5.6720,-1.6253,361.5000,0.0000,361.5000,0.0094,97.7027,3.7000,1.0000,0.0000,0.0000,0.0000,97.7027,0.0001,0.0000,0.0000,263.7973,263.7973,5.6720,17.7128,0.0000,31757.6000,-31757.6000,0.8234,0.0000,0.0000,0.0000,6481.1429,4.9000,1.0000,6481.1429,0.0375,0.0000,38238.7429,0.0000,-38238.7429,5.6720,-1.6253,12515.4000,0.0000,12515.4000,0.3245,3382.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3382.5405,0.0027,0.0000,0.0000,9132.8595,9132.8595,13.5138,5.7010,9.6074,-3.1247,-46871.1200,1.5554,276.3830,2.7638,13.5138,5.6497,9.5817,-3.1450,-25159.7240,0.8295,276.6671,2.7667,13.5138,5.6353,9.5745,-3.1514,-22059.8308,0.7260,276.8117,2.7681,3.1109,0.1396,0.0000,0.1396,-66184.5000,-94090.6748,-94090.6748
5900.0000,5.8848,17.5234,3440.6000,45554.8000,-42114.2000,1.1811,781.9545,4.4000,1.0000,10123.2889,4.5000,1.0000,10905.2434,0.0406,0.0000,55678.0889,2658.6455,-53019.4434,5.8848,-1.4125,12694.9000,0.0000,12694.9000,0.3291,3431.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0541,0.0070,0.0000,0.0000,9263.8459,9263.8459,5.8848,17.9256,0.0000,418.3000,-418.3000,0.0108,0.0000,0.0000,0.0000,85.3673,4.9000,1.0000,85.3673,0.0001,0.0000,503.6673,0.0000,-503.6673,5.8848,-1.4125,358.7000,0.0000,358.7000,0.0093,96.9459,3.7000,1.0000,0.0000,0.0000,0.0000,96.9459,0.0001,0.0000,0.0000,261.7541,261.7541,5.8848,17.9256,0.0000,29456.6000,-29456.6000,0.7637,0.0000,0.0000,0.0000,6011.5510,4.9000,1.0000,6011.5510,0.0278,0.0000,35468.1510,0.0000,-35468.1510,5.8848,-1.4125,11466.5000,0.0000,11466.5000,0.2973,3099.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3099.0541,0.0025,0.0000,0.0000,8367.4459,8367.4459,12.9982,5.9145,9.4564,-2.3600,-35400.3778,1.2957,231.7501,2.3175,12.9982,5.8620,9.4301,-2.3773,-19018.5105,0.6910,231.9954,2.3200,12.9982,5.8472,9.4227,-2.3828,-16679.3276,0.6047,232.1188,2.3212,2.5914,0.0781,0.0000,0.0781,-47469.0000,-71098.2159,-71098.2159
5901.0000,5.8837,17.2812,4356.7000,40819.1000,-36462.4000,1.0583,990.1591,4.4000,1.0000,9070.9111,4.5000,1.0000,10061.0702,0.0307,0.0000,49890.0111,3366.5409,-46523.4702,5.8837,-1.4136,12685.4000,0.0000,12685.4000,0.3289,3428.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3428.4865,0.0062,0.0000,0.0000,9256.9135,9256.9135,5.8837,17.9245,0.0000,288.9000,-288.9000,0.0075,0.0000,0.0000,0.0000,58.9592,4.9000,1.0000,58.9592,0.0001,0.0000,347.8592,0.0000,-347.8592,5.8837,-1.4136,490.0000,0.0000,490.0000,0.0127,132.4324,3.7000,1.0000,0.0000,0.0000,0.0000,132.4324,0.0001,0.0000,0.0000,357.5676,357.5676,5.8837,17.9245,0.0000,26748.5000,-26748.5000,0.6935,0.0000,0.0000,0.0000,5458.8776,4.9000,1.0000,5458.8776,0.0213,0.0000,32207.3776,0.0000,-32207.3776,5.8837,-1.4136,9368.6000,0.0000,9368.6000,0.2429,2532.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2532.0541,0.0014,0.0000,0.0000,6836.5459,6836.5459,12.8115,5.9140,9.3627,-2.0785,-31177.0326,1.1719,210.4675,2.1047,12.8115,5.8606,9.3360,-2.0944,-16755.0031,0.6250,210.6946,2.1069,12.8115,5.8454,9.3285,-2.0994,-14695.6442,0.5469,210.8082,2.1081,2.3438,0.0598,0.0000,0.0598,-40955.8000,-62627.6799,-62627.6799
5902.0000,6.0534,17.0705,5262.5000,33743.2000,-28480.7000,0.8749,1196.0227,4.4000,1.0000,7498.4889,4.5000,1.0000,8694.5116,0.0190,0.0000,41241.6889,4066.4773,-37175.2116,6.0534,-1.2439,12679.2000,0.0000,12679.2000,0.3287,3426.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3426.8108,0.0052,0.0000,0.0000,9252.3892,9252.3892,6.0534,18.0942,0.0000,501.9000,-501.9000,0.0130,0.0000,0.0000,0.0000,102.4286,4.9000,1.0000,102.4286,0.0001,0.0000,604.3286,0.0000,-604.3286,6.0534,-1.2439,358.4000,0.0000,358.4000,0.0093,96.8649,3.7000,1.0000,0.0000,0.0000,0.0000,96.8649,0.0001,0.0000,0.0000,261.5351,261.5351,6.0534,18.0942,0.0000,23113.2000,-23113.2000,0.5993,0.0000,0.0000,0.0000,4716.9796,4.9000,1.0000,4716.9796,0.0144,0.0000,27830.1796,0.0000,-27830.1796,6.0534,-1.2439,8169.8000,0.0000,8169.8000,0.2118,2208.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2208.0541,0.0010,0.0000,0.0000,5961.7459,5961.7459,12.4346,6.0842,9.2594,-1.6631,-24945.9869,1.0185,183.7431,1.8374,12.4346,6.0298,9.2322,-1.6772,-13417.2135,0.5431,183.9456,1.8395,12.4346,6.0144,9.2245,-1.6815,-11770.8491,0.4753,184.0460,1.8405,2.0370,0.0398,0.0000,0.0398,-30888.4000,-50134.0495,-50134.0495
5903.0000,5.9574,16.6021,6134.1000,30047.6000,-23913.5000,0.7790,1394.1136,4.4000,1.0000,6677.2444,4.5000,1.0000,8071.3581,0.0143,0.0000,36724.8444,4739.9864,-31984.8581,5.9574,-1.3399,12679.8000,0.0000,12679.8000,0.3287,3426.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3426.9730,0.0046,0.0000,0.0000,9252.8270,9252.8270,5.9574,17.9982,0.0000,618.9000,-618.9000,0.0160,0.0000,0.0000,0.0000,126.3061,4.9000,1.0000,126.3061,0.0001,0.0000,745.2061,0.0000,-745.2061,5.9574,-1.3399,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0001,0.0000,0.0000,271.3865,271.3865,5.9574,17.9982,0.0000,19807.8000,-19807.8000,0.5136,0.0000,0.0000,0.0000,4042.4082,4.9000,1.0000,4042.4082,0.0096,0.0000,23850.2082,0.0000,-23850.2082,5.9574,-1.3399,4573.5000,0.0000,4573.5000,0.1186,1236.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1236.0811,0.0001,0.0000,0.0000,3337.4189,3337.4189,12.3772,5.9887,9.1830,-1.4502,-21752.6201,0.8828,159.7994,1.5980,12.3772,5.9335,9.1553,-1.4626,-11700.7236,0.4708,159.9789,1.5998,12.3772,5.9177,9.1475,-1.4665,-10265.2962,0.4120,160.0674,1.6007,1.7656,0.0288,0.0000,0.0288,-26715.0000,-43718.6399,-43718.6399
5904.0000,5.8697,16.0936,6990.2000,27030.1000,-20039.9000,0.7008,1588.6818,4.4000,1.0000,6006.6889,4.5000,1.0000,7595.3707,0.0084,0.0000,33036.7889,5401.5182,-27635.2707,5.8697,-1.4276,12694.9000,0.0000,12694.9000,0.3291,3431.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0541,0.0051,0.0000,0.0000,9263.8459,9263.8459,5.8697,17.9105,0.0000,679.8000,-679.8000,0.0176,0.0000,0.0000,0.0000,138.7347,4.9000,1.0000,138.7347,0.0001,0.0000,818.5347,0.0000,-818.5347,5.8697,-1.4276,358.4000,0.0000,358.4000,0.0093,96.8649,3.7000,1.0000,0.0000,0.0000,0.0000,96.8649,0.0000,0.0000,0.0000,261.5351,261.5351,5.8697,17.9105,0.0000,16800.8000,-16800.8000,0.4356,0.0000,0.0000,0.0000,3428.7347,4.9000,1.0000,3428.7347,0.0062,0.0000,20229.5347,0.0000,-20229.5347,5.8697,-1.4276,1426.8000,0.0000,1426.8000,0.0370,385.6216,3.7000,1.0000,0.0000,0.0000,0.0000,385.6216,0.0000,0.0000,0.0000,1041.1784,1041.1784,12.3311,5.9015,9.1163,-1.2643,-18964.5061,0.7647,138.8307,1.3883,12.3311,5.8453,9.0882,-1.2752,-10201.7907,0.4078,138.9895,1.3899,12.3311,5.8293,9.0802,-1.2786,-8950.4838,0.3569,139.0672,1.3907,1.5294,0.0199,0.0000,0.0199,-23040.4000,-38116.7806,-38116.7806
5905.0000,6.0802,15.7738,7840.3000,23958.6000,-16118.3000,0.6212,1781.8864,4.4000,1.0000,5324.1333,4.5000,1.0000,7106.0197,0.0066,0.0000,29282.7333,6058.4136,-23224.3197,6.0802,-1.2171,12698.5000,0.0000,12698.5000,0.3292,3432.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3432.0270,0.0045,0.0000,0.0000,9266.4730,9266.4730,6.0802,18.1211,0.0000,699.5000,-699.5000,0.0181,0.0000,0.0000,0.0000,142.7551,4.9000,1.0000,142.7551,0.0001,0.0000,842.2551,0.0000,-842.2551,6.0802,-1.2171,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0000,0.0000,0.0000,268.9784,268.9784,6.0802,18.1211,0.0000,14377.6000,-14377.6000,0.3728,0.0000,0.0000,0.0000,2934.2041,4.9000,1.0000,2934.2041,0.0041,0.0000,17311.8041,0.0000,-17311.8041,6.0802,-1.2171,827.5000,0.0000,827.5000,0.0215,223.6486,3.7000,1.0000,0.0000,0.0000,0.0000,223.6486,0.0000,0.0000,0.0000,603.8514,603.8514,11.9822,6.1124,9.0473,-1.0356,-15534.2351,0.6862,124.9457,1.2495,11.9822,6.0556,9.0189,-1.0455,-8364.3972,0.3659,125.0907,1.2509,11.9822,6.0394,9.0108,-1.0486,-7340.4439,0.3202,125.1613,1.2516,1.3723,0.0153,0.0000,0.0153,-17300.8000,-31239.0762,-31239.0762
5906.0000,6.2626,15.3715,8718.1000,21638.2000,-12920.1000,0.5610,1981.3864,4.4000,1.0000,4808.4889,4.5000,1.0000,6789.8753,0.0054,0.0000,26446.6889,6736.7136,-19709.9753,6.2626,-1.0347,12698.9000,0.0000,12698.9000,0.3292,3432.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1351,0.0040,0.0000,0.0000,9266.7649,9266.7649,6.2626,18.3034,0.0000,659.2000,-659.2000,0.0171,0.0000,0.0000,0.0000,134.5306,4.9000,1.0000,134.5306,0.0001,0.0000,793.7306,0.0000,-793.7306,6.2626,-1.0347,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,6.2626,18.3034,0.0000,13092.7000,-13092.7000,0.3395,0.0000,0.0000,0.0000,2671.9796,4.9000,1.0000,2671.9796,0.0033,0.0000,15764.6796,0.0000,-15764.6796,6.2626,-1.0347,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,11.6823,6.2952,8.9888,-0.8768,-13151.9721,0.6330,115.5570,1.1556,11.6823,6.2378,8.9601,-0.8861,-7088.5010,0.3376,115.6927,1.1569,11.6823,6.2213,8.9518,-0.8889,-6222.4611,0.2954,115.7586,1.1576,1.2659,0.0127,0.0000,0.0127,-13234.9000,-26462.9341,-26462.9341
5907.0000,6.4927,14.9248,9662.0000,19698.9000,-10036.9000,0.5107,2195.9091,4.4000,1.0000,4377.5333,4.5000,1.0000,6573.4424,0.0044,0.0000,24076.4333,7466.0909,-16610.3424,6.4927,-0.8046,12683.6000,0.0000,12683.6000,0.3288,3428.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3428.0000,0.0036,0.0000,0.0000,9255.6000,9255.6000,6.4927,16.7847,134.5000,594.3000,-459.8000,0.0154,30.5682,4.4000,1.0000,121.2857,4.9000,1.0000,151.8539,0.0001,0.0000,715.5857,103.9318,-611.6539,6.4927,-0.8046,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,6.4927,18.5335,0.0000,12448.8000,-12448.8000,0.3228,0.0000,0.0000,0.0000,2540.5714,4.9000,1.0000,2540.5714,0.0028,0.0000,14989.3714,0.0000,-14989.3714,6.4927,-0.8046,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,11.3472,6.5255,8.9363,-0.7420,-11130.6573,0.5985,109.5197,1.0952,11.3472,6.4676,8.9074,-0.7509,-6007.0518,0.3192,109.6495,1.0965,11.3472,6.4510,8.8991,-0.7536,-5275.1397,0.2793,109.7124,1.0971,1.1970,0.0110,0.0000,0.0110,-9517.9000,-22412.8488,-22412.8488
5908.0000,6.5469,14.9453,10594.5000,21409.3000,-10814.8000,0.5551,2407.8409,4.4000,1.0000,4757.6222,4.5000,1.0000,7165.4631,0.0052,0.0000,26166.9222,8186.6591,-17980.2631,6.5469,-0.7504,12683.4000,0.0000,12683.4000,0.3288,3427.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3427.9459,0.0039,0.0000,0.0000,9255.4541,9255.4541,6.5469,9.0441,559.5000,475.1000,84.4000,0.0145,127.1591,4.4000,1.0000,96.9592,4.9000,1.0000,224.1183,0.0001,0.0000,572.0592,432.3409,-139.7183,6.5469,-0.7504,362.5000,0.0000,362.5000,0.0094,97.9730,3.7000,1.0000,0.0000,0.0000,0.0000,97.9730,0.0000,0.0000,0.0000,264.5270,264.5270,6.5469,18.5878,0.0000,11944.4000,-11944.4000,0.3097,0.0000,0.0000,0.0000,2437.6327,4.9000,1.0000,2437.6327,0.0027,0.0000,14382.0327,0.0000,-14382.0327,6.5469,-0.7504,827.6000,0.0000,827.6000,0.0215,223.6757,3.7000,1.0000,0.0000,0.0000,0.0000,223.6757,0.0000,0.0000,0.0000,603.9243,603.9243,11.2299,6.5799,8.9049,-0.7407,-11110.3788,0.6195,113.5128,1.1351,11.2299,6.5218,8.8758,-0.7499,-5998.9648,0.3304,113.6479,1.1365,11.2299,6.5052,8.8675,-0.7527,-5268.7651,0.2891,113.7132,1.1371,1.2390,0.0119,0.0000,0.0119,-8801.3000,-22378.1087,-22378.1087
5909.0000,7.0514,15.0200,11553.8000,20988.8000,-9435.0000,0.5442,2625.8636,4.4000,1.0000,4664.1778,4.5000,1.0000,7290.0414,0.0050,0.0000,25652.9778,8927.9364,-16725.0414,7.0514,-0.2459,12690.1000,0.0000,12690.1000,0.3290,3429.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3429.7568,0.0039,0.0000,0.0000,9260.3432,9260.3432,7.0514,5.2718,695.2000,343.4000,351.8000,0.0180,158.0000,4.4000,1.0000,70.0816,4.9000,1.0000,228.0816,0.0001,0.0000,413.4816,537.2000,123.7184,7.0514,-0.2459,484.7000,0.0000,484.7000,0.0126,131.0000,3.7000,1.0000,0.0000,0.0000,0.0000,131.0000,0.0000,0.0000,0.0000,353.7000,353.7000,7.0514,19.0922,0.0000,12020.5000,-12020.5000,0.3117,0.0000,0.0000,0.0000,2453.1633,4.9000,1.0000,2453.1633,0.0029,0.0000,14473.6633,0.0000,-14473.6633,7.0514,-0.2459,4275.4000,0.0000,4275.4000,0.1108,1155.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1155.5135,0.0000,0.0000,0.0000,3119.8865,3119.8865,10.6368,7.0843,8.8606,-0.6058,-9086.2935,0.6631,121.7504,1.2175,10.6368,7.0263,8.8316,-0.6156,-4924.7760,0.3536,121.8954,1.2190,10.6368,7.0096,8.8232,-0.6186,-4329.9871,0.3095,121.9655,1.2197,1.3263,0.0119,0.0000,0.0119,-3653.5000,-18341.0566,-18341.0566
5910.0000,7.0978,15.8322,17052.5000,37779.4000,-20726.9000,0.9795,3875.5682,4.4000,1.0000,8395.4222,4.5000,1.0000,12270.9904,0.0252,0.0000,46174.8222,13176.9318,-32997.8904,7.0978,-0.1995,12698.9000,0.0000,12698.9000,0.3292,3432.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1351,0.0058,0.0000,0.0000,9266.7649,9266.7649,7.0978,2.2890,1145.3000,277.6000,867.7000,0.0297,260.2955,4.4000,1.0000,56.6531,4.9000,1.0000,316.9485,0.0002,0.0000,334.2531,885.0045,550.7515,7.0978,-0.1995,366.6000,0.0000,366.6000,0.0095,99.0811,3.7000,1.0000,0.0000,0.0000,0.0000,99.0811,0.0001,0.0000,0.0000,267.5189,267.5189,7.0978,19.1387,0.0000,12847.3000,-12847.3000,0.3331,0.0000,0.0000,0.0000,2621.8980,4.9000,1.0000,2621.8980,0.0051,0.0000,15469.1980,0.0000,-15469.1980,7.0978,-0.1995,14318.8000,0.0000,14318.8000,0.3712,3869.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3869.9459,0.0032,0.0000,0.0000,10448.8541,10448.8541,10.6267,7.1300,8.8784,-0.9226,-13839.1684,1.0261,188.2479,1.8825,10.6267,7.0733,8.8500,-0.9375,-7500.0180,0.5472,188.4666,1.8847,10.6267,7.0570,8.8418,-0.9420,-6594.0126,0.4789,188.5735,1.8857,2.0523,0.0396,0.0000,0.0396,-5322.2000,-27933.1990,-27933.1990
5911.0000,6.4800,16.4600,13490.7000,46490.9000,-33000.2000,1.2054,3066.0682,4.4000,1.0000,10331.3111,4.5000,1.0000,13397.3793,0.0427,0.0000,56822.2111,10424.6318,-46397.5793,6.4800,-0.8173,12698.8000,0.0000,12698.8000,0.3292,3432.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1081,0.0071,0.0000,0.0000,9266.6919,9266.6919,6.4800,14.4158,797.6000,1501.4000,-703.8000,0.0389,181.2727,4.4000,1.0000,306.4082,4.9000,1.0000,487.6809,0.0003,0.0000,1807.8082,616.3273,-1191.4809,6.4800,-0.8173,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0001,0.0000,0.0000,260.8054,260.8054,6.4800,18.5209,0.0000,14534.5000,-14534.5000,0.3768,0.0000,0.0000,0.0000,2966.2245,4.9000,1.0000,2966.2245,0.0071,0.0000,17500.7245,0.0000,-17500.7245,6.4800,-0.8173,15218.3000,0.0000,15218.3000,0.3946,4113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4113.0541,0.0038,0.0000,0.0000,11105.2459,11105.2459,11.3761,6.5118,8.9440,-1.4723,-22084.3242,1.1771,215.3191,2.1532,11.3761,6.4558,8.9160,-1.4891,-11912.7887,0.6277,215.5653,2.1557,11.3761,6.4397,8.9079,-1.4943,-10459.9286,0.5494,215.6864,2.1569,2.3542,0.0612,0.0000,0.0612,-19964.0000,-44457.0414,-44457.0414
5912.0000,6.3726,16.8538,11903.7000,52831.4000,-40927.7000,1.3698,2705.3864,4.4000,1.0000,11740.3111,4.5000,1.0000,14445.6975,0.0615,0.0000,64571.7111,9198.3136,-55373.3975,6.3726,-0.9247,16828.3000,0.0000,16828.3000,0.4363,4548.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4548.1892,0.0129,0.0000,0.0000,12280.1108,12280.1108,6.3726,18.4135,0.0000,1328.7000,-1328.7000,0.0344,0.0000,0.0000,0.0000,271.1633,4.9000,1.0000,271.1633,0.0004,0.0000,1599.8633,0.0000,-1599.8633,6.3726,-0.9247,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0001,0.0000,0.0000,270.4378,270.4378,6.3726,18.4135,0.0000,16047.2000,-16047.2000,0.4161,0.0000,0.0000,0.0000,3274.9388,4.9000,1.0000,3274.9388,0.0093,0.0000,19322.1388,0.0000,-19322.1388,6.3726,-0.9247,14618.6000,0.0000,14618.6000,0.3790,3950.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3950.9730,0.0032,0.0000,0.0000,10667.6270,10667.6270,11.5750,6.4040,8.9895,-1.7586,-26378.7317,1.3226,241.4494,2.4145,11.5750,6.3487,8.9619,-1.7772,-14217.6858,0.7053,241.7214,2.4172,11.5750,6.3329,8.9539,-1.7830,-12480.8063,0.6173,241.8559,2.4186,2.6452,0.0874,0.0000,0.0874,-26486.1000,-53077.2238,-53077.2238
5913.0000,6.0878,17.3312,7820.0000,61735.9000,-53915.9000,1.6006,1777.2727,4.4000,1.0000,13719.0889,4.5000,1.0000,15496.3616,0.0945,0.0000,75454.9889,6042.7273,-69412.2616,6.0878,-1.2095,20995.8000,0.0000,20995.8000,0.5444,5674.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5674.5405,0.0220,0.0000,0.0000,15321.2595,15321.2595,6.0878,18.1286,0.0000,1390.1000,-1390.1000,0.0360,0.0000,0.0000,0.0000,283.6939,4.9000,1.0000,283.6939,0.0005,0.0000,1673.7939,0.0000,-1673.7939,6.0878,-1.2095,359.4000,0.0000,359.4000,0.0093,97.1351,3.7000,1.0000,0.0000,0.0000,0.0000,97.1351,0.0001,0.0000,0.0000,262.2649,262.2649,6.0878,18.1286,0.0000,19024.0000,-19024.0000,0.4932,0.0000,0.0000,0.0000,3882.4490,4.9000,1.0000,3882.4490,0.0140,0.0000,22906.4490,0.0000,-22906.4490,6.0878,-1.2095,12819.8000,0.0000,12819.8000,0.3324,3464.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3464.8108,0.0017,0.0000,0.0000,9354.9892,9354.9892,12.0241,6.1186,9.0713,-2.2898,-34347.5829,1.5080,274.3036,2.7430,12.0241,6.0642,9.0442,-2.3107,-18485.7306,0.8042,274.6069,2.7461,12.0241,6.0486,9.0364,-2.3172,-16220.6774,0.7038,274.7580,2.7476,3.0159,0.1328,0.0000,0.1328,-40155.0000,-69053.9910,-69053.9910
5914.0000,6.1793,17.4495,7882.1000,63977.7000,-56095.6000,1.6587,1791.3864,4.4000,1.0000,14217.2667,4.5000,1.0000,16008.6530,0.1067,0.0000,78194.9667,6090.7136,-72104.2530,6.1793,-1.1180,25145.9000,0.0000,25145.9000,0.6520,6796.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6796.1892,0.0311,0.0000,0.0000,18349.7108,18349.7108,6.1793,18.2201,0.0000,905.1000,-905.1000,0.0235,0.0000,0.0000,0.0000,184.7143,4.9000,1.0000,184.7143,0.0004,0.0000,1089.8143,0.0000,-1089.8143,6.1793,-1.1180,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0001,0.0000,0.0000,268.6865,268.6865,6.1793,18.2201,0.0000,21261.6000,-21261.6000,0.5512,0.0000,0.0000,0.0000,4339.1020,4.9000,1.0000,4339.1020,0.0179,0.0000,25600.7020,0.0000,-25600.7020,6.1793,-1.1180,11620.6000,0.0000,11620.6000,0.3013,3140.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3140.7027,0.0008,0.0000,0.0000,8479.8973,8479.8973,11.9951,6.2098,9.1024,-2.3773,-35660.0905,1.5981,290.3054,2.9031,11.9951,6.1560,9.0755,-2.3992,-19193.9078,0.8523,290.6227,2.9062,11.9951,6.1406,9.0678,-2.4061,-16842.4764,0.7459,290.7813,2.9078,3.1962,0.1570,0.0000,0.1570,-41127.6000,-71696.4748,-71696.4748
5915.0000,5.9291,17.2445,7963.9000,67864.1000,-59900.2000,1.7595,1809.9773,4.4000,1.0000,15080.9111,4.5000,1.0000,16890.8884,0.1242,0.0000,82945.0111,6153.9227,-76791.0884,5.9291,-1.3682,25141.2000,0.0000,25141.2000,0.6518,6794.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6794.9189,0.0334,0.0000,0.0000,18346.2811,18346.2811,5.9291,17.9699,0.0000,2644.3000,-2644.3000,0.0686,0.0000,0.0000,0.0000,539.6531,4.9000,1.0000,539.6531,0.0014,0.0000,3183.9531,0.0000,-3183.9531,5.9291,-1.3682,441.0000,0.0000,441.0000,0.0114,119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,119.1892,0.0002,0.0000,0.0000,321.8108,321.8108,5.9291,17.9699,0.0000,24261.1000,-24261.1000,0.6290,0.0000,0.0000,0.0000,4951.2449,4.9000,1.0000,4951.2449,0.0239,0.0000,29212.3449,0.0000,-29212.3449,5.9291,-1.3682,9372.1000,0.0000,9372.1000,0.2430,2533.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2533.0000,0.0000,0.0000,0.0000,6839.1000,6839.1000,12.3797,5.9593,9.1695,-2.7763,-41643.9169,1.6817,304.5843,3.0458,12.3797,5.9060,9.1428,-2.7991,-22392.5610,0.8968,304.9136,3.0491,12.3797,5.8907,9.1352,-2.8062,-19643.7165,0.7849,305.0788,3.0508,3.3633,0.1830,0.0000,0.1830,-51851.3000,-83680.1945,-83680.1945
5916.0000,5.7324,16.7013,11446.3000,70571.4000,-59125.1000,1.8297,2601.4318,4.4000,1.0000,15682.5333,4.5000,1.0000,18283.9652,0.1402,0.0000,86253.9333,8844.8682,-77409.0652,5.7324,-1.5649,25145.7000,0.0000,25145.7000,0.6519,6796.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6796.1351,0.0379,0.0000,0.0000,18349.5649,18349.5649,5.7324,17.7732,0.0000,13814.8000,-13814.8000,0.3582,0.0000,0.0000,0.0000,2819.3469,4.9000,1.0000,2819.3469,0.0140,0.0000,16634.1469,0.0000,-16634.1469,5.7324,-1.5649,449.7000,0.0000,449.7000,0.0117,121.5405,3.7000,1.0000,0.0000,0.0000,0.0000,121.5405,0.0003,0.0000,0.0000,328.1595,328.1595,5.7324,17.7732,0.0000,28334.4000,-28334.4000,0.7346,0.0000,0.0000,0.0000,5782.5306,4.9000,1.0000,5782.5306,0.0359,0.0000,34116.9306,0.0000,-34116.9306,5.7324,-1.5649,8172.8000,0.0000,8172.8000,0.2119,2208.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2208.8649,0.0000,0.0000,0.0000,5963.9351,5963.9351,12.7991,5.7621,9.2806,-3.4361,-51541.4910,1.8990,342.2779,3.4228,12.7991,5.7097,9.2544,-3.4614,-27691.1042,1.0127,342.6404,3.4264,12.7991,5.6947,9.2469,-3.4694,-24285.8880,0.8863,342.8237,3.4282,3.7980,0.2283,0.0000,0.2283,-67506.1000,-103518.4832,-103518.4832
5917.0000,5.4196,16.8599,8393.0000,82941.8000,-74548.8000,2.1504,1907.5000,4.4000,1.0000,18431.5111,4.5000,1.0000,20339.0111,0.2162,0.0000,101373.3111,6485.5000,-94887.8111,5.4196,-1.8777,25140.8000,0.0000,25140.8000,0.6518,6794.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6794.8108,0.0493,0.0000,0.0000,18345.9892,18345.9892,5.4196,17.4604,0.0000,28690.6000,-28690.6000,0.7439,0.0000,0.0000,0.0000,5855.2245,4.9000,1.0000,5855.2245,0.0536,0.0000,34545.8245,0.0000,-34545.8245,5.4196,-1.8777,561.6000,0.0000,561.6000,0.0146,151.7838,3.7000,1.0000,0.0000,0.0000,0.0000,151.7838,0.0005,0.0000,0.0000,409.8162,409.8162,5.4196,17.4604,0.0000,30689.4000,-30689.4000,0.7957,0.0000,0.0000,0.0000,6263.1429,4.9000,1.0000,6263.1429,0.0490,0.0000,36952.5429,0.0000,-36952.5429,5.4196,-1.8777,7273.4000,0.0000,7273.4000,0.1886,1965.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1965.7838,0.0000,0.0000,0.0000,5307.6162,5307.6162,13.5385,5.4484,9.4935,-4.7272,-70908.0578,2.2724,405.7992,4.0580,13.5385,5.3975,9.4680,-4.7566,-38052.5223,1.2119,406.2145,4.0621,13.5385,5.3830,9.4607,-4.7660,-33362.1768,1.0606,406.4273,4.0643,4.5449,0.3685,0.0000,0.3685,-100953.0000,-142322.7568,-142322.7568
5918.0000,5.4124,16.8872,8584.9000,88761.4000,-80176.5000,2.3013,1951.1136,4.4000,1.0000,19724.7556,4.5000,1.0000,21675.8692,0.2557,0.0000,108486.1556,6633.7864,-101852.3692,5.4124,-1.8849,25145.8000,0.0000,25145.8000,0.6520,6796.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6796.1622,0.0519,0.0000,0.0000,18349.6378,18349.6378,5.4124,17.4532,0.0000,26764.2000,-26764.2000,0.6939,0.0000,0.0000,0.0000,5462.0816,4.9000,1.0000,5462.0816,0.0496,0.0000,32226.2816,0.0000,-32226.2816,5.4124,-1.8849,453.6000,0.0000,453.6000,0.0118,122.5946,3.7000,1.0000,0.0000,0.0000,0.0000,122.5946,0.0004,0.0000,0.0000,331.0054,331.0054,5.4124,17.4532,0.0000,32783.7000,-32783.7000,0.8500,0.0000,0.0000,0.0000,6690.5510,4.9000,1.0000,6690.5510,0.0564,0.0000,39474.2510,0.0000,-39474.2510,5.4124,-1.8849,6374.0000,0.0000,6374.0000,0.1653,1722.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1722.7027,0.0000,0.0000,0.0000,4651.2973,4651.2973,13.7449,5.4409,9.5929,-4.9902,-74853.0132,2.3371,415.5351,4.1554,13.7449,5.3905,9.5677,-5.0200,-40160.2900,1.2463,415.9544,4.1595,13.7449,5.3762,9.5605,-5.0297,-35207.6581,1.0908,416.1702,4.1617,4.6742,0.4140,0.0000,0.4140,-107751.0000,-150220.9613,-150220.9613
5919.0000,5.4542,16.9542,8751.9000,93639.1000,-84887.2000,2.4278,1989.0682,4.4000,1.0000,20808.6889,4.5000,1.0000,22797.7571,0.2935,0.0000,114447.7889,6762.8318,-107684.9571,5.4542,-1.8431,25140.4000,0.0000,25140.4000,0.6518,6794.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6794.7027,0.0551,0.0000,0.0000,18345.6973,18345.6973,5.4542,17.4950,0.0000,27950.7000,-27950.7000,0.7247,0.0000,0.0000,0.0000,5704.2245,4.9000,1.0000,5704.2245,0.0557,0.0000,33654.9245,0.0000,-33654.9245,5.4542,-1.8431,360.2000,0.0000,360.2000,0.0093,97.3514,3.7000,1.0000,0.0000,0.0000,0.0000,97.3514,0.0004,0.0000,0.0000,262.8486,262.8486,5.4542,17.4950,0.0000,35310.0000,-35310.0000,0.9155,0.0000,0.0000,0.0000,7206.1224,4.9000,1.0000,7206.1224,0.0680,0.0000,42516.1224,0.0000,-42516.1224,5.4542,-1.8431,7273.4000,0.0000,7273.4000,0.1886,1965.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1965.7838,0.0000,0.0000,0.0000,5307.6162,5307.6162,13.8866,5.4824,9.6845,-5.3135,-79702.4694,2.4588,435.4417,4.3544,13.8866,5.4326,9.6596,-5.3445,-42755.8965,1.3113,435.8744,4.3587,13.8866,5.4185,9.6526,-5.3545,-37481.4759,1.1476,436.0983,4.3610,4.9176,0.4726,0.0000,0.4726,-115373.9000,-159939.8418,-159939.8418
5920.0000,5.6212,16.7950,12148.7000,89547.2000,-77398.5000,2.3217,2761.0682,4.4000,1.0000,19899.3778,4.5000,1.0000,22660.4460,0.2612,0.0000,109446.5778,9387.6318,-100058.9460,5.6212,-1.6761,25146.0000,0.0000,25146.0000,0.6520,6796.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6796.2162,0.0521,0.0000,0.0000,18349.7838,18349.7838,5.6212,17.6620,0.0000,25849.9000,-25849.9000,0.6702,0.0000,0.0000,0.0000,5275.4898,4.9000,1.0000,5275.4898,0.0474,0.0000,31125.3898,0.0000,-31125.3898,5.6212,-1.6761,368.8000,0.0000,368.8000,0.0096,99.6757,3.7000,1.0000,0.0000,0.0000,0.0000,99.6757,0.0004,0.0000,0.0000,269.1243,269.1243,5.6212,17.6620,0.0000,37029.0000,-37029.0000,0.9600,0.0000,0.0000,0.0000,7556.9388,4.9000,1.0000,7556.9388,0.0737,0.0000,44585.9388,0.0000,-44585.9388,5.6212,-1.6761,8472.6000,0.0000,8472.6000,0.2197,2289.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2289.8919,0.0000,0.0000,0.0000,6182.7081,6182.7081,13.7197,5.6493,9.6845,-5.0148,-75222.0571,2.4165,427.9564,4.2796,13.7197,5.5996,9.6597,-5.0452,-40361.7298,1.2887,428.3808,4.2838,13.7197,5.5856,9.6527,-5.0550,-35384.8714,1.1279,428.6004,4.2860,4.8331,0.4348,0.0000,0.4348,-106290.0000,-150968.6583,-150968.6583
5921.0000,5.8038,16.2444,17608.9000,76371.1000,-58762.2000,1.9801,4002.0227,4.4000,1.0000,16971.3556,4.5000,1.0000,20973.3783,0.1687,0.0000,93342.4556,13606.8773,-79735.5783,5.8038,-1.4935,20992.6000,0.0000,20992.6000,0.5443,5673.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5673.6757,0.0323,0.0000,0.0000,15318.9243,15318.9243,5.8038,17.8446,0.0000,20106.3000,-20106.3000,0.5213,0.0000,0.0000,0.0000,4103.3265,4.9000,1.0000,4103.3265,0.0265,0.0000,24209.6265,0.0000,-24209.6265,5.8038,-1.4935,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0003,0.0000,0.0000,263.2865,263.2865,5.8038,17.8446,0.0000,37520.1000,-37520.1000,0.9728,0.0000,0.0000,0.0000,7657.1633,4.9000,1.0000,7657.1633,0.0692,0.0000,45177.2633,0.0000,-45177.2633,5.8038,-1.4935,11170.9000,0.0000,11170.9000,0.2896,3019.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3019.1622,0.0002,0.0000,0.0000,8151.7378,8151.7378,13.3337,5.8323,9.5830,-4.1638,-62456.7626,2.1587,383.9827,3.8398,13.3337,5.7820,9.5578,-4.1914,-33530.8616,1.1512,384.3699,3.8437,13.3337,5.7677,9.5507,-4.2001,-29400.8952,1.0075,384.5688,3.8457,4.3174,0.2972,0.0000,0.2972,-83864.3000,-125388.5194,-125388.5194
5922.0000,5.7112,16.0402,15068.3000,61503.2000,-46434.9000,1.5946,3424.6136,4.4000,1.0000,13667.3778,4.5000,1.0000,17091.9914,0.0894,0.0000,75170.5778,11643.6864,-63526.8914,5.7112,-1.5861,12693.1000,0.0000,12693.1000,0.3291,3430.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3430.5676,0.0106,0.0000,0.0000,9262.5324,9262.5324,5.7112,17.7520,0.0000,8054.9000,-8054.9000,0.2088,0.0000,0.0000,0.0000,1643.8571,4.9000,1.0000,1643.8571,0.0046,0.0000,9698.7571,0.0000,-9698.7571,5.7112,-1.5861,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0002,0.0000,0.0000,267.2270,267.2270,5.7112,17.7520,0.0000,37089.5000,-37089.5000,0.9616,0.0000,0.0000,0.0000,7569.2857,4.9000,1.0000,7569.2857,0.0553,0.0000,44658.7857,0.0000,-44658.7857,5.7112,-1.5861,13119.6000,0.0000,13119.6000,0.3402,3545.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3545.8378,0.0034,0.0000,0.0000,9573.7622,9573.7622,13.1480,5.7405,9.4443,-3.2797,-49195.3330,1.7219,308.1431,3.0814,13.1480,5.6887,9.4183,-3.3024,-26418.8047,0.9183,308.4646,3.0846,13.1480,5.6740,9.4110,-3.3095,-23166.7750,0.8036,308.6276,3.0863,3.4438,0.1635,0.0000,0.1635,-65400.4000,-98780.9126,-98780.9126
5923.0000,5.9880,15.7640,16094.8000,50839.9000,-34745.1000,1.3181,3657.9091,4.4000,1.0000,11297.7556,4.5000,1.0000,14955.6646,0.0539,0.0000,62137.6556,12436.8909,-49700.7646,5.9880,-1.3093,12698.9000,0.0000,12698.9000,0.3292,3432.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1351,0.0079,0.0000,0.0000,9266.7649,9266.7649,5.9880,18.0288,0.0000,1015.2000,-1015.2000,0.0263,0.0000,0.0000,0.0000,207.1837,4.9000,1.0000,207.1837,0.0003,0.0000,1222.3837,0.0000,-1222.3837,5.9880,-1.3093,362.8000,0.0000,362.8000,0.0094,98.0541,3.7000,1.0000,0.0000,0.0000,0.0000,98.0541,0.0001,0.0000,0.0000,264.7459,264.7459,5.9880,18.0288,0.0000,34106.7000,-34106.7000,0.8843,0.0000,0.0000,0.0000,6960.5510,4.9000,1.0000,6960.5510,0.0402,0.0000,41067.2510,0.0000,-41067.2510,5.9880,-1.3093,12520.0000,0.0000,12520.0000,0.3246,3383.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3383.7838,0.0033,0.0000,0.0000,9136.2162,9136.2162,12.5615,6.0181,9.2898,-2.4329,-36493.3752,1.4460,260.5217,2.6052,12.5615,5.9650,9.2632,-2.4524,-19619.4350,0.7711,260.8016,2.6080,12.5615,5.9499,9.2557,-2.4586,-17209.8622,0.6749,260.9419,2.6094,2.8920,0.1057,0.0000,0.1057,-44285.3000,-73322.6723,-73322.6723
5924.0000,6.4334,14.8767,16957.1000,34674.5000,-17717.4000,0.8990,3853.8864,4.4000,1.0000,7705.4444,4.5000,1.0000,11559.3308,0.0204,0.0000,42379.9444,13103.2136,-29276.7308,6.4334,-0.8639,12685.1000,0.0000,12685.1000,0.3289,3428.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3428.4054,0.0054,0.0000,0.0000,9256.6946,9256.6946,6.4334,-1.2939,277.1000,0.0000,277.1000,0.0072,62.9773,4.4000,1.0000,0.0000,0.0000,0.0000,62.9773,0.0000,0.0000,0.0000,214.1227,214.1227,6.4334,-0.8639,357.9000,0.0000,357.9000,0.0093,96.7297,3.7000,1.0000,0.0000,0.0000,0.0000,96.7297,0.0001,0.0000,0.0000,261.1703,261.1703,6.4334,18.4742,0.0000,30868.1000,-30868.1000,0.8003,0.0000,0.0000,0.0000,6299.6122,4.9000,1.0000,6299.6122,0.0276,0.0000,37167.7122,0.0000,-37167.7122,6.4334,-0.8639,11470.7000,0.0000,11470.7000,0.2974,3100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3100.1892,0.0028,0.0000,0.0000,8370.5108,8370.5108,11.7849,6.4643,9.1246,-1.6021,-24031.3619,1.1710,212.5158,2.1252,11.7849,6.4098,9.0974,-1.6184,-12946.9157,0.6245,212.7513,2.1275,11.7849,6.3942,9.0896,-1.6234,-11363.6671,0.5465,212.8681,2.1287,2.3421,0.0563,0.0000,0.0563,-23794.7000,-48341.9447,-48341.9447
5925.0000,6.6134,14.2876,17764.5000,30182.8000,-12418.3000,0.7825,4037.3864,4.4000,1.0000,6707.2889,4.5000,1.0000,10744.6753,0.0145,0.0000,36890.0889,13727.1136,-23162.9753,6.6134,-0.6839,12683.3000,0.0000,12683.3000,0.3288,3427.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3427.9189,0.0048,0.0000,0.0000,9255.3811,9255.3811,6.6134,-1.1139,1383.8000,0.0000,1383.8000,0.0359,314.5000,4.4000,1.0000,0.0000,0.0000,0.0000,314.5000,0.0003,0.0000,0.0000,1069.3000,1069.3000,6.6134,-0.6839,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0001,0.0000,0.0000,358.0784,358.0784,6.6134,18.6542,0.0000,27973.9000,-27973.9000,0.7253,0.0000,0.0000,0.0000,5708.9592,4.9000,1.0000,5708.9592,0.0213,0.0000,33682.8592,0.0000,-33682.8592,6.6134,-0.6839,9372.1000,0.0000,9372.1000,0.2430,2533.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2533.0000,0.0017,0.0000,0.0000,6839.1000,6839.1000,11.4039,6.6447,9.0243,-1.3022,-19533.0684,1.0641,193.9670,1.9397,11.4039,6.5894,8.9966,-1.3172,-10537.9515,0.5675,194.1860,1.9419,11.4039,6.5735,8.9887,-1.3219,-9252.9551,0.4966,194.2939,1.9429,2.1282,0.0427,0.0000,0.0427,-16462.3000,-39323.9750,-39323.9750
5926.0000,7.0928,13.2941,18566.1000,23827.6000,-5261.5000,0.6178,4219.5682,4.4000,1.0000,5295.0222,4.5000,1.0000,9514.5904,0.0067,0.0000,29122.6222,14346.5318,-14776.0904,7.0928,-0.2044,12688.5000,0.0000,12688.5000,0.3290,3429.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3429.3243,0.0047,0.0000,0.0000,9259.1757,9259.1757,7.0928,-0.6344,2949.8000,0.0000,2949.8000,0.0765,670.4091,4.4000,1.0000,0.0000,0.0000,0.0000,670.4091,0.0006,0.0000,0.0000,2279.3909,2279.3909,7.0928,-0.2044,359.7000,0.0000,359.7000,0.0093,97.2162,3.7000,1.0000,0.0000,0.0000,0.0000,97.2162,0.0001,0.0000,0.0000,262.4838,262.4838,7.0928,19.1337,0.0000,24116.5000,-24116.5000,0.6253,0.0000,0.0000,0.0000,4921.7347,4.9000,1.0000,4921.7347,0.0145,0.0000,29038.2347,0.0000,-29038.2347,7.0928,-0.2044,8172.8000,0.0000,8172.8000,0.2119,2208.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2208.8649,0.0011,0.0000,0.0000,5963.9351,5963.9351,10.7050,7.1248,8.9149,-0.8606,-12909.5778,0.9349,171.2264,1.7123,10.7050,7.0685,8.8868,-0.8741,-6992.7186,0.4985,171.4235,1.7142,10.7050,7.0523,8.8787,-0.8781,-6147.0432,0.4363,171.5199,1.7152,1.8697,0.0276,0.0000,0.0276,-5207.2000,-26049.3396,-26049.3396
5927.0000,7.4986,12.5998,19366.5000,21015.2000,-1648.7000,0.5449,4401.4773,4.4000,1.0000,4670.0444,4.5000,1.0000,9071.5217,0.0053,0.0000,25685.2444,14965.0227,-10720.2217,7.4986,0.2013,12698.7000,0.0000,12698.7000,0.3292,3432.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3432.0811,0.0043,0.0000,0.0000,9266.6189,9266.6189,7.4986,-0.2287,6414.1000,0.0000,6414.1000,0.1663,1457.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1457.7500,0.0015,0.0000,0.0000,4956.3500,4956.3500,7.4986,0.2013,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0001,0.0000,0.0000,270.1459,270.1459,7.4986,19.5394,0.0000,20079.6000,-20079.6000,0.5206,0.0000,0.0000,0.0000,4097.8776,4.9000,1.0000,4097.8776,0.0096,0.0000,24177.4776,0.0000,-24177.4776,7.4986,0.2013,4575.2000,0.0000,4575.2000,0.1186,1236.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1236.5405,0.0002,0.0000,0.0000,3338.6595,3338.6595,10.1180,7.5309,8.8245,-0.5618,-8427.5927,0.8446,155.3140,1.5531,10.1180,7.4739,8.7959,-0.5742,-4593.3836,0.4504,155.4956,1.5550,10.1180,7.4575,8.7878,-0.5778,-4044.9487,0.3942,155.5840,1.5558,1.6892,0.0210,0.0000,0.0210,2329.9000,-17065.9249,-17065.9249
5928.0000,7.5295,12.3617,18554.5000,19401.2000,-846.7000,0.5030,4216.9318,4.4000,1.0000,4311.3778,4.5000,1.0000,8528.3096,0.0045,0.0000,23712.5778,14337.5682,-9375.0096,7.5295,0.2322,12698.8000,0.0000,12698.8000,0.3292,3432.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1081,0.0040,0.0000,0.0000,9266.6919,9266.6919,7.5295,-0.1977,6484.1000,0.0000,6484.1000,0.1681,1473.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1473.6591,0.0014,0.0000,0.0000,5010.4409,5010.4409,7.5295,0.2322,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0001,0.0000,0.0000,291.5270,291.5270,7.5295,19.5703,0.0000,16755.7000,-16755.7000,0.4344,0.0000,0.0000,0.0000,3419.5306,4.9000,1.0000,3419.5306,0.0060,0.0000,20175.2306,0.0000,-20175.2306,7.5295,0.2322,1427.2000,0.0000,1427.2000,0.0370,385.7297,3.7000,1.0000,0.0000,0.0000,0.0000,385.7297,0.0000,0.0000,0.0000,1041.4703,1041.4703,9.9680,7.5623,8.7652,-0.4584,-6876.3283,0.7411,136.6323,1.3663,9.9680,7.5045,8.7363,-0.4694,-3755.1537,0.3952,136.7945,1.3679,9.9680,7.4879,8.7280,-0.4727,-3308.6281,0.3459,136.8731,1.3687,1.4821,0.0160,0.0000,0.0160,3407.2000,-13940.1101,-13940.1101
5929.0000,7.8712,11.5555,19112.3000,17844.6000,1267.7000,0.4955,4343.7045,4.4000,1.0000,3965.4667,4.5000,1.0000,8309.1712,0.0044,0.0000,21810.0667,14768.5955,-7041.4712,7.8712,0.5739,12699.1000,0.0000,12699.1000,0.3292,3432.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1892,0.0040,0.0000,0.0000,9266.9108,9266.9108,7.8712,0.1439,7190.7000,0.0000,7190.7000,0.1864,1634.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1634.2500,0.0017,0.0000,0.0000,5556.4500,5556.4500,7.8712,0.5739,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0001,0.0000,0.0000,299.0432,299.0432,7.8712,19.9120,0.0000,14669.3000,-14669.3000,0.3803,0.0000,0.0000,0.0000,2993.7347,4.9000,1.0000,2993.7347,0.0045,0.0000,17663.0347,0.0000,-17663.0347,7.8712,0.5739,827.8000,0.0000,827.8000,0.0215,223.7297,3.7000,1.0000,0.0000,0.0000,0.0000,223.7297,0.0000,0.0000,0.0000,604.0703,604.0703,9.5063,7.9043,8.7053,-0.2932,-4398.2346,0.7118,131.5842,1.3158,9.5063,7.8460,8.6761,-0.3039,-2430.8459,0.3796,131.7420,1.3174,9.5063,7.8292,8.6677,-0.3070,-2148.9511,0.3322,131.8182,1.3182,1.4236,0.0146,0.0000,0.0146,7725.8000,-8978.0316,-8978.0316
5930.0000,8.5237,10.7685,19964.5000,16288.9000,3675.6000,0.5176,4537.3864,4.4000,1.0000,3619.7556,4.5000,1.0000,8157.1419,0.0050,0.0000,19908.6556,15427.1136,-4481.5419,8.5237,1.2264,12687.7000,0.0000,12687.7000,0.3290,3429.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3429.1081,0.0045,0.0000,0.0000,9258.5919,9258.5919,8.5237,0.7964,12535.3000,0.0000,12535.3000,0.3250,2848.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2848.9318,0.0044,0.0000,0.0000,9686.3682,9686.3682,8.5237,1.2264,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0001,0.0000,0.0000,292.6216,292.6216,8.5237,20.5645,0.0000,13409.1000,-13409.1000,0.3477,0.0000,0.0000,0.0000,2736.5510,4.9000,1.0000,2736.5510,0.0042,0.0000,16145.6510,0.0000,-16145.6510,8.5237,1.2264,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,8.7113,8.5568,8.6340,-0.0306,-458.6138,0.7697,142.7366,1.4274,8.7113,8.4985,8.6049,-0.0421,-336.9430,0.4105,142.9082,1.4291,8.7113,8.4816,8.5965,-0.0455,-318.2166,0.3592,142.9911,1.4299,1.5394,0.0182,0.0000,0.0182,16268.5000,-1113.7734,-1113.7734
5931.0000,8.8458,9.9014,20858.2000,14988.7000,5869.5000,0.5408,4740.5000,4.4000,1.0000,3330.8222,4.5000,1.0000,8071.3222,0.0055,0.0000,18319.5222,16117.7000,-2201.8222,8.8458,1.5485,12688.0000,0.0000,12688.0000,0.3290,3429.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3429.1892,0.0048,0.0000,0.0000,9258.8108,9258.8108,8.8458,1.1185,14222.2000,0.0000,14222.2000,0.3687,3232.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3232.3182,0.0057,0.0000,0.0000,10989.8818,10989.8818,8.8458,1.5485,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0001,0.0000,0.0000,298.3865,298.3865,8.8458,20.8866,0.0000,12559.2000,-12559.2000,0.3256,0.0000,0.0000,0.0000,2563.1020,4.9000,1.0000,2563.1020,0.0038,0.0000,15122.3020,0.0000,-15122.3020,8.8458,1.5485,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,8.2733,8.8790,8.5761,0.1234,1850.6797,0.7923,147.2938,1.4729,8.2733,8.8205,8.5469,0.1115,891.7482,0.4225,147.4713,1.4747,8.2733,8.8037,8.5385,0.1081,756.3648,0.3698,147.5570,1.4756,1.5845,0.0198,0.0000,0.0198,21007.4000,3498.7927,3498.7927
5932.0000,8.5867,13.1663,17288.7000,17480.3000,-191.6000,0.4532,3929.2500,4.4000,1.0000,3884.5111,4.5000,1.0000,7813.7611,0.0040,0.0000,21364.8111,13359.4500,-8005.3611,8.5867,1.2894,12698.3000,0.0000,12698.3000,0.3292,3431.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3431.9730,0.0044,0.0000,0.0000,9266.3270,9266.3270,8.5867,0.8594,16829.2000,0.0000,16829.2000,0.4363,3824.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3824.8182,0.0072,0.0000,0.0000,13004.3818,13004.3818,8.5867,1.2894,401.8000,0.0000,401.8000,0.0104,108.5946,3.7000,1.0000,0.0000,0.0000,0.0000,108.5946,0.0001,0.0000,0.0000,293.2054,293.2054,8.5867,20.6275,0.0000,12120.4000,-12120.4000,0.3142,0.0000,0.0000,0.0000,2473.5510,4.9000,1.0000,2473.5510,0.0035,0.0000,14593.9510,0.0000,-14593.9510,8.5867,1.2894,827.9000,0.0000,827.9000,0.0215,223.7568,3.7000,1.0000,0.0000,0.0000,0.0000,223.7568,0.0000,0.0000,0.0000,604.1432,604.1432,8.4924,8.6199,8.5562,0.0256,384.6825,0.7824,145.5990,1.4560,8.4924,8.5613,8.5269,0.0139,110.8835,0.4173,145.7750,1.4577,8.4924,8.5444,8.5184,0.0105,73.1794,0.3652,145.8599,1.4586,1.5649,0.0192,0.0000,0.0192,18445.2000,568.7454,568.7454
