Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5933.0000,8.0743,16.3084,11642.3000,22557.6000,-10915.3000,0.5848,2645.9773,4.4000,1.0000,5012.8000,4.5000,1.0000,7658.7773,0.0067,0.0000,27570.4000,8996.3227,-18574.0773,8.0743,0.7770,12703.1000,0.0000,12703.1000,0.3294,3433.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3433.2703,0.0056,0.0000,0.0000,9269.8297,9269.8297,8.0743,0.3470,18838.9000,0.0000,18838.9000,0.4884,4281.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4281.5682,0.0100,0.0000,0.0000,14557.3318,14557.3318,8.0743,0.7770,529.6000,0.0000,529.6000,0.0137,143.1351,3.7000,1.0000,0.0000,0.0000,0.0000,143.1351,0.0001,0.0000,0.0000,386.4649,386.4649,8.0743,20.1151,0.0000,12959.9000,-12959.9000,0.3360,0.0000,0.0000,0.0000,2644.8776,4.9000,1.0000,2644.8776,0.0047,0.0000,15604.7776,0.0000,-15604.7776,8.0743,0.7770,4277.1000,0.0000,4277.1000,0.1109,1155.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1155.9730,0.0000,0.0000,0.0000,3121.1270,3121.1270,9.0267,8.1073,8.5670,-0.2202,-3303.5673,0.9316,173.2770,1.7328,9.0267,8.0492,8.5379,-0.2341,-1873.0677,0.4968,173.4846,1.7348,9.0267,8.0324,8.5295,-0.2382,-1667.4664,0.4348,173.5852,1.7359,1.8633,0.0272,0.0000,0.0272,12473.5000,-6844.1014,-6844.1014
5934.0000,5.8810,16.9464,11216.5000,74926.5000,-63710.0000,1.9426,2549.2045,4.4000,1.0000,16650.3333,4.5000,1.0000,19199.5379,0.1486,0.0000,91576.8333,8667.2955,-82909.5379,5.8810,-1.4163,12703.5000,0.0000,12703.5000,0.3294,3433.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3433.3784,0.0130,0.0000,0.0000,9270.1216,9270.1216,5.8810,-1.8463,7944.6000,0.0000,7944.6000,0.2060,1805.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1805.5909,0.0047,0.0000,0.0000,6139.0091,6139.0091,5.8810,-1.4163,483.1000,0.0000,483.1000,0.0125,130.5676,3.7000,1.0000,0.0000,0.0000,0.0000,130.5676,0.0002,0.0000,0.0000,352.5324,352.5324,5.8810,17.9218,0.0000,14628.2000,-14628.2000,0.3793,0.0000,0.0000,0.0000,2985.3469,4.9000,1.0000,2985.3469,0.0092,0.0000,17613.5469,0.0000,-17613.5469,5.8810,-1.4163,14324.8000,0.0000,14324.8000,0.3714,3871.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3871.5676,0.0017,0.0000,0.0000,10453.2324,10453.2324,11.8251,5.9125,8.8688,-2.4638,-36957.1699,1.6206,297.4230,2.9742,11.8251,5.8570,8.8411,-2.4867,-19893.7079,0.8642,297.7604,2.9776,11.8251,5.8410,8.8331,-2.4939,-17457.3114,0.7564,297.9272,2.9793,3.2411,0.1774,0.0000,0.1774,-42882.2000,-74308.1892,-74308.1892
5935.0000,5.3360,17.5202,620.1000,125815.2000,-125195.1000,3.2620,140.9318,4.4000,1.0000,27958.9333,4.5000,1.0000,28099.8652,0.6011,0.0000,153774.1333,479.1682,-153294.9652,5.3360,-1.9612,21548.0000,0.0000,21548.0000,0.5587,5823.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5823.7838,0.0506,0.0000,0.0000,15724.2162,15724.2162,5.3360,-2.3600,3161.6000,8.2000,3153.4000,0.0820,718.5455,4.4000,1.0000,1.6735,4.9000,1.0000,720.2189,0.0027,0.0000,9.8735,2443.0545,2433.1811,5.3360,-1.9612,972.4000,0.0000,972.4000,0.0252,262.8108,3.7000,1.0000,0.0000,0.0000,0.0000,262.8108,0.0005,0.0000,0.0000,709.5892,709.5892,5.3360,17.3769,0.0000,15746.2000,-15746.2000,0.4082,0.0000,0.0000,0.0000,3213.5102,4.9000,1.0000,3213.5102,0.0134,0.0000,18959.7102,0.0000,-18959.7102,5.3360,-1.9612,15224.6000,0.0000,15224.6000,0.3947,4114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4114.7568,0.0000,0.0000,0.0000,11109.8432,11109.8432,13.1335,5.3658,9.2496,-4.7245,-70867.3906,2.3654,426.9236,4.2692,13.1335,5.3133,9.2234,-4.7560,-38047.7396,1.2614,427.3761,4.2738,13.1335,5.2983,9.2159,-4.7661,-33362.7153,1.1040,427.6056,4.2761,4.7308,0.6682,0.0000,0.6682,-100042.9000,-142277.8456,-142277.8456
5936.0000,5.3185,17.5408,0.0000,148142.4000,-148142.4000,3.8409,0.0000,0.0000,0.0000,32920.5333,4.5000,1.0000,32920.5333,0.9566,0.0000,181062.9333,0.0000,-181062.9333,5.3185,-1.9788,26287.5000,0.0000,26287.5000,0.6816,7104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7104.7297,0.0914,0.0000,0.0000,19182.7703,19182.7703,5.3185,17.3593,0.0000,21039.7000,-21039.7000,0.5455,0.0000,0.0000,0.0000,4293.8163,4.9000,1.0000,4293.8163,0.0473,0.0000,25333.5163,0.0000,-25333.5163,5.3185,-1.9788,1633.2000,0.0000,1633.2000,0.0423,441.4054,3.7000,1.0000,0.0000,0.0000,0.0000,441.4054,0.0015,0.0000,0.0000,1191.7946,1191.7946,5.3185,17.3593,0.0000,15250.5000,-15250.5000,0.3954,0.0000,0.0000,0.0000,3112.3469,4.9000,1.0000,3112.3469,0.0150,0.0000,18362.8469,0.0000,-18362.8469,5.3185,-1.9788,14624.8000,0.0000,14624.8000,0.3792,3952.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3952.6486,0.0000,0.0000,0.0000,10672.1514,10672.1514,13.8529,5.3468,9.5999,-6.4357,-96535.1813,2.9424,523.0045,5.2300,13.8529,5.2969,9.5749,-6.4729,-51782.8111,1.5691,523.5265,5.2353,13.8529,5.2827,9.5678,-6.4849,-45394.5880,1.3733,523.7971,5.2380,5.8848,1.1118,0.0000,1.1118,-141887.1000,-193712.5804,-193712.5804
5937.0000,5.4614,17.6837,0.0000,165615.5000,-165615.5000,4.2939,0.0000,0.0000,0.0000,36803.4444,4.5000,1.0000,36803.4444,1.3026,0.0000,202418.9444,0.0000,-202418.9444,5.4614,-1.8359,29889.8000,0.0000,29889.8000,0.7749,8078.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8078.3243,0.1290,0.0000,0.0000,21811.4757,21811.4757,5.4614,17.5022,0.0000,26441.4000,-26441.4000,0.6855,0.0000,0.0000,0.0000,5396.2041,4.9000,1.0000,5396.2041,0.0780,0.0000,31837.6041,0.0000,-31837.6041,5.4614,-1.8359,1763.4000,0.0000,1763.4000,0.0457,476.5946,3.7000,1.0000,0.0000,0.0000,0.0000,476.5946,0.0020,0.0000,0.0000,1286.8054,1286.8054,5.4614,17.5022,0.0000,16055.2000,-16055.2000,0.4163,0.0000,0.0000,0.0000,3276.5714,4.9000,1.0000,3276.5714,0.0173,0.0000,19331.7714,0.0000,-19331.7714,5.4614,-1.8359,12825.2000,0.0000,12825.2000,0.3325,3466.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3466.2703,0.0000,0.0000,0.0000,9358.9297,9358.9297,14.2160,5.4887,9.8523,-7.3481,-110220.8512,3.2744,575.6708,5.7567,14.2160,5.4405,9.8282,-7.3880,-59103.6066,1.7462,576.2212,5.7622,14.2160,5.4269,9.8214,-7.4010,-51806.6513,1.5282,576.5110,5.7651,6.5489,1.5289,0.0000,1.5289,-163633.7000,-221131.1091,-221131.1091
5938.0000,5.6777,17.8999,0.0000,174637.5000,-174637.5000,4.5278,0.0000,0.0000,0.0000,38808.3333,4.5000,1.0000,38808.3333,1.5189,0.0000,213445.8333,0.0000,-213445.8333,5.6777,-1.6196,35286.0000,0.0000,35286.0000,0.9149,9536.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9536.7568,0.1747,0.0000,0.0000,25749.2432,25749.2432,5.6777,17.7185,0.0000,25099.1000,-25099.1000,0.6507,0.0000,0.0000,0.0000,5122.2653,4.9000,1.0000,5122.2653,0.0785,0.0000,30221.3653,0.0000,-30221.3653,5.6777,-1.6196,1805.3000,0.0000,1805.3000,0.0468,487.9189,3.7000,1.0000,0.0000,0.0000,0.0000,487.9189,0.0022,0.0000,0.0000,1317.3811,1317.3811,5.6777,17.7185,0.0000,18090.7000,-18090.7000,0.4690,0.0000,0.0000,0.0000,3691.9796,4.9000,1.0000,3691.9796,0.0223,0.0000,21782.6796,0.0000,-21782.6796,5.6777,-1.6196,11625.4000,0.0000,11625.4000,0.3014,3142.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3142.0000,0.0000,0.0000,0.0000,8483.4000,8483.4000,14.3029,5.7043,10.0036,-7.6397,-114595.0169,3.4553,603.5045,6.0350,14.3029,5.6573,9.9801,-7.6808,-61446.0869,1.8427,604.0650,6.0406,14.3029,5.6440,9.9735,-7.6941,-53858.7501,1.6127,604.3632,6.0436,6.9106,1.7965,0.0000,1.7965,-169110.6000,-229899.8539,-229899.8539
5939.0000,5.7514,17.9736,0.0000,197964.4000,-197964.4000,5.1326,0.0000,0.0000,0.0000,43992.0889,4.5000,1.0000,43992.0889,2.1313,0.0000,241956.4889,0.0000,-241956.4889,5.7514,-1.5459,37083.9000,0.0000,37083.9000,0.9615,10022.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10022.6757,0.2227,0.0000,0.0000,27061.2243,27061.2243,5.7514,17.7922,0.0000,31595.8000,-31595.8000,0.8192,0.0000,0.0000,0.0000,6448.1224,4.9000,1.0000,6448.1224,0.1288,0.0000,38043.9224,0.0000,-38043.9224,5.7514,-1.5459,2135.8000,0.0000,2135.8000,0.0554,577.2432,3.7000,1.0000,0.0000,0.0000,0.0000,577.2432,0.0033,0.0000,0.0000,1558.5568,1558.5568,5.7514,17.7922,0.0000,20229.6000,-20229.6000,0.5245,0.0000,0.0000,0.0000,4128.4898,4.9000,1.0000,4128.4898,0.0294,0.0000,24358.0898,0.0000,-24358.0898,5.7514,-1.5459,9376.0000,0.0000,9376.0000,0.2431,2534.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2534.0541,0.0000,0.0000,0.0000,6841.9459,6841.9459,14.7631,5.7771,10.2701,-8.9376,-134064.6154,3.8681,667.8717,6.6787,14.7631,5.7316,10.2474,-8.9820,-71856.3128,2.0628,668.4663,6.6847,14.7631,5.7189,10.2410,-8.9965,-62975.8459,1.8053,668.7882,6.6879,7.7362,2.5155,0.0000,2.5155,-201194.1000,-268896.7741,-268896.7741
5940.0000,5.7351,17.9574,0.0000,213511.8000,-213511.8000,5.5357,0.0000,0.0000,0.0000,47447.0667,4.5000,1.0000,47447.0667,2.5726,0.0000,260958.8667,0.0000,-260958.8667,5.7351,-1.5622,32135.9000,0.0000,32135.9000,0.8332,8685.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8685.3784,0.1977,0.0000,0.0000,23450.5216,23450.5216,5.7351,17.7759,0.0000,31975.2000,-31975.2000,0.8290,0.0000,0.0000,0.0000,6525.5510,4.9000,1.0000,6525.5510,0.1354,0.0000,38500.7510,0.0000,-38500.7510,5.7351,-1.5622,2540.7000,0.0000,2540.7000,0.0659,686.6757,3.7000,1.0000,0.0000,0.0000,0.0000,686.6757,0.0041,0.0000,0.0000,1854.0243,1854.0243,5.7351,17.7759,0.0000,21060.3000,-21060.3000,0.5460,0.0000,0.0000,0.0000,4298.0204,4.9000,1.0000,4298.0204,0.0322,0.0000,25358.3204,0.0000,-25358.3204,5.7351,-1.5622,8176.2000,0.0000,8176.2000,0.2120,2209.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2209.7838,0.0000,0.0000,0.0000,5966.4162,5966.4162,15.2227,5.7603,10.4915,-9.7589,-146383.5094,4.0109,685.9631,6.8596,15.2227,5.7157,10.4692,-9.8040,-78431.8479,2.1389,686.5585,6.8656,15.2227,5.7033,10.4630,-9.8188,-68731.6187,1.8720,686.8837,6.8688,8.0218,2.9419,0.0000,2.9419,-223694.5000,-293546.9759,-293546.9759
5941.0000,5.9852,18.2075,0.0000,232314.3000,-232314.3000,6.0232,0.0000,0.0000,0.0000,51625.4000,4.5000,1.0000,51625.4000,3.2857,0.0000,283939.7000,0.0000,-283939.7000,5.9852,-1.3121,37085.9000,0.0000,37085.9000,0.9615,10023.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10023.2162,0.2846,0.0000,0.0000,27062.6838,27062.6838,5.9852,18.0260,0.0000,48720.4000,-48720.4000,1.2632,0.0000,0.0000,0.0000,9942.9388,4.9000,1.0000,9942.9388,0.3057,0.0000,58663.3388,0.0000,-58663.3388,5.9852,-1.3121,2425.6000,0.0000,2425.6000,0.0629,655.5676,3.7000,1.0000,0.0000,0.0000,0.0000,655.5676,0.0053,0.0000,0.0000,1770.0324,1770.0324,5.9852,18.0260,0.0000,20704.3000,-20704.3000,0.5368,0.0000,0.0000,0.0000,4225.3673,4.9000,1.0000,4225.3673,0.0336,0.0000,24929.6673,0.0000,-24929.6673,5.9852,-1.3121,7276.4000,0.0000,7276.4000,0.1887,1966.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1966.5946,0.0000,0.0000,0.0000,5309.8054,5309.8054,15.5509,6.0095,10.7802,-11.0848,-166271.9842,4.5181,763.2166,7.6322,15.5509,5.9665,10.7587,-11.1337,-89069.5713,2.4094,763.8493,7.6385,15.5509,5.9547,10.7528,-11.1498,-78048.6290,2.1087,764.2016,7.6420,9.0362,3.9148,0.0000,3.9148,-254951.1000,-333390.1845,-333390.1845
5942.0000,6.1085,18.3307,0.0000,251801.4000,-251801.4000,6.5284,0.0000,0.0000,0.0000,55955.8667,4.5000,1.0000,55955.8667,4.0786,0.0000,307757.2667,0.0000,-307757.2667,6.1085,-1.1888,35283.4000,0.0000,35283.4000,0.9148,9536.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9536.0541,0.3028,0.0000,0.0000,25747.3459,25747.3459,6.1085,18.1493,0.0000,60565.8000,-60565.8000,1.5703,0.0000,0.0000,0.0000,12360.3673,4.9000,1.0000,12360.3673,0.4725,0.0000,72926.1673,0.0000,-72926.1673,6.1085,-1.1888,1612.8000,0.0000,1612.8000,0.0418,435.8919,3.7000,1.0000,0.0000,0.0000,0.0000,435.8919,0.0040,0.0000,0.0000,1176.9081,1176.9081,6.1085,18.1493,0.0000,20403.2000,-20403.2000,0.5290,0.0000,0.0000,0.0000,4163.9184,4.9000,1.0000,4163.9184,0.0336,0.0000,24567.1184,0.0000,-24567.1184,6.1085,-1.1888,6376.6000,0.0000,6376.6000,0.1653,1723.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1723.4054,0.0000,0.0000,0.0000,4653.1946,4653.1946,16.0454,6.1320,11.0887,-12.4263,-186394.0283,4.8748,812.7173,8.1272,16.0454,6.0903,11.0679,-12.4774,-99818.9725,2.5997,813.3650,8.1336,16.0454,6.0789,11.0621,-12.4943,-87460.1029,2.2752,813.7316,8.1373,9.7496,4.8915,0.0000,4.8915,-289497.6000,-373673.1037,-373673.1037
5943.0000,6.2817,18.5039,0.0000,265807.4000,-265807.4000,6.8916,0.0000,0.0000,0.0000,59068.3111,4.5000,1.0000,59068.3111,4.7087,0.0000,324875.7111,0.0000,-324875.7111,6.2817,-1.0156,33482.2000,0.0000,33482.2000,0.8681,9049.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9049.2432,0.3066,0.0000,0.0000,24432.9568,24432.9568,6.2817,18.3225,0.0000,66932.7000,-66932.7000,1.7354,0.0000,0.0000,0.0000,13659.7347,4.9000,1.0000,13659.7347,0.5853,0.0000,80592.4347,0.0000,-80592.4347,6.2817,-1.0156,1562.4000,0.0000,1562.4000,0.0405,422.2703,3.7000,1.0000,0.0000,0.0000,0.0000,422.2703,0.0043,0.0000,0.0000,1140.1297,1140.1297,6.2817,18.3225,0.0000,20458.6000,-20458.6000,0.5304,0.0000,0.0000,0.0000,4175.2245,4.9000,1.0000,4175.2245,0.0352,0.0000,24633.8245,0.0000,-24633.8245,6.2817,-1.0156,7276.4000,0.0000,7276.4000,0.1887,1966.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1966.5946,0.0000,0.0000,0.0000,5309.8054,5309.8054,16.3752,6.3046,11.3399,-13.2770,-199155.3955,5.1273,845.7486,8.4575,16.3752,6.2639,11.3196,-13.3295,-106635.6917,2.7343,846.4020,8.4640,16.3752,6.2528,11.3140,-13.3469,-93427.9912,2.3930,846.7765,8.4678,10.2546,5.6401,0.0000,5.6401,-310877.7000,-399219.0784,-399219.0784
5944.0000,6.3973,18.6195,0.0000,273663.2000,-273663.2000,7.0952,0.0000,0.0000,0.0000,60814.0444,4.5000,1.0000,60814.0444,5.0613,0.0000,334477.2444,0.0000,-334477.2444,6.3973,-0.9000,28539.1000,0.0000,28539.1000,0.7399,7713.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7713.2703,0.2624,0.0000,0.0000,20825.8297,20825.8297,6.3973,18.4381,0.0000,73591.8000,-73591.8000,1.9080,0.0000,0.0000,0.0000,15018.7347,4.9000,1.0000,15018.7347,0.6985,0.0000,88610.5347,0.0000,-88610.5347,6.3973,-0.9000,2004.7000,0.0000,2004.7000,0.0520,541.8108,3.7000,1.0000,0.0000,0.0000,0.0000,541.8108,0.0061,0.0000,0.0000,1462.8892,1462.8892,6.3973,18.4381,0.0000,21812.7000,-21812.7000,0.5655,0.0000,0.0000,0.0000,4451.5714,4.9000,1.0000,4451.5714,0.0425,0.0000,26264.2714,0.0000,-26264.2714,6.3973,-0.9000,8476.2000,0.0000,8476.2000,0.2198,2290.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2290.8649,0.0000,0.0000,0.0000,6185.3351,6185.3351,16.7107,6.4198,11.5652,-13.9986,-209978.9034,5.2902,864.3516,8.6435,16.7107,6.3798,11.5453,-14.0517,-112413.6025,2.8212,865.0036,8.6500,16.7107,6.3690,11.5399,-14.0694,-98485.4906,2.4691,865.3809,8.6538,10.5804,6.0709,0.0000,6.0709,-330047.7000,-420877.9965,-420877.9965
5945.0000,6.4029,18.6251,0.0000,286992.4000,-286992.4000,7.4408,0.0000,0.0000,0.0000,63776.0889,4.5000,1.0000,63776.0889,5.6336,0.0000,350768.4889,0.0000,-350768.4889,6.4029,-0.8944,18650.0000,0.0000,18650.0000,0.4835,5040.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5040.5405,0.1600,0.0000,0.0000,13609.4595,13609.4595,6.4029,18.4437,0.0000,67911.3000,-67911.3000,1.7607,0.0000,0.0000,0.0000,13859.4490,4.9000,1.0000,13859.4490,0.5977,0.0000,81770.7490,0.0000,-81770.7490,6.4029,-0.8944,1286.0000,0.0000,1286.0000,0.0333,347.5676,3.7000,1.0000,0.0000,0.0000,0.0000,347.5676,0.0037,0.0000,0.0000,938.4324,938.4324,6.4029,18.4437,0.0000,23574.2000,-23574.2000,0.6112,0.0000,0.0000,0.0000,4811.0612,4.9000,1.0000,4811.0612,0.0504,0.0000,28385.2612,0.0000,-28385.2612,6.4029,-0.8944,11175.5000,0.0000,11175.5000,0.2897,3020.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3020.4054,0.0000,0.0000,0.0000,8155.0946,8155.0946,17.1019,6.4252,11.7636,-14.5769,-218653.1040,5.3097,860.3157,8.6032,17.1019,6.3856,11.7438,-14.6297,-117037.3489,2.8316,860.9562,8.6096,17.1019,6.3749,11.7384,-14.6473,-102531.0597,2.4781,861.3284,8.6133,10.6194,6.4453,0.0000,6.4453,-347366.4000,-438221.5126,-438221.5126
5946.0000,6.0849,18.3071,0.0000,194339.1000,-194339.1000,5.0386,0.0000,0.0000,0.0000,43186.4667,4.5000,1.0000,43186.4667,1.9290,0.0000,237525.5667,0.0000,-237525.5667,6.0849,-1.2124,15354.6000,0.0000,15354.6000,0.3981,4149.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4149.8919,0.0663,0.0000,0.0000,11204.7081,11204.7081,6.0849,18.1257,0.0000,35737.4000,-35737.4000,0.9266,0.0000,0.0000,0.0000,7293.3469,4.9000,1.0000,7293.3469,0.1337,0.0000,43030.7469,0.0000,-43030.7469,6.0849,-1.2124,1065.5000,0.0000,1065.5000,0.0276,287.9730,3.7000,1.0000,0.0000,0.0000,0.0000,287.9730,0.0016,0.0000,0.0000,777.5270,777.5270,6.0849,18.1257,0.0000,24323.1000,-24323.1000,0.6306,0.0000,0.0000,0.0000,4963.8980,4.9000,1.0000,4963.8980,0.0436,0.0000,29286.9980,0.0000,-29286.9980,6.0849,-1.2124,13125.1000,0.0000,13125.1000,0.3403,3547.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3547.3243,0.0000,0.0000,0.0000,9577.7757,9577.7757,16.2377,6.1091,11.1734,-9.5865,-143796.9759,3.6809,611.4671,6.1147,16.2377,6.0661,11.1519,-9.6263,-77010.7153,1.9630,611.9716,6.1197,16.2377,6.0544,11.1460,-9.6394,-67475.6095,1.7179,612.2501,6.1225,7.3618,2.1742,0.0000,2.1742,-224854.4000,-288283.3008,-288283.3008
5947.0000,5.8967,18.1189,0.0000,174028.8000,-174028.8000,4.5120,0.0000,0.0000,0.0000,38673.0667,4.5000,1.0000,38673.0667,1.4055,0.0000,212701.8667,0.0000,-212701.8667,5.8967,-1.4006,15351.2000,0.0000,15351.2000,0.3980,4148.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4148.9730,0.0494,0.0000,0.0000,11202.2270,11202.2270,5.8967,17.9375,0.0000,8135.6000,-8135.6000,0.2109,0.0000,0.0000,0.0000,1660.3265,4.9000,1.0000,1660.3265,0.0119,0.0000,9795.9265,0.0000,-9795.9265,5.8967,-1.4006,821.5000,0.0000,821.5000,0.0213,222.0270,3.7000,1.0000,0.0000,0.0000,0.0000,222.0270,0.0006,0.0000,0.0000,599.4730,599.4730,5.8967,17.9375,0.0000,23762.0000,-23762.0000,0.6161,0.0000,0.0000,0.0000,4849.3878,4.9000,1.0000,4849.3878,0.0347,0.0000,28611.3878,0.0000,-28611.3878,5.8967,-1.4006,12525.2000,0.0000,12525.2000,0.3247,3385.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3385.1892,0.0000,0.0000,0.0000,9140.0108,9140.0108,15.7067,5.9222,10.8145,-7.6523,-114784.5121,3.0415,513.0375,5.1304,15.7067,5.8770,10.7919,-7.6869,-61495.5854,1.6220,513.4871,5.1349,15.7067,5.8646,10.7857,-7.6982,-53887.3727,1.4195,513.7290,5.1373,6.0831,1.5021,0.0000,1.5021,-177228.5000,-230167.4701,-230167.4701
5948.0000,5.8661,18.0884,0.0000,111348.1000,-111348.1000,2.8869,0.0000,0.0000,0.0000,24744.0222,4.5000,1.0000,24744.0222,0.4236,0.0000,136092.1222,0.0000,-136092.1222,5.8661,-1.4311,15364.2000,0.0000,15364.2000,0.3983,4152.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4152.4865,0.0262,0.0000,0.0000,11211.7135,11211.7135,5.8661,17.9070,0.0000,1191.1000,-1191.1000,0.0309,0.0000,0.0000,0.0000,243.0816,4.9000,1.0000,243.0816,0.0007,0.0000,1434.1816,0.0000,-1434.1816,5.8661,-1.4311,898.3000,0.0000,898.3000,0.0233,242.7838,3.7000,1.0000,0.0000,0.0000,0.0000,242.7838,0.0004,0.0000,0.0000,655.5162,655.5162,5.8661,17.9070,0.0000,22982.6000,-22982.6000,0.5959,0.0000,0.0000,0.0000,4690.3265,4.9000,1.0000,4690.3265,0.0254,0.0000,27672.9265,0.0000,-27672.9265,5.8661,-1.4311,11475.5000,0.0000,11475.5000,0.2975,3101.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3101.4865,0.0000,0.0000,0.0000,8374.0135,8374.0135,14.7451,5.8934,10.3193,-4.8171,-72255.9334,2.1164,364.6488,3.6465,14.7451,5.8451,10.2951,-4.8429,-38743.5696,1.1286,364.9961,3.6500,14.7451,5.8317,10.2884,-4.8512,-33958.4841,0.9878,365.1767,3.6518,4.2328,0.4763,0.0000,0.4763,-107783.8000,-144957.9871,-144957.9871
5949.0000,5.5585,17.7807,0.0000,97101.3000,-97101.3000,2.5175,0.0000,0.0000,0.0000,21578.0667,4.5000,1.0000,21578.0667,0.2910,0.0000,118679.3667,0.0000,-118679.3667,5.5585,-1.7388,13001.8000,0.0000,13001.8000,0.3371,3514.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3514.0000,0.0171,0.0000,0.0000,9487.8000,9487.8000,5.5585,17.5993,0.0000,125.1000,-125.1000,0.0032,0.0000,0.0000,0.0000,25.5306,4.9000,1.0000,25.5306,0.0001,0.0000,150.6306,0.0000,-150.6306,5.5585,-1.7388,538.4000,0.0000,538.4000,0.0140,145.5135,3.7000,1.0000,0.0000,0.0000,0.0000,145.5135,0.0002,0.0000,0.0000,392.8865,392.8865,5.5585,17.5993,0.0000,21629.0000,-21629.0000,0.5608,0.0000,0.0000,0.0000,4414.0816,4.9000,1.0000,4414.0816,0.0200,0.0000,26043.0816,0.0000,-26043.0816,5.5585,-1.7388,9376.0000,0.0000,9376.0000,0.2431,2534.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2534.0541,0.0000,0.0000,0.0000,6841.9459,6841.9459,14.5977,5.5868,10.0923,-4.2583,-63874.4000,1.8378,319.7688,3.1977,14.5977,5.5367,10.0672,-4.2816,-34252.6629,0.9801,320.0865,3.2009,14.5977,5.5228,10.0603,-4.2891,-30023.3836,0.8578,320.2493,3.2025,3.6757,0.3284,0.0000,0.3284,-95939.2000,-128150.4465,-128150.4465
5950.0000,5.6307,17.8529,0.0000,69921.6000,-69921.6000,1.8128,0.0000,0.0000,0.0000,15538.1333,4.5000,1.0000,15538.1333,0.1229,0.0000,85459.7333,0.0000,-85459.7333,5.6307,-1.6666,12700.6000,0.0000,12700.6000,0.3293,3432.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3432.5946,0.0113,0.0000,0.0000,9268.0054,9268.0054,5.6307,11.6002,2035.1000,2590.2000,-555.1000,0.0672,462.5227,4.4000,1.0000,528.6122,4.9000,1.0000,991.1350,0.0010,0.0000,3118.8122,1572.5773,-1546.2350,5.6307,-1.6666,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0001,0.0000,0.0000,292.6216,292.6216,5.6307,17.6715,0.0000,19251.2000,-19251.2000,0.4991,0.0000,0.0000,0.0000,3928.8163,4.9000,1.0000,3928.8163,0.0135,0.0000,23180.0163,0.0000,-23180.0163,5.6307,-1.6666,8176.2000,0.0000,8176.2000,0.2120,2209.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2209.7838,0.0000,0.0000,0.0000,5966.4162,5966.4162,14.0046,5.6601,9.8323,-3.1442,-47163.0725,1.4654,257.8512,2.5785,14.0046,5.6081,9.8063,-3.1635,-25308.1979,0.7815,258.1195,2.5812,14.0046,5.5935,9.7990,-3.1697,-22187.6710,0.6839,258.2546,2.5825,2.9308,0.1489,0.0000,0.1489,-68450.1000,-94658.9414,-94658.9414
5951.0000,5.6057,17.8258,15.5000,56003.2000,-55987.7000,1.4520,3.5227,4.4000,1.0000,12445.1556,4.5000,1.0000,12448.6783,0.0693,0.0000,68448.3556,11.9773,-68436.3783,5.6057,-1.6916,12703.2000,0.0000,12703.2000,0.3294,3433.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3433.2973,0.0090,0.0000,0.0000,9269.9027,9269.9027,5.6057,5.9759,3956.0000,2660.4000,1295.6000,0.1026,899.0909,4.4000,1.0000,542.9388,4.9000,1.0000,1442.0297,0.0013,0.0000,3203.3388,3056.9091,-146.4297,5.6057,-1.6916,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0001,0.0000,0.0000,299.8459,299.8459,5.6057,17.6465,0.0000,16812.2000,-16812.2000,0.4359,0.0000,0.0000,0.0000,3431.0612,4.9000,1.0000,3431.0612,0.0090,0.0000,20243.2612,0.0000,-20243.2612,5.6057,-1.6916,4577.0000,0.0000,4577.0000,0.1187,1237.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1237.0270,0.0000,0.0000,0.0000,3339.9730,3339.9730,13.6424,5.6360,9.6392,-2.5210,-37814.8254,1.2246,217.2887,2.1729,13.6424,5.5824,9.6124,-2.5376,-20301.1177,0.6530,217.5229,2.1752,13.6424,5.5674,9.6049,-2.5429,-17800.4044,0.5715,217.6395,2.1764,2.4491,0.0886,0.0000,0.0886,-53813.2000,-75916.3476,-75916.3476
5952.0000,5.8391,18.0336,159.5000,44470.7000,-44311.2000,1.1530,36.2500,4.4000,1.0000,9882.3778,4.5000,1.0000,9918.6278,0.0388,0.0000,54353.0778,123.2500,-54229.8278,5.8391,-1.4582,12703.3000,0.0000,12703.3000,0.3294,3433.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3433.3243,0.0074,0.0000,0.0000,9269.9757,9269.9757,5.8391,1.8999,7336.2000,2308.0000,5028.2000,0.1902,1667.3182,4.4000,1.0000,471.0204,4.9000,1.0000,2138.3386,0.0027,0.0000,2779.0204,5668.8818,2889.8614,5.8391,-1.4582,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0001,0.0000,0.0000,292.1108,292.1108,5.8391,17.8799,0.0000,14958.0000,-14958.0000,0.3878,0.0000,0.0000,0.0000,3052.6531,4.9000,1.0000,3052.6531,0.0063,0.0000,18010.6531,0.0000,-18010.6531,5.8391,-1.4582,1427.7000,0.0000,1427.7000,0.0370,385.8649,3.7000,1.0000,0.0000,0.0000,0.0000,385.8649,0.0000,0.0000,0.0000,1041.8351,1041.8351,13.0653,5.8701,9.4677,-1.9498,-29246.9158,1.0539,188.4054,1.8841,13.0653,5.8152,9.4403,-1.9645,-15715.9965,0.5620,188.6146,1.8861,13.0653,5.7997,9.4325,-1.9691,-13783.7855,0.4919,188.7176,1.8872,2.1078,0.0553,0.0000,0.0553,-39709.7000,-58746.6978,-58746.6978
5953.0000,5.6483,17.8019,399.4000,44990.1000,-44590.7000,1.1665,90.7727,4.4000,1.0000,9997.8000,4.5000,1.0000,10088.5727,0.0405,0.0000,54987.9000,308.6273,-54679.2727,5.6483,-1.6490,12696.1000,0.0000,12696.1000,0.3292,3431.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3431.3784,0.0079,0.0000,0.0000,9264.7216,9264.7216,5.6483,7.4724,12084.9000,9586.3000,2498.6000,0.3133,2746.5682,4.4000,1.0000,1956.3878,4.9000,1.0000,4702.9559,0.0063,0.0000,11542.6878,9338.3318,-2204.3559,5.6483,-1.6490,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0001,0.0000,0.0000,299.0432,299.0432,5.6483,17.6891,0.0000,14129.9000,-14129.9000,0.3663,0.0000,0.0000,0.0000,2883.6531,4.9000,1.0000,2883.6531,0.0059,0.0000,17013.5531,0.0000,-17013.5531,5.6483,-1.6490,828.1000,0.0000,828.1000,0.0215,223.8108,3.7000,1.0000,0.0000,0.0000,0.0000,223.8108,0.0000,0.0000,0.0000,604.2892,604.2892,13.1336,5.6796,9.4066,-2.1154,-31731.0314,1.1037,197.8379,1.9784,13.1336,5.6243,9.3789,-2.1309,-17047.3786,0.5886,198.0596,1.9806,13.1336,5.6086,9.3711,-2.1358,-14950.7177,0.5151,198.1686,1.9817,2.2074,0.0607,0.0000,0.0607,-42288.0000,-63729.1277,-63729.1277
5954.0000,6.1974,18.2625,829.7000,40803.3000,-39973.6000,1.0579,188.5682,4.4000,1.0000,9067.4000,4.5000,1.0000,9255.9682,0.0323,0.0000,49870.7000,641.1318,-49229.5682,6.1974,-1.0999,12692.9000,0.0000,12692.9000,0.3291,3430.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3430.5135,0.0077,0.0000,0.0000,9262.3865,9262.3865,6.1974,4.2881,16904.3000,8167.9000,8736.4000,0.4383,3841.8864,4.4000,1.0000,1666.9184,4.9000,1.0000,5508.8047,0.0107,0.0000,9834.8184,13062.4136,3227.5953,6.1974,-1.0999,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0001,0.0000,0.0000,292.6216,292.6216,6.1974,18.2382,0.0000,13152.1000,-13152.1000,0.3410,0.0000,0.0000,0.0000,2684.1020,4.9000,1.0000,2684.1020,0.0051,0.0000,15836.2020,0.0000,-15836.2020,6.1974,-1.0999,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,12.3644,6.2290,9.2967,-1.7247,-25870.3105,1.0932,196.9060,1.9691,12.3644,6.1732,9.2688,-1.7402,-13921.7563,0.5830,197.1290,1.9713,12.3644,6.1573,9.2609,-1.7450,-12215.2622,0.5102,197.2384,1.9724,2.1865,0.0559,0.0000,0.0559,-30917.4000,-52007.3290,-52007.3290
5955.0000,7.2630,19.1508,1603.2000,37043.3000,-35440.1000,0.9604,364.3636,4.4000,1.0000,8231.8444,4.5000,1.0000,8596.2081,0.0260,0.0000,45275.1444,1238.8364,-44036.3081,7.2630,-0.0343,12695.7000,0.0000,12695.7000,0.3292,3431.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3431.2703,0.0077,0.0000,0.0000,9264.4297,9264.4297,7.2630,-0.4643,22248.5000,0.0000,22248.5000,0.5768,5056.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5056.4773,0.0169,0.0000,0.0000,17192.0227,17192.0227,7.2630,-0.0343,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0001,0.0000,0.0000,298.0946,298.0946,7.2630,19.3038,0.0000,12199.0000,-12199.0000,0.3163,0.0000,0.0000,0.0000,2489.5918,4.9000,1.0000,2489.5918,0.0045,0.0000,14688.5918,0.0000,-14688.5918,7.2630,-0.0343,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,10.9929,7.2947,9.1438,-1.0475,-15712.1866,1.1015,199.7367,1.9974,10.9929,7.2386,9.1158,-1.0633,-8506.1823,0.5874,199.9649,1.9996,10.9929,7.2227,9.1078,-1.0680,-7476.1461,0.5141,200.0765,2.0008,2.2031,0.0553,0.0000,0.0553,-11908.4000,-31694.5150,-31694.5150
5956.0000,6.7207,18.7168,1481.4000,50621.2000,-49139.8000,1.3124,336.6818,4.4000,1.0000,11249.1556,4.5000,1.0000,11585.8374,0.0562,0.0000,61870.3556,1144.7182,-60725.6374,6.7207,-0.5766,12708.4000,0.0000,12708.4000,0.3295,3434.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3434.7027,0.0101,0.0000,0.0000,9273.6973,9273.6973,6.7207,-1.0066,22291.3000,0.0000,22291.3000,0.5779,5066.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5066.2045,0.0202,0.0000,0.0000,17225.0955,17225.0955,6.7207,-0.5766,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0001,0.0000,0.0000,293.3514,293.3514,6.7207,18.7615,0.0000,11912.4000,-11912.4000,0.3089,0.0000,0.0000,0.0000,2431.1020,4.9000,1.0000,2431.1020,0.0047,0.0000,14343.5020,0.0000,-14343.5020,6.7207,-0.5766,828.1000,0.0000,828.1000,0.0215,223.8108,3.7000,1.0000,0.0000,0.0000,0.0000,223.8108,0.0000,0.0000,0.0000,604.2892,604.2892,11.5477,6.7523,9.1500,-1.5787,-23680.4736,1.2803,232.0897,2.3209,11.5477,6.6966,9.1221,-1.5969,-12775.0888,0.6828,232.3527,2.3235,11.5477,6.6807,9.1142,-1.6024,-11217.1437,0.5975,232.4819,2.3248,2.5606,0.0913,0.0000,0.0913,-24822.4000,-47672.7061,-47672.7061
5957.0000,6.8402,18.8281,1836.2000,60554.7000,-58718.5000,1.5700,417.3182,4.4000,1.0000,13456.6000,4.5000,1.0000,13873.9182,0.0894,0.0000,74011.3000,1418.8818,-72592.4182,6.8402,-0.4571,12708.2000,0.0000,12708.2000,0.3295,3434.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3434.6486,0.0127,0.0000,0.0000,9273.5514,9273.5514,6.8402,-0.8871,27049.6000,0.0000,27049.6000,0.7013,6147.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6147.6364,0.0325,0.0000,0.0000,20901.9636,20901.9636,6.8402,-0.4571,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0002,0.0000,0.0000,386.3919,386.3919,6.8402,18.8810,0.0000,12378.9000,-12378.9000,0.3209,0.0000,0.0000,0.0000,2526.3061,4.9000,1.0000,2526.3061,0.0061,0.0000,14905.2061,0.0000,-14905.2061,6.8402,-0.4571,4279.0000,0.0000,4279.0000,0.1109,1156.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1156.4865,0.0000,0.0000,0.0000,3122.5135,3122.5135,11.4201,6.8713,9.1457,-1.7816,-26723.8683,1.5232,276.1717,2.7617,11.4201,6.8164,9.1183,-1.8029,-14423.3379,0.8123,276.4796,2.7648,11.4201,6.8008,9.1104,-1.8094,-12665.9977,0.7109,276.6320,2.7663,3.0464,0.1409,0.0000,0.1409,-26531.1000,-53813.2039,-53813.2039
5958.0000,5.5064,17.6840,710.1000,122909.7000,-122199.6000,3.1867,161.3864,4.4000,1.0000,27313.2667,4.5000,1.0000,27474.6530,0.5496,0.0000,150222.9667,548.7136,-149674.2530,5.5064,-1.7909,12706.6000,0.0000,12706.6000,0.3294,3434.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3434.2162,0.0242,0.0000,0.0000,9272.3838,9272.3838,5.5064,-2.2208,9477.9000,0.0000,9477.9000,0.2457,2154.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2154.0682,0.0096,0.0000,0.0000,7323.8318,7323.8318,5.5064,-1.7909,482.9000,0.0000,482.9000,0.0125,130.5135,3.7000,1.0000,0.0000,0.0000,0.0000,130.5135,0.0002,0.0000,0.0000,352.3865,352.3865,5.5064,17.5472,0.0000,13731.1000,-13731.1000,0.3560,0.0000,0.0000,0.0000,2802.2653,4.9000,1.0000,2802.2653,0.0099,0.0000,16533.3653,0.0000,-16533.3653,5.5064,-1.7909,14331.5000,0.0000,14331.5000,0.3716,3873.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3873.3784,0.0000,0.0000,0.0000,10458.1216,10458.1216,13.5000,5.5361,9.5181,-4.6095,-69142.9517,2.2510,401.5307,4.0153,13.5000,5.4838,9.4919,-4.6394,-37115.1393,1.2004,401.9532,4.0195,13.5000,5.4689,9.4845,-4.6490,-32542.8036,1.0506,402.1671,4.0217,4.5019,0.5935,0.0000,0.5935,-98931.8000,-138800.8946,-138800.8946
5959.0000,5.5049,17.7269,7.0000,175504.6000,-175497.6000,4.5503,1.5909,4.4000,1.0000,39001.0222,4.5000,1.0000,39002.6131,1.4565,0.0000,214505.6222,5.4091,-214500.2131,5.5049,-1.7924,21552.8000,0.0000,21552.8000,0.5588,5825.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5825.0811,0.0770,0.0000,0.0000,15727.7189,15727.7189,5.5049,-2.2223,3332.8000,0.0000,3332.8000,0.0864,757.4545,4.4000,1.0000,0.0000,0.0000,0.0000,757.4545,0.0041,0.0000,0.0000,2575.3455,2575.3455,5.5049,-1.7924,972.8000,0.0000,972.8000,0.0252,262.9189,3.7000,1.0000,0.0000,0.0000,0.0000,262.9189,0.0006,0.0000,0.0000,709.8811,709.8811,5.5049,17.5458,0.0000,14852.3000,-14852.3000,0.3851,0.0000,0.0000,0.0000,3031.0816,4.9000,1.0000,3031.0816,0.0131,0.0000,17883.3816,0.0000,-17883.3816,5.5049,-1.7924,15231.8000,0.0000,15231.8000,0.3949,4116.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4116.7027,0.0000,0.0000,0.0000,11115.0973,11115.0973,14.2437,5.5330,9.8883,-6.7202,-100803.1381,3.0003,526.6610,5.2666,14.2437,5.4835,9.8636,-6.7578,-54062.4019,1.6000,527.1795,5.2718,14.2437,5.4695,9.8566,-6.7700,-47390.0121,1.4003,527.4489,5.2745,6.0007,1.5513,0.0000,1.5513,-149259.7000,-202255.5520,-202255.5520
5960.0000,5.6283,17.8505,0.0000,197259.9000,-197259.9000,5.1143,0.0000,0.0000,0.0000,43835.5333,4.5000,1.0000,43835.5333,2.0390,0.0000,241095.4333,0.0000,-241095.4333,5.6283,-1.6690,26299.2000,0.0000,26299.2000,0.6819,7107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7107.8919,0.1283,0.0000,0.0000,19191.3081,19191.3081,5.6283,17.6691,0.0000,20165.1000,-20165.1000,0.5228,0.0000,0.0000,0.0000,4115.3265,4.9000,1.0000,4115.3265,0.0567,0.0000,24280.4265,0.0000,-24280.4265,5.6283,-1.6690,1634.0000,0.0000,1634.0000,0.0424,441.6216,3.7000,1.0000,0.0000,0.0000,0.0000,441.6216,0.0017,0.0000,0.0000,1192.3784,1192.3784,5.6283,17.6691,0.0000,15029.0000,-15029.0000,0.3897,0.0000,0.0000,0.0000,3067.1429,4.9000,1.0000,3067.1429,0.0154,0.0000,18096.1429,0.0000,-18096.1429,5.6283,-1.6690,14631.6000,0.0000,14631.6000,0.3794,3954.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3954.4865,0.0000,0.0000,0.0000,10677.1135,10677.1135,14.8063,5.6550,10.2307,-8.3892,-125837.8344,3.5652,616.6172,6.1662,14.8063,5.6078,10.2070,-8.4317,-67453.8930,1.9013,617.1905,6.1719,14.8063,5.5945,10.2004,-8.4456,-59119.4754,1.6639,617.4949,6.1749,7.1304,2.2411,0.0000,2.2411,-189889.2000,-252411.2027,-252411.2027
5961.0000,5.8234,18.0456,0.0000,216029.5000,-216029.5000,5.6010,0.0000,0.0000,0.0000,48006.5556,4.5000,1.0000,48006.5556,2.6402,0.0000,264036.0556,0.0000,-264036.0556,5.8234,-1.4739,29902.6000,0.0000,29902.6000,0.7753,8081.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8081.7838,0.1809,0.0000,0.0000,21820.8162,21820.8162,5.8234,17.8642,0.0000,32272.6000,-32272.6000,0.8367,0.0000,0.0000,0.0000,6586.2449,4.9000,1.0000,6586.2449,0.1355,0.0000,38858.8449,0.0000,-38858.8449,5.8234,-1.4739,1764.1000,0.0000,1764.1000,0.0457,476.7838,3.7000,1.0000,0.0000,0.0000,0.0000,476.7838,0.0026,0.0000,0.0000,1287.3162,1287.3162,5.8234,17.8642,0.0000,17072.4000,-17072.4000,0.4426,0.0000,0.0000,0.0000,3484.1633,4.9000,1.0000,3484.1633,0.0215,0.0000,20556.5633,0.0000,-20556.5633,5.8234,-1.4739,12831.2000,0.0000,12831.2000,0.3327,3467.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3467.8919,0.0000,0.0000,0.0000,9363.3081,9363.3081,15.2137,5.8491,10.5314,-9.6728,-145092.1413,4.0170,685.8359,6.8584,15.2137,5.8037,10.5087,-9.7188,-77750.5752,2.1422,686.4429,6.8644,15.2137,5.7910,10.5024,-9.7339,-68137.3066,1.8748,686.7716,6.8677,8.0340,2.9808,0.0000,2.9808,-220876.6000,-290980.0232,-290980.0232
5962.0000,6.0769,18.2991,0.0000,228740.4000,-228740.4000,5.9305,0.0000,0.0000,0.0000,50831.2000,4.5000,1.0000,50831.2000,3.1305,0.0000,279571.6000,0.0000,-279571.6000,6.0769,-1.2204,35301.3000,0.0000,35301.3000,0.9153,9540.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9540.8919,0.2552,0.0000,0.0000,25760.4081,25760.4081,6.0769,18.1177,0.0000,42966.6000,-42966.6000,1.1140,0.0000,0.0000,0.0000,8768.6939,4.9000,1.0000,8768.6939,0.2399,0.0000,51735.2939,0.0000,-51735.2939,6.0769,-1.2204,1806.1000,0.0000,1806.1000,0.0468,488.1351,3.7000,1.0000,0.0000,0.0000,0.0000,488.1351,0.0035,0.0000,0.0000,1317.9649,1317.9649,6.0769,18.1177,0.0000,20336.7000,-20336.7000,0.5273,0.0000,0.0000,0.0000,4150.3469,4.9000,1.0000,4150.3469,0.0330,0.0000,24487.0469,0.0000,-24487.0469,6.0769,-1.2204,11630.9000,0.0000,11630.9000,0.3016,3143.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3143.4865,0.0000,0.0000,0.0000,8487.4135,8487.4135,15.4737,6.1016,10.7877,-10.6461,-159692.1211,4.4177,746.0186,7.4602,15.4737,6.0578,10.7658,-10.6949,-85559.5164,2.3559,746.6505,7.4665,15.4737,6.0457,10.7597,-10.7109,-74976.5169,2.0618,746.9989,7.4700,8.8354,3.6620,0.0000,3.6620,-243305.4000,-320228.1543,-320228.1543
5963.0000,6.2612,18.4835,0.0000,251165.7000,-251165.7000,6.5119,0.0000,0.0000,0.0000,55814.6000,4.5000,1.0000,55814.6000,4.0502,0.0000,306980.3000,0.0000,-306980.3000,6.2612,-1.0360,37097.5000,0.0000,37097.5000,0.9618,10026.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10026.3514,0.3169,0.0000,0.0000,27071.1486,27071.1486,6.2612,18.3021,0.0000,53526.5000,-53526.5000,1.3878,0.0000,0.0000,0.0000,10923.7755,4.9000,1.0000,10923.7755,0.3840,0.0000,64450.2755,0.0000,-64450.2755,6.2612,-1.0360,2137.4000,0.0000,2137.4000,0.0554,577.6757,3.7000,1.0000,0.0000,0.0000,0.0000,577.6757,0.0053,0.0000,0.0000,1559.7243,1559.7243,6.2612,18.3021,0.0000,23374.3000,-23374.3000,0.6060,0.0000,0.0000,0.0000,4770.2653,4.9000,1.0000,4770.2653,0.0464,0.0000,28144.5653,0.0000,-28144.5653,6.2612,-1.0360,9380.3000,0.0000,9380.3000,0.2432,2535.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2535.2162,0.0000,0.0000,0.0000,6845.0838,6845.0838,15.9272,6.2850,11.1061,-12.1067,-181600.7087,4.8831,813.4940,8.1349,15.9272,6.2429,11.0850,-12.1586,-97268.7459,2.6041,814.1512,8.1415,15.9272,6.2313,11.0792,-12.1757,-85229.7294,2.2790,814.5208,8.1452,9.7662,4.8029,0.0000,4.8029,-279451.3000,-364099.1841,-364099.1841
5964.0000,6.3240,18.5463,0.0000,264823.2000,-264823.2000,6.8660,0.0000,0.0000,0.0000,58849.6000,4.5000,1.0000,58849.6000,4.6166,0.0000,323672.8000,0.0000,-323672.8000,6.3240,-0.9733,32146.2000,0.0000,32146.2000,0.8335,8688.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8688.1622,0.2763,0.0000,0.0000,23458.0378,23458.0378,6.3240,18.3649,0.0000,52580.6000,-52580.6000,1.3632,0.0000,0.0000,0.0000,10730.7347,4.9000,1.0000,10730.7347,0.3803,0.0000,63311.3347,0.0000,-63311.3347,6.3240,-0.9733,2541.9000,0.0000,2541.9000,0.0659,687.0000,3.7000,1.0000,0.0000,0.0000,0.0000,687.0000,0.0066,0.0000,0.0000,1854.9000,1854.9000,6.3240,18.3649,0.0000,26716.5000,-26716.5000,0.6927,0.0000,0.0000,0.0000,5452.3469,4.9000,1.0000,5452.3469,0.0619,0.0000,32168.8469,0.0000,-32168.8469,6.3240,-0.9733,8180.0000,0.0000,8180.0000,0.2121,2210.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2210.8108,0.0000,0.0000,0.0000,5969.1892,5969.1892,16.3468,6.3474,11.3471,-12.8989,-193483.6058,5.0167,827.2536,8.2725,16.3468,6.3060,11.3264,-12.9511,-103608.7771,2.6753,827.9045,8.2790,16.3468,6.2947,11.3208,-12.9684,-90778.4717,2.3414,828.2743,8.2827,10.0334,5.3417,0.0000,5.3417,-301252.2000,-387870.8546,-387870.8546
5965.0000,6.5977,18.8199,0.0000,278881.9000,-278881.9000,7.2305,0.0000,0.0000,0.0000,61973.7556,4.5000,1.0000,61973.7556,5.3793,0.0000,340855.6556,0.0000,-340855.6556,6.5977,-0.6996,37101.4000,0.0000,37101.4000,0.9619,10027.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10027.4054,0.3717,0.0000,0.0000,27073.9946,27073.9946,6.5977,18.6385,0.0000,64720.0000,-64720.0000,1.6780,0.0000,0.0000,0.0000,13208.1633,4.9000,1.0000,13208.1633,0.5869,0.0000,77928.1633,0.0000,-77928.1633,6.5977,-0.6996,2426.7000,0.0000,2426.7000,0.0629,655.8649,3.7000,1.0000,0.0000,0.0000,0.0000,655.8649,0.0076,0.0000,0.0000,1770.8351,1770.8351,6.5977,18.6385,0.0000,28170.7000,-28170.7000,0.7304,0.0000,0.0000,0.0000,5749.1224,4.9000,1.0000,5749.1224,0.0730,0.0000,33919.8224,0.0000,-33919.8224,6.5977,-0.6996,7279.8000,0.0000,7279.8000,0.1887,1967.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1967.5135,0.0000,0.0000,0.0000,5312.2865,5312.2865,16.5969,6.6203,11.6086,-13.9200,-208799.7353,5.4262,884.9567,8.8496,16.5969,6.5802,11.5885,-13.9747,-111797.4499,2.8937,885.6263,8.8563,16.5969,6.5693,11.5831,-13.9928,-97949.3399,2.5325,886.0133,8.8601,10.8525,6.4186,0.0000,6.4186,-324964.7000,-418546.5251,-418546.5251
5966.0000,6.7537,18.9759,0.0000,295053.9000,-295053.9000,7.6498,0.0000,0.0000,0.0000,65567.5333,4.5000,1.0000,65567.5333,6.2571,0.0000,360621.4333,0.0000,-360621.4333,6.7537,-0.5436,35297.9000,0.0000,35297.9000,0.9152,9539.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9539.9730,0.3813,0.0000,0.0000,25757.9270,25757.9270,6.7537,18.7945,0.0000,73518.2000,-73518.2000,1.9061,0.0000,0.0000,0.0000,15003.7143,4.9000,1.0000,15003.7143,0.7655,0.0000,88521.9143,0.0000,-88521.9143,6.7537,-0.5436,1612.9000,0.0000,1612.9000,0.0418,435.9189,3.7000,1.0000,0.0000,0.0000,0.0000,435.9189,0.0057,0.0000,0.0000,1176.9811,1176.9811,6.7537,18.7945,0.0000,31042.9000,-31042.9000,0.8048,0.0000,0.0000,0.0000,6335.2857,4.9000,1.0000,6335.2857,0.0924,0.0000,37378.1857,0.0000,-37378.1857,6.7537,-0.5436,6379.6000,0.0000,6379.6000,0.1654,1724.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1724.2162,0.0000,0.0000,0.0000,4655.3838,4655.3838,17.0252,6.7757,11.9005,-15.1319,-226977.9702,5.7416,924.9599,9.2496,17.0252,6.7366,11.8809,-15.1882,-121505.3010,3.0619,925.6358,9.2564,17.0252,6.7261,11.8757,-15.2069,-106447.9702,2.6797,926.0323,9.2603,11.4831,7.5020,0.0000,7.5020,-356324.6000,-454931.2414,-454931.2414
5967.0000,6.9832,19.2054,0.0000,311577.7000,-311577.7000,8.0782,0.0000,0.0000,0.0000,69239.4889,4.5000,1.0000,69239.4889,7.2536,0.0000,380817.1889,0.0000,-380817.1889,6.9832,-0.3141,33498.4000,0.0000,33498.4000,0.8685,9053.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9053.6216,0.3927,0.0000,0.0000,24444.7784,24444.7784,6.9832,19.0240,0.0000,84969.4000,-84969.4000,2.2030,0.0000,0.0000,0.0000,17340.6939,4.9000,1.0000,17340.6939,1.0354,0.0000,102310.0939,0.0000,-102310.0939,6.9832,-0.3141,1562.7000,0.0000,1562.7000,0.0405,422.3514,3.7000,1.0000,0.0000,0.0000,0.0000,422.3514,0.0064,0.0000,0.0000,1140.3486,1140.3486,6.9832,19.0240,0.0000,33462.6000,-33462.6000,0.8676,0.0000,0.0000,0.0000,6829.1020,4.9000,1.0000,6829.1020,0.1147,0.0000,40291.7020,0.0000,-40291.7020,6.9832,-0.3141,7279.8000,0.0000,7279.8000,0.1887,1967.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1967.5135,0.0000,0.0000,0.0000,5312.2865,5312.2865,17.4103,7.0046,12.2074,-16.3837,-245755.7504,6.1233,973.8612,9.7386,17.4103,6.9666,12.1884,-16.4420,-131536.0138,3.2654,974.5464,9.7455,17.4103,6.9565,12.1834,-16.4614,-115229.8071,2.8579,974.9552,9.7496,12.2466,8.8028,0.0000,8.8028,-387668.8000,-492521.5713,-492521.5713
5968.0000,7.1454,19.3676,0.0000,319611.9000,-319611.9000,8.2865,0.0000,0.0000,0.0000,71024.8667,4.5000,1.0000,71024.8667,7.7345,0.0000,390636.7667,0.0000,-390636.7667,7.1454,-0.1519,28550.5000,0.0000,28550.5000,0.7402,7716.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7716.3514,0.3376,0.0000,0.0000,20834.1486,20834.1486,7.1454,19.1862,0.0000,93101.1000,-93101.1000,2.4138,0.0000,0.0000,0.0000,19000.2245,4.9000,1.0000,19000.2245,1.2317,0.0000,112101.3245,0.0000,-112101.3245,7.1454,-0.1519,2006.5000,0.0000,2006.5000,0.0520,542.2973,3.7000,1.0000,0.0000,0.0000,0.0000,542.2973,0.0090,0.0000,0.0000,1464.2027,1464.2027,7.1454,19.1862,0.0000,35369.0000,-35369.0000,0.9170,0.0000,0.0000,0.0000,7218.1633,4.9000,1.0000,7218.1633,0.1341,0.0000,42587.1633,0.0000,-42587.1633,7.1454,-0.1519,8480.1000,0.0000,8480.1000,0.2199,2291.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2291.9189,0.0000,0.0000,0.0000,6188.1811,6188.1811,17.7555,7.1663,12.4609,-17.1939,-257908.6579,6.3147,993.7583,9.9376,17.7555,7.1291,12.4423,-17.2528,-138022.6859,3.3675,994.4395,9.9444,17.7555,7.1192,12.4373,-17.2725,-120907.3782,2.9472,994.8505,9.9485,12.6295,9.4469,0.0000,9.4469,-409044.9000,-516838.7220,-516838.7220
5969.0000,7.1706,19.3928,0.0000,330218.0000,-330218.0000,8.5615,0.0000,0.0000,0.0000,73381.7778,4.5000,1.0000,73381.7778,8.2868,0.0000,403599.7778,0.0000,-403599.7778,7.1706,-0.1267,18656.2000,0.0000,18656.2000,0.4837,5042.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5042.2162,0.2037,0.0000,0.0000,13613.9838,13613.9838,7.1706,19.2114,0.0000,84918.7000,-84918.7000,2.2017,0.0000,0.0000,0.0000,17330.3469,4.9000,1.0000,17330.3469,1.0238,0.0000,102249.0469,0.0000,-102249.0469,7.1706,-0.1267,1285.5000,0.0000,1285.5000,0.0333,347.4324,3.7000,1.0000,0.0000,0.0000,0.0000,347.4324,0.0053,0.0000,0.0000,938.0676,938.0676,7.1706,19.2114,0.0000,36466.7000,-36466.7000,0.9455,0.0000,0.0000,0.0000,7442.1837,4.9000,1.0000,7442.1837,0.1418,0.0000,43908.8837,0.0000,-43908.8837,7.1706,-0.1267,11180.8000,0.0000,11180.8000,0.2899,3021.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3021.8378,0.0000,0.0000,0.0000,8158.9622,8158.9622,18.0887,7.1914,12.6400,-17.5347,-263019.9598,6.2578,977.4993,9.7750,18.0887,7.1543,12.6215,-17.5927,-140741.8045,3.3372,978.1636,9.7816,18.0887,7.1445,12.6166,-17.6121,-123284.9306,2.9206,978.5652,9.7857,12.5156,9.6614,0.0000,9.6614,-420480.9000,-527046.6949,-527046.6949
5970.0000,6.7459,18.9682,0.0000,237018.2000,-237018.2000,6.1451,0.0000,0.0000,0.0000,52670.7111,4.5000,1.0000,52670.7111,3.3194,0.0000,289688.9111,0.0000,-289688.9111,6.7459,-0.5514,15364.9000,0.0000,15364.9000,0.3984,4152.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4152.6757,0.0925,0.0000,0.0000,11212.2243,11212.2243,6.7459,18.7867,0.0000,50851.6000,-50851.6000,1.3184,0.0000,0.0000,0.0000,10377.8776,4.9000,1.0000,10377.8776,0.2999,0.0000,61229.4776,0.0000,-61229.4776,6.7459,-0.5514,1065.9000,0.0000,1065.9000,0.0276,288.0811,3.7000,1.0000,0.0000,0.0000,0.0000,288.0811,0.0025,0.0000,0.0000,777.8189,777.8189,6.7459,18.7867,0.0000,35432.2000,-35432.2000,0.9186,0.0000,0.0000,0.0000,7231.0612,4.9000,1.0000,7231.0612,0.1090,0.0000,42663.2612,0.0000,-42663.2612,6.7459,-0.5514,13131.2000,0.0000,13131.2000,0.3405,3548.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3548.9730,0.0000,0.0000,0.0000,9582.2270,9582.2270,17.2885,6.7685,12.0285,-12.3737,-185605.2504,4.5743,732.9736,7.3297,17.2885,6.7283,12.0084,-12.4199,-99359.0079,2.4394,733.5258,7.3353,17.2885,6.7176,12.0031,-12.4350,-87045.1214,2.1349,733.8421,7.3384,9.1487,3.8234,0.0000,3.8234,-293740.0000,-372009.3796,-372009.3796
5971.0000,6.4686,18.6908,0.0000,214545.7000,-214545.7000,5.5625,0.0000,0.0000,0.0000,47676.8222,4.5000,1.0000,47676.8222,2.4939,0.0000,262222.5222,0.0000,-262222.5222,6.4686,-0.8287,15357.2000,0.0000,15357.2000,0.3982,4150.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4150.5946,0.0710,0.0000,0.0000,11206.6054,11206.6054,6.4686,18.5094,0.0000,22068.6000,-22068.6000,0.5722,0.0000,0.0000,0.0000,4503.7959,4.9000,1.0000,4503.7959,0.0659,0.0000,26572.3959,0.0000,-26572.3959,6.4686,-0.8287,822.1000,0.0000,822.1000,0.0213,222.1892,3.7000,1.0000,0.0000,0.0000,0.0000,222.1892,0.0011,0.0000,0.0000,599.9108,599.9108,6.4686,18.5094,0.0000,32002.9000,-32002.9000,0.8297,0.0000,0.0000,0.0000,6531.2041,4.9000,1.0000,6531.2041,0.0758,0.0000,38534.1041,0.0000,-38534.1041,6.4686,-0.8287,12531.1000,0.0000,12531.1000,0.3249,3386.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3386.7838,0.0000,0.0000,0.0000,9144.3162,9144.3162,16.7730,6.4924,11.6327,-10.1890,-152834.7677,3.8544,627.9679,6.2797,16.7730,6.4501,11.6115,-10.2300,-81839.9391,2.0555,628.4720,6.2847,16.7730,6.4387,11.6059,-10.2434,-71703.4830,1.7989,628.7527,6.2875,7.7088,2.7077,0.0000,2.7077,-239906.8000,-306378.1898,-306378.1898
5972.0000,6.2223,18.4445,0.0000,144007.5000,-144007.5000,3.7337,0.0000,0.0000,0.0000,32001.6667,4.5000,1.0000,32001.6667,0.8450,0.0000,176009.1667,0.0000,-176009.1667,6.2223,-1.0750,15365.7000,0.0000,15365.7000,0.3984,4152.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4152.8919,0.0380,0.0000,0.0000,11212.8081,11212.8081,6.2223,18.2631,0.0000,6216.8000,-6216.8000,0.1612,0.0000,0.0000,0.0000,1268.7347,4.9000,1.0000,1268.7347,0.0069,0.0000,7485.5347,0.0000,-7485.5347,6.2223,-1.0750,898.3000,0.0000,898.3000,0.0233,242.7838,3.7000,1.0000,0.0000,0.0000,0.0000,242.7838,0.0007,0.0000,0.0000,655.5162,655.5162,6.2223,18.2631,0.0000,28930.6000,-28930.6000,0.7501,0.0000,0.0000,0.0000,5904.2041,4.9000,1.0000,5904.2041,0.0476,0.0000,34834.8041,0.0000,-34834.8041,6.2223,-1.0750,11480.8000,0.0000,11480.8000,0.2977,3102.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3102.9189,0.0000,0.0000,0.0000,8377.8811,8377.8811,15.7962,6.2481,11.0221,-6.5850,-98774.3096,2.6821,448.4263,4.4843,15.7962,6.2023,10.9992,-6.6160,-52927.6628,1.4303,448.8237,4.4882,15.7962,6.1899,10.9930,-6.6259,-46381.3277,1.2518,449.0356,4.4904,5.3643,0.9382,0.0000,0.9382,-151410.1000,-198083.3000,-198083.3000
5973.0000,5.8653,18.0875,0.0000,130429.8000,-130429.8000,3.3816,0.0000,0.0000,0.0000,28984.4000,4.5000,1.0000,28984.4000,0.6410,0.0000,159414.2000,0.0000,-159414.2000,5.8653,-1.4320,13008.8000,0.0000,13008.8000,0.3373,3515.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3515.8919,0.0259,0.0000,0.0000,9492.9081,9492.9081,5.8653,17.9061,0.0000,3016.0000,-3016.0000,0.0782,0.0000,0.0000,0.0000,615.5102,4.9000,1.0000,615.5102,0.0023,0.0000,3631.5102,0.0000,-3631.5102,5.8653,-1.4320,538.9000,0.0000,538.9000,0.0140,145.6486,3.7000,1.0000,0.0000,0.0000,0.0000,145.6486,0.0003,0.0000,0.0000,393.2514,393.2514,5.8653,17.9061,0.0000,25933.2000,-25933.2000,0.6724,0.0000,0.0000,0.0000,5292.4898,4.9000,1.0000,5292.4898,0.0343,0.0000,31225.6898,0.0000,-31225.6898,5.8653,-1.4320,9380.3000,0.0000,9380.3000,0.2432,2535.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2535.2162,0.0000,0.0000,0.0000,6845.0838,6845.0838,15.6038,5.8922,10.7480,-5.9017,-88524.9735,2.3633,399.7719,3.9977,15.6038,5.8446,10.7242,-5.9301,-47440.5695,1.2603,400.1434,4.0014,15.6038,5.8315,10.7177,-5.9392,-41574.6138,1.1030,400.3381,4.0034,4.7266,0.7038,0.0000,0.7038,-136451.0000,-177540.1568,-177540.1568
