Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5974.0000,5.7307,17.9529,0.0000,101872.1000,-101872.1000,2.6412,0.0000,0.0000,0.0000,22638.2444,4.5000,1.0000,22638.2444,0.3321,0.0000,124510.3444,0.0000,-124510.3444,5.7307,-1.5666,12708.0000,0.0000,12708.0000,0.3295,3434.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3434.5946,0.0184,0.0000,0.0000,9273.4054,9273.4054,5.7307,17.7715,0.0000,4893.3000,-4893.3000,0.1269,0.0000,0.0000,0.0000,998.6327,4.9000,1.0000,998.6327,0.0032,0.0000,5891.9327,0.0000,-5891.9327,5.7307,-1.5666,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0002,0.0000,0.0000,292.3297,292.3297,5.7307,17.7715,0.0000,21805.7000,-21805.7000,0.5654,0.0000,0.0000,0.0000,4450.1429,4.9000,1.0000,4450.1429,0.0212,0.0000,26255.8429,0.0000,-26255.8429,5.7307,-1.5666,8180.0000,0.0000,8180.0000,0.2121,2210.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2210.8108,0.0000,0.0000,0.0000,5969.1892,5969.1892,15.1477,5.7587,10.4532,-4.6901,-70351.5311,1.9427,332.7968,3.3280,15.1477,5.7091,10.4284,-4.7145,-37715.6945,1.0360,333.1219,3.3312,15.1477,5.6954,10.4216,-4.7223,-33055.9701,0.9067,333.2890,3.3329,3.8854,0.3750,0.0000,0.3750,-107282.5000,-141123.1956,-141123.1956
5975.0000,5.4944,17.7166,0.0000,86339.4000,-86339.4000,2.2385,0.0000,0.0000,0.0000,19186.5333,4.5000,1.0000,19186.5333,0.2146,0.0000,105525.9333,0.0000,-105525.9333,5.4944,-1.8029,12708.2000,0.0000,12708.2000,0.3295,3434.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3434.6486,0.0150,0.0000,0.0000,9273.5514,9273.5514,5.4944,16.9732,408.9000,5622.3000,-5213.4000,0.1458,92.9318,4.4000,1.0000,1147.4082,4.9000,1.0000,1240.3400,0.0032,0.0000,6769.7082,315.9682,-6453.7400,5.4944,-1.8029,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0001,0.0000,0.0000,300.2108,300.2108,5.4944,17.5352,0.0000,17457.4000,-17457.4000,0.4526,0.0000,0.0000,0.0000,3562.7347,4.9000,1.0000,3562.7347,0.0118,0.0000,21020.1347,0.0000,-21020.1347,5.4944,-1.8029,4579.1000,0.0000,4579.1000,0.1187,1237.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1237.5946,0.0000,0.0000,0.0000,3341.5054,3341.5054,14.9411,5.5234,10.2323,-3.9905,-59857.8749,1.6479,284.9900,2.8499,14.9411,5.4721,10.2066,-4.0119,-32095.2366,0.8788,285.2800,2.8528,14.9411,5.4578,10.1995,-4.0188,-28131.4289,0.7691,285.4268,2.8543,3.2958,0.2448,0.0000,0.2448,-91311.5000,-120084.5404,-120084.5404
5976.0000,5.3577,17.5789,9.2000,69107.8000,-69098.6000,1.7917,2.0909,4.4000,1.0000,15357.2889,4.5000,1.0000,15359.3798,0.1194,0.0000,84465.0889,7.1091,-84457.9798,5.3577,-1.9396,12706.7000,0.0000,12706.7000,0.3294,3434.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3434.2432,0.0113,0.0000,0.0000,9272.4568,9272.4568,5.3577,14.0579,1749.9000,4047.8000,-2297.9000,0.1049,397.7045,4.4000,1.0000,826.0816,4.9000,1.0000,1223.7862,0.0016,0.0000,4873.8816,1352.1955,-3521.6862,5.3577,-1.9396,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0001,0.0000,0.0000,291.6730,291.6730,5.3577,17.3985,0.0000,14042.1000,-14042.1000,0.3641,0.0000,0.0000,0.0000,2865.7347,4.9000,1.0000,2865.7347,0.0063,0.0000,16907.8347,0.0000,-16907.8347,5.3577,-1.9396,1428.3000,0.0000,1428.3000,0.0370,386.0270,3.7000,1.0000,0.0000,0.0000,0.0000,386.0270,0.0000,0.0000,0.0000,1042.2730,1042.2730,14.6252,5.3877,10.0065,-3.1325,-46987.6378,1.3188,230.3123,2.3031,14.6252,5.3346,9.9799,-3.1502,-25201.9537,0.7033,230.5567,2.3056,14.6252,5.3197,9.9725,-3.1559,-22091.5065,0.6155,230.6786,2.3068,2.6376,0.1387,0.0000,0.1387,-70903.9000,-94281.0980,-94281.0980
5977.0000,5.2822,17.4982,54.2000,67429.0000,-67374.8000,1.7482,12.3182,4.4000,1.0000,14984.2222,4.5000,1.0000,14996.5404,0.1115,0.0000,82413.2222,41.8818,-82371.3404,5.2822,-2.0151,12697.9000,0.0000,12697.9000,0.3292,3431.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3431.8649,0.0107,0.0000,0.0000,9266.0351,9266.0351,5.2822,7.2185,1862.4000,1494.7000,367.7000,0.0483,423.2727,4.4000,1.0000,305.0408,4.9000,1.0000,728.3135,0.0006,0.0000,1799.7408,1439.1273,-360.6135,5.2822,-2.0151,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0001,0.0000,0.0000,299.7000,299.7000,5.2822,17.3230,0.0000,12233.7000,-12233.7000,0.3172,0.0000,0.0000,0.0000,2496.6735,4.9000,1.0000,2496.6735,0.0044,0.0000,14730.3735,0.0000,-14730.3735,5.2822,-2.0151,828.4000,0.0000,828.4000,0.0215,223.8919,3.7000,1.0000,0.0000,0.0000,0.0000,223.8919,0.0000,0.0000,0.0000,604.5081,604.5081,14.4264,5.3128,9.8696,-2.9000,-43499.7050,1.2375,217.4017,2.1740,14.4264,5.2587,9.8425,-2.9170,-23335.6306,0.6599,217.6378,2.1764,14.4264,5.2435,9.8349,-2.9224,-20456.7485,0.5776,217.7546,2.1775,2.4750,0.1273,0.0000,0.1273,-65303.8000,-87292.0842,-87292.0842
5978.0000,5.2298,17.4313,166.3000,62001.3000,-61835.0000,1.6075,37.7955,4.4000,1.0000,13778.0667,4.5000,1.0000,13815.8621,0.0898,0.0000,75779.3667,128.5045,-75650.8621,5.2298,-2.0675,12698.6000,0.0000,12698.6000,0.3292,3432.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3432.0541,0.0098,0.0000,0.0000,9266.5459,9266.5459,5.2298,10.9696,2257.5000,2768.5000,-511.0000,0.0718,513.0682,4.4000,1.0000,565.0000,4.9000,1.0000,1078.0682,0.0009,0.0000,3333.5000,1744.4318,-1589.0682,5.2298,-2.0675,400.5000,0.0000,400.5000,0.0104,108.2432,3.7000,1.0000,0.0000,0.0000,0.0000,108.2432,0.0001,0.0000,0.0000,292.2568,292.2568,5.2298,17.2706,0.0000,10322.1000,-10322.1000,0.2676,0.0000,0.0000,0.0000,2106.5510,4.9000,1.0000,2106.5510,0.0029,0.0000,12428.6510,0.0000,-12428.6510,5.2298,-2.0675,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,14.2435,5.2609,9.7522,-2.6519,-39778.8336,1.1482,202.7337,2.0273,14.2435,5.2059,9.7247,-2.6679,-21343.5383,0.6123,202.9583,2.0296,14.2435,5.1904,9.7170,-2.6731,-18711.4959,0.5359,203.0688,2.0307,2.2963,0.1034,0.0000,0.1034,-59190.9000,-79833.8678,-79833.8678
5979.0000,5.3181,17.5008,288.9000,56623.7000,-56334.8000,1.4681,65.6591,4.4000,1.0000,12583.0444,4.5000,1.0000,12648.7035,0.0711,0.0000,69206.7444,223.2409,-68983.5035,5.3181,-1.9792,12706.5000,0.0000,12706.5000,0.3294,3434.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3434.1892,0.0090,0.0000,0.0000,9272.3108,9272.3108,5.3181,8.9490,3577.5000,3374.7000,202.8000,0.0928,813.0682,4.4000,1.0000,688.7143,4.9000,1.0000,1501.7825,0.0011,0.0000,4063.4143,2764.4318,-1298.9825,5.3181,-1.9792,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0001,0.0000,0.0000,299.0432,299.0432,5.3181,17.3589,0.0000,8839.0000,-8839.0000,0.2292,0.0000,0.0000,0.0000,1803.8776,4.9000,1.0000,1803.8776,0.0020,0.0000,10642.8776,0.0000,-10642.8776,5.3181,-1.9792,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,13.9300,5.3497,9.6398,-2.3606,-35408.4722,1.0699,189.8464,1.8985,13.9300,5.2938,9.6119,-2.3757,-19005.7689,0.5706,190.0605,1.9006,13.9300,5.2780,9.6040,-2.3806,-16663.8576,0.4994,190.1651,1.9017,2.1399,0.0833,0.0000,0.0833,-51476.6000,-71078.0987,-71078.0987
5980.0000,5.2112,17.4143,181.3000,73471.4000,-73290.1000,1.9049,41.2045,4.4000,1.0000,16326.9778,4.5000,1.0000,16368.1823,0.1403,0.0000,89798.3778,140.0955,-89658.2823,5.2112,-2.0861,12713.9000,0.0000,12713.9000,0.3296,3436.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3436.1892,0.0123,0.0000,0.0000,9277.7108,9277.7108,5.2112,5.6013,5347.0000,3604.7000,1742.3000,0.1386,1215.2273,4.4000,1.0000,735.6531,4.9000,1.0000,1950.8803,0.0024,0.0000,4340.3531,4131.7727,-208.5803,5.2112,-2.0861,401.5000,0.0000,401.5000,0.0104,108.5135,3.7000,1.0000,0.0000,0.0000,0.0000,108.5135,0.0001,0.0000,0.0000,292.9865,292.9865,5.2112,17.2520,0.0000,7943.3000,-7943.3000,0.2059,0.0000,0.0000,0.0000,1621.0816,4.9000,1.0000,1621.0816,0.0018,0.0000,9564.3816,0.0000,-9564.3816,5.2112,-2.0861,828.5000,0.0000,828.5000,0.0215,223.9189,3.7000,1.0000,0.0000,0.0000,0.0000,223.9189,0.0000,0.0000,0.0000,604.5811,604.5811,14.0742,5.2425,9.6584,-2.9647,-44469.8505,1.3055,231.4563,2.3146,14.0742,5.1871,9.6307,-2.9830,-23863.9873,0.6962,231.7150,2.3171,14.0742,5.1715,9.6228,-2.9889,-20922.1282,0.6093,231.8420,2.3184,2.6110,0.1569,0.0000,0.1569,-65547.2000,-89255.9659,-89255.9659
5981.0000,5.5882,17.7872,243.4000,80861.9000,-80618.5000,2.0965,55.3182,4.4000,1.0000,17969.3111,4.5000,1.0000,18024.6293,0.1809,0.0000,98831.2111,188.0818,-98643.1293,5.5882,-1.7091,12713.8000,0.0000,12713.8000,0.3296,3436.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3436.1622,0.0140,0.0000,0.0000,9277.6378,9277.6378,5.5882,-0.0682,6986.6000,1201.6000,5785.0000,0.1811,1587.8636,4.4000,1.0000,245.2245,4.9000,1.0000,1833.0881,0.0040,0.0000,1446.8245,5398.7364,3951.9119,5.5882,-1.7091,530.2000,0.0000,530.2000,0.0137,143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,143.2973,0.0001,0.0000,0.0000,386.9027,386.9027,5.5882,17.6290,0.0000,7736.5000,-7736.5000,0.2006,0.0000,0.0000,0.0000,1578.8776,4.9000,1.0000,1578.8776,0.0020,0.0000,9315.3776,0.0000,-9315.3776,5.5882,-1.7091,4281.1000,0.0000,4281.1000,0.1110,1157.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1157.0541,0.0000,0.0000,0.0000,3124.0459,3124.0459,13.6527,5.6193,9.6360,-3.0289,-45432.8136,1.4663,260.2192,2.6022,13.6527,5.5643,9.6085,-3.0493,-24394.5206,0.7820,260.5077,2.6051,13.6527,5.5488,9.6008,-3.0558,-21390.6742,0.6843,260.6499,2.6065,2.9326,0.2009,0.0000,0.2009,-65044.9000,-91218.0085,-91218.0085
5982.0000,5.3992,17.6215,0.0000,148552.9000,-148552.9000,3.8515,0.0000,0.0000,0.0000,33011.7556,4.5000,1.0000,33011.7556,0.9061,0.0000,181564.6556,0.0000,-181564.6556,5.3992,-1.8981,12707.6000,0.0000,12707.6000,0.3295,3434.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3434.4865,0.0296,0.0000,0.0000,9273.1135,9273.1135,5.3992,-0.5080,2218.2000,335.3000,1882.9000,0.0575,504.1364,4.4000,1.0000,68.4286,4.9000,1.0000,572.5649,0.0017,0.0000,403.7286,1714.0636,1310.3351,5.3992,-1.8981,482.5000,0.0000,482.5000,0.0125,130.4054,3.7000,1.0000,0.0000,0.0000,0.0000,130.4054,0.0002,0.0000,0.0000,352.0946,352.0946,5.3992,17.4401,0.0000,8843.8000,-8843.8000,0.2293,0.0000,0.0000,0.0000,1804.8571,4.9000,1.0000,1804.8571,0.0039,0.0000,10648.6571,0.0000,-10648.6571,5.3992,-1.8981,14338.9000,0.0000,14338.9000,0.3718,3875.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3875.3784,0.0000,0.0000,0.0000,10463.5216,10463.5216,14.5267,5.4285,9.9776,-5.6755,-85132.5694,2.4260,424.2049,4.2420,14.5267,5.3768,9.9517,-5.7073,-45658.4686,1.2938,424.6430,4.2464,14.5267,5.3622,9.9444,-5.7176,-40023.2100,1.1323,424.8653,4.2487,4.8521,0.9415,0.0000,0.9415,-127984.8000,-170814.2479,-170814.2479
5983.0000,5.6827,17.9049,0.0000,205176.5000,-205176.5000,5.3196,0.0000,0.0000,0.0000,45594.7778,4.5000,1.0000,45594.7778,2.2101,0.0000,250771.2778,0.0000,-250771.2778,5.6827,-1.6146,21564.4000,0.0000,21564.4000,0.5591,5828.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5828.2162,0.0934,0.0000,0.0000,15736.1838,15736.1838,5.6827,-2.0446,135.6000,0.0000,135.6000,0.0035,30.8182,4.4000,1.0000,0.0000,0.0000,0.0000,30.8182,0.0002,0.0000,0.0000,104.7818,104.7818,5.6827,-1.6146,973.9000,0.0000,973.9000,0.0253,263.2162,3.7000,1.0000,0.0000,0.0000,0.0000,263.2162,0.0005,0.0000,0.0000,710.6838,710.6838,5.6827,17.7235,0.0000,11762.7000,-11762.7000,0.3050,0.0000,0.0000,0.0000,2400.5510,4.9000,1.0000,2400.5510,0.0078,0.0000,14163.2510,0.0000,-14163.2510,5.6827,-1.6146,15239.6000,0.0000,15239.6000,0.3951,4118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4118.8108,0.0000,0.0000,0.0000,11120.7892,11120.7892,14.9924,5.7101,10.3513,-7.8854,-118280.4031,3.3038,568.4427,5.6844,14.9924,5.6615,10.3270,-7.9259,-63407.5799,1.7618,568.9869,5.6899,14.9924,5.6479,10.3202,-7.9392,-55574.1072,1.5419,569.2717,5.6927,6.6075,2.3121,0.0000,2.3121,-179025.7000,-237262.0902,-237262.0902
5984.0000,5.9508,18.1730,0.0000,226970.6000,-226970.6000,5.8846,0.0000,0.0000,0.0000,50437.9111,4.5000,1.0000,50437.9111,2.9737,0.0000,277408.5111,0.0000,-277408.5111,5.9508,-1.3465,26311.5000,0.0000,26311.5000,0.6822,7111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7111.2162,0.1561,0.0000,0.0000,19200.2838,19200.2838,5.9508,17.9916,0.0000,24600.7000,-24600.7000,0.6378,0.0000,0.0000,0.0000,5020.5510,4.9000,1.0000,5020.5510,0.0881,0.0000,29621.2510,0.0000,-29621.2510,5.9508,-1.3465,1634.0000,0.0000,1634.0000,0.0424,441.6216,3.7000,1.0000,0.0000,0.0000,0.0000,441.6216,0.0021,0.0000,0.0000,1192.3784,1192.3784,5.9508,17.9916,0.0000,13996.7000,-13996.7000,0.3629,0.0000,0.0000,0.0000,2856.4694,4.9000,1.0000,2856.4694,0.0137,0.0000,16853.1694,0.0000,-16853.1694,5.9508,-1.3465,14639.2000,0.0000,14639.2000,0.3795,3956.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3956.5405,0.0000,0.0000,0.0000,10682.6595,10682.6595,15.4528,5.9767,10.7148,-9.7335,-146002.9104,3.9947,676.6940,6.7669,15.4528,5.9307,10.6918,-9.7799,-78239.2304,2.1303,677.2998,6.7730,15.4528,5.9180,10.6854,-9.7951,-68565.4692,1.8644,677.6256,6.7763,7.9894,3.2337,0.0000,3.2337,-222983.3000,-292807.6099,-292807.6099
5985.0000,6.1849,18.4072,0.0000,245508.6000,-245508.6000,6.3653,0.0000,0.0000,0.0000,54557.4667,4.5000,1.0000,54557.4667,3.7299,0.0000,300066.0667,0.0000,-300066.0667,6.1849,-1.1124,29916.4000,0.0000,29916.4000,0.7756,8085.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8085.5135,0.2184,0.0000,0.0000,21830.8865,21830.8865,6.1849,18.2257,0.0000,40500.7000,-40500.7000,1.0501,0.0000,0.0000,0.0000,8265.4490,4.9000,1.0000,8265.4490,0.2215,0.0000,48766.1490,0.0000,-48766.1490,6.1849,-1.1124,1764.9000,0.0000,1764.9000,0.0458,477.0000,3.7000,1.0000,0.0000,0.0000,0.0000,477.0000,0.0033,0.0000,0.0000,1287.9000,1287.9000,6.1849,18.2257,0.0000,16945.3000,-16945.3000,0.4393,0.0000,0.0000,0.0000,3458.2245,4.9000,1.0000,3458.2245,0.0223,0.0000,20403.5245,0.0000,-20403.5245,6.1849,-1.1124,12837.8000,0.0000,12837.8000,0.3328,3469.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3469.6757,0.0000,0.0000,0.0000,9368.1243,9368.1243,15.8763,6.2098,11.0430,-11.1962,-167942.2861,4.5044,752.4318,7.5243,15.8763,6.1658,11.0210,-11.2461,-89968.9589,2.4022,753.0696,7.5307,15.8763,6.1536,11.0150,-11.2625,-78837.5843,2.1023,753.4204,7.5342,9.0089,4.1953,0.0000,4.1953,-258435.5000,-336748.8293,-336748.8293
5986.0000,6.4686,18.6908,0.0000,257733.8000,-257733.8000,6.6822,0.0000,0.0000,0.0000,57274.1778,4.5000,1.0000,57274.1778,4.3260,0.0000,315007.9778,0.0000,-315007.9778,6.4686,-0.8287,35317.0000,0.0000,35317.0000,0.9157,9545.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9545.1351,0.3065,0.0000,0.0000,25771.8649,25771.8649,6.4686,18.5094,0.0000,55315.6000,-55315.6000,1.4342,0.0000,0.0000,0.0000,11288.8980,4.9000,1.0000,11288.8980,0.4102,0.0000,66604.4980,0.0000,-66604.4980,6.4686,-0.8287,1807.3000,0.0000,1807.3000,0.0469,488.4595,3.7000,1.0000,0.0000,0.0000,0.0000,488.4595,0.0044,0.0000,0.0000,1318.8405,1318.8405,6.4686,18.5094,0.0000,20808.3000,-20808.3000,0.5395,0.0000,0.0000,0.0000,4246.5918,4.9000,1.0000,4246.5918,0.0371,0.0000,25054.8918,0.0000,-25054.8918,6.4686,-0.8287,11636.8000,0.0000,11636.8000,0.3017,3145.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3145.0811,0.0000,0.0000,0.0000,8491.7189,8491.7189,16.1671,6.4924,11.3298,-12.3390,-185085.2275,4.9600,818.5128,8.1851,16.1671,6.4501,11.3086,-12.3919,-99135.0710,2.6451,819.1738,8.1917,16.1671,6.4385,11.3028,-12.4092,-86864.6448,2.3150,819.5449,8.1954,9.9201,5.0843,0.0000,5.0843,-285096.6000,-371084.9432,-371084.9432
5987.0000,6.6887,18.9109,0.0000,277575.2000,-277575.2000,7.1967,0.0000,0.0000,0.0000,61683.3778,4.5000,1.0000,61683.3778,5.3220,0.0000,339258.5778,0.0000,-339258.5778,6.6887,-0.6086,37114.4000,0.0000,37114.4000,0.9623,10030.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10030.9189,0.3736,0.0000,0.0000,27083.4811,27083.4811,6.6887,18.7295,0.0000,68373.5000,-68373.5000,1.7727,0.0000,0.0000,0.0000,13953.7755,4.9000,1.0000,13953.7755,0.6428,0.0000,82327.2755,0.0000,-82327.2755,6.6887,-0.6086,2138.2000,0.0000,2138.2000,0.0554,577.8919,3.7000,1.0000,0.0000,0.0000,0.0000,577.8919,0.0066,0.0000,0.0000,1560.3081,1560.3081,6.6887,18.7295,0.0000,23827.8000,-23827.8000,0.6178,0.0000,0.0000,0.0000,4862.8163,4.9000,1.0000,4862.8163,0.0520,0.0000,28690.6163,0.0000,-28690.6163,6.6887,-0.6086,9385.1000,0.0000,9385.1000,0.2433,2536.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2536.5135,0.0000,0.0000,0.0000,6848.5865,6848.5865,16.6019,6.7117,11.6568,-13.7941,-206910.8591,5.4241,882.8100,8.8281,16.6019,6.6709,11.6364,-13.8497,-110797.3173,2.8926,883.4896,8.8349,16.6019,6.6598,11.6309,-13.8680,-97075.9175,2.5315,883.8791,8.8388,10.8482,6.3970,0.0000,6.3970,-321138.8000,-414784.0939,-414784.0939
5988.0000,6.7696,18.9918,0.0000,290029.7000,-290029.7000,7.5196,0.0000,0.0000,0.0000,64451.0444,4.5000,1.0000,64451.0444,5.9270,0.0000,354480.7444,0.0000,-354480.7444,6.7696,-0.5277,32159.2000,0.0000,32159.2000,0.8338,8691.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8691.6757,0.3234,0.0000,0.0000,23467.5243,23467.5243,6.7696,18.8104,0.0000,67086.7000,-67086.7000,1.7393,0.0000,0.0000,0.0000,13691.1633,4.9000,1.0000,13691.1633,0.6309,0.0000,80777.8633,0.0000,-80777.8633,6.7696,-0.5277,2543.9000,0.0000,2543.9000,0.0660,687.5405,3.7000,1.0000,0.0000,0.0000,0.0000,687.5405,0.0082,0.0000,0.0000,1856.3595,1856.3595,6.7696,18.8104,0.0000,26511.6000,-26511.6000,0.6874,0.0000,0.0000,0.0000,5410.5306,4.9000,1.0000,5410.5306,0.0652,0.0000,31922.1306,0.0000,-31922.1306,6.7696,-0.5277,8184.2000,0.0000,8184.2000,0.2122,2211.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2211.9459,0.0000,0.0000,0.0000,5972.2541,5972.2541,16.9892,6.7921,11.8907,-14.4974,-217461.0036,5.5291,891.0975,8.9110,16.9892,6.7521,11.8707,-14.5530,-116423.9649,2.9486,891.7668,8.9177,16.9892,6.7413,11.8653,-14.5714,-101999.6320,2.5805,892.1541,8.9215,11.0582,6.9546,0.0000,6.9546,-340740.7000,-435884.6005,-435884.6005
5989.0000,7.0601,19.2823,0.0000,302517.9000,-302517.9000,7.8433,0.0000,0.0000,0.0000,67226.2000,4.5000,1.0000,67226.2000,6.7360,0.0000,369744.1000,0.0000,-369744.1000,7.0601,-0.2372,37116.9000,0.0000,37116.9000,0.9623,10031.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10031.5946,0.4311,0.0000,0.0000,27085.3054,27085.3054,7.0601,19.1009,0.0000,82267.1000,-82267.1000,2.1329,0.0000,0.0000,0.0000,16789.2041,4.9000,1.0000,16789.2041,0.9668,0.0000,99056.3041,0.0000,-99056.3041,7.0601,-0.2372,2427.9000,0.0000,2427.9000,0.0629,656.1892,3.7000,1.0000,0.0000,0.0000,0.0000,656.1892,0.0095,0.0000,0.0000,1771.7108,1771.7108,7.0601,19.1009,0.0000,29338.3000,-29338.3000,0.7606,0.0000,0.0000,0.0000,5987.4082,4.9000,1.0000,5987.4082,0.0857,0.0000,35325.7082,0.0000,-35325.7082,7.0601,-0.2372,7283.5000,0.0000,7283.5000,0.1888,1968.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1968.5135,0.0000,0.0000,0.0000,5314.9865,5314.9865,17.2554,7.0819,12.1686,-15.6316,-234473.5655,5.9755,951.9006,9.5190,17.2554,7.0431,12.1492,-15.6897,-125517.8315,3.1866,952.5870,9.5259,17.2554,7.0327,12.1440,-15.7090,-109962.7126,2.7889,952.9916,9.5299,11.9510,8.2291,0.0000,8.2291,-367295.0000,-469954.1095,-469954.1095
5990.0000,7.2421,19.4643,0.0000,318400.4000,-318400.4000,8.2551,0.0000,0.0000,0.0000,70755.6444,4.5000,1.0000,70755.6444,7.7336,0.0000,389156.0444,0.0000,-389156.0444,7.2421,-0.0552,35313.8000,0.0000,35313.8000,0.9156,9544.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9544.2703,0.4413,0.0000,0.0000,25769.5297,25769.5297,7.2421,19.2829,0.0000,92722.2000,-92722.2000,2.4040,0.0000,0.0000,0.0000,18922.8980,4.9000,1.0000,18922.8980,1.2452,0.0000,111645.0980,0.0000,-111645.0980,7.2421,-0.0552,1614.1000,0.0000,1614.1000,0.0418,436.2432,3.7000,1.0000,0.0000,0.0000,0.0000,436.2432,0.0070,0.0000,0.0000,1177.8568,1177.8568,7.2421,19.2829,0.0000,31965.2000,-31965.2000,0.8288,0.0000,0.0000,0.0000,6523.5102,4.9000,1.0000,6523.5102,0.1059,0.0000,38488.7102,0.0000,-38488.7102,7.2421,-0.0552,6382.8000,0.0000,6382.8000,0.1655,1725.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1725.0811,0.0000,0.0000,0.0000,4657.7189,4657.7189,17.6797,7.2633,12.4715,-16.8884,-253325.4147,6.3054,991.8524,9.9185,17.6797,7.2255,12.4526,-16.9480,-135584.3404,3.3626,992.5427,9.9254,17.6797,7.2155,12.4476,-16.9679,-118774.9921,2.9429,992.9560,9.9296,12.6108,9.5330,0.0000,9.5330,-399777.1000,-507684.7472,-507684.7472
5991.0000,7.4703,19.6925,0.0000,332679.5000,-332679.5000,8.6253,0.0000,0.0000,0.0000,73928.7778,4.5000,1.0000,73928.7778,8.7087,0.0000,406608.2778,0.0000,-406608.2778,7.4703,0.1730,33514.8000,0.0000,33514.8000,0.8689,9058.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9058.0541,0.4465,0.0000,0.0000,24456.7459,24456.7459,7.4703,19.5111,0.0000,102816.6000,-102816.6000,2.6657,0.0000,0.0000,0.0000,20982.9796,4.9000,1.0000,20982.9796,1.5542,0.0000,123799.5796,0.0000,-123799.5796,7.4703,0.1730,1561.9000,0.0000,1561.9000,0.0405,422.1351,3.7000,1.0000,0.0000,0.0000,0.0000,422.1351,0.0076,0.0000,0.0000,1139.7649,1139.7649,7.4703,19.5111,0.0000,33844.4000,-33844.4000,0.8775,0.0000,0.0000,0.0000,6907.0204,4.9000,1.0000,6907.0204,0.1251,0.0000,40751.4204,0.0000,-40751.4204,7.4703,0.1730,7283.5000,0.0000,7283.5000,0.1888,1968.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1968.5135,0.0000,0.0000,0.0000,5314.9865,5314.9865,18.0282,7.4910,12.7596,-17.9729,-269594.0679,6.6334,1031.0545,10.3105,18.0282,7.4542,12.7412,-18.0341,-144272.7243,3.5375,1031.7480,10.3175,18.0282,7.4444,12.7363,-18.0544,-126380.9883,3.0959,1032.1698,10.3217,13.2668,10.8421,0.0000,10.8421,-426980.3000,-540247.7805,-540247.7805
5992.0000,7.6024,19.8246,0.0000,336184.7000,-336184.7000,8.7162,0.0000,0.0000,0.0000,74707.7111,4.5000,1.0000,74707.7111,8.9073,0.0000,410892.4111,0.0000,-410892.4111,7.6024,0.3051,28563.1000,0.0000,28563.1000,0.7406,7719.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7719.7568,0.3731,0.0000,0.0000,20843.3432,20843.3432,7.6024,19.6432,0.0000,106599.5000,-106599.5000,2.7638,0.0000,0.0000,0.0000,21755.0000,4.9000,1.0000,21755.0000,1.6534,0.0000,128354.5000,0.0000,-128354.5000,7.6024,0.3051,2008.8000,0.0000,2008.8000,0.0521,542.9189,3.7000,1.0000,0.0000,0.0000,0.0000,542.9189,0.0103,0.0000,0.0000,1465.8811,1465.8811,7.6024,19.6432,0.0000,36205.3000,-36205.3000,0.9387,0.0000,0.0000,0.0000,7388.8367,4.9000,1.0000,7388.8367,0.1478,0.0000,43594.1367,0.0000,-43594.1367,7.6024,0.3051,8484.4000,0.0000,8484.4000,0.2200,2293.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2293.0811,0.0000,0.0000,0.0000,6191.3189,6191.3189,18.3030,7.6228,12.9629,-18.4427,-276641.0048,6.7156,1035.1085,10.3511,18.3030,7.5865,12.9447,-18.5038,-148030.5231,3.5813,1035.7922,10.3579,18.3030,7.5769,12.9400,-18.5241,-129668.9766,3.1343,1036.2111,10.3621,13.4313,11.0919,0.0000,11.0919,-439933.2000,-554340.5046,-554340.5046
5993.0000,7.5825,19.8047,0.0000,342942.0000,-342942.0000,8.8914,0.0000,0.0000,0.0000,76209.3333,4.5000,1.0000,76209.3333,9.2102,0.0000,419151.3333,0.0000,-419151.3333,7.5825,0.2852,18663.7000,0.0000,18663.7000,0.4839,5044.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5044.2432,0.2199,0.0000,0.0000,13619.4568,13619.4568,7.5825,19.6233,0.0000,93710.4000,-93710.4000,2.4296,0.0000,0.0000,0.0000,19124.5714,4.9000,1.0000,19124.5714,1.2695,0.0000,112834.9714,0.0000,-112834.9714,7.5825,0.2852,1284.7000,0.0000,1284.7000,0.0333,347.2162,3.7000,1.0000,0.0000,0.0000,0.0000,347.2162,0.0058,0.0000,0.0000,937.4838,937.4838,7.5825,19.6233,0.0000,36792.8000,-36792.8000,0.9539,0.0000,0.0000,0.0000,7508.7347,4.9000,1.0000,7508.7347,0.1494,0.0000,44301.5347,0.0000,-44301.5347,7.5825,0.2852,11186.5000,0.0000,11186.5000,0.2900,3023.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3023.3784,0.0000,0.0000,0.0000,8163.1216,8163.1216,18.5533,7.6029,13.0781,-18.4178,-276267.6203,6.5411,1003.4289,10.0343,18.5533,7.5665,13.0599,-18.4774,-147819.3039,3.4883,1004.0917,10.0409,18.5533,7.5570,13.0551,-18.4973,-129480.8530,3.0529,1004.4969,10.0450,13.0822,10.8548,0.0000,10.8548,-442310.3000,-553567.7773,-553567.7773
5994.0000,7.0560,19.2783,0.0000,242012.1000,-242012.1000,6.2746,0.0000,0.0000,0.0000,53780.4667,4.5000,1.0000,53780.4667,3.5108,0.0000,295792.5667,0.0000,-295792.5667,7.0560,-0.2413,15374.1000,0.0000,15374.1000,0.3986,4155.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4155.1622,0.0952,0.0000,0.0000,11218.9378,11218.9378,7.0560,19.0969,0.0000,50940.1000,-50940.1000,1.3207,0.0000,0.0000,0.0000,10395.9388,4.9000,1.0000,10395.9388,0.3059,0.0000,61336.0388,0.0000,-61336.0388,7.0560,-0.2413,1066.1000,0.0000,1066.1000,0.0276,288.1351,3.7000,1.0000,0.0000,0.0000,0.0000,288.1351,0.0025,0.0000,0.0000,777.9649,777.9649,7.0560,19.0969,0.0000,34936.4000,-34936.4000,0.9058,0.0000,0.0000,0.0000,7129.8776,4.9000,1.0000,7129.8776,0.1067,0.0000,42066.2776,0.0000,-42066.2776,7.0560,-0.2413,13138.0000,0.0000,13138.0000,0.3406,3550.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3550.8108,0.0000,0.0000,0.0000,9587.1892,9587.1892,17.6196,7.0785,12.3490,-12.5602,-188403.5103,4.6340,732.6617,7.3266,17.6196,7.0385,12.3290,-12.6067,-100853.9087,2.4712,733.2068,7.3321,17.6196,7.0280,12.3238,-12.6219,-88353.3721,2.1628,733.5199,7.3352,9.2680,4.0211,0.0000,4.0211,-298310.4000,-377610.7911,-377610.7911
5995.0000,6.7673,18.9895,0.0000,222649.1000,-222649.1000,5.7726,0.0000,0.0000,0.0000,49477.5778,4.5000,1.0000,49477.5778,2.7671,0.0000,272126.6778,0.0000,-272126.6778,6.7673,-0.5300,15364.0000,0.0000,15364.0000,0.3983,4152.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4152.4324,0.0770,0.0000,0.0000,11211.5676,11211.5676,6.7673,18.8081,0.0000,28573.4000,-28573.4000,0.7408,0.0000,0.0000,0.0000,5831.3061,4.9000,1.0000,5831.3061,0.1040,0.0000,34404.7061,0.0000,-34404.7061,6.7673,-0.5300,822.2000,0.0000,822.2000,0.0213,222.2162,3.7000,1.0000,0.0000,0.0000,0.0000,222.2162,0.0013,0.0000,0.0000,599.9838,599.9838,6.7673,18.8081,0.0000,32239.3000,-32239.3000,0.8359,0.0000,0.0000,0.0000,6579.4490,4.9000,1.0000,6579.4490,0.0801,0.0000,38818.7490,0.0000,-38818.7490,6.7673,-0.5300,12537.5000,0.0000,12537.5000,0.3251,3388.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3388.5135,0.0000,0.0000,0.0000,9148.9865,9148.9865,17.1582,6.7908,11.9745,-10.7885,-161827.1934,4.0470,649.9439,6.4994,17.1582,6.7490,11.9536,-10.8310,-86648.2803,2.1582,650.4560,6.5046,17.1582,6.7379,11.9481,-10.8449,-75914.1213,1.8888,650.7428,6.5074,8.0940,3.0296,0.0000,3.0296,-254738.1000,-324389.5950,-324389.5950
5996.0000,6.4718,18.6940,0.0000,156473.2000,-156473.2000,4.0569,0.0000,0.0000,0.0000,34771.8222,4.5000,1.0000,34771.8222,1.0620,0.0000,191245.0222,0.0000,-191245.0222,6.4718,-0.8255,15369.2000,0.0000,15369.2000,0.3985,4153.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4153.8378,0.0444,0.0000,0.0000,11215.3622,11215.3622,6.4718,18.5126,0.0000,13711.0000,-13711.0000,0.3555,0.0000,0.0000,0.0000,2798.1633,4.9000,1.0000,2798.1633,0.0231,0.0000,16509.1633,0.0000,-16509.1633,6.4718,-0.8255,898.7000,0.0000,898.7000,0.0233,242.8919,3.7000,1.0000,0.0000,0.0000,0.0000,242.8919,0.0008,0.0000,0.0000,655.8081,655.8081,6.4718,18.5126,0.0000,29222.5000,-29222.5000,0.7576,0.0000,0.0000,0.0000,5963.7755,4.9000,1.0000,5963.7755,0.0524,0.0000,35186.2755,0.0000,-35186.2755,6.4718,-0.8255,11486.7000,0.0000,11486.7000,0.2978,3104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3104.5135,0.0000,0.0000,0.0000,8382.1865,8382.1865,16.2749,6.4972,11.3860,-7.4037,-111054.9944,2.9448,484.7966,4.8480,16.2749,6.4521,11.3635,-7.4371,-59497.0227,1.5704,485.2159,4.8522,16.2749,6.4400,11.3574,-7.4479,-52135.0872,1.3744,485.4413,4.8544,5.8896,1.1828,0.0000,1.1828,-171652.1000,-222687.1042,-222687.1042
5997.0000,6.1082,18.3304,0.0000,146888.0000,-146888.0000,3.8083,0.0000,0.0000,0.0000,32641.7778,4.5000,1.0000,32641.7778,0.8858,0.0000,179529.7778,0.0000,-179529.7778,6.1082,-1.1891,13017.2000,0.0000,13017.2000,0.3375,3518.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3518.1622,0.0316,0.0000,0.0000,9499.0378,9499.0378,6.1082,18.1490,0.0000,8558.4000,-8558.4000,0.2219,0.0000,0.0000,0.0000,1746.6122,4.9000,1.0000,1746.6122,0.0103,0.0000,10305.0122,0.0000,-10305.0122,6.1082,-1.1891,539.4000,0.0000,539.4000,0.0140,145.7838,3.7000,1.0000,0.0000,0.0000,0.0000,145.7838,0.0004,0.0000,0.0000,393.6162,393.6162,6.1082,18.1490,0.0000,25800.1000,-25800.1000,0.6689,0.0000,0.0000,0.0000,5265.3265,4.9000,1.0000,5265.3265,0.0369,0.0000,31065.4265,0.0000,-31065.4265,6.1082,-1.1891,9385.1000,0.0000,9385.1000,0.2433,2536.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2536.5135,0.0000,0.0000,0.0000,6848.5865,6848.5865,16.1068,6.1345,11.1207,-6.7874,-101810.3118,2.6470,440.6992,4.4070,16.1068,6.0878,11.0973,-6.8185,-54548.3630,1.4116,441.0977,4.4110,16.1068,6.0751,11.0909,-6.8286,-47800.3011,1.2354,441.3084,4.4131,5.2940,0.9651,0.0000,0.9651,-158304.8000,-204158.9760,-204158.9760
5998.0000,5.9280,18.1502,0.0000,120656.4000,-120656.4000,3.1282,0.0000,0.0000,0.0000,26812.5333,4.5000,1.0000,26812.5333,0.5226,0.0000,147468.9333,0.0000,-147468.9333,5.9280,-1.3693,12713.5000,0.0000,12713.5000,0.3296,3436.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3436.0811,0.0234,0.0000,0.0000,9277.4189,9277.4189,5.9280,17.9688,0.0000,8050.6000,-8050.6000,0.2087,0.0000,0.0000,0.0000,1642.9796,4.9000,1.0000,1642.9796,0.0076,0.0000,9693.5796,0.0000,-9693.5796,5.9280,-1.3693,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0002,0.0000,0.0000,291.9649,291.9649,5.9280,17.9688,0.0000,21206.0000,-21206.0000,0.5498,0.0000,0.0000,0.0000,4327.7551,4.9000,1.0000,4327.7551,0.0219,0.0000,25533.7551,0.0000,-25533.7551,5.9280,-1.3693,8184.2000,0.0000,8184.2000,0.2122,2211.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2211.9459,0.0000,0.0000,0.0000,5972.2541,5972.2541,15.6911,5.9554,10.8233,-5.5561,-83342.2179,2.2195,374.2346,3.7423,15.6911,5.9068,10.7989,-5.5834,-44667.2215,1.1836,374.5900,3.7459,15.6911,5.8935,10.7923,-5.5922,-39145.1908,1.0359,374.7744,3.7477,4.4390,0.5757,0.0000,0.5757,-128615.2000,-167154.6302,-167154.6302
5999.0000,5.6609,17.8831,0.0000,106435.6000,-106435.6000,2.7595,0.0000,0.0000,0.0000,23652.3556,4.5000,1.0000,23652.3556,0.3724,0.0000,130087.9556,0.0000,-130087.9556,5.6609,-1.6364,12713.8000,0.0000,12713.8000,0.3296,3436.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3436.1622,0.0192,0.0000,0.0000,9277.6378,9277.6378,5.6609,17.7017,0.0000,3984.6000,-3984.6000,0.1033,0.0000,0.0000,0.0000,813.1837,4.9000,1.0000,813.1837,0.0025,0.0000,4797.7837,0.0000,-4797.7837,5.6609,-1.6364,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0001,0.0000,0.0000,301.0135,301.0135,5.6609,17.7017,0.0000,17413.7000,-17413.7000,0.4515,0.0000,0.0000,0.0000,3553.8163,4.9000,1.0000,3553.8163,0.0126,0.0000,20967.5163,0.0000,-20967.5163,5.6609,-1.6364,4581.4000,0.0000,4581.4000,0.1188,1238.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1238.2162,0.0000,0.0000,0.0000,3343.1838,3343.1838,15.4816,5.6893,10.5854,-4.7506,-71258.5947,1.8867,321.3794,3.2138,15.4816,5.6390,10.5603,-4.7746,-38196.6408,1.0062,321.6979,3.2170,15.4816,5.6251,10.5533,-4.7823,-33476.1850,0.8806,321.8605,3.2186,3.7734,0.4069,0.0000,0.4069,-110126.2000,-142931.4204,-142931.4204
6000.0000,5.4133,17.6355,0.0000,89283.1000,-89283.1000,2.3148,0.0000,0.0000,0.0000,19840.6889,4.5000,1.0000,19840.6889,0.2344,0.0000,109123.7889,0.0000,-109123.7889,5.4133,-1.8840,12709.6000,0.0000,12709.6000,0.3295,3435.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3435.0270,0.0156,0.0000,0.0000,9274.5730,9274.5730,5.4133,17.4541,0.0000,5888.4000,-5888.4000,0.1527,0.0000,0.0000,0.0000,1201.7143,4.9000,1.0000,1201.7143,0.0035,0.0000,7090.1143,0.0000,-7090.1143,5.4133,-1.8840,399.1000,0.0000,399.1000,0.0103,107.8649,3.7000,1.0000,0.0000,0.0000,0.0000,107.8649,0.0001,0.0000,0.0000,291.2351,291.2351,5.4133,17.4541,0.0000,14387.8000,-14387.8000,0.3730,0.0000,0.0000,0.0000,2936.2857,4.9000,1.0000,2936.2857,0.0074,0.0000,17324.0857,0.0000,-17324.0857,5.4133,-1.8840,1428.9000,0.0000,1428.9000,0.0370,386.1892,3.7000,1.0000,0.0000,0.0000,0.0000,386.1892,0.0000,0.0000,0.0000,1042.7108,1042.7108,15.3192,5.4426,10.3809,-4.0855,-61282.4055,1.6087,276.4426,2.7644,15.3192,5.3907,10.3549,-4.1066,-32852.9937,0.8579,276.7271,2.7673,15.3192,5.3762,10.3477,-4.1134,-28794.0708,0.7508,276.8703,2.7687,3.2174,0.2611,0.0000,0.2611,-95021.7000,-122929.4700,-122929.4700
6001.0000,5.2899,17.5122,0.0000,86300.4000,-86300.4000,2.2375,0.0000,0.0000,0.0000,19177.8667,4.5000,1.0000,19177.8667,0.2143,0.0000,105478.2667,0.0000,-105478.2667,5.2899,-2.0074,12704.1000,0.0000,12704.1000,0.3294,3433.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3433.5405,0.0150,0.0000,0.0000,9270.5595,9270.5595,5.2899,17.3308,0.0000,5971.4000,-5971.4000,0.1548,0.0000,0.0000,0.0000,1218.6531,4.9000,1.0000,1218.6531,0.0034,0.0000,7190.0531,0.0000,-7190.0531,5.2899,-2.0074,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0001,0.0000,0.0000,300.3568,300.3568,5.2899,17.3308,0.0000,12146.7000,-12146.7000,0.3149,0.0000,0.0000,0.0000,2478.9184,4.9000,1.0000,2478.9184,0.0050,0.0000,14625.6184,0.0000,-14625.6184,5.2899,-2.0074,828.7000,0.0000,828.7000,0.0215,223.9730,3.7000,1.0000,0.0000,0.0000,0.0000,223.9730,0.0000,0.0000,0.0000,604.7270,604.7270,15.1848,5.3198,10.2523,-3.8921,-58382.0528,1.5344,265.1329,2.6513,15.1848,5.2669,10.2259,-3.9127,-31301.2671,0.8183,265.4117,2.6541,15.1848,5.2522,10.2185,-3.9193,-27434.9749,0.7161,265.5511,2.6555,3.0688,0.2378,0.0000,0.2378,-90474.1000,-117118.2949,-117118.2949
6002.0000,5.2338,17.4560,0.0000,77805.0000,-77805.0000,2.0172,0.0000,0.0000,0.0000,17290.0000,4.5000,1.0000,17290.0000,0.1629,0.0000,95095.0000,0.0000,-95095.0000,5.2338,-2.0635,12704.8000,0.0000,12704.8000,0.3294,3433.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3433.7297,0.0130,0.0000,0.0000,9271.0703,9271.0703,5.2338,17.2746,0.0000,4761.1000,-4761.1000,0.1234,0.0000,0.0000,0.0000,971.6531,4.9000,1.0000,971.6531,0.0022,0.0000,5732.7531,0.0000,-5732.7531,5.2338,-2.0635,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0001,0.0000,0.0000,291.8919,291.8919,5.2338,17.2746,0.0000,9963.2000,-9963.2000,0.2583,0.0000,0.0000,0.0000,2033.3061,4.9000,1.0000,2033.3061,0.0030,0.0000,11996.5061,0.0000,-11996.5061,5.2338,-2.0635,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,14.9482,5.2643,10.1063,-3.4220,-51330.7105,1.3743,238.9685,2.3897,14.9482,5.2103,10.0793,-3.4408,-27526.5521,0.7329,239.2260,2.3923,14.9482,5.1952,10.0717,-3.4469,-24128.0506,0.6414,239.3536,2.3935,2.7486,0.1812,0.0000,0.1812,-79046.3000,-102985.3132,-102985.3132
6003.0000,5.2014,17.4236,0.0000,70847.7000,-70847.7000,1.8369,0.0000,0.0000,0.0000,15743.9333,4.5000,1.0000,15743.9333,0.1282,0.0000,86591.6333,0.0000,-86591.6333,5.2014,-2.0959,12714.8000,0.0000,12714.8000,0.3297,3436.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3436.4324,0.0121,0.0000,0.0000,9278.3676,9278.3676,5.2014,17.2422,0.0000,7774.9000,-7774.9000,0.2016,0.0000,0.0000,0.0000,1586.7143,4.9000,1.0000,1586.7143,0.0041,0.0000,9361.6143,0.0000,-9361.6143,5.2014,-2.0959,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0001,0.0000,0.0000,299.7000,299.7000,5.2014,17.2422,0.0000,7584.2000,-7584.2000,0.1966,0.0000,0.0000,0.0000,1547.7959,4.9000,1.0000,1547.7959,0.0016,0.0000,9131.9959,0.0000,-9131.9959,5.2014,-2.0959,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,14.7522,5.2324,9.9923,-3.1641,-47460.9484,1.2926,225.8736,2.2587,14.7522,5.1776,9.9649,-3.1820,-25455.9397,0.6893,226.1214,2.2612,14.7522,5.1622,9.9572,-3.1878,-22314.3040,0.6033,226.2435,2.2624,2.5852,0.1461,0.0000,0.1461,-72703.1000,-95231.1922,-95231.1922
6004.0000,5.0626,17.2848,0.0000,88899.9000,-88899.9000,2.3049,0.0000,0.0000,0.0000,19755.5333,4.5000,1.0000,19755.5333,0.2328,0.0000,108655.4333,0.0000,-108655.4333,5.0626,-2.2347,12719.9000,0.0000,12719.9000,0.3298,3437.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3437.8108,0.0160,0.0000,0.0000,9282.0892,9282.0892,5.0626,17.1034,0.0000,9481.9000,-9481.9000,0.2458,0.0000,0.0000,0.0000,1935.0816,4.9000,1.0000,1935.0816,0.0068,0.0000,11416.9816,0.0000,-11416.9816,5.0626,-2.2347,400.8000,0.0000,400.8000,0.0104,108.3243,3.7000,1.0000,0.0000,0.0000,0.0000,108.3243,0.0001,0.0000,0.0000,292.4757,292.4757,5.0626,17.1034,0.0000,5715.7000,-5715.7000,0.1482,0.0000,0.0000,0.0000,1166.4694,4.9000,1.0000,1166.4694,0.0008,0.0000,6882.1694,0.0000,-6882.1694,5.0626,-2.2347,828.8000,0.0000,828.8000,0.0215,224.0000,3.7000,1.0000,0.0000,0.0000,0.0000,224.0000,0.0000,0.0000,0.0000,604.8000,604.8000,14.9549,5.0934,10.0241,-3.8804,-58205.8472,1.5303,267.0429,2.6704,14.9549,5.0390,9.9969,-3.9014,-31211.5535,0.8161,267.3334,2.6733,14.9549,5.0237,9.9893,-3.9083,-27357.8188,0.7142,267.4772,2.6748,3.0606,0.2565,0.0000,0.2565,-90148.0000,-116775.2195,-116775.2195
6005.0000,5.2386,17.4608,0.0000,95806.7000,-95806.7000,2.4840,0.0000,0.0000,0.0000,21290.3778,4.5000,1.0000,21290.3778,0.2836,0.0000,117097.0778,0.0000,-117097.0778,5.2386,-2.0587,12719.9000,0.0000,12719.9000,0.3298,3437.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3437.8108,0.0176,0.0000,0.0000,9282.0892,9282.0892,5.2386,17.2794,0.0000,9490.4000,-9490.4000,0.2461,0.0000,0.0000,0.0000,1936.8163,4.9000,1.0000,1936.8163,0.0073,0.0000,11427.2163,0.0000,-11427.2163,5.2386,-2.0587,531.0000,0.0000,531.0000,0.0138,143.5135,3.7000,1.0000,0.0000,0.0000,0.0000,143.5135,0.0001,0.0000,0.0000,387.4865,387.4865,5.2386,17.2794,0.0000,5472.0000,-5472.0000,0.1419,0.0000,0.0000,0.0000,1116.7347,4.9000,1.0000,1116.7347,0.0009,0.0000,6588.7347,0.0000,-6588.7347,5.2386,-2.0587,4283.5000,0.0000,4283.5000,0.1111,1157.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1157.7027,0.0000,0.0000,0.0000,3125.7973,3125.7973,14.7721,5.2692,10.0206,-4.0642,-60962.4389,1.6632,290.2890,2.9029,14.7721,5.2151,9.9936,-4.0869,-32695.3796,0.8870,290.6029,2.9060,14.7721,5.1999,9.9860,-4.0943,-28659.8374,0.7763,290.7586,2.9076,3.3265,0.3095,0.0000,0.3095,-93234.7000,-122317.6558,-122317.6558
6006.0000,5.5319,17.7542,0.0000,170118.7000,-170118.7000,4.4106,0.0000,0.0000,0.0000,37804.1556,4.5000,1.0000,37804.1556,1.3037,0.0000,207922.8556,0.0000,-207922.8556,5.5319,-1.7653,12710.9000,0.0000,12710.9000,0.3296,3435.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3435.3784,0.0355,0.0000,0.0000,9275.5216,9275.5216,5.5319,17.5728,0.0000,525.2000,-525.2000,0.0136,0.0000,0.0000,0.0000,107.1837,4.9000,1.0000,107.1837,0.0004,0.0000,632.3837,0.0000,-632.3837,5.5319,-1.7653,482.0000,0.0000,482.0000,0.0125,130.2703,3.7000,1.0000,0.0000,0.0000,0.0000,130.2703,0.0001,0.0000,0.0000,351.7297,351.7297,5.5319,17.5728,0.0000,6358.6000,-6358.6000,0.1649,0.0000,0.0000,0.0000,1297.6735,4.9000,1.0000,1297.6735,0.0018,0.0000,7656.2735,0.0000,-7656.2735,5.5319,-1.7653,14347.0000,0.0000,14347.0000,0.3720,3877.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3877.5676,0.0000,0.0000,0.0000,10469.4324,10469.4324,15.1199,5.5607,10.3403,-6.5175,-97762.7200,2.6516,456.4419,4.5644,15.1199,5.5098,10.3149,-6.5516,-52413.1184,1.4140,456.9016,4.5690,15.1199,5.4956,10.3078,-6.5627,-45938.9905,1.2375,457.1365,4.5714,5.3031,1.3415,0.0000,1.3415,-149462.6000,-196114.8289,-196114.8289
6007.0000,5.9233,18.1455,0.0000,222602.9000,-222602.9000,5.7714,0.0000,0.0000,0.0000,49467.3111,4.5000,1.0000,49467.3111,2.7527,0.0000,272070.2111,0.0000,-272070.2111,5.9233,-1.3740,21575.6000,0.0000,21575.6000,0.5594,5831.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5831.2432,0.1044,0.0000,0.0000,15744.3568,15744.3568,5.9233,5.9233,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.9233,-1.3740,977.2000,0.0000,977.2000,0.0253,264.1081,3.7000,1.0000,0.0000,0.0000,0.0000,264.1081,0.0005,0.0000,0.0000,713.0919,713.0919,5.9233,17.9641,0.0000,7834.0000,-7834.0000,0.2031,0.0000,0.0000,0.0000,1598.7755,4.9000,1.0000,1598.7755,0.0028,0.0000,9432.7755,0.0000,-9432.7755,5.9233,-1.3740,15248.2000,0.0000,15248.2000,0.3953,4121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4121.1351,0.0000,0.0000,0.0000,11127.0649,11127.0649,15.3895,5.9504,10.6699,-8.4397,-126595.3894,3.4773,590.1734,5.9017,15.3895,5.9024,10.6459,-8.4818,-67854.5356,1.8544,590.7269,5.9073,15.3895,5.8891,10.6393,-8.4955,-59468.5482,1.6229,591.0183,5.9102,6.9546,2.8604,0.0000,2.8604,-192635.9000,-253918.4731,-253918.4731
6008.0000,6.1949,18.4172,0.0000,242514.0000,-242514.0000,6.2876,0.0000,0.0000,0.0000,53892.0000,4.5000,1.0000,53892.0000,3.5509,0.0000,296406.0000,0.0000,-296406.0000,6.1949,-1.1024,26324.6000,0.0000,26324.6000,0.6825,7114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7114.7568,0.1701,0.0000,0.0000,19209.8432,19209.8432,6.1949,18.2358,0.0000,24811.6000,-24811.6000,0.6433,0.0000,0.0000,0.0000,5063.5918,4.9000,1.0000,5063.5918,0.0942,0.0000,29875.1918,0.0000,-29875.1918,6.1949,-1.1024,1632.2000,0.0000,1632.2000,0.0423,441.1351,3.7000,1.0000,0.0000,0.0000,0.0000,441.1351,0.0020,0.0000,0.0000,1191.0649,1191.0649,6.1949,18.2358,0.0000,9175.7000,-9175.7000,0.2379,0.0000,0.0000,0.0000,1872.5918,4.9000,1.0000,1872.5918,0.0051,0.0000,11048.2918,0.0000,-11048.2918,6.1949,-1.1024,14647.4000,0.0000,14647.4000,0.3798,3958.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3958.7568,0.0000,0.0000,0.0000,10688.6432,10688.6432,15.7918,6.2206,11.0062,-10.1806,-152709.3630,4.1367,692.0859,6.9209,15.7918,6.1751,10.9834,-10.2281,-81825.0983,2.2060,692.6954,6.9270,15.7918,6.1625,10.9772,-10.2436,-71705.4710,1.9307,693.0246,6.9302,8.2734,3.8223,0.0000,3.8223,-233897.1000,-306239.9323,-306239.9323
6009.0000,6.3845,18.6067,0.0000,253371.2000,-253371.2000,6.5691,0.0000,0.0000,0.0000,56304.7111,4.5000,1.0000,56304.7111,4.0330,0.0000,309675.9111,0.0000,-309675.9111,6.3845,-0.9128,29931.1000,0.0000,29931.1000,0.7760,8089.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8089.4865,0.2186,0.0000,0.0000,21841.6135,21841.6135,6.3845,18.4253,0.0000,29893.8000,-29893.8000,0.7751,0.0000,0.0000,0.0000,6100.7755,4.9000,1.0000,6100.7755,0.1364,0.0000,35994.5755,0.0000,-35994.5755,6.3845,-0.9128,1765.8000,0.0000,1765.8000,0.0458,477.2432,3.7000,1.0000,0.0000,0.0000,0.0000,477.2432,0.0026,0.0000,0.0000,1288.5568,1288.5568,6.3845,18.4253,0.0000,11850.5000,-11850.5000,0.3072,0.0000,0.0000,0.0000,2418.4694,4.9000,1.0000,2418.4694,0.0092,0.0000,14268.9694,0.0000,-14268.9694,6.3845,-0.9128,12845.0000,0.0000,12845.0000,0.3330,3471.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3471.6216,0.0000,0.0000,0.0000,9373.3784,9373.3784,16.0247,6.4094,11.2170,-10.8863,-163294.0920,4.4031,730.0886,7.3009,16.0247,6.3652,11.1950,-10.9353,-87482.5514,2.3481,730.7083,7.3071,16.0247,6.3531,11.1889,-10.9513,-76659.2640,2.0550,731.0480,7.3105,8.8062,4.3998,0.0000,4.3998,-250573.6000,-327435.9074,-327435.9074
6010.0000,6.6147,18.8369,0.0000,267865.6000,-267865.6000,6.9449,0.0000,0.0000,0.0000,59525.6889,4.5000,1.0000,59525.6889,4.7430,0.0000,327391.2889,0.0000,-327391.2889,6.6147,-0.6826,35334.5000,0.0000,35334.5000,0.9161,9549.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9549.8649,0.3016,0.0000,0.0000,25784.6351,25784.6351,6.6147,18.6555,0.0000,36068.8000,-36068.8000,0.9352,0.0000,0.0000,0.0000,7360.9796,4.9000,1.0000,7360.9796,0.2026,0.0000,43429.7796,0.0000,-43429.7796,6.6147,-0.6826,1810.7000,0.0000,1810.7000,0.0469,489.3784,3.7000,1.0000,0.0000,0.0000,0.0000,489.3784,0.0033,0.0000,0.0000,1321.3216,1321.3216,6.6147,18.6555,0.0000,15038.1000,-15038.1000,0.3899,0.0000,0.0000,0.0000,3069.0000,4.9000,1.0000,3069.0000,0.0163,0.0000,18107.1000,0.0000,-18107.1000,6.6147,-0.6826,11643.4000,0.0000,11643.4000,0.3019,3146.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3146.8649,0.0000,0.0000,0.0000,8496.5351,8496.5351,16.2222,6.6388,11.4305,-11.7479,-176218.3618,4.7674,783.3826,7.8338,16.2222,6.5960,11.4091,-11.7993,-94394.5775,2.5424,784.0223,7.8402,16.2222,6.5843,11.4033,-11.8161,-82712.7373,2.2251,784.3788,7.8438,9.5349,5.2668,0.0000,5.2668,-270183.9000,-353325.6766,-353325.6766
6011.0000,6.8337,19.0560,0.0000,286589.9000,-286589.9000,7.4304,0.0000,0.0000,0.0000,63686.6444,4.5000,1.0000,63686.6444,5.7787,0.0000,350276.5444,0.0000,-350276.5444,6.8337,-0.4636,37132.5000,0.0000,37132.5000,0.9627,10035.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10035.8108,0.3825,0.0000,0.0000,27096.6892,27096.6892,6.8337,18.8746,0.0000,63875.8000,-63875.8000,1.6561,0.0000,0.0000,0.0000,13035.8776,4.9000,1.0000,13035.8776,0.5797,0.0000,76911.6776,0.0000,-76911.6776,6.8337,-0.4636,2137.1000,0.0000,2137.1000,0.0554,577.5946,3.7000,1.0000,0.0000,0.0000,0.0000,577.5946,0.0060,0.0000,0.0000,1559.5054,1559.5054,6.8337,18.8746,0.0000,17030.0000,-17030.0000,0.4415,0.0000,0.0000,0.0000,3475.5102,4.9000,1.0000,3475.5102,0.0239,0.0000,20505.5102,0.0000,-20505.5102,6.8337,-0.4636,9390.4000,0.0000,9390.4000,0.2435,2537.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2537.9459,0.0000,0.0000,0.0000,6852.4541,6852.4541,16.7383,6.8568,11.7976,-13.7074,-205611.5883,5.3948,872.8595,8.7286,16.7383,6.8158,11.7771,-13.7630,-110104.3270,2.8770,873.5337,8.7353,16.7383,6.8047,11.7715,-13.7813,-96469.1682,2.5179,873.9190,8.7392,10.7896,6.7709,0.0000,6.7709,-318835.7000,-412185.0836,-412185.0836
6012.0000,6.9313,19.1536,0.0000,300195.5000,-300195.5000,7.7831,0.0000,0.0000,0.0000,66710.1111,4.5000,1.0000,66710.1111,6.5027,0.0000,366905.6111,0.0000,-366905.6111,6.9313,-0.3660,32174.6000,0.0000,32174.6000,0.8342,8695.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8695.8378,0.3392,0.0000,0.0000,23478.7622,23478.7622,6.9313,18.9722,0.0000,69237.4000,-69237.4000,1.7951,0.0000,0.0000,0.0000,14130.0816,4.9000,1.0000,14130.0816,0.6816,0.0000,83367.4816,0.0000,-83367.4816,6.9313,-0.3660,2546.4000,0.0000,2546.4000,0.0660,688.2162,3.7000,1.0000,0.0000,0.0000,0.0000,688.2162,0.0079,0.0000,0.0000,1858.1838,1858.1838,6.9313,18.9722,0.0000,18117.9000,-18117.9000,0.4697,0.0000,0.0000,0.0000,3697.5306,4.9000,1.0000,3697.5306,0.0278,0.0000,21815.4306,0.0000,-21815.4306,6.9313,-0.3660,8188.7000,0.0000,8188.7000,0.2123,2213.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2213.1622,0.0000,0.0000,0.0000,5975.5378,5975.5378,17.1710,6.9539,12.0624,-14.6601,-219902.0138,5.5802,892.8895,8.9289,17.1710,6.9138,12.0424,-14.7163,-117730.3026,2.9759,893.5587,8.9356,17.1710,6.9031,12.0370,-14.7348,-103143.7232,2.6044,893.9458,8.9395,11.1605,7.5592,0.0000,7.5592,-344641.1000,-440776.0396,-440776.0396
6013.0000,7.1919,19.4141,0.0000,309717.4000,-309717.4000,8.0300,0.0000,0.0000,0.0000,68826.0889,4.5000,1.0000,68826.0889,7.1560,0.0000,378543.4889,0.0000,-378543.4889,7.1919,-0.1054,37134.1000,0.0000,37134.1000,0.9628,10036.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10036.2432,0.4384,0.0000,0.0000,27097.8568,27097.8568,7.1919,19.2327,0.0000,78655.6000,-78655.6000,2.0393,0.0000,0.0000,0.0000,16052.1633,4.9000,1.0000,16052.1633,0.9008,0.0000,94707.7633,0.0000,-94707.7633,7.1919,-0.1054,2429.3000,0.0000,2429.3000,0.0630,656.5676,3.7000,1.0000,0.0000,0.0000,0.0000,656.5676,0.0087,0.0000,0.0000,1772.7324,1772.7324,7.1919,19.2327,0.0000,20565.6000,-20565.6000,0.5332,0.0000,0.0000,0.0000,4197.0612,4.9000,1.0000,4197.0612,0.0382,0.0000,24762.6612,0.0000,-24762.6612,7.1919,-0.1054,7287.5000,0.0000,7287.5000,0.1889,1969.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1969.5946,0.0000,0.0000,0.0000,5317.9054,5317.9054,17.3682,7.2138,12.2910,-15.4275,-231411.9978,5.9086,936.4444,9.3644,17.3682,7.1748,12.2715,-15.4853,-123882.6353,3.1510,937.1227,9.3712,17.3682,7.1644,12.2663,-15.5044,-108530.7858,2.7577,937.5211,9.3752,11.8172,8.5420,0.0000,8.5420,-362087.7000,-463825.4188,-463825.4188
6014.0000,7.3554,19.5777,0.0000,325657.4000,-325657.4000,8.4433,0.0000,0.0000,0.0000,72368.3111,4.5000,1.0000,72368.3111,8.1990,0.0000,398025.7111,0.0000,-398025.7111,7.3554,0.0581,35331.0000,0.0000,35331.0000,0.9160,9548.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9548.9189,0.4494,0.0000,0.0000,25782.0811,25782.0811,7.3554,19.3963,0.0000,90059.0000,-90059.0000,2.3349,0.0000,0.0000,0.0000,18379.3878,4.9000,1.0000,18379.3878,1.1916,0.0000,108438.3878,0.0000,-108438.3878,7.3554,0.0581,1615.5000,0.0000,1615.5000,0.0419,436.6216,3.7000,1.0000,0.0000,0.0000,0.0000,436.6216,0.0064,0.0000,0.0000,1178.8784,1178.8784,7.3554,19.3963,0.0000,21615.7000,-21615.7000,0.5604,0.0000,0.0000,0.0000,4411.3673,4.9000,1.0000,4411.3673,0.0434,0.0000,26027.0673,0.0000,-26027.0673,7.3554,0.0581,6386.3000,0.0000,6386.3000,0.1656,1726.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1726.0270,0.0000,0.0000,0.0000,4660.2730,4660.2730,17.7758,7.3768,12.5763,-16.6614,-249920.7324,6.2310,975.9027,9.7590,17.7758,7.3388,12.5573,-16.7208,-133766.1917,3.3229,976.5858,9.7659,17.7758,7.3287,12.5522,-16.7404,-117183.0097,2.9082,976.9932,9.7699,12.4621,9.8899,0.0000,9.8899,-393999.3000,-500869.9338,-500869.9338
