Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6015.0000,7.5749,19.7971,0.0000,340023.1000,-340023.1000,8.8157,0.0000,0.0000,0.0000,75560.6889,4.5000,1.0000,75560.6889,9.2206,0.0000,415583.7889,0.0000,-415583.7889,7.5749,0.2776,33531.4000,0.0000,33531.4000,0.8694,9062.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9062.5405,0.4557,0.0000,0.0000,24468.8595,24468.8595,7.5749,19.6157,0.0000,101153.5000,-101153.5000,2.6226,0.0000,0.0000,0.0000,20643.5714,4.9000,1.0000,20643.5714,1.5224,0.0000,121797.0714,0.0000,-121797.0714,7.5749,0.2776,1560.6000,0.0000,1560.6000,0.0405,421.7838,3.7000,1.0000,0.0000,0.0000,0.0000,421.7838,0.0071,0.0000,0.0000,1138.8162,1138.8162,7.5749,19.6157,0.0000,23390.0000,-23390.0000,0.6064,0.0000,0.0000,0.0000,4773.4694,4.9000,1.0000,4773.4694,0.0546,0.0000,28163.4694,0.0000,-28163.4694,7.5749,0.2776,7287.5000,0.0000,7287.5000,0.1889,1969.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1969.5946,0.0000,0.0000,0.0000,5317.9054,5317.9054,18.1207,7.5957,12.8582,-17.7854,-266781.2949,6.5717,1017.3177,10.1732,18.1207,7.5586,12.8397,-17.8464,-142771.1451,3.5046,1018.0056,10.1801,18.1207,7.5489,12.8348,-17.8666,-125066.3086,3.0672,1018.4224,10.1842,13.1435,11.2605,0.0000,11.2605,-422187.1000,-534618.7486,-534618.7486
6016.0000,7.7116,19.9338,0.0000,345187.3000,-345187.3000,8.9496,0.0000,0.0000,0.0000,76708.2889,4.5000,1.0000,76708.2889,9.5602,0.0000,421895.5889,0.0000,-421895.5889,7.7116,0.4143,28576.9000,0.0000,28576.9000,0.7409,7723.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7723.4865,0.3859,0.0000,0.0000,20853.4135,20853.4135,7.7116,19.7524,0.0000,107769.5000,-107769.5000,2.7941,0.0000,0.0000,0.0000,21993.7755,4.9000,1.0000,21993.7755,1.7102,0.0000,129763.2755,0.0000,-129763.2755,7.7116,0.4143,2011.5000,0.0000,2011.5000,0.0522,543.6486,3.7000,1.0000,0.0000,0.0000,0.0000,543.6486,0.0097,0.0000,0.0000,1467.8514,1467.8514,7.7116,19.7524,0.0000,24546.0000,-24546.0000,0.6364,0.0000,0.0000,0.0000,5009.3878,4.9000,1.0000,5009.3878,0.0633,0.0000,29555.3878,0.0000,-29555.3878,7.7116,0.4143,8489.1000,0.0000,8489.1000,0.2201,2294.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2294.3514,0.0000,0.0000,0.0000,6194.7486,6194.7486,18.4108,7.7321,13.0714,-18.3880,-275819.3887,6.6966,1027.5755,10.2758,18.4108,7.6956,13.0532,-18.4491,-147592.9050,3.5712,1028.2558,10.2826,18.4108,7.6860,13.0484,-18.4694,-129285.9450,3.1255,1028.6718,10.2867,13.3933,11.7294,0.0000,11.7294,-438425.3000,-552698.2386,-552698.2386
6017.0000,7.7102,19.9325,0.0000,354658.4000,-354658.4000,9.1952,0.0000,0.0000,0.0000,78812.9778,4.5000,1.0000,78812.9778,10.0966,0.0000,433471.3778,0.0000,-433471.3778,7.7102,0.4129,18672.6000,0.0000,18672.6000,0.4841,5046.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5046.6486,0.2321,0.0000,0.0000,13625.9514,13625.9514,7.7102,19.7511,0.0000,97952.9000,-97952.9000,2.5396,0.0000,0.0000,0.0000,19990.3878,4.9000,1.0000,19990.3878,1.4059,0.0000,117943.2878,0.0000,-117943.2878,7.7102,0.4129,1283.7000,0.0000,1283.7000,0.0333,346.9459,3.7000,1.0000,0.0000,0.0000,0.0000,346.9459,0.0056,0.0000,0.0000,936.7541,936.7541,7.7102,19.7511,0.0000,24332.4000,-24332.4000,0.6309,0.0000,0.0000,0.0000,4965.7959,4.9000,1.0000,4965.7959,0.0613,0.0000,29298.1959,0.0000,-29298.1959,7.7102,0.4129,11192.8000,0.0000,11192.8000,0.2902,3025.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3025.0811,0.0000,0.0000,0.0000,8167.7189,8167.7189,18.6921,7.7307,13.2114,-18.5648,-278471.3322,6.5866,1004.8909,10.0489,18.6921,7.6943,13.1932,-18.6248,-148998.0378,3.5125,1005.5532,10.0555,18.6921,7.6848,13.1884,-18.6447,-130513.0671,3.0741,1005.9583,10.0596,13.1733,11.8016,0.0000,11.8016,-445794.6000,-557982.4371,-557982.4371
6018.0000,7.2336,19.4558,0.0000,258239.9000,-258239.9000,6.6953,0.0000,0.0000,0.0000,57386.6444,4.5000,1.0000,57386.6444,4.2093,0.0000,315626.5444,0.0000,-315626.5444,7.2336,-0.0637,15381.8000,0.0000,15381.8000,0.3988,4157.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4157.2432,0.1089,0.0000,0.0000,11224.5568,11224.5568,7.2336,19.2744,0.0000,64143.3000,-64143.3000,1.6630,0.0000,0.0000,0.0000,13090.4694,4.9000,1.0000,13090.4694,0.4856,0.0000,77233.7694,0.0000,-77233.7694,7.2336,-0.0637,1066.5000,0.0000,1066.5000,0.0277,288.2432,3.7000,1.0000,0.0000,0.0000,0.0000,288.2432,0.0027,0.0000,0.0000,778.2568,778.2568,7.2336,19.2744,0.0000,23314.4000,-23314.4000,0.6045,0.0000,0.0000,0.0000,4758.0408,4.9000,1.0000,4758.0408,0.0482,0.0000,28072.4408,0.0000,-28072.4408,7.2336,-0.0637,13145.4000,0.0000,13145.4000,0.3408,3552.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3552.8108,0.0000,0.0000,0.0000,9592.5892,9592.5892,17.8743,7.2558,12.5650,-13.2834,-199251.4328,4.8650,762.3167,7.6232,17.8743,7.2162,12.5453,-13.3317,-106653.6315,2.5945,762.8748,7.6287,17.8743,7.2058,12.5401,-13.3475,-93432.2877,2.2706,763.1976,7.6320,9.7301,4.8548,0.0000,4.8548,-316103.9000,-399337.3519,-399337.3519
6019.0000,6.9112,19.1334,0.0000,232490.6000,-232490.6000,6.0278,0.0000,0.0000,0.0000,51664.5778,4.5000,1.0000,51664.5778,3.1179,0.0000,284155.1778,0.0000,-284155.1778,6.9112,-0.3861,15371.4000,0.0000,15371.4000,0.3985,4154.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4154.4324,0.0835,0.0000,0.0000,11216.9676,11216.9676,6.9112,18.9520,0.0000,34007.3000,-34007.3000,0.8817,0.0000,0.0000,0.0000,6940.2653,4.9000,1.0000,6940.2653,0.1425,0.0000,40947.5653,0.0000,-40947.5653,6.9112,-0.3861,822.5000,0.0000,822.5000,0.0213,222.2973,3.7000,1.0000,0.0000,0.0000,0.0000,222.2973,0.0012,0.0000,0.0000,600.2027,600.2027,6.9112,18.9520,0.0000,20905.8000,-20905.8000,0.5420,0.0000,0.0000,0.0000,4266.4898,4.9000,1.0000,4266.4898,0.0327,0.0000,25172.2898,0.0000,-25172.2898,6.9112,-0.3861,12544.6000,0.0000,12544.6000,0.3252,3390.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3390.4324,0.0000,0.0000,0.0000,9154.1676,9154.1676,17.3275,6.9346,12.1311,-10.9521,-164281.1913,4.0983,653.8836,6.5388,17.3275,6.8929,12.1102,-10.9950,-87959.9697,2.1856,654.3951,6.5440,17.3275,6.8819,12.1047,-11.0089,-77062.5340,1.9128,654.6822,6.5468,8.1966,3.3777,0.0000,3.3777,-258665.2000,-329303.6950,-329303.6950
6020.0000,6.5919,18.8141,0.0000,157865.5000,-157865.5000,4.0930,0.0000,0.0000,0.0000,35081.2222,4.5000,1.0000,35081.2222,1.0873,0.0000,192946.7222,0.0000,-192946.7222,6.5919,-0.7054,15376.3000,0.0000,15376.3000,0.3987,4155.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4155.7568,0.0449,0.0000,0.0000,11220.5432,11220.5432,6.5919,18.6327,0.0000,14279.8000,-14279.8000,0.3702,0.0000,0.0000,0.0000,2914.2449,4.9000,1.0000,2914.2449,0.0241,0.0000,17194.0449,0.0000,-17194.0449,6.5919,-0.7054,899.3000,0.0000,899.3000,0.0233,243.0541,3.7000,1.0000,0.0000,0.0000,0.0000,243.0541,0.0007,0.0000,0.0000,656.2459,656.2459,6.5919,18.6327,0.0000,19035.1000,-19035.1000,0.4935,0.0000,0.0000,0.0000,3884.7143,4.9000,1.0000,3884.7143,0.0213,0.0000,22919.8143,0.0000,-22919.8143,6.5919,-0.7054,11493.2000,0.0000,11493.2000,0.2980,3106.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3106.2703,0.0000,0.0000,0.0000,8386.9297,8386.9297,16.3109,6.6174,11.4641,-7.0746,-106118.9841,2.8383,465.7300,4.6573,16.3109,6.5721,11.4415,-7.1070,-56856.1619,1.5136,466.1345,4.6613,16.3109,6.5599,11.4354,-7.1174,-49821.7164,1.3247,466.3513,4.6635,5.6767,1.1783,0.0000,1.1783,-163411.6000,-212796.8625,-212796.8625
6021.0000,6.2081,18.4303,0.0000,144036.3000,-144036.3000,3.7344,0.0000,0.0000,0.0000,32008.0667,4.5000,1.0000,32008.0667,0.8413,0.0000,176044.3667,0.0000,-176044.3667,6.2081,-1.0892,13023.5000,0.0000,13023.5000,0.3377,3519.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3519.8649,0.0310,0.0000,0.0000,9503.6351,9503.6351,6.2081,18.2489,0.0000,10273.6000,-10273.6000,0.2664,0.0000,0.0000,0.0000,2096.6531,4.9000,1.0000,2096.6531,0.0128,0.0000,12370.2531,0.0000,-12370.2531,6.2081,-1.0892,539.5000,0.0000,539.5000,0.0140,145.8108,3.7000,1.0000,0.0000,0.0000,0.0000,145.8108,0.0003,0.0000,0.0000,393.6892,393.6892,6.2081,18.2489,0.0000,16679.2000,-16679.2000,0.4324,0.0000,0.0000,0.0000,3403.9184,4.9000,1.0000,3403.9184,0.0145,0.0000,20083.1184,0.0000,-20083.1184,6.2081,-1.0892,9390.4000,0.0000,9390.4000,0.2435,2537.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2537.9459,0.0000,0.0000,0.0000,6852.4541,6852.4541,16.0949,6.2346,11.1648,-6.3744,-95616.2846,2.5142,417.8022,4.1780,16.0949,6.1875,11.1412,-6.4043,-51234.3575,1.3408,418.1830,4.1818,16.0949,6.1747,11.1348,-6.4139,-44897.3177,1.1734,418.3835,4.1838,5.0283,0.9000,0.0000,0.9000,-148035.7000,-191747.9597,-191747.9597
6022.0000,6.0345,18.2567,0.0000,115617.2000,-115617.2000,2.9976,0.0000,0.0000,0.0000,25692.7111,4.5000,1.0000,25692.7111,0.4670,0.0000,141309.9111,0.0000,-141309.9111,6.0345,-1.2628,12719.5000,0.0000,12719.5000,0.3298,3437.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3437.7027,0.0224,0.0000,0.0000,9281.7973,9281.7973,6.0345,18.0753,0.0000,9577.6000,-9577.6000,0.2483,0.0000,0.0000,0.0000,1954.6122,4.9000,1.0000,1954.6122,0.0091,0.0000,11532.2122,0.0000,-11532.2122,6.0345,-1.2628,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0002,0.0000,0.0000,296.4162,296.4162,6.0345,18.0753,0.0000,12710.5000,-12710.5000,0.3295,0.0000,0.0000,0.0000,2593.9796,4.9000,1.0000,2593.9796,0.0073,0.0000,15304.4796,0.0000,-15304.4796,6.0345,-1.2628,8188.7000,0.0000,8188.7000,0.2123,2213.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2213.1622,0.0000,0.0000,0.0000,5975.5378,5975.5378,15.6183,6.0622,10.8403,-5.0717,-76075.5245,2.0640,347.7716,3.4777,15.6183,6.0131,10.8157,-5.0973,-40778.6020,1.1007,348.1056,3.4811,15.6183,5.9996,10.8090,-5.1055,-35738.7250,0.9633,348.2779,3.4828,4.1281,0.5059,0.0000,0.5059,-116590.9000,-152592.8516,-152592.8516
6023.0000,5.7729,17.9952,0.0000,100165.6000,-100165.6000,2.5970,0.0000,0.0000,0.0000,22259.0222,4.5000,1.0000,22259.0222,0.3173,0.0000,122424.6222,0.0000,-122424.6222,5.7729,-1.5244,12719.9000,0.0000,12719.9000,0.3298,3437.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3437.8108,0.0179,0.0000,0.0000,9282.0892,9282.0892,5.7729,17.8137,0.0000,5245.0000,-5245.0000,0.1360,0.0000,0.0000,0.0000,1070.4082,4.9000,1.0000,1070.4082,0.0032,0.0000,6315.4082,0.0000,-6315.4082,5.7729,-1.5244,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0001,0.0000,0.0000,296.7811,296.7811,5.7729,17.8137,0.0000,8916.4000,-8916.4000,0.2312,0.0000,0.0000,0.0000,1819.6735,4.9000,1.0000,1819.6735,0.0028,0.0000,10736.0735,0.0000,-10736.0735,5.7729,-1.5244,4583.9000,0.0000,4583.9000,0.1188,1238.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1238.8919,0.0000,0.0000,0.0000,3345.0081,3345.0081,15.3575,5.8017,10.5796,-4.2057,-63085.8527,1.7117,291.6331,2.9163,15.3575,5.7507,10.5541,-4.2278,-33822.3261,0.9128,291.9261,2.9193,15.3575,5.7366,10.5471,-4.2349,-29644.0467,0.7989,292.0748,2.9207,3.4233,0.3413,0.0000,0.3413,-96616.5000,-126552.2255,-126552.2255
6024.0000,5.5285,17.7507,0.0000,83061.3000,-83061.3000,2.1535,0.0000,0.0000,0.0000,18458.0667,4.5000,1.0000,18458.0667,0.1948,0.0000,101519.3667,0.0000,-101519.3667,5.5285,-1.7688,12715.6000,0.0000,12715.6000,0.3297,3436.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3436.6486,0.0148,0.0000,0.0000,9278.9514,9278.9514,5.5285,17.3743,239.4000,9488.4000,-9249.0000,0.2460,54.4091,4.4000,1.0000,1936.4082,4.9000,1.0000,1990.8173,0.0064,0.0000,11424.8082,184.9909,-11239.8173,5.5285,-1.7688,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0001,0.0000,0.0000,290.5784,290.5784,5.5285,17.5693,0.0000,5391.2000,-5391.2000,0.1398,0.0000,0.0000,0.0000,1100.2449,4.9000,1.0000,1100.2449,0.0008,0.0000,6491.4449,0.0000,-6491.4449,5.5285,-1.7688,1429.6000,0.0000,1429.6000,0.0371,386.3784,3.7000,1.0000,0.0000,0.0000,0.0000,386.3784,0.0000,0.0000,0.0000,1043.2216,1043.2216,15.1865,5.5582,10.3723,-3.6101,-54151.7257,1.4582,250.6663,2.5067,15.1865,5.5056,10.3461,-3.6295,-29036.0405,0.7776,250.9276,2.5093,15.1865,5.4910,10.3388,-3.6357,-25450.1112,0.6806,251.0585,2.5106,2.9164,0.2168,0.0000,0.2168,-83158.1000,-108637.8775,-108637.8775
6025.0000,5.4338,17.6560,0.0000,80383.5000,-80383.5000,2.0841,0.0000,0.0000,0.0000,17863.0000,4.5000,1.0000,17863.0000,0.1776,0.0000,98246.5000,0.0000,-98246.5000,5.4338,-1.8635,12710.7000,0.0000,12710.7000,0.3295,3435.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3435.3243,0.0137,0.0000,0.0000,9275.3757,9275.3757,5.4338,16.7884,516.0000,5810.2000,-5294.2000,0.1506,117.2727,4.4000,1.0000,1185.7551,4.9000,1.0000,1303.0278,0.0029,0.0000,6995.9551,398.7273,-6597.2278,5.4338,-1.8635,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0001,0.0000,0.0000,301.0865,301.0865,5.4338,17.4746,0.0000,3417.5000,-3417.5000,0.0886,0.0000,0.0000,0.0000,697.4490,4.9000,1.0000,697.4490,0.0002,0.0000,4114.9490,0.0000,-4114.9490,5.4338,-1.8635,829.1000,0.0000,829.1000,0.0215,224.0811,3.7000,1.0000,0.0000,0.0000,0.0000,224.0811,0.0000,0.0000,0.0000,605.0189,605.0189,14.9717,5.4641,10.2179,-3.2821,-49231.3820,1.3425,232.3268,2.3233,14.9717,5.4105,10.1911,-3.3003,-26402.5950,0.7160,232.5751,2.3258,14.9717,5.3955,10.1836,-3.3062,-23143.2187,0.6266,232.6984,2.3270,2.6851,0.1944,0.0000,0.1944,-75142.8000,-98777.1957,-98777.1957
6026.0000,5.3968,17.6187,3.4000,74272.0000,-74268.6000,1.9256,0.7727,4.4000,1.0000,16504.8889,4.5000,1.0000,16505.6616,0.1437,0.0000,90776.8889,2.6273,-90774.2616,5.3968,-1.9005,12711.5000,0.0000,12711.5000,0.3296,3435.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3435.5405,0.0121,0.0000,0.0000,9275.9595,9275.9595,5.3968,15.1899,909.8000,3127.8000,-2218.0000,0.0811,206.7727,4.4000,1.0000,638.3265,4.9000,1.0000,845.0993,0.0011,0.0000,3766.1265,703.0273,-3063.0993,5.3968,-1.9005,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0000,0.0000,0.0000,291.3811,291.3811,5.3968,17.4376,0.0000,2670.7000,-2670.7000,0.0692,0.0000,0.0000,0.0000,545.0408,4.9000,1.0000,545.0408,0.0001,0.0000,3215.7408,0.0000,-3215.7408,5.3968,-1.9005,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0000,0.0000,0.0000,276.0568,276.0568,14.7181,5.4277,10.0729,-2.8973,-43460.0290,1.2128,211.2023,2.1120,14.7181,5.3730,10.0456,-2.9141,-23313.0818,0.6468,211.4333,2.1143,14.7181,5.3577,10.0379,-2.9195,-20436.5936,0.5661,211.5472,2.1155,2.4257,0.1570,0.0000,0.1570,-65668.2000,-87209.7044,-87209.7044
6027.0000,5.4138,17.6331,25.5000,68435.9000,-68410.4000,1.7743,5.7955,4.4000,1.0000,15207.9778,4.5000,1.0000,15213.7732,0.1158,0.0000,83643.8778,19.7045,-83624.1732,5.4138,-1.8835,12721.2000,0.0000,12721.2000,0.3298,3438.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3438.1622,0.0109,0.0000,0.0000,9283.0378,9283.0378,5.4138,12.8114,1354.1000,2253.5000,-899.4000,0.0584,307.7500,4.4000,1.0000,459.8980,4.9000,1.0000,767.6480,0.0007,0.0000,2713.3980,1046.3500,-1667.0480,5.4138,-1.8835,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,5.4138,17.4546,0.0000,2129.5000,-2129.5000,0.0552,0.0000,0.0000,0.0000,434.5918,4.9000,1.0000,434.5918,0.0000,0.0000,2564.0918,0.0000,-2564.0918,5.4138,-1.8835,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0000,0.0000,0.0000,276.0568,276.0568,14.4484,5.4452,9.9468,-2.5908,-38862.1072,1.1191,195.9486,1.9595,14.4484,5.3896,9.9190,-2.6066,-20852.5205,0.5968,196.1671,1.9617,14.4484,5.3740,9.9112,-2.6116,-18281.1611,0.5223,196.2740,1.9627,2.2383,0.1274,0.0000,0.1274,-57928.1000,-77995.7887,-77995.7887
6028.0000,5.4434,17.6539,100.9000,66175.5000,-66074.6000,1.7157,22.9318,4.4000,1.0000,14705.6667,4.5000,1.0000,14728.5985,0.1061,0.0000,80881.1667,77.9682,-80803.1985,5.4434,-1.8539,12726.2000,0.0000,12726.2000,0.3300,3439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3439.5135,0.0104,0.0000,0.0000,9286.6865,9286.6865,5.4434,10.3794,1931.3000,2100.5000,-169.2000,0.0545,438.9318,4.4000,1.0000,428.6735,4.9000,1.0000,867.6053,0.0006,0.0000,2529.1735,1492.3682,-1036.8053,5.4434,-1.8539,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0000,0.0000,0.0000,291.8189,291.8189,5.4434,17.4842,0.0000,1799.6000,-1799.6000,0.0467,0.0000,0.0000,0.0000,367.2653,4.9000,1.0000,367.2653,0.0000,0.0000,2166.8653,0.0000,-2166.8653,5.4434,-1.8539,829.2000,0.0000,829.2000,0.0215,224.1081,3.7000,1.0000,0.0000,0.0000,0.0000,224.1081,0.0000,0.0000,0.0000,605.0919,605.0919,14.2287,5.4752,9.8519,-2.4519,-36778.0557,1.0893,191.5153,1.9152,14.2287,5.4190,9.8239,-2.4674,-19739.0131,0.5809,191.7316,1.9173,14.2287,5.4032,9.8160,-2.4723,-17306.2030,0.5084,191.8372,1.9184,2.1787,0.1172,0.0000,0.1172,-54088.1000,-73823.2718,-73823.2718
6029.0000,5.8076,18.0051,197.4000,61792.1000,-61594.7000,1.6021,44.8636,4.4000,1.0000,13731.5778,4.5000,1.0000,13776.4414,0.0889,0.0000,75523.6778,152.5364,-75371.1414,5.8076,-1.4897,12726.5000,0.0000,12726.5000,0.3300,3439.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3439.5946,0.0097,0.0000,0.0000,9286.9054,9286.9054,5.8076,9.7761,2725.4000,2647.3000,78.1000,0.0707,619.4091,4.4000,1.0000,540.2653,4.9000,1.0000,1159.6744,0.0008,0.0000,3187.5653,2105.9909,-1081.5744,5.8076,-1.4897,531.7000,0.0000,531.7000,0.0138,143.7027,3.7000,1.0000,0.0000,0.0000,0.0000,143.7027,0.0001,0.0000,0.0000,387.9973,387.9973,5.8076,17.8484,0.0000,1916.5000,-1916.5000,0.0497,0.0000,0.0000,0.0000,391.1224,4.9000,1.0000,391.1224,0.0001,0.0000,2307.6224,0.0000,-2307.6224,5.8076,-1.4897,4286.0000,0.0000,4286.0000,0.1111,1158.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1158.3784,0.0000,0.0000,0.0000,3127.6216,3127.6216,13.6618,5.8396,9.7507,-2.1896,-32844.4879,1.0886,192.2382,1.9224,13.6618,5.7831,9.7224,-2.2053,-17642.0667,0.5806,192.4572,1.9246,13.6618,5.7671,9.7144,-2.2102,-15471.2593,0.5081,192.5639,1.9256,2.1773,0.0996,0.0000,0.0996,-45888.9000,-65957.8139,-65957.8139
6030.0000,6.2372,18.4272,306.2000,73328.0000,-73021.8000,1.9012,69.5909,4.4000,1.0000,16295.1111,4.5000,1.0000,16364.7020,0.1384,0.0000,89623.1111,236.6091,-89386.5020,6.2372,-1.0601,12718.1000,0.0000,12718.1000,0.3297,3437.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3437.3243,0.0116,0.0000,0.0000,9280.7757,9280.7757,6.2372,-1.4901,474.3000,0.0000,474.3000,0.0123,107.7955,4.4000,1.0000,0.0000,0.0000,0.0000,107.7955,0.0001,0.0000,0.0000,366.5045,366.5045,6.2372,-1.0601,483.0000,0.0000,483.0000,0.0125,130.5405,3.7000,1.0000,0.0000,0.0000,0.0000,130.5405,0.0001,0.0000,0.0000,352.4595,352.4595,6.2372,18.2780,0.0000,2547.6000,-2547.6000,0.0661,0.0000,0.0000,0.0000,519.9184,4.9000,1.0000,519.9184,0.0003,0.0000,3067.5184,0.0000,-3067.5184,6.2372,-1.0601,14355.8000,0.0000,14355.8000,0.3722,3879.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3879.9459,0.0011,0.0000,0.0000,10475.8541,10475.8541,13.1644,6.2688,9.7166,-2.3883,-35824.8407,1.3470,238.2099,2.3821,13.1644,6.2130,9.6887,-2.4075,-19259.6362,0.7183,238.4781,2.3848,13.1644,6.1972,9.6808,-2.4134,-16893.9498,0.6287,238.6094,2.3861,2.6940,0.1516,0.0000,0.1516,-47538.2000,-71978.4267,-71978.4267
6031.0000,5.7874,18.0086,13.5000,102571.4000,-102557.9000,2.6594,3.0682,4.4000,1.0000,22793.6444,4.5000,1.0000,22796.7126,0.3360,0.0000,125365.0444,10.4318,-125354.6126,5.7874,-1.5099,12711.1000,0.0000,12711.1000,0.3296,3435.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3435.4324,0.0177,0.0000,0.0000,9275.6676,9275.6676,5.7874,17.8282,0.0000,996.2000,-996.2000,0.0258,0.0000,0.0000,0.0000,203.3061,4.9000,1.0000,203.3061,0.0004,0.0000,1199.5061,0.0000,-1199.5061,5.7874,-1.5099,653.1000,0.0000,653.1000,0.0169,176.5135,3.7000,1.0000,0.0000,0.0000,0.0000,176.5135,0.0001,0.0000,0.0000,476.5865,476.5865,5.7874,17.8282,0.0000,3223.3000,-3223.3000,0.0836,0.0000,0.0000,0.0000,657.8163,4.9000,1.0000,657.8163,0.0005,0.0000,3881.1163,0.0000,-3881.1163,5.7874,-1.5099,15257.6000,0.0000,15257.6000,0.3956,4123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4123.6757,0.0000,0.0000,0.0000,11133.9243,11133.9243,13.8774,5.8182,9.8478,-3.6377,-54565.7485,1.7554,308.6748,3.0867,13.8774,5.7638,9.8206,-3.6620,-29295.6860,0.9361,309.0120,3.0901,13.8774,5.7484,9.8129,-3.6697,-25687.6221,0.8193,309.1792,3.0918,3.5108,0.3548,0.0000,0.3548,-78155.6000,-109549.0567,-109549.0567
6032.0000,5.7928,18.0150,0.0000,117779.5000,-117779.5000,3.0537,0.0000,0.0000,0.0000,26173.2222,4.5000,1.0000,26173.2222,0.5027,0.0000,143952.7222,0.0000,-143952.7222,5.7928,-1.5045,17543.5000,0.0000,17543.5000,0.4548,4741.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4741.4865,0.0370,0.0000,0.0000,12802.0135,12802.0135,5.7928,17.8336,0.0000,14333.2000,-14333.2000,0.3716,0.0000,0.0000,0.0000,2925.1429,4.9000,1.0000,2925.1429,0.0183,0.0000,17258.3429,0.0000,-17258.3429,5.7928,-1.5045,817.0000,0.0000,817.0000,0.0212,220.8108,3.7000,1.0000,0.0000,0.0000,0.0000,220.8108,0.0003,0.0000,0.0000,596.1892,596.1892,5.7928,17.8336,0.0000,3669.2000,-3669.2000,0.0951,0.0000,0.0000,0.0000,748.8163,4.9000,1.0000,748.8163,0.0008,0.0000,4418.0163,0.0000,-4418.0163,5.7928,-1.5045,14656.4000,0.0000,14656.4000,0.3800,3961.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3961.1892,0.0000,0.0000,0.0000,10695.2108,10695.2108,14.1776,5.8226,10.0001,-4.7010,-70515.6516,2.1882,382.2489,3.8225,14.1776,5.7699,9.9737,-4.7303,-37842.4462,1.1669,382.6514,3.8265,14.1776,5.7550,9.9663,-4.7397,-33177.5701,1.0213,382.8540,3.8285,4.3764,0.5591,0.0000,0.5591,-102765.0000,-141535.6679,-141535.6679
6033.0000,5.7878,18.0101,0.0000,147821.2000,-147821.2000,3.8325,0.0000,0.0000,0.0000,32849.1556,4.5000,1.0000,32849.1556,0.9371,0.0000,180670.3556,0.0000,-180670.3556,5.7878,-1.5095,21972.3000,0.0000,21972.3000,0.5697,5938.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5938.4595,0.0700,0.0000,0.0000,16033.8405,16033.8405,5.7878,17.8287,0.0000,21107.9000,-21107.9000,0.5473,0.0000,0.0000,0.0000,4307.7347,4.9000,1.0000,4307.7347,0.0443,0.0000,25415.6347,0.0000,-25415.6347,5.7878,-1.5095,1060.0000,0.0000,1060.0000,0.0275,286.4865,3.7000,1.0000,0.0000,0.0000,0.0000,286.4865,0.0007,0.0000,0.0000,773.5135,773.5135,5.7878,17.8287,0.0000,5217.3000,-5217.3000,0.1353,0.0000,0.0000,0.0000,1064.7551,4.9000,1.0000,1064.7551,0.0015,0.0000,6282.0551,0.0000,-6282.0551,5.7878,-1.5095,12852.8000,0.0000,12852.8000,0.3332,3473.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3473.7297,0.0000,0.0000,0.0000,9379.0703,9379.0703,14.6523,5.8165,10.2344,-6.1860,-92789.3604,2.7227,470.8337,4.7083,14.6523,5.7658,10.2091,-6.2209,-49767.1815,1.4520,471.3066,4.7131,14.6523,5.7516,10.2019,-6.2322,-43625.0792,1.2708,471.5490,4.7155,5.4455,1.0534,0.0000,1.0534,-138261.3000,-186181.6210,-186181.6210
6034.0000,5.9019,18.1241,0.0000,166798.2000,-166798.2000,4.3246,0.0000,0.0000,0.0000,37066.2667,4.5000,1.0000,37066.2667,1.3154,0.0000,203864.4667,0.0000,-203864.4667,5.9019,-1.3954,26198.4000,0.0000,26198.4000,0.6792,7080.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7080.6486,0.1084,0.0000,0.0000,19117.7514,19117.7514,5.9019,17.9427,0.0000,29373.2000,-29373.2000,0.7616,0.0000,0.0000,0.0000,5994.5306,4.9000,1.0000,5994.5306,0.0890,0.0000,35367.7306,0.0000,-35367.7306,5.9019,-1.3954,986.7000,0.0000,986.7000,0.0256,266.6757,3.7000,1.0000,0.0000,0.0000,0.0000,266.6757,0.0009,0.0000,0.0000,720.0243,720.0243,5.9019,17.9427,0.0000,7711.5000,-7711.5000,0.1999,0.0000,0.0000,0.0000,1573.7755,4.9000,1.0000,1573.7755,0.0035,0.0000,9285.2755,0.0000,-9285.2755,5.9019,-1.3954,11650.5000,0.0000,11650.5000,0.3021,3148.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3148.7838,0.0000,0.0000,0.0000,8501.7162,8501.7162,14.9733,5.9296,10.4514,-7.3169,-109752.9261,3.1465,539.0525,5.3905,14.9733,5.8806,10.4270,-7.3558,-58846.3574,1.6780,539.5714,5.3957,14.9733,5.8670,10.4201,-7.3684,-51578.6973,1.4685,539.8419,5.3984,6.2929,1.5171,0.0000,1.5171,-165047.3000,-220177.9809,-220177.9809
6035.0000,5.9086,18.1308,0.0000,177670.6000,-177670.6000,4.6064,0.0000,0.0000,0.0000,39482.3556,4.5000,1.0000,39482.3556,1.5622,0.0000,217152.9556,0.0000,-217152.9556,5.9086,-1.3887,26201.5000,0.0000,26201.5000,0.6793,7081.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7081.4865,0.1204,0.0000,0.0000,19120.0135,19120.0135,5.9086,17.9494,0.0000,35789.8000,-35789.8000,0.9279,0.0000,0.0000,0.0000,7304.0408,4.9000,1.0000,7304.0408,0.1322,0.0000,43093.8408,0.0000,-43093.8408,5.9086,-1.3887,1150.4000,0.0000,1150.4000,0.0298,310.9189,3.7000,1.0000,0.0000,0.0000,0.0000,310.9189,0.0013,0.0000,0.0000,839.4811,839.4811,5.9086,17.9494,0.0000,10403.4000,-10403.4000,0.2697,0.0000,0.0000,0.0000,2123.1429,4.9000,1.0000,2123.1429,0.0066,0.0000,12526.5429,0.0000,-12526.5429,5.9086,-1.3887,9396.0000,0.0000,9396.0000,0.2436,2539.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2539.4595,0.0000,0.0000,0.0000,6856.5405,6856.5405,15.3463,5.9355,10.6409,-8.1751,-122626.6626,3.3784,574.1070,5.7411,15.3463,5.8878,10.6170,-8.2159,-65726.8913,1.8017,574.6433,5.7464,15.3463,5.8745,10.6104,-8.2291,-57603.7502,1.5768,574.9260,5.7493,6.7568,1.8227,0.0000,1.8227,-187115.9000,-245957.3041,-245957.3041
6036.0000,5.9442,18.1664,0.0000,186797.1000,-186797.1000,4.8431,0.0000,0.0000,0.0000,41510.4667,4.5000,1.0000,41510.4667,1.7835,0.0000,228307.5667,0.0000,-228307.5667,5.9442,-1.3531,25997.4000,0.0000,25997.4000,0.6740,7026.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7026.3243,0.1268,0.0000,0.0000,18971.0757,18971.0757,5.9442,17.9850,0.0000,36524.4000,-36524.4000,0.9470,0.0000,0.0000,0.0000,7453.9592,4.9000,1.0000,7453.9592,0.1427,0.0000,43978.3592,0.0000,-43978.3592,5.9442,-1.3531,1025.7000,0.0000,1025.7000,0.0266,277.2162,3.7000,1.0000,0.0000,0.0000,0.0000,277.2162,0.0013,0.0000,0.0000,748.4838,748.4838,5.9442,17.9850,0.0000,12692.7000,-12692.7000,0.3291,0.0000,0.0000,0.0000,2590.3469,4.9000,1.0000,2590.3469,0.0100,0.0000,15283.0469,0.0000,-15283.0469,5.9442,-1.3531,8193.7000,0.0000,8193.7000,0.2124,2214.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2214.5135,0.0000,0.0000,0.0000,5979.1865,5979.1865,15.5991,5.9707,10.7849,-8.7050,-130575.1662,3.5161,593.8319,5.9383,15.5991,5.9238,10.7614,-8.7467,-69973.3541,1.8751,594.3749,5.9437,15.5991,5.9108,10.7549,-8.7602,-61321.7065,1.6410,594.6634,5.9466,7.0322,2.0642,0.0000,2.0642,-200797.4000,-261870.2268,-261870.2268
6037.0000,5.9950,18.2172,0.0000,195801.2000,-195801.2000,5.0765,0.0000,0.0000,0.0000,43511.3778,4.5000,1.0000,43511.3778,2.0208,0.0000,239312.5778,0.0000,-239312.5778,5.9950,-1.3023,25992.1000,0.0000,25992.1000,0.6739,7024.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7024.8919,0.1343,0.0000,0.0000,18967.2081,18967.2081,5.9950,18.0358,0.0000,36714.9000,-36714.9000,0.9519,0.0000,0.0000,0.0000,7492.8367,4.9000,1.0000,7492.8367,0.1501,0.0000,44207.7367,0.0000,-44207.7367,5.9950,-1.3023,983.1000,0.0000,983.1000,0.0255,265.7027,3.7000,1.0000,0.0000,0.0000,0.0000,265.7027,0.0013,0.0000,0.0000,717.3973,717.3973,5.9950,18.0358,0.0000,15442.6000,-15442.6000,0.4004,0.0000,0.0000,0.0000,3151.5510,4.9000,1.0000,3151.5510,0.0154,0.0000,18594.1510,0.0000,-18594.1510,5.9950,-1.3023,7291.9000,0.0000,7291.9000,0.1891,1970.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1970.7838,0.0000,0.0000,0.0000,5321.1162,5321.1162,15.8137,6.0211,10.9174,-9.2124,-138185.7904,3.6586,614.4202,6.1442,15.8137,5.9749,10.8943,-9.2550,-74040.2578,1.9511,614.9710,6.1497,15.8137,5.9621,10.8879,-9.2690,-64882.6957,1.7075,615.2660,6.1527,7.3172,2.3218,0.0000,2.3218,-213691.6000,-277108.7439,-277108.7439
6038.0000,6.0379,18.2601,0.0000,207556.6000,-207556.6000,5.3813,0.0000,0.0000,0.0000,46123.6889,4.5000,1.0000,46123.6889,2.3498,0.0000,253680.2889,0.0000,-253680.2889,6.0379,-1.2594,25958.8000,0.0000,25958.8000,0.6730,7015.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7015.8919,0.1405,0.0000,0.0000,18942.9081,18942.9081,6.0379,18.0787,0.0000,30823.2000,-30823.2000,0.7991,0.0000,0.0000,0.0000,6290.4490,4.9000,1.0000,6290.4490,0.1173,0.0000,37113.6490,0.0000,-37113.6490,6.0379,-1.2594,821.8000,0.0000,821.8000,0.0213,222.1081,3.7000,1.0000,0.0000,0.0000,0.0000,222.1081,0.0011,0.0000,0.0000,599.6919,599.6919,6.0379,18.0787,0.0000,18754.2000,-18754.2000,0.4862,0.0000,0.0000,0.0000,3827.3878,4.9000,1.0000,3827.3878,0.0230,0.0000,22581.5878,0.0000,-22581.5878,6.0379,-1.2594,6390.1000,0.0000,6390.1000,0.1657,1727.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1727.0541,0.0000,0.0000,0.0000,4663.0459,4663.0459,15.9988,6.0636,11.0312,-9.6140,-144210.6809,3.7633,628.9517,6.2895,15.9988,6.0180,11.0084,-9.6573,-77258.7120,2.0069,629.5067,6.2951,15.9988,6.0055,11.0021,-9.6715,-67700.4868,1.7564,629.8056,6.2981,7.5267,2.6316,0.0000,2.6316,-223963.3000,-289169.8797,-289169.8797
6039.0000,6.0833,18.3055,0.0000,179201.7000,-179201.7000,4.6461,0.0000,0.0000,0.0000,39822.6000,4.5000,1.0000,39822.6000,1.5963,0.0000,219024.3000,0.0000,-219024.3000,6.0833,-1.2140,25962.5000,0.0000,25962.5000,0.6731,7016.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7016.8919,0.1198,0.0000,0.0000,18945.6081,18945.6081,6.0833,18.1241,0.0000,34647.6000,-34647.6000,0.8983,0.0000,0.0000,0.0000,7070.9388,4.9000,1.0000,7070.9388,0.1274,0.0000,41718.5388,0.0000,-41718.5388,6.0833,-1.2140,738.6000,0.0000,738.6000,0.0191,199.6216,3.7000,1.0000,0.0000,0.0000,0.0000,199.6216,0.0010,0.0000,0.0000,538.9784,538.9784,6.0833,18.1241,0.0000,21746.9000,-21746.9000,0.5638,0.0000,0.0000,0.0000,4438.1429,4.9000,1.0000,4438.1429,0.0318,0.0000,26185.0429,0.0000,-26185.0429,6.0833,-1.2140,7291.9000,0.0000,7291.9000,0.1891,1970.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1970.7838,0.0000,0.0000,0.0000,5321.1162,5321.1162,15.8063,6.1093,10.9578,-8.7140,-130710.3321,3.4948,585.9001,5.8590,15.8063,6.0632,10.9348,-8.7546,-70037.0321,1.8637,586.4231,5.8642,15.8063,6.0505,10.9284,-8.7678,-61374.8147,1.6311,586.7031,5.8670,6.9896,1.8763,0.0000,1.8763,-201603.2000,-262122.1789,-262122.1789
6040.0000,6.1362,18.3585,0.0000,186967.9000,-186967.9000,4.8475,0.0000,0.0000,0.0000,41548.4222,4.5000,1.0000,41548.4222,1.7877,0.0000,228516.3222,0.0000,-228516.3222,6.1362,-1.1611,25957.5000,0.0000,25957.5000,0.6730,7015.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7015.5405,0.1267,0.0000,0.0000,18941.9595,18941.9595,6.1362,18.1771,0.0000,35919.5000,-35919.5000,0.9313,0.0000,0.0000,0.0000,7330.5102,4.9000,1.0000,7330.5102,0.1407,0.0000,43250.0102,0.0000,-43250.0102,6.1362,-1.1611,777.4000,0.0000,777.4000,0.0202,210.1081,3.7000,1.0000,0.0000,0.0000,0.0000,210.1081,0.0011,0.0000,0.0000,567.2919,567.2919,6.1362,18.1771,0.0000,23294.8000,-23294.8000,0.6040,0.0000,0.0000,0.0000,4754.0408,4.9000,1.0000,4754.0408,0.0381,0.0000,28048.8408,0.0000,-28048.8408,6.1362,-1.1611,8494.3000,0.0000,8494.3000,0.2202,2295.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2295.7568,0.0000,0.0000,0.0000,6198.5432,6198.5432,15.8767,6.1620,11.0193,-9.1128,-136691.2578,3.6480,609.9931,6.0999,15.8767,6.1164,10.9965,-9.1547,-73237.6163,1.9454,610.5310,6.1053,15.8767,6.1038,10.9903,-9.1684,-64178.5046,1.7026,610.8206,6.1082,7.2961,2.0943,0.0000,2.0943,-210953.0000,-274107.3786,-274107.3786
6041.0000,6.0919,18.3141,0.0000,186114.0000,-186114.0000,4.8254,0.0000,0.0000,0.0000,41358.6667,4.5000,1.0000,41358.6667,1.7365,0.0000,227472.6667,0.0000,-227472.6667,6.0919,-1.2054,21352.9000,0.0000,21352.9000,0.5536,5771.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5771.0541,0.0934,0.0000,0.0000,15581.8459,15581.8459,6.0919,18.1327,0.0000,29124.6000,-29124.6000,0.7551,0.0000,0.0000,0.0000,5943.7959,4.9000,1.0000,5943.7959,0.0948,0.0000,35068.3959,0.0000,-35068.3959,6.0919,-1.2054,485.4000,0.0000,485.4000,0.0126,131.1892,3.7000,1.0000,0.0000,0.0000,0.0000,131.1892,0.0006,0.0000,0.0000,354.2108,354.2108,6.0919,18.1327,0.0000,25826.9000,-25826.9000,0.6696,0.0000,0.0000,0.0000,5270.7959,4.9000,1.0000,5270.7959,0.0467,0.0000,31097.6959,0.0000,-31097.6959,6.0919,-1.2054,11199.6000,0.0000,11199.6000,0.2904,3026.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3026.9189,0.0000,0.0000,0.0000,8172.6811,8172.6811,15.9250,6.1176,11.0213,-8.9608,-134411.3149,3.5533,594.1015,5.9410,15.9250,6.0719,10.9985,-9.0017,-72013.5291,1.8949,594.6265,5.9463,15.9250,6.0594,10.9922,-9.0150,-63105.1767,1.6584,594.9088,5.9491,7.1066,1.9721,0.0000,1.9721,-208027.6000,-269530.0207,-269530.0207
6042.0000,5.8698,18.0921,0.0000,169086.9000,-169086.9000,4.3839,0.0000,0.0000,0.0000,37574.8667,4.5000,1.0000,37574.8667,1.3060,0.0000,206661.7667,0.0000,-206661.7667,5.8698,-1.4275,12725.4000,0.0000,12725.4000,0.3299,3439.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3439.2973,0.0405,0.0000,0.0000,9286.1027,9286.1027,5.8698,17.9107,0.0000,22498.0000,-22498.0000,0.5833,0.0000,0.0000,0.0000,4591.4286,4.9000,1.0000,4591.4286,0.0523,0.0000,27089.4286,0.0000,-27089.4286,5.8698,-1.4275,494.1000,0.0000,494.1000,0.0128,133.5405,3.7000,1.0000,0.0000,0.0000,0.0000,133.5405,0.0005,0.0000,0.0000,360.5595,360.5595,5.8698,17.9107,0.0000,24987.4000,-24987.4000,0.6478,0.0000,0.0000,0.0000,5099.4694,4.9000,1.0000,5099.4694,0.0407,0.0000,30086.8694,0.0000,-30086.8694,5.8698,-1.4275,13153.4000,0.0000,13153.4000,0.3410,3554.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3554.9730,0.0000,0.0000,0.0000,9598.4270,9598.4270,15.9377,5.8962,10.9169,-8.1317,-121976.0298,3.1494,528.9147,5.2891,15.9377,5.8495,10.8936,-8.1688,-65350.5589,1.6795,529.3944,5.2939,15.9377,5.8367,10.8872,-8.1809,-57266.3868,1.4699,529.6492,5.2965,6.2988,1.4401,0.0000,1.4401,-190199.4000,-244592.9754,-244592.9754
6043.0000,5.8042,18.0264,0.0000,152682.0000,-152682.0000,3.9586,0.0000,0.0000,0.0000,33929.3333,4.5000,1.0000,33929.3333,0.9792,0.0000,186611.3333,0.0000,-186611.3333,5.8042,-1.4931,12711.1000,0.0000,12711.1000,0.3296,3435.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3435.4324,0.0317,0.0000,0.0000,9275.6676,9275.6676,5.8042,17.8450,0.0000,5843.8000,-5843.8000,0.1515,0.0000,0.0000,0.0000,1192.6122,4.9000,1.0000,1192.6122,0.0063,0.0000,7036.4122,0.0000,-7036.4122,5.8042,-1.4931,489.9000,0.0000,489.9000,0.0127,132.4054,3.7000,1.0000,0.0000,0.0000,0.0000,132.4054,0.0003,0.0000,0.0000,357.4946,357.4946,5.8042,17.8450,0.0000,21759.8000,-21759.8000,0.5642,0.0000,0.0000,0.0000,4440.7755,4.9000,1.0000,4440.7755,0.0266,0.0000,26200.5755,0.0000,-26200.5755,5.8042,-1.4931,12552.3000,0.0000,12552.3000,0.3254,3392.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3392.5135,0.0000,0.0000,0.0000,9159.7865,9159.7865,15.5623,5.8314,10.6968,-6.6831,-100247.1998,2.6710,452.8024,4.5280,15.5623,5.7832,10.6727,-6.7156,-53725.0841,1.4244,453.2291,4.5323,15.5623,5.7699,10.6661,-6.7262,-47083.0885,1.2466,453.4520,4.5345,5.3419,1.0441,0.0000,1.0441,-154532.3000,-201055.3724,-201055.3724
6044.0000,5.8886,18.1108,0.0000,92753.7000,-92753.7000,2.4048,0.0000,0.0000,0.0000,20611.9333,4.5000,1.0000,20611.9333,0.2585,0.0000,113365.6333,0.0000,-113365.6333,5.8886,-1.4087,12711.4000,0.0000,12711.4000,0.3296,3435.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3435.5135,0.0161,0.0000,0.0000,9275.8865,9275.8865,5.8886,17.9294,0.0000,3500.9000,-3500.9000,0.0908,0.0000,0.0000,0.0000,714.4694,4.9000,1.0000,714.4694,0.0019,0.0000,4215.3694,0.0000,-4215.3694,5.8886,-1.4087,484.8000,0.0000,484.8000,0.0126,131.0270,3.7000,1.0000,0.0000,0.0000,0.0000,131.0270,0.0002,0.0000,0.0000,353.7730,353.7730,5.8886,17.9294,0.0000,18491.9000,-18491.9000,0.4794,0.0000,0.0000,0.0000,3773.8571,4.9000,1.0000,3773.8571,0.0149,0.0000,22265.7571,0.0000,-22265.7571,5.8886,-1.4087,11500.2000,0.0000,11500.2000,0.2982,3108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3108.1622,0.0000,0.0000,0.0000,8392.0378,8392.0378,14.6251,5.9174,10.2713,-4.0474,-60710.9145,1.8077,312.0970,3.1210,14.6251,5.8663,10.2457,-4.0708,-32566.4180,0.9640,312.4132,3.1241,14.6251,5.8521,10.2386,-4.0782,-28547.7301,0.8437,312.5736,3.1257,3.6153,0.2916,0.0000,0.2916,-90050.1000,-121825.0626,-121825.0626
6045.0000,5.7469,17.9692,0.0000,81464.9000,-81464.9000,2.1121,0.0000,0.0000,0.0000,18103.3111,4.5000,1.0000,18103.3111,0.1840,0.0000,99568.2111,0.0000,-99568.2111,5.7469,-1.5503,12720.1000,0.0000,12720.1000,0.3298,3437.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3437.8649,0.0139,0.0000,0.0000,9282.2351,9282.2351,5.7469,17.7878,0.0000,4925.9000,-4925.9000,0.1277,0.0000,0.0000,0.0000,1005.2857,4.9000,1.0000,1005.2857,0.0025,0.0000,5931.1857,0.0000,-5931.1857,5.7469,-1.5503,572.0000,0.0000,572.0000,0.0148,154.5946,3.7000,1.0000,0.0000,0.0000,0.0000,154.5946,0.0002,0.0000,0.0000,417.4054,417.4054,5.7469,17.7878,0.0000,15727.4000,-15727.4000,0.4078,0.0000,0.0000,0.0000,3209.6735,4.9000,1.0000,3209.6735,0.0099,0.0000,18937.0735,0.0000,-18937.0735,5.7469,-1.5503,9396.0000,0.0000,9396.0000,0.2436,2539.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2539.4595,0.0000,0.0000,0.0000,6856.5405,6856.5405,14.3908,5.7766,10.0837,-3.5837,-53754.7556,1.6179,281.6075,2.8161,14.3908,5.7241,10.0574,-3.6052,-28841.3819,0.8628,281.9021,2.8190,14.3908,5.7095,10.0501,-3.6120,-25284.1517,0.7551,282.0499,2.8205,3.2358,0.2106,0.0000,0.2106,-79430.1000,-107880.2892,-107880.2892
6046.0000,5.7734,17.9956,0.0000,68348.9000,-68348.9000,1.7721,0.0000,0.0000,0.0000,15188.6444,4.5000,1.0000,15188.6444,0.1159,0.0000,83537.5444,0.0000,-83537.5444,5.7734,-1.5239,12726.2000,0.0000,12726.2000,0.3300,3439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3439.5135,0.0111,0.0000,0.0000,9286.6865,9286.6865,5.7734,17.3220,228.6000,3589.0000,-3360.4000,0.0931,51.9545,4.4000,1.0000,732.4490,4.9000,1.0000,784.4035,0.0014,0.0000,4321.4490,176.6455,-4144.8035,5.7734,-1.5239,403.4000,0.0000,403.4000,0.0105,109.0270,3.7000,1.0000,0.0000,0.0000,0.0000,109.0270,0.0001,0.0000,0.0000,294.3730,294.3730,5.7734,17.8142,0.0000,11501.9000,-11501.9000,0.2982,0.0000,0.0000,0.0000,2347.3265,4.9000,1.0000,2347.3265,0.0047,0.0000,13849.2265,0.0000,-13849.2265,5.7734,-1.5239,8193.7000,0.0000,8193.7000,0.2124,2214.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2214.5135,0.0000,0.0000,0.0000,5979.1865,5979.1865,13.9797,5.8039,9.8918,-2.8550,-42825.6456,1.3581,238.3540,2.3835,13.9797,5.7500,9.8648,-2.8736,-22989.0615,0.7242,238.6118,2.3861,13.9797,5.7348,9.8572,-2.8795,-20156.6215,0.6338,238.7396,2.3874,2.7162,0.1332,0.0000,0.1332,-61887.9000,-85971.3286,-85971.3286
6047.0000,5.6016,17.8226,9.0000,60300.2000,-60291.2000,1.5634,2.0455,4.4000,1.0000,13400.0444,4.5000,1.0000,13402.0899,0.0839,0.0000,73700.2444,6.9545,-73693.2899,5.6016,-1.6957,12726.5000,0.0000,12726.5000,0.3300,3439.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3439.5946,0.0098,0.0000,0.0000,9286.9054,9286.9054,5.6016,15.6676,1292.8000,5058.6000,-3765.8000,0.1312,293.8182,4.4000,1.0000,1032.3673,4.9000,1.0000,1326.1855,0.0019,0.0000,6090.9673,998.9818,-5091.9855,5.6016,-1.6957,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0001,0.0000,0.0000,299.1162,299.1162,5.6016,17.6424,0.0000,7711.4000,-7711.4000,0.1999,0.0000,0.0000,0.0000,1573.7551,4.9000,1.0000,1573.7551,0.0018,0.0000,9285.1551,0.0000,-9285.1551,5.6016,-1.6957,4586.6000,0.0000,4586.6000,0.1189,1239.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1239.6216,0.0000,0.0000,0.0000,3346.9784,3346.9784,13.8772,5.6328,9.7550,-2.4951,-37426.8316,1.1770,207.7996,2.0780,13.8772,5.5776,9.7274,-2.5116,-20092.8088,0.6277,208.0304,2.0803,13.8772,5.5621,9.7196,-2.5168,-17617.7902,0.5493,208.1438,2.0814,2.3540,0.0975,0.0000,0.0975,-54045.4000,-75137.4305,-75137.4305
6048.0000,5.5079,17.7245,37.1000,51336.8000,-51299.7000,1.3310,8.4318,4.4000,1.0000,11408.1778,4.5000,1.0000,11416.6096,0.0555,0.0000,62744.9778,28.6682,-62716.3096,5.5079,-1.7894,12719.6000,0.0000,12719.6000,0.3298,3437.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3437.7297,0.0082,0.0000,0.0000,9281.8703,9281.8703,5.5079,14.1385,2316.5000,5249.1000,-2932.6000,0.1361,526.4773,4.4000,1.0000,1071.2449,4.9000,1.0000,1597.7222,0.0017,0.0000,6320.3449,1790.0227,-4530.3222,5.5079,-1.7894,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,5.5079,17.5487,0.0000,4125.6000,-4125.6000,0.1070,0.0000,0.0000,0.0000,841.9592,4.9000,1.0000,841.9592,0.0004,0.0000,4967.5592,0.0000,-4967.5592,5.5079,-1.7894,1430.4000,0.0000,1430.4000,0.0371,386.5946,3.7000,1.0000,0.0000,0.0000,0.0000,386.5946,0.0000,0.0000,0.0000,1043.8054,1043.8054,13.7001,5.5398,9.6200,-2.0461,-30692.0031,0.9751,173.1780,1.7318,13.7001,5.4834,9.5917,-2.0601,-16480.8757,0.5200,173.3756,1.7338,13.7001,5.4674,9.5838,-2.0645,-14451.7662,0.4551,173.4718,1.7347,1.9503,0.0658,0.0000,0.0658,-43846.3000,-61624.6450,-61624.6450
6049.0000,5.7868,17.9769,185.4000,44472.7000,-44287.3000,1.1530,42.1364,4.4000,1.0000,9882.8222,4.5000,1.0000,9924.9586,0.0386,0.0000,54355.5222,143.2636,-54212.2586,5.7868,-1.5105,12717.9000,0.0000,12717.9000,0.3297,3437.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3437.2703,0.0072,0.0000,0.0000,9280.6297,9280.6297,5.7868,9.7159,6419.8000,6214.8000,205.0000,0.1664,1459.0455,4.4000,1.0000,1268.3265,4.9000,1.0000,2727.3720,0.0021,0.0000,7483.1265,4960.7545,-2522.3720,5.7868,-1.5105,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,5.7868,17.8277,0.0000,2784.2000,-2784.2000,0.0722,0.0000,0.0000,0.0000,568.2041,4.9000,1.0000,568.2041,0.0001,0.0000,3352.4041,0.0000,-3352.4041,5.7868,-1.5105,829.5000,0.0000,829.5000,0.0215,224.1892,3.7000,1.0000,0.0000,0.0000,0.0000,224.1892,0.0000,0.0000,0.0000,605.3108,605.3108,13.1744,5.8193,9.4968,-1.6571,-24856.6717,0.8762,156.4452,1.5645,13.1744,5.7619,9.4682,-1.6699,-13359.1416,0.4673,156.6272,1.5663,13.1744,5.7457,9.4600,-1.6739,-11717.3240,0.4089,156.7153,1.5672,1.7524,0.0480,0.0000,0.0480,-32951.9000,-49933.1374,-49933.1374
6050.0000,5.9464,18.0659,526.4000,39591.8000,-39065.4000,1.0265,119.6364,4.4000,1.0000,8798.1778,4.5000,1.0000,8917.8141,0.0290,0.0000,48389.9778,406.7636,-47983.2141,5.9464,-1.3509,12718.7000,0.0000,12718.7000,0.3298,3437.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3437.4865,0.0066,0.0000,0.0000,9281.2135,9281.2135,5.9464,9.2208,7875.7000,7196.0000,679.7000,0.2042,1789.9318,4.4000,1.0000,1468.5714,4.9000,1.0000,3258.5032,0.0026,0.0000,8664.5714,6085.7682,-2578.8032,5.9464,-1.3509,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,5.9464,17.9873,0.0000,2258.6000,-2258.6000,0.0586,0.0000,0.0000,0.0000,460.9388,4.9000,1.0000,460.9388,0.0001,0.0000,2719.5388,0.0000,-2719.5388,5.9464,-1.3509,378.4000,0.0000,378.4000,0.0098,102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,102.2703,0.0000,0.0000,0.0000,276.1297,276.1297,12.8245,5.9793,9.4019,-1.4417,-21625.7799,0.8191,146.8559,1.4686,12.8245,5.9212,9.3729,-1.4538,-11630.5723,0.4368,147.0292,1.4703,12.8245,5.9047,9.3646,-1.4576,-10203.1878,0.3823,147.1127,1.4711,1.6382,0.0383,0.0000,0.0383,-27184.5000,-43459.5399,-43459.5399
6051.0000,6.7797,18.7413,1184.3000,35120.2000,-33935.9000,0.9106,269.1591,4.4000,1.0000,7804.4889,4.5000,1.0000,8073.6480,0.0220,0.0000,42924.6889,915.1409,-42009.5480,6.7797,-0.5176,12730.9000,0.0000,12730.9000,0.3301,3440.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3440.7838,0.0064,0.0000,0.0000,9290.1162,9290.1162,6.7797,4.9067,13321.0000,6476.7000,6844.3000,0.3454,3027.5000,4.4000,1.0000,1321.7755,4.9000,1.0000,4349.2755,0.0061,0.0000,7798.4755,10293.5000,2495.0245,6.7797,-0.5176,357.7000,0.0000,357.7000,0.0093,96.6757,3.7000,1.0000,0.0000,0.0000,0.0000,96.6757,0.0000,0.0000,0.0000,261.0243,261.0243,6.7797,18.8205,0.0000,1690.6000,-1690.6000,0.0438,0.0000,0.0000,0.0000,345.0204,4.9000,1.0000,345.0204,0.0000,0.0000,2035.6204,0.0000,-2035.6204,6.7797,-0.5176,378.4000,0.0000,378.4000,0.0098,102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,102.2703,0.0000,0.0000,0.0000,276.1297,276.1297,11.7677,6.8128,9.2902,-1.0504,-15756.0981,0.8245,148.5389,1.4854,11.7677,6.7544,9.2610,-1.0627,-8501.6176,0.4397,148.7158,1.4872,11.7677,6.7377,9.2527,-1.0665,-7465.1579,0.3848,148.8009,1.4880,1.6489,0.0345,0.0000,0.0345,-15315.2000,-31722.8736,-31722.8736
6052.0000,7.5656,19.3627,1853.5000,33691.7000,-31838.2000,0.8735,421.2500,4.4000,1.0000,7487.0444,4.5000,1.0000,7908.2944,0.0203,0.0000,41178.7444,1432.2500,-39746.4944,7.5656,0.2683,12733.3000,0.0000,12733.3000,0.3301,3441.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3441.4324,0.0067,0.0000,0.0000,9291.8676,9291.8676,7.5656,2.4879,18822.2000,4141.8000,14680.4000,0.4880,4277.7727,4.4000,1.0000,845.2653,4.9000,1.0000,5123.0380,0.0113,0.0000,4987.0653,14544.4273,9557.3620,7.5656,0.2683,371.7000,0.0000,371.7000,0.0096,100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,100.4595,0.0001,0.0000,0.0000,271.2405,271.2405,7.5656,19.6064,0.0000,1455.9000,-1455.9000,0.0377,0.0000,0.0000,0.0000,297.1224,4.9000,1.0000,297.1224,0.0000,0.0000,1753.0224,0.0000,-1753.0224,7.5656,0.2683,829.6000,0.0000,829.6000,0.0215,224.2162,3.7000,1.0000,0.0000,0.0000,0.0000,224.2162,0.0000,0.0000,0.0000,605.3838,605.3838,10.7721,7.5987,9.1854,-0.7183,-10774.2314,0.8803,159.3248,1.5932,10.7721,7.5402,9.1561,-0.7315,-5851.6834,0.4694,159.5151,1.5952,10.7721,7.5235,9.1478,-0.7354,-5147.7482,0.4108,159.6066,1.5961,1.7605,0.0384,0.0000,0.0384,-4679.1000,-21773.6630,-21773.6630
6053.0000,8.4684,20.0589,2513.4000,30742.4000,-28229.0000,0.7971,571.2273,4.4000,1.0000,6831.6444,4.5000,1.0000,7402.8717,0.0165,0.0000,37574.0444,1942.1727,-35631.8717,8.4684,1.1711,12733.6000,0.0000,12733.6000,0.3301,3441.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3441.5135,0.0065,0.0000,0.0000,9292.0865,9292.0865,8.4684,0.7412,21494.2000,0.0000,21494.2000,0.5573,4885.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4885.0455,0.0140,0.0000,0.0000,16609.1545,16609.1545,8.4684,1.1711,479.6000,0.0000,479.6000,0.0124,129.6216,3.7000,1.0000,0.0000,0.0000,0.0000,129.6216,0.0001,0.0000,0.0000,349.9784,349.9784,8.4684,20.5093,0.0000,1697.5000,-1697.5000,0.0440,0.0000,0.0000,0.0000,346.4286,4.9000,1.0000,346.4286,0.0001,0.0000,2043.9286,0.0000,-2043.9286,8.4684,1.1711,4288.7000,0.0000,4288.7000,0.1112,1159.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1159.1081,0.0000,0.0000,0.0000,3129.5919,3129.5919,9.6296,8.5016,9.0656,-0.2686,-4029.0493,0.9261,168.4942,1.6849,9.6296,8.4431,9.0364,-0.2825,-2260.0666,0.4939,168.6958,1.6870,9.6296,8.4264,9.0280,-0.2866,-2005.8731,0.4322,168.7929,1.6879,1.8521,0.0373,0.0000,0.0373,9069.6000,-8294.9890,-8294.9890
6054.0000,8.2045,19.6645,4189.7000,42478.1000,-38288.4000,1.1013,952.2045,4.4000,1.0000,9439.5778,4.5000,1.0000,10391.7823,0.0361,0.0000,51917.6778,3237.4955,-48680.1823,8.2045,0.9072,12722.9000,0.0000,12722.9000,0.3299,3438.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3438.6216,0.0084,0.0000,0.0000,9284.2784,9284.2784,8.2045,0.4772,20830.1000,0.0000,20830.1000,0.5401,4734.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4734.1136,0.0157,0.0000,0.0000,16095.9864,16095.9864,8.2045,0.9072,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0001,0.0000,0.0000,272.4811,272.4811,8.2045,20.2453,0.0000,2189.2000,-2189.2000,0.0568,0.0000,0.0000,0.0000,446.7755,4.9000,1.0000,446.7755,0.0003,0.0000,2635.9755,0.0000,-2635.9755,8.2045,0.9072,14365.3000,0.0000,14365.3000,0.3724,3882.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3882.5135,0.0018,0.0000,0.0000,10482.7865,10482.7865,9.8375,8.2371,9.0373,-0.4959,-7438.6900,1.2051,219.5328,2.1953,9.8375,8.1796,9.0085,-0.5137,-4109.5563,0.6426,219.7910,2.1979,9.8375,8.1631,9.0003,-0.5189,-3632.3792,0.5624,219.9162,2.1992,2.4101,0.0625,0.0000,0.0625,7814.1000,-15180.6255,-15180.6255
6055.0000,7.8121,19.3909,4069.1000,48867.3000,-44798.2000,1.2670,924.7955,4.4000,1.0000,10859.4000,4.5000,1.0000,11784.1955,0.0510,0.0000,59726.7000,3144.3045,-56582.3955,7.8121,0.5148,12718.4000,0.0000,12718.4000,0.3297,3437.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3437.4054,0.0094,0.0000,0.0000,9280.9946,9280.9946,7.8121,0.0848,19778.7000,0.0000,19778.7000,0.5128,4495.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4495.1591,0.0155,0.0000,0.0000,15283.5409,15283.5409,7.8121,0.5148,359.8000,0.0000,359.8000,0.0093,97.2432,3.7000,1.0000,0.0000,0.0000,0.0000,97.2432,0.0001,0.0000,0.0000,262.5568,262.5568,7.8121,19.8529,0.0000,3023.9000,-3023.9000,0.0784,0.0000,0.0000,0.0000,617.1224,4.9000,1.0000,617.1224,0.0006,0.0000,3641.0224,0.0000,-3641.0224,7.8121,0.5148,15267.6000,0.0000,15267.6000,0.3958,4126.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4126.3784,0.0022,0.0000,0.0000,11141.2216,11141.2216,10.2372,7.8444,9.0408,-0.7977,-11965.7243,1.2965,236.1613,2.3616,10.2372,7.7874,9.0123,-0.8167,-6533.3302,0.6914,236.4366,2.3644,10.2372,7.7710,9.0041,-0.8223,-5756.0495,0.6051,236.5707,2.3657,2.5931,0.0788,0.0000,0.0788,302.4000,-24255.1040,-24255.1040
