Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6056.0000,6.7568,18.6311,2823.3000,62715.0000,-59891.7000,1.6260,641.6591,4.4000,1.0000,13936.6667,4.5000,1.0000,14578.3258,0.0964,0.0000,76651.6667,2181.6409,-74470.0258,6.7568,-0.5405,16898.7000,0.0000,16898.7000,0.4381,4567.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4567.2162,0.0164,0.0000,0.0000,12331.4838,12331.4838,6.7568,-0.9705,7580.9000,0.0000,7580.9000,0.1965,1722.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1722.9318,0.0039,0.0000,0.0000,5857.9682,5857.9682,6.7568,-0.5405,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0001,0.0000,0.0000,269.1973,269.1973,6.7568,18.7976,0.0000,4188.0000,-4188.0000,0.1086,0.0000,0.0000,0.0000,854.6939,4.9000,1.0000,854.6939,0.0009,0.0000,5042.6939,0.0000,-5042.6939,6.7568,-0.5405,14666.1000,0.0000,14666.1000,0.3802,3963.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3963.8108,0.0015,0.0000,0.0000,10702.2892,10702.2892,11.4883,6.7889,9.1386,-1.6670,-25004.8895,1.3795,250.2015,2.5020,11.4883,6.7322,9.1103,-1.6869,-13495.5268,0.7357,250.4904,2.5049,11.4883,6.7160,9.1022,-1.6931,-11851.3649,0.6439,250.6317,2.5063,2.7591,0.1192,0.0000,0.1192,-24565.1000,-50351.7812,-50351.7812
6057.0000,6.0426,18.0699,2007.0000,79562.7000,-77555.7000,2.0628,456.1364,4.4000,1.0000,17680.6000,4.5000,1.0000,18136.7364,0.1807,0.0000,97243.3000,1550.8636,-95692.4364,6.0426,-1.2547,21046.2000,0.0000,21046.2000,0.5457,5688.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5688.1622,0.0285,0.0000,0.0000,15358.0378,15358.0378,6.0426,6.7023,1915.3000,1334.1000,581.2000,0.0497,435.2955,4.4000,1.0000,272.2653,4.9000,1.0000,707.5608,0.0009,0.0000,1606.3653,1480.0045,-126.3608,6.0426,-1.2547,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0001,0.0000,0.0000,263.8703,263.8703,6.0426,18.0834,0.0000,6573.7000,-6573.7000,0.1704,0.0000,0.0000,0.0000,1341.5714,4.9000,1.0000,1341.5714,0.0019,0.0000,7915.2714,0.0000,-7915.2714,6.0426,-1.2547,12861.3000,0.0000,12861.3000,0.3335,3476.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3476.0270,0.0000,0.0000,0.0000,9385.2730,9385.2730,12.4787,6.0742,9.2764,-2.6113,-39169.7897,1.5857,285.8605,2.8586,12.4787,6.0184,9.2485,-2.6338,-21070.7682,0.8456,286.1846,2.8618,12.4787,6.0024,9.2405,-2.6409,-18486.3295,0.7401,286.3441,2.8634,3.1714,0.2121,0.0000,0.2121,-49279.1000,-78726.8875,-78726.8875
6058.0000,6.0265,18.0958,1669.6000,84397.9000,-82728.3000,2.1882,379.4545,4.4000,1.0000,18755.0889,4.5000,1.0000,19134.5434,0.2153,0.0000,103152.9889,1290.1455,-101862.8434,6.0265,-1.2708,25208.6000,0.0000,25208.6000,0.6536,6813.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6813.1351,0.0407,0.0000,0.0000,18395.4649,18395.4649,6.0265,18.0673,0.0000,976.4000,-976.4000,0.0253,0.0000,0.0000,0.0000,199.2653,4.9000,1.0000,199.2653,0.0005,0.0000,1175.6653,0.0000,-1175.6653,6.0265,-1.2708,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0001,0.0000,0.0000,266.9351,266.9351,6.0265,18.0673,0.0000,9272.3000,-9272.3000,0.2404,0.0000,0.0000,0.0000,1892.3061,4.9000,1.0000,1892.3061,0.0036,0.0000,11164.6061,0.0000,-11164.6061,6.0265,-1.2708,11658.1000,0.0000,11658.1000,0.3023,3150.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3150.8378,0.0000,0.0000,0.0000,8507.2622,8507.2622,12.6260,6.0577,9.3418,-2.8874,-43310.3254,1.7096,307.3172,3.0732,12.6260,6.0025,9.3142,-2.9114,-23290.8782,0.9117,307.6610,3.0766,12.6260,5.9868,9.3064,-2.9189,-20432.2491,0.7979,307.8309,3.0783,3.4192,0.2602,0.0000,0.2602,-55744.5000,-87033.4527,-87033.4527
6059.0000,5.8181,17.9388,1150.7000,87609.0000,-86458.3000,2.2714,261.5227,4.4000,1.0000,19468.6667,4.5000,1.0000,19730.1894,0.2380,0.0000,107077.6667,889.1773,-106188.4894,5.8181,-1.4792,25215.7000,0.0000,25215.7000,0.6538,6815.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6815.0541,0.0433,0.0000,0.0000,18400.6459,18400.6459,5.8181,17.8589,0.0000,3830.1000,-3830.1000,0.0993,0.0000,0.0000,0.0000,781.6531,4.9000,1.0000,781.6531,0.0025,0.0000,4611.7531,0.0000,-4611.7531,5.8181,-1.4792,444.0000,0.0000,444.0000,0.0115,120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,120.0000,0.0001,0.0000,0.0000,324.0000,324.0000,5.8181,17.8589,0.0000,11018.3000,-11018.3000,0.2857,0.0000,0.0000,0.0000,2248.6327,4.9000,1.0000,2248.6327,0.0051,0.0000,13266.9327,0.0000,-13266.9327,5.8181,-1.4792,9402.2000,0.0000,9402.2000,0.2438,2541.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2541.1351,0.0000,0.0000,0.0000,6861.0649,6861.0649,12.9793,5.8491,9.4142,-3.2685,-49027.2362,1.7827,319.4488,3.1945,12.9793,5.7943,9.3868,-3.2933,-26346.3209,0.9507,319.8026,3.1980,12.9793,5.7787,9.3790,-3.3011,-23107.9073,0.8320,319.9781,3.1998,3.5654,0.2890,0.0000,0.2890,-66244.8000,-98481.4643,-98481.4643
6060.0000,5.7531,17.9284,538.9000,88712.2000,-88173.3000,2.3000,122.4773,4.4000,1.0000,19713.8222,4.5000,1.0000,19836.2995,0.2450,0.0000,108426.0222,416.4227,-108009.5995,5.7531,-1.5442,25210.3000,0.0000,25210.3000,0.6536,6813.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6813.5946,0.0432,0.0000,0.0000,18396.7054,18396.7054,5.7531,17.7939,0.0000,1649.6000,-1649.6000,0.0428,0.0000,0.0000,0.0000,336.6531,4.9000,1.0000,336.6531,0.0009,0.0000,1986.2531,0.0000,-1986.2531,5.7531,-1.5442,448.8000,0.0000,448.8000,0.0116,121.2973,3.7000,1.0000,0.0000,0.0000,0.0000,121.2973,0.0001,0.0000,0.0000,327.5027,327.5027,5.7531,17.7939,0.0000,12951.5000,-12951.5000,0.3358,0.0000,0.0000,0.0000,2643.1633,4.9000,1.0000,2643.1633,0.0069,0.0000,15594.6633,0.0000,-15594.6633,5.7531,-1.5442,8199.0000,0.0000,8199.0000,0.2126,2215.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2215.9459,0.0000,0.0000,0.0000,5983.0541,5983.0541,13.1076,5.7840,9.4458,-3.3486,-50229.2232,1.7782,318.2009,3.1820,13.1076,5.7294,9.4185,-3.3733,-26986.3185,0.9483,318.5523,3.1855,13.1076,5.7139,9.4108,-3.3811,-23667.7119,0.8299,318.7266,3.1873,3.5564,0.2962,0.0000,0.2962,-68916.3000,-100883.2537,-100883.2537
6061.0000,5.6633,17.8776,91.1000,89281.7000,-89190.6000,2.3148,20.7045,4.4000,1.0000,19840.3778,4.5000,1.0000,19861.0823,0.2494,0.0000,109122.0778,70.3955,-109051.6823,5.6633,-1.6340,25216.1000,0.0000,25216.1000,0.6538,6815.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6815.1622,0.0437,0.0000,0.0000,18400.9378,18400.9378,5.6633,17.7041,0.0000,2032.7000,-2032.7000,0.0527,0.0000,0.0000,0.0000,414.8367,4.9000,1.0000,414.8367,0.0012,0.0000,2447.5367,0.0000,-2447.5367,5.6633,-1.6340,564.6000,0.0000,564.6000,0.0146,152.5946,3.7000,1.0000,0.0000,0.0000,0.0000,152.5946,0.0002,0.0000,0.0000,412.0054,412.0054,5.6633,17.7041,0.0000,16795.2000,-16795.2000,0.4354,0.0000,0.0000,0.0000,3427.5918,4.9000,1.0000,3427.5918,0.0119,0.0000,20222.7918,0.0000,-20222.7918,5.6633,-1.6340,7296.6000,0.0000,7296.6000,0.1892,1972.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1972.0541,0.0000,0.0000,0.0000,5324.5459,5324.5459,13.2833,5.6941,9.4887,-3.5716,-53574.6801,1.8303,326.9044,3.2690,13.2833,5.6397,9.4615,-3.5969,-28775.2882,0.9761,327.2632,3.2726,13.2833,5.6242,9.4537,-3.6049,-25234.5534,0.8542,327.4416,3.2744,3.6605,0.3064,0.0000,0.3064,-74941.2000,-107584.5217,-107584.5217
6062.0000,5.5899,17.8072,57.5000,89982.6000,-89925.1000,2.3330,13.0682,4.4000,1.0000,19996.1333,4.5000,1.0000,20009.2015,0.2543,0.0000,109978.7333,44.4318,-109934.3015,5.5899,-1.7074,25209.8000,0.0000,25209.8000,0.6536,6813.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6813.4595,0.0439,0.0000,0.0000,18396.3405,18396.3405,5.5899,17.6307,0.0000,1368.8000,-1368.8000,0.0355,0.0000,0.0000,0.0000,279.3469,4.9000,1.0000,279.3469,0.0008,0.0000,1648.1469,0.0000,-1648.1469,5.5899,-1.7074,452.8000,0.0000,452.8000,0.0117,122.3784,3.7000,1.0000,0.0000,0.0000,0.0000,122.3784,0.0002,0.0000,0.0000,330.4216,330.4216,5.5899,17.6307,0.0000,20374.0000,-20374.0000,0.5282,0.0000,0.0000,0.0000,4157.9592,4.9000,1.0000,4157.9592,0.0176,0.0000,24531.9592,0.0000,-24531.9592,5.5899,-1.7074,6394.3000,0.0000,6394.3000,0.1658,1728.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1728.1892,0.0000,0.0000,0.0000,4666.1108,4666.1108,13.4297,5.6206,9.5251,-3.7427,-56139.9648,1.8639,332.3848,3.3238,13.4297,5.5664,9.4980,-3.7683,-30146.3638,0.9940,332.7481,3.3275,13.4297,5.5510,9.4903,-3.7765,-26435.2061,0.8699,332.9289,3.3293,3.7278,0.3168,0.0000,0.3168,-79611.0000,-112721.5347,-112721.5347
6063.0000,5.6403,17.8495,148.6000,87826.5000,-87677.9000,2.2771,33.7727,4.4000,1.0000,19517.0000,4.5000,1.0000,19550.7727,0.2389,0.0000,107343.5000,114.8273,-107228.6727,5.6403,-1.6570,25212.9000,0.0000,25212.9000,0.6537,6814.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6814.2973,0.0428,0.0000,0.0000,18398.6027,18398.6027,5.6403,17.6811,0.0000,1143.6000,-1143.6000,0.0296,0.0000,0.0000,0.0000,233.3878,4.9000,1.0000,233.3878,0.0007,0.0000,1376.9878,0.0000,-1376.9878,5.6403,-1.6570,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0001,0.0000,0.0000,264.6730,264.6730,5.6403,17.6811,0.0000,23201.2000,-23201.2000,0.6015,0.0000,0.0000,0.0000,4734.9388,4.9000,1.0000,4734.9388,0.0232,0.0000,27936.1388,0.0000,-27936.1388,5.6403,-1.6570,7296.6000,0.0000,7296.6000,0.1892,1972.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1972.0541,0.0000,0.0000,0.0000,5324.5459,5324.5459,13.4003,5.6710,9.5357,-3.7370,-56054.6944,1.8803,335.1466,3.3515,13.4003,5.6169,9.5086,-3.7628,-30102.3089,1.0027,335.5120,3.3551,13.4003,5.6015,9.5009,-3.7710,-26396.9743,0.8776,335.6940,3.3569,3.7605,0.3057,0.0000,0.3057,-79150.5000,-112553.9776,-112553.9776
6064.0000,6.2731,17.0020,13098.1000,67777.9000,-54679.8000,1.7573,2976.8409,4.4000,1.0000,15061.7556,4.5000,1.0000,18038.5965,0.1234,0.0000,82839.6556,10121.2591,-72718.3965,6.2731,-1.0242,25213.2000,0.0000,25213.2000,0.6537,6814.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6814.3784,0.0330,0.0000,0.0000,18398.8216,18398.8216,6.2731,18.3139,0.0000,710.6000,-710.6000,0.0184,0.0000,0.0000,0.0000,145.0204,4.9000,1.0000,145.0204,0.0003,0.0000,855.6204,0.0000,-855.6204,6.2731,-1.0242,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0001,0.0000,0.0000,268.6135,268.6135,6.2731,18.3139,0.0000,25348.7000,-25348.7000,0.6572,0.0000,0.0000,0.0000,5173.2041,4.9000,1.0000,5173.2041,0.0255,0.0000,30521.9041,0.0000,-30521.9041,6.2731,-1.0242,8499.8000,0.0000,8499.8000,0.2204,2297.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2297.2432,0.0000,0.0000,0.0000,6202.5568,6202.5568,12.4665,6.3041,9.3853,-2.6276,-39414.2169,1.6583,297.5215,2.9752,12.4665,6.2493,9.3579,-2.6508,-21206.0352,0.8843,297.8516,2.9785,12.4665,6.2337,9.3501,-2.6580,-18605.6769,0.7739,298.0149,2.9801,3.3165,0.1824,0.0000,0.1824,-46658.0000,-79225.9291,-79225.9291
6065.0000,5.8894,17.7430,3186.2000,66790.5000,-63604.3000,1.7317,724.1364,4.4000,1.0000,14842.3333,4.5000,1.0000,15566.4697,0.1153,0.0000,81632.8333,2462.0636,-79170.7697,5.8894,-1.4079,21052.5000,0.0000,21052.5000,0.5458,5689.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5689.8649,0.0238,0.0000,0.0000,15362.6351,15362.6351,5.8894,17.9302,0.0000,47.5000,-47.5000,0.0012,0.0000,0.0000,0.0000,9.6939,4.9000,1.0000,9.6939,0.0000,0.0000,57.1939,0.0000,-57.1939,5.8894,-1.4079,363.3000,0.0000,363.3000,0.0094,98.1892,3.7000,1.0000,0.0000,0.0000,0.0000,98.1892,0.0001,0.0000,0.0000,265.1108,265.1108,5.8894,17.9302,0.0000,27543.2000,-27543.2000,0.7141,0.0000,0.0000,0.0000,5621.0612,4.9000,1.0000,5621.0612,0.0300,0.0000,33164.2612,0.0000,-33164.2612,5.8894,-1.4079,11206.9000,0.0000,11206.9000,0.2906,3028.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3028.8919,0.0012,0.0000,0.0000,8178.0081,8178.0081,12.8645,5.9206,9.3926,-2.9397,-44095.0509,1.6464,295.3013,2.9530,12.8645,5.8656,9.3650,-2.9627,-23701.6899,0.8780,295.6304,2.9563,12.8645,5.8499,9.3572,-2.9700,-20789.7299,0.7684,295.7930,2.9579,3.2928,0.1704,0.0000,0.1704,-58572.3000,-88586.4707,-88586.4707
6066.0000,5.6733,17.5521,2461.7000,55401.2000,-52939.5000,1.4364,559.4773,4.4000,1.0000,12311.3778,4.5000,1.0000,12870.8551,0.0669,0.0000,67712.5778,1902.2227,-65810.3551,5.6733,-1.6240,12729.4000,0.0000,12729.4000,0.3300,3440.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3440.3784,0.0086,0.0000,0.0000,9289.0216,9289.0216,5.6733,5.6733,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6733,-1.6240,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0001,0.0000,0.0000,261.2432,261.2432,5.6733,17.7141,0.0000,27292.4000,-27292.4000,0.7076,0.0000,0.0000,0.0000,5569.8776,4.9000,1.0000,5569.8776,0.0260,0.0000,32862.2776,0.0000,-32862.2776,5.6733,-1.6240,13162.1000,0.0000,13162.1000,0.3413,3557.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3557.3243,0.0031,0.0000,0.0000,9604.7757,9604.7757,12.9723,5.7050,9.3386,-2.6390,-39585.7165,1.4123,253.9051,2.5391,12.9723,5.6490,9.3106,-2.6592,-21273.2904,0.7531,254.1939,2.5419,12.9723,5.6330,9.3026,-2.6655,-18658.5851,0.6591,254.3354,2.5434,2.8246,0.1048,0.0000,0.1048,-53982.4000,-79517.5921,-79517.5921
6067.0000,5.8105,17.5282,3292.5000,50432.6000,-47140.1000,1.3076,748.2955,4.4000,1.0000,11207.2444,4.5000,1.0000,11955.5399,0.0525,0.0000,61639.8444,2544.2045,-59095.6399,5.8105,-1.4868,12718.4000,0.0000,12718.4000,0.3297,3437.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3437.4054,0.0077,0.0000,0.0000,9280.9946,9280.9946,5.8105,5.8105,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8105,-1.4868,371.0000,0.0000,371.0000,0.0096,100.2703,3.7000,1.0000,0.0000,0.0000,0.0000,100.2703,0.0001,0.0000,0.0000,270.7297,270.7297,5.8105,17.8513,0.0000,23142.0000,-23142.0000,0.6000,0.0000,0.0000,0.0000,4722.8571,4.9000,1.0000,4722.8571,0.0177,0.0000,27864.8571,0.0000,-27864.8571,5.8105,-1.4868,12560.5000,0.0000,12560.5000,0.3257,3394.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3394.7297,0.0026,0.0000,0.0000,9165.7703,9165.7703,12.6881,5.8427,9.2654,-2.2641,-33961.6483,1.2863,231.9972,2.3200,12.6881,5.7858,9.2370,-2.2827,-18261.6011,0.6860,232.2654,2.3227,12.6881,5.7696,9.2289,-2.2885,-16019.7531,0.6003,232.3960,2.3240,2.5726,0.0806,0.0000,0.0806,-44632.2000,-68243.0024,-68243.0024
6068.0000,6.1892,17.5641,4056.3000,36991.3000,-32935.0000,0.9591,921.8864,4.4000,1.0000,8220.2889,4.5000,1.0000,9142.1753,0.0239,0.0000,45211.5889,3134.4136,-42077.1753,6.1892,-1.1081,12718.8000,0.0000,12718.8000,0.3298,3437.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3437.5135,0.0056,0.0000,0.0000,9281.2865,9281.2865,6.1892,-1.5381,68.7000,0.0000,68.7000,0.0018,15.6136,4.4000,1.0000,0.0000,0.0000,0.0000,15.6136,0.0000,0.0000,0.0000,53.0864,53.0864,6.1892,-1.1081,359.9000,0.0000,359.9000,0.0093,97.2703,3.7000,1.0000,0.0000,0.0000,0.0000,97.2703,0.0001,0.0000,0.0000,262.6297,262.6297,6.1892,18.2300,0.0000,19682.2000,-19682.2000,0.5103,0.0000,0.0000,0.0000,4016.7755,4.9000,1.0000,4016.7755,0.0111,0.0000,23698.9755,0.0000,-23698.9755,6.1892,-1.1081,11507.7000,0.0000,11507.7000,0.2984,3110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3110.1892,0.0022,0.0000,0.0000,8397.5108,8397.5108,12.0643,6.2221,9.1432,-1.5838,-23756.9871,1.0543,191.1756,1.9118,12.0643,6.1640,9.1142,-1.5994,-12795.1169,0.5622,191.4021,1.9140,12.0643,6.1474,9.1059,-1.6042,-11229.5334,0.4921,191.5115,1.9151,2.1086,0.0428,0.0000,0.0428,-27962.1000,-47781.6374,-47781.6374
6069.0000,6.3038,17.3731,4926.7000,33020.9000,-28094.2000,0.8561,1119.7045,4.4000,1.0000,7337.9778,4.5000,1.0000,8457.6823,0.0180,0.0000,40358.8778,3806.9955,-36551.8823,6.3038,-0.9935,12733.5000,0.0000,12733.5000,0.3301,3441.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3441.4865,0.0051,0.0000,0.0000,9292.0135,9292.0135,6.3038,-1.4235,351.4000,0.0000,351.4000,0.0091,79.8636,4.4000,1.0000,0.0000,0.0000,0.0000,79.8636,0.0001,0.0000,0.0000,271.5364,271.5364,6.3038,-0.9935,490.2000,0.0000,490.2000,0.0127,132.4865,3.7000,1.0000,0.0000,0.0000,0.0000,132.4865,0.0001,0.0000,0.0000,357.7135,357.7135,6.3038,18.3446,0.0000,16721.4000,-16721.4000,0.4335,0.0000,0.0000,0.0000,3412.5306,4.9000,1.0000,3412.5306,0.0074,0.0000,20133.9306,0.0000,-20133.9306,6.3038,-0.9935,9402.2000,0.0000,9402.2000,0.2438,2541.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2541.1351,0.0012,0.0000,0.0000,6861.0649,6861.0649,11.7911,6.3372,9.0641,-1.3220,-19830.2517,0.9427,171.5328,1.7153,11.7911,6.2783,9.0347,-1.3362,-10689.4203,0.5027,171.7396,1.7174,11.7911,6.2614,9.0263,-1.3405,-9383.8127,0.4400,171.8389,1.7184,1.8854,0.0318,0.0000,0.0318,-21838.3000,-39903.4847,-39903.4847
6070.0000,6.7290,17.2500,5897.5000,26787.8000,-20890.3000,0.6945,1340.3409,4.4000,1.0000,5952.8444,4.5000,1.0000,7293.1854,0.0083,0.0000,32740.6444,4557.1591,-28183.4854,6.7290,-0.5683,12733.4000,0.0000,12733.4000,0.3301,3441.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3441.4595,0.0051,0.0000,0.0000,9291.9405,9291.9405,6.7290,-0.9983,753.3000,0.0000,753.3000,0.0195,171.2045,4.4000,1.0000,0.0000,0.0000,0.0000,171.2045,0.0001,0.0000,0.0000,582.0955,582.0955,6.7290,-0.5683,362.0000,0.0000,362.0000,0.0094,97.8378,3.7000,1.0000,0.0000,0.0000,0.0000,97.8378,0.0000,0.0000,0.0000,264.1622,264.1622,6.7290,18.7698,0.0000,12694.5000,-12694.5000,0.3291,0.0000,0.0000,0.0000,2590.7143,4.9000,1.0000,2590.7143,0.0039,0.0000,15285.2143,0.0000,-15285.2143,6.7290,-0.5683,8199.0000,0.0000,8199.0000,0.2126,2215.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2215.9459,0.0008,0.0000,0.0000,5983.0541,5983.0541,11.1735,6.7629,8.9682,-0.9046,-13569.1798,0.7976,145.7516,1.4575,11.1735,6.7030,8.9383,-0.9168,-7334.5364,0.4254,145.9308,1.4593,11.1735,6.6858,8.9297,-0.9205,-6443.7312,0.3723,146.0163,1.4602,1.5953,0.0182,0.0000,0.0182,-11537.1000,-27347.4474,-27347.4474
6071.0000,6.9040,16.8946,6885.6000,23842.6000,-16957.0000,0.6182,1564.9091,4.4000,1.0000,5298.3556,4.5000,1.0000,6863.2646,0.0065,0.0000,29140.9556,5320.6909,-23820.2646,6.9040,-0.3933,12733.6000,0.0000,12733.6000,0.3301,3441.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3441.5135,0.0045,0.0000,0.0000,9292.0865,9292.0865,6.9040,-0.8233,1396.0000,0.0000,1396.0000,0.0362,317.2727,4.4000,1.0000,0.0000,0.0000,0.0000,317.2727,0.0002,0.0000,0.0000,1078.7273,1078.7273,6.9040,-0.3933,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,6.9040,18.9448,0.0000,8782.7000,-8782.7000,0.2277,0.0000,0.0000,0.0000,1792.3878,4.9000,1.0000,1792.3878,0.0016,0.0000,10575.0878,0.0000,-10575.0878,6.9040,-0.3933,4589.5000,0.0000,4589.5000,0.1190,1240.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1240.4054,0.0000,0.0000,0.0000,3349.0946,3349.0946,10.8502,6.9385,8.8944,-0.6743,-10114.1214,0.6704,122.8949,1.2289,10.8502,6.8776,8.8639,-0.6847,-5477.6537,0.3575,123.0489,1.2305,10.8502,6.8602,8.8552,-0.6879,-4815.0555,0.3129,123.1218,1.2312,1.3407,0.0128,0.0000,0.0128,-6652.5000,-20406.8305,-20406.8305
6072.0000,6.8991,16.8875,6352.1000,21973.6000,-15621.5000,0.5697,1443.6591,4.4000,1.0000,4883.0222,4.5000,1.0000,6326.6813,0.0055,0.0000,26856.6222,4908.4409,-21948.1813,6.8991,-0.3982,12720.4000,0.0000,12720.4000,0.3298,3437.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3437.9459,0.0041,0.0000,0.0000,9282.4541,9282.4541,6.8991,-0.8282,1654.3000,0.0000,1654.3000,0.0429,375.9773,4.4000,1.0000,0.0000,0.0000,0.0000,375.9773,0.0002,0.0000,0.0000,1278.3227,1278.3227,6.8991,-0.3982,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,6.8991,18.9399,0.0000,5662.4000,-5662.4000,0.1468,0.0000,0.0000,0.0000,1155.5918,4.9000,1.0000,1155.5918,0.0006,0.0000,6817.9918,0.0000,-6817.9918,6.8991,-0.3982,1431.2000,0.0000,1431.2000,0.0371,386.8108,3.7000,1.0000,0.0000,0.0000,0.0000,386.8108,0.0000,0.0000,0.0000,1044.3892,1044.3892,10.7463,6.9341,8.8402,-0.5571,-8357.0140,0.5684,104.4442,1.0444,10.7463,6.8723,8.8093,-0.5661,-4528.8714,0.3031,104.5772,1.0458,10.7463,6.8546,8.8004,-0.5688,-3981.7705,0.2653,104.6399,1.0464,1.1367,0.0104,0.0000,0.0104,-5076.0000,-16867.6558,-16867.6558
6073.0000,7.2041,16.7833,6928.7000,20257.5000,-13328.8000,0.5252,1574.7045,4.4000,1.0000,4501.6667,4.5000,1.0000,6076.3712,0.0047,0.0000,24759.1667,5353.9955,-19405.1712,7.2041,-0.0932,12725.7000,0.0000,12725.7000,0.3299,3439.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3439.3784,0.0038,0.0000,0.0000,9286.3216,9286.3216,7.2041,-0.5232,1849.1000,0.0000,1849.1000,0.0479,420.2500,4.4000,1.0000,0.0000,0.0000,0.0000,420.2500,0.0002,0.0000,0.0000,1428.8500,1428.8500,7.2041,-0.0932,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,7.2041,19.2449,0.0000,3938.5000,-3938.5000,0.1021,0.0000,0.0000,0.0000,803.7755,4.9000,1.0000,803.7755,0.0002,0.0000,4742.2755,0.0000,-4742.2755,7.2041,-0.0932,829.9000,0.0000,829.9000,0.0215,224.2973,3.7000,1.0000,0.0000,0.0000,0.0000,224.2973,0.0000,0.0000,0.0000,605.6027,605.6027,10.3356,7.2395,8.7875,-0.4129,-6193.5662,0.5187,95.5301,0.9553,10.3356,7.1771,8.7563,-0.4212,-3369.5092,0.2766,95.6532,0.9565,10.3356,7.1591,8.7473,-0.4237,-2965.7212,0.2421,95.7110,0.9571,1.0373,0.0090,0.0000,0.0090,-1454.4000,-12528.7967,-12528.7967
6074.0000,7.5123,16.5561,7651.4000,18601.9000,-10950.5000,0.4823,1738.9545,4.4000,1.0000,4133.7556,4.5000,1.0000,5872.7101,0.0040,0.0000,22735.6556,5912.4455,-16823.2101,7.5123,0.2150,12729.4000,0.0000,12729.4000,0.3300,3440.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3440.3784,0.0035,0.0000,0.0000,9289.0216,9289.0216,7.5123,-0.2149,2039.4000,0.0000,2039.4000,0.0529,463.5000,4.4000,1.0000,0.0000,0.0000,0.0000,463.5000,0.0002,0.0000,0.0000,1575.9000,1575.9000,7.5123,0.2150,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0000,0.0000,0.0000,294.6649,294.6649,7.5123,19.5531,0.0000,2994.5000,-2994.5000,0.0776,0.0000,0.0000,0.0000,611.1224,4.9000,1.0000,611.1224,0.0001,0.0000,3605.6224,0.0000,-3605.6224,7.5123,0.2150,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,9.9332,7.5480,8.7406,-0.2953,-4430.1860,0.4816,88.8816,0.8888,9.9332,7.4851,8.7092,-0.3031,-2424.8948,0.2568,88.9973,0.8900,9.9332,7.4669,8.7001,-0.3054,-2137.9626,0.2248,89.0514,0.8905,0.9631,0.0078,0.0000,0.0078,1606.1000,-8993.0434,-8993.0434
6075.0000,7.9563,16.3212,8433.5000,16894.5000,-8461.0000,0.4380,1916.7045,4.4000,1.0000,3754.3333,4.5000,1.0000,5671.0379,0.0033,0.0000,20648.8333,6516.7955,-14132.0379,7.9563,0.6590,12741.0000,0.0000,12741.0000,0.3303,3443.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3443.5135,0.0032,0.0000,0.0000,9297.4865,9297.4865,7.9563,0.2291,2783.5000,0.0000,2783.5000,0.0722,632.6136,4.4000,1.0000,0.0000,0.0000,0.0000,632.6136,0.0003,0.0000,0.0000,2150.8864,2150.8864,7.9563,0.6590,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0000,0.0000,0.0000,296.5622,296.5622,7.9563,19.9971,0.0000,2519.4000,-2519.4000,0.0653,0.0000,0.0000,0.0000,514.1633,4.9000,1.0000,514.1633,0.0001,0.0000,3033.5633,0.0000,-3033.5633,7.9563,0.6590,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,9.3964,7.9923,8.6943,-0.1672,-2508.0362,0.4631,85.6489,0.8565,9.3964,7.9289,8.6627,-0.1747,-1397.8276,0.2470,85.7612,0.8576,9.3964,7.9106,8.6535,-0.1769,-1238.5996,0.2161,85.8137,0.8581,0.9262,0.0070,0.0000,0.0070,5329.0000,-5144.4634,-5144.4634
6076.0000,7.1300,17.2277,6458.8000,23491.8000,-17033.0000,0.6091,1467.9091,4.4000,1.0000,5220.4000,4.5000,1.0000,6688.3091,0.0064,0.0000,28712.2000,4990.8909,-23721.3091,7.1300,-0.1673,12741.3000,0.0000,12741.3000,0.3303,3443.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3443.5946,0.0045,0.0000,0.0000,9297.7054,9297.7054,7.1300,-0.5973,3555.9000,0.0000,3555.9000,0.0922,808.1591,4.4000,1.0000,0.0000,0.0000,0.0000,808.1591,0.0006,0.0000,0.0000,2747.7409,2747.7409,7.1300,-0.1673,405.4000,0.0000,405.4000,0.0105,109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,109.5676,0.0000,0.0000,0.0000,295.8324,295.8324,7.1300,19.1708,0.0000,2248.5000,-2248.5000,0.0583,0.0000,0.0000,0.0000,458.8776,4.9000,1.0000,458.8776,0.0001,0.0000,2707.3776,0.0000,-2707.3776,7.1300,-0.1673,830.0000,0.0000,830.0000,0.0215,224.3243,3.7000,1.0000,0.0000,0.0000,0.0000,224.3243,0.0000,0.0000,0.0000,605.6757,605.6757,10.2455,7.1658,8.7057,-0.4442,-6663.2960,0.5610,103.6977,1.0370,10.2455,7.1027,8.6741,-0.4533,-3626.3207,0.2992,103.8332,1.0383,10.2455,7.0844,8.6649,-0.4560,-3192.1155,0.2618,103.8966,1.0390,1.1219,0.0116,0.0000,0.0116,-1748.9000,-13481.7322,-13481.7322
6077.0000,6.7954,18.3092,2810.3000,30651.3000,-27841.0000,0.7947,638.7045,4.4000,1.0000,6811.4000,4.5000,1.0000,7450.1045,0.0152,0.0000,37462.7000,2171.5955,-35291.1045,6.7954,-0.5019,12740.3000,0.0000,12740.3000,0.3303,3443.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3443.3243,0.0050,0.0000,0.0000,9296.9757,9296.9757,6.7954,-0.9318,5156.2000,0.0000,5156.2000,0.1337,1171.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1171.8636,0.0011,0.0000,0.0000,3984.3364,3984.3364,6.7954,-0.5019,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0000,0.0000,0.0000,386.3919,386.3919,6.7954,18.8363,0.0000,2391.8000,-2391.8000,0.0620,0.0000,0.0000,0.0000,488.1224,4.9000,1.0000,488.1224,0.0001,0.0000,2879.9224,0.0000,-2879.9224,6.7954,-0.5019,4291.6000,0.0000,4291.6000,0.1113,1159.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1159.8919,0.0000,0.0000,0.0000,3131.7081,3131.7081,10.6282,6.8309,8.7296,-0.7058,-10586.7884,0.7228,133.4820,1.3348,10.6282,6.7684,8.6983,-0.7174,-5738.8092,0.3855,133.6547,1.3365,10.6282,6.7503,8.6892,-0.7209,-5046.0174,0.3374,133.7358,1.3374,1.4457,0.0215,0.0000,0.0215,-7515.2000,-21371.6150,-21371.6150
6078.0000,5.3242,17.3093,2761.5000,89995.1000,-87233.6000,2.3333,627.6136,4.4000,1.0000,19998.9111,4.5000,1.0000,20626.5247,0.2376,0.0000,109994.0111,2133.8864,-107860.1247,5.3242,-1.9731,12725.8000,0.0000,12725.8000,0.3299,3439.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3439.4054,0.0151,0.0000,0.0000,9286.3946,9286.3946,5.3242,-2.4031,1355.3000,0.0000,1355.3000,0.0351,308.0227,4.4000,1.0000,0.0000,0.0000,0.0000,308.0227,0.0005,0.0000,0.0000,1047.2773,1047.2773,5.3242,-1.9731,485.6000,0.0000,485.6000,0.0126,131.2432,3.7000,1.0000,0.0000,0.0000,0.0000,131.2432,0.0001,0.0000,0.0000,354.3568,354.3568,5.3242,17.3650,0.0000,3190.2000,-3190.2000,0.0827,0.0000,0.0000,0.0000,651.0612,4.9000,1.0000,651.0612,0.0005,0.0000,3841.2612,0.0000,-3841.2612,5.3242,-1.9731,14375.4000,0.0000,14375.4000,0.3727,3885.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3885.2432,0.0001,0.0000,0.0000,10490.1568,10490.1568,12.7364,5.3577,9.0470,-3.0038,-45056.8912,1.5832,288.2942,2.8829,12.7364,5.2986,9.0175,-3.0276,-24220.5068,0.8443,288.6428,2.8864,12.7364,5.2816,9.0090,-3.0351,-21245.8026,0.7389,288.8105,2.8881,3.1664,0.2539,0.0000,0.2539,-61481.7000,-90523.2006,-90523.2006
6079.0000,5.2802,17.5024,0.0000,143096.4000,-143096.4000,3.7100,0.0000,0.0000,0.0000,31799.2000,4.5000,1.0000,31799.2000,0.8424,0.0000,174895.6000,0.0000,-174895.6000,5.2802,-2.0171,21615.4000,0.0000,21615.4000,0.5604,5842.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5842.0000,0.0582,0.0000,0.0000,15773.4000,15773.4000,5.2802,-0.0602,101.9000,20.2000,81.7000,0.0026,23.1591,4.4000,1.0000,4.1224,4.9000,1.0000,27.2815,0.0001,0.0000,24.3224,78.7409,54.4185,5.2802,-2.0171,975.7000,0.0000,975.7000,0.0253,263.7027,3.7000,1.0000,0.0000,0.0000,0.0000,263.7027,0.0003,0.0000,0.0000,711.9973,711.9973,5.2802,17.3210,0.0000,4438.9000,-4438.9000,0.1151,0.0000,0.0000,0.0000,905.8980,4.9000,1.0000,905.8980,0.0009,0.0000,5344.7980,0.0000,-5344.7980,5.2802,-2.0171,15278.4000,0.0000,15278.4000,0.3961,4129.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4129.2973,0.0000,0.0000,0.0000,11149.1027,11149.1027,13.5037,5.3115,9.4076,-5.0656,-75984.2609,2.4048,431.0450,4.3105,13.5037,5.2562,9.3799,-5.0994,-40795.2923,1.2824,431.5284,4.3153,13.5037,5.2403,9.3720,-5.1103,-35771.9262,1.1224,431.7675,4.3177,4.8096,0.9018,0.0000,0.9018,-109584.1000,-152551.4795,-152551.4795
6080.0000,5.4186,17.6409,0.0000,164358.9000,-164358.9000,4.2613,0.0000,0.0000,0.0000,36524.2000,4.5000,1.0000,36524.2000,1.2533,0.0000,200883.1000,0.0000,-200883.1000,5.4186,-1.8786,26370.2000,0.0000,26370.2000,0.6837,7127.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7127.0811,0.1015,0.0000,0.0000,19243.1189,19243.1189,5.4186,17.4595,0.0000,17390.1000,-17390.1000,0.4509,0.0000,0.0000,0.0000,3549.0000,4.9000,1.0000,3549.0000,0.0375,0.0000,20939.1000,0.0000,-20939.1000,5.4186,-1.8786,1637.9000,0.0000,1637.9000,0.0425,442.6757,3.7000,1.0000,0.0000,0.0000,0.0000,442.6757,0.0012,0.0000,0.0000,1195.2243,1195.2243,5.4186,17.4595,0.0000,6202.3000,-6202.3000,0.1608,0.0000,0.0000,0.0000,1265.7755,4.9000,1.0000,1265.7755,0.0022,0.0000,7468.0755,0.0000,-7468.0755,5.4186,-1.8786,14676.4000,0.0000,14676.4000,0.3805,3966.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3966.5946,0.0000,0.0000,0.0000,10709.8054,10709.8054,14.0098,5.4484,9.7291,-6.5818,-98727.5501,2.9898,528.4540,5.2845,14.0098,5.3959,9.7028,-6.6216,-52973.0925,1.5944,529.0107,5.2901,14.0098,5.3809,9.6953,-6.6345,-46441.4842,1.3954,529.2923,5.2929,5.9797,1.3958,0.0000,1.3958,-145266.8000,-198142.1269,-198142.1269
6081.0000,5.5589,17.7811,0.0000,181556.0000,-181556.0000,4.7072,0.0000,0.0000,0.0000,40345.7778,4.5000,1.0000,40345.7778,1.6535,0.0000,221901.7778,0.0000,-221901.7778,5.5589,-1.7384,29982.5000,0.0000,29982.5000,0.7774,8103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8103.3784,0.1410,0.0000,0.0000,21879.1216,21879.1216,5.5589,17.5997,0.0000,22098.0000,-22098.0000,0.5729,0.0000,0.0000,0.0000,4509.7959,4.9000,1.0000,4509.7959,0.0622,0.0000,26607.7959,0.0000,-26607.7959,5.5589,-1.7384,1769.0000,0.0000,1769.0000,0.0459,478.1081,3.7000,1.0000,0.0000,0.0000,0.0000,478.1081,0.0017,0.0000,0.0000,1290.8919,1290.8919,5.5589,17.5997,0.0000,9433.8000,-9433.8000,0.2446,0.0000,0.0000,0.0000,1925.2653,4.9000,1.0000,1925.2653,0.0054,0.0000,11359.0653,0.0000,-11359.0653,5.5589,-1.7384,12870.4000,0.0000,12870.4000,0.3337,3478.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3478.4865,0.0000,0.0000,0.0000,9391.9135,9391.9135,14.3792,5.5875,9.9834,-7.5523,-113284.0335,3.3408,584.0134,5.8401,14.3792,5.5370,9.9581,-7.5950,-60760.3632,1.7816,584.6011,5.8460,14.3792,5.5227,9.9509,-7.6089,-53262.3152,1.5592,584.9033,5.8490,6.6816,1.8639,0.0000,1.8639,-168465.9000,-227306.7120,-227306.7120
6082.0000,5.7707,17.9929,0.0000,193710.1000,-193710.1000,5.0223,0.0000,0.0000,0.0000,43046.6889,4.5000,1.0000,43046.6889,1.9991,0.0000,236756.7889,0.0000,-236756.7889,5.7707,-1.5266,35393.6000,0.0000,35393.6000,0.9176,9565.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9565.8378,0.1997,0.0000,0.0000,25827.7622,25827.7622,5.7707,17.8115,0.0000,28315.8000,-28315.8000,0.7341,0.0000,0.0000,0.0000,5778.7347,4.9000,1.0000,5778.7347,0.1033,0.0000,34094.5347,0.0000,-34094.5347,5.7707,-1.5266,1811.1000,0.0000,1811.1000,0.0470,489.4865,3.7000,1.0000,0.0000,0.0000,0.0000,489.4865,0.0023,0.0000,0.0000,1321.6135,1321.6135,5.7707,17.8115,0.0000,14522.8000,-14522.8000,0.3765,0.0000,0.0000,0.0000,2963.8367,4.9000,1.0000,2963.8367,0.0144,0.0000,17486.6367,0.0000,-17486.6367,5.7707,-1.5266,11666.3000,0.0000,11666.3000,0.3025,3153.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3153.0541,0.0000,0.0000,0.0000,8513.2459,8513.2459,14.6235,5.7983,10.2109,-8.3962,-125943.0253,3.7000,640.4830,6.4048,14.6235,5.7495,10.1865,-8.4419,-67535.2802,1.9732,641.1008,6.4110,14.6235,5.7358,10.1796,-8.4567,-59197.0332,1.7269,641.4235,6.4142,7.4000,2.3189,0.0000,2.3189,-187677.7000,-252675.3387,-252675.3387
6083.0000,5.9031,18.1254,0.0000,218580.8000,-218580.8000,5.6671,0.0000,0.0000,0.0000,48573.5111,4.5000,1.0000,48573.5111,2.7908,0.0000,267154.3111,0.0000,-267154.3111,5.9031,-1.3942,37196.1000,0.0000,37196.1000,0.9644,10053.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10053.0000,0.2624,0.0000,0.0000,27143.1000,27143.1000,5.9031,17.9440,0.0000,44458.6000,-44458.6000,1.1527,0.0000,0.0000,0.0000,9073.1837,4.9000,1.0000,9073.1837,0.2480,0.0000,53531.7837,0.0000,-53531.7837,5.9031,-1.3942,2140.4000,0.0000,2140.4000,0.0555,578.4865,3.7000,1.0000,0.0000,0.0000,0.0000,578.4865,0.0041,0.0000,0.0000,1561.9135,1561.9135,5.9031,17.9440,0.0000,18766.8000,-18766.8000,0.4866,0.0000,0.0000,0.0000,3829.9592,4.9000,1.0000,3829.9592,0.0270,0.0000,22596.7592,0.0000,-22596.7592,5.9031,-1.3942,9408.8000,0.0000,9408.8000,0.2439,2542.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2542.9189,0.0000,0.0000,0.0000,6865.8811,6865.8811,15.2122,5.9295,10.5708,-10.2280,-153419.7243,4.2851,730.3679,7.3037,15.2122,5.8829,10.5475,-10.2785,-82227.6673,2.2852,731.0335,7.3103,15.2122,5.8698,10.5410,-10.2949,-72064.5678,1.9999,731.3893,7.3139,8.5702,3.3323,0.0000,3.3323,-233060.9000,-307711.9594,-307711.9594
6084.0000,5.9577,18.1799,0.0000,235065.9000,-235065.9000,6.0945,0.0000,0.0000,0.0000,52236.8667,4.5000,1.0000,52236.8667,3.3539,0.0000,287302.7667,0.0000,-287302.7667,5.9577,-1.3396,32229.2000,0.0000,32229.2000,0.8356,8710.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8710.5946,0.2361,0.0000,0.0000,23518.6054,23518.6054,5.9577,17.9985,0.0000,47844.5000,-47844.5000,1.2405,0.0000,0.0000,0.0000,9764.1837,4.9000,1.0000,9764.1837,0.2915,0.0000,57608.6837,0.0000,-57608.6837,5.9577,-1.3396,2549.6000,0.0000,2549.6000,0.0661,689.0811,3.7000,1.0000,0.0000,0.0000,0.0000,689.0811,0.0056,0.0000,0.0000,1860.5189,1860.5189,5.9577,17.9985,0.0000,22136.4000,-22136.4000,0.5739,0.0000,0.0000,0.0000,4517.6327,4.9000,1.0000,4517.6327,0.0392,0.0000,26654.0327,0.0000,-26654.0327,5.9577,-1.3396,8204.7000,0.0000,8204.7000,0.2127,2217.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2217.4865,0.0000,0.0000,0.0000,5987.2135,5987.2135,15.7327,5.9834,10.8580,-11.3102,-169652.8923,4.5116,759.6005,7.5960,15.7327,5.9380,10.8353,-11.3618,-90894.6962,2.4060,760.2690,7.6027,15.7327,5.9254,10.8290,-11.3788,-79651.5566,2.1057,760.6309,7.6063,9.0233,3.9263,0.0000,3.9263,-262063.3000,-340199.1452,-340199.1452
6085.0000,6.2492,18.4715,0.0000,251080.3000,-251080.3000,6.5097,0.0000,0.0000,0.0000,55795.6222,4.5000,1.0000,55795.6222,4.0715,0.0000,306875.9222,0.0000,-306875.9222,6.2492,-1.0481,37196.5000,0.0000,37196.5000,0.9644,10053.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10053.1081,0.3287,0.0000,0.0000,27143.3919,27143.3919,6.2492,18.2901,0.0000,63720.6000,-63720.6000,1.6521,0.0000,0.0000,0.0000,13004.2041,4.9000,1.0000,13004.2041,0.5247,0.0000,76724.8041,0.0000,-76724.8041,6.2492,-1.0481,2433.6000,0.0000,2433.6000,0.0631,657.7297,3.7000,1.0000,0.0000,0.0000,0.0000,657.7297,0.0068,0.0000,0.0000,1775.8703,1775.8703,6.2492,18.2901,0.0000,23831.7000,-23831.7000,0.6179,0.0000,0.0000,0.0000,4863.6122,4.9000,1.0000,4863.6122,0.0493,0.0000,28695.3122,0.0000,-28695.3122,6.2492,-1.0481,7301.7000,0.0000,7301.7000,0.1893,1973.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1973.4324,0.0000,0.0000,0.0000,5328.2676,5328.2676,16.0543,6.2739,11.1641,-12.5699,-188548.0894,4.9982,830.6289,8.3063,16.0543,6.2302,11.1423,-12.6249,-100999.3657,2.6655,831.3262,8.3133,16.0543,6.2182,11.1362,-12.6430,-88501.0538,2.3328,831.7112,8.3171,9.9965,4.9810,0.0000,4.9810,-291700.8000,-378048.5088,-378048.5088
6086.0000,6.4021,18.6243,0.0000,268260.4000,-268260.4000,6.9551,0.0000,0.0000,0.0000,59613.4222,4.5000,1.0000,59613.4222,4.8565,0.0000,327873.8222,0.0000,-327873.8222,6.4021,-0.8952,35391.2000,0.0000,35391.2000,0.9176,9565.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9565.1892,0.3401,0.0000,0.0000,25826.0108,25826.0108,6.4021,18.4429,0.0000,72094.3000,-72094.3000,1.8692,0.0000,0.0000,0.0000,14713.1224,4.9000,1.0000,14713.1224,0.6843,0.0000,86807.4224,0.0000,-86807.4224,6.4021,-0.8952,1619.5000,0.0000,1619.5000,0.0420,437.7027,3.7000,1.0000,0.0000,0.0000,0.0000,437.7027,0.0050,0.0000,0.0000,1181.7973,1181.7973,6.4021,18.4429,0.0000,26135.7000,-26135.7000,0.6776,0.0000,0.0000,0.0000,5333.8163,4.9000,1.0000,5333.8163,0.0616,0.0000,31469.5163,0.0000,-31469.5163,6.4021,-0.8952,6398.7000,0.0000,6398.7000,0.1659,1729.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1729.3784,0.0000,0.0000,0.0000,4669.3216,4669.3216,16.5136,6.4260,11.4698,-13.7830,-206745.4843,5.3137,871.6946,8.7169,16.5136,6.3835,11.4486,-13.8398,-110718.4185,2.8337,872.3992,8.7240,16.5136,6.3719,11.4428,-13.8585,-97009.7285,2.4800,872.7942,8.7279,10.6274,5.9475,0.0000,5.9475,-323081.0000,-414473.6313,-414473.6313
6087.0000,6.6157,18.8379,0.0000,283930.0000,-283930.0000,7.3614,0.0000,0.0000,0.0000,63095.5556,4.5000,1.0000,63095.5556,5.6566,0.0000,347025.5556,0.0000,-347025.5556,6.6157,-0.6816,33589.0000,0.0000,33589.0000,0.8709,9078.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9078.1081,0.3491,0.0000,0.0000,24510.8919,24510.8919,6.6157,18.6565,0.0000,81713.7000,-81713.7000,2.1186,0.0000,0.0000,0.0000,16676.2653,4.9000,1.0000,16676.2653,0.8942,0.0000,98389.9653,0.0000,-98389.9653,6.6157,-0.6816,1567.1000,0.0000,1567.1000,0.0406,423.5405,3.7000,1.0000,0.0000,0.0000,0.0000,423.5405,0.0056,0.0000,0.0000,1143.5595,1143.5595,6.6157,18.6565,0.0000,27909.5000,-27909.5000,0.7236,0.0000,0.0000,0.0000,5695.8163,4.9000,1.0000,5695.8163,0.0747,0.0000,33605.3163,0.0000,-33605.3163,6.6157,-0.6816,7301.7000,0.0000,7301.7000,0.1893,1973.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1973.4324,0.0000,0.0000,0.0000,5328.2676,5328.2676,16.8916,6.6390,11.7653,-14.9008,-223511.4489,5.6522,915.7480,9.1575,16.8916,6.5977,11.7446,-14.9594,-119675.1839,3.0142,916.4614,9.1646,16.8916,6.5865,11.7390,-14.9788,-104851.4855,2.6380,916.8675,9.1687,11.3044,6.9801,0.0000,6.9801,-351095.4000,-448038.1183,-448038.1183
6088.0000,6.7467,18.9689,0.0000,290319.4000,-290319.4000,7.5271,0.0000,0.0000,0.0000,64515.4222,4.5000,1.0000,64515.4222,5.9685,0.0000,354834.8222,0.0000,-354834.8222,6.7467,-0.5506,28625.2000,0.0000,28625.2000,0.7422,7736.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7736.5405,0.2958,0.0000,0.0000,20888.6595,20888.6595,6.7467,18.7875,0.0000,87255.6000,-87255.6000,2.2623,0.0000,0.0000,0.0000,17807.2653,4.9000,1.0000,17807.2653,1.0094,0.0000,105062.8653,0.0000,-105062.8653,6.7467,-0.5506,2009.7000,0.0000,2009.7000,0.0521,543.1622,3.7000,1.0000,0.0000,0.0000,0.0000,543.1622,0.0077,0.0000,0.0000,1466.5378,1466.5378,6.7467,18.7875,0.0000,28691.8000,-28691.8000,0.7439,0.0000,0.0000,0.0000,5855.4694,4.9000,1.0000,5855.4694,0.0819,0.0000,34547.2694,0.0000,-34547.2694,6.7467,-0.5506,8505.7000,0.0000,8505.7000,0.2205,2298.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2298.8378,0.0000,0.0000,0.0000,6206.8622,6206.8622,17.2064,6.7695,11.9879,-15.4954,-232431.7182,5.7740,926.7795,9.2678,17.2064,6.7289,11.9677,-15.5543,-124434.5424,3.0792,927.4854,9.2749,17.2064,6.7180,11.9622,-15.5738,-109016.6369,2.6948,927.8907,9.2789,11.5480,7.3632,0.0000,7.3632,-367126.2000,-465882.8975,-465882.8975
6089.0000,6.7404,18.9627,0.0000,300448.8000,-300448.8000,7.7897,0.0000,0.0000,0.0000,66766.4000,4.5000,1.0000,66766.4000,6.4062,0.0000,367215.2000,0.0000,-367215.2000,6.7404,-0.5569,18704.0000,0.0000,18704.0000,0.4849,5055.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5055.1351,0.1766,0.0000,0.0000,13648.8649,13648.8649,6.7404,18.7813,0.0000,78187.1000,-78187.1000,2.0271,0.0000,0.0000,0.0000,15956.5510,4.9000,1.0000,15956.5510,0.8091,0.0000,94143.6510,0.0000,-94143.6510,6.7404,-0.5569,1291.4000,0.0000,1291.4000,0.0335,349.0270,3.7000,1.0000,0.0000,0.0000,0.0000,349.0270,0.0044,0.0000,0.0000,942.3730,942.3730,6.7404,18.7813,0.0000,29005.7000,-29005.7000,0.7520,0.0000,0.0000,0.0000,5919.5306,4.9000,1.0000,5919.5306,0.0827,0.0000,34925.2306,0.0000,-34925.2306,6.7404,-0.5569,11214.8000,0.0000,11214.8000,0.2908,3031.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3031.0270,0.0000,0.0000,0.0000,8183.7730,8183.7730,17.5302,6.7632,12.1467,-15.7503,-236254.3798,5.6890,907.0940,9.0709,17.5302,6.7228,12.1265,-15.8080,-126464.2824,3.0339,907.7802,9.0778,17.5302,6.7119,12.1210,-15.8272,-110790.4086,2.6552,908.1746,9.0817,11.3780,7.4791,0.0000,7.4791,-376431.4000,-473509.0708,-473509.0708
6090.0000,6.3488,18.5711,0.0000,204707.4000,-204707.4000,5.3074,0.0000,0.0000,0.0000,45490.5333,4.5000,1.0000,45490.5333,2.2257,0.0000,250197.9333,0.0000,-250197.9333,6.3488,-0.9485,15407.6000,0.0000,15407.6000,0.3995,4164.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4164.2162,0.0731,0.0000,0.0000,11243.3838,11243.3838,6.3488,18.3897,0.0000,40658.2000,-40658.2000,1.0541,0.0000,0.0000,0.0000,8297.5918,4.9000,1.0000,8297.5918,0.1768,0.0000,48955.7918,0.0000,-48955.7918,6.3488,-0.9485,1068.2000,0.0000,1068.2000,0.0277,288.7027,3.7000,1.0000,0.0000,0.0000,0.0000,288.7027,0.0019,0.0000,0.0000,779.4973,779.4973,6.3488,18.3897,0.0000,29497.3000,-29497.3000,0.7648,0.0000,0.0000,0.0000,6019.8571,4.9000,1.0000,6019.8571,0.0678,0.0000,35517.1571,0.0000,-35517.1571,6.3488,-0.9485,13171.4000,0.0000,13171.4000,0.3415,3559.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3559.8378,0.0000,0.0000,0.0000,9611.5622,9611.5622,16.6288,6.3737,11.5013,-10.4093,-156139.3150,3.9475,646.7130,6.4671,16.6288,6.3296,11.4792,-10.4532,-83625.2117,2.1051,647.2585,6.4726,16.6288,6.3176,11.4732,-10.4674,-73271.9124,1.8424,647.5557,6.4756,7.8950,2.5452,0.0000,2.5452,-245215.7000,-313036.4391,-313036.4391
6091.0000,6.1212,18.3434,0.0000,188678.9000,-188678.9000,4.8919,0.0000,0.0000,0.0000,41928.6444,4.5000,1.0000,41928.6444,1.7529,0.0000,230607.5444,0.0000,-230607.5444,6.1212,-1.1761,15397.1000,0.0000,15397.1000,0.3992,4161.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4161.3784,0.0568,0.0000,0.0000,11235.7216,11235.7216,6.1212,18.1620,0.0000,12477.2000,-12477.2000,0.3235,0.0000,0.0000,0.0000,2546.3673,4.9000,1.0000,2546.3673,0.0240,0.0000,15023.5673,0.0000,-15023.5673,6.1212,-1.1761,824.4000,0.0000,824.4000,0.0214,222.8108,3.7000,1.0000,0.0000,0.0000,0.0000,222.8108,0.0008,0.0000,0.0000,601.5892,601.5892,6.1212,18.1620,0.0000,26621.0000,-26621.0000,0.6902,0.0000,0.0000,0.0000,5432.8571,4.9000,1.0000,5432.8571,0.0466,0.0000,32053.8571,0.0000,-32053.8571,6.1212,-1.1761,12569.4000,0.0000,12569.4000,0.3259,3397.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3397.1351,0.0000,0.0000,0.0000,9172.2649,9172.2649,16.1253,6.1472,11.1363,-8.5335,-128002.6249,3.3260,553.3830,5.5338,16.1253,6.1010,11.1131,-8.5723,-68578.5916,1.7737,553.8781,5.5388,16.1253,6.0884,11.1068,-8.5849,-60094.1768,1.5523,554.1414,5.5414,6.6520,1.8810,0.0000,1.8810,-198986.2000,-256675.3933,-256675.3933
6092.0000,6.0033,18.2255,0.0000,124711.1000,-124711.1000,3.2334,0.0000,0.0000,0.0000,27713.5778,4.5000,1.0000,27713.5778,0.5744,0.0000,152424.6778,0.0000,-152424.6778,6.0033,-1.2940,15402.7000,0.0000,15402.7000,0.3993,4162.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4162.8919,0.0310,0.0000,0.0000,11239.8081,11239.8081,6.0033,18.0441,0.0000,4027.1000,-4027.1000,0.1044,0.0000,0.0000,0.0000,821.8571,4.9000,1.0000,821.8571,0.0033,0.0000,4848.9571,0.0000,-4848.9571,6.0033,-1.2940,900.5000,0.0000,900.5000,0.0233,243.3784,3.7000,1.0000,0.0000,0.0000,0.0000,243.3784,0.0005,0.0000,0.0000,657.1216,657.1216,6.0033,18.0441,0.0000,23689.6000,-23689.6000,0.6142,0.0000,0.0000,0.0000,4834.6122,4.9000,1.0000,4834.6122,0.0290,0.0000,28524.2122,0.0000,-28524.2122,6.0033,-1.2940,11515.8000,0.0000,11515.8000,0.2986,3112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3112.3784,0.0000,0.0000,0.0000,8403.4216,8403.4216,15.1850,6.0313,10.6082,-5.4997,-82495.8880,2.3366,397.6268,3.9763,15.1850,5.9816,10.5833,-5.5291,-44232.5919,1.2461,398.0148,3.9801,15.1850,5.9680,10.5765,-5.5384,-38769.0159,1.0905,398.2139,3.9821,4.6732,0.6382,0.0000,0.6382,-124608.8000,-165497.4958,-165497.4958
6093.0000,5.6710,17.8933,0.0000,113615.9000,-113615.9000,2.9457,0.0000,0.0000,0.0000,25247.9778,4.5000,1.0000,25247.9778,0.4425,0.0000,138863.8778,0.0000,-138863.8778,5.6710,-1.6263,13044.7000,0.0000,13044.7000,0.3382,3525.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3525.5946,0.0213,0.0000,0.0000,9519.1054,9519.1054,5.6710,17.7119,0.0000,1264.5000,-1264.5000,0.0328,0.0000,0.0000,0.0000,258.0612,4.9000,1.0000,258.0612,0.0007,0.0000,1522.5612,0.0000,-1522.5612,5.6710,-1.6263,539.1000,0.0000,539.1000,0.0140,145.7027,3.7000,1.0000,0.0000,0.0000,0.0000,145.7027,0.0002,0.0000,0.0000,393.3973,393.3973,5.6710,17.7119,0.0000,21314.1000,-21314.1000,0.5526,0.0000,0.0000,0.0000,4349.8163,4.9000,1.0000,4349.8163,0.0210,0.0000,25663.9163,0.0000,-25663.9163,5.6710,-1.6263,9408.8000,0.0000,9408.8000,0.2439,2542.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2542.9189,0.0000,0.0000,0.0000,6865.8811,6865.8811,15.0482,5.7001,10.3741,-4.9603,-74404.5871,2.0636,354.7143,3.5471,15.0482,5.6487,10.3484,-4.9871,-39897.1603,1.1005,355.0752,3.5508,15.0482,5.6344,10.3413,-4.9957,-34970.2242,0.9631,355.2578,3.5526,4.1272,0.4857,0.0000,0.4857,-113201.9000,-149271.9715,-149271.9715
6094.0000,5.5995,17.8218,0.0000,86862.1000,-86862.1000,2.2521,0.0000,0.0000,0.0000,19302.6889,4.5000,1.0000,19302.6889,0.2179,0.0000,106164.7889,0.0000,-106164.7889,5.5995,-1.6978,12740.7000,0.0000,12740.7000,0.3303,3443.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3443.4324,0.0151,0.0000,0.0000,9297.2676,9297.2676,5.5995,17.6404,0.0000,4975.9000,-4975.9000,0.1290,0.0000,0.0000,0.0000,1015.4898,4.9000,1.0000,1015.4898,0.0028,0.0000,5991.3898,0.0000,-5991.3898,5.5995,-1.6978,402.5000,0.0000,402.5000,0.0104,108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,108.7838,0.0001,0.0000,0.0000,293.7162,293.7162,5.5995,17.6404,0.0000,17872.1000,-17872.1000,0.4634,0.0000,0.0000,0.0000,3647.3673,4.9000,1.0000,3647.3673,0.0130,0.0000,21519.4673,0.0000,-21519.4673,5.5995,-1.6978,8204.7000,0.0000,8204.7000,0.2127,2217.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2217.4865,0.0000,0.0000,0.0000,5987.2135,5987.2135,14.6106,5.6297,10.1201,-3.9234,-58851.0017,1.6990,295.2483,2.9525,14.6106,5.5763,10.0935,-3.9463,-31570.7789,0.9060,295.5623,2.9556,14.6106,5.5615,10.0860,-3.9537,-27675.6681,0.7929,295.7186,2.9572,3.3979,0.2489,0.0000,0.2489,-88362.2000,-118097.4487,-118097.4487
6095.0000,5.3935,17.6157,0.0000,73827.2000,-73827.2000,1.9141,0.0000,0.0000,0.0000,16406.0444,4.5000,1.0000,16406.0444,0.1420,0.0000,90233.2444,0.0000,-90233.2444,5.3935,-1.9038,12741.0000,0.0000,12741.0000,0.3303,3443.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3443.5135,0.0123,0.0000,0.0000,9297.4865,9297.4865,5.3935,17.4343,0.0000,4546.0000,-4546.0000,0.1179,0.0000,0.0000,0.0000,927.7551,4.9000,1.0000,927.7551,0.0020,0.0000,5473.7551,0.0000,-5473.7551,5.3935,-1.9038,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0001,0.0000,0.0000,299.5541,299.5541,5.3935,17.4343,0.0000,13435.6000,-13435.6000,0.3483,0.0000,0.0000,0.0000,2741.9592,4.9000,1.0000,2741.9592,0.0063,0.0000,16177.5592,0.0000,-16177.5592,5.3935,-1.9038,4592.6000,0.0000,4592.6000,0.1191,1241.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1241.2432,0.0000,0.0000,0.0000,3351.3568,3351.3568,14.4244,5.4246,9.9245,-3.2865,-49297.4187,1.4202,248.8986,2.4890,14.4244,5.3696,9.8970,-3.3063,-26450.3926,0.7574,249.1734,2.4917,14.4244,5.3541,9.8893,-3.3126,-23188.3501,0.6628,249.3084,2.4931,2.8404,0.1628,0.0000,0.1628,-74064.7000,-98936.1614,-98936.1614
6096.0000,5.2019,17.4241,0.0000,59728.2000,-59728.2000,1.5486,0.0000,0.0000,0.0000,13272.9333,4.5000,1.0000,13272.9333,0.0823,0.0000,73001.1333,0.0000,-73001.1333,5.2019,-2.0954,12738.5000,0.0000,12738.5000,0.3303,3442.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3442.8378,0.0100,0.0000,0.0000,9295.6622,9295.6622,5.2019,17.2427,0.0000,7248.8000,-7248.8000,0.1879,0.0000,0.0000,0.0000,1479.3469,4.9000,1.0000,1479.3469,0.0033,0.0000,8728.1469,0.0000,-8728.1469,5.2019,-2.0954,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0001,0.0000,0.0000,292.8405,292.8405,5.2019,17.2427,0.0000,9994.0000,-9994.0000,0.2591,0.0000,0.0000,0.0000,2039.5918,4.9000,1.0000,2039.5918,0.0029,0.0000,12033.5918,0.0000,-12033.5918,5.2019,-2.0954,1432.0000,0.0000,1432.0000,0.0371,387.0270,3.7000,1.0000,0.0000,0.0000,0.0000,387.0270,0.0000,0.0000,0.0000,1044.9730,1044.9730,14.2828,5.2339,9.7584,-2.7612,-41417.9629,1.1867,209.4847,2.0948,14.2828,5.1773,9.7301,-2.7782,-22225.7873,0.6329,209.7237,2.0972,14.2828,5.1614,9.7221,-2.7837,-19485.6462,0.5539,209.8399,2.0984,2.3734,0.0986,0.0000,0.0986,-62399.2000,-83129.3964,-83129.3964
