Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6097.0000,5.0790,17.3013,0.0000,59851.5000,-59851.5000,1.5518,0.0000,0.0000,0.0000,13300.3333,4.5000,1.0000,13300.3333,0.0828,0.0000,73151.8333,0.0000,-73151.8333,5.0790,-2.2183,12733.6000,0.0000,12733.6000,0.3301,3441.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3441.5135,0.0100,0.0000,0.0000,9292.0865,9292.0865,5.0790,17.1199,0.0000,7550.6000,-7550.6000,0.1958,0.0000,0.0000,0.0000,1540.9388,4.9000,1.0000,1540.9388,0.0035,0.0000,9091.5388,0.0000,-9091.5388,5.0790,-2.2183,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0001,0.0000,0.0000,299.1892,299.1892,5.0790,17.1199,0.0000,8343.1000,-8343.1000,0.2163,0.0000,0.0000,0.0000,1702.6735,4.9000,1.0000,1702.6735,0.0019,0.0000,10045.7735,0.0000,-10045.7735,5.0790,-2.2183,830.3000,0.0000,830.3000,0.0215,224.4054,3.7000,1.0000,0.0000,0.0000,0.0000,224.4054,0.0000,0.0000,0.0000,605.8946,605.8946,14.2289,5.1115,9.6702,-2.7267,-40900.1582,1.1631,206.0994,2.0610,14.2289,5.0541,9.6415,-2.7436,-21948.7501,0.6202,206.3385,2.0634,14.2289,5.0379,9.6334,-2.7490,-19243.0670,0.5428,206.4541,2.0645,2.3261,0.0983,0.0000,0.0983,-61771.3000,-82091.9753,-82091.9753
6098.0000,5.0697,17.2919,0.0000,55173.7000,-55173.7000,1.4305,0.0000,0.0000,0.0000,12260.8222,4.5000,1.0000,12260.8222,0.0670,0.0000,67434.5222,0.0000,-67434.5222,5.0697,-2.2276,12734.4000,0.0000,12734.4000,0.3302,3441.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3441.7297,0.0090,0.0000,0.0000,9292.6703,9292.6703,5.0697,17.1105,0.0000,6457.4000,-6457.4000,0.1674,0.0000,0.0000,0.0000,1317.8367,4.9000,1.0000,1317.8367,0.0025,0.0000,7775.2367,0.0000,-7775.2367,5.0697,-2.2276,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0001,0.0000,0.0000,293.4243,293.4243,5.0697,17.1105,0.0000,6487.7000,-6487.7000,0.1682,0.0000,0.0000,0.0000,1324.0204,4.9000,1.0000,1324.0204,0.0010,0.0000,7811.7204,0.0000,-7811.7204,5.0697,-2.2276,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,14.0315,5.1027,9.5671,-2.4296,-36444.7362,1.0583,188.3700,1.8837,14.0315,5.0444,9.5380,-2.4453,-19562.3404,0.5644,188.5926,1.8859,14.0315,5.0279,9.5297,-2.4503,-17152.0325,0.4939,188.6996,1.8870,2.1165,0.0796,0.0000,0.0796,-54603.7000,-73159.1091,-73159.1091
6099.0000,5.1252,17.3475,0.0000,51525.0000,-51525.0000,1.3359,0.0000,0.0000,0.0000,11450.0000,4.5000,1.0000,11450.0000,0.0559,0.0000,62975.0000,0.0000,-62975.0000,5.1252,-2.1721,12741.9000,0.0000,12741.9000,0.3304,3443.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3443.7568,0.0082,0.0000,0.0000,9298.1432,9298.1432,5.1252,17.1661,0.0000,4522.9000,-4522.9000,0.1173,0.0000,0.0000,0.0000,923.0408,4.9000,1.0000,923.0408,0.0014,0.0000,5445.9408,0.0000,-5445.9408,5.1252,-2.1721,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,5.1252,17.1661,0.0000,4881.1000,-4881.1000,0.1266,0.0000,0.0000,0.0000,996.1429,4.9000,1.0000,996.1429,0.0005,0.0000,5877.2429,0.0000,-5877.2429,5.1252,-2.1721,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,13.7776,5.1587,9.4682,-2.1392,-32087.6477,0.9652,172.5572,1.7256,13.7776,5.0996,9.4386,-2.1537,-17229.2657,0.5148,172.7646,1.7276,13.7776,5.0828,9.4302,-2.1583,-15107.8811,0.4505,172.8638,1.7286,1.9305,0.0660,0.0000,0.0660,-47398.8000,-64424.7945,-64424.7945
6100.0000,4.8963,17.1185,0.0000,67285.2000,-67285.2000,1.7445,0.0000,0.0000,0.0000,14952.2667,4.5000,1.0000,14952.2667,0.1114,0.0000,82237.4667,0.0000,-82237.4667,4.8963,-2.4010,12749.2000,0.0000,12749.2000,0.3305,3445.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3445.7297,0.0110,0.0000,0.0000,9303.4703,9303.4703,4.8963,16.9371,0.0000,4790.7000,-4790.7000,0.1242,0.0000,0.0000,0.0000,977.6939,4.9000,1.0000,977.6939,0.0019,0.0000,5768.3939,0.0000,-5768.3939,4.8963,-2.4010,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0001,0.0000,0.0000,294.0811,294.0811,4.8963,16.9371,0.0000,3784.3000,-3784.3000,0.0981,0.0000,0.0000,0.0000,772.3061,4.9000,1.0000,772.3061,0.0003,0.0000,4556.6061,0.0000,-4556.6061,4.8963,-2.4010,830.5000,0.0000,830.5000,0.0215,224.4595,3.7000,1.0000,0.0000,0.0000,0.0000,224.4595,0.0000,0.0000,0.0000,606.0405,606.0405,14.0633,4.9295,9.4964,-2.7353,-41029.7992,1.1647,207.9522,2.0795,14.0633,4.8708,9.4670,-2.7527,-22021.3817,0.6211,208.2004,2.0820,14.0633,4.8541,9.4587,-2.7582,-19307.6939,0.5436,208.3194,2.0832,2.3293,0.1246,0.0000,0.1246,-61877.5000,-82358.8748,-82358.8748
6101.0000,5.0536,17.2759,0.0000,76661.1000,-76661.1000,1.9876,0.0000,0.0000,0.0000,17035.8000,4.5000,1.0000,17035.8000,0.1569,0.0000,93696.9000,0.0000,-93696.9000,5.0536,-2.2437,12749.2000,0.0000,12749.2000,0.3305,3445.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3445.7297,0.0130,0.0000,0.0000,9303.4703,9303.4703,5.0536,17.0945,0.0000,5795.3000,-5795.3000,0.1503,0.0000,0.0000,0.0000,1182.7143,4.9000,1.0000,1182.7143,0.0028,0.0000,6978.0143,0.0000,-6978.0143,5.0536,-2.2437,530.6000,0.0000,530.6000,0.0138,143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,143.4054,0.0001,0.0000,0.0000,387.1946,387.1946,5.0536,17.0945,0.0000,3760.3000,-3760.3000,0.0975,0.0000,0.0000,0.0000,767.4082,4.9000,1.0000,767.4082,0.0004,0.0000,4527.7082,0.0000,-4527.7082,5.0536,-2.2437,4294.7000,0.0000,4294.7000,0.1113,1160.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1160.7297,0.0000,0.0000,0.0000,3133.9703,3133.9703,13.9540,5.0866,9.5203,-3.0679,-46017.7636,1.3455,239.9869,2.3999,13.9540,5.0284,9.4912,-3.0877,-24701.7069,0.7175,240.2703,2.4027,13.9540,5.0119,9.4829,-3.0941,-21658.5169,0.6280,240.4068,2.4041,2.6910,0.1732,0.0000,0.1732,-68642.2000,-92377.9873,-92377.9873
6102.0000,5.2149,17.4371,0.0000,151291.1000,-151291.1000,3.9225,0.0000,0.0000,0.0000,33620.2444,4.5000,1.0000,33620.2444,0.9500,0.0000,184911.3444,0.0000,-184911.3444,5.2149,-2.0824,12744.6000,0.0000,12744.6000,0.3304,3444.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3444.4865,0.0300,0.0000,0.0000,9300.1135,9300.1135,5.2149,17.2557,0.0000,257.2000,-257.2000,0.0067,0.0000,0.0000,0.0000,52.4898,4.9000,1.0000,52.4898,0.0002,0.0000,309.6898,0.0000,-309.6898,5.2149,-2.0824,484.4000,0.0000,484.4000,0.0126,130.9189,3.7000,1.0000,0.0000,0.0000,0.0000,130.9189,0.0001,0.0000,0.0000,353.4811,353.4811,5.2149,17.2557,0.0000,4535.4000,-4535.4000,0.1176,0.0000,0.0000,0.0000,925.5918,4.9000,1.0000,925.5918,0.0009,0.0000,5460.9918,0.0000,-5460.9918,5.2149,-2.0824,14386.2000,0.0000,14386.2000,0.3730,3888.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3888.1622,0.0000,0.0000,0.0000,10498.0378,10498.0378,14.4980,5.2457,9.8719,-5.6654,-84981.4441,2.3814,418.3077,4.1831,14.4980,5.1912,9.8446,-5.6983,-45586.4188,1.2699,418.7652,4.1877,14.4980,5.1758,9.8369,-5.7089,-39962.5308,1.1114,418.9922,4.1899,4.7627,0.9812,0.0000,0.9812,-128468.5000,-170530.3936,-170530.3936
6103.0000,5.5885,17.8107,0.0000,199873.3000,-199873.3000,5.1821,0.0000,0.0000,0.0000,44416.2889,4.5000,1.0000,44416.2889,2.0593,0.0000,244289.5889,0.0000,-244289.5889,5.5885,-1.7088,21624.3000,0.0000,21624.3000,0.5607,5844.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5844.4054,0.0902,0.0000,0.0000,15779.8946,15779.8946,5.5885,5.5885,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5885,-1.7088,976.1000,0.0000,976.1000,0.0253,263.8108,3.7000,1.0000,0.0000,0.0000,0.0000,263.8108,0.0004,0.0000,0.0000,712.2892,712.2892,5.5885,17.6293,0.0000,5428.0000,-5428.0000,0.1407,0.0000,0.0000,0.0000,1107.7551,4.9000,1.0000,1107.7551,0.0012,0.0000,6535.7551,0.0000,-6535.7551,5.5885,-1.7088,15290.0000,0.0000,15290.0000,0.3964,4132.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4132.4324,0.0000,0.0000,0.0000,11157.5676,11157.5676,14.7654,5.6175,10.1915,-7.4156,-111233.9845,3.1526,546.1802,5.4618,14.7654,5.5662,10.1658,-7.4566,-59652.6584,1.6812,546.7372,5.4674,14.7654,5.5517,10.1586,-7.4698,-52288.9498,1.4714,547.0212,5.4702,6.3052,2.1510,0.0000,2.1510,-167410.9000,-223175.5926,-223175.5926
6104.0000,5.8330,18.0552,0.0000,222492.8000,-222492.8000,5.7685,0.0000,0.0000,0.0000,49442.8444,4.5000,1.0000,49442.8444,2.8123,0.0000,271935.6444,0.0000,-271935.6444,5.8330,-1.4643,26385.4000,0.0000,26385.4000,0.6841,7131.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7131.1892,0.1501,0.0000,0.0000,19254.2108,19254.2108,5.8330,17.8738,0.0000,20716.3000,-20716.3000,0.5371,0.0000,0.0000,0.0000,4227.8163,4.9000,1.0000,4227.8163,0.0651,0.0000,24944.1163,0.0000,-24944.1163,5.8330,-1.4643,1639.0000,0.0000,1639.0000,0.0425,442.9730,3.7000,1.0000,0.0000,0.0000,0.0000,442.9730,0.0016,0.0000,0.0000,1196.0270,1196.0270,5.8330,17.8738,0.0000,6938.2000,-6938.2000,0.1799,0.0000,0.0000,0.0000,1415.9592,4.9000,1.0000,1415.9592,0.0026,0.0000,8354.1592,0.0000,-8354.1592,5.8330,-1.4643,14687.5000,0.0000,14687.5000,0.3808,3969.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3969.5946,0.0000,0.0000,0.0000,10717.9054,10717.9054,15.1913,5.8605,10.5259,-9.1086,-136629.0653,3.7964,648.3334,6.4833,15.1913,5.8118,10.5015,-9.1554,-73242.8424,2.0246,648.9538,6.4895,15.1913,5.7982,10.4947,-9.1706,-64193.8691,1.7719,649.2782,6.4928,7.5929,3.0318,0.0000,3.0318,-207435.4000,-274065.7767,-274065.7767
6105.0000,6.0199,18.2421,0.0000,235771.5000,-235771.5000,6.1128,0.0000,0.0000,0.0000,52393.6667,4.5000,1.0000,52393.6667,3.3199,0.0000,288165.1667,0.0000,-288165.1667,6.0199,-1.2774,30000.4000,0.0000,30000.4000,0.7778,8108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8108.2162,0.1974,0.0000,0.0000,21892.1838,21892.1838,6.0199,18.0607,0.0000,26100.9000,-26100.9000,0.6767,0.0000,0.0000,0.0000,5326.7143,4.9000,1.0000,5326.7143,0.1023,0.0000,31427.6143,0.0000,-31427.6143,6.0199,-1.2774,1770.1000,0.0000,1770.1000,0.0459,478.4054,3.7000,1.0000,0.0000,0.0000,0.0000,478.4054,0.0022,0.0000,0.0000,1291.6946,1291.6946,6.0199,18.0607,0.0000,9390.1000,-9390.1000,0.2435,0.0000,0.0000,0.0000,1916.3469,4.9000,1.0000,1916.3469,0.0052,0.0000,11306.4469,0.0000,-11306.4469,6.0199,-1.2774,12880.0000,0.0000,12880.0000,0.3339,3481.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3481.0811,0.0000,0.0000,0.0000,9398.9189,9398.9189,15.4629,6.0465,10.7547,-9.9158,-148736.9888,4.0953,692.5523,6.9255,15.4629,5.9994,10.7311,-9.9646,-79716.4781,2.1840,693.1889,6.9319,15.4629,5.9863,10.7246,-9.9804,-69862.9637,1.9114,693.5269,6.9353,8.1906,3.6270,0.0000,3.6270,-226612.0000,-298316.4306,-298316.4306
6106.0000,6.2458,18.4681,0.0000,248685.3000,-248685.3000,6.4476,0.0000,0.0000,0.0000,55263.4000,4.5000,1.0000,55263.4000,3.8806,0.0000,303948.7000,0.0000,-303948.7000,6.2458,-1.0515,35416.1000,0.0000,35416.1000,0.9182,9571.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9571.9189,0.2715,0.0000,0.0000,25844.1811,25844.1811,6.2458,18.2866,0.0000,31122.7000,-31122.7000,0.8069,0.0000,0.0000,0.0000,6351.5714,4.9000,1.0000,6351.5714,0.1486,0.0000,37474.2714,0.0000,-37474.2714,6.2458,-1.0515,1812.2000,0.0000,1812.2000,0.0470,489.7838,3.7000,1.0000,0.0000,0.0000,0.0000,489.7838,0.0028,0.0000,0.0000,1322.4162,1322.4162,6.2458,18.2866,0.0000,12418.6000,-12418.6000,0.3220,0.0000,0.0000,0.0000,2534.4082,4.9000,1.0000,2534.4082,0.0102,0.0000,14953.0082,0.0000,-14953.0082,6.2458,-1.0515,11675.1000,0.0000,11675.1000,0.3027,3155.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3155.4324,0.0000,0.0000,0.0000,8519.6676,8519.6676,15.6466,6.2716,10.9591,-10.6603,-159904.0261,4.4222,741.3376,7.4134,15.6466,6.2259,10.9363,-10.7113,-85690.4126,2.3583,741.9940,7.4199,15.6466,6.2133,10.9300,-10.7279,-75095.2759,2.0639,742.3478,7.4235,8.8444,4.3137,0.0000,4.3137,-243323.2000,-320689.7147,-320689.7147
6107.0000,6.3845,18.6067,0.0000,259512.5000,-259512.5000,6.7283,0.0000,0.0000,0.0000,57669.4444,4.5000,1.0000,57669.4444,4.3848,0.0000,317181.9444,0.0000,-317181.9444,6.3845,-0.9128,37218.5000,0.0000,37218.5000,0.9650,10059.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10059.0541,0.3167,0.0000,0.0000,27159.4459,27159.4459,6.3845,18.4253,0.0000,40411.6000,-40411.6000,1.0477,0.0000,0.0000,0.0000,8247.2653,4.9000,1.0000,8247.2653,0.2415,0.0000,48658.8653,0.0000,-48658.8653,6.3845,-0.9128,2144.8000,0.0000,2144.8000,0.0556,579.6757,3.7000,1.0000,0.0000,0.0000,0.0000,579.6757,0.0043,0.0000,0.0000,1565.1243,1565.1243,6.3845,18.4253,0.0000,16424.9000,-16424.9000,0.4258,0.0000,0.0000,0.0000,3352.0204,4.9000,1.0000,3352.0204,0.0199,0.0000,19776.9204,0.0000,-19776.9204,6.3845,-0.9128,9415.8000,0.0000,9415.8000,0.2441,2544.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2544.8108,0.0000,0.0000,0.0000,6870.9892,6870.9892,15.9707,6.4095,11.1901,-11.6368,-174552.6550,4.7333,785.7343,7.8573,15.9707,6.3651,11.1679,-11.6899,-93519.1433,2.5242,786.4058,7.8641,15.9707,6.3529,11.1618,-11.7072,-81950.3724,2.2091,786.7731,7.8677,9.4666,4.9671,0.0000,4.9671,-267569.9000,-350022.1707,-350022.1707
6108.0000,6.3891,18.6113,0.0000,267878.7000,-267878.7000,6.9453,0.0000,0.0000,0.0000,59528.6000,4.5000,1.0000,59528.6000,4.7221,0.0000,327407.3000,0.0000,-327407.3000,6.3891,-0.9082,32252.7000,0.0000,32252.7000,0.8362,8716.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8716.9459,0.2675,0.0000,0.0000,23535.7541,23535.7541,6.3891,18.4299,0.0000,37659.4000,-37659.4000,0.9764,0.0000,0.0000,0.0000,7685.5918,4.9000,1.0000,7685.5918,0.2152,0.0000,45344.9918,0.0000,-45344.9918,6.3891,-0.9082,2551.0000,0.0000,2551.0000,0.0661,689.4595,3.7000,1.0000,0.0000,0.0000,0.0000,689.4595,0.0051,0.0000,0.0000,1861.5405,1861.5405,6.3891,18.4299,0.0000,18873.6000,-18873.6000,0.4893,0.0000,0.0000,0.0000,3851.7551,4.9000,1.0000,3851.7551,0.0267,0.0000,22725.3551,0.0000,-22725.3551,6.3891,-0.9082,8210.8000,0.0000,8210.8000,0.2129,2219.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2219.1351,0.0000,0.0000,0.0000,5991.6649,5991.6649,16.2982,6.4138,11.3560,-12.1059,-181588.8442,4.7631,785.1392,7.8514,16.2982,6.3699,11.3341,-12.1586,-97268.8672,2.5401,785.7993,7.8580,16.2982,6.3579,11.3281,-12.1759,-85230.9761,2.2230,786.1623,7.8616,9.5262,5.2366,0.0000,5.2366,-281397.2000,-364088.6875,-364088.6875
6109.0000,6.6113,18.8335,0.0000,275667.6000,-275667.6000,7.1472,0.0000,0.0000,0.0000,61259.4667,4.5000,1.0000,61259.4667,5.1712,0.0000,336927.0667,0.0000,-336927.0667,6.6113,-0.6860,37222.3000,0.0000,37222.3000,0.9651,10060.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10060.0811,0.3496,0.0000,0.0000,27162.2189,27162.2189,6.6113,18.6521,0.0000,48080.4000,-48080.4000,1.2466,0.0000,0.0000,0.0000,9812.3265,4.9000,1.0000,9812.3265,0.3436,0.0000,57892.7265,0.0000,-57892.7265,6.6113,-0.6860,2435.4000,0.0000,2435.4000,0.0631,658.2162,3.7000,1.0000,0.0000,0.0000,0.0000,658.2162,0.0060,0.0000,0.0000,1777.1838,1777.1838,6.6113,18.6521,0.0000,22099.6000,-22099.6000,0.5730,0.0000,0.0000,0.0000,4510.1224,4.9000,1.0000,4510.1224,0.0399,0.0000,26609.7224,0.0000,-26609.7224,6.6113,-0.6860,7307.1000,0.0000,7307.1000,0.1895,1974.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1974.8919,0.0000,0.0000,0.0000,5332.2081,5332.2081,16.4673,6.6354,11.5514,-12.8736,-193104.1425,5.0922,832.4851,8.3249,16.4673,6.5926,11.5300,-12.9285,-103428.2569,2.7156,833.1637,8.3316,16.4673,6.5809,11.5241,-12.9465,-90625.5055,2.3766,833.5418,8.3354,10.1844,5.9103,0.0000,5.9103,-298882.8000,-387157.9048,-387157.9048
6110.0000,6.6778,18.9000,0.0000,283188.6000,-283188.6000,7.3422,0.0000,0.0000,0.0000,62930.8000,4.5000,1.0000,62930.8000,5.5464,0.0000,346119.4000,0.0000,-346119.4000,6.6778,-0.6195,35413.3000,0.0000,35413.3000,0.9182,9571.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9571.1622,0.3402,0.0000,0.0000,25842.1378,25842.1378,6.6778,18.7186,0.0000,51041.7000,-51041.7000,1.3234,0.0000,0.0000,0.0000,10416.6735,4.9000,1.0000,10416.6735,0.3856,0.0000,61458.3735,0.0000,-61458.3735,6.6778,-0.6195,1618.7000,0.0000,1618.7000,0.0420,437.4865,3.7000,1.0000,0.0000,0.0000,0.0000,437.4865,0.0041,0.0000,0.0000,1181.2135,1181.2135,6.6778,18.7186,0.0000,24862.3000,-24862.3000,0.6446,0.0000,0.0000,0.0000,5073.9388,4.9000,1.0000,5073.9388,0.0517,0.0000,29936.2388,0.0000,-29936.2388,6.6778,-0.6195,6403.4000,0.0000,6403.4000,0.1660,1730.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1730.6486,0.0000,0.0000,0.0000,4672.7514,4672.7514,16.7595,6.7015,11.7305,-13.4953,-202429.8230,5.2181,846.6604,8.4666,16.7595,6.6593,11.7094,-13.5507,-108405.7871,2.7828,847.3370,8.4734,16.7595,6.6479,11.7037,-13.5689,-94982.2994,2.4354,847.7170,8.4772,10.4363,6.3281,0.0000,6.3281,-315657.2000,-405817.9095,-405817.9095
6111.0000,6.7589,18.9811,0.0000,287253.8000,-287253.8000,7.4476,0.0000,0.0000,0.0000,63834.1778,4.5000,1.0000,63834.1778,5.7379,0.0000,351087.9778,0.0000,-351087.9778,6.7589,-0.5384,33604.6000,0.0000,33604.6000,0.8713,9082.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9082.3243,0.3203,0.0000,0.0000,24522.2757,24522.2757,6.7589,18.7997,0.0000,48916.3000,-48916.3000,1.2682,0.0000,0.0000,0.0000,9982.9184,4.9000,1.0000,9982.9184,0.3597,0.0000,58899.2184,0.0000,-58899.2184,6.7589,-0.5384,1567.2000,0.0000,1567.2000,0.0406,423.5676,3.7000,1.0000,0.0000,0.0000,0.0000,423.5676,0.0040,0.0000,0.0000,1143.6324,1143.6324,6.7589,18.7997,0.0000,25822.5000,-25822.5000,0.6695,0.0000,0.0000,0.0000,5269.8980,4.9000,1.0000,5269.8980,0.0565,0.0000,31092.3980,0.0000,-31092.3980,6.7589,-0.5384,7307.1000,0.0000,7307.1000,0.1895,1974.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1974.8919,0.0000,0.0000,0.0000,5332.2081,5332.2081,16.8976,6.7825,11.8400,-13.6376,-204563.2857,5.2433,846.8404,8.4684,16.8976,6.7406,11.8191,-13.6928,-109542.1091,2.7962,847.5098,8.4751,16.8976,6.7293,11.8134,-13.7109,-95976.0830,2.4472,847.8872,8.4789,10.4867,6.4784,0.0000,6.4784,-319513.7000,-410081.4779,-410081.4779
6112.0000,6.8130,19.0352,0.0000,290736.7000,-290736.7000,7.5379,0.0000,0.0000,0.0000,64608.1556,4.5000,1.0000,64608.1556,5.8956,0.0000,355344.8556,0.0000,-355344.8556,6.8130,-0.4843,28643.7000,0.0000,28643.7000,0.7426,7741.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7741.5405,0.2682,0.0000,0.0000,20902.1595,20902.1595,6.8130,18.8538,0.0000,55157.3000,-55157.3000,1.4301,0.0000,0.0000,0.0000,11256.5918,4.9000,1.0000,11256.5918,0.4386,0.0000,66413.8918,0.0000,-66413.8918,6.8130,-0.4843,2014.3000,0.0000,2014.3000,0.0522,544.4054,3.7000,1.0000,0.0000,0.0000,0.0000,544.4054,0.0057,0.0000,0.0000,1469.8946,1469.8946,6.8130,18.8538,0.0000,28200.7000,-28200.7000,0.7312,0.0000,0.0000,0.0000,5755.2449,4.9000,1.0000,5755.2449,0.0714,0.0000,33955.9449,0.0000,-33955.9449,6.8130,-0.4843,8512.1000,0.0000,8512.1000,0.2207,2300.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2300.5676,0.0000,0.0000,0.0000,6211.5324,6211.5324,17.1485,6.8363,11.9924,-14.2055,-213083.0373,5.3573,859.7380,8.5974,17.1485,6.7949,11.9717,-14.2613,-114090.5062,2.8570,860.4078,8.6041,17.1485,6.7837,11.9661,-14.2797,-99957.5623,2.5004,860.7876,8.6079,10.7147,6.6795,0.0000,6.6795,-334924.6000,-427131.1058,-427131.1058
6113.0000,6.7466,18.9688,0.0000,298384.4000,-298384.4000,7.7362,0.0000,0.0000,0.0000,66307.6444,4.5000,1.0000,66307.6444,6.1945,0.0000,364692.0444,0.0000,-364692.0444,6.7466,-0.5507,18719.0000,0.0000,18719.0000,0.4853,5059.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5059.1892,0.1575,0.0000,0.0000,13659.8108,13659.8108,6.7466,18.7874,0.0000,46673.4000,-46673.4000,1.2101,0.0000,0.0000,0.0000,9525.1837,4.9000,1.0000,9525.1837,0.3181,0.0000,56198.5837,0.0000,-56198.5837,6.7466,-0.5507,1288.7000,0.0000,1288.7000,0.0334,348.2973,3.7000,1.0000,0.0000,0.0000,0.0000,348.2973,0.0032,0.0000,0.0000,940.4027,940.4027,6.7466,18.7874,0.0000,29566.6000,-29566.6000,0.7666,0.0000,0.0000,0.0000,6034.0000,4.9000,1.0000,6034.0000,0.0780,0.0000,35600.6000,0.0000,-35600.6000,6.7466,-0.5507,11223.2000,0.0000,11223.2000,0.2910,3033.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3033.2973,0.0000,0.0000,0.0000,8189.9027,8189.9027,17.4327,6.7699,12.1013,-14.4251,-216376.5141,5.2613,840.4853,8.4049,17.4327,6.7284,12.0805,-14.4799,-115838.9808,2.8058,841.1393,8.4114,17.4327,6.7173,12.0750,-14.4979,-101485.6171,2.4555,841.5098,8.4151,10.5226,6.7513,0.0000,6.7513,-343393.5000,-433701.1119,-433701.1119
6114.0000,6.3848,18.6070,0.0000,199293.0000,-199293.0000,5.1670,0.0000,0.0000,0.0000,44287.3333,4.5000,1.0000,44287.3333,2.0381,0.0000,243580.3333,0.0000,-243580.3333,6.3848,-0.9125,15407.1000,0.0000,15407.1000,0.3995,4164.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4164.0811,0.0628,0.0000,0.0000,11243.0189,11243.0189,6.3848,18.4256,0.0000,17170.3000,-17170.3000,0.4452,0.0000,0.0000,0.0000,3504.1429,4.9000,1.0000,3504.1429,0.0413,0.0000,20674.4429,0.0000,-20674.4429,6.3848,-0.9125,1069.1000,0.0000,1069.1000,0.0277,288.9459,3.7000,1.0000,0.0000,0.0000,0.0000,288.9459,0.0013,0.0000,0.0000,780.1541,780.1541,6.3848,18.4256,0.0000,29045.8000,-29045.8000,0.7531,0.0000,0.0000,0.0000,5927.7143,4.9000,1.0000,5927.7143,0.0591,0.0000,34973.5143,0.0000,-34973.5143,6.3848,-0.9125,13181.3000,0.0000,13181.3000,0.3417,3562.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3562.5135,0.0000,0.0000,0.0000,9618.7865,9618.7865,16.4727,6.4103,11.4415,-9.2294,-138441.4326,3.5671,585.8705,5.8587,16.4727,6.3650,11.4189,-9.2702,-74161.4441,1.9023,586.3801,5.8638,16.4727,6.3527,11.4127,-9.2834,-64983.4544,1.6648,586.6537,5.8665,7.1342,2.2026,0.0000,2.2026,-215851.6000,-277586.3310,-277586.3310
6115.0000,6.2025,18.4248,0.0000,189632.8000,-189632.8000,4.9166,0.0000,0.0000,0.0000,42140.6222,4.5000,1.0000,42140.6222,1.7750,0.0000,231773.4222,0.0000,-231773.4222,6.2025,-1.0948,15409.1000,0.0000,15409.1000,0.3995,4164.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4164.6216,0.0568,0.0000,0.0000,11244.4784,11244.4784,6.2025,18.2434,0.0000,11039.3000,-11039.3000,0.2862,0.0000,0.0000,0.0000,2252.9184,4.9000,1.0000,2252.9184,0.0201,0.0000,13292.2184,0.0000,-13292.2184,6.2025,-1.0948,824.3000,0.0000,824.3000,0.0214,222.7838,3.7000,1.0000,0.0000,0.0000,0.0000,222.7838,0.0008,0.0000,0.0000,601.5162,601.5162,6.2025,18.2434,0.0000,25737.9000,-25737.9000,0.6673,0.0000,0.0000,0.0000,5252.6327,4.9000,1.0000,5252.6327,0.0432,0.0000,30990.5327,0.0000,-30990.5327,6.2025,-1.0948,12578.8000,0.0000,12578.8000,0.3261,3399.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3399.6757,0.0000,0.0000,0.0000,9179.1243,9179.1243,16.1950,6.2289,11.2120,-8.4786,-127179.2554,3.3085,548.7149,5.4871,16.1950,6.1822,11.1886,-8.5176,-68140.6211,1.7644,549.2099,5.4921,16.1950,6.1694,11.1822,-8.5302,-59711.1778,1.5442,549.4721,5.4947,6.6171,1.8959,0.0000,1.8959,-197597.8000,-255031.0543,-255031.0543
6116.0000,6.1112,18.3335,0.0000,124295.8000,-124295.8000,3.2226,0.0000,0.0000,0.0000,27621.2889,4.5000,1.0000,27621.2889,0.5692,0.0000,151917.0889,0.0000,-151917.0889,6.1112,-1.1861,15422.7000,0.0000,15422.7000,0.3999,4168.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4168.2973,0.0309,0.0000,0.0000,11254.4027,11254.4027,6.1112,18.1521,0.0000,3929.6000,-3929.6000,0.1019,0.0000,0.0000,0.0000,801.9592,4.9000,1.0000,801.9592,0.0032,0.0000,4731.5592,0.0000,-4731.5592,6.1112,-1.1861,901.0000,0.0000,901.0000,0.0234,243.5135,3.7000,1.0000,0.0000,0.0000,0.0000,243.5135,0.0005,0.0000,0.0000,657.4865,657.4865,6.1112,18.1521,0.0000,22346.3000,-22346.3000,0.5794,0.0000,0.0000,0.0000,4560.4694,4.9000,1.0000,4560.4694,0.0256,0.0000,26906.7694,0.0000,-26906.7694,6.1112,-1.1861,11524.5000,0.0000,11524.5000,0.2988,3114.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3114.7297,0.0000,0.0000,0.0000,8409.7703,8409.7703,15.2601,6.1395,10.6998,-5.4243,-81364.7107,2.3129,392.0558,3.9206,15.2601,6.0894,10.6748,-5.4536,-43628.7178,1.2335,392.4409,3.9244,15.2601,6.0757,10.6679,-5.4629,-38240.3296,1.0795,392.6378,3.9264,4.6259,0.6294,0.0000,0.6294,-122723.5000,-163233.7580,-163233.7580
6117.0000,5.7842,18.0064,0.0000,112921.7000,-112921.7000,2.9277,0.0000,0.0000,0.0000,25093.7111,4.5000,1.0000,25093.7111,0.4356,0.0000,138015.4111,0.0000,-138015.4111,5.7842,-1.5131,13050.1000,0.0000,13050.1000,0.3383,3527.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3527.0541,0.0212,0.0000,0.0000,9523.0459,9523.0459,5.7842,17.8250,0.0000,1886.4000,-1886.4000,0.0489,0.0000,0.0000,0.0000,384.9796,4.9000,1.0000,384.9796,0.0011,0.0000,2271.3796,0.0000,-2271.3796,5.7842,-1.5131,540.5000,0.0000,540.5000,0.0140,146.0811,3.7000,1.0000,0.0000,0.0000,0.0000,146.0811,0.0002,0.0000,0.0000,394.4189,394.4189,5.7842,17.8250,0.0000,19392.0000,-19392.0000,0.5028,0.0000,0.0000,0.0000,3957.5510,4.9000,1.0000,3957.5510,0.0172,0.0000,23349.5510,0.0000,-23349.5510,5.7842,-1.5131,9415.8000,0.0000,9415.8000,0.2441,2544.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2544.8108,0.0000,0.0000,0.0000,6870.9892,6870.9892,15.1253,5.8134,10.4693,-4.8796,-73193.6987,2.0379,348.8706,3.4887,15.1253,5.7616,10.4434,-4.9063,-39250.3504,1.0868,349.2279,3.4923,15.1253,5.7473,10.4363,-4.9148,-34403.8386,0.9511,349.4081,3.4941,4.0759,0.4753,0.0000,0.4753,-111193.7000,-146847.8877,-146847.8877
6118.0000,5.7605,17.9826,1.2000,87886.3000,-87885.1000,2.2786,0.2727,4.4000,1.0000,19530.2889,4.5000,1.0000,19530.5616,0.2243,0.0000,107416.5889,0.9273,-107415.6616,5.7605,-1.5368,12739.9000,0.0000,12739.9000,0.3303,3443.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3443.2162,0.0151,0.0000,0.0000,9296.6838,9296.6838,5.7605,14.9248,1489.1000,4000.3000,-2511.2000,0.1037,338.4318,4.4000,1.0000,816.3878,4.9000,1.0000,1154.8196,0.0020,0.0000,4816.6878,1150.6682,-3666.0196,5.7605,-1.5368,400.8000,0.0000,400.8000,0.0104,108.3243,3.7000,1.0000,0.0000,0.0000,0.0000,108.3243,0.0001,0.0000,0.0000,292.4757,292.4757,5.7605,17.8013,0.0000,15242.7000,-15242.7000,0.3952,0.0000,0.0000,0.0000,3110.7551,4.9000,1.0000,3110.7551,0.0093,0.0000,18353.4551,0.0000,-18353.4551,5.7605,-1.5368,8210.8000,0.0000,8210.8000,0.2129,2219.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2219.1351,0.0000,0.0000,0.0000,5991.6649,5991.6649,14.6221,5.7909,10.2065,-3.7821,-56731.6650,1.6655,288.3663,2.8837,14.6221,5.7371,10.1796,-3.8048,-30438.4903,0.8882,288.6753,2.8868,14.6221,5.7221,10.1721,-3.8120,-26684.1567,0.7773,288.8286,2.8883,3.3311,0.2510,0.0000,0.2510,-84287.5000,-113854.3120,-113854.3120
6119.0000,5.6015,17.8106,129.0000,75793.3000,-75664.3000,1.9651,29.3182,4.4000,1.0000,16842.9556,4.5000,1.0000,16872.2737,0.1520,0.0000,92636.2556,99.6818,-92536.5737,5.6015,-1.6958,12749.0000,0.0000,12749.0000,0.3305,3445.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3445.6757,0.0126,0.0000,0.0000,9303.3243,9303.3243,5.6015,11.8783,3003.6000,4026.6000,-1023.0000,0.1044,682.6364,4.4000,1.0000,821.7551,4.9000,1.0000,1504.3915,0.0017,0.0000,4848.3551,2320.9636,-2527.3915,5.6015,-1.6958,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0001,0.0000,0.0000,301.4514,301.4514,5.6015,17.6423,0.0000,11077.4000,-11077.4000,0.2872,0.0000,0.0000,0.0000,2260.6939,4.9000,1.0000,2260.6939,0.0041,0.0000,13338.0939,0.0000,-13338.0939,5.6015,-1.6958,4596.0000,0.0000,4596.0000,0.1192,1242.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1242.1622,0.0000,0.0000,0.0000,3353.8378,3353.8378,14.3856,5.6329,10.0092,-3.1701,-47551.1160,1.4085,245.9557,2.4596,14.3856,5.5774,9.9815,-3.1899,-25519.0855,0.7512,246.2292,2.4623,14.3856,5.5619,9.9737,-3.1962,-22373.2441,0.6574,246.3632,2.4636,2.8171,0.1706,0.0000,0.1706,-70006.6000,-95443.4456,-95443.4456
6120.0000,5.7676,17.9428,383.8000,63018.9000,-62635.1000,1.6339,87.2273,4.4000,1.0000,14004.2000,4.5000,1.0000,14091.4273,0.0942,0.0000,77023.1000,296.5727,-76726.5273,5.7676,-1.5297,12749.2000,0.0000,12749.2000,0.3305,3445.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3445.7297,0.0104,0.0000,0.0000,9303.4703,9303.4703,5.7676,1.5301,5501.5000,1594.5000,3907.0000,0.1426,1250.3409,4.4000,1.0000,325.4082,4.9000,1.0000,1575.7491,0.0022,0.0000,1919.9082,4251.1591,2331.2509,5.7676,-1.5297,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0001,0.0000,0.0000,291.7459,291.7459,5.7676,17.8084,0.0000,7890.8000,-7890.8000,0.2046,0.0000,0.0000,0.0000,1610.3673,4.9000,1.0000,1610.3673,0.0017,0.0000,9501.1673,0.0000,-9501.1673,5.7676,-1.5297,1433.0000,0.0000,1433.0000,0.0372,387.2973,3.7000,1.0000,0.0000,0.0000,0.0000,387.2973,0.0000,0.0000,0.0000,1045.7027,1045.7027,13.8182,5.7999,9.8091,-2.4320,-36480.7380,1.1796,207.7692,2.0777,13.8182,5.7428,9.7805,-2.4491,-19593.1336,0.6291,208.0082,2.0801,13.8182,5.7267,9.7725,-2.4545,-17181.6532,0.5505,208.1239,2.0812,2.3592,0.1085,0.0000,0.1085,-52036.9000,-73255.5248,-73255.5248
6121.0000,5.8975,18.0343,676.7000,61203.1000,-60526.4000,1.5868,153.7955,4.4000,1.0000,13600.6889,4.5000,1.0000,13754.4843,0.0880,0.0000,74803.7889,522.9045,-74280.8843,5.8975,-1.3998,12754.7000,0.0000,12754.7000,0.3307,3447.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3447.2162,0.0105,0.0000,0.0000,9307.4838,9307.4838,5.8975,2.9659,9392.8000,3741.0000,5651.8000,0.2435,2134.7273,4.4000,1.0000,763.4694,4.9000,1.0000,2898.1967,0.0049,0.0000,4504.4694,7258.0727,2753.6033,5.8975,-1.3998,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0001,0.0000,0.0000,300.8676,300.8676,5.8975,17.9383,0.0000,5750.7000,-5750.7000,0.1491,0.0000,0.0000,0.0000,1173.6122,4.9000,1.0000,1173.6122,0.0009,0.0000,6924.3122,0.0000,-6924.3122,5.8975,-1.3998,830.8000,0.0000,830.8000,0.0215,224.5405,3.7000,1.0000,0.0000,0.0000,0.0000,224.5405,0.0000,0.0000,0.0000,606.2595,606.2595,13.4505,5.9302,9.6903,-2.2647,-33970.5481,1.1712,207.3545,2.0735,13.4505,5.8724,9.6614,-2.2819,-18255.3023,0.6246,207.5969,2.0760,13.4505,5.8560,9.6532,-2.2873,-16011.1320,0.5466,207.7137,2.0771,2.3423,0.1044,0.0000,0.1044,-46627.5000,-68236.9824,-68236.9824
6122.0000,6.0821,18.1752,933.4000,55873.8000,-54940.4000,1.4486,212.1364,4.4000,1.0000,12416.4000,4.5000,1.0000,12628.5364,0.0700,0.0000,68290.2000,721.2636,-67568.9364,6.0821,-1.2152,12742.8000,0.0000,12742.8000,0.3304,3444.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3444.0000,0.0097,0.0000,0.0000,9298.8000,9298.8000,6.0821,2.7522,11535.8000,4213.0000,7322.8000,0.2991,2621.7727,4.4000,1.0000,859.7959,4.9000,1.0000,3481.5686,0.0064,0.0000,5072.7959,8914.0273,3841.2314,6.0821,-1.2152,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0001,0.0000,0.0000,292.5486,292.5486,6.0821,18.1229,0.0000,4728.5000,-4728.5000,0.1226,0.0000,0.0000,0.0000,965.0000,4.9000,1.0000,965.0000,0.0005,0.0000,5693.5000,0.0000,-5693.5000,6.0821,-1.2152,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,13.0343,6.1152,9.5748,-1.9756,-29634.6015,1.1104,197.5954,1.9760,13.0343,6.0566,9.5455,-1.9922,-15937.5172,0.5922,197.8301,1.9783,13.0343,6.0400,9.5372,-1.9973,-13981.3890,0.5183,197.9427,1.9794,2.2209,0.0868,0.0000,0.0868,-38823.7000,-59553.5077,-59553.5077
6123.0000,6.5190,18.5571,1228.6000,51573.8000,-50345.2000,1.3371,279.2273,4.4000,1.0000,11460.8444,4.5000,1.0000,11740.0717,0.0575,0.0000,63034.6444,949.3727,-62085.2717,6.5190,-0.7783,12743.2000,0.0000,12743.2000,0.3304,3444.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3444.1081,0.0093,0.0000,0.0000,9299.0919,9299.0919,6.5190,0.8497,14363.4000,2455.0000,11908.4000,0.3724,3264.4091,4.4000,1.0000,501.0204,4.9000,1.0000,3765.4295,0.0089,0.0000,2956.0204,11098.9909,8142.9705,6.5190,-0.7783,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0001,0.0000,0.0000,300.1378,300.1378,6.5190,18.5598,0.0000,3772.9000,-3772.9000,0.0978,0.0000,0.0000,0.0000,769.9796,4.9000,1.0000,769.9796,0.0003,0.0000,4542.8796,0.0000,-4542.8796,6.5190,-0.7783,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,12.3584,6.5524,9.4554,-1.6110,-24165.2808,1.0791,193.0213,1.9302,12.3584,6.4933,9.4259,-1.6273,-13018.3051,0.5755,193.2535,1.9325,12.3584,6.4765,9.4175,-1.6323,-11426.0166,0.5036,193.3645,1.9336,2.1582,0.0761,0.0000,0.0761,-28676.5000,-48609.6024,-48609.6024
6124.0000,6.0888,18.2115,877.4000,68122.0000,-67244.6000,1.7662,199.4091,4.4000,1.0000,15138.2222,4.5000,1.0000,15337.6313,0.1179,0.0000,83260.2222,677.9909,-82582.2313,6.0888,-1.2085,12750.4000,0.0000,12750.4000,0.3306,3446.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3446.0541,0.0128,0.0000,0.0000,9304.3459,9304.3459,6.0888,1.9106,16938.7000,4992.8000,11945.9000,0.4392,3849.7045,4.4000,1.0000,1018.9388,4.9000,1.0000,4868.6433,0.0144,0.0000,6011.7388,13088.9955,7077.2567,6.0888,-1.2085,401.7000,0.0000,401.7000,0.0104,108.5676,3.7000,1.0000,0.0000,0.0000,0.0000,108.5676,0.0001,0.0000,0.0000,293.1324,293.1324,6.0888,18.1296,0.0000,3087.2000,-3087.2000,0.0800,0.0000,0.0000,0.0000,630.0408,4.9000,1.0000,630.0408,0.0002,0.0000,3717.2408,0.0000,-3717.2408,6.0888,-1.2085,831.0000,0.0000,831.0000,0.0215,224.5946,3.7000,1.0000,0.0000,0.0000,0.0000,224.5946,0.0000,0.0000,0.0000,606.4054,606.4054,12.8466,6.1220,9.4843,-2.2893,-34339.6317,1.3240,236.5194,2.3652,12.8466,6.0634,9.4550,-2.3090,-18472.3487,0.7061,236.8008,2.3680,12.8466,6.0467,9.4467,-2.3152,-16206.3513,0.6179,236.9360,2.3694,2.6479,0.1453,0.0000,0.1453,-44402.8000,-69018.3317,-69018.3317
6125.0000,6.6337,18.7356,1172.6000,75342.0000,-74169.4000,1.9534,266.5000,4.4000,1.0000,16742.6667,4.5000,1.0000,17009.1667,0.1544,0.0000,92084.6667,906.1000,-91178.5667,6.6337,-0.6636,12757.6000,0.0000,12757.6000,0.3308,3448.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3448.0000,0.0150,0.0000,0.0000,9309.6000,9309.6000,6.6337,-0.8809,21821.4000,385.4000,21436.0000,0.5658,4959.4091,4.4000,1.0000,78.6531,4.9000,1.0000,5038.0622,0.0246,0.0000,464.0531,16861.9909,16397.9378,6.6337,-0.6636,532.0000,0.0000,532.0000,0.0138,143.7838,3.7000,1.0000,0.0000,0.0000,0.0000,143.7838,0.0002,0.0000,0.0000,388.2162,388.2162,6.6337,18.6745,0.0000,3251.2000,-3251.2000,0.0843,0.0000,0.0000,0.0000,663.5102,4.9000,1.0000,663.5102,0.0004,0.0000,3914.7102,0.0000,-3914.7102,6.6337,-0.6636,4298.0000,0.0000,4298.0000,0.1114,1161.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1161.6216,0.0000,0.0000,0.0000,3136.3784,3136.3784,12.2150,6.6665,9.4408,-2.1825,-32737.0596,1.5297,273.7943,2.7379,12.2150,6.6086,9.4118,-2.2050,-17640.2865,0.8158,274.1160,2.7412,12.2150,6.5921,9.4036,-2.2120,-15483.7983,0.7139,274.2715,2.7427,3.0594,0.1945,0.0000,0.1945,-38397.0000,-65861.1444,-65861.1444
6126.0000,5.6681,17.8778,225.8000,138726.5000,-138500.7000,3.5967,51.3182,4.4000,1.0000,30828.1111,4.5000,1.0000,30879.4293,0.7586,0.0000,169554.6111,174.4818,-169380.1293,5.6681,-1.6292,12757.9000,0.0000,12757.9000,0.3308,3448.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3448.0811,0.0283,0.0000,0.0000,9309.8189,9309.8189,5.6681,-2.0592,8952.5000,0.0000,8952.5000,0.2321,2034.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2034.6591,0.0096,0.0000,0.0000,6917.8409,6917.8409,5.6681,-1.6292,483.0000,0.0000,483.0000,0.0125,130.5405,3.7000,1.0000,0.0000,0.0000,0.0000,130.5405,0.0002,0.0000,0.0000,352.4595,352.4595,5.6681,17.7089,0.0000,4072.3000,-4072.3000,0.1056,0.0000,0.0000,0.0000,831.0816,4.9000,1.0000,831.0816,0.0008,0.0000,4903.3816,0.0000,-4903.3816,5.6681,-1.6292,14397.8000,0.0000,14397.8000,0.3733,3891.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3891.2973,0.0000,0.0000,0.0000,10506.5027,10506.5027,13.8735,5.6992,9.7864,-4.8879,-73318.8683,2.3255,410.0134,4.1001,13.8735,5.6443,9.7589,-4.9204,-39362.9620,1.2402,410.4667,4.1047,13.8735,5.6286,9.7511,-4.9307,-34515.0586,1.0854,410.6910,4.1069,4.6510,0.7974,0.0000,0.7974,-105981.8000,-147196.8889,-147196.8889
6127.0000,5.7175,17.9397,0.0000,193318.0000,-193318.0000,5.0121,0.0000,0.0000,0.0000,42959.5556,4.5000,1.0000,42959.5556,1.8872,0.0000,236277.5556,0.0000,-236277.5556,5.7175,-1.5798,21644.2000,0.0000,21644.2000,0.5612,5849.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5849.7838,0.0878,0.0000,0.0000,15794.4162,15794.4162,5.7175,-2.0098,3516.6000,0.0000,3516.6000,0.0912,799.2273,4.4000,1.0000,0.0000,0.0000,0.0000,799.2273,0.0047,0.0000,0.0000,2717.3727,2717.3727,5.7175,-1.5798,983.3000,0.0000,983.3000,0.0255,265.7568,3.7000,1.0000,0.0000,0.0000,0.0000,265.7568,0.0005,0.0000,0.0000,717.5432,717.5432,5.7175,17.7583,0.0000,5581.9000,-5581.9000,0.1447,0.0000,0.0000,0.0000,1139.1633,4.9000,1.0000,1139.1633,0.0014,0.0000,6721.0633,0.0000,-6721.0633,5.7175,-1.5798,15302.2000,0.0000,15302.2000,0.3967,4135.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4135.7297,0.0000,0.0000,0.0000,11166.4703,11166.4703,14.5632,5.7468,10.1550,-7.0632,-105947.9545,3.1157,540.6394,5.4064,14.5632,5.6949,10.1290,-7.1042,-56833.2851,1.6616,541.1975,5.4120,14.5632,5.6803,10.1217,-7.1174,-49821.5767,1.4542,541.4809,5.4148,6.2314,1.9816,0.0000,1.9816,-157453.6000,-212602.8164,-212602.8164
6128.0000,5.8485,18.0707,0.0000,214163.4000,-214163.4000,5.5526,0.0000,0.0000,0.0000,47591.8667,4.5000,1.0000,47591.8667,2.5421,0.0000,261755.2667,0.0000,-261755.2667,5.8485,-1.4488,26401.1000,0.0000,26401.1000,0.6845,7135.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7135.4324,0.1440,0.0000,0.0000,19265.6676,19265.6676,5.8485,17.8893,0.0000,22218.4000,-22218.4000,0.5761,0.0000,0.0000,0.0000,4534.3673,4.9000,1.0000,4534.3673,0.0703,0.0000,26752.7673,0.0000,-26752.7673,5.8485,-1.4488,1634.0000,0.0000,1634.0000,0.0424,441.6216,3.7000,1.0000,0.0000,0.0000,0.0000,441.6216,0.0017,0.0000,0.0000,1192.3784,1192.3784,5.8485,17.8893,0.0000,7970.1000,-7970.1000,0.2066,0.0000,0.0000,0.0000,1626.5510,4.9000,1.0000,1626.5510,0.0038,0.0000,9596.6510,0.0000,-9596.6510,5.8485,-1.4488,14699.2000,0.0000,14699.2000,0.3811,3972.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3972.7568,0.0000,0.0000,0.0000,10726.4432,10726.4432,15.1460,5.8764,10.5112,-8.8706,-133058.5352,3.7216,635.9542,6.3595,15.1460,5.8270,10.4865,-8.9171,-71336.5259,1.9847,636.5724,6.3657,15.1460,5.8131,10.4796,-8.9322,-62525.1347,1.7370,636.8936,6.3689,7.4432,2.7619,0.0000,2.7619,-201617.6000,-266920.1958,-266920.1958
6129.0000,6.0582,18.2804,0.0000,232117.6000,-232117.6000,6.0181,0.0000,0.0000,0.0000,51581.6889,4.5000,1.0000,51581.6889,3.2045,0.0000,283699.2889,0.0000,-283699.2889,6.0582,-1.2391,30018.9000,0.0000,30018.9000,0.7783,8113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8113.2162,0.2015,0.0000,0.0000,21905.6838,21905.6838,6.0582,18.0990,0.0000,36508.8000,-36508.8000,0.9466,0.0000,0.0000,0.0000,7450.7755,4.9000,1.0000,7450.7755,0.1758,0.0000,43959.5755,0.0000,-43959.5755,6.0582,-1.2391,1771.7000,0.0000,1771.7000,0.0459,478.8378,3.7000,1.0000,0.0000,0.0000,0.0000,478.8378,0.0027,0.0000,0.0000,1292.8622,1292.8622,6.0582,18.0990,0.0000,10866.7000,-10866.7000,0.2817,0.0000,0.0000,0.0000,2217.6939,4.9000,1.0000,2217.6939,0.0080,0.0000,13084.3939,0.0000,-13084.3939,6.0582,-1.2391,12890.3000,0.0000,12890.3000,0.3342,3483.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3483.8649,0.0000,0.0000,0.0000,9406.4351,9406.4351,15.5635,6.0850,10.8242,-10.2423,-153634.4844,4.2024,708.5539,7.0855,15.5635,6.0376,10.8005,-10.2926,-82340.8631,2.2411,709.2083,7.0921,15.5635,6.0244,10.7939,-10.3090,-72162.9297,1.9613,709.5552,7.0956,8.4048,3.5924,0.0000,3.5924,-234812.2000,-308138.2772,-308138.2772
6130.0000,6.3198,18.5420,0.0000,244564.1000,-244564.1000,6.3408,0.0000,0.0000,0.0000,54347.5778,4.5000,1.0000,54347.5778,3.7479,0.0000,298911.6778,0.0000,-298911.6778,6.3198,-0.9775,35440.3000,0.0000,35440.3000,0.9189,9578.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9578.4595,0.2818,0.0000,0.0000,25861.8405,25861.8405,6.3198,18.3606,0.0000,47721.4000,-47721.4000,1.2373,0.0000,0.0000,0.0000,9739.0612,4.9000,1.0000,9739.0612,0.3017,0.0000,57460.4612,0.0000,-57460.4612,6.3198,-0.9775,1816.1000,0.0000,1816.1000,0.0471,490.8378,3.7000,1.0000,0.0000,0.0000,0.0000,490.8378,0.0036,0.0000,0.0000,1325.2622,1325.2622,6.3198,18.3606,0.0000,14363.6000,-14363.6000,0.3724,0.0000,0.0000,0.0000,2931.3469,4.9000,1.0000,2931.3469,0.0157,0.0000,17294.9469,0.0000,-17294.9469,6.3198,-0.9775,11684.4000,0.0000,11684.4000,0.3029,3157.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3157.9459,0.0000,0.0000,0.0000,8526.4541,8526.4541,15.8239,6.3456,11.0847,-11.2345,-168517.1228,4.6096,768.6417,7.6864,15.8239,6.2999,11.0619,-11.2877,-90301.4158,2.4583,769.3210,7.6932,15.8239,6.2873,11.0556,-11.3050,-79134.9906,2.1514,769.6874,7.6969,9.2193,4.3507,0.0000,4.3507,-257708.3000,-337953.5292,-337953.5292
6131.0000,6.5153,18.7375,0.0000,265856.4000,-265856.4000,6.8928,0.0000,0.0000,0.0000,59079.2000,4.5000,1.0000,59079.2000,4.7239,0.0000,324935.6000,0.0000,-324935.6000,6.5153,-0.7820,37244.3000,0.0000,37244.3000,0.9656,10066.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10066.0270,0.3466,0.0000,0.0000,27178.2730,27178.2730,6.5153,18.5561,0.0000,59317.3000,-59317.3000,1.5379,0.0000,0.0000,0.0000,12105.5714,4.9000,1.0000,12105.5714,0.4793,0.0000,71422.8714,0.0000,-71422.8714,6.5153,-0.7820,2144.0000,0.0000,2144.0000,0.0556,579.4595,3.7000,1.0000,0.0000,0.0000,0.0000,579.4595,0.0055,0.0000,0.0000,1564.5405,1564.5405,6.5153,18.5561,0.0000,17699.0000,-17699.0000,0.4589,0.0000,0.0000,0.0000,3612.0408,4.9000,1.0000,3612.0408,0.0257,0.0000,21311.0408,0.0000,-21311.0408,6.5153,-0.7820,9423.3000,0.0000,9423.3000,0.2443,2546.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2546.8378,0.0000,0.0000,0.0000,6876.4622,6876.4622,16.2693,6.5401,11.4047,-12.7025,-190537.7092,5.0776,835.2535,8.3525,16.2693,6.4961,11.3827,-12.7589,-102071.1849,2.7078,835.9579,8.3596,16.2693,6.4840,11.3766,-12.7773,-89441.3424,2.3698,836.3452,8.3635,10.1551,5.5811,0.0000,5.5811,-294061.1000,-382050.2366,-382050.2366
6132.0000,6.5818,18.8040,0.0000,279277.7000,-279277.7000,7.2408,0.0000,0.0000,0.0000,62061.7111,4.5000,1.0000,62061.7111,5.3344,0.0000,341339.4111,0.0000,-341339.4111,6.5818,-0.7155,32279.2000,0.0000,32279.2000,0.8369,8724.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8724.1081,0.3014,0.0000,0.0000,23555.0919,23555.0919,6.5818,18.6226,0.0000,58048.6000,-58048.6000,1.5050,0.0000,0.0000,0.0000,11846.6531,4.9000,1.0000,11846.6531,0.4701,0.0000,69895.2531,0.0000,-69895.2531,6.5818,-0.7155,2555.3000,0.0000,2555.3000,0.0663,690.6216,3.7000,1.0000,0.0000,0.0000,0.0000,690.6216,0.0069,0.0000,0.0000,1864.6784,1864.6784,6.5818,18.6226,0.0000,20505.1000,-20505.1000,0.5316,0.0000,0.0000,0.0000,4184.7143,4.9000,1.0000,4184.7143,0.0353,0.0000,24689.8143,0.0000,-24689.8143,6.5818,-0.7155,8217.3000,0.0000,8217.3000,0.2130,2220.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2220.8919,0.0000,0.0000,0.0000,5996.4081,5996.4081,16.6722,6.6062,11.6392,-13.4510,-201764.8238,5.1968,846.4488,8.4645,16.6722,6.5629,11.6176,-13.5076,-108060.5384,2.7714,847.1451,8.4715,16.6722,6.5511,11.6117,-13.5261,-94682.9378,2.4255,847.5315,8.4753,10.3936,6.1481,0.0000,6.1481,-314779.6000,-404508.3001,-404508.3001
6133.0000,6.8545,19.0767,0.0000,292483.7000,-292483.7000,7.5832,0.0000,0.0000,0.0000,64996.3778,4.5000,1.0000,64996.3778,6.1248,0.0000,357480.0778,0.0000,-357480.0778,6.8545,-0.4428,37246.4000,0.0000,37246.4000,0.9657,10066.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10066.5946,0.4026,0.0000,0.0000,27179.8054,27179.8054,6.8545,18.8953,0.0000,71227.2000,-71227.2000,1.8467,0.0000,0.0000,0.0000,14536.1633,4.9000,1.0000,14536.1633,0.7202,0.0000,85763.3633,0.0000,-85763.3633,6.8545,-0.4428,2437.8000,0.0000,2437.8000,0.0632,658.8649,3.7000,1.0000,0.0000,0.0000,0.0000,658.8649,0.0079,0.0000,0.0000,1778.9351,1778.9351,6.8545,18.8953,0.0000,21472.5000,-21472.5000,0.5567,0.0000,0.0000,0.0000,4382.1429,4.9000,1.0000,4382.1429,0.0409,0.0000,25854.6429,0.0000,-25854.6429,6.8545,-0.4428,7312.9000,0.0000,7312.9000,0.1896,1976.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1976.4595,0.0000,0.0000,0.0000,5336.4405,5336.4405,16.9151,6.8781,11.8966,-14.4593,-216889.8353,5.6025,902.7079,9.0271,16.9151,6.8361,11.8756,-14.5185,-116147.8472,2.9877,903.4228,9.0342,16.9151,6.8248,11.8699,-14.5379,-101765.2203,2.6148,903.8260,9.0383,11.2051,7.2964,0.0000,7.2964,-338186.3000,-434802.9028,-434802.9028
6134.0000,7.0009,19.2232,0.0000,307218.4000,-307218.4000,7.9652,0.0000,0.0000,0.0000,68270.7556,4.5000,1.0000,68270.7556,6.9878,0.0000,375489.1556,0.0000,-375489.1556,7.0009,-0.2964,35438.2000,0.0000,35438.2000,0.9188,9577.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9577.8919,0.4089,0.0000,0.0000,25860.3081,25860.3081,7.0009,19.0418,0.0000,79702.1000,-79702.1000,2.0664,0.0000,0.0000,0.0000,16265.7347,4.9000,1.0000,16265.7347,0.9101,0.0000,95967.8347,0.0000,-95967.8347,7.0009,-0.2964,1621.3000,0.0000,1621.3000,0.0420,438.1892,3.7000,1.0000,0.0000,0.0000,0.0000,438.1892,0.0057,0.0000,0.0000,1183.1108,1183.1108,7.0009,19.0418,0.0000,22626.3000,-22626.3000,0.5866,0.0000,0.0000,0.0000,4617.6122,4.9000,1.0000,4617.6122,0.0465,0.0000,27243.9122,0.0000,-27243.9122,7.0009,-0.2964,6408.4000,0.0000,6408.4000,0.1661,1732.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1732.0000,0.0000,0.0000,0.0000,4676.4000,4676.4000,17.3092,7.0240,12.1666,-15.5311,-232967.0624,5.8726,935.5879,9.3559,17.3092,6.9830,12.1461,-15.5916,-124733.1172,3.1318,936.3061,9.3631,17.3092,6.9720,12.1406,-15.6116,-109280.9040,2.7409,936.7166,9.3672,11.7452,8.3590,0.0000,8.3590,-366078.9000,-466981.0836,-466981.0836
6135.0000,7.2119,19.4341,0.0000,321788.0000,-321788.0000,8.3430,0.0000,0.0000,0.0000,71508.4444,4.5000,1.0000,71508.4444,7.9246,0.0000,393296.4444,0.0000,-393296.4444,7.2119,-0.0854,33629.8000,0.0000,33629.8000,0.8719,9089.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9089.1351,0.4162,0.0000,0.0000,24540.6649,24540.6649,7.2119,19.2527,0.0000,90742.5000,-90742.5000,2.3527,0.0000,0.0000,0.0000,18518.8776,4.9000,1.0000,18518.8776,1.1916,0.0000,109261.3776,0.0000,-109261.3776,7.2119,-0.0854,1563.4000,0.0000,1563.4000,0.0405,422.5405,3.7000,1.0000,0.0000,0.0000,0.0000,422.5405,0.0063,0.0000,0.0000,1140.8595,1140.8595,7.2119,19.2527,0.0000,23699.7000,-23699.7000,0.6145,0.0000,0.0000,0.0000,4836.6735,4.9000,1.0000,4836.6735,0.0543,0.0000,28536.3735,0.0000,-28536.3735,7.2119,-0.0854,7312.9000,0.0000,7312.9000,0.1896,1976.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1976.4595,0.0000,0.0000,0.0000,5336.4405,5336.4405,17.6576,7.2343,12.4460,-16.6333,-249499.1031,6.2060,977.2639,9.7726,17.6576,7.1944,12.4260,-16.6956,-133564.4357,3.3096,977.9895,9.7799,17.6576,7.1837,12.4206,-16.7161,-117012.6918,2.8965,978.4101,9.7841,12.4121,9.5931,0.0000,9.5931,-393724.1000,-500076.2306,-500076.2306
6136.0000,7.3342,19.5564,0.0000,326171.4000,-326171.4000,8.4566,0.0000,0.0000,0.0000,72482.5333,4.5000,1.0000,72482.5333,8.1765,0.0000,398653.9333,0.0000,-398653.9333,7.3342,0.0369,28664.4000,0.0000,28664.4000,0.7432,7747.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7747.1351,0.3503,0.0000,0.0000,20917.2649,20917.2649,7.3342,19.3750,0.0000,96397.7000,-96397.7000,2.4993,0.0000,0.0000,0.0000,19673.0000,4.9000,1.0000,19673.0000,1.3261,0.0000,116070.7000,0.0000,-116070.7000,7.3342,0.0369,2019.8000,0.0000,2019.8000,0.0524,545.8919,3.7000,1.0000,0.0000,0.0000,0.0000,545.8919,0.0086,0.0000,0.0000,1473.9081,1473.9081,7.3342,19.3750,0.0000,24022.0000,-24022.0000,0.6228,0.0000,0.0000,0.0000,4902.4490,4.9000,1.0000,4902.4490,0.0580,0.0000,28924.4490,0.0000,-28924.4490,7.3342,0.0369,8518.8000,0.0000,8518.8000,0.2209,2302.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2302.3784,0.0000,0.0000,0.0000,6216.4216,6216.4216,17.9362,7.3563,12.6463,-17.1321,-256981.2185,6.2975,983.4577,9.8346,17.9362,7.3169,12.6266,-17.1944,-137555.3171,3.3584,984.1746,9.8417,17.9362,7.3064,12.6213,-17.2150,-120504.9521,2.9392,984.5931,9.8459,12.5951,9.9195,0.0000,9.9195,-407388.1000,-515041.4877,-515041.4877
6137.0000,7.3248,19.5470,0.0000,335747.5000,-335747.5000,8.7049,0.0000,0.0000,0.0000,74610.5556,4.5000,1.0000,74610.5556,8.6679,0.0000,410358.0556,0.0000,-410358.0556,7.3248,0.0275,18727.0000,0.0000,18727.0000,0.4855,5061.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5061.3514,0.2094,0.0000,0.0000,13665.6486,13665.6486,7.3248,19.3656,0.0000,86096.4000,-86096.4000,2.2322,0.0000,0.0000,0.0000,17570.6939,4.9000,1.0000,17570.6939,1.0558,0.0000,103667.0939,0.0000,-103667.0939,7.3248,0.0275,1285.6000,0.0000,1285.6000,0.0333,347.4595,3.7000,1.0000,0.0000,0.0000,0.0000,347.4595,0.0049,0.0000,0.0000,938.1405,938.1405,7.3248,19.3656,0.0000,24574.3000,-24574.3000,0.6371,0.0000,0.0000,0.0000,5015.1633,4.9000,1.0000,5015.1633,0.0601,0.0000,29589.4633,0.0000,-29589.4633,7.3248,0.0275,11232.2000,0.0000,11232.2000,0.2912,3035.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3035.7297,0.0000,0.0000,0.0000,8196.4703,8196.4703,18.2282,7.3470,12.7876,-17.3252,-259877.4630,6.1921,961.3554,9.6136,18.2282,7.3076,12.7679,-17.3863,-139090.7624,3.3022,962.0536,9.6205,18.2282,7.2971,12.7627,-17.4066,-121846.1278,2.8900,962.4611,9.6246,12.3843,9.9981,0.0000,9.9981,-415173.4000,-520814.3532,-520814.3532
