Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6138.0000,6.8721,19.0944,0.0000,239456.9000,-239456.9000,6.2084,0.0000,0.0000,0.0000,53212.6444,4.5000,1.0000,53212.6444,3.4058,0.0000,292669.5444,0.0000,-292669.5444,6.8721,-0.4252,15416.3000,0.0000,15416.3000,0.3997,4166.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4166.5676,0.0929,0.0000,0.0000,11249.7324,11249.7324,6.8721,18.9130,0.0000,48387.8000,-48387.8000,1.2545,0.0000,0.0000,0.0000,9875.0612,4.9000,1.0000,9875.0612,0.2733,0.0000,58262.8612,0.0000,-58262.8612,6.8721,-0.4252,1072.5000,0.0000,1072.5000,0.0278,289.8649,3.7000,1.0000,0.0000,0.0000,0.0000,289.8649,0.0022,0.0000,0.0000,782.6351,782.6351,6.8721,18.9130,0.0000,25030.9000,-25030.9000,0.6490,0.0000,0.0000,0.0000,5108.3469,4.9000,1.0000,5108.3469,0.0520,0.0000,30139.2469,0.0000,-30139.2469,6.8721,-0.4252,13191.8000,0.0000,13191.8000,0.3420,3565.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3565.3514,0.0000,0.0000,0.0000,9626.4486,9626.4486,17.3642,6.8963,12.1303,-11.9528,-179291.8555,4.4407,708.5398,7.0854,17.3642,6.8533,12.1088,-12.0008,-96006.3507,2.3682,709.1136,7.0911,17.3642,6.8419,12.1030,-12.0164,-84114.6302,2.0726,709.4307,7.0943,8.8814,3.8261,0.0000,3.8261,-283195.0000,-359412.8364,-359412.8364
6139.0000,6.5874,18.8097,0.0000,215448.7000,-215448.7000,5.5859,0.0000,0.0000,0.0000,47877.4889,4.5000,1.0000,47877.4889,2.5182,0.0000,263326.1889,0.0000,-263326.1889,6.5874,-0.7099,15433.4000,0.0000,15433.4000,0.4001,4171.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4171.1892,0.0709,0.0000,0.0000,11262.2108,11262.2108,6.5874,18.6283,0.0000,19839.2000,-19839.2000,0.5144,0.0000,0.0000,0.0000,4048.8163,4.9000,1.0000,4048.8163,0.0550,0.0000,23888.0163,0.0000,-23888.0163,6.5874,-0.7099,821.9000,0.0000,821.9000,0.0213,222.1351,3.7000,1.0000,0.0000,0.0000,0.0000,222.1351,0.0010,0.0000,0.0000,599.7649,599.7649,6.5874,18.6283,0.0000,23549.0000,-23549.0000,0.6106,0.0000,0.0000,0.0000,4805.9184,4.9000,1.0000,4805.9184,0.0389,0.0000,28354.9184,0.0000,-28354.9184,6.5874,-0.7099,12588.8000,0.0000,12588.8000,0.3264,3402.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3402.3784,0.0000,0.0000,0.0000,9186.4216,9186.4216,16.8252,6.6129,11.7191,-9.7929,-146893.3258,3.7293,605.3878,6.0539,16.8252,6.5677,11.6964,-9.8354,-78683.3519,1.9888,605.9109,6.0591,16.8252,6.5555,11.6903,-9.8491,-68944.0486,1.7406,606.1921,6.0619,7.4587,2.6839,0.0000,2.6839,-229992.8000,-294520.7263,-294520.7263
6140.0000,6.3573,18.5795,0.0000,144964.7000,-144964.7000,3.7585,0.0000,0.0000,0.0000,32214.3778,4.5000,1.0000,32214.3778,0.8611,0.0000,177179.0778,0.0000,-177179.0778,6.3573,-0.9400,15432.4000,0.0000,15432.4000,0.4001,4170.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4170.9189,0.0388,0.0000,0.0000,11261.4811,11261.4811,6.3573,18.3981,0.0000,7729.1000,-7729.1000,0.2004,0.0000,0.0000,0.0000,1577.3673,4.9000,1.0000,1577.3673,0.0091,0.0000,9306.4673,0.0000,-9306.4673,6.3573,-0.9400,903.4000,0.0000,903.4000,0.0234,244.1622,3.7000,1.0000,0.0000,0.0000,0.0000,244.1622,0.0006,0.0000,0.0000,659.2378,659.2378,6.3573,18.3981,0.0000,21945.0000,-21945.0000,0.5690,0.0000,0.0000,0.0000,4478.5714,4.9000,1.0000,4478.5714,0.0269,0.0000,26423.5714,0.0000,-26423.5714,6.3573,-0.9400,11533.7000,0.0000,11533.7000,0.2990,3117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3117.2162,0.0000,0.0000,0.0000,8416.4838,8416.4838,15.8666,6.3848,11.1257,-6.4004,-96006.5393,2.6252,436.9797,4.3698,15.8666,6.3359,11.1013,-6.4329,-51462.9828,1.4000,437.3951,4.3740,15.8666,6.3226,11.0946,-6.4432,-45102.3918,1.2252,437.6097,4.3761,5.2504,0.9365,0.0000,0.9365,-146769.3000,-192571.9139,-192571.9139
6141.0000,5.9952,18.2174,0.0000,133478.8000,-133478.8000,3.4607,0.0000,0.0000,0.0000,29661.9556,4.5000,1.0000,29661.9556,0.6823,0.0000,163140.7556,0.0000,-163140.7556,5.9952,-1.3021,13060.9000,0.0000,13060.9000,0.3386,3529.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3529.9730,0.0270,0.0000,0.0000,9530.9270,9530.9270,5.9952,18.0360,0.0000,3863.3000,-3863.3000,0.1002,0.0000,0.0000,0.0000,788.4286,4.9000,1.0000,788.4286,0.0032,0.0000,4651.7286,0.0000,-4651.7286,5.9952,-1.3021,539.8000,0.0000,539.8000,0.0140,145.8919,3.7000,1.0000,0.0000,0.0000,0.0000,145.8919,0.0003,0.0000,0.0000,393.9081,393.9081,5.9952,18.0360,0.0000,20463.7000,-20463.7000,0.5306,0.0000,0.0000,0.0000,4176.2653,4.9000,1.0000,4176.2653,0.0210,0.0000,24639.9653,0.0000,-24639.9653,5.9952,-1.3021,9423.3000,0.0000,9423.3000,0.2443,2546.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2546.8378,0.0000,0.0000,0.0000,6876.4622,6876.4622,15.7077,6.0238,10.8657,-5.8371,-87556.5124,2.3442,394.5442,3.9454,15.7077,5.9731,10.8404,-5.8672,-46937.2257,1.2501,394.9363,3.9494,15.7077,5.9591,10.8334,-5.8768,-41137.4140,1.0941,395.1358,3.9514,4.6883,0.7337,0.0000,0.7337,-134781.8000,-175631.1521,-175631.1521
6142.0000,5.8578,18.0800,0.0000,105985.6000,-105985.6000,2.7479,0.0000,0.0000,0.0000,23552.3556,4.5000,1.0000,23552.3556,0.3688,0.0000,129537.9556,0.0000,-129537.9556,5.8578,-1.4395,12743.4000,0.0000,12743.4000,0.3304,3444.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3444.1622,0.0194,0.0000,0.0000,9299.2378,9299.2378,5.8578,17.8986,0.0000,4982.9000,-4982.9000,0.1292,0.0000,0.0000,0.0000,1016.9184,4.9000,1.0000,1016.9184,0.0034,0.0000,5999.8184,0.0000,-5999.8184,5.8578,-1.4395,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0002,0.0000,0.0000,299.3351,299.3351,5.8578,17.8986,0.0000,17962.7000,-17962.7000,0.4657,0.0000,0.0000,0.0000,3665.8571,4.9000,1.0000,3665.8571,0.0143,0.0000,21628.5571,0.0000,-21628.5571,5.8578,-1.4395,8217.3000,0.0000,8217.3000,0.2130,2220.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2220.8919,0.0000,0.0000,0.0000,5996.4081,5996.4081,15.2769,5.8875,10.5822,-4.7041,-70561.5535,1.9484,331.9373,3.3194,15.2769,5.8348,10.5558,-4.7301,-37840.9223,1.0391,332.2834,3.3228,15.2769,5.8202,10.5485,-4.7384,-33168.8741,0.9094,332.4563,3.3246,3.8969,0.4060,0.0000,0.4060,-107560.3000,-141571.3500,-141571.3500
6143.0000,5.5895,17.8117,0.0000,90994.0000,-90994.0000,2.3592,0.0000,0.0000,0.0000,20220.8889,4.5000,1.0000,20220.8889,0.2474,0.0000,111214.8889,0.0000,-111214.8889,5.5895,-1.7078,12745.7000,0.0000,12745.7000,0.3305,3444.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3444.7838,0.0165,0.0000,0.0000,9300.9162,9300.9162,5.5895,17.6303,0.0000,8379.1000,-8379.1000,0.2172,0.0000,0.0000,0.0000,1710.0204,4.9000,1.0000,1710.0204,0.0060,0.0000,10089.1204,0.0000,-10089.1204,5.5895,-1.7078,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0001,0.0000,0.0000,294.5919,294.5919,5.5895,17.6303,0.0000,15276.7000,-15276.7000,0.3961,0.0000,0.0000,0.0000,3117.6939,4.9000,1.0000,3117.6939,0.0093,0.0000,18394.3939,0.0000,-18394.3939,5.5895,-1.7078,4599.5000,0.0000,4599.5000,0.1193,1243.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1243.1081,0.0000,0.0000,0.0000,3356.3919,3356.3919,15.1626,5.6202,10.3914,-4.2113,-63169.8139,1.7163,294.8029,2.9480,15.1626,5.5659,10.3642,-4.2349,-33879.3843,0.9153,295.1212,2.9512,15.1626,5.5508,10.3567,-4.2425,-29697.3050,0.8011,295.2784,2.9528,3.4327,0.2793,0.0000,0.2793,-96900.9000,-126746.5032,-126746.5032
6144.0000,5.3787,17.6009,0.0000,74599.1000,-74599.1000,1.9341,0.0000,0.0000,0.0000,16577.5778,4.5000,1.0000,16577.5778,0.1468,0.0000,91176.6778,0.0000,-91176.6778,5.3787,-1.9186,12757.9000,0.0000,12757.9000,0.3308,3448.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3448.0811,0.0129,0.0000,0.0000,9309.8189,9309.8189,5.3787,17.4195,0.0000,7739.4000,-7739.4000,0.2007,0.0000,0.0000,0.0000,1579.4694,4.9000,1.0000,1579.4694,0.0044,0.0000,9318.8694,0.0000,-9318.8694,5.3787,-1.9186,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0001,0.0000,0.0000,297.4378,297.4378,5.3787,17.4195,0.0000,13201.5000,-13201.5000,0.3423,0.0000,0.0000,0.0000,2694.1837,4.9000,1.0000,2694.1837,0.0059,0.0000,15895.6837,0.0000,-15895.6837,5.3787,-1.9186,1433.9000,0.0000,1433.9000,0.0372,387.5405,3.7000,1.0000,0.0000,0.0000,0.0000,387.5405,0.0000,0.0000,0.0000,1046.3595,1046.3595,14.9790,5.4104,10.1947,-3.5129,-52694.0767,1.4278,247.3258,2.4733,14.9790,5.3543,10.1667,-3.5332,-28265.6759,0.7614,247.6031,2.4760,14.9790,5.3386,10.1588,-3.5397,-24777.8620,0.6664,247.7382,2.4774,2.8556,0.1701,0.0000,0.1701,-80940.6000,-105737.6146,-105737.6146
6145.0000,5.2768,17.4982,7.8000,72955.2000,-72947.4000,1.8915,1.7727,4.4000,1.0000,16212.2667,4.5000,1.0000,16214.0394,0.1378,0.0000,89167.4667,6.0273,-89161.4394,5.2768,-2.0205,12766.2000,0.0000,12766.2000,0.3310,3450.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3450.3243,0.0122,0.0000,0.0000,9315.8757,9315.8757,5.2768,17.0518,171.8000,4994.8000,-4823.0000,0.1295,39.0455,4.4000,1.0000,1019.3469,4.9000,1.0000,1058.3924,0.0023,0.0000,6014.1469,132.7545,-5881.3924,5.2768,-2.0205,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0001,0.0000,0.0000,295.5405,295.5405,5.2768,17.3176,0.0000,12207.4000,-12207.4000,0.3165,0.0000,0.0000,0.0000,2491.3061,4.9000,1.0000,2491.3061,0.0047,0.0000,14698.7061,0.0000,-14698.7061,5.2768,-2.0205,831.3000,0.0000,831.3000,0.0216,224.6757,3.7000,1.0000,0.0000,0.0000,0.0000,224.6757,0.0000,0.0000,0.0000,606.6243,606.6243,14.8316,5.3090,10.0703,-3.3062,-49593.4426,1.3503,235.1576,2.3516,14.8316,5.2519,10.0418,-3.3258,-26606.0364,0.7201,235.4270,2.3543,14.8316,5.2359,10.0338,-3.3320,-23324.0183,0.6302,235.5573,2.3556,2.7005,0.1571,0.0000,0.1571,-75975.3000,-99523.4974,-99523.4974
6146.0000,5.2812,17.4919,99.9000,66559.8000,-66459.9000,1.7257,22.7045,4.4000,1.0000,14791.0667,4.5000,1.0000,14813.7712,0.1079,0.0000,81350.8667,77.1955,-81273.6712,5.2812,-2.0161,12767.0000,0.0000,12767.0000,0.3310,3450.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3450.5405,0.0107,0.0000,0.0000,9316.4595,9316.4595,5.2812,13.0604,1150.5000,2086.1000,-935.6000,0.0541,261.4773,4.4000,1.0000,425.7347,4.9000,1.0000,687.2120,0.0007,0.0000,2511.8347,889.0227,-1622.8120,5.2812,-2.0161,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0001,0.0000,0.0000,291.1622,291.1622,5.2812,17.3220,0.0000,11697.2000,-11697.2000,0.3033,0.0000,0.0000,0.0000,2387.1837,4.9000,1.0000,2387.1837,0.0039,0.0000,14084.3837,0.0000,-14084.3837,5.2812,-2.0161,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,14.5579,5.3141,9.9360,-2.8929,-43393.7260,1.2171,213.2024,2.1320,14.5579,5.2560,9.9069,-2.9109,-23286.9062,0.6491,213.4522,2.1345,14.5579,5.2396,9.8987,-2.9166,-20416.1184,0.5680,213.5722,2.1357,2.4342,0.1232,0.0000,0.1232,-65547.8000,-87096.7506,-87096.7506
6147.0000,5.3241,17.5185,217.8000,60504.5000,-60286.7000,1.5687,49.5000,4.4000,1.0000,13445.4444,4.5000,1.0000,13494.9444,0.0842,0.0000,73949.9444,168.3000,-73781.6444,5.3241,-1.9732,12752.8000,0.0000,12752.8000,0.3306,3446.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3446.7027,0.0095,0.0000,0.0000,9306.0973,9306.0973,5.3241,9.2041,2108.0000,2032.1000,75.9000,0.0547,479.0909,4.4000,1.0000,414.7143,4.9000,1.0000,893.8052,0.0006,0.0000,2446.8143,1628.9091,-817.9052,5.3241,-1.9732,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0001,0.0000,0.0000,301.9622,301.9622,5.3241,17.3649,0.0000,11592.7000,-11592.7000,0.3006,0.0000,0.0000,0.0000,2365.8571,4.9000,1.0000,2365.8571,0.0037,0.0000,13958.5571,0.0000,-13958.5571,5.3241,-1.9732,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,14.2897,5.3575,9.8236,-2.6127,-39190.0710,1.1375,200.2394,2.0024,14.2897,5.2984,9.7941,-2.6297,-21037.6384,0.6066,200.4782,2.0048,14.2897,5.2818,9.7857,-2.6351,-18445.8433,0.5309,200.5923,2.0059,2.2751,0.0981,0.0000,0.0981,-58258.0000,-78673.5527,-78673.5527
6148.0000,5.1493,17.3614,101.6000,77351.9000,-77250.3000,2.0055,23.0909,4.4000,1.0000,17189.3111,4.5000,1.0000,17212.4020,0.1600,0.0000,94541.2111,78.5091,-94462.7020,5.1493,-2.1480,12752.2000,0.0000,12752.2000,0.3306,3446.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3446.5405,0.0128,0.0000,0.0000,9305.6595,9305.6595,5.1493,8.4516,2872.0000,2630.8000,241.2000,0.0745,652.7273,4.4000,1.0000,536.8980,4.9000,1.0000,1189.6252,0.0011,0.0000,3167.6980,2219.2727,-948.4252,5.1493,-2.1480,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0001,0.0000,0.0000,291.6730,291.6730,5.1493,17.1901,0.0000,11683.4000,-11683.4000,0.3029,0.0000,0.0000,0.0000,2384.3673,4.9000,1.0000,2384.3673,0.0042,0.0000,14067.7673,0.0000,-14067.7673,5.1493,-2.1480,831.5000,0.0000,831.5000,0.0216,224.7297,3.7000,1.0000,0.0000,0.0000,0.0000,224.7297,0.0000,0.0000,0.0000,606.7703,606.7703,14.5245,5.1824,9.8535,-3.2974,-49461.6546,1.3727,241.3200,2.4132,14.5245,5.1239,9.8242,-3.3178,-26542.6365,0.7320,241.6054,2.4161,14.5245,5.1073,9.8159,-3.3244,-23270.5008,0.6407,241.7422,2.4174,2.7454,0.1782,0.0000,0.1782,-74709.1000,-99274.7919,-99274.7919
6149.0000,5.6036,17.8085,188.1000,83867.6000,-83679.5000,2.1744,42.7500,4.4000,1.0000,18637.2444,4.5000,1.0000,18679.9944,0.1992,0.0000,102504.8444,145.3500,-102359.4944,5.6036,-1.6937,12756.0000,0.0000,12756.0000,0.3307,3447.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3447.5676,0.0147,0.0000,0.0000,9308.4324,9308.4324,5.6036,1.9173,7021.0000,2356.3000,4664.7000,0.1820,1595.6818,4.4000,1.0000,480.8776,4.9000,1.0000,2076.5594,0.0042,0.0000,2837.1776,5425.3182,2588.1406,5.6036,-1.6937,533.7000,0.0000,533.7000,0.0138,144.2432,3.7000,1.0000,0.0000,0.0000,0.0000,144.2432,0.0002,0.0000,0.0000,389.4568,389.4568,5.6036,17.6444,0.0000,12787.7000,-12787.7000,0.3315,0.0000,0.0000,0.0000,2609.7347,4.9000,1.0000,2609.7347,0.0060,0.0000,15397.4347,0.0000,-15397.4347,5.6036,-1.6937,4301.5000,0.0000,4301.5000,0.1115,1162.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1162.5676,0.0000,0.0000,0.0000,3138.9324,3138.9324,14.0421,5.6364,9.8393,-3.3978,-50966.8158,1.5720,276.5332,2.7653,14.0421,5.5784,9.8103,-3.4209,-27367.3781,0.8383,276.8567,2.7686,14.0421,5.5621,9.8021,-3.4283,-23997.7730,0.7337,277.0125,2.7701,3.1441,0.2244,0.0000,0.2244,-74211.3000,-102331.9669,-102331.9669
6150.0000,5.5373,17.7595,0.0000,152759.9000,-152759.9000,3.9606,0.0000,0.0000,0.0000,33946.6444,4.5000,1.0000,33946.6444,0.9771,0.0000,186706.5444,0.0000,-186706.5444,5.5373,-1.7600,12767.0000,0.0000,12767.0000,0.3310,3450.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3450.5405,0.0310,0.0000,0.0000,9316.4595,9316.4595,5.5373,-2.1900,1953.8000,0.0000,1953.8000,0.0507,444.0455,4.4000,1.0000,0.0000,0.0000,0.0000,444.0455,0.0016,0.0000,0.0000,1509.7545,1509.7545,5.5373,-1.7600,492.2000,0.0000,492.2000,0.0128,133.0270,3.7000,1.0000,0.0000,0.0000,0.0000,133.0270,0.0002,0.0000,0.0000,359.1730,359.1730,5.5373,17.5781,0.0000,14665.8000,-14665.8000,0.3802,0.0000,0.0000,0.0000,2993.0204,4.9000,1.0000,2993.0204,0.0116,0.0000,17658.8204,0.0000,-17658.8204,5.5373,-1.7600,14409.9000,0.0000,14409.9000,0.3736,3894.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3894.5676,0.0000,0.0000,0.0000,10515.3324,10515.3324,14.8073,5.5681,10.1877,-6.0685,-91027.9905,2.5544,442.6200,4.4262,14.8073,5.5136,10.1604,-6.1038,-48830.4949,1.3622,443.1016,4.4310,14.8073,5.4982,10.1528,-6.1152,-42806.1600,1.1922,443.3404,4.4334,5.1089,1.0215,0.0000,1.0215,-137802.8000,-182664.6454,-182664.6454
6151.0000,5.8526,18.0748,0.0000,203122.8000,-203122.8000,5.2663,0.0000,0.0000,0.0000,45138.4000,4.5000,1.0000,45138.4000,2.1525,0.0000,248261.2000,0.0000,-248261.2000,5.8526,-1.4447,21665.5000,0.0000,21665.5000,0.5617,5855.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5855.5405,0.0930,0.0000,0.0000,15809.9595,15809.9595,5.8526,4.6409,519.1000,280.9000,238.2000,0.0135,117.9773,4.4000,1.0000,57.3265,4.9000,1.0000,175.3038,0.0007,0.0000,338.2265,401.1227,62.8962,5.8526,-1.4447,978.4000,0.0000,978.4000,0.0254,264.4324,3.7000,1.0000,0.0000,0.0000,0.0000,264.4324,0.0006,0.0000,0.0000,713.9676,713.9676,5.8526,17.8934,0.0000,15899.5000,-15899.5000,0.4122,0.0000,0.0000,0.0000,3244.7959,4.9000,1.0000,3244.7959,0.0155,0.0000,19144.2959,0.0000,-19144.2959,5.8526,-1.4447,15315.2000,0.0000,15315.2000,0.3971,4139.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4139.2432,0.0000,0.0000,0.0000,11175.9568,11175.9568,15.1591,5.8817,10.5204,-7.9631,-119446.3462,3.3381,570.1914,5.7019,15.1591,5.8302,10.4946,-8.0065,-64052.3606,1.7801,570.7706,5.7077,15.1591,5.8158,10.4874,-8.0206,-56144.0092,1.5580,571.0655,5.7107,6.6762,2.2623,0.0000,2.2623,-180825.0000,-239642.7159,-239642.7159
6152.0000,6.1271,18.3494,0.0000,231605.5000,-231605.5000,6.0048,0.0000,0.0000,0.0000,51467.8889,4.5000,1.0000,51467.8889,3.1563,0.0000,283073.3889,0.0000,-283073.3889,6.1271,-1.1702,26422.7000,0.0000,26422.7000,0.6851,7141.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7141.2703,0.1668,0.0000,0.0000,19281.4297,19281.4297,6.1271,18.1680,0.0000,33353.4000,-33353.4000,0.8647,0.0000,0.0000,0.0000,6806.8163,4.9000,1.0000,6806.8163,0.1480,0.0000,40160.2163,0.0000,-40160.2163,6.1271,-1.1702,1636.1000,0.0000,1636.1000,0.0424,442.1892,3.7000,1.0000,0.0000,0.0000,0.0000,442.1892,0.0025,0.0000,0.0000,1193.9108,1193.9108,6.1271,18.1680,0.0000,15252.6000,-15252.6000,0.3955,0.0000,0.0000,0.0000,3112.7755,4.9000,1.0000,3112.7755,0.0174,0.0000,18365.3755,0.0000,-18365.3755,6.1271,-1.1702,14711.7000,0.0000,14711.7000,0.3814,3976.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3976.1351,0.0000,0.0000,0.0000,10735.5649,10735.5649,15.7372,6.1544,10.9458,-10.3168,-154752.5965,4.1869,702.2970,7.0230,15.7372,6.1061,10.9217,-10.3679,-82943.5781,2.2328,702.9582,7.0296,15.7372,6.0927,10.9149,-10.3846,-72691.9007,1.9541,703.3052,7.0331,8.3739,3.4910,0.0000,3.4910,-237441.0000,-310388.0753,-310388.0753
6153.0000,6.3739,18.5961,0.0000,250210.9000,-250210.9000,6.4872,0.0000,0.0000,0.0000,55602.4222,4.5000,1.0000,55602.4222,3.9420,0.0000,305813.3222,0.0000,-305813.3222,6.3739,-0.9234,30038.1000,0.0000,30038.1000,0.7788,8118.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8118.4054,0.2311,0.0000,0.0000,21919.6946,21919.6946,6.3739,18.4147,0.0000,48519.1000,-48519.1000,1.2579,0.0000,0.0000,0.0000,9901.8571,4.9000,1.0000,9901.8571,0.3072,0.0000,58420.9571,0.0000,-58420.9571,6.3739,-0.9234,1776.6000,0.0000,1776.6000,0.0461,480.1622,3.7000,1.0000,0.0000,0.0000,0.0000,480.1622,0.0036,0.0000,0.0000,1296.4378,1296.4378,6.3739,18.4147,0.0000,14793.3000,-14793.3000,0.3835,0.0000,0.0000,0.0000,3019.0408,4.9000,1.0000,3019.0408,0.0171,0.0000,17812.3408,0.0000,-17812.3408,6.3739,-0.9234,12901.2000,0.0000,12901.2000,0.3345,3486.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3486.8108,0.0000,0.0000,0.0000,9414.3892,9414.3892,16.1276,6.4000,11.2638,-11.6159,-174238.9668,4.6440,768.5050,7.6850,16.1276,6.3537,11.2406,-11.6702,-93361.7935,2.4766,769.1919,7.6919,16.1276,6.3409,11.2342,-11.6879,-81815.3383,2.1675,769.5599,7.6956,9.2880,4.5010,0.0000,4.5010,-268807.4000,-349416.0986,-349416.0986
6154.0000,6.6510,18.8732,0.0000,262068.4000,-262068.4000,6.7946,0.0000,0.0000,0.0000,58237.4222,4.5000,1.0000,58237.4222,4.5402,0.0000,320305.8222,0.0000,-320305.8222,6.6510,-0.6463,35465.2000,0.0000,35465.2000,0.9195,9585.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9585.1892,0.3215,0.0000,0.0000,25880.0108,25880.0108,6.6510,18.6918,0.0000,62553.4000,-62553.4000,1.6218,0.0000,0.0000,0.0000,12766.0000,4.9000,1.0000,12766.0000,0.5156,0.0000,75319.4000,0.0000,-75319.4000,6.6510,-0.6463,1814.5000,0.0000,1814.5000,0.0470,490.4054,3.7000,1.0000,0.0000,0.0000,0.0000,490.4054,0.0046,0.0000,0.0000,1324.0946,1324.0946,6.6510,18.6918,0.0000,15698.5000,-15698.5000,0.4070,0.0000,0.0000,0.0000,3203.7755,4.9000,1.0000,3203.7755,0.0205,0.0000,18902.2755,0.0000,-18902.2755,6.6510,-0.6463,11694.2000,0.0000,11694.2000,0.3032,3160.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3160.5946,0.0000,0.0000,0.0000,8533.6054,8533.6054,16.3812,6.6762,11.5287,-12.5936,-188903.4433,5.0466,825.8182,8.2582,16.3812,6.6315,11.5064,-12.6504,-101203.5814,2.6913,826.5244,8.2652,16.3812,6.6193,11.5002,-12.6690,-88682.7623,2.3553,826.9097,8.2691,10.0932,5.4024,0.0000,5.4024,-291346.4000,-378789.7869,-378789.7869
6155.0000,6.8620,19.0842,0.0000,281431.0000,-281431.0000,7.2966,0.0000,0.0000,0.0000,62540.2222,4.5000,1.0000,62540.2222,5.5341,0.0000,343971.2222,0.0000,-343971.2222,6.8620,-0.4353,37271.1000,0.0000,37271.1000,0.9663,10073.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10073.2703,0.3867,0.0000,0.0000,27197.8297,27197.8297,6.8620,18.9028,0.0000,72921.6000,-72921.6000,1.8906,0.0000,0.0000,0.0000,14881.9592,4.9000,1.0000,14881.9592,0.7281,0.0000,87803.5592,0.0000,-87803.5592,6.8620,-0.4353,2141.4000,0.0000,2141.4000,0.0555,578.7568,3.7000,1.0000,0.0000,0.0000,0.0000,578.7568,0.0067,0.0000,0.0000,1562.6432,1562.6432,6.8620,18.9028,0.0000,19269.3000,-19269.3000,0.4996,0.0000,0.0000,0.0000,3932.5102,4.9000,1.0000,3932.5102,0.0330,0.0000,23201.8102,0.0000,-23201.8102,6.8620,-0.4353,9431.2000,0.0000,9431.2000,0.2445,2548.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2548.9730,0.0000,0.0000,0.0000,6882.2270,6882.2270,16.7878,6.8863,11.8371,-13.9435,-209152.3437,5.4766,884.6247,8.8462,16.7878,6.8431,11.8155,-14.0030,-112024.2196,2.9206,885.3484,8.8535,16.7878,6.8314,11.8096,-14.0225,-98157.3284,2.5560,885.7506,8.8575,10.9532,6.6885,0.0000,6.6885,-324778.2000,-419333.8916,-419333.8916
6156.0000,6.9308,19.1531,0.0000,293507.8000,-293507.8000,7.6097,0.0000,0.0000,0.0000,65223.9556,4.5000,1.0000,65223.9556,6.1285,0.0000,358731.7556,0.0000,-358731.7556,6.9308,-0.3665,32304.5000,0.0000,32304.5000,0.8376,8730.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8730.9459,0.3330,0.0000,0.0000,23573.5541,23573.5541,6.9308,18.9717,0.0000,70264.8000,-70264.8000,1.8217,0.0000,0.0000,0.0000,14339.7551,4.9000,1.0000,14339.7551,0.6901,0.0000,84604.5551,0.0000,-84604.5551,6.9308,-0.3665,2557.2000,0.0000,2557.2000,0.0663,691.1351,3.7000,1.0000,0.0000,0.0000,0.0000,691.1351,0.0082,0.0000,0.0000,1866.0649,1866.0649,6.9308,18.9717,0.0000,21608.9000,-21608.9000,0.5603,0.0000,0.0000,0.0000,4409.9796,4.9000,1.0000,4409.9796,0.0418,0.0000,26018.8796,0.0000,-26018.8796,6.9308,-0.3665,8224.2000,0.0000,8224.2000,0.2132,2222.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2222.7568,0.0000,0.0000,0.0000,6001.4432,6001.4432,17.1513,6.9548,12.0530,-14.5629,-218443.7400,5.5544,889.1048,8.8910,17.1513,6.9123,12.0318,-14.6223,-116978.2642,2.9621,889.8165,8.8982,17.1513,6.9008,12.0261,-14.6417,-102492.1239,2.5924,890.2153,8.9022,11.1088,7.2016,0.0000,7.2016,-342295.6000,-437914.1281,-437914.1281
6157.0000,7.2060,19.4282,0.0000,306773.8000,-306773.8000,7.9537,0.0000,0.0000,0.0000,68171.9556,4.5000,1.0000,68171.9556,6.9957,0.0000,374945.7556,0.0000,-374945.7556,7.2060,-0.0913,37272.6000,0.0000,37272.6000,0.9664,10073.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10073.6757,0.4420,0.0000,0.0000,27198.9243,27198.9243,7.2060,19.2468,0.0000,83692.9000,-83692.9000,2.1699,0.0000,0.0000,0.0000,17080.1837,4.9000,1.0000,17080.1837,1.0047,0.0000,100773.0837,0.0000,-100773.0837,7.2060,-0.0913,2442.5000,0.0000,2442.5000,0.0633,660.1351,3.7000,1.0000,0.0000,0.0000,0.0000,660.1351,0.0093,0.0000,0.0000,1782.3649,1782.3649,7.2060,19.2468,0.0000,23240.0000,-23240.0000,0.6025,0.0000,0.0000,0.0000,4742.8571,4.9000,1.0000,4742.8571,0.0514,0.0000,27982.8571,0.0000,-27982.8571,7.2060,-0.0913,7319.0000,0.0000,7319.0000,0.1898,1978.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1978.1081,0.0000,0.0000,0.0000,5340.8919,5340.8919,17.3935,7.2292,12.3113,-15.6103,-234154.1721,5.9728,945.8152,9.4582,17.3935,7.1880,12.2907,-15.6722,-125377.7609,3.1852,946.5444,9.4654,17.3935,7.1769,12.2852,-15.6925,-109847.5823,2.7876,946.9598,9.4696,11.9456,8.5031,0.0000,8.5031,-366672.6000,-469379.5153,-469379.5153
6158.0000,7.3678,19.5900,0.0000,322205.0000,-322205.0000,8.3538,0.0000,0.0000,0.0000,71601.1111,4.5000,1.0000,71601.1111,7.9750,0.0000,393806.1111,0.0000,-393806.1111,7.3678,0.0705,35464.4000,0.0000,35464.4000,0.9195,9584.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9584.9730,0.4472,0.0000,0.0000,25879.4270,25879.4270,7.3678,19.4086,0.0000,90719.5000,-90719.5000,2.3521,0.0000,0.0000,0.0000,18514.1837,4.9000,1.0000,18514.1837,1.2030,0.0000,109233.6837,0.0000,-109233.6837,7.3678,0.0705,1623.1000,0.0000,1623.1000,0.0421,438.6757,3.7000,1.0000,0.0000,0.0000,0.0000,438.6757,0.0068,0.0000,0.0000,1184.4243,1184.4243,7.3678,19.4086,0.0000,26883.8000,-26883.8000,0.6970,0.0000,0.0000,0.0000,5486.4898,4.9000,1.0000,5486.4898,0.0717,0.0000,32370.2898,0.0000,-32370.2898,7.3678,0.0705,6413.7000,0.0000,6413.7000,0.1663,1733.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1733.4324,0.0000,0.0000,0.0000,4680.2676,4680.2676,17.7889,7.3904,12.5897,-16.7523,-251284.7685,6.2653,980.7275,9.8073,17.7889,7.3501,12.5695,-16.8157,-134525.5218,3.3412,981.4600,9.8146,17.7889,7.3394,12.5642,-16.8365,-117855.6754,2.9242,981.8829,9.8188,12.5307,9.7036,0.0000,9.7036,-396307.1000,-503665.9657,-503665.9657
6159.0000,7.5792,19.8014,0.0000,336442.2000,-336442.2000,8.7229,0.0000,0.0000,0.0000,74764.9333,4.5000,1.0000,74764.9333,8.9644,0.0000,411207.1333,0.0000,-411207.1333,7.5792,0.2819,33657.6000,0.0000,33657.6000,0.8726,9096.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9096.6486,0.4518,0.0000,0.0000,24560.9514,24560.9514,7.5792,19.6200,0.0000,100529.6000,-100529.6000,2.6064,0.0000,0.0000,0.0000,20516.2449,4.9000,1.0000,20516.2449,1.4975,0.0000,121045.8449,0.0000,-121045.8449,7.5792,0.2819,1566.4000,0.0000,1566.4000,0.0406,423.3514,3.7000,1.0000,0.0000,0.0000,0.0000,423.3514,0.0072,0.0000,0.0000,1143.0486,1143.0486,7.5792,19.6200,0.0000,27756.1000,-27756.1000,0.7196,0.0000,0.0000,0.0000,5664.5102,4.9000,1.0000,5664.5102,0.0803,0.0000,33420.6102,0.0000,-33420.6102,7.5792,0.2819,7319.0000,0.0000,7319.0000,0.1898,1978.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1978.1081,0.0000,0.0000,0.0000,5340.8919,5340.8919,18.1185,7.6013,12.8599,-17.7835,-266752.7302,6.5759,1017.8972,10.1790,18.1185,7.5620,12.8403,-17.8484,-142787.3846,3.5069,1018.6339,10.1863,18.1185,7.5515,12.8350,-17.8698,-125088.5818,3.0691,1019.0652,10.1907,13.1519,11.0013,0.0000,11.0013,-422184.9000,-534628.6965,-534628.6965
6160.0000,7.6770,19.8992,0.0000,339668.6000,-339668.6000,8.8065,0.0000,0.0000,0.0000,75481.9111,4.5000,1.0000,75481.9111,9.1415,0.0000,415150.5111,0.0000,-415150.5111,7.6770,0.3797,28683.2000,0.0000,28683.2000,0.7437,7752.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7752.2162,0.3758,0.0000,0.0000,20930.9838,20930.9838,7.6770,19.7178,0.0000,103407.8000,-103407.8000,2.6810,0.0000,0.0000,0.0000,21103.6327,4.9000,1.0000,21103.6327,1.5637,0.0000,124511.4327,0.0000,-124511.4327,7.6770,0.3797,2018.0000,0.0000,2018.0000,0.0523,545.4054,3.7000,1.0000,0.0000,0.0000,0.0000,545.4054,0.0095,0.0000,0.0000,1472.5946,1472.5946,7.6770,19.7178,0.0000,25743.2000,-25743.2000,0.6674,0.0000,0.0000,0.0000,5253.7143,4.9000,1.0000,5253.7143,0.0695,0.0000,30996.9143,0.0000,-30996.9143,7.6770,0.3797,8525.9000,0.0000,8525.9000,0.2210,2304.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2304.2973,0.0000,0.0000,0.0000,6221.6027,6221.6027,18.3459,7.6989,13.0224,-18.0306,-270459.3646,6.5860,1012.6428,10.1264,18.3459,7.6599,13.0029,-18.0951,-144760.4236,3.5122,1013.3667,10.1337,18.3459,7.6496,12.9977,-18.1163,-126813.8888,3.0738,1013.7923,10.1379,13.1721,11.1599,0.0000,11.1599,-429592.5000,-542033.6770,-542033.6770
6161.0000,7.6546,19.8768,0.0000,347972.7000,-347972.7000,9.0218,0.0000,0.0000,0.0000,77327.2667,4.5000,1.0000,77327.2667,9.5703,0.0000,425299.9667,0.0000,-425299.9667,7.6546,0.3573,18733.8000,0.0000,18733.8000,0.4857,5063.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5063.1892,0.2236,0.0000,0.0000,13670.6108,13670.6108,7.6546,19.6954,0.0000,92181.2000,-92181.2000,2.3900,0.0000,0.0000,0.0000,18812.4898,4.9000,1.0000,18812.4898,1.2370,0.0000,110993.6898,0.0000,-110993.6898,7.6546,0.3573,1284.3000,0.0000,1284.3000,0.0333,347.1081,3.7000,1.0000,0.0000,0.0000,0.0000,347.1081,0.0054,0.0000,0.0000,937.1919,937.1919,7.6546,19.6954,0.0000,26678.8000,-26678.8000,0.6917,0.0000,0.0000,0.0000,5444.6531,4.9000,1.0000,5444.6531,0.0739,0.0000,32123.4531,0.0000,-32123.4531,7.6546,0.3573,11241.6000,0.0000,11241.6000,0.2915,3038.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3038.2703,0.0000,0.0000,0.0000,8203.3297,8203.3297,18.6085,7.6765,13.1425,-18.1504,-272255.9767,6.4570,987.9054,9.8791,18.6085,7.6375,13.1230,-18.2136,-145708.7962,3.4434,988.6110,9.8861,18.6085,7.6272,13.1179,-18.2345,-127641.2042,3.0136,989.0252,9.8903,12.9140,11.1102,0.0000,11.1102,-435573.0000,-545605.9771,-545605.9771
6162.0000,7.0874,19.3096,0.0000,226377.4000,-226377.4000,5.8693,0.0000,0.0000,0.0000,50306.0889,4.5000,1.0000,50306.0889,2.9401,0.0000,276683.4889,0.0000,-276683.4889,7.0874,-0.2099,15442.6000,0.0000,15442.6000,0.4004,4173.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4173.6757,0.0887,0.0000,0.0000,11268.9243,11268.9243,7.0874,19.1282,0.0000,54162.6000,-54162.6000,1.4043,0.0000,0.0000,0.0000,11053.5918,4.9000,1.0000,11053.5918,0.3211,0.0000,65216.1918,0.0000,-65216.1918,7.0874,-0.2099,1080.2000,0.0000,1080.2000,0.0280,291.9459,3.7000,1.0000,0.0000,0.0000,0.0000,291.9459,0.0023,0.0000,0.0000,788.2541,788.2541,7.0874,19.1282,0.0000,27059.8000,-27059.8000,0.7016,0.0000,0.0000,0.0000,5522.4082,4.9000,1.0000,5522.4082,0.0616,0.0000,32582.2082,0.0000,-32582.2082,7.0874,-0.2099,13203.0000,0.0000,13203.0000,0.3423,3568.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3568.3784,0.0000,0.0000,0.0000,9634.6216,9634.6216,17.5458,7.1117,12.3288,-11.7322,-175983.5166,4.3729,691.9638,6.9196,17.5458,7.0684,12.3071,-11.7799,-94239.3807,2.3320,692.5275,6.9253,17.5458,7.0569,12.3014,-11.7953,-82567.1916,2.0409,692.8373,6.9284,8.7458,3.4138,0.0000,3.4138,-277874.0000,-352790.0889,-352790.0889
6163.0000,6.8220,19.0442,0.0000,225547.5000,-225547.5000,5.8477,0.0000,0.0000,0.0000,50121.6667,4.5000,1.0000,50121.6667,2.8615,0.0000,275669.1667,0.0000,-275669.1667,6.8220,-0.4753,15443.7000,0.0000,15443.7000,0.4004,4173.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4173.9730,0.0780,0.0000,0.0000,11269.7270,11269.7270,6.8220,18.8628,0.0000,26648.1000,-26648.1000,0.6909,0.0000,0.0000,0.0000,5438.3878,4.9000,1.0000,5438.3878,0.0927,0.0000,32086.4878,0.0000,-32086.4878,6.8220,-0.4753,825.3000,0.0000,825.3000,0.0214,223.0541,3.7000,1.0000,0.0000,0.0000,0.0000,223.0541,0.0012,0.0000,0.0000,602.2459,602.2459,6.8220,18.8628,0.0000,25154.5000,-25154.5000,0.6522,0.0000,0.0000,0.0000,5133.5714,4.9000,1.0000,5133.5714,0.0469,0.0000,30288.0714,0.0000,-30288.0714,6.8220,-0.4753,12599.5000,0.0000,12599.5000,0.3267,3405.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3405.2703,0.0000,0.0000,0.0000,9194.2297,9194.2297,17.1733,6.8473,12.0103,-10.5400,-158100.2651,3.9696,636.5668,6.3657,17.1733,6.8023,11.9878,-10.5850,-84680.3119,2.1169,637.1109,6.3711,17.1733,6.7902,11.9817,-10.5996,-74196.9461,1.8527,637.4043,6.3740,7.9393,3.0803,0.0000,3.0803,-248481.6000,-316977.5231,-316977.5231
6164.0000,6.5461,18.7683,0.0000,154142.5000,-154142.5000,3.9964,0.0000,0.0000,0.0000,34253.8889,4.5000,1.0000,34253.8889,1.0197,0.0000,188396.3889,0.0000,-188396.3889,6.5461,-0.7512,15434.9000,0.0000,15434.9000,0.4002,4171.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4171.5946,0.0435,0.0000,0.0000,11263.3054,11263.3054,6.5461,18.5869,0.0000,13304.1000,-13304.1000,0.3449,0.0000,0.0000,0.0000,2715.1224,4.9000,1.0000,2715.1224,0.0214,0.0000,16019.2224,0.0000,-16019.2224,6.5461,-0.7512,902.5000,0.0000,902.5000,0.0234,243.9189,3.7000,1.0000,0.0000,0.0000,0.0000,243.9189,0.0007,0.0000,0.0000,658.5811,658.5811,6.5461,18.5869,0.0000,22658.5000,-22658.5000,0.5875,0.0000,0.0000,0.0000,4624.1837,4.9000,1.0000,4624.1837,0.0304,0.0000,27282.6837,0.0000,-27282.6837,6.5461,-0.7512,11543.4000,0.0000,11543.4000,0.2993,3119.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3119.8378,0.0000,0.0000,0.0000,8423.5622,8423.5622,16.2418,6.5735,11.4076,-7.0252,-105377.2873,2.8258,464.7904,4.6479,16.2418,6.5248,11.3833,-7.0599,-56479.0323,1.5070,465.2276,4.6523,16.2418,6.5116,11.3767,-7.0709,-49496.5267,1.3189,465.4540,4.6545,5.6517,1.1157,0.0000,1.1157,-162224.3000,-211352.8464,-211352.8464
6165.0000,6.1791,18.4014,0.0000,141633.3000,-141633.3000,3.6721,0.0000,0.0000,0.0000,31474.0667,4.5000,1.0000,31474.0667,0.8035,0.0000,173107.3667,0.0000,-173107.3667,6.1791,-1.1182,13076.1000,0.0000,13076.1000,0.3390,3534.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3534.0811,0.0303,0.0000,0.0000,9542.0189,9542.0189,6.1791,18.2200,0.0000,8883.5000,-8883.5000,0.2303,0.0000,0.0000,0.0000,1812.9592,4.9000,1.0000,1812.9592,0.0103,0.0000,10696.4592,0.0000,-10696.4592,6.1791,-1.1182,531.0000,0.0000,531.0000,0.0138,143.5135,3.7000,1.0000,0.0000,0.0000,0.0000,143.5135,0.0003,0.0000,0.0000,387.4865,387.4865,6.1791,18.2200,0.0000,20485.8000,-20485.8000,0.5311,0.0000,0.0000,0.0000,4180.7755,4.9000,1.0000,4180.7755,0.0223,0.0000,24666.5755,0.0000,-24666.5755,6.1791,-1.1182,9431.2000,0.0000,9431.2000,0.2445,2548.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2548.9730,0.0000,0.0000,0.0000,6882.2270,6882.2270,16.0564,6.2076,11.1320,-6.3702,-95552.4818,2.5154,418.5966,4.1860,16.0564,6.1571,11.1067,-6.4023,-51218.2734,1.3414,419.0091,4.1901,16.0564,6.1433,11.0998,-6.4126,-44887.9137,1.1740,419.2192,4.1922,5.0309,0.8667,0.0000,0.8667,-147964.3000,-191658.6689,-191658.6689
6166.0000,6.0181,18.2403,0.0000,113061.8000,-113061.8000,2.9313,0.0000,0.0000,0.0000,25124.8444,4.5000,1.0000,25124.8444,0.4394,0.0000,138186.6444,0.0000,-138186.6444,6.0181,-1.2792,12760.6000,0.0000,12760.6000,0.3308,3448.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3448.8108,0.0216,0.0000,0.0000,9311.7892,9311.7892,6.0181,18.0589,0.0000,7757.0000,-7757.0000,0.2011,0.0000,0.0000,0.0000,1583.0612,4.9000,1.0000,1583.0612,0.0066,0.0000,9340.0612,0.0000,-9340.0612,6.0181,-1.2792,413.6000,0.0000,413.6000,0.0107,111.7838,3.7000,1.0000,0.0000,0.0000,0.0000,111.7838,0.0002,0.0000,0.0000,301.8162,301.8162,6.0181,18.0589,0.0000,17388.6000,-17388.6000,0.4508,0.0000,0.0000,0.0000,3548.6939,4.9000,1.0000,3548.6939,0.0140,0.0000,20937.2939,0.0000,-20937.2939,6.0181,-1.2792,8224.2000,0.0000,8224.2000,0.2132,2222.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2222.7568,0.0000,0.0000,0.0000,6001.4432,6001.4432,15.5947,6.0478,10.8213,-5.0791,-76186.7146,2.0690,348.8981,3.4890,15.5947,5.9951,10.7949,-5.1067,-40853.7027,1.1034,349.2601,3.4926,15.5947,5.9805,10.7876,-5.1155,-35808.5336,0.9657,349.4410,3.4944,4.1381,0.4817,0.0000,0.4817,-116809.0000,-152848.9509,-152848.9509
6167.0000,5.7633,17.9855,0.0000,96249.2000,-96249.2000,2.4954,0.0000,0.0000,0.0000,21388.7111,4.5000,1.0000,21388.7111,0.2855,0.0000,117637.9111,0.0000,-117637.9111,5.7633,-1.5340,12752.1000,0.0000,12752.1000,0.3306,3446.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3446.5135,0.0171,0.0000,0.0000,9305.5865,9305.5865,5.7633,17.7360,42.9000,4869.6000,-4826.7000,0.1263,9.7500,4.4000,1.0000,993.7959,4.9000,1.0000,1003.5459,0.0029,0.0000,5863.3959,33.1500,-5830.2459,5.7633,-1.5340,401.7000,0.0000,401.7000,0.0104,108.5676,3.7000,1.0000,0.0000,0.0000,0.0000,108.5676,0.0001,0.0000,0.0000,293.1324,293.1324,5.7633,17.8041,0.0000,13959.6000,-13959.6000,0.3619,0.0000,0.0000,0.0000,2848.8980,4.9000,1.0000,2848.8980,0.0075,0.0000,16808.4980,0.0000,-16808.4980,5.7633,-1.5340,4603.3000,0.0000,4603.3000,0.1193,1244.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1244.1351,0.0000,0.0000,0.0000,3359.1649,3359.1649,15.3480,5.7942,10.5711,-4.2303,-63453.8345,1.7220,293.5031,2.9350,15.3480,5.7394,10.5437,-4.2541,-34032.9092,0.9183,293.8216,2.9382,15.3480,5.7243,10.5361,-4.2617,-29832.0274,0.8037,293.9783,2.9398,3.4440,0.3131,0.0000,0.3131,-97278.4000,-127318.7712,-127318.7712
6168.0000,5.5679,17.7899,2.6000,77647.6000,-77645.0000,2.0132,0.5909,4.4000,1.0000,17255.0222,4.5000,1.0000,17255.6131,0.1633,0.0000,94902.6222,2.0091,-94900.6131,5.5679,-1.7294,12752.4000,0.0000,12752.4000,0.3306,3446.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3446.5946,0.0137,0.0000,0.0000,9305.8054,9305.8054,5.5679,16.4298,1393.0000,9130.0000,-7737.0000,0.2367,316.5909,4.4000,1.0000,1863.2653,4.9000,1.0000,2179.8562,0.0058,0.0000,10993.2653,1076.4091,-9916.8562,5.5679,-1.7294,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0001,0.0000,0.0000,299.7000,299.7000,5.5679,17.6087,0.0000,10586.6000,-10586.6000,0.2745,0.0000,0.0000,0.0000,2160.5306,4.9000,1.0000,2160.5306,0.0037,0.0000,12747.1306,0.0000,-12747.1306,5.5679,-1.7294,1435.0000,0.0000,1435.0000,0.0372,387.8378,3.7000,1.0000,0.0000,0.0000,0.0000,387.8378,0.0000,0.0000,0.0000,1047.1622,1047.1622,15.1169,5.5999,10.3584,-3.5518,-53276.9258,1.4514,249.6532,2.4965,15.1169,5.5433,10.3301,-3.5726,-28580.6111,0.7740,249.9348,2.4993,15.1169,5.5276,10.3222,-3.5792,-25054.3955,0.6774,250.0714,2.5007,2.9028,0.1866,0.0000,0.1866,-81370.5000,-106911.9324,-106911.9324
6169.0000,5.5023,17.7202,41.4000,75239.1000,-75197.7000,1.9507,9.4091,4.4000,1.0000,16719.8000,4.5000,1.0000,16729.2091,0.1496,0.0000,91958.9000,31.9909,-91926.9091,5.5023,-1.7950,12771.5000,0.0000,12771.5000,0.3311,3451.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3451.7568,0.0128,0.0000,0.0000,9319.7432,9319.7432,5.5023,14.6335,2327.2000,6180.6000,-3853.4000,0.1602,528.9091,4.4000,1.0000,1261.3469,4.9000,1.0000,1790.2560,0.0031,0.0000,7441.9469,1798.2909,-5643.6560,5.5023,-1.7950,402.5000,0.0000,402.5000,0.0104,108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,108.7838,0.0001,0.0000,0.0000,293.7162,293.7162,5.5023,17.5431,0.0000,7732.0000,-7732.0000,0.2005,0.0000,0.0000,0.0000,1577.9592,4.9000,1.0000,1577.9592,0.0017,0.0000,9309.9592,0.0000,-9309.9592,5.5023,-1.7950,831.9000,0.0000,831.9000,0.0216,224.8378,3.7000,1.0000,0.0000,0.0000,0.0000,224.8378,0.0000,0.0000,0.0000,607.0622,607.0622,14.8724,5.5349,10.2037,-3.2108,-48161.4101,1.3373,231.5582,2.3156,14.8724,5.4772,10.1748,-3.2303,-25842.6606,0.7131,231.8262,2.3183,14.8724,5.4610,10.1667,-3.2366,-22655.9319,0.6241,231.9552,2.3196,2.6746,0.1672,0.0000,0.1672,-72777.2000,-96660.0027,-96660.0027
6170.0000,5.4698,17.6756,148.2000,69476.5000,-69328.3000,1.8013,33.6818,4.4000,1.0000,15439.2222,4.5000,1.0000,15472.9040,0.1207,0.0000,84915.7222,114.5182,-84801.2040,5.4698,-1.8275,12776.3000,0.0000,12776.3000,0.3312,3453.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3453.0541,0.0112,0.0000,0.0000,9323.2459,9323.2459,5.4698,12.0752,1954.9000,2779.2000,-824.3000,0.0721,444.2955,4.4000,1.0000,567.1837,4.9000,1.0000,1011.4791,0.0009,0.0000,3346.3837,1510.6045,-1835.7791,5.4698,-1.8275,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0001,0.0000,0.0000,299.3351,299.3351,5.4698,17.5106,0.0000,5624.3000,-5624.3000,0.1458,0.0000,0.0000,0.0000,1147.8163,4.9000,1.0000,1147.8163,0.0007,0.0000,6772.1163,0.0000,-6772.1163,5.4698,-1.8275,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,14.6020,5.5032,10.0526,-2.7735,-41602.2378,1.1854,206.6110,2.0661,14.6020,5.4442,10.0231,-2.7912,-22329.7570,0.6322,206.8564,2.0686,14.6020,5.4276,10.0148,-2.7969,-19577.9560,0.5533,206.9734,2.0697,2.3709,0.1336,0.0000,0.1336,-62211.4000,-83509.9508,-83509.9508
6171.0000,5.5515,17.7425,257.6000,63783.9000,-63526.3000,1.6537,58.5455,4.4000,1.0000,14174.2000,4.5000,1.0000,14232.7455,0.0965,0.0000,77958.1000,199.0545,-77759.0455,5.5515,-1.7458,12776.5000,0.0000,12776.5000,0.3313,3453.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3453.1081,0.0101,0.0000,0.0000,9323.3919,9323.3919,5.5515,6.9684,2516.5000,1911.1000,605.4000,0.0652,571.9318,4.4000,1.0000,390.0204,4.9000,1.0000,961.9522,0.0007,0.0000,2301.1204,1944.5682,-356.5522,5.5515,-1.7458,403.2000,0.0000,403.2000,0.0105,108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,108.9730,0.0000,0.0000,0.0000,294.2270,294.2270,5.5515,17.5923,0.0000,3782.4000,-3782.4000,0.0981,0.0000,0.0000,0.0000,771.9184,4.9000,1.0000,771.9184,0.0002,0.0000,4554.3184,0.0000,-4554.3184,5.5515,-1.7458,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,14.2524,5.5855,9.9189,-2.4164,-36245.7031,1.0843,190.0751,1.9008,14.2524,5.5254,9.8889,-2.4329,-19463.1912,0.5782,190.3055,1.9031,14.2524,5.5085,9.8805,-2.4381,-17066.8352,0.5061,190.4148,1.9041,2.1686,0.1077,0.0000,0.1077,-53144.6000,-72775.7296,-72775.7296
6172.0000,5.3866,17.5981,112.4000,80728.9000,-80616.5000,2.0930,25.5455,4.4000,1.0000,17939.7556,4.5000,1.0000,17965.3010,0.1790,0.0000,98668.6556,86.8545,-98581.8010,5.3866,-1.9107,12770.0000,0.0000,12770.0000,0.3311,3451.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3451.3514,0.0135,0.0000,0.0000,9318.6486,9318.6486,5.3866,4.3922,3415.8000,1910.0000,1505.8000,0.0886,776.3182,4.4000,1.0000,389.7959,4.9000,1.0000,1166.1141,0.0014,0.0000,2299.7959,2639.4818,339.6859,5.3866,-1.9107,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,5.3866,17.4275,0.0000,2692.3000,-2692.3000,0.0698,0.0000,0.0000,0.0000,549.4490,4.9000,1.0000,549.4490,0.0001,0.0000,3241.7490,0.0000,-3241.7490,5.3866,-1.9107,832.0000,0.0000,832.0000,0.0216,224.8649,3.7000,1.0000,0.0000,0.0000,0.0000,224.8649,0.0000,0.0000,0.0000,607.1351,607.1351,14.4358,5.4204,9.9281,-3.0306,-45459.1841,1.3073,229.0867,2.2909,14.4358,5.3607,9.8983,-3.0504,-24403.2417,0.6972,229.3627,2.2936,14.4358,5.3439,9.8898,-3.0567,-21396.9032,0.6102,229.4940,2.2949,2.6147,0.1940,0.0000,0.1940,-67791.6000,-91259.3290,-91259.3290
6173.0000,5.5278,17.7389,126.3000,88086.6000,-87960.3000,2.2838,28.7045,4.4000,1.0000,19574.8000,4.5000,1.0000,19603.5045,0.2253,0.0000,107661.4000,97.5955,-107563.8045,5.5278,-1.7695,12761.8000,0.0000,12761.8000,0.3309,3449.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3449.1351,0.0150,0.0000,0.0000,9312.6649,9312.6649,5.5278,6.0240,3729.9000,2547.4000,1182.5000,0.0967,847.7045,4.4000,1.0000,519.8776,4.9000,1.0000,1367.5821,0.0017,0.0000,3067.2776,2882.1955,-185.0821,5.5278,-1.7695,524.5000,0.0000,524.5000,0.0136,141.7568,3.7000,1.0000,0.0000,0.0000,0.0000,141.7568,0.0001,0.0000,0.0000,382.7432,382.7432,5.5278,17.5686,0.0000,2528.0000,-2528.0000,0.0655,0.0000,0.0000,0.0000,515.9184,4.9000,1.0000,515.9184,0.0001,0.0000,3043.9184,0.0000,-3043.9184,5.5278,-1.7695,4305.2000,0.0000,4305.2000,0.1116,1163.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1163.5676,0.0000,0.0000,0.0000,3141.6324,3141.6324,14.2788,5.5614,9.9201,-3.2527,-48789.7521,1.4511,254.3613,2.5436,14.2788,5.5020,9.8904,-3.2745,-26195.9947,0.7738,254.6658,2.5467,14.2788,5.4853,9.8821,-3.2814,-22970.0176,0.6772,254.8112,2.5481,2.9021,0.2423,0.0000,0.2423,-71714.3000,-97955.7645,-97955.7645
6174.0000,5.6018,17.8240,0.0000,157007.8000,-157007.8000,4.0707,0.0000,0.0000,0.0000,34890.6222,4.5000,1.0000,34890.6222,1.0503,0.0000,191898.4222,0.0000,-191898.4222,5.6018,-1.6955,12762.1000,0.0000,12762.1000,0.3309,3449.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3449.2162,0.0318,0.0000,0.0000,9312.8838,9312.8838,5.6018,-2.1255,901.0000,0.0000,901.0000,0.0234,204.7727,4.4000,1.0000,0.0000,0.0000,0.0000,204.7727,0.0007,0.0000,0.0000,696.2273,696.2273,5.6018,-1.6955,494.5000,0.0000,494.5000,0.0128,133.6486,3.7000,1.0000,0.0000,0.0000,0.0000,133.6486,0.0001,0.0000,0.0000,360.8514,360.8514,5.6018,17.6426,0.0000,2891.3000,-2891.3000,0.0750,0.0000,0.0000,0.0000,590.0612,4.9000,1.0000,590.0612,0.0003,0.0000,3481.3612,0.0000,-3481.3612,5.6018,-1.6955,14422.8000,0.0000,14422.8000,0.3739,3898.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3898.0541,0.0000,0.0000,0.0000,10524.7459,10524.7459,14.8593,5.6334,10.2463,-5.7963,-86944.5116,2.4433,422.3032,4.2230,14.8593,5.5775,10.2184,-5.8309,-46646.9039,1.3030,422.7742,4.2277,14.8593,5.5618,10.2105,-5.8420,-40893.6595,1.1404,423.0052,4.2301,4.8867,1.0832,0.0000,1.0832,-131318.7000,-174485.0751,-174485.0751
6175.0000,5.9297,18.1519,0.0000,205433.0000,-205433.0000,5.3262,0.0000,0.0000,0.0000,45651.7778,4.5000,1.0000,45651.7778,2.2173,0.0000,251084.7778,0.0000,-251084.7778,5.9297,-1.3676,21683.6000,0.0000,21683.6000,0.5622,5860.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5860.4324,0.0940,0.0000,0.0000,15823.1676,15823.1676,5.9297,-1.7976,43.9000,0.0000,43.9000,0.0011,9.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9.9773,0.0001,0.0000,0.0000,33.9227,33.9227,5.9297,-1.3676,978.9000,0.0000,978.9000,0.0254,264.5676,3.7000,1.0000,0.0000,0.0000,0.0000,264.5676,0.0004,0.0000,0.0000,714.3324,714.3324,5.9297,17.9705,0.0000,3916.2000,-3916.2000,0.1015,0.0000,0.0000,0.0000,799.2245,4.9000,1.0000,799.2245,0.0004,0.0000,4715.4245,0.0000,-4715.4245,5.9297,-1.3676,15328.8000,0.0000,15328.8000,0.3974,4142.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4142.9189,0.0000,0.0000,0.0000,11185.8811,11185.8811,15.1478,5.9595,10.5537,-7.5768,-113652.0072,3.2069,547.0091,5.4701,15.1478,5.9068,10.5273,-7.6196,-60957.0676,1.7102,547.5797,5.4758,15.1478,5.8920,10.5199,-7.6334,-53433.8237,1.4967,547.8669,5.4787,6.4139,2.3121,0.0000,2.3121,-171314.0000,-228042.8985,-228042.8985
6176.0000,6.1644,18.3866,0.0000,230220.5000,-230220.5000,5.9689,0.0000,0.0000,0.0000,51160.1111,4.5000,1.0000,51160.1111,3.0777,0.0000,281380.6111,0.0000,-281380.6111,6.1644,-1.1329,26449.0000,0.0000,26449.0000,0.6857,7148.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7148.3784,0.1559,0.0000,0.0000,19300.6216,19300.6216,6.1644,18.2052,0.0000,18491.8000,-18491.8000,0.4794,0.0000,0.0000,0.0000,3773.8367,4.9000,1.0000,3773.8367,0.0564,0.0000,22265.6367,0.0000,-22265.6367,6.1644,-1.1329,1642.1000,0.0000,1642.1000,0.0426,443.8108,3.7000,1.0000,0.0000,0.0000,0.0000,443.8108,0.0015,0.0000,0.0000,1198.2892,1198.2892,6.1644,18.2052,0.0000,5378.1000,-5378.1000,0.1394,0.0000,0.0000,0.0000,1097.5714,4.9000,1.0000,1097.5714,0.0012,0.0000,6475.6714,0.0000,-6475.6714,6.1644,-1.1329,14724.8000,0.0000,14724.8000,0.3818,3979.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3979.6757,0.0000,0.0000,0.0000,10745.1243,10745.1243,15.5572,6.1927,10.8750,-9.2679,-139017.8289,3.8489,647.5509,6.4755,15.5572,6.1426,10.8499,-9.3167,-74533.2251,2.0526,648.1864,6.4819,15.5572,6.1286,10.8429,-9.3324,-65326.8301,1.7964,648.5140,6.4851,7.6978,3.2928,0.0000,3.2928,-211274.5000,-278877.8841,-278877.8841
6177.0000,6.3408,18.5631,0.0000,244627.7000,-244627.7000,6.3424,0.0000,0.0000,0.0000,54361.7111,4.5000,1.0000,54361.7111,3.6577,0.0000,298989.4111,0.0000,-298989.4111,6.3408,-0.9565,30061.8000,0.0000,30061.8000,0.7794,8124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8124.8108,0.2049,0.0000,0.0000,21936.9892,21936.9892,6.3408,18.3817,0.0000,23041.1000,-23041.1000,0.5974,0.0000,0.0000,0.0000,4702.2653,4.9000,1.0000,4702.2653,0.0867,0.0000,27743.3653,0.0000,-27743.3653,6.3408,-0.9565,1774.4000,0.0000,1774.4000,0.0460,479.5676,3.7000,1.0000,0.0000,0.0000,0.0000,479.5676,0.0021,0.0000,0.0000,1294.8324,1294.8324,6.3408,18.3817,0.0000,7340.6000,-7340.6000,0.1903,0.0000,0.0000,0.0000,1498.0816,4.9000,1.0000,1498.0816,0.0026,0.0000,8838.6816,0.0000,-8838.6816,6.3408,-0.9565,12912.7000,0.0000,12912.7000,0.3348,3489.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3489.9189,0.0000,0.0000,0.0000,9422.7811,9422.7811,15.8141,6.3683,11.0912,-10.0679,-151019.1615,4.1451,690.9984,6.9100,15.8141,6.3197,11.0669,-10.1188,-80950.7196,2.2105,691.6512,6.9165,15.8141,6.3062,11.0602,-10.1353,-70946.9742,1.9346,691.9926,6.9199,8.2903,3.9540,0.0000,3.9540,-230260.5000,-302916.8553,-302916.8553
6178.0000,6.5531,18.7753,0.0000,256701.4000,-256701.4000,6.6555,0.0000,0.0000,0.0000,57044.7556,4.5000,1.0000,57044.7556,4.2123,0.0000,313746.1556,0.0000,-313746.1556,6.5531,-0.7442,35489.5000,0.0000,35489.5000,0.9201,9591.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9591.7568,0.2784,0.0000,0.0000,25897.7432,25897.7432,6.5531,18.5939,0.0000,26259.4000,-26259.4000,0.6808,0.0000,0.0000,0.0000,5359.0612,4.9000,1.0000,5359.0612,0.1164,0.0000,31618.4612,0.0000,-31618.4612,6.5531,-0.7442,1816.8000,0.0000,1816.8000,0.0471,491.0270,3.7000,1.0000,0.0000,0.0000,0.0000,491.0270,0.0026,0.0000,0.0000,1325.7730,1325.7730,6.5531,18.5939,0.0000,10546.0000,-10546.0000,0.2734,0.0000,0.0000,0.0000,2152.2449,4.9000,1.0000,2152.2449,0.0064,0.0000,12698.2449,0.0000,-12698.2449,6.5531,-0.7442,11704.6000,0.0000,11704.6000,0.3035,3163.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3163.4054,0.0000,0.0000,0.0000,8541.1946,8541.1946,15.9627,6.5797,11.2712,-10.7128,-160691.7330,4.4402,734.5469,7.3455,15.9627,6.5325,11.2476,-10.7658,-86126.2259,2.3679,735.2177,7.3522,15.9627,6.5194,11.2411,-10.7829,-75480.1920,2.0723,735.5733,7.3557,8.8804,4.6161,0.0000,4.6161,-244495.9000,-322298.1509,-322298.1509
