Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6179.0000,6.6850,18.9072,0.0000,269498.4000,-269498.4000,6.9872,0.0000,0.0000,0.0000,59888.5333,4.5000,1.0000,59888.5333,4.8396,0.0000,329386.9333,0.0000,-329386.9333,6.6850,-0.6123,37305.3000,0.0000,37305.3000,0.9672,10082.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10082.5135,0.3287,0.0000,0.0000,27222.7865,27222.7865,6.6850,18.7258,0.0000,36833.9000,-36833.9000,0.9550,0.0000,0.0000,0.0000,7517.1224,4.9000,1.0000,7517.1224,0.2132,0.0000,44351.0224,0.0000,-44351.0224,6.6850,-0.6123,2140.7000,0.0000,2140.7000,0.0555,578.5676,3.7000,1.0000,0.0000,0.0000,0.0000,578.5676,0.0040,0.0000,0.0000,1562.1324,1562.1324,6.6850,18.7258,0.0000,13781.8000,-13781.8000,0.3573,0.0000,0.0000,0.0000,2812.6122,4.9000,1.0000,2812.6122,0.0127,0.0000,16594.4122,0.0000,-16594.4122,6.6850,-0.6123,9439.5000,0.0000,9439.5000,0.2447,2551.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2551.2162,0.0000,0.0000,0.0000,6888.2838,6888.2838,16.2964,6.7109,11.5036,-11.7901,-176851.1817,4.7835,783.5957,7.8360,16.2964,6.6650,11.4807,-11.8455,-94763.9156,2.5510,784.2860,7.8429,16.2964,6.6524,11.4744,-11.8634,-83044.0679,2.2326,784.6573,7.8466,9.5670,5.3982,0.0000,5.3982,-271228.6000,-354659.1653,-354659.1653
6180.0000,6.7254,18.9477,0.0000,283262.1000,-283262.1000,7.3441,0.0000,0.0000,0.0000,62947.1333,4.5000,1.0000,62947.1333,5.4997,0.0000,346209.2333,0.0000,-346209.2333,6.7254,-0.5718,32322.1000,0.0000,32322.1000,0.8380,8735.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8735.7027,0.2933,0.0000,0.0000,23586.3973,23586.3973,6.7254,18.7663,0.0000,43695.1000,-43695.1000,1.1329,0.0000,0.0000,0.0000,8917.3673,4.9000,1.0000,8917.3673,0.2892,0.0000,52612.4673,0.0000,-52612.4673,6.7254,-0.5718,2559.4000,0.0000,2559.4000,0.0664,691.7297,3.7000,1.0000,0.0000,0.0000,0.0000,691.7297,0.0056,0.0000,0.0000,1867.6703,1867.6703,6.7254,18.7663,0.0000,15897.5000,-15897.5000,0.4122,0.0000,0.0000,0.0000,3244.3878,4.9000,1.0000,3244.3878,0.0182,0.0000,19141.8878,0.0000,-19141.8878,6.7254,-0.5718,8231.4000,0.0000,8231.4000,0.2134,2224.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2224.7027,0.0000,0.0000,0.0000,6006.6973,6006.6973,16.7393,6.7508,11.7450,-12.8508,-192762.0641,5.0034,811.3319,8.1133,16.7393,6.7059,11.7226,-12.9074,-103259.5226,2.6683,812.0266,8.1203,16.7393,6.6936,11.7165,-12.9259,-90481.2369,2.3352,812.4045,8.1240,10.0069,6.1059,0.0000,6.1059,-299741.8000,-386502.8236,-386502.8236
6181.0000,6.9780,19.2003,0.0000,293127.7000,-293127.7000,7.5999,0.0000,0.0000,0.0000,65139.4889,4.5000,1.0000,65139.4889,6.1209,0.0000,358267.1889,0.0000,-358267.1889,6.9780,-0.3192,37299.2000,0.0000,37299.2000,0.9671,10080.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10080.8649,0.3890,0.0000,0.0000,27218.3351,27218.3351,6.9780,19.0189,0.0000,58186.8000,-58186.8000,1.5086,0.0000,0.0000,0.0000,11874.8571,4.9000,1.0000,11874.8571,0.5015,0.0000,70061.6571,0.0000,-70061.6571,6.9780,-0.3192,2444.6000,0.0000,2444.6000,0.0634,660.7027,3.7000,1.0000,0.0000,0.0000,0.0000,660.7027,0.0067,0.0000,0.0000,1783.8973,1783.8973,6.9780,19.0189,0.0000,18091.6000,-18091.6000,0.4691,0.0000,0.0000,0.0000,3692.1633,4.9000,1.0000,3692.1633,0.0261,0.0000,21783.7633,0.0000,-21783.7633,6.9780,-0.3192,7325.4000,0.0000,7325.4000,0.1899,1979.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1979.8378,0.0000,0.0000,0.0000,5345.5622,5345.5622,16.9610,7.0026,11.9818,-13.8247,-207369.9895,5.3989,866.8023,8.6680,16.9610,6.9590,11.9600,-13.8840,-111071.7822,2.8792,867.5177,8.6752,16.9610,6.9472,11.9541,-13.9033,-97323.0430,2.5198,867.9130,8.6791,10.7979,7.0443,0.0000,7.0443,-322336.9000,-415764.8147,-415764.8147
6182.0000,7.0439,19.2662,0.0000,299554.0000,-299554.0000,7.7665,0.0000,0.0000,0.0000,66567.5556,4.5000,1.0000,66567.5556,6.4631,0.0000,366121.5556,0.0000,-366121.5556,7.0439,-0.2534,35491.7000,0.0000,35491.7000,0.9202,9592.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9592.3514,0.3722,0.0000,0.0000,25899.3486,25899.3486,7.0439,19.0848,0.0000,57314.0000,-57314.0000,1.4860,0.0000,0.0000,0.0000,11696.7347,4.9000,1.0000,11696.7347,0.4922,0.0000,69010.7347,0.0000,-69010.7347,7.0439,-0.2534,1624.9000,0.0000,1624.9000,0.0421,439.1622,3.7000,1.0000,0.0000,0.0000,0.0000,439.1622,0.0044,0.0000,0.0000,1185.7378,1185.7378,7.0439,19.0848,0.0000,19950.6000,-19950.6000,0.5173,0.0000,0.0000,0.0000,4071.5510,4.9000,1.0000,4071.5510,0.0318,0.0000,24022.1510,0.0000,-24022.1510,7.0439,-0.2534,6419.3000,0.0000,6419.3000,0.1664,1734.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1734.9459,0.0000,0.0000,0.0000,4684.3541,4684.3541,17.2112,7.0682,12.1397,-14.2121,-213181.8762,5.4492,869.1142,8.6911,17.2112,7.0251,12.1182,-14.2712,-114169.7033,2.9060,869.8198,8.6982,17.2112,7.0135,12.1123,-14.2905,-100033.4212,2.5433,870.2120,8.7021,10.8985,7.3638,0.0000,7.3638,-333282.7000,-427385.0007,-427385.0007
6183.0000,7.1503,19.3726,0.0000,306095.2000,-306095.2000,7.9361,0.0000,0.0000,0.0000,68021.1556,4.5000,1.0000,68021.1556,6.8349,0.0000,374116.3556,0.0000,-374116.3556,7.1503,-0.1470,33684.8000,0.0000,33684.8000,0.8733,9104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9104.0000,0.3588,0.0000,0.0000,24580.8000,24580.8000,7.1503,19.1912,0.0000,59553.7000,-59553.7000,1.5440,0.0000,0.0000,0.0000,12153.8163,4.9000,1.0000,12153.8163,0.5325,0.0000,71707.5163,0.0000,-71707.5163,7.1503,-0.1470,1571.0000,0.0000,1571.0000,0.0407,424.5946,3.7000,1.0000,0.0000,0.0000,0.0000,424.5946,0.0045,0.0000,0.0000,1146.4054,1146.4054,7.1503,19.1912,0.0000,21738.6000,-21738.6000,0.5636,0.0000,0.0000,0.0000,4436.4490,4.9000,1.0000,4436.4490,0.0398,0.0000,26175.0490,0.0000,-26175.0490,7.1503,-0.1470,7325.4000,0.0000,7325.4000,0.1899,1979.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1979.8378,0.0000,0.0000,0.0000,5345.5622,5345.5622,17.4052,7.1743,12.2897,-14.6632,-219947.8778,5.5738,883.4420,8.8344,17.4052,7.1318,12.2685,-14.7228,-117782.4321,2.9725,884.1467,8.8415,17.4052,7.1203,12.2627,-14.7423,-103195.8435,2.6014,884.5412,8.8454,11.1477,7.7705,0.0000,7.7705,-344806.3000,-440926.1533,-440926.1533
6184.0000,7.1446,19.3668,0.0000,300536.3000,-300536.3000,7.7920,0.0000,0.0000,0.0000,66785.8444,4.5000,1.0000,66785.8444,6.4420,0.0000,367322.1444,0.0000,-367322.1444,7.1446,-0.1527,28705.8000,0.0000,28705.8000,0.7443,7758.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7758.3243,0.2800,0.0000,0.0000,20947.4757,20947.4757,7.1446,19.1854,0.0000,54767.8000,-54767.8000,1.4200,0.0000,0.0000,0.0000,11177.1020,4.9000,1.0000,11177.1020,0.4436,0.0000,65944.9020,0.0000,-65944.9020,7.1446,-0.1527,2015.8000,0.0000,2015.8000,0.0523,544.8108,3.7000,1.0000,0.0000,0.0000,0.0000,544.8108,0.0055,0.0000,0.0000,1470.9892,1470.9892,7.1446,19.1854,0.0000,23790.1000,-23790.1000,0.6168,0.0000,0.0000,0.0000,4855.1224,4.9000,1.0000,4855.1224,0.0490,0.0000,28645.2224,0.0000,-28645.2224,7.1446,-0.1527,8533.5000,0.0000,8533.5000,0.2212,2306.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2306.3514,0.0000,0.0000,0.0000,6227.1486,6227.1486,17.5012,7.1685,12.3348,-14.4088,-216131.3752,5.4232,857.9530,8.5795,17.5012,7.1260,12.3136,-14.4668,-115734.7350,2.8921,858.6380,8.5864,17.5012,7.1145,12.3078,-14.4858,-101400.5452,2.5311,859.0208,8.5902,10.8465,7.2201,0.0000,7.2201,-339839.1000,-433266.6554,-433266.6554
6185.0000,7.0367,19.2589,0.0000,307074.4000,-307074.4000,7.9615,0.0000,0.0000,0.0000,68238.7556,4.5000,1.0000,68238.7556,6.6838,0.0000,375313.1556,0.0000,-375313.1556,7.0367,-0.2606,18754.7000,0.0000,18754.7000,0.4863,5068.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5068.8378,0.1622,0.0000,0.0000,13685.8622,13685.8622,7.0367,19.0775,0.0000,43410.3000,-43410.3000,1.1255,0.0000,0.0000,0.0000,8859.2449,4.9000,1.0000,8859.2449,0.2867,0.0000,52269.5449,0.0000,-52269.5449,7.0367,-0.2606,1292.2000,0.0000,1292.2000,0.0335,349.2432,3.7000,1.0000,0.0000,0.0000,0.0000,349.2432,0.0030,0.0000,0.0000,942.9568,942.9568,7.0367,19.0775,0.0000,24642.9000,-24642.9000,0.6389,0.0000,0.0000,0.0000,5029.1633,4.9000,1.0000,5029.1633,0.0517,0.0000,29672.0633,0.0000,-29672.0633,7.0367,-0.2606,11251.6000,0.0000,11251.6000,0.2917,3040.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3040.9730,0.0000,0.0000,0.0000,8210.6270,8210.6270,17.7253,7.0607,12.3930,-14.4478,-216717.6527,5.2687,831.4838,8.3148,17.7253,7.0179,12.3716,-14.5045,-116036.1475,2.8097,832.1507,8.3215,17.7253,7.0065,12.3659,-14.5231,-101661.5176,2.4590,832.5222,8.3252,10.5374,7.1873,0.0000,7.1873,-343829.1000,-434415.3178,-434415.3178
6186.0000,6.6560,18.8782,0.0000,207836.5000,-207836.5000,5.3885,0.0000,0.0000,0.0000,46185.8889,4.5000,1.0000,46185.8889,2.2805,0.0000,254022.3889,0.0000,-254022.3889,6.6560,-0.6413,15456.1000,0.0000,15456.1000,0.4007,4177.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4177.3243,0.0664,0.0000,0.0000,11278.7757,11278.7757,6.6560,18.6968,0.0000,16311.4000,-16311.4000,0.4229,0.0000,0.0000,0.0000,3328.8571,4.9000,1.0000,3328.8571,0.0393,0.0000,19640.2571,0.0000,-19640.2571,6.6560,-0.6413,1074.5000,0.0000,1074.5000,0.0279,290.4054,3.7000,1.0000,0.0000,0.0000,0.0000,290.4054,0.0012,0.0000,0.0000,784.0946,784.0946,6.6560,18.6968,0.0000,23526.0000,-23526.0000,0.6100,0.0000,0.0000,0.0000,4801.2245,4.9000,1.0000,4801.2245,0.0382,0.0000,28327.2245,0.0000,-28327.2245,6.6560,-0.6413,13214.7000,0.0000,13214.7000,0.3426,3571.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3571.5405,0.0000,0.0000,0.0000,9643.1595,9643.1595,16.7592,6.6823,11.7208,-9.3184,-139776.0587,3.5963,583.7514,5.8375,16.7592,6.6355,11.6974,-9.3608,-74886.6243,1.9179,584.2744,5.8427,16.7592,6.6229,11.6911,-9.3745,-65621.1578,1.6785,584.5510,5.8455,7.1926,2.4255,0.0000,2.4255,-217928.6000,-280283.8408,-280283.8408
6187.0000,6.4617,18.6839,0.0000,199363.5000,-199363.5000,5.1689,0.0000,0.0000,0.0000,44303.0000,4.5000,1.0000,44303.0000,2.0303,0.0000,243666.5000,0.0000,-243666.5000,6.4617,-0.8356,15440.4000,0.0000,15440.4000,0.4003,4173.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4173.0811,0.0607,0.0000,0.0000,11267.3189,11267.3189,6.4617,18.5025,0.0000,10594.4000,-10594.4000,0.2747,0.0000,0.0000,0.0000,2162.1224,4.9000,1.0000,2162.1224,0.0197,0.0000,12756.5224,0.0000,-12756.5224,6.4617,-0.8356,825.8000,0.0000,825.8000,0.0214,223.1892,3.7000,1.0000,0.0000,0.0000,0.0000,223.1892,0.0007,0.0000,0.0000,602.6108,602.6108,6.4617,18.5025,0.0000,20330.6000,-20330.6000,0.5271,0.0000,0.0000,0.0000,4149.1020,4.9000,1.0000,4149.1020,0.0264,0.0000,24479.7020,0.0000,-24479.7020,6.4617,-0.8356,12610.7000,0.0000,12610.7000,0.3270,3408.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3408.2973,0.0000,0.0000,0.0000,9202.4027,9202.4027,16.4873,6.4888,11.4881,-8.6376,-129563.3622,3.3597,550.7176,5.5072,16.4873,6.4407,11.4640,-8.6784,-69426.8125,1.7917,551.2286,5.5123,16.4873,6.4276,11.4575,-8.6915,-60840.2173,1.5680,551.4954,5.5150,6.7193,2.1378,0.0000,2.1378,-201411.6000,-259830.3921,-259830.3921
6188.0000,6.3499,18.5722,0.0000,132219.6000,-132219.6000,3.4280,0.0000,0.0000,0.0000,29382.1333,4.5000,1.0000,29382.1333,0.6709,0.0000,161601.7333,0.0000,-161601.7333,6.3499,-0.9473,15439.9000,0.0000,15439.9000,0.4003,4172.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4172.9459,0.0334,0.0000,0.0000,11266.9541,11266.9541,6.3499,18.3908,0.0000,3914.2000,-3914.2000,0.1015,0.0000,0.0000,0.0000,798.8163,4.9000,1.0000,798.8163,0.0033,0.0000,4713.0163,0.0000,-4713.0163,6.3499,-0.9473,902.9000,0.0000,902.9000,0.0234,244.0270,3.7000,1.0000,0.0000,0.0000,0.0000,244.0270,0.0004,0.0000,0.0000,658.8730,658.8730,6.3499,18.3908,0.0000,16926.1000,-16926.1000,0.4388,0.0000,0.0000,0.0000,3454.3061,4.9000,1.0000,3454.3061,0.0147,0.0000,20380.4061,0.0000,-20380.4061,6.3499,-0.9473,11553.6000,0.0000,11553.6000,0.2995,3122.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3122.5946,0.0000,0.0000,0.0000,8431.0054,8431.0054,15.5421,6.3790,10.9606,-5.5270,-82905.5430,2.3458,393.2267,3.9323,15.5421,6.3275,10.9348,-5.5577,-44461.2919,1.2510,393.6242,3.9362,15.5421,6.3133,10.9277,-5.5674,-38971.4885,1.0948,393.8246,3.9382,4.6916,0.7227,0.0000,0.7227,-125163.5000,-166338.3233,-166338.3233
6189.0000,6.0091,18.2313,0.0000,122433.6000,-122433.6000,3.1743,0.0000,0.0000,0.0000,27207.4667,4.5000,1.0000,27207.4667,0.5404,0.0000,149641.0667,0.0000,-149641.0667,6.0091,-1.2882,13086.0000,0.0000,13086.0000,0.3393,3536.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3536.7568,0.0237,0.0000,0.0000,9549.2432,9549.2432,6.0091,18.0499,0.0000,2166.7000,-2166.7000,0.0562,0.0000,0.0000,0.0000,442.1837,4.9000,1.0000,442.1837,0.0014,0.0000,2608.8837,0.0000,-2608.8837,6.0091,-1.2882,532.6000,0.0000,532.6000,0.0138,143.9459,3.7000,1.0000,0.0000,0.0000,0.0000,143.9459,0.0002,0.0000,0.0000,388.6541,388.6541,6.0091,18.0499,0.0000,13249.4000,-13249.4000,0.3435,0.0000,0.0000,0.0000,2703.9592,4.9000,1.0000,2703.9592,0.0079,0.0000,15953.3592,0.0000,-15953.3592,6.0091,-1.2882,9439.5000,0.0000,9439.5000,0.2447,2551.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2551.2162,0.0000,0.0000,0.0000,6888.2838,6888.2838,15.4168,6.0392,10.7280,-5.0297,-75445.9522,2.0859,353.1485,3.5315,15.4168,5.9859,10.7013,-5.0579,-40463.1696,1.1124,353.5202,3.5352,15.4168,5.9711,10.6940,-5.0669,-35468.0067,0.9735,353.7052,3.5371,4.1718,0.5736,0.0000,0.5736,-114791.6000,-151377.1284,-151377.1284
6190.0000,5.9293,18.1515,0.0000,97378.3000,-97378.3000,2.5247,0.0000,0.0000,0.0000,21639.6222,4.5000,1.0000,21639.6222,0.2944,0.0000,119017.9222,0.0000,-119017.9222,5.9293,-1.3680,12776.2000,0.0000,12776.2000,0.3312,3453.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3453.0270,0.0173,0.0000,0.0000,9323.1730,9323.1730,5.9293,17.9701,0.0000,4833.4000,-4833.4000,0.1253,0.0000,0.0000,0.0000,986.4082,4.9000,1.0000,986.4082,0.0028,0.0000,5819.8082,0.0000,-5819.8082,5.9293,-1.3680,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0001,0.0000,0.0000,300.5027,300.5027,5.9293,17.9701,0.0000,8427.0000,-8427.0000,0.2185,0.0000,0.0000,0.0000,1719.7959,4.9000,1.0000,1719.7959,0.0028,0.0000,10146.7959,0.0000,-10146.7959,5.9293,-1.3680,8231.4000,0.0000,8231.4000,0.2134,2224.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2224.7027,0.0000,0.0000,0.0000,6006.6973,6006.6973,14.9673,5.9606,10.4640,-3.9647,-59470.3471,1.7119,293.1293,2.9313,14.9673,5.9052,10.4363,-3.9887,-31909.6373,0.9129,293.4520,2.9345,14.9673,5.8898,10.4286,-3.9963,-27974.1689,0.7990,293.6099,2.9361,3.4239,0.3174,0.0000,0.3174,-89219.3000,-119354.1533,-119354.1533
6191.0000,5.6816,17.9038,0.0000,85110.6000,-85110.6000,2.2067,0.0000,0.0000,0.0000,18913.4667,4.5000,1.0000,18913.4667,0.2068,0.0000,104024.0667,0.0000,-104024.0667,5.6816,-1.6157,12776.5000,0.0000,12776.5000,0.3313,3453.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3453.1081,0.0149,0.0000,0.0000,9323.3919,9323.3919,5.6816,17.7224,0.0000,6729.7000,-6729.7000,0.1745,0.0000,0.0000,0.0000,1373.4082,4.9000,1.0000,1373.4082,0.0039,0.0000,8103.1082,0.0000,-8103.1082,5.6816,-1.6157,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0001,0.0000,0.0000,291.3811,291.3811,5.6816,17.7224,0.0000,4541.5000,-4541.5000,0.1177,0.0000,0.0000,0.0000,926.8367,4.9000,1.0000,926.8367,0.0006,0.0000,5468.3367,0.0000,-5468.3367,5.6816,-1.6157,4607.2000,0.0000,4607.2000,0.1195,1245.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1245.1892,0.0000,0.0000,0.0000,3362.0108,3362.0108,14.8454,5.7138,10.2796,-3.4750,-52125.3467,1.4800,255.4291,2.5543,14.8454,5.6568,10.2511,-3.4964,-27971.1416,0.7892,255.7200,2.5572,14.8454,5.6409,10.2431,-3.5032,-24522.2395,0.6907,255.8608,2.5586,2.9599,0.2262,0.0000,0.2262,-78598.8000,-104618.7278,-104618.7278
6192.0000,5.5255,17.7470,6.3000,71427.4000,-71421.1000,1.8519,1.4318,4.4000,1.0000,15872.7556,4.5000,1.0000,15874.1874,0.1296,0.0000,87300.1556,4.8682,-87295.2874,5.5255,-1.7718,12768.7000,0.0000,12768.7000,0.3311,3451.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3451.0000,0.0115,0.0000,0.0000,9317.7000,9317.7000,5.5255,17.2438,105.2000,2520.8000,-2415.6000,0.0654,23.9091,4.4000,1.0000,514.4490,4.9000,1.0000,538.3581,0.0008,0.0000,3035.2490,81.2909,-2953.9581,5.5255,-1.7718,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,5.5255,17.5663,0.0000,2839.7000,-2839.7000,0.0736,0.0000,0.0000,0.0000,579.5306,4.9000,1.0000,579.5306,0.0001,0.0000,3419.2306,0.0000,-3419.2306,5.5255,-1.7718,1436.1000,0.0000,1436.1000,0.0372,388.1351,3.7000,1.0000,0.0000,0.0000,0.0000,388.1351,0.0000,0.0000,0.0000,1047.9649,1047.9649,14.6058,5.5587,10.0823,-2.7565,-41348.2143,1.1849,206.2587,2.0626,14.6058,5.4999,10.0529,-2.7742,-22193.7399,0.6319,206.5025,2.0650,14.6058,5.4834,10.0446,-2.7798,-19458.7488,0.5530,206.6191,2.0662,2.3699,0.1422,0.0000,0.1422,-62057.6000,-83000.7031,-83000.7031
6193.0000,5.4063,17.6221,59.2000,70845.6000,-70786.4000,1.8368,13.4545,4.4000,1.0000,15743.4667,4.5000,1.0000,15756.9212,0.1268,0.0000,86589.0667,45.7455,-86543.3212,5.4063,-1.8910,12771.5000,0.0000,12771.5000,0.3311,3451.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3451.7568,0.0114,0.0000,0.0000,9319.7432,9319.7432,5.4063,15.9073,425.0000,2132.8000,-1707.8000,0.0553,96.5909,4.4000,1.0000,435.2653,4.9000,1.0000,531.8562,0.0007,0.0000,2568.0653,328.4091,-2239.6562,5.4063,-1.8910,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,5.4063,17.4471,0.0000,2388.0000,-2388.0000,0.0619,0.0000,0.0000,0.0000,487.3469,4.9000,1.0000,487.3469,0.0000,0.0000,2875.3469,0.0000,-2875.3469,5.4063,-1.8910,832.4000,0.0000,832.4000,0.0216,224.9730,3.7000,1.0000,0.0000,0.0000,0.0000,224.9730,0.0000,0.0000,0.0000,607.4270,607.4270,14.5189,5.4401,9.9795,-2.7046,-40568.5797,1.1585,202.5626,2.0256,14.5189,5.3804,9.9496,-2.7221,-21776.8293,0.6178,202.8063,2.0281,14.5189,5.3636,9.9412,-2.7277,-19093.7073,0.5407,202.9222,2.0292,2.3171,0.1389,0.0000,0.1389,-60878.1000,-81439.1163,-81439.1163
6194.0000,5.4474,17.6553,120.7000,64997.7000,-64877.0000,1.6852,27.4318,4.4000,1.0000,14443.9333,4.5000,1.0000,14471.3652,0.1011,0.0000,79441.6333,93.2682,-79348.3652,5.4474,-1.8499,12772.5000,0.0000,12772.5000,0.3312,3452.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3452.0270,0.0102,0.0000,0.0000,9320.4730,9320.4730,5.4474,6.0007,1218.1000,837.7000,380.4000,0.0316,276.8409,4.4000,1.0000,170.9592,4.9000,1.0000,447.8001,0.0003,0.0000,1008.6592,941.2591,-67.4001,5.4474,-1.8499,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,5.4474,17.4882,0.0000,2092.9000,-2092.9000,0.0543,0.0000,0.0000,0.0000,427.1224,4.9000,1.0000,427.1224,0.0000,0.0000,2520.0224,0.0000,-2520.0224,5.4474,-1.8499,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,14.2460,5.4817,9.8638,-2.3919,-35877.9984,1.0614,186.5023,1.8650,14.2460,5.4211,9.8335,-2.4082,-19265.5453,0.5660,186.7310,1.8673,14.2460,5.4040,9.8250,-2.4134,-16893.5331,0.4954,186.8390,1.8684,2.1227,0.1116,0.0000,0.1116,-53024.6000,-72037.0769,-72037.0769
6195.0000,5.4398,17.6334,218.9000,59189.8000,-58970.9000,1.5346,49.7500,4.4000,1.0000,13153.2889,4.5000,1.0000,13203.0389,0.0796,0.0000,72343.0889,169.1500,-72173.9389,5.4398,-1.8575,12783.1000,0.0000,12783.1000,0.3314,3454.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3454.8919,0.0094,0.0000,0.0000,9328.2081,9328.2081,5.4398,13.8279,1461.8000,3092.4000,-1630.6000,0.0802,332.2273,4.4000,1.0000,631.1020,4.9000,1.0000,963.3293,0.0009,0.0000,3723.5020,1129.5727,-2593.9293,5.4398,-1.8575,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0000,0.0000,0.0000,292.5486,292.5486,5.4398,17.4806,0.0000,1726.6000,-1726.6000,0.0448,0.0000,0.0000,0.0000,352.3673,4.9000,1.0000,352.3673,0.0000,0.0000,2078.9673,0.0000,-2078.9673,5.4398,-1.8575,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,14.0704,5.4745,9.7725,-2.2227,-33339.9079,1.0056,177.4054,1.7741,14.0704,5.4132,9.7418,-2.2383,-17906.5946,0.5363,177.6261,1.7763,14.0704,5.3958,9.7331,-2.2433,-15702.9357,0.4693,177.7300,1.7773,2.0112,0.0899,0.0000,0.0899,-48765.0000,-66949.4383,-66949.4383
6196.0000,5.4722,17.6464,353.8000,56923.4000,-56569.6000,1.4758,80.4091,4.4000,1.0000,12649.6444,4.5000,1.0000,12730.0535,0.0725,0.0000,69573.0444,273.3909,-69299.6535,5.4722,-1.8251,12786.4000,0.0000,12786.4000,0.3315,3455.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3455.7838,0.0093,0.0000,0.0000,9330.6162,9330.6162,5.4722,14.4662,2490.5000,6316.5000,-3826.0000,0.1638,566.0227,4.4000,1.0000,1289.0816,4.9000,1.0000,1855.1044,0.0024,0.0000,7605.5816,1924.4773,-5681.1044,5.4722,-1.8251,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,5.4722,17.5130,0.0000,1360.2000,-1360.2000,0.0353,0.0000,0.0000,0.0000,277.5918,4.9000,1.0000,277.5918,0.0000,0.0000,1637.7918,0.0000,-1637.7918,5.4722,-1.8251,832.6000,0.0000,832.6000,0.0216,225.0270,3.7000,1.0000,0.0000,0.0000,0.0000,225.0270,0.0000,0.0000,0.0000,607.5730,607.5730,13.9140,5.5071,9.7106,-2.2035,-33052.2132,1.0193,180.3126,1.8031,13.9140,5.4454,9.6797,-2.2195,-17755.7106,0.5436,180.5387,1.8054,13.9140,5.4279,9.6710,-2.2245,-15571.5692,0.4757,180.6448,1.8064,2.0387,0.0843,0.0000,0.0843,-47724.5000,-66379.4930,-66379.4930
6197.0000,5.9069,18.0621,466.0000,53776.6000,-53310.6000,1.3943,105.9091,4.4000,1.0000,11950.3556,4.5000,1.0000,12056.2646,0.0625,0.0000,65726.9556,360.0909,-65366.8646,5.9069,-1.3904,12786.6000,0.0000,12786.6000,0.3315,3455.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3455.8378,0.0087,0.0000,0.0000,9330.7622,9330.7622,5.9069,12.7330,3790.0000,5616.1000,-1826.1000,0.1456,861.3636,4.4000,1.0000,1146.1429,4.9000,1.0000,2007.5065,0.0019,0.0000,6762.2429,2928.6364,-3833.6065,5.9069,-1.3904,522.5000,0.0000,522.5000,0.0135,141.2162,3.7000,1.0000,0.0000,0.0000,0.0000,141.2162,0.0001,0.0000,0.0000,381.2838,381.2838,5.9069,17.9477,0.0000,1312.4000,-1312.4000,0.0340,0.0000,0.0000,0.0000,267.8367,4.9000,1.0000,267.8367,0.0000,0.0000,1580.2367,0.0000,-1580.2367,5.9069,-1.3904,4309.1000,0.0000,4309.1000,0.1117,1164.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1164.6216,0.0000,0.0000,0.0000,3144.4784,3144.4784,13.3024,5.9420,9.6222,-1.9216,-28824.3206,1.0153,180.2978,1.8030,13.3024,5.8799,9.5912,-1.9377,-15501.2483,0.5415,180.5256,1.8053,13.3024,5.8623,9.5823,-1.9427,-13598.6147,0.4739,180.6323,1.8063,2.0307,0.0733,0.0000,0.0733,-38830.9000,-57924.1836,-57924.1836
6198.0000,6.3303,18.4872,556.5000,65823.7000,-65267.2000,1.7066,126.4773,4.4000,1.0000,14627.4889,4.5000,1.0000,14753.9662,0.1044,0.0000,80451.1889,430.0227,-80021.1662,6.3303,-0.9670,12779.6000,0.0000,12779.6000,0.3313,3453.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3453.9459,0.0103,0.0000,0.0000,9325.6541,9325.6541,6.3303,10.9263,503.4000,522.5000,-19.1000,0.0135,114.4091,4.4000,1.0000,106.6327,4.9000,1.0000,221.0417,0.0001,0.0000,629.1327,388.9909,-240.1417,6.3303,-0.9670,496.2000,0.0000,496.2000,0.0129,134.1081,3.7000,1.0000,0.0000,0.0000,0.0000,134.1081,0.0000,0.0000,0.0000,362.0919,362.0919,6.3303,18.3711,0.0000,1728.9000,-1728.9000,0.0448,0.0000,0.0000,0.0000,352.8367,4.9000,1.0000,352.8367,0.0002,0.0000,2081.7367,0.0000,-2081.7367,6.3303,-0.9670,14436.3000,0.0000,14436.3000,0.3743,3901.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3901.7027,0.0015,0.0000,0.0000,10534.5973,10534.5973,12.8156,6.3651,9.5903,-2.0596,-30893.6297,1.2417,220.8052,2.2081,12.8156,6.3037,9.5596,-2.0790,-16632.0148,0.6622,221.0811,2.2108,12.8156,6.2862,9.5509,-2.0850,-14595.0569,0.5795,221.2111,2.2121,2.4835,0.1166,0.0000,0.1166,-39303.1000,-62120.7014,-62120.7014
6199.0000,5.9268,18.1323,191.2000,88532.3000,-88341.1000,2.2954,43.4545,4.4000,1.0000,19673.8444,4.5000,1.0000,19717.2990,0.2273,0.0000,108206.1444,147.7455,-108058.3990,5.9268,-1.3705,12772.0000,0.0000,12772.0000,0.3311,3451.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3451.8919,0.0147,0.0000,0.0000,9320.1081,9320.1081,5.9268,-1.8005,328.8000,0.0000,328.8000,0.0085,74.7273,4.4000,1.0000,0.0000,0.0000,0.0000,74.7273,0.0001,0.0000,0.0000,254.0727,254.0727,5.9268,-1.3705,655.2000,0.0000,655.2000,0.0170,177.0811,3.7000,1.0000,0.0000,0.0000,0.0000,177.0811,0.0001,0.0000,0.0000,478.1189,478.1189,5.9268,17.9676,0.0000,2499.8000,-2499.8000,0.0648,0.0000,0.0000,0.0000,510.1633,4.9000,1.0000,510.1633,0.0003,0.0000,3009.9633,0.0000,-3009.9633,5.9268,-1.3705,15343.2000,0.0000,15343.2000,0.3978,4146.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4146.8108,0.0007,0.0000,0.0000,11196.3892,11196.3892,13.4036,5.9609,9.6822,-2.9803,-44704.8912,1.5573,275.8173,2.7582,13.4036,5.9007,9.6521,-3.0042,-24033.3140,0.8305,276.1541,2.7615,13.4036,5.8836,9.6436,-3.0116,-21081.4681,0.7268,276.3142,2.7631,3.1146,0.2432,0.0000,0.2432,-61741.7000,-89819.6733,-89819.6733
6200.0000,5.9973,18.2130,82.5000,99057.6000,-98975.1000,2.5683,18.7500,4.4000,1.0000,22012.8000,4.5000,1.0000,22031.5500,0.3132,0.0000,121070.4000,63.7500,-121006.6500,5.9973,-1.3000,17624.8000,0.0000,17624.8000,0.4570,4763.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4763.4595,0.0272,0.0000,0.0000,12861.3405,12861.3405,5.9973,5.9973,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.9973,-1.3000,819.5000,0.0000,819.5000,0.0212,221.4865,3.7000,1.0000,0.0000,0.0000,0.0000,221.4865,0.0001,0.0000,0.0000,598.0135,598.0135,5.9973,18.0381,0.0000,3304.7000,-3304.7000,0.0857,0.0000,0.0000,0.0000,674.4286,4.9000,1.0000,674.4286,0.0005,0.0000,3979.1286,0.0000,-3979.1286,5.9973,-1.3000,14738.6000,0.0000,14738.6000,0.3821,3983.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3983.4054,0.0000,0.0000,0.0000,10755.1946,10755.1946,13.4318,6.0308,9.7313,-3.3439,-50158.0407,1.7571,310.5440,3.1054,13.4318,5.9716,9.7017,-3.3703,-26962.7101,0.9370,310.9164,3.1092,13.4318,5.9547,9.6933,-3.3786,-23650.4791,0.8201,311.0946,3.1109,3.5143,0.3411,0.0000,0.3411,-69096.9000,-100771.2299,-100771.2299
6201.0000,5.8880,18.1102,0.0000,123058.4000,-123058.4000,3.1905,0.0000,0.0000,0.0000,27346.3111,4.5000,1.0000,27346.3111,0.5658,0.0000,150404.7111,0.0000,-150404.7111,5.8880,-1.4093,22076.7000,0.0000,22076.7000,0.5724,5966.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5966.6757,0.0499,0.0000,0.0000,16110.0243,16110.0243,5.8880,5.8880,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8880,-1.4093,1066.3000,0.0000,1066.3000,0.0276,288.1892,3.7000,1.0000,0.0000,0.0000,0.0000,288.1892,0.0003,0.0000,0.0000,778.1108,778.1108,5.8880,17.9288,0.0000,5140.8000,-5140.8000,0.1333,0.0000,0.0000,0.0000,1049.1429,4.9000,1.0000,1049.1429,0.0012,0.0000,6189.9429,0.0000,-6189.9429,5.8880,-1.4093,12924.8000,0.0000,12924.8000,0.3351,3493.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3493.1892,0.0000,0.0000,0.0000,9431.6108,9431.6108,13.8186,5.9206,9.8696,-4.3246,-64869.0594,2.1295,374.0948,3.7409,13.8186,5.8629,9.8408,-4.3558,-34846.3280,1.1356,374.5295,3.7453,13.8186,5.8466,9.8326,-4.3656,-30559.5206,0.9939,374.7400,3.7474,4.2589,0.6171,0.0000,0.6171,-92131.4000,-130274.9080,-130274.9080
6202.0000,5.9471,18.1693,0.0000,134522.1000,-134522.1000,3.4877,0.0000,0.0000,0.0000,29893.8000,4.5000,1.0000,29893.8000,0.7271,0.0000,164415.9000,0.0000,-164415.9000,5.9471,-1.3502,26325.9000,0.0000,26325.9000,0.6825,7115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7115.1081,0.0728,0.0000,0.0000,19210.7919,19210.7919,5.9471,5.9471,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.9471,-1.3502,988.5000,0.0000,988.5000,0.0256,267.1622,3.7000,1.0000,0.0000,0.0000,0.0000,267.1622,0.0003,0.0000,0.0000,721.3378,721.3378,5.9471,17.9879,0.0000,7241.1000,-7241.1000,0.1877,0.0000,0.0000,0.0000,1477.7755,4.9000,1.0000,1477.7755,0.0023,0.0000,8718.8755,0.0000,-8718.8755,5.9471,-1.3502,11715.6000,0.0000,11715.6000,0.3037,3166.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3166.3784,0.0000,0.0000,0.0000,8549.2216,8549.2216,13.9482,5.9791,9.9636,-4.8025,-72037.1956,2.3437,410.0574,4.1006,13.9482,5.9226,9.9354,-4.8361,-38688.9269,1.2499,410.5230,4.1052,13.9482,5.9066,9.9274,-4.8468,-33927.3016,1.0939,410.7504,4.1075,4.6874,0.8025,0.0000,0.8025,-102733.2000,-144653.4242,-144653.4242
6203.0000,5.8554,18.0777,0.0000,139439.4000,-139439.4000,3.6152,0.0000,0.0000,0.0000,30986.5333,4.5000,1.0000,30986.5333,0.7994,0.0000,170425.9333,0.0000,-170425.9333,5.8554,-1.4419,26326.9000,0.0000,26326.9000,0.6826,7115.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7115.3784,0.0760,0.0000,0.0000,19211.5216,19211.5216,5.8554,5.8554,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8554,-1.4419,1148.5000,0.0000,1148.5000,0.0298,310.4054,3.7000,1.0000,0.0000,0.0000,0.0000,310.4054,0.0004,0.0000,0.0000,838.0946,838.0946,5.8554,17.8963,0.0000,9420.9000,-9420.9000,0.2443,0.0000,0.0000,0.0000,1922.6327,4.9000,1.0000,1922.6327,0.0040,0.0000,11343.5327,0.0000,-11343.5327,5.8554,-1.4419,9448.3000,0.0000,9448.3000,0.2450,2553.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2553.5946,0.0000,0.0000,0.0000,6894.7054,6894.7054,14.1890,5.8871,10.0381,-5.1412,-77118.1741,2.4084,420.0224,4.2002,14.1890,5.8311,10.0101,-5.1754,-41403.1791,1.2844,420.4934,4.2049,14.1890,5.8154,10.0022,-5.1863,-36303.7911,1.1240,420.7244,4.2072,4.8168,0.8798,0.0000,0.8798,-111936.6000,-154825.1444,-154825.1444
6204.0000,5.7971,18.0193,0.0000,142947.1000,-142947.1000,3.7062,0.0000,0.0000,0.0000,31766.0222,4.5000,1.0000,31766.0222,0.8531,0.0000,174713.1222,0.0000,-174713.1222,5.7971,-1.5002,26119.6000,0.0000,26119.6000,0.6772,7059.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7059.3514,0.0774,0.0000,0.0000,19060.2486,19060.2486,5.7971,5.7971,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7971,-1.5002,1034.5000,0.0000,1034.5000,0.0268,279.5946,3.7000,1.0000,0.0000,0.0000,0.0000,279.5946,0.0004,0.0000,0.0000,754.9054,754.9054,5.7971,17.8379,0.0000,11642.1000,-11642.1000,0.3018,0.0000,0.0000,0.0000,2375.9388,4.9000,1.0000,2375.9388,0.0062,0.0000,14018.0388,0.0000,-14018.0388,5.7971,-1.5002,8239.1000,0.0000,8239.1000,0.2136,2226.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2226.7838,0.0000,0.0000,0.0000,6012.3162,6012.3162,14.3717,5.8285,10.1001,-5.4102,-81153.2071,2.4628,428.3645,4.2836,14.3717,5.7730,10.0723,-5.4449,-43559.0364,1.3134,428.8403,4.2884,14.3717,5.7573,10.0645,-5.4559,-38191.4472,1.1494,429.0743,4.2907,4.9256,0.9371,0.0000,0.9371,-119196.0000,-162903.6907,-162903.6907
6205.0000,5.7627,17.9849,0.0000,146555.1000,-146555.1000,3.7997,0.0000,0.0000,0.0000,32567.8000,4.5000,1.0000,32567.8000,0.9113,0.0000,179122.9000,0.0000,-179122.9000,5.7627,-1.5346,26119.7000,0.0000,26119.7000,0.6772,7059.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7059.3784,0.0798,0.0000,0.0000,19060.3216,19060.3216,5.7627,5.7627,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7627,-1.5346,992.4000,0.0000,992.4000,0.0257,268.2162,3.7000,1.0000,0.0000,0.0000,0.0000,268.2162,0.0004,0.0000,0.0000,724.1838,724.1838,5.7627,17.8035,0.0000,13918.9000,-13918.9000,0.3609,0.0000,0.0000,0.0000,2840.5918,4.9000,1.0000,2840.5918,0.0092,0.0000,16759.4918,0.0000,-16759.4918,5.7627,-1.5346,7332.2000,0.0000,7332.2000,0.1901,1981.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1981.6757,0.0000,0.0000,0.0000,5350.5243,5350.5243,14.5226,5.7938,10.1582,-5.6713,-85069.6064,2.5268,438.3924,4.3839,14.5226,5.7387,10.1307,-5.7066,-45652.7516,1.3475,438.8750,4.3887,14.5226,5.7232,10.1229,-5.7179,-40025.0041,1.1793,439.1130,4.3911,5.0536,1.0008,0.0000,1.0008,-126029.7000,-170747.3621,-170747.3621
6206.0000,5.7192,17.9414,0.0000,152161.6000,-152161.6000,3.9451,0.0000,0.0000,0.0000,33813.6889,4.5000,1.0000,33813.6889,1.0066,0.0000,185975.2889,0.0000,-185975.2889,5.7192,-1.5781,26082.9000,0.0000,26082.9000,0.6762,7049.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7049.4324,0.0834,0.0000,0.0000,19033.4676,19033.4676,5.7192,5.7192,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7192,-1.5781,825.0000,0.0000,825.0000,0.0214,222.9730,3.7000,1.0000,0.0000,0.0000,0.0000,222.9730,0.0004,0.0000,0.0000,602.0270,602.0270,5.7192,17.7600,0.0000,17047.1000,-17047.1000,0.4420,0.0000,0.0000,0.0000,3479.0000,4.9000,1.0000,3479.0000,0.0145,0.0000,20526.1000,0.0000,-20526.1000,5.7192,-1.5781,6425.2000,0.0000,6425.2000,0.1666,1736.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1736.5405,0.0000,0.0000,0.0000,4688.6595,4688.6595,14.7138,5.7501,10.2319,-6.0517,-90775.5588,2.6256,454.0927,4.5409,14.7138,5.6955,10.2046,-6.0880,-48704.1527,1.4002,454.5869,4.5459,14.7138,5.6801,10.1969,-6.0996,-42697.5234,1.2254,454.8317,4.5483,5.2513,1.1049,0.0000,1.1049,-135875.6000,-182177.2348,-182177.2348
6207.0000,5.8898,18.1120,0.0000,119320.5000,-119320.5000,3.0936,0.0000,0.0000,0.0000,26515.6667,4.5000,1.0000,26515.6667,0.5306,0.0000,145836.1667,0.0000,-145836.1667,5.8898,-1.4075,26083.9000,0.0000,26083.9000,0.6763,7049.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7049.7027,0.0627,0.0000,0.0000,19034.1973,19034.1973,5.8898,5.8898,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8898,-1.4075,735.3000,0.0000,735.3000,0.0191,198.7297,3.7000,1.0000,0.0000,0.0000,0.0000,198.7297,0.0003,0.0000,0.0000,536.5703,536.5703,5.8898,17.9306,0.0000,19675.5000,-19675.5000,0.5101,0.0000,0.0000,0.0000,4015.4082,4.9000,1.0000,4015.4082,0.0185,0.0000,23690.9082,0.0000,-23690.9082,5.8898,-1.4075,7332.2000,0.0000,7332.2000,0.1901,1981.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1981.6757,0.0000,0.0000,0.0000,5350.5243,5350.5243,14.2414,5.9213,10.0813,-4.8020,-72029.9173,2.2446,390.7224,3.9072,14.2414,5.8656,10.0535,-4.8337,-38669.6221,1.1970,391.1580,3.9116,14.2414,5.8499,10.0456,-4.8437,-33906.2435,1.0476,391.3717,3.9137,4.4892,0.6120,0.0000,0.6120,-104844.6000,-144605.7829,-144605.7829
6208.0000,5.8838,18.1060,0.0000,122312.9000,-122312.9000,3.1712,0.0000,0.0000,0.0000,27180.6444,4.5000,1.0000,27180.6444,0.5663,0.0000,149493.5444,0.0000,-149493.5444,5.8838,-1.4135,26086.0000,0.0000,26086.0000,0.6763,7050.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7050.2703,0.0646,0.0000,0.0000,19035.7297,19035.7297,5.8838,5.8838,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8838,-1.4135,777.9000,0.0000,777.9000,0.0202,210.2432,3.7000,1.0000,0.0000,0.0000,0.0000,210.2432,0.0004,0.0000,0.0000,567.6568,567.6568,5.8838,17.9246,0.0000,22299.8000,-22299.8000,0.5782,0.0000,0.0000,0.0000,4550.9796,4.9000,1.0000,4550.9796,0.0248,0.0000,26850.7796,0.0000,-26850.7796,5.8838,-1.4135,8541.4000,0.0000,8541.4000,0.2215,2308.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2308.4865,0.0000,0.0000,0.0000,6232.9135,6232.9135,14.2445,5.9152,10.0798,-4.9981,-74971.0175,2.3336,406.2523,4.0625,14.2445,5.8597,10.0521,-5.0309,-40247.4822,1.2445,406.7039,4.0670,14.2445,5.8440,10.0443,-5.0414,-35289.5243,1.0892,406.9257,4.0693,4.6673,0.6561,0.0000,0.6561,-109207.4000,-150508.0240,-150508.0240
6209.0000,5.7792,18.0014,0.0000,121546.0000,-121546.0000,3.1513,0.0000,0.0000,0.0000,27010.2222,4.5000,1.0000,27010.2222,0.5470,0.0000,148556.2222,0.0000,-148556.2222,5.7792,-1.5181,21456.1000,0.0000,21456.1000,0.5563,5798.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5798.9459,0.0474,0.0000,0.0000,15657.1541,15657.1541,5.7792,5.7792,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7792,-1.5181,499.4000,0.0000,499.4000,0.0129,134.9730,3.7000,1.0000,0.0000,0.0000,0.0000,134.9730,0.0003,0.0000,0.0000,364.4270,364.4270,5.7792,17.8200,0.0000,24645.4000,-24645.4000,0.6390,0.0000,0.0000,0.0000,5029.6735,4.9000,1.0000,5029.6735,0.0309,0.0000,29675.0735,0.0000,-29675.0735,5.7792,-1.5181,11262.1000,0.0000,11262.1000,0.2920,3043.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3043.8108,0.0000,0.0000,0.0000,8218.2892,8218.2892,14.3625,5.8106,10.0865,-5.1142,-76713.5410,2.3257,404.7608,4.0476,14.3625,5.7551,10.0588,-5.1470,-41175.9595,1.2403,405.2108,4.0521,14.3625,5.7394,10.0510,-5.1574,-36101.9248,1.0855,405.4319,4.0543,4.6515,0.6255,0.0000,0.6255,-112973.8000,-153991.4254,-153991.4254
6210.0000,5.5434,17.7656,0.0000,107535.6000,-107535.6000,2.7881,0.0000,0.0000,0.0000,23896.8000,4.5000,1.0000,23896.8000,0.3814,0.0000,131432.4000,0.0000,-131432.4000,5.5434,-1.7539,12780.5000,0.0000,12780.5000,0.3314,3454.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3454.1892,0.0191,0.0000,0.0000,9326.3108,9326.3108,5.5434,5.5434,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5434,-1.7539,491.0000,0.0000,491.0000,0.0127,132.7027,3.7000,1.0000,0.0000,0.0000,0.0000,132.7027,0.0002,0.0000,0.0000,358.2973,358.2973,5.5434,17.5842,0.0000,24375.6000,-24375.6000,0.6320,0.0000,0.0000,0.0000,4974.6122,4.9000,1.0000,4974.6122,0.0280,0.0000,29350.2122,0.0000,-29350.2122,5.5434,-1.7539,13227.1000,0.0000,13227.1000,0.3429,3574.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3574.8919,0.0000,0.0000,0.0000,9652.2081,9652.2081,14.4725,5.5754,10.0239,-4.6980,-70469.4183,2.0535,358.3535,3.5835,14.4725,5.5189,9.9957,-4.7274,-37819.0147,1.0951,358.7598,3.5876,14.4725,5.5029,9.9877,-4.7368,-33157.3630,0.9584,358.9578,3.5896,4.1071,0.4287,0.0000,0.4287,-105412.6000,-141445.7960,-141445.7960
6211.0000,5.5300,17.7523,0.0000,104233.6000,-104233.6000,2.7024,0.0000,0.0000,0.0000,23163.0222,4.5000,1.0000,23163.0222,0.3509,0.0000,127396.6222,0.0000,-127396.6222,5.5300,-1.7673,12785.5000,0.0000,12785.5000,0.3315,3455.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3455.5405,0.0183,0.0000,0.0000,9329.9595,9329.9595,5.5300,5.5300,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5300,-1.7673,487.0000,0.0000,487.0000,0.0126,131.6216,3.7000,1.0000,0.0000,0.0000,0.0000,131.6216,0.0002,0.0000,0.0000,355.3784,355.3784,5.5300,17.5709,0.0000,20511.0000,-20511.0000,0.5318,0.0000,0.0000,0.0000,4185.9184,4.9000,1.0000,4185.9184,0.0192,0.0000,24696.9184,0.0000,-24696.9184,5.5300,-1.7673,12622.5000,0.0000,12622.5000,0.3273,3411.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3411.4865,0.0000,0.0000,0.0000,9211.0135,9211.0135,14.3721,5.5623,9.9672,-4.4237,-66355.0965,1.9528,341.6127,3.4161,14.3721,5.5053,9.9387,-4.4519,-35615.4872,1.0414,342.0047,3.4200,14.3721,5.4892,9.9307,-4.4609,-31226.6055,0.9114,342.1949,3.4219,3.9056,0.3885,0.0000,0.3885,-98849.6000,-133197.1892,-133197.1892
6212.0000,5.8581,18.0803,0.0000,64845.7000,-64845.7000,1.6812,0.0000,0.0000,0.0000,14410.1556,4.5000,1.0000,14410.1556,0.1005,0.0000,79255.8556,0.0000,-79255.8556,5.8581,-1.4392,12771.9000,0.0000,12771.9000,0.3311,3451.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3451.8649,0.0102,0.0000,0.0000,9320.0351,9320.0351,5.8581,5.8581,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8581,-1.4392,492.7000,0.0000,492.7000,0.0128,133.1622,3.7000,1.0000,0.0000,0.0000,0.0000,133.1622,0.0001,0.0000,0.0000,359.5378,359.5378,5.8581,17.8989,0.0000,17385.5000,-17385.5000,0.4508,0.0000,0.0000,0.0000,3548.0612,4.9000,1.0000,3548.0612,0.0109,0.0000,20933.5612,0.0000,-20933.5612,5.8581,-1.4392,11564.4000,0.0000,11564.4000,0.2998,3125.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3125.5135,0.0012,0.0000,0.0000,8438.8865,8438.8865,13.5240,5.8917,9.7078,-2.7237,-40855.4079,1.3879,245.5328,2.4553,13.5240,5.8323,9.6782,-2.7446,-21957.1184,0.7401,245.8280,2.4583,13.5240,5.8155,9.6698,-2.7512,-19258.4310,0.6477,245.9689,2.4597,2.7757,0.1229,0.0000,0.1229,-57402.2000,-82070.9573,-82070.9573
6213.0000,5.7497,17.9719,0.0000,61244.2000,-61244.2000,1.5879,0.0000,0.0000,0.0000,13609.8222,4.5000,1.0000,13609.8222,0.0866,0.0000,74854.0222,0.0000,-74854.0222,5.7497,-1.5476,12772.3000,0.0000,12772.3000,0.3311,3451.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3451.9730,0.0095,0.0000,0.0000,9320.3270,9320.3270,5.7497,5.7497,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7497,-1.5476,565.2000,0.0000,565.2000,0.0147,152.7568,3.7000,1.0000,0.0000,0.0000,0.0000,152.7568,0.0001,0.0000,0.0000,412.4432,412.4432,5.7497,17.7905,0.0000,14331.5000,-14331.5000,0.3716,0.0000,0.0000,0.0000,2924.7959,4.9000,1.0000,2924.7959,0.0069,0.0000,17256.2959,0.0000,-17256.2959,5.7497,-1.5476,9448.3000,0.0000,9448.3000,0.2450,2553.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2553.5946,0.0003,0.0000,0.0000,6894.7054,6894.7054,13.4237,5.7839,9.6038,-2.5049,-37573.0190,1.2751,226.6065,2.2661,13.4237,5.7235,9.5736,-2.5245,-20195.6312,0.6800,226.8847,2.2688,13.4237,5.7063,9.5650,-2.5306,-17714.1922,0.5951,227.0165,2.2702,2.5502,0.1035,0.0000,0.1035,-52789.9000,-75482.8425,-75482.8425
6214.0000,5.8474,18.0696,0.0000,53160.9000,-53160.9000,1.3783,0.0000,0.0000,0.0000,11813.5333,4.5000,1.0000,11813.5333,0.0600,0.0000,64974.4333,0.0000,-64974.4333,5.8474,-1.4499,12776.6000,0.0000,12776.6000,0.3313,3453.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3453.1351,0.0081,0.0000,0.0000,9323.4649,9323.4649,5.8474,-1.8798,31.9000,0.0000,31.9000,0.0008,7.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7.2500,0.0000,0.0000,0.0000,24.6500,24.6500,5.8474,-1.4499,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0001,0.0000,0.0000,302.6189,302.6189,5.8474,17.8882,0.0000,9785.5000,-9785.5000,0.2537,0.0000,0.0000,0.0000,1997.0408,4.9000,1.0000,1997.0408,0.0029,0.0000,11782.5408,0.0000,-11782.5408,5.8474,-1.4499,8239.1000,0.0000,8239.1000,0.2136,2226.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2226.7838,0.0001,0.0000,0.0000,6012.3162,6012.3162,13.0853,5.8823,9.4838,-2.0266,-30399.5437,1.0942,195.4814,1.9548,13.0853,5.8207,9.4530,-2.0438,-16350.3411,0.5835,195.7270,1.9573,13.0853,5.8032,9.4442,-2.0491,-14344.0393,0.5107,195.8425,1.9584,2.1885,0.0712,0.0000,0.0712,-41484.1000,-61093.9241,-61093.9241
6215.0000,5.7059,17.9281,0.0000,48434.1000,-48434.1000,1.2557,0.0000,0.0000,0.0000,10763.1333,4.5000,1.0000,10763.1333,0.0472,0.0000,59197.2333,0.0000,-59197.2333,5.7059,-1.5914,12786.4000,0.0000,12786.4000,0.3315,3455.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3455.7838,0.0073,0.0000,0.0000,9330.6162,9330.6162,5.7059,-2.0214,150.0000,0.0000,150.0000,0.0039,34.0909,4.4000,1.0000,0.0000,0.0000,0.0000,34.0909,0.0000,0.0000,0.0000,115.9091,115.9091,5.7059,-1.5914,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,5.7059,17.7467,0.0000,5505.0000,-5505.0000,0.1427,0.0000,0.0000,0.0000,1123.4694,4.9000,1.0000,1123.4694,0.0008,0.0000,6628.4694,0.0000,-6628.4694,5.7059,-1.5914,4611.4000,0.0000,4611.4000,0.1196,1246.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1246.3243,0.0000,0.0000,0.0000,3365.0757,3365.0757,13.0396,5.7415,9.3905,-1.7488,-26232.6261,0.9319,167.1648,1.6716,13.0396,5.6787,9.3592,-1.7637,-14109.8533,0.4970,167.3794,1.6738,13.0396,5.6608,9.3502,-1.7684,-12378.7088,0.4349,167.4796,1.6748,1.8638,0.0553,0.0000,0.0553,-35989.9000,-52721.1882,-52721.1882
6216.0000,5.5866,17.8009,44.5000,42969.3000,-42924.8000,1.1141,10.1136,4.4000,1.0000,9548.7333,4.5000,1.0000,9558.8470,0.0348,0.0000,52518.0333,34.3864,-52483.6470,5.5866,-1.7106,12786.5000,0.0000,12786.5000,0.3315,3455.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3455.8108,0.0065,0.0000,0.0000,9330.6892,9330.6892,5.5866,-2.1406,421.3000,0.0000,421.3000,0.0109,95.7500,4.4000,1.0000,0.0000,0.0000,0.0000,95.7500,0.0001,0.0000,0.0000,325.5500,325.5500,5.5866,-1.7106,370.4000,0.0000,370.4000,0.0096,100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,100.1081,0.0000,0.0000,0.0000,270.2919,270.2919,5.5866,17.6275,0.0000,3094.9000,-3094.9000,0.0802,0.0000,0.0000,0.0000,631.6122,4.9000,1.0000,631.6122,0.0002,0.0000,3726.5122,0.0000,-3726.5122,5.5866,-1.7106,1437.2000,0.0000,1437.2000,0.0373,388.4324,3.7000,1.0000,0.0000,0.0000,0.0000,388.4324,0.0000,0.0000,0.0000,1048.7676,1048.7676,12.9925,5.6228,9.3077,-1.5005,-22506.7814,0.7918,142.5462,1.4255,12.9925,5.5590,9.2757,-1.5133,-12106.6015,0.4223,142.7330,1.4273,12.9925,5.5407,9.2666,-1.5174,-10621.4776,0.3695,142.8196,1.4282,1.5836,0.0415,0.0000,0.0415,-31004.3000,-45234.8606,-45234.8606
6217.0000,5.6868,17.8866,112.2000,38761.3000,-38649.1000,1.0050,25.5000,4.4000,1.0000,8613.6222,4.5000,1.0000,8639.1222,0.0268,0.0000,47374.9222,86.7000,-47288.2222,5.6868,-1.6105,12796.3000,0.0000,12796.3000,0.3318,3458.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3458.4595,0.0058,0.0000,0.0000,9337.8405,9337.8405,5.6868,-2.0405,687.7000,0.0000,687.7000,0.0178,156.2955,4.4000,1.0000,0.0000,0.0000,0.0000,156.2955,0.0001,0.0000,0.0000,531.4045,531.4045,5.6868,-1.6105,362.0000,0.0000,362.0000,0.0094,97.8378,3.7000,1.0000,0.0000,0.0000,0.0000,97.8378,0.0000,0.0000,0.0000,264.1622,264.1622,5.6868,17.7276,0.0000,2400.9000,-2400.9000,0.0622,0.0000,0.0000,0.0000,489.9796,4.9000,1.0000,489.9796,0.0001,0.0000,2890.8796,0.0000,-2890.8796,5.6868,-1.6105,833.0000,0.0000,833.0000,0.0216,225.1351,3.7000,1.0000,0.0000,0.0000,0.0000,225.1351,0.0000,0.0000,0.0000,607.8649,607.8649,12.7493,5.7234,9.2364,-1.3078,-19616.4953,0.7239,130.7285,1.3073,12.7493,5.6588,9.2040,-1.3197,-10557.5007,0.3860,130.9022,1.3090,12.7493,5.6403,9.1948,-1.3234,-9263.8338,0.3379,130.9824,1.3098,1.4478,0.0329,0.0000,0.0329,-26371.0000,-39437.8297,-39437.8297
6218.0000,5.8153,17.9818,252.9000,35023.0000,-34770.1000,0.9080,57.4773,4.4000,1.0000,7782.8889,4.5000,1.0000,7840.3662,0.0208,0.0000,42805.8889,195.4227,-42610.4662,5.8153,-1.4820,12782.9000,0.0000,12782.9000,0.3314,3454.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3454.8378,0.0053,0.0000,0.0000,9328.0622,9328.0622,5.8153,-1.9119,935.1000,0.0000,935.1000,0.0242,212.5227,4.4000,1.0000,0.0000,0.0000,0.0000,212.5227,0.0001,0.0000,0.0000,722.5773,722.5773,5.8153,-1.4820,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,5.8153,17.8561,0.0000,1913.1000,-1913.1000,0.0496,0.0000,0.0000,0.0000,390.4286,4.9000,1.0000,390.4286,0.0000,0.0000,2303.5286,0.0000,-2303.5286,5.8153,-1.4820,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,12.4917,5.8524,9.1720,-1.1376,-17063.5970,0.6663,120.6752,1.2068,12.4917,5.7870,9.1394,-1.1487,-9189.3444,0.3554,120.8375,1.2084,12.4917,5.7683,9.1300,-1.1521,-8064.7950,0.3110,120.9122,1.2091,1.3327,0.0263,0.0000,0.0263,-22217.5000,-34317.7364,-34317.7364
6219.0000,6.1284,18.2353,463.8000,31102.7000,-30638.9000,0.8064,105.4091,4.4000,1.0000,6911.7111,4.5000,1.0000,7017.1202,0.0155,0.0000,38014.4111,358.3909,-37656.0202,6.1284,-1.1689,12783.0000,0.0000,12783.0000,0.3314,3454.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3454.8649,0.0048,0.0000,0.0000,9328.1351,9328.1351,6.1284,-1.5989,1675.1000,0.0000,1675.1000,0.0434,380.7045,4.4000,1.0000,0.0000,0.0000,0.0000,380.7045,0.0002,0.0000,0.0000,1294.3955,1294.3955,6.1284,-1.1689,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,6.1284,18.1692,0.0000,1496.0000,-1496.0000,0.0388,0.0000,0.0000,0.0000,305.3061,4.9000,1.0000,305.3061,0.0000,0.0000,1801.3061,0.0000,-1801.3061,6.1284,-1.1689,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,12.0472,6.1657,9.1065,-0.9371,-14056.7344,0.6197,112.5433,1.1254,12.0472,6.0998,9.0735,-0.9475,-7580.2886,0.3305,112.6962,1.1270,12.0472,6.0809,9.0640,-0.9507,-6655.2187,0.2892,112.7664,1.1277,1.2393,0.0206,0.0000,0.0206,-16933.3000,-28292.2417,-28292.2417
