Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6220.0000,6.2843,18.3546,599.4000,30479.4000,-29880.0000,0.7902,136.2273,4.4000,1.0000,6773.2000,4.5000,1.0000,6909.4273,0.0148,0.0000,37252.6000,463.1727,-36789.4273,6.2843,-1.0130,12786.1000,0.0000,12786.1000,0.3315,3455.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3455.7027,0.0048,0.0000,0.0000,9330.3973,9330.3973,6.2843,-1.4429,2244.0000,0.0000,2244.0000,0.0582,510.0000,4.4000,1.0000,0.0000,0.0000,0.0000,510.0000,0.0003,0.0000,0.0000,1734.0000,1734.0000,6.2843,-1.0130,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0000,0.0000,0.0000,261.9000,261.9000,6.2843,18.3251,0.0000,1394.6000,-1394.6000,0.0362,0.0000,0.0000,0.0000,284.6122,4.9000,1.0000,284.6122,0.0000,0.0000,1679.2122,0.0000,-1679.2122,6.2843,-1.0130,833.2000,0.0000,833.2000,0.0216,225.1892,3.7000,1.0000,0.0000,0.0000,0.0000,225.1892,0.0000,0.0000,0.0000,608.0108,608.0108,11.8013,6.3219,9.0616,-0.8785,-13176.7924,0.6235,113.4634,1.1346,11.8013,6.2556,9.0285,-0.8890,-7111.9483,0.3325,113.6185,1.1362,11.8013,6.2366,9.0189,-0.8922,-6245.5907,0.2910,113.6895,1.1369,1.2470,0.0200,0.0000,0.0200,-15052.4000,-26534.3314,-26534.3314
6221.0000,6.9151,18.9329,737.1000,27865.9000,-27128.8000,0.7225,167.5227,4.4000,1.0000,6192.4222,4.5000,1.0000,6359.9449,0.0091,0.0000,34058.3222,569.5773,-33488.7449,6.9151,-0.3822,12797.0000,0.0000,12797.0000,0.3318,3458.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3458.6486,0.0054,0.0000,0.0000,9338.3514,9338.3514,6.9151,-0.8122,2527.4000,0.0000,2527.4000,0.0655,574.4091,4.4000,1.0000,0.0000,0.0000,0.0000,574.4091,0.0004,0.0000,0.0000,1952.9909,1952.9909,6.9151,-0.3822,494.9000,0.0000,494.9000,0.0128,133.7568,3.7000,1.0000,0.0000,0.0000,0.0000,133.7568,0.0000,0.0000,0.0000,361.1432,361.1432,6.9151,18.9559,0.0000,1472.7000,-1472.7000,0.0382,0.0000,0.0000,0.0000,300.5510,4.9000,1.0000,300.5510,0.0000,0.0000,1773.2510,0.0000,-1773.2510,6.9151,-0.3822,4313.2000,0.0000,4313.2000,0.1118,1165.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1165.7297,0.0000,0.0000,0.0000,3147.4703,3147.4703,11.0512,6.9527,9.0020,-0.6759,-10137.8288,0.6413,117.0128,1.1701,11.0512,6.8863,8.9688,-0.6867,-5493.9621,0.3420,117.1734,1.1717,11.0512,6.8672,8.9592,-0.6900,-4830.2493,0.2993,117.2469,1.1725,1.2826,0.0150,0.0000,0.0150,-8469.0000,-20462.0402,-20462.0402
6222.0000,7.1148,19.0050,1752.0000,40771.2000,-39019.2000,1.0571,398.1818,4.4000,1.0000,9060.2667,4.5000,1.0000,9458.4485,0.0308,0.0000,49831.4667,1353.8182,-48477.6485,7.1148,-0.1825,12797.3000,0.0000,12797.3000,0.3318,3458.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3458.7297,0.0064,0.0000,0.0000,9338.5703,9338.5703,7.1148,-0.6124,3705.7000,0.0000,3705.7000,0.0961,842.2045,4.4000,1.0000,0.0000,0.0000,0.0000,842.2045,0.0009,0.0000,0.0000,2863.4955,2863.4955,7.1148,-0.1825,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0000,0.0000,0.0000,263.2865,263.2865,7.1148,19.1557,0.0000,1773.8000,-1773.8000,0.0460,0.0000,0.0000,0.0000,362.0000,4.9000,1.0000,362.0000,0.0002,0.0000,2135.8000,0.0000,-2135.8000,7.1148,-0.1825,14450.5000,0.0000,14450.5000,0.3747,3905.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3905.5405,0.0024,0.0000,0.0000,10544.9595,10544.9595,10.8521,7.1518,9.0020,-0.9110,-13665.0033,0.9575,174.6979,1.7470,10.8521,7.0866,8.9694,-0.9270,-7415.7214,0.5106,174.9329,1.7493,10.8521,7.0679,8.9600,-0.9318,-6522.4121,0.4469,175.0414,1.7504,1.9149,0.0407,0.0000,0.0407,-9478.7000,-27603.1368,-27603.1368
6223.0000,6.7208,18.7909,936.6000,47557.2000,-46620.6000,1.2330,212.8636,4.4000,1.0000,10568.2667,4.5000,1.0000,10781.1303,0.0454,0.0000,58125.4667,723.7364,-57401.7303,6.7208,-0.5765,12797.3000,0.0000,12797.3000,0.3318,3458.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3458.7297,0.0075,0.0000,0.0000,9338.5703,9338.5703,6.7208,-1.0065,2997.9000,0.0000,2997.9000,0.0777,681.3409,4.4000,1.0000,0.0000,0.0000,0.0000,681.3409,0.0007,0.0000,0.0000,2316.5591,2316.5591,6.7208,-0.5765,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,6.7208,18.7616,0.0000,2615.5000,-2615.5000,0.0678,0.0000,0.0000,0.0000,533.7755,4.9000,1.0000,533.7755,0.0004,0.0000,3149.2755,0.0000,-3149.2755,6.7208,-0.5765,15358.3000,0.0000,15358.3000,0.3982,4150.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4150.8919,0.0028,0.0000,0.0000,11207.4081,11207.4081,11.3007,6.7574,9.0291,-1.2373,-18558.8501,1.0591,193.0085,1.9301,11.3007,6.6929,8.9968,-1.2547,-10037.8657,0.5648,193.2655,1.9327,11.3007,6.6743,8.9875,-1.2601,-8820.3661,0.4943,193.3845,1.9338,2.1182,0.0568,0.0000,0.0568,-17710.7000,-37417.0819,-37417.0819
6224.0000,6.3431,18.4386,970.5000,59203.9000,-58233.4000,1.5350,220.5682,4.4000,1.0000,13156.4222,4.5000,1.0000,13376.9904,0.0820,0.0000,72360.3222,749.9318,-71610.3904,6.3431,-0.9542,16960.1000,0.0000,16960.1000,0.4397,4583.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4583.8108,0.0145,0.0000,0.0000,12376.2892,12376.2892,6.3431,-1.3842,632.8000,0.0000,632.8000,0.0164,143.8182,4.4000,1.0000,0.0000,0.0000,0.0000,143.8182,0.0002,0.0000,0.0000,488.9818,488.9818,6.3431,-0.9542,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0000,0.0000,0.0000,263.2865,263.2865,6.3431,18.3839,0.0000,3745.8000,-3745.8000,0.0971,0.0000,0.0000,0.0000,764.4490,4.9000,1.0000,764.4490,0.0006,0.0000,4510.2490,0.0000,-4510.2490,6.3431,-0.9542,14753.1000,0.0000,14753.1000,0.3825,3987.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3987.3243,0.0020,0.0000,0.0000,10765.7757,10765.7757,11.8028,6.3792,9.0910,-1.7294,-25940.3192,1.2400,225.3710,2.2537,11.8028,6.3155,9.0592,-1.7495,-13996.0465,0.6613,225.6662,2.2567,11.8028,6.2972,9.0500,-1.7557,-12289.9405,0.5787,225.8038,2.2580,2.4801,0.0993,0.0000,0.0993,-29272.4000,-52226.3062,-52226.3062
6225.0000,5.9151,18.0945,419.1000,75727.8000,-75308.7000,1.9634,95.2500,4.4000,1.0000,16828.4000,4.5000,1.0000,16923.6500,0.1597,0.0000,92556.2000,323.8500,-92232.3500,5.9151,-1.3822,21159.8000,0.0000,21159.8000,0.5486,5718.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5718.8649,0.0277,0.0000,0.0000,15440.9351,15440.9351,5.9151,17.9559,0.0000,3670.6000,-3670.6000,0.0952,0.0000,0.0000,0.0000,749.1020,4.9000,1.0000,749.1020,0.0019,0.0000,4419.7020,0.0000,-4419.7020,5.9151,-1.3822,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0001,0.0000,0.0000,269.0514,269.0514,5.9151,17.9559,0.0000,6242.6000,-6242.6000,0.1619,0.0000,0.0000,0.0000,1274.0000,4.9000,1.0000,1274.0000,0.0017,0.0000,7516.6000,0.0000,-7516.6000,5.9151,-1.3822,12937.4000,0.0000,12937.4000,0.3354,3496.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3496.5946,0.0000,0.0000,0.0000,9440.8054,9440.8054,12.4940,5.9503,9.2222,-2.6198,-39297.0454,1.5570,281.3541,2.8135,12.4940,5.8882,9.1911,-2.6445,-21155.7131,0.8303,281.7126,2.8171,12.4940,5.8703,9.1822,-2.6522,-18565.1017,0.7267,281.8812,2.8188,3.1140,0.1911,0.0000,0.1911,-50756.0000,-79017.8601,-79017.8601
6226.0000,5.7966,17.9927,287.6000,84852.8000,-84565.2000,2.2000,65.3636,4.4000,1.0000,18856.1778,4.5000,1.0000,18921.5414,0.2221,0.0000,103708.9778,222.2364,-103486.7414,5.7966,-1.5007,25341.0000,0.0000,25341.0000,0.6570,6848.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6848.9189,0.0446,0.0000,0.0000,18492.0811,18492.0811,5.7966,17.8375,0.0000,11599.9000,-11599.9000,0.3007,0.0000,0.0000,0.0000,2367.3265,4.9000,1.0000,2367.3265,0.0114,0.0000,13967.2265,0.0000,-13967.2265,5.7966,-1.5007,363.0000,0.0000,363.0000,0.0094,98.1081,3.7000,1.0000,0.0000,0.0000,0.0000,98.1081,0.0001,0.0000,0.0000,264.8919,264.8919,5.7966,17.8375,0.0000,9526.0000,-9526.0000,0.2470,0.0000,0.0000,0.0000,1944.0816,4.9000,1.0000,1944.0816,0.0043,0.0000,11470.0816,0.0000,-11470.0816,5.7966,-1.5007,11727.0000,0.0000,11727.0000,0.3040,3169.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3169.4595,0.0000,0.0000,0.0000,8557.5405,8557.5405,12.8819,5.8310,9.3565,-3.3705,-50558.1101,1.8591,333.9735,3.3397,12.8819,5.7704,9.3261,-3.3992,-27193.8075,0.9914,334.3868,3.3439,12.8819,5.7530,9.3175,-3.4082,-23857.6185,0.8677,334.5832,3.3458,3.7182,0.2826,0.0000,0.2826,-68260.1000,-101609.5361,-101609.5361
6227.0000,5.4811,17.6994,46.1000,93115.3000,-93069.2000,2.4142,10.4773,4.4000,1.0000,20692.2889,4.5000,1.0000,20702.7662,0.2895,0.0000,113807.5889,35.6227,-113771.9662,5.4811,-1.8162,25339.1000,0.0000,25339.1000,0.6570,6848.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6848.4054,0.0554,0.0000,0.0000,18490.6946,18490.6946,5.4811,17.5219,0.0000,29288.8000,-29288.8000,0.7594,0.0000,0.0000,0.0000,5977.3061,4.9000,1.0000,5977.3061,0.0578,0.0000,35266.1061,0.0000,-35266.1061,5.4811,-1.8162,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0003,0.0000,0.0000,328.0135,328.0135,5.4811,17.5219,0.0000,13042.9000,-13042.9000,0.3382,0.0000,0.0000,0.0000,2661.8163,4.9000,1.0000,2661.8163,0.0090,0.0000,15704.7163,0.0000,-15704.7163,5.4811,-1.8162,9457.5000,0.0000,9457.5000,0.2452,2556.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2556.0811,0.0000,0.0000,0.0000,6901.4189,6901.4189,13.6256,5.5144,9.5700,-4.6151,-69226.2825,2.2128,393.8237,3.9382,13.6256,5.4555,9.5406,-4.6482,-37185.4332,1.1800,394.2942,3.9429,13.6256,5.4387,9.5322,-4.6587,-32610.9458,1.0327,394.5205,3.9452,4.4255,0.4120,0.0000,0.4120,-100154.8000,-139022.6616,-139022.6616
6228.0000,5.4224,17.6446,0.0000,99761.6000,-99761.6000,2.5865,0.0000,0.0000,0.0000,22169.2444,4.5000,1.0000,22169.2444,0.3475,0.0000,121930.8444,0.0000,-121930.8444,5.4224,-1.8749,25342.7000,0.0000,25342.7000,0.6571,6849.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6849.3784,0.0611,0.0000,0.0000,18493.3216,18493.3216,5.4224,17.4632,0.0000,33888.3000,-33888.3000,0.8786,0.0000,0.0000,0.0000,6915.9796,4.9000,1.0000,6915.9796,0.0791,0.0000,40804.2796,0.0000,-40804.2796,5.4224,-1.8749,445.6000,0.0000,445.6000,0.0116,120.4324,3.7000,1.0000,0.0000,0.0000,0.0000,120.4324,0.0004,0.0000,0.0000,325.1676,325.1676,5.4224,17.4632,0.0000,16516.5000,-16516.5000,0.4282,0.0000,0.0000,0.0000,3370.7143,4.9000,1.0000,3370.7143,0.0151,0.0000,19887.2143,0.0000,-19887.2143,5.4224,-1.8749,8247.1000,0.0000,8247.1000,0.2138,2228.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2228.9459,0.0000,0.0000,0.0000,6018.1541,6018.1541,13.9883,5.4551,9.7217,-5.2394,-78591.2547,2.3879,422.1963,4.2220,13.9883,5.3973,9.6928,-5.2744,-42195.2886,1.2734,422.6891,4.2269,13.9883,5.3809,9.6846,-5.2856,-36999.1517,1.1145,422.9278,4.2293,4.7758,0.5032,0.0000,0.5032,-116131.0000,-157785.6951,-157785.6951
6229.0000,5.3973,17.6195,0.0000,106927.1000,-106927.1000,2.7723,0.0000,0.0000,0.0000,23761.5778,4.5000,1.0000,23761.5778,0.4199,0.0000,130688.6778,0.0000,-130688.6778,5.3973,-1.9000,25338.5000,0.0000,25338.5000,0.6569,6848.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6848.2432,0.0691,0.0000,0.0000,18490.2568,18490.2568,5.3973,17.4381,0.0000,42490.4000,-42490.4000,1.1016,0.0000,0.0000,0.0000,8671.5102,4.9000,1.0000,8671.5102,0.1261,0.0000,51161.9102,0.0000,-51161.9102,5.3973,-1.9000,573.4000,0.0000,573.4000,0.0149,154.9730,3.7000,1.0000,0.0000,0.0000,0.0000,154.9730,0.0006,0.0000,0.0000,418.4270,418.4270,5.3973,17.4381,0.0000,18434.5000,-18434.5000,0.4779,0.0000,0.0000,0.0000,3762.1429,4.9000,1.0000,3762.1429,0.0200,0.0000,22196.6429,0.0000,-22196.6429,5.3973,-1.9000,7339.2000,0.0000,7339.2000,0.1903,1983.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1983.5676,0.0000,0.0000,0.0000,5355.6324,5355.6324,14.3371,5.4293,9.8832,-5.9713,-89568.9725,2.6070,457.7146,4.5771,14.3371,5.3727,9.8549,-6.0087,-48069.2961,1.3903,458.2356,4.5824,14.3371,5.3567,9.8469,-6.0207,-42144.6460,1.2167,458.4901,4.5849,5.2140,0.6357,0.0000,0.6357,-134600.9000,-179782.9146,-179782.9146
6230.0000,5.4015,17.6222,23.7000,116114.5000,-116090.8000,3.0105,5.3864,4.4000,1.0000,25803.2222,4.5000,1.0000,25808.6086,0.5176,0.0000,141917.7222,18.3136,-141899.4086,5.4015,-1.8958,25344.1000,0.0000,25344.1000,0.6571,6849.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6849.7568,0.0745,0.0000,0.0000,18494.3432,18494.3432,5.4015,17.4423,0.0000,41140.5000,-41140.5000,1.0666,0.0000,0.0000,0.0000,8396.0204,4.9000,1.0000,8396.0204,0.1258,0.0000,49536.5204,0.0000,-49536.5204,5.4015,-1.8958,445.3000,0.0000,445.3000,0.0115,120.3514,3.7000,1.0000,0.0000,0.0000,0.0000,120.3514,0.0005,0.0000,0.0000,324.9486,324.9486,5.4015,17.4423,0.0000,22212.9000,-22212.9000,0.5759,0.0000,0.0000,0.0000,4533.2449,4.9000,1.0000,4533.2449,0.0296,0.0000,26746.1449,0.0000,-26746.1449,5.4015,-1.8958,6431.4000,0.0000,6431.4000,0.1667,1738.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1738.2162,0.0000,0.0000,0.0000,4693.1838,4693.1838,14.5976,5.4331,10.0153,-6.4667,-97000.5993,2.7442,479.0593,4.7906,14.5976,5.3773,9.9874,-6.5054,-52043.5949,1.4634,479.5945,4.7959,14.5976,5.3616,9.9796,-6.5179,-45625.4041,1.2808,479.8575,4.7986,5.4884,0.7480,0.0000,0.7480,-147223.4000,-194669.5982,-194669.5982
6231.0000,5.4747,17.6907,100.2000,123496.8000,-123396.6000,3.2019,22.7727,4.4000,1.0000,27443.7333,4.5000,1.0000,27466.5061,0.6156,0.0000,150940.5333,77.4273,-150863.1061,5.4747,-1.8226,25337.9000,0.0000,25337.9000,0.6569,6848.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6848.0811,0.0849,0.0000,0.0000,18489.8189,18489.8189,5.4747,17.5155,0.0000,53143.5000,-53143.5000,1.3778,0.0000,0.0000,0.0000,10845.6122,4.9000,1.0000,10845.6122,0.2125,0.0000,63989.1122,0.0000,-63989.1122,5.4747,-1.8226,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0005,0.0000,0.0000,271.3865,271.3865,5.4747,17.5155,0.0000,25147.6000,-25147.6000,0.6520,0.0000,0.0000,0.0000,5132.1633,4.9000,1.0000,5132.1633,0.0417,0.0000,30279.7633,0.0000,-30279.7633,5.4747,-1.8226,7339.2000,0.0000,7339.2000,0.1903,1983.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1983.5676,0.0000,0.0000,0.0000,5355.6324,5355.6324,14.8861,5.5055,10.1958,-7.3430,-110145.6278,3.0443,527.3174,5.2732,14.8861,5.4511,10.1686,-7.3850,-59079.8754,1.6235,527.8898,5.2789,14.8861,5.4357,10.1609,-7.3985,-51789.6406,1.4208,528.1740,5.2817,6.0886,0.9552,0.0000,0.9552,-168638.7000,-221015.1437,-221015.1437
6232.0000,5.5959,17.7480,1127.4000,124105.5000,-122978.1000,3.2177,256.2273,4.4000,1.0000,27579.0000,4.5000,1.0000,27835.2273,0.6213,0.0000,151684.5000,871.1727,-150813.3273,5.5959,-1.7014,25339.7000,0.0000,25339.7000,0.6570,6848.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6848.5676,0.0840,0.0000,0.0000,18491.1324,18491.1324,5.5959,17.6368,0.0000,50227.9000,-50227.9000,1.3023,0.0000,0.0000,0.0000,10250.5918,4.9000,1.0000,10250.5918,0.1921,0.0000,60478.4918,0.0000,-60478.4918,5.5959,-1.7014,362.1000,0.0000,362.1000,0.0094,97.8649,3.7000,1.0000,0.0000,0.0000,0.0000,97.8649,0.0005,0.0000,0.0000,264.2351,264.2351,5.5959,17.6368,0.0000,27156.8000,-27156.8000,0.7041,0.0000,0.0000,0.0000,5542.2041,4.9000,1.0000,5542.2041,0.0489,0.0000,32699.0041,0.0000,-32699.0041,5.5959,-1.7014,8549.7000,0.0000,8549.7000,0.2217,2310.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2310.7297,0.0000,0.0000,0.0000,6238.9703,6238.9703,14.8856,5.6265,10.2561,-7.2759,-109137.8659,3.0560,527.9764,5.2798,14.8856,5.5725,10.2291,-7.3176,-58541.0701,1.6297,528.5440,5.2854,14.8856,5.5573,10.2215,-7.3311,-51317.5494,1.4263,528.8266,5.2883,6.1120,0.9468,0.0000,0.9468,-166111.3000,-218996.4854,-218996.4854
6233.0000,5.6544,17.6419,3201.8000,105404.2000,-102202.4000,2.7328,727.6818,4.4000,1.0000,23423.1556,4.5000,1.0000,24150.8374,0.3961,0.0000,128827.3556,2474.1182,-126353.2374,5.6544,-1.6429,21153.8000,0.0000,21153.8000,0.5485,5717.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5717.2432,0.0516,0.0000,0.0000,15436.5568,15436.5568,5.6544,17.6952,0.0000,39751.2000,-39751.2000,1.0306,0.0000,0.0000,0.0000,8112.4898,4.9000,1.0000,8112.4898,0.1081,0.0000,47863.6898,0.0000,-47863.6898,5.6544,-1.6429,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0004,0.0000,0.0000,268.5405,268.5405,5.6544,17.6952,0.0000,28313.8000,-28313.8000,0.7341,0.0000,0.0000,0.0000,5778.3265,4.9000,1.0000,5778.3265,0.0485,0.0000,34092.1265,0.0000,-34092.1265,5.6544,-1.6429,11273.1000,0.0000,11273.1000,0.2923,3046.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3046.7838,0.0000,0.0000,0.0000,8226.3162,8226.3162,14.5933,5.6855,10.1394,-6.1245,-91867.7208,2.6739,464.2870,4.6429,14.5933,5.6305,10.1119,-6.1618,-49294.1718,1.4259,464.7972,4.6480,14.5933,5.6151,10.1042,-6.1737,-43215.7476,1.2480,465.0488,4.6505,5.3478,0.6046,0.0000,0.6046,-137472.5000,-184377.6402,-184377.6402
6234.0000,5.7002,17.4275,4995.6000,78002.9000,-73007.3000,2.0224,1135.3636,4.4000,1.0000,17333.9778,4.5000,1.0000,18469.3414,0.1652,0.0000,95336.8778,3860.2364,-91476.6414,5.7002,-1.5971,12791.7000,0.0000,12791.7000,0.3316,3457.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3457.2162,0.0138,0.0000,0.0000,9334.4838,9334.4838,5.7002,17.7410,0.0000,7317.7000,-7317.7000,0.1897,0.0000,0.0000,0.0000,1493.4082,4.9000,1.0000,1493.4082,0.0046,0.0000,8811.1082,0.0000,-8811.1082,5.7002,-1.5971,363.9000,0.0000,363.9000,0.0094,98.3514,3.7000,1.0000,0.0000,0.0000,0.0000,98.3514,0.0002,0.0000,0.0000,265.5486,265.5486,5.7002,17.7410,0.0000,26340.7000,-26340.7000,0.6829,0.0000,0.0000,0.0000,5375.6531,4.9000,1.0000,5375.6531,0.0299,0.0000,31716.3531,0.0000,-31716.3531,5.7002,-1.5971,13240.1000,0.0000,13240.1000,0.3433,3578.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3578.4054,0.0018,0.0000,0.0000,9661.6946,9661.6946,13.8666,5.7331,9.7998,-3.7429,-56143.7846,1.7897,315.3586,3.1536,13.8666,5.6749,9.7707,-3.7693,-30154.7975,0.9544,315.7290,3.1573,13.8666,5.6585,9.7625,-3.7777,-26443.7935,0.8353,315.9070,3.1591,3.5794,0.2154,0.0000,0.2154,-80270.0000,-112742.3756,-112742.3756
6235.0000,5.7337,17.6008,3228.6000,70260.6000,-67032.0000,1.8216,733.7727,4.4000,1.0000,15613.4667,4.5000,1.0000,16347.2394,0.1242,0.0000,85874.0667,2494.8273,-83379.2394,5.7337,-1.5636,12797.0000,0.0000,12797.0000,0.3318,3458.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3458.6486,0.0114,0.0000,0.0000,9338.3514,9338.3514,5.7337,17.7745,0.0000,986.1000,-986.1000,0.0256,0.0000,0.0000,0.0000,201.2449,4.9000,1.0000,201.2449,0.0003,0.0000,1187.3449,0.0000,-1187.3449,5.7337,-1.5636,359.0000,0.0000,359.0000,0.0093,97.0270,3.7000,1.0000,0.0000,0.0000,0.0000,97.0270,0.0001,0.0000,0.0000,261.9730,261.9730,5.7337,17.7745,0.0000,22076.5000,-22076.5000,0.5724,0.0000,0.0000,0.0000,4505.4082,4.9000,1.0000,4505.4082,0.0187,0.0000,26581.9082,0.0000,-26581.9082,5.7337,-1.5636,12634.8000,0.0000,12634.8000,0.3276,3414.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3414.8108,0.0017,0.0000,0.0000,9219.9892,9219.9892,13.4849,5.7675,9.6262,-3.0642,-45962.3348,1.5441,274.1488,2.7415,13.4849,5.7077,9.5963,-3.0876,-24700.9485,0.8235,274.4814,2.7448,13.4849,5.6908,9.5878,-3.0950,-21664.8956,0.7207,274.6396,2.7464,3.0883,0.1565,0.0000,0.1565,-64303.8000,-92328.1789,-92328.1789
6236.0000,6.2515,17.2886,7090.5000,46231.5000,-39141.0000,1.1986,1611.4773,4.4000,1.0000,10273.6667,4.5000,1.0000,11885.1439,0.0421,0.0000,56505.1667,5479.0227,-51026.1439,6.2515,-1.0458,12797.2000,0.0000,12797.2000,0.3318,3458.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3458.7027,0.0071,0.0000,0.0000,9338.4973,9338.4973,6.2515,18.2923,0.0000,800.0000,-800.0000,0.0207,0.0000,0.0000,0.0000,163.2653,4.9000,1.0000,163.2653,0.0002,0.0000,963.2653,0.0000,-963.2653,6.2515,-1.0458,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0001,0.0000,0.0000,271.8243,271.8243,6.2515,18.2923,0.0000,18914.3000,-18914.3000,0.4904,0.0000,0.0000,0.0000,3860.0612,4.9000,1.0000,3860.0612,0.0113,0.0000,22774.3612,0.0000,-22774.3612,6.2515,-1.0458,11575.7000,0.0000,11575.7000,0.3001,3128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3128.5676,0.0019,0.0000,0.0000,8447.1324,8447.1324,12.5042,6.2865,9.3953,-1.8796,-28194.1884,1.1757,210.8438,2.1084,12.5042,6.2247,9.3644,-1.8981,-15185.1361,0.6270,211.1102,2.1111,12.5042,6.2071,9.3556,-1.9039,-13326.9919,0.5487,211.2352,2.1124,2.3513,0.0627,0.0000,0.0627,-34109.9000,-56706.3164,-56706.3164
6237.0000,6.1002,17.4588,4911.1000,43941.7000,-39030.6000,1.1393,1116.1591,4.4000,1.0000,9764.8222,4.5000,1.0000,10880.9813,0.0369,0.0000,53706.5222,3794.9409,-49911.5813,6.1002,-1.1971,12786.3000,0.0000,12786.3000,0.3315,3455.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3455.7568,0.0067,0.0000,0.0000,9330.5432,9330.5432,6.1002,18.1410,0.0000,188.8000,-188.8000,0.0049,0.0000,0.0000,0.0000,38.5306,4.9000,1.0000,38.5306,0.0000,0.0000,227.3306,0.0000,-227.3306,6.1002,-1.1971,481.6000,0.0000,481.6000,0.0125,130.1622,3.7000,1.0000,0.0000,0.0000,0.0000,130.1622,0.0001,0.0000,0.0000,351.4378,351.4378,6.1002,18.1410,0.0000,15685.5000,-15685.5000,0.4067,0.0000,0.0000,0.0000,3201.1224,4.9000,1.0000,3201.1224,0.0073,0.0000,18886.6224,0.0000,-18886.6224,6.1002,-1.1971,9457.5000,0.0000,9457.5000,0.2452,2556.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2556.0811,0.0009,0.0000,0.0000,6901.4189,6901.4189,12.4536,6.1359,9.2948,-1.7382,-26073.6158,1.0700,192.7422,1.9274,12.4536,6.0729,9.2633,-1.7554,-14043.3759,0.5706,192.9910,1.9299,12.4536,6.0549,9.2543,-1.7607,-12325.1426,0.4994,193.1071,1.9311,2.1400,0.0519,0.0000,0.0519,-32179.5000,-52442.1344,-52442.1344
6238.0000,6.4081,17.3967,5760.5000,36082.2000,-30321.7000,0.9355,1309.2045,4.4000,1.0000,8018.2667,4.5000,1.0000,9327.4712,0.0224,0.0000,44100.4667,4451.2955,-39649.1712,6.4081,-0.8892,12782.9000,0.0000,12782.9000,0.3314,3454.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3454.8378,0.0055,0.0000,0.0000,9328.0622,9328.0622,6.4081,6.4081,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.4081,-0.8892,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,6.4081,18.4489,0.0000,11501.8000,-11501.8000,0.2982,0.0000,0.0000,0.0000,2347.3061,4.9000,1.0000,2347.3061,0.0035,0.0000,13849.1061,0.0000,-13849.1061,6.4081,-0.8892,8247.1000,0.0000,8247.1000,0.2138,2228.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2228.9459,0.0006,0.0000,0.0000,6018.1541,6018.1541,11.8989,6.4446,9.1717,-1.2543,-18813.8591,0.8943,161.9634,1.6196,11.8989,6.3802,9.1395,-1.2689,-10151.5186,0.4769,162.1777,1.6218,11.8989,6.3618,9.1303,-1.2734,-8914.0564,0.4174,162.2768,1.6228,1.7886,0.0320,0.0000,0.0320,-20419.9000,-37879.4341,-37879.4341
6239.0000,6.4103,17.0628,6581.3000,32398.3000,-25817.0000,0.8400,1495.7500,4.4000,1.0000,7199.6222,4.5000,1.0000,8695.3722,0.0171,0.0000,39597.9222,5085.5500,-34512.3722,6.4103,-0.8870,12783.3000,0.0000,12783.3000,0.3314,3454.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3454.9459,0.0049,0.0000,0.0000,9328.3541,9328.3541,6.4103,6.4103,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.4103,-0.8870,360.9000,0.0000,360.9000,0.0094,97.5405,3.7000,1.0000,0.0000,0.0000,0.0000,97.5405,0.0000,0.0000,0.0000,263.3595,263.3595,6.4103,18.4511,0.0000,7518.7000,-7518.7000,0.1949,0.0000,0.0000,0.0000,1534.4286,4.9000,1.0000,1534.4286,0.0012,0.0000,9053.1286,0.0000,-9053.1286,6.4103,-0.8870,4615.8000,0.0000,4615.8000,0.1197,1247.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1247.5135,0.0000,0.0000,0.0000,3368.2865,3368.2865,11.7166,6.4474,9.0820,-1.0130,-15195.4852,0.7477,135.9431,1.3594,11.7166,6.3819,9.0493,-1.0255,-8204.3849,0.3987,136.1269,1.3613,11.7166,6.3631,9.0399,-1.0294,-7205.6307,0.3490,136.2114,1.3621,1.4954,0.0233,0.0000,0.0233,-15575.7000,-30605.5008,-30605.5008
6240.0000,6.2738,16.9695,5890.0000,29816.4000,-23926.4000,0.7730,1338.6364,4.4000,1.0000,6625.8667,4.5000,1.0000,7964.5030,0.0139,0.0000,36442.2667,4551.3636,-31890.9030,6.2738,-1.0235,12796.6000,0.0000,12796.6000,0.3318,3458.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3458.5405,0.0045,0.0000,0.0000,9338.0595,9338.0595,6.2738,6.2738,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.2738,-1.0235,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0000,0.0000,0.0000,299.4811,299.4811,6.2738,18.3146,0.0000,4573.7000,-4573.7000,0.1186,0.0000,0.0000,0.0000,933.4082,4.9000,1.0000,933.4082,0.0004,0.0000,5507.1082,0.0000,-5507.1082,6.2738,-1.0235,1438.4000,0.0000,1438.4000,0.0373,388.7568,3.7000,1.0000,0.0000,0.0000,0.0000,388.7568,0.0000,0.0000,0.0000,1049.6432,1049.6432,11.7210,6.3116,9.0163,-0.8842,-13262.6951,0.6357,115.9096,1.1591,11.7210,6.2449,8.9830,-0.8950,-7159.9620,0.3390,116.0693,1.1607,11.7210,6.2258,8.9734,-0.8983,-6288.1703,0.2967,116.1422,1.1614,1.2713,0.0189,0.0000,0.0189,-13854.7000,-26710.8274,-26710.8274
6241.0000,6.4591,16.9013,6251.9000,27141.3000,-20889.4000,0.7037,1420.8864,4.4000,1.0000,6031.4000,4.5000,1.0000,7452.2864,0.0085,0.0000,33172.7000,4831.0136,-28341.6864,6.4591,-0.8382,12807.4000,0.0000,12807.4000,0.3321,3461.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3461.4595,0.0051,0.0000,0.0000,9345.9405,9345.9405,6.4591,6.4591,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.4591,-0.8382,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,6.4591,18.4999,0.0000,3250.3000,-3250.3000,0.0843,0.0000,0.0000,0.0000,663.3265,4.9000,1.0000,663.3265,0.0002,0.0000,3913.6265,0.0000,-3913.6265,6.4591,-0.8382,833.6000,0.0000,833.6000,0.0216,225.2973,3.7000,1.0000,0.0000,0.0000,0.0000,225.2973,0.0000,0.0000,0.0000,608.3027,608.3027,11.4115,6.4973,8.9544,-0.7279,-10918.3311,0.5760,105.3232,1.0532,11.4115,6.4299,8.9207,-0.7378,-5902.5327,0.3072,105.4703,1.0547,11.4115,6.4105,8.9110,-0.7408,-5185.9059,0.2689,105.5372,1.0554,1.1521,0.0137,0.0000,0.0137,-10095.4000,-22006.7697,-22006.7697
6242.0000,6.6489,16.7736,6754.5000,24883.2000,-18128.7000,0.6451,1535.1136,4.4000,1.0000,5529.6000,4.5000,1.0000,7064.7136,0.0071,0.0000,30412.8000,5219.3864,-25193.4136,6.6489,-0.6484,12808.3000,0.0000,12808.3000,0.3321,3461.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3461.7027,0.0046,0.0000,0.0000,9346.5973,9346.5973,6.6489,18.6897,0.0000,7.9000,-7.9000,0.0002,0.0000,0.0000,0.0000,1.6122,4.9000,1.0000,1.6122,0.0000,0.0000,9.5122,0.0000,-9.5122,6.6489,-0.6484,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,6.6489,18.6897,0.0000,2518.7000,-2518.7000,0.0653,0.0000,0.0000,0.0000,514.0204,4.9000,1.0000,514.0204,0.0001,0.0000,3032.7204,0.0000,-3032.7204,6.6489,-0.6484,379.4000,0.0000,379.4000,0.0098,102.5405,3.7000,1.0000,0.0000,0.0000,0.0000,102.5405,0.0000,0.0000,0.0000,276.8595,276.8595,11.1142,6.6875,8.9008,-0.6051,-9076.5956,0.5316,97.4307,0.9743,11.1142,6.6194,8.8668,-0.6144,-4914.9322,0.2835,97.5683,0.9757,11.1142,6.5998,8.8570,-0.6172,-4320.2320,0.2481,97.6307,0.9763,1.0632,0.0118,0.0000,0.0118,-7055.9000,-18311.7598,-18311.7598
6243.0000,6.9310,16.6510,7303.4000,22554.2000,-15250.8000,0.5848,1659.8636,4.4000,1.0000,5012.0444,4.5000,1.0000,6671.9081,0.0058,0.0000,27566.2444,5643.5364,-21922.7081,6.9310,-0.3663,12799.1000,0.0000,12799.1000,0.3318,3459.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3459.2162,0.0041,0.0000,0.0000,9339.8838,9339.8838,6.9310,17.9948,14.3000,113.1000,-98.8000,0.0029,3.2500,4.4000,1.0000,23.0816,4.9000,1.0000,26.3316,0.0000,0.0000,136.1816,11.0500,-125.1316,6.9310,-0.3663,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,6.9310,18.9718,0.0000,1985.9000,-1985.9000,0.0515,0.0000,0.0000,0.0000,405.2857,4.9000,1.0000,405.2857,0.0000,0.0000,2391.1857,0.0000,-2391.1857,6.9310,-0.3663,379.4000,0.0000,379.4000,0.0098,102.5405,3.7000,1.0000,0.0000,0.0000,0.0000,102.5405,0.0000,0.0000,0.0000,276.8595,276.8595,10.7304,6.9699,8.8502,-0.4793,-7189.1918,0.4957,91.0444,0.9104,10.7304,6.9012,8.8158,-0.4880,-3903.9475,0.2643,91.1742,0.9117,10.7304,6.8814,8.8059,-0.4906,-3434.3322,0.2313,91.2330,0.9123,0.9913,0.0100,0.0000,0.0100,-3753.0000,-14527.4714,-14527.4714
6244.0000,6.1645,16.9484,5714.3000,30699.6000,-24985.3000,0.7959,1298.7045,4.4000,1.0000,6822.1333,4.5000,1.0000,8120.8379,0.0150,0.0000,37521.7333,4415.5955,-33106.1379,6.1645,-1.1328,12794.0000,0.0000,12794.0000,0.3317,3457.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3457.8378,0.0047,0.0000,0.0000,9336.1622,9336.1622,6.1645,12.0427,161.1000,202.0000,-40.9000,0.0052,36.6136,4.4000,1.0000,41.2245,4.9000,1.0000,77.8381,0.0000,0.0000,243.2245,124.4864,-118.7381,6.1645,-1.1328,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,6.1645,18.2053,0.0000,1710.6000,-1710.6000,0.0444,0.0000,0.0000,0.0000,349.1020,4.9000,1.0000,349.1020,0.0000,0.0000,2059.7020,0.0000,-2059.7020,6.1645,-1.1328,833.8000,0.0000,833.8000,0.0216,225.3514,3.7000,1.0000,0.0000,0.0000,0.0000,225.3514,0.0000,0.0000,0.0000,608.4486,608.4486,11.5325,6.2034,8.8680,-0.8287,-12429.9036,0.6047,110.9912,1.1099,11.5325,6.1349,8.8337,-0.8392,-6713.9483,0.3225,111.1491,1.1115,11.5325,6.1151,8.8238,-0.8425,-5897.4369,0.2822,111.2206,1.1122,1.2095,0.0197,0.0000,0.0197,-12699.7000,-25041.2889,-25041.2889
6245.0000,5.8790,17.6752,2119.1000,38433.1000,-36314.0000,0.9964,481.6136,4.4000,1.0000,8540.6889,4.5000,1.0000,9022.3025,0.0263,0.0000,46973.7889,1637.4864,-45336.3025,5.8790,-1.4183,12794.4000,0.0000,12794.4000,0.3317,3457.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3457.9459,0.0058,0.0000,0.0000,9336.4541,9336.4541,5.8790,14.3892,282.5000,618.3000,-335.8000,0.0160,64.2045,4.4000,1.0000,126.1837,4.9000,1.0000,190.3882,0.0001,0.0000,744.4837,218.2955,-526.1882,5.8790,-1.4183,526.0000,0.0000,526.0000,0.0136,142.1622,3.7000,1.0000,0.0000,0.0000,0.0000,142.1622,0.0000,0.0000,0.0000,383.8378,383.8378,5.8790,17.9198,0.0000,1752.2000,-1752.2000,0.0454,0.0000,0.0000,0.0000,357.5918,4.9000,1.0000,357.5918,0.0001,0.0000,2109.7918,0.0000,-2109.7918,5.8790,-1.4183,4317.4000,0.0000,4317.4000,0.1119,1166.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1166.8649,0.0000,0.0000,0.0000,3150.5351,3150.5351,11.8853,5.9176,8.9014,-1.1625,-17437.9792,0.7576,138.8431,1.3884,11.8853,5.8496,8.8674,-1.1757,-9405.3565,0.4040,139.0388,1.3904,11.8853,5.8300,8.8576,-1.1797,-8258.1198,0.3536,139.1276,1.3913,1.5152,0.0322,0.0000,0.0322,-20764.2000,-35101.4556,-35101.4556
6246.0000,5.2357,17.2669,2488.6000,100678.0000,-98189.4000,2.6103,565.5909,4.4000,1.0000,22372.8889,4.5000,1.0000,22938.4798,0.3195,0.0000,123050.8889,1923.0091,-121127.8798,5.2357,-2.0616,12805.4000,0.0000,12805.4000,0.3320,3460.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3460.9189,0.0173,0.0000,0.0000,9344.4811,9344.4811,5.2357,15.0908,29.7000,105.0000,-75.3000,0.0027,6.7500,4.4000,1.0000,21.4286,4.9000,1.0000,28.1786,0.0000,0.0000,126.4286,22.9500,-103.4786,5.2357,-2.0616,494.9000,0.0000,494.9000,0.0128,133.7568,3.7000,1.0000,0.0000,0.0000,0.0000,133.7568,0.0001,0.0000,0.0000,361.1432,361.1432,5.2357,17.2765,0.0000,2266.8000,-2266.8000,0.0588,0.0000,0.0000,0.0000,462.6122,4.9000,1.0000,462.6122,0.0003,0.0000,2729.4122,0.0000,-2729.4122,5.2357,-2.0616,14465.3000,0.0000,14465.3000,0.3750,3909.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3909.5405,0.0000,0.0000,0.0000,10555.7595,10555.7595,13.1628,5.2719,9.2174,-3.4408,-51612.5257,1.6958,306.5037,3.0650,13.1628,5.2080,9.1854,-3.4684,-27747.0745,0.9044,306.9057,3.0691,13.1628,5.1897,9.1762,-3.4771,-24339.7866,0.7915,307.0930,3.0709,3.3916,0.3372,0.0000,0.3372,-72765.9000,-103699.3868,-103699.3868
6247.0000,5.3818,17.6040,0.0000,146380.1000,-146380.1000,3.7952,0.0000,0.0000,0.0000,32528.9111,4.5000,1.0000,32528.9111,0.8950,0.0000,178909.0111,0.0000,-178909.0111,5.3818,-1.9155,21735.6000,0.0000,21735.6000,0.5635,5874.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5874.4865,0.0603,0.0000,0.0000,15861.1135,15861.1135,5.3818,5.3818,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.3818,-1.9155,981.2000,0.0000,981.2000,0.0254,265.1892,3.7000,1.0000,0.0000,0.0000,0.0000,265.1892,0.0003,0.0000,0.0000,716.0108,716.0108,5.3818,17.4226,0.0000,3140.3000,-3140.3000,0.0814,0.0000,0.0000,0.0000,640.8776,4.9000,1.0000,640.8776,0.0004,0.0000,3781.1776,0.0000,-3781.1776,5.3818,-1.9155,15374.1000,0.0000,15374.1000,0.3986,4155.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4155.1622,0.0000,0.0000,0.0000,11218.9378,11218.9378,13.6379,5.4159,9.5269,-5.1418,-77126.6249,2.4321,433.6716,4.3367,13.6379,5.3557,9.4968,-5.1790,-41431.7700,1.2970,434.2027,4.3420,13.6379,5.3385,9.4882,-5.1908,-36335.7316,1.1351,434.4560,4.3446,4.8642,0.9559,0.0000,0.9559,-111429.5000,-154894.1265,-154894.1265
6248.0000,5.5134,17.7357,0.0000,172668.1000,-172668.1000,4.4767,0.0000,0.0000,0.0000,38370.6889,4.5000,1.0000,38370.6889,1.4231,0.0000,211038.7889,0.0000,-211038.7889,5.5134,-1.7839,26513.0000,0.0000,26513.0000,0.6874,7165.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7165.6757,0.1059,0.0000,0.0000,19347.3243,19347.3243,5.5134,17.5542,0.0000,12410.0000,-12410.0000,0.3218,0.0000,0.0000,0.0000,2532.6531,4.9000,1.0000,2532.6531,0.0235,0.0000,14942.6531,0.0000,-14942.6531,5.5134,-1.7839,1645.8000,0.0000,1645.8000,0.0427,444.8108,3.7000,1.0000,0.0000,0.0000,0.0000,444.8108,0.0011,0.0000,0.0000,1200.9892,1200.9892,5.5134,17.5542,0.0000,5036.7000,-5036.7000,0.1306,0.0000,0.0000,0.0000,1027.8980,4.9000,1.0000,1027.8980,0.0013,0.0000,6064.5980,0.0000,-6064.5980,5.5134,-1.7839,14768.2000,0.0000,14768.2000,0.3829,3991.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3991.4054,0.0000,0.0000,0.0000,10776.7946,10776.7946,14.1265,5.5458,9.8362,-6.6655,-99982.7911,3.0210,531.4904,5.3149,14.1265,5.4886,9.8076,-6.7093,-53674.6454,1.6111,532.1027,5.3210,14.1265,5.4724,9.7994,-6.7234,-47063.4953,1.4100,532.4009,5.3240,6.0420,1.5549,0.0000,1.5549,-147187.8000,-200720.9318,-200720.9318
6249.0000,5.6443,17.8665,0.0000,197696.5000,-197696.5000,5.1256,0.0000,0.0000,0.0000,43932.5556,4.5000,1.0000,43932.5556,2.0848,0.0000,241629.0556,0.0000,-241629.0556,5.6443,-1.6530,30135.7000,0.0000,30135.7000,0.7813,8144.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8144.7838,0.1629,0.0000,0.0000,21990.9162,21990.9162,5.6443,17.6851,0.0000,30619.0000,-30619.0000,0.7939,0.0000,0.0000,0.0000,6248.7755,4.9000,1.0000,6248.7755,0.1137,0.0000,36867.7755,0.0000,-36867.7755,5.6443,-1.6530,1779.5000,0.0000,1779.5000,0.0461,480.9459,3.7000,1.0000,0.0000,0.0000,0.0000,480.9459,0.0021,0.0000,0.0000,1298.5541,1298.5541,5.6443,17.6851,0.0000,7449.3000,-7449.3000,0.1931,0.0000,0.0000,0.0000,1520.2653,4.9000,1.0000,1520.2653,0.0033,0.0000,8969.5653,0.0000,-8969.5653,5.6443,-1.6530,12950.7000,0.0000,12950.7000,0.3358,3500.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3500.1892,0.0000,0.0000,0.0000,9450.5108,9450.5108,14.7212,5.6750,10.1981,-8.4621,-126931.9054,3.6379,630.0831,6.3008,14.7212,5.6208,10.1710,-8.5121,-68096.9294,1.9401,630.7647,6.3076,14.7212,5.6054,10.1633,-8.5282,-59697.5805,1.6979,631.1042,6.3110,7.2759,2.3669,0.0000,2.3669,-190898.9000,-254726.4153,-254726.4153
6250.0000,5.8946,18.1168,0.0000,208843.9000,-208843.9000,5.4147,0.0000,0.0000,0.0000,46409.7556,4.5000,1.0000,46409.7556,2.4602,0.0000,255253.6556,0.0000,-255253.6556,5.8946,-1.4027,35580.4000,0.0000,35580.4000,0.9225,9616.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9616.3243,0.2305,0.0000,0.0000,25964.0757,25964.0757,5.8946,17.9354,0.0000,41446.4000,-41446.4000,1.0746,0.0000,0.0000,0.0000,8458.4490,4.9000,1.0000,8458.4490,0.2078,0.0000,49904.8490,0.0000,-49904.8490,5.8946,-1.4027,1821.7000,0.0000,1821.7000,0.0472,492.3514,3.7000,1.0000,0.0000,0.0000,0.0000,492.3514,0.0029,0.0000,0.0000,1329.3486,1329.3486,5.8946,17.9354,0.0000,11204.7000,-11204.7000,0.2905,0.0000,0.0000,0.0000,2286.6735,4.9000,1.0000,2286.6735,0.0087,0.0000,13491.3735,0.0000,-13491.3735,5.8946,-1.4027,11739.0000,0.0000,11739.0000,0.3044,3172.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3172.7027,0.0000,0.0000,0.0000,8566.2973,8566.2973,14.9982,5.9241,10.4611,-9.3957,-140936.2098,4.0269,689.6027,6.8960,14.9982,5.8719,10.4350,-9.4489,-75591.4556,2.1475,690.3145,6.9031,14.9982,5.8573,10.4277,-9.4661,-66262.4911,1.8794,690.6751,6.9068,8.0538,2.9101,0.0000,2.9101,-212353.9000,-282790.1564,-282790.1564
6251.0000,6.0995,18.3217,0.0000,236697.7000,-236697.7000,6.1368,0.0000,0.0000,0.0000,52599.4889,4.5000,1.0000,52599.4889,3.4912,0.0000,289297.1889,0.0000,-289297.1889,6.0995,-1.1978,37396.1000,0.0000,37396.1000,0.9696,10107.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10107.0541,0.3118,0.0000,0.0000,27289.0459,27289.0459,6.0995,18.1403,0.0000,66475.2000,-66475.2000,1.7235,0.0000,0.0000,0.0000,13566.3673,4.9000,1.0000,13566.3673,0.5384,0.0000,80041.5673,0.0000,-80041.5673,6.0995,-1.1978,2146.4000,0.0000,2146.4000,0.0556,580.1081,3.7000,1.0000,0.0000,0.0000,0.0000,580.1081,0.0054,0.0000,0.0000,1566.2919,1566.2919,6.0995,18.1403,0.0000,15144.0000,-15144.0000,0.3926,0.0000,0.0000,0.0000,3090.6122,4.9000,1.0000,3090.6122,0.0186,0.0000,18234.6122,0.0000,-18234.6122,6.0995,-1.1978,9467.1000,0.0000,9467.1000,0.2455,2558.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2558.6757,0.0000,0.0000,0.0000,6908.4243,6908.4243,15.6771,6.1274,10.9023,-11.6928,-175391.4714,4.7618,800.2051,8.0021,15.6771,6.0780,10.8776,-11.7522,-94017.6010,2.5394,800.9772,8.0098,15.6771,6.0643,10.8707,-11.7715,-82400.5339,2.2224,801.3787,8.0138,9.5236,4.3655,0.0000,4.3655,-269307.3000,-351809.6063,-351809.6063
6252.0000,6.1843,18.4065,0.0000,251151.3000,-251151.3000,6.5116,0.0000,0.0000,0.0000,55811.4000,4.5000,1.0000,55811.4000,4.0350,0.0000,306962.7000,0.0000,-306962.7000,6.1843,-1.1130,32408.9000,0.0000,32408.9000,0.8403,8759.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8759.1622,0.2712,0.0000,0.0000,23649.7378,23649.7378,6.1843,18.2251,0.0000,63324.3000,-63324.3000,1.6418,0.0000,0.0000,0.0000,12923.3265,4.9000,1.0000,12923.3265,0.5049,0.0000,76247.6265,0.0000,-76247.6265,6.1843,-1.1130,2566.4000,0.0000,2566.4000,0.0665,693.6216,3.7000,1.0000,0.0000,0.0000,0.0000,693.6216,0.0067,0.0000,0.0000,1872.7784,1872.7784,6.1843,18.2251,0.0000,18407.4000,-18407.4000,0.4772,0.0000,0.0000,0.0000,3756.6122,4.9000,1.0000,3756.6122,0.0280,0.0000,22164.0122,0.0000,-22164.0122,6.1843,-1.1130,8255.4000,0.0000,8255.4000,0.2140,2231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2231.1892,0.0000,0.0000,0.0000,6024.2108,6024.2108,16.1235,6.2115,11.1675,-12.4267,-186400.5436,4.8757,810.1515,8.1015,16.1235,6.1633,11.1434,-12.4861,-99888.8580,2.6001,810.9102,8.1091,16.1235,6.1499,11.1367,-12.5055,-87538.2101,2.2756,811.3087,8.1131,9.7514,4.8458,0.0000,4.8458,-289652.3000,-373827.6117,-373827.6117
6253.0000,6.4873,18.7095,0.0000,266785.9000,-266785.9000,6.9169,0.0000,0.0000,0.0000,59285.7556,4.5000,1.0000,59285.7556,4.8218,0.0000,326071.6556,0.0000,-326071.6556,6.4873,-0.8100,37393.1000,0.0000,37393.1000,0.9695,10106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10106.2432,0.3721,0.0000,0.0000,27286.8568,27286.8568,6.4873,18.5281,0.0000,79041.4000,-79041.4000,2.0493,0.0000,0.0000,0.0000,16130.8980,4.9000,1.0000,16130.8980,0.8125,0.0000,95172.2980,0.0000,-95172.2980,6.4873,-0.8100,2451.2000,0.0000,2451.2000,0.0636,662.4865,3.7000,1.0000,0.0000,0.0000,0.0000,662.4865,0.0080,0.0000,0.0000,1788.7135,1788.7135,6.4873,18.5281,0.0000,19798.4000,-19798.4000,0.5133,0.0000,0.0000,0.0000,4040.4898,4.9000,1.0000,4040.4898,0.0348,0.0000,23838.8898,0.0000,-23838.8898,6.4873,-0.8100,7346.7000,0.0000,7346.7000,0.1905,1985.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1985.5946,0.0000,0.0000,0.0000,5361.1054,5361.1054,16.4347,6.5135,11.4741,-13.6520,-204780.4340,5.3515,877.7387,8.7774,16.4347,6.4670,11.4508,-13.7148,-109718.6555,2.8539,878.5239,8.7852,16.4347,6.4542,11.4444,-13.7353,-96147.0781,2.4977,878.9439,8.7894,10.7030,6.0491,0.0000,6.0491,-318434.7000,-410646.1676,-410646.1676
6254.0000,6.6004,18.8226,0.0000,276459.9000,-276459.9000,7.1677,0.0000,0.0000,0.0000,61435.5333,4.5000,1.0000,61435.5333,5.2748,0.0000,337895.4333,0.0000,-337895.4333,6.6004,-0.6969,35582.1000,0.0000,35582.1000,0.9225,9616.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9616.7838,0.3600,0.0000,0.0000,25965.3162,25965.3162,6.6004,18.6412,0.0000,76996.5000,-76996.5000,1.9963,0.0000,0.0000,0.0000,15713.5714,4.9000,1.0000,15713.5714,0.7887,0.0000,92710.0714,0.0000,-92710.0714,6.6004,-0.6969,1629.2000,0.0000,1629.2000,0.0422,440.3243,3.7000,1.0000,0.0000,0.0000,0.0000,440.3243,0.0053,0.0000,0.0000,1188.8757,1188.8757,6.6004,18.6412,0.0000,23084.2000,-23084.2000,0.5985,0.0000,0.0000,0.0000,4711.0612,4.9000,1.0000,4711.0612,0.0477,0.0000,27795.2612,0.0000,-27795.2612,6.6004,-0.6969,6437.9000,0.0000,6437.9000,0.1669,1739.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1739.9730,0.0000,0.0000,0.0000,4697.9270,4697.9270,16.7517,6.6262,11.6889,-14.1821,-212731.9269,5.4471,885.3571,8.8536,16.7517,6.5804,11.6661,-14.2449,-113959.1305,2.9049,886.1310,8.8613,16.7517,6.5679,11.6598,-14.2654,-99857.5897,2.5423,886.5483,8.8655,10.8942,6.4765,0.0000,6.4765,-332891.4000,-426548.6471,-426548.6471
6255.0000,6.7055,18.9278,0.0000,280742.1000,-280742.1000,7.2788,0.0000,0.0000,0.0000,62387.1333,4.5000,1.0000,62387.1333,5.4597,0.0000,343129.2333,0.0000,-343129.2333,6.7055,-0.5918,33769.6000,0.0000,33769.6000,0.8755,9126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9126.9189,0.3355,0.0000,0.0000,24642.6811,24642.6811,6.7055,18.7464,0.0000,70887.2000,-70887.2000,1.8379,0.0000,0.0000,0.0000,14466.7755,4.9000,1.0000,14466.7755,0.6817,0.0000,85353.9755,0.0000,-85353.9755,6.7055,-0.5918,1575.1000,0.0000,1575.1000,0.0408,425.7027,3.7000,1.0000,0.0000,0.0000,0.0000,425.7027,0.0049,0.0000,0.0000,1149.3973,1149.3973,6.7055,18.7464,0.0000,25581.7000,-25581.7000,0.6633,0.0000,0.0000,0.0000,5220.7551,4.9000,1.0000,5220.7551,0.0594,0.0000,30802.4551,0.0000,-30802.4551,6.7055,-0.5918,7346.7000,0.0000,7346.7000,0.1905,1985.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1985.5946,0.0000,0.0000,0.0000,5361.1054,5361.1054,16.9015,6.7311,11.8163,-14.2353,-213529.3054,5.4434,880.0246,8.8002,16.9015,6.6858,11.7937,-14.2974,-114379.4188,2.9029,880.7844,8.8078,16.9015,6.6734,11.7875,-14.3177,-100223.7560,2.5405,881.1957,8.8120,10.8868,6.5414,0.0000,6.5414,-334519.6000,-428132.4802,-428132.4802
6256.0000,6.7585,18.9807,0.0000,283309.9000,-283309.9000,7.3453,0.0000,0.0000,0.0000,62957.7556,4.5000,1.0000,62957.7556,5.5493,0.0000,346267.6556,0.0000,-346267.6556,6.7585,-0.5388,28778.3000,0.0000,28778.3000,0.7461,7777.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7777.9189,0.2756,0.0000,0.0000,21000.3811,21000.3811,6.7585,18.7993,0.0000,71909.0000,-71909.0000,1.8644,0.0000,0.0000,0.0000,14675.3061,4.9000,1.0000,14675.3061,0.6914,0.0000,86584.3061,0.0000,-86584.3061,6.7585,-0.5388,2021.1000,0.0000,2021.1000,0.0524,546.2432,3.7000,1.0000,0.0000,0.0000,0.0000,546.2432,0.0065,0.0000,0.0000,1474.8568,1474.8568,6.7585,18.7993,0.0000,27073.6000,-27073.6000,0.7019,0.0000,0.0000,0.0000,5525.2245,4.9000,1.0000,5525.2245,0.0685,0.0000,32598.8245,0.0000,-32598.8245,6.7585,-0.5388,8558.4000,0.0000,8558.4000,0.2219,2313.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2313.0811,0.0000,0.0000,0.0000,6245.3189,6245.3189,17.1161,6.7838,11.9499,-14.5220,-217830.2209,5.4660,878.7455,8.7875,17.1161,6.7388,11.9275,-14.5839,-116671.2722,2.9149,879.4960,8.7950,17.1161,6.7266,11.9214,-14.6041,-102228.7363,2.5511,879.9038,8.7990,10.9321,6.5913,0.0000,6.5913,-342934.7000,-436730.2294,-436730.2294
6257.0000,6.7001,18.9223,0.0000,291221.7000,-291221.7000,7.5505,0.0000,0.0000,0.0000,64715.9333,4.5000,1.0000,64715.9333,5.8474,0.0000,355937.6333,0.0000,-355937.6333,6.7001,-0.5972,18799.4000,0.0000,18799.4000,0.4874,5080.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5080.9189,0.1620,0.0000,0.0000,13718.4811,13718.4811,6.7001,18.7409,0.0000,62873.3000,-62873.3000,1.6301,0.0000,0.0000,0.0000,12831.2857,4.9000,1.0000,12831.2857,0.5280,0.0000,75704.5857,0.0000,-75704.5857,6.7001,-0.5972,1297.1000,0.0000,1297.1000,0.0336,350.5676,3.7000,1.0000,0.0000,0.0000,0.0000,350.5676,0.0037,0.0000,0.0000,946.5324,946.5324,6.7001,18.7409,0.0000,28187.0000,-28187.0000,0.7308,0.0000,0.0000,0.0000,5752.4490,4.9000,1.0000,5752.4490,0.0736,0.0000,33939.4490,0.0000,-33939.4490,6.7001,-0.5972,11284.6000,0.0000,11284.6000,0.2926,3049.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3049.8919,0.0000,0.0000,0.0000,8234.7081,8234.7081,17.4016,6.7254,12.0635,-14.7211,-220816.1540,5.3625,858.0081,8.5801,17.4016,6.6805,12.0410,-14.7818,-118254.2345,2.8597,858.7397,8.5874,17.4016,6.6683,12.0349,-14.8017,-103611.5579,2.5028,859.1370,8.5914,10.7250,6.6148,0.0000,6.6148,-350900.9000,-442681.9464,-442681.9464
6258.0000,6.3208,18.5431,0.0000,194981.0000,-194981.0000,5.0552,0.0000,0.0000,0.0000,43329.1111,4.5000,1.0000,43329.1111,1.9320,0.0000,238310.1111,0.0000,-238310.1111,6.3208,-0.9765,15495.2000,0.0000,15495.2000,0.4017,4187.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4187.8919,0.0638,0.0000,0.0000,11307.3081,11307.3081,6.3208,18.3617,0.0000,24781.9000,-24781.9000,0.6425,0.0000,0.0000,0.0000,5057.5306,4.9000,1.0000,5057.5306,0.0723,0.0000,29839.4306,0.0000,-29839.4306,6.3208,-0.9765,1075.3000,0.0000,1075.3000,0.0279,290.6216,3.7000,1.0000,0.0000,0.0000,0.0000,290.6216,0.0014,0.0000,0.0000,784.6784,784.6784,6.3208,18.3617,0.0000,26916.5000,-26916.5000,0.6979,0.0000,0.0000,0.0000,5493.1633,4.9000,1.0000,5493.1633,0.0516,0.0000,32409.6633,0.0000,-32409.6633,6.3208,-0.9765,13253.6000,0.0000,13253.6000,0.3436,3582.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3582.0541,0.0000,0.0000,0.0000,9671.5459,9671.5459,16.4037,6.3487,11.3762,-9.2675,-139012.5751,3.5844,590.3456,5.9035,16.4037,6.2993,11.3515,-9.3122,-74497.4589,1.9115,590.9102,5.9091,16.4037,6.2858,11.3448,-9.3265,-65285.6386,1.6729,591.2012,5.9120,7.1689,2.1211,0.0000,2.1211,-216855.3000,-278795.6726,-278795.6726
6259.0000,6.1323,18.3545,0.0000,186203.9000,-186203.9000,4.8277,0.0000,0.0000,0.0000,41378.6444,4.5000,1.0000,41378.6444,1.6944,0.0000,227582.5444,0.0000,-227582.5444,6.1323,-1.1650,15483.7000,0.0000,15483.7000,0.4014,4184.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4184.7838,0.0567,0.0000,0.0000,11298.9162,11298.9162,6.1323,18.1731,0.0000,14644.4000,-14644.4000,0.3797,0.0000,0.0000,0.0000,2988.6531,4.9000,1.0000,2988.6531,0.0298,0.0000,17633.0531,0.0000,-17633.0531,6.1323,-1.1650,827.7000,0.0000,827.7000,0.0215,223.7027,3.7000,1.0000,0.0000,0.0000,0.0000,223.7027,0.0008,0.0000,0.0000,603.9973,603.9973,6.1323,18.1731,0.0000,23260.0000,-23260.0000,0.6031,0.0000,0.0000,0.0000,4746.9388,4.9000,1.0000,4746.9388,0.0352,0.0000,28006.9388,0.0000,-28006.9388,6.1323,-1.1650,12647.8000,0.0000,12647.8000,0.3279,3418.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3418.3243,0.0000,0.0000,0.0000,9229.4757,9229.4757,16.0937,6.1610,11.1273,-8.3787,-125680.6968,3.2806,546.0402,5.4604,16.0937,6.1101,11.1019,-8.4210,-67367.7707,1.7495,546.5834,5.4658,16.0937,6.0961,11.0949,-8.4345,-59041.6796,1.5311,546.8594,5.4686,6.5612,1.8169,0.0000,1.8169,-195149.1000,-252090.1471,-252090.1471
6260.0000,6.0367,18.2589,0.0000,126564.1000,-126564.1000,3.2814,0.0000,0.0000,0.0000,28125.3556,4.5000,1.0000,28125.3556,0.5986,0.0000,154689.4556,0.0000,-154689.4556,6.0367,-1.2606,15478.3000,0.0000,15478.3000,0.4013,4183.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4183.3243,0.0322,0.0000,0.0000,11294.9757,11294.9757,6.0367,18.0775,0.0000,5932.1000,-5932.1000,0.1538,0.0000,0.0000,0.0000,1210.6327,4.9000,1.0000,1210.6327,0.0055,0.0000,7142.7327,0.0000,-7142.7327,6.0367,-1.2606,905.0000,0.0000,905.0000,0.0235,244.5946,3.7000,1.0000,0.0000,0.0000,0.0000,244.5946,0.0005,0.0000,0.0000,660.4054,660.4054,6.0367,18.0775,0.0000,20498.6000,-20498.6000,0.5315,0.0000,0.0000,0.0000,4183.3878,4.9000,1.0000,4183.3878,0.0218,0.0000,24681.9878,0.0000,-24681.9878,6.0367,-1.2606,11587.6000,0.0000,11587.6000,0.3004,3131.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3131.7838,0.0000,0.0000,0.0000,8455.8162,8455.8162,15.2154,6.0674,10.6414,-5.5182,-82772.9743,2.3459,398.6445,3.9864,15.2154,6.0130,10.6142,-5.5506,-44404.4297,1.2510,399.0741,3.9907,15.2154,5.9979,10.6067,-5.5608,-38925.5747,1.0949,399.2858,3.9929,4.6919,0.6586,0.0000,0.6586,-125023.9000,-166102.9787,-166102.9787
