Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6261.0000,5.7130,17.9353,0.0000,117485.3000,-117485.3000,3.0460,0.0000,0.0000,0.0000,26107.8444,4.5000,1.0000,26107.8444,0.4846,0.0000,143593.1444,0.0000,-143593.1444,5.7130,-1.5843,13118.4000,0.0000,13118.4000,0.3401,3545.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3545.5135,0.0226,0.0000,0.0000,9572.8865,9572.8865,5.7130,17.7539,0.0000,2748.4000,-2748.4000,0.0713,0.0000,0.0000,0.0000,560.8980,4.9000,1.0000,560.8980,0.0018,0.0000,3309.2980,0.0000,-3309.2980,5.7130,-1.5843,539.2000,0.0000,539.2000,0.0140,145.7297,3.7000,1.0000,0.0000,0.0000,0.0000,145.7297,0.0002,0.0000,0.0000,393.4703,393.4703,5.7130,17.7539,0.0000,17682.9000,-17682.9000,0.4585,0.0000,0.0000,0.0000,3608.7551,4.9000,1.0000,3608.7551,0.0145,0.0000,21291.6551,0.0000,-21291.6551,5.7130,-1.5843,9467.1000,0.0000,9467.1000,0.2455,2558.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2558.6757,0.0000,0.0000,0.0000,6908.4243,6908.4243,15.1093,5.7448,10.4271,-5.0269,-75403.3409,2.0876,358.0298,3.5803,15.1093,5.6886,10.3990,-5.0566,-40453.1843,1.1133,358.4312,3.5843,15.1093,5.6729,10.3911,-5.0661,-35462.7913,0.9743,358.6263,3.5863,4.1753,0.5238,0.0000,0.5238,-114791.9000,-151319.3164,-151319.3164
6262.0000,5.6691,17.8913,0.0000,89970.6000,-89970.6000,2.3327,0.0000,0.0000,0.0000,19993.4667,4.5000,1.0000,19993.4667,0.2386,0.0000,109964.0667,0.0000,-109964.0667,5.6691,-1.6282,12808.0000,0.0000,12808.0000,0.3321,3461.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3461.6216,0.0156,0.0000,0.0000,9346.3784,9346.3784,5.6691,17.7099,0.0000,3712.6000,-3712.6000,0.0963,0.0000,0.0000,0.0000,757.6735,4.9000,1.0000,757.6735,0.0019,0.0000,4470.2735,0.0000,-4470.2735,5.6691,-1.6282,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0001,0.0000,0.0000,296.9270,296.9270,5.6691,17.7099,0.0000,13797.6000,-13797.6000,0.3577,0.0000,0.0000,0.0000,2815.8367,4.9000,1.0000,2815.8367,0.0076,0.0000,16613.4367,0.0000,-16613.4367,5.6691,-1.6282,8255.4000,0.0000,8255.4000,0.2140,2231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2231.1892,0.0000,0.0000,0.0000,6024.2108,6024.2108,14.6167,5.7022,10.1595,-3.8318,-57476.5463,1.6716,290.0092,2.9001,14.6167,5.6437,10.1302,-3.8566,-30852.6859,0.8915,290.3500,2.9035,14.6167,5.6273,10.1220,-3.8644,-27051.0284,0.7802,290.5130,2.9051,3.3433,0.2639,0.0000,0.2639,-86010.5000,-115380.2607,-115380.2607
6263.0000,5.4534,17.6756,0.0000,75750.8000,-75750.8000,1.9640,0.0000,0.0000,0.0000,16833.5111,4.5000,1.0000,16833.5111,0.1521,0.0000,92584.3111,0.0000,-92584.3111,5.4534,-1.8439,12808.4000,0.0000,12808.4000,0.3321,3461.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3461.7297,0.0129,0.0000,0.0000,9346.6703,9346.6703,5.4534,17.4942,0.0000,5350.7000,-5350.7000,0.1387,0.0000,0.0000,0.0000,1091.9796,4.9000,1.0000,1091.9796,0.0026,0.0000,6442.6796,0.0000,-6442.6796,5.4534,-1.8439,408.8000,0.0000,408.8000,0.0106,110.4865,3.7000,1.0000,0.0000,0.0000,0.0000,110.4865,0.0001,0.0000,0.0000,298.3135,298.3135,5.4534,17.4942,0.0000,10098.3000,-10098.3000,0.2618,0.0000,0.0000,0.0000,2060.8776,4.9000,1.0000,2060.8776,0.0034,0.0000,12159.1776,0.0000,-12159.1776,5.4534,-1.8439,4620.4000,0.0000,4620.4000,0.1198,1248.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1248.7568,0.0000,0.0000,0.0000,3371.6432,3371.6432,14.4566,5.4875,9.9721,-3.2599,-48898.4372,1.4135,247.2177,2.4722,14.4566,5.4271,9.9419,-3.2815,-26252.3356,0.7538,247.5189,2.4752,14.4566,5.4102,9.9334,-3.2884,-23018.7684,0.6597,247.6613,2.4766,2.8270,0.1711,0.0000,0.1711,-73362.2000,-98169.5412,-98169.5412
6264.0000,5.2842,17.5064,0.0000,60516.4000,-60516.4000,1.5690,0.0000,0.0000,0.0000,13448.0889,4.5000,1.0000,13448.0889,0.0851,0.0000,73964.4889,0.0000,-73964.4889,5.2842,-2.0131,12795.8000,0.0000,12795.8000,0.3318,3458.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3458.3243,0.0101,0.0000,0.0000,9337.4757,9337.4757,5.2842,17.3250,0.0000,6836.8000,-6836.8000,0.1773,0.0000,0.0000,0.0000,1395.2653,4.9000,1.0000,1395.2653,0.0030,0.0000,8232.0653,0.0000,-8232.0653,5.2842,-2.0131,405.7000,0.0000,405.7000,0.0105,109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,109.6486,0.0001,0.0000,0.0000,296.0514,296.0514,5.2842,17.3250,0.0000,7289.9000,-7289.9000,0.1890,0.0000,0.0000,0.0000,1487.7347,4.9000,1.0000,1487.7347,0.0015,0.0000,8777.6347,0.0000,-8777.6347,5.2842,-2.0131,1439.7000,0.0000,1439.7000,0.0373,389.1081,3.7000,1.0000,0.0000,0.0000,0.0000,389.1081,0.0000,0.0000,0.0000,1050.5919,1050.5919,14.2768,5.3194,9.7981,-2.6659,-39987.7960,1.1574,203.9641,2.0396,14.2768,5.2572,9.7670,-2.6841,-21472.9548,0.6172,204.2215,2.0422,14.2768,5.2397,9.7582,-2.6899,-18829.3192,0.5402,204.3417,2.0434,2.3149,0.0997,0.0000,0.0997,-60001.9000,-80290.0700,-80290.0700
6265.0000,5.1487,17.3710,0.0000,59825.8000,-59825.8000,1.5511,0.0000,0.0000,0.0000,13294.6222,4.5000,1.0000,13294.6222,0.0828,0.0000,73120.4222,0.0000,-73120.4222,5.1487,-2.1485,12805.2000,0.0000,12805.2000,0.3320,3460.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3460.8649,0.0102,0.0000,0.0000,9344.3351,9344.3351,5.1487,17.1896,0.0000,8257.7000,-8257.7000,0.2141,0.0000,0.0000,0.0000,1685.2449,4.9000,1.0000,1685.2449,0.0039,0.0000,9942.9449,0.0000,-9942.9449,5.1487,-2.1485,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0001,0.0000,0.0000,292.0378,292.0378,5.1487,17.1896,0.0000,6354.8000,-6354.8000,0.1648,0.0000,0.0000,0.0000,1296.8980,4.9000,1.0000,1296.8980,0.0011,0.0000,7651.6980,0.0000,-7651.6980,5.1487,-2.1485,834.3000,0.0000,834.3000,0.0216,225.4865,3.7000,1.0000,0.0000,0.0000,0.0000,225.4865,0.0000,0.0000,0.0000,608.8135,608.8135,14.2437,5.1844,9.7140,-2.6718,-40076.9973,1.1470,202.8616,2.0286,14.2437,5.1214,9.6825,-2.6901,-21521.1396,0.6117,203.1216,2.0312,14.2437,5.1036,9.6736,-2.6960,-18871.7417,0.5353,203.2426,2.0324,2.2940,0.0981,0.0000,0.0981,-60398.6000,-80469.8786,-80469.8786
6266.0000,5.1282,17.3505,0.0000,55344.4000,-55344.4000,1.4349,0.0000,0.0000,0.0000,12298.7556,4.5000,1.0000,12298.7556,0.0676,0.0000,67643.1556,0.0000,-67643.1556,5.1282,-2.1691,12806.4000,0.0000,12806.4000,0.3320,3461.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3461.1892,0.0092,0.0000,0.0000,9345.2108,9345.2108,5.1282,17.1691,0.0000,7035.7000,-7035.7000,0.1824,0.0000,0.0000,0.0000,1435.8571,4.9000,1.0000,1435.8571,0.0029,0.0000,8471.5571,0.0000,-8471.5571,5.1282,-2.1691,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0001,0.0000,0.0000,302.6189,302.6189,5.1282,17.1691,0.0000,5701.9000,-5701.9000,0.1478,0.0000,0.0000,0.0000,1163.6531,4.9000,1.0000,1163.6531,0.0008,0.0000,6865.5531,0.0000,-6865.5531,5.1282,-2.1691,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,14.0720,5.1644,9.6182,-2.4253,-36379.7003,1.0589,188.0633,1.8806,14.0720,5.1005,9.5863,-2.4425,-19540.0501,0.5647,188.3086,1.8831,14.0720,5.0824,9.5772,-2.4480,-17135.6802,0.4942,188.4221,1.8842,2.1178,0.0805,0.0000,0.0805,-54481.3000,-73055.4306,-73055.4306
6267.0000,5.1360,17.3583,0.0000,51621.1000,-51621.1000,1.3384,0.0000,0.0000,0.0000,11471.3556,4.5000,1.0000,11471.3556,0.0566,0.0000,63092.4556,0.0000,-63092.4556,5.1360,-2.1612,12819.8000,0.0000,12819.8000,0.3324,3464.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3464.8108,0.0086,0.0000,0.0000,9354.9892,9354.9892,5.1360,17.1769,0.0000,7292.6000,-7292.6000,0.1891,0.0000,0.0000,0.0000,1488.2857,4.9000,1.0000,1488.2857,0.0029,0.0000,8780.8857,0.0000,-8780.8857,5.1360,-2.1612,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0001,0.0000,0.0000,292.4027,292.4027,5.1360,17.1769,0.0000,4935.3000,-4935.3000,0.1280,0.0000,0.0000,0.0000,1007.2041,4.9000,1.0000,1007.2041,0.0005,0.0000,5942.5041,0.0000,-5942.5041,5.1360,-2.1612,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,13.9020,5.1727,9.5373,-2.2536,-33803.7111,1.0040,178.9456,1.7895,13.9020,5.1080,9.5050,-2.2701,-18160.6385,0.5354,179.1822,1.7918,13.9020,5.0896,9.4958,-2.2753,-15927.0984,0.4686,179.2912,1.7929,2.0080,0.0687,0.0000,0.0687,-50248.9000,-67891.4481,-67891.4481
6268.0000,4.9433,17.1655,0.0000,67208.0000,-67208.0000,1.7425,0.0000,0.0000,0.0000,14935.1111,4.5000,1.0000,14935.1111,0.1114,0.0000,82143.1111,0.0000,-82143.1111,4.9433,-2.3540,12819.9000,0.0000,12819.9000,0.3324,3464.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3464.8378,0.0112,0.0000,0.0000,9355.0622,9355.0622,4.9433,16.9841,0.0000,5861.0000,-5861.0000,0.1520,0.0000,0.0000,0.0000,1196.1224,4.9000,1.0000,1196.1224,0.0025,0.0000,7057.1224,0.0000,-7057.1224,4.9433,-2.3540,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0001,0.0000,0.0000,302.2541,302.2541,4.9433,16.9841,0.0000,4420.5000,-4420.5000,0.1146,0.0000,0.0000,0.0000,902.1429,4.9000,1.0000,902.1429,0.0004,0.0000,5322.6429,0.0000,-5322.6429,4.9433,-2.3540,834.5000,0.0000,834.5000,0.0216,225.5405,3.7000,1.0000,0.0000,0.0000,0.0000,225.5405,0.0000,0.0000,0.0000,608.9595,608.9595,14.1458,4.9797,9.5627,-2.7974,-41961.3031,1.1869,211.3103,2.1131,14.1458,4.9154,9.5306,-2.8168,-22534.4485,0.6330,211.5879,2.1159,14.1458,4.8970,9.5214,-2.8230,-19760.8491,0.5540,211.7163,2.1172,2.3738,0.1256,0.0000,0.1256,-63420.9000,-84256.6007,-84256.6007
6269.0000,5.1280,17.3502,0.0000,76085.3000,-76085.3000,1.9727,0.0000,0.0000,0.0000,16907.8444,4.5000,1.0000,16907.8444,0.1536,0.0000,92993.1444,0.0000,-92993.1444,5.1280,-2.1693,12819.9000,0.0000,12819.9000,0.3324,3464.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3464.8378,0.0128,0.0000,0.0000,9355.0622,9355.0622,5.1280,17.1688,0.0000,4575.8000,-4575.8000,0.1186,0.0000,0.0000,0.0000,933.8367,4.9000,1.0000,933.8367,0.0020,0.0000,5509.6367,0.0000,-5509.6367,5.1280,-2.1693,523.9000,0.0000,523.9000,0.0136,141.5946,3.7000,1.0000,0.0000,0.0000,0.0000,141.5946,0.0001,0.0000,0.0000,382.3054,382.3054,5.1280,17.1688,0.0000,4456.2000,-4456.2000,0.1155,0.0000,0.0000,0.0000,909.4286,4.9000,1.0000,909.4286,0.0005,0.0000,5365.6286,0.0000,-5365.6286,5.1280,-2.1693,4321.9000,0.0000,4321.9000,0.1121,1168.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1168.0811,0.0000,0.0000,0.0000,3153.8189,3153.8189,13.9794,5.1642,9.5718,-3.0202,-45302.4839,1.3324,237.1233,2.3712,13.9794,5.1003,9.5398,-3.0418,-24334.2486,0.7106,237.4324,2.3743,13.9794,5.0821,9.5307,-3.0486,-21340.4908,0.6219,237.5758,2.3758,2.6648,0.1690,0.0000,0.1690,-67451.6000,-90977.2233,-90977.2233
6270.0000,5.2733,17.4955,0.0000,150783.3000,-150783.3000,3.9093,0.0000,0.0000,0.0000,33507.4000,4.5000,1.0000,33507.4000,0.9422,0.0000,184290.7000,0.0000,-184290.7000,5.2733,-2.0240,12810.2000,0.0000,12810.2000,0.3321,3462.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3462.2162,0.0302,0.0000,0.0000,9347.9838,9347.9838,5.2733,17.3141,0.0000,868.3000,-868.3000,0.0225,0.0000,0.0000,0.0000,177.2041,4.9000,1.0000,177.2041,0.0006,0.0000,1045.5041,0.0000,-1045.5041,5.2733,-2.0240,496.9000,0.0000,496.9000,0.0129,134.2973,3.7000,1.0000,0.0000,0.0000,0.0000,134.2973,0.0001,0.0000,0.0000,362.6027,362.6027,5.2733,17.3141,0.0000,5431.6000,-5431.6000,0.1408,0.0000,0.0000,0.0000,1108.4898,4.9000,1.0000,1108.4898,0.0013,0.0000,6540.0898,0.0000,-6540.0898,5.2733,-2.0240,14480.8000,0.0000,14480.8000,0.3754,3913.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3913.7297,0.0000,0.0000,0.0000,10567.0703,10567.0703,14.5553,5.3071,9.9312,-5.6991,-85486.2592,2.3966,419.8958,4.1990,14.5553,5.2473,9.9013,-5.7354,-45883.1557,1.2780,420.4022,4.2040,14.5553,5.2304,9.8929,-5.7470,-40229.2223,1.1185,420.6439,4.2064,4.7931,0.9744,0.0000,0.9744,-129295.3000,-171598.6371,-171598.6371
6271.0000,5.6480,17.8702,0.0000,201549.1000,-201549.1000,5.2255,0.0000,0.0000,0.0000,44788.6889,4.5000,1.0000,44788.6889,2.1068,0.0000,246337.7889,0.0000,-246337.7889,5.6480,-1.6493,21747.9000,0.0000,21747.9000,0.5639,5877.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5877.8108,0.0920,0.0000,0.0000,15870.0892,15870.0892,5.6480,5.6480,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6480,-1.6493,981.6000,0.0000,981.6000,0.0254,265.2973,3.7000,1.0000,0.0000,0.0000,0.0000,265.2973,0.0004,0.0000,0.0000,716.3027,716.3027,5.6480,17.6888,0.0000,6969.8000,-6969.8000,0.1807,0.0000,0.0000,0.0000,1422.4082,4.9000,1.0000,1422.4082,0.0022,0.0000,8392.2082,0.0000,-8392.2082,5.6480,-1.6493,15390.6000,0.0000,15390.6000,0.3990,4159.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4159.6216,0.0000,0.0000,0.0000,11230.9784,11230.9784,14.8482,5.6798,10.2640,-7.5376,-113063.6188,3.1973,552.1940,5.5219,14.8482,5.6236,10.2359,-7.5831,-60664.9070,1.7051,552.8140,5.5281,14.8482,5.6077,10.2279,-7.5977,-53184.1011,1.4922,553.1177,5.5312,6.3946,2.2015,0.0000,2.2015,-170398.8000,-226912.6268,-226912.6268
6272.0000,5.9040,18.1262,0.0000,226950.7000,-226950.7000,5.8841,0.0000,0.0000,0.0000,50433.4889,4.5000,1.0000,50433.4889,2.9683,0.0000,277384.1889,0.0000,-277384.1889,5.9040,-1.3933,26534.4000,0.0000,26534.4000,0.6880,7171.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7171.4595,0.1558,0.0000,0.0000,19362.9405,19362.9405,5.9040,17.9448,0.0000,21500.1000,-21500.1000,0.5574,0.0000,0.0000,0.0000,4387.7755,4.9000,1.0000,4387.7755,0.0707,0.0000,25887.8755,0.0000,-25887.8755,5.9040,-1.3933,1648.4000,0.0000,1648.4000,0.0427,445.5135,3.7000,1.0000,0.0000,0.0000,0.0000,445.5135,0.0018,0.0000,0.0000,1202.8865,1202.8865,5.9040,17.9448,0.0000,9112.8000,-9112.8000,0.2363,0.0000,0.0000,0.0000,1859.7551,4.9000,1.0000,1859.7551,0.0050,0.0000,10972.5551,0.0000,-10972.5551,5.9040,-1.3933,14784.1000,0.0000,14784.1000,0.3833,3995.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3995.7027,0.0000,0.0000,0.0000,10788.3973,10788.3973,15.3170,5.9340,10.6255,-9.3995,-140993.1751,3.8959,662.4814,6.6248,15.3170,5.8809,10.5990,-9.4519,-75615.4705,2.0776,663.1769,6.6318,15.3170,5.8660,10.5915,-9.4688,-66281.7496,1.8183,663.5262,6.6353,7.7918,3.2016,0.0000,3.2016,-214596.7000,-282890.3952,-282890.3952
6273.0000,6.1023,18.3245,0.0000,238872.0000,-238872.0000,6.1932,0.0000,0.0000,0.0000,53082.6667,4.5000,1.0000,53082.6667,3.4418,0.0000,291954.6667,0.0000,-291954.6667,6.1023,-1.1950,30169.2000,0.0000,30169.2000,0.7822,8153.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8153.8378,0.2033,0.0000,0.0000,22015.3622,22015.3622,6.1023,18.1431,0.0000,27316.5000,-27316.5000,0.7082,0.0000,0.0000,0.0000,5574.7959,4.9000,1.0000,5574.7959,0.1121,0.0000,32891.2959,0.0000,-32891.2959,6.1023,-1.1950,1780.5000,0.0000,1780.5000,0.0462,481.2162,3.7000,1.0000,0.0000,0.0000,0.0000,481.2162,0.0024,0.0000,0.0000,1299.2838,1299.2838,6.1023,18.1431,0.0000,12452.5000,-12452.5000,0.3229,0.0000,0.0000,0.0000,2541.3265,4.9000,1.0000,2541.3265,0.0103,0.0000,14993.8265,0.0000,-14993.8265,6.1023,-1.1950,12964.6000,0.0000,12964.6000,0.3361,3503.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3503.9459,0.0000,0.0000,0.0000,9460.6541,9460.6541,15.5926,6.1313,10.8619,-10.2041,-153061.9441,4.1944,706.0647,7.0606,15.5926,6.0799,10.8362,-10.2586,-82069.0658,2.2368,706.7764,7.0678,15.5926,6.0656,10.8291,-10.2762,-71933.4792,1.9576,707.1392,7.0714,8.3888,3.7700,0.0000,3.7700,-233726.7000,-307064.4891,-307064.4891
6274.0000,6.3275,18.5497,0.0000,247771.7000,-247771.7000,6.4239,0.0000,0.0000,0.0000,55060.3778,4.5000,1.0000,55060.3778,3.8461,0.0000,302832.0778,0.0000,-302832.0778,6.3275,-0.9698,35615.7000,0.0000,35615.7000,0.9234,9625.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9625.8649,0.2732,0.0000,0.0000,25989.8351,25989.8351,6.3275,18.3683,0.0000,31716.7000,-31716.7000,0.8223,0.0000,0.0000,0.0000,6472.7959,4.9000,1.0000,6472.7959,0.1537,0.0000,38189.4959,0.0000,-38189.4959,6.3275,-0.9698,1823.1000,0.0000,1823.1000,0.0473,492.7297,3.7000,1.0000,0.0000,0.0000,0.0000,492.7297,0.0030,0.0000,0.0000,1330.3703,1330.3703,6.3275,18.3683,0.0000,15760.2000,-15760.2000,0.4086,0.0000,0.0000,0.0000,3216.3673,4.9000,1.0000,3216.3673,0.0179,0.0000,18976.5673,0.0000,-18976.5673,6.3275,-0.9698,11751.5000,0.0000,11751.5000,0.3047,3176.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3176.0811,0.0000,0.0000,0.0000,8575.4189,8575.4189,15.7371,6.3557,11.0464,-10.7710,-161564.6551,4.4651,745.7524,7.4575,15.7371,6.3058,11.0214,-10.8274,-86619.0380,2.3812,746.4792,7.4648,15.7371,6.2919,11.0145,-10.8455,-75918.8236,2.0840,746.8544,7.4685,8.9302,4.2939,0.0000,4.2939,-246058.3000,-324102.5167,-324102.5167
6275.0000,6.4766,18.6988,0.0000,265171.0000,-265171.0000,6.8751,0.0000,0.0000,0.0000,58926.8889,4.5000,1.0000,58926.8889,4.6491,0.0000,324097.8889,0.0000,-324097.8889,6.4766,-0.8207,37429.5000,0.0000,37429.5000,0.9704,10116.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10116.0811,0.3292,0.0000,0.0000,27313.4189,27313.4189,6.4766,18.5174,0.0000,41726.0000,-41726.0000,1.0818,0.0000,0.0000,0.0000,8515.5102,4.9000,1.0000,8515.5102,0.2603,0.0000,50241.5102,0.0000,-50241.5102,6.4766,-0.8207,2153.7000,0.0000,2153.7000,0.0558,582.0811,3.7000,1.0000,0.0000,0.0000,0.0000,582.0811,0.0045,0.0000,0.0000,1571.6189,1571.6189,6.4766,18.5174,0.0000,17983.0000,-17983.0000,0.4662,0.0000,0.0000,0.0000,3670.0000,4.9000,1.0000,3670.0000,0.0247,0.0000,21653.0000,0.0000,-21653.0000,6.4766,-0.8207,9477.2000,0.0000,9477.2000,0.2457,2561.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2561.4054,0.0000,0.0000,0.0000,6915.7946,6915.7946,16.1089,6.5039,11.3064,-11.9723,-179584.2071,4.8475,800.7408,8.0074,16.1089,6.4555,11.2822,-12.0315,-96252.3931,2.5851,801.4912,8.0149,16.1089,6.4421,11.2755,-12.0507,-84354.9665,2.2624,801.8845,8.0188,9.6951,5.2679,0.0000,5.2679,-275819.6000,-360191.5667,-360191.5667
6276.0000,6.5037,18.7259,0.0000,275761.2000,-275761.2000,7.1496,0.0000,0.0000,0.0000,61280.2667,4.5000,1.0000,61280.2667,5.1151,0.0000,337041.4667,0.0000,-337041.4667,6.5037,-0.7936,32437.6000,0.0000,32437.6000,0.8410,8766.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8766.9189,0.2833,0.0000,0.0000,23670.6811,23670.6811,6.5037,18.5445,0.0000,41611.4000,-41611.4000,1.0789,0.0000,0.0000,0.0000,8492.1224,4.9000,1.0000,8492.1224,0.2615,0.0000,50103.5224,0.0000,-50103.5224,6.5037,-0.7936,2567.4000,0.0000,2567.4000,0.0666,693.8919,3.7000,1.0000,0.0000,0.0000,0.0000,693.8919,0.0056,0.0000,0.0000,1873.5081,1873.5081,6.5037,18.5445,0.0000,19913.6000,-19913.6000,0.5163,0.0000,0.0000,0.0000,4064.0000,4.9000,1.0000,4064.0000,0.0309,0.0000,23977.6000,0.0000,-23977.6000,6.5037,-0.7936,8264.2000,0.0000,8264.2000,0.2143,2233.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2233.5676,0.0000,0.0000,0.0000,6030.6324,6030.6324,16.4772,6.5306,11.5039,-12.6174,-189261.5503,4.9333,808.1262,8.0813,16.4772,6.4829,11.4801,-12.6768,-101414.1151,2.6309,808.8681,8.0887,16.4772,6.4698,11.4735,-12.6960,-88872.1021,2.3025,809.2598,8.0926,9.8666,5.6964,0.0000,5.6964,-294017.0000,-379547.7675,-379547.7675
6277.0000,6.7577,18.9799,0.0000,286198.3000,-286198.3000,7.4202,0.0000,0.0000,0.0000,63599.6222,4.5000,1.0000,63599.6222,5.7416,0.0000,349797.9222,0.0000,-349797.9222,6.7577,-0.5396,37431.7000,0.0000,37431.7000,0.9705,10116.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10116.6757,0.3786,0.0000,0.0000,27315.0243,27315.0243,6.7577,18.7985,0.0000,56866.9000,-56866.9000,1.4744,0.0000,0.0000,0.0000,11605.4898,4.9000,1.0000,11605.4898,0.4746,0.0000,68472.3898,0.0000,-68472.3898,6.7577,-0.5396,2450.5000,0.0000,2450.5000,0.0635,662.2973,3.7000,1.0000,0.0000,0.0000,0.0000,662.2973,0.0068,0.0000,0.0000,1788.2027,1788.2027,6.7577,18.7985,0.0000,22238.5000,-22238.5000,0.5766,0.0000,0.0000,0.0000,4538.4694,4.9000,1.0000,4538.4694,0.0421,0.0000,26776.9694,0.0000,-26776.9694,6.7577,-0.5396,7354.4000,0.0000,7354.4000,0.1907,1987.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1987.6757,0.0000,0.0000,0.0000,5366.7243,5366.7243,16.7101,6.7838,11.7470,-13.6500,-204749.8314,5.3479,867.1191,8.6712,16.7101,6.7375,11.7238,-13.7124,-109699.0649,2.8520,867.8862,8.6789,16.7101,6.7249,11.7175,-13.7326,-96128.4337,2.4960,868.2974,8.6830,10.6959,6.6437,0.0000,6.6437,-318067.1000,-410577.3301,-410577.3301
6278.0000,6.8506,19.0728,0.0000,294903.4000,-294903.4000,7.6459,0.0000,0.0000,0.0000,65534.0889,4.5000,1.0000,65534.0889,6.2107,0.0000,360437.4889,0.0000,-360437.4889,6.8506,-0.4467,35613.7000,0.0000,35613.7000,0.9234,9625.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9625.3243,0.3707,0.0000,0.0000,25988.3757,25988.3757,6.8506,18.8914,0.0000,60571.5000,-60571.5000,1.5704,0.0000,0.0000,0.0000,12361.5306,4.9000,1.0000,12361.5306,0.5381,0.0000,72933.0306,0.0000,-72933.0306,6.8506,-0.4467,1630.1000,0.0000,1630.1000,0.0423,440.5676,3.7000,1.0000,0.0000,0.0000,0.0000,440.5676,0.0047,0.0000,0.0000,1189.5324,1189.5324,6.8506,18.8914,0.0000,24206.7000,-24206.7000,0.6276,0.0000,0.0000,0.0000,4940.1429,4.9000,1.0000,4940.1429,0.0507,0.0000,29146.8429,0.0000,-29146.8429,6.8506,-0.4467,6444.7000,0.0000,6444.7000,0.1671,1741.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1741.8108,0.0000,0.0000,0.0000,4702.8892,4702.8892,17.0222,6.8762,11.9492,-14.3183,-214774.7236,5.4883,882.3570,8.8236,17.0222,6.8307,11.9265,-14.3812,-115049.8995,2.9268,883.1205,8.8312,17.0222,6.8183,11.9203,-14.4017,-100811.9420,2.5615,883.5332,8.8353,10.9767,7.1750,0.0000,7.1750,-335993.1000,-430636.5651,-430636.5651
6279.0000,6.9476,19.1698,0.0000,299780.0000,-299780.0000,7.7724,0.0000,0.0000,0.0000,66617.7778,4.5000,1.0000,66617.7778,6.4614,0.0000,366397.7778,0.0000,-366397.7778,6.9476,-0.3497,33795.0000,0.0000,33795.0000,0.8762,9133.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9133.7838,0.3498,0.0000,0.0000,24661.2162,24661.2162,6.9476,18.9884,0.0000,57954.8000,-57954.8000,1.5026,0.0000,0.0000,0.0000,11827.5102,4.9000,1.0000,11827.5102,0.5008,0.0000,69782.3102,0.0000,-69782.3102,6.9476,-0.3497,1577.2000,0.0000,1577.2000,0.0409,426.2703,3.7000,1.0000,0.0000,0.0000,0.0000,426.2703,0.0045,0.0000,0.0000,1150.9297,1150.9297,6.9476,18.9884,0.0000,25316.2000,-25316.2000,0.6564,0.0000,0.0000,0.0000,5166.5714,4.9000,1.0000,5166.5714,0.0562,0.0000,30482.7714,0.0000,-30482.7714,6.9476,-0.3497,7354.4000,0.0000,7354.4000,0.1907,1987.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1987.6757,0.0000,0.0000,0.0000,5366.7243,5366.7243,17.1755,6.9730,12.0743,-14.4800,-217200.4401,5.5195,882.7391,8.8274,17.1755,6.9279,12.0517,-14.5427,-116341.8004,2.9435,883.4937,8.8349,17.1755,6.9157,12.0456,-14.5631,-101941.7486,2.5761,883.9033,8.8390,11.0391,7.3728,0.0000,7.3728,-340324.4000,-435483.9891,-435483.9891
6280.0000,6.9809,19.2031,0.0000,300604.5000,-300604.5000,7.7937,0.0000,0.0000,0.0000,66801.0000,4.5000,1.0000,66801.0000,6.4587,0.0000,367405.5000,0.0000,-367405.5000,6.9809,-0.3164,28807.1000,0.0000,28807.1000,0.7469,7785.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7785.7027,0.2847,0.0000,0.0000,21021.3973,21021.3973,6.9809,19.0217,0.0000,58430.1000,-58430.1000,1.5149,0.0000,0.0000,0.0000,11924.5102,4.9000,1.0000,11924.5102,0.4987,0.0000,70354.6102,0.0000,-70354.6102,6.9809,-0.3164,2023.9000,0.0000,2023.9000,0.0525,547.0000,3.7000,1.0000,0.0000,0.0000,0.0000,547.0000,0.0059,0.0000,0.0000,1476.9000,1476.9000,6.9809,19.0217,0.0000,26203.7000,-26203.7000,0.6794,0.0000,0.0000,0.0000,5347.6939,4.9000,1.0000,5347.6939,0.0618,0.0000,31551.3939,0.0000,-31551.3939,6.9809,-0.3164,8567.4000,0.0000,8567.4000,0.2221,2315.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2315.5135,0.0000,0.0000,0.0000,6251.8865,6251.8865,17.3559,7.0061,12.1810,-14.6495,-219743.1441,5.5047,876.4537,8.7645,17.3559,6.9613,12.1586,-14.7118,-117694.1144,2.9356,877.1977,8.7720,17.3559,6.9491,12.1525,-14.7320,-103124.0618,2.5692,877.6023,8.7760,11.0095,7.3098,0.0000,7.3098,-345839.9000,-440561.3203,-440561.3203
6281.0000,6.9076,19.1298,0.0000,308001.3000,-308001.3000,7.9855,0.0000,0.0000,0.0000,68444.7333,4.5000,1.0000,68444.7333,6.7601,0.0000,376446.0333,0.0000,-376446.0333,6.9076,-0.3897,18819.0000,0.0000,18819.0000,0.4879,5086.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5086.2162,0.1674,0.0000,0.0000,13732.7838,13732.7838,6.9076,18.9484,0.0000,50136.5000,-50136.5000,1.2999,0.0000,0.0000,0.0000,10231.9388,4.9000,1.0000,10231.9388,0.3696,0.0000,60368.4388,0.0000,-60368.4388,6.9076,-0.3897,1298.4000,0.0000,1298.4000,0.0337,350.9189,3.7000,1.0000,0.0000,0.0000,0.0000,350.9189,0.0033,0.0000,0.0000,947.4811,947.4811,6.9076,18.9484,0.0000,26451.2000,-26451.2000,0.6858,0.0000,0.0000,0.0000,5398.2041,4.9000,1.0000,5398.2041,0.0622,0.0000,31849.4041,0.0000,-31849.4041,6.9076,-0.3897,11296.7000,0.0000,11296.7000,0.2929,3053.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3053.1622,0.0000,0.0000,0.0000,8243.5378,8243.5378,17.6224,6.9329,12.2777,-14.8228,-222342.3997,5.3928,855.1766,8.5518,17.6224,6.8879,12.2552,-14.8839,-119071.0253,2.8759,855.9031,8.5590,17.6224,6.8758,12.2491,-14.9038,-104326.6485,2.5169,856.2975,8.5630,10.7857,7.3626,0.0000,7.3626,-353174.9000,-445740.0735,-445740.0735
6282.0000,6.5312,18.7534,0.0000,211504.0000,-211504.0000,5.4836,0.0000,0.0000,0.0000,47000.8889,4.5000,1.0000,47000.8889,2.3995,0.0000,258504.8889,0.0000,-258504.8889,6.5312,-0.7661,15492.9000,0.0000,15492.9000,0.4017,4187.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4187.2703,0.0702,0.0000,0.0000,11305.6297,11305.6297,6.5312,18.5720,0.0000,21882.4000,-21882.4000,0.5673,0.0000,0.0000,0.0000,4465.7959,4.9000,1.0000,4465.7959,0.0634,0.0000,26348.1959,0.0000,-26348.1959,6.5312,-0.7661,1075.0000,0.0000,1075.0000,0.0279,290.5405,3.7000,1.0000,0.0000,0.0000,0.0000,290.5405,0.0013,0.0000,0.0000,784.4595,784.4595,6.5312,18.5720,0.0000,24714.9000,-24714.9000,0.6408,0.0000,0.0000,0.0000,5043.8571,4.9000,1.0000,5043.8571,0.0438,0.0000,29758.7571,0.0000,-29758.7571,6.5312,-0.7661,13267.8000,0.0000,13267.8000,0.3440,3585.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3585.8919,0.0000,0.0000,0.0000,9681.9081,9681.9081,16.7015,6.5588,11.6301,-9.7347,-146021.0673,3.7326,608.1994,6.0820,16.7015,6.5097,11.6056,-9.7810,-78247.9871,1.9906,608.7750,6.0878,16.7015,6.4964,11.5989,-9.7958,-68570.7902,1.7421,609.0725,6.0907,7.4653,2.5782,0.0000,2.5782,-228265.6000,-292839.8447,-292839.8447
6283.0000,6.3478,18.5700,0.0000,204045.6000,-204045.6000,5.2903,0.0000,0.0000,0.0000,45343.4667,4.5000,1.0000,45343.4667,2.1680,0.0000,249389.0667,0.0000,-249389.0667,6.3478,-0.9495,15509.3000,0.0000,15509.3000,0.4021,4191.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4191.7027,0.0645,0.0000,0.0000,11317.5973,11317.5973,6.3478,18.3886,0.0000,14909.6000,-14909.6000,0.3866,0.0000,0.0000,0.0000,3042.7755,4.9000,1.0000,3042.7755,0.0333,0.0000,17952.3755,0.0000,-17952.3755,6.3478,-0.9495,828.5000,0.0000,828.5000,0.0215,223.9189,3.7000,1.0000,0.0000,0.0000,0.0000,223.9189,0.0008,0.0000,0.0000,604.5811,604.5811,6.3478,18.3886,0.0000,20824.1000,-20824.1000,0.5399,0.0000,0.0000,0.0000,4249.8163,4.9000,1.0000,4249.8163,0.0287,0.0000,25073.9163,0.0000,-25073.9163,6.3478,-0.9495,12661.3000,0.0000,12661.3000,0.3283,3421.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3421.9730,0.0000,0.0000,0.0000,9239.3270,9239.3270,16.4399,6.3763,11.4081,-9.0162,-135243.5534,3.4843,573.0790,5.7308,16.4399,6.3257,11.3828,-9.0607,-72485.6059,1.8581,573.6408,5.7364,16.4399,6.3119,11.3759,-9.0750,-63524.6938,1.6262,573.9275,5.7393,6.9686,2.2953,0.0000,2.2953,-210780.2000,-271253.8531,-271253.8531
6284.0000,6.2041,18.4263,0.0000,141786.6000,-141786.6000,3.6761,0.0000,0.0000,0.0000,31508.1333,4.5000,1.0000,31508.1333,0.8113,0.0000,173294.7333,0.0000,-173294.7333,6.2041,-1.0932,15508.3000,0.0000,15508.3000,0.4021,4191.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4191.4324,0.0378,0.0000,0.0000,11316.8676,11316.8676,6.2041,18.2449,0.0000,7419.7000,-7419.7000,0.1924,0.0000,0.0000,0.0000,1514.2245,4.9000,1.0000,1514.2245,0.0083,0.0000,8933.9245,0.0000,-8933.9245,6.2041,-1.0932,905.6000,0.0000,905.6000,0.0235,244.7568,3.7000,1.0000,0.0000,0.0000,0.0000,244.7568,0.0005,0.0000,0.0000,660.8432,660.8432,6.2041,18.2449,0.0000,18114.2000,-18114.2000,0.4696,0.0000,0.0000,0.0000,3696.7755,4.9000,1.0000,3696.7755,0.0178,0.0000,21810.9755,0.0000,-21810.9755,6.2041,-1.0932,11599.9000,0.0000,11599.9000,0.3007,3135.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3135.1081,0.0000,0.0000,0.0000,8464.7919,8464.7919,15.6032,6.2345,10.9189,-6.1000,-91500.7488,2.5322,425.2259,4.2523,15.6032,6.1806,10.8919,-6.1346,-49077.1690,1.3504,425.6776,4.2568,15.6032,6.1657,10.8845,-6.1456,-43019.2128,1.1818,425.9009,4.2590,5.0644,0.8757,0.0000,0.8757,-139306.7000,-183597.1306,-183597.1306
6285.0000,5.8794,18.1016,0.0000,131462.3000,-131462.3000,3.4084,0.0000,0.0000,0.0000,29213.8444,4.5000,1.0000,29213.8444,0.6551,0.0000,160676.1444,0.0000,-160676.1444,5.8794,-1.4179,13125.6000,0.0000,13125.6000,0.3403,3547.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3547.4595,0.0266,0.0000,0.0000,9578.1405,9578.1405,5.8794,17.9202,0.0000,4255.8000,-4255.8000,0.1103,0.0000,0.0000,0.0000,868.5306,4.9000,1.0000,868.5306,0.0034,0.0000,5124.3306,0.0000,-5124.3306,5.8794,-1.4179,542.7000,0.0000,542.7000,0.0141,146.6757,3.7000,1.0000,0.0000,0.0000,0.0000,146.6757,0.0002,0.0000,0.0000,396.0243,396.0243,5.8794,17.9202,0.0000,13598.2000,-13598.2000,0.3526,0.0000,0.0000,0.0000,2775.1429,4.9000,1.0000,2775.1429,0.0087,0.0000,16373.3429,0.0000,-16373.3429,5.8794,-1.4179,9477.2000,0.0000,9477.2000,0.2457,2561.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2561.4054,0.0000,0.0000,0.0000,6915.7946,6915.7946,15.4632,5.9110,10.6871,-5.4913,-82369.4181,2.2357,379.1696,3.7917,15.4632,5.8551,10.6591,-5.5229,-44183.4789,1.1923,379.5896,3.7959,15.4632,5.8396,10.6514,-5.5330,-38730.9615,1.0434,379.7944,3.7979,4.4714,0.6940,0.0000,0.6940,-126170.8000,-165283.8585,-165283.8585
6286.0000,5.7980,18.0203,0.0000,104512.9000,-104512.9000,2.7097,0.0000,0.0000,0.0000,23225.0889,4.5000,1.0000,23225.0889,0.3547,0.0000,127737.9889,0.0000,-127737.9889,5.7980,-1.4993,12806.3000,0.0000,12806.3000,0.3320,3461.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3461.1622,0.0189,0.0000,0.0000,9345.1378,9345.1378,5.7980,17.8389,0.0000,3980.6000,-3980.6000,0.1032,0.0000,0.0000,0.0000,812.3673,4.9000,1.0000,812.3673,0.0023,0.0000,4792.9673,0.0000,-4792.9673,5.7980,-1.4993,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0001,0.0000,0.0000,294.0811,294.0811,5.7980,17.8389,0.0000,8304.0000,-8304.0000,0.2153,0.0000,0.0000,0.0000,1694.6939,4.9000,1.0000,1694.6939,0.0027,0.0000,9998.6939,0.0000,-9998.6939,5.7980,-1.4993,8264.2000,0.0000,8264.2000,0.2143,2233.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2233.5676,0.0000,0.0000,0.0000,6030.6324,6030.6324,14.9728,5.8310,10.4019,-4.2135,-63202.0753,1.7925,307.7401,3.0774,14.9728,5.7727,10.3727,-4.2399,-33919.5382,0.9559,308.0984,3.0810,14.9728,5.7565,10.3646,-4.2483,-29738.1853,0.8366,308.2700,3.0827,3.5849,0.3787,0.0000,0.3787,-95324.0000,-126859.7988,-126859.7988
6287.0000,5.5679,17.7901,0.0000,89127.3000,-89127.3000,2.3108,0.0000,0.0000,0.0000,19806.0667,4.5000,1.0000,19806.0667,0.2330,0.0000,108933.3667,0.0000,-108933.3667,5.5679,-1.7294,12806.2000,0.0000,12806.2000,0.3320,3461.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3461.1351,0.0156,0.0000,0.0000,9345.0649,9345.0649,5.5679,17.6087,0.0000,5262.5000,-5262.5000,0.1364,0.0000,0.0000,0.0000,1073.9796,4.9000,1.0000,1073.9796,0.0028,0.0000,6336.4796,0.0000,-6336.4796,5.5679,-1.7294,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0001,0.0000,0.0000,301.7432,301.7432,5.5679,17.6087,0.0000,4653.5000,-4653.5000,0.1207,0.0000,0.0000,0.0000,949.6939,4.9000,1.0000,949.6939,0.0006,0.0000,5603.1939,0.0000,-5603.1939,5.5679,-1.7294,4625.1000,0.0000,4625.1000,0.1199,1250.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1250.0270,0.0000,0.0000,0.0000,3375.0730,3375.0730,14.7948,5.6019,10.1984,-3.5818,-53726.5245,1.5153,262.4391,2.6244,14.7948,5.5418,10.1683,-3.6049,-28839.1401,0.8081,262.7566,2.6276,14.7948,5.5249,10.1598,-3.6122,-25285.4945,0.7072,262.9067,2.6291,3.0305,0.2521,0.0000,0.2521,-81198.5000,-107851.1591,-107851.1591
6288.0000,5.3861,17.6084,0.0000,71951.9000,-71951.9000,1.8655,0.0000,0.0000,0.0000,15989.3111,4.5000,1.0000,15989.3111,0.1330,0.0000,87941.2111,0.0000,-87941.2111,5.3861,-1.9112,12817.0000,0.0000,12817.0000,0.3323,3464.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3464.0541,0.0122,0.0000,0.0000,9352.9459,9352.9459,5.3861,17.4270,0.0000,6061.1000,-6061.1000,0.1571,0.0000,0.0000,0.0000,1236.9592,4.9000,1.0000,1236.9592,0.0028,0.0000,7298.0592,0.0000,-7298.0592,5.3861,-1.9112,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0001,0.0000,0.0000,293.4973,293.4973,5.3861,17.4270,0.0000,2693.1000,-2693.1000,0.0698,0.0000,0.0000,0.0000,549.6122,4.9000,1.0000,549.6122,0.0001,0.0000,3242.7122,0.0000,-3242.7122,5.3861,-1.9112,1441.0000,0.0000,1441.0000,0.0374,389.4595,3.7000,1.0000,0.0000,0.0000,0.0000,389.4595,0.0000,0.0000,0.0000,1051.5405,1051.5405,14.5911,5.4213,10.0062,-2.9150,-43724.2861,1.2363,215.9028,2.1590,14.5911,5.3592,9.9751,-2.9344,-23475.4882,0.6593,216.1739,2.1617,14.5911,5.3417,9.9664,-2.9406,-20584.2244,0.5770,216.3005,2.1630,2.4725,0.1482,0.0000,0.1482,-66045.9000,-87783.9988,-87783.9988
6289.0000,5.2827,17.5049,0.0000,68751.6000,-68751.6000,1.7825,0.0000,0.0000,0.0000,15278.1333,4.5000,1.0000,15278.1333,0.1183,0.0000,84029.7333,0.0000,-84029.7333,5.2827,-2.0146,12831.0000,0.0000,12831.0000,0.3327,3467.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3467.8378,0.0116,0.0000,0.0000,9363.1622,9363.1622,5.2827,17.1320,164.8000,6651.4000,-6486.6000,0.1724,37.4545,4.4000,1.0000,1357.4286,4.9000,1.0000,1394.8831,0.0031,0.0000,8008.8286,127.3455,-7881.4831,5.2827,-2.0146,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0001,0.0000,0.0000,301.0865,301.0865,5.2827,17.3235,0.0000,2095.7000,-2095.7000,0.0543,0.0000,0.0000,0.0000,427.6939,4.9000,1.0000,427.6939,0.0000,0.0000,2523.3939,0.0000,-2523.3939,5.2827,-2.0146,835.0000,0.0000,835.0000,0.0216,225.6757,3.7000,1.0000,0.0000,0.0000,0.0000,225.6757,0.0000,0.0000,0.0000,609.3243,609.3243,14.4728,5.3184,9.8956,-2.7944,-41916.7290,1.1872,208.3196,2.0832,14.4728,5.2552,9.8640,-2.8135,-22507.7948,0.6331,208.5864,2.0859,14.4728,5.2374,9.8551,-2.8195,-19736.5136,0.5541,208.7103,2.0871,2.3743,0.1331,0.0000,0.1331,-63255.3000,-84161.0374,-84161.0374
6290.0000,5.3714,17.5885,40.7000,60752.8000,-60712.1000,1.5751,9.2500,4.4000,1.0000,13500.6222,4.5000,1.0000,13509.8722,0.0854,0.0000,74253.4222,31.4500,-74221.9722,5.3714,-1.9259,12831.9000,0.0000,12831.9000,0.3327,3468.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3468.0811,0.0099,0.0000,0.0000,9363.8189,9363.8189,5.3714,14.4285,1735.3000,4494.1000,-2758.8000,0.1165,394.3864,4.4000,1.0000,917.1633,4.9000,1.0000,1311.5496,0.0015,0.0000,5411.2633,1340.9136,-4070.3496,5.3714,-1.9259,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0000,0.0000,0.0000,294.0081,294.0081,5.3714,17.4123,0.0000,1702.7000,-1702.7000,0.0441,0.0000,0.0000,0.0000,347.4898,4.9000,1.0000,347.4898,0.0000,0.0000,2050.1898,0.0000,-2050.1898,5.3714,-1.9259,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,14.1107,5.4079,9.7593,-2.3371,-35056.8017,1.0444,184.3539,1.8435,14.1107,5.3435,9.7271,-2.3542,-18833.6181,0.5570,184.5955,1.8460,14.1107,5.3253,9.7180,-2.3596,-16517.1135,0.4874,184.7070,1.8471,2.0888,0.0969,0.0000,0.0969,-51559.0000,-70407.5333,-70407.5333
6291.0000,5.5356,17.7272,221.7000,55832.5000,-55610.8000,1.4476,50.3864,4.4000,1.0000,12407.2222,4.5000,1.0000,12457.6086,0.0684,0.0000,68239.7222,171.3136,-68068.4086,5.5356,-1.7617,12826.3000,0.0000,12826.3000,0.3325,3466.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3466.5676,0.0088,0.0000,0.0000,9359.7324,9359.7324,5.5356,6.7626,2703.4000,2010.4000,693.0000,0.0701,614.4091,4.4000,1.0000,410.2857,4.9000,1.0000,1024.6948,0.0007,0.0000,2420.6857,2088.9909,-331.6948,5.5356,-1.7617,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,5.5356,17.5765,0.0000,1233.9000,-1233.9000,0.0320,0.0000,0.0000,0.0000,251.8163,4.9000,1.0000,251.8163,0.0000,0.0000,1485.7163,0.0000,-1485.7163,5.5356,-1.7617,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,13.7044,5.5727,9.6385,-1.9892,-29838.1568,0.9514,168.8165,1.6882,13.7044,5.5073,9.6058,-2.0050,-16040.2614,0.5073,169.0419,1.6904,13.7044,5.4887,9.5965,-2.0100,-14069.9420,0.4440,169.1454,1.6915,1.9027,0.0780,0.0000,0.0780,-42533.7000,-59948.3603,-59948.3603
6292.0000,5.2558,17.4744,34.5000,72451.6000,-72417.1000,1.8784,7.8409,4.4000,1.0000,16100.3556,4.5000,1.0000,16108.1965,0.1349,0.0000,88551.9556,26.6591,-88525.2965,5.2558,-2.0415,12817.9000,0.0000,12817.9000,0.3323,3464.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3464.2973,0.0119,0.0000,0.0000,9353.6027,9353.6027,5.2558,6.9339,3687.4000,2880.3000,807.1000,0.0956,838.0455,4.4000,1.0000,587.8163,4.9000,1.0000,1425.8618,0.0014,0.0000,3468.1163,2849.3545,-618.7618,5.2558,-2.0415,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,5.2558,17.2966,0.0000,965.1000,-965.1000,0.0250,0.0000,0.0000,0.0000,196.9592,4.9000,1.0000,196.9592,0.0000,0.0000,1162.0592,0.0000,-1162.0592,5.2558,-2.0415,835.2000,0.0000,835.2000,0.0217,225.7297,3.7000,1.0000,0.0000,0.0000,0.0000,225.7297,0.0000,0.0000,0.0000,609.4703,609.4703,14.0368,5.2926,9.6647,-2.6571,-39856.4402,1.1818,209.4613,2.0946,14.0368,5.2277,9.6323,-2.6766,-21412.7607,0.6302,209.7388,2.0974,14.0368,5.2092,9.6230,-2.6828,-18779.3246,0.5515,209.8666,2.0987,2.3635,0.1482,0.0000,0.1482,-58518.4000,-80048.5255,-80048.5255
6293.0000,5.6375,17.8475,125.8000,79597.0000,-79471.2000,2.0637,28.5909,4.4000,1.0000,17688.2222,4.5000,1.0000,17716.8131,0.1733,0.0000,97285.2222,97.2091,-97188.0131,5.6375,-1.6598,12818.3000,0.0000,12818.3000,0.3323,3464.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3464.4054,0.0137,0.0000,0.0000,9353.8946,9353.8946,5.6375,2.6872,6358.6000,2522.7000,3835.9000,0.1649,1445.1364,4.4000,1.0000,514.8367,4.9000,1.0000,1959.9731,0.0033,0.0000,3037.5367,4913.4636,1875.9269,5.6375,-1.6598,534.3000,0.0000,534.3000,0.0139,144.4054,3.7000,1.0000,0.0000,0.0000,0.0000,144.4054,0.0001,0.0000,0.0000,389.8946,389.8946,5.6375,17.6783,0.0000,1027.2000,-1027.2000,0.0266,0.0000,0.0000,0.0000,209.6327,4.9000,1.0000,209.6327,0.0000,0.0000,1236.8327,0.0000,-1236.8327,5.6375,-1.6598,4326.5000,0.0000,4326.5000,0.1122,1169.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1169.3243,0.0000,0.0000,0.0000,3157.1757,3157.1757,13.6297,5.6739,9.6518,-2.7755,-41632.9621,1.3568,240.6182,2.4062,13.6297,5.6095,9.6196,-2.7977,-22381.9765,0.7235,240.9341,2.4093,13.6297,5.5912,9.6105,-2.8047,-19633.0154,0.6332,241.0801,2.4108,2.7136,0.1904,0.0000,0.1904,-58983.4000,-83647.9540,-83647.9540
6294.0000,5.4730,17.6953,0.0000,150073.8000,-150073.8000,3.8909,0.0000,0.0000,0.0000,33349.7333,4.5000,1.0000,33349.7333,0.9309,0.0000,183423.5333,0.0000,-183423.5333,5.4730,-1.8242,12825.4000,0.0000,12825.4000,0.3325,3466.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3466.3243,0.0302,0.0000,0.0000,9359.0757,9359.0757,5.4730,-2.2542,1916.7000,0.0000,1916.7000,0.0497,435.6136,4.4000,1.0000,0.0000,0.0000,0.0000,435.6136,0.0014,0.0000,0.0000,1481.0864,1481.0864,5.4730,-1.8242,485.6000,0.0000,485.6000,0.0126,131.2432,3.7000,1.0000,0.0000,0.0000,0.0000,131.2432,0.0001,0.0000,0.0000,354.3568,354.3568,5.4730,17.5139,0.0000,1262.2000,-1262.2000,0.0327,0.0000,0.0000,0.0000,257.5918,4.9000,1.0000,257.5918,0.0000,0.0000,1519.7918,0.0000,-1519.7918,5.4730,-1.8242,14497.0000,0.0000,14497.0000,0.3759,3918.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3918.1081,0.0000,0.0000,0.0000,10578.8919,10578.8919,14.4849,5.5073,9.9961,-5.4183,-81274.4483,2.3472,410.0872,4.1009,14.4849,5.4468,9.9659,-5.4543,-43634.6861,1.2517,410.5880,4.1059,14.4849,5.4296,9.9573,-5.4658,-38260.7801,1.0955,410.8258,4.1083,4.6943,0.9627,0.0000,0.9627,-121611.3000,-163169.9145,-163169.9145
6295.0000,5.7768,17.9991,0.0000,195925.4000,-195925.4000,5.0797,0.0000,0.0000,0.0000,43538.9778,4.5000,1.0000,43538.9778,1.9531,0.0000,239464.3778,0.0000,-239464.3778,5.7768,-1.5205,21776.3000,0.0000,21776.3000,0.5646,5885.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5885.4865,0.0889,0.0000,0.0000,15890.8135,15890.8135,5.7768,-1.9504,821.5000,0.0000,821.5000,0.0213,186.7045,4.4000,1.0000,0.0000,0.0000,0.0000,186.7045,0.0010,0.0000,0.0000,634.7955,634.7955,5.7768,-1.5205,983.5000,0.0000,983.5000,0.0255,265.8108,3.7000,1.0000,0.0000,0.0000,0.0000,265.8108,0.0003,0.0000,0.0000,717.6892,717.6892,5.7768,17.8177,0.0000,1699.9000,-1699.9000,0.0441,0.0000,0.0000,0.0000,346.9184,4.9000,1.0000,346.9184,0.0000,0.0000,2046.8184,0.0000,-2046.8184,5.7768,-1.5205,15407.7000,0.0000,15407.7000,0.3995,4164.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4164.2432,0.0000,0.0000,0.0000,11243.4568,11243.4568,14.7799,5.8092,10.2946,-7.0752,-106128.4103,3.0673,529.0527,5.2905,14.7799,5.7520,10.2659,-7.1198,-56958.1087,1.6358,529.6584,5.2966,14.7799,5.7358,10.2578,-7.1340,-49937.9223,1.4316,529.9528,5.2995,6.1347,2.0433,0.0000,2.0433,-158636.3000,-213024.4412,-213024.4412
6296.0000,5.9712,18.1934,0.0000,219162.3000,-219162.3000,5.6822,0.0000,0.0000,0.0000,48702.7333,4.5000,1.0000,48702.7333,2.6956,0.0000,267865.0333,0.0000,-267865.0333,5.9712,-1.3261,26565.1000,0.0000,26565.1000,0.6887,7179.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7179.7568,0.1462,0.0000,0.0000,19385.3432,19385.3432,5.9712,18.0120,0.0000,17031.4000,-17031.4000,0.4416,0.0000,0.0000,0.0000,3475.7959,4.9000,1.0000,3475.7959,0.0473,0.0000,20507.1959,0.0000,-20507.1959,5.9712,-1.3261,1649.0000,0.0000,1649.0000,0.0428,445.6757,3.7000,1.0000,0.0000,0.0000,0.0000,445.6757,0.0014,0.0000,0.0000,1203.3243,1203.3243,5.9712,18.0120,0.0000,3210.5000,-3210.5000,0.0832,0.0000,0.0000,0.0000,655.2041,4.9000,1.0000,655.2041,0.0002,0.0000,3865.7041,0.0000,-3865.7041,5.9712,-1.3261,14800.5000,0.0000,14800.5000,0.3837,4000.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4000.1351,0.0000,0.0000,0.0000,10800.3649,10800.3649,15.2074,6.0020,10.6047,-8.6659,-129988.4026,3.6611,623.1118,6.2311,15.2074,5.9475,10.5774,-8.7165,-69731.7115,1.9524,623.7850,6.2379,15.2074,5.9322,10.5698,-8.7327,-61128.7868,1.7087,624.1191,6.2412,7.3222,2.8907,0.0000,2.8907,-196389.6000,-260848.9009,-260848.9009
6297.0000,6.1385,18.3608,0.0000,231788.1000,-231788.1000,6.0095,0.0000,0.0000,0.0000,51508.4667,4.5000,1.0000,51508.4667,3.1646,0.0000,283296.5667,0.0000,-283296.5667,6.1385,-1.1587,30191.7000,0.0000,30191.7000,0.7828,8159.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8159.9189,0.1914,0.0000,0.0000,22031.7811,22031.7811,6.1385,18.1794,0.0000,21663.2000,-21663.2000,0.5617,0.0000,0.0000,0.0000,4421.0612,4.9000,1.0000,4421.0612,0.0746,0.0000,26084.2612,0.0000,-26084.2612,6.1385,-1.1587,1782.2000,0.0000,1782.2000,0.0462,481.6757,3.7000,1.0000,0.0000,0.0000,0.0000,481.6757,0.0018,0.0000,0.0000,1300.5243,1300.5243,6.1385,18.1794,0.0000,4680.2000,-4680.2000,0.1213,0.0000,0.0000,0.0000,955.1429,4.9000,1.0000,955.1429,0.0006,0.0000,5635.3429,0.0000,-5635.3429,6.1385,-1.1587,12979.0000,0.0000,12979.0000,0.3365,3507.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3507.8378,0.0000,0.0000,0.0000,9471.1622,9471.1622,15.4499,6.1685,10.8092,-9.3768,-140652.3715,3.9290,662.8837,6.6288,15.4499,6.1155,10.7827,-9.4295,-75435.7725,2.0953,663.5746,6.6357,15.4499,6.1007,10.7753,-9.4464,-66124.5592,1.8337,663.9219,6.6392,7.8580,3.4331,0.0000,3.4331,-213178.6000,-282212.7032,-282212.7032
6298.0000,6.3406,18.5628,0.0000,242618.0000,-242618.0000,6.2903,0.0000,0.0000,0.0000,53915.1111,4.5000,1.0000,53915.1111,3.6181,0.0000,296533.1111,0.0000,-296533.1111,6.3406,-0.9567,35646.3000,0.0000,35646.3000,0.9242,9634.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9634.1351,0.2582,0.0000,0.0000,26012.1649,26012.1649,6.3406,18.3814,0.0000,23144.5000,-23144.5000,0.6001,0.0000,0.0000,0.0000,4723.3673,4.9000,1.0000,4723.3673,0.0902,0.0000,27867.8673,0.0000,-27867.8673,6.3406,-0.9567,1827.2000,0.0000,1827.2000,0.0474,493.8378,3.7000,1.0000,0.0000,0.0000,0.0000,493.8378,0.0021,0.0000,0.0000,1333.3622,1333.3622,6.3406,18.3814,0.0000,6136.2000,-6136.2000,0.1591,0.0000,0.0000,0.0000,1252.2857,4.9000,1.0000,1252.2857,0.0013,0.0000,7388.4857,0.0000,-7388.4857,6.3406,-0.9567,11764.6000,0.0000,11764.6000,0.3050,3179.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3179.6216,0.0000,0.0000,0.0000,8584.9784,8584.9784,15.5535,6.3698,10.9616,-9.8307,-147460.3077,4.1630,697.8149,6.9781,15.5535,6.3181,10.9358,-9.8851,-79080.8532,2.2201,698.5212,6.9852,15.5535,6.3038,10.9286,-9.9025,-69317.7978,1.9430,698.8801,6.9888,8.3261,3.9700,0.0000,3.9700,-222660.6000,-295858.9588,-295858.9588
6299.0000,6.4321,18.6543,0.0000,252742.4000,-252742.4000,6.5528,0.0000,0.0000,0.0000,56164.9778,4.5000,1.0000,56164.9778,4.0562,0.0000,308907.3778,0.0000,-308907.3778,6.4321,-0.8652,37468.3000,0.0000,37468.3000,0.9714,10126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10126.5676,0.2950,0.0000,0.0000,27341.7324,27341.7324,6.4321,18.4729,0.0000,26236.8000,-26236.8000,0.6802,0.0000,0.0000,0.0000,5354.4490,4.9000,1.0000,5354.4490,0.1157,0.0000,31591.2490,0.0000,-31591.2490,6.4321,-0.8652,2157.8000,0.0000,2157.8000,0.0559,583.1892,3.7000,1.0000,0.0000,0.0000,0.0000,583.1892,0.0029,0.0000,0.0000,1574.6108,1574.6108,6.4321,18.4729,0.0000,7368.3000,-7368.3000,0.1910,0.0000,0.0000,0.0000,1503.7347,4.9000,1.0000,1503.7347,0.0021,0.0000,8872.0347,0.0000,-8872.0347,6.4321,-0.8652,9487.6000,0.0000,9487.6000,0.2460,2564.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2564.2162,0.0000,0.0000,0.0000,6923.3838,6923.3838,15.7783,6.4607,11.1195,-10.4190,-156285.1898,4.3487,724.0609,7.2406,15.7783,6.4100,11.0942,-10.4747,-83797.6664,2.3191,724.7761,7.2478,15.7783,6.3960,11.0872,-10.4926,-73448.0782,2.0296,725.1428,7.2514,8.6975,4.4719,0.0000,4.4719,-237233.8000,-313530.9344,-313530.9344
6300.0000,6.3932,18.6155,0.0000,261828.5000,-261828.5000,6.7884,0.0000,0.0000,0.0000,58184.1111,4.5000,1.0000,58184.1111,4.4096,0.0000,320012.6111,0.0000,-320012.6111,6.3932,-0.9041,32466.5000,0.0000,32466.5000,0.8418,8774.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8774.7297,0.2495,0.0000,0.0000,23691.7703,23691.7703,6.3932,18.4340,0.0000,23502.2000,-23502.2000,0.6093,0.0000,0.0000,0.0000,4796.3673,4.9000,1.0000,4796.3673,0.0977,0.0000,28298.5673,0.0000,-28298.5673,6.3932,-0.9041,2571.6000,0.0000,2571.6000,0.0667,695.0270,3.7000,1.0000,0.0000,0.0000,0.0000,695.0270,0.0035,0.0000,0.0000,1876.5730,1876.5730,6.3932,18.4340,0.0000,8792.6000,-8792.6000,0.2280,0.0000,0.0000,0.0000,1794.4082,4.9000,1.0000,1794.4082,0.0033,0.0000,10587.0082,0.0000,-10587.0082,6.3932,-0.9041,8273.3000,0.0000,8273.3000,0.2145,2236.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2236.0270,0.0000,0.0000,0.0000,6037.2730,6037.2730,16.0927,6.4215,11.2571,-10.8779,-163167.9152,4.3743,724.0795,7.2408,16.0927,6.3714,11.2320,-10.9333,-87466.4573,2.3327,724.7855,7.2479,16.0927,6.3575,11.2251,-10.9512,-76658.1980,2.0416,725.1491,7.2515,8.7486,4.7635,0.0000,4.7635,-250811.9000,-327292.5704,-327292.5704
6301.0000,6.5835,18.8057,0.0000,269793.8000,-269793.8000,6.9949,0.0000,0.0000,0.0000,59954.1778,4.5000,1.0000,59954.1778,4.8414,0.0000,329747.9778,0.0000,-329747.9778,6.5835,-0.7138,37463.9000,0.0000,37463.9000,0.9713,10125.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10125.3784,0.3254,0.0000,0.0000,27338.5216,27338.5216,6.5835,18.6243,0.0000,31451.6000,-31451.6000,0.8154,0.0000,0.0000,0.0000,6418.6939,4.9000,1.0000,6418.6939,0.1647,0.0000,37870.2939,0.0000,-37870.2939,6.5835,-0.7138,2454.1000,0.0000,2454.1000,0.0636,663.2703,3.7000,1.0000,0.0000,0.0000,0.0000,663.2703,0.0041,0.0000,0.0000,1790.8297,1790.8297,6.5835,18.6243,0.0000,10812.2000,-10812.2000,0.2803,0.0000,0.0000,0.0000,2206.5714,4.9000,1.0000,2206.5714,0.0061,0.0000,13018.7714,0.0000,-13018.7714,6.5835,-0.7138,7362.5000,0.0000,7362.5000,0.1909,1989.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1989.8649,0.0000,0.0000,0.0000,5372.6351,5372.6351,16.2161,6.6112,11.4136,-11.5046,-172568.8695,4.6582,765.9867,7.6599,16.2161,6.5621,11.3891,-11.5624,-92499.1511,2.4842,766.7146,7.6671,16.2161,6.5486,11.3823,-11.5810,-81067.0360,2.1741,767.0933,7.6709,9.3165,5.3416,0.0000,5.3416,-264777.1000,-346135.0566,-346135.0566
