Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6302.0000,6.6093,18.8315,0.0000,276470.1000,-276470.1000,7.1680,0.0000,0.0000,0.0000,61437.8000,4.5000,1.0000,61437.8000,5.1548,0.0000,337907.9000,0.0000,-337907.9000,6.6093,-0.6880,35648.0000,0.0000,35648.0000,0.9242,9634.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9634.5946,0.3141,0.0000,0.0000,26013.4054,26013.4054,6.6093,18.6501,0.0000,32871.7000,-32871.7000,0.8523,0.0000,0.0000,0.0000,6708.5102,4.9000,1.0000,6708.5102,0.1785,0.0000,39580.2102,0.0000,-39580.2102,6.6093,-0.6880,1631.9000,0.0000,1631.9000,0.0423,441.0541,3.7000,1.0000,0.0000,0.0000,0.0000,441.0541,0.0028,0.0000,0.0000,1190.8459,1190.8459,6.6093,18.6501,0.0000,13047.7000,-13047.7000,0.3383,0.0000,0.0000,0.0000,2662.7959,4.9000,1.0000,2662.7959,0.0097,0.0000,15710.4959,0.0000,-15710.4959,6.6093,-0.6880,6451.7000,0.0000,6451.7000,0.1673,1743.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1743.7027,0.0000,0.0000,0.0000,4707.9973,4707.9973,16.4772,6.6367,11.5569,-12.0094,-180141.0658,4.7462,775.7363,7.7574,16.4772,6.5881,11.5327,-12.0676,-96540.6976,2.5311,776.4624,7.7646,16.4772,6.5748,11.5260,-12.0864,-84604.5941,2.2151,776.8421,7.7684,9.4924,5.6598,0.0000,5.6598,-278657.9000,-361286.3575,-361286.3575
6303.0000,6.6787,18.9009,0.0000,282056.4000,-282056.4000,7.3128,0.0000,0.0000,0.0000,62679.2000,4.5000,1.0000,62679.2000,5.4242,0.0000,344735.6000,0.0000,-344735.6000,6.6787,-0.6186,33833.1000,0.0000,33833.1000,0.8772,9144.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9144.0811,0.3007,0.0000,0.0000,24689.0189,24689.0189,6.6787,18.7195,0.0000,34016.9000,-34016.9000,0.8820,0.0000,0.0000,0.0000,6942.2245,4.9000,1.0000,6942.2245,0.1900,0.0000,40959.1245,0.0000,-40959.1245,6.6787,-0.6186,1573.1000,0.0000,1573.1000,0.0408,425.1622,3.7000,1.0000,0.0000,0.0000,0.0000,425.1622,0.0027,0.0000,0.0000,1147.9378,1147.9378,6.6787,18.7195,0.0000,13036.0000,-13036.0000,0.3380,0.0000,0.0000,0.0000,2660.4082,4.9000,1.0000,2660.4082,0.0099,0.0000,15696.4082,0.0000,-15696.4082,6.6787,-0.6186,7362.5000,0.0000,7362.5000,0.1909,1989.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1989.8649,0.0000,0.0000,0.0000,5372.6351,5372.6351,16.6330,6.7058,11.6694,-12.3057,-184585.5616,4.8208,784.2065,7.8421,16.6330,6.6577,11.6454,-12.3642,-98913.9399,2.5709,784.9318,7.8493,16.6330,6.6445,11.6388,-12.3831,-86682.0393,2.2500,785.3126,7.8531,9.6416,5.9275,0.0000,5.9275,-286340.6000,-370181.5408,-370181.5408
6304.0000,6.6943,18.9165,0.0000,283591.0000,-283591.0000,7.3526,0.0000,0.0000,0.0000,63020.2222,4.5000,1.0000,63020.2222,5.4671,0.0000,346611.2222,0.0000,-346611.2222,6.6943,-0.6030,28832.1000,0.0000,28832.1000,0.7475,7792.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7792.4595,0.2469,0.0000,0.0000,21039.6405,21039.6405,6.6943,18.7351,0.0000,37727.0000,-37727.0000,0.9781,0.0000,0.0000,0.0000,7699.3878,4.9000,1.0000,7699.3878,0.2206,0.0000,45426.3878,0.0000,-45426.3878,6.6943,-0.6030,2032.3000,0.0000,2032.3000,0.0527,549.2703,3.7000,1.0000,0.0000,0.0000,0.0000,549.2703,0.0038,0.0000,0.0000,1483.0297,1483.0297,6.6943,18.7351,0.0000,13947.4000,-13947.4000,0.3616,0.0000,0.0000,0.0000,2846.4082,4.9000,1.0000,2846.4082,0.0126,0.0000,16793.8082,0.0000,-16793.8082,6.6943,-0.6030,8576.9000,0.0000,8576.9000,0.2224,2318.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2318.0811,0.0000,0.0000,0.0000,6258.8189,6258.8189,16.8369,6.7213,11.7791,-12.6346,-189519.1281,4.8575,786.5341,7.8653,16.8369,6.6734,11.7552,-12.6932,-101545.6472,2.5904,787.2552,7.8726,16.8369,6.6604,11.7486,-12.7122,-88985.1536,2.2671,787.6350,7.8763,9.7150,5.9510,0.0000,5.9510,-295824.1000,-380049.9290,-380049.9290
6305.0000,6.5979,18.8202,0.0000,289157.5000,-289157.5000,7.4969,0.0000,0.0000,0.0000,64257.2222,4.5000,1.0000,64257.2222,5.6518,0.0000,353414.7222,0.0000,-353414.7222,6.5979,-0.6994,18838.0000,0.0000,18838.0000,0.4884,5091.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5091.3514,0.1442,0.0000,0.0000,13746.6486,13746.6486,6.5979,18.6388,0.0000,32983.2000,-32983.2000,0.8552,0.0000,0.0000,0.0000,6731.2653,4.9000,1.0000,6731.2653,0.1686,0.0000,39714.4653,0.0000,-39714.4653,6.5979,-0.6994,1291.3000,0.0000,1291.3000,0.0335,349.0000,3.7000,1.0000,0.0000,0.0000,0.0000,349.0000,0.0021,0.0000,0.0000,942.3000,942.3000,6.5979,18.6388,0.0000,15028.9000,-15028.9000,0.3897,0.0000,0.0000,0.0000,3067.1224,4.9000,1.0000,3067.1224,0.0154,0.0000,18096.0224,0.0000,-18096.0224,6.5979,-0.6994,11309.2000,0.0000,11309.2000,0.2932,3056.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3056.5405,0.0000,0.0000,0.0000,8252.6595,8252.6595,17.1317,6.6249,11.8783,-12.9096,-193643.6958,4.7784,770.5138,7.7051,17.1317,6.5770,11.8544,-12.9673,-103738.0094,2.5483,771.2200,7.7122,17.1317,6.5640,11.8479,-12.9860,-90901.8967,2.2302,771.5914,7.7159,9.5569,5.9823,0.0000,5.9823,-305731.1000,-388283.6019,-388283.6019
6306.0000,6.3213,18.5435,0.0000,192279.4000,-192279.4000,4.9852,0.0000,0.0000,0.0000,42728.7556,4.5000,1.0000,42728.7556,1.8398,0.0000,235008.1556,0.0000,-235008.1556,6.3213,-0.9760,15520.0000,0.0000,15520.0000,0.4024,4194.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4194.5946,0.0576,0.0000,0.0000,11325.4054,11325.4054,6.3213,18.3621,0.0000,9262.3000,-9262.3000,0.2401,0.0000,0.0000,0.0000,1890.2653,4.9000,1.0000,1890.2653,0.0154,0.0000,11152.5653,0.0000,-11152.5653,6.3213,-0.9760,1081.7000,0.0000,1081.7000,0.0280,292.3514,3.7000,1.0000,0.0000,0.0000,0.0000,292.3514,0.0008,0.0000,0.0000,789.3486,789.3486,6.3213,18.3621,0.0000,14218.3000,-14218.3000,0.3686,0.0000,0.0000,0.0000,2901.6939,4.9000,1.0000,2901.6939,0.0120,0.0000,17119.9939,0.0000,-17119.9939,6.3213,-0.9760,13282.6000,0.0000,13282.6000,0.3444,3589.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3589.8919,0.0000,0.0000,0.0000,9692.7081,9692.7081,16.1515,6.3508,11.2511,-8.0249,-120374.2298,3.1844,527.2459,5.2725,16.1515,6.2985,11.2250,-8.0670,-64536.1006,1.6982,527.7834,5.2778,16.1515,6.2842,11.2178,-8.0804,-56562.9222,1.4862,528.0533,5.2805,6.3688,1.9257,0.0000,1.9257,-185875.7000,-241473.2526,-241473.2526
6307.0000,6.1583,18.3806,0.0000,182372.2000,-182372.2000,4.7283,0.0000,0.0000,0.0000,40527.1556,4.5000,1.0000,40527.1556,1.5904,0.0000,222899.3556,0.0000,-222899.3556,6.1583,-1.1390,15507.3000,0.0000,15507.3000,0.4021,4191.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4191.1622,0.0522,0.0000,0.0000,11316.1378,11316.1378,6.1583,18.1992,0.0000,5043.6000,-5043.6000,0.1308,0.0000,0.0000,0.0000,1029.3061,4.9000,1.0000,1029.3061,0.0064,0.0000,6072.9061,0.0000,-6072.9061,6.1583,-1.1390,828.1000,0.0000,828.1000,0.0215,223.8108,3.7000,1.0000,0.0000,0.0000,0.0000,223.8108,0.0004,0.0000,0.0000,604.2892,604.2892,6.1583,18.1992,0.0000,11810.3000,-11810.3000,0.3062,0.0000,0.0000,0.0000,2410.2653,4.9000,1.0000,2410.2653,0.0075,0.0000,14220.5653,0.0000,-14220.5653,6.1583,-1.1390,12675.4000,0.0000,12675.4000,0.3286,3425.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3425.7838,0.0000,0.0000,0.0000,9249.6162,9249.6162,15.8861,6.1887,11.0374,-7.3776,-110664.6771,2.9587,494.3510,4.9435,15.8861,6.1349,11.0105,-7.4179,-59343.1127,1.5778,494.8729,4.9487,15.8861,6.1201,11.0031,-7.4307,-52014.9940,1.3809,495.1318,4.9513,5.9175,1.6569,0.0000,1.6569,-170215.3000,-222022.7837,-222022.7837
6308.0000,6.1767,18.3989,0.0000,117993.8000,-117993.8000,3.0592,0.0000,0.0000,0.0000,26220.8444,4.5000,1.0000,26220.8444,0.4941,0.0000,144214.6444,0.0000,-144214.6444,6.1767,-1.1206,15512.8000,0.0000,15512.8000,0.4022,4192.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4192.6486,0.0284,0.0000,0.0000,11320.1514,11320.1514,6.1767,18.2175,0.0000,1439.8000,-1439.8000,0.0373,0.0000,0.0000,0.0000,293.8367,4.9000,1.0000,293.8367,0.0009,0.0000,1733.6367,0.0000,-1733.6367,6.1767,-1.1206,908.6000,0.0000,908.6000,0.0236,245.5676,3.7000,1.0000,0.0000,0.0000,0.0000,245.5676,0.0003,0.0000,0.0000,663.0324,663.0324,6.1767,18.2175,0.0000,10275.2000,-10275.2000,0.2664,0.0000,0.0000,0.0000,2096.9796,4.9000,1.0000,2096.9796,0.0048,0.0000,12372.1796,0.0000,-12372.1796,6.1767,-1.1206,11612.8000,0.0000,11612.8000,0.3011,3138.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3138.5946,0.0000,0.0000,0.0000,8474.2054,8474.2054,14.9164,6.2091,10.5627,-4.5784,-68675.3772,2.0449,348.6612,3.4866,14.9164,6.1517,10.5340,-4.6081,-36865.1969,1.0905,349.0598,3.4906,14.9164,6.1357,10.5260,-4.6175,-32322.4974,0.9544,349.2518,3.4925,4.0898,0.5285,0.0000,0.5285,-101674.6000,-137863.0716,-137863.0716
6309.0000,5.8519,18.0741,0.0000,108128.0000,-108128.0000,2.8034,0.0000,0.0000,0.0000,24028.4444,4.5000,1.0000,24028.4444,0.3871,0.0000,132156.4444,0.0000,-132156.4444,5.8519,-1.4454,13137.7000,0.0000,13137.7000,0.3406,3550.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3550.7297,0.0198,0.0000,0.0000,9586.9703,9586.9703,5.8519,17.8927,0.0000,122.5000,-122.5000,0.0032,0.0000,0.0000,0.0000,25.0000,4.9000,1.0000,25.0000,0.0001,0.0000,147.5000,0.0000,-147.5000,5.8519,-1.4454,536.0000,0.0000,536.0000,0.0139,144.8649,3.7000,1.0000,0.0000,0.0000,0.0000,144.8649,0.0001,0.0000,0.0000,391.1351,391.1351,5.8519,17.8927,0.0000,8704.3000,-8704.3000,0.2257,0.0000,0.0000,0.0000,1776.3878,4.9000,1.0000,1776.3878,0.0030,0.0000,10480.6878,0.0000,-10480.6878,5.8519,-1.4454,9487.6000,0.0000,9487.6000,0.2460,2564.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2564.2162,0.0000,0.0000,0.0000,6923.3838,6923.3838,14.8361,5.8854,10.3608,-4.1804,-62706.4287,1.8164,312.3980,3.1240,14.8361,5.8261,10.3311,-4.2078,-33662.0649,0.9686,312.7691,3.1277,14.8361,5.8095,10.3228,-4.2164,-29514.6495,0.8477,312.9456,3.1295,3.6328,0.4101,0.0000,0.4101,-93793.5000,-125883.1430,-125883.1430
6310.0000,5.8938,18.1028,146.0000,85665.2000,-85519.2000,2.2210,33.1818,4.4000,1.0000,19036.7111,4.5000,1.0000,19069.8929,0.2089,0.0000,104701.9111,112.8182,-104589.0929,5.8938,-1.4035,12831.5000,0.0000,12831.5000,0.3327,3467.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3467.9730,0.0144,0.0000,0.0000,9363.5270,9363.5270,5.8938,9.6605,1724.3000,1646.0000,78.3000,0.0447,391.8864,4.4000,1.0000,335.9184,4.9000,1.0000,727.8047,0.0007,0.0000,1981.9184,1332.4136,-649.5047,5.8938,-1.4035,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0001,0.0000,0.0000,302.1081,302.1081,5.8938,17.9346,0.0000,6259.4000,-6259.4000,0.1623,0.0000,0.0000,0.0000,1277.4286,4.9000,1.0000,1277.4286,0.0014,0.0000,7536.8286,0.0000,-7536.8286,5.8938,-1.4035,8273.3000,0.0000,8273.3000,0.2145,2236.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2236.0270,0.0000,0.0000,0.0000,6037.2730,6037.2730,14.3226,5.9285,10.1255,-3.2224,-48336.0985,1.4930,259.3902,2.5939,14.3226,5.8671,10.0948,-3.2457,-25965.5155,0.7962,259.7113,2.5971,14.3226,5.8498,10.0862,-3.2530,-22770.9041,0.6968,259.8619,2.5986,2.9859,0.2254,0.0000,0.2254,-70181.5000,-97072.5181,-97072.5181
6311.0000,5.6983,17.8822,376.0000,75842.1000,-75466.1000,1.9663,85.4545,4.4000,1.0000,16853.8000,4.5000,1.0000,16939.2545,0.1521,0.0000,92695.9000,290.5455,-92405.3545,5.6983,-1.5990,12831.8000,0.0000,12831.8000,0.3327,3468.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3468.0541,0.0127,0.0000,0.0000,9363.7459,9363.7459,5.6983,11.4127,3150.4000,3848.0000,-697.6000,0.0998,716.0000,4.4000,1.0000,785.3061,4.9000,1.0000,1501.3061,0.0016,0.0000,4633.3061,2434.4000,-2198.9061,5.6983,-1.5990,403.5000,0.0000,403.5000,0.0105,109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,109.0541,0.0001,0.0000,0.0000,294.4459,294.4459,5.6983,17.7391,0.0000,4351.3000,-4351.3000,0.1128,0.0000,0.0000,0.0000,888.0204,4.9000,1.0000,888.0204,0.0005,0.0000,5239.3204,0.0000,-5239.3204,5.6983,-1.5990,4630.1000,0.0000,4630.1000,0.1200,1251.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1251.3784,0.0000,0.0000,0.0000,3378.7216,3378.7216,14.2165,5.7339,9.9752,-2.8814,-43221.6407,1.3211,231.0195,2.3102,14.2165,5.6709,9.9437,-2.9026,-23220.5759,0.7045,231.3140,2.3131,14.2165,5.6532,9.9348,-2.9092,-20364.4510,0.6166,231.4510,2.3145,2.6421,0.1669,0.0000,0.1669,-62649.6000,-86806.6676,-86806.6676
6312.0000,5.9303,18.0828,576.3000,63851.9000,-63275.6000,1.6555,130.9773,4.4000,1.0000,14189.3111,4.5000,1.0000,14320.2884,0.0975,0.0000,78041.2111,445.3227,-77595.8884,5.9303,-1.3670,12832.0000,0.0000,12832.0000,0.3327,3468.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3468.1081,0.0106,0.0000,0.0000,9363.8919,9363.8919,5.9303,0.3728,5798.5000,1044.9000,4753.6000,0.1503,1317.8409,4.4000,1.0000,213.2449,4.9000,1.0000,1531.0858,0.0024,0.0000,1258.1449,4480.6591,3222.5142,5.9303,-1.3670,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0001,0.0000,0.0000,300.2108,300.2108,5.9303,17.9711,0.0000,3114.0000,-3114.0000,0.0807,0.0000,0.0000,0.0000,635.5102,4.9000,1.0000,635.5102,0.0002,0.0000,3749.5102,0.0000,-3749.5102,5.9303,-1.3670,1442.4000,0.0000,1442.4000,0.0374,389.8378,3.7000,1.0000,0.0000,0.0000,0.0000,389.8378,0.0000,0.0000,0.0000,1052.5622,1052.5622,13.6383,5.9668,9.8026,-2.2362,-33543.3021,1.1337,199.7357,1.9974,13.6383,5.9023,9.7703,-2.2548,-18038.6042,0.6046,199.9978,2.0000,13.6383,5.8841,9.7612,-2.2606,-15824.3132,0.5291,200.1186,2.0012,2.2673,0.1107,0.0000,0.1107,-46950.2000,-67406.2195,-67406.2195
6313.0000,5.6503,17.7711,816.7000,62255.6000,-61438.9000,1.6141,185.6136,4.4000,1.0000,13834.5778,4.5000,1.0000,14020.1914,0.0918,0.0000,76090.1778,631.0864,-75459.0914,5.6503,-1.6470,12831.8000,0.0000,12831.8000,0.3327,3468.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3468.0541,0.0106,0.0000,0.0000,9363.7459,9363.7459,5.6503,8.8947,8433.2000,7684.4000,748.8000,0.2186,1916.6364,4.4000,1.0000,1568.2449,4.9000,1.0000,3484.8813,0.0041,0.0000,9252.6449,6516.5636,-2736.0813,5.6503,-1.6470,404.5000,0.0000,404.5000,0.0105,109.3243,3.7000,1.0000,0.0000,0.0000,0.0000,109.3243,0.0001,0.0000,0.0000,295.1757,295.1757,5.6503,17.6911,0.0000,2656.4000,-2656.4000,0.0689,0.0000,0.0000,0.0000,542.1224,4.9000,1.0000,542.1224,0.0001,0.0000,3198.5224,0.0000,-3198.5224,5.6503,-1.6470,835.7000,0.0000,835.7000,0.0217,225.8649,3.7000,1.0000,0.0000,0.0000,0.0000,225.8649,0.0000,0.0000,0.0000,609.8351,609.8351,13.7865,5.6872,9.7369,-2.3601,-35400.8420,1.1332,200.2307,2.0023,13.7865,5.6219,9.7042,-2.3789,-19030.8692,0.6043,200.4970,2.0050,13.7865,5.6034,9.6950,-2.3847,-16693.2271,0.5289,200.6193,2.0062,2.2665,0.1067,0.0000,0.1067,-49274.5000,-71124.9384,-71124.9384
6314.0000,5.8947,17.9706,1078.9000,56976.8000,-55897.9000,1.4772,245.2045,4.4000,1.0000,12661.5111,4.5000,1.0000,12906.7157,0.0734,0.0000,69638.3111,833.6955,-68804.6157,5.8947,-1.4026,12830.8000,0.0000,12830.8000,0.3327,3467.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3467.7838,0.0099,0.0000,0.0000,9363.0162,9363.0162,5.8947,6.2751,10397.6000,7001.2000,3396.4000,0.2696,2363.0909,4.4000,1.0000,1428.8163,4.9000,1.0000,3791.9072,0.0054,0.0000,8430.0163,8034.5091,-395.5072,5.8947,-1.4026,410.8000,0.0000,410.8000,0.0107,111.0270,3.7000,1.0000,0.0000,0.0000,0.0000,111.0270,0.0001,0.0000,0.0000,299.7730,299.7730,5.8947,17.9355,0.0000,2344.8000,-2344.8000,0.0608,0.0000,0.0000,0.0000,478.5306,4.9000,1.0000,478.5306,0.0001,0.0000,2823.3306,0.0000,-2823.3306,5.8947,-1.4026,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,13.3440,5.9321,9.6381,-2.0590,-30885.7383,1.0804,191.7154,1.9172,13.3440,5.8661,9.6051,-2.0772,-16617.6596,0.5762,191.9740,1.9197,13.3440,5.8473,9.5957,-2.0829,-14579.9691,0.5042,192.0923,1.9209,2.1608,0.0889,0.0000,0.0889,-41224.7000,-62083.3670,-62083.3670
6315.0000,6.0483,18.0700,1365.6000,52622.1000,-51256.5000,1.3643,310.3636,4.4000,1.0000,11693.8000,4.5000,1.0000,12004.1636,0.0601,0.0000,64315.9000,1055.2364,-63260.6636,6.0483,-1.2490,12831.2000,0.0000,12831.2000,0.3327,3467.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3467.8919,0.0093,0.0000,0.0000,9363.3081,9363.3081,6.0483,5.9357,11658.0000,7372.6000,4285.4000,0.3023,2649.5455,4.4000,1.0000,1504.6122,4.9000,1.0000,4154.1577,0.0062,0.0000,8877.2122,9008.4545,131.2423,6.0483,-1.2490,405.2000,0.0000,405.2000,0.0105,109.5135,3.7000,1.0000,0.0000,0.0000,0.0000,109.5135,0.0001,0.0000,0.0000,295.6865,295.6865,6.0483,18.0891,0.0000,2175.8000,-2175.8000,0.0564,0.0000,0.0000,0.0000,444.0408,4.9000,1.0000,444.0408,0.0001,0.0000,2619.8408,0.0000,-2619.8408,6.0483,-1.2490,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,13.0186,6.0861,9.5524,-1.8503,-27755.1253,1.0380,184.8853,1.8489,13.0186,6.0194,9.5190,-1.8680,-14943.8111,0.5536,185.1378,1.8514,13.0186,6.0004,9.5095,-1.8734,-13114.0339,0.4845,185.2529,1.8525,2.0760,0.0757,0.0000,0.0757,-35530.5000,-55812.9703,-55812.9703
6316.0000,5.6785,17.8071,843.6000,69700.3000,-68856.7000,1.8071,191.7273,4.4000,1.0000,15488.9556,4.5000,1.0000,15680.6828,0.1236,0.0000,85189.2556,651.8727,-84537.3828,5.6785,-1.6188,12843.5000,0.0000,12843.5000,0.3330,3471.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3471.2162,0.0124,0.0000,0.0000,9372.2838,9372.2838,5.6785,4.1865,10692.7000,5537.2000,5155.5000,0.2772,2430.1591,4.4000,1.0000,1130.0408,4.9000,1.0000,3560.1999,0.0066,0.0000,6667.2408,8262.5409,1595.3001,5.6785,-1.6188,406.1000,0.0000,406.1000,0.0105,109.7568,3.7000,1.0000,0.0000,0.0000,0.0000,109.7568,0.0001,0.0000,0.0000,296.3432,296.3432,5.6785,17.7193,0.0000,2153.1000,-2153.1000,0.0558,0.0000,0.0000,0.0000,439.4082,4.9000,1.0000,439.4082,0.0000,0.0000,2592.5082,0.0000,-2592.5082,5.6785,-1.6188,835.9000,0.0000,835.9000,0.0217,225.9189,3.7000,1.0000,0.0000,0.0000,0.0000,225.9189,0.0000,0.0000,0.0000,609.9811,609.9811,13.4664,5.7159,9.5912,-2.4965,-37446.7699,1.2527,222.7437,2.2274,13.4664,5.6498,9.5581,-2.5175,-20140.2937,0.6680,223.0451,2.2305,13.4664,5.6309,9.5487,-2.5241,-17668.9192,0.5846,223.1830,2.2318,2.5054,0.1427,0.0000,0.1427,-51768.8000,-75255.9828,-75255.9828
6317.0000,5.8890,18.0147,959.7000,76825.8000,-75866.1000,1.9919,218.1136,4.4000,1.0000,17072.4000,4.5000,1.0000,17290.5136,0.1598,0.0000,93898.2000,741.5864,-93156.6136,5.8890,-1.4083,12844.3000,0.0000,12844.3000,0.3330,3471.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3471.4324,0.0141,0.0000,0.0000,9372.8676,9372.8676,5.8890,4.0903,12666.0000,6236.4000,6429.6000,0.3284,2878.6364,4.4000,1.0000,1272.7347,4.9000,1.0000,4151.3711,0.0096,0.0000,7509.1347,9787.3636,2278.2289,5.8890,-1.4083,530.6000,0.0000,530.6000,0.0138,143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,143.4054,0.0001,0.0000,0.0000,387.1946,387.1946,5.8890,17.9298,0.0000,2520.2000,-2520.2000,0.0653,0.0000,0.0000,0.0000,514.3265,4.9000,1.0000,514.3265,0.0002,0.0000,3034.5265,0.0000,-3034.5265,5.8890,-1.4083,4331.3000,0.0000,4331.3000,0.1123,1170.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1170.6216,0.0000,0.0000,0.0000,3160.6784,3160.6784,13.2708,5.9261,9.5985,-2.6862,-40292.2720,1.4223,252.8289,2.5283,13.2708,5.8606,9.5657,-2.7099,-21679.0148,0.7585,253.1675,2.5317,13.2708,5.8419,9.5564,-2.7173,-19020.8839,0.6638,253.3230,2.5332,2.8446,0.1837,0.0000,0.1837,-54250.5000,-80992.1707,-80992.1707
6318.0000,5.6044,17.8258,14.5000,141700.5000,-141686.0000,3.6738,3.2955,4.4000,1.0000,31489.0000,4.5000,1.0000,31492.2955,0.8005,0.0000,173189.5000,11.2045,-173178.2955,5.6044,-1.6929,12844.6000,0.0000,12844.6000,0.3330,3471.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3471.5135,0.0287,0.0000,0.0000,9373.0865,9373.0865,5.6044,-1.2738,5361.9000,378.1000,4983.8000,0.1390,1218.6136,4.4000,1.0000,77.1633,4.9000,1.0000,1295.7769,0.0048,0.0000,455.2633,4143.2864,3688.0231,5.6044,-1.6929,495.2000,0.0000,495.2000,0.0128,133.8378,3.7000,1.0000,0.0000,0.0000,0.0000,133.8378,0.0001,0.0000,0.0000,361.3622,361.3622,5.6044,17.6452,0.0000,3451.2000,-3451.2000,0.0895,0.0000,0.0000,0.0000,704.3265,4.9000,1.0000,704.3265,0.0005,0.0000,4155.5265,0.0000,-4155.5265,5.6044,-1.6929,14513.7000,0.0000,14513.7000,0.3763,3922.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3922.6216,0.0000,0.0000,0.0000,10591.0784,10591.0784,14.2002,5.6395,9.9198,-5.0898,-76347.0667,2.3122,405.3230,4.0532,14.2002,5.5776,9.8889,-5.1262,-41009.3406,1.2331,405.8311,4.0583,14.2002,5.5600,9.8801,-5.1377,-35963.8645,1.0792,406.0701,4.0607,4.6245,0.8346,0.0000,0.8346,-112299.9000,-153320.2719,-153320.2719
6319.0000,5.8152,18.0374,0.0000,192357.8000,-192357.8000,4.9872,0.0000,0.0000,0.0000,42746.1778,4.5000,1.0000,42746.1778,1.8619,0.0000,235103.9778,0.0000,-235103.9778,5.8152,-1.4821,21791.3000,0.0000,21791.3000,0.5650,5889.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5889.5405,0.0878,0.0000,0.0000,15901.7595,15901.7595,5.8152,-1.9121,2921.0000,0.0000,2921.0000,0.0757,663.8636,4.4000,1.0000,0.0000,0.0000,0.0000,663.8636,0.0038,0.0000,0.0000,2257.1364,2257.1364,5.8152,-1.4821,983.9000,0.0000,983.9000,0.0255,265.9189,3.7000,1.0000,0.0000,0.0000,0.0000,265.9189,0.0004,0.0000,0.0000,717.9811,717.9811,5.8152,17.8560,0.0000,3953.6000,-3953.6000,0.1025,0.0000,0.0000,0.0000,806.8571,4.9000,1.0000,806.8571,0.0005,0.0000,4760.4571,0.0000,-4760.4571,5.8152,-1.4821,15425.6000,0.0000,15425.6000,0.3999,4169.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4169.0811,0.0000,0.0000,0.0000,11256.5189,11256.5189,14.6484,5.8483,10.2484,-6.9648,-104472.1612,3.0779,531.9411,5.3194,14.6484,5.7898,10.2191,-7.0105,-56083.7734,1.6414,532.5646,5.3256,14.6484,5.7733,10.2108,-7.0250,-49175.1044,1.4365,532.8650,5.3287,6.1559,1.9544,0.0000,1.9544,-155189.6000,-209731.0391,-209731.0391
6320.0000,5.9470,18.1693,0.0000,208266.0000,-208266.0000,5.3997,0.0000,0.0000,0.0000,46281.3333,4.5000,1.0000,46281.3333,2.3480,0.0000,254547.3333,0.0000,-254547.3333,5.9470,-1.3503,26583.5000,0.0000,26583.5000,0.6892,7184.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7184.7297,0.1356,0.0000,0.0000,19398.7703,19398.7703,5.9470,17.9879,0.0000,14305.4000,-14305.4000,0.3709,0.0000,0.0000,0.0000,2919.4694,4.9000,1.0000,2919.4694,0.0347,0.0000,17224.8694,0.0000,-17224.8694,5.9470,-1.3503,1650.1000,0.0000,1650.1000,0.0428,445.9730,3.7000,1.0000,0.0000,0.0000,0.0000,445.9730,0.0012,0.0000,0.0000,1204.1270,1204.1270,5.9470,17.9879,0.0000,3948.9000,-3948.9000,0.1024,0.0000,0.0000,0.0000,805.8980,4.9000,1.0000,805.8980,0.0005,0.0000,4754.7980,0.0000,-4754.7980,5.9470,-1.3503,14817.7000,0.0000,14817.7000,0.3842,4004.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4004.7838,0.0000,0.0000,0.0000,10812.9162,10812.9162,15.0397,5.9789,10.5093,-8.1418,-122126.3250,3.4946,597.2057,5.9721,15.0397,5.9226,10.4811,-8.1916,-65532.5018,1.8636,597.8738,5.9787,15.0397,5.9068,10.4732,-8.2075,-57452.3603,1.6310,598.2009,5.9820,6.9891,2.5201,0.0000,2.5201,-183469.0000,-245111.1872,-245111.1872
6321.0000,6.0971,18.3193,0.0000,220449.7000,-220449.7000,5.7156,0.0000,0.0000,0.0000,48988.8222,4.5000,1.0000,48988.8222,2.7606,0.0000,269438.5222,0.0000,-269438.5222,6.0971,-1.2002,30225.7000,0.0000,30225.7000,0.7837,8169.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8169.1081,0.1768,0.0000,0.0000,22056.5919,22056.5919,6.0971,18.1379,0.0000,17120.8000,-17120.8000,0.4439,0.0000,0.0000,0.0000,3494.0408,4.9000,1.0000,3494.0408,0.0496,0.0000,20614.8408,0.0000,-20614.8408,6.0971,-1.2002,1785.2000,0.0000,1785.2000,0.0463,482.4865,3.7000,1.0000,0.0000,0.0000,0.0000,482.4865,0.0016,0.0000,0.0000,1302.7135,1302.7135,6.0971,18.1379,0.0000,3982.9000,-3982.9000,0.1033,0.0000,0.0000,0.0000,812.8367,4.9000,1.0000,812.8367,0.0004,0.0000,4795.7367,0.0000,-4795.7367,6.0971,-1.2002,12994.0000,0.0000,12994.0000,0.3369,3511.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3511.8919,0.0000,0.0000,0.0000,9482.1081,9482.1081,15.2404,6.1281,10.6842,-8.7039,-130559.2261,3.7148,630.0960,6.3010,15.2404,6.0733,10.6568,-8.7555,-70044.2969,1.9810,630.7796,6.3078,15.2404,6.0579,10.6491,-8.7720,-61404.1632,1.7338,631.1179,6.3112,7.4296,2.9889,0.0000,2.9889,-196548.5000,-262007.6863,-262007.6863
6322.0000,6.2865,18.5087,0.0000,231789.9000,-231789.9000,6.0096,0.0000,0.0000,0.0000,51508.8667,4.5000,1.0000,51508.8667,3.1937,0.0000,283298.7667,0.0000,-283298.7667,6.2865,-1.0108,35683.9000,0.0000,35683.9000,0.9252,9644.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9644.2973,0.2396,0.0000,0.0000,26039.6027,26039.6027,6.2865,18.3273,0.0000,17573.6000,-17573.6000,0.4556,0.0000,0.0000,0.0000,3586.4490,4.9000,1.0000,3586.4490,0.0568,0.0000,21160.0490,0.0000,-21160.0490,6.2865,-1.0108,1827.3000,0.0000,1827.3000,0.0474,493.8649,3.7000,1.0000,0.0000,0.0000,0.0000,493.8649,0.0018,0.0000,0.0000,1333.4351,1333.4351,6.2865,18.3273,0.0000,4596.9000,-4596.9000,0.1192,0.0000,0.0000,0.0000,938.1429,4.9000,1.0000,938.1429,0.0004,0.0000,5535.0429,0.0000,-5535.0429,6.2865,-1.0108,11778.2000,0.0000,11778.2000,0.3054,3183.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3183.2973,0.0000,0.0000,0.0000,8594.9027,8594.9027,15.3228,6.3168,10.8198,-9.1035,-136552.9980,3.9311,662.9455,6.6295,15.3228,6.2632,10.7930,-9.1569,-73255.3077,2.0964,663.6459,6.6365,15.3228,6.2482,10.7855,-9.1739,-64217.6123,1.8348,663.9958,6.6400,7.8623,3.4923,0.0000,3.4923,-204671.0000,-274025.9180,-274025.9180
6323.0000,6.3623,18.5846,0.0000,243265.2000,-243265.2000,6.3071,0.0000,0.0000,0.0000,54058.9333,4.5000,1.0000,54058.9333,3.6512,0.0000,297324.1333,0.0000,-297324.1333,6.3623,-0.9350,37500.3000,0.0000,37500.3000,0.9723,10135.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10135.2162,0.2759,0.0000,0.0000,27365.0838,27365.0838,6.3623,18.4032,0.0000,20090.0000,-20090.0000,0.5209,0.0000,0.0000,0.0000,4100.0000,4.9000,1.0000,4100.0000,0.0739,0.0000,24190.0000,0.0000,-24190.0000,6.3623,-0.9350,2153.2000,0.0000,2153.2000,0.0558,581.9459,3.7000,1.0000,0.0000,0.0000,0.0000,581.9459,0.0024,0.0000,0.0000,1571.2541,1571.2541,6.3623,18.4032,0.0000,5191.0000,-5191.0000,0.1346,0.0000,0.0000,0.0000,1059.3878,4.9000,1.0000,1059.3878,0.0004,0.0000,6250.3878,0.0000,-6250.3878,6.3623,-0.9350,9498.5000,0.0000,9498.5000,0.2463,2567.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2567.1622,0.0000,0.0000,0.0000,6931.3378,6931.3378,15.5502,6.3921,10.9711,-9.6984,-145475.8124,4.1184,690.0632,6.9006,15.5502,6.3395,10.9448,-9.7532,-78025.7775,2.1963,690.7754,6.9078,15.5502,6.3248,10.9375,-9.7708,-68395.2555,1.9222,691.1342,6.9113,8.2369,4.0038,0.0000,4.0038,-219394.2000,-291896.8454,-291896.8454
6324.0000,6.3123,18.5345,0.0000,253921.5000,-253921.5000,6.5834,0.0000,0.0000,0.0000,56427.0000,4.5000,1.0000,56427.0000,4.0530,0.0000,310348.5000,0.0000,-310348.5000,6.3123,-0.9850,32502.3000,0.0000,32502.3000,0.8427,8784.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8784.4054,0.2367,0.0000,0.0000,23717.8946,23717.8946,6.3123,18.3531,0.0000,19431.7000,-19431.7000,0.5038,0.0000,0.0000,0.0000,3965.6531,4.9000,1.0000,3965.6531,0.0706,0.0000,23397.3531,0.0000,-23397.3531,6.3123,-0.9850,2574.3000,0.0000,2574.3000,0.0667,695.7568,3.7000,1.0000,0.0000,0.0000,0.0000,695.7568,0.0029,0.0000,0.0000,1878.5432,1878.5432,6.3123,18.3531,0.0000,5231.5000,-5231.5000,0.1356,0.0000,0.0000,0.0000,1067.6531,4.9000,1.0000,1067.6531,0.0002,0.0000,6299.1531,0.0000,-6299.1531,6.3123,-0.9850,8282.7000,0.0000,8282.7000,0.2147,2238.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2238.5676,0.0000,0.0000,0.0000,6044.1324,6044.1324,15.8918,6.3417,11.1167,-10.2486,-153728.4743,4.1735,694.9673,6.9497,15.8918,6.2897,11.0907,-10.3035,-82427.9953,2.2257,695.6745,6.9567,15.8918,6.2752,11.0835,-10.3211,-72247.9662,1.9479,696.0325,6.9603,8.3470,4.3634,0.0000,4.3634,-235225.4000,-308404.4359,-308404.4359
6325.0000,6.4903,18.7126,0.0000,262873.1000,-262873.1000,6.8155,0.0000,0.0000,0.0000,58416.2444,4.5000,1.0000,58416.2444,4.4979,0.0000,321289.3444,0.0000,-321289.3444,6.4903,-0.8070,37503.2000,0.0000,37503.2000,0.9723,10136.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10136.0000,0.3072,0.0000,0.0000,27367.2000,27367.2000,6.4903,18.5311,0.0000,23474.9000,-23474.9000,0.6086,0.0000,0.0000,0.0000,4790.7959,4.9000,1.0000,4790.7959,0.1008,0.0000,28265.6959,0.0000,-28265.6959,6.4903,-0.8070,2458.8000,0.0000,2458.8000,0.0637,664.5405,3.7000,1.0000,0.0000,0.0000,0.0000,664.5405,0.0032,0.0000,0.0000,1794.2595,1794.2595,6.4903,18.5311,0.0000,5469.3000,-5469.3000,0.1418,0.0000,0.0000,0.0000,1116.1837,4.9000,1.0000,1116.1837,0.0002,0.0000,6585.4837,0.0000,-6585.4837,6.4903,-0.8070,7370.9000,0.0000,7370.9000,0.1911,1992.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1992.1351,0.0000,0.0000,0.0000,5378.7649,5378.7649,15.9729,6.5192,11.2460,-10.6873,-160310.0273,4.3965,728.1026,7.2810,15.9729,6.4681,11.2205,-10.7442,-85953.4322,2.3446,728.8277,7.2883,15.9729,6.4539,11.2134,-10.7624,-75336.8403,2.0520,729.1977,7.2920,8.7931,4.9093,0.0000,4.9093,-244484.4000,-321600.2997,-321600.2997
6326.0000,6.5121,18.7343,0.0000,271274.6000,-271274.6000,7.0333,0.0000,0.0000,0.0000,60283.2444,4.5000,1.0000,60283.2444,4.8933,0.0000,331557.8444,0.0000,-331557.8444,6.5121,-0.7852,35690.3000,0.0000,35690.3000,0.9253,9646.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9646.0270,0.3045,0.0000,0.0000,26044.2730,26044.2730,6.5121,18.5529,0.0000,30535.6000,-30535.6000,0.7917,0.0000,0.0000,0.0000,6231.7551,4.9000,1.0000,6231.7551,0.1543,0.0000,36767.3551,0.0000,-36767.3551,6.5121,-0.7852,1633.3000,0.0000,1633.3000,0.0423,441.4324,3.7000,1.0000,0.0000,0.0000,0.0000,441.4324,0.0023,0.0000,0.0000,1191.8676,1191.8676,6.5121,18.5529,0.0000,5872.6000,-5872.6000,0.1523,0.0000,0.0000,0.0000,1198.4898,4.9000,1.0000,1198.4898,0.0002,0.0000,7071.0898,0.0000,-7071.0898,6.5121,-0.7852,6459.0000,0.0000,6459.0000,0.1675,1745.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1745.6757,0.0000,0.0000,0.0000,4713.3243,4713.3243,16.2840,6.5406,11.4123,-11.4149,-171223.0427,4.5562,749.2484,7.4925,16.2840,6.4902,11.3871,-11.4729,-91782.9901,2.4297,749.9805,7.4998,16.2840,6.4763,11.3801,-11.4915,-80440.7916,2.1265,750.3567,7.5036,9.1124,5.3545,0.0000,5.3545,-263900.2000,-343446.8245,-343446.8245
6327.0000,6.6729,18.8951,0.0000,294334.4000,-294334.4000,7.6312,0.0000,0.0000,0.0000,65407.6444,4.5000,1.0000,65407.6444,6.1170,0.0000,359742.0444,0.0000,-359742.0444,6.6729,-0.6244,33857.6000,0.0000,33857.6000,0.8778,9150.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9150.7027,0.3303,0.0000,0.0000,24706.8973,24706.8973,6.6729,18.7137,0.0000,47031.4000,-47031.4000,1.2194,0.0000,0.0000,0.0000,9598.2449,4.9000,1.0000,9598.2449,0.3368,0.0000,56629.6449,0.0000,-56629.6449,6.6729,-0.6244,1580.4000,0.0000,1580.4000,0.0410,427.1351,3.7000,1.0000,0.0000,0.0000,0.0000,427.1351,0.0031,0.0000,0.0000,1153.2649,1153.2649,6.6729,18.7137,0.0000,6516.7000,-6516.7000,0.1690,0.0000,0.0000,0.0000,1329.9388,4.9000,1.0000,1329.9388,0.0008,0.0000,7846.6388,0.0000,-7846.6388,6.6729,-0.6244,7370.9000,0.0000,7370.9000,0.1911,1992.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1992.1351,0.0000,0.0000,0.0000,5378.7649,5378.7649,16.7315,6.7004,11.7160,-13.0634,-195951.4524,5.0647,822.2674,8.2227,16.7315,6.6517,11.6916,-13.1258,-105006.2661,2.7009,823.0387,8.2304,16.7315,6.6383,11.6849,-13.1460,-92021.6827,2.3638,823.4416,8.2344,10.1294,6.7880,0.0000,6.7880,-305073.6000,-392979.4011,-392979.4011
6328.0000,6.6989,18.9211,0.0000,289003.8000,-289003.8000,7.4930,0.0000,0.0000,0.0000,64223.0667,4.5000,1.0000,64223.0667,5.7678,0.0000,353226.8667,0.0000,-353226.8667,6.6989,-0.5984,28860.0000,0.0000,28860.0000,0.7482,7800.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7800.0000,0.2580,0.0000,0.0000,21060.0000,21060.0000,6.6989,18.7397,0.0000,43730.5000,-43730.5000,1.1338,0.0000,0.0000,0.0000,8924.5918,4.9000,1.0000,8924.5918,0.2861,0.0000,52655.0918,0.0000,-52655.0918,6.6989,-0.5984,2027.2000,0.0000,2027.2000,0.0526,547.8919,3.7000,1.0000,0.0000,0.0000,0.0000,547.8919,0.0039,0.0000,0.0000,1479.3081,1479.3081,6.6989,18.7397,0.0000,8443.6000,-8443.6000,0.2189,0.0000,0.0000,0.0000,1723.1837,4.9000,1.0000,1723.1837,0.0031,0.0000,10166.7837,0.0000,-10166.7837,6.6989,-0.5984,8586.7000,0.0000,8586.7000,0.2226,2320.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2320.7297,0.0000,0.0000,0.0000,6265.9703,6265.9703,16.8721,6.7264,11.7992,-12.8732,-193098.2352,4.9345,798.3366,7.9834,16.8721,6.6777,11.7749,-12.9339,-103470.9418,2.6315,799.0833,7.9908,16.8721,6.6643,11.7682,-12.9535,-90674.2868,2.3031,799.4731,7.9947,9.8691,6.3188,0.0000,6.3188,-301704.0000,-387243.4638,-387243.4638
6329.0000,6.6424,18.8646,0.0000,300303.0000,-300303.0000,7.7859,0.0000,0.0000,0.0000,66734.0000,4.5000,1.0000,66734.0000,6.2815,0.0000,367037.0000,0.0000,-367037.0000,6.6424,-0.6549,18849.6000,0.0000,18849.6000,0.4887,5094.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5094.4865,0.1560,0.0000,0.0000,13755.1135,13755.1135,6.6424,18.6832,0.0000,40284.0000,-40284.0000,1.0444,0.0000,0.0000,0.0000,8221.2245,4.9000,1.0000,8221.2245,0.2431,0.0000,48505.2245,0.0000,-48505.2245,6.6424,-0.6549,1301.1000,0.0000,1301.1000,0.0337,351.6486,3.7000,1.0000,0.0000,0.0000,0.0000,351.6486,0.0023,0.0000,0.0000,949.4514,949.4514,6.6424,18.6832,0.0000,10453.4000,-10453.4000,0.2710,0.0000,0.0000,0.0000,2133.3469,4.9000,1.0000,2133.3469,0.0061,0.0000,12586.7469,0.0000,-12586.7469,6.6424,-0.6549,11322.2000,0.0000,11322.2000,0.2935,3060.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3060.0541,0.0000,0.0000,0.0000,8262.1459,8262.1459,17.2345,6.6697,11.9521,-13.4705,-202057.7166,4.9587,797.1085,7.9711,17.2345,6.6213,11.9279,-13.5311,-108248.9574,2.6444,797.8481,7.9785,17.2345,6.6080,11.9213,-13.5508,-94855.5866,2.3143,798.2350,7.9824,9.9174,6.6891,0.0000,6.6891,-319567.5000,-405162.2606,-405162.2606
6330.0000,6.3266,18.5488,0.0000,183201.9000,-183201.9000,4.7498,0.0000,0.0000,0.0000,40711.5333,4.5000,1.0000,40711.5333,1.6120,0.0000,223913.4333,0.0000,-223913.4333,6.3266,-0.9707,15537.9000,0.0000,15537.9000,0.4028,4199.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4199.4324,0.0532,0.0000,0.0000,11338.4676,11338.4676,6.3266,18.3674,0.0000,6636.9000,-6636.9000,0.1721,0.0000,0.0000,0.0000,1354.4694,4.9000,1.0000,1354.4694,0.0092,0.0000,7991.3694,0.0000,-7991.3694,6.3266,-0.9707,1078.0000,0.0000,1078.0000,0.0279,291.3514,3.7000,1.0000,0.0000,0.0000,0.0000,291.3514,0.0006,0.0000,0.0000,786.6486,786.6486,6.3266,18.3674,0.0000,12500.6000,-12500.6000,0.3241,0.0000,0.0000,0.0000,2551.1429,4.9000,1.0000,2551.1429,0.0088,0.0000,15051.7429,0.0000,-15051.7429,6.3266,-0.9707,13297.9000,0.0000,13297.9000,0.3448,3594.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3594.0270,0.0000,0.0000,0.0000,9703.8730,9703.8730,16.0198,6.3570,11.1884,-7.4807,-112210.4317,3.0108,499.8316,4.9983,16.0198,6.3031,11.1615,-7.5217,-60173.8750,1.6056,500.3591,5.0036,16.0198,6.2883,11.1541,-7.5347,-52743.2497,1.4052,500.6201,5.0062,6.0216,1.6839,0.0000,1.6839,-172425.6000,-225127.5564,-225127.5564
6331.0000,6.1466,18.3689,0.0000,184192.8000,-184192.8000,4.7755,0.0000,0.0000,0.0000,40931.7333,4.5000,1.0000,40931.7333,1.6325,0.0000,225124.5333,0.0000,-225124.5333,6.1466,-1.1507,15538.3000,0.0000,15538.3000,0.4029,4199.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4199.5405,0.0528,0.0000,0.0000,11338.7595,11338.7595,6.1466,18.1875,0.0000,3942.7000,-3942.7000,0.1022,0.0000,0.0000,0.0000,804.6327,4.9000,1.0000,804.6327,0.0048,0.0000,4747.3327,0.0000,-4747.3327,6.1466,-1.1507,829.9000,0.0000,829.9000,0.0215,224.2973,3.7000,1.0000,0.0000,0.0000,0.0000,224.2973,0.0004,0.0000,0.0000,605.6027,605.6027,6.1466,18.1875,0.0000,12733.2000,-12733.2000,0.3301,0.0000,0.0000,0.0000,2598.6122,4.9000,1.0000,2598.6122,0.0089,0.0000,15331.8122,0.0000,-15331.8122,6.1466,-1.1507,12690.0000,0.0000,12690.0000,0.3290,3429.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3429.7297,0.0000,0.0000,0.0000,9260.2703,9260.2703,15.8888,6.1777,11.0333,-7.4428,-111642.4242,2.9806,498.0988,4.9810,15.8888,6.1227,11.0058,-7.4843,-59874.2736,1.5895,498.6374,4.9864,15.8888,6.1075,10.9982,-7.4975,-52482.3480,1.3911,498.9021,4.9890,5.9613,1.6993,0.0000,1.6993,-171810.5000,-223999.0458,-223999.0458
6332.0000,6.1590,18.3812,0.0000,118860.8000,-118860.8000,3.0817,0.0000,0.0000,0.0000,26413.5111,4.5000,1.0000,26413.5111,0.5034,0.0000,145274.3111,0.0000,-145274.3111,6.1590,-1.1383,15524.6000,0.0000,15524.6000,0.4025,4195.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4195.8378,0.0286,0.0000,0.0000,11328.7622,11328.7622,6.1590,18.1998,0.0000,567.3000,-567.3000,0.0147,0.0000,0.0000,0.0000,115.7755,4.9000,1.0000,115.7755,0.0003,0.0000,683.0755,0.0000,-683.0755,6.1590,-1.1383,907.4000,0.0000,907.4000,0.0235,245.2432,3.7000,1.0000,0.0000,0.0000,0.0000,245.2432,0.0003,0.0000,0.0000,662.1568,662.1568,6.1590,18.1998,0.0000,12922.1000,-12922.1000,0.3350,0.0000,0.0000,0.0000,2637.1633,4.9000,1.0000,2637.1633,0.0078,0.0000,15559.2633,0.0000,-15559.2633,6.1590,-1.1383,11626.2000,0.0000,11626.2000,0.3014,3142.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3142.2162,0.0000,0.0000,0.0000,8483.9838,8483.9838,14.9517,6.1921,10.5719,-4.6837,-70255.0502,2.0794,354.4132,3.5441,14.9517,6.1335,10.5426,-4.7146,-37716.6965,1.1089,354.8273,3.5483,14.9517,6.1172,10.5344,-4.7243,-33070.0005,0.9705,355.0250,3.5503,4.1589,0.5405,0.0000,0.5405,-104292.0000,-141041.7472,-141041.7472
6333.0000,5.8303,18.0526,0.0000,108834.0000,-108834.0000,2.8217,0.0000,0.0000,0.0000,24185.3333,4.5000,1.0000,24185.3333,0.3939,0.0000,133019.3333,0.0000,-133019.3333,5.8303,-1.4670,13155.5000,0.0000,13155.5000,0.3411,3555.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3555.5405,0.0200,0.0000,0.0000,9599.9595,9599.9595,5.8303,5.8303,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8303,-1.4670,540.6000,0.0000,540.6000,0.0140,146.1081,3.7000,1.0000,0.0000,0.0000,0.0000,146.1081,0.0001,0.0000,0.0000,394.4919,394.4919,5.8303,17.8712,0.0000,12575.7000,-12575.7000,0.3260,0.0000,0.0000,0.0000,2566.4694,4.9000,1.0000,2566.4694,0.0067,0.0000,15142.1694,0.0000,-15142.1694,5.8303,-1.4670,9498.5000,0.0000,9498.5000,0.2463,2567.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2567.1622,0.0000,0.0000,0.0000,6931.3378,6931.3378,14.9058,5.8645,10.3852,-4.3581,-65370.7565,1.8746,322.0668,3.2207,14.9058,5.8041,10.3550,-4.3868,-35094.1602,0.9997,322.4567,3.2246,14.9058,5.7872,10.3465,-4.3958,-30770.7968,0.8749,322.6408,3.2264,3.7491,0.4208,0.0000,0.4208,-98215.1000,-131235.7135,-131235.7135
6334.0000,5.8241,18.0447,18.1000,86353.6000,-86335.5000,2.2389,4.1136,4.4000,1.0000,19189.6889,4.5000,1.0000,19193.8025,0.2135,0.0000,105543.2889,13.9864,-105529.3025,5.8241,-1.4732,12844.4000,0.0000,12844.4000,0.3330,3471.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3471.4595,0.0146,0.0000,0.0000,9372.9405,9372.9405,5.8241,13.4586,1087.1000,1906.4000,-819.3000,0.0494,247.0682,4.4000,1.0000,389.0612,4.9000,1.0000,636.1294,0.0008,0.0000,2295.4612,840.0318,-1455.4294,5.8241,-1.4732,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0001,0.0000,0.0000,297.1459,297.1459,5.8241,17.8649,0.0000,10800.6000,-10800.6000,0.2800,0.0000,0.0000,0.0000,2204.2041,4.9000,1.0000,2204.2041,0.0044,0.0000,13004.8041,0.0000,-13004.8041,5.8241,-1.4732,8282.7000,0.0000,8282.7000,0.2147,2238.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2238.5676,0.0000,0.0000,0.0000,6044.1324,6044.1324,14.4709,5.8594,10.1651,-3.4616,-51924.6191,1.5633,271.1499,2.7115,14.4709,5.7970,10.1339,-3.4864,-27891.3423,0.8337,271.4912,2.7149,14.4709,5.7795,10.1252,-3.4942,-24459.3557,0.7296,271.6503,2.7165,3.1266,0.2334,0.0000,0.2334,-76421.1000,-104275.3171,-104275.3171
6335.0000,5.6127,17.8223,124.8000,76479.9000,-76355.1000,1.9829,28.3636,4.4000,1.0000,16995.5333,4.5000,1.0000,17023.8970,0.1553,0.0000,93475.4333,96.4364,-93378.9970,5.6127,-1.6846,12832.6000,0.0000,12832.6000,0.3327,3468.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3468.2703,0.0127,0.0000,0.0000,9364.3297,9364.3297,5.6127,12.7236,1808.0000,2833.9000,-1025.9000,0.0735,410.9091,4.4000,1.0000,578.3469,4.9000,1.0000,989.2560,0.0011,0.0000,3412.2469,1397.0909,-2015.1560,5.6127,-1.6846,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0001,0.0000,0.0000,299.2622,299.2622,5.6127,17.6535,0.0000,8917.5000,-8917.5000,0.2312,0.0000,0.0000,0.0000,1819.8980,4.9000,1.0000,1819.8980,0.0026,0.0000,10737.3980,0.0000,-10737.3980,5.6127,-1.6846,4635.3000,0.0000,4635.3000,0.1202,1252.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1252.7838,0.0000,0.0000,0.0000,3382.5162,3382.5162,14.3853,5.6489,10.0171,-3.0900,-46350.4141,1.3755,240.1110,2.4011,14.3853,5.5849,9.9851,-3.1124,-24899.0943,0.7336,240.4222,2.4042,14.3853,5.5668,9.9760,-3.1194,-21835.9344,0.6420,240.5661,2.4057,2.7511,0.1718,0.0000,0.1718,-68420.5000,-93085.4429,-93085.4429
6336.0000,5.4499,17.6364,298.9000,64632.4000,-64333.5000,1.6757,67.9318,4.4000,1.0000,14362.7556,4.5000,1.0000,14430.6874,0.1008,0.0000,78995.1556,230.9682,-78764.1874,5.4499,-1.8474,12830.7000,0.0000,12830.7000,0.3327,3467.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3467.7568,0.0108,0.0000,0.0000,9362.9432,9362.9432,5.4499,14.0445,2791.8000,6259.8000,-3468.0000,0.1623,634.5000,4.4000,1.0000,1277.5102,4.9000,1.0000,1912.0102,0.0027,0.0000,7537.3102,2157.3000,-5380.0102,5.4499,-1.8474,406.0000,0.0000,406.0000,0.0105,109.7297,3.7000,1.0000,0.0000,0.0000,0.0000,109.7297,0.0001,0.0000,0.0000,296.2703,296.2703,5.4499,17.4908,0.0000,6689.1000,-6689.1000,0.1734,0.0000,0.0000,0.0000,1365.1224,4.9000,1.0000,1365.1224,0.0012,0.0000,8054.2224,0.0000,-8054.2224,5.4499,-1.8474,1443.8000,0.0000,1443.8000,0.0374,390.2162,3.7000,1.0000,0.0000,0.0000,0.0000,390.2162,0.0000,0.0000,0.0000,1053.5838,1053.5838,14.2819,5.4870,9.8845,-2.7048,-40571.6079,1.1960,209.9779,2.0998,14.2819,5.4215,9.8517,-2.7247,-21797.4161,0.6378,210.2576,2.1026,14.2819,5.4030,9.8425,-2.7309,-19116.5987,0.5582,210.3858,2.1039,2.3921,0.1156,0.0000,0.1156,-59810.1000,-81485.6227,-81485.6227
6337.0000,5.4264,17.5965,430.1000,63767.8000,-63337.7000,1.6533,97.7500,4.4000,1.0000,14170.6222,4.5000,1.0000,14268.3722,0.0975,0.0000,77938.4222,332.3500,-77606.0722,5.4264,-1.8709,12843.6000,0.0000,12843.6000,0.3330,3471.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3471.2432,0.0108,0.0000,0.0000,9372.3568,9372.3568,5.4264,12.2751,4827.7000,7185.0000,-2357.3000,0.1863,1097.2045,4.4000,1.0000,1466.3265,4.9000,1.0000,2563.5311,0.0033,0.0000,8651.3265,3730.4955,-4920.8311,5.4264,-1.8709,405.4000,0.0000,405.4000,0.0105,109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,109.5676,0.0001,0.0000,0.0000,295.8324,295.8324,5.4264,17.4672,0.0000,5554.4000,-5554.4000,0.1440,0.0000,0.0000,0.0000,1133.5510,4.9000,1.0000,1133.5510,0.0008,0.0000,6687.9510,0.0000,-6687.9510,5.4264,-1.8709,836.4000,0.0000,836.4000,0.0217,226.0541,3.7000,1.0000,0.0000,0.0000,0.0000,226.0541,0.0000,0.0000,0.0000,610.3459,610.3459,14.1397,5.4639,9.8018,-2.6199,-39297.9663,1.1744,206.9198,2.0692,14.1397,5.3976,9.7686,-2.6397,-21117.2131,0.6263,207.1994,2.0720,14.1397,5.3788,9.7592,-2.6459,-18521.1399,0.5481,207.3270,2.0733,2.3488,0.1124,0.0000,0.1124,-57164.0000,-78936.3192,-78936.3192
6338.0000,5.4312,17.5833,527.7000,58186.4000,-57658.7000,1.5086,119.9318,4.4000,1.0000,12930.3111,4.5000,1.0000,13050.2429,0.0767,0.0000,71116.7111,407.7682,-70708.9429,5.4312,-1.8661,12856.4000,0.0000,12856.4000,0.3333,3474.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3474.7027,0.0096,0.0000,0.0000,9381.6973,9381.6973,5.4312,11.3264,4502.5000,5661.3000,-1158.8000,0.1468,1023.2955,4.4000,1.0000,1155.3673,4.9000,1.0000,2178.6628,0.0021,0.0000,6816.6673,3479.2045,-3337.4628,5.4312,-1.8661,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0001,0.0000,0.0000,299.8459,299.8459,5.4312,17.4720,0.0000,5351.2000,-5351.2000,0.1387,0.0000,0.0000,0.0000,1092.0816,4.9000,1.0000,1092.0816,0.0007,0.0000,6443.2816,0.0000,-6443.2816,5.4312,-1.8661,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,13.9447,5.4693,9.7070,-2.3405,-35107.4105,1.0740,190.0075,1.9001,13.9447,5.4020,9.6733,-2.3589,-18870.9242,0.5727,190.2688,1.9027,13.9447,5.3829,9.6638,-2.3646,-16552.4391,0.5012,190.3874,1.9039,2.1479,0.0891,0.0000,0.0891,-50521.3000,-70530.7738,-70530.7738
6339.0000,5.5032,17.6331,640.6000,53642.5000,-53001.9000,1.3908,145.5909,4.4000,1.0000,11920.5556,4.5000,1.0000,12066.1465,0.0625,0.0000,65563.0556,495.0091,-65068.0465,5.5032,-1.7941,12857.3000,0.0000,12857.3000,0.3333,3474.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3474.9459,0.0090,0.0000,0.0000,9382.3541,9382.3541,5.5032,11.3102,6119.0000,7585.0000,-1466.0000,0.1967,1390.6818,4.4000,1.0000,1547.9592,4.9000,1.0000,2938.6410,0.0031,0.0000,9132.9592,4728.3182,-4404.6410,5.5032,-1.7941,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0001,0.0000,0.0000,292.6216,292.6216,5.5032,17.5440,0.0000,5240.1000,-5240.1000,0.1359,0.0000,0.0000,0.0000,1069.4082,4.9000,1.0000,1069.4082,0.0006,0.0000,6309.5082,0.0000,-6309.5082,5.5032,-1.7941,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,13.7210,5.5417,9.6314,-2.1840,-32760.6248,1.0384,184.3280,1.8433,13.7210,5.4737,9.5974,-2.2020,-17615.9348,0.5538,184.5845,1.8458,13.7210,5.4544,9.5877,-2.2076,-15453.2901,0.4847,184.7005,1.8470,2.0769,0.0754,0.0000,0.0754,-46069.6000,-65829.8497,-65829.8497
6340.0000,5.2966,17.4844,314.7000,70602.9000,-70288.2000,1.8305,71.5227,4.4000,1.0000,15689.5333,4.5000,1.0000,15761.0561,0.1266,0.0000,86292.4333,243.1773,-86049.2561,5.2966,-2.0007,12857.4000,0.0000,12857.4000,0.3334,3474.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3474.9730,0.0119,0.0000,0.0000,9382.4270,9382.4270,5.2966,7.3064,5729.5000,4633.3000,1096.2000,0.1485,1302.1591,4.4000,1.0000,945.5714,4.9000,1.0000,2247.7305,0.0026,0.0000,5578.8714,4427.3409,-1151.5305,5.2966,-2.0007,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0001,0.0000,0.0000,302.6189,302.6189,5.2966,17.3374,0.0000,5277.2000,-5277.2000,0.1368,0.0000,0.0000,0.0000,1076.9796,4.9000,1.0000,1076.9796,0.0007,0.0000,6354.1796,0.0000,-6354.1796,5.2966,-2.0007,836.6000,0.0000,836.6000,0.0217,226.1081,3.7000,1.0000,0.0000,0.0000,0.0000,226.1081,0.0000,0.0000,0.0000,610.4919,610.4919,13.9950,5.3348,9.6649,-2.7631,-41446.6470,1.2408,219.9317,2.1993,13.9950,5.2673,9.6311,-2.7844,-22275.1091,0.6617,220.2352,2.2024,13.9950,5.2481,9.6215,-2.7911,-19537.6723,0.5791,220.3730,2.2037,2.4817,0.1419,0.0000,0.1419,-60360.5000,-83259.4283,-83259.4283
6341.0000,5.4839,17.6749,313.5000,77763.7000,-77450.2000,2.0162,71.2500,4.4000,1.0000,17280.8222,4.5000,1.0000,17352.0722,0.1634,0.0000,95044.5222,242.2500,-94802.2722,5.4839,-1.8134,12851.6000,0.0000,12851.6000,0.3332,3473.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3473.4054,0.0135,0.0000,0.0000,9378.1946,9378.1946,5.4839,7.7031,7051.0000,5824.6000,1226.4000,0.1828,1602.5000,4.4000,1.0000,1188.6939,4.9000,1.0000,2791.1939,0.0039,0.0000,7013.2939,5448.5000,-1564.7939,5.4839,-1.8134,531.5000,0.0000,531.5000,0.0138,143.6486,3.7000,1.0000,0.0000,0.0000,0.0000,143.6486,0.0001,0.0000,0.0000,387.8514,387.8514,5.4839,17.5247,0.0000,6125.1000,-6125.1000,0.1588,0.0000,0.0000,0.0000,1250.0204,4.9000,1.0000,1250.0204,0.0012,0.0000,7375.1204,0.0000,-7375.1204,5.4839,-1.8134,4336.4000,0.0000,4336.4000,0.1124,1172.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1172.0000,0.0000,0.0000,0.0000,3164.4000,3164.4000,13.8413,5.5217,9.6815,-3.0133,-45199.9489,1.4086,249.4854,2.4949,13.8413,5.4549,9.6481,-3.0373,-24298.1942,0.7512,249.8262,2.4983,13.8413,5.4358,9.6386,-3.0448,-21313.5976,0.6574,249.9816,2.4998,2.8172,0.1821,0.0000,0.1821,-64629.4000,-90811.7406,-90811.7406
6342.0000,5.4725,17.6948,0.0000,145893.0000,-145893.0000,3.7825,0.0000,0.0000,0.0000,32420.6667,4.5000,1.0000,32420.6667,0.8633,0.0000,178313.6667,0.0000,-178313.6667,5.4725,-1.8248,12843.7000,0.0000,12843.7000,0.3330,3471.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3471.2703,0.0292,0.0000,0.0000,9372.4297,9372.4297,5.4725,0.2382,1994.3000,412.9000,1581.4000,0.0517,453.2500,4.4000,1.0000,84.2653,4.9000,1.0000,537.5153,0.0015,0.0000,497.1653,1541.0500,1043.8847,5.4725,-1.8248,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0001,0.0000,0.0000,358.0784,358.0784,5.4725,17.5133,0.0000,7764.2000,-7764.2000,0.2013,0.0000,0.0000,0.0000,1584.5306,4.9000,1.0000,1584.5306,0.0030,0.0000,9348.7306,0.0000,-9348.7306,5.4725,-1.8248,14531.2000,0.0000,14531.2000,0.3767,3927.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3927.3514,0.0000,0.0000,0.0000,10603.8486,10603.8486,14.5335,5.5081,10.0208,-5.5210,-82815.0691,2.3790,415.2071,4.1521,14.5335,5.4453,9.9894,-5.5590,-44471.7722,1.2687,415.7352,4.1574,14.5335,5.4274,9.9804,-5.5710,-38997.3145,1.1103,415.9821,4.1598,4.7580,0.8971,0.0000,0.8971,-124210.2000,-166284.1558,-166284.1558
