Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6343.0000,5.7794,18.0016,0.0000,197924.0000,-197924.0000,5.1315,0.0000,0.0000,0.0000,43983.1111,4.5000,1.0000,43983.1111,2.0076,0.0000,241907.1111,0.0000,-241907.1111,5.7794,-1.5179,21817.3000,0.0000,21817.3000,0.5657,5896.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5896.5676,0.0905,0.0000,0.0000,15920.7324,15920.7324,5.7794,-1.9479,524.5000,0.0000,524.5000,0.0136,119.2045,4.4000,1.0000,0.0000,0.0000,0.0000,119.2045,0.0006,0.0000,0.0000,405.2955,405.2955,5.7794,-1.5179,984.3000,0.0000,984.3000,0.0255,266.0270,3.7000,1.0000,0.0000,0.0000,0.0000,266.0270,0.0005,0.0000,0.0000,718.2730,718.2730,5.7794,17.8202,0.0000,8599.3000,-8599.3000,0.2230,0.0000,0.0000,0.0000,1754.9592,4.9000,1.0000,1754.9592,0.0038,0.0000,10354.2592,0.0000,-10354.2592,5.7794,-1.5179,15444.1000,0.0000,15444.1000,0.4004,4174.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4174.0811,0.0000,0.0000,0.0000,11270.0189,11270.0189,14.9092,5.8129,10.3611,-7.4375,-111562.1517,3.1798,546.8914,5.4689,14.9092,5.7537,10.3314,-7.4852,-59881.7629,1.6958,547.5397,5.4754,14.9092,5.7370,10.3231,-7.5004,-52503.1359,1.4841,547.8503,5.4785,6.3597,2.1030,0.0000,2.1030,-167753.1000,-223947.0505,-223947.0505
6344.0000,6.0020,18.2242,0.0000,213849.1000,-213849.1000,5.5444,0.0000,0.0000,0.0000,47522.0222,4.5000,1.0000,47522.0222,2.5212,0.0000,261371.1222,0.0000,-261371.1222,6.0020,-1.2953,26615.0000,0.0000,26615.0000,0.6900,7193.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7193.2432,0.1408,0.0000,0.0000,19421.7568,19421.7568,6.0020,18.0428,0.0000,14544.9000,-14544.9000,0.3771,0.0000,0.0000,0.0000,2968.3469,4.9000,1.0000,2968.3469,0.0369,0.0000,17513.2469,0.0000,-17513.2469,6.0020,-1.2953,1653.5000,0.0000,1653.5000,0.0429,446.8919,3.7000,1.0000,0.0000,0.0000,0.0000,446.8919,0.0014,0.0000,0.0000,1206.6081,1206.6081,6.0020,18.0428,0.0000,8294.1000,-8294.1000,0.2150,0.0000,0.0000,0.0000,1692.6735,4.9000,1.0000,1692.6735,0.0039,0.0000,9986.7735,0.0000,-9986.7735,6.0020,-1.2953,14835.5000,0.0000,14835.5000,0.3846,4009.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4009.5946,0.0000,0.0000,0.0000,10825.9054,10825.9054,15.2023,6.0341,10.6182,-8.5506,-128258.5610,3.6271,616.9597,6.1696,15.2023,5.9773,10.5898,-8.6028,-68822.1947,1.9343,617.6559,6.1766,15.2023,5.9614,10.5818,-8.6194,-60336.1167,1.6928,617.9953,6.1800,7.2541,2.7043,0.0000,2.7043,-193584.1000,-257416.8724,-257416.8724
6345.0000,6.1575,18.3797,0.0000,225368.1000,-225368.1000,5.8431,0.0000,0.0000,0.0000,50081.8000,4.5000,1.0000,50081.8000,2.9291,0.0000,275449.9000,0.0000,-275449.9000,6.1575,-1.1398,30260.1000,0.0000,30260.1000,0.7845,8178.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8178.4054,0.1825,0.0000,0.0000,22081.6946,22081.6946,6.1575,18.1983,0.0000,17244.2000,-17244.2000,0.4471,0.0000,0.0000,0.0000,3519.2245,4.9000,1.0000,3519.2245,0.0518,0.0000,20763.4245,0.0000,-20763.4245,6.1575,-1.1398,1786.1000,0.0000,1786.1000,0.0463,482.7297,3.7000,1.0000,0.0000,0.0000,0.0000,482.7297,0.0018,0.0000,0.0000,1303.3703,1303.3703,6.1575,18.1983,0.0000,8988.4000,-8988.4000,0.2330,0.0000,0.0000,0.0000,1834.3673,4.9000,1.0000,1834.3673,0.0044,0.0000,10822.7673,0.0000,-10822.7673,6.1575,-1.1398,13009.6000,0.0000,13009.6000,0.3373,3516.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3516.1081,0.0000,0.0000,0.0000,9493.4919,9493.4919,15.3990,6.1887,10.7939,-9.1076,-136614.4113,3.8457,649.2495,6.4925,15.3990,6.1334,10.7662,-9.1615,-73292.0908,2.0508,649.9593,6.4996,15.3990,6.1179,10.7585,-9.1787,-64251.0330,1.7949,650.3092,6.5031,7.6914,3.1696,0.0000,3.1696,-206544.9000,-274157.5351,-274157.5351
6346.0000,6.3483,18.5705,0.0000,235249.4000,-235249.4000,6.0993,0.0000,0.0000,0.0000,52277.6444,4.5000,1.0000,52277.6444,3.3231,0.0000,287527.0444,0.0000,-287527.0444,6.3483,-0.9490,35722.5000,0.0000,35722.5000,0.9262,9654.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9654.7297,0.2447,0.0000,0.0000,26067.7703,26067.7703,6.3483,18.3891,0.0000,17518.5000,-17518.5000,0.4542,0.0000,0.0000,0.0000,3575.2041,4.9000,1.0000,3575.2041,0.0580,0.0000,21093.7041,0.0000,-21093.7041,6.3483,-0.9490,1828.7000,0.0000,1828.7000,0.0474,494.2432,3.7000,1.0000,0.0000,0.0000,0.0000,494.2432,0.0020,0.0000,0.0000,1334.4568,1334.4568,6.3483,18.3891,0.0000,10098.1000,-10098.1000,0.2618,0.0000,0.0000,0.0000,2060.8367,4.9000,1.0000,2060.8367,0.0056,0.0000,12158.9367,0.0000,-12158.9367,6.3483,-0.9490,11792.3000,0.0000,11792.3000,0.3057,3187.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3187.1081,0.0000,0.0000,0.0000,8605.1919,8605.1919,15.4695,6.3789,10.9242,-9.4606,-141908.3592,4.0473,679.4993,6.7950,15.4695,6.3248,10.8971,-9.5160,-76128.0847,2.1584,680.2229,6.8022,15.4695,6.3097,10.8896,-9.5337,-66735.8225,1.8890,680.5829,6.8058,8.0946,3.6335,0.0000,3.6335,-213522.5000,-284772.2663,-284772.2663
6347.0000,6.4258,18.6480,0.0000,244803.2000,-244803.2000,6.3470,0.0000,0.0000,0.0000,54400.7111,4.5000,1.0000,54400.7111,3.7136,0.0000,299203.9111,0.0000,-299203.9111,6.4258,-0.8715,37539.7000,0.0000,37539.7000,0.9733,10145.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10145.8649,0.2786,0.0000,0.0000,27393.8351,27393.8351,6.4258,18.4666,0.0000,19837.5000,-19837.5000,0.5143,0.0000,0.0000,0.0000,4048.4694,4.9000,1.0000,4048.4694,0.0737,0.0000,23885.9694,0.0000,-23885.9694,6.4258,-0.8715,2162.0000,0.0000,2162.0000,0.0561,584.3243,3.7000,1.0000,0.0000,0.0000,0.0000,584.3243,0.0027,0.0000,0.0000,1577.6757,1577.6757,6.4258,18.4666,0.0000,10860.0000,-10860.0000,0.2816,0.0000,0.0000,0.0000,2216.3265,4.9000,1.0000,2216.3265,0.0064,0.0000,13076.3265,0.0000,-13076.3265,6.4258,-0.8715,9509.8000,0.0000,9509.8000,0.2466,2570.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2570.2162,0.0000,0.0000,0.0000,6939.5838,6939.5838,15.6726,6.4558,11.0642,-9.9760,-149639.8549,4.2094,702.5103,7.0251,15.6726,6.4027,11.0376,-10.0326,-80260.6752,2.2448,703.2418,7.0324,15.6726,6.3879,11.0303,-10.0507,-70354.5824,1.9646,703.6087,7.0361,8.4188,4.0749,0.0000,4.0749,-226289.2000,-300255.1124,-300255.1124
6348.0000,6.3767,18.5989,0.0000,254372.6000,-254372.6000,6.5951,0.0000,0.0000,0.0000,56527.2444,4.5000,1.0000,56527.2444,4.0725,0.0000,310899.8444,0.0000,-310899.8444,6.3767,-0.9206,32532.6000,0.0000,32532.6000,0.8435,8792.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8792.5946,0.2376,0.0000,0.0000,23740.0054,23740.0054,6.3767,18.4175,0.0000,18986.9000,-18986.9000,0.4923,0.0000,0.0000,0.0000,3874.8776,4.9000,1.0000,3874.8776,0.0691,0.0000,22861.7776,0.0000,-22861.7776,6.3767,-0.9206,2575.6000,0.0000,2575.6000,0.0668,696.1081,3.7000,1.0000,0.0000,0.0000,0.0000,696.1081,0.0033,0.0000,0.0000,1879.4919,1879.4919,6.3767,18.4175,0.0000,11629.3000,-11629.3000,0.3015,0.0000,0.0000,0.0000,2373.3265,4.9000,1.0000,2373.3265,0.0073,0.0000,14002.6265,0.0000,-14002.6265,6.3767,-0.9206,8292.6000,0.0000,8292.6000,0.2150,2241.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2241.2432,0.0000,0.0000,0.0000,6051.3568,6051.3568,16.0022,6.4064,11.2043,-10.5039,-157558.8524,4.2570,706.2502,7.0625,16.0022,6.3538,11.1780,-10.5605,-84484.0186,2.2702,706.9753,7.0698,16.0022,6.3392,11.1707,-10.5786,-74050.5235,1.9869,707.3407,7.0734,8.5141,4.3898,0.0000,4.3898,-241588.0000,-316093.3945,-316093.3945
6349.0000,6.5544,18.7767,0.0000,264342.8000,-264342.8000,6.8536,0.0000,0.0000,0.0000,58742.8444,4.5000,1.0000,58742.8444,4.5645,0.0000,323085.6444,0.0000,-323085.6444,6.5544,-0.7429,37544.1000,0.0000,37544.1000,0.9734,10147.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10147.0541,0.3093,0.0000,0.0000,27397.0459,27397.0459,6.5544,18.5953,0.0000,22521.0000,-22521.0000,0.5839,0.0000,0.0000,0.0000,4596.1224,4.9000,1.0000,4596.1224,0.0962,0.0000,27117.1224,0.0000,-27117.1224,6.5544,-0.7429,2458.6000,0.0000,2458.6000,0.0637,664.4865,3.7000,1.0000,0.0000,0.0000,0.0000,664.4865,0.0035,0.0000,0.0000,1794.1135,1794.1135,6.5544,18.5953,0.0000,11988.2000,-11988.2000,0.3108,0.0000,0.0000,0.0000,2446.5714,4.9000,1.0000,2446.5714,0.0077,0.0000,14434.7714,0.0000,-14434.7714,6.5544,-0.7429,7379.6000,0.0000,7379.6000,0.1913,1994.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1994.4865,0.0000,0.0000,0.0000,5385.1135,5385.1135,16.0873,6.5836,11.3354,-10.9684,-164526.0356,4.4884,740.5001,7.4050,16.0873,6.5320,11.3097,-11.0269,-88215.4616,2.3936,741.2432,7.4124,16.0873,6.5177,11.3025,-11.0457,-77319.7682,2.0948,741.6210,7.4162,8.9768,4.9813,0.0000,4.9813,-251469.7000,-330061.2653,-330061.2653
6350.0000,6.5558,18.7780,0.0000,269472.4000,-269472.4000,6.9866,0.0000,0.0000,0.0000,59882.7556,4.5000,1.0000,59882.7556,4.7906,0.0000,329355.1556,0.0000,-329355.1556,6.5558,-0.7415,35720.0000,0.0000,35720.0000,0.9261,9654.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9654.0541,0.2957,0.0000,0.0000,26065.9459,26065.9459,6.5558,18.5966,0.0000,23317.6000,-23317.6000,0.6046,0.0000,0.0000,0.0000,4758.6939,4.9000,1.0000,4758.6939,0.1014,0.0000,28076.2939,0.0000,-28076.2939,6.5558,-0.7415,1633.2000,0.0000,1633.2000,0.0423,441.4054,3.7000,1.0000,0.0000,0.0000,0.0000,441.4054,0.0022,0.0000,0.0000,1191.7946,1191.7946,6.5558,18.5966,0.0000,11884.9000,-11884.9000,0.3081,0.0000,0.0000,0.0000,2425.4898,4.9000,1.0000,2425.4898,0.0070,0.0000,14310.3898,0.0000,-14310.3898,6.5558,-0.7415,6466.6000,0.0000,6466.6000,0.1677,1747.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1747.7297,0.0000,0.0000,0.0000,4718.8703,4718.8703,16.3053,6.5847,11.4450,-11.2919,-169379.1941,4.5177,741.8882,7.4189,16.3053,6.5335,11.4194,-11.3503,-90802.5873,2.4092,742.6243,7.4262,16.3053,6.5194,11.4124,-11.3691,-79583.4470,2.1085,742.9999,7.4300,9.0354,5.1969,0.0000,5.1969,-260855.1000,-339765.2284,-339765.2284
6351.0000,6.6175,18.8398,0.0000,276515.2000,-276515.2000,7.1692,0.0000,0.0000,0.0000,61447.8222,4.5000,1.0000,61447.8222,5.1220,0.0000,337963.0222,0.0000,-337963.0222,6.6175,-0.6798,33895.8000,0.0000,33895.8000,0.8788,9161.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9161.0270,0.2858,0.0000,0.0000,24734.7730,24734.7730,6.6175,18.6583,0.0000,25349.8000,-25349.8000,0.6572,0.0000,0.0000,0.0000,5173.4286,4.9000,1.0000,5173.4286,0.1168,0.0000,30523.2286,0.0000,-30523.2286,6.6175,-0.6798,1582.0000,0.0000,1582.0000,0.0410,427.5676,3.7000,1.0000,0.0000,0.0000,0.0000,427.5676,0.0023,0.0000,0.0000,1154.4324,1154.4324,6.6175,18.6583,0.0000,12694.2000,-12694.2000,0.3291,0.0000,0.0000,0.0000,2590.6531,4.9000,1.0000,2590.6531,0.0087,0.0000,15284.8531,0.0000,-15284.8531,6.6175,-0.6798,7379.6000,0.0000,7379.6000,0.1913,1994.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1994.4865,0.0000,0.0000,0.0000,5385.1135,5385.1135,16.4799,6.6460,11.5630,-11.7159,-175738.0850,4.6333,757.1005,7.5710,16.4799,6.5955,11.5377,-11.7750,-94200.3103,2.4709,757.8409,7.5784,16.4799,6.5816,11.5307,-11.7941,-82558.3897,2.1625,758.2206,7.5822,9.2667,5.5357,0.0000,5.5357,-271701.8000,-352496.7849,-352496.7849
6352.0000,6.6140,18.8362,0.0000,274282.9000,-274282.9000,7.1113,0.0000,0.0000,0.0000,60951.7556,4.5000,1.0000,60951.7556,4.9761,0.0000,335234.6556,0.0000,-335234.6556,6.6140,-0.6833,28892.9000,0.0000,28892.9000,0.7491,7808.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7808.8919,0.2298,0.0000,0.0000,21084.0081,21084.0081,6.6140,18.6548,0.0000,28505.2000,-28505.2000,0.7391,0.0000,0.0000,0.0000,5817.3878,4.9000,1.0000,5817.3878,0.1354,0.0000,34322.5878,0.0000,-34322.5878,6.6140,-0.6833,2032.8000,0.0000,2032.8000,0.0527,549.4054,3.7000,1.0000,0.0000,0.0000,0.0000,549.4054,0.0032,0.0000,0.0000,1483.3946,1483.3946,6.6140,18.6548,0.0000,14014.5000,-14014.5000,0.3634,0.0000,0.0000,0.0000,2860.1020,4.9000,1.0000,2860.1020,0.0122,0.0000,16874.6020,0.0000,-16874.6020,6.6140,-0.6833,8596.9000,0.0000,8596.9000,0.2229,2323.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2323.4865,0.0000,0.0000,0.0000,6273.4135,6273.4135,16.6495,6.6423,11.6459,-11.8859,-178289.0574,4.6192,752.1537,7.5215,16.6495,6.5920,11.6207,-11.9446,-95557.1715,2.4633,752.8848,7.5288,16.6495,6.5782,11.6138,-11.9635,-83744.8003,2.1559,753.2603,7.5326,9.2384,5.3568,0.0000,5.3568,-277280.0000,-357591.0291,-357591.0291
6353.0000,6.5154,18.7376,0.0000,283432.4000,-283432.4000,7.3485,0.0000,0.0000,0.0000,62984.9778,4.5000,1.0000,62984.9778,5.3367,0.0000,346417.3778,0.0000,-346417.3778,6.5154,-0.7819,18873.8000,0.0000,18873.8000,0.4893,5101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5101.0270,0.1371,0.0000,0.0000,13772.7730,13772.7730,6.5154,18.5562,0.0000,26087.2000,-26087.2000,0.6764,0.0000,0.0000,0.0000,5323.9184,4.9000,1.0000,5323.9184,0.1129,0.0000,31411.1184,0.0000,-31411.1184,6.5154,-0.7819,1299.7000,0.0000,1299.7000,0.0337,351.2703,3.7000,1.0000,0.0000,0.0000,0.0000,351.2703,0.0019,0.0000,0.0000,948.4297,948.4297,6.5154,18.5562,0.0000,14531.2000,-14531.2000,0.3767,0.0000,0.0000,0.0000,2965.5510,4.9000,1.0000,2965.5510,0.0137,0.0000,17496.7510,0.0000,-17496.7510,6.5154,-0.7819,11335.8000,0.0000,11335.8000,0.2939,3063.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3063.7297,0.0000,0.0000,0.0000,8272.0703,8272.0703,16.9871,6.5437,11.7654,-12.3775,-185662.2028,4.6093,746.7728,7.4677,16.9871,6.4935,11.7403,-12.4358,-99486.7292,2.4581,747.4947,7.4749,16.9871,6.4798,11.7335,-12.4547,-87183.0421,2.1512,747.8660,7.4787,9.2186,5.6022,0.0000,5.6022,-292541.5000,-372331.9742,-372331.9742
6354.0000,6.2769,18.4991,0.0000,188000.1000,-188000.1000,4.8743,0.0000,0.0000,0.0000,41777.8000,4.5000,1.0000,41777.8000,1.7263,0.0000,229777.9000,0.0000,-229777.9000,6.2769,-1.0204,15540.6000,0.0000,15540.6000,0.4029,4200.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4200.1622,0.0546,0.0000,0.0000,11340.4378,11340.4378,6.2769,18.3177,0.0000,4738.4000,-4738.4000,0.1229,0.0000,0.0000,0.0000,967.0204,4.9000,1.0000,967.0204,0.0062,0.0000,5705.4204,0.0000,-5705.4204,6.2769,-1.0204,1077.8000,0.0000,1077.8000,0.0279,291.2973,3.7000,1.0000,0.0000,0.0000,0.0000,291.2973,0.0007,0.0000,0.0000,786.5027,786.5027,6.2769,18.3177,0.0000,14809.9000,-14809.9000,0.3840,0.0000,0.0000,0.0000,3022.4286,4.9000,1.0000,3022.4286,0.0128,0.0000,17832.3286,0.0000,-17832.3286,6.2769,-1.0204,13313.9000,0.0000,13313.9000,0.3452,3598.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3598.3514,0.0000,0.0000,0.0000,9715.5486,9715.5486,16.0239,6.3076,11.1658,-7.6914,-115370.8785,3.0786,511.5734,5.1157,16.0239,6.2531,11.1385,-7.7339,-61870.8599,1.6417,512.1204,5.1212,16.0239,6.2381,11.1310,-7.7473,-54231.4213,1.4368,512.3900,5.1239,6.1571,1.8006,0.0000,1.8006,-177616.1000,-231473.1598,-231473.1598
6355.0000,6.1257,18.3480,0.0000,179914.3000,-179914.3000,4.6646,0.0000,0.0000,0.0000,39980.9556,4.5000,1.0000,39980.9556,1.5311,0.0000,219895.2556,0.0000,-219895.2556,6.1257,-1.1716,15555.3000,0.0000,15555.3000,0.4033,4204.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4204.1351,0.0508,0.0000,0.0000,11351.1649,11351.1649,6.1257,18.1666,0.0000,2752.2000,-2752.2000,0.0714,0.0000,0.0000,0.0000,561.6735,4.9000,1.0000,561.6735,0.0030,0.0000,3313.8735,0.0000,-3313.8735,6.1257,-1.1716,830.7000,0.0000,830.7000,0.0215,224.5135,3.7000,1.0000,0.0000,0.0000,0.0000,224.5135,0.0004,0.0000,0.0000,606.1865,606.1865,6.1257,18.1666,0.0000,13643.7000,-13643.7000,0.3537,0.0000,0.0000,0.0000,2784.4286,4.9000,1.0000,2784.4286,0.0102,0.0000,16428.1286,0.0000,-16428.1286,6.1257,-1.1716,12705.2000,0.0000,12705.2000,0.3294,3433.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3433.8378,0.0000,0.0000,0.0000,9271.3622,9271.3622,15.8155,6.1572,10.9864,-7.2566,-108848.9476,2.9220,489.2705,4.8927,15.8155,6.1015,10.9585,-7.2979,-58382.8202,1.5582,489.8085,4.8981,15.8155,6.0860,10.9508,-7.3110,-51176.7763,1.3637,490.0712,4.9007,5.8440,1.5956,0.0000,1.5956,-167219.0000,-218408.5441,-218408.5441
6356.0000,6.1673,18.3895,0.0000,114996.6000,-114996.6000,2.9815,0.0000,0.0000,0.0000,25554.8000,4.5000,1.0000,25554.8000,0.4609,0.0000,140551.4000,0.0000,-140551.4000,6.1673,-1.1300,15554.2000,0.0000,15554.2000,0.4033,4203.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4203.8378,0.0274,0.0000,0.0000,11350.3622,11350.3622,6.1673,18.2081,0.0000,118.2000,-118.2000,0.0031,0.0000,0.0000,0.0000,24.1224,4.9000,1.0000,24.1224,0.0001,0.0000,142.3224,0.0000,-142.3224,6.1673,-1.1300,908.1000,0.0000,908.1000,0.0235,245.4324,3.7000,1.0000,0.0000,0.0000,0.0000,245.4324,0.0003,0.0000,0.0000,662.6676,662.6676,6.1673,18.2081,0.0000,12269.7000,-12269.7000,0.3181,0.0000,0.0000,0.0000,2504.0204,4.9000,1.0000,2504.0204,0.0069,0.0000,14773.7204,0.0000,-14773.7204,6.1673,-1.1300,11640.1000,0.0000,11640.1000,0.3018,3145.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3145.9730,0.0000,0.0000,0.0000,8494.1270,8494.1270,14.8471,6.2008,10.5240,-4.4813,-67218.8454,2.0156,344.2462,3.4425,14.8471,6.1414,10.4943,-4.5117,-36093.2299,1.0749,344.6547,3.4465,14.8471,6.1249,10.4860,-4.5212,-31648.2108,0.9407,344.8487,3.4485,4.0313,0.4955,0.0000,0.4955,-99282.1000,-134960.2861,-134960.2861
6357.0000,5.8392,18.0615,0.0000,105646.7000,-105646.7000,2.7391,0.0000,0.0000,0.0000,23477.0444,4.5000,1.0000,23477.0444,0.3639,0.0000,129123.7444,0.0000,-129123.7444,5.8392,-1.4581,13165.1000,0.0000,13165.1000,0.3413,3558.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3558.1351,0.0193,0.0000,0.0000,9606.9649,9606.9649,5.8392,5.8392,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8392,-1.4581,542.9000,0.0000,542.9000,0.0141,146.7297,3.7000,1.0000,0.0000,0.0000,0.0000,146.7297,0.0001,0.0000,0.0000,396.1703,396.1703,5.8392,17.8800,0.0000,10722.2000,-10722.2000,0.2780,0.0000,0.0000,0.0000,2188.2041,4.9000,1.0000,2188.2041,0.0047,0.0000,12910.4041,0.0000,-12910.4041,5.8392,-1.4581,9509.8000,0.0000,9509.8000,0.2466,2570.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2570.2162,0.0000,0.0000,0.0000,6939.5838,6939.5838,14.8008,5.8738,10.3373,-4.1536,-62304.0603,1.8095,311.5320,3.1153,14.8008,5.8126,10.3067,-4.1817,-33453.5762,0.9650,311.9147,3.1191,14.8008,5.7955,10.2981,-4.1905,-29333.7931,0.8445,312.0946,3.1209,3.6190,0.3881,0.0000,0.3881,-93151.1000,-125091.4296,-125091.4296
6358.0000,5.8658,18.0702,193.3000,83760.1000,-83566.8000,2.1716,43.9318,4.4000,1.0000,18613.3556,4.5000,1.0000,18657.2874,0.1970,0.0000,102373.4556,149.3682,-102224.0874,5.8658,-1.4315,12844.4000,0.0000,12844.4000,0.3330,3471.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3471.4595,0.0141,0.0000,0.0000,9372.9405,9372.9405,5.8658,12.4196,1351.0000,1902.6000,-551.6000,0.0493,307.0455,4.4000,1.0000,388.2857,4.9000,1.0000,695.3312,0.0007,0.0000,2290.8857,1043.9545,-1246.9312,5.8658,-1.4315,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0001,0.0000,0.0000,295.2486,295.2486,5.8658,17.9066,0.0000,8265.0000,-8265.0000,0.2143,0.0000,0.0000,0.0000,1686.7347,4.9000,1.0000,1686.7347,0.0025,0.0000,9951.7347,0.0000,-9951.7347,5.8658,-1.4315,8292.6000,0.0000,8292.6000,0.2150,2241.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2241.2432,0.0000,0.0000,0.0000,6051.3568,6051.3568,14.3272,5.9015,10.1143,-3.2430,-48645.1170,1.4969,260.1952,2.6020,14.3272,5.8383,10.0828,-3.2670,-26136.2368,0.7983,260.5272,2.6053,14.3272,5.8206,10.0739,-3.2746,-22921.8535,0.6986,260.6814,2.6068,2.9938,0.2143,0.0000,0.2143,-70841.8000,-97703.2073,-97703.2073
6359.0000,5.6933,17.8691,442.1000,73641.1000,-73199.0000,1.9093,100.4773,4.4000,1.0000,16364.6889,4.5000,1.0000,16465.1662,0.1415,0.0000,90005.7889,341.6227,-89664.1662,5.6933,-1.6040,12844.2000,0.0000,12844.2000,0.3330,3471.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3471.4054,0.0126,0.0000,0.0000,9372.7946,9372.7946,5.6933,13.2596,3730.4000,6442.3000,-2711.9000,0.1670,847.8182,4.4000,1.0000,1314.7551,4.9000,1.0000,2162.5733,0.0032,0.0000,7757.0551,2882.5818,-4874.4733,5.6933,-1.6040,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0001,0.0000,0.0000,302.5459,302.5459,5.6933,17.7341,0.0000,5844.6000,-5844.6000,0.1515,0.0000,0.0000,0.0000,1192.7755,4.9000,1.0000,1192.7755,0.0010,0.0000,7037.3755,0.0000,-7037.3755,5.6933,-1.6040,4640.7000,0.0000,4640.7000,0.1203,1254.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1254.2432,0.0000,0.0000,0.0000,3386.4568,3386.4568,14.2184,5.7298,9.9741,-2.9378,-44067.2373,1.3460,235.3848,2.3538,14.2184,5.6652,9.9418,-2.9599,-23679.1984,0.7178,235.6930,2.3569,14.2184,5.6470,9.9327,-2.9668,-20767.7820,0.6282,235.8350,2.3584,2.6919,0.1585,0.0000,0.1585,-63856.0000,-88514.2177,-88514.2177
6360.0000,5.8307,17.9702,661.9000,61856.5000,-61194.6000,1.6037,150.4318,4.4000,1.0000,13745.8889,4.5000,1.0000,13896.3207,0.0901,0.0000,75602.3889,511.4682,-75090.9207,5.8307,-1.4666,12850.0000,0.0000,12850.0000,0.3332,3472.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3472.9730,0.0104,0.0000,0.0000,9377.0270,9377.0270,5.8307,6.3540,7173.4000,4915.3000,2258.1000,0.1860,1630.3182,4.4000,1.0000,1003.1224,4.9000,1.0000,2633.4406,0.0032,0.0000,5918.4224,5543.0818,-375.3406,5.8307,-1.4666,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0001,0.0000,0.0000,292.8405,292.8405,5.8307,17.8715,0.0000,3680.2000,-3680.2000,0.0954,0.0000,0.0000,0.0000,751.0612,4.9000,1.0000,751.0612,0.0003,0.0000,4431.2612,0.0000,-4431.2612,5.8307,-1.4666,1445.3000,0.0000,1445.3000,0.0375,390.6216,3.7000,1.0000,0.0000,0.0000,0.0000,390.6216,0.0000,0.0000,0.0000,1054.6784,1054.6784,13.7446,5.8682,9.8064,-2.2948,-34422.6862,1.1331,199.6031,1.9960,13.7446,5.8020,9.7733,-2.3139,-18511.3088,0.6043,199.8721,1.9987,13.7446,5.7833,9.7640,-2.3199,-16238.9817,0.5288,199.9949,1.9999,2.2662,0.1041,0.0000,0.1041,-47920.1000,-69172.9766,-69172.9766
6361.0000,6.0459,18.1599,853.5000,60921.1000,-60067.6000,1.5795,193.9773,4.4000,1.0000,13538.0222,4.5000,1.0000,13731.9995,0.0870,0.0000,74459.1222,659.5227,-73799.5995,6.0459,-1.2514,12869.9000,0.0000,12869.9000,0.3337,3478.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3478.3514,0.0105,0.0000,0.0000,9391.5486,9391.5486,6.0459,2.4211,9415.0000,3207.8000,6207.2000,0.2441,2139.7727,4.4000,1.0000,654.6531,4.9000,1.0000,2794.4258,0.0049,0.0000,3862.4531,7275.2273,3412.7742,6.0459,-1.2514,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0001,0.0000,0.0000,302.9838,302.9838,6.0459,18.0867,0.0000,2771.0000,-2771.0000,0.0718,0.0000,0.0000,0.0000,565.5102,4.9000,1.0000,565.5102,0.0001,0.0000,3336.5102,0.0000,-3336.5102,6.0459,-1.2514,837.2000,0.0000,837.2000,0.0217,226.2703,3.7000,1.0000,0.0000,0.0000,0.0000,226.2703,0.0000,0.0000,0.0000,610.9297,610.9297,13.3161,6.0837,9.6999,-2.1029,-31543.7312,1.1308,200.1214,2.0012,13.3161,6.0169,9.6665,-2.1222,-16977.2884,0.6030,200.3947,2.0039,13.3161,5.9979,9.6570,-2.1281,-14896.8537,0.5278,200.5190,2.0052,2.2616,0.1026,0.0000,0.1026,-42509.1000,-63417.8733,-63417.8733
6362.0000,6.4457,18.5170,1097.6000,56199.1000,-55101.5000,1.4571,249.4545,4.4000,1.0000,12488.6889,4.5000,1.0000,12738.1434,0.0713,0.0000,68687.7889,848.1455,-67839.6434,6.4457,-0.8516,12870.9000,0.0000,12870.9000,0.3337,3478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3478.6216,0.0101,0.0000,0.0000,9392.2784,9392.2784,6.4457,0.6534,12938.4000,2079.2000,10859.2000,0.3355,2940.5455,4.4000,1.0000,424.3265,4.9000,1.0000,3364.8720,0.0078,0.0000,2503.5265,9997.8545,7494.3280,6.4457,-0.8516,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0001,0.0000,0.0000,293.4973,293.4973,6.4457,18.4865,0.0000,2271.3000,-2271.3000,0.0589,0.0000,0.0000,0.0000,463.5306,4.9000,1.0000,463.5306,0.0001,0.0000,2734.8306,0.0000,-2734.8306,6.4457,-0.8516,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,12.6901,6.4839,9.5870,-1.7597,-26395.8432,1.1027,196.1108,1.9611,12.6901,6.4164,9.5533,-1.7787,-14229.5024,0.5881,196.3816,1.9638,12.6901,6.3972,9.5437,-1.7845,-12491.5085,0.5147,196.5045,1.9650,2.2054,0.0894,0.0000,0.0894,-32860.2000,-53116.8541,-53116.8541
6363.0000,6.9833,18.9737,1544.7000,51492.6000,-49947.9000,1.3350,351.0682,4.4000,1.0000,11442.8000,4.5000,1.0000,11793.8682,0.0578,0.0000,62935.4000,1193.6318,-61741.7682,6.9833,-0.3140,12871.1000,0.0000,12871.1000,0.3337,3478.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3478.6757,0.0097,0.0000,0.0000,9392.4243,9392.4243,6.9833,-0.2804,17211.5000,662.7000,16548.8000,0.4462,3911.7045,4.4000,1.0000,135.2449,4.9000,1.0000,4046.9494,0.0122,0.0000,797.9449,13299.7955,12501.8506,6.9833,-0.3140,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0001,0.0000,0.0000,302.4730,302.4730,6.9833,19.0241,0.0000,1974.2000,-1974.2000,0.0512,0.0000,0.0000,0.0000,402.8980,4.9000,1.0000,402.8980,0.0001,0.0000,2377.0980,0.0000,-2377.0980,6.9833,-0.3140,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,11.9207,7.0217,9.4712,-1.3773,-20660.0250,1.0934,195.4392,1.9544,11.9207,6.9539,9.4373,-1.3963,-11170.3635,0.5831,195.7116,1.9571,11.9207,6.9345,9.4276,-1.4020,-9814.2135,0.5103,195.8349,1.9583,2.1868,0.0799,0.0000,0.0799,-21707.4000,-41644.6021,-41644.6021
6364.0000,7.1884,19.0899,2072.8000,49932.9000,-47860.1000,1.2946,471.0909,4.4000,1.0000,11096.2000,4.5000,1.0000,11567.2909,0.0537,0.0000,61029.1000,1601.7091,-59427.3909,7.1884,-0.1089,12858.6000,0.0000,12858.6000,0.3334,3475.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3475.2973,0.0096,0.0000,0.0000,9383.3027,9383.3027,7.1884,-0.5389,18679.0000,0.0000,18679.0000,0.4843,4245.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4245.2273,0.0140,0.0000,0.0000,14433.7727,14433.7727,7.1884,-0.1089,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0001,0.0000,0.0000,294.0081,294.0081,7.1884,19.2292,0.0000,1756.8000,-1756.8000,0.0455,0.0000,0.0000,0.0000,358.5306,4.9000,1.0000,358.5306,0.0001,0.0000,2115.3306,0.0000,-2115.3306,7.1884,-0.1089,837.4000,0.0000,837.4000,0.0217,226.3243,3.7000,1.0000,0.0000,0.0000,0.0000,226.3243,0.0000,0.0000,0.0000,611.0757,611.0757,11.5475,7.2270,9.3873,-1.2165,-18246.9926,1.0950,196.4438,1.9644,11.5475,7.1589,9.3532,-1.2356,-9884.4550,0.5839,196.7193,1.9672,11.5475,7.1394,9.3434,-1.2413,-8689.1147,0.5111,196.8439,1.9684,2.1900,0.0774,0.0000,0.0774,-16839.0000,-36820.5623,-36820.5623
6365.0000,7.6920,19.4929,2550.9000,46785.8000,-44234.9000,1.2130,579.7500,4.4000,1.0000,10396.8444,4.5000,1.0000,10976.5944,0.0460,0.0000,57182.6444,1971.1500,-55211.4944,7.6920,0.3947,12857.7000,0.0000,12857.7000,0.3334,3475.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3475.0541,0.0094,0.0000,0.0000,9382.6459,9382.6459,7.6920,-0.0352,21645.6000,0.0000,21645.6000,0.5612,4919.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4919.4545,0.0178,0.0000,0.0000,16726.1455,16726.1455,7.6920,0.3947,536.2000,0.0000,536.2000,0.0139,144.9189,3.7000,1.0000,0.0000,0.0000,0.0000,144.9189,0.0001,0.0000,0.0000,391.2811,391.2811,7.6920,19.7329,0.0000,1908.7000,-1908.7000,0.0495,0.0000,0.0000,0.0000,389.5306,4.9000,1.0000,389.5306,0.0001,0.0000,2298.2306,0.0000,-2298.2306,7.6920,0.3947,4341.5000,0.0000,4341.5000,0.1126,1173.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1173.3784,0.0000,0.0000,0.0000,3168.1216,3168.1216,10.8531,7.7307,9.2919,-0.9167,-13750.3781,1.1418,205.6906,2.0569,10.8531,7.6625,9.2578,-0.9366,-7493.1366,0.6089,205.9796,2.0598,10.8531,7.6429,9.2480,-0.9426,-6598.0163,0.5329,206.1105,2.0611,2.2835,0.0735,0.0000,0.0735,-6762.6000,-27841.5310,-27841.5310
6366.0000,7.1715,18.9532,3211.6000,56334.4000,-53122.8000,1.4606,729.9091,4.4000,1.0000,12518.7556,4.5000,1.0000,13248.6646,0.0714,0.0000,68853.1556,2481.6909,-66371.4646,7.1715,-0.1258,12858.0000,0.0000,12858.0000,0.3334,3475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3475.1351,0.0099,0.0000,0.0000,9382.8649,9382.8649,7.1715,-0.5557,10517.1000,0.0000,10517.1000,0.2727,2390.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2390.2500,0.0056,0.0000,0.0000,8126.8500,8126.8500,7.1715,-0.1258,487.3000,0.0000,487.3000,0.0126,131.7027,3.7000,1.0000,0.0000,0.0000,0.0000,131.7027,0.0001,0.0000,0.0000,355.5973,355.5973,7.1715,19.2124,0.0000,2661.4000,-2661.4000,0.0690,0.0000,0.0000,0.0000,543.1429,4.9000,1.0000,543.1429,0.0004,0.0000,3204.5429,0.0000,-3204.5429,7.1715,-0.1258,14549.2000,0.0000,14549.2000,0.3772,3932.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3932.2162,0.0017,0.0000,0.0000,10616.9838,10616.9838,11.3903,7.2100,9.3002,-1.3573,-20359.4115,1.2627,227.4023,2.2740,11.3903,7.1422,9.2662,-1.3792,-11033.6447,0.6734,227.7199,2.2772,11.3903,7.1227,9.2565,-1.3858,-9700.6553,0.5893,227.8642,2.2786,2.5255,0.0890,0.0000,0.0890,-17372.6000,-41093.7116,-41093.7116
6367.0000,6.1909,18.2213,2054.8000,82788.9000,-80734.1000,2.1465,467.0000,4.4000,1.0000,18397.5333,4.5000,1.0000,18864.5333,0.1921,0.0000,101186.4333,1587.8000,-99598.6333,6.1909,-1.1064,12869.8000,0.0000,12869.8000,0.3337,3478.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3478.3243,0.0144,0.0000,0.0000,9391.4757,9391.4757,6.1909,-1.5364,5535.1000,0.0000,5535.1000,0.1435,1257.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1257.9773,0.0029,0.0000,0.0000,4277.1227,4277.1227,6.1909,-1.1064,658.5000,0.0000,658.5000,0.0171,177.9730,3.7000,1.0000,0.0000,0.0000,0.0000,177.9730,0.0001,0.0000,0.0000,480.5270,480.5270,6.1909,18.2317,0.0000,3089.5000,-3089.5000,0.0801,0.0000,0.0000,0.0000,630.5102,4.9000,1.0000,630.5102,0.0005,0.0000,3720.0102,0.0000,-3720.0102,6.1909,-1.1064,15463.3000,0.0000,15463.3000,0.4009,4179.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4179.2703,0.0009,0.0000,0.0000,11284.0297,11284.0297,12.6595,6.2286,9.4440,-2.5810,-38715.3192,1.5609,279.3296,2.7933,12.6595,6.1620,9.4107,-2.6075,-20860.1561,0.8324,279.7111,2.7971,12.6595,6.1429,9.4012,-2.6157,-18310.0130,0.7285,279.8857,2.7989,3.1217,0.2110,0.0000,0.2110,-49296.9000,-77885.4884,-77885.4884
6368.0000,5.8505,17.9564,1488.2000,98854.5000,-97366.3000,2.5630,338.2273,4.4000,1.0000,21967.6667,4.5000,1.0000,22305.8939,0.3133,0.0000,120822.1667,1149.9727,-119672.1939,5.8505,-1.4468,17744.8000,0.0000,17744.8000,0.4601,4795.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4795.8919,0.0283,0.0000,0.0000,12948.9081,12948.9081,5.8505,17.1507,382.8000,3993.9000,-3611.1000,0.1035,87.0000,4.4000,1.0000,815.0816,4.9000,1.0000,902.0816,0.0024,0.0000,4808.9816,295.8000,-4513.1816,5.8505,-1.4468,825.3000,0.0000,825.3000,0.0214,223.0541,3.7000,1.0000,0.0000,0.0000,0.0000,223.0541,0.0002,0.0000,0.0000,602.2459,602.2459,5.8505,17.8913,0.0000,2640.0000,-2640.0000,0.0684,0.0000,0.0000,0.0000,538.7755,4.9000,1.0000,538.7755,0.0004,0.0000,3178.7755,0.0000,-3178.7755,5.8505,-1.4468,14853.9000,0.0000,14853.9000,0.3851,4014.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4014.5676,0.0000,0.0000,0.0000,10839.3324,10839.3324,13.2633,5.8875,9.5754,-3.4153,-51229.2501,1.8008,320.4237,3.2042,13.2633,5.8222,9.5427,-3.4453,-27562.0366,0.9603,320.8520,3.2085,13.2633,5.8035,9.5334,-3.4546,-24182.3779,0.8405,321.0493,3.2105,3.6016,0.3446,0.0000,0.3446,-70193.4000,-102973.6646,-102973.6646
6369.0000,5.6799,17.8674,573.4000,127480.7000,-126907.3000,3.3052,130.3182,4.4000,1.0000,28329.0444,4.5000,1.0000,28459.3626,0.6290,0.0000,155809.7444,443.0818,-155366.6626,5.6799,-1.6174,22225.3000,0.0000,22225.3000,0.5762,6006.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6006.8378,0.0565,0.0000,0.0000,16218.4622,16218.4622,5.6799,17.7208,0.0000,11872.3000,-11872.3000,0.3078,0.0000,0.0000,0.0000,2422.9184,4.9000,1.0000,2422.9184,0.0156,0.0000,14295.2184,0.0000,-14295.2184,5.6799,-1.6174,1071.6000,0.0000,1071.6000,0.0278,289.6216,3.7000,1.0000,0.0000,0.0000,0.0000,289.6216,0.0005,0.0000,0.0000,781.9784,781.9784,5.6799,17.7208,0.0000,3417.6000,-3417.6000,0.0886,0.0000,0.0000,0.0000,697.4694,4.9000,1.0000,697.4694,0.0006,0.0000,4115.0694,0.0000,-4115.0694,5.6799,-1.6174,13025.7000,0.0000,13025.7000,0.3377,3520.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3520.4595,0.0000,0.0000,0.0000,9505.2405,9505.2405,13.9031,5.7156,9.8094,-4.8877,-73315.6473,2.3217,408.9267,4.0893,13.9031,5.6526,9.7779,-4.9249,-39399.1503,1.2381,409.4500,4.0945,13.9031,5.6347,9.7689,-4.9366,-34556.4717,1.0836,409.6946,4.0969,4.6433,0.7021,0.0000,0.7021,-105874.6000,-147271.2693,-147271.2693
6370.0000,5.7440,17.9511,281.6000,144022.8000,-143741.2000,3.7341,64.0000,4.4000,1.0000,32005.0667,4.5000,1.0000,32069.0667,0.8856,0.0000,176027.8667,217.6000,-175810.2667,5.7440,-1.5533,26502.0000,0.0000,26502.0000,0.6871,7162.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7162.7027,0.0878,0.0000,0.0000,19339.2973,19339.2973,5.7440,17.7848,0.0000,18026.0000,-18026.0000,0.4674,0.0000,0.0000,0.0000,3678.7755,4.9000,1.0000,3678.7755,0.0351,0.0000,21704.7755,0.0000,-21704.7755,5.7440,-1.5533,999.9000,0.0000,999.9000,0.0259,270.2432,3.7000,1.0000,0.0000,0.0000,0.0000,270.2432,0.0006,0.0000,0.0000,729.6568,729.6568,5.7440,17.7848,0.0000,5356.9000,-5356.9000,0.1389,0.0000,0.0000,0.0000,1093.2449,4.9000,1.0000,1093.2449,0.0014,0.0000,6450.1449,0.0000,-6450.1449,5.7440,-1.5533,11806.9000,0.0000,11806.9000,0.3061,3191.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3191.0541,0.0000,0.0000,0.0000,8615.8459,8615.8459,14.2234,5.7786,10.0010,-5.8188,-87282.2154,2.6797,468.0926,4.6809,14.2234,5.7175,9.9704,-5.8604,-46883.1728,1.4291,468.6702,4.6867,14.2234,5.7001,9.9618,-5.8736,-41114.9989,1.2507,468.9435,4.6894,5.3595,1.0105,0.0000,1.0105,-127815.3000,-175280.3871,-175280.3871
6371.0000,5.6933,17.9132,47.2000,152552.2000,-152505.0000,3.9552,10.7273,4.4000,1.0000,33900.4889,4.5000,1.0000,33911.2162,1.0364,0.0000,186452.6889,36.4727,-186416.2162,5.6933,-1.6040,26504.6000,0.0000,26504.6000,0.6872,7163.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7163.4054,0.0970,0.0000,0.0000,19341.1946,19341.1946,5.6933,17.7342,0.0000,24396.0000,-24396.0000,0.6325,0.0000,0.0000,0.0000,4978.7755,4.9000,1.0000,4978.7755,0.0607,0.0000,29374.7755,0.0000,-29374.7755,5.6933,-1.6040,1161.2000,0.0000,1161.2000,0.0301,313.8378,3.7000,1.0000,0.0000,0.0000,0.0000,313.8378,0.0009,0.0000,0.0000,847.3622,847.3622,5.6933,17.7342,0.0000,8047.1000,-8047.1000,0.2086,0.0000,0.0000,0.0000,1642.2653,4.9000,1.0000,1642.2653,0.0034,0.0000,9689.3653,0.0000,-9689.3653,5.6933,-1.6040,9521.6000,0.0000,9521.6000,0.2469,2573.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2573.4054,0.0000,0.0000,0.0000,6948.1946,6948.1946,14.6204,5.7272,10.1738,-6.5864,-98795.3949,2.8802,499.3771,4.9938,14.6204,5.6674,10.1439,-6.6301,-53040.4429,1.5360,499.9774,4.9998,14.6204,5.6505,10.1354,-6.6440,-46507.7679,1.3443,500.2638,5.0026,5.7605,1.1985,0.0000,1.1985,-147760.7000,-198343.6056,-198343.6056
6372.0000,5.6960,17.9182,0.0000,159285.2000,-159285.2000,4.1298,0.0000,0.0000,0.0000,35396.7111,4.5000,1.0000,35396.7111,1.1607,0.0000,194681.9111,0.0000,-194681.9111,5.6960,-1.6013,26295.3000,0.0000,26295.3000,0.6818,7106.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7106.8378,0.1010,0.0000,0.0000,19188.4622,19188.4622,5.6960,17.7368,0.0000,24641.8000,-24641.8000,0.6389,0.0000,0.0000,0.0000,5028.9388,4.9000,1.0000,5028.9388,0.0640,0.0000,29670.7388,0.0000,-29670.7388,5.6960,-1.6013,1036.7000,0.0000,1036.7000,0.0269,280.1892,3.7000,1.0000,0.0000,0.0000,0.0000,280.1892,0.0009,0.0000,0.0000,756.5108,756.5108,5.6960,17.7368,0.0000,10559.9000,-10559.9000,0.2738,0.0000,0.0000,0.0000,2155.0816,4.9000,1.0000,2155.0816,0.0061,0.0000,12714.9816,0.0000,-12714.9816,5.6960,-1.6013,8302.7000,0.0000,8302.7000,0.2153,2243.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2243.9730,0.0000,0.0000,0.0000,6058.7270,6058.7270,14.8678,5.7293,10.2985,-7.0099,-105147.7956,2.9832,514.4469,5.1445,14.8678,5.6704,10.2691,-7.0544,-56435.5003,1.5909,515.0545,5.1505,14.8678,5.6537,10.2608,-7.0687,-49480.6356,1.3923,515.3459,5.1535,5.9663,1.3327,0.0000,1.3327,-158852.2000,-211063.9315,-211063.9315
6373.0000,5.7163,17.9385,0.0000,167496.6000,-167496.6000,4.3427,0.0000,0.0000,0.0000,37221.4667,4.5000,1.0000,37221.4667,1.3280,0.0000,204718.0667,0.0000,-204718.0667,5.7163,-1.5810,26292.4000,0.0000,26292.4000,0.6817,7106.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7106.0541,0.1084,0.0000,0.0000,19186.3459,19186.3459,5.7163,17.7571,0.0000,27013.2000,-27013.2000,0.7004,0.0000,0.0000,0.0000,5512.8980,4.9000,1.0000,5512.8980,0.0781,0.0000,32526.0980,0.0000,-32526.0980,5.7163,-1.5810,993.7000,0.0000,993.7000,0.0258,268.5676,3.7000,1.0000,0.0000,0.0000,0.0000,268.5676,0.0010,0.0000,0.0000,725.1324,725.1324,5.7163,17.7571,0.0000,13142.8000,-13142.8000,0.3408,0.0000,0.0000,0.0000,2682.2041,4.9000,1.0000,2682.2041,0.0100,0.0000,15825.0041,0.0000,-15825.0041,5.7163,-1.5810,7388.6000,0.0000,7388.6000,0.1916,1996.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1996.9189,0.0000,0.0000,0.0000,5391.6811,5391.6811,15.1154,5.7491,10.4323,-7.5657,-113484.9400,3.1414,538.6262,5.3863,15.1154,5.6911,10.4033,-7.6118,-60894.7613,1.6753,539.2501,5.3925,15.1154,5.6748,10.3951,-7.6266,-53386.3079,1.4662,539.5512,5.3955,6.2828,1.5255,0.0000,1.5255,-172977.9000,-227766.0092,-227766.0092
6374.0000,5.7390,17.9612,0.0000,176636.3000,-176636.3000,4.5796,0.0000,0.0000,0.0000,39252.5111,4.5000,1.0000,39252.5111,1.5230,0.0000,215888.8111,0.0000,-215888.8111,5.7390,-1.5583,26258.6000,0.0000,26258.6000,0.6808,7096.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7096.9189,0.1130,0.0000,0.0000,19161.6811,19161.6811,5.7390,17.7798,0.0000,22762.0000,-22762.0000,0.5901,0.0000,0.0000,0.0000,4645.3061,4.9000,1.0000,4645.3061,0.0617,0.0000,27407.3061,0.0000,-27407.3061,5.7390,-1.5583,830.2000,0.0000,830.2000,0.0215,224.3784,3.7000,1.0000,0.0000,0.0000,0.0000,224.3784,0.0008,0.0000,0.0000,605.8216,605.8216,5.7390,17.7798,0.0000,15336.9000,-15336.9000,0.3976,0.0000,0.0000,0.0000,3129.9796,4.9000,1.0000,3129.9796,0.0136,0.0000,18466.8796,0.0000,-18466.8796,5.7390,-1.5583,6474.5000,0.0000,6474.5000,0.1679,1749.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1749.8649,0.0000,0.0000,0.0000,4724.6351,4724.6351,15.2949,5.7714,10.5331,-7.8821,-118232.0742,3.2188,549.5139,5.4951,15.2949,5.7141,10.5045,-7.9289,-63431.4132,1.7165,550.1419,5.5014,15.2949,5.6979,10.4964,-7.9439,-55607.3716,1.5023,550.4463,5.5045,6.4376,1.7121,0.0000,1.7121,-181171.9000,-237270.8590,-237270.8590
6375.0000,5.8399,18.0621,0.0000,142786.4000,-142786.4000,3.7020,0.0000,0.0000,0.0000,31730.3111,4.5000,1.0000,31730.3111,0.8647,0.0000,174516.7111,0.0000,-174516.7111,5.8399,-1.4574,26261.6000,0.0000,26261.6000,0.6809,7097.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7097.7297,0.0855,0.0000,0.0000,19163.8703,19163.8703,5.8399,17.8807,0.0000,16815.9000,-16815.9000,0.4360,0.0000,0.0000,0.0000,3431.8163,4.9000,1.0000,3431.8163,0.0319,0.0000,20247.7163,0.0000,-20247.7163,5.8399,-1.4574,745.9000,0.0000,745.9000,0.0193,201.5946,3.7000,1.0000,0.0000,0.0000,0.0000,201.5946,0.0006,0.0000,0.0000,544.3054,544.3054,5.8399,17.8807,0.0000,17448.7000,-17448.7000,0.4524,0.0000,0.0000,0.0000,3560.9592,4.9000,1.0000,3560.9592,0.0168,0.0000,21009.6592,0.0000,-21009.6592,5.8399,-1.4574,7388.6000,0.0000,7388.6000,0.1916,1996.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1996.9189,0.0000,0.0000,0.0000,5391.6811,5391.6811,14.8575,5.8731,10.3653,-6.3324,-94985.7191,2.7411,471.3430,4.7134,14.8575,5.8144,10.3360,-6.3732,-50985.5357,1.4618,471.8966,4.7190,14.8575,5.7979,10.3277,-6.3861,-44702.9750,1.2793,472.1620,4.7216,5.4822,0.9995,0.0000,0.9995,-142654.9000,-190674.2299,-190674.2299
6376.0000,5.8419,18.0642,0.0000,153135.1000,-153135.1000,3.9703,0.0000,0.0000,0.0000,34030.0222,4.5000,1.0000,34030.0222,1.0444,0.0000,187165.1222,0.0000,-187165.1222,5.8419,-1.4554,26256.8000,0.0000,26256.8000,0.6808,7096.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7096.4324,0.0952,0.0000,0.0000,19160.3676,19160.3676,5.8419,17.8828,0.0000,21936.1000,-21936.1000,0.5687,0.0000,0.0000,0.0000,4476.7551,4.9000,1.0000,4476.7551,0.0520,0.0000,26412.8551,0.0000,-26412.8551,5.8419,-1.4554,785.8000,0.0000,785.8000,0.0204,212.3784,3.7000,1.0000,0.0000,0.0000,0.0000,212.3784,0.0007,0.0000,0.0000,573.4216,573.4216,5.8419,17.8828,0.0000,19384.1000,-19384.1000,0.5026,0.0000,0.0000,0.0000,3955.9388,4.9000,1.0000,3955.9388,0.0226,0.0000,23340.0388,0.0000,-23340.0388,5.8419,-1.4554,8607.4000,0.0000,8607.4000,0.2232,2326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2326.3243,0.0000,0.0000,0.0000,6281.0757,6281.0757,15.0075,5.8747,10.4411,-7.0049,-105073.9740,2.9829,511.2666,5.1127,15.0075,5.8168,10.4121,-7.0488,-56390.1362,1.5908,511.8582,5.1186,15.0075,5.8005,10.4040,-7.0627,-49439.0410,1.3922,512.1436,5.1214,5.9659,1.2150,0.0000,1.2150,-158805.3000,-210903.1512,-210903.1512
6377.0000,5.7908,18.0130,0.0000,152454.7000,-152454.7000,3.9527,0.0000,0.0000,0.0000,33878.8222,4.5000,1.0000,33878.8222,1.0131,0.0000,186333.5222,0.0000,-186333.5222,5.7908,-1.5065,21598.8000,0.0000,21598.8000,0.5600,5837.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5837.5135,0.0698,0.0000,0.0000,15761.2865,15761.2865,5.7908,17.8316,0.0000,17515.6000,-17515.6000,0.4541,0.0000,0.0000,0.0000,3574.6122,4.9000,1.0000,3574.6122,0.0345,0.0000,21090.2122,0.0000,-21090.2122,5.7908,-1.5065,498.6000,0.0000,498.6000,0.0129,134.7568,3.7000,1.0000,0.0000,0.0000,0.0000,134.7568,0.0004,0.0000,0.0000,363.8432,363.8432,5.7908,17.8316,0.0000,20466.0000,-20466.0000,0.5306,0.0000,0.0000,0.0000,4176.7347,4.9000,1.0000,4176.7347,0.0252,0.0000,24642.7347,0.0000,-24642.7347,5.7908,-1.5065,11349.8000,0.0000,11349.8000,0.2943,3067.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3067.5135,0.0000,0.0000,0.0000,8282.2865,8282.2865,15.0661,5.8236,10.4448,-6.8974,-103461.4381,2.9023,497.3625,4.9736,15.0661,5.7655,10.4158,-6.9402,-55521.2453,1.5477,497.9392,4.9794,15.0661,5.7492,10.4076,-6.9538,-48676.3695,1.3546,498.2171,4.9822,5.8046,1.1430,0.0000,1.1430,-156989.1000,-207659.0529,-207659.0529
6378.0000,5.5875,17.8097,0.0000,132393.2000,-132393.2000,3.4325,0.0000,0.0000,0.0000,29420.7111,4.5000,1.0000,29420.7111,0.6693,0.0000,161813.9111,0.0000,-161813.9111,5.5875,-1.7098,12870.8000,0.0000,12870.8000,0.3337,3478.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3478.5946,0.0268,0.0000,0.0000,9392.2054,9392.2054,5.5875,17.6283,0.0000,7314.0000,-7314.0000,0.1896,0.0000,0.0000,0.0000,1492.6531,4.9000,1.0000,1492.6531,0.0073,0.0000,8806.6531,0.0000,-8806.6531,5.5875,-1.7098,488.8000,0.0000,488.8000,0.0127,132.1081,3.7000,1.0000,0.0000,0.0000,0.0000,132.1081,0.0003,0.0000,0.0000,356.6919,356.6919,5.5875,17.6283,0.0000,18940.0000,-18940.0000,0.4911,0.0000,0.0000,0.0000,3865.3061,4.9000,1.0000,3865.3061,0.0191,0.0000,22805.3061,0.0000,-22805.3061,5.5875,-1.7098,13330.4000,0.0000,13330.4000,0.3456,3602.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3602.8108,0.0000,0.0000,0.0000,9727.5892,9727.5892,14.9730,5.6213,10.2972,-5.7774,-86660.9398,2.4026,414.3543,4.1435,14.9730,5.5615,10.2673,-5.8138,-46510.5587,1.2813,414.8513,4.1485,14.9730,5.5447,10.2589,-5.8254,-40777.8853,1.1213,415.0876,4.1509,4.8052,0.7228,0.0000,0.7228,-131957.2000,-173949.3838,-173949.3838
6379.0000,5.6659,17.8882,0.0000,108302.8000,-108302.8000,2.8080,0.0000,0.0000,0.0000,24067.2889,4.5000,1.0000,24067.2889,0.3886,0.0000,132370.0889,0.0000,-132370.0889,5.6659,-1.6314,12860.3000,0.0000,12860.3000,0.3334,3475.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3475.7568,0.0194,0.0000,0.0000,9384.5432,9384.5432,5.6659,-2.0613,262.9000,0.0000,262.9000,0.0068,59.7500,4.4000,1.0000,0.0000,0.0000,0.0000,59.7500,0.0001,0.0000,0.0000,203.1500,203.1500,5.6659,-1.6314,495.0000,0.0000,495.0000,0.0128,133.7838,3.7000,1.0000,0.0000,0.0000,0.0000,133.7838,0.0002,0.0000,0.0000,361.2162,361.2162,5.6659,17.7068,0.0000,15293.1000,-15293.1000,0.3965,0.0000,0.0000,0.0000,3121.0408,4.9000,1.0000,3121.0408,0.0107,0.0000,18414.1408,0.0000,-18414.1408,5.6659,-1.6314,12721.0000,0.0000,12721.0000,0.3298,3438.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3438.1081,0.0000,0.0000,0.0000,9282.8919,9282.8919,14.4399,5.7009,10.0704,-4.3676,-65513.7207,1.9437,338.5013,3.3850,14.4399,5.6391,10.0395,-4.3981,-35184.7130,1.0365,338.9238,3.3892,14.4399,5.6217,10.0308,-4.4077,-30853.9947,0.9072,339.1218,3.3912,3.8873,0.4189,0.0000,0.4189,-97256.7000,-131552.4284,-131552.4284
6380.0000,6.0818,18.3031,7.9000,66358.5000,-66350.6000,1.7205,1.7955,4.4000,1.0000,14746.3333,4.5000,1.0000,14748.1288,0.1070,0.0000,81104.8333,6.1045,-81098.7288,6.0818,-1.2155,12857.5000,0.0000,12857.5000,0.3334,3475.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3475.0000,0.0107,0.0000,0.0000,9382.5000,9382.5000,6.0818,-1.6455,1485.8000,0.0000,1485.8000,0.0385,337.6818,4.4000,1.0000,0.0000,0.0000,0.0000,337.6818,0.0005,0.0000,0.0000,1148.1182,1148.1182,6.0818,-1.2155,486.8000,0.0000,486.8000,0.0126,131.5676,3.7000,1.0000,0.0000,0.0000,0.0000,131.5676,0.0001,0.0000,0.0000,355.2324,355.2324,6.0818,18.1226,0.0000,13035.7000,-13035.7000,0.3380,0.0000,0.0000,0.0000,2660.3469,4.9000,1.0000,2660.3469,0.0063,0.0000,15696.0469,0.0000,-15696.0469,6.0818,-1.2155,11654.5000,0.0000,11654.5000,0.3022,3149.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3149.8649,0.0008,0.0000,0.0000,8504.6351,8504.6351,13.3925,6.1184,9.7554,-2.5672,-38508.2453,1.3725,242.3218,2.4232,13.3925,6.0538,9.7231,-2.5898,-20718.4263,0.7320,242.6408,2.4264,13.3925,6.0354,9.7140,-2.5968,-18177.6183,0.6406,242.7877,2.4279,2.7451,0.1254,0.0000,0.1254,-52901.7000,-77404.2900,-77404.2900
6381.0000,6.1583,18.3758,37.7000,61433.7000,-61396.0000,1.5928,8.5682,4.4000,1.0000,13651.9333,4.5000,1.0000,13660.5015,0.0880,0.0000,75085.6333,29.1318,-75056.5015,6.1583,-1.1390,12858.0000,0.0000,12858.0000,0.3334,3475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3475.1351,0.0101,0.0000,0.0000,9382.8649,9382.8649,6.1583,-1.5690,3967.1000,0.0000,3967.1000,0.1029,901.6136,4.4000,1.0000,0.0000,0.0000,0.0000,901.6136,0.0014,0.0000,0.0000,3065.4864,3065.4864,6.1583,-1.1390,577.8000,0.0000,577.8000,0.0150,156.1622,3.7000,1.0000,0.0000,0.0000,0.0000,156.1622,0.0001,0.0000,0.0000,421.6378,421.6378,6.1583,18.1991,0.0000,10587.8000,-10587.8000,0.2745,0.0000,0.0000,0.0000,2160.7755,4.9000,1.0000,2160.7755,0.0040,0.0000,12748.5755,0.0000,-12748.5755,6.1583,-1.1390,9521.6000,0.0000,9521.6000,0.2469,2573.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2573.4054,0.0000,0.0000,0.0000,6948.1946,6948.1946,13.0294,6.1956,9.6125,-2.2539,-33808.8332,1.2827,227.8668,2.2787,13.0294,6.1297,9.5796,-2.2754,-18203.4892,0.6840,228.1734,2.2817,13.0294,6.1110,9.5702,-2.2821,-15974.5710,0.5987,228.3138,2.2831,2.5654,0.1036,0.0000,0.1036,-45059.3000,-67986.8934,-67986.8934
6382.0000,6.5113,18.7061,186.9000,52618.3000,-52431.4000,1.3642,42.4773,4.4000,1.0000,11692.9556,4.5000,1.0000,11735.4328,0.0594,0.0000,64311.2556,144.4227,-64166.8328,6.5113,-0.7860,12868.0000,0.0000,12868.0000,0.3336,3477.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3477.8378,0.0088,0.0000,0.0000,9390.1622,9390.1622,6.5113,-1.2160,6619.0000,0.0000,6619.0000,0.1716,1504.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1504.3182,0.0026,0.0000,0.0000,5114.6818,5114.6818,6.5113,-0.7860,404.4000,0.0000,404.4000,0.0105,109.2973,3.7000,1.0000,0.0000,0.0000,0.0000,109.2973,0.0001,0.0000,0.0000,295.1027,295.1027,6.5113,18.5521,0.0000,6615.8000,-6615.8000,0.1715,0.0000,0.0000,0.0000,1350.1633,4.9000,1.0000,1350.1633,0.0015,0.0000,7965.9633,0.0000,-7965.9633,6.5113,-0.7860,8302.7000,0.0000,8302.7000,0.2153,2243.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2243.9730,0.0000,0.0000,0.0000,6058.7270,6058.7270,12.3760,6.5493,9.4627,-1.6981,-25470.8580,1.1334,202.6612,2.0266,12.3760,6.4822,9.4291,-1.7175,-13739.6044,0.6044,202.9400,2.0294,12.3760,6.4631,9.4196,-1.7234,-12063.6600,0.5290,203.0668,2.0307,2.2667,0.0723,0.0000,0.0723,-30853.1000,-51274.1224,-51274.1224
6383.0000,6.8261,18.9832,401.1000,47567.2000,-47166.1000,1.2333,91.1591,4.4000,1.0000,10570.4889,4.5000,1.0000,10661.6480,0.0466,0.0000,58137.6889,309.9409,-57827.7480,6.8261,-0.4712,12870.7000,0.0000,12870.7000,0.3337,3478.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3478.5676,0.0084,0.0000,0.0000,9392.1324,9392.1324,6.8261,-0.9011,11615.4000,0.0000,11615.4000,0.3012,2639.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2639.8636,0.0058,0.0000,0.0000,8975.5364,8975.5364,6.8261,-0.4712,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0001,0.0000,0.0000,302.9108,302.9108,6.8261,18.8669,0.0000,3915.7000,-3915.7000,0.1015,0.0000,0.0000,0.0000,799.1224,4.9000,1.0000,799.1224,0.0005,0.0000,4714.8224,0.0000,-4714.8224,6.8261,-0.4712,4646.3000,0.0000,4646.3000,0.1205,1255.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1255.7568,0.0000,0.0000,0.0000,3390.5432,3390.5432,11.8220,6.8646,9.3433,-1.3390,-20084.5695,1.0504,188.8127,1.8881,11.8220,6.7967,9.3093,-1.3572,-10857.6897,0.5602,189.0768,1.8908,11.8220,6.7772,9.2996,-1.3627,-9539.1884,0.4903,189.1964,1.8920,2.1009,0.0614,0.0000,0.0614,-21534.3000,-40481.4476,-40481.4476
