Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6384.0000,6.8991,18.9401,988.7000,42166.1000,-41177.4000,1.0932,224.7045,4.4000,1.0000,9370.2444,4.5000,1.0000,9594.9490,0.0345,0.0000,51536.3444,763.9955,-50772.3490,6.8991,-0.3982,12871.0000,0.0000,12871.0000,0.3337,3478.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3478.6486,0.0076,0.0000,0.0000,9392.3514,9392.3514,6.8991,-0.8282,12411.7000,0.0000,12411.7000,0.3218,2820.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2820.8409,0.0060,0.0000,0.0000,9590.8591,9590.8591,6.8991,-0.3982,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0001,0.0000,0.0000,264.0162,264.0162,6.8991,18.9399,0.0000,2462.9000,-2462.9000,0.0639,0.0000,0.0000,0.0000,502.6327,4.9000,1.0000,502.6327,0.0001,0.0000,2965.5327,0.0000,-2965.5327,6.8991,-0.3982,1446.8000,0.0000,1446.8000,0.0375,391.0270,3.7000,1.0000,0.0000,0.0000,0.0000,391.0270,0.0000,0.0000,0.0000,1055.7730,1055.7730,11.5610,6.9382,9.2496,-1.1051,-16577.1570,0.9297,167.8055,1.6781,11.5610,6.8692,9.2151,-1.1215,-8972.2833,0.4958,168.0443,1.6804,11.5610,6.8495,9.2052,-1.1265,-7885.4417,0.4339,168.1519,1.6815,1.8595,0.0482,0.0000,0.0482,-16549.0000,-33434.8820,-33434.8820
6385.0000,7.2516,19.1618,1532.7000,37957.8000,-36425.1000,0.9841,348.3409,4.4000,1.0000,8435.0667,4.5000,1.0000,8783.4076,0.0268,0.0000,46392.8667,1184.3591,-45208.5076,7.2516,-0.0457,12880.7000,0.0000,12880.7000,0.3340,3481.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3481.2703,0.0071,0.0000,0.0000,9399.4297,9399.4297,7.2516,-0.4757,14471.0000,0.0000,14471.0000,0.3752,3288.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3288.8636,0.0074,0.0000,0.0000,11182.1364,11182.1364,7.2516,-0.0457,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0001,0.0000,0.0000,271.6784,271.6784,7.2516,19.2924,0.0000,1686.6000,-1686.6000,0.0437,0.0000,0.0000,0.0000,344.2041,4.9000,1.0000,344.2041,0.0001,0.0000,2030.8041,0.0000,-2030.8041,7.2516,-0.0457,837.9000,0.0000,837.9000,0.0217,226.4595,3.7000,1.0000,0.0000,0.0000,0.0000,226.4595,0.0000,0.0000,0.0000,611.4405,611.4405,11.0305,7.2911,9.1608,-0.8502,-12752.6016,0.8842,160.2059,1.6021,11.0305,7.2214,9.1260,-0.8659,-6927.4472,0.4715,160.4366,1.6044,11.0305,7.2014,9.1160,-0.8707,-6094.5778,0.4127,160.5402,1.6054,1.7684,0.0414,0.0000,0.0414,-9549.8000,-25774.6266,-25774.6266
6386.0000,7.5807,19.3069,2173.1000,33853.8000,-31680.7000,0.8777,493.8864,4.4000,1.0000,7523.0667,4.5000,1.0000,8016.9530,0.0203,0.0000,41376.8667,1679.2136,-39697.6530,7.5807,0.2834,12871.6000,0.0000,12871.6000,0.3337,3478.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3478.8108,0.0066,0.0000,0.0000,9392.7892,9392.7892,7.5807,-0.1466,15734.4000,0.0000,15734.4000,0.4079,3576.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3576.0000,0.0081,0.0000,0.0000,12158.4000,12158.4000,7.5807,0.2834,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0001,0.0000,0.0000,265.0378,265.0378,7.5807,19.6215,0.0000,1205.4000,-1205.4000,0.0313,0.0000,0.0000,0.0000,246.0000,4.9000,1.0000,246.0000,0.0000,0.0000,1451.4000,0.0000,-1451.4000,7.5807,0.2834,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,10.5392,7.6205,9.0799,-0.6266,-9399.2504,0.8350,151.8245,1.5182,10.5392,7.5503,9.0447,-0.6416,-5133.1404,0.4453,152.0454,1.5205,10.5392,7.5301,9.0346,-0.6461,-4522.7730,0.3897,152.1444,1.5214,1.6699,0.0350,0.0000,0.0350,-3536.4000,-19055.1638,-19055.1638
6387.0000,7.9920,19.5214,2707.6000,30200.5000,-27492.9000,0.7830,615.3636,4.4000,1.0000,6711.2222,4.5000,1.0000,7326.5859,0.0156,0.0000,36911.7222,2092.2364,-34819.4859,7.9920,0.6947,12871.9000,0.0000,12871.9000,0.3337,3478.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3478.8919,0.0062,0.0000,0.0000,9393.0081,9393.0081,7.9920,0.2647,17622.5000,0.0000,17622.5000,0.4569,4005.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4005.1136,0.0094,0.0000,0.0000,13617.3864,13617.3864,7.9920,0.6947,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0001,0.0000,0.0000,269.8541,269.8541,7.9920,20.0328,0.0000,900.1000,-900.1000,0.0233,0.0000,0.0000,0.0000,183.6939,4.9000,1.0000,183.6939,0.0000,0.0000,1083.7939,0.0000,-1083.7939,7.9920,0.6947,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,9.9722,8.0321,9.0021,-0.4032,-6047.6381,0.8082,147.4629,1.4746,9.9722,7.9614,8.9668,-0.4178,-3342.6748,0.4310,147.6792,1.4768,9.9722,7.9410,8.9566,-0.4222,-2955.0562,0.3772,147.7760,1.4778,1.6164,0.0312,0.0000,0.0312,2851.7000,-12345.3690,-12345.3690
6388.0000,8.1515,19.4454,3540.4000,29471.8000,-25931.4000,0.7641,804.6364,4.4000,1.0000,6549.2889,4.5000,1.0000,7353.9253,0.0147,0.0000,36021.0889,2735.7636,-33285.3253,8.1515,0.8542,12874.8000,0.0000,12874.8000,0.3338,3479.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3479.6757,0.0061,0.0000,0.0000,9395.1243,9395.1243,8.1515,0.4242,18419.3000,0.0000,18419.3000,0.4776,4186.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4186.2045,0.0101,0.0000,0.0000,14233.0955,14233.0955,8.1515,0.8542,365.0000,0.0000,365.0000,0.0095,98.6486,3.7000,1.0000,0.0000,0.0000,0.0000,98.6486,0.0001,0.0000,0.0000,266.3514,266.3514,8.1515,20.1923,0.0000,772.0000,-772.0000,0.0200,0.0000,0.0000,0.0000,157.5510,4.9000,1.0000,157.5510,0.0000,0.0000,929.5510,0.0000,-929.5510,8.1515,0.8542,838.2000,0.0000,838.2000,0.0217,226.5405,3.7000,1.0000,0.0000,0.0000,0.0000,226.5405,0.0000,0.0000,0.0000,611.6595,611.6595,9.6989,8.1917,8.9453,-0.3152,-4728.0074,0.8133,148.7703,1.4877,9.6989,8.1208,8.9098,-0.3300,-2640.1142,0.4337,148.9896,1.4899,9.6989,8.1003,8.8996,-0.3344,-2340.5241,0.3796,149.0876,1.4909,1.6267,0.0311,0.0000,0.0311,5793.9000,-9708.6457,-9708.6457
6389.0000,8.7201,19.7046,4270.8000,26664.2000,-22393.4000,0.6913,970.6364,4.4000,1.0000,5925.3778,4.5000,1.0000,6896.0141,0.0094,0.0000,32589.5778,3300.1636,-29289.4141,8.7201,1.4228,12884.7000,0.0000,12884.7000,0.3341,3482.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3482.3514,0.0068,0.0000,0.0000,9402.3486,9402.3486,8.7201,0.9928,20435.2000,0.0000,20435.2000,0.5298,4644.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4644.3636,0.0123,0.0000,0.0000,15790.8364,15790.8364,8.7201,1.4228,492.4000,0.0000,492.4000,0.0128,133.0811,3.7000,1.0000,0.0000,0.0000,0.0000,133.0811,0.0001,0.0000,0.0000,359.3189,359.3189,8.7201,20.7609,0.0000,941.1000,-941.1000,0.0244,0.0000,0.0000,0.0000,192.0612,4.9000,1.0000,192.0612,0.0000,0.0000,1133.1612,0.0000,-1133.1612,8.7201,1.4228,4346.9000,0.0000,4346.9000,0.1127,1174.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1174.8378,0.0000,0.0000,0.0000,3172.0622,3172.0622,8.9783,8.7603,8.8693,-0.0478,-716.5506,0.8525,156.4622,1.5646,8.9783,8.6893,8.8338,-0.0633,-506.6272,0.4546,156.6932,1.5669,8.9783,8.6689,8.8236,-0.0678,-474.8315,0.3979,156.7965,1.5680,1.7051,0.0285,0.0000,0.0285,14824.7000,-1698.0093,-1698.0093
6390.0000,8.3892,19.4361,5847.3000,38446.5000,-32599.2000,0.9968,1328.9318,4.4000,1.0000,8543.6667,4.5000,1.0000,9872.5985,0.0283,0.0000,46990.1667,4518.3682,-42471.7985,8.3892,1.0919,12885.0000,0.0000,12885.0000,0.3341,3482.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3482.4324,0.0079,0.0000,0.0000,9402.5676,9402.5676,8.3892,0.6619,20495.5000,0.0000,20495.5000,0.5314,4658.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4658.0682,0.0144,0.0000,0.0000,15837.4318,15837.4318,8.3892,1.0919,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0001,0.0000,0.0000,267.9568,267.9568,8.3892,20.4300,0.0000,1286.4000,-1286.4000,0.0334,0.0000,0.0000,0.0000,262.5306,4.9000,1.0000,262.5306,0.0002,0.0000,1548.9306,0.0000,-1548.9306,8.3892,1.0919,14567.9000,0.0000,14567.9000,0.3777,3937.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3937.2703,0.0020,0.0000,0.0000,10630.6297,10630.6297,9.2844,8.4287,8.8565,-0.2511,-3766.7840,1.1414,209.5964,2.0960,9.2844,8.3590,8.8217,-0.2716,-2172.5682,0.6087,209.9003,2.0990,9.2844,8.3388,8.8116,-0.2775,-1942.7911,0.5327,210.0371,2.1004,2.2828,0.0528,0.0000,0.0528,14430.0000,-7882.1432,-7882.1432
6391.0000,7.7466,19.1052,5130.7000,45906.3000,-40775.6000,1.1902,1166.0682,4.4000,1.0000,10201.4000,4.5000,1.0000,11367.4682,0.0432,0.0000,56107.7000,3964.6318,-52143.0682,7.7466,0.4493,12885.0000,0.0000,12885.0000,0.3341,3482.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3482.4324,0.0087,0.0000,0.0000,9402.5676,9402.5676,7.7466,0.0193,16122.4000,0.0000,16122.4000,0.4180,3664.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3664.1818,0.0102,0.0000,0.0000,12458.2182,12458.2182,7.7466,0.4493,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0001,0.0000,0.0000,262.7757,262.7757,7.7466,19.7874,0.0000,1724.5000,-1724.5000,0.0447,0.0000,0.0000,0.0000,351.9388,4.9000,1.0000,351.9388,0.0002,0.0000,2076.4388,0.0000,-2076.4388,7.7466,0.4493,15483.2000,0.0000,15483.2000,0.4014,4184.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4184.6486,0.0024,0.0000,0.0000,11298.5514,11298.5514,9.9954,7.7860,8.8907,-0.6811,-10216.7726,1.1989,219.8181,2.1982,9.9954,7.7166,8.8560,-0.7024,-5619.4080,0.6393,220.1345,2.2013,9.9954,7.6966,8.8460,-0.7087,-4961.2136,0.5595,220.2773,2.2028,2.3978,0.0648,0.0000,0.0648,2350.6000,-20797.3942,-20797.3942
6392.0000,6.9129,18.6947,3325.7000,58342.9000,-55017.2000,1.5126,755.8409,4.4000,1.0000,12965.0889,4.5000,1.0000,13720.9298,0.0804,0.0000,71307.9889,2569.8591,-68738.1298,6.9129,-0.3844,17076.7000,0.0000,17076.7000,0.4427,4615.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4615.3243,0.0156,0.0000,0.0000,12461.3757,12461.3757,6.9129,-0.8143,8214.0000,0.0000,8214.0000,0.2130,1866.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1866.8182,0.0042,0.0000,0.0000,6347.1818,6347.1818,6.9129,-0.3844,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0001,0.0000,0.0000,272.8459,272.8459,6.9129,18.9538,0.0000,2040.7000,-2040.7000,0.0529,0.0000,0.0000,0.0000,416.4694,4.9000,1.0000,416.4694,0.0003,0.0000,2457.1694,0.0000,-2457.1694,6.9129,-0.3844,14873.0000,0.0000,14873.0000,0.3856,4019.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4019.7297,0.0016,0.0000,0.0000,10853.2703,10853.2703,11.0013,6.9519,8.9766,-1.3622,-20433.5043,1.3083,238.9728,2.3897,11.0013,6.8832,8.9423,-1.3852,-11081.8143,0.6977,239.3130,2.3931,11.0013,6.8634,8.9324,-1.3922,-9745.3069,0.6106,239.4671,2.3947,2.6166,0.1021,0.0000,0.1021,-16520.3000,-41260.6255,-41260.6255
6393.0000,6.3840,18.3576,2250.3000,69944.9000,-67694.6000,1.8135,511.4318,4.4000,1.0000,15543.3111,4.5000,1.0000,16054.7429,0.1304,0.0000,85488.2111,1738.8682,-83749.3429,6.3840,-0.9133,21305.5000,0.0000,21305.5000,0.5524,5758.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5758.2432,0.0258,0.0000,0.0000,15547.2568,15547.2568,6.3840,-1.3433,3534.1000,0.0000,3534.1000,0.0916,803.2045,4.4000,1.0000,0.0000,0.0000,0.0000,803.2045,0.0016,0.0000,0.0000,2730.8955,2730.8955,6.3840,-0.9133,362.1000,0.0000,362.1000,0.0094,97.8649,3.7000,1.0000,0.0000,0.0000,0.0000,97.8649,0.0001,0.0000,0.0000,264.2351,264.2351,6.3840,18.4248,0.0000,3028.9000,-3028.9000,0.0785,0.0000,0.0000,0.0000,618.1429,4.9000,1.0000,618.1429,0.0004,0.0000,3647.0429,0.0000,-3647.0429,6.3840,-0.9133,13042.4000,0.0000,13042.4000,0.3381,3524.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3524.9730,0.0001,0.0000,0.0000,9517.4270,9517.4270,11.7192,6.4226,9.0709,-1.9636,-29453.7225,1.4418,262.2660,2.6227,11.7192,6.3546,9.0369,-1.9886,-15908.8553,0.7689,262.6345,2.6263,11.7192,6.3350,9.0271,-1.9963,-13973.9936,0.6729,262.8021,2.6280,2.8835,0.1583,0.0000,0.1583,-32479.4000,-59336.5714,-59336.5714
6394.0000,6.2797,18.3057,1892.0000,74540.9000,-72648.9000,1.9326,430.0000,4.4000,1.0000,16564.6444,4.5000,1.0000,16994.6444,0.1571,0.0000,91105.5444,1462.0000,-89643.5444,6.2797,-1.0176,25520.4000,0.0000,25520.4000,0.6617,6897.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6897.4054,0.0367,0.0000,0.0000,18622.9946,18622.9946,6.2797,0.4927,1455.8000,234.6000,1221.2000,0.0377,330.8636,4.4000,1.0000,47.8776,4.9000,1.0000,378.7412,0.0007,0.0000,282.4776,1124.9364,842.4588,6.2797,-1.0176,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0001,0.0000,0.0000,271.1676,271.1676,6.2797,18.3205,0.0000,4758.5000,-4758.5000,0.1234,0.0000,0.0000,0.0000,971.1224,4.9000,1.0000,971.1224,0.0009,0.0000,5729.6224,0.0000,-5729.6224,6.2797,-1.0176,11822.0000,0.0000,11822.0000,0.3065,3195.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3195.1351,0.0000,0.0000,0.0000,8626.8649,8626.8649,11.9360,6.3179,9.1269,-2.2186,-33278.3253,1.5358,278.6792,2.7868,11.9360,6.2505,9.0932,-2.2450,-17959.7140,0.8190,279.0668,2.7907,11.9360,6.2311,9.0835,-2.2531,-15771.6417,0.7168,279.2435,2.7924,3.0715,0.1955,0.0000,0.1955,-38472.2000,-67009.6811,-67009.6811
6395.0000,5.8755,17.9553,1501.7000,81446.1000,-79944.4000,2.1116,341.2955,4.4000,1.0000,18099.1333,4.5000,1.0000,18440.4288,0.1979,0.0000,99545.2333,1160.4045,-98384.8288,5.8755,-1.4218,25515.1000,0.0000,25515.1000,0.6615,6895.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6895.9730,0.0410,0.0000,0.0000,18619.1270,18619.1270,5.8755,17.3241,338.9000,4421.9000,-4083.0000,0.1146,77.0227,4.4000,1.0000,902.4286,4.9000,1.0000,979.4513,0.0028,0.0000,5324.3286,261.8773,-5062.4513,5.8755,-1.4218,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0001,0.0000,0.0000,324.5838,324.5838,5.8755,17.9163,0.0000,6255.1000,-6255.1000,0.1622,0.0000,0.0000,0.0000,1276.5510,4.9000,1.0000,1276.5510,0.0016,0.0000,7531.6510,0.0000,-7531.6510,5.8755,-1.4218,9533.7000,0.0000,9533.7000,0.2472,2576.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2576.6757,0.0000,0.0000,0.0000,6957.0243,6957.0243,12.5422,5.9133,9.2278,-2.8198,-42297.6251,1.6543,298.8726,2.9887,12.5422,5.8467,9.1944,-2.8480,-22783.6487,0.8822,299.2830,2.9928,12.5422,5.8275,9.1849,-2.8567,-19996.9221,0.7721,299.4708,2.9947,3.3087,0.2434,0.0000,0.2434,-54788.9000,-85078.1960,-85078.1960
6396.0000,5.5024,17.6214,1184.4000,88595.9000,-87411.5000,2.2970,269.1818,4.4000,1.0000,19687.9778,4.5000,1.0000,19957.1596,0.2533,0.0000,108283.8778,915.2182,-107368.6596,5.5024,-1.7949,25519.7000,0.0000,25519.7000,0.6616,6897.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6897.2162,0.0515,0.0000,0.0000,18622.4838,18622.4838,5.5024,17.5432,0.0000,24458.1000,-24458.1000,0.6341,0.0000,0.0000,0.0000,4991.4490,4.9000,1.0000,4991.4490,0.0402,0.0000,29449.5490,0.0000,-29449.5490,5.5024,-1.7949,454.5000,0.0000,454.5000,0.0118,122.8378,3.7000,1.0000,0.0000,0.0000,0.0000,122.8378,0.0002,0.0000,0.0000,331.6622,331.6622,5.5024,17.5432,0.0000,7466.3000,-7466.3000,0.1936,0.0000,0.0000,0.0000,1523.7347,4.9000,1.0000,1523.7347,0.0027,0.0000,8990.0347,0.0000,-8990.0347,5.5024,-1.7949,8313.3000,0.0000,8313.3000,0.2155,2246.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2246.8378,0.0000,0.0000,0.0000,6066.4622,6066.4622,13.3049,5.5393,9.4221,-4.0072,-60108.3121,2.0068,359.4855,3.5949,13.3049,5.4743,9.3896,-4.0404,-32323.2577,1.0702,359.9642,3.5996,13.3049,5.4556,9.3802,-4.0509,-28356.0653,0.9366,360.1855,3.6019,4.0137,0.3479,0.0000,0.3479,-85048.4000,-120787.6352,-120787.6352
6397.0000,5.4257,17.5739,904.9000,94463.2000,-93558.3000,2.4491,205.6591,4.4000,1.0000,20991.8222,4.5000,1.0000,21197.4813,0.3011,0.0000,115455.0222,699.2409,-114755.7813,5.4257,-1.8716,25514.3000,0.0000,25514.3000,0.6615,6895.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6895.7568,0.0572,0.0000,0.0000,18618.5432,18618.5432,5.4257,17.4665,0.0000,30804.6000,-30804.6000,0.7987,0.0000,0.0000,0.0000,6286.6531,4.9000,1.0000,6286.6531,0.0634,0.0000,37091.2531,0.0000,-37091.2531,5.4257,-1.8716,567.5000,0.0000,567.5000,0.0147,153.3784,3.7000,1.0000,0.0000,0.0000,0.0000,153.3784,0.0004,0.0000,0.0000,414.1216,414.1216,5.4257,17.4665,0.0000,8005.7000,-8005.7000,0.2076,0.0000,0.0000,0.0000,1633.8163,4.9000,1.0000,1633.8163,0.0032,0.0000,9639.5163,0.0000,-9639.5163,5.4257,-1.8716,7398.0000,0.0000,7398.0000,0.1918,1999.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1999.4595,0.0000,0.0000,0.0000,5398.5405,5398.5405,13.6447,5.4619,9.5533,-4.5483,-68225.1529,2.1617,385.0137,3.8501,13.6447,5.3980,9.5214,-4.5835,-36667.9170,1.1528,385.5165,3.8552,13.6447,5.3797,9.5122,-4.5946,-32162.2754,1.0089,385.7503,3.8575,4.3234,0.4252,0.0000,0.4252,-98888.8000,-137055.3453,-137055.3453
6398.0000,5.3830,17.5564,633.9000,100443.7000,-99809.8000,2.6042,144.0682,4.4000,1.0000,22320.8222,4.5000,1.0000,22464.8904,0.3534,0.0000,122764.5222,489.8318,-122274.6904,5.3830,-1.9143,25515.8000,0.0000,25515.8000,0.6615,6896.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6896.1622,0.0618,0.0000,0.0000,18619.6378,18619.6378,5.3830,17.4238,0.0000,33524.5000,-33524.5000,0.8692,0.0000,0.0000,0.0000,6841.7347,4.9000,1.0000,6841.7347,0.0768,0.0000,40366.2347,0.0000,-40366.2347,5.3830,-1.9143,458.5000,0.0000,458.5000,0.0119,123.9189,3.7000,1.0000,0.0000,0.0000,0.0000,123.9189,0.0003,0.0000,0.0000,334.5811,334.5811,5.3830,17.4238,0.0000,7517.3000,-7517.3000,0.1949,0.0000,0.0000,0.0000,1534.1429,4.9000,1.0000,1534.1429,0.0028,0.0000,9051.4429,0.0000,-9051.4429,5.3830,-1.9143,6482.6000,0.0000,6482.6000,0.1681,1752.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1752.0541,0.0000,0.0000,0.0000,4730.5459,4730.5459,13.8920,5.4188,9.6554,-4.9128,-73691.9112,2.2549,399.8323,3.9983,13.8920,5.3556,9.6238,-4.9490,-39592.1366,1.2025,400.3472,4.0035,13.8920,5.3375,9.6147,-4.9605,-34723.5553,1.0524,400.5875,4.0059,4.5098,0.4950,0.0000,0.4950,-108394.7000,-148007.6031,-148007.6031
6399.0000,5.4464,17.6366,437.2000,105344.2000,-104907.0000,2.7312,99.3636,4.4000,1.0000,23409.8222,4.5000,1.0000,23509.1859,0.3976,0.0000,128754.0222,337.8364,-128416.1859,5.4464,-1.8509,25519.1000,0.0000,25519.1000,0.6616,6897.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6897.0541,0.0637,0.0000,0.0000,18622.0459,18622.0459,5.4464,17.4872,0.0000,30911.7000,-30911.7000,0.8014,0.0000,0.0000,0.0000,6308.5102,4.9000,1.0000,6308.5102,0.0684,0.0000,37220.2102,0.0000,-37220.2102,5.4464,-1.8509,362.4000,0.0000,362.4000,0.0094,97.9459,3.7000,1.0000,0.0000,0.0000,0.0000,97.9459,0.0002,0.0000,0.0000,264.4541,264.4541,5.4464,17.4872,0.0000,7477.5000,-7477.5000,0.1939,0.0000,0.0000,0.0000,1526.0204,4.9000,1.0000,1526.0204,0.0028,0.0000,9003.5204,0.0000,-9003.5204,5.4464,-1.8509,7398.0000,0.0000,7398.0000,0.1918,1999.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1999.4595,0.0000,0.0000,0.0000,5398.5405,5398.5405,13.9404,5.4820,9.7112,-4.9908,-74862.3419,2.2947,405.9039,4.0590,13.9404,5.4192,9.6798,-5.0274,-40219.3810,1.2237,406.4221,4.0642,13.9404,5.4013,9.6709,-5.0390,-35273.1531,1.0710,406.6646,4.0666,4.5894,0.5327,0.0000,0.5327,-110016.7000,-150354.8759,-150354.8759
6400.0000,5.5101,17.7020,417.1000,106166.4000,-105749.3000,2.7526,94.7955,4.4000,1.0000,23592.5333,4.5000,1.0000,23687.3288,0.4067,0.0000,129758.9333,322.3045,-129436.6288,5.5101,-1.7872,25515.0000,0.0000,25515.0000,0.6615,6895.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6895.9459,0.0650,0.0000,0.0000,18619.0541,18619.0541,5.5101,17.5509,0.0000,32791.9000,-32791.9000,0.8502,0.0000,0.0000,0.0000,6692.2245,4.9000,1.0000,6692.2245,0.0767,0.0000,39484.1245,0.0000,-39484.1245,5.5101,-1.7872,372.7000,0.0000,372.7000,0.0097,100.7297,3.7000,1.0000,0.0000,0.0000,0.0000,100.7297,0.0003,0.0000,0.0000,271.9703,271.9703,5.5101,17.5509,0.0000,8904.5000,-8904.5000,0.2309,0.0000,0.0000,0.0000,1817.2449,4.9000,1.0000,1817.2449,0.0043,0.0000,10721.7449,0.0000,-10721.7449,5.5101,-1.7872,8618.4000,0.0000,8618.4000,0.2234,2329.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2329.2973,0.0000,0.0000,0.0000,6289.1027,6289.1027,13.9799,5.5454,9.7626,-5.1273,-76909.0410,2.3641,417.2520,4.1725,13.9799,5.4831,9.7315,-5.1647,-41317.5277,1.2608,417.7800,4.1778,13.9799,5.4653,9.7226,-5.1765,-36235.8025,1.1034,418.0277,4.1803,4.7283,0.5530,0.0000,0.5530,-112939.6000,-154462.3711,-154462.3711
6401.0000,5.8385,17.7261,3608.6000,83330.1000,-79721.5000,2.1605,820.1364,4.4000,1.0000,18517.8000,4.5000,1.0000,19337.9364,0.2077,0.0000,101847.9000,2788.4636,-99059.4364,5.8385,-1.4588,21302.8000,0.0000,21302.8000,0.5523,5757.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5757.5135,0.0335,0.0000,0.0000,15545.2865,15545.2865,5.8385,17.8793,0.0000,13005.7000,-13005.7000,0.3372,0.0000,0.0000,0.0000,2654.2245,4.9000,1.0000,2654.2245,0.0127,0.0000,15659.9245,0.0000,-15659.9245,5.8385,-1.4588,362.9000,0.0000,362.9000,0.0094,98.0811,3.7000,1.0000,0.0000,0.0000,0.0000,98.0811,0.0001,0.0000,0.0000,264.8189,264.8189,5.8385,17.8793,0.0000,10837.0000,-10837.0000,0.2810,0.0000,0.0000,0.0000,2211.6327,4.9000,1.0000,2211.6327,0.0054,0.0000,13048.6327,0.0000,-13048.6327,5.8385,-1.4588,11364.3000,0.0000,11364.3000,0.2946,3071.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3071.4324,0.0000,0.0000,0.0000,8292.8676,8292.8676,13.2324,5.8749,9.5536,-3.4385,-51577.0336,1.8175,323.7074,3.2371,13.2324,5.8106,9.5215,-3.4682,-27745.6156,0.9692,324.1324,3.2413,13.2324,5.7923,9.5123,-3.4775,-24342.3713,0.8483,324.3291,3.2433,3.6350,0.2595,0.0000,0.2595,-70534.2000,-103665.0205,-103665.0205
6402.0000,5.9710,17.4946,5605.1000,61991.7000,-56386.6000,1.6073,1273.8864,4.4000,1.0000,13775.9333,4.5000,1.0000,15049.8197,0.0899,0.0000,75767.6333,4331.2136,-71436.4197,5.9710,-1.3262,12876.8000,0.0000,12876.8000,0.3339,3480.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3480.2162,0.0101,0.0000,0.0000,9396.5838,9396.5838,5.9710,18.0119,0.0000,2907.8000,-2907.8000,0.0754,0.0000,0.0000,0.0000,593.4286,4.9000,1.0000,593.4286,0.0010,0.0000,3501.2286,0.0000,-3501.2286,5.9710,-1.3262,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0001,0.0000,0.0000,270.1459,270.1459,5.9710,18.0119,0.0000,11391.3000,-11391.3000,0.2953,0.0000,0.0000,0.0000,2324.7551,4.9000,1.0000,2324.7551,0.0049,0.0000,13716.0551,0.0000,-13716.0551,5.9710,-1.3262,13347.5000,0.0000,13347.5000,0.3461,3607.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3607.4324,0.0017,0.0000,0.0000,9740.0676,9740.0676,12.7015,6.0088,9.3552,-2.2953,-34428.9663,1.3337,239.6133,2.3961,12.7015,5.9422,9.3219,-2.3179,-18543.3818,0.7113,239.9415,2.3994,12.7015,5.9231,9.3123,-2.3249,-16274.5580,0.6225,240.0913,2.4009,2.6675,0.1076,0.0000,0.1076,-44091.2000,-69246.9061,-69246.9061
6403.0000,6.0390,17.7506,3699.8000,55979.4000,-52279.6000,1.4514,840.8636,4.4000,1.0000,12439.8667,4.5000,1.0000,13280.7303,0.0686,0.0000,68419.2667,2858.9364,-65560.3303,6.0390,-1.2582,12874.5000,0.0000,12874.5000,0.3338,3479.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3479.5946,0.0087,0.0000,0.0000,9394.9054,9394.9054,6.0390,18.0799,0.0000,23.8000,-23.8000,0.0006,0.0000,0.0000,0.0000,4.8571,4.9000,1.0000,4.8571,0.0000,0.0000,28.6571,0.0000,-28.6571,6.0390,-1.2582,364.9000,0.0000,364.9000,0.0095,98.6216,3.7000,1.0000,0.0000,0.0000,0.0000,98.6216,0.0001,0.0000,0.0000,266.2784,266.2784,6.0390,18.0799,0.0000,10020.0000,-10020.0000,0.2598,0.0000,0.0000,0.0000,2044.8980,4.9000,1.0000,2044.8980,0.0035,0.0000,12064.8980,0.0000,-12064.8980,6.0390,-1.2582,12737.3000,0.0000,12737.3000,0.3302,3442.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3442.5135,0.0017,0.0000,0.0000,9294.7865,9294.7865,12.4193,6.0776,9.2484,-1.9448,-29171.7056,1.1926,215.2652,2.1527,12.4193,6.0096,9.2144,-1.9654,-15723.5113,0.6360,215.5665,2.1557,12.4193,5.9902,9.2047,-1.9718,-13802.6983,0.5566,215.7032,2.1570,2.3853,0.0825,0.0000,0.0825,-36346.7000,-58697.9151,-58697.9151
6404.0000,6.4921,17.8710,4445.9000,40735.7000,-36289.8000,1.0561,1010.4318,4.4000,1.0000,9052.3778,4.5000,1.0000,10062.8096,0.0304,0.0000,49788.0778,3435.4682,-46352.6096,6.4921,-0.8052,12884.7000,0.0000,12884.7000,0.3341,3482.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3482.3514,0.0062,0.0000,0.0000,9402.3486,9402.3486,6.4921,-1.2352,13.7000,0.0000,13.7000,0.0004,3.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3.1136,0.0000,0.0000,0.0000,10.5864,10.5864,6.4921,-0.8052,359.7000,0.0000,359.7000,0.0093,97.2162,3.7000,1.0000,0.0000,0.0000,0.0000,97.2162,0.0000,0.0000,0.0000,262.4838,262.4838,6.4921,18.5329,0.0000,8689.2000,-8689.2000,0.2253,0.0000,0.0000,0.0000,1773.3061,4.9000,1.0000,1773.3061,0.0023,0.0000,10462.5061,0.0000,-10462.5061,6.4921,-0.8052,11669.4000,0.0000,11669.4000,0.3026,3153.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3153.8919,0.0015,0.0000,0.0000,8515.5081,8515.5081,11.6869,6.5315,9.1092,-1.2777,-19165.4870,0.9639,175.0378,1.7504,11.6869,6.4620,9.0744,-1.2948,-10358.5038,0.5140,175.2895,1.7529,11.6869,6.4421,9.0645,-1.3000,-9100.1980,0.4499,175.4027,1.7540,1.9277,0.0405,0.0000,0.0405,-20051.5000,-38624.1888,-38624.1888
6405.0000,6.6213,17.7006,5302.9000,35852.8000,-30549.9000,0.9296,1205.2045,4.4000,1.0000,7967.2889,4.5000,1.0000,9172.4934,0.0221,0.0000,43820.0889,4097.6955,-39722.3934,6.6213,-0.6760,12884.8000,0.0000,12884.8000,0.3341,3482.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3482.3784,0.0055,0.0000,0.0000,9402.4216,9402.4216,6.6213,-1.1060,240.9000,0.0000,240.9000,0.0062,54.7500,4.4000,1.0000,0.0000,0.0000,0.0000,54.7500,0.0000,0.0000,0.0000,186.1500,186.1500,6.6213,-0.6760,496.4000,0.0000,496.4000,0.0129,134.1622,3.7000,1.0000,0.0000,0.0000,0.0000,134.1622,0.0000,0.0000,0.0000,362.2378,362.2378,6.6213,18.6621,0.0000,7288.8000,-7288.8000,0.1890,0.0000,0.0000,0.0000,1487.5102,4.9000,1.0000,1487.5102,0.0015,0.0000,8776.3102,0.0000,-8776.3102,6.6213,-0.6760,9533.7000,0.0000,9533.7000,0.2472,2576.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2576.6757,0.0008,0.0000,0.0000,6957.0243,6957.0243,11.3863,6.6613,9.0238,-1.0442,-15662.6453,0.8594,156.6615,1.5666,11.3863,6.5907,8.9885,-1.0597,-8477.4759,0.4583,156.8908,1.5689,11.3863,6.5704,8.9783,-1.0644,-7450.7487,0.4011,156.9934,1.5699,1.7189,0.0300,0.0000,0.0300,-14682.9000,-31590.8699,-31590.8699
6406.0000,7.0801,17.6368,6235.9000,28932.9000,-22697.0000,0.7501,1417.2500,4.4000,1.0000,6429.5333,4.5000,1.0000,7846.7833,0.0097,0.0000,35362.4333,4818.6500,-30543.7833,7.0801,-0.2172,12885.1000,0.0000,12885.1000,0.3341,3482.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3482.4595,0.0056,0.0000,0.0000,9402.6405,9402.6405,7.0801,-0.6472,655.6000,0.0000,655.6000,0.0170,149.0000,4.4000,1.0000,0.0000,0.0000,0.0000,149.0000,0.0001,0.0000,0.0000,506.6000,506.6000,7.0801,-0.2172,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,7.0801,19.1209,0.0000,5268.5000,-5268.5000,0.1366,0.0000,0.0000,0.0000,1075.2041,4.9000,1.0000,1075.2041,0.0007,0.0000,6343.7041,0.0000,-6343.7041,7.0801,-0.2172,8313.3000,0.0000,8313.3000,0.2155,2246.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2246.8378,0.0003,0.0000,0.0000,6066.4622,6066.4622,10.7399,7.1208,8.9303,-0.6806,-10209.0574,0.7314,133.8635,1.3386,10.7399,7.0490,8.8945,-0.6940,-5552.2623,0.3900,134.0632,1.3406,10.7399,7.0284,8.8841,-0.6981,-4886.4488,0.3413,134.1520,1.3415,1.4627,0.0165,0.0000,0.0165,-5749.7000,-20647.7685,-20647.7685
6407.0000,7.1955,17.1928,7246.0000,25165.4000,-17919.4000,0.6525,1646.8182,4.4000,1.0000,5592.3111,4.5000,1.0000,7239.1293,0.0073,0.0000,30757.7111,5599.1818,-25158.5293,7.1955,-0.1018,12874.0000,0.0000,12874.0000,0.3338,3479.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3479.4595,0.0048,0.0000,0.0000,9394.5405,9394.5405,7.1955,-0.5318,1087.8000,0.0000,1087.8000,0.0282,247.2273,4.4000,1.0000,0.0000,0.0000,0.0000,247.2273,0.0001,0.0000,0.0000,840.5727,840.5727,7.1955,-0.1018,373.5000,0.0000,373.5000,0.0097,100.9459,3.7000,1.0000,0.0000,0.0000,0.0000,100.9459,0.0000,0.0000,0.0000,272.5541,272.5541,7.1955,19.2363,0.0000,3775.3000,-3775.3000,0.0979,0.0000,0.0000,0.0000,770.4694,4.9000,1.0000,770.4694,0.0003,0.0000,4545.7694,0.0000,-4545.7694,7.1955,-0.1018,4652.0000,0.0000,4652.0000,0.1206,1257.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1257.2973,0.0000,0.0000,0.0000,3394.7027,3394.7027,10.4925,7.2368,8.8647,-0.5201,-7801.9609,0.6213,114.0502,1.1405,10.4925,7.1640,8.8283,-0.5317,-4253.7087,0.3313,114.2231,1.1422,10.4925,7.1430,8.8178,-0.5352,-3746.2591,0.2900,114.2997,1.1430,1.2426,0.0125,0.0000,0.0125,-2707.4000,-15801.9287,-15801.9287
6408.0000,7.1430,17.0613,6722.5000,22546.4000,-15823.9000,0.5846,1527.8409,4.4000,1.0000,5010.3111,4.5000,1.0000,6538.1520,0.0058,0.0000,27556.7111,5194.6591,-22362.0520,7.1430,-0.1543,12871.8000,0.0000,12871.8000,0.3337,3478.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3478.8649,0.0043,0.0000,0.0000,9392.9351,9392.9351,7.1430,-0.5843,1544.0000,0.0000,1544.0000,0.0400,350.9091,4.4000,1.0000,0.0000,0.0000,0.0000,350.9091,0.0002,0.0000,0.0000,1193.0909,1193.0909,7.1430,-0.1543,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,7.1430,19.1838,0.0000,2769.7000,-2769.7000,0.0718,0.0000,0.0000,0.0000,565.2449,4.9000,1.0000,565.2449,0.0001,0.0000,3334.9449,0.0000,-3334.9449,7.1430,-0.1543,1448.4000,0.0000,1448.4000,0.0376,391.4595,3.7000,1.0000,0.0000,0.0000,0.0000,391.4595,0.0000,0.0000,0.0000,1056.9405,1056.9405,10.4523,7.1848,8.8186,-0.4529,-6793.3497,0.5390,99.1511,0.9915,10.4523,7.1111,8.7817,-0.4631,-3704.5313,0.2875,99.3036,0.9930,10.4523,7.0898,8.7711,-0.4661,-3262.7980,0.2516,99.3708,0.9937,1.0781,0.0104,0.0000,0.0104,-2327.4000,-13760.6790,-13760.6790
6409.0000,7.5647,16.9391,7336.5000,19906.9000,-12570.4000,0.5161,1667.3864,4.4000,1.0000,4423.7556,4.5000,1.0000,6091.1419,0.0046,0.0000,24330.6556,5669.1136,-18661.5419,7.5647,0.2674,12885.9000,0.0000,12885.9000,0.3341,3482.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3482.6757,0.0038,0.0000,0.0000,9403.2243,9403.2243,7.5647,-0.1626,2476.4000,0.0000,2476.4000,0.0642,562.8182,4.4000,1.0000,0.0000,0.0000,0.0000,562.8182,0.0003,0.0000,0.0000,1913.5818,1913.5818,7.5647,0.2674,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0000,0.0000,0.0000,302.9108,302.9108,7.5647,19.6055,0.0000,2271.1000,-2271.1000,0.0589,0.0000,0.0000,0.0000,463.4898,4.9000,1.0000,463.4898,0.0001,0.0000,2734.5898,0.0000,-2734.5898,7.5647,0.2674,838.8000,0.0000,838.8000,0.0217,226.7027,3.7000,1.0000,0.0000,0.0000,0.0000,226.7027,0.0000,0.0000,0.0000,612.0973,612.0973,9.9270,7.6069,8.7670,-0.3000,-4500.2886,0.5029,92.7138,0.9271,9.9270,7.5326,8.7298,-0.3096,-2476.8622,0.2682,92.8578,0.9286,9.9270,7.5111,8.7190,-0.3125,-2187.1667,0.2347,92.9212,0.9292,1.0058,0.0088,0.0000,0.0088,1774.7000,-9164.3175,-9164.3175
6410.0000,8.0311,16.7901,8118.2000,18113.5000,-9995.3000,0.4696,1845.0455,4.4000,1.0000,4025.2222,4.5000,1.0000,5870.2677,0.0038,0.0000,22138.7222,6273.1545,-15865.5677,8.0311,0.7338,12896.1000,0.0000,12896.1000,0.3344,3485.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3485.4324,0.0036,0.0000,0.0000,9410.6676,9410.6676,8.0311,0.3038,4095.8000,0.0000,4095.8000,0.1062,930.8636,4.4000,1.0000,0.0000,0.0000,0.0000,930.8636,0.0006,0.0000,0.0000,3164.9364,3164.9364,8.0311,0.7338,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,8.0311,20.0719,0.0000,1927.4000,-1927.4000,0.0500,0.0000,0.0000,0.0000,393.3469,4.9000,1.0000,393.3469,0.0000,0.0000,2320.7469,0.0000,-2320.7469,8.0311,0.7338,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,9.3634,8.0735,8.7185,-0.1626,-2438.8950,0.4902,90.5723,0.9057,9.3634,7.9987,8.6811,-0.1720,-1376.0711,0.2614,90.7140,0.9071,9.3634,7.9771,8.6702,-0.1748,-1223.4175,0.2288,90.7763,0.9078,0.9805,0.0081,0.0000,0.0081,5853.5000,-5038.3837,-5038.3837
6411.0000,8.4227,16.4894,8961.2000,16663.2000,-7702.0000,0.4320,2036.6364,4.4000,1.0000,3702.9333,4.5000,1.0000,5739.5697,0.0033,0.0000,20366.1333,6924.5636,-13441.5697,8.4227,1.1254,12899.1000,0.0000,12899.1000,0.3344,3486.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3486.2432,0.0034,0.0000,0.0000,9412.8568,9412.8568,8.4227,0.6955,4953.3000,0.0000,4953.3000,0.1284,1125.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1125.7500,0.0008,0.0000,0.0000,3827.5500,3827.5500,8.4227,1.1254,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,8.4227,20.4636,0.0000,1734.9000,-1734.9000,0.0450,0.0000,0.0000,0.0000,354.0612,4.9000,1.0000,354.0612,0.0000,0.0000,2088.9612,0.0000,-2088.9612,8.4227,1.1254,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,8.8844,8.4654,8.6749,-0.0517,-776.0633,0.4802,88.8945,0.8889,8.8844,8.3902,8.6373,-0.0610,-488.1250,0.2561,89.0344,0.8903,8.8844,8.3685,8.6264,-0.0637,-446.0197,0.2241,89.0958,0.8910,0.9605,0.0075,0.0000,0.0075,9210.2000,-1710.2079,-1710.2079
6412.0000,7.8158,17.6553,7224.8000,23430.1000,-16205.3000,0.6075,1642.0000,4.4000,1.0000,5206.6889,4.5000,1.0000,6848.6889,0.0066,0.0000,28636.7889,5582.8000,-23053.9889,7.8158,0.5185,12899.3000,0.0000,12899.3000,0.3344,3486.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3486.2973,0.0050,0.0000,0.0000,9413.0027,9413.0027,7.8158,0.0885,8690.2000,0.0000,8690.2000,0.2253,1975.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1975.0455,0.0024,0.0000,0.0000,6715.1545,6715.1545,7.8158,0.5185,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0000,0.0000,0.0000,295.0297,295.0297,7.8158,19.8566,0.0000,1700.7000,-1700.7000,0.0441,0.0000,0.0000,0.0000,347.0816,4.9000,1.0000,347.0816,0.0000,0.0000,2047.7816,0.0000,-2047.7816,7.8158,0.5185,839.0000,0.0000,839.0000,0.0218,226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,226.7568,0.0000,0.0000,0.0000,612.2432,612.2432,9.4976,7.8582,8.6779,-0.2621,-3931.4674,0.6218,115.0794,1.1508,9.4976,7.7835,8.6405,-0.2740,-2192.1336,0.3316,115.2594,1.1526,9.4976,7.7618,8.6297,-0.2775,-1942.7393,0.2902,115.3384,1.1534,1.2435,0.0141,0.0000,0.0141,4926.8000,-8066.3403,-8066.3403
6413.0000,7.4380,18.7250,3656.2000,30210.3000,-26554.1000,0.7833,830.9545,4.4000,1.0000,6713.4000,4.5000,1.0000,7544.3545,0.0151,0.0000,36923.7000,2825.2455,-34098.4545,7.4380,0.1407,12897.3000,0.0000,12897.3000,0.3344,3485.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3485.7568,0.0056,0.0000,0.0000,9411.5432,9411.5432,7.4380,-0.2893,10845.6000,0.0000,10845.6000,0.2812,2464.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2464.9091,0.0039,0.0000,0.0000,8380.6909,8380.6909,7.4380,0.1407,536.7000,0.0000,536.7000,0.0139,145.0541,3.7000,1.0000,0.0000,0.0000,0.0000,145.0541,0.0001,0.0000,0.0000,391.6459,391.6459,7.4380,19.4788,0.0000,1896.8000,-1896.8000,0.0492,0.0000,0.0000,0.0000,387.1020,4.9000,1.0000,387.1020,0.0001,0.0000,2283.9020,0.0000,-2283.9020,7.4380,0.1407,4352.5000,0.0000,4352.5000,0.1128,1176.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1176.3514,0.0000,0.0000,0.0000,3176.1486,3176.1486,9.9112,7.4799,8.6956,-0.4922,-7383.7483,0.7874,145.6181,1.4562,9.9112,7.4060,8.6586,-0.5072,-4057.3309,0.4199,145.8431,1.4584,9.9112,7.3846,8.6479,-0.5116,-3581.2486,0.3675,145.9424,1.4594,1.5748,0.0247,0.0000,0.0247,181.2000,-15022.3278,-15022.3278
6414.0000,5.6168,17.5717,3018.7000,87278.2000,-84259.5000,2.2628,686.0682,4.4000,1.0000,19395.1556,4.5000,1.0000,20081.2237,0.2206,0.0000,106673.3556,2332.6318,-104340.7237,5.6168,-1.6805,12886.1000,0.0000,12886.1000,0.3341,3482.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3482.7297,0.0153,0.0000,0.0000,9403.3703,9403.3703,5.6168,-2.1105,5276.8000,0.0000,5276.8000,0.1368,1199.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1199.2727,0.0028,0.0000,0.0000,4077.5273,4077.5273,5.6168,-1.6805,486.7000,0.0000,486.7000,0.0126,131.5405,3.7000,1.0000,0.0000,0.0000,0.0000,131.5405,0.0001,0.0000,0.0000,355.1595,355.1595,5.6168,17.6576,0.0000,2484.5000,-2484.5000,0.0644,0.0000,0.0000,0.0000,507.0408,4.9000,1.0000,507.0408,0.0003,0.0000,2991.5408,0.0000,-2991.5408,5.6168,-1.6805,14587.2000,0.0000,14587.2000,0.3782,3942.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3942.4865,0.0000,0.0000,0.0000,10644.7135,10644.7135,12.3527,5.6565,9.0046,-2.7454,-41181.4781,1.5945,290.8945,2.9089,12.3527,5.5865,8.9696,-2.7739,-22190.9132,0.8503,291.3163,2.9132,12.3527,5.5663,8.9595,-2.7827,-19479.1028,0.7442,291.5063,2.9151,3.1890,0.2392,0.0000,0.2392,-53507.2000,-82851.4940,-82851.4940
6415.0000,5.4038,17.6260,0.0000,138893.8000,-138893.8000,3.6011,0.0000,0.0000,0.0000,30865.2889,4.5000,1.0000,30865.2889,0.7804,0.0000,169759.0889,0.0000,-169759.0889,5.4038,-1.8935,21887.4000,0.0000,21887.4000,0.5675,5915.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5915.5135,0.0578,0.0000,0.0000,15971.8865,15971.8865,5.4038,-2.3235,2244.0000,0.0000,2244.0000,0.0582,510.0000,4.4000,1.0000,0.0000,0.0000,0.0000,510.0000,0.0019,0.0000,0.0000,1734.0000,1734.0000,5.4038,-1.8935,990.6000,0.0000,990.6000,0.0257,267.7297,3.7000,1.0000,0.0000,0.0000,0.0000,267.7297,0.0003,0.0000,0.0000,722.8703,722.8703,5.4038,17.4446,0.0000,2858.3000,-2858.3000,0.0741,0.0000,0.0000,0.0000,583.3265,4.9000,1.0000,583.3265,0.0004,0.0000,3441.6265,0.0000,-3441.6265,5.4038,-1.8935,15503.8000,0.0000,15503.8000,0.4020,4190.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4190.2162,0.0000,0.0000,0.0000,11313.5838,11313.5838,13.2698,5.4411,9.3555,-4.7592,-71388.4657,2.3642,424.7415,4.2474,13.2698,5.3753,9.3225,-4.7988,-38390.5870,1.2608,425.3154,4.2532,13.2698,5.3564,9.3131,-4.8113,-33679.3222,1.1034,425.5798,4.2558,4.7285,0.8408,0.0000,0.8408,-101126.3000,-143458.3749,-143458.3749
6416.0000,5.4373,17.6595,0.0000,161715.0000,-161715.0000,4.1928,0.0000,0.0000,0.0000,35936.6667,4.5000,1.0000,35936.6667,1.1999,0.0000,197651.6667,0.0000,-197651.6667,5.4373,-1.8600,26702.2000,0.0000,26702.2000,0.6923,7216.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7216.8108,0.1004,0.0000,0.0000,19485.3892,19485.3892,5.4373,17.4781,0.0000,15615.6000,-15615.6000,0.4049,0.0000,0.0000,0.0000,3186.8571,4.9000,1.0000,3186.8571,0.0312,0.0000,18802.4571,0.0000,-18802.4571,5.4373,-1.8600,1655.9000,0.0000,1655.9000,0.0429,447.5405,3.7000,1.0000,0.0000,0.0000,0.0000,447.5405,0.0010,0.0000,0.0000,1208.3595,1208.3595,5.4373,17.4781,0.0000,2987.3000,-2987.3000,0.0775,0.0000,0.0000,0.0000,609.6531,4.9000,1.0000,609.6531,0.0004,0.0000,3596.9531,0.0000,-3596.9531,5.4373,-1.8600,14892.7000,0.0000,14892.7000,0.3861,4025.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4025.0541,0.0000,0.0000,0.0000,10867.6459,10867.6459,13.8682,5.4728,9.6705,-6.2565,-93847.4550,2.8982,513.5676,5.1357,13.8682,5.4101,9.6392,-6.3026,-50421.0871,1.5456,514.2224,5.1422,13.8682,5.3922,9.6302,-6.3173,-44221.1402,1.3527,514.5298,5.1453,5.7964,1.3330,0.0000,1.3330,-137067.1000,-188489.6823,-188489.6823
6417.0000,5.5559,17.7782,0.0000,180749.1000,-180749.1000,4.6863,0.0000,0.0000,0.0000,40166.4667,4.5000,1.0000,40166.4667,1.6437,0.0000,220915.5667,0.0000,-220915.5667,5.5559,-1.7414,30359.3000,0.0000,30359.3000,0.7871,8205.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8205.2162,0.1469,0.0000,0.0000,22154.0838,22154.0838,5.5559,17.5967,0.0000,28786.9000,-28786.9000,0.7464,0.0000,0.0000,0.0000,5874.8776,4.9000,1.0000,5874.8776,0.0948,0.0000,34661.7776,0.0000,-34661.7776,5.5559,-1.7414,1793.7000,0.0000,1793.7000,0.0465,484.7838,3.7000,1.0000,0.0000,0.0000,0.0000,484.7838,0.0018,0.0000,0.0000,1308.9162,1308.9162,5.5559,17.5967,0.0000,3210.1000,-3210.1000,0.0832,0.0000,0.0000,0.0000,655.1224,4.9000,1.0000,655.1224,0.0004,0.0000,3865.2224,0.0000,-3865.2224,5.5559,-1.7414,13059.7000,0.0000,13059.7000,0.3386,3529.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3529.6486,0.0000,0.0000,0.0000,9530.0514,9530.0514,14.3344,5.5899,9.9622,-7.5190,-112785.7213,3.3440,585.1136,5.8511,14.3344,5.5299,9.9322,-7.5700,-60559.9831,1.7833,585.8225,5.8582,14.3344,5.5128,9.9236,-7.5863,-53103.8110,1.5607,586.1608,5.8616,6.6881,1.8875,0.0000,1.8875,-167533.4000,-226449.5153,-226449.5153
6418.0000,5.7752,17.9974,0.0000,192740.6000,-192740.6000,4.9972,0.0000,0.0000,0.0000,42831.2444,4.5000,1.0000,42831.2444,1.9865,0.0000,235571.8444,0.0000,-235571.8444,5.7752,-1.5221,35839.8000,0.0000,35839.8000,0.9292,9686.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9686.4324,0.2087,0.0000,0.0000,26153.3676,26153.3676,5.7752,17.8160,0.0000,36910.4000,-36910.4000,0.9570,0.0000,0.0000,0.0000,7532.7347,4.9000,1.0000,7532.7347,0.1586,0.0000,44443.1347,0.0000,-44443.1347,5.7752,-1.5221,1838.1000,0.0000,1838.1000,0.0477,496.7838,3.7000,1.0000,0.0000,0.0000,0.0000,496.7838,0.0023,0.0000,0.0000,1341.3162,1341.3162,5.7752,17.8160,0.0000,3988.4000,-3988.4000,0.1034,0.0000,0.0000,0.0000,813.9592,4.9000,1.0000,813.9592,0.0007,0.0000,4802.3592,0.0000,-4802.3592,5.7752,-1.5221,11837.6000,0.0000,11837.6000,0.3069,3199.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3199.3514,0.0000,0.0000,0.0000,8638.2486,8638.2486,14.5578,5.8080,10.1829,-8.2585,-123876.8589,3.6706,636.1677,6.3617,14.5578,5.7500,10.1539,-8.3125,-66499.7072,1.9575,636.9076,6.3691,14.5578,5.7336,10.1457,-8.3297,-58307.8398,1.7132,637.2655,6.3727,7.3413,2.3567,0.0000,2.3567,-184123.9000,-248684.4059,-248684.4059
6419.0000,5.8850,18.1072,0.0000,215014.4000,-215014.4000,5.5746,0.0000,0.0000,0.0000,47780.9778,4.5000,1.0000,47780.9778,2.6739,0.0000,262795.3778,0.0000,-262795.3778,5.8850,-1.4123,37664.9000,0.0000,37664.9000,0.9765,10179.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10179.7027,0.2615,0.0000,0.0000,27485.1973,27485.1973,5.8850,17.9258,0.0000,44587.9000,-44587.9000,1.1560,0.0000,0.0000,0.0000,9099.5714,4.9000,1.0000,9099.5714,0.2428,0.0000,53687.4714,0.0000,-53687.4714,5.8850,-1.4123,2168.1000,0.0000,2168.1000,0.0562,585.9730,3.7000,1.0000,0.0000,0.0000,0.0000,585.9730,0.0034,0.0000,0.0000,1582.1270,1582.1270,5.8850,17.9258,0.0000,4636.4000,-4636.4000,0.1202,0.0000,0.0000,0.0000,946.2041,4.9000,1.0000,946.2041,0.0008,0.0000,5582.6041,0.0000,-5582.6041,5.8850,-1.4123,9546.2000,0.0000,9546.2000,0.2475,2580.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2580.0541,0.0000,0.0000,0.0000,6966.1459,6966.1459,15.0054,5.9166,10.4610,-9.5013,-142519.1076,4.0655,696.2254,6.9623,15.0054,5.8607,10.4331,-9.5589,-76471.2676,2.1681,697.0005,6.9700,15.0054,5.8449,10.4252,-9.5774,-67041.6079,1.8975,697.3812,6.9738,8.1311,3.1823,0.0000,3.1823,-214859.5000,-286031.9830,-286031.9830
6420.0000,5.8817,18.1039,0.0000,229317.1000,-229317.1000,5.9455,0.0000,0.0000,0.0000,50959.3556,4.5000,1.0000,50959.3556,3.1303,0.0000,280276.4556,0.0000,-280276.4556,5.8817,-1.4156,32641.7000,0.0000,32641.7000,0.8463,8822.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8822.0811,0.2277,0.0000,0.0000,23819.6189,23819.6189,5.8817,17.9225,0.0000,42184.0000,-42184.0000,1.0937,0.0000,0.0000,0.0000,8608.9796,4.9000,1.0000,8608.9796,0.2255,0.0000,50792.9796,0.0000,-50792.9796,5.8817,-1.4156,2586.4000,0.0000,2586.4000,0.0671,699.0270,3.7000,1.0000,0.0000,0.0000,0.0000,699.0270,0.0041,0.0000,0.0000,1887.3730,1887.3730,5.8817,17.9225,0.0000,4840.2000,-4840.2000,0.1255,0.0000,0.0000,0.0000,987.7959,4.9000,1.0000,987.7959,0.0007,0.0000,5827.9959,0.0000,-5827.9959,5.8817,-1.4156,8324.2000,0.0000,8324.2000,0.2158,2249.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2249.7838,0.0000,0.0000,0.0000,6074.4162,6074.4162,15.4198,5.9128,10.6663,-10.1374,-152060.5621,4.1469,703.9353,7.0394,15.4198,5.8579,10.6388,-10.1950,-81560.3350,2.2115,704.7009,7.0470,15.4198,5.8424,10.6311,-10.2136,-71495.1258,1.9355,705.0797,7.0508,8.2938,3.5882,0.0000,3.5882,-232789.0000,-305116.0230,-305116.0230
6421.0000,6.0811,18.3033,0.0000,236150.1000,-236150.1000,6.1226,0.0000,0.0000,0.0000,52477.8000,4.5000,1.0000,52477.8000,3.4144,0.0000,288627.9000,0.0000,-288627.9000,6.0811,-1.2162,37666.0000,0.0000,37666.0000,0.9766,10180.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10180.0000,0.2867,0.0000,0.0000,27486.0000,27486.0000,6.0811,18.1219,0.0000,39860.5000,-39860.5000,1.0335,0.0000,0.0000,0.0000,8134.7959,4.9000,1.0000,8134.7959,0.2160,0.0000,47995.2959,0.0000,-47995.2959,6.0811,-1.2162,2470.3000,0.0000,2470.3000,0.0640,667.6486,3.7000,1.0000,0.0000,0.0000,0.0000,667.6486,0.0039,0.0000,0.0000,1802.6514,1802.6514,6.0811,18.1219,0.0000,5108.7000,-5108.7000,0.1325,0.0000,0.0000,0.0000,1042.5918,4.9000,1.0000,1042.5918,0.0006,0.0000,6151.2918,0.0000,-6151.2918,6.0811,-1.2162,7407.6000,0.0000,7407.6000,0.1921,2002.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2002.0541,0.0000,0.0000,0.0000,5405.5459,5405.5459,15.4549,6.1117,10.7833,-10.2358,-153537.6134,4.2606,719.6243,7.1962,15.4549,6.0576,10.7562,-10.2941,-82352.9971,2.2721,720.3915,7.2039,15.4549,6.0425,10.7487,-10.3128,-72189.6800,1.9885,720.7736,7.2077,8.5212,3.9216,0.0000,3.9216,-233575.4000,-308080.2905,-308080.2905
6422.0000,6.0710,18.2932,0.0000,238793.9000,-238793.9000,6.1912,0.0000,0.0000,0.0000,53065.3111,4.5000,1.0000,53065.3111,3.4843,0.0000,291859.2111,0.0000,-291859.2111,6.0710,-1.2263,35838.6000,0.0000,35838.6000,0.9292,9686.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9686.1081,0.2618,0.0000,0.0000,26152.4919,26152.4919,6.0710,18.1118,0.0000,30624.1000,-30624.1000,0.7940,0.0000,0.0000,0.0000,6249.8163,4.9000,1.0000,6249.8163,0.1385,0.0000,36873.9163,0.0000,-36873.9163,6.0710,-1.2263,1641.1000,0.0000,1641.1000,0.0425,443.5405,3.7000,1.0000,0.0000,0.0000,0.0000,443.5405,0.0021,0.0000,0.0000,1197.5595,1197.5595,6.0710,18.1118,0.0000,6188.4000,-6188.4000,0.1604,0.0000,0.0000,0.0000,1262.9388,4.9000,1.0000,1262.9388,0.0009,0.0000,7451.3388,0.0000,-7451.3388,6.0710,-1.2263,6491.1000,0.0000,6491.1000,0.1683,1754.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1754.3514,0.0000,0.0000,0.0000,4736.7486,4736.7486,15.5866,6.1014,10.8440,-10.1041,-151561.4110,4.1428,697.9171,6.9792,15.5866,6.0475,10.8171,-10.1606,-81284.9841,2.2093,698.6586,6.9866,15.5866,6.0325,10.8095,-10.1788,-71251.2711,1.9335,699.0279,6.9903,8.2856,3.8876,0.0000,3.8876,-231635.6000,-304097.6662,-304097.6662
6423.0000,6.1084,18.3306,0.0000,243011.4000,-243011.4000,6.3005,0.0000,0.0000,0.0000,54002.5333,4.5000,1.0000,54002.5333,3.6305,0.0000,297013.9333,0.0000,-297013.9333,6.1084,-1.1889,34012.2000,0.0000,34012.2000,0.8818,9192.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9192.4865,0.2455,0.0000,0.0000,24819.7135,24819.7135,6.1084,18.1492,0.0000,27452.9000,-27452.9000,0.7118,0.0000,0.0000,0.0000,5602.6327,4.9000,1.0000,5602.6327,0.1166,0.0000,33055.5327,0.0000,-33055.5327,6.1084,-1.1889,1584.0000,0.0000,1584.0000,0.0411,428.1081,3.7000,1.0000,0.0000,0.0000,0.0000,428.1081,0.0020,0.0000,0.0000,1155.8919,1155.8919,6.1084,18.1492,0.0000,6865.0000,-6865.0000,0.1780,0.0000,0.0000,0.0000,1401.0204,4.9000,1.0000,1401.0204,0.0014,0.0000,8266.0204,0.0000,-8266.0204,6.1084,-1.1889,7407.6000,0.0000,7407.6000,0.1921,2002.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2002.0541,0.0000,0.0000,0.0000,5405.5459,5405.5459,15.6907,6.1387,10.9147,-10.1994,-152991.5148,4.1526,697.4613,6.9746,15.6907,6.0851,10.8879,-10.2558,-82046.0512,2.2145,698.1968,6.9820,15.6907,6.0702,10.8805,-10.2738,-71916.7691,1.9381,698.5639,6.9856,8.3052,3.9960,0.0000,3.9960,-234325.5000,-306954.3350,-306954.3350
6424.0000,6.0869,18.3091,0.0000,242215.2000,-242215.2000,6.2799,0.0000,0.0000,0.0000,53825.6000,4.5000,1.0000,53825.6000,3.5656,0.0000,296040.8000,0.0000,-296040.8000,6.0869,-1.2104,28985.2000,0.0000,28985.2000,0.7515,7833.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7833.8378,0.1964,0.0000,0.0000,21151.3622,21151.3622,6.0869,18.1277,0.0000,28572.4000,-28572.4000,0.7408,0.0000,0.0000,0.0000,5831.1020,4.9000,1.0000,5831.1020,0.1203,0.0000,34403.5020,0.0000,-34403.5020,6.0869,-1.2104,2039.6000,0.0000,2039.6000,0.0529,551.2432,3.7000,1.0000,0.0000,0.0000,0.0000,551.2432,0.0027,0.0000,0.0000,1488.3568,1488.3568,6.0869,18.1277,0.0000,8674.8000,-8674.8000,0.2249,0.0000,0.0000,0.0000,1770.3673,4.9000,1.0000,1770.3673,0.0036,0.0000,10445.1673,0.0000,-10445.1673,6.0869,-1.2104,8629.7000,0.0000,8629.7000,0.2237,2332.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2332.3514,0.0000,0.0000,0.0000,6297.3486,6297.3486,15.8624,6.1170,10.9897,-10.3663,-155494.2432,4.1368,692.5968,6.9260,15.8624,6.0636,10.9630,-10.4222,-83377.3060,2.2061,693.3232,6.9332,15.8624,6.0488,10.9556,-10.4401,-73080.8527,1.9308,693.6864,6.9369,8.2737,3.8886,0.0000,3.8886,-239807.9000,-311952.4018,-311952.4018
