Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6425.0000,5.9629,18.1852,0.0000,251666.7000,-251666.7000,6.5249,0.0000,0.0000,0.0000,55925.9333,4.5000,1.0000,55925.9333,3.8677,0.0000,307592.6333,0.0000,-307592.6333,5.9629,-1.3344,18930.4000,0.0000,18930.4000,0.4908,5116.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5116.3243,0.1161,0.0000,0.0000,13814.0757,13814.0757,5.9629,18.0037,0.0000,25209.0000,-25209.0000,0.6536,0.0000,0.0000,0.0000,5144.6939,4.9000,1.0000,5144.6939,0.0945,0.0000,30353.6939,0.0000,-30353.6939,5.9629,-1.3344,1299.9000,0.0000,1299.9000,0.0337,351.3243,3.7000,1.0000,0.0000,0.0000,0.0000,351.3243,0.0015,0.0000,0.0000,948.5757,948.5757,5.9629,18.0037,0.0000,10502.0000,-10502.0000,0.2723,0.0000,0.0000,0.0000,2143.2653,4.9000,1.0000,2143.2653,0.0062,0.0000,12645.2653,0.0000,-12645.2653,5.9629,-1.3344,11379.3000,0.0000,11379.3000,0.2950,3075.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3075.4865,0.0000,0.0000,0.0000,8303.8135,8303.8135,16.2306,5.9930,11.1118,-10.8855,-163282.5362,4.1352,688.7296,6.8873,16.2306,5.9398,11.0852,-10.9411,-87528.9456,2.2052,689.4478,6.8945,16.2306,5.9250,11.0778,-10.9591,-76713.6459,1.9300,689.8073,6.8981,8.2703,4.0860,0.0000,4.0860,-255768.1000,-327525.1277,-327525.1277
6426.0000,5.8506,18.0729,0.0000,158686.4000,-158686.4000,4.1142,0.0000,0.0000,0.0000,35263.6444,4.5000,1.0000,35263.6444,1.0924,0.0000,193950.0444,0.0000,-193950.0444,5.8506,-1.4466,15604.9000,0.0000,15604.9000,0.4046,4217.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4217.5405,0.0429,0.0000,0.0000,11387.3595,11387.3595,5.8506,17.8915,0.0000,2732.8000,-2732.8000,0.0709,0.0000,0.0000,0.0000,557.7143,4.9000,1.0000,557.7143,0.0026,0.0000,3290.5143,0.0000,-3290.5143,5.8506,-1.4466,1089.1000,0.0000,1089.1000,0.0282,294.3514,3.7000,1.0000,0.0000,0.0000,0.0000,294.3514,0.0005,0.0000,0.0000,794.7486,794.7486,5.8506,17.8915,0.0000,11286.2000,-11286.2000,0.2926,0.0000,0.0000,0.0000,2303.3061,4.9000,1.0000,2303.3061,0.0067,0.0000,13589.5061,0.0000,-13589.5061,5.8506,-1.4466,13365.2000,0.0000,13365.2000,0.3465,3612.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3612.2162,0.0000,0.0000,0.0000,9752.9838,9752.9838,15.1666,5.8833,10.5250,-6.2744,-94115.6386,2.6285,448.8992,4.4890,15.1666,5.8255,10.4961,-6.3129,-50503.3915,1.4017,449.4169,4.4942,15.1666,5.8094,10.4880,-6.3251,-44275.9428,1.2268,449.6657,4.4967,5.2570,1.1450,0.0000,1.1450,-142646.2000,-188894.9730,-188894.9730
6427.0000,5.7165,17.9388,0.0000,152977.4000,-152977.4000,3.9662,0.0000,0.0000,0.0000,33994.9778,4.5000,1.0000,33994.9778,0.9887,0.0000,186972.3778,0.0000,-186972.3778,5.7165,-1.5808,15605.6000,0.0000,15605.6000,0.4046,4217.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4217.7297,0.0404,0.0000,0.0000,11387.8703,11387.8703,5.7165,17.7574,0.0000,1135.5000,-1135.5000,0.0294,0.0000,0.0000,0.0000,231.7347,4.9000,1.0000,231.7347,0.0009,0.0000,1367.2347,0.0000,-1367.2347,5.7165,-1.5808,833.0000,0.0000,833.0000,0.0216,225.1351,3.7000,1.0000,0.0000,0.0000,0.0000,225.1351,0.0003,0.0000,0.0000,607.8649,607.8649,5.7165,17.7574,0.0000,10762.0000,-10762.0000,0.2790,0.0000,0.0000,0.0000,2196.3265,4.9000,1.0000,2196.3265,0.0058,0.0000,12958.3265,0.0000,-12958.3265,5.7165,-1.5808,12754.1000,0.0000,12754.1000,0.3307,3447.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3447.0541,0.0000,0.0000,0.0000,9307.0459,9307.0459,14.9914,5.7499,10.3707,-5.9782,-89673.1261,2.5158,432.5022,4.3250,14.9914,5.6909,10.3411,-6.0159,-48127.1323,1.3416,433.0137,4.3301,14.9914,5.6743,10.3329,-6.0278,-42194.8995,1.1742,433.2577,4.3326,5.0316,1.0360,0.0000,1.0360,-135682.2000,-179995.1579,-179995.1579
6428.0000,5.9222,18.1444,0.0000,93872.3000,-93872.3000,2.4338,0.0000,0.0000,0.0000,20860.5111,4.5000,1.0000,20860.5111,0.2693,0.0000,114732.8111,0.0000,-114732.8111,5.9222,-1.3751,15593.2000,0.0000,15593.2000,0.4043,4214.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4214.3784,0.0213,0.0000,0.0000,11378.8216,11378.8216,5.9222,5.9222,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.9222,-1.3751,911.2000,0.0000,911.2000,0.0236,246.2703,3.7000,1.0000,0.0000,0.0000,0.0000,246.2703,0.0002,0.0000,0.0000,664.9297,664.9297,5.9222,17.9630,0.0000,10224.1000,-10224.1000,0.2651,0.0000,0.0000,0.0000,2086.5510,4.9000,1.0000,2086.5510,0.0044,0.0000,12310.6510,0.0000,-12310.6510,5.9222,-1.3751,11684.8000,0.0000,11684.8000,0.3030,3158.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3158.0541,0.0000,0.0000,0.0000,8526.7459,8526.7459,13.9709,5.9576,9.9642,-3.5335,-53002.0623,1.7149,300.0296,3.0003,13.9709,5.8950,9.9329,-3.5608,-28486.0364,0.9145,300.4098,3.0041,13.9709,5.8774,9.9241,-3.5693,-24984.8661,0.8004,300.5868,3.0059,3.4298,0.2952,0.0000,0.2952,-75907.2000,-106472.9648,-106472.9648
6429.0000,5.6143,17.8365,0.0000,85390.0000,-85390.0000,2.2139,0.0000,0.0000,0.0000,18975.5556,4.5000,1.0000,18975.5556,0.2071,0.0000,104365.5556,0.0000,-104365.5556,5.6143,-1.6830,13211.8000,0.0000,13211.8000,0.3425,3570.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3570.7568,0.0148,0.0000,0.0000,9641.0432,9641.0432,5.6143,5.6143,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6143,-1.6830,533.7000,0.0000,533.7000,0.0138,144.2432,3.7000,1.0000,0.0000,0.0000,0.0000,144.2432,0.0001,0.0000,0.0000,389.4568,389.4568,5.6143,17.6551,0.0000,8875.8000,-8875.8000,0.2301,0.0000,0.0000,0.0000,1811.3878,4.9000,1.0000,1811.3878,0.0030,0.0000,10687.1878,0.0000,-10687.1878,5.6143,-1.6830,9546.2000,0.0000,9546.2000,0.2475,2580.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2580.0541,0.0000,0.0000,0.0000,6966.1459,6966.1459,13.9554,5.6507,9.8030,-3.2543,-48813.8362,1.5239,268.4950,2.6849,13.9554,5.5864,9.7709,-3.2792,-26233.3696,0.8127,268.8462,2.6885,13.9554,5.5682,9.7618,-3.2870,-23008.8916,0.7113,269.0083,2.6901,3.0479,0.2249,0.0000,0.2249,-70974.1000,-98056.0974,-98056.0974
6430.0000,5.7797,17.9830,159.5000,65118.8000,-64959.3000,1.6883,36.2500,4.4000,1.0000,14470.8444,4.5000,1.0000,14507.0944,0.1019,0.0000,79589.6444,123.2500,-79466.3944,5.7797,-1.5176,12899.3000,0.0000,12899.3000,0.3344,3486.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3486.2973,0.0105,0.0000,0.0000,9413.0027,9413.0027,5.7797,10.4827,1795.7000,1891.0000,-95.3000,0.0490,408.1136,4.4000,1.0000,385.9184,4.9000,1.0000,794.0320,0.0006,0.0000,2276.9184,1387.5864,-889.3320,5.7797,-1.5176,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0001,0.0000,0.0000,304.7351,304.7351,5.7797,17.8205,0.0000,6505.3000,-6505.3000,0.1687,0.0000,0.0000,0.0000,1327.6122,4.9000,1.0000,1327.6122,0.0014,0.0000,7832.9122,0.0000,-7832.9122,5.7797,-1.5176,8324.2000,0.0000,8324.2000,0.2158,2249.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2249.7838,0.0000,0.0000,0.0000,6074.4162,6074.4162,13.3879,5.8173,9.6026,-2.4013,-36019.4616,1.2335,219.2336,2.1923,13.3879,5.7510,9.5694,-2.4221,-19376.9028,0.6578,219.5309,2.1953,13.3879,5.7321,9.5600,-2.4286,-17000.1203,0.5757,219.6665,2.1967,2.4671,0.1144,0.0000,0.1144,-49918.8000,-72396.4846,-72396.4846
6431.0000,5.6330,17.8159,291.7000,57374.5000,-57082.8000,1.4875,66.2955,4.4000,1.0000,12749.8889,4.5000,1.0000,12816.1843,0.0737,0.0000,70124.3889,225.4045,-69898.9843,5.6330,-1.6643,12888.1000,0.0000,12888.1000,0.3341,3483.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3483.2703,0.0093,0.0000,0.0000,9404.8297,9404.8297,5.6330,11.0867,3593.0000,4214.9000,-621.9000,0.1093,816.5909,4.4000,1.0000,860.1837,4.9000,1.0000,1676.7746,0.0014,0.0000,5075.0837,2776.4091,-2298.6746,5.6330,-1.6643,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,5.6330,17.6738,0.0000,4042.4000,-4042.4000,0.1048,0.0000,0.0000,0.0000,824.9796,4.9000,1.0000,824.9796,0.0004,0.0000,4867.3796,0.0000,-4867.3796,5.6330,-1.6643,4658.0000,0.0000,4658.0000,0.1208,1258.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1258.9189,0.0000,0.0000,0.0000,3399.0811,3399.0811,13.2863,5.6714,9.4788,-2.1215,-31822.9986,1.0835,193.6065,1.9361,13.2863,5.6036,9.4449,-2.1402,-17121.7577,0.5778,193.8757,1.9388,13.2863,5.5843,9.4353,-2.1460,-15022.2903,0.5057,193.9976,1.9400,2.1670,0.0849,0.0000,0.0849,-43798.0000,-63967.0466,-63967.0466
6432.0000,5.7206,17.8680,461.9000,47696.7000,-47234.8000,1.2366,104.9773,4.4000,1.0000,10599.2667,4.5000,1.0000,10704.2439,0.0461,0.0000,58295.9667,356.9227,-57939.0439,5.7206,-1.5767,12886.3000,0.0000,12886.3000,0.3341,3482.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3482.7838,0.0078,0.0000,0.0000,9403.5162,9403.5162,5.7206,7.2163,5792.2000,4436.7000,1355.5000,0.1502,1316.4091,4.4000,1.0000,905.4490,4.9000,1.0000,2221.8581,0.0019,0.0000,5342.1490,4475.7909,-866.3581,5.7206,-1.5767,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,5.7206,17.7614,0.0000,2606.3000,-2606.3000,0.0676,0.0000,0.0000,0.0000,531.8980,4.9000,1.0000,531.8980,0.0001,0.0000,3138.1980,0.0000,-3138.1980,5.7206,-1.5767,1450.1000,0.0000,1450.1000,0.0376,391.9189,3.7000,1.0000,0.0000,0.0000,0.0000,391.9189,0.0000,0.0000,0.0000,1058.1811,1058.1811,12.9446,5.7598,9.3522,-1.6967,-25450.5710,0.9184,165.0186,1.6502,12.9446,5.6906,9.3176,-1.7129,-13703.1516,0.4898,165.2537,1.6525,12.9446,5.6709,9.3077,-1.7179,-12025.4151,0.4286,165.3595,1.6536,1.8368,0.0560,0.0000,0.0560,-33734.3000,-51179.1378,-51179.1378
6433.0000,5.6728,17.7989,601.6000,48361.3000,-47759.7000,1.2539,136.7273,4.4000,1.0000,10746.9556,4.5000,1.0000,10883.6828,0.0478,0.0000,59108.2556,464.8727,-58643.3828,5.6728,-1.6245,12900.9000,0.0000,12900.9000,0.3345,3486.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3486.7297,0.0080,0.0000,0.0000,9414.1703,9414.1703,5.6728,5.4582,5924.7000,3696.6000,2228.1000,0.1536,1346.5227,4.4000,1.0000,754.4082,4.9000,1.0000,2100.9309,0.0019,0.0000,4451.0082,4578.1773,127.1691,5.6728,-1.6245,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,5.6728,17.7136,0.0000,2017.8000,-2017.8000,0.0523,0.0000,0.0000,0.0000,411.7959,4.9000,1.0000,411.7959,0.0000,0.0000,2429.5959,0.0000,-2429.5959,5.6728,-1.6245,839.6000,0.0000,839.6000,0.0218,226.9189,3.7000,1.0000,0.0000,0.0000,0.0000,226.9189,0.0000,0.0000,0.0000,612.6811,612.6811,12.8589,5.7124,9.2857,-1.6782,-25172.5644,0.9132,164.5686,1.6457,12.8589,5.6425,9.2507,-1.6944,-13555.4510,0.4870,164.8059,1.6481,12.8589,5.6225,9.2407,-1.6995,-11896.3511,0.4262,164.9122,1.6491,1.8265,0.0578,0.0000,0.0578,-33405.2000,-50624.3664,-50624.3664
6434.0000,5.9510,18.0308,819.2000,44445.4000,-43626.2000,1.1523,186.1818,4.4000,1.0000,9876.7556,4.5000,1.0000,10062.9374,0.0388,0.0000,54322.1556,633.0182,-53689.1374,5.9510,-1.3463,12911.0000,0.0000,12911.0000,0.3347,3489.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3489.4595,0.0075,0.0000,0.0000,9421.5405,9421.5405,5.9510,3.5569,7824.6000,3465.7000,4358.9000,0.2029,1778.3182,4.4000,1.0000,707.2857,4.9000,1.0000,2485.6039,0.0028,0.0000,4172.9857,6046.2818,1873.2961,5.9510,-1.3463,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,5.9510,17.9918,0.0000,1554.9000,-1554.9000,0.0403,0.0000,0.0000,0.0000,317.3265,4.9000,1.0000,317.3265,0.0000,0.0000,1872.2265,0.0000,-1872.2265,5.9510,-1.3463,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,12.4200,5.9910,9.2055,-1.4472,-21707.8891,0.8754,158.3103,1.5831,12.4200,5.9204,9.1702,-1.4629,-11703.5488,0.4669,158.5411,1.5854,12.4200,5.9002,9.1601,-1.4678,-10274.5893,0.4086,158.6443,1.5864,1.7509,0.0492,0.0000,0.0492,-27115.7000,-43686.0273,-43686.0273
6435.0000,6.3202,18.3237,1152.4000,40725.1000,-39572.7000,1.0559,261.9091,4.4000,1.0000,9050.0222,4.5000,1.0000,9311.9313,0.0313,0.0000,49775.1222,890.4909,-48884.6313,6.3202,-0.9771,12914.0000,0.0000,12914.0000,0.3348,3490.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3490.2703,0.0070,0.0000,0.0000,9423.7297,9423.7297,6.3202,1.5654,9068.0000,2238.6000,6829.4000,0.2351,2060.9091,4.4000,1.0000,456.8571,4.9000,1.0000,2517.7662,0.0034,0.0000,2695.4571,7007.0909,4311.6338,6.3202,-0.9771,404.4000,0.0000,404.4000,0.0105,109.2973,3.7000,1.0000,0.0000,0.0000,0.0000,109.2973,0.0000,0.0000,0.0000,295.1027,295.1027,6.3202,18.3610,0.0000,1183.4000,-1183.4000,0.0307,0.0000,0.0000,0.0000,241.5102,4.9000,1.0000,241.5102,0.0000,0.0000,1424.9102,0.0000,-1424.9102,6.3202,-0.9771,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,11.8865,6.3605,9.1235,-1.1913,-17870.0238,0.8384,152.1621,1.5216,11.8865,6.2893,9.0879,-1.2066,-9652.5108,0.4471,152.3863,1.5239,11.8865,6.2689,9.0777,-1.2112,-8478.5136,0.3913,152.4862,1.5249,1.6768,0.0417,0.0000,0.0417,-20227.3000,-36001.0483,-36001.0483
6436.0000,5.9681,18.1063,605.0000,55599.0000,-54994.0000,1.4415,137.5000,4.4000,1.0000,12355.3333,4.5000,1.0000,12492.8333,0.0691,0.0000,67954.3333,467.5000,-67486.8333,5.9681,-1.3292,12914.2000,0.0000,12914.2000,0.3348,3490.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3490.3243,0.0098,0.0000,0.0000,9423.8757,9423.8757,5.9681,0.0542,11056.2000,1665.1000,9391.1000,0.2867,2512.7727,4.4000,1.0000,339.8163,4.9000,1.0000,2852.5891,0.0059,0.0000,2004.9163,8543.4273,6538.5109,5.9681,-1.3292,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0001,0.0000,0.0000,302.0351,302.0351,5.9681,18.0089,0.0000,919.5000,-919.5000,0.0238,0.0000,0.0000,0.0000,187.6531,4.9000,1.0000,187.6531,0.0000,0.0000,1107.1531,0.0000,-1107.1531,5.9681,-1.3292,839.9000,0.0000,839.9000,0.0218,227.0000,3.7000,1.0000,0.0000,0.0000,0.0000,227.0000,0.0000,0.0000,0.0000,612.9000,612.9000,12.2949,6.0081,9.1515,-1.7130,-25694.9941,1.0597,192.0792,1.9208,12.2949,5.9376,9.1163,-1.7320,-13856.3035,0.5651,192.3591,1.9236,12.2949,5.9174,9.1061,-1.7379,-12165.3671,0.4946,192.4844,1.9248,2.1193,0.0849,0.0000,0.0849,-32354.4000,-51716.6646,-51716.6646
6437.0000,5.9621,18.1140,589.5000,64784.7000,-64195.2000,1.6797,133.9773,4.4000,1.0000,14396.6000,4.5000,1.0000,14530.5773,0.1024,0.0000,79181.3000,455.5227,-78725.7773,5.9621,-1.3352,12912.8000,0.0000,12912.8000,0.3348,3489.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3489.9459,0.0115,0.0000,0.0000,9422.8541,9422.8541,5.9621,-0.0469,11008.7000,1571.0000,9437.7000,0.2854,2501.9773,4.4000,1.0000,320.6122,4.9000,1.0000,2822.5895,0.0066,0.0000,1891.6122,8506.7227,6615.1105,5.9621,-1.3352,527.0000,0.0000,527.0000,0.0137,142.4324,3.7000,1.0000,0.0000,0.0000,0.0000,142.4324,0.0001,0.0000,0.0000,384.5676,384.5676,5.9621,18.0029,0.0000,1138.5000,-1138.5000,0.0295,0.0000,0.0000,0.0000,232.3469,4.9000,1.0000,232.3469,0.0000,0.0000,1370.8469,0.0000,-1370.8469,5.9621,-1.3352,4358.2000,0.0000,4358.2000,0.1130,1177.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1177.8919,0.0000,0.0000,0.0000,3180.3081,3180.3081,12.3480,6.0016,9.1748,-2.0040,-30059.6113,1.2280,222.3687,2.2237,12.3480,5.9319,9.1400,-2.0258,-16206.3940,0.6549,222.6889,2.2269,12.3480,5.9119,9.1300,-2.0325,-14227.7786,0.5731,222.8329,2.2283,2.4560,0.1206,0.0000,0.1206,-38098.0000,-60493.7840,-60493.7840
6438.0000,5.3310,17.5532,0.0000,129247.0000,-129247.0000,3.3510,0.0000,0.0000,0.0000,28721.5556,4.5000,1.0000,28721.5556,0.6252,0.0000,157968.5556,0.0000,-157968.5556,5.3310,-1.9663,12901.2000,0.0000,12901.2000,0.3345,3486.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3486.8108,0.0253,0.0000,0.0000,9414.3892,9414.3892,5.3310,-2.1334,4464.9000,97.5000,4367.4000,0.1158,1014.7500,4.4000,1.0000,19.8980,4.9000,1.0000,1034.6480,0.0033,0.0000,117.3980,3450.1500,3332.7520,5.3310,-1.9663,499.2000,0.0000,499.2000,0.0129,134.9189,3.7000,1.0000,0.0000,0.0000,0.0000,134.9189,0.0001,0.0000,0.0000,364.2811,364.2811,5.3310,17.3718,0.0000,1794.7000,-1794.7000,0.0465,0.0000,0.0000,0.0000,366.2653,4.9000,1.0000,366.2653,0.0001,0.0000,2160.9653,0.0000,-2160.9653,5.3310,-1.9663,14607.2000,0.0000,14607.2000,0.3787,3947.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3947.8919,0.0000,0.0000,0.0000,10659.3081,10659.3081,13.6702,5.3682,9.5192,-4.5250,-67874.4807,2.1197,378.0966,3.7810,13.6702,5.3025,9.4864,-4.5604,-36483.1238,1.1304,378.6054,3.7861,13.6702,5.2837,9.4770,-4.5716,-32001.1859,0.9893,378.8394,3.7884,4.2394,0.6540,0.0000,0.6540,-98666.7000,-136358.7904,-136358.7904
6439.0000,5.5216,17.7438,0.0000,177792.1000,-177792.1000,4.6096,0.0000,0.0000,0.0000,39509.3556,4.5000,1.0000,39509.3556,1.5073,0.0000,217301.4556,0.0000,-217301.4556,5.5216,-1.7757,21912.7000,0.0000,21912.7000,0.5681,5922.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5922.3514,0.0794,0.0000,0.0000,15990.3486,15990.3486,5.5216,-2.2057,2342.5000,0.0000,2342.5000,0.0607,532.3864,4.4000,1.0000,0.0000,0.0000,0.0000,532.3864,0.0026,0.0000,0.0000,1810.1136,1810.1136,5.5216,-1.7757,988.8000,0.0000,988.8000,0.0256,267.2432,3.7000,1.0000,0.0000,0.0000,0.0000,267.2432,0.0003,0.0000,0.0000,721.5568,721.5568,5.5216,17.5624,0.0000,2316.8000,-2316.8000,0.0601,0.0000,0.0000,0.0000,472.8163,4.9000,1.0000,472.8163,0.0001,0.0000,2789.6163,0.0000,-2789.6163,5.5216,-1.7757,15525.0000,0.0000,15525.0000,0.4025,4195.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4195.9459,0.0000,0.0000,0.0000,11329.0541,11329.0541,14.1345,5.5567,9.8456,-6.3154,-94731.4319,2.8633,503.5428,5.0354,14.1345,5.4947,9.8146,-6.3605,-50884.3700,1.5270,504.1761,5.0418,14.1345,5.4770,9.8057,-6.3749,-44624.1968,1.3364,504.4742,5.0447,5.7267,1.5898,0.0000,1.5898,-139339.9000,-190239.9988,-190239.9988
6440.0000,5.6520,17.8742,0.0000,195938.4000,-195938.4000,5.0801,0.0000,0.0000,0.0000,43541.8667,4.5000,1.0000,43541.8667,1.9940,0.0000,239480.2667,0.0000,-239480.2667,5.6520,-1.6453,26733.3000,0.0000,26733.3000,0.6931,7225.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7225.2162,0.1258,0.0000,0.0000,19508.0838,19508.0838,5.6520,17.6928,0.0000,13058.4000,-13058.4000,0.3386,0.0000,0.0000,0.0000,2664.9796,4.9000,1.0000,2664.9796,0.0286,0.0000,15723.3796,0.0000,-15723.3796,5.6520,-1.6453,1660.8000,0.0000,1660.8000,0.0431,448.8649,3.7000,1.0000,0.0000,0.0000,0.0000,448.8649,0.0011,0.0000,0.0000,1211.9351,1211.9351,5.6520,17.6928,0.0000,2828.0000,-2828.0000,0.0733,0.0000,0.0000,0.0000,577.1429,4.9000,1.0000,577.1429,0.0002,0.0000,3405.1429,0.0000,-3405.1429,5.6520,-1.6453,14913.1000,0.0000,14913.1000,0.3866,4030.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4030.5676,0.0000,0.0000,0.0000,10882.5324,10882.5324,14.5496,5.6856,10.1176,-7.5382,-113073.0222,3.3074,574.8265,5.7483,14.5496,5.6261,10.0878,-7.5881,-60704.9484,1.7638,575.5143,5.7551,14.5496,5.6093,10.0794,-7.6040,-53228.2672,1.5436,575.8435,5.7584,6.6148,2.1497,0.0000,2.1497,-168517.6000,-227006.2378,-227006.2378
6441.0000,5.8004,18.0227,0.0000,210628.6000,-210628.6000,5.4609,0.0000,0.0000,0.0000,46806.3556,4.5000,1.0000,46806.3556,2.4432,0.0000,257434.9556,0.0000,-257434.9556,5.8004,-1.4969,30394.7000,0.0000,30394.7000,0.7880,8214.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8214.7838,0.1674,0.0000,0.0000,22179.9162,22179.9162,5.8004,17.8413,0.0000,15616.6000,-15616.6000,0.4049,0.0000,0.0000,0.0000,3187.0612,4.9000,1.0000,3187.0612,0.0415,0.0000,18803.6612,0.0000,-18803.6612,5.8004,-1.4969,1794.5000,0.0000,1794.5000,0.0465,485.0000,3.7000,1.0000,0.0000,0.0000,0.0000,485.0000,0.0015,0.0000,0.0000,1309.5000,1309.5000,5.8004,17.8413,0.0000,3619.6000,-3619.6000,0.0938,0.0000,0.0000,0.0000,738.6939,4.9000,1.0000,738.6939,0.0003,0.0000,4358.2939,0.0000,-4358.2939,5.8004,-1.4969,13077.5000,0.0000,13077.5000,0.3391,3534.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3534.4595,0.0000,0.0000,0.0000,9543.0405,9543.0405,14.7985,5.8331,10.3158,-8.2221,-123332.0739,3.5666,614.6116,6.1461,14.7985,5.7754,10.2869,-8.2744,-66195.0293,1.9020,615.3217,6.1532,14.7985,5.7591,10.2788,-8.2911,-58037.3506,1.6646,615.6654,6.1567,7.1333,2.6538,0.0000,2.6538,-184598.1000,-247564.4539,-247564.4539
6442.0000,5.9981,18.2203,0.0000,221847.3000,-221847.3000,5.7518,0.0000,0.0000,0.0000,49299.4000,4.5000,1.0000,49299.4000,2.8410,0.0000,271146.7000,0.0000,-271146.7000,5.9981,-1.2992,35881.1000,0.0000,35881.1000,0.9303,9697.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9697.5946,0.2278,0.0000,0.0000,26183.5054,26183.5054,5.9981,18.0389,0.0000,16110.1000,-16110.1000,0.4177,0.0000,0.0000,0.0000,3287.7755,4.9000,1.0000,3287.7755,0.0482,0.0000,19397.8755,0.0000,-19397.8755,5.9981,-1.2992,1837.4000,0.0000,1837.4000,0.0476,496.5946,3.7000,1.0000,0.0000,0.0000,0.0000,496.5946,0.0017,0.0000,0.0000,1340.8054,1340.8054,5.9981,18.0389,0.0000,5920.5000,-5920.5000,0.1535,0.0000,0.0000,0.0000,1208.2653,4.9000,1.0000,1208.2653,0.0013,0.0000,7128.7653,0.0000,-7128.7653,5.9981,-1.2992,11853.7000,0.0000,11853.7000,0.3073,3203.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3203.7027,0.0000,0.0000,0.0000,8649.9973,8649.9973,14.9093,6.0300,10.4696,-8.6854,-130281.5853,3.8041,651.2127,6.5121,14.9093,5.9736,10.4415,-8.7398,-69918.0156,2.0287,651.9428,6.5194,14.9093,5.9578,10.4335,-8.7571,-61299.4317,1.7755,652.3000,6.5230,7.6082,3.1200,0.0000,3.1200,-194305.7000,-261499.0327,-261499.0327
6443.0000,6.0786,18.3008,0.0000,232210.9000,-232210.9000,6.0205,0.0000,0.0000,0.0000,51602.4222,4.5000,1.0000,51602.4222,3.2255,0.0000,283813.3222,0.0000,-283813.3222,6.0786,-1.2187,37708.8000,0.0000,37708.8000,0.9777,10191.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10191.5676,0.2618,0.0000,0.0000,27517.2324,27517.2324,6.0786,18.1194,0.0000,18711.0000,-18711.0000,0.4851,0.0000,0.0000,0.0000,3818.5714,4.9000,1.0000,3818.5714,0.0640,0.0000,22529.5714,0.0000,-22529.5714,6.0786,-1.2187,2169.6000,0.0000,2169.6000,0.0563,586.3784,3.7000,1.0000,0.0000,0.0000,0.0000,586.3784,0.0024,0.0000,0.0000,1583.2216,1583.2216,6.0786,18.1194,0.0000,8040.2000,-8040.2000,0.2085,0.0000,0.0000,0.0000,1640.8571,4.9000,1.0000,1640.8571,0.0028,0.0000,9681.0571,0.0000,-9681.0571,6.0786,-1.2187,9559.2000,0.0000,9559.2000,0.2478,2583.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2583.5676,0.0000,0.0000,0.0000,6975.6324,6975.6324,15.1560,6.1098,10.6329,-9.2995,-139492.6548,3.9979,679.6134,6.7961,15.1560,6.0546,10.6053,-9.3554,-74842.8679,2.1320,680.3560,6.8036,15.1560,6.0392,10.5976,-9.3732,-65612.3416,1.8659,680.7225,6.8072,7.9958,3.5565,0.0000,3.5565,-209524.5000,-279947.8643,-279947.8643
6444.0000,6.0325,18.2547,0.0000,241274.9000,-241274.9000,6.2555,0.0000,0.0000,0.0000,53616.6444,4.5000,1.0000,53616.6444,3.5345,0.0000,294891.5444,0.0000,-294891.5444,6.0325,-1.2648,32681.4000,0.0000,32681.4000,0.8473,8832.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8832.8108,0.2228,0.0000,0.0000,23848.5892,23848.5892,6.0325,18.0733,0.0000,17964.9000,-17964.9000,0.4658,0.0000,0.0000,0.0000,3666.3061,4.9000,1.0000,3666.3061,0.0605,0.0000,21631.2061,0.0000,-21631.2061,6.0325,-1.2648,2588.9000,0.0000,2588.9000,0.0671,699.7027,3.7000,1.0000,0.0000,0.0000,0.0000,699.7027,0.0031,0.0000,0.0000,1889.1973,1889.1973,6.0325,18.0733,0.0000,11581.9000,-11581.9000,0.3003,0.0000,0.0000,0.0000,2363.6531,4.9000,1.0000,2363.6531,0.0073,0.0000,13945.5531,0.0000,-13945.5531,6.0325,-1.2648,8335.4000,0.0000,8335.4000,0.2161,2252.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2252.8108,0.0000,0.0000,0.0000,6082.5892,6082.5892,15.5306,6.0632,10.7969,-9.9227,-148839.9595,4.0760,688.0531,6.8805,15.5306,6.0088,10.7697,-9.9788,-79830.3584,2.1737,688.7919,6.8879,15.5306,5.9936,10.7621,-9.9968,-69977.6101,1.9024,689.1586,6.8916,8.1521,3.8282,0.0000,3.8282,-227216.0000,-298647.9280,-298647.9280
6445.0000,6.2262,18.4484,0.0000,250902.8000,-250902.8000,6.5051,0.0000,0.0000,0.0000,55756.1778,4.5000,1.0000,55756.1778,3.9713,0.0000,306658.9778,0.0000,-306658.9778,6.2262,-1.0711,37709.6000,0.0000,37709.6000,0.9777,10191.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10191.7838,0.2912,0.0000,0.0000,27517.8162,27517.8162,6.2262,18.2670,0.0000,21627.2000,-21627.2000,0.5607,0.0000,0.0000,0.0000,4413.7143,4.9000,1.0000,4413.7143,0.0867,0.0000,26040.9143,0.0000,-26040.9143,6.2262,-1.0711,2470.7000,0.0000,2470.7000,0.0641,667.7568,3.7000,1.0000,0.0000,0.0000,0.0000,667.7568,0.0036,0.0000,0.0000,1802.9432,1802.9432,6.2262,18.2670,0.0000,15441.8000,-15441.8000,0.4004,0.0000,0.0000,0.0000,3151.3878,4.9000,1.0000,3151.3878,0.0151,0.0000,18593.1878,0.0000,-18593.1878,6.2262,-1.0711,7417.6000,0.0000,7417.6000,0.1923,2004.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2004.7568,0.0000,0.0000,0.0000,5412.8432,5412.8432,15.6597,6.2563,10.9580,-10.5183,-157774.6939,4.3501,729.2899,7.2929,15.6597,6.2031,10.9314,-10.5769,-84615.1182,2.3199,730.0522,7.3005,15.6597,6.1882,10.9240,-10.5957,-74169.6649,2.0303,730.4343,7.3043,8.7003,4.3678,0.0000,4.3678,-240373.9000,-316559.4771,-316559.4771
6446.0000,6.2453,18.4675,0.0000,257498.2000,-257498.2000,6.6761,0.0000,0.0000,0.0000,57221.8222,4.5000,1.0000,57221.8222,4.2418,0.0000,314720.0222,0.0000,-314720.0222,6.2453,-1.0520,35880.8000,0.0000,35880.8000,0.9303,9697.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9697.5135,0.2803,0.0000,0.0000,26183.2865,26183.2865,6.2453,18.2861,0.0000,22023.8000,-22023.8000,0.5710,0.0000,0.0000,0.0000,4494.6531,4.9000,1.0000,4494.6531,0.0900,0.0000,26518.4531,0.0000,-26518.4531,6.2453,-1.0520,1642.8000,0.0000,1642.8000,0.0426,444.0000,3.7000,1.0000,0.0000,0.0000,0.0000,444.0000,0.0024,0.0000,0.0000,1198.8000,1198.8000,6.2453,18.2861,0.0000,18231.9000,-18231.9000,0.4727,0.0000,0.0000,0.0000,3720.7959,4.9000,1.0000,3720.7959,0.0218,0.0000,21952.6959,0.0000,-21952.6959,6.2453,-1.0520,6499.8000,0.0000,6499.8000,0.1685,1756.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1756.7027,0.0000,0.0000,0.0000,4743.0973,4743.0973,15.9319,6.2750,11.1034,-11.0017,-165025.0186,4.4306,738.1985,7.3820,15.9319,6.2224,11.0771,-11.0606,-88484.5192,2.3628,738.9580,7.3896,15.9319,6.2078,11.0698,-11.0795,-77556.4496,2.0679,739.3407,7.3934,8.8612,4.6364,0.0000,4.6364,-253730.5000,-331065.9874,-331065.9874
6447.0000,6.3204,18.5426,0.0000,264224.4000,-264224.4000,6.8505,0.0000,0.0000,0.0000,58716.5333,4.5000,1.0000,58716.5333,4.5339,0.0000,322940.9333,0.0000,-322940.9333,6.3204,-0.9769,34051.8000,0.0000,34051.8000,0.8829,9203.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9203.1892,0.2707,0.0000,0.0000,24848.6108,24848.6108,6.3204,18.3612,0.0000,23973.3000,-23973.3000,0.6216,0.0000,0.0000,0.0000,4892.5102,4.9000,1.0000,4892.5102,0.1038,0.0000,28865.8102,0.0000,-28865.8102,6.3204,-0.9769,1589.2000,0.0000,1589.2000,0.0412,429.5135,3.7000,1.0000,0.0000,0.0000,0.0000,429.5135,0.0025,0.0000,0.0000,1159.6865,1159.6865,6.3204,18.3612,0.0000,19154.7000,-19154.7000,0.4966,0.0000,0.0000,0.0000,3909.1224,4.9000,1.0000,3909.1224,0.0252,0.0000,23063.8224,0.0000,-23063.8224,6.3204,-0.9769,7417.6000,0.0000,7417.6000,0.1923,2004.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2004.7568,0.0000,0.0000,0.0000,5412.8432,5412.8432,16.1217,6.3497,11.2357,-11.4140,-171210.3236,4.5425,752.6062,7.5261,16.1217,6.2978,11.2098,-11.4737,-91789.2431,2.4225,753.3686,7.5337,16.1217,6.2834,11.2026,-11.4928,-80449.8587,2.1201,753.7548,7.5375,9.0851,4.9360,0.0000,4.9360,-264293.8000,-343449.4254,-343449.4254
6448.0000,6.3536,18.5758,0.0000,270485.8000,-270485.8000,7.0128,0.0000,0.0000,0.0000,60107.9556,4.5000,1.0000,60107.9556,4.7982,0.0000,330593.7556,0.0000,-330593.7556,6.3536,-0.9437,29019.1000,0.0000,29019.1000,0.7524,7843.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7843.0000,0.2283,0.0000,0.0000,21176.1000,21176.1000,6.3536,18.3944,0.0000,29725.8000,-29725.8000,0.7707,0.0000,0.0000,0.0000,6066.4898,4.9000,1.0000,6066.4898,0.1443,0.0000,35792.2898,0.0000,-35792.2898,6.3536,-0.9437,2040.8000,0.0000,2040.8000,0.0529,551.5676,3.7000,1.0000,0.0000,0.0000,0.0000,551.5676,0.0036,0.0000,0.0000,1489.2324,1489.2324,6.3536,18.3944,0.0000,19695.8000,-19695.8000,0.5107,0.0000,0.0000,0.0000,4019.5510,4.9000,1.0000,4019.5510,0.0284,0.0000,23715.3510,0.0000,-23715.3510,6.3536,-0.9437,8641.3000,0.0000,8641.3000,0.2240,2335.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2335.4865,0.0000,0.0000,0.0000,6305.8135,6305.8135,16.3959,6.3826,11.3893,-12.0029,-180043.5331,4.6617,767.3540,7.6735,16.3959,6.3313,11.3636,-12.0634,-96506.8009,2.4860,768.1195,7.6812,16.3959,6.3171,11.3565,-12.0828,-84579.9165,2.1757,768.5093,7.6851,9.3235,5.2027,0.0000,5.2027,-280206.2000,-361130.2504,-361130.2504
6449.0000,6.3121,18.5343,0.0000,284590.3000,-284590.3000,7.3785,0.0000,0.0000,0.0000,63242.2889,4.5000,1.0000,63242.2889,5.4109,0.0000,347832.5889,0.0000,-347832.5889,6.3121,-0.9852,18953.7000,0.0000,18953.7000,0.4914,5122.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5122.6216,0.1414,0.0000,0.0000,13831.0784,13831.0784,6.3121,18.3529,0.0000,31208.3000,-31208.3000,0.8091,0.0000,0.0000,0.0000,6369.0408,4.9000,1.0000,6369.0408,0.1529,0.0000,37577.3408,0.0000,-37577.3408,6.3121,-0.9852,1307.1000,0.0000,1307.1000,0.0339,353.2703,3.7000,1.0000,0.0000,0.0000,0.0000,353.2703,0.0023,0.0000,0.0000,953.8297,953.8297,6.3121,18.3529,0.0000,20434.4000,-20434.4000,0.5298,0.0000,0.0000,0.0000,4170.2857,4.9000,1.0000,4170.2857,0.0318,0.0000,24604.6857,0.0000,-24604.6857,6.3121,-0.9852,11394.8000,0.0000,11394.8000,0.2954,3079.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3079.6757,0.0000,0.0000,0.0000,8315.1243,8315.1243,16.8293,6.3408,11.5850,-12.8620,-192929.4428,4.7691,778.5578,7.7856,16.8293,6.2900,11.5596,-12.9231,-103384.7298,2.5433,779.3229,7.7932,16.8293,6.2760,11.5526,-12.9429,-90600.4104,2.2258,779.7144,7.7971,9.5382,5.7394,0.0000,5.7394,-304577.4000,-386914.5830,-386914.5830
6450.0000,6.0629,18.2851,0.0000,177343.3000,-177343.3000,4.5980,0.0000,0.0000,0.0000,39409.6222,4.5000,1.0000,39409.6222,1.4746,0.0000,216752.9222,0.0000,-216752.9222,6.0629,-1.2344,15623.5000,0.0000,15623.5000,0.4051,4222.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4222.5676,0.0505,0.0000,0.0000,11400.9324,11400.9324,6.0629,18.1037,0.0000,3576.5000,-3576.5000,0.0927,0.0000,0.0000,0.0000,729.8980,4.9000,1.0000,729.8980,0.0042,0.0000,4306.3980,0.0000,-4306.3980,6.0629,-1.2344,1082.6000,0.0000,1082.6000,0.0281,292.5946,3.7000,1.0000,0.0000,0.0000,0.0000,292.5946,0.0007,0.0000,0.0000,790.0054,790.0054,6.0629,18.1037,0.0000,20442.7000,-20442.7000,0.5300,0.0000,0.0000,0.0000,4171.9796,4.9000,1.0000,4171.9796,0.0251,0.0000,24614.6796,0.0000,-24614.6796,6.0629,-1.2344,13383.4000,0.0000,13383.4000,0.3470,3617.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3617.1351,0.0000,0.0000,0.0000,9766.2649,9766.2649,15.7287,6.0944,10.9116,-7.4329,-111493.2657,3.0004,504.0081,5.0401,15.7287,6.0386,10.8837,-7.4753,-59802.2920,1.6001,504.5635,5.0456,15.7287,6.0232,10.8759,-7.4887,-52421.2394,1.4004,504.8343,5.0483,6.0008,1.5552,0.0000,1.5552,-171273.0000,-223716.7971,-223716.7971
6451.0000,5.9092,18.1314,0.0000,173015.5000,-173015.5000,4.4857,0.0000,0.0000,0.0000,38447.8889,4.5000,1.0000,38447.8889,1.3784,0.0000,211463.3889,0.0000,-211463.3889,5.9092,-1.3881,15623.0000,0.0000,15623.0000,0.4051,4222.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4222.4324,0.0484,0.0000,0.0000,11400.5676,11400.5676,5.9092,17.9500,0.0000,2459.3000,-2459.3000,0.0638,0.0000,0.0000,0.0000,501.8980,4.9000,1.0000,501.8980,0.0026,0.0000,2961.1980,0.0000,-2961.1980,5.9092,-1.3881,833.8000,0.0000,833.8000,0.0216,225.3514,3.7000,1.0000,0.0000,0.0000,0.0000,225.3514,0.0005,0.0000,0.0000,608.4486,608.4486,5.9092,17.9500,0.0000,18275.8000,-18275.8000,0.4738,0.0000,0.0000,0.0000,3729.7551,4.9000,1.0000,3729.7551,0.0192,0.0000,22005.5551,0.0000,-22005.5551,5.9092,-1.3881,12771.5000,0.0000,12771.5000,0.3311,3451.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3451.7568,0.0000,0.0000,0.0000,9319.7432,9319.7432,15.5559,5.9414,10.7487,-7.1461,-107190.9177,2.8906,488.9459,4.8895,15.5559,5.8844,10.7201,-7.1878,-57502.6569,1.5415,489.4991,4.8950,15.5559,5.8685,10.7122,-7.2011,-50407.8080,1.3491,489.7668,4.8977,5.7811,1.4490,0.0000,1.4490,-164522.3000,-215101.3825,-215101.3825
6452.0000,5.9651,18.1873,0.0000,110111.9000,-110111.9000,2.8549,0.0000,0.0000,0.0000,24469.3111,4.5000,1.0000,24469.3111,0.4109,0.0000,134581.2111,0.0000,-134581.2111,5.9651,-1.3322,15607.3000,0.0000,15607.3000,0.4046,4218.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4218.1892,0.0261,0.0000,0.0000,11389.1108,11389.1108,5.9651,18.0059,0.0000,62.2000,-62.2000,0.0016,0.0000,0.0000,0.0000,12.6939,4.9000,1.0000,12.6939,0.0000,0.0000,74.8939,0.0000,-74.8939,5.9651,-1.3322,911.8000,0.0000,911.8000,0.0236,246.4324,3.7000,1.0000,0.0000,0.0000,0.0000,246.4324,0.0003,0.0000,0.0000,665.3676,665.3676,5.9651,18.0059,0.0000,16136.5000,-16136.5000,0.4184,0.0000,0.0000,0.0000,3293.1633,4.9000,1.0000,3293.1633,0.0121,0.0000,19429.6633,0.0000,-19429.6633,5.9651,-1.3322,11700.7000,0.0000,11700.7000,0.3034,3162.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3162.3514,0.0000,0.0000,0.0000,8538.3486,8538.3486,14.6037,5.9994,10.3016,-4.4321,-66480.7969,2.0032,345.4148,3.4541,14.6037,5.9387,10.2712,-4.4630,-35703.6555,1.0683,345.8363,3.4584,14.6037,5.9217,10.2627,-4.4726,-31308.4889,0.9350,346.0347,3.4603,4.0065,0.4494,0.0000,0.4494,-98090.8000,-133492.9412,-133492.9412
6453.0000,5.6535,17.8757,0.0000,100460.0000,-100460.0000,2.6046,0.0000,0.0000,0.0000,22324.4444,4.5000,1.0000,22324.4444,0.3186,0.0000,122784.4444,0.0000,-122784.4444,5.6535,-1.6438,13227.0000,0.0000,13227.0000,0.3429,3574.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3574.8649,0.0182,0.0000,0.0000,9652.1351,9652.1351,5.6535,5.6535,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6535,-1.6438,545.7000,0.0000,545.7000,0.0141,147.4865,3.7000,1.0000,0.0000,0.0000,0.0000,147.4865,0.0001,0.0000,0.0000,398.2135,398.2135,5.6535,17.6943,0.0000,13639.3000,-13639.3000,0.3536,0.0000,0.0000,0.0000,2783.5306,4.9000,1.0000,2783.5306,0.0077,0.0000,16422.8306,0.0000,-16422.8306,5.6535,-1.6438,9559.2000,0.0000,9559.2000,0.2478,2583.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2583.5676,0.0000,0.0000,0.0000,6975.6324,6975.6324,14.5438,5.6889,10.1164,-4.0565,-60846.9449,1.7816,309.6565,3.0966,14.5438,5.6263,10.0850,-4.0848,-32678.3512,0.9501,310.0481,3.1005,14.5438,5.6086,10.0762,-4.0937,-28655.9978,0.8315,310.2305,3.1023,3.5632,0.3446,0.0000,0.3446,-90767.4000,-122181.2940,-122181.2940
6454.0000,5.7364,17.9494,92.2000,77639.5000,-77547.3000,2.0129,20.9545,4.4000,1.0000,17253.2222,4.5000,1.0000,17274.1768,0.1617,0.0000,94892.7222,71.2455,-94821.4768,5.7364,-1.5609,12914.1000,0.0000,12914.1000,0.3348,3490.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3490.2973,0.0131,0.0000,0.0000,9423.8027,9423.8027,5.7364,11.6552,2328.6000,2939.2000,-610.6000,0.0762,529.2273,4.4000,1.0000,599.8367,4.9000,1.0000,1129.0640,0.0012,0.0000,3539.0367,1799.3727,-1739.6640,5.7364,-1.5609,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0001,0.0000,0.0000,294.8108,294.8108,5.7364,17.7772,0.0000,10067.5000,-10067.5000,0.2610,0.0000,0.0000,0.0000,2054.5918,4.9000,1.0000,2054.5918,0.0037,0.0000,12122.0918,0.0000,-12122.0918,5.7364,-1.5609,8335.4000,0.0000,8335.4000,0.2161,2252.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2252.8108,0.0000,0.0000,0.0000,6082.5892,6082.5892,14.0073,5.7730,9.8902,-3.0823,-46235.0342,1.4558,255.5190,2.5552,14.0073,5.7083,9.8578,-3.1063,-24850.4208,0.7763,255.8552,2.5586,14.0073,5.6900,9.8486,-3.1138,-21796.5750,0.6794,256.0098,2.5601,2.9116,0.1798,0.0000,0.1798,-66571.9000,-92882.0299,-92882.0299
6455.0000,5.5718,17.7605,296.1000,68080.9000,-67784.8000,1.7651,67.2955,4.4000,1.0000,15129.0889,4.5000,1.0000,15196.3843,0.1154,0.0000,83209.9889,228.8045,-82981.1843,5.5718,-1.7255,12910.0000,0.0000,12910.0000,0.3347,3489.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3489.1892,0.0116,0.0000,0.0000,9420.8108,9420.8108,5.5718,12.4748,4185.3000,6294.7000,-2109.4000,0.1632,951.2045,4.4000,1.0000,1284.6327,4.9000,1.0000,2235.8372,0.0029,0.0000,7579.3327,3234.0955,-4345.2372,5.5718,-1.7255,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0001,0.0000,0.0000,303.2757,303.2757,5.5718,17.6127,0.0000,6986.9000,-6986.9000,0.1811,0.0000,0.0000,0.0000,1425.8980,4.9000,1.0000,1425.8980,0.0015,0.0000,8412.7980,0.0000,-8412.7980,5.5718,-1.7255,4664.1000,0.0000,4664.1000,0.1209,1260.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1260.5676,0.0000,0.0000,0.0000,3403.5324,3403.5324,13.8869,5.6094,9.7481,-2.7413,-41119.1253,1.2879,227.4567,2.2746,13.8869,5.5431,9.7150,-2.7630,-22103.9342,0.6868,227.7644,2.2776,13.8869,5.5243,9.7056,-2.7698,-19388.5411,0.6011,227.9048,2.2790,2.5759,0.1315,0.0000,0.1315,-58891.4000,-82611.6006,-82611.6006
6456.0000,5.4616,17.6308,402.3000,58577.8000,-58175.5000,1.5187,91.4318,4.4000,1.0000,13017.2889,4.5000,1.0000,13108.7207,0.0780,0.0000,71595.0889,310.8682,-71284.2207,5.4616,-1.8357,12901.3000,0.0000,12901.3000,0.3345,3486.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3486.8378,0.0097,0.0000,0.0000,9414.4622,9414.4622,5.4616,10.7408,4665.2000,5331.4000,-666.2000,0.1382,1060.2727,4.4000,1.0000,1088.0408,4.9000,1.0000,2148.3135,0.0020,0.0000,6419.4408,3604.9273,-2814.5135,5.4616,-1.8357,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0001,0.0000,0.0000,294.0081,294.0081,5.4616,17.5024,0.0000,4153.5000,-4153.5000,0.1077,0.0000,0.0000,0.0000,847.6531,4.9000,1.0000,847.6531,0.0004,0.0000,5001.1531,0.0000,-5001.1531,5.4616,-1.8357,1451.8000,0.0000,1451.8000,0.0376,392.3784,3.7000,1.0000,0.0000,0.0000,0.0000,392.3784,0.0000,0.0000,0.0000,1059.4216,1059.4216,13.7124,5.5001,9.6063,-2.2671,-34006.3878,1.0736,190.7782,1.9078,13.7124,5.4321,9.5723,-2.2857,-18285.2943,0.5725,191.0439,1.9104,13.7124,5.4128,9.5626,-2.2915,-16040.3133,0.5011,191.1640,1.9116,2.1472,0.0901,0.0000,0.0901,-48239.2000,-68331.9954,-68331.9954
6457.0000,5.4049,17.5614,496.5000,58389.0000,-57892.5000,1.5138,112.8409,4.4000,1.0000,12975.3333,4.5000,1.0000,13088.1742,0.0772,0.0000,71364.3333,383.6591,-70980.6742,5.4049,-1.8924,12916.3000,0.0000,12916.3000,0.3349,3490.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3490.8919,0.0096,0.0000,0.0000,9425.4081,9425.4081,5.4049,8.7715,4717.7000,4346.7000,371.0000,0.1223,1072.2045,4.4000,1.0000,887.0816,4.9000,1.0000,1959.2862,0.0016,0.0000,5233.7816,3645.4955,-1588.2862,5.4049,-1.8924,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0000,0.0000,0.0000,303.4946,303.4946,5.4049,17.4457,0.0000,2903.7000,-2903.7000,0.0753,0.0000,0.0000,0.0000,592.5918,4.9000,1.0000,592.5918,0.0001,0.0000,3496.2918,0.0000,-3496.2918,5.4049,-1.8924,840.5000,0.0000,840.5000,0.0218,227.1622,3.7000,1.0000,0.0000,0.0000,0.0000,227.1622,0.0000,0.0000,0.0000,613.3378,613.3378,13.6015,5.4439,9.5227,-2.1803,-32704.9060,1.0394,185.3806,1.8538,13.6015,5.3750,9.4883,-2.1985,-17588.3650,0.5543,185.6428,1.8564,13.6015,5.3554,9.4785,-2.2042,-15429.7407,0.4851,185.7608,1.8576,2.0789,0.0886,0.0000,0.0886,-46252.5000,-65723.0117,-65723.0117
6458.0000,5.6075,17.7283,704.3000,53666.4000,-52962.1000,1.3914,160.0682,4.4000,1.0000,11925.8667,4.5000,1.0000,12085.9348,0.0625,0.0000,65592.2667,544.2318,-65048.0348,5.6075,-1.6898,12919.4000,0.0000,12919.4000,0.3350,3491.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3491.7297,0.0090,0.0000,0.0000,9427.6703,9427.6703,5.6075,5.8884,6657.2000,4427.6000,2229.6000,0.1726,1513.0000,4.4000,1.0000,903.5918,4.9000,1.0000,2416.5918,0.0025,0.0000,5331.1918,5144.2000,-186.9918,5.6075,-1.6898,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,5.6075,17.6483,0.0000,2482.5000,-2482.5000,0.0644,0.0000,0.0000,0.0000,506.6327,4.9000,1.0000,506.6327,0.0001,0.0000,2989.1327,0.0000,-2989.1327,5.6075,-1.6898,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,13.2174,5.6470,9.4322,-1.9307,-28960.7423,0.9918,177.5889,1.7759,13.2174,5.5773,9.3974,-1.9483,-15586.5141,0.5289,177.8435,1.7784,13.2174,5.5574,9.3874,-1.9538,-13676.5407,0.4629,177.9577,1.7796,1.9837,0.0741,0.0000,0.0741,-39510.8000,-58223.7972,-58223.7972
6459.0000,5.8116,17.8623,1094.2000,49274.2000,-48180.0000,1.2775,248.6818,4.4000,1.0000,10949.8222,4.5000,1.0000,11198.5040,0.0503,0.0000,60224.0222,845.5182,-59378.5040,5.8116,-1.4857,12929.4000,0.0000,12929.4000,0.3352,3494.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3494.4324,0.0083,0.0000,0.0000,9434.9676,9434.9676,5.8116,4.5914,7442.0000,4021.8000,3420.2000,0.1929,1691.3636,4.4000,1.0000,820.7755,4.9000,1.0000,2512.1391,0.0028,0.0000,4842.5755,5750.6364,908.0609,5.8116,-1.4857,415.8000,0.0000,415.8000,0.0108,112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,112.3784,0.0000,0.0000,0.0000,303.4216,303.4216,5.8116,17.8524,0.0000,2122.7000,-2122.7000,0.0550,0.0000,0.0000,0.0000,433.2041,4.9000,1.0000,433.2041,0.0001,0.0000,2555.9041,0.0000,-2555.9041,5.8116,-1.4857,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,12.8411,5.8515,9.3463,-1.6907,-25360.0292,0.9407,169.0654,1.6907,12.8411,5.7811,9.3111,-1.7075,-13660.3679,0.5017,169.3108,1.6931,12.8411,5.7610,9.3011,-1.7128,-11989.3880,0.4390,169.4205,1.6942,1.8814,0.0615,0.0000,0.0615,-33156.1000,-51009.7851,-51009.7851
6460.0000,5.6049,17.7563,603.5000,65851.3000,-65247.8000,1.7073,137.1591,4.4000,1.0000,14633.6222,4.5000,1.0000,14770.7813,0.1065,0.0000,80484.9222,466.3409,-80018.5813,5.6049,-1.6924,12929.7000,0.0000,12929.7000,0.3352,3494.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3494.5135,0.0116,0.0000,0.0000,9435.1865,9435.1865,5.6049,2.1464,9485.6000,3362.9000,6122.7000,0.2459,2155.8182,4.4000,1.0000,686.3061,4.9000,1.0000,2842.1243,0.0052,0.0000,4049.2061,7329.7818,3280.5757,5.6049,-1.6924,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0001,0.0000,0.0000,295.0297,295.0297,5.6049,17.6457,0.0000,1783.9000,-1783.9000,0.0463,0.0000,0.0000,0.0000,364.0612,4.9000,1.0000,364.0612,0.0000,0.0000,2147.9612,0.0000,-2147.9612,5.6049,-1.6924,840.7000,0.0000,840.7000,0.0218,227.2162,3.7000,1.0000,0.0000,0.0000,0.0000,227.2162,0.0000,0.0000,0.0000,613.4838,613.4838,13.1127,5.6444,9.3785,-2.2727,-34090.7062,1.1835,212.4045,2.1240,13.1127,5.5747,9.3437,-2.2937,-18349.7352,0.6311,212.7093,2.1271,13.1127,5.5548,9.3337,-2.3003,-16101.8254,0.5524,212.8462,2.1285,2.3670,0.1233,0.0000,0.1233,-46734.3000,-68542.2668,-68542.2668
6461.0000,5.8028,17.9544,670.1000,73307.1000,-72637.0000,1.9006,152.2955,4.4000,1.0000,16290.4667,4.5000,1.0000,16442.7621,0.1409,0.0000,89597.5667,517.8045,-89079.7621,5.8028,-1.4945,12929.7000,0.0000,12929.7000,0.3352,3494.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3494.5135,0.0132,0.0000,0.0000,9435.1865,9435.1865,5.8028,1.4878,10588.9000,3000.8000,7588.1000,0.2745,2406.5682,4.4000,1.0000,612.4082,4.9000,1.0000,3018.9763,0.0068,0.0000,3613.2082,8182.3318,4569.1237,5.8028,-1.4945,538.4000,0.0000,538.4000,0.0140,145.5135,3.7000,1.0000,0.0000,0.0000,0.0000,145.5135,0.0001,0.0000,0.0000,392.8865,392.8865,5.8028,17.8436,0.0000,1975.6000,-1975.6000,0.0512,0.0000,0.0000,0.0000,403.1837,4.9000,1.0000,403.1837,0.0001,0.0000,2378.7837,0.0000,-2378.7837,5.8028,-1.4945,4364.1000,0.0000,4364.1000,0.1131,1179.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1179.4865,0.0000,0.0000,0.0000,3184.6135,3184.6135,12.9266,5.8419,9.3842,-2.4490,-36735.3886,1.3444,241.2131,2.4121,12.9266,5.7729,9.3497,-2.4727,-19781.3138,0.7169,241.5557,2.4156,12.9266,5.7531,9.3399,-2.4800,-17360.0333,0.6274,241.7102,2.4171,2.6887,0.1612,0.0000,0.1612,-49192.3000,-73876.7357,-73876.7357
6462.0000,5.4284,17.6506,0.0000,137441.6000,-137441.6000,3.5634,0.0000,0.0000,0.0000,30542.5778,4.5000,1.0000,30542.5778,0.7373,0.0000,167984.1778,0.0000,-167984.1778,5.4284,-1.8689,12923.6000,0.0000,12923.6000,0.3351,3492.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3492.8649,0.0276,0.0000,0.0000,9430.7351,9430.7351,5.4284,-1.8027,4642.0000,191.3000,4450.7000,0.1204,1055.0000,4.4000,1.0000,39.0408,4.9000,1.0000,1094.0408,0.0038,0.0000,230.3408,3587.0000,3356.6592,5.4284,-1.8689,486.9000,0.0000,486.9000,0.0126,131.5946,3.7000,1.0000,0.0000,0.0000,0.0000,131.5946,0.0001,0.0000,0.0000,355.3054,355.3054,5.4284,17.4692,0.0000,2673.5000,-2673.5000,0.0693,0.0000,0.0000,0.0000,545.6122,4.9000,1.0000,545.6122,0.0003,0.0000,3219.1122,0.0000,-3219.1122,5.4284,-1.8689,14627.7000,0.0000,14627.7000,0.3793,3953.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3953.4324,0.0000,0.0000,0.0000,10674.2676,10674.2676,13.9579,5.4653,9.7116,-4.8916,-73373.9159,2.2400,396.2249,3.9622,13.9579,5.4002,9.6791,-4.9287,-39429.4779,1.1946,396.7512,3.9675,13.9579,5.3816,9.6698,-4.9404,-34582.9289,1.0455,396.9940,3.9699,4.4800,0.7690,0.0000,0.7690,-107626.2000,-147386.3227,-147386.3227
6463.0000,5.6358,17.8580,0.0000,188230.1000,-188230.1000,4.8802,0.0000,0.0000,0.0000,41828.9111,4.5000,1.0000,41828.9111,1.7565,0.0000,230059.0111,0.0000,-230059.0111,5.6358,-1.6615,21935.6000,0.0000,21935.6000,0.5687,5928.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5928.5405,0.0858,0.0000,0.0000,16007.0595,16007.0595,5.6358,-2.0915,2391.9000,0.0000,2391.9000,0.0620,543.6136,4.4000,1.0000,0.0000,0.0000,0.0000,543.6136,0.0029,0.0000,0.0000,1848.2864,1848.2864,5.6358,-1.6615,995.8000,0.0000,995.8000,0.0258,269.1351,3.7000,1.0000,0.0000,0.0000,0.0000,269.1351,0.0004,0.0000,0.0000,726.6649,726.6649,5.6358,17.6766,0.0000,3090.7000,-3090.7000,0.0801,0.0000,0.0000,0.0000,630.7551,4.9000,1.0000,630.7551,0.0002,0.0000,3721.4551,0.0000,-3721.4551,5.6358,-1.6615,15546.8000,0.0000,15546.8000,0.4031,4201.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4201.8378,0.0000,0.0000,0.0000,11344.9622,11344.9622,14.4154,5.6706,10.0430,-6.7682,-101522.2662,3.0100,524.8279,5.2483,14.4154,5.6091,10.0123,-6.8151,-54520.9285,1.6052,525.4791,5.2548,14.4154,5.5917,10.0035,-6.8300,-47810.2986,1.4048,525.7866,5.2579,6.0200,1.8459,0.0000,1.8459,-150450.7000,-203853.4934,-203853.4934
6464.0000,5.7792,18.0015,0.0000,206833.9000,-206833.9000,5.3626,0.0000,0.0000,0.0000,45963.0889,4.5000,1.0000,45963.0889,2.3054,0.0000,252796.9889,0.0000,-252796.9889,5.7792,-1.5180,26764.2000,0.0000,26764.2000,0.6939,7233.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7233.5676,0.1354,0.0000,0.0000,19530.6324,19530.6324,5.7792,17.8201,0.0000,13839.0000,-13839.0000,0.3588,0.0000,0.0000,0.0000,2824.2857,4.9000,1.0000,2824.2857,0.0329,0.0000,16663.2857,0.0000,-16663.2857,5.7792,-1.5180,1658.7000,0.0000,1658.7000,0.0430,448.2973,3.7000,1.0000,0.0000,0.0000,0.0000,448.2973,0.0012,0.0000,0.0000,1210.4027,1210.4027,5.7792,17.8201,0.0000,3698.4000,-3698.4000,0.0959,0.0000,0.0000,0.0000,754.7755,4.9000,1.0000,754.7755,0.0004,0.0000,4453.1755,0.0000,-4453.1755,5.7792,-1.5180,14934.1000,0.0000,14934.1000,0.3872,4036.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4036.2432,0.0000,0.0000,0.0000,10897.8568,10897.8568,14.8285,5.8126,10.3206,-8.0460,-120690.4849,3.4707,597.9516,5.9795,14.8285,5.7537,10.2911,-8.0979,-64783.0963,1.8509,598.6571,5.9866,14.8285,5.7370,10.2828,-8.1144,-56800.9770,1.6198,598.9960,5.9900,6.9414,2.4754,0.0000,2.4754,-181014.3000,-242274.5582,-242274.5582
6465.0000,5.9343,18.1566,0.0000,218710.7000,-218710.7000,5.6705,0.0000,0.0000,0.0000,48602.3778,4.5000,1.0000,48602.3778,2.7031,0.0000,267313.0778,0.0000,-267313.0778,5.9343,-1.3630,30430.2000,0.0000,30430.2000,0.7890,8224.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8224.3784,0.1764,0.0000,0.0000,22205.8216,22205.8216,5.9343,17.9751,0.0000,16523.4000,-16523.4000,0.4284,0.0000,0.0000,0.0000,3372.1224,4.9000,1.0000,3372.1224,0.0468,0.0000,19895.5224,0.0000,-19895.5224,5.9343,-1.3630,1798.5000,0.0000,1798.5000,0.0466,486.0811,3.7000,1.0000,0.0000,0.0000,0.0000,486.0811,0.0016,0.0000,0.0000,1312.4189,1312.4189,5.9343,17.9751,0.0000,4359.4000,-4359.4000,0.1130,0.0000,0.0000,0.0000,889.6735,4.9000,1.0000,889.6735,0.0005,0.0000,5249.0735,0.0000,-5249.0735,5.9343,-1.3630,13095.8000,0.0000,13095.8000,0.3395,3539.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3539.4054,0.0000,0.0000,0.0000,9556.3946,9556.3946,15.0381,5.9668,10.5024,-8.6153,-129228.8484,3.6935,631.3886,6.3139,15.0381,5.9094,10.4738,-8.6690,-69351.6320,1.9697,632.1101,6.3211,15.0381,5.8933,10.4657,-8.6861,-60802.5582,1.7238,632.4602,6.3246,7.3870,2.9284,0.0000,2.9284,-194269.0000,-259383.0386,-259383.0386
