Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6466.0000,6.1279,18.3501,0.0000,228809.7000,-228809.7000,5.9323,0.0000,0.0000,0.0000,50846.6000,4.5000,1.0000,50846.6000,3.0857,0.0000,279656.3000,0.0000,-279656.3000,6.1279,-1.1694,35925.1000,0.0000,35925.1000,0.9314,9709.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9709.4865,0.2375,0.0000,0.0000,26215.6135,26215.6135,6.1279,18.1687,0.0000,16753.2000,-16753.2000,0.4344,0.0000,0.0000,0.0000,3419.0204,4.9000,1.0000,3419.0204,0.0525,0.0000,20172.2204,0.0000,-20172.2204,6.1279,-1.1694,1842.7000,0.0000,1842.7000,0.0478,498.0270,3.7000,1.0000,0.0000,0.0000,0.0000,498.0270,0.0018,0.0000,0.0000,1344.6730,1344.6730,6.1279,18.1687,0.0000,5149.5000,-5149.5000,0.1335,0.0000,0.0000,0.0000,1050.9184,4.9000,1.0000,1050.9184,0.0007,0.0000,6200.4184,0.0000,-6200.4184,6.1279,-1.1694,11870.3000,0.0000,11870.3000,0.3078,3208.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3208.1892,0.0000,0.0000,0.0000,8662.1108,8662.1108,15.1109,6.1596,10.6353,-8.9618,-134426.4703,3.8936,661.8080,6.6181,15.1109,6.1035,10.6072,-9.0171,-72136.9204,2.0764,662.5446,6.6254,15.1109,6.0878,10.5994,-9.0347,-63243.1507,1.8172,662.9053,6.6291,7.7871,3.3782,0.0000,3.3782,-201074.3000,-269806.5415,-269806.5415
6467.0000,6.2047,18.4269,0.0000,240491.2000,-240491.2000,6.2352,0.0000,0.0000,0.0000,53442.4889,4.5000,1.0000,53442.4889,3.5418,0.0000,293933.6889,0.0000,-293933.6889,6.2047,-1.0926,37753.0000,0.0000,37753.0000,0.9788,10203.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10203.5135,0.2741,0.0000,0.0000,27549.4865,27549.4865,6.2047,18.2455,0.0000,19286.8000,-19286.8000,0.5000,0.0000,0.0000,0.0000,3936.0816,4.9000,1.0000,3936.0816,0.0690,0.0000,23222.8816,0.0000,-23222.8816,6.2047,-1.0926,2171.7000,0.0000,2171.7000,0.0563,586.9459,3.7000,1.0000,0.0000,0.0000,0.0000,586.9459,0.0024,0.0000,0.0000,1584.7541,1584.7541,6.2047,18.2455,0.0000,6286.4000,-6286.4000,0.1630,0.0000,0.0000,0.0000,1282.9388,4.9000,1.0000,1282.9388,0.0011,0.0000,7569.3388,0.0000,-7569.3388,6.2047,-1.0926,9572.5000,0.0000,9572.5000,0.2482,2587.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2587.1622,0.0000,0.0000,0.0000,6985.3378,6985.3378,15.3505,6.2357,10.7931,-9.5875,-143812.4230,4.0907,690.6472,6.9065,15.3505,6.1808,10.7656,-9.6444,-77155.5909,2.1815,691.3971,6.9140,15.3505,6.1654,10.7579,-9.6626,-67638.3169,1.9092,691.7677,6.9177,8.1815,3.8884,0.0000,3.8884,-216567.2000,-288606.3309,-288606.3309
6468.0000,6.1610,18.3833,0.0000,250967.4000,-250967.4000,6.5068,0.0000,0.0000,0.0000,55770.5333,4.5000,1.0000,55770.5333,3.9291,0.0000,306737.9333,0.0000,-306737.9333,6.1610,-1.1363,32721.2000,0.0000,32721.2000,0.8484,8843.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8843.5676,0.2352,0.0000,0.0000,23877.6324,23877.6324,6.1610,18.2018,0.0000,18869.7000,-18869.7000,0.4892,0.0000,0.0000,0.0000,3850.9592,4.9000,1.0000,3850.9592,0.0674,0.0000,22720.6592,0.0000,-22720.6592,6.1610,-1.1363,2593.0000,0.0000,2593.0000,0.0672,700.8108,3.7000,1.0000,0.0000,0.0000,0.0000,700.8108,0.0031,0.0000,0.0000,1892.1892,1892.1892,6.1610,18.2018,0.0000,9209.8000,-9209.8000,0.2388,0.0000,0.0000,0.0000,1879.5510,4.9000,1.0000,1879.5510,0.0038,0.0000,11089.3510,0.0000,-11089.3510,6.1610,-1.1363,8347.0000,0.0000,8347.0000,0.2164,2255.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2255.9459,0.0000,0.0000,0.0000,6091.0541,6091.0541,15.7265,6.1917,10.9591,-10.2566,-153848.4855,4.1834,701.3043,7.0130,15.7265,6.1374,10.9320,-10.3140,-82511.8714,2.2309,702.0526,7.0205,15.7265,6.1223,10.9244,-10.3324,-72326.7109,1.9525,702.4245,7.0242,8.3668,4.2385,0.0000,4.2385,-235385.7000,-308687.0679,-308687.0679
6469.0000,6.3660,18.5882,0.0000,262760.8000,-262760.8000,6.8126,0.0000,0.0000,0.0000,58391.2889,4.5000,1.0000,58391.2889,4.5055,0.0000,321152.0889,0.0000,-321152.0889,6.3660,-0.9313,37755.6000,0.0000,37755.6000,0.9789,10204.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10204.2162,0.3146,0.0000,0.0000,27551.3838,27551.3838,6.3660,18.4068,0.0000,27569.8000,-27569.8000,0.7148,0.0000,0.0000,0.0000,5626.4898,4.9000,1.0000,5626.4898,0.1309,0.0000,33196.2898,0.0000,-33196.2898,6.3660,-0.9313,2476.6000,0.0000,2476.6000,0.0642,669.3514,3.7000,1.0000,0.0000,0.0000,0.0000,669.3514,0.0039,0.0000,0.0000,1807.2486,1807.2486,6.3660,18.4068,0.0000,11859.4000,-11859.4000,0.3075,0.0000,0.0000,0.0000,2420.2857,4.9000,1.0000,2420.2857,0.0078,0.0000,14279.6857,0.0000,-14279.6857,6.3660,-0.9313,7427.9000,0.0000,7427.9000,0.1926,2007.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2007.5405,0.0000,0.0000,0.0000,5420.3595,5420.3595,15.9086,6.3958,11.1522,-11.0934,-166401.6893,4.5352,754.0692,7.5407,15.9086,6.3430,11.1258,-11.1541,-89232.7001,2.4186,754.8490,7.5485,15.9086,6.3283,11.1185,-11.1735,-78214.6831,2.1167,755.2411,7.5524,9.0705,4.9627,0.0000,4.9627,-254529.9000,-333849.0725,-333849.0725
6470.0000,6.4364,18.6586,0.0000,273375.4000,-273375.4000,7.0878,0.0000,0.0000,0.0000,60750.0889,4.5000,1.0000,60750.0889,5.0210,0.0000,334125.4889,0.0000,-334125.4889,6.4364,-0.8609,35923.4000,0.0000,35923.4000,0.9314,9709.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9709.0270,0.3196,0.0000,0.0000,26214.3730,26214.3730,6.4364,18.4772,0.0000,39269.3000,-39269.3000,1.0181,0.0000,0.0000,0.0000,8014.1429,4.9000,1.0000,8014.1429,0.2376,0.0000,47283.4429,0.0000,-47283.4429,6.4364,-0.8609,1645.2000,0.0000,1645.2000,0.0427,444.6486,3.7000,1.0000,0.0000,0.0000,0.0000,444.6486,0.0031,0.0000,0.0000,1200.5514,1200.5514,6.4364,18.4772,0.0000,14563.7000,-14563.7000,0.3776,0.0000,0.0000,0.0000,2972.1837,4.9000,1.0000,2972.1837,0.0136,0.0000,17535.8837,0.0000,-17535.8837,6.4364,-0.8609,6508.7000,0.0000,6508.7000,0.1688,1759.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1759.1081,0.0000,0.0000,0.0000,4749.5919,4749.5919,16.3150,6.4655,11.3903,-12.1899,-182848.1064,4.8131,792.2374,7.9224,16.3150,6.4139,11.3645,-12.2527,-98021.6434,2.5668,793.0331,7.9303,16.3150,6.3996,11.3573,-12.2729,-85910.5494,2.2464,793.4375,7.9344,9.6263,5.5949,0.0000,5.5949,-283131.1000,-366780.2992,-366780.2992
6471.0000,6.5355,18.7578,0.0000,282189.3000,-282189.3000,7.3163,0.0000,0.0000,0.0000,62708.7333,4.5000,1.0000,62708.7333,5.4430,0.0000,344898.0333,0.0000,-344898.0333,6.5355,-0.7618,34094.0000,0.0000,34094.0000,0.8840,9214.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9214.5946,0.3075,0.0000,0.0000,24879.4054,24879.4054,6.5355,18.5764,0.0000,37476.9000,-37476.9000,0.9717,0.0000,0.0000,0.0000,7648.3469,4.9000,1.0000,7648.3469,0.2237,0.0000,45125.2469,0.0000,-45125.2469,6.5355,-0.7618,1590.6000,0.0000,1590.6000,0.0412,429.8919,3.7000,1.0000,0.0000,0.0000,0.0000,429.8919,0.0030,0.0000,0.0000,1160.7081,1160.7081,6.5355,18.5764,0.0000,14692.6000,-14692.6000,0.3809,0.0000,0.0000,0.0000,2998.4898,4.9000,1.0000,2998.4898,0.0139,0.0000,17691.0898,0.0000,-17691.0898,6.5355,-0.7618,7427.9000,0.0000,7427.9000,0.1926,2007.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2007.5405,0.0000,0.0000,0.0000,5420.3595,5420.3595,16.5033,6.5643,11.5338,-12.5055,-187582.7693,4.8933,800.5659,8.0057,16.5033,6.5133,11.5083,-12.5686,-100548.7806,2.6095,801.3573,8.0136,16.5033,6.4992,11.5013,-12.5889,-88122.3472,2.2838,801.7616,8.0176,9.7866,5.9911,0.0000,5.9911,-291246.3000,-376253.8971,-376253.8971
6472.0000,6.5411,18.7633,0.0000,279102.7000,-279102.7000,7.2363,0.0000,0.0000,0.0000,62022.8222,4.5000,1.0000,62022.8222,5.2338,0.0000,341125.5222,0.0000,-341125.5222,6.5411,-0.7562,29054.1000,0.0000,29054.1000,0.7533,7852.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7852.4595,0.2424,0.0000,0.0000,21201.6405,21201.6405,6.5411,18.5819,0.0000,35201.6000,-35201.6000,0.9127,0.0000,0.0000,0.0000,7184.0000,4.9000,1.0000,7184.0000,0.1947,0.0000,42385.6000,0.0000,-42385.6000,6.5411,-0.7562,2042.0000,0.0000,2042.0000,0.0529,551.8919,3.7000,1.0000,0.0000,0.0000,0.0000,551.8919,0.0038,0.0000,0.0000,1490.1081,1490.1081,6.5411,18.5819,0.0000,16381.9000,-16381.9000,0.4247,0.0000,0.0000,0.0000,3343.2449,4.9000,1.0000,3343.2449,0.0187,0.0000,19725.1449,0.0000,-19725.1449,6.5411,-0.7562,8653.4000,0.0000,8653.4000,0.2244,2338.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2338.7568,0.0000,0.0000,0.0000,6314.6432,6314.6432,16.6435,6.5698,11.6067,-12.4388,-186581.6062,4.8021,783.2331,7.8323,16.6435,6.5189,11.5812,-12.5006,-100004.7631,2.5609,784.0055,7.8401,16.6435,6.5049,11.5742,-12.5205,-87643.5059,2.2412,784.4000,7.8440,9.6042,5.6934,0.0000,5.6934,-290936.7000,-374229.8752,-374229.8752
6473.0000,6.4303,18.6525,0.0000,284293.9000,-284293.9000,7.3708,0.0000,0.0000,0.0000,63176.4222,4.5000,1.0000,63176.4222,5.3870,0.0000,347470.3222,0.0000,-347470.3222,6.4303,-0.8670,18979.2000,0.0000,18979.2000,0.4921,5129.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5129.5135,0.1397,0.0000,0.0000,13849.6865,13849.6865,6.4303,18.4711,0.0000,27979.1000,-27979.1000,0.7254,0.0000,0.0000,0.0000,5710.0204,4.9000,1.0000,5710.0204,0.1273,0.0000,33689.1204,0.0000,-33689.1204,6.4303,-0.8670,1307.0000,0.0000,1307.0000,0.0339,353.2432,3.7000,1.0000,0.0000,0.0000,0.0000,353.2432,0.0020,0.0000,0.0000,953.7568,953.7568,6.4303,18.4711,0.0000,17015.3000,-17015.3000,0.4412,0.0000,0.0000,0.0000,3472.5102,4.9000,1.0000,3472.5102,0.0204,0.0000,20487.8102,0.0000,-20487.8102,6.4303,-0.8670,11410.8000,0.0000,11410.8000,0.2958,3084.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3084.0000,0.0000,0.0000,0.0000,8326.8000,8326.8000,16.9160,6.4592,11.6876,-12.5825,-188737.0770,4.6796,760.6544,7.6065,16.9160,6.4080,11.6620,-12.6429,-101143.0873,2.4956,761.4063,7.6141,16.9160,6.3940,11.6550,-12.6624,-88636.8453,2.1841,761.7895,7.6179,9.3592,5.6764,0.0000,5.6764,-297591.3000,-378517.0096,-378517.0096
6474.0000,6.1755,18.3977,0.0000,184390.7000,-184390.7000,4.7807,0.0000,0.0000,0.0000,40975.7111,4.5000,1.0000,40975.7111,1.6398,0.0000,225366.4111,0.0000,-225366.4111,6.1755,-1.1218,15643.5000,0.0000,15643.5000,0.4056,4227.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4227.9730,0.0539,0.0000,0.0000,11415.5270,11415.5270,6.1755,18.2163,0.0000,5408.3000,-5408.3000,0.1402,0.0000,0.0000,0.0000,1103.7347,4.9000,1.0000,1103.7347,0.0073,0.0000,6512.0347,0.0000,-6512.0347,6.1755,-1.1218,1087.9000,0.0000,1087.9000,0.0282,294.0270,3.7000,1.0000,0.0000,0.0000,0.0000,294.0270,0.0007,0.0000,0.0000,793.8730,793.8730,6.1755,18.2163,0.0000,17339.7000,-17339.7000,0.4496,0.0000,0.0000,0.0000,3538.7143,4.9000,1.0000,3538.7143,0.0180,0.0000,20878.4143,0.0000,-20878.4143,6.1755,-1.1218,13402.2000,0.0000,13402.2000,0.3475,3622.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3622.2162,0.0000,0.0000,0.0000,9779.9838,9779.9838,15.9013,6.2070,11.0542,-7.6673,-115009.1711,3.0759,513.5539,5.1355,15.9013,6.1512,11.0262,-7.7108,-61686.2534,1.6403,514.1189,5.1412,15.9013,6.1357,11.0185,-7.7246,-54072.0518,1.4356,514.3943,5.1439,6.1517,1.7197,0.0000,1.7197,-177005.1000,-230767.4763,-230767.4763
6475.0000,6.0181,18.2404,0.0000,176602.5000,-176602.5000,4.5787,0.0000,0.0000,0.0000,39245.0000,4.5000,1.0000,39245.0000,1.4570,0.0000,215847.5000,0.0000,-215847.5000,6.0181,-1.2792,15630.9000,0.0000,15630.9000,0.4053,4224.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4224.5676,0.0499,0.0000,0.0000,11406.3324,11406.3324,6.0181,18.0590,0.0000,2924.4000,-2924.4000,0.0758,0.0000,0.0000,0.0000,596.8163,4.9000,1.0000,596.8163,0.0032,0.0000,3521.2163,0.0000,-3521.2163,6.0181,-1.2792,834.7000,0.0000,834.7000,0.0216,225.5946,3.7000,1.0000,0.0000,0.0000,0.0000,225.5946,0.0005,0.0000,0.0000,609.1054,609.1054,6.0181,18.0590,0.0000,15804.9000,-15804.9000,0.4098,0.0000,0.0000,0.0000,3225.4898,4.9000,1.0000,3225.4898,0.0141,0.0000,19030.3898,0.0000,-19030.3898,6.0181,-1.2792,12789.4000,0.0000,12789.4000,0.3316,3456.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3456.5946,0.0000,0.0000,0.0000,9332.8054,9332.8054,15.6826,6.0505,10.8665,-7.2108,-108161.6511,2.9114,489.9984,4.9000,15.6826,5.9932,10.8379,-7.2530,-58024.1821,1.5526,490.5542,4.9055,15.6826,5.9773,10.8300,-7.2664,-50865.0297,1.3588,490.8225,4.9082,5.8228,1.5247,0.0000,1.5247,-166076.8000,-217050.8629,-217050.8629
6476.0000,6.0649,18.2871,0.0000,112414.9000,-112414.9000,2.9146,0.0000,0.0000,0.0000,24981.0889,4.5000,1.0000,24981.0889,0.4341,0.0000,137395.9889,0.0000,-137395.9889,6.0649,-1.2324,15625.7000,0.0000,15625.7000,0.4051,4223.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4223.1622,0.0268,0.0000,0.0000,11402.5378,11402.5378,6.0649,18.1057,0.0000,147.2000,-147.2000,0.0038,0.0000,0.0000,0.0000,30.0408,4.9000,1.0000,30.0408,0.0001,0.0000,177.2408,0.0000,-177.2408,6.0649,-1.2324,913.0000,0.0000,913.0000,0.0237,246.7568,3.7000,1.0000,0.0000,0.0000,0.0000,246.7568,0.0003,0.0000,0.0000,666.2432,666.2432,6.0649,18.1057,0.0000,13987.0000,-13987.0000,0.3626,0.0000,0.0000,0.0000,2854.4898,4.9000,1.0000,2854.4898,0.0090,0.0000,16841.4898,0.0000,-16841.4898,6.0649,-1.2324,11717.1000,0.0000,11717.1000,0.3038,3166.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3166.7838,0.0000,0.0000,0.0000,8550.3162,8550.3162,14.7077,6.0994,10.4036,-4.4420,-66630.1116,2.0068,344.5131,3.4451,14.7077,6.0383,10.3730,-4.4732,-35785.2350,1.0702,344.9354,3.4494,14.7077,6.0212,10.3645,-4.4829,-31380.2756,0.9366,345.1337,3.4513,4.0136,0.4703,0.0000,0.4703,-98293.3000,-133795.6222,-133795.6222
6477.0000,5.7402,17.9622,2.7000,102757.9000,-102755.2000,2.6642,0.6136,4.4000,1.0000,22835.0889,4.5000,1.0000,22835.7025,0.3383,0.0000,125592.9889,2.0864,-125590.9025,5.7402,-1.5571,13242.7000,0.0000,13242.7000,0.3433,3579.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3579.1081,0.0188,0.0000,0.0000,9663.5919,9663.5919,5.7402,5.7402,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7402,-1.5571,539.5000,0.0000,539.5000,0.0140,145.8108,3.7000,1.0000,0.0000,0.0000,0.0000,145.8108,0.0001,0.0000,0.0000,393.6892,393.6892,5.7402,17.7810,0.0000,12461.0000,-12461.0000,0.3231,0.0000,0.0000,0.0000,2543.0612,4.9000,1.0000,2543.0612,0.0064,0.0000,15004.0612,0.0000,-15004.0612,5.7402,-1.5571,9572.5000,0.0000,9572.5000,0.2482,2587.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2587.1622,0.0000,0.0000,0.0000,6985.3378,6985.3378,14.6562,5.7758,10.2160,-4.1019,-61528.9711,1.7964,310.8911,3.1089,14.6562,5.7128,10.1845,-4.1307,-33045.3985,0.9580,311.2862,3.1129,14.6562,5.6951,10.1756,-4.1397,-28977.9753,0.8384,311.4697,3.1147,3.5928,0.3636,0.0000,0.3636,-91861.5000,-123552.3448,-123552.3448
6478.0000,5.7900,17.9938,193.0000,80889.6000,-80696.6000,2.0972,43.8636,4.4000,1.0000,17975.4667,4.5000,1.0000,18019.3303,0.1802,0.0000,98865.0667,149.1364,-98715.9303,5.7900,-1.5073,12929.2000,0.0000,12929.2000,0.3352,3494.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3494.3784,0.0138,0.0000,0.0000,9434.8216,9434.8216,5.7900,12.5258,2260.7000,3292.9000,-1032.2000,0.0854,513.7955,4.4000,1.0000,672.0204,4.9000,1.0000,1185.8159,0.0014,0.0000,3964.9204,1746.9045,-2218.0159,5.7900,-1.5073,412.7000,0.0000,412.7000,0.0107,111.5405,3.7000,1.0000,0.0000,0.0000,0.0000,111.5405,0.0001,0.0000,0.0000,301.1595,301.1595,5.7900,17.8308,0.0000,9840.4000,-9840.4000,0.2551,0.0000,0.0000,0.0000,2008.2449,4.9000,1.0000,2008.2449,0.0036,0.0000,11848.6449,0.0000,-11848.6449,5.7900,-1.5073,8347.0000,0.0000,8347.0000,0.2164,2255.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2255.9459,0.0000,0.0000,0.0000,6091.0541,6091.0541,14.1691,5.8268,9.9980,-3.2176,-48264.5538,1.5000,262.0567,2.6206,14.1691,5.7618,9.9654,-3.2424,-25939.5848,0.7999,262.4027,2.6240,14.1691,5.7434,9.9562,-3.2502,-22751.4173,0.7001,262.5614,2.6256,3.0000,0.1992,0.0000,0.1992,-69880.3000,-96955.5559,-96955.5559
6479.0000,5.8416,18.0192,412.0000,71415.0000,-71003.0000,1.8516,93.6364,4.4000,1.0000,15870.0000,4.5000,1.0000,15963.6364,0.1304,0.0000,87285.0000,318.3636,-86966.6364,5.8416,-1.4557,12929.6000,0.0000,12929.6000,0.3352,3494.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3494.4865,0.0121,0.0000,0.0000,9435.1135,9435.1135,5.8416,2.0658,4966.5000,1629.9000,3336.6000,0.1288,1128.7500,4.4000,1.0000,332.6327,4.9000,1.0000,1461.3827,0.0022,0.0000,1962.5327,3837.7500,1875.2173,5.8416,-1.4557,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0001,0.0000,0.0000,295.9054,295.9054,5.8416,17.8824,0.0000,7095.5000,-7095.5000,0.1840,0.0000,0.0000,0.0000,1448.0612,4.9000,1.0000,1448.0612,0.0016,0.0000,8543.5612,0.0000,-8543.5612,5.8416,-1.4557,4670.5000,0.0000,4670.5000,0.1211,1262.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1262.2973,0.0000,0.0000,0.0000,3408.2027,3408.2027,13.7735,5.8793,9.8264,-2.6704,-40056.1004,1.3156,231.5457,2.3155,13.7735,5.8126,9.7931,-2.6927,-21541.8738,0.7016,231.8605,2.3186,13.7735,5.7937,9.7836,-2.6997,-18897.7845,0.6140,232.0037,2.3200,2.6311,0.1463,0.0000,0.1463,-56756.3000,-80495.7586,-80495.7586
6480.0000,5.7735,17.9142,641.0000,60785.5000,-60144.5000,1.5760,145.6818,4.4000,1.0000,13507.8889,4.5000,1.0000,13653.5707,0.0861,0.0000,74293.3889,495.3182,-73798.0707,5.7735,-1.5238,12926.8000,0.0000,12926.8000,0.3352,3493.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3493.7297,0.0103,0.0000,0.0000,9433.0703,9433.0703,5.7735,4.7705,6995.8000,3906.9000,3088.9000,0.1814,1589.9545,4.4000,1.0000,797.3265,4.9000,1.0000,2387.2811,0.0031,0.0000,4704.2265,5405.8455,701.6189,5.7735,-1.5238,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0001,0.0000,0.0000,301.7432,301.7432,5.7735,17.8143,0.0000,4605.0000,-4605.0000,0.1194,0.0000,0.0000,0.0000,939.7959,4.9000,1.0000,939.7959,0.0005,0.0000,5544.7959,0.0000,-5544.7959,5.7735,-1.5238,1453.5000,0.0000,1453.5000,0.0377,392.8378,3.7000,1.0000,0.0000,0.0000,0.0000,392.8378,0.0000,0.0000,0.0000,1060.6622,1060.6622,13.5557,5.8121,9.6839,-2.2503,-33754.1529,1.1301,200.1477,2.0015,13.5557,5.7438,9.6498,-2.2699,-18159.3911,0.6027,200.4274,2.0043,13.5557,5.7244,9.6401,-2.2760,-15932.2280,0.5275,200.5536,2.0055,2.2603,0.1001,0.0000,0.1001,-46866.8000,-67845.7720,-67845.7720
6481.0000,5.7335,17.8532,801.0000,60381.8000,-59580.8000,1.5655,182.0455,4.4000,1.0000,13418.1778,4.5000,1.0000,13600.2232,0.0849,0.0000,73799.9778,618.9545,-73181.0232,5.7335,-1.5638,12931.9000,0.0000,12931.9000,0.3353,3495.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3495.1081,0.0104,0.0000,0.0000,9436.7919,9436.7919,5.7335,5.2351,8475.9000,5088.6000,3387.3000,0.2198,1926.3409,4.4000,1.0000,1038.4898,4.9000,1.0000,2964.8307,0.0041,0.0000,6127.0898,6549.5591,422.4693,5.7335,-1.5638,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0001,0.0000,0.0000,293.9351,293.9351,5.7335,17.7743,0.0000,3532.5000,-3532.5000,0.0916,0.0000,0.0000,0.0000,720.9184,4.9000,1.0000,720.9184,0.0002,0.0000,4253.4184,0.0000,-4253.4184,5.7335,-1.5638,841.4000,0.0000,841.4000,0.0218,227.4054,3.7000,1.0000,0.0000,0.0000,0.0000,227.4054,0.0000,0.0000,0.0000,613.9946,613.9946,13.4348,5.7726,9.6037,-2.2109,-33164.1597,1.1222,199.4333,1.9943,13.4348,5.7036,9.5692,-2.2307,-17845.4071,0.5984,199.7157,1.9972,13.4348,5.6839,9.5594,-2.2368,-15657.6838,0.5238,199.8427,1.9984,2.2444,0.0997,0.0000,0.0997,-45549.9000,-66667.2507,-66667.2507
6482.0000,5.9465,18.0274,1017.6000,55647.7000,-54630.1000,1.4428,231.2727,4.4000,1.0000,12366.1556,4.5000,1.0000,12597.4283,0.0692,0.0000,68013.8556,786.3273,-67227.5283,5.9465,-1.3508,12933.2000,0.0000,12933.2000,0.3353,3495.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3495.4595,0.0098,0.0000,0.0000,9437.7405,9437.7405,5.9465,3.8017,10342.5000,4795.1000,5547.4000,0.2681,2350.5682,4.4000,1.0000,978.5918,4.9000,1.0000,3329.1600,0.0053,0.0000,5773.6918,7991.9318,2218.2400,5.9465,-1.3508,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0001,0.0000,0.0000,304.1514,304.1514,5.9465,17.9873,0.0000,3050.1000,-3050.1000,0.0791,0.0000,0.0000,0.0000,622.4694,4.9000,1.0000,622.4694,0.0002,0.0000,3672.5694,0.0000,-3672.5694,5.9465,-1.3508,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,13.0337,5.9861,9.5099,-1.9445,-29166.9698,1.0730,191.4726,1.9147,13.0337,5.9162,9.4750,-1.9636,-15708.4601,0.5722,191.7474,1.9175,13.0337,5.8963,9.4650,-1.9695,-13786.2170,0.5008,191.8705,1.9187,2.1460,0.0845,0.0000,0.0845,-38401.4000,-58661.6469,-58661.6469
6483.0000,6.2414,18.2499,1413.4000,51115.0000,-49701.6000,1.3253,321.2273,4.4000,1.0000,11358.8889,4.5000,1.0000,11680.1162,0.0559,0.0000,62473.8889,1092.1727,-61381.7162,6.2414,-1.0559,12933.5000,0.0000,12933.5000,0.3353,3495.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3495.5405,0.0091,0.0000,0.0000,9437.9595,9437.9595,6.2414,2.3402,11764.8000,3738.4000,8026.4000,0.3050,2673.8182,4.4000,1.0000,762.9388,4.9000,1.0000,3436.7570,0.0062,0.0000,4501.3388,9090.9818,4589.6430,6.2414,-1.0559,403.5000,0.0000,403.5000,0.0105,109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,109.0541,0.0001,0.0000,0.0000,294.4459,294.4459,6.2414,18.2822,0.0000,2690.9000,-2690.9000,0.0698,0.0000,0.0000,0.0000,549.1633,4.9000,1.0000,549.1633,0.0001,0.0000,3240.0633,0.0000,-3240.0633,6.2414,-1.0559,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,12.5501,6.2813,9.4157,-1.6568,-24852.2133,1.0279,184.1715,1.8417,12.5501,6.2108,9.3805,-1.6753,-13402.4003,0.5481,184.4389,1.8444,12.5501,6.1907,9.3704,-1.6810,-11766.7985,0.4797,184.5584,1.8456,2.0557,0.0714,0.0000,0.0714,-30647.7000,-50021.4121,-50021.4121
6484.0000,6.0446,18.1656,890.4000,67978.2000,-67087.8000,1.7625,202.3636,4.4000,1.0000,15106.2667,4.5000,1.0000,15308.6303,0.1169,0.0000,83084.4667,688.0364,-82396.4303,6.0446,-1.2527,12945.1000,0.0000,12945.1000,0.3356,3498.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3498.6757,0.0127,0.0000,0.0000,9446.4243,9446.4243,6.0446,0.7293,14775.2000,2959.8000,11815.4000,0.3831,3358.0000,4.4000,1.0000,604.0408,4.9000,1.0000,3962.0408,0.0113,0.0000,3563.8408,11417.2000,7853.3592,6.0446,-1.2527,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0001,0.0000,0.0000,303.6405,303.6405,6.0446,18.0854,0.0000,2557.5000,-2557.5000,0.0663,0.0000,0.0000,0.0000,521.9388,4.9000,1.0000,521.9388,0.0001,0.0000,3079.4388,0.0000,-3079.4388,6.0446,-1.2527,841.6000,0.0000,841.6000,0.0218,227.4595,3.7000,1.0000,0.0000,0.0000,0.0000,227.4595,0.0000,0.0000,0.0000,614.1405,614.1405,12.8033,6.0841,9.4437,-2.2288,-33432.5140,1.2900,230.8670,2.3087,12.8033,6.0144,9.4088,-2.2518,-18014.0052,0.6880,231.1980,2.3120,12.8033,5.9945,9.3989,-2.2588,-15811.7853,0.6021,231.3466,2.3135,2.5801,0.1411,0.0000,0.1411,-43627.1000,-67258.3045,-67258.3045
6485.0000,6.1939,18.3206,929.0000,75151.8000,-74222.8000,1.9485,211.1364,4.4000,1.0000,16700.4000,4.5000,1.0000,16911.5364,0.1519,0.0000,91852.2000,717.8636,-91134.3364,6.1939,-1.1034,12945.2000,0.0000,12945.2000,0.3356,3498.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3498.7027,0.0144,0.0000,0.0000,9446.4973,9446.4973,6.1939,0.4910,16113.8000,2709.2000,13404.6000,0.4178,3662.2273,4.4000,1.0000,552.8980,4.9000,1.0000,4215.1252,0.0143,0.0000,3262.0980,12451.5727,9189.4748,6.1939,-1.1034,526.9000,0.0000,526.9000,0.0137,142.4054,3.7000,1.0000,0.0000,0.0000,0.0000,142.4054,0.0001,0.0000,0.0000,384.4946,384.4946,6.1939,18.2347,0.0000,2907.7000,-2907.7000,0.0754,0.0000,0.0000,0.0000,593.4082,4.9000,1.0000,593.4082,0.0002,0.0000,3501.1082,0.0000,-3501.1082,6.1939,-1.1034,4370.2000,0.0000,4370.2000,0.1133,1181.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1181.1351,0.0000,0.0000,0.0000,3189.0649,3189.0649,12.6596,6.2330,9.4463,-2.3996,-35993.8248,1.4521,259.8413,2.5984,12.6596,6.1640,9.4118,-2.4251,-19401.0686,0.7744,260.2099,2.6021,12.6596,6.1442,9.4019,-2.4330,-17031.0196,0.6777,260.3760,2.6038,2.9042,0.1810,0.0000,0.1810,-45883.6000,-72425.9130,-72425.9130
6486.0000,5.5864,17.8056,54.3000,138723.4000,-138669.1000,3.5967,12.3409,4.4000,1.0000,30827.4222,4.5000,1.0000,30839.7631,0.7576,0.0000,169550.8222,41.9591,-169508.8631,5.5864,-1.7109,12945.5000,0.0000,12945.5000,0.3356,3498.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3498.7838,0.0284,0.0000,0.0000,9446.7162,9446.7162,5.5864,-1.8799,6944.6000,150.5000,6794.1000,0.1801,1578.3182,4.4000,1.0000,30.7143,4.9000,1.0000,1609.0325,0.0067,0.0000,181.2143,5366.2818,5185.0675,5.5864,-1.7109,500.9000,0.0000,500.9000,0.0130,135.3784,3.7000,1.0000,0.0000,0.0000,0.0000,135.3784,0.0002,0.0000,0.0000,365.5216,365.5216,5.5864,17.6272,0.0000,3711.3000,-3711.3000,0.0962,0.0000,0.0000,0.0000,757.4082,4.9000,1.0000,757.4082,0.0007,0.0000,4468.7082,0.0000,-4468.7082,5.5864,-1.7109,14648.9000,0.0000,14648.9000,0.3798,3959.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3959.1622,0.0000,0.0000,0.0000,10689.7378,10689.7378,13.9420,5.6234,9.7827,-4.9211,-73816.5071,2.3007,405.7003,4.0570,13.9420,5.5581,9.7500,-4.9593,-39674.4863,1.2269,406.2402,4.0624,13.9420,5.5395,9.7407,-4.9714,-34799.5347,1.0738,406.4889,4.0649,4.6014,0.7935,0.0000,0.7935,-107491.0000,-148290.5281,-148290.5281
6487.0000,5.7806,18.0029,0.0000,188068.4000,-188068.4000,4.8760,0.0000,0.0000,0.0000,41792.9778,4.5000,1.0000,41792.9778,1.7557,0.0000,229861.3778,0.0000,-229861.3778,5.7806,-1.5167,21966.4000,0.0000,21966.4000,0.5695,5936.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5936.8649,0.0870,0.0000,0.0000,16029.5351,16029.5351,5.7806,-1.9466,4846.5000,0.0000,4846.5000,0.1257,1101.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1101.4773,0.0068,0.0000,0.0000,3745.0227,3745.0227,5.7806,-1.5167,990.7000,0.0000,990.7000,0.0257,267.7568,3.7000,1.0000,0.0000,0.0000,0.0000,267.7568,0.0004,0.0000,0.0000,722.9432,722.9432,5.7806,17.8214,0.0000,4280.3000,-4280.3000,0.1110,0.0000,0.0000,0.0000,873.5306,4.9000,1.0000,873.5306,0.0007,0.0000,5153.8306,0.0000,-5153.8306,5.7806,-1.5167,15569.3000,0.0000,15569.3000,0.4037,4207.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4207.9189,0.0000,0.0000,0.0000,11361.3811,11361.3811,14.3991,5.8156,10.1074,-6.7444,-101165.6966,3.0557,531.3286,5.3133,14.3991,5.7538,10.0765,-6.7923,-54338.3315,1.6296,531.9904,5.3199,14.3991,5.7363,10.0677,-6.8075,-47652.2981,1.4262,532.3023,5.3230,6.1115,1.8506,0.0000,1.8506,-148975.8000,-203156.3262,-203156.3262
6488.0000,5.8471,18.0693,0.0000,203378.3000,-203378.3000,5.2730,0.0000,0.0000,0.0000,45195.1778,4.5000,1.0000,45195.1778,2.2032,0.0000,248573.4778,0.0000,-248573.4778,5.8471,-1.4502,26794.9000,0.0000,26794.9000,0.6947,7241.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7241.8649,0.1324,0.0000,0.0000,19553.0351,19553.0351,5.8471,17.8879,0.0000,13189.8000,-13189.8000,0.3420,0.0000,0.0000,0.0000,2691.7959,4.9000,1.0000,2691.7959,0.0302,0.0000,15881.5959,0.0000,-15881.5959,5.8471,-1.4502,1665.3000,0.0000,1665.3000,0.0432,450.0811,3.7000,1.0000,0.0000,0.0000,0.0000,450.0811,0.0012,0.0000,0.0000,1215.2189,1215.2189,5.8471,17.8879,0.0000,4487.8000,-4487.8000,0.1164,0.0000,0.0000,0.0000,915.8776,4.9000,1.0000,915.8776,0.0008,0.0000,5403.6776,0.0000,-5403.6776,5.8471,-1.4502,14955.7000,0.0000,14955.7000,0.3878,4042.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4042.0811,0.0000,0.0000,0.0000,10913.6189,10913.6189,14.8529,5.8808,10.3668,-7.9095,-118642.4513,3.4284,589.5037,5.8950,14.8529,5.8213,10.3371,-7.9613,-63690.1811,1.8283,590.2066,5.9021,14.8529,5.8044,10.3287,-7.9777,-55844.2459,1.6001,590.5427,5.9054,6.8569,2.3679,0.0000,2.3679,-177640.0000,-238176.8783,-238176.8783
6489.0000,5.9944,18.2166,0.0000,215197.1000,-215197.1000,5.5794,0.0000,0.0000,0.0000,47821.5778,4.5000,1.0000,47821.5778,2.5878,0.0000,263018.6778,0.0000,-263018.6778,5.9944,-1.3029,30465.7000,0.0000,30465.7000,0.7899,8233.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8233.9730,0.1726,0.0000,0.0000,22231.7270,22231.7270,5.9944,18.0352,0.0000,15696.5000,-15696.5000,0.4070,0.0000,0.0000,0.0000,3203.3673,4.9000,1.0000,3203.3673,0.0428,0.0000,18899.8673,0.0000,-18899.8673,5.9944,-1.3029,1799.0000,0.0000,1799.0000,0.0466,486.2162,3.7000,1.0000,0.0000,0.0000,0.0000,486.2162,0.0015,0.0000,0.0000,1312.7838,1312.7838,5.9944,18.0352,0.0000,4823.8000,-4823.8000,0.1251,0.0000,0.0000,0.0000,984.4490,4.9000,1.0000,984.4490,0.0008,0.0000,5808.2490,0.0000,-5808.2490,5.9944,-1.3029,13114.7000,0.0000,13114.7000,0.3400,3544.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5135,0.0000,0.0000,0.0000,9570.1865,9570.1865,15.0522,6.0272,10.5397,-8.4563,-126843.8416,3.6440,621.9250,6.2192,15.0522,5.9692,10.5107,-8.5099,-68079.3244,1.9433,622.6448,6.2264,15.0522,5.9528,10.5025,-8.5270,-59688.9308,1.7007,622.9923,6.2299,7.2880,2.8055,0.0000,2.8055,-190338.0000,-254612.0968,-254612.0968
6490.0000,6.1831,18.4054,0.0000,226416.5000,-226416.5000,5.8703,0.0000,0.0000,0.0000,50314.7778,4.5000,1.0000,50314.7778,2.9999,0.0000,276731.2778,0.0000,-276731.2778,6.1831,-1.1142,35968.4000,0.0000,35968.4000,0.9325,9721.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9721.1892,0.2344,0.0000,0.0000,26247.2108,26247.2108,6.1831,18.2240,0.0000,16136.5000,-16136.5000,0.4184,0.0000,0.0000,0.0000,3293.1633,4.9000,1.0000,3293.1633,0.0493,0.0000,19429.6633,0.0000,-19429.6633,6.1831,-1.1142,1842.0000,0.0000,1842.0000,0.0478,497.8378,3.7000,1.0000,0.0000,0.0000,0.0000,497.8378,0.0018,0.0000,0.0000,1344.1622,1344.1622,6.1831,18.2240,0.0000,5982.1000,-5982.1000,0.1551,0.0000,0.0000,0.0000,1220.8367,4.9000,1.0000,1220.8367,0.0013,0.0000,7202.9367,0.0000,-7202.9367,6.1831,-1.1142,11887.4000,0.0000,11887.4000,0.3082,3212.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3212.8108,0.0000,0.0000,0.0000,8674.5892,8674.5892,15.1392,6.2152,10.6772,-8.8713,-133069.6637,3.8661,655.9635,6.5596,15.1392,6.1585,10.6488,-8.9270,-71415.7174,2.0617,656.7028,6.5670,15.1392,6.1425,10.6409,-8.9446,-62612.5345,1.8044,657.0630,6.5706,7.7322,3.2866,0.0000,3.2866,-198837.3000,-267097.9156,-267097.9156
6491.0000,6.2556,18.4779,0.0000,234888.5000,-234888.5000,6.0899,0.0000,0.0000,0.0000,52197.4444,4.5000,1.0000,52197.4444,3.3258,0.0000,287085.9444,0.0000,-287085.9444,6.2556,-1.0417,37801.5000,0.0000,37801.5000,0.9801,10216.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10216.6216,0.2663,0.0000,0.0000,27584.8784,27584.8784,6.2556,18.2965,0.0000,18647.9000,-18647.9000,0.4835,0.0000,0.0000,0.0000,3805.6939,4.9000,1.0000,3805.6939,0.0644,0.0000,22453.5939,0.0000,-22453.5939,6.2556,-1.0417,2178.6000,0.0000,2178.6000,0.0565,588.8108,3.7000,1.0000,0.0000,0.0000,0.0000,588.8108,0.0024,0.0000,0.0000,1589.7892,1589.7892,6.2556,18.2965,0.0000,7697.4000,-7697.4000,0.1996,0.0000,0.0000,0.0000,1570.8980,4.9000,1.0000,1570.8980,0.0024,0.0000,9268.2980,0.0000,-9268.2980,6.2556,-1.0417,9586.2000,0.0000,9586.2000,0.2485,2590.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2590.8649,0.0000,0.0000,0.0000,6995.3351,6995.3351,15.3495,6.2872,10.8183,-9.3886,-140828.4410,4.0290,679.4932,6.7949,15.3495,6.2314,10.7905,-9.4455,-75564.0298,2.1486,680.2425,6.8024,15.3495,6.2158,10.7827,-9.4636,-66245.3628,1.8804,680.6103,6.8061,8.0581,3.6614,0.0000,3.6614,-211667.5000,-282637.8336,-282637.8336
6492.0000,6.1976,18.4198,0.0000,243975.5000,-243975.5000,6.3255,0.0000,0.0000,0.0000,54216.7778,4.5000,1.0000,54216.7778,3.6411,0.0000,298192.2778,0.0000,-298192.2778,6.1976,-1.0997,32763.3000,0.0000,32763.3000,0.8494,8854.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8854.9459,0.2264,0.0000,0.0000,23908.3541,23908.3541,6.1976,18.2384,0.0000,17753.5000,-17753.5000,0.4603,0.0000,0.0000,0.0000,3623.1633,4.9000,1.0000,3623.1633,0.0599,0.0000,21376.6633,0.0000,-21376.6633,6.1976,-1.0997,2595.3000,0.0000,2595.3000,0.0673,701.4324,3.7000,1.0000,0.0000,0.0000,0.0000,701.4324,0.0030,0.0000,0.0000,1893.8676,1893.8676,6.1976,18.2384,0.0000,9428.7000,-9428.7000,0.2445,0.0000,0.0000,0.0000,1924.2245,4.9000,1.0000,1924.2245,0.0041,0.0000,11352.9245,0.0000,-11352.9245,6.1976,-1.0997,8358.9000,0.0000,8358.9000,0.2167,2259.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2259.1622,0.0000,0.0000,0.0000,6099.7378,6099.7378,15.6940,6.2288,10.9614,-9.9346,-149018.3416,4.0818,684.2150,6.8422,15.6940,6.1736,10.9338,-9.9916,-79932.7732,2.1768,684.9591,6.8496,15.6940,6.1582,10.9261,-10.0098,-70068.7912,1.9051,685.3260,6.8533,8.1637,3.9346,0.0000,3.9346,-227440.2000,-299019.9061,-299019.9061
6493.0000,6.3772,18.5994,0.0000,254357.0000,-254357.0000,6.5947,0.0000,0.0000,0.0000,56523.7778,4.5000,1.0000,56523.7778,4.1175,0.0000,310880.7778,0.0000,-310880.7778,6.3772,-0.9201,37799.7000,0.0000,37799.7000,0.9800,10216.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10216.1351,0.2963,0.0000,0.0000,27583.5649,27583.5649,6.3772,18.4180,0.0000,21109.9000,-21109.9000,0.5473,0.0000,0.0000,0.0000,4308.1429,4.9000,1.0000,4308.1429,0.0841,0.0000,25418.0429,0.0000,-25418.0429,6.3772,-0.9201,2477.5000,0.0000,2477.5000,0.0642,669.5946,3.7000,1.0000,0.0000,0.0000,0.0000,669.5946,0.0033,0.0000,0.0000,1807.9054,1807.9054,6.3772,18.4180,0.0000,10815.7000,-10815.7000,0.2804,0.0000,0.0000,0.0000,2207.2857,4.9000,1.0000,2207.2857,0.0058,0.0000,13022.9857,0.0000,-13022.9857,6.3772,-0.9201,7438.4000,0.0000,7438.4000,0.1929,2010.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2010.3784,0.0000,0.0000,0.0000,5428.0216,5428.0216,15.7934,6.4077,11.1006,-10.4493,-156739.8131,4.3297,721.4832,7.2148,15.7934,6.3536,11.0735,-10.5087,-84069.2671,2.3090,722.2497,7.2225,15.7934,6.3385,11.0660,-10.5276,-73693.2343,2.0208,722.6308,7.2263,8.6595,4.5071,0.0000,4.5071,-238567.0000,-314502.3145,-314502.3145
6494.0000,6.3883,18.6106,0.0000,265209.6000,-265209.6000,6.8761,0.0000,0.0000,0.0000,58935.4667,4.5000,1.0000,58935.4667,4.5903,0.0000,324145.0667,0.0000,-324145.0667,6.3883,-0.9089,35968.5000,0.0000,35968.5000,0.9326,9721.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9721.2162,0.2917,0.0000,0.0000,26247.2838,26247.2838,6.3883,18.4292,0.0000,22395.4000,-22395.4000,0.5806,0.0000,0.0000,0.0000,4570.4898,4.9000,1.0000,4570.4898,0.0939,0.0000,26965.8898,0.0000,-26965.8898,6.3883,-0.9089,1645.8000,0.0000,1645.8000,0.0427,444.8108,3.7000,1.0000,0.0000,0.0000,0.0000,444.8108,0.0021,0.0000,0.0000,1200.9892,1200.9892,6.3883,18.4292,0.0000,10640.0000,-10640.0000,0.2759,0.0000,0.0000,0.0000,2171.4286,4.9000,1.0000,2171.4286,0.0051,0.0000,12811.4286,0.0000,-12811.4286,6.3883,-0.9089,6518.0000,0.0000,6518.0000,0.1690,1761.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1761.6216,0.0000,0.0000,0.0000,4756.3784,4756.3784,16.0770,6.4185,11.2478,-11.0228,-165341.3146,4.4384,734.9763,7.3498,16.0770,6.3651,11.2210,-11.0828,-88662.3086,2.3669,735.7447,7.3574,16.0770,6.3502,11.2136,-11.1020,-77714.1105,2.0715,736.1288,7.3613,8.8768,4.9831,0.0000,4.9831,-254112.7000,-331717.7337,-331717.7337
6495.0000,6.4458,18.6681,0.0000,268409.3000,-268409.3000,6.9590,0.0000,0.0000,0.0000,59646.5111,4.5000,1.0000,59646.5111,4.7242,0.0000,328055.8111,0.0000,-328055.8111,6.4458,-0.8515,34137.0000,0.0000,34137.0000,0.8851,9226.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9226.2162,0.2751,0.0000,0.0000,24910.7838,24910.7838,6.4458,18.4866,0.0000,22329.1000,-22329.1000,0.5789,0.0000,0.0000,0.0000,4556.9592,4.9000,1.0000,4556.9592,0.0934,0.0000,26886.0592,0.0000,-26886.0592,6.4458,-0.8515,1590.7000,0.0000,1590.7000,0.0412,429.9189,3.7000,1.0000,0.0000,0.0000,0.0000,429.9189,0.0021,0.0000,0.0000,1160.7811,1160.7811,6.4458,18.4866,0.0000,11591.0000,-11591.0000,0.3005,0.0000,0.0000,0.0000,2365.5102,4.9000,1.0000,2365.5102,0.0067,0.0000,13956.5102,0.0000,-13956.5102,6.4458,-0.8515,7438.4000,0.0000,7438.4000,0.1929,2010.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2010.3784,0.0000,0.0000,0.0000,5428.0216,5428.0216,16.2115,6.4758,11.3436,-11.2121,-168181.1842,4.4788,738.6638,7.3866,16.2115,6.4227,11.3171,-11.2722,-90177.5138,2.3885,739.4284,7.3943,16.2115,6.4080,11.3098,-11.2914,-79040.0960,2.0903,739.8119,7.3981,8.9576,5.1016,0.0000,5.1016,-259163.3000,-337398.7940,-337398.7940
6496.0000,6.4292,18.6514,0.0000,262250.0000,-262250.0000,6.7993,0.0000,0.0000,0.0000,58277.7778,4.5000,1.0000,58277.7778,4.4043,0.0000,320527.7778,0.0000,-320527.7778,6.4292,-0.8681,29090.8000,0.0000,29090.8000,0.7542,7862.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7862.3784,0.2159,0.0000,0.0000,21228.4216,21228.4216,6.4292,18.4700,0.0000,24699.8000,-24699.8000,0.6404,0.0000,0.0000,0.0000,5040.7755,4.9000,1.0000,5040.7755,0.1037,0.0000,29740.5755,0.0000,-29740.5755,6.4292,-0.8681,2050.5000,0.0000,2050.5000,0.0532,554.1892,3.7000,1.0000,0.0000,0.0000,0.0000,554.1892,0.0029,0.0000,0.0000,1496.3108,1496.3108,6.4292,18.4700,0.0000,13934.4000,-13934.4000,0.3613,0.0000,0.0000,0.0000,2843.7551,4.9000,1.0000,2843.7551,0.0119,0.0000,16778.1551,0.0000,-16778.1551,6.4292,-0.8681,8665.7000,0.0000,8665.7000,0.2247,2342.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2342.0811,0.0000,0.0000,0.0000,6323.6189,6323.6189,16.3501,6.4591,11.4046,-11.2326,-168488.4690,4.4165,726.5157,7.2652,16.3501,6.4061,11.3781,-11.2918,-90334.2934,2.3553,727.2665,7.2727,16.3501,6.3914,11.3708,-11.3108,-79175.3947,2.0613,727.6429,7.2764,8.8331,4.7388,0.0000,4.7388,-261077.2000,-337998.1570,-337998.1570
6497.0000,6.3148,18.5370,0.0000,268958.5000,-268958.5000,6.9732,0.0000,0.0000,0.0000,59768.5556,4.5000,1.0000,59768.5556,4.6253,0.0000,328727.0556,0.0000,-328727.0556,6.3148,-0.9825,19007.7000,0.0000,19007.7000,0.4928,5137.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5137.2162,0.1271,0.0000,0.0000,13870.4838,13870.4838,6.3148,18.3556,0.0000,23163.8000,-23163.8000,0.6006,0.0000,0.0000,0.0000,4727.3061,4.9000,1.0000,4727.3061,0.0891,0.0000,27891.1061,0.0000,-27891.1061,6.3148,-0.9825,1305.8000,0.0000,1305.8000,0.0339,352.9189,3.7000,1.0000,0.0000,0.0000,0.0000,352.9189,0.0017,0.0000,0.0000,952.8811,952.8811,6.3148,18.3556,0.0000,15771.6000,-15771.6000,0.4089,0.0000,0.0000,0.0000,3218.6939,4.9000,1.0000,3218.6939,0.0166,0.0000,18990.2939,0.0000,-18990.2939,6.3148,-0.9825,11427.2000,0.0000,11427.2000,0.2963,3088.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3088.4324,0.0000,0.0000,0.0000,8338.7676,8338.7676,16.6920,6.3446,11.5183,-11.7143,-175714.8779,4.4028,720.7906,7.2079,16.6920,6.2917,11.4918,-11.7732,-94185.9110,2.3480,721.5330,7.2153,16.6920,6.2771,11.4845,-11.7922,-82545.5342,2.0549,721.9053,7.2191,8.8057,4.8598,0.0000,4.8598,-276153.2000,-352446.3231,-352446.3231
6498.0000,6.1253,18.3475,0.0000,173145.3000,-173145.3000,4.4891,0.0000,0.0000,0.0000,38476.7333,4.5000,1.0000,38476.7333,1.3808,0.0000,211622.0333,0.0000,-211622.0333,6.1253,-1.1720,15654.1000,0.0000,15654.1000,0.4059,4230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4230.8378,0.0485,0.0000,0.0000,11423.2622,11423.2622,6.1253,18.1661,0.0000,2001.8000,-2001.8000,0.0519,0.0000,0.0000,0.0000,408.5306,4.9000,1.0000,408.5306,0.0021,0.0000,2410.3306,0.0000,-2410.3306,6.1253,-1.1720,1086.8000,0.0000,1086.8000,0.0282,293.7297,3.7000,1.0000,0.0000,0.0000,0.0000,293.7297,0.0006,0.0000,0.0000,793.0703,793.0703,6.1253,18.1661,0.0000,17178.6000,-17178.6000,0.4454,0.0000,0.0000,0.0000,3505.8367,4.9000,1.0000,3505.8367,0.0170,0.0000,20684.4367,0.0000,-20684.4367,6.1253,-1.1720,13421.6000,0.0000,13421.6000,0.3480,3627.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3627.4595,0.0000,0.0000,0.0000,9794.1405,9794.1405,15.6857,6.1579,10.9218,-7.0660,-105990.6573,2.8842,484.2779,4.8428,15.6857,6.1002,10.8929,-7.1082,-56865.2947,1.5381,484.8303,4.8483,15.6857,6.0843,10.8850,-7.1215,-49850.3757,1.3461,485.0961,4.8510,5.7684,1.4489,0.0000,1.4489,-162163.2000,-212706.3277,-212706.3277
6499.0000,5.9795,18.2017,0.0000,165700.4000,-165700.4000,4.2961,0.0000,0.0000,0.0000,36822.3111,4.5000,1.0000,36822.3111,1.2261,0.0000,202522.7111,0.0000,-202522.7111,5.9795,-1.3178,15644.6000,0.0000,15644.6000,0.4056,4228.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4228.2703,0.0454,0.0000,0.0000,11416.3297,11416.3297,5.9795,18.0203,0.0000,1311.7000,-1311.7000,0.0340,0.0000,0.0000,0.0000,267.6939,4.9000,1.0000,267.6939,0.0012,0.0000,1579.3939,0.0000,-1579.3939,5.9795,-1.3178,834.5000,0.0000,834.5000,0.0216,225.5405,3.7000,1.0000,0.0000,0.0000,0.0000,225.5405,0.0004,0.0000,0.0000,608.9595,608.9595,5.9795,18.0203,0.0000,16890.2000,-16890.2000,0.4379,0.0000,0.0000,0.0000,3446.9796,4.9000,1.0000,3446.9796,0.0158,0.0000,20337.1796,0.0000,-20337.1796,5.9795,-1.3178,12807.9000,0.0000,12807.9000,0.3321,3461.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3461.5946,0.0000,0.0000,0.0000,9346.3054,9346.3054,15.5047,6.0128,10.7588,-6.7452,-101178.4585,2.7637,467.2772,4.6728,15.5047,5.9539,10.7293,-6.7865,-54292.1192,1.4738,467.8247,4.6782,15.5047,5.9374,10.7211,-6.7996,-47597.1123,1.2899,468.0860,4.6809,5.5273,1.2889,0.0000,1.2889,-154615.3000,-203067.6900,-203067.6900
6500.0000,6.0836,18.2928,172.6000,102782.8000,-102610.2000,2.6648,39.2273,4.4000,1.0000,22840.6222,4.5000,1.0000,22879.8495,0.3425,0.0000,125623.4222,133.3727,-125490.0495,6.0836,-1.2137,15660.6000,0.0000,15660.6000,0.4060,4232.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4232.5946,0.0240,0.0000,0.0000,11428.0054,11428.0054,6.0836,6.0836,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.0836,-1.2137,916.6000,0.0000,916.6000,0.0238,247.7297,3.7000,1.0000,0.0000,0.0000,0.0000,247.7297,0.0003,0.0000,0.0000,668.8703,668.8703,6.0836,18.1244,0.0000,16350.0000,-16350.0000,0.4239,0.0000,0.0000,0.0000,3336.7347,4.9000,1.0000,3336.7347,0.0120,0.0000,19686.7347,0.0000,-19686.7347,6.0836,-1.2137,11734.0000,0.0000,11734.0000,0.3042,3171.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3171.3514,0.0000,0.0000,0.0000,8562.6486,8562.6486,14.5286,6.1190,10.3238,-4.1331,-61997.1056,1.9114,329.2589,3.2926,14.5286,6.0563,10.2925,-4.1636,-33308.6345,1.0193,329.6742,3.2967,14.5286,6.0388,10.2837,-4.1731,-29211.5197,0.8921,329.8672,3.2987,3.8228,0.3788,0.0000,0.3788,-90649.0000,-124517.2599,-124517.2599
6501.0000,5.7530,17.9442,384.5000,95745.1000,-95360.6000,2.4824,87.3864,4.4000,1.0000,21276.6889,4.5000,1.0000,21364.0753,0.2805,0.0000,117021.7889,297.1136,-116724.6753,5.7530,-1.5443,13253.3000,0.0000,13253.3000,0.3436,3581.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3581.9730,0.0172,0.0000,0.0000,9671.3270,9671.3270,5.7530,-1.9743,34.7000,0.0000,34.7000,0.0009,7.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7.8864,0.0000,0.0000,0.0000,26.8136,26.8136,5.7530,-1.5443,544.1000,0.0000,544.1000,0.0141,147.0541,3.7000,1.0000,0.0000,0.0000,0.0000,147.0541,0.0002,0.0000,0.0000,397.0459,397.0459,5.7530,17.7938,0.0000,15377.0000,-15377.0000,0.3987,0.0000,0.0000,0.0000,3138.1633,4.9000,1.0000,3138.1633,0.0098,0.0000,18515.1633,0.0000,-18515.1633,5.7530,-1.5443,9586.2000,0.0000,9586.2000,0.2485,2590.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2590.8649,0.0000,0.0000,0.0000,6995.3351,6995.3351,14.5347,5.7895,10.1621,-3.9220,-58829.3076,1.7441,302.5453,3.0255,14.5347,5.7250,10.1299,-3.9505,-31603.9161,0.9301,302.9392,3.0294,14.5347,5.7069,10.1208,-3.9594,-27716.0930,0.8140,303.1207,3.0312,3.4882,0.3077,0.0000,0.3077,-87319.3000,-118149.3168,-118149.3168
6502.0000,6.1323,18.2806,739.8000,77352.9000,-76613.1000,2.0055,168.1364,4.4000,1.0000,17189.5333,4.5000,1.0000,17357.6697,0.1615,0.0000,94542.4333,571.6636,-93970.7697,6.1323,-1.1650,12936.5000,0.0000,12936.5000,0.3354,3496.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3496.3514,0.0137,0.0000,0.0000,9440.1486,9440.1486,6.1323,1.8386,7357.6000,2098.1000,5259.5000,0.1908,1672.1818,4.4000,1.0000,428.1837,4.9000,1.0000,2100.3655,0.0043,0.0000,2526.2837,5685.4182,3159.1345,6.1323,-1.1650,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0001,0.0000,0.0000,302.8378,302.8378,6.1323,18.1731,0.0000,13217.6000,-13217.6000,0.3427,0.0000,0.0000,0.0000,2697.4694,4.9000,1.0000,2697.4694,0.0068,0.0000,15915.0694,0.0000,-15915.0694,6.1323,-1.1650,8358.9000,0.0000,8358.9000,0.2167,2259.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2259.1622,0.0000,0.0000,0.0000,6099.7378,6099.7378,13.7289,6.1697,9.9493,-3.0146,-45218.3188,1.5509,271.5213,2.7152,13.7289,6.1036,9.9163,-3.0406,-24324.8861,0.8271,271.8856,2.7189,13.7289,6.0850,9.9069,-3.0487,-21340.7754,0.7238,272.0519,2.7205,3.1019,0.1864,0.0000,0.1864,-62860.8000,-90883.9803,-90883.9803
6503.0000,5.8901,18.0055,954.3000,69089.0000,-68134.7000,1.7913,216.8864,4.4000,1.0000,15353.1111,4.5000,1.0000,15569.9975,0.1202,0.0000,84442.1111,737.4136,-83704.6975,5.8901,-1.4072,12945.2000,0.0000,12945.2000,0.3356,3498.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3498.7027,0.0120,0.0000,0.0000,9446.4973,9446.4973,5.8901,4.3467,7395.5000,3798.2000,3597.3000,0.1917,1680.7955,4.4000,1.0000,775.1429,4.9000,1.0000,2455.9383,0.0038,0.0000,4573.3429,5714.7045,1141.3617,5.8901,-1.4072,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0001,0.0000,0.0000,296.9270,296.9270,5.8901,17.9309,0.0000,10608.9000,-10608.9000,0.2751,0.0000,0.0000,0.0000,2165.0816,4.9000,1.0000,2165.0816,0.0038,0.0000,12773.9816,0.0000,-12773.9816,5.8901,-1.4072,4677.0000,0.0000,4677.0000,0.1213,1264.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1264.0541,0.0000,0.0000,0.0000,3412.9459,3412.9459,13.7077,5.9283,9.8180,-2.7260,-40889.2551,1.3627,239.9383,2.3994,13.7077,5.8607,9.7842,-2.7494,-21995.0462,0.7267,240.2690,2.4027,13.7077,5.8416,9.7746,-2.7567,-19296.6458,0.6360,240.4188,2.4042,2.7255,0.1400,0.0000,0.1400,-57117.2000,-82180.9471,-82180.9471
6504.0000,5.9880,18.0520,1302.8000,63627.9000,-62325.1000,1.6497,296.0909,4.4000,1.0000,14139.5333,4.5000,1.0000,14435.6242,0.0978,0.0000,77767.4333,1006.7091,-76760.7242,5.9880,-1.3093,12945.3000,0.0000,12945.3000,0.3356,3498.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3498.7297,0.0114,0.0000,0.0000,9446.5703,9446.5703,5.9880,2.1292,10644.6000,3419.9000,7224.7000,0.2760,2419.2273,4.4000,1.0000,697.9388,4.9000,1.0000,3117.1660,0.0063,0.0000,4117.8388,8225.3727,4107.5340,5.9880,-1.3093,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0001,0.0000,0.0000,300.8676,300.8676,5.9880,18.0288,0.0000,8408.9000,-8408.9000,0.2180,0.0000,0.0000,0.0000,1716.1020,4.9000,1.0000,1716.1020,0.0021,0.0000,10125.0020,0.0000,-10125.0020,5.9880,-1.3093,1455.3000,0.0000,1455.3000,0.0377,393.3243,3.7000,1.0000,0.0000,0.0000,0.0000,393.3243,0.0000,0.0000,0.0000,1061.9757,1061.9757,13.3698,6.0269,9.6984,-2.3863,-35794.5690,1.2639,223.6865,2.2369,13.3698,5.9582,9.6640,-2.4084,-19267.3527,0.6740,224.0010,2.2400,13.3698,5.9387,9.6542,-2.4153,-16906.8571,0.5899,224.1426,2.2414,2.5277,0.1177,0.0000,0.1177,-48696.4000,-71968.7788,-71968.7788
6505.0000,6.1431,18.1419,1698.7000,58758.2000,-57059.5000,1.5234,386.0682,4.4000,1.0000,13057.3778,4.5000,1.0000,13443.4460,0.0798,0.0000,71815.5778,1312.6318,-70502.9460,6.1431,-1.1542,12960.8000,0.0000,12960.8000,0.3360,3502.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3502.9189,0.0105,0.0000,0.0000,9457.8811,9457.8811,6.1431,0.6633,11319.8000,2112.9000,9206.9000,0.2935,2572.6818,4.4000,1.0000,431.2041,4.9000,1.0000,3003.8859,0.0066,0.0000,2544.1041,8747.1182,6203.0141,6.1431,-1.1542,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0001,0.0000,0.0000,297.6568,297.6568,6.1431,18.1839,0.0000,7460.8000,-7460.8000,0.1934,0.0000,0.0000,0.0000,1522.6122,4.9000,1.0000,1522.6122,0.0016,0.0000,8983.4122,0.0000,-8983.4122,6.1431,-1.1542,842.3000,0.0000,842.3000,0.0218,227.6486,3.7000,1.0000,0.0000,0.0000,0.0000,227.6486,0.0000,0.0000,0.0000,614.6514,614.6514,13.0001,6.1825,9.5913,-2.0850,-31275.4654,1.1894,211.4895,2.1149,13.0001,6.1129,9.5565,-2.1061,-16849.1516,0.6343,211.7917,2.1179,13.0001,6.0930,9.5466,-2.1126,-14788.5379,0.5551,211.9272,2.1193,2.3788,0.0985,0.0000,0.0985,-41102.4000,-62913.1549,-62913.1549
6506.0000,6.5099,18.4404,2039.3000,54011.6000,-51972.3000,1.4004,463.4773,4.4000,1.0000,12002.5778,4.5000,1.0000,12466.0551,0.0649,0.0000,66014.1778,1575.8227,-64438.3551,6.5099,-0.7874,12955.7000,0.0000,12955.7000,0.3359,3501.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3501.5405,0.0101,0.0000,0.0000,9454.1595,9454.1595,6.5099,-0.0344,14872.1000,1461.2000,13410.9000,0.3856,3380.0227,4.4000,1.0000,298.2041,4.9000,1.0000,3678.2268,0.0099,0.0000,1759.4041,11492.0773,9732.6732,6.5099,-0.7874,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0001,0.0000,0.0000,300.5757,300.5757,6.5099,18.5507,0.0000,6809.5000,-6809.5000,0.1765,0.0000,0.0000,0.0000,1389.6939,4.9000,1.0000,1389.6939,0.0013,0.0000,8199.1939,0.0000,-8199.1939,6.5099,-0.7874,381.6000,0.0000,381.6000,0.0099,103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,103.1351,0.0000,0.0000,0.0000,278.4649,278.4649,12.4211,6.5497,9.4854,-1.7505,-26257.5741,1.1595,207.1242,2.0712,12.4211,6.4794,9.4503,-1.7713,-14170.4790,0.6183,207.4237,2.0742,12.4211,6.4594,9.4403,-1.7777,-12443.6227,0.5412,207.5576,2.0756,2.3190,0.0863,0.0000,0.0863,-31621.7000,-52871.6757,-52871.6757
