Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6507.0000,6.7119,18.5694,2332.5000,49420.8000,-47088.3000,1.2813,530.1136,4.4000,1.0000,10982.4000,4.5000,1.0000,11512.5136,0.0519,0.0000,60403.2000,1802.3864,-58600.8136,6.7119,-0.5854,12949.4000,0.0000,12949.4000,0.3357,3499.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3499.8378,0.0092,0.0000,0.0000,9449.5622,9449.5622,6.7119,-0.7184,15090.7000,372.2000,14718.5000,0.3913,3429.7045,4.4000,1.0000,75.9592,4.9000,1.0000,3505.6637,0.0096,0.0000,448.1592,11660.9955,11212.8363,6.7119,-0.5854,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0001,0.0000,0.0000,298.1676,298.1676,6.7119,18.7527,0.0000,6347.0000,-6347.0000,0.1646,0.0000,0.0000,0.0000,1295.3061,4.9000,1.0000,1295.3061,0.0011,0.0000,7642.3061,0.0000,-7642.3061,6.7119,-0.5854,381.6000,0.0000,381.6000,0.0099,103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,103.1351,0.0000,0.0000,0.0000,278.4649,278.4649,12.0317,6.7522,9.3919,-1.4888,-22331.6841,1.0967,196.7077,1.9671,12.0317,6.6811,9.3564,-1.5087,-12069.3985,0.5848,196.9957,1.9700,12.0317,6.6608,9.3462,-1.5147,-10603.0063,0.5118,197.1240,1.9712,2.1934,0.0719,0.0000,0.0719,-24977.2000,-45004.0889,-45004.0889
6508.0000,6.3469,18.3868,1570.8000,66565.0000,-64994.2000,1.7258,357.0000,4.4000,1.0000,14792.2222,4.5000,1.0000,15149.2222,0.1114,0.0000,81357.2222,1213.8000,-80143.4222,6.3469,-0.9504,12949.6000,0.0000,12949.6000,0.3357,3499.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3499.8919,0.0128,0.0000,0.0000,9449.7081,9449.7081,6.3469,-1.3804,17392.1000,0.0000,17392.1000,0.4509,3952.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3952.7500,0.0151,0.0000,0.0000,13439.3500,13439.3500,6.3469,-0.9504,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0001,0.0000,0.0000,294.5919,294.5919,6.3469,18.3877,0.0000,6296.7000,-6296.7000,0.1633,0.0000,0.0000,0.0000,1285.0408,4.9000,1.0000,1285.0408,0.0012,0.0000,7581.7408,0.0000,-7581.7408,6.3469,-0.9504,842.6000,0.0000,842.6000,0.0218,227.7297,3.7000,1.0000,0.0000,0.0000,0.0000,227.7297,0.0000,0.0000,0.0000,614.8703,614.8703,12.4672,6.3867,9.4270,-2.1170,-31755.3374,1.3540,242.4951,2.4250,12.4672,6.3165,9.3919,-2.1413,-17130.2532,0.7221,242.8457,2.4285,12.4672,6.2964,9.3818,-2.1487,-15041.0522,0.6320,243.0027,2.4300,2.7081,0.1406,0.0000,0.1406,-39702.9000,-63926.6428,-63926.6428
6509.0000,6.2554,18.3236,1469.9000,73730.6000,-72260.7000,1.9116,334.0682,4.4000,1.0000,16384.5778,4.5000,1.0000,16718.6460,0.1445,0.0000,90115.1778,1135.8318,-88979.3460,6.2554,-1.0419,12952.0000,0.0000,12952.0000,0.3358,3500.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3500.5405,0.0141,0.0000,0.0000,9451.4595,9451.4595,6.2554,-1.4719,15463.2000,0.0000,15463.2000,0.4009,3514.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3514.3636,0.0133,0.0000,0.0000,11948.8364,11948.8364,6.2554,-1.0419,539.3000,0.0000,539.3000,0.0140,145.7568,3.7000,1.0000,0.0000,0.0000,0.0000,145.7568,0.0002,0.0000,0.0000,393.5432,393.5432,6.2554,18.2962,0.0000,6835.6000,-6835.6000,0.1772,0.0000,0.0000,0.0000,1395.0204,4.9000,1.0000,1395.0204,0.0017,0.0000,8230.6204,0.0000,-8230.6204,6.2554,-1.0419,4376.4000,0.0000,4376.4000,0.1135,1182.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1182.8108,0.0000,0.0000,0.0000,3193.5892,3193.5892,12.5965,6.2949,9.4457,-2.3924,-35886.1543,1.4765,264.2125,2.6421,12.5965,6.2252,9.4108,-2.4187,-19349.2621,0.7874,264.5913,2.6459,12.5965,6.2053,9.4009,-2.4267,-16987.1217,0.6891,264.7615,2.6476,2.9530,0.1736,0.0000,0.1736,-45765.4000,-72222.5381,-72222.5381
6510.0000,5.5656,17.7787,161.2000,136320.7000,-136159.5000,3.5344,36.6364,4.4000,1.0000,30293.4889,4.5000,1.0000,30330.1253,0.7228,0.0000,166614.1889,124.5636,-166489.6253,5.5656,-1.7317,12961.8000,0.0000,12961.8000,0.3361,3503.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3503.1892,0.0278,0.0000,0.0000,9458.6108,9458.6108,5.5656,-2.1616,6325.4000,0.0000,6325.4000,0.1640,1437.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1437.5909,0.0058,0.0000,0.0000,4887.8091,4887.8091,5.5656,-1.7317,498.2000,0.0000,498.2000,0.0129,134.6486,3.7000,1.0000,0.0000,0.0000,0.0000,134.6486,0.0002,0.0000,0.0000,363.5514,363.5514,5.5656,17.6065,0.0000,7882.8000,-7882.8000,0.2044,0.0000,0.0000,0.0000,1608.7347,4.9000,1.0000,1608.7347,0.0032,0.0000,9491.5347,0.0000,-9491.5347,5.5656,-1.7317,14670.6000,0.0000,14670.6000,0.3804,3965.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3965.0270,0.0000,0.0000,0.0000,10705.5730,10705.5730,13.9932,5.6031,9.7981,-4.9965,-74948.0526,2.3160,408.1359,4.0814,13.9932,5.5370,9.7651,-5.0354,-40283.5469,1.2351,408.6854,4.0869,13.9932,5.5181,9.7556,-5.0477,-35334.0162,1.0809,408.9376,4.0894,4.6321,0.7597,0.0000,0.7597,-109586.3000,-150565.6157,-150565.6157
6511.0000,5.7811,18.0033,0.0000,184727.9000,-184727.9000,4.7894,0.0000,0.0000,0.0000,41050.6444,4.5000,1.0000,41050.6444,1.6734,0.0000,225778.5444,0.0000,-225778.5444,5.7811,-1.5162,21997.6000,0.0000,21997.6000,0.5703,5945.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5945.2973,0.0851,0.0000,0.0000,16052.3027,16052.3027,5.7811,-1.9462,4491.0000,0.0000,4491.0000,0.1164,1020.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1020.6818,0.0061,0.0000,0.0000,3470.3182,3470.3182,5.7811,-1.5162,992.4000,0.0000,992.4000,0.0257,268.2162,3.7000,1.0000,0.0000,0.0000,0.0000,268.2162,0.0005,0.0000,0.0000,724.1838,724.1838,5.7811,17.8219,0.0000,8442.6000,-8442.6000,0.2189,0.0000,0.0000,0.0000,1722.9796,4.9000,1.0000,1722.9796,0.0039,0.0000,10165.5796,0.0000,-10165.5796,5.7811,-1.5162,15592.5000,0.0000,15592.5000,0.4043,4214.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4214.1892,0.0000,0.0000,0.0000,11378.3108,11378.3108,14.4297,5.8165,10.1231,-6.7827,-101741.0105,3.0625,532.1445,5.3214,14.4297,5.7540,10.0918,-6.8313,-54650.7936,1.6332,532.8159,5.3282,14.4297,5.7362,10.0830,-6.8467,-47927.2045,1.4293,533.1307,5.3313,6.1251,1.7690,0.0000,1.7690,-150097.0000,-204319.0086,-204319.0086
6512.0000,5.8622,18.0844,0.0000,200013.8000,-200013.8000,5.1857,0.0000,0.0000,0.0000,44447.5111,4.5000,1.0000,44447.5111,2.1061,0.0000,244461.3111,0.0000,-244461.3111,5.8622,-1.4351,26834.7000,0.0000,26834.7000,0.6957,7252.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7252.6216,0.1294,0.0000,0.0000,19582.0784,19582.0784,5.8622,17.9030,0.0000,11988.2000,-11988.2000,0.3108,0.0000,0.0000,0.0000,2446.5714,4.9000,1.0000,2446.5714,0.0262,0.0000,14434.7714,0.0000,-14434.7714,5.8622,-1.4351,1665.4000,0.0000,1665.4000,0.0432,450.1081,3.7000,1.0000,0.0000,0.0000,0.0000,450.1081,0.0013,0.0000,0.0000,1215.2919,1215.2919,5.8622,17.9030,0.0000,8204.7000,-8204.7000,0.2127,0.0000,0.0000,0.0000,1674.4286,4.9000,1.0000,1674.4286,0.0038,0.0000,9879.1286,0.0000,-9879.1286,5.8622,-1.4351,14977.9000,0.0000,14977.9000,0.3883,4048.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4048.0811,0.0000,0.0000,0.0000,10929.8189,10929.8189,14.8520,5.8963,10.3741,-7.8716,-118073.3026,3.4182,587.5642,5.8756,14.8520,5.8360,10.3440,-7.9239,-63391.0885,1.8229,588.2749,5.8827,14.8520,5.8189,10.3355,-7.9405,-55583.6308,1.5954,588.6128,5.8861,6.8365,2.2668,0.0000,2.2668,-176728.7000,-237048.0219,-237048.0219
6513.0000,6.0084,18.2306,0.0000,213201.7000,-213201.7000,5.5277,0.0000,0.0000,0.0000,47378.1556,4.5000,1.0000,47378.1556,2.5226,0.0000,260579.8556,0.0000,-260579.8556,6.0084,-1.2889,30502.4000,0.0000,30502.4000,0.7908,8243.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8243.8919,0.1701,0.0000,0.0000,22258.5081,22258.5081,6.0084,18.0492,0.0000,14188.7000,-14188.7000,0.3679,0.0000,0.0000,0.0000,2895.6531,4.9000,1.0000,2895.6531,0.0370,0.0000,17084.3531,0.0000,-17084.3531,6.0084,-1.2889,1803.0000,0.0000,1803.0000,0.0467,487.2973,3.7000,1.0000,0.0000,0.0000,0.0000,487.2973,0.0017,0.0000,0.0000,1315.7027,1315.7027,6.0084,18.0492,0.0000,9670.2000,-9670.2000,0.2507,0.0000,0.0000,0.0000,1973.5102,4.9000,1.0000,1973.5102,0.0053,0.0000,11643.7102,0.0000,-11643.7102,6.0084,-1.2889,13134.2000,0.0000,13134.2000,0.3405,3549.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3549.7838,0.0000,0.0000,0.0000,9584.4162,9584.4162,15.0756,6.0416,10.5586,-8.5070,-127604.5209,3.6622,624.5241,6.2452,15.0756,5.9828,10.5292,-8.5616,-68492.4229,1.9530,625.2561,6.2526,15.0756,5.9663,10.5210,-8.5789,-60052.3480,1.7092,625.6077,6.2561,7.3243,2.7367,0.0000,2.7367,-191621.0000,-256149.2918,-256149.2918
6514.0000,6.2014,18.4236,0.0000,224622.6000,-224622.6000,5.8238,0.0000,0.0000,0.0000,49916.1333,4.5000,1.0000,49916.1333,2.9357,0.0000,274538.7333,0.0000,-274538.7333,6.2014,-1.0959,36013.9000,0.0000,36013.9000,0.9337,9733.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9733.4865,0.2318,0.0000,0.0000,26280.4135,26280.4135,6.2014,18.2422,0.0000,14718.4000,-14718.4000,0.3816,0.0000,0.0000,0.0000,3003.7551,4.9000,1.0000,3003.7551,0.0434,0.0000,17722.1551,0.0000,-17722.1551,6.2014,-1.0959,1845.0000,0.0000,1845.0000,0.0478,498.6486,3.7000,1.0000,0.0000,0.0000,0.0000,498.6486,0.0020,0.0000,0.0000,1346.3514,1346.3514,6.2014,18.2422,0.0000,12874.4000,-12874.4000,0.3338,0.0000,0.0000,0.0000,2627.4286,4.9000,1.0000,2627.4286,0.0102,0.0000,15501.8286,0.0000,-15501.8286,6.2014,-1.0959,11905.0000,0.0000,11905.0000,0.3087,3217.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3217.5676,0.0000,0.0000,0.0000,8687.4324,8687.4324,15.1904,6.2339,10.7121,-9.0156,-135234.1125,3.9147,663.2121,6.6321,15.1904,6.1765,10.6835,-9.0725,-72580.2007,2.0876,663.9671,6.6397,15.1904,6.1604,10.6754,-9.0906,-63634.2065,1.8271,664.3334,6.6433,7.8294,3.2232,0.0000,3.2232,-202451.5000,-271448.5197,-271448.5197
6515.0000,6.2840,18.5062,0.0000,236164.9000,-236164.9000,6.1230,0.0000,0.0000,0.0000,52481.0889,4.5000,1.0000,52481.0889,3.3732,0.0000,288645.9889,0.0000,-288645.9889,6.2840,-1.0133,37857.5000,0.0000,37857.5000,0.9815,10231.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10231.7568,0.2681,0.0000,0.0000,27625.7432,27625.7432,6.2840,18.3248,0.0000,17500.4000,-17500.4000,0.4537,0.0000,0.0000,0.0000,3571.5102,4.9000,1.0000,3571.5102,0.0598,0.0000,21071.9102,0.0000,-21071.9102,6.2840,-1.0133,2174.3000,0.0000,2174.3000,0.0564,587.6486,3.7000,1.0000,0.0000,0.0000,0.0000,587.6486,0.0027,0.0000,0.0000,1586.6514,1586.6514,6.2840,18.3248,0.0000,15096.5000,-15096.5000,0.3914,0.0000,0.0000,0.0000,3080.9184,4.9000,1.0000,3080.9184,0.0145,0.0000,18177.4184,0.0000,-18177.4184,6.2840,-1.0133,9600.3000,0.0000,9600.3000,0.2489,2594.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2594.6757,0.0000,0.0000,0.0000,7005.6243,7005.6243,15.4449,6.3157,10.8803,-9.6889,-145332.9539,4.1275,694.2576,6.9426,15.4449,6.2596,10.8522,-9.7476,-77980.5691,2.2011,695.0277,6.9503,15.4449,6.2439,10.8444,-9.7663,-68363.7756,1.9264,695.4047,6.9540,8.2550,3.7184,0.0000,3.7184,-219129.7000,-291677.2985,-291677.2985
6516.0000,6.2442,18.4664,0.0000,247248.6000,-247248.6000,6.4104,0.0000,0.0000,0.0000,54944.1333,4.5000,1.0000,54944.1333,3.7729,0.0000,302192.7333,0.0000,-302192.7333,6.2442,-1.0531,32795.5000,0.0000,32795.5000,0.8503,8863.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8863.6486,0.2304,0.0000,0.0000,23931.8514,23931.8514,6.2442,18.2850,0.0000,16891.5000,-16891.5000,0.4379,0.0000,0.0000,0.0000,3447.2449,4.9000,1.0000,3447.2449,0.0573,0.0000,20338.7449,0.0000,-20338.7449,6.2442,-1.0531,2600.1000,0.0000,2600.1000,0.0674,702.7297,3.7000,1.0000,0.0000,0.0000,0.0000,702.7297,0.0035,0.0000,0.0000,1897.3703,1897.3703,6.2442,18.2850,0.0000,17341.7000,-17341.7000,0.4496,0.0000,0.0000,0.0000,3539.1224,4.9000,1.0000,3539.1224,0.0198,0.0000,20880.8224,0.0000,-20880.8224,6.2442,-1.0531,8371.2000,0.0000,8371.2000,0.2170,2262.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2262.4865,0.0000,0.0000,0.0000,6108.7135,6108.7135,15.8207,6.2755,11.0481,-10.3485,-155227.6691,4.2163,704.1526,7.0415,15.8207,6.2201,11.0204,-10.4076,-83261.0201,2.2485,704.9200,7.0492,15.8207,6.2047,11.0127,-10.4265,-72985.6763,1.9678,705.2979,7.0530,8.4327,4.0839,0.0000,4.0839,-237715.0000,-311474.3655,-311474.3655
6517.0000,6.4331,18.6553,0.0000,256096.4000,-256096.4000,6.6398,0.0000,0.0000,0.0000,56910.3111,4.5000,1.0000,56910.3111,4.1930,0.0000,313006.7111,0.0000,-313006.7111,6.4331,-0.8642,37852.3000,0.0000,37852.3000,0.9814,10230.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10230.3514,0.2993,0.0000,0.0000,27621.9486,27621.9486,6.4331,18.4739,0.0000,20309.3000,-20309.3000,0.5266,0.0000,0.0000,0.0000,4144.7551,4.9000,1.0000,4144.7551,0.0811,0.0000,24454.0551,0.0000,-24454.0551,6.4331,-0.8642,2483.4000,0.0000,2483.4000,0.0644,671.1892,3.7000,1.0000,0.0000,0.0000,0.0000,671.1892,0.0038,0.0000,0.0000,1812.2108,1812.2108,6.4331,18.4739,0.0000,19186.6000,-19186.6000,0.4974,0.0000,0.0000,0.0000,3915.6327,4.9000,1.0000,3915.6327,0.0254,0.0000,23102.2327,0.0000,-23102.2327,6.4331,-0.8642,7449.3000,0.0000,7449.3000,0.1931,2013.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2013.3243,0.0000,0.0000,0.0000,5435.9757,5435.9757,15.9181,6.4638,11.1910,-10.8213,-162319.1732,4.4513,738.9020,7.3890,15.9181,6.4095,11.1638,-10.8825,-87059.7084,2.3738,739.6884,7.3969,15.9181,6.3944,11.1563,-10.9020,-76313.9821,2.0775,740.0789,7.4008,8.9027,4.6025,0.0000,4.6025,-247807.3000,-325692.8637,-325692.8637
6518.0000,6.4458,18.6680,0.0000,264432.6000,-264432.6000,6.8559,0.0000,0.0000,0.0000,58762.8000,4.5000,1.0000,58762.8000,4.5505,0.0000,323195.4000,0.0000,-323195.4000,6.4458,-0.8515,36015.5000,0.0000,36015.5000,0.9338,9733.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9733.9189,0.2894,0.0000,0.0000,26281.5811,26281.5811,6.4458,18.4866,0.0000,19892.2000,-19892.2000,0.5157,0.0000,0.0000,0.0000,4059.6327,4.9000,1.0000,4059.6327,0.0796,0.0000,23951.8327,0.0000,-23951.8327,6.4458,-0.8515,1649.6000,0.0000,1649.6000,0.0428,445.8378,3.7000,1.0000,0.0000,0.0000,0.0000,445.8378,0.0024,0.0000,0.0000,1203.7622,1203.7622,6.4458,18.4866,0.0000,19750.9000,-19750.9000,0.5121,0.0000,0.0000,0.0000,4030.7959,4.9000,1.0000,4030.7959,0.0263,0.0000,23781.6959,0.0000,-23781.6959,6.4458,-0.8515,6527.4000,0.0000,6527.4000,0.1692,1764.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1764.1622,0.0000,0.0000,0.0000,4763.2378,4763.2378,16.1705,6.4761,11.3233,-11.2541,-168811.2637,4.5147,745.2339,7.4523,16.1705,6.4224,11.2964,-11.3154,-90523.5389,2.4076,746.0160,7.4602,16.1705,6.4075,11.2890,-11.3351,-79345.5449,2.1071,746.4062,7.4641,9.0295,4.9482,0.0000,4.9482,-259883.2000,-338680.3475,-338680.3475
6519.0000,6.5150,18.7372,0.0000,270980.3000,-270980.3000,7.0257,0.0000,0.0000,0.0000,60217.8444,4.5000,1.0000,60217.8444,4.8463,0.0000,331198.1444,0.0000,-331198.1444,6.5150,-0.7823,34173.5000,0.0000,34173.5000,0.8860,9236.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9236.0811,0.2787,0.0000,0.0000,24937.4189,24937.4189,6.5150,18.5558,0.0000,21491.5000,-21491.5000,0.5572,0.0000,0.0000,0.0000,4386.0204,4.9000,1.0000,4386.0204,0.0904,0.0000,25877.5204,0.0000,-25877.5204,6.5150,-0.7823,1595.1000,0.0000,1595.1000,0.0414,431.1081,3.7000,1.0000,0.0000,0.0000,0.0000,431.1081,0.0025,0.0000,0.0000,1163.9919,1163.9919,6.5150,18.5558,0.0000,20888.7000,-20888.7000,0.5416,0.0000,0.0000,0.0000,4263.0000,4.9000,1.0000,4263.0000,0.0308,0.0000,25151.7000,0.0000,-25151.7000,6.5150,-0.7823,7449.3000,0.0000,7449.3000,0.1931,2013.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2013.3243,0.0000,0.0000,0.0000,5435.9757,5435.9757,16.3498,6.5450,11.4474,-11.6540,-174809.7771,4.6225,759.0198,7.5902,16.3498,6.4919,11.4208,-11.7161,-93728.5368,2.4651,759.8048,7.5980,16.3498,6.4772,11.4135,-11.7360,-82151.6644,2.1574,760.1984,7.6020,9.2450,5.2487,0.0000,5.2487,-270142.6000,-350689.9784,-350689.9784
6520.0000,6.5177,18.7399,0.0000,268832.5000,-268832.5000,6.9700,0.0000,0.0000,0.0000,59740.5556,4.5000,1.0000,59740.5556,4.7095,0.0000,328573.0556,0.0000,-328573.0556,6.5177,-0.7796,29132.9000,0.0000,29132.9000,0.7553,7873.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7873.7568,0.2240,0.0000,0.0000,21259.1432,21259.1432,6.5177,18.5585,0.0000,24786.9000,-24786.9000,0.6426,0.0000,0.0000,0.0000,5058.5510,4.9000,1.0000,5058.5510,0.1082,0.0000,29845.4510,0.0000,-29845.4510,6.5177,-0.7796,2046.7000,0.0000,2046.7000,0.0531,553.1622,3.7000,1.0000,0.0000,0.0000,0.0000,553.1622,0.0034,0.0000,0.0000,1493.5378,1493.5378,6.5177,18.5585,0.0000,22307.9000,-22307.9000,0.5784,0.0000,0.0000,0.0000,4552.6327,4.9000,1.0000,4552.6327,0.0371,0.0000,26860.5327,0.0000,-26860.5327,6.5177,-0.7796,8678.5000,0.0000,8678.5000,0.2250,2345.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2345.5405,0.0000,0.0000,0.0000,6332.9595,6332.9595,16.5292,6.5475,11.5383,-11.8377,-177565.2559,4.6122,754.4287,7.5443,16.5292,6.4947,11.5119,-11.8993,-95194.5459,2.4596,755.2038,7.5520,16.5292,6.4801,11.5046,-11.9191,-83433.5969,2.1526,755.5930,7.5559,9.2244,5.0822,0.0000,5.0822,-276069.2000,-356193.3987,-356193.3987
6521.0000,6.4241,18.6463,0.0000,277612.7000,-277612.7000,7.1976,0.0000,0.0000,0.0000,61691.7111,4.5000,1.0000,61691.7111,5.0403,0.0000,339304.4111,0.0000,-339304.4111,6.4241,-0.8732,19030.6000,0.0000,19030.6000,0.4934,5143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5143.4054,0.1333,0.0000,0.0000,13887.1946,13887.1946,6.4241,18.4649,0.0000,22972.2000,-22972.2000,0.5956,0.0000,0.0000,0.0000,4688.2041,4.9000,1.0000,4688.2041,0.0919,0.0000,27660.4041,0.0000,-27660.4041,6.4241,-0.8732,1313.9000,0.0000,1313.9000,0.0341,355.1081,3.7000,1.0000,0.0000,0.0000,0.0000,355.1081,0.0020,0.0000,0.0000,958.7919,958.7919,6.4241,18.4649,0.0000,22827.5000,-22827.5000,0.5918,0.0000,0.0000,0.0000,4658.6735,4.9000,1.0000,4658.6735,0.0395,0.0000,27486.1735,0.0000,-27486.1735,6.4241,-0.8732,11444.1000,0.0000,11444.1000,0.2967,3093.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3093.0000,0.0000,0.0000,0.0000,8351.1000,8351.1000,16.8760,6.4538,11.6649,-12.3399,-185098.1451,4.6046,749.1805,7.4918,16.8760,6.4011,11.6386,-12.4012,-99209.3348,2.4556,749.9459,7.4995,16.8760,6.3866,11.6313,-12.4209,-86946.4223,2.1491,750.3307,7.5033,9.2092,5.3070,0.0000,5.3070,-291623.8000,-371253.9022,-371253.9022
6522.0000,6.1958,18.4180,0.0000,180711.7000,-180711.7000,4.6853,0.0000,0.0000,0.0000,40158.1556,4.5000,1.0000,40158.1556,1.5508,0.0000,220869.8556,0.0000,-220869.8556,6.1958,-1.1015,15665.0000,0.0000,15665.0000,0.4061,4233.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4233.7838,0.0518,0.0000,0.0000,11431.2162,11431.2162,6.1958,18.2366,0.0000,2730.3000,-2730.3000,0.0708,0.0000,0.0000,0.0000,557.2041,4.9000,1.0000,557.2041,0.0032,0.0000,3287.5041,0.0000,-3287.5041,6.1958,-1.1015,1086.9000,0.0000,1086.9000,0.0282,293.7568,3.7000,1.0000,0.0000,0.0000,0.0000,293.7568,0.0008,0.0000,0.0000,793.1432,793.1432,6.1958,18.2366,0.0000,23331.2000,-23331.2000,0.6049,0.0000,0.0000,0.0000,4761.4694,4.9000,1.0000,4761.4694,0.0334,0.0000,28092.6694,0.0000,-28092.6694,6.1958,-1.1015,13441.5000,0.0000,13441.5000,0.3485,3632.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3632.8378,0.0000,0.0000,0.0000,9808.6622,9808.6622,15.9109,6.2281,11.0695,-7.6483,-114725.0104,3.0719,512.5580,5.1256,15.9109,6.1708,11.0409,-7.6929,-61543.0748,1.6382,513.1370,5.1314,15.9109,6.1550,11.0330,-7.7070,-53948.9223,1.4337,513.4163,5.1342,6.1438,1.6400,0.0000,1.6400,-176579.8000,-230217.0074,-230217.0074
6523.0000,6.0497,18.2719,0.0000,173787.8000,-173787.8000,4.5058,0.0000,0.0000,0.0000,38619.5111,4.5000,1.0000,38619.5111,1.3941,0.0000,212407.3111,0.0000,-212407.3111,6.0497,-1.2476,15682.9000,0.0000,15682.9000,0.4066,4238.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4238.6216,0.0487,0.0000,0.0000,11444.2784,11444.2784,6.0497,18.0905,0.0000,1055.7000,-1055.7000,0.0274,0.0000,0.0000,0.0000,215.4490,4.9000,1.0000,215.4490,0.0010,0.0000,1271.1490,0.0000,-1271.1490,6.0497,-1.2476,836.9000,0.0000,836.9000,0.0217,226.1892,3.7000,1.0000,0.0000,0.0000,0.0000,226.1892,0.0005,0.0000,0.0000,610.7108,610.7108,6.0497,18.0905,0.0000,22321.1000,-22321.1000,0.5787,0.0000,0.0000,0.0000,4555.3265,4.9000,1.0000,4555.3265,0.0293,0.0000,26876.4265,0.0000,-26876.4265,6.0497,-1.2476,12826.9000,0.0000,12826.9000,0.3326,3466.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3466.7297,0.0000,0.0000,0.0000,9360.1703,9360.1703,15.7242,6.0827,10.9035,-7.2797,-109195.0198,2.9364,493.4192,4.9342,15.7242,6.0242,10.8742,-7.3232,-58585.6611,1.5659,493.9915,4.9399,15.7242,6.0079,10.8661,-7.3370,-51359.0463,1.3705,494.2654,4.9427,5.8727,1.4737,0.0000,1.4737,-167817.9000,-219139.7272,-219139.7272
6524.0000,6.0799,18.3021,0.0000,110210.3000,-110210.3000,2.8574,0.0000,0.0000,0.0000,24491.1778,4.5000,1.0000,24491.1778,0.4122,0.0000,134701.4778,0.0000,-134701.4778,6.0799,-1.2174,15681.8000,0.0000,15681.8000,0.4066,4238.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4238.3243,0.0264,0.0000,0.0000,11443.4757,11443.4757,6.0799,6.0799,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.0799,-1.2174,915.1000,0.0000,915.1000,0.0237,247.3243,3.7000,1.0000,0.0000,0.0000,0.0000,247.3243,0.0004,0.0000,0.0000,667.7757,667.7757,6.0799,18.1207,0.0000,21287.1000,-21287.1000,0.5519,0.0000,0.0000,0.0000,4344.3061,4.9000,1.0000,4344.3061,0.0215,0.0000,25631.4061,0.0000,-25631.4061,6.0799,-1.2174,11751.4000,0.0000,11751.4000,0.3047,3176.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3176.0541,0.0000,0.0000,0.0000,8575.3459,8575.3459,14.8162,6.1150,10.4656,-4.6361,-69541.9349,2.0721,354.7844,3.5478,14.8162,6.0528,10.4345,-4.6688,-37350.7910,1.1050,355.2269,3.5523,14.8162,6.0355,10.4258,-4.6791,-32753.5607,0.9671,355.4333,3.5543,4.1443,0.4604,0.0000,0.4604,-103149.1000,-139646.2866,-139646.2866
6525.0000,5.7552,17.9774,0.0000,101517.0000,-101517.0000,2.6320,0.0000,0.0000,0.0000,22559.3333,4.5000,1.0000,22559.3333,0.3278,0.0000,124076.3333,0.0000,-124076.3333,5.7552,-1.5421,13273.5000,0.0000,13273.5000,0.3441,3587.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3587.4324,0.0186,0.0000,0.0000,9686.0676,9686.0676,5.7552,5.7552,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7552,-1.5421,546.1000,0.0000,546.1000,0.0142,147.5946,3.7000,1.0000,0.0000,0.0000,0.0000,147.5946,0.0002,0.0000,0.0000,398.5054,398.5054,5.7552,17.7960,0.0000,19870.0000,-19870.0000,0.5152,0.0000,0.0000,0.0000,4055.1020,4.9000,1.0000,4055.1020,0.0171,0.0000,23925.1020,0.0000,-23925.1020,5.7552,-1.5421,9600.3000,0.0000,9600.3000,0.2489,2594.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2594.6757,0.0000,0.0000,0.0000,7005.6243,7005.6243,14.7956,5.7914,10.2935,-4.3462,-65193.5226,1.8772,323.7927,3.2379,14.7956,5.7274,10.2615,-4.3767,-35013.6853,1.0011,324.2101,3.2421,14.7956,5.7095,10.2525,-4.3863,-30704.0302,0.8761,324.4029,3.2440,3.7544,0.3638,0.0000,0.3638,-97967.1000,-130911.2381,-130911.2381
6526.0000,5.7524,17.9620,130.9000,79954.5000,-79823.6000,2.0730,29.7500,4.4000,1.0000,17767.6667,4.5000,1.0000,17797.4167,0.1743,0.0000,97722.1667,101.1500,-97621.0167,5.7524,-1.5448,12949.9000,0.0000,12949.9000,0.3358,3499.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3499.9730,0.0134,0.0000,0.0000,9449.9270,9449.9270,5.7524,13.2283,562.4000,952.0000,-389.6000,0.0247,127.8182,4.4000,1.0000,194.2857,4.9000,1.0000,322.1039,0.0003,0.0000,1146.2857,434.5818,-711.7039,5.7524,-1.5448,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0001,0.0000,0.0000,296.8541,296.8541,5.7524,17.7933,0.0000,17248.6000,-17248.6000,0.4472,0.0000,0.0000,0.0000,3520.1224,4.9000,1.0000,3520.1224,0.0113,0.0000,20768.7224,0.0000,-20768.7224,5.7524,-1.5448,8371.2000,0.0000,8371.2000,0.2170,2262.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2262.4865,0.0000,0.0000,0.0000,6108.7135,6108.7135,14.3647,5.7898,10.0772,-3.4266,-51398.8017,1.5541,270.5742,2.7057,14.3647,5.7238,10.0442,-3.4527,-27621.3503,0.8288,270.9365,2.7094,14.3647,5.7052,10.0349,-3.4608,-24225.7964,0.7253,271.1018,2.7110,3.1082,0.1995,0.0000,0.1995,-75733.9000,-103245.9484,-103245.9484
6527.0000,5.5510,17.7390,313.2000,70542.7000,-70229.5000,1.8290,71.1818,4.4000,1.0000,15676.1556,4.5000,1.0000,15747.3374,0.1257,0.0000,86218.8556,242.0182,-85976.8374,5.5510,-1.7462,12949.6000,0.0000,12949.6000,0.3357,3499.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3499.8919,0.0117,0.0000,0.0000,9449.7081,9449.7081,5.5510,12.8556,1274.1000,2078.7000,-804.6000,0.0539,289.5682,4.4000,1.0000,424.2245,4.9000,1.0000,713.7927,0.0007,0.0000,2502.9245,984.5318,-1518.3927,5.5510,-1.7462,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0001,0.0000,0.0000,302.6919,302.6919,5.5510,17.5919,0.0000,14340.6000,-14340.6000,0.3718,0.0000,0.0000,0.0000,2926.6531,4.9000,1.0000,2926.6531,0.0069,0.0000,17267.2531,0.0000,-17267.2531,5.5510,-1.7462,4683.7000,0.0000,4683.7000,0.1214,1265.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1265.8649,0.0000,0.0000,0.0000,3417.8351,3417.8351,14.2733,5.5894,9.9313,-3.0397,-45594.8051,1.3613,238.5072,2.3851,14.2733,5.5217,9.8975,-3.0631,-24504.5696,0.7260,238.8359,2.3884,14.2733,5.5025,9.8879,-3.0704,-21492.8733,0.6353,238.9845,2.3898,2.7226,0.1451,0.0000,0.1451,-67326.6000,-91592.2480,-91592.2480
6528.0000,5.6054,17.7733,456.3000,64839.4000,-64383.1000,1.6811,103.7045,4.4000,1.0000,14408.7556,4.5000,1.0000,14512.4601,0.1014,0.0000,79248.1556,352.5955,-78895.5601,5.6054,-1.6919,12949.9000,0.0000,12949.9000,0.3358,3499.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3499.9730,0.0109,0.0000,0.0000,9449.9270,9449.9270,5.6054,1.5122,4726.5000,1426.5000,3300.0000,0.1225,1074.2045,4.4000,1.0000,291.1224,4.9000,1.0000,1365.3270,0.0019,0.0000,1717.6224,3652.2955,1934.6730,5.6054,-1.6919,405.3000,0.0000,405.3000,0.0105,109.5405,3.7000,1.0000,0.0000,0.0000,0.0000,109.5405,0.0001,0.0000,0.0000,295.7595,295.7595,5.6054,17.6463,0.0000,11853.3000,-11853.3000,0.3073,0.0000,0.0000,0.0000,2419.0408,4.9000,1.0000,2419.0408,0.0043,0.0000,14272.3408,0.0000,-14272.3408,5.6054,-1.6919,1457.2000,0.0000,1457.2000,0.0378,393.8378,3.7000,1.0000,0.0000,0.0000,0.0000,393.8378,0.0000,0.0000,0.0000,1063.3622,1063.3622,13.9628,5.6445,9.8036,-2.6683,-40024.1750,1.2475,219.7821,2.1978,13.9628,5.5755,9.7692,-2.6901,-21521.1689,0.6653,220.0916,2.2009,13.9628,5.5560,9.7594,-2.6970,-18878.8353,0.5822,220.2307,2.2023,2.4950,0.1186,0.0000,0.1186,-58124.0000,-80424.1793,-80424.1793
6529.0000,5.7466,17.8931,588.8000,60134.7000,-59545.9000,1.5591,133.8182,4.4000,1.0000,13363.2667,4.5000,1.0000,13497.0848,0.0837,0.0000,73497.9667,454.9818,-73042.9848,5.7466,-1.5507,12977.1000,0.0000,12977.1000,0.3365,3507.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3507.3243,0.0102,0.0000,0.0000,9469.7757,9469.7757,5.7466,-1.0258,5891.3000,467.2000,5424.1000,0.1527,1338.9318,4.4000,1.0000,95.3469,4.9000,1.0000,1434.2788,0.0024,0.0000,562.5469,4552.3682,3989.8212,5.7466,-1.5507,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0001,0.0000,0.0000,303.2757,303.2757,5.7466,17.7874,0.0000,10429.2000,-10429.2000,0.2704,0.0000,0.0000,0.0000,2128.4082,4.9000,1.0000,2128.4082,0.0031,0.0000,12557.6082,0.0000,-12557.6082,5.7466,-1.5507,843.2000,0.0000,843.2000,0.0219,227.8919,3.7000,1.0000,0.0000,0.0000,0.0000,227.8919,0.0000,0.0000,0.0000,615.3081,615.3081,13.5999,5.7861,9.6930,-2.3621,-35431.6231,1.1757,208.1259,2.0813,13.5999,5.7163,9.6581,-2.3830,-19064.1510,0.6270,208.4239,2.0842,13.5999,5.6964,9.6481,-2.3895,-16726.6382,0.5487,208.5572,2.0856,2.3513,0.0995,0.0000,0.0995,-50315.1000,-71222.4123,-71222.4123
6530.0000,5.8978,18.0210,712.6000,55589.5000,-54876.9000,1.4413,161.9545,4.4000,1.0000,12353.2222,4.5000,1.0000,12515.1768,0.0685,0.0000,67942.7222,550.6455,-67392.0768,5.8978,-1.3995,12978.1000,0.0000,12978.1000,0.3365,3507.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3507.5946,0.0095,0.0000,0.0000,9470.5054,9470.5054,5.8978,-1.8072,7137.9000,13.2000,7124.7000,0.1851,1622.2500,4.4000,1.0000,2.6939,4.9000,1.0000,1624.9439,0.0030,0.0000,15.8939,5515.6500,5499.7561,5.8978,-1.3995,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0001,0.0000,0.0000,296.4162,296.4162,5.8978,17.9386,0.0000,9392.1000,-9392.1000,0.2435,0.0000,0.0000,0.0000,1916.7551,4.9000,1.0000,1916.7551,0.0024,0.0000,11308.8551,0.0000,-11308.8551,5.8978,-1.3995,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,13.2513,5.9379,9.5946,-2.0937,-31405.6938,1.1134,197.9442,1.9794,13.2513,5.8672,9.5592,-2.1138,-16910.1031,0.5937,198.2316,1.9823,13.2513,5.8470,9.5491,-2.1200,-14839.7735,0.5196,198.3597,1.9836,2.2267,0.0836,0.0000,0.0836,-43378.1000,-63155.5703,-63155.5703
6531.0000,5.9123,17.9975,909.0000,51284.6000,-50375.6000,1.3296,206.5909,4.4000,1.0000,11396.5778,4.5000,1.0000,11603.1687,0.0557,0.0000,62681.1778,702.4091,-61978.7687,5.9123,-1.3850,12978.4000,0.0000,12978.4000,0.3365,3507.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3507.6757,0.0086,0.0000,0.0000,9470.7243,9470.7243,5.9123,-1.8150,6381.1000,0.0000,6381.1000,0.1654,1450.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1450.2500,0.0024,0.0000,0.0000,4930.8500,4930.8500,5.9123,-1.3850,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0001,0.0000,0.0000,302.4000,302.4000,5.9123,17.9531,0.0000,8465.7000,-8465.7000,0.2195,0.0000,0.0000,0.0000,1727.6939,4.9000,1.0000,1727.6939,0.0019,0.0000,10193.3939,0.0000,-10193.3939,5.9123,-1.3850,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,13.0694,5.9528,9.5111,-1.8955,-28432.7318,1.0359,184.8340,1.8483,13.0694,5.8813,9.4753,-1.9144,-15315.1640,0.5524,185.1060,1.8511,13.0694,5.8609,9.4651,-1.9202,-13441.6087,0.4835,185.2269,1.8523,2.0717,0.0686,0.0000,0.0686,-38685.5000,-57189.5045,-57189.5045
6532.0000,6.0190,18.0653,1145.2000,50307.2000,-49162.0000,1.3043,260.2727,4.4000,1.0000,11179.3778,4.5000,1.0000,11439.6505,0.0531,0.0000,61486.5778,884.9273,-60601.6505,6.0190,-1.2783,12976.9000,0.0000,12976.9000,0.3365,3507.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3507.2703,0.0085,0.0000,0.0000,9469.6297,9469.6297,6.0190,-1.7083,7166.0000,0.0000,7166.0000,0.1858,1628.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1628.6364,0.0028,0.0000,0.0000,5537.3636,5537.3636,6.0190,-1.2783,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0001,0.0000,0.0000,296.9270,296.9270,6.0190,18.0598,0.0000,8023.8000,-8023.8000,0.2080,0.0000,0.0000,0.0000,1637.5102,4.9000,1.0000,1637.5102,0.0017,0.0000,9661.3102,0.0000,-9661.3102,6.0190,-1.2783,843.5000,0.0000,843.5000,0.0219,227.9730,3.7000,1.0000,0.0000,0.0000,0.0000,227.9730,0.0000,0.0000,0.0000,615.5270,615.5270,12.8354,6.0598,9.4476,-1.8006,-27009.0622,1.0335,184.9248,1.8492,12.8354,5.9878,9.4116,-1.8196,-14556.5552,0.5511,185.1992,1.8520,12.8354,5.9672,9.4013,-1.8254,-12777.8959,0.4824,185.3208,1.8532,2.0670,0.0662,0.0000,0.0662,-35792.5000,-54343.5133,-54343.5133
6533.0000,6.3244,18.3290,1339.6000,47575.6000,-46236.0000,1.2335,304.4545,4.4000,1.0000,10572.3556,4.5000,1.0000,10876.8101,0.0461,0.0000,58147.9556,1035.1455,-57112.8101,6.3244,-0.9729,12966.2000,0.0000,12966.2000,0.3362,3504.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3504.3784,0.0081,0.0000,0.0000,9461.8216,9461.8216,6.3244,-1.4029,6865.7000,0.0000,6865.7000,0.1780,1560.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1560.3864,0.0025,0.0000,0.0000,5305.3136,5305.3136,6.3244,-0.9729,538.5000,0.0000,538.5000,0.0140,145.5405,3.7000,1.0000,0.0000,0.0000,0.0000,145.5405,0.0001,0.0000,0.0000,392.9595,392.9595,6.3244,18.3652,0.0000,8629.3000,-8629.3000,0.2237,0.0000,0.0000,0.0000,1761.0816,4.9000,1.0000,1761.0816,0.0022,0.0000,10390.3816,0.0000,-10390.3816,6.3244,-0.9729,4382.8000,0.0000,4382.8000,0.1136,1184.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1184.5405,0.0000,0.0000,0.0000,3198.2595,3198.2595,12.3948,6.3653,9.3801,-1.6271,-24406.5982,1.0495,188.3413,1.8834,12.3948,6.2931,9.3440,-1.6465,-13171.6254,0.5597,188.6221,1.8862,12.3948,6.2724,9.3336,-1.6524,-11566.6139,0.4898,188.7465,1.8875,2.0990,0.0589,0.0000,0.0589,-30112.1000,-49144.8376,-49144.8376
6534.0000,6.2966,18.3236,1484.0000,58730.1000,-57246.1000,1.5227,337.2727,4.4000,1.0000,13051.1333,4.5000,1.0000,13388.4061,0.0781,0.0000,71781.2333,1146.7273,-70634.5061,6.2966,-1.0007,12966.4000,0.0000,12966.4000,0.3362,3504.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3504.4324,0.0095,0.0000,0.0000,9461.9676,9461.9676,6.2966,-1.4306,1845.0000,0.0000,1845.0000,0.0478,419.3182,4.4000,1.0000,0.0000,0.0000,0.0000,419.3182,0.0005,0.0000,0.0000,1425.6818,1425.6818,6.2966,-1.0007,489.8000,0.0000,489.8000,0.0127,132.3784,3.7000,1.0000,0.0000,0.0000,0.0000,132.3784,0.0001,0.0000,0.0000,357.4216,357.4216,6.2966,18.3374,0.0000,10031.8000,-10031.8000,0.2601,0.0000,0.0000,0.0000,2047.3061,4.9000,1.0000,2047.3061,0.0038,0.0000,12079.1061,0.0000,-12079.1061,6.2966,-1.0007,14693.0000,0.0000,14693.0000,0.3809,3971.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3971.0811,0.0026,0.0000,0.0000,10721.9189,10721.9189,12.4478,6.3371,9.3924,-2.0116,-30173.3811,1.2802,229.6225,2.2962,12.4478,6.2657,9.3568,-2.0349,-16279.0282,0.6827,229.9605,2.2996,12.4478,6.2453,9.3465,-2.0420,-14294.2130,0.5975,230.1110,2.3011,2.5604,0.0946,0.0000,0.0946,-37283.7000,-60746.6223,-60746.6223
6535.0000,5.8127,17.9709,678.2000,81839.3000,-81161.1000,2.1218,154.1364,4.4000,1.0000,18186.5111,4.5000,1.0000,18340.6475,0.1853,0.0000,100025.8111,524.0636,-99501.7475,5.8127,-1.4846,12966.7000,0.0000,12966.7000,0.3362,3504.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3504.5135,0.0138,0.0000,0.0000,9462.1865,9462.1865,5.8127,-1.9146,948.9000,0.0000,948.9000,0.0246,215.6591,4.4000,1.0000,0.0000,0.0000,0.0000,215.6591,0.0003,0.0000,0.0000,733.2409,733.2409,5.8127,-1.4846,664.3000,0.0000,664.3000,0.0172,179.5405,3.7000,1.0000,0.0000,0.0000,0.0000,179.5405,0.0001,0.0000,0.0000,484.7595,484.7595,5.8127,17.8535,0.0000,10538.6000,-10538.6000,0.2732,0.0000,0.0000,0.0000,2150.7347,4.9000,1.0000,2150.7347,0.0048,0.0000,12689.3347,0.0000,-12689.3347,5.8127,-1.4846,15616.2000,0.0000,15616.2000,0.4049,4220.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4220.5946,0.0021,0.0000,0.0000,11395.6054,11395.6054,13.1646,5.8523,9.5085,-2.9876,-44814.4962,1.5890,283.5629,2.8356,13.1646,5.7824,9.4735,-3.0159,-24127.5548,0.8474,283.9706,2.8397,13.1646,5.7624,9.4635,-3.0247,-21173.2389,0.7416,284.1535,2.8415,3.1780,0.2065,0.0000,0.2065,-61503.6000,-90115.2899,-90115.2899
6536.0000,5.8715,18.0621,380.5000,93170.2000,-92789.7000,2.4156,86.4773,4.4000,1.0000,20704.4889,4.5000,1.0000,20790.9662,0.2672,0.0000,113874.6889,294.0227,-113580.6662,5.8715,-1.4258,17902.8000,0.0000,17902.8000,0.4642,4838.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4838.5946,0.0260,0.0000,0.0000,13064.2054,13064.2054,5.8715,5.8715,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8715,-1.4258,831.1000,0.0000,831.1000,0.0215,224.6216,3.7000,1.0000,0.0000,0.0000,0.0000,224.6216,0.0002,0.0000,0.0000,606.4784,606.4784,5.8715,17.9123,0.0000,9240.6000,-9240.6000,0.2396,0.0000,0.0000,0.0000,1885.8367,4.9000,1.0000,1885.8367,0.0040,0.0000,11126.4367,0.0000,-11126.4367,5.8715,-1.4258,15000.7000,0.0000,15000.7000,0.3889,4054.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4054.2432,0.0005,0.0000,0.0000,10946.4568,10946.4568,13.2232,5.9105,9.5668,-3.3186,-49778.9315,1.7649,314.1588,3.1416,13.2232,5.8416,9.5324,-3.3496,-26796.5770,0.9412,314.6029,3.1460,13.2232,5.8219,9.5225,-3.3592,-23514.4538,0.8237,314.8033,3.1480,3.5298,0.2978,0.0000,0.2978,-68295.7000,-100089.9624,-100089.9624
6537.0000,5.7721,17.9943,0.0000,117207.1000,-117207.1000,3.0388,0.0000,0.0000,0.0000,26046.0222,4.5000,1.0000,26046.0222,0.4984,0.0000,143253.1222,0.0000,-143253.1222,5.7721,-1.5252,22411.0000,0.0000,22411.0000,0.5810,6057.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6057.0270,0.0482,0.0000,0.0000,16353.9730,16353.9730,5.7721,5.7721,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7721,-1.5252,1080.6000,0.0000,1080.6000,0.0280,292.0541,3.7000,1.0000,0.0000,0.0000,0.0000,292.0541,0.0003,0.0000,0.0000,788.5459,788.5459,5.7721,17.8129,0.0000,9447.4000,-9447.4000,0.2449,0.0000,0.0000,0.0000,1928.0408,4.9000,1.0000,1928.0408,0.0043,0.0000,11375.4408,0.0000,-11375.4408,5.7721,-1.5252,13154.1000,0.0000,13154.1000,0.3410,3555.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3555.1622,0.0000,0.0000,0.0000,9598.9378,9598.9378,13.6035,5.8101,9.7068,-4.2422,-63632.6607,2.1169,374.5313,3.7453,13.6035,5.7430,9.6732,-4.2783,-34226.7782,1.1289,375.0450,3.7505,13.6035,5.7238,9.6636,-4.2897,-30027.6675,0.9880,375.2792,3.7528,4.2339,0.5513,0.0000,0.5513,-90008.8000,-127887.1063,-127887.1063
6538.0000,5.8381,18.0603,0.0000,129063.5000,-129063.5000,3.3462,0.0000,0.0000,0.0000,28680.7778,4.5000,1.0000,28680.7778,0.6531,0.0000,157744.2778,0.0000,-157744.2778,5.8381,-1.4592,26723.6000,0.0000,26723.6000,0.6929,7222.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7222.5946,0.0710,0.0000,0.0000,19501.0054,19501.0054,5.8381,5.8381,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8381,-1.4592,1002.0000,0.0000,1002.0000,0.0260,270.8108,3.7000,1.0000,0.0000,0.0000,0.0000,270.8108,0.0004,0.0000,0.0000,731.1892,731.1892,5.8381,17.8789,0.0000,10469.0000,-10469.0000,0.2714,0.0000,0.0000,0.0000,2136.5306,4.9000,1.0000,2136.5306,0.0053,0.0000,12605.5306,0.0000,-12605.5306,5.8381,-1.4592,11923.1000,0.0000,11923.1000,0.3091,3222.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3222.4595,0.0000,0.0000,0.0000,8700.6405,8700.6405,13.7305,5.8754,9.8030,-4.6916,-70373.9753,2.3228,409.2415,4.0924,13.7305,5.8096,9.7700,-4.7305,-37844.0973,1.2387,409.7905,4.0979,13.7305,5.7908,9.7607,-4.7427,-33198.9007,1.0841,410.0425,4.1004,4.6456,0.7298,0.0000,0.7298,-99883.8000,-141416.9733,-141416.9733
6539.0000,5.7513,17.9735,0.0000,135168.0000,-135168.0000,3.5045,0.0000,0.0000,0.0000,30037.3333,4.5000,1.0000,30037.3333,0.7376,0.0000,165205.3333,0.0000,-165205.3333,5.7513,-1.5460,26727.9000,0.0000,26727.9000,0.6930,7223.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7223.7568,0.0750,0.0000,0.0000,19504.1432,19504.1432,5.7513,5.7513,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7513,-1.5460,1175.5000,0.0000,1175.5000,0.0305,317.7027,3.7000,1.0000,0.0000,0.0000,0.0000,317.7027,0.0004,0.0000,0.0000,857.7973,857.7973,5.7513,17.7921,0.0000,10586.0000,-10586.0000,0.2745,0.0000,0.0000,0.0000,2160.4082,4.9000,1.0000,2160.4082,0.0052,0.0000,12746.4082,0.0000,-12746.4082,5.7513,-1.5460,9614.8000,0.0000,9614.8000,0.2493,2598.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2598.5946,0.0000,0.0000,0.0000,7016.2054,7016.2054,13.9671,5.7882,9.8777,-4.9965,-74947.9779,2.3758,417.2309,4.1723,13.9671,5.7230,9.8451,-5.0359,-40287.4452,1.2670,417.7842,4.1778,13.9671,5.7044,9.8358,-5.0483,-35338.1724,1.1089,418.0390,4.1804,4.7517,0.8182,0.0000,0.8182,-108235.8000,-150573.5956,-150573.5956
6540.0000,5.6943,17.9165,0.0000,139887.7000,-139887.7000,3.6268,0.0000,0.0000,0.0000,31086.1556,4.5000,1.0000,31086.1556,0.8068,0.0000,170973.8556,0.0000,-170973.8556,5.6943,-1.6030,26516.9000,0.0000,26516.9000,0.6875,7166.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7166.7297,0.0772,0.0000,0.0000,19350.1703,19350.1703,5.6943,5.6943,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6943,-1.6030,1045.5000,0.0000,1045.5000,0.0271,282.5676,3.7000,1.0000,0.0000,0.0000,0.0000,282.5676,0.0004,0.0000,0.0000,762.9324,762.9324,5.6943,17.7351,0.0000,10986.4000,-10986.4000,0.2848,0.0000,0.0000,0.0000,2242.1224,4.9000,1.0000,2242.1224,0.0055,0.0000,13228.5224,0.0000,-13228.5224,5.6943,-1.6030,8383.8000,0.0000,8383.8000,0.2174,2265.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2265.8919,0.0000,0.0000,0.0000,6117.9081,6117.9081,14.1501,5.7310,9.9405,-5.2429,-78642.8671,2.4218,424.1518,4.2415,14.1501,5.6662,9.9082,-5.2827,-42261.6769,1.2915,424.7092,4.2471,14.1501,5.6478,9.8990,-5.2953,-37066.8232,1.1303,424.9666,4.2497,4.8437,0.8898,0.0000,0.8898,-114927.9000,-157971.3672,-157971.3672
6541.0000,5.6621,17.8844,0.0000,144738.5000,-144738.5000,3.7526,0.0000,0.0000,0.0000,32164.1111,4.5000,1.0000,32164.1111,0.8828,0.0000,176902.6111,0.0000,-176902.6111,5.6621,-1.6352,26518.0000,0.0000,26518.0000,0.6875,7167.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7167.0270,0.0804,0.0000,0.0000,19350.9730,19350.9730,5.6621,5.6621,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6621,-1.6352,1001.7000,0.0000,1001.7000,0.0260,270.7297,3.7000,1.0000,0.0000,0.0000,0.0000,270.7297,0.0004,0.0000,0.0000,730.9703,730.9703,5.6621,17.7029,0.0000,11192.7000,-11192.7000,0.2902,0.0000,0.0000,0.0000,2284.2245,4.9000,1.0000,2284.2245,0.0056,0.0000,13476.9245,0.0000,-13476.9245,5.6621,-1.6352,7460.5000,0.0000,7460.5000,0.1934,2016.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2016.3514,0.0000,0.0000,0.0000,5444.1486,5444.1486,14.2972,5.6985,9.9979,-5.4719,-82078.8005,2.4749,432.3654,4.3237,14.2972,5.6342,9.9657,-5.5124,-44098.8506,1.3198,432.9290,4.3293,14.2972,5.6160,9.9566,-5.5251,-38675.7926,1.1551,433.1899,4.3319,4.9497,0.9691,0.0000,0.9691,-120951.0000,-164853.4437,-164853.4437
6542.0000,5.6310,17.8532,0.0000,148235.2000,-148235.2000,3.8433,0.0000,0.0000,0.0000,32941.1556,4.5000,1.0000,32941.1556,0.9401,0.0000,181176.3556,0.0000,-181176.3556,5.6310,-1.6663,26479.5000,0.0000,26479.5000,0.6865,7156.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7156.6216,0.0825,0.0000,0.0000,19322.8784,19322.8784,5.6310,5.6310,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6310,-1.6663,836.6000,0.0000,836.6000,0.0217,226.1081,3.7000,1.0000,0.0000,0.0000,0.0000,226.1081,0.0003,0.0000,0.0000,610.4919,610.4919,5.6310,17.6718,0.0000,11045.2000,-11045.2000,0.2864,0.0000,0.0000,0.0000,2254.1224,4.9000,1.0000,2254.1224,0.0053,0.0000,13299.3224,0.0000,-13299.3224,5.6310,-1.6663,6537.2000,0.0000,6537.2000,0.1695,1766.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1766.8108,0.0000,0.0000,0.0000,4770.3892,4770.3892,14.4214,5.6672,10.0443,-5.6357,-84535.7212,2.5037,436.5206,4.3652,14.4214,5.6032,10.0123,-5.6764,-45411.3028,1.3352,437.0863,4.3709,14.4214,5.5851,10.0033,-5.6893,-39824.8945,1.1685,437.3485,4.3735,5.0074,1.0282,0.0000,1.0282,-125427.1000,-169771.9185,-169771.9185
6543.0000,5.8513,18.0735,0.0000,115354.4000,-115354.4000,2.9908,0.0000,0.0000,0.0000,25634.3111,4.5000,1.0000,25634.3111,0.4861,0.0000,140988.7111,0.0000,-140988.7111,5.8513,-1.4460,26480.8000,0.0000,26480.8000,0.6866,7156.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7156.9730,0.0615,0.0000,0.0000,19323.8270,19323.8270,5.8513,5.8513,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8513,-1.4460,751.4000,0.0000,751.4000,0.0195,203.0811,3.7000,1.0000,0.0000,0.0000,0.0000,203.0811,0.0002,0.0000,0.0000,548.3189,548.3189,5.8513,17.8921,0.0000,11338.4000,-11338.4000,0.2940,0.0000,0.0000,0.0000,2313.9592,4.9000,1.0000,2313.9592,0.0055,0.0000,13652.3592,0.0000,-13652.3592,5.8513,-1.4460,7460.5000,0.0000,7460.5000,0.1934,2016.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2016.3514,0.0000,0.0000,0.0000,5444.1486,5444.1486,13.8647,5.8883,9.8765,-4.2909,-64362.9867,2.0921,367.4230,3.6742,13.8647,5.8229,9.8438,-4.3257,-34605.6268,1.1157,367.9122,3.6791,13.8647,5.8043,9.8345,-4.3366,-30356.1622,0.9764,368.1368,3.6814,4.1842,0.5534,0.0000,0.5534,-92000.1000,-129324.7757,-129324.7757
6544.0000,5.8410,18.0632,0.0000,118870.1000,-118870.1000,3.0819,0.0000,0.0000,0.0000,26415.5778,4.5000,1.0000,26415.5778,0.5259,0.0000,145285.6778,0.0000,-145285.6778,5.8410,-1.4563,26481.7000,0.0000,26481.7000,0.6866,7157.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7157.2162,0.0637,0.0000,0.0000,19324.4838,19324.4838,5.8410,5.8410,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8410,-1.4563,791.2000,0.0000,791.2000,0.0205,213.8378,3.7000,1.0000,0.0000,0.0000,0.0000,213.8378,0.0003,0.0000,0.0000,577.3622,577.3622,5.8410,17.8818,0.0000,12438.6000,-12438.6000,0.3225,0.0000,0.0000,0.0000,2538.4898,4.9000,1.0000,2538.4898,0.0070,0.0000,14977.0898,0.0000,-14977.0898,5.8410,-1.4563,8691.5000,0.0000,8691.5000,0.2253,2349.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2349.0541,0.0000,0.0000,0.0000,6342.4459,6342.4459,13.8529,5.8780,9.8654,-4.4466,-66699.2954,2.1684,381.0099,3.8101,13.8529,5.8126,9.8328,-4.4827,-35861.4368,1.1564,381.5165,3.8152,13.8529,5.7940,9.8235,-4.4940,-31457.7435,1.0121,381.7494,3.8175,4.3369,0.5969,0.0000,0.5969,-95344.3000,-134018.4757,-134018.4757
6545.0000,5.7241,17.9464,0.0000,118291.6000,-118291.6000,3.0669,0.0000,0.0000,0.0000,26287.0222,4.5000,1.0000,26287.0222,0.5094,0.0000,144578.6222,0.0000,-144578.6222,5.7241,-1.5732,21776.7000,0.0000,21776.7000,0.5646,5885.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5885.5946,0.0467,0.0000,0.0000,15891.1054,15891.1054,5.7241,5.7241,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7241,-1.5732,493.7000,0.0000,493.7000,0.0128,133.4324,3.7000,1.0000,0.0000,0.0000,0.0000,133.4324,0.0002,0.0000,0.0000,360.2676,360.2676,5.7241,17.7650,0.0000,14545.6000,-14545.6000,0.3771,0.0000,0.0000,0.0000,2968.4898,4.9000,1.0000,2968.4898,0.0101,0.0000,17514.0898,0.0000,-17514.0898,5.7241,-1.5732,11461.4000,0.0000,11461.4000,0.2972,3097.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3097.6757,0.0000,0.0000,0.0000,8363.7243,8363.7243,13.9776,5.7612,9.8694,-4.5620,-68429.8061,2.1593,379.3406,3.7934,13.9776,5.6958,9.8367,-4.5979,-36783.3923,1.1515,379.8456,3.7985,13.9776,5.6772,9.8274,-4.6092,-32264.4163,1.0078,380.0777,3.8008,4.3186,0.5664,0.0000,0.5664,-99105.4000,-137477.6147,-137477.6147
6546.0000,5.4786,17.7008,0.0000,104974.2000,-104974.2000,2.7217,0.0000,0.0000,0.0000,23327.6000,4.5000,1.0000,23327.6000,0.3577,0.0000,128301.8000,0.0000,-128301.8000,5.4786,-1.8187,12967.4000,0.0000,12967.4000,0.3362,3504.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3504.7027,0.0188,0.0000,0.0000,9462.6973,9462.6973,5.4786,5.4786,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.4786,-1.8187,499.8000,0.0000,499.8000,0.0130,135.0811,3.7000,1.0000,0.0000,0.0000,0.0000,135.0811,0.0002,0.0000,0.0000,364.7189,364.7189,5.4786,17.5194,0.0000,15720.2000,-15720.2000,0.4076,0.0000,0.0000,0.0000,3208.2041,4.9000,1.0000,3208.2041,0.0113,0.0000,18928.4041,0.0000,-18928.4041,5.4786,-1.8187,13461.9000,0.0000,13461.9000,0.3490,3638.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3638.3514,0.0000,0.0000,0.0000,9823.5486,9823.5486,14.1208,5.5163,9.8186,-4.2341,-63511.3377,1.9137,336.9372,3.3694,14.1208,5.4498,9.7853,-4.2664,-34131.5153,1.0205,337.3939,3.3739,14.1208,5.4309,9.7758,-4.2766,-29936.3862,0.8932,337.6024,3.3760,3.8274,0.3879,0.0000,0.3879,-93765.3000,-127579.2392,-127579.2392
6547.0000,5.4729,17.6951,0.0000,100349.7000,-100349.7000,2.6018,0.0000,0.0000,0.0000,22299.9333,4.5000,1.0000,22299.9333,0.3173,0.0000,122649.6333,0.0000,-122649.6333,5.4729,-1.8244,12978.1000,0.0000,12978.1000,0.3365,3507.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3507.5946,0.0177,0.0000,0.0000,9470.5054,9470.5054,5.4729,-2.2544,60.4000,0.0000,60.4000,0.0016,13.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13.7273,0.0000,0.0000,0.0000,46.6727,46.6727,5.4729,-1.8244,497.1000,0.0000,497.1000,0.0129,134.3514,3.7000,1.0000,0.0000,0.0000,0.0000,134.3514,0.0001,0.0000,0.0000,362.7486,362.7486,5.4729,17.5137,0.0000,14776.6000,-14776.6000,0.3831,0.0000,0.0000,0.0000,3015.6327,4.9000,1.0000,3015.6327,0.0097,0.0000,17792.2327,0.0000,-17792.2327,5.4729,-1.8244,12846.4000,0.0000,12846.4000,0.3331,3472.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3472.0000,0.0000,0.0000,0.0000,9374.4000,9374.4000,14.0369,5.5109,9.7739,-4.0216,-60324.6967,1.8344,323.6064,3.2361,14.0369,5.4438,9.7404,-4.0529,-32423.4458,0.9783,324.0494,3.2405,14.0369,5.4247,9.7308,-4.0628,-28439.3967,0.8562,324.2510,3.2425,3.6689,0.3449,0.0000,0.3449,-88744.3000,-121187.5392,-121187.5392
