Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6548.0000,5.9497,18.1719,0.0000,60240.0000,-60240.0000,1.5618,0.0000,0.0000,0.0000,13386.6667,4.5000,1.0000,13386.6667,0.0832,0.0000,73626.6667,0.0000,-73626.6667,5.9497,-1.3476,12978.4000,0.0000,12978.4000,0.3365,3507.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3507.6757,0.0097,0.0000,0.0000,9470.7243,9470.7243,5.9497,-1.7776,810.4000,0.0000,810.4000,0.0210,184.1818,4.4000,1.0000,0.0000,0.0000,0.0000,184.1818,0.0002,0.0000,0.0000,626.2182,626.2182,5.9497,-1.3476,490.8000,0.0000,490.8000,0.0127,132.6486,3.7000,1.0000,0.0000,0.0000,0.0000,132.6486,0.0001,0.0000,0.0000,358.1514,358.1514,5.9497,17.9905,0.0000,13708.5000,-13708.5000,0.3554,0.0000,0.0000,0.0000,2797.6531,4.9000,1.0000,2797.6531,0.0066,0.0000,16506.1531,0.0000,-16506.1531,5.9497,-1.3476,11769.2000,0.0000,11769.2000,0.3051,3180.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3180.8649,0.0012,0.0000,0.0000,8588.3351,8588.3351,13.0588,5.9891,9.5240,-2.3565,-35347.2221,1.2963,231.1777,2.3118,13.0588,5.9195,9.4891,-2.3795,-19035.9330,0.6913,231.5085,2.3151,13.0588,5.8996,9.4792,-2.3866,-16706.2356,0.6050,231.6568,2.3166,2.5926,0.1010,0.0000,0.1010,-47899.7000,-71089.3907,-71089.3907
6549.0000,5.9527,18.1743,4.2000,56434.1000,-56429.9000,1.4632,0.9545,4.4000,1.0000,12540.9111,4.5000,1.0000,12541.8657,0.0705,0.0000,68975.0111,3.2455,-68971.7657,5.9527,-1.3446,12978.4000,0.0000,12978.4000,0.3365,3507.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3507.6757,0.0091,0.0000,0.0000,9470.7243,9470.7243,5.9527,-1.7746,2250.3000,0.0000,2250.3000,0.0583,511.4318,4.4000,1.0000,0.0000,0.0000,0.0000,511.4318,0.0006,0.0000,0.0000,1738.8682,1738.8682,5.9527,-1.3446,581.2000,0.0000,581.2000,0.0151,157.0811,3.7000,1.0000,0.0000,0.0000,0.0000,157.0811,0.0001,0.0000,0.0000,424.1189,424.1189,5.9527,17.9935,0.0000,12114.0000,-12114.0000,0.3141,0.0000,0.0000,0.0000,2472.2449,4.9000,1.0000,2472.2449,0.0049,0.0000,14586.2449,0.0000,-14586.2449,5.9527,-1.3446,9614.8000,0.0000,9614.8000,0.2493,2598.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2598.5946,0.0004,0.0000,0.0000,7016.2054,7016.2054,12.8598,5.9927,9.4262,-2.1510,-32265.6845,1.2182,218.1783,2.1818,12.8598,5.9220,9.3909,-2.1730,-17383.9782,0.6497,218.4960,2.1850,12.8598,5.9018,9.3808,-2.1798,-15258.4310,0.5686,218.6377,2.1864,2.4364,0.0857,0.0000,0.0857,-43119.2000,-64908.0937,-64908.0937
6550.0000,6.1964,18.3999,117.6000,48700.0000,-48582.4000,1.2626,26.7273,4.4000,1.0000,10822.2222,4.5000,1.0000,10848.9495,0.0485,0.0000,59522.2222,90.8727,-59431.3495,6.1964,-1.1009,12973.9000,0.0000,12973.9000,0.3364,3506.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3506.4595,0.0079,0.0000,0.0000,9467.4405,9467.4405,6.1964,-1.5309,3872.2000,0.0000,3872.2000,0.1004,880.0455,4.4000,1.0000,0.0000,0.0000,0.0000,880.0455,0.0011,0.0000,0.0000,2992.1545,2992.1545,6.1964,-1.1009,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0001,0.0000,0.0000,297.1459,297.1459,6.1964,18.2372,0.0000,9468.6000,-9468.6000,0.2455,0.0000,0.0000,0.0000,1932.3673,4.9000,1.0000,1932.3673,0.0028,0.0000,11400.9673,0.0000,-11400.9673,6.1964,-1.1009,8383.8000,0.0000,8383.8000,0.2174,2265.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2265.8919,0.0001,0.0000,0.0000,6117.9081,6117.9081,12.3961,6.2371,9.3166,-1.7205,-25808.2102,1.0864,195.5078,1.9551,12.3961,6.1653,9.2807,-1.7404,-13923.5915,0.5794,195.7977,1.9580,12.3961,6.1447,9.2704,-1.7466,-12225.8660,0.5070,195.9264,1.9593,2.1728,0.0606,0.0000,0.0606,-32413.9000,-51957.6677,-51957.6677
6551.0000,6.3284,18.4974,302.3000,43945.9000,-43643.6000,1.1394,68.7045,4.4000,1.0000,9765.7556,4.5000,1.0000,9834.4601,0.0376,0.0000,53711.6556,233.5955,-53478.0601,6.3284,-0.9689,12966.3000,0.0000,12966.3000,0.3362,3504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3504.4054,0.0074,0.0000,0.0000,9461.8946,9461.8946,6.3284,-1.3989,6606.3000,0.0000,6606.3000,0.1713,1501.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1501.4318,0.0022,0.0000,0.0000,5104.8682,5104.8682,6.3284,-0.9689,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0001,0.0000,0.0000,303.5676,303.5676,6.3284,18.3692,0.0000,6871.6000,-6871.6000,0.1782,0.0000,0.0000,0.0000,1402.3673,4.9000,1.0000,1402.3673,0.0013,0.0000,8273.9673,0.0000,-8273.9673,6.3284,-0.9689,4690.6000,0.0000,4690.6000,0.1216,1267.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1267.7297,0.0000,0.0000,0.0000,3422.8703,3422.8703,12.0847,6.3696,9.2272,-1.4382,-21573.5639,0.9787,176.8146,1.7681,12.0847,6.2968,9.1908,-1.4564,-11651.3990,0.5219,177.0810,1.7708,12.0847,6.2760,9.1804,-1.4620,-10233.8639,0.4568,177.1988,1.7720,1.9574,0.0486,0.0000,0.0486,-25836.0000,-43458.8268,-43458.8268
6552.0000,6.4801,18.5464,773.6000,38343.4000,-37569.8000,0.9941,175.8182,4.4000,1.0000,8520.7556,4.5000,1.0000,8696.5737,0.0268,0.0000,46864.1556,597.7818,-46266.3737,6.4801,-0.8172,12966.6000,0.0000,12966.6000,0.3362,3504.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3504.4865,0.0066,0.0000,0.0000,9462.1135,9462.1135,6.4801,-1.2472,8069.2000,0.0000,8069.2000,0.2092,1833.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1833.9091,0.0027,0.0000,0.0000,6235.2909,6235.2909,6.4801,-0.8172,364.4000,0.0000,364.4000,0.0094,98.4865,3.7000,1.0000,0.0000,0.0000,0.0000,98.4865,0.0000,0.0000,0.0000,265.9135,265.9135,6.4801,18.5209,0.0000,4566.8000,-4566.8000,0.1184,0.0000,0.0000,0.0000,932.0000,4.9000,1.0000,932.0000,0.0005,0.0000,5498.8000,0.0000,-5498.8000,6.4801,-0.8172,1459.1000,0.0000,1459.1000,0.0378,394.3514,3.7000,1.0000,0.0000,0.0000,0.0000,394.3514,0.0000,0.0000,0.0000,1064.7486,1064.7486,11.7617,6.5219,9.1418,-1.1487,-17230.7826,0.8526,154.6107,1.5461,11.7617,6.4481,9.1049,-1.1648,-9318.4418,0.4547,154.8476,1.5485,11.7617,6.4269,9.0943,-1.1697,-8187.8827,0.3979,154.9518,1.5495,1.7052,0.0367,0.0000,0.0367,-19277.3000,-34737.1072,-34737.1072
6553.0000,7.2189,19.1521,1260.5000,33694.5000,-32434.0000,0.8736,286.4773,4.4000,1.0000,7487.6667,4.5000,1.0000,7774.1439,0.0200,0.0000,41182.1667,974.0227,-40208.1439,7.2189,-0.0784,12983.2000,0.0000,12983.2000,0.3366,3508.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3508.9730,0.0064,0.0000,0.0000,9474.2270,9474.2270,7.2189,-0.5084,13626.8000,0.0000,13626.8000,0.3533,3097.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3097.0000,0.0062,0.0000,0.0000,10529.8000,10529.8000,7.2189,-0.0784,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0001,0.0000,0.0000,271.6784,271.6784,7.2189,19.2597,0.0000,3450.3000,-3450.3000,0.0895,0.0000,0.0000,0.0000,704.1429,4.9000,1.0000,704.1429,0.0003,0.0000,4154.4429,0.0000,-4154.4429,7.2189,-0.0784,844.2000,0.0000,844.2000,0.0219,228.1622,3.7000,1.0000,0.0000,0.0000,0.0000,228.1622,0.0000,0.0000,0.0000,616.0378,616.0378,10.8314,7.2611,9.0463,-0.7732,-11598.3905,0.8422,153.3765,1.5338,10.8314,7.1867,9.0091,-0.7893,-6314.0680,0.4492,153.6136,1.5361,10.8314,7.1653,8.9984,-0.7941,-5558.3850,0.3931,153.7177,1.5372,1.6845,0.0330,0.0000,0.0330,-8057.8000,-23470.8436,-23470.8436
6554.0000,7.5526,19.3347,1690.1000,29674.8000,-27984.7000,0.7694,384.1136,4.4000,1.0000,6594.4000,4.5000,1.0000,6978.5136,0.0147,0.0000,36269.2000,1305.9864,-34963.2136,7.5526,0.2553,12995.3000,0.0000,12995.3000,0.3369,3512.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2432,0.0059,0.0000,0.0000,9483.0568,9483.0568,7.5526,-0.1747,14564.7000,0.0000,14564.7000,0.3776,3310.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3310.1591,0.0066,0.0000,0.0000,11254.5409,11254.5409,7.5526,0.2553,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0000,0.0000,0.0000,266.7892,266.7892,7.5526,19.5934,0.0000,2722.3000,-2722.3000,0.0706,0.0000,0.0000,0.0000,555.5714,4.9000,1.0000,555.5714,0.0002,0.0000,3277.8714,0.0000,-3277.8714,7.5526,0.2553,382.1000,0.0000,382.1000,0.0099,103.2703,3.7000,1.0000,0.0000,0.0000,0.0000,103.2703,0.0000,0.0000,0.0000,278.8297,278.8297,10.3461,7.5951,8.9706,-0.5567,-8349.8357,0.7869,143.7819,1.4378,10.3461,7.5202,8.9331,-0.5718,-4574.1915,0.4197,144.0064,1.4401,10.3461,7.4986,8.9223,-0.5763,-4033.8412,0.3673,144.1047,1.4410,1.5739,0.0274,0.0000,0.0274,-2399.3000,-16957.8685,-16957.8685
6555.0000,8.0699,19.5871,2366.7000,25937.8000,-23571.1000,0.6725,537.8864,4.4000,1.0000,5763.9556,4.5000,1.0000,6301.8419,0.0087,0.0000,31701.7556,1828.8136,-29872.9419,8.0699,0.7726,12995.3000,0.0000,12995.3000,0.3369,3512.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2432,0.0064,0.0000,0.0000,9483.0568,9483.0568,8.0699,0.3427,17110.1000,0.0000,17110.1000,0.4436,3888.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3888.6591,0.0086,0.0000,0.0000,13221.4409,13221.4409,8.0699,0.7726,370.5000,0.0000,370.5000,0.0096,100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,100.1351,0.0001,0.0000,0.0000,270.3649,270.3649,8.0699,20.1108,0.0000,2399.1000,-2399.1000,0.0622,0.0000,0.0000,0.0000,489.6122,4.9000,1.0000,489.6122,0.0001,0.0000,2888.7122,0.0000,-2888.7122,8.0699,0.7726,382.1000,0.0000,382.1000,0.0099,103.2703,3.7000,1.0000,0.0000,0.0000,0.0000,103.2703,0.0000,0.0000,0.0000,278.8297,278.8297,9.6762,8.1127,8.8944,-0.3085,-4627.3821,0.7674,140.6765,1.4068,9.6762,8.0373,8.8567,-0.3233,-2586.7040,0.4092,140.8977,1.4090,9.6762,8.0156,8.8459,-0.3277,-2293.8757,0.3581,140.9945,1.4099,1.5347,0.0238,0.0000,0.0238,4887.8000,-9507.9619,-9507.9619
6556.0000,8.3250,19.5522,3285.6000,25514.2000,-22228.6000,0.6615,746.7273,4.4000,1.0000,5669.8222,4.5000,1.0000,6416.5495,0.0085,0.0000,31184.0222,2538.8727,-28645.1495,8.3250,1.0277,12995.5000,0.0000,12995.5000,0.3369,3512.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2973,0.0065,0.0000,0.0000,9483.2027,9483.2027,8.3250,0.5978,19438.9000,0.0000,19438.9000,0.5040,4417.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4417.9318,0.0109,0.0000,0.0000,15020.9682,15020.9682,8.3250,1.0277,367.5000,0.0000,367.5000,0.0095,99.3243,3.7000,1.0000,0.0000,0.0000,0.0000,99.3243,0.0001,0.0000,0.0000,268.1757,268.1757,8.3250,20.3659,0.0000,2309.7000,-2309.7000,0.0599,0.0000,0.0000,0.0000,471.3673,4.9000,1.0000,471.3673,0.0001,0.0000,2781.0673,0.0000,-2781.0673,8.3250,1.0277,844.5000,0.0000,844.5000,0.0219,228.2432,3.7000,1.0000,0.0000,0.0000,0.0000,228.2432,0.0000,0.0000,0.0000,616.2568,616.2568,9.3072,8.3679,8.8376,-0.1925,-2887.1306,0.7969,146.4504,1.4645,9.3072,8.2924,8.7998,-0.2079,-1663.4143,0.4250,146.6813,1.4668,9.3072,8.2706,8.7889,-0.2124,-1487.0686,0.3719,146.7823,1.4678,1.5937,0.0261,0.0000,0.0261,9108.1000,-6037.6135,-6037.6135
6557.0000,9.0343,19.7845,4433.1000,23271.3000,-18838.2000,0.6034,1007.5227,4.4000,1.0000,5171.4000,4.5000,1.0000,6178.9227,0.0074,0.0000,28442.7000,3425.5773,-25017.1227,9.0343,1.7370,12994.7000,0.0000,12994.7000,0.3369,3512.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3512.0811,0.0065,0.0000,0.0000,9482.6189,9482.6189,9.0343,1.3070,24768.9000,0.0000,24768.9000,0.6422,5629.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5629.2955,0.0169,0.0000,0.0000,19139.6045,19139.6045,9.0343,1.7370,494.5000,0.0000,494.5000,0.0128,133.6486,3.7000,1.0000,0.0000,0.0000,0.0000,133.6486,0.0001,0.0000,0.0000,360.8514,360.8514,9.0343,21.0751,0.0000,2528.6000,-2528.6000,0.0656,0.0000,0.0000,0.0000,516.0408,4.9000,1.0000,516.0408,0.0002,0.0000,3044.6408,0.0000,-3044.6408,9.0343,1.7370,4389.4000,0.0000,4389.4000,0.1138,1186.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1186.3243,0.0000,0.0000,0.0000,3203.0757,3203.0757,8.4317,9.0770,8.7544,0.1472,2208.2535,0.8873,163.6726,1.6367,8.4317,9.0018,8.7168,0.1300,1040.3650,0.4732,163.9300,1.6393,8.4317,8.9800,8.7059,0.1251,875.7685,0.4141,164.0428,1.6404,1.7746,0.0312,0.0000,0.0312,21280.7000,4124.3869,4124.3869
6558.0000,8.6998,19.5170,6379.0000,35083.9000,-28704.9000,0.9096,1449.7727,4.4000,1.0000,7796.4222,4.5000,1.0000,9246.1949,0.0233,0.0000,42880.3222,4929.2273,-37951.0949,8.6998,1.4025,12983.5000,0.0000,12983.5000,0.3366,3509.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3509.0541,0.0081,0.0000,0.0000,9474.4459,9474.4459,8.6998,0.9725,26999.1000,0.0000,26999.1000,0.7000,6136.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6136.1591,0.0238,0.0000,0.0000,20862.9409,20862.9409,8.6998,1.4025,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0001,0.0000,0.0000,269.9270,269.9270,8.6998,20.7406,0.0000,3020.8000,-3020.8000,0.0783,0.0000,0.0000,0.0000,616.4898,4.9000,1.0000,616.4898,0.0006,0.0000,3637.2898,0.0000,-3637.2898,8.6998,1.4025,14715.9000,0.0000,14715.9000,0.3815,3977.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3977.2703,0.0022,0.0000,0.0000,10738.6297,10738.6297,8.7258,8.7416,8.7337,0.0049,73.5336,1.2078,223.0003,2.2300,8.7258,8.6679,8.6969,-0.0180,-143.7834,0.6441,223.3434,2.2334,8.7258,8.6466,8.6862,-0.0246,-172.1913,0.5637,223.4950,2.2349,2.4157,0.0581,0.0000,0.0581,23342.7000,-242.4411,-242.4411
6559.0000,8.4126,19.4942,6116.3000,41436.1000,-35319.8000,1.0743,1390.0682,4.4000,1.0000,9208.0222,4.5000,1.0000,10598.0904,0.0351,0.0000,50644.1222,4726.2318,-45917.8904,8.4126,1.1153,12983.8000,0.0000,12983.8000,0.3366,3509.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3509.1351,0.0095,0.0000,0.0000,9474.6649,9474.6649,8.4126,0.6853,29163.9000,0.0000,29163.9000,0.7561,6628.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6628.1591,0.0301,0.0000,0.0000,22535.7409,22535.7409,8.4126,1.1153,362.4000,0.0000,362.4000,0.0094,97.9459,3.7000,1.0000,0.0000,0.0000,0.0000,97.9459,0.0001,0.0000,0.0000,264.4541,264.4541,8.4126,20.4534,0.0000,3301.9000,-3301.9000,0.0856,0.0000,0.0000,0.0000,673.8571,4.9000,1.0000,673.8571,0.0007,0.0000,3975.7571,0.0000,-3975.7571,8.4126,1.1153,15640.6000,0.0000,15640.6000,0.4055,4227.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4227.1892,0.0024,0.0000,0.0000,11413.4108,11413.4108,9.0157,8.4539,8.7348,-0.1927,-2890.2070,1.3338,246.2421,2.4624,9.0157,8.3811,8.6984,-0.2176,-1740.9414,0.7113,246.6162,2.4662,9.0157,8.3600,8.6878,-0.2249,-1574.2285,0.6225,246.7822,2.4678,2.6676,0.0780,0.0000,0.0780,19529.0000,-6205.3769,-6205.3769
6560.0000,8.2966,17.5422,15257.0000,39607.6000,-24350.6000,1.0269,3467.5000,4.4000,1.0000,8801.6889,4.5000,1.0000,12269.1889,0.0311,0.0000,48409.2889,11789.5000,-36619.7889,8.2966,0.9993,17241.2000,0.0000,17241.2000,0.4470,4659.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4659.7838,0.0117,0.0000,0.0000,12581.4162,12581.4162,8.2966,0.5693,12555.8000,0.0000,12555.8000,0.3255,2853.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2853.5909,0.0066,0.0000,0.0000,9702.2091,9702.2091,8.2966,0.9993,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0001,0.0000,0.0000,273.5757,273.5757,8.2966,20.3374,0.0000,3357.0000,-3357.0000,0.0870,0.0000,0.0000,0.0000,685.1020,4.9000,1.0000,685.1020,0.0006,0.0000,4042.1020,0.0000,-4042.1020,8.2966,0.9993,15024.1000,0.0000,15024.1000,0.3895,4060.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4060.5676,0.0025,0.0000,0.0000,10963.5324,10963.5324,9.1066,8.3383,8.7224,-0.2258,-3386.8385,1.1429,211.1085,2.1111,9.1066,8.2648,8.6857,-0.2473,-1978.7755,0.6095,211.4323,2.1143,9.1066,8.2436,8.6751,-0.2536,-1775.5435,0.5334,211.5756,2.1158,2.2857,0.0526,0.0000,0.0526,17488.4000,-7141.1575,-7141.1575
6561.0000,6.2426,18.2287,2177.4000,71265.5000,-69088.1000,1.8477,494.8636,4.4000,1.0000,15836.7778,4.5000,1.0000,16331.6414,0.1372,0.0000,87102.2778,1682.5364,-85419.7414,6.2426,-1.0547,21493.7000,0.0000,21493.7000,0.5573,5809.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5809.1081,0.0269,0.0000,0.0000,15684.5919,15684.5919,6.2426,0.5792,4627.6000,793.2000,3834.4000,0.1200,1051.7273,4.4000,1.0000,161.8776,4.9000,1.0000,1213.6048,0.0024,0.0000,955.0776,3575.8727,2620.7952,6.2426,-1.0547,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0001,0.0000,0.0000,265.7676,265.7676,6.2426,18.2834,0.0000,3984.0000,-3984.0000,0.1033,0.0000,0.0000,0.0000,813.0612,4.9000,1.0000,813.0612,0.0007,0.0000,4797.0612,0.0000,-4797.0612,6.2426,-1.0547,13174.6000,0.0000,13174.6000,0.3416,3560.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3560.7027,0.0000,0.0000,0.0000,9613.8973,9613.8973,11.6409,6.2834,8.9621,-2.0521,-30781.4134,1.4896,272.2697,2.7227,11.6409,6.2115,8.9262,-2.0794,-16635.5163,0.7944,272.6764,2.7268,11.6409,6.1907,8.9158,-2.0878,-14614.8210,0.6952,272.8577,2.7286,2.9792,0.1674,0.0000,0.1674,-34205.2000,-62031.7507,-62031.7507
6562.0000,5.9543,18.0035,1776.0000,79281.8000,-77505.8000,2.0555,403.6364,4.4000,1.0000,17618.1778,4.5000,1.0000,18021.8141,0.1846,0.0000,96899.9778,1372.3636,-95527.6141,5.9543,-1.3429,25733.9000,0.0000,25733.9000,0.6672,6955.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6955.1081,0.0402,0.0000,0.0000,18778.7919,18778.7919,5.9543,15.8874,836.3000,3066.0000,-2229.7000,0.0795,190.0682,4.4000,1.0000,625.7143,4.9000,1.0000,815.7825,0.0017,0.0000,3691.7143,646.2318,-3045.4825,5.9543,-1.3429,372.6000,0.0000,372.6000,0.0097,100.7027,3.7000,1.0000,0.0000,0.0000,0.0000,100.7027,0.0001,0.0000,0.0000,271.8973,271.8973,5.9543,17.9952,0.0000,7298.4000,-7298.4000,0.1892,0.0000,0.0000,0.0000,1489.4694,4.9000,1.0000,1489.4694,0.0023,0.0000,8787.8694,0.0000,-8787.8694,5.9543,-1.3429,11941.6000,0.0000,11941.6000,0.3096,3227.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3227.4595,0.0000,0.0000,0.0000,8714.1405,8714.1405,12.1877,5.9945,9.0911,-2.6361,-39541.3990,1.6553,300.8522,3.0085,12.1877,5.9237,9.0557,-2.6660,-21327.9962,0.8828,301.2936,3.0129,12.1877,5.9033,9.0455,-2.6752,-18726.7411,0.7726,301.4913,3.0149,3.3107,0.2289,0.0000,0.2289,-48985.8000,-79596.1363,-79596.1363
6563.0000,5.5455,17.6481,1318.8000,85195.9000,-83877.1000,2.2089,299.7273,4.4000,1.0000,18932.4222,4.5000,1.0000,19232.1495,0.2267,0.0000,104128.3222,1019.0727,-103109.2495,5.5455,-1.7518,25739.3000,0.0000,25739.3000,0.6673,6956.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6956.5676,0.0475,0.0000,0.0000,18782.7324,18782.7324,5.5455,17.5864,0.0000,16184.4000,-16184.4000,0.4196,0.0000,0.0000,0.0000,3302.9388,4.9000,1.0000,3302.9388,0.0197,0.0000,19487.3388,0.0000,-19487.3388,5.5455,-1.7518,447.9000,0.0000,447.9000,0.0116,121.0541,3.7000,1.0000,0.0000,0.0000,0.0000,121.0541,0.0002,0.0000,0.0000,326.8459,326.8459,5.5455,17.5864,0.0000,11693.1000,-11693.1000,0.3032,0.0000,0.0000,0.0000,2386.3469,4.9000,1.0000,2386.3469,0.0064,0.0000,14079.4469,0.0000,-14079.4469,5.5455,-1.7518,9629.7000,0.0000,9629.7000,0.2497,2602.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2602.6216,0.0000,0.0000,0.0000,7027.0784,7027.0784,12.9698,5.5848,9.2773,-3.6651,-54976.9001,1.9301,347.9395,3.4794,12.9698,5.5155,9.2426,-3.6992,-29593.5140,1.0293,348.4367,3.4844,12.9698,5.4956,9.2327,-3.7099,-25968.9644,0.9008,348.6611,3.4866,3.8603,0.3005,0.0000,0.3005,-75937.7000,-110539.3785,-110539.3785
6564.0000,5.3579,17.5069,861.0000,90852.1000,-89991.1000,2.3555,195.6818,4.4000,1.0000,20189.3556,4.5000,1.0000,20385.0374,0.2734,0.0000,111041.4556,665.3182,-110376.1374,5.3579,-1.9394,25739.1000,0.0000,25739.1000,0.6673,6956.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6956.5135,0.0561,0.0000,0.0000,18782.5865,18782.5865,5.3579,17.3987,0.0000,31017.2000,-31017.2000,0.8042,0.0000,0.0000,0.0000,6330.0408,4.9000,1.0000,6330.0408,0.0636,0.0000,37347.2408,0.0000,-37347.2408,5.3579,-1.9394,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0003,0.0000,0.0000,333.2676,333.2676,5.3579,17.3987,0.0000,15136.8000,-15136.8000,0.3924,0.0000,0.0000,0.0000,3089.1429,4.9000,1.0000,3089.1429,0.0121,0.0000,18225.9429,0.0000,-18225.9429,5.3579,-1.9394,8396.7000,0.0000,8396.7000,0.2177,2269.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2269.3784,0.0000,0.0000,0.0000,6127.3216,6127.3216,13.5576,5.3962,9.4769,-4.6683,-70023.8908,2.2245,397.5235,3.9752,13.5576,5.3286,9.4431,-4.7065,-37652.1419,1.1863,398.0750,3.9808,13.5576,5.3092,9.4334,-4.7186,-33030.1126,1.0382,398.3262,3.9833,4.4490,0.4055,0.0000,0.4055,-101552.6000,-140706.1454,-140706.1454
6565.0000,5.3155,17.5030,435.3000,96750.3000,-96315.0000,2.5084,98.9318,4.4000,1.0000,21500.0667,4.5000,1.0000,21598.9985,0.3240,0.0000,118250.3667,336.3682,-117913.9985,5.3155,-1.9818,25737.3000,0.0000,25737.3000,0.6673,6956.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6956.0270,0.0623,0.0000,0.0000,18781.2730,18781.2730,5.3155,17.3563,0.0000,37541.5000,-37541.5000,0.9733,0.0000,0.0000,0.0000,7661.5306,4.9000,1.0000,7661.5306,0.0943,0.0000,45203.0306,0.0000,-45203.0306,5.3155,-1.9818,571.7000,0.0000,571.7000,0.0148,154.5135,3.7000,1.0000,0.0000,0.0000,0.0000,154.5135,0.0005,0.0000,0.0000,417.1865,417.1865,5.3155,17.3563,0.0000,17786.4000,-17786.4000,0.4611,0.0000,0.0000,0.0000,3629.8776,4.9000,1.0000,3629.8776,0.0176,0.0000,21416.2776,0.0000,-21416.2776,5.3155,-1.9818,7471.9000,0.0000,7471.9000,0.1937,2019.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2019.4324,0.0000,0.0000,0.0000,5452.4676,5452.4676,13.9179,5.3531,9.6355,-5.3061,-79591.3667,2.4094,427.5940,4.2759,13.9179,5.2868,9.6023,-5.3467,-42773.8382,1.2849,428.1740,4.2817,13.9179,5.2678,9.5928,-5.3596,-37517.1748,1.1245,428.4398,4.2844,4.8187,0.4987,0.0000,0.4987,-117862.0000,-159882.3796,-159882.3796
6566.0000,5.3129,17.5168,244.3000,102807.4000,-102563.1000,2.6655,55.5227,4.4000,1.0000,22846.0889,4.5000,1.0000,22901.6116,0.3770,0.0000,125653.4889,188.7773,-125464.7116,5.3129,-1.9844,25741.8000,0.0000,25741.8000,0.6674,6957.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6957.2432,0.0653,0.0000,0.0000,18784.5568,18784.5568,5.3129,17.3537,0.0000,35675.6000,-35675.6000,0.9250,0.0000,0.0000,0.0000,7280.7347,4.9000,1.0000,7280.7347,0.0896,0.0000,42956.3347,0.0000,-42956.3347,5.3129,-1.9844,460.8000,0.0000,460.8000,0.0119,124.5405,3.7000,1.0000,0.0000,0.0000,0.0000,124.5405,0.0004,0.0000,0.0000,336.2595,336.2595,5.3129,17.3537,0.0000,20617.8000,-20617.8000,0.5346,0.0000,0.0000,0.0000,4207.7143,4.9000,1.0000,4207.7143,0.0238,0.0000,24825.5143,0.0000,-24825.5143,5.3129,-1.9844,6547.2000,0.0000,6547.2000,0.1697,1769.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1769.5135,0.0000,0.0000,0.0000,4777.6865,4777.6865,14.1400,5.3501,9.7451,-5.6211,-84317.1113,2.4870,439.2810,4.3928,14.1400,5.2845,9.7122,-5.6626,-45300.7657,1.3263,439.8685,4.3987,14.1400,5.2658,9.7029,-5.6757,-39730.1809,1.1608,440.1387,4.4014,4.9741,0.5561,0.0000,0.5561,-126106.7000,-169348.0579,-169348.0579
6567.0000,5.3815,17.5787,349.8000,108043.3000,-107693.5000,2.8012,79.5000,4.4000,1.0000,24009.6222,4.5000,1.0000,24089.1222,0.4277,0.0000,132052.9222,270.3000,-131782.6222,5.3815,-1.9158,25736.2000,0.0000,25736.2000,0.6673,6955.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6955.7297,0.0684,0.0000,0.0000,18780.4703,18780.4703,5.3815,17.4223,0.0000,35047.3000,-35047.3000,0.9087,0.0000,0.0000,0.0000,7152.5102,4.9000,1.0000,7152.5102,0.0898,0.0000,42199.8102,0.0000,-42199.8102,5.3815,-1.9158,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0004,0.0000,0.0000,265.9865,265.9865,5.3815,17.4223,0.0000,22540.2000,-22540.2000,0.5844,0.0000,0.0000,0.0000,4600.0408,4.9000,1.0000,4600.0408,0.0292,0.0000,27140.2408,0.0000,-27140.2408,5.3815,-1.9158,7471.9000,0.0000,7471.9000,0.1937,2019.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2019.4324,0.0000,0.0000,0.0000,5452.4676,5452.4676,14.2480,5.4182,9.8331,-5.8630,-87945.3336,2.5823,454.3764,4.5438,14.2480,5.3533,9.8007,-5.9056,-47244.7681,1.3771,454.9762,4.5498,14.2480,5.3349,9.7914,-5.9191,-41433.6472,1.2052,455.2531,4.5525,5.1647,0.6155,0.0000,0.6155,-131708.4000,-176623.7489,-176623.7489
6568.0000,5.5172,17.6156,1659.4000,103553.7000,-101894.3000,2.6848,377.1364,4.4000,1.0000,23011.9333,4.5000,1.0000,23389.0697,0.3816,0.0000,126565.6333,1282.2636,-125283.3697,5.5172,-1.7801,25737.4000,0.0000,25737.4000,0.6673,6956.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6956.0541,0.0639,0.0000,0.0000,18781.3459,18781.3459,5.5172,17.5580,0.0000,30863.1000,-30863.1000,0.8002,0.0000,0.0000,0.0000,6298.5918,4.9000,1.0000,6298.5918,0.0697,0.0000,37161.6918,0.0000,-37161.6918,5.5172,-1.7801,374.0000,0.0000,374.0000,0.0097,101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,101.0811,0.0003,0.0000,0.0000,272.9189,272.9189,5.5172,17.5580,0.0000,24129.5000,-24129.5000,0.6256,0.0000,0.0000,0.0000,4924.3878,4.9000,1.0000,4924.3878,0.0329,0.0000,29053.8878,0.0000,-29053.8878,5.5172,-1.7801,8705.0000,0.0000,8705.0000,0.2257,2352.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2352.7027,0.0000,0.0000,0.0000,6352.2973,6352.2973,14.1068,5.5539,9.8304,-5.5127,-82690.3608,2.5066,441.1062,4.4111,14.1068,5.4890,9.7979,-5.5540,-44432.3400,1.3368,441.6887,4.4169,14.1068,5.4705,9.7887,-5.5671,-38969.6863,1.1699,441.9574,4.4196,5.0133,0.5485,0.0000,0.5485,-122070.5000,-166092.3871,-166092.3871
6569.0000,5.7142,17.4307,5558.7000,84932.5000,-79373.8000,2.2020,1263.3409,4.4000,1.0000,18873.8889,4.5000,1.0000,20137.2298,0.2206,0.0000,103806.3889,4295.3591,-99511.0298,5.7142,-1.5831,21487.8000,0.0000,21487.8000,0.5571,5807.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5807.5135,0.0363,0.0000,0.0000,15680.2865,15680.2865,5.7142,17.7551,0.0000,18253.4000,-18253.4000,0.4733,0.0000,0.0000,0.0000,3725.1837,4.9000,1.0000,3725.1837,0.0235,0.0000,21978.5837,0.0000,-21978.5837,5.7142,-1.5831,364.9000,0.0000,364.9000,0.0095,98.6216,3.7000,1.0000,0.0000,0.0000,0.0000,98.6216,0.0002,0.0000,0.0000,266.2784,266.2784,5.7142,17.7551,0.0000,24779.3000,-24779.3000,0.6424,0.0000,0.0000,0.0000,5057.0000,4.9000,1.0000,5057.0000,0.0304,0.0000,29836.3000,0.0000,-29836.3000,5.7142,-1.5831,11479.2000,0.0000,11479.2000,0.2976,3102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3102.4865,0.0000,0.0000,0.0000,8376.7135,8376.7135,13.5881,5.7519,9.6700,-4.2132,-63197.3488,2.0910,370.5297,3.7053,13.5881,5.6854,9.6367,-4.2485,-33988.1965,1.1151,371.0330,3.7103,13.5881,5.6665,9.6273,-4.2596,-29817.0898,0.9759,371.2628,3.7126,4.1819,0.3111,0.0000,0.3111,-89074.6000,-127002.6351,-127002.6351
6570.0000,5.7631,17.3987,4826.0000,63572.8000,-58746.8000,1.6482,1096.8182,4.4000,1.0000,14127.2889,4.5000,1.0000,15224.1071,0.0960,0.0000,77700.0889,3729.1818,-73970.9071,5.7631,-1.5342,12985.1000,0.0000,12985.1000,0.3367,3509.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3509.4865,0.0105,0.0000,0.0000,9475.6135,9475.6135,5.7631,17.8039,0.0000,1568.0000,-1568.0000,0.0407,0.0000,0.0000,0.0000,320.0000,4.9000,1.0000,320.0000,0.0005,0.0000,1888.0000,0.0000,-1888.0000,5.7631,-1.5342,371.7000,0.0000,371.7000,0.0096,100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,100.4595,0.0001,0.0000,0.0000,271.2405,271.2405,5.7631,17.8039,0.0000,23679.5000,-23679.5000,0.6139,0.0000,0.0000,0.0000,4832.5510,4.9000,1.0000,4832.5510,0.0210,0.0000,28512.0510,0.0000,-28512.0510,5.7631,-1.5342,13482.9000,0.0000,13482.9000,0.3496,3644.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3644.0270,0.0027,0.0000,0.0000,9838.8730,9838.8730,13.0936,5.8023,9.4480,-2.8110,-42165.3403,1.4993,268.2750,2.6828,13.0936,5.7330,9.4133,-2.8375,-22699.9307,0.7996,268.6574,2.6866,13.0936,5.7133,9.4034,-2.8457,-19919.9601,0.6998,268.8292,2.6883,2.9987,0.1308,0.0000,0.1308,-57154.6000,-84785.2311,-84785.2311
6571.0000,5.9543,17.3562,5720.3000,53880.0000,-48159.7000,1.3969,1300.0682,4.4000,1.0000,11973.3333,4.5000,1.0000,13273.4015,0.0624,0.0000,65853.3333,4420.2318,-61433.1015,5.9543,-1.3430,12989.7000,0.0000,12989.7000,0.3368,3510.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3510.7297,0.0085,0.0000,0.0000,9478.9703,9478.9703,5.9543,-1.7729,53.2000,0.0000,53.2000,0.0014,12.0909,4.4000,1.0000,0.0000,0.0000,0.0000,12.0909,0.0000,0.0000,0.0000,41.1091,41.1091,5.9543,-1.3430,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0001,0.0000,0.0000,267.6649,267.6649,5.9543,17.9952,0.0000,20847.6000,-20847.6000,0.5405,0.0000,0.0000,0.0000,4254.6122,4.9000,1.0000,4254.6122,0.0148,0.0000,25102.2122,0.0000,-25102.2122,5.9543,-1.3430,12866.4000,0.0000,12866.4000,0.3336,3477.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3477.4054,0.0025,0.0000,0.0000,9388.9946,9388.9946,12.6233,5.9945,9.3089,-2.2317,-33476.2486,1.3093,235.7078,2.3571,12.6233,5.9236,9.2735,-2.2554,-18043.3224,0.6983,236.0527,2.3605,12.6233,5.9033,9.2633,-2.2627,-15839.0040,0.6111,236.2065,2.3621,2.6187,0.0883,0.0000,0.0883,-42731.2000,-67358.5749,-67358.5749
6572.0000,6.3616,17.2922,6521.0000,39012.6000,-32491.6000,1.0115,1482.0455,4.4000,1.0000,8669.4667,4.5000,1.0000,10151.5121,0.0274,0.0000,47682.0667,5038.9545,-42643.1121,6.3616,-0.9357,12995.2000,0.0000,12995.2000,0.3369,3512.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2162,0.0062,0.0000,0.0000,9482.9838,9482.9838,6.3616,-1.3656,447.3000,0.0000,447.3000,0.0116,101.6591,4.4000,1.0000,0.0000,0.0000,0.0000,101.6591,0.0001,0.0000,0.0000,345.6409,345.6409,6.3616,-0.9357,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0001,0.0000,0.0000,263.8703,263.8703,6.3616,18.4025,0.0000,18363.3000,-18363.3000,0.4761,0.0000,0.0000,0.0000,3747.6122,4.9000,1.0000,3747.6122,0.0099,0.0000,22110.9122,0.0000,-22110.9122,6.3616,-0.9357,11787.5000,0.0000,11787.5000,0.3056,3185.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3185.8108,0.0022,0.0000,0.0000,8601.6892,8601.6892,11.9132,6.4028,9.1580,-1.5239,-22859.0383,1.0755,194.9014,1.9490,11.9132,6.3302,9.1217,-1.5439,-12351.0493,0.5736,195.1947,1.9519,11.9132,6.3094,9.1113,-1.5500,-10849.7527,0.5020,195.3245,1.9532,2.1511,0.0458,0.0000,0.0458,-25263.3000,-46059.8402,-46059.8402
6573.0000,6.5349,17.0643,7455.2000,34031.9000,-26576.7000,0.8823,1694.3636,4.4000,1.0000,7562.6444,4.5000,1.0000,9257.0081,0.0195,0.0000,41594.5444,5760.8364,-35833.7081,6.5349,-0.7624,12995.4000,0.0000,12995.4000,0.3369,3512.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2703,0.0054,0.0000,0.0000,9483.1297,9483.1297,6.5349,-1.1924,1093.4000,0.0000,1093.4000,0.0283,248.5000,4.4000,1.0000,0.0000,0.0000,0.0000,248.5000,0.0002,0.0000,0.0000,844.9000,844.9000,6.5349,-0.7624,499.4000,0.0000,499.4000,0.0129,134.9730,3.7000,1.0000,0.0000,0.0000,0.0000,134.9730,0.0001,0.0000,0.0000,364.4270,364.4270,6.5349,18.5757,0.0000,15719.2000,-15719.2000,0.4075,0.0000,0.0000,0.0000,3208.0000,4.9000,1.0000,3208.0000,0.0067,0.0000,18927.2000,0.0000,-18927.2000,6.5349,-0.7624,9629.7000,0.0000,9629.7000,0.2497,2602.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2602.6216,0.0012,0.0000,0.0000,7027.0784,7027.0784,11.5425,6.5767,9.0596,-1.2244,-18365.7281,0.9589,174.5144,1.7451,11.5425,6.5029,9.0227,-1.2425,-9939.8336,0.5114,174.7822,1.7478,11.5425,6.4817,9.0121,-1.2480,-8735.8113,0.4475,174.9001,1.7490,1.9178,0.0332,0.0000,0.0332,-18078.0000,-37041.3729,-37041.3729
6574.0000,7.0062,16.8451,8378.9000,27165.9000,-18787.0000,0.7043,1904.2955,4.4000,1.0000,6036.8667,4.5000,1.0000,7941.1621,0.0086,0.0000,33202.7667,6474.6045,-26728.1621,7.0062,-0.2910,12995.6000,0.0000,12995.6000,0.3369,3512.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3512.3243,0.0054,0.0000,0.0000,9483.2757,9483.2757,7.0062,-0.7210,1511.9000,0.0000,1511.9000,0.0392,343.6136,4.4000,1.0000,0.0000,0.0000,0.0000,343.6136,0.0002,0.0000,0.0000,1168.2864,1168.2864,7.0062,-0.2910,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0000,0.0000,0.0000,265.4027,265.4027,7.0062,19.0471,0.0000,11883.5000,-11883.5000,0.3081,0.0000,0.0000,0.0000,2425.2041,4.9000,1.0000,2425.2041,0.0035,0.0000,14308.7041,0.0000,-14308.7041,7.0062,-0.2910,8396.7000,0.0000,8396.7000,0.2177,2269.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2269.3784,0.0008,0.0000,0.0000,6127.3216,6127.3216,10.8563,7.0489,8.9526,-0.7909,-11863.3597,0.8078,147.7181,1.4772,10.8563,6.9737,8.9150,-0.8064,-6451.4950,0.4308,147.9495,1.4795,10.8563,6.9521,8.9042,-0.8111,-5677.7251,0.3770,148.0508,1.4805,1.6157,0.0186,0.0000,0.0186,-7402.6000,-23992.5798,-23992.5798
6575.0000,7.1766,16.4021,9296.0000,23971.0000,-14675.0000,0.6215,2112.7273,4.4000,1.0000,5326.8889,4.5000,1.0000,7439.6162,0.0067,0.0000,29297.8889,7183.2727,-22114.6162,7.1766,-0.1207,12989.1000,0.0000,12989.1000,0.3368,3510.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3510.5676,0.0047,0.0000,0.0000,9478.5324,9478.5324,7.1766,-0.5507,1907.4000,0.0000,1907.4000,0.0495,433.5000,4.4000,1.0000,0.0000,0.0000,0.0000,433.5000,0.0003,0.0000,0.0000,1473.9000,1473.9000,7.1766,-0.1207,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,7.1766,19.2174,0.0000,8380.6000,-8380.6000,0.2173,0.0000,0.0000,0.0000,1710.3265,4.9000,1.0000,1710.3265,0.0015,0.0000,10090.9265,0.0000,-10090.9265,7.1766,-0.1207,4697.7000,0.0000,4697.7000,0.1218,1269.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1269.6486,0.0000,0.0000,0.0000,3428.0514,3428.0514,10.5310,7.2199,8.8754,-0.5775,-8661.8798,0.6783,124.4464,1.2445,10.5310,7.1435,8.8372,-0.5907,-4725.9128,0.3617,124.6451,1.2465,10.5310,7.1214,8.8262,-0.5947,-4162.9609,0.3166,124.7316,1.2473,1.3565,0.0132,0.0000,0.0132,-3085.5000,-17550.7535,-17550.7535
6576.0000,7.1487,16.3006,8751.9000,22026.2000,-13274.3000,0.5711,1989.0682,4.4000,1.0000,4894.7111,4.5000,1.0000,6883.7793,0.0056,0.0000,26920.9111,6762.8318,-20158.0793,7.1487,-0.1486,12983.6000,0.0000,12983.6000,0.3366,3509.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3509.0811,0.0043,0.0000,0.0000,9474.5189,9474.5189,7.1487,-0.5786,1903.7000,0.0000,1903.7000,0.0494,432.6591,4.4000,1.0000,0.0000,0.0000,0.0000,432.6591,0.0002,0.0000,0.0000,1471.0409,1471.0409,7.1487,-0.1486,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,7.1487,19.1895,0.0000,5667.5000,-5667.5000,0.1469,0.0000,0.0000,0.0000,1156.6327,4.9000,1.0000,1156.6327,0.0006,0.0000,6824.1327,0.0000,-6824.1327,7.1487,-0.1486,1461.0000,0.0000,1461.0000,0.0379,394.8649,3.7000,1.0000,0.0000,0.0000,0.0000,394.8649,0.0000,0.0000,0.0000,1066.1351,1066.1351,10.4506,7.1927,8.8217,-0.4827,-7239.9313,0.5762,105.9655,1.0597,10.4506,7.1151,8.7829,-0.4941,-3952.8911,0.3073,106.1375,1.0614,10.4506,7.0927,8.7717,-0.4975,-3482.7378,0.2689,106.2120,1.0621,1.1524,0.0107,0.0000,0.0107,-2189.3000,-14675.5602,-14675.5602
6577.0000,7.7180,16.2130,9444.8000,19581.3000,-10136.5000,0.5077,2146.5455,4.4000,1.0000,4351.4000,4.5000,1.0000,6497.9455,0.0045,0.0000,23932.7000,7298.2545,-16634.4455,7.7180,0.4207,13000.7000,0.0000,13000.7000,0.3371,3513.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3513.7027,0.0039,0.0000,0.0000,9486.9973,9486.9973,7.7180,-0.0093,3487.7000,0.0000,3487.7000,0.0904,792.6591,4.4000,1.0000,0.0000,0.0000,0.0000,792.6591,0.0005,0.0000,0.0000,2695.0409,2695.0409,7.7180,0.4207,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0000,0.0000,0.0000,304.6622,304.6622,7.7180,19.7588,0.0000,4077.7000,-4077.7000,0.1057,0.0000,0.0000,0.0000,832.1837,4.9000,1.0000,832.1837,0.0003,0.0000,4909.8837,0.0000,-4909.8837,7.7180,0.4207,845.2000,0.0000,845.2000,0.0219,228.4324,3.7000,1.0000,0.0000,0.0000,0.0000,228.4324,0.0000,0.0000,0.0000,616.7676,616.7676,9.7563,7.7624,8.7594,-0.2752,-4128.3678,0.5368,98.9986,0.9900,9.7563,7.6841,8.7202,-0.2860,-2288.1008,0.2863,99.1611,0.9916,9.7563,7.6614,8.7089,-0.2892,-2024.3926,0.2505,99.2313,0.9923,1.0736,0.0092,0.0000,0.0092,3536.9000,-8440.8612,-8440.8612
6578.0000,8.5099,16.2015,10296.2000,17561.1000,-7264.9000,0.4553,2340.0455,4.4000,1.0000,3902.4667,4.5000,1.0000,6242.5121,0.0037,0.0000,21463.5667,7956.1545,-13507.4121,8.5099,1.2126,13002.5000,0.0000,13002.5000,0.3371,3514.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3514.1892,0.0038,0.0000,0.0000,9488.3108,9488.3108,8.5099,0.7826,7631.0000,0.0000,7631.0000,0.1978,1734.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1734.3182,0.0016,0.0000,0.0000,5896.6818,5896.6818,8.5099,1.2126,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0000,0.0000,0.0000,296.1243,296.1243,8.5099,20.5507,0.0000,3163.9000,-3163.9000,0.0820,0.0000,0.0000,0.0000,645.6939,4.9000,1.0000,645.6939,0.0002,0.0000,3809.5939,0.0000,-3809.5939,8.5099,1.2126,382.3000,0.0000,382.3000,0.0099,103.3243,3.7000,1.0000,0.0000,0.0000,0.0000,103.3243,0.0000,0.0000,0.0000,278.9757,278.9757,8.8318,8.5545,8.6932,-0.0390,-584.2706,0.5464,101.0543,1.0105,8.8318,8.4758,8.6538,-0.0500,-400.0809,0.2914,101.2213,1.0122,8.8318,8.4530,8.6424,-0.0532,-372.5618,0.2550,101.2934,1.0129,1.0927,0.0094,0.0000,0.0094,10992.8000,-1356.9134,-1356.9134
6579.0000,8.9294,15.8377,11179.5000,16256.8000,-5077.3000,0.4215,2540.7955,4.4000,1.0000,3612.6222,4.5000,1.0000,6153.4177,0.0033,0.0000,19869.4222,8638.7045,-11230.7177,8.9294,1.6321,13012.9000,0.0000,13012.9000,0.3374,3517.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3517.0000,0.0037,0.0000,0.0000,9495.9000,9495.9000,8.9294,1.2021,9073.0000,0.0000,9073.0000,0.2352,2062.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2062.0455,0.0021,0.0000,0.0000,7010.9545,7010.9545,8.9294,1.6321,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,8.9294,20.9702,0.0000,2703.6000,-2703.6000,0.0701,0.0000,0.0000,0.0000,551.7551,4.9000,1.0000,551.7551,0.0001,0.0000,3255.3551,0.0000,-3255.3551,8.9294,1.6321,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,8.3073,8.9743,8.6408,0.0930,1395.6366,0.5424,100.5631,1.0056,8.3073,8.8952,8.6012,0.0820,656.0122,0.2893,100.7302,1.0073,8.3073,8.8723,8.5898,0.0788,551.7492,0.2532,100.8022,1.0080,1.0849,0.0092,0.0000,0.0092,15103.4000,2603.3980,2603.3980
6580.0000,7.9246,17.6495,7501.2000,23210.7000,-15709.5000,0.6018,1704.8182,4.4000,1.0000,5157.9333,4.5000,1.0000,6862.7515,0.0066,0.0000,28368.6333,5796.3818,-22572.2515,7.9246,0.6273,13013.1000,0.0000,13013.1000,0.3374,3517.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3517.0541,0.0052,0.0000,0.0000,9496.0459,9496.0459,7.9246,0.1973,10442.2000,0.0000,10442.2000,0.2707,2373.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2373.2273,0.0033,0.0000,0.0000,8068.9727,8068.9727,7.9246,0.6273,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,7.9246,19.9654,0.0000,2535.8000,-2535.8000,0.0657,0.0000,0.0000,0.0000,517.5102,4.9000,1.0000,517.5102,0.0001,0.0000,3053.3102,0.0000,-3053.3102,7.9246,0.6273,845.5000,0.0000,845.5000,0.0219,228.5135,3.7000,1.0000,0.0000,0.0000,0.0000,228.5135,0.0000,0.0000,0.0000,616.9865,616.9865,9.3411,7.9693,8.6552,-0.2307,-3460.5742,0.6541,121.1761,1.2118,9.3411,7.8905,8.6158,-0.2439,-1951.4476,0.3488,121.3766,1.2138,9.3411,7.8677,8.6044,-0.2478,-1734.7538,0.3053,121.4631,1.2146,1.3081,0.0152,0.0000,0.0152,6462.2000,-7146.7755,-7146.7755
6581.0000,7.2438,18.4983,3824.9000,30542.1000,-26717.2000,0.7919,869.2955,4.4000,1.0000,6787.1333,4.5000,1.0000,7656.4288,0.0154,0.0000,37329.2333,2955.6045,-34373.6288,7.2438,-0.0535,13013.1000,0.0000,13013.1000,0.3374,3517.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3517.0541,0.0056,0.0000,0.0000,9496.0459,9496.0459,7.2438,-0.4835,9439.1000,0.0000,9439.1000,0.2447,2145.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2145.2500,0.0031,0.0000,0.0000,7293.8500,7293.8500,7.2438,-0.0535,540.0000,0.0000,540.0000,0.0140,145.9459,3.7000,1.0000,0.0000,0.0000,0.0000,145.9459,0.0001,0.0000,0.0000,394.0541,394.0541,7.2438,19.2846,0.0000,2719.2000,-2719.2000,0.0705,0.0000,0.0000,0.0000,554.9388,4.9000,1.0000,554.9388,0.0002,0.0000,3274.1388,0.0000,-3274.1388,7.2438,-0.0535,4396.2000,0.0000,4396.2000,0.1140,1188.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1188.1622,0.0000,0.0000,0.0000,3208.0378,3208.0378,10.0890,7.2882,8.6886,-0.5662,-8493.3370,0.7862,145.4486,1.4545,10.0890,7.2100,8.6495,-0.5820,-4655.7554,0.4193,145.6870,1.4569,10.0890,7.1874,8.6382,-0.5867,-4106.6874,0.3669,145.7902,1.4579,1.5725,0.0244,0.0000,0.0244,-2048.0000,-17255.7797,-17255.7797
6582.0000,5.5553,17.5030,3121.3000,87848.2000,-84726.9000,2.2776,709.3864,4.4000,1.0000,19521.8222,4.5000,1.0000,20231.2086,0.2243,0.0000,107370.0222,2411.9136,-104958.1086,5.5553,-1.7420,13012.1000,0.0000,13012.1000,0.3374,3516.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3516.7838,0.0156,0.0000,0.0000,9495.3162,9495.3162,5.5553,-2.1720,4483.3000,0.0000,4483.3000,0.1162,1018.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1018.9318,0.0023,0.0000,0.0000,3464.3682,3464.3682,5.5553,-1.7420,489.9000,0.0000,489.9000,0.0127,132.4054,3.7000,1.0000,0.0000,0.0000,0.0000,132.4054,0.0001,0.0000,0.0000,357.4946,357.4946,5.5553,17.5961,0.0000,3213.2000,-3213.2000,0.0833,0.0000,0.0000,0.0000,655.7551,4.9000,1.0000,655.7551,0.0005,0.0000,3868.9551,0.0000,-3868.9551,5.5553,-1.7420,14739.4000,0.0000,14739.4000,0.3821,3983.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3983.6216,0.0002,0.0000,0.0000,10755.7784,10755.7784,12.4021,5.5973,8.9997,-2.8078,-42117.0396,1.6047,292.8177,2.9282,12.4021,5.5233,8.9627,-2.8381,-22704.6174,0.8558,293.2683,2.9327,12.4021,5.5019,8.9520,-2.8475,-19932.4494,0.7489,293.4672,2.9347,3.2094,0.2430,0.0000,0.2430,-55215.4000,-84754.1063,-84754.1063
6583.0000,5.4638,17.6860,0.0000,133684.6000,-133684.6000,3.4660,0.0000,0.0000,0.0000,29707.6889,4.5000,1.0000,29707.6889,0.7062,0.0000,163392.2889,0.0000,-163392.2889,5.4638,-1.8335,22078.0000,0.0000,22078.0000,0.5724,5967.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5967.0270,0.0561,0.0000,0.0000,16110.9730,16110.9730,5.4638,-2.2635,2958.1000,0.0000,2958.1000,0.0767,672.2955,4.4000,1.0000,0.0000,0.0000,0.0000,672.2955,0.0025,0.0000,0.0000,2285.8045,2285.8045,5.4638,-1.8335,1000.0000,0.0000,1000.0000,0.0259,270.2703,3.7000,1.0000,0.0000,0.0000,0.0000,270.2703,0.0003,0.0000,0.0000,729.7297,729.7297,5.4638,17.5046,0.0000,3396.0000,-3396.0000,0.0880,0.0000,0.0000,0.0000,693.0612,4.9000,1.0000,693.0612,0.0006,0.0000,4089.0612,0.0000,-4089.0612,5.4638,-1.8335,15665.7000,0.0000,15665.7000,0.4062,4233.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4233.9730,0.0000,0.0000,0.0000,11431.7270,11431.7270,13.1224,5.5034,9.3129,-4.5405,-68106.8797,2.3176,417.1430,4.1714,13.1224,5.4335,9.2780,-4.5817,-36653.6639,1.2360,417.7443,4.1774,13.1224,5.4134,9.2679,-4.5947,-32162.5722,1.0817,418.0150,4.1801,4.6353,0.7658,0.0000,0.7658,-95378.8000,-136923.1158,-136923.1158
6584.0000,5.4630,17.6852,0.0000,156736.7000,-156736.7000,4.0637,0.0000,0.0000,0.0000,34830.3778,4.5000,1.0000,34830.3778,1.0990,0.0000,191567.0778,0.0000,-191567.0778,5.4630,-1.8343,26938.4000,0.0000,26938.4000,0.6984,7280.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7280.6486,0.0946,0.0000,0.0000,19657.7514,19657.7514,5.4630,17.5038,0.0000,8523.0000,-8523.0000,0.2210,0.0000,0.0000,0.0000,1739.3878,4.9000,1.0000,1739.3878,0.0126,0.0000,10262.3878,0.0000,-10262.3878,5.4630,-1.8343,1670.9000,0.0000,1670.9000,0.0433,451.5946,3.7000,1.0000,0.0000,0.0000,0.0000,451.5946,0.0009,0.0000,0.0000,1219.3054,1219.3054,5.4630,17.5038,0.0000,3853.6000,-3853.6000,0.0999,0.0000,0.0000,0.0000,786.4490,4.9000,1.0000,786.4490,0.0007,0.0000,4640.0490,0.0000,-4640.0490,5.4630,-1.8343,15048.1000,0.0000,15048.1000,0.3901,4067.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4067.0541,0.0000,0.0000,0.0000,10981.0459,10981.0459,13.6696,5.5010,9.5853,-5.7934,-86901.3962,2.7582,490.5797,4.9058,13.6696,5.4340,9.5518,-5.8404,-46723.3135,1.4709,491.2524,4.9125,13.6696,5.4148,9.5422,-5.8552,-40986.7021,1.2873,491.5598,4.9156,5.5165,1.2078,0.0000,1.2078,-125455.9000,-174611.4118,-174611.4118
6585.0000,5.5426,17.7648,0.0000,177958.0000,-177958.0000,4.6139,0.0000,0.0000,0.0000,39546.2222,4.5000,1.0000,39546.2222,1.5685,0.0000,217504.2222,0.0000,-217504.2222,5.5426,-1.7547,30628.1000,0.0000,30628.1000,0.7941,8277.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8277.8649,0.1408,0.0000,0.0000,22350.2351,22350.2351,5.5426,17.5834,0.0000,20209.2000,-20209.2000,0.5240,0.0000,0.0000,0.0000,4124.3265,4.9000,1.0000,4124.3265,0.0530,0.0000,24333.5265,0.0000,-24333.5265,5.5426,-1.7547,1811.2000,0.0000,1811.2000,0.0470,489.5135,3.7000,1.0000,0.0000,0.0000,0.0000,489.5135,0.0015,0.0000,0.0000,1321.6865,1321.6865,5.5426,17.5834,0.0000,5446.1000,-5446.1000,0.1412,0.0000,0.0000,0.0000,1111.4490,4.9000,1.0000,1111.4490,0.0015,0.0000,6557.5490,0.0000,-6557.5490,5.5426,-1.7547,13195.6000,0.0000,13195.6000,0.3421,3566.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3566.3784,0.0000,0.0000,0.0000,9629.2216,9629.2216,14.1723,5.5790,9.8756,-7.1396,-107093.4369,3.2311,567.4797,5.6748,14.1723,5.5148,9.8435,-7.1923,-57538.0176,1.7231,568.2195,5.6822,14.1723,5.4965,9.8344,-7.2090,-50462.7000,1.5080,568.5631,5.6856,6.4622,1.7654,0.0000,1.7654,-157978.4000,-215094.1545,-215094.1545
6586.0000,5.7470,17.9692,0.0000,191212.5000,-191212.5000,4.9575,0.0000,0.0000,0.0000,42491.6667,4.5000,1.0000,42491.6667,1.9436,0.0000,233704.1667,0.0000,-233704.1667,5.7470,-1.5503,36159.1000,0.0000,36159.1000,0.9375,9772.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9772.7297,0.2076,0.0000,0.0000,26386.3703,26386.3703,5.7470,17.7878,0.0000,34116.8000,-34116.8000,0.8845,0.0000,0.0000,0.0000,6962.6122,4.9000,1.0000,6962.6122,0.1392,0.0000,41079.4122,0.0000,-41079.4122,5.7470,-1.5503,1855.7000,0.0000,1855.7000,0.0481,501.5405,3.7000,1.0000,0.0000,0.0000,0.0000,501.5405,0.0024,0.0000,0.0000,1354.1595,1354.1595,5.7470,17.7878,0.0000,9861.7000,-9861.7000,0.2557,0.0000,0.0000,0.0000,2012.5918,4.9000,1.0000,2012.5918,0.0064,0.0000,11874.2918,0.0000,-11874.2918,5.7470,-1.5503,11960.6000,0.0000,11960.6000,0.3101,3232.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3232.5946,0.0000,0.0000,0.0000,8728.0054,8728.0054,14.5204,5.7819,10.1512,-8.3065,-124596.9675,3.6967,641.5655,6.4157,14.5204,5.7203,10.1204,-8.3643,-66914.0768,1.9714,642.3618,6.4236,14.5204,5.7028,10.1116,-8.3826,-58678.2914,1.7253,642.7375,6.4274,7.3935,2.2993,0.0000,2.2993,-185215.6000,-250189.3356,-250189.3356
6587.0000,5.8776,18.0998,0.0000,216059.5000,-216059.5000,5.6017,0.0000,0.0000,0.0000,48013.2222,4.5000,1.0000,48013.2222,2.7130,0.0000,264072.7222,0.0000,-264072.7222,5.8776,-1.4197,38002.0000,0.0000,38002.0000,0.9853,10270.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10270.8108,0.2678,0.0000,0.0000,27731.1892,27731.1892,5.8776,17.9184,0.0000,45541.7000,-45541.7000,1.1808,0.0000,0.0000,0.0000,9294.2245,4.9000,1.0000,9294.2245,0.2558,0.0000,54835.9245,0.0000,-54835.9245,5.8776,-1.4197,2186.7000,0.0000,2186.7000,0.0567,591.0000,3.7000,1.0000,0.0000,0.0000,0.0000,591.0000,0.0040,0.0000,0.0000,1595.7000,1595.7000,5.8776,17.9184,0.0000,12913.6000,-12913.6000,0.3348,0.0000,0.0000,0.0000,2635.4286,4.9000,1.0000,2635.4286,0.0118,0.0000,15549.0286,0.0000,-15549.0286,5.8776,-1.4197,9645.0000,0.0000,9645.0000,0.2501,2606.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2606.7568,0.0000,0.0000,0.0000,7038.2432,7038.2432,15.0681,5.9110,10.4895,-9.9003,-148504.2154,4.2047,719.1663,7.1917,15.0681,5.8520,10.4600,-9.9632,-79705.4806,2.2423,720.0137,7.2001,15.0681,5.8353,10.4517,-9.9833,-69882.8469,1.9624,720.4207,7.2042,8.4093,3.2525,0.0000,3.2525,-224681.1000,-298092.5429,-298092.5429
6588.0000,5.8978,18.1201,0.0000,228826.5000,-228826.5000,5.9328,0.0000,0.0000,0.0000,50850.3333,4.5000,1.0000,50850.3333,3.1151,0.0000,279676.8333,0.0000,-279676.8333,5.8978,-1.3995,32937.2000,0.0000,32937.2000,0.8540,8901.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8901.9459,0.2302,0.0000,0.0000,24035.2541,24035.2541,5.8978,17.9387,0.0000,41729.7000,-41729.7000,1.0819,0.0000,0.0000,0.0000,8516.2653,4.9000,1.0000,8516.2653,0.2242,0.0000,50245.9653,0.0000,-50245.9653,5.8978,-1.3995,2611.4000,0.0000,2611.4000,0.0677,705.7838,3.7000,1.0000,0.0000,0.0000,0.0000,705.7838,0.0048,0.0000,0.0000,1905.6162,1905.6162,5.8978,17.9387,0.0000,15356.2000,-15356.2000,0.3981,0.0000,0.0000,0.0000,3133.9184,4.9000,1.0000,3133.9184,0.0169,0.0000,18490.1184,0.0000,-18490.1184,5.8978,-1.3995,8410.0000,0.0000,8410.0000,0.2180,2272.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2272.9730,0.0000,0.0000,0.0000,6137.0270,6137.0270,15.4875,5.9306,10.7090,-10.5084,-157626.7038,4.2762,724.5640,7.2456,15.4875,5.8727,10.6801,-10.5712,-84569.4482,2.2805,725.3976,7.2540,15.4875,5.8564,10.6720,-10.5913,-74138.8678,1.9958,725.8007,7.2580,8.5525,3.5911,0.0000,3.5911,-241953.8000,-316335.0197,-316335.0197
