Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6589.0000,6.0844,18.3066,0.0000,228232.3000,-228232.3000,5.9173,0.0000,0.0000,0.0000,50718.2889,4.5000,1.0000,50718.2889,3.1018,0.0000,278950.5889,0.0000,-278950.5889,6.0844,-1.2129,37999.9000,0.0000,37999.9000,0.9852,10270.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10270.2432,0.2689,0.0000,0.0000,27729.6568,27729.6568,6.0844,18.1252,0.0000,28136.4000,-28136.4000,0.7295,0.0000,0.0000,0.0000,5742.1224,4.9000,1.0000,5742.1224,0.1209,0.0000,33878.5224,0.0000,-33878.5224,6.0844,-1.2129,2494.1000,0.0000,2494.1000,0.0647,674.0811,3.7000,1.0000,0.0000,0.0000,0.0000,674.0811,0.0040,0.0000,0.0000,1820.0189,1820.0189,6.0844,18.1252,0.0000,19634.1000,-19634.1000,0.5091,0.0000,0.0000,0.0000,4006.9592,4.9000,1.0000,4006.9592,0.0274,0.0000,23641.0592,0.0000,-23641.0592,6.0844,-1.2129,7483.7000,0.0000,7483.7000,0.1940,2022.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2022.6216,0.0000,0.0000,0.0000,5461.0784,5461.0784,15.3892,6.1169,10.7531,-10.0135,-150202.0237,4.1999,710.2873,7.1029,15.3892,6.0593,10.7243,-10.0747,-80597.7834,2.2397,711.0984,7.1110,15.3892,6.0432,10.7162,-10.0942,-70659.6093,1.9602,711.4912,7.1149,8.3998,3.5230,0.0000,3.5230,-228025.1000,-301459.4165,-301459.4165
6590.0000,6.0928,18.3150,0.0000,239085.4000,-239085.4000,6.1987,0.0000,0.0000,0.0000,53130.0889,4.5000,1.0000,53130.0889,3.4970,0.0000,292215.4889,0.0000,-292215.4889,6.0928,-1.2045,36158.8000,0.0000,36158.8000,0.9375,9772.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9772.6486,0.2652,0.0000,0.0000,26386.1514,26386.1514,6.0928,18.1336,0.0000,29059.7000,-29059.7000,0.7534,0.0000,0.0000,0.0000,5930.5510,4.9000,1.0000,5930.5510,0.1307,0.0000,34990.2510,0.0000,-34990.2510,6.0928,-1.2045,1656.4000,0.0000,1656.4000,0.0429,447.6757,3.7000,1.0000,0.0000,0.0000,0.0000,447.6757,0.0027,0.0000,0.0000,1208.7243,1208.7243,6.0928,18.1336,0.0000,21902.5000,-21902.5000,0.5679,0.0000,0.0000,0.0000,4469.8980,4.9000,1.0000,4469.8980,0.0345,0.0000,26372.3980,0.0000,-26372.3980,6.0928,-1.2045,6557.4000,0.0000,6557.4000,0.1700,1772.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1772.2703,0.0000,0.0000,0.0000,4785.1297,4785.1297,15.6974,6.1249,10.9111,-10.6708,-160062.0953,4.3352,728.2442,7.2824,15.6974,6.0681,10.8828,-10.7331,-85864.8891,2.3119,729.0611,7.2906,15.6974,6.0523,10.8748,-10.7530,-75271.1481,2.0233,729.4591,7.2946,8.6705,3.9301,0.0000,3.9301,-245675.0000,-321198.1325,-321198.1325
6591.0000,6.1821,18.4043,0.0000,249512.8000,-249512.8000,6.4691,0.0000,0.0000,0.0000,55447.2889,4.5000,1.0000,55447.2889,3.9123,0.0000,304960.0889,0.0000,-304960.0889,6.1821,-1.1152,34317.7000,0.0000,34317.7000,0.8898,9275.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9275.0541,0.2629,0.0000,0.0000,25042.6459,25042.6459,6.1821,18.2229,0.0000,33055.1000,-33055.1000,0.8570,0.0000,0.0000,0.0000,6745.9388,4.9000,1.0000,6745.9388,0.1653,0.0000,39801.0388,0.0000,-39801.0388,6.1821,-1.1152,1601.3000,0.0000,1601.3000,0.0415,432.7838,3.7000,1.0000,0.0000,0.0000,0.0000,432.7838,0.0029,0.0000,0.0000,1168.5162,1168.5162,6.1821,18.2229,0.0000,22967.7000,-22967.7000,0.5955,0.0000,0.0000,0.0000,4687.2857,4.9000,1.0000,4687.2857,0.0398,0.0000,27654.9857,0.0000,-27654.9857,6.1821,-1.1152,7483.7000,0.0000,7483.7000,0.1940,2022.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2022.6216,0.0000,0.0000,0.0000,5461.0784,5461.0784,15.9473,6.2136,11.0805,-11.3214,-169821.0951,4.5234,754.4011,7.5440,15.9473,6.1578,11.0526,-11.3853,-91082.4471,2.4123,755.2297,7.5523,15.9473,6.1423,11.0448,-11.4058,-79840.3307,2.1112,755.6363,7.5564,9.0469,4.3832,0.0000,4.3832,-262132.9000,-340743.8728,-340743.8728
6592.0000,6.2145,18.4367,0.0000,253023.6000,-253023.6000,6.5601,0.0000,0.0000,0.0000,56227.4667,4.5000,1.0000,56227.4667,4.0288,0.0000,309251.0667,0.0000,-309251.0667,6.2145,-1.0828,29244.9000,0.0000,29244.9000,0.7582,7904.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7904.0270,0.2169,0.0000,0.0000,21340.8730,21340.8730,6.2145,18.2553,0.0000,36167.7000,-36167.7000,0.9377,0.0000,0.0000,0.0000,7381.1633,4.9000,1.0000,7381.1633,0.1889,0.0000,43548.8633,0.0000,-43548.8633,6.2145,-1.0828,2055.9000,0.0000,2055.9000,0.0533,555.6486,3.7000,1.0000,0.0000,0.0000,0.0000,555.6486,0.0040,0.0000,0.0000,1500.2514,1500.2514,6.2145,18.2553,0.0000,24599.8000,-24599.8000,0.6378,0.0000,0.0000,0.0000,5020.3673,4.9000,1.0000,5020.3673,0.0479,0.0000,29620.1673,0.0000,-29620.1673,6.2145,-1.0828,8718.7000,0.0000,8718.7000,0.2260,2356.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2356.4054,0.0000,0.0000,0.0000,6362.2946,6362.2946,16.1977,6.2457,11.2217,-11.7370,-176055.5116,4.5866,760.3604,7.6036,16.1977,6.1904,11.1941,-11.8011,-94409.1892,2.4460,761.1845,7.6118,16.1977,6.1751,11.1864,-11.8217,-82751.9775,2.1407,761.5906,7.6159,9.1732,4.4865,0.0000,4.4865,-273771.6000,-353216.6784,-353216.6784
6593.0000,6.1634,18.3856,0.0000,268238.5000,-268238.5000,6.9546,0.0000,0.0000,0.0000,59608.5556,4.5000,1.0000,59608.5556,4.6250,0.0000,327847.0556,0.0000,-327847.0556,6.1634,-1.1339,19110.4000,0.0000,19110.4000,0.4955,5164.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5164.9730,0.1344,0.0000,0.0000,13945.4270,13945.4270,6.1634,18.2042,0.0000,36373.5000,-36373.5000,0.9431,0.0000,0.0000,0.0000,7423.1633,4.9000,1.0000,7423.1633,0.1877,0.0000,43796.6633,0.0000,-43796.6633,6.1634,-1.1339,1318.4000,0.0000,1318.4000,0.0342,356.3243,3.7000,1.0000,0.0000,0.0000,0.0000,356.3243,0.0025,0.0000,0.0000,962.0757,962.0757,6.1634,18.2042,0.0000,23484.2000,-23484.2000,0.6089,0.0000,0.0000,0.0000,4792.6939,4.9000,1.0000,4792.6939,0.0441,0.0000,28276.8939,0.0000,-28276.8939,6.1634,-1.1339,11497.5000,0.0000,11497.5000,0.2981,3107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3107.4324,0.0000,0.0000,0.0000,8390.0676,8390.0676,16.6245,6.1943,11.4094,-12.5170,-187754.4894,4.6671,767.5833,7.6758,16.6245,6.1396,11.3820,-12.5815,-100652.2018,2.4889,768.4041,7.6840,16.6245,6.1244,11.3745,-12.6023,-88216.3512,2.1782,768.8101,7.6881,9.3343,4.9936,0.0000,4.9936,-296169.9000,-376623.0424,-376623.0424
6594.0000,5.9506,18.1728,0.0000,157980.6000,-157980.6000,4.0959,0.0000,0.0000,0.0000,35106.8000,4.5000,1.0000,35106.8000,1.0795,0.0000,193087.4000,0.0000,-193087.4000,5.9506,-1.3467,15727.9000,0.0000,15727.9000,0.4078,4250.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4250.7838,0.0430,0.0000,0.0000,11477.1162,11477.1162,5.9506,17.9914,0.0000,1761.5000,-1761.5000,0.0457,0.0000,0.0000,0.0000,359.4898,4.9000,1.0000,359.4898,0.0016,0.0000,2120.9898,0.0000,-2120.9898,5.9506,-1.3467,1091.7000,0.0000,1091.7000,0.0283,295.0541,3.7000,1.0000,0.0000,0.0000,0.0000,295.0541,0.0006,0.0000,0.0000,796.6459,796.6459,5.9506,17.9914,0.0000,21087.6000,-21087.6000,0.5467,0.0000,0.0000,0.0000,4303.5918,4.9000,1.0000,4303.5918,0.0254,0.0000,25391.1918,0.0000,-25391.1918,5.9506,-1.3467,13504.4000,0.0000,13504.4000,0.3501,3649.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3649.8378,0.0000,0.0000,0.0000,9854.5622,9854.5622,15.3500,5.9849,10.6675,-6.5915,-98872.8532,2.7373,464.6263,4.6463,15.3500,5.9242,10.6371,-6.6337,-53069.5522,1.4597,465.1896,4.6519,15.3500,5.9073,10.6286,-6.6470,-46528.8519,1.2775,465.4546,4.6545,5.4746,1.1502,0.0000,1.1502,-150505.7000,-198471.2573,-198471.2573
6595.0000,5.7817,18.0039,0.0000,160114.5000,-160114.5000,4.1513,0.0000,0.0000,0.0000,35581.0000,4.5000,1.0000,35581.0000,1.1185,0.0000,195695.5000,0.0000,-195695.5000,5.7817,-1.5156,15735.7000,0.0000,15735.7000,0.4080,4252.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4252.8919,0.0436,0.0000,0.0000,11482.8081,11482.8081,5.7817,17.8225,0.0000,1336.6000,-1336.6000,0.0347,0.0000,0.0000,0.0000,272.7755,4.9000,1.0000,272.7755,0.0012,0.0000,1609.3755,0.0000,-1609.3755,5.7817,-1.5156,839.7000,0.0000,839.7000,0.0218,226.9459,3.7000,1.0000,0.0000,0.0000,0.0000,226.9459,0.0004,0.0000,0.0000,612.7541,612.7541,5.7817,17.8225,0.0000,17172.9000,-17172.9000,0.4452,0.0000,0.0000,0.0000,3504.6735,4.9000,1.0000,3504.6735,0.0163,0.0000,20677.5735,0.0000,-20677.5735,5.7817,-1.5156,12886.9000,0.0000,12886.9000,0.3341,3482.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3482.9459,0.0000,0.0000,0.0000,9403.9541,9403.9541,15.2240,5.8167,10.5204,-6.5251,-97876.7252,2.6975,460.7721,4.6077,15.2240,5.7547,10.4894,-6.5675,-52539.9848,1.4385,461.3440,4.6134,15.2240,5.7374,10.4807,-6.5809,-46066.2228,1.2590,461.6114,4.6161,5.3950,1.1799,0.0000,1.1799,-149161.7000,-196482.9328,-196482.9328
6596.0000,5.9179,18.1401,0.0000,99835.4000,-99835.4000,2.5884,0.0000,0.0000,0.0000,22185.6444,4.5000,1.0000,22185.6444,0.3172,0.0000,122021.0444,0.0000,-122021.0444,5.9179,-1.3794,15745.3000,0.0000,15745.3000,0.4082,4255.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4255.4865,0.0233,0.0000,0.0000,11489.8135,11489.8135,5.9179,5.9179,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.9179,-1.3794,918.4000,0.0000,918.4000,0.0238,248.2162,3.7000,1.0000,0.0000,0.0000,0.0000,248.2162,0.0003,0.0000,0.0000,670.1838,670.1838,5.9179,17.9587,0.0000,14331.7000,-14331.7000,0.3716,0.0000,0.0000,0.0000,2924.8367,4.9000,1.0000,2924.8367,0.0091,0.0000,17256.5367,0.0000,-17256.5367,5.9179,-1.3794,11806.2000,0.0000,11806.2000,0.3061,3190.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3190.8649,0.0000,0.0000,0.0000,8615.3351,8615.3351,14.2258,5.9551,10.0905,-3.9324,-58985.2716,1.8491,321.7455,3.2175,14.2258,5.8893,10.0576,-3.9633,-31706.4151,0.9861,322.1749,3.2217,14.2258,5.8708,10.0483,-3.9729,-27810.5620,0.8630,322.3708,3.2237,3.6981,0.3499,0.0000,0.3499,-85697.2000,-118502.2487,-118502.2487
6597.0000,5.6048,17.8271,0.0000,91433.5000,-91433.5000,2.3706,0.0000,0.0000,0.0000,20318.5556,4.5000,1.0000,20318.5556,0.2483,0.0000,111752.0556,0.0000,-111752.0556,5.6048,-1.6925,13325.0000,0.0000,13325.0000,0.3455,3601.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3601.3514,0.0163,0.0000,0.0000,9723.6486,9723.6486,5.6048,5.6048,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6048,-1.6925,547.2000,0.0000,547.2000,0.0142,147.8919,3.7000,1.0000,0.0000,0.0000,0.0000,147.8919,0.0001,0.0000,0.0000,399.3081,399.3081,5.6048,17.6457,0.0000,11943.0000,-11943.0000,0.3096,0.0000,0.0000,0.0000,2437.3469,4.9000,1.0000,2437.3469,0.0057,0.0000,14380.3469,0.0000,-14380.3469,5.6048,-1.6925,9645.0000,0.0000,9645.0000,0.2501,2606.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2606.7568,0.0000,0.0000,0.0000,7038.2432,7038.2432,14.1924,5.6432,9.9178,-3.6161,-54242.0232,1.6450,288.3795,2.8838,14.1924,5.5754,9.8839,-3.6445,-29155.7983,0.8772,288.7776,2.8878,14.1924,5.5563,9.8743,-3.6533,-25573.3810,0.7677,288.9575,2.8896,3.2900,0.2704,0.0000,0.2704,-79859.3000,-108971.2025,-108971.2025
6598.0000,5.6959,17.9181,0.0000,68824.4000,-68824.4000,1.7844,0.0000,0.0000,0.0000,15294.3111,4.5000,1.0000,15294.3111,0.1177,0.0000,84118.7111,0.0000,-84118.7111,5.6959,-1.6014,13002.0000,0.0000,13002.0000,0.3371,3514.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3514.0541,0.0113,0.0000,0.0000,9487.9459,9487.9459,5.6959,17.5226,35.5000,1281.3000,-1245.8000,0.0332,8.0682,4.4000,1.0000,261.4898,4.9000,1.0000,269.5580,0.0004,0.0000,1542.7898,27.4318,-1515.3580,5.6959,-1.6014,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0001,0.0000,0.0000,298.7514,298.7514,5.6959,17.7367,0.0000,8643.8000,-8643.8000,0.2241,0.0000,0.0000,0.0000,1764.0408,4.9000,1.0000,1764.0408,0.0026,0.0000,10407.8408,0.0000,-10407.8408,5.6959,-1.6014,8410.0000,0.0000,8410.0000,0.2180,2272.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2272.9730,0.0000,0.0000,0.0000,6137.0270,6137.0270,13.6622,5.7356,9.6989,-2.6573,-39859.2925,1.3037,230.7401,2.3074,13.6622,5.6654,9.6638,-2.6806,-21444.4158,0.6953,231.0716,2.3107,13.6622,5.6455,9.6539,-2.6878,-18814.4773,0.6085,231.2196,2.3122,2.6075,0.1320,0.0000,0.1320,-56892.6000,-80118.1856,-80118.1856
6599.0000,5.5167,17.7366,18.3000,59497.8000,-59479.5000,1.5426,4.1591,4.4000,1.0000,13221.7333,4.5000,1.0000,13225.8924,0.0808,0.0000,72719.5333,14.1409,-72705.3924,5.5167,-1.7806,13002.0000,0.0000,13002.0000,0.3371,3514.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3514.0541,0.0097,0.0000,0.0000,9487.9459,9487.9459,5.5167,16.1078,504.6000,2689.6000,-2185.0000,0.0697,114.6818,4.4000,1.0000,548.8980,4.9000,1.0000,663.5798,0.0008,0.0000,3238.4980,389.9182,-2848.5798,5.5167,-1.7806,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0001,0.0000,0.0000,303.1297,303.1297,5.5167,17.5576,0.0000,5617.8000,-5617.8000,0.1457,0.0000,0.0000,0.0000,1146.4898,4.9000,1.0000,1146.4898,0.0009,0.0000,6764.2898,0.0000,-6764.2898,5.5167,-1.7806,4704.9000,0.0000,4704.9000,0.1220,1271.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1271.5946,0.0000,0.0000,0.0000,3433.3054,3433.3054,13.5577,5.5575,9.5576,-2.2915,-34371.8193,1.1139,198.3598,1.9836,13.5577,5.4856,9.5216,-2.3118,-18494.7419,0.5940,198.6532,1.9865,13.5577,5.4651,9.5114,-2.3182,-16227.3198,0.5199,198.7831,1.9878,2.2278,0.0922,0.0000,0.0922,-49160.0000,-69093.8809,-69093.8809
6600.0000,5.4242,17.6313,97.3000,49603.8000,-49506.5000,1.2861,22.1136,4.4000,1.0000,11023.0667,4.5000,1.0000,11045.1803,0.0506,0.0000,60626.8667,75.1864,-60551.6803,5.4242,-1.8731,13011.6000,0.0000,13011.6000,0.3373,3516.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3516.6486,0.0079,0.0000,0.0000,9494.9514,9494.9514,5.4242,14.1586,1081.8000,2528.2000,-1446.4000,0.0655,245.8636,4.4000,1.0000,515.9592,4.9000,1.0000,761.8228,0.0006,0.0000,3044.1592,835.9364,-2208.2228,5.4242,-1.8731,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,5.4242,17.4650,0.0000,3512.6000,-3512.6000,0.0911,0.0000,0.0000,0.0000,716.8571,4.9000,1.0000,716.8571,0.0002,0.0000,4229.4571,0.0000,-4229.4571,5.4242,-1.8731,1463.0000,0.0000,1463.0000,0.0379,395.4054,3.7000,1.0000,0.0000,0.0000,0.0000,395.4054,0.0000,0.0000,0.0000,1067.5946,1067.5946,13.3827,5.4660,9.4244,-1.8611,-27917.2008,0.9143,163.7577,1.6376,13.3827,5.3923,9.3875,-1.8783,-15026.4152,0.4876,164.0069,1.6401,13.3827,5.3713,9.3770,-1.8836,-13185.4686,0.4267,164.1163,1.6412,1.8285,0.0594,0.0000,0.0594,-39582.9000,-56129.0846,-56129.0846
6601.0000,5.3312,17.5285,161.6000,50119.7000,-49958.1000,1.2994,36.7273,4.4000,1.0000,11137.7111,4.5000,1.0000,11174.4384,0.0519,0.0000,61257.4111,124.8727,-61132.5384,5.3312,-1.9661,13029.7000,0.0000,13029.7000,0.3378,3521.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3521.5405,0.0080,0.0000,0.0000,9508.1595,9508.1595,5.3312,12.2837,1582.4000,2403.1000,-820.7000,0.0623,359.6364,4.4000,1.0000,490.4286,4.9000,1.0000,850.0649,0.0006,0.0000,2893.5286,1222.7636,-1670.7649,5.3312,-1.9661,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,5.3312,17.3720,0.0000,2740.8000,-2740.8000,0.0711,0.0000,0.0000,0.0000,559.3469,4.9000,1.0000,559.3469,0.0001,0.0000,3300.1469,0.0000,-3300.1469,5.3312,-1.9661,846.2000,0.0000,846.2000,0.0219,228.7027,3.7000,1.0000,0.0000,0.0000,0.0000,228.7027,0.0000,0.0000,0.0000,617.4973,617.4973,13.3360,5.3734,9.3547,-1.8461,-27690.9935,0.9016,161.9880,1.6199,13.3360,5.2989,9.3174,-1.8632,-14905.4608,0.4808,162.2378,1.6224,13.3360,5.2775,9.3068,-1.8685,-13079.5959,0.4208,162.3471,1.6235,1.8033,0.0606,0.0000,0.0606,-39230.2000,-55676.0503,-55676.0503
6602.0000,5.4009,17.5814,249.3000,46208.1000,-45958.8000,1.1980,56.6591,4.4000,1.0000,10268.4667,4.5000,1.0000,10325.1258,0.0423,0.0000,56476.5667,192.6409,-56283.9258,5.4009,-1.8964,13031.0000,0.0000,13031.0000,0.3379,3521.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3521.8919,0.0075,0.0000,0.0000,9509.1081,9509.1081,5.4009,10.4047,2950.3000,3239.7000,-289.4000,0.0840,670.5227,4.4000,1.0000,661.1633,4.9000,1.0000,1331.6860,0.0008,0.0000,3900.8633,2279.7773,-1621.0860,5.4009,-1.8964,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,5.4009,17.4417,0.0000,2341.3000,-2341.3000,0.0607,0.0000,0.0000,0.0000,477.8163,4.9000,1.0000,477.8163,0.0001,0.0000,2819.1163,0.0000,-2819.1163,5.4009,-1.8964,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,13.1186,5.4436,9.2811,-1.6786,-25178.3211,0.8506,153.3019,1.5330,13.1186,5.3682,9.2434,-1.6949,-13559.1300,0.4536,153.5414,1.5354,13.1186,5.3466,9.2326,-1.7000,-11899.7689,0.3970,153.6459,1.5365,1.7011,0.0506,0.0000,0.0506,-34766.7000,-50637.2200,-50637.2200
6603.0000,5.7342,17.8871,382.4000,42605.6000,-42223.2000,1.1046,86.9091,4.4000,1.0000,9467.9111,4.5000,1.0000,9554.8202,0.0347,0.0000,52073.5111,295.4909,-51778.0202,5.7342,-1.5631,13031.2000,0.0000,13031.2000,0.3379,3521.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3521.9459,0.0071,0.0000,0.0000,9509.2541,9509.2541,5.7342,5.8178,5573.0000,3615.2000,1957.8000,0.1445,1266.5909,4.4000,1.0000,737.7959,4.9000,1.0000,2004.3868,0.0016,0.0000,4352.9959,4306.4091,-46.5868,5.7342,-1.5631,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,5.7342,17.7750,0.0000,2029.0000,-2029.0000,0.0526,0.0000,0.0000,0.0000,414.0816,4.9000,1.0000,414.0816,0.0001,0.0000,2443.0816,0.0000,-2443.0816,5.7342,-1.5631,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,12.6333,5.7773,9.2053,-1.4634,-21950.9392,0.8301,150.1133,1.5011,12.6333,5.7013,9.1673,-1.4795,-11835.8764,0.4427,150.3502,1.5035,12.6333,5.6795,9.1564,-1.4844,-10391.1190,0.3874,150.4532,1.5045,1.6602,0.0435,0.0000,0.0435,-28467.7000,-44177.9346,-44177.9346
6604.0000,5.4064,17.6095,142.1000,57422.8000,-57280.7000,1.4888,32.2955,4.4000,1.0000,12760.6222,4.5000,1.0000,12792.9177,0.0743,0.0000,70183.4222,109.8045,-70073.6177,5.4064,-1.8909,13021.5000,0.0000,13021.5000,0.3376,3519.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3519.3243,0.0097,0.0000,0.0000,9502.1757,9502.1757,5.4064,3.9469,6405.4000,3334.3000,3071.1000,0.1661,1455.7727,4.4000,1.0000,680.4694,4.9000,1.0000,2136.2421,0.0025,0.0000,4014.7694,4949.6273,934.8579,5.4064,-1.8909,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,5.4064,17.4472,0.0000,1866.3000,-1866.3000,0.0484,0.0000,0.0000,0.0000,380.8776,4.9000,1.0000,380.8776,0.0000,0.0000,2247.1776,0.0000,-2247.1776,5.4064,-1.8909,846.5000,0.0000,846.5000,0.0219,228.7838,3.7000,1.0000,0.0000,0.0000,0.0000,228.7838,0.0000,0.0000,0.0000,617.7162,617.7162,13.0299,5.4491,9.2395,-2.0208,-30312.5297,1.0367,187.1956,1.8720,13.0299,5.3738,9.2018,-2.0407,-16325.9069,0.5529,187.4882,1.8749,13.0299,5.3522,9.1910,-2.0469,-14328.4926,0.4839,187.6159,1.8762,2.0734,0.0866,0.0000,0.0866,-41798.0000,-60966.9292,-60966.9292
6605.0000,5.4939,17.6945,185.7000,66391.6000,-66205.9000,1.7213,42.2045,4.4000,1.0000,14753.6889,4.5000,1.0000,14795.8934,0.1083,0.0000,81145.2889,143.4955,-81001.7934,5.4939,-1.8034,13019.7000,0.0000,13019.7000,0.3376,3518.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3518.8378,0.0115,0.0000,0.0000,9500.8622,9500.8622,5.4939,5.2734,7162.2000,4465.2000,2697.0000,0.1857,1627.7727,4.4000,1.0000,911.2653,4.9000,1.0000,2539.0380,0.0034,0.0000,5376.4653,5534.4273,157.9620,5.4939,-1.8034,539.0000,0.0000,539.0000,0.0140,145.6757,3.7000,1.0000,0.0000,0.0000,0.0000,145.6757,0.0001,0.0000,0.0000,393.3243,393.3243,5.4939,17.5347,0.0000,2054.1000,-2054.1000,0.0533,0.0000,0.0000,0.0000,419.2041,4.9000,1.0000,419.2041,0.0001,0.0000,2473.3041,0.0000,-2473.3041,5.4939,-1.8034,4403.1000,0.0000,4403.1000,0.1142,1190.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1190.0270,0.0000,0.0000,0.0000,3213.0730,3213.0730,12.9974,5.5362,9.2668,-2.3271,-34907.0629,1.2130,218.7622,2.1876,12.9974,5.4616,9.2295,-2.3502,-18801.4300,0.6469,219.1001,2.1910,12.9974,5.4402,9.2188,-2.3573,-16501.3832,0.5661,219.2482,2.1925,2.4260,0.1234,0.0000,0.1234,-47601.2000,-70209.8761,-70209.8761
6606.0000,5.2910,17.5132,0.0000,130086.2000,-130086.2000,3.3727,0.0000,0.0000,0.0000,28908.0444,4.5000,1.0000,28908.0444,0.6352,0.0000,158994.2444,0.0000,-158994.2444,5.2910,-2.0063,13019.9000,0.0000,13019.9000,0.3376,3518.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3518.8919,0.0255,0.0000,0.0000,9501.0081,9501.0081,5.2910,-1.3218,2603.7000,241.0000,2362.7000,0.0675,591.7500,4.4000,1.0000,49.1837,4.9000,1.0000,640.9337,0.0017,0.0000,290.1837,2011.9500,1721.7663,5.2910,-2.0063,493.0000,0.0000,493.0000,0.0128,133.2432,3.7000,1.0000,0.0000,0.0000,0.0000,133.2432,0.0001,0.0000,0.0000,359.7568,359.7568,5.2910,17.3318,0.0000,2537.9000,-2537.9000,0.0658,0.0000,0.0000,0.0000,517.9388,4.9000,1.0000,517.9388,0.0003,0.0000,3055.8388,0.0000,-3055.8388,5.2910,-2.0063,14763.5000,0.0000,14763.5000,0.3828,3990.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3990.1351,0.0000,0.0000,0.0000,10773.3649,10773.3649,13.8348,5.3308,9.5828,-4.6347,-69521.2109,2.1196,377.0276,3.7703,13.8348,5.2606,9.5477,-4.6726,-37381.0296,1.1303,377.5716,3.7757,13.8348,5.2404,9.5376,-4.6846,-32791.9466,0.9892,377.8155,3.7782,4.2392,0.6628,0.0000,0.6628,-101985.0000,-139694.1872,-139694.1872
6607.0000,5.5583,17.7805,0.0000,178456.8000,-178456.8000,4.6268,0.0000,0.0000,0.0000,39657.0667,4.5000,1.0000,39657.0667,1.5229,0.0000,218113.8667,0.0000,-218113.8667,5.5583,-1.7390,22120.2000,0.0000,22120.2000,0.5735,5978.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5978.4324,0.0807,0.0000,0.0000,16141.7676,16141.7676,5.5583,-2.1690,1942.5000,0.0000,1942.5000,0.0504,441.4773,4.4000,1.0000,0.0000,0.0000,0.0000,441.4773,0.0022,0.0000,0.0000,1501.0227,1501.0227,5.5583,-1.7390,996.7000,0.0000,996.7000,0.0258,269.3784,3.7000,1.0000,0.0000,0.0000,0.0000,269.3784,0.0004,0.0000,0.0000,727.3216,727.3216,5.5583,17.5991,0.0000,2737.9000,-2737.9000,0.0710,0.0000,0.0000,0.0000,558.7551,4.9000,1.0000,558.7551,0.0002,0.0000,3296.6551,0.0000,-3296.6551,5.5583,-1.7390,15691.3000,0.0000,15691.3000,0.4068,4240.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4240.8919,0.0000,0.0000,0.0000,11450.4081,11450.4081,14.1906,5.5958,9.8932,-6.3585,-95377.9788,2.8772,504.9331,5.0493,14.1906,5.5295,9.8601,-6.4070,-51255.9285,1.5344,505.6140,5.0561,14.1906,5.5107,9.8506,-6.4223,-44956.0945,1.3428,505.9260,5.0593,5.7543,1.6063,0.0000,1.6063,-140444.0000,-191590.0017,-191590.0017
6608.0000,5.6983,17.9206,0.0000,194971.3000,-194971.3000,5.0550,0.0000,0.0000,0.0000,43326.9556,4.5000,1.0000,43326.9556,1.9700,0.0000,238298.2556,0.0000,-238298.2556,5.6983,-1.5990,26981.1000,0.0000,26981.1000,0.6995,7292.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7292.1892,0.1270,0.0000,0.0000,19688.9108,19688.9108,5.6983,17.7392,0.0000,13721.1000,-13721.1000,0.3557,0.0000,0.0000,0.0000,2800.2245,4.9000,1.0000,2800.2245,0.0307,0.0000,16521.3245,0.0000,-16521.3245,5.6983,-1.5990,1676.9000,0.0000,1676.9000,0.0435,453.2162,3.7000,1.0000,0.0000,0.0000,0.0000,453.2162,0.0012,0.0000,0.0000,1223.6838,1223.6838,5.6983,17.7392,0.0000,2672.6000,-2672.6000,0.0693,0.0000,0.0000,0.0000,545.4286,4.9000,1.0000,545.4286,0.0002,0.0000,3218.0286,0.0000,-3218.0286,5.6983,-1.5990,15072.7000,0.0000,15072.7000,0.3908,4073.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4073.7027,0.0000,0.0000,0.0000,10998.9973,10998.9973,14.5627,5.7343,10.1485,-7.5069,-112603.2755,3.3069,573.9778,5.7398,14.5627,5.6708,10.1167,-7.5603,-60482.3022,1.7635,574.7152,5.7472,14.5627,5.6527,10.1077,-7.5772,-53040.4390,1.5434,575.0585,5.7506,6.6138,2.1290,0.0000,2.1290,-167634.3000,-226126.0167,-226126.0167
6609.0000,5.8391,18.0613,0.0000,210360.1000,-210360.1000,5.4540,0.0000,0.0000,0.0000,46746.6889,4.5000,1.0000,46746.6889,2.4375,0.0000,257106.7889,0.0000,-257106.7889,5.8391,-1.4582,30675.1000,0.0000,30675.1000,0.7953,8290.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8290.5676,0.1698,0.0000,0.0000,22384.5324,22384.5324,5.8391,17.8799,0.0000,16330.4000,-16330.4000,0.4234,0.0000,0.0000,0.0000,3332.7347,4.9000,1.0000,3332.7347,0.0443,0.0000,19663.1347,0.0000,-19663.1347,5.8391,-1.4582,1811.4000,0.0000,1811.4000,0.0470,489.5676,3.7000,1.0000,0.0000,0.0000,0.0000,489.5676,0.0015,0.0000,0.0000,1321.8324,1321.8324,5.8391,17.8799,0.0000,2527.4000,-2527.4000,0.0655,0.0000,0.0000,0.0000,515.7959,4.9000,1.0000,515.7959,0.0000,0.0000,3043.1959,0.0000,-3043.1959,5.8391,-1.4582,13217.1000,0.0000,13217.1000,0.3427,3572.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3572.1892,0.0000,0.0000,0.0000,9644.9108,9644.9108,14.8039,5.8741,10.3390,-8.1833,-122749.8122,3.5639,613.5303,6.1353,14.8039,5.8123,10.3081,-8.2392,-65913.6090,1.9006,614.2919,6.1429,14.8039,5.7948,10.2994,-8.2569,-57798.4226,1.6634,614.6504,6.1465,7.1279,2.6530,0.0000,2.6530,-183514.3000,-246461.8438,-246461.8438
6610.0000,6.0315,18.2537,0.0000,224911.2000,-224911.2000,5.8312,0.0000,0.0000,0.0000,49980.2667,4.5000,1.0000,49980.2667,2.9487,0.0000,274891.4667,0.0000,-274891.4667,6.0315,-1.2658,36211.8000,0.0000,36211.8000,0.9389,9786.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9786.9730,0.2349,0.0000,0.0000,26424.8270,26424.8270,6.0315,18.0723,0.0000,16367.4000,-16367.4000,0.4244,0.0000,0.0000,0.0000,3340.2857,4.9000,1.0000,3340.2857,0.0498,0.0000,19707.6857,0.0000,-19707.6857,6.0315,-1.2658,1856.2000,0.0000,1856.2000,0.0481,501.6757,3.7000,1.0000,0.0000,0.0000,0.0000,501.6757,0.0016,0.0000,0.0000,1354.5243,1354.5243,6.0315,18.0723,0.0000,2575.3000,-2575.3000,0.0668,0.0000,0.0000,0.0000,525.5714,4.9000,1.0000,525.5714,0.0000,0.0000,3100.8714,0.0000,-3100.8714,6.0315,-1.2658,11980.1000,0.0000,11980.1000,0.3106,3237.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3237.8649,0.0000,0.0000,0.0000,8742.2351,8742.2351,14.9181,6.0655,10.4918,-8.6725,-130088.0427,3.8100,651.5949,6.5159,14.9181,6.0053,10.4617,-8.7308,-69846.0385,2.0318,652.3798,6.5238,14.9181,5.9884,10.4532,-8.7492,-61244.3561,1.7782,652.7529,6.5275,7.6200,3.2349,0.0000,3.2349,-193805.8000,-261178.4373,-261178.4373
6611.0000,6.1232,18.3454,0.0000,239274.1000,-239274.1000,6.2036,0.0000,0.0000,0.0000,53172.0222,4.5000,1.0000,53172.0222,3.5202,0.0000,292446.1222,0.0000,-292446.1222,6.1232,-1.1741,38055.7000,0.0000,38055.7000,0.9867,10285.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10285.3243,0.2870,0.0000,0.0000,27770.3757,27770.3757,6.1232,18.1640,0.0000,31353.2000,-31353.2000,0.8129,0.0000,0.0000,0.0000,6398.6122,4.9000,1.0000,6398.6122,0.1463,0.0000,37751.8122,0.0000,-37751.8122,6.1232,-1.1741,2194.8000,0.0000,2194.8000,0.0569,593.1892,3.7000,1.0000,0.0000,0.0000,0.0000,593.1892,0.0029,0.0000,0.0000,1601.6108,1601.6108,6.1232,18.1640,0.0000,2928.2000,-2928.2000,0.0759,0.0000,0.0000,0.0000,597.5918,4.9000,1.0000,597.5918,0.0000,0.0000,3525.7918,0.0000,-3525.7918,6.1232,-1.1741,9660.6000,0.0000,9660.6000,0.2505,2610.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2610.9730,0.0000,0.0000,0.0000,7049.6270,7049.6270,15.3143,6.1562,10.7352,-9.8745,-148116.8049,4.1932,709.7017,7.0970,15.3143,6.0978,10.7060,-9.9365,-79491.8463,2.2362,710.5245,7.1052,15.3143,6.0814,10.6979,-9.9562,-69693.4615,1.9571,710.9210,7.1092,8.3865,3.9564,0.0000,3.9564,-223644.4000,-297302.1128,-297302.1128
6612.0000,6.1450,18.3672,0.0000,258963.0000,-258963.0000,6.7141,0.0000,0.0000,0.0000,57547.3333,4.5000,1.0000,57547.3333,4.3299,0.0000,316510.3333,0.0000,-316510.3333,6.1450,-1.1523,32981.7000,0.0000,32981.7000,0.8551,8913.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8913.9730,0.2684,0.0000,0.0000,24067.7270,24067.7270,6.1450,18.1858,0.0000,43093.8000,-43093.8000,1.1173,0.0000,0.0000,0.0000,8794.6531,4.9000,1.0000,8794.6531,0.2588,0.0000,51888.4531,0.0000,-51888.4531,6.1450,-1.1523,2615.5000,0.0000,2615.5000,0.0678,706.8919,3.7000,1.0000,0.0000,0.0000,0.0000,706.8919,0.0045,0.0000,0.0000,1908.6081,1908.6081,6.1450,18.1858,0.0000,3053.6000,-3053.6000,0.0792,0.0000,0.0000,0.0000,623.1837,4.9000,1.0000,623.1837,0.0000,0.0000,3676.7837,0.0000,-3676.7837,6.1450,-1.1523,8423.5000,0.0000,8423.5000,0.2184,2276.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2276.6216,0.0000,0.0000,0.0000,6146.8784,6146.8784,15.8820,6.1770,11.0295,-11.2944,-169416.2814,4.5259,756.4554,7.5646,15.8820,6.1203,11.0012,-11.3594,-90874.9387,2.4136,757.3010,7.5730,15.8820,6.1045,10.9933,-11.3802,-79661.1365,2.1123,757.7135,7.5771,9.0519,4.8615,0.0000,4.8615,-261089.7000,-339952.3566,-339952.3566
6613.0000,6.3981,18.6204,0.0000,271743.7000,-271743.7000,7.0455,0.0000,0.0000,0.0000,60387.4889,4.5000,1.0000,60387.4889,4.9981,0.0000,332131.1889,0.0000,-332131.1889,6.3981,-0.8992,38056.0000,0.0000,38056.0000,0.9867,10285.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10285.4054,0.3599,0.0000,0.0000,27770.5946,27770.5946,6.3981,18.4389,0.0000,54347.6000,-54347.6000,1.4091,0.0000,0.0000,0.0000,11091.3469,4.9000,1.0000,11091.3469,0.4140,0.0000,65438.9469,0.0000,-65438.9469,6.3981,-0.8992,2497.6000,0.0000,2497.6000,0.0648,675.0270,3.7000,1.0000,0.0000,0.0000,0.0000,675.0270,0.0052,0.0000,0.0000,1822.5730,1822.5730,6.3981,18.4389,0.0000,3018.1000,-3018.1000,0.0782,0.0000,0.0000,0.0000,615.9388,4.9000,1.0000,615.9388,0.0000,0.0000,3634.0388,0.0000,-3634.0388,6.3981,-0.8992,7495.7000,0.0000,7495.7000,0.1943,2025.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2025.8649,0.0000,0.0000,0.0000,5469.8351,5469.8351,16.1060,6.4292,11.2676,-12.1656,-182483.9401,4.8893,808.9606,8.0896,16.1060,6.3742,11.2401,-12.2337,-97869.2176,2.6074,809.8323,8.0983,16.1060,6.3589,11.2325,-12.2554,-85788.0142,2.2819,810.2632,8.1026,9.7785,5.7772,0.0000,5.7772,-281060.1000,-366141.1719,-366141.1719
6614.0000,6.4731,18.6953,0.0000,282346.9000,-282346.9000,7.3204,0.0000,0.0000,0.0000,62743.7556,4.5000,1.0000,62743.7556,5.5197,0.0000,345090.6556,0.0000,-345090.6556,6.4731,-0.8242,36209.5000,0.0000,36209.5000,0.9388,9786.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9786.3514,0.3532,0.0000,0.0000,26423.1486,26423.1486,6.4731,18.5139,0.0000,55956.9000,-55956.9000,1.4508,0.0000,0.0000,0.0000,11419.7755,4.9000,1.0000,11419.7755,0.4441,0.0000,67376.6755,0.0000,-67376.6755,6.4731,-0.8242,1658.9000,0.0000,1658.9000,0.0430,448.3514,3.7000,1.0000,0.0000,0.0000,0.0000,448.3514,0.0035,0.0000,0.0000,1210.5486,1210.5486,6.4731,18.5139,0.0000,3262.7000,-3262.7000,0.0846,0.0000,0.0000,0.0000,665.8571,4.9000,1.0000,665.8571,0.0000,0.0000,3928.5571,0.0000,-3928.5571,6.4731,-0.8242,6567.9000,0.0000,6567.9000,0.1703,1775.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1775.1081,0.0000,0.0000,0.0000,4792.7919,4792.7919,16.4204,6.5036,11.4620,-12.7596,-191394.4890,5.0039,821.1466,8.2115,16.4204,6.4495,11.4350,-12.8281,-102624.6795,2.6685,822.0126,8.2201,16.4204,6.4345,11.4275,-12.8500,-89950.2305,2.3354,822.4437,8.2244,10.0078,6.3204,0.0000,6.3204,-297130.2000,-383969.3990,-383969.3990
6615.0000,6.5164,18.7386,0.0000,281603.0000,-281603.0000,7.3011,0.0000,0.0000,0.0000,62578.4444,4.5000,1.0000,62578.4444,5.4272,0.0000,344181.4444,0.0000,-344181.4444,6.5164,-0.7809,34365.5000,0.0000,34365.5000,0.8910,9287.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9287.9730,0.3144,0.0000,0.0000,25077.5270,25077.5270,6.5164,18.5572,0.0000,42675.0000,-42675.0000,1.1064,0.0000,0.0000,0.0000,8709.1837,4.9000,1.0000,8709.1837,0.2744,0.0000,51384.1837,0.0000,-51384.1837,6.5164,-0.7809,1602.8000,0.0000,1602.8000,0.0416,433.1892,3.7000,1.0000,0.0000,0.0000,0.0000,433.1892,0.0027,0.0000,0.0000,1169.6108,1169.6108,6.5164,18.5572,0.0000,3428.2000,-3428.2000,0.0889,0.0000,0.0000,0.0000,699.6327,4.9000,1.0000,699.6327,0.0000,0.0000,4127.8327,0.0000,-4127.8327,6.5164,-0.7809,7495.7000,0.0000,7495.7000,0.1943,2025.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2025.8649,0.0000,0.0000,0.0000,5469.8351,5469.8351,16.4303,6.5470,11.4886,-12.2280,-183419.7441,4.8116,788.7045,7.8870,16.4303,6.4928,11.4616,-12.2939,-98351.5247,2.5660,789.5377,7.8954,16.4303,6.4778,11.4541,-12.3150,-86205.2190,2.2457,789.9515,7.8995,9.6233,6.0188,0.0000,6.0188,-284242.2000,-367976.4878,-367976.4878
6616.0000,6.5848,18.8070,0.0000,293446.1000,-293446.1000,7.6081,0.0000,0.0000,0.0000,65210.2444,4.5000,1.0000,65210.2444,6.0488,0.0000,358656.3444,0.0000,-358656.3444,6.5848,-0.7125,29285.8000,0.0000,29285.8000,0.7593,7915.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7915.0811,0.2789,0.0000,0.0000,21370.7189,21370.7189,6.5848,18.6256,0.0000,56322.9000,-56322.9000,1.4603,0.0000,0.0000,0.0000,11494.4694,4.9000,1.0000,11494.4694,0.4494,0.0000,67817.3694,0.0000,-67817.3694,6.5848,-0.7125,2060.1000,0.0000,2060.1000,0.0534,556.7838,3.7000,1.0000,0.0000,0.0000,0.0000,556.7838,0.0045,0.0000,0.0000,1503.3162,1503.3162,6.5848,18.6256,0.0000,3610.9000,-3610.9000,0.0936,0.0000,0.0000,0.0000,736.9184,4.9000,1.0000,736.9184,0.0000,0.0000,4347.8184,0.0000,-4347.8184,6.5848,-0.7125,8732.8000,0.0000,8732.8000,0.2264,2360.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2360.2162,0.0000,0.0000,0.0000,6372.5838,6372.5838,16.7911,6.6148,11.7029,-13.3464,-200196.4324,5.1006,828.5454,8.2855,16.7911,6.5616,11.6763,-13.4150,-107319.6881,2.7201,829.3994,8.2940,16.7911,6.5470,11.6690,-13.4370,-94058.7928,2.3805,829.8275,8.2983,10.2011,6.7815,0.0000,6.7815,-313301.2000,-401574.9133,-401574.9133
6617.0000,6.5520,18.7742,0.0000,302961.7000,-302961.7000,7.8548,0.0000,0.0000,0.0000,67324.8222,4.5000,1.0000,67324.8222,6.4818,0.0000,370286.5222,0.0000,-370286.5222,6.5520,-0.7453,19131.2000,0.0000,19131.2000,0.4960,5170.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5170.5946,0.1695,0.0000,0.0000,13960.6054,13960.6054,6.5520,18.5928,0.0000,56134.3000,-56134.3000,1.4554,0.0000,0.0000,0.0000,11455.9796,4.9000,1.0000,11455.9796,0.4355,0.0000,67590.2796,0.0000,-67590.2796,6.5520,-0.7453,1315.0000,0.0000,1315.0000,0.0341,355.4054,3.7000,1.0000,0.0000,0.0000,0.0000,355.4054,0.0027,0.0000,0.0000,959.5946,959.5946,6.5520,18.5928,0.0000,3675.6000,-3675.6000,0.0953,0.0000,0.0000,0.0000,750.1224,4.9000,1.0000,750.1224,0.0000,0.0000,4425.7224,0.0000,-4425.7224,6.5520,-0.7453,11516.2000,0.0000,11516.2000,0.2986,3112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3112.4865,0.0000,0.0000,0.0000,8403.7135,8403.7135,17.1662,6.5818,11.8740,-13.9267,-208900.6568,5.1171,825.2764,8.2528,17.1662,6.5290,11.8476,-13.9949,-111959.4533,2.7289,826.1181,8.2612,17.1662,6.5145,11.8403,-14.0169,-98118.5006,2.3883,826.5412,8.2654,10.2342,7.0895,0.0000,7.0895,-330809.2000,-418978.6107,-418978.6107
6618.0000,6.2096,18.4318,0.0000,192898.1000,-192898.1000,5.0012,0.0000,0.0000,0.0000,42866.2444,4.5000,1.0000,42866.2444,1.8557,0.0000,235764.3444,0.0000,-235764.3444,6.2096,-1.0877,15766.7000,0.0000,15766.7000,0.4088,4261.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4261.2703,0.0588,0.0000,0.0000,11505.4297,11505.4297,6.2096,18.2504,0.0000,8925.7000,-8925.7000,0.2314,0.0000,0.0000,0.0000,1821.5714,4.9000,1.0000,1821.5714,0.0143,0.0000,10747.2714,0.0000,-10747.2714,6.2096,-1.0877,1097.9000,0.0000,1097.9000,0.0285,296.7297,3.7000,1.0000,0.0000,0.0000,0.0000,296.7297,0.0006,0.0000,0.0000,801.1703,801.1703,6.2096,18.2504,0.0000,4029.5000,-4029.5000,0.1045,0.0000,0.0000,0.0000,822.3469,4.9000,1.0000,822.3469,0.0005,0.0000,4851.8469,0.0000,-4851.8469,6.2096,-1.0877,13526.4000,0.0000,13526.4000,0.3507,3655.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3655.7838,0.0000,0.0000,0.0000,9870.6162,9870.6162,15.9108,6.2428,11.0768,-7.6133,-114199.9890,3.0625,510.8371,5.1084,15.9108,6.1839,11.0474,-7.6590,-61272.2125,1.6332,511.4318,5.1143,15.9108,6.1676,11.0392,-7.6734,-53714.0451,1.4293,511.7150,5.1172,6.1251,1.9298,0.0000,1.9298,-175462.3000,-229186.2466,-229186.2466
6619.0000,6.0260,18.2483,0.0000,184846.2000,-184846.2000,4.7925,0.0000,0.0000,0.0000,41076.9333,4.5000,1.0000,41076.9333,1.6513,0.0000,225923.1333,0.0000,-225923.1333,6.0260,-1.2712,15749.0000,0.0000,15749.0000,0.4083,4256.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4256.4865,0.0546,0.0000,0.0000,11492.5135,11492.5135,6.0260,18.0669,0.0000,6513.0000,-6513.0000,0.1689,0.0000,0.0000,0.0000,1329.1837,4.9000,1.0000,1329.1837,0.0088,0.0000,7842.1837,0.0000,-7842.1837,6.0260,-1.2712,841.2000,0.0000,841.2000,0.0218,227.3514,3.7000,1.0000,0.0000,0.0000,0.0000,227.3514,0.0003,0.0000,0.0000,613.8486,613.8486,6.0260,18.0669,0.0000,3795.2000,-3795.2000,0.0984,0.0000,0.0000,0.0000,774.5306,4.9000,1.0000,774.5306,0.0004,0.0000,4569.7306,0.0000,-4569.7306,6.0260,-1.2712,12907.9000,0.0000,12907.9000,0.3347,3488.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3488.6216,0.0000,0.0000,0.0000,9419.2784,9419.2784,15.6769,6.0602,10.8686,-7.2014,-108020.5800,2.9123,490.0995,4.9010,15.6769,5.9997,10.8383,-7.2460,-57968.0769,1.5531,490.6886,4.9069,15.6769,5.9829,10.8299,-7.2601,-50820.7502,1.3592,490.9666,4.9097,5.8245,1.7154,0.0000,1.7154,-165656.3000,-216809.4071,-216809.4071
6620.0000,6.0574,18.2797,0.0000,122424.7000,-122424.7000,3.1741,0.0000,0.0000,0.0000,27205.4889,4.5000,1.0000,27205.4889,0.5453,0.0000,149630.1889,0.0000,-149630.1889,6.0574,-1.2399,15756.0000,0.0000,15756.0000,0.4085,4258.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4258.3784,0.0304,0.0000,0.0000,11497.6216,11497.6216,6.0574,18.0983,0.0000,1580.5000,-1580.5000,0.0410,0.0000,0.0000,0.0000,322.5510,4.9000,1.0000,322.5510,0.0010,0.0000,1903.0510,0.0000,-1903.0510,6.0574,-1.2399,919.7000,0.0000,919.7000,0.0238,248.5676,3.7000,1.0000,0.0000,0.0000,0.0000,248.5676,0.0002,0.0000,0.0000,671.1324,671.1324,6.0574,18.0983,0.0000,3521.7000,-3521.7000,0.0913,0.0000,0.0000,0.0000,718.7143,4.9000,1.0000,718.7143,0.0005,0.0000,4240.4143,0.0000,-4240.4143,6.0574,-1.2399,11825.5000,0.0000,11825.5000,0.3066,3196.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3196.0811,0.0000,0.0000,0.0000,8629.4189,8629.4189,14.7082,6.0939,10.4010,-4.4802,-67203.0450,2.0227,347.2733,3.4727,14.7082,6.0294,10.3688,-4.5133,-36106.7444,1.0787,347.7242,3.4772,14.7082,6.0113,10.3598,-4.5237,-31665.6918,0.9440,347.9314,3.4793,4.0453,0.5774,0.0000,0.5774,-99025.7000,-134975.4812,-134975.4812
6621.0000,5.7386,17.9608,0.0000,110724.2000,-110724.2000,2.8707,0.0000,0.0000,0.0000,24605.3778,4.5000,1.0000,24605.3778,0.4125,0.0000,135329.5778,0.0000,-135329.5778,5.7386,-1.5587,13341.2000,0.0000,13341.2000,0.3459,3605.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3605.7297,0.0208,0.0000,0.0000,9735.4703,9735.4703,5.7386,17.7794,0.0000,193.0000,-193.0000,0.0050,0.0000,0.0000,0.0000,39.3878,4.9000,1.0000,39.3878,0.0001,0.0000,232.3878,0.0000,-232.3878,5.7386,-1.5587,539.9000,0.0000,539.9000,0.0140,145.9189,3.7000,1.0000,0.0000,0.0000,0.0000,145.9189,0.0001,0.0000,0.0000,393.9811,393.9811,5.7386,17.7794,0.0000,3082.1000,-3082.1000,0.0799,0.0000,0.0000,0.0000,629.0000,4.9000,1.0000,629.0000,0.0003,0.0000,3711.1000,0.0000,-3711.1000,5.7386,-1.5587,9660.6000,0.0000,9660.6000,0.2505,2610.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2610.9730,0.0000,0.0000,0.0000,7049.6270,7049.6270,14.6155,5.7763,10.1959,-4.0525,-60787.6604,1.7830,308.8418,3.0884,14.6155,5.7097,10.1626,-4.0827,-32661.4526,0.9508,309.2583,3.0926,14.6155,5.6909,10.1532,-4.0921,-28644.8741,0.8322,309.4476,3.0945,3.5660,0.4338,0.0000,0.4338,-90457.6000,-122093.9872,-122093.9872
6622.0000,5.8610,18.0795,40.4000,84483.6000,-84443.2000,2.1904,9.1818,4.4000,1.0000,18774.1333,4.5000,1.0000,18783.3152,0.2019,0.0000,103257.7333,31.2182,-103226.5152,5.8610,-1.4363,13029.9000,0.0000,13029.9000,0.3378,3521.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3521.5946,0.0146,0.0000,0.0000,9508.3054,9508.3054,5.8610,8.4324,2841.4000,2430.3000,411.1000,0.0737,645.7727,4.4000,1.0000,495.9796,4.9000,1.0000,1141.7523,0.0012,0.0000,2926.2796,2195.6273,-730.6523,5.8610,-1.4363,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0001,0.0000,0.0000,304.8081,304.8081,5.8610,17.9018,0.0000,2237.5000,-2237.5000,0.0580,0.0000,0.0000,0.0000,456.6327,4.9000,1.0000,456.6327,0.0001,0.0000,2694.1327,0.0000,-2694.1327,5.8610,-1.4363,8423.5000,0.0000,8423.5000,0.2184,2276.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2276.6216,0.0000,0.0000,0.0000,6146.8784,6146.8784,13.9996,5.9000,9.9498,-3.0085,-45127.9965,1.4446,252.8942,2.5289,13.9996,5.8311,9.9153,-3.0339,-24271.0418,0.7704,253.2497,2.5325,13.9996,5.8116,9.9056,-3.0418,-21292.2699,0.6742,253.4092,2.5341,2.8891,0.2178,0.0000,0.2178,-64398.5000,-90691.3082,-90691.3082
6623.0000,5.8580,18.0557,229.8000,72234.9000,-72005.1000,1.8728,52.2273,4.4000,1.0000,16052.2000,4.5000,1.0000,16104.4273,0.1345,0.0000,88287.1000,177.5727,-88109.5273,5.8580,-1.4393,13030.8000,0.0000,13030.8000,0.3378,3521.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3521.8378,0.0125,0.0000,0.0000,9508.9622,9508.9622,5.8580,5.0695,5802.0000,3343.5000,2458.5000,0.1504,1318.6364,4.4000,1.0000,682.3469,4.9000,1.0000,2000.9833,0.0026,0.0000,4025.8469,4483.3636,457.5167,5.8580,-1.4393,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0001,0.0000,0.0000,294.9568,294.9568,5.8580,17.8989,0.0000,1473.0000,-1473.0000,0.0382,0.0000,0.0000,0.0000,300.6122,4.9000,1.0000,300.6122,0.0000,0.0000,1773.6122,0.0000,-1773.6122,5.8580,-1.4393,4712.4000,0.0000,4712.4000,0.1222,1273.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1273.6216,0.0000,0.0000,0.0000,3438.7784,3438.7784,13.6591,5.8981,9.7786,-2.5264,-37895.7865,1.2660,223.2809,2.2328,13.6591,5.8274,9.7432,-2.5492,-20393.4428,0.6751,223.6042,2.2360,13.6591,5.8073,9.7332,-2.5562,-17893.6963,0.5909,223.7481,2.2375,2.5319,0.1497,0.0000,0.1497,-52872.2000,-76182.9255,-76182.9255
6624.0000,6.1200,18.2827,466.7000,60565.2000,-60098.5000,1.5703,106.0682,4.4000,1.0000,13458.9333,4.5000,1.0000,13565.0015,0.0859,0.0000,74024.1333,360.6318,-73663.5015,6.1200,-1.1772,13030.9000,0.0000,13030.9000,0.3379,3521.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3521.8649,0.0107,0.0000,0.0000,9509.0351,9509.0351,6.1200,2.1873,9892.9000,3117.6000,6775.3000,0.2565,2248.3864,4.4000,1.0000,636.2449,4.9000,1.0000,2884.6313,0.0052,0.0000,3753.8449,7644.5136,3890.6687,6.1200,-1.1772,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0001,0.0000,0.0000,305.6108,305.6108,6.1200,18.1609,0.0000,891.8000,-891.8000,0.0231,0.0000,0.0000,0.0000,182.0000,4.9000,1.0000,182.0000,0.0000,0.0000,1073.8000,0.0000,-1073.8000,6.1200,-1.1772,1465.1000,0.0000,1465.1000,0.0380,395.9730,3.7000,1.0000,0.0000,0.0000,0.0000,395.9730,0.0000,0.0000,0.0000,1069.1270,1069.1270,13.0711,6.1610,9.6160,-1.9870,-29804.7931,1.1183,198.6320,1.9863,13.0711,6.0887,9.5799,-2.0076,-16060.6685,0.5964,198.9270,1.9893,13.0711,6.0682,9.5696,-2.0139,-14097.3981,0.5219,199.0574,1.9906,2.2366,0.1019,0.0000,0.1019,-39300.2000,-59962.8598,-59962.8598
6625.0000,5.7872,17.9231,670.7000,60025.6000,-59354.9000,1.5563,152.4318,4.4000,1.0000,13339.0222,4.5000,1.0000,13491.4540,0.0841,0.0000,73364.6222,518.2682,-72846.3540,5.7872,-1.5101,13048.6000,0.0000,13048.6000,0.3383,3526.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3526.6486,0.0107,0.0000,0.0000,9521.9514,9521.9514,5.7872,6.5039,10429.1000,7313.7000,3115.4000,0.2704,2370.2500,4.4000,1.0000,1492.5918,4.9000,1.0000,3862.8418,0.0057,0.0000,8806.2918,8058.8500,-747.4418,5.7872,-1.5101,405.4000,0.0000,405.4000,0.0105,109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,109.5676,0.0001,0.0000,0.0000,295.8324,295.8324,5.7872,17.8280,0.0000,730.3000,-730.3000,0.0189,0.0000,0.0000,0.0000,149.0408,4.9000,1.0000,149.0408,0.0000,0.0000,879.3408,0.0000,-879.3408,5.7872,-1.5101,847.2000,0.0000,847.2000,0.0220,228.9730,3.7000,1.0000,0.0000,0.0000,0.0000,228.9730,0.0000,0.0000,0.0000,618.2270,618.2270,13.2782,5.8286,9.5534,-2.1228,-31841.5142,1.1082,197.3772,1.9738,13.2782,5.7556,9.5169,-2.1434,-17147.1628,0.5910,197.6741,1.9767,13.2782,5.7347,9.5064,-2.1498,-15048.4489,0.5172,197.8050,1.9780,2.2164,0.1005,0.0000,0.1005,-42668.6000,-64037.1259,-64037.1259
6626.0000,5.8939,18.0012,826.3000,55570.0000,-54743.7000,1.4408,187.7955,4.4000,1.0000,12348.8889,4.5000,1.0000,12536.6843,0.0693,0.0000,67918.8889,638.5045,-67280.3843,5.8939,-1.4034,13040.3000,0.0000,13040.3000,0.3381,3524.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3524.4054,0.0101,0.0000,0.0000,9515.8946,9515.8946,5.8939,6.6340,12437.3000,8746.2000,3691.1000,0.3225,2826.6591,4.4000,1.0000,1784.9388,4.9000,1.0000,4611.5979,0.0072,0.0000,10531.1388,9610.6409,-920.4979,5.8939,-1.4034,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0001,0.0000,0.0000,305.3189,305.3189,5.8939,15.3946,204.5000,622.1000,-417.6000,0.0161,46.4773,4.4000,1.0000,126.9592,4.9000,1.0000,173.4365,0.0000,0.0000,749.0592,158.0227,-591.0365,5.8939,-1.4034,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,13.0105,5.9357,9.4731,-1.9449,-29173.0308,1.0691,191.0830,1.9108,13.0105,5.8619,9.4362,-1.9650,-15719.9045,0.5701,191.3741,1.9137,13.0105,5.8408,9.4257,-1.9712,-13798.3564,0.4990,191.5019,1.9150,2.1382,0.0867,0.0000,0.0867,-37628.6000,-58691.2916,-58691.2916
6627.0000,6.3192,18.3510,1257.4000,51038.5000,-49781.1000,1.3233,285.7727,4.4000,1.0000,11341.8889,4.5000,1.0000,11627.6616,0.0561,0.0000,62380.3889,971.6273,-61408.7616,6.3192,-0.9781,13038.4000,0.0000,13038.4000,0.3380,3523.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3523.8919,0.0095,0.0000,0.0000,9514.5081,9514.5081,6.3192,4.1531,14140.9000,6531.2000,7609.7000,0.3666,3213.8409,4.4000,1.0000,1332.8980,4.9000,1.0000,4546.7389,0.0085,0.0000,7864.0980,10927.0591,3062.9611,6.3192,-0.9781,406.0000,0.0000,406.0000,0.0105,109.7297,3.7000,1.0000,0.0000,0.0000,0.0000,109.7297,0.0001,0.0000,0.0000,296.2703,296.2703,6.3192,7.7012,688.8000,521.1000,167.7000,0.0179,156.5455,4.4000,1.0000,106.3469,4.9000,1.0000,262.8924,0.0000,0.0000,627.4469,532.2545,-95.1924,6.3192,-0.9781,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,12.3861,6.3614,9.3737,-1.6005,-24007.0776,1.0331,185.4553,1.8546,12.3861,6.2869,9.3365,-1.6201,-12960.9238,0.5509,185.7410,1.8574,12.3861,6.2656,9.3258,-1.6261,-11382.7995,0.4822,185.8661,1.8587,2.0663,0.0742,0.0000,0.0742,-28176.4000,-48350.8010,-48350.8010
6628.0000,6.7310,18.8371,1010.4000,67251.5000,-66241.1000,1.7436,229.6364,4.4000,1.0000,14944.7778,4.5000,1.0000,15174.4141,0.1154,0.0000,82196.2778,780.7636,-81415.5141,6.7310,-0.5663,13038.6000,0.0000,13038.6000,0.3380,3523.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3523.9459,0.0137,0.0000,0.0000,9514.6541,9514.6541,6.7310,-0.7765,21942.6000,400.5000,21542.1000,0.5689,4986.9545,4.4000,1.0000,81.7347,4.9000,1.0000,5068.6892,0.0228,0.0000,482.2347,16955.6455,16473.4108,6.7310,-0.5663,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0001,0.0000,0.0000,304.8081,304.8081,6.7310,4.6011,1046.1000,486.3000,559.8000,0.0271,237.7500,4.4000,1.0000,99.2449,4.9000,1.0000,336.9949,0.0000,0.0000,585.5449,808.3500,222.8051,6.7310,-0.5663,847.5000,0.0000,847.5000,0.0220,229.0541,3.7000,1.0000,0.0000,0.0000,0.0000,229.0541,0.0000,0.0000,0.0000,618.4459,618.4459,11.9232,6.7726,9.3479,-1.7949,-26923.3236,1.3552,243.5539,2.4355,11.9232,6.6992,9.3112,-1.8203,-14562.2295,0.7227,243.9231,2.4392,11.9232,6.6782,9.3007,-1.8280,-12795.8370,0.6325,244.0858,2.4409,2.7105,0.1521,0.0000,0.1521,-29835.4000,-54281.3902,-54281.3902
6629.0000,6.8011,18.8871,1314.6000,74584.6000,-73270.0000,1.9337,298.7727,4.4000,1.0000,16574.3556,4.5000,1.0000,16873.1283,0.1511,0.0000,91158.9556,1015.8273,-90143.1283,6.8011,-0.4962,13040.5000,0.0000,13040.5000,0.3381,3524.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3524.4595,0.0155,0.0000,0.0000,9516.0405,9516.0405,6.8011,-0.9262,23221.6000,0.0000,23221.6000,0.6021,5277.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5277.6364,0.0273,0.0000,0.0000,17943.9636,17943.9636,6.8011,-0.4962,530.0000,0.0000,530.0000,0.0137,143.2432,3.7000,1.0000,0.0000,0.0000,0.0000,143.2432,0.0002,0.0000,0.0000,386.7568,386.7568,6.8011,4.5964,1260.0000,577.9000,682.1000,0.0327,286.3636,4.4000,1.0000,117.9388,4.9000,1.0000,404.3024,0.0000,0.0000,695.8388,973.6364,277.7976,6.8011,-0.4962,4410.2000,0.0000,4410.2000,0.1143,1191.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1191.9459,0.0000,0.0000,0.0000,3218.2541,3218.2541,11.8247,6.8422,9.3335,-1.9440,-29159.4212,1.5173,272.8536,2.7285,11.8247,6.7697,9.2972,-1.9721,-15776.6646,0.8092,273.2625,2.7326,11.8247,6.7489,9.2868,-1.9806,-13864.2298,0.7082,273.4435,2.7344,3.0347,0.1941,0.0000,0.1941,-31385.6000,-58800.3157,-58800.3157
