Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6630.0000,5.7365,17.9458,232.8000,139804.7000,-139571.9000,3.6247,52.9091,4.4000,1.0000,31067.7111,4.5000,1.0000,31120.6202,0.7763,0.0000,170872.4111,179.8909,-170692.5202,5.7365,-1.5608,13049.4000,0.0000,13049.4000,0.3383,3526.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3526.8649,0.0298,0.0000,0.0000,9522.5351,9522.5351,5.7365,-1.9908,10540.0000,0.0000,10540.0000,0.2733,2395.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2395.4545,0.0123,0.0000,0.0000,8144.5455,8144.5455,5.7365,-1.5608,503.9000,0.0000,503.9000,0.0131,136.1892,3.7000,1.0000,0.0000,0.0000,0.0000,136.1892,0.0002,0.0000,0.0000,367.7108,367.7108,5.7365,5.1315,1338.1000,791.5000,546.6000,0.0347,304.1136,4.4000,1.0000,161.5306,4.9000,1.0000,465.6442,0.0001,0.0000,953.0306,1033.9864,80.9558,5.7365,-1.5608,14788.1000,0.0000,14788.1000,0.3834,3996.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3996.7838,0.0000,0.0000,0.0000,10791.3162,10791.3162,13.6124,5.7755,9.6939,-4.7028,-70541.4864,2.3337,413.1190,4.1312,13.6124,5.7067,9.6595,-4.7436,-37949.0343,1.2445,413.7007,4.1370,13.6124,5.6870,9.6497,-4.7564,-33294.9361,1.0892,413.9636,4.1396,4.6675,0.8185,0.0000,0.8185,-100143.9000,-141785.4568,-141785.4568
6631.0000,5.8642,18.0864,0.0000,183711.9000,-183711.9000,4.7631,0.0000,0.0000,0.0000,40824.8667,4.5000,1.0000,40824.8667,1.6522,0.0000,224536.7667,0.0000,-224536.7667,5.8642,-1.4331,22147.6000,0.0000,22147.6000,0.5742,5985.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5985.8378,0.0862,0.0000,0.0000,16161.7622,16161.7622,5.8642,-1.8631,7234.6000,0.0000,7234.6000,0.1876,1644.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1644.2273,0.0110,0.0000,0.0000,5590.3727,5590.3727,5.8642,-1.4331,998.3000,0.0000,998.3000,0.0259,269.8108,3.7000,1.0000,0.0000,0.0000,0.0000,269.8108,0.0004,0.0000,0.0000,728.4892,728.4892,5.8642,3.8957,1739.6000,832.0000,907.6000,0.0451,395.3636,4.4000,1.0000,169.7959,4.9000,1.0000,565.1596,0.0000,0.0000,1001.7959,1344.2364,342.4404,5.8642,-1.4331,15717.5000,0.0000,15717.5000,0.4075,4247.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4247.9730,0.0000,0.0000,0.0000,11469.5270,11469.5270,14.0803,5.9012,9.9908,-6.3129,-94693.0413,3.0017,524.5614,5.2456,14.0803,5.8359,9.9581,-6.3628,-50902.0442,1.6007,525.2573,5.2526,14.0803,5.8172,9.9488,-6.3784,-44649.0896,1.4009,525.5779,5.2558,6.0034,1.7499,0.0000,1.7499,-136706.3000,-190244.1751,-190244.1751
6632.0000,5.8389,18.0611,0.0000,205431.1000,-205431.1000,5.3262,0.0000,0.0000,0.0000,45651.3556,4.5000,1.0000,45651.3556,2.2633,0.0000,251082.4556,0.0000,-251082.4556,5.8389,-1.4584,27020.6000,0.0000,27020.6000,0.7006,7302.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7302.8649,0.1353,0.0000,0.0000,19717.7351,19717.7351,5.8389,17.8797,0.0000,12664.4000,-12664.4000,0.3283,0.0000,0.0000,0.0000,2584.5714,4.9000,1.0000,2584.5714,0.0287,0.0000,15248.9714,0.0000,-15248.9714,5.8389,-1.4584,1679.3000,0.0000,1679.3000,0.0435,453.8649,3.7000,1.0000,0.0000,0.0000,0.0000,453.8649,0.0011,0.0000,0.0000,1225.4351,1225.4351,5.8389,2.6026,2088.3000,778.9000,1309.4000,0.0541,474.6136,4.4000,1.0000,158.9592,4.9000,1.0000,633.5728,0.0000,0.0000,937.8592,1613.6864,675.8272,5.8389,-1.4584,15097.9000,0.0000,15097.9000,0.3914,4080.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4080.5135,0.0000,0.0000,0.0000,11017.3865,11017.3865,14.6916,5.8745,10.2830,-7.7585,-116376.9549,3.4221,590.5364,5.9054,14.6916,5.8116,10.2516,-7.8131,-62505.0227,1.8250,591.2846,5.9128,14.6916,5.7938,10.2427,-7.8304,-54813.0655,1.5972,591.6345,5.9163,6.8442,2.4285,0.0000,2.4285,-172988.3000,-233695.0430,-233695.0430
6633.0000,5.9605,18.1828,0.0000,222555.8000,-222555.8000,5.7702,0.0000,0.0000,0.0000,49456.8444,4.5000,1.0000,49456.8444,2.8442,0.0000,272012.6444,0.0000,-272012.6444,5.9605,-1.3367,30715.0000,0.0000,30715.0000,0.7963,8301.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8301.3514,0.1871,0.0000,0.0000,22413.6486,22413.6486,5.9605,18.0014,0.0000,22862.0000,-22862.0000,0.5927,0.0000,0.0000,0.0000,4665.7143,4.9000,1.0000,4665.7143,0.0781,0.0000,27527.7143,0.0000,-27527.7143,5.9605,-1.3367,1814.4000,0.0000,1814.4000,0.0470,490.3784,3.7000,1.0000,0.0000,0.0000,0.0000,490.3784,0.0018,0.0000,0.0000,1324.0216,1324.0216,5.9605,13.0911,1055.6000,1661.2000,-605.6000,0.0431,239.9091,4.4000,1.0000,339.0204,4.9000,1.0000,578.9295,0.0000,0.0000,2000.2204,815.6909,-1184.5295,5.9605,-1.3367,13239.2000,0.0000,13239.2000,0.3433,3578.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3578.1622,0.0000,0.0000,0.0000,9661.0378,9661.0378,15.0891,5.9950,10.5420,-8.8772,-133158.7067,3.7963,647.8601,6.4786,15.0891,5.9341,10.5116,-8.9358,-71486.5456,2.0245,648.6481,6.4865,15.0891,5.9170,10.5030,-8.9544,-62680.9278,1.7718,649.0215,6.4902,7.5926,3.1112,0.0000,3.1112,-200254.8000,-267326.1801,-267326.1801
6634.0000,6.1640,18.3862,0.0000,233568.3000,-233568.3000,6.0557,0.0000,0.0000,0.0000,51904.0667,4.5000,1.0000,51904.0667,3.2707,0.0000,285472.3667,0.0000,-285472.3667,6.1640,-1.1333,36262.3000,0.0000,36262.3000,0.9402,9800.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9800.6216,0.2511,0.0000,0.0000,26461.6784,26461.6784,6.1640,18.2048,0.0000,21571.7000,-21571.7000,0.5593,0.0000,0.0000,0.0000,4402.3878,4.9000,1.0000,4402.3878,0.0782,0.0000,25974.0878,0.0000,-25974.0878,6.1640,-1.1333,1857.6000,0.0000,1857.6000,0.0482,502.0541,3.7000,1.0000,0.0000,0.0000,0.0000,502.0541,0.0020,0.0000,0.0000,1355.5459,1355.5459,6.1640,17.8181,170.7000,3410.9000,-3240.2000,0.0884,38.7955,4.4000,1.0000,696.1020,4.9000,1.0000,734.8975,0.0000,0.0000,4107.0020,131.9045,-3975.0975,6.1640,-1.1333,12000.0000,0.0000,12000.0000,0.3111,3243.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3243.2432,0.0000,0.0000,0.0000,8756.7568,8756.7568,15.1978,6.1976,10.6977,-9.2603,-138904.6168,4.0014,678.3257,6.7833,15.1978,6.1382,10.6680,-9.3206,-74564.8797,2.1339,679.1282,6.7913,15.1978,6.1215,10.6597,-9.3397,-65378.0744,1.8675,679.5118,6.7951,8.0029,3.6020,0.0000,3.6020,-208260.3000,-278847.5708,-278847.5708
6635.0000,6.2571,18.4794,0.0000,245260.9000,-245260.9000,6.3588,0.0000,0.0000,0.0000,54502.4222,4.5000,1.0000,54502.4222,3.7503,0.0000,299763.3222,0.0000,-299763.3222,6.2571,-1.0402,38113.3000,0.0000,38113.3000,0.9882,10300.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10300.8919,0.2920,0.0000,0.0000,27812.4081,27812.4081,6.2571,18.2980,0.0000,26986.0000,-26986.0000,0.6997,0.0000,0.0000,0.0000,5507.3469,4.9000,1.0000,5507.3469,0.1177,0.0000,32493.3469,0.0000,-32493.3469,6.2571,-1.0402,2199.1000,0.0000,2199.1000,0.0570,594.3514,3.7000,1.0000,0.0000,0.0000,0.0000,594.3514,0.0028,0.0000,0.0000,1604.7486,1604.7486,6.2571,18.2499,25.1000,4034.7000,-4009.6000,0.1046,5.7045,4.4000,1.0000,823.4082,4.9000,1.0000,829.1127,0.0000,0.0000,4858.1082,19.3955,-4838.7127,6.2571,-1.0402,9676.6000,0.0000,9676.6000,0.2509,2615.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2615.2973,0.0000,0.0000,0.0000,7061.3027,7061.3027,15.4709,6.2900,10.8804,-9.9848,-149771.9687,4.2296,711.4284,7.1143,15.4709,6.2319,10.8514,-10.0471,-80376.7727,2.2556,712.2475,7.1225,15.4709,6.2156,10.8432,-10.0669,-70468.1810,1.9740,712.6426,7.1264,8.4592,4.1628,0.0000,4.1628,-226267.5000,-300616.9224,-300616.9224
6636.0000,6.2452,18.4674,0.0000,258715.9000,-258715.9000,6.7077,0.0000,0.0000,0.0000,57492.4222,4.5000,1.0000,57492.4222,4.2983,0.0000,316208.3222,0.0000,-316208.3222,6.2452,-1.0521,33024.1000,0.0000,33024.1000,0.8562,8925.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8925.4324,0.2605,0.0000,0.0000,24098.6676,24098.6676,6.2452,18.2860,0.0000,33999.7000,-33999.7000,0.8815,0.0000,0.0000,0.0000,6938.7143,4.9000,1.0000,6938.7143,0.1738,0.0000,40938.4143,0.0000,-40938.4143,6.2452,-1.0521,2618.4000,0.0000,2618.4000,0.0679,707.6757,3.7000,1.0000,0.0000,0.0000,0.0000,707.6757,0.0039,0.0000,0.0000,1910.7243,1910.7243,6.2452,18.2860,0.0000,4250.2000,-4250.2000,0.1102,0.0000,0.0000,0.0000,867.3878,4.9000,1.0000,867.3878,0.0000,0.0000,5117.5878,0.0000,-5117.5878,6.2452,-1.0521,8437.4000,0.0000,8437.4000,0.2188,2280.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2280.3784,0.0000,0.0000,0.0000,6157.0216,6157.0216,15.9242,6.2774,11.1008,-10.9666,-164499.0435,4.4211,736.7002,7.3670,15.9242,6.2204,11.0723,-11.0304,-88243.3322,2.3577,737.5278,7.3753,15.9242,6.2045,11.0643,-11.0508,-77355.5350,2.0634,737.9303,7.3793,8.8422,4.7364,0.0000,4.7364,-252885.9000,-330097.9107,-330097.9107
6637.0000,6.4588,18.6810,0.0000,268172.7000,-268172.7000,6.9529,0.0000,0.0000,0.0000,59593.9333,4.5000,1.0000,59593.9333,4.7926,0.0000,327766.6333,0.0000,-327766.6333,6.4588,-0.8385,38114.8000,0.0000,38114.8000,0.9882,10301.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10301.2973,0.3407,0.0000,0.0000,27813.5027,27813.5027,6.4588,18.4996,0.0000,41021.1000,-41021.1000,1.0635,0.0000,0.0000,0.0000,8371.6531,4.9000,1.0000,8371.6531,0.2528,0.0000,49392.7531,0.0000,-49392.7531,6.4588,-0.8385,2499.8000,0.0000,2499.8000,0.0648,675.6216,3.7000,1.0000,0.0000,0.0000,0.0000,675.6216,0.0044,0.0000,0.0000,1824.1784,1824.1784,6.4588,18.4996,0.0000,4938.8000,-4938.8000,0.1280,0.0000,0.0000,0.0000,1007.9184,4.9000,1.0000,1007.9184,0.0001,0.0000,5946.7184,0.0000,-5946.7184,6.4588,-0.8385,7508.1000,0.0000,7508.1000,0.1947,2029.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2029.2162,0.0000,0.0000,0.0000,5478.8838,5478.8838,16.0650,6.4903,11.2776,-11.5616,-173423.9706,4.6961,776.6650,7.7666,16.0650,6.4345,11.2498,-11.6278,-93022.7608,2.5043,777.5137,7.7751,16.0650,6.4190,11.2420,-11.6490,-81542.8085,2.1918,777.9305,7.7793,9.3921,5.3906,0.0000,5.3906,-266009.9000,-347989.5399,-347989.5399
6638.0000,6.5299,18.7521,0.0000,282337.1000,-282337.1000,7.3201,0.0000,0.0000,0.0000,62741.5778,4.5000,1.0000,62741.5778,5.5004,0.0000,345078.6778,0.0000,-345078.6778,6.5299,-0.7674,36260.9000,0.0000,36260.9000,0.9401,9800.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9800.2432,0.3465,0.0000,0.0000,26460.6568,26460.6568,6.5299,18.5707,0.0000,48907.3000,-48907.3000,1.2680,0.0000,0.0000,0.0000,9981.0816,4.9000,1.0000,9981.0816,0.3516,0.0000,58888.3816,0.0000,-58888.3816,6.5299,-0.7674,1661.3000,0.0000,1661.3000,0.0431,449.0000,3.7000,1.0000,0.0000,0.0000,0.0000,449.0000,0.0032,0.0000,0.0000,1212.3000,1212.3000,6.5299,18.5707,0.0000,5055.0000,-5055.0000,0.1311,0.0000,0.0000,0.0000,1031.6327,4.9000,1.0000,1031.6327,0.0000,0.0000,6086.6327,0.0000,-6086.6327,6.5299,-0.7674,6578.7000,0.0000,6578.7000,0.1706,1778.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1778.0270,0.0000,0.0000,0.0000,4800.6730,4800.6730,16.4454,6.5607,11.5031,-12.5468,-188202.5816,4.9365,808.6755,8.0868,16.4454,6.5062,11.4758,-12.6150,-100919.8853,2.6325,809.5361,8.0954,16.4454,6.4910,11.4682,-12.6368,-88457.5954,2.3040,809.9627,8.0996,9.8730,6.2017,0.0000,6.2017,-291798.5000,-377580.0623,-377580.0623
6639.0000,6.6453,18.8675,0.0000,290694.8000,-290694.8000,7.5368,0.0000,0.0000,0.0000,64598.8444,4.5000,1.0000,64598.8444,5.9381,0.0000,355293.6444,0.0000,-355293.6444,6.6453,-0.6520,34414.1000,0.0000,34414.1000,0.8922,9301.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9301.1081,0.3381,0.0000,0.0000,25112.9919,25112.9919,6.6453,18.6861,0.0000,52613.4000,-52613.4000,1.3641,0.0000,0.0000,0.0000,10737.4286,4.9000,1.0000,10737.4286,0.4054,0.0000,63350.8286,0.0000,-63350.8286,6.6453,-0.6520,1602.0000,0.0000,1602.0000,0.0415,432.9730,3.7000,1.0000,0.0000,0.0000,0.0000,432.9730,0.0033,0.0000,0.0000,1169.0270,1169.0270,6.6453,18.6861,0.0000,5201.5000,-5201.5000,0.1349,0.0000,0.0000,0.0000,1061.5306,4.9000,1.0000,1061.5306,0.0001,0.0000,6263.0306,0.0000,-6263.0306,6.6453,-0.6520,7508.1000,0.0000,7508.1000,0.1947,2029.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2029.2162,0.0000,0.0000,0.0000,5478.8838,5478.8838,16.6737,6.6756,11.6746,-13.0652,-195977.8921,5.0821,826.5289,8.2653,16.6737,6.6219,11.6478,-13.1343,-105074.0621,2.7102,827.3914,8.2739,16.6737,6.6070,11.6404,-13.1564,-92094.6468,2.3719,827.8218,8.2782,10.1642,6.6849,0.0000,6.6849,-304985.5000,-393146.6009,-393146.6009
6640.0000,6.6226,18.8448,0.0000,282948.3000,-282948.3000,7.3360,0.0000,0.0000,0.0000,62877.4000,4.5000,1.0000,62877.4000,5.4535,0.0000,345825.7000,0.0000,-345825.7000,6.6226,-0.6747,29327.3000,0.0000,29327.3000,0.7604,7926.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7926.2973,0.2565,0.0000,0.0000,21401.0027,21401.0027,6.6226,18.6634,0.0000,43909.3000,-43909.3000,1.1384,0.0000,0.0000,0.0000,8961.0816,4.9000,1.0000,8961.0816,0.2826,0.0000,52870.3816,0.0000,-52870.3816,6.6226,-0.6747,2068.8000,0.0000,2068.8000,0.0536,559.1351,3.7000,1.0000,0.0000,0.0000,0.0000,559.1351,0.0038,0.0000,0.0000,1509.6649,1509.6649,6.6226,18.6634,0.0000,5571.4000,-5571.4000,0.1444,0.0000,0.0000,0.0000,1137.0204,4.9000,1.0000,1137.0204,0.0005,0.0000,6708.4204,0.0000,-6708.4204,6.6226,-0.6747,8747.2000,0.0000,8747.2000,0.2268,2364.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2364.1081,0.0000,0.0000,0.0000,6383.0919,6383.0919,16.7176,6.6531,11.6854,-12.4990,-187485.6779,4.8298,785.1434,7.8514,16.7176,6.5990,11.6583,-12.5651,-100521.1300,2.5757,785.9688,7.8597,16.7176,6.5841,11.6508,-12.5863,-88103.9348,2.2542,786.3789,7.8638,9.6596,5.9969,0.0000,5.9969,-292285.7000,-376110.7426,-376110.7426
6641.0000,6.5110,18.7332,0.0000,291917.5000,-291917.5000,7.5685,0.0000,0.0000,0.0000,64870.5556,4.5000,1.0000,64870.5556,5.8124,0.0000,356788.0556,0.0000,-356788.0556,6.5110,-0.7863,19154.9000,0.0000,19154.9000,0.4966,5177.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5177.0000,0.1513,0.0000,0.0000,13977.9000,13977.9000,6.5110,18.5518,0.0000,37472.7000,-37472.7000,0.9715,0.0000,0.0000,0.0000,7647.4898,4.9000,1.0000,7647.4898,0.2084,0.0000,45120.1898,0.0000,-45120.1898,6.5110,-0.7863,1313.1000,0.0000,1313.1000,0.0340,354.8919,3.7000,1.0000,0.0000,0.0000,0.0000,354.8919,0.0020,0.0000,0.0000,958.2081,958.2081,6.5110,18.5518,0.0000,5148.7000,-5148.7000,0.1335,0.0000,0.0000,0.0000,1050.7551,4.9000,1.0000,1050.7551,0.0003,0.0000,6199.4551,0.0000,-6199.4551,6.5110,-0.7863,11535.3000,0.0000,11535.3000,0.2991,3117.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3117.6486,0.0000,0.0000,0.0000,8417.6514,8417.6514,17.0078,6.5416,11.7747,-12.7877,-191815.2451,4.7516,769.5381,7.6954,17.0078,6.4873,11.7476,-12.8528,-102822.5675,2.5340,770.3479,7.7035,17.0078,6.4724,11.7401,-12.8737,-90116.1284,2.2177,770.7497,7.7075,9.5033,6.1744,0.0000,6.1744,-302535.6000,-384753.9410,-384753.9410
6642.0000,6.2370,18.4592,0.0000,182589.6000,-182589.6000,4.7340,0.0000,0.0000,0.0000,40575.4667,4.5000,1.0000,40575.4667,1.5991,0.0000,223165.0667,0.0000,-223165.0667,6.2370,-1.0603,15789.0000,0.0000,15789.0000,0.4094,4267.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4267.2973,0.0542,0.0000,0.0000,11521.7027,11521.7027,6.2370,18.2778,0.0000,7546.9000,-7546.9000,0.1957,0.0000,0.0000,0.0000,1540.1837,4.9000,1.0000,1540.1837,0.0107,0.0000,9087.0837,0.0000,-9087.0837,6.2370,-1.0603,1103.3000,0.0000,1103.3000,0.0286,298.1892,3.7000,1.0000,0.0000,0.0000,0.0000,298.1892,0.0005,0.0000,0.0000,805.1108,805.1108,6.2370,18.2778,0.0000,5036.0000,-5036.0000,0.1306,0.0000,0.0000,0.0000,1027.7551,4.9000,1.0000,1027.7551,0.0010,0.0000,6063.7551,0.0000,-6063.7551,6.2370,-1.0603,13549.0000,0.0000,13549.0000,0.3513,3661.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3661.8919,0.0000,0.0000,0.0000,9887.1081,9887.1081,15.8154,6.2709,11.0432,-7.1779,-107668.1613,2.9247,488.5492,4.8855,15.8154,6.2109,11.0131,-7.2224,-57779.1040,1.5597,489.1303,4.8913,15.8154,6.1942,11.0048,-7.2364,-50654.7185,1.3650,489.4048,4.8940,5.8495,1.6655,0.0000,1.6655,-164731.2000,-216101.9838,-216101.9838
6643.0000,6.0593,18.2815,0.0000,176754.6000,-176754.6000,4.5827,0.0000,0.0000,0.0000,39278.8000,4.5000,1.0000,39278.8000,1.4616,0.0000,216033.4000,0.0000,-216033.4000,6.0593,-1.2380,15783.6000,0.0000,15783.6000,0.4092,4265.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4265.8378,0.0508,0.0000,0.0000,11517.7622,11517.7622,6.0593,18.1001,0.0000,4269.8000,-4269.8000,0.1107,0.0000,0.0000,0.0000,871.3878,4.9000,1.0000,871.3878,0.0049,0.0000,5141.1878,0.0000,-5141.1878,6.0593,-1.2380,841.8000,0.0000,841.8000,0.0218,227.5135,3.7000,1.0000,0.0000,0.0000,0.0000,227.5135,0.0003,0.0000,0.0000,614.2865,614.2865,6.0593,18.1001,0.0000,4520.5000,-4520.5000,0.1172,0.0000,0.0000,0.0000,922.5510,4.9000,1.0000,922.5510,0.0007,0.0000,5443.0510,0.0000,-5443.0510,6.0593,-1.2380,12929.4000,0.0000,12929.4000,0.3352,3494.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3494.4324,0.0000,0.0000,0.0000,9434.9676,9434.9676,15.5921,6.0941,10.8431,-6.8100,-102150.4031,2.7884,469.7692,4.6977,15.5921,6.0325,10.8123,-6.8536,-54828.8577,1.4870,470.3459,4.7035,15.5921,6.0153,10.8037,-6.8673,-48071.3618,1.3014,470.6159,4.7062,5.5769,1.5183,0.0000,1.5183,-155990.1000,-205050.6226,-205050.6226
6644.0000,6.1470,18.3676,23.9000,113578.1000,-113554.2000,2.9447,5.4318,4.4000,1.0000,25239.5778,4.5000,1.0000,25245.0096,0.4464,0.0000,138817.6778,18.4682,-138799.2096,6.1470,-1.1503,15771.0000,0.0000,15771.0000,0.4089,4262.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4262.4324,0.0275,0.0000,0.0000,11508.5676,11508.5676,6.1470,18.1674,2.1000,795.7000,-793.6000,0.0206,0.4773,4.4000,1.0000,162.3878,4.9000,1.0000,162.8650,0.0004,0.0000,958.0878,1.6227,-956.4650,6.1470,-1.1503,921.1000,0.0000,921.1000,0.0239,248.9459,3.7000,1.0000,0.0000,0.0000,0.0000,248.9459,0.0002,0.0000,0.0000,672.1541,672.1541,6.1470,18.1878,0.0000,4131.9000,-4131.9000,0.1071,0.0000,0.0000,0.0000,843.2449,4.9000,1.0000,843.2449,0.0007,0.0000,4975.1449,0.0000,-4975.1449,6.1470,-1.1503,11845.1000,0.0000,11845.1000,0.3071,3201.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3201.3784,0.0000,0.0000,0.0000,8643.7216,8643.7216,14.5735,6.1842,10.3788,-4.1120,-61679.5342,1.9062,327.5872,3.2759,14.5735,6.1184,10.3459,-4.1438,-33150.7009,1.0165,328.0218,3.2802,14.5735,6.0999,10.3367,-4.1537,-29076.1412,0.8897,328.2200,3.2822,3.8124,0.4752,0.0000,0.4752,-89942.5000,-123906.3763,-123906.3763
6645.0000,5.8371,18.0449,191.9000,103043.2000,-102851.3000,2.6716,43.6136,4.4000,1.0000,22898.4889,4.5000,1.0000,22942.1025,0.3408,0.0000,125941.6889,148.2864,-125793.4025,5.8371,-1.4602,13365.5000,0.0000,13365.5000,0.3465,3612.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3612.2973,0.0190,0.0000,0.0000,9753.2027,9753.2027,5.8371,-1.8902,171.9000,0.0000,171.9000,0.0045,39.0682,4.4000,1.0000,0.0000,0.0000,0.0000,39.0682,0.0001,0.0000,0.0000,132.8318,132.8318,5.8371,-1.4602,539.1000,0.0000,539.1000,0.0140,145.7027,3.7000,1.0000,0.0000,0.0000,0.0000,145.7027,0.0001,0.0000,0.0000,393.3973,393.3973,5.8371,17.8779,0.0000,3662.2000,-3662.2000,0.0949,0.0000,0.0000,0.0000,747.3878,4.9000,1.0000,747.3878,0.0004,0.0000,4409.5878,0.0000,-4409.5878,5.8371,-1.4602,9676.6000,0.0000,9676.6000,0.2509,2615.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2615.2973,0.0000,0.0000,0.0000,7061.3027,7061.3027,14.4883,5.8755,10.1819,-3.7454,-56180.3962,1.6912,293.1159,2.9312,14.4883,5.8076,10.1479,-3.7745,-30196.3430,0.9019,293.5194,2.9352,14.4883,5.7885,10.1384,-3.7836,-26485.5166,0.7893,293.7015,2.9370,3.3824,0.3604,0.0000,0.3604,-82760.4000,-112862.2558,-112862.2558
6646.0000,6.2144,18.3877,517.6000,81804.8000,-81287.2000,2.1209,117.6364,4.4000,1.0000,18178.8444,4.5000,1.0000,18296.4808,0.1868,0.0000,99983.6444,399.9636,-99583.6808,6.2144,-1.0829,13049.1000,0.0000,13049.1000,0.3383,3526.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3526.7838,0.0147,0.0000,0.0000,9522.3162,9522.3162,6.2144,2.9632,7298.3000,2713.1000,4585.2000,0.1892,1658.7045,4.4000,1.0000,553.6939,4.9000,1.0000,2212.3984,0.0042,0.0000,3266.7939,5639.5955,2372.8016,6.2144,-1.0829,420.1000,0.0000,420.1000,0.0109,113.5405,3.7000,1.0000,0.0000,0.0000,0.0000,113.5405,0.0001,0.0000,0.0000,306.5595,306.5595,6.2144,18.2552,0.0000,2792.8000,-2792.8000,0.0724,0.0000,0.0000,0.0000,569.9592,4.9000,1.0000,569.9592,0.0003,0.0000,3362.7592,0.0000,-3362.7592,6.2144,-1.0829,8437.4000,0.0000,8437.4000,0.2188,2280.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2280.3784,0.0000,0.0000,0.0000,6157.0216,6157.0216,13.6473,6.2539,9.9506,-2.8046,-42068.9533,1.4753,258.2617,2.5826,13.6473,6.1841,9.9157,-2.8308,-22646.5281,0.7867,258.6293,2.5863,13.6473,6.1644,9.9058,-2.8389,-19872.2598,0.6885,258.7936,2.5879,2.9505,0.2061,0.0000,0.2061,-57588.2000,-84587.7411,-84587.7411
6647.0000,6.3144,18.4423,888.2000,72728.8000,-71840.6000,1.8856,201.8636,4.4000,1.0000,16161.9556,4.5000,1.0000,16363.8192,0.1387,0.0000,88890.7556,686.3364,-88204.4192,6.3144,-0.9829,13049.5000,0.0000,13049.5000,0.3383,3526.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3526.8919,0.0135,0.0000,0.0000,9522.6081,9522.6081,6.3144,2.9373,12624.0000,4560.8000,8063.2000,0.3273,2869.0909,4.4000,1.0000,930.7755,4.9000,1.0000,3799.8664,0.0091,0.0000,5491.5755,9754.9091,4263.3336,6.3144,-0.9829,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0001,0.0000,0.0000,296.1973,296.1973,6.3144,18.3552,0.0000,1920.3000,-1920.3000,0.0498,0.0000,0.0000,0.0000,391.8980,4.9000,1.0000,391.8980,0.0001,0.0000,2312.1980,0.0000,-2312.1980,6.3144,-0.9829,4720.0000,0.0000,4720.0000,0.1224,1275.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1275.6757,0.0000,0.0000,0.0000,3444.3243,3444.3243,13.2363,6.3547,9.7955,-2.4188,-36282.5343,1.3670,240.9174,2.4092,13.2363,6.2836,9.7599,-2.4436,-19548.9956,0.7290,241.2684,2.4127,13.2363,6.2634,9.7498,-2.4512,-17158.6239,0.6380,241.4243,2.4142,2.7339,0.1615,0.0000,0.1615,-47522.3000,-72990.1538,-72990.1538
6648.0000,6.3011,18.3448,1524.8000,66024.7000,-64499.9000,1.7118,346.5455,4.4000,1.0000,14672.1556,4.5000,1.0000,15018.7010,0.1089,0.0000,80696.8556,1178.2545,-79518.6010,6.3011,-0.9962,13046.9000,0.0000,13046.9000,0.3383,3526.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3526.1892,0.0127,0.0000,0.0000,9520.7108,9520.7108,6.3011,4.0413,16533.9000,7507.8000,9026.1000,0.4287,3757.7045,4.4000,1.0000,1532.2041,4.9000,1.0000,5289.9086,0.0135,0.0000,9040.0041,12776.1955,3736.1914,6.3011,-0.9962,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0001,0.0000,0.0000,304.8081,304.8081,6.3011,18.3419,0.0000,1186.6000,-1186.6000,0.0308,0.0000,0.0000,0.0000,242.1633,4.9000,1.0000,242.1633,0.0000,0.0000,1428.7633,0.0000,-1428.7633,6.3011,-0.9962,1467.2000,0.0000,1467.2000,0.0380,396.5405,3.7000,1.0000,0.0000,0.0000,0.0000,396.5405,0.0000,0.0000,0.0000,1070.6595,1070.6595,13.0215,6.3420,9.6817,-2.1970,-32955.3761,1.2792,226.5638,2.2656,13.0215,6.2697,9.6456,-2.2206,-17764.8109,0.6822,226.9000,2.2690,13.0215,6.2491,9.6353,-2.2278,-15594.8075,0.5970,227.0487,2.2705,2.5584,0.1351,0.0000,0.1351,-41728.6000,-66314.9945,-66314.9945
6649.0000,7.0109,18.9491,2243.0000,61041.1000,-58798.1000,1.5826,509.7727,4.4000,1.0000,13564.6889,4.5000,1.0000,14074.4616,0.0897,0.0000,74605.7889,1733.2273,-72872.5616,7.0109,-0.2864,13056.1000,0.0000,13056.1000,0.3385,3528.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3528.6757,0.0122,0.0000,0.0000,9527.4243,9527.4243,7.0109,-0.7164,19884.3000,0.0000,19884.3000,0.5155,4519.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4519.1591,0.0178,0.0000,0.0000,15365.1409,15365.1409,7.0109,-0.2864,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0001,0.0000,0.0000,297.0730,297.0730,7.0109,17.5339,171.2000,871.6000,-700.4000,0.0226,38.9091,4.4000,1.0000,177.8776,4.9000,1.0000,216.7866,0.0000,0.0000,1049.4776,132.2909,-917.1866,7.0109,-0.2864,848.3000,0.0000,848.3000,0.0220,229.2703,3.7000,1.0000,0.0000,0.0000,0.0000,229.2703,0.0000,0.0000,0.0000,619.0297,619.0297,12.0032,7.0522,9.5277,-1.5861,-23791.5428,1.2459,222.1509,2.2215,12.0032,6.9792,9.4912,-1.6094,-12874.9064,0.6644,222.4852,2.2249,12.0032,6.9583,9.4808,-1.6164,-11314.6312,0.5815,222.6326,2.2263,2.4918,0.1198,0.0000,0.1198,-25302.7000,-47981.0803,-47981.0803
6650.0000,7.1918,19.0273,2811.5000,56172.8000,-53361.3000,1.4564,638.9773,4.4000,1.0000,12482.8444,4.5000,1.0000,13121.8217,0.0728,0.0000,68655.6444,2172.5227,-66483.1217,7.1918,-0.1055,13057.5000,0.0000,13057.5000,0.3385,3529.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3529.0541,0.0113,0.0000,0.0000,9528.4459,9528.4459,7.1918,-0.5355,21104.8000,0.0000,21104.8000,0.5472,4796.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4796.5455,0.0189,0.0000,0.0000,16308.2545,16308.2545,7.1918,-0.1055,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0001,0.0000,0.0000,304.5162,304.5162,7.1918,14.0644,443.9000,663.7000,-219.8000,0.0172,100.8864,4.4000,1.0000,135.4490,4.9000,1.0000,236.3353,0.0000,0.0000,799.1490,343.0136,-456.1353,7.1918,-0.1055,383.1000,0.0000,383.1000,0.0099,103.5405,3.7000,1.0000,0.0000,0.0000,0.0000,103.5405,0.0000,0.0000,0.0000,279.5595,279.5595,11.6056,7.2336,9.4196,-1.3378,-20067.1156,1.1900,213.1934,2.1319,11.6056,7.1598,9.3827,-1.3603,-10882.2204,0.6346,213.5184,2.1352,11.6056,7.1387,9.3722,-1.3670,-9569.1449,0.5554,213.6613,2.1366,2.3801,0.1032,0.0000,0.1032,-18618.4000,-40518.4809,-40518.4809
6651.0000,7.6338,19.3553,3334.2000,51453.3000,-48119.1000,1.3340,757.7727,4.4000,1.0000,11434.0667,4.5000,1.0000,12191.8394,0.0591,0.0000,62887.3667,2576.4273,-60310.9394,7.6338,0.3365,13057.8000,0.0000,13057.8000,0.3385,3529.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3529.1351,0.0110,0.0000,0.0000,9528.6649,9528.6649,7.6338,-0.0935,25539.8000,0.0000,25539.8000,0.6622,5804.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5804.5000,0.0258,0.0000,0.0000,19735.3000,19735.3000,7.6338,0.3365,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0001,0.0000,0.0000,297.4378,297.4378,7.6338,6.6638,973.8000,546.5000,427.3000,0.0252,221.3182,4.4000,1.0000,111.5306,4.9000,1.0000,332.8488,0.0000,0.0000,658.0306,752.4818,94.4512,7.6338,0.3365,383.1000,0.0000,383.1000,0.0099,103.5405,3.7000,1.0000,0.0000,0.0000,0.0000,103.5405,0.0000,0.0000,0.0000,279.5595,279.5595,10.9421,7.6759,9.3090,-0.9996,-14994.4248,1.1902,214.2648,2.1426,10.9421,7.6016,9.2718,-1.0223,-8178.1440,0.6347,214.5942,2.1459,10.9421,7.5803,9.2612,-1.0290,-7202.9572,0.5555,214.7387,2.1474,2.3805,0.0960,0.0000,0.0960,-8303.5000,-30375.5260,-30375.5260
6652.0000,7.0448,18.9548,2757.2000,68235.5000,-65478.3000,1.7691,626.6364,4.4000,1.0000,15163.4444,4.5000,1.0000,15790.0808,0.1209,0.0000,83398.9444,2130.5636,-81268.3808,7.0448,-0.2525,13063.1000,0.0000,13063.1000,0.3387,3530.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3530.5676,0.0145,0.0000,0.0000,9532.5324,9532.5324,7.0448,-0.6825,25992.2000,0.0000,25992.2000,0.6739,5907.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5907.3182,0.0317,0.0000,0.0000,20084.8818,20084.8818,7.0448,-0.2525,416.7000,0.0000,416.7000,0.0108,112.6216,3.7000,1.0000,0.0000,0.0000,0.0000,112.6216,0.0001,0.0000,0.0000,304.0784,304.0784,7.0448,3.0610,1586.7000,493.3000,1093.4000,0.0411,360.6136,4.4000,1.0000,100.6735,4.9000,1.0000,461.2871,0.0000,0.0000,593.9735,1226.0864,632.1129,7.0448,-0.2525,848.6000,0.0000,848.6000,0.0220,229.3514,3.7000,1.0000,0.0000,0.0000,0.0000,229.3514,0.0000,0.0000,0.0000,619.2486,619.2486,11.5930,7.0864,9.3397,-1.6546,-24818.3197,1.4278,256.6891,2.5669,11.5930,7.0130,9.3030,-1.6814,-13450.9975,0.7614,257.0789,2.5708,11.5930,6.9919,9.2925,-1.6895,-11826.2094,0.6664,257.2508,2.5725,2.8557,0.1673,0.0000,0.1673,-24064.3000,-50095.5266,-50095.5266
6653.0000,7.3227,19.2198,3150.0000,74875.7000,-71725.7000,1.9413,715.9091,4.4000,1.0000,16639.0444,4.5000,1.0000,17354.9535,0.1554,0.0000,91514.7444,2434.0909,-89080.6535,7.3227,0.0254,13068.0000,0.0000,13068.0000,0.3388,3531.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3531.8919,0.0171,0.0000,0.0000,9536.1081,9536.1081,7.3227,-0.4046,32530.9000,0.0000,32530.9000,0.8434,7393.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7393.3864,0.0519,0.0000,0.0000,25137.5136,25137.5136,7.3227,0.0254,532.0000,0.0000,532.0000,0.0138,143.7838,3.7000,1.0000,0.0000,0.0000,0.0000,143.7838,0.0002,0.0000,0.0000,388.2162,388.2162,7.3227,3.7139,1767.9000,604.7000,1163.2000,0.0458,401.7955,4.4000,1.0000,123.4082,4.9000,1.0000,525.2036,0.0001,0.0000,728.1082,1366.1045,637.9964,7.3227,0.0254,4417.4000,0.0000,4417.4000,0.1145,1193.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1193.8919,0.0000,0.0000,0.0000,3223.5081,3223.5081,11.2661,7.3637,9.3149,-1.6545,-24817.3996,1.6488,296.7440,2.9674,11.2661,7.2913,9.2787,-1.6851,-13480.4186,0.8793,297.1882,2.9719,11.2661,7.2705,9.2683,-1.6942,-11859.4929,0.7695,297.3851,2.9739,3.2977,0.2248,0.0000,0.2248,-20014.2000,-50157.3111,-50157.3111
6654.0000,6.0503,18.1987,1316.8000,137897.5000,-136580.7000,3.5752,299.2727,4.4000,1.0000,30643.8889,4.5000,1.0000,30943.1616,0.7531,0.0000,168541.3889,1017.5273,-167523.8616,6.0503,-1.2470,13068.4000,0.0000,13068.4000,0.3388,3532.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3532.0000,0.0306,0.0000,0.0000,9536.4000,9536.4000,6.0503,-1.6770,17099.3000,0.0000,17099.3000,0.4433,3886.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3886.2045,0.0262,0.0000,0.0000,13213.0955,13213.0955,6.0503,-1.2470,503.0000,0.0000,503.0000,0.0130,135.9459,3.7000,1.0000,0.0000,0.0000,0.0000,135.9459,0.0002,0.0000,0.0000,367.0541,367.0541,6.0503,4.9563,1577.6000,869.1000,708.5000,0.0409,358.5455,4.4000,1.0000,177.3673,4.9000,1.0000,535.9128,0.0001,0.0000,1046.4673,1219.0545,172.5872,6.0503,-1.2470,14813.3000,0.0000,14813.3000,0.3841,4003.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4003.5946,0.0000,0.0000,0.0000,10809.7054,10809.7054,13.2641,6.0894,9.6767,-4.4234,-66350.6837,2.3977,424.7611,4.2476,13.2641,6.0204,9.6422,-4.4655,-35724.0794,1.2787,425.3611,4.2536,13.2641,6.0007,9.6324,-4.4786,-31350.2564,1.1191,425.6321,4.2563,4.7954,0.8103,0.0000,0.8103,-90388.2000,-133425.0195,-133425.0195
6655.0000,6.1047,18.3115,356.2000,177827.9000,-177471.7000,4.6105,80.9545,4.4000,1.0000,39517.3111,4.5000,1.0000,39598.2657,1.5220,0.0000,217345.2111,275.2455,-217069.9657,6.1047,-1.1926,22181.0000,0.0000,22181.0000,0.5751,5994.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5994.8649,0.0856,0.0000,0.0000,16186.1351,16186.1351,6.1047,-1.6225,13812.8000,0.0000,13812.8000,0.3581,3139.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3139.2727,0.0266,0.0000,0.0000,10673.5273,10673.5273,6.1047,-1.1926,1000.0000,0.0000,1000.0000,0.0259,270.2703,3.7000,1.0000,0.0000,0.0000,0.0000,270.2703,0.0006,0.0000,0.0000,729.7297,729.7297,6.1047,5.7120,1615.4000,984.0000,631.4000,0.0419,367.1364,4.4000,1.0000,200.8163,4.9000,1.0000,567.9527,0.0000,0.0000,1184.8163,1248.2636,63.4473,6.1047,-1.1926,15744.3000,0.0000,15744.3000,0.4082,4255.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4255.2162,0.0000,0.0000,0.0000,11489.0838,11489.0838,13.7680,6.1420,9.9550,-5.9021,-88530.8646,3.0099,526.8074,5.2681,13.7680,6.0762,9.9221,-5.9525,-47619.6870,1.6051,527.5118,5.2751,13.7680,6.0574,9.9127,-5.9682,-41777.4908,1.4048,527.8356,5.2784,6.0197,1.6348,0.0000,1.6348,-124102.2000,-177928.0424,-177928.0424
6656.0000,5.8687,18.0874,88.1000,195189.9000,-195101.8000,5.0607,20.0227,4.4000,1.0000,43375.5333,4.5000,1.0000,43395.5561,1.9738,0.0000,238565.4333,68.0773,-238497.3561,5.8687,-1.4286,27053.7000,0.0000,27053.7000,0.7014,7311.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7311.8108,0.1267,0.0000,0.0000,19741.8892,19741.8892,5.8687,17.6619,382.8000,11945.7000,-11562.9000,0.3097,87.0000,4.4000,1.0000,2437.8980,4.9000,1.0000,2524.8980,0.0251,0.0000,14383.5980,295.8000,-14087.7980,5.8687,-1.4286,1681.6000,0.0000,1681.6000,0.0436,454.4865,3.7000,1.0000,0.0000,0.0000,0.0000,454.4865,0.0011,0.0000,0.0000,1227.1135,1227.1135,5.8687,3.5361,2057.2000,921.7000,1135.5000,0.0533,467.5455,4.4000,1.0000,188.1020,4.9000,1.0000,655.6475,0.0000,0.0000,1109.8020,1589.6545,479.8525,5.8687,-1.4286,15123.7000,0.0000,15123.7000,0.3921,4087.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4087.4865,0.0000,0.0000,0.0000,11036.2135,11036.2135,14.5665,5.9049,10.2357,-7.3061,-109591.3808,3.2804,567.2420,5.6724,14.5665,5.8409,10.2037,-7.3594,-58875.1183,1.7494,567.9741,5.6797,14.5665,5.8228,10.1946,-7.3762,-51633.5862,1.5310,568.3143,5.6831,6.5608,2.1266,0.0000,2.1266,-161670.2000,-220100.0853,-220100.0853
6657.0000,5.9808,18.2027,10.4000,202380.0000,-202369.6000,5.2471,2.3636,4.4000,1.0000,44973.3333,4.5000,1.0000,44975.6970,2.1960,0.0000,247353.3333,8.0364,-247345.2970,5.9808,-1.3164,30756.9000,0.0000,30756.9000,0.7974,8312.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8312.6757,0.1609,0.0000,0.0000,22444.2243,22444.2243,5.9808,18.0217,0.0000,13943.7000,-13943.7000,0.3615,0.0000,0.0000,0.0000,2845.6531,4.9000,1.0000,2845.6531,0.0338,0.0000,16789.3531,0.0000,-16789.3531,5.9808,-1.3164,1817.1000,0.0000,1817.1000,0.0471,491.1081,3.7000,1.0000,0.0000,0.0000,0.0000,491.1081,0.0013,0.0000,0.0000,1325.9919,1325.9919,5.9808,10.6532,1564.7000,1640.9000,-76.2000,0.0425,355.6136,4.4000,1.0000,334.8776,4.9000,1.0000,690.4912,0.0000,0.0000,1975.7776,1209.0864,-766.6912,5.9808,-1.3164,13261.7000,0.0000,13261.7000,0.3438,3584.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3584.2432,0.0000,0.0000,0.0000,9677.4568,9677.4568,14.7547,6.0164,10.3855,-7.6838,-115257.5339,3.4197,587.5341,5.8753,14.7547,5.9536,10.3541,-7.7384,-61906.9830,1.8237,588.2758,5.8828,14.7547,5.9358,10.3453,-7.7556,-54289.1513,1.5961,588.6226,5.8862,6.8395,2.3919,0.0000,2.3919,-170553.8000,-231453.6682,-231453.6682
6658.0000,6.1534,18.3757,0.0000,210386.3000,-210386.3000,5.4547,0.0000,0.0000,0.0000,46752.5111,4.5000,1.0000,46752.5111,2.4663,0.0000,257138.8111,0.0000,-257138.8111,6.1534,-1.1439,36313.9000,0.0000,36313.9000,0.9415,9814.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9814.5676,0.2155,0.0000,0.0000,26499.3324,26499.3324,6.1534,18.1943,0.0000,13762.8000,-13762.8000,0.3568,0.0000,0.0000,0.0000,2808.7347,4.9000,1.0000,2808.7347,0.0364,0.0000,16571.5347,0.0000,-16571.5347,6.1534,-1.1439,1860.6000,0.0000,1860.6000,0.0482,502.8649,3.7000,1.0000,0.0000,0.0000,0.0000,502.8649,0.0015,0.0000,0.0000,1357.7351,1357.7351,6.1534,15.7297,874.8000,2742.8000,-1868.0000,0.0711,198.8182,4.4000,1.0000,559.7551,4.9000,1.0000,758.5733,0.0000,0.0000,3302.5551,675.9818,-2626.5733,6.1534,-1.1439,12020.4000,0.0000,12020.4000,0.3117,3248.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3248.7568,0.0000,0.0000,0.0000,8771.6432,8771.6432,14.8045,6.1884,10.4964,-7.9580,-119369.9758,3.5920,614.1933,6.1419,14.8045,6.1267,10.4656,-8.0143,-64114.1818,1.9156,614.9526,6.1495,14.8045,6.1093,10.4569,-8.0320,-56224.0507,1.6765,615.3100,6.1531,7.1840,2.7196,0.0000,2.7196,-175822.2000,-239708.2083,-239708.2083
6659.0000,6.2002,18.4224,0.0000,219848.3000,-219848.3000,5.7000,0.0000,0.0000,0.0000,48855.1778,4.5000,1.0000,48855.1778,2.7879,0.0000,268703.4778,0.0000,-268703.4778,6.2002,-1.0971,38175.2000,0.0000,38175.2000,0.9898,10317.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10317.6216,0.2473,0.0000,0.0000,27857.5784,27857.5784,6.2002,18.2410,0.0000,16361.9000,-16361.9000,0.4242,0.0000,0.0000,0.0000,3339.1633,4.9000,1.0000,3339.1633,0.0497,0.0000,19701.0633,0.0000,-19701.0633,6.2002,-1.0971,2200.0000,0.0000,2200.0000,0.0570,594.5946,3.7000,1.0000,0.0000,0.0000,0.0000,594.5946,0.0020,0.0000,0.0000,1605.4054,1605.4054,6.2002,17.4477,399.7000,3893.2000,-3493.5000,0.1009,90.8409,4.4000,1.0000,794.5306,4.9000,1.0000,885.3715,0.0001,0.0000,4687.7306,308.8591,-4378.8715,6.2002,-1.0971,9693.0000,0.0000,9693.0000,0.2513,2619.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2619.7297,0.0000,0.0000,0.0000,7073.2703,7073.2703,15.0311,6.2345,10.6328,-8.5083,-127625.0808,3.7616,639.4466,6.3945,15.0311,6.1739,10.6025,-8.5663,-68530.1556,2.0060,640.2213,6.4022,15.0311,6.1568,10.5939,-8.5846,-60091.9221,1.7556,640.5883,6.4059,7.5232,3.0870,0.0000,3.0870,-189635.5000,-256247.1585,-256247.1585
6660.0000,6.1133,18.3355,0.0000,226514.5000,-226514.5000,5.8728,0.0000,0.0000,0.0000,50336.5556,4.5000,1.0000,50336.5556,2.9837,0.0000,276851.0556,0.0000,-276851.0556,6.1133,-1.1840,33068.8000,0.0000,33068.8000,0.8574,8937.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8937.5135,0.2071,0.0000,0.0000,24131.2865,24131.2865,6.1133,18.1541,0.0000,15504.1000,-15504.1000,0.4020,0.0000,0.0000,0.0000,3164.1020,4.9000,1.0000,3164.1020,0.0454,0.0000,18668.2020,0.0000,-18668.2020,6.1133,-1.1840,2623.1000,0.0000,2623.1000,0.0680,708.9459,3.7000,1.0000,0.0000,0.0000,0.0000,708.9459,0.0025,0.0000,0.0000,1914.1541,1914.1541,6.1133,18.0896,42.0000,5032.6000,-4990.6000,0.1305,9.5455,4.4000,1.0000,1027.0612,4.9000,1.0000,1036.6067,0.0004,0.0000,6059.6612,32.4545,-6027.2067,6.1133,-1.1840,8451.7000,0.0000,8451.7000,0.2191,2284.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2284.2432,0.0000,0.0000,0.0000,6167.4568,6167.4568,15.3625,6.1473,10.7549,-8.9447,-134170.2205,3.7749,638.3576,6.3836,15.3625,6.0871,10.7248,-9.0024,-72018.8579,2.0131,639.1234,6.3912,15.3625,6.0702,10.7164,-9.0206,-63144.4885,1.7618,639.4871,6.3949,7.5498,3.2392,0.0000,3.2392,-202865.6000,-269333.5670,-269333.5670
6661.0000,6.2771,18.4993,0.0000,232850.8000,-232850.8000,6.0371,0.0000,0.0000,0.0000,51744.6222,4.5000,1.0000,51744.6222,3.2520,0.0000,284595.4222,0.0000,-284595.4222,6.2771,-1.0202,38170.9000,0.0000,38170.9000,0.9897,10316.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10316.4595,0.2673,0.0000,0.0000,27854.4405,27854.4405,6.2771,18.3179,0.0000,18653.5000,-18653.5000,0.4836,0.0000,0.0000,0.0000,3806.8367,4.9000,1.0000,3806.8367,0.0640,0.0000,22460.3367,0.0000,-22460.3367,6.2771,-1.0202,2503.8000,0.0000,2503.8000,0.0649,676.7027,3.7000,1.0000,0.0000,0.0000,0.0000,676.7027,0.0027,0.0000,0.0000,1827.0973,1827.0973,6.2771,18.3179,0.0000,6016.8000,-6016.8000,0.1560,0.0000,0.0000,0.0000,1227.9184,4.9000,1.0000,1227.9184,0.0008,0.0000,7244.7184,0.0000,-7244.7184,6.2771,-1.0202,7520.7000,0.0000,7520.7000,0.1950,2032.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2032.6216,0.0000,0.0000,0.0000,5488.0784,5488.0784,15.4075,6.3106,10.8590,-9.2701,-139051.9745,3.9631,667.2190,6.6722,15.4075,6.2513,10.8294,-9.3298,-74638.2538,2.1135,668.0052,6.6801,15.4075,6.2347,10.8211,-9.3487,-65440.6328,1.8497,668.3809,6.6838,7.9263,3.5869,0.0000,3.5869,-209325.7000,-279130.8611,-279130.8611
6662.0000,6.2511,18.4733,0.0000,239475.8000,-239475.8000,6.2089,0.0000,0.0000,0.0000,53216.8444,4.5000,1.0000,53216.8444,3.4885,0.0000,292692.6444,0.0000,-292692.6444,6.2511,-1.0462,36316.4000,0.0000,36316.4000,0.9416,9815.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9815.2432,0.2561,0.0000,0.0000,26501.1568,26501.1568,6.2511,18.2919,0.0000,17745.3000,-17745.3000,0.4601,0.0000,0.0000,0.0000,3621.4898,4.9000,1.0000,3621.4898,0.0598,0.0000,21366.7898,0.0000,-21366.7898,6.2511,-1.0462,1662.9000,0.0000,1662.9000,0.0431,449.4324,3.7000,1.0000,0.0000,0.0000,0.0000,449.4324,0.0017,0.0000,0.0000,1213.4676,1213.4676,6.2511,18.2919,0.0000,6364.2000,-6364.2000,0.1650,0.0000,0.0000,0.0000,1298.8163,4.9000,1.0000,1298.8163,0.0007,0.0000,7663.0163,0.0000,-7663.0163,6.2511,-1.0462,6589.7000,0.0000,6589.7000,0.1709,1781.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1781.0000,0.0000,0.0000,0.0000,4808.7000,4808.7000,15.6360,6.2844,10.9602,-9.6057,-144085.6520,3.9947,669.6450,6.6964,15.6360,6.2255,10.9307,-9.6654,-77323.1593,2.1303,670.4268,6.7043,15.6360,6.2090,10.9225,-9.6843,-67790.3149,1.8644,670.8015,6.7080,7.9895,3.8068,0.0000,3.8068,-219016.3000,-289199.1262,-289199.1262
6663.0000,6.2873,18.5095,0.0000,244876.6000,-244876.6000,6.3489,0.0000,0.0000,0.0000,54417.0222,4.5000,1.0000,54417.0222,3.6898,0.0000,299293.6222,0.0000,-299293.6222,6.2873,-1.0100,34462.0000,0.0000,34462.0000,0.8935,9314.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9314.0541,0.2446,0.0000,0.0000,25147.9459,25147.9459,6.2873,18.3281,0.0000,18337.7000,-18337.7000,0.4754,0.0000,0.0000,0.0000,3742.3878,4.9000,1.0000,3742.3878,0.0631,0.0000,22080.0878,0.0000,-22080.0878,6.2873,-1.0100,1605.1000,0.0000,1605.1000,0.0416,433.8108,3.7000,1.0000,0.0000,0.0000,0.0000,433.8108,0.0016,0.0000,0.0000,1171.2892,1171.2892,6.2873,18.3281,0.0000,6052.1000,-6052.1000,0.1569,0.0000,0.0000,0.0000,1235.1224,4.9000,1.0000,1235.1224,0.0006,0.0000,7287.2224,0.0000,-7287.2224,6.2873,-1.0100,7520.7000,0.0000,7520.7000,0.1950,2032.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2032.6216,0.0000,0.0000,0.0000,5488.0784,5488.0784,15.7759,6.3204,11.0481,-9.8606,-147908.7696,4.0556,677.3180,6.7732,15.7759,6.2619,11.0189,-9.9207,-79365.9514,2.1628,678.1017,6.7810,15.7759,6.2455,11.0107,-9.9398,-69578.8979,1.8929,678.4782,6.7848,8.1113,3.9997,0.0000,3.9997,-225678.6000,-296853.6189,-296853.6189
6664.0000,6.2689,18.4911,0.0000,250152.6000,-250152.6000,6.4857,0.0000,0.0000,0.0000,55589.4667,4.5000,1.0000,55589.4667,3.8726,0.0000,305742.0667,0.0000,-305742.0667,6.2689,-1.0284,29372.0000,0.0000,29372.0000,0.7615,7938.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7938.3784,0.2024,0.0000,0.0000,21433.6216,21433.6216,6.2689,18.3097,0.0000,20580.9000,-20580.9000,0.5336,0.0000,0.0000,0.0000,4200.1837,4.9000,1.0000,4200.1837,0.0739,0.0000,24781.0837,0.0000,-24781.0837,6.2689,-1.0284,2073.3000,0.0000,2073.3000,0.0538,560.3514,3.7000,1.0000,0.0000,0.0000,0.0000,560.3514,0.0023,0.0000,0.0000,1512.9486,1512.9486,6.2689,18.3097,0.0000,6138.1000,-6138.1000,0.1591,0.0000,0.0000,0.0000,1252.6735,4.9000,1.0000,1252.6735,0.0009,0.0000,7390.7735,0.0000,-7390.7735,6.2689,-1.0284,8762.0000,0.0000,8762.0000,0.2272,2368.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2368.1081,0.0000,0.0000,0.0000,6393.8919,6393.8919,16.0006,6.3018,11.1512,-10.2510,-153764.9225,4.1104,683.4639,6.8346,16.0006,6.2436,11.1221,-10.3116,-82492.5874,2.1920,684.2482,6.8425,16.0006,6.2274,11.1140,-10.3309,-72315.9518,1.9184,684.6259,6.8463,8.2209,4.1521,0.0000,4.1521,-236664.3000,-308573.4616,-308573.4616
6665.0000,6.1306,18.3528,0.0000,253567.3000,-253567.3000,6.5742,0.0000,0.0000,0.0000,56348.2889,4.5000,1.0000,56348.2889,3.9379,0.0000,309915.5889,0.0000,-309915.5889,6.1306,-1.1667,19180.0000,0.0000,19180.0000,0.4973,5183.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5183.7838,0.1168,0.0000,0.0000,13996.2162,13996.2162,6.1306,18.1714,0.0000,20236.1000,-20236.1000,0.5247,0.0000,0.0000,0.0000,4129.8163,4.9000,1.0000,4129.8163,0.0669,0.0000,24365.9163,0.0000,-24365.9163,6.1306,-1.1667,1316.1000,0.0000,1316.1000,0.0341,355.7027,3.7000,1.0000,0.0000,0.0000,0.0000,355.7027,0.0013,0.0000,0.0000,960.3973,960.3973,6.1306,18.1714,0.0000,6277.5000,-6277.5000,0.1628,0.0000,0.0000,0.0000,1281.1224,4.9000,1.0000,1281.1224,0.0012,0.0000,7558.6224,0.0000,-7558.6224,6.1306,-1.1667,11554.9000,0.0000,11554.9000,0.2996,3122.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3122.9459,0.0000,0.0000,0.0000,8431.9541,8431.9541,16.3331,6.1635,11.2483,-10.5808,-158711.5884,4.0463,670.0341,6.7003,16.3331,6.1053,11.2192,-10.6404,-85123.4636,2.1578,670.8026,6.7080,16.3331,6.0891,11.2111,-10.6595,-74616.5081,1.8885,671.1724,6.7117,8.0926,4.1241,0.0000,4.1241,-248029.9000,-318451.5601,-318451.5601
6666.0000,6.0961,18.3002,353.6000,150172.6000,-149819.0000,3.8935,80.3636,4.4000,1.0000,33371.6889,4.5000,1.0000,33452.0525,0.9409,0.0000,183544.2889,273.2364,-183271.0525,6.0961,-1.2012,15811.4000,0.0000,15811.4000,0.4099,4273.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4273.3514,0.0399,0.0000,0.0000,11538.0486,11538.0486,6.0961,3.2672,766.2000,311.7000,454.5000,0.0199,174.1364,4.4000,1.0000,63.6122,4.9000,1.0000,237.7486,0.0006,0.0000,375.3122,592.0636,216.7514,6.0961,-1.2012,1101.8000,0.0000,1101.8000,0.0286,297.7838,3.7000,1.0000,0.0000,0.0000,0.0000,297.7838,0.0003,0.0000,0.0000,804.0162,804.0162,6.0961,18.1369,0.0000,6285.4000,-6285.4000,0.1630,0.0000,0.0000,0.0000,1282.7347,4.9000,1.0000,1282.7347,0.0018,0.0000,7568.1347,0.0000,-7568.1347,6.0961,-1.2012,13572.0000,0.0000,13572.0000,0.3519,3668.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3668.1081,0.0000,0.0000,0.0000,9903.8919,9903.8919,15.0662,6.1323,10.5992,-5.5899,-83848.8312,2.4333,414.2481,4.1425,15.0662,6.0683,10.5673,-5.6294,-45035.3171,1.2977,414.7790,4.1478,15.0662,6.0505,10.5583,-5.6418,-39492.3307,1.1357,415.0240,4.1502,4.8667,0.9836,0.0000,0.9836,-125164.7000,-168376.4791,-168376.4791
6667.0000,6.0319,18.2158,729.7000,146979.9000,-146250.2000,3.8107,165.8409,4.4000,1.0000,32662.2000,4.5000,1.0000,32828.0409,0.8896,0.0000,179642.1000,563.8591,-179078.2409,6.0319,-1.2654,15812.3000,0.0000,15812.3000,0.4100,4273.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4273.5946,0.0392,0.0000,0.0000,11538.7054,11538.7054,6.0319,-1.6953,2653.6000,0.0000,2653.6000,0.0688,603.0909,4.4000,1.0000,0.0000,0.0000,0.0000,603.0909,0.0022,0.0000,0.0000,2050.5091,2050.5091,6.0319,-1.2654,843.2000,0.0000,843.2000,0.0219,227.8919,3.7000,1.0000,0.0000,0.0000,0.0000,227.8919,0.0003,0.0000,0.0000,615.3081,615.3081,6.0319,18.0727,0.0000,5479.4000,-5479.4000,0.1421,0.0000,0.0000,0.0000,1118.2449,4.9000,1.0000,1118.2449,0.0013,0.0000,6597.6449,0.0000,-6597.6449,6.0319,-1.2654,12951.4000,0.0000,12951.4000,0.3358,3500.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3500.3784,0.0000,0.0000,0.0000,9451.0216,9451.0216,14.8031,6.0688,10.4359,-5.3780,-80669.2934,2.3946,410.5163,4.1052,14.8031,6.0036,10.4033,-5.4176,-43340.9311,1.2770,411.0552,4.1106,14.8031,5.9853,10.3942,-5.4300,-38010.1171,1.1176,411.3024,4.1130,4.7892,0.9326,0.0000,0.9326,-119469.1000,-162020.3416,-162020.3416
6668.0000,6.5952,18.6293,2256.5000,92692.2000,-90435.7000,2.4032,512.8409,4.4000,1.0000,20598.2667,4.5000,1.0000,21111.1076,0.2632,0.0000,113290.4667,1743.6591,-111546.8076,6.5952,-0.7021,15795.6000,0.0000,15795.6000,0.4095,4269.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4269.0811,0.0226,0.0000,0.0000,11526.5189,11526.5189,6.5952,-1.1320,7127.9000,0.0000,7127.9000,0.1848,1619.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1619.9773,0.0049,0.0000,0.0000,5507.9227,5507.9227,6.5952,-0.7021,924.5000,0.0000,924.5000,0.0240,249.8649,3.7000,1.0000,0.0000,0.0000,0.0000,249.8649,0.0002,0.0000,0.0000,674.6351,674.6351,6.5952,18.6361,0.0000,4824.0000,-4824.0000,0.1251,0.0000,0.0000,0.0000,984.4898,4.9000,1.0000,984.4898,0.0011,0.0000,5808.4898,0.0000,-5808.4898,6.5952,-0.7021,11865.2000,0.0000,11865.2000,0.3076,3206.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3206.8108,0.0000,0.0000,0.0000,8658.3892,8658.3892,13.4246,6.6341,10.0294,-3.0157,-45234.9715,1.7271,301.3198,3.0132,13.4246,6.5654,9.9950,-3.0459,-24367.0255,0.9210,301.7407,3.0174,13.4246,6.5461,9.9853,-3.0551,-21385.8344,0.8061,301.9299,3.0193,3.4542,0.2921,0.0000,0.2921,-59546.5000,-90987.8314,-90987.8314
6669.0000,6.4460,18.3825,3252.9000,87968.6000,-84715.7000,2.2807,739.2955,4.4000,1.0000,19548.5778,4.5000,1.0000,20287.8732,0.2273,0.0000,107517.1778,2513.6045,-105003.5732,6.4460,-0.8513,13384.8000,0.0000,13384.8000,0.3470,3617.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3617.5135,0.0170,0.0000,0.0000,9767.2865,9767.2865,6.4460,-1.2813,9543.5000,0.0000,9543.5000,0.2474,2168.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2168.9773,0.0069,0.0000,0.0000,7374.5227,7374.5227,6.4460,-0.8513,540.9000,0.0000,540.9000,0.0140,146.1892,3.7000,1.0000,0.0000,0.0000,0.0000,146.1892,0.0001,0.0000,0.0000,394.7108,394.7108,6.4460,18.4868,0.0000,4154.6000,-4154.6000,0.1077,0.0000,0.0000,0.0000,847.8776,4.9000,1.0000,847.8776,0.0007,0.0000,5002.4776,0.0000,-5002.4776,6.4460,-0.8513,9693.0000,0.0000,9693.0000,0.2513,2619.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2619.7297,0.0000,0.0000,0.0000,7073.2703,7073.2703,13.2621,6.4857,9.8739,-2.8299,-42449.1533,1.6241,285.2664,2.8527,13.2621,6.4156,9.8389,-2.8590,-22871.8848,0.8661,285.6752,2.8568,13.2621,6.3957,9.8289,-2.8679,-20075.2224,0.7580,285.8578,2.8586,3.2483,0.2521,0.0000,0.2521,-55708.1000,-85396.2605,-85396.2605
6670.0000,7.7227,19.3796,5273.8000,72094.5000,-66820.7000,1.8692,1198.5909,4.4000,1.0000,16021.0000,4.5000,1.0000,17219.5909,0.1407,0.0000,88115.5000,4075.2091,-84040.2909,7.7227,0.4254,13068.1000,0.0000,13068.1000,0.3388,3531.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3531.9189,0.0162,0.0000,0.0000,9536.1811,9536.1811,7.7227,-0.0046,30974.8000,0.0000,30974.8000,0.8031,7039.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7039.7273,0.0463,0.0000,0.0000,23935.0727,23935.0727,7.7227,0.4254,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0002,0.0000,0.0000,305.7568,305.7568,7.7227,19.7635,0.0000,3260.4000,-3260.4000,0.0845,0.0000,0.0000,0.0000,665.3878,4.9000,1.0000,665.3878,0.0006,0.0000,3925.7878,0.0000,-3925.7878,7.7227,0.4254,8451.7000,0.0000,8451.7000,0.2191,2284.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2284.2432,0.0000,0.0000,0.0000,6167.4568,6167.4568,11.4665,7.7627,9.6146,-1.5836,-23753.7690,1.6628,295.3674,2.9537,11.4665,7.6920,9.5793,-1.6137,-12909.4508,0.8867,295.7963,2.9580,11.4665,7.6719,9.5692,-1.6226,-11358.3916,0.7761,295.9874,2.9599,3.3256,0.2040,0.0000,0.2040,-17167.5000,-48021.6113,-48021.6113
