Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6671.0000,8.0122,19.4351,6721.1000,64968.0000,-58246.9000,1.6844,1527.5227,4.4000,1.0000,14437.3333,4.5000,1.0000,15964.8561,0.1096,0.0000,79405.3333,5193.5773,-74211.7561,8.0122,0.7149,13068.5000,0.0000,13068.5000,0.3388,3532.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3532.0270,0.0156,0.0000,0.0000,9536.4730,9536.4730,8.0122,0.2850,37416.0000,0.0000,37416.0000,0.9701,8503.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8503.6364,0.0628,0.0000,0.0000,28912.3636,28912.3636,8.0122,0.7149,407.3000,0.0000,407.3000,0.0106,110.0811,3.7000,1.0000,0.0000,0.0000,0.0000,110.0811,0.0002,0.0000,0.0000,297.2189,297.2189,8.0122,20.0531,0.0000,2366.3000,-2366.3000,0.0614,0.0000,0.0000,0.0000,482.9184,4.9000,1.0000,482.9184,0.0003,0.0000,2849.2184,0.0000,-2849.2184,8.0122,0.7149,4727.7000,0.0000,4727.7000,0.1226,1277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1277.7568,0.0000,0.0000,0.0000,3449.9432,3449.9432,10.8479,8.0528,9.4503,-1.1455,-17183.2224,1.5939,285.1641,2.8516,10.8479,7.9812,9.4146,-1.1748,-9398.0838,0.8500,285.5844,2.8558,10.8479,7.9608,9.4043,-1.1834,-8283.6694,0.7439,285.7711,2.8577,3.1878,0.1884,0.0000,0.1884,-4993.7000,-34864.9757,-34864.9757
6672.0000,8.0747,19.2285,8202.0000,59316.5000,-51114.5000,1.5379,1864.0909,4.4000,1.0000,13181.4444,4.5000,1.0000,15045.5354,0.0872,0.0000,72497.9444,6337.9091,-66160.0354,8.0747,0.7774,13057.9000,0.0000,13057.9000,0.3386,3529.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3529.1622,0.0144,0.0000,0.0000,9528.7378,9528.7378,8.0747,0.3475,37607.6000,0.0000,37607.6000,0.9750,8547.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8547.1818,0.0600,0.0000,0.0000,29060.4182,29060.4182,8.0747,0.7774,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0002,0.0000,0.0000,304.8081,304.8081,8.0747,20.1156,0.0000,1583.1000,-1583.1000,0.0410,0.0000,0.0000,0.0000,323.0816,4.9000,1.0000,323.0816,0.0001,0.0000,1906.1816,0.0000,-1906.1816,8.0747,0.7774,1469.3000,0.0000,1469.3000,0.0381,397.1081,3.7000,1.0000,0.0000,0.0000,0.0000,397.1081,0.0000,0.0000,0.0000,1072.1919,1072.1919,10.5516,8.1159,9.3337,-0.9211,-13816.6620,1.4707,264.4709,2.6447,10.5516,8.0433,9.2974,-0.9485,-7587.7308,0.7843,264.8674,2.6487,10.5516,8.0225,9.2870,-0.9565,-6695.6682,0.6864,265.0428,2.6504,2.9415,0.1619,0.0000,0.1619,-145.1000,-28100.0610,-28100.0610
6673.0000,8.4731,19.3420,9487.1000,54173.0000,-44685.9000,1.4045,2156.1591,4.4000,1.0000,12038.4444,4.5000,1.0000,14194.6035,0.0709,0.0000,66211.4444,7330.9409,-58880.5035,8.4731,1.1758,13075.8000,0.0000,13075.8000,0.3390,3534.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3534.0000,0.0142,0.0000,0.0000,9541.8000,9541.8000,8.4731,0.7458,43591.3000,0.0000,43591.3000,1.1302,9907.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9907.1136,0.0772,0.0000,0.0000,33684.1864,33684.1864,8.4731,1.1758,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0002,0.0000,0.0000,297.8757,297.8757,8.4731,20.5139,0.0000,1199.1000,-1199.1000,0.0311,0.0000,0.0000,0.0000,244.7143,4.9000,1.0000,244.7143,0.0000,0.0000,1443.8143,0.0000,-1443.8143,8.4731,1.1758,849.4000,0.0000,849.4000,0.0220,229.5676,3.7000,1.0000,0.0000,0.0000,0.0000,229.5676,0.0000,0.0000,0.0000,619.8324,619.8324,9.9012,8.5145,9.2079,-0.5237,-7855.6895,1.4687,265.5679,2.6557,9.9012,8.4414,9.1713,-0.5512,-4409.9708,0.7832,265.9697,2.6597,9.9012,8.4205,9.1609,-0.5593,-3914.9631,0.6855,266.1472,2.6615,2.9374,0.1625,0.0000,0.1625,12039.7000,-16180.6233,-16180.6233
6674.0000,8.6126,19.1559,10677.6000,49144.5000,-38466.9000,1.2742,2426.7273,4.4000,1.0000,10921.0000,4.5000,1.0000,13347.7273,0.0556,0.0000,60065.5000,8250.8727,-51814.6273,8.6126,1.3153,13077.2000,0.0000,13077.2000,0.3391,3534.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3534.3784,0.0129,0.0000,0.0000,9542.8216,9542.8216,8.6126,0.8853,42119.0000,0.0000,42119.0000,1.0920,9572.5000,4.4000,1.0000,0.0000,0.0000,0.0000,9572.5000,0.0685,0.0000,0.0000,32546.5000,32546.5000,8.6126,1.3153,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0002,0.0000,0.0000,304.1514,304.1514,8.6126,20.0164,73.7000,894.0000,-820.3000,0.0232,16.7500,4.4000,1.0000,182.4490,4.9000,1.0000,199.1990,0.0000,0.0000,1076.4490,56.9500,-1019.4990,8.6126,1.3153,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,9.5708,8.6545,9.1127,-0.3239,-4858.3945,1.3746,249.5857,2.4959,9.5708,8.5806,9.0757,-0.3500,-2799.6883,0.7330,249.9683,2.4997,9.5708,8.5594,9.0651,-0.3575,-2502.7921,0.6415,250.1368,2.5014,2.7492,0.1372,0.0000,0.1372,16709.2000,-10160.8749,-10160.8749
6675.0000,9.0725,19.2169,11890.6000,44220.4000,-32329.8000,1.1465,2702.4091,4.4000,1.0000,9826.7556,4.5000,1.0000,12529.1646,0.0441,0.0000,54047.1556,9188.1909,-44858.9646,9.0725,1.7752,13078.9000,0.0000,13078.9000,0.3391,3534.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3534.8378,0.0127,0.0000,0.0000,9544.0622,9544.0622,9.0725,1.3452,48217.9000,0.0000,48217.9000,1.2501,10958.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10958.6136,0.0864,0.0000,0.0000,37259.2864,37259.2864,9.0725,1.7752,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0002,0.0000,0.0000,298.2405,298.2405,9.0725,16.3589,386.7000,628.5000,-241.8000,0.0163,87.8864,4.4000,1.0000,128.2653,4.9000,1.0000,216.1517,0.0000,0.0000,756.7653,298.8136,-457.9517,9.0725,1.7752,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,8.8795,9.1146,8.9970,0.0838,1257.1476,1.3863,252.9926,2.5299,8.8795,9.0404,8.9599,0.0574,458.9608,0.7393,253.3830,2.5338,8.8795,9.0191,8.9493,0.0498,348.3428,0.6470,253.5547,2.5355,2.7726,0.1435,0.0000,0.1435,29517.3000,2064.4511,2064.4511
6676.0000,8.2146,19.2164,9620.7000,60912.5000,-51291.8000,1.5793,2186.5227,4.4000,1.0000,13536.1111,4.5000,1.0000,15722.6338,0.0957,0.0000,74448.6111,7434.1773,-67014.4338,8.2146,0.9173,13087.5000,0.0000,13087.5000,0.3393,3537.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3537.1622,0.0163,0.0000,0.0000,9550.3378,9550.3378,8.2146,0.4873,47515.0000,0.0000,47515.0000,1.2319,10798.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10798.8636,0.0980,0.0000,0.0000,36716.1364,36716.1364,8.2146,0.9173,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0002,0.0000,0.0000,303.7135,303.7135,8.2146,8.4335,781.9000,516.0000,265.9000,0.0203,177.7045,4.4000,1.0000,105.3061,4.9000,1.0000,283.0107,0.0000,0.0000,621.3061,604.1955,-17.1107,8.2146,0.9173,849.7000,0.0000,849.7000,0.0220,229.6486,3.7000,1.0000,0.0000,0.0000,0.0000,229.6486,0.0000,0.0000,0.0000,620.0514,620.0514,9.8204,8.2563,9.0383,-0.6442,-9663.3907,1.6018,291.7939,2.9179,9.8204,8.1829,9.0016,-0.6744,-5395.1511,0.8542,292.2389,2.9224,9.8204,8.1617,8.9910,-0.6833,-4782.7637,0.7476,292.4355,2.9244,3.2036,0.2102,0.0000,0.2102,10842.5000,-19841.3054,-19841.3054
6677.0000,8.3313,19.3958,10122.6000,67564.7000,-57442.1000,1.7517,2300.5909,4.4000,1.0000,15014.3778,4.5000,1.0000,17314.9687,0.1262,0.0000,82579.0778,7822.0091,-74757.0687,8.3313,1.0340,13087.3000,0.0000,13087.3000,0.3393,3537.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3537.1081,0.0192,0.0000,0.0000,9550.1919,9550.1919,8.3313,0.6040,55091.4000,0.0000,55091.4000,1.4283,12520.7727,4.4000,1.0000,0.0000,0.0000,0.0000,12520.7727,0.1409,0.0000,0.0000,42570.6273,42570.6273,8.3313,1.0340,533.3000,0.0000,533.3000,0.0138,144.1351,3.7000,1.0000,0.0000,0.0000,0.0000,144.1351,0.0004,0.0000,0.0000,389.1649,389.1649,8.3313,5.9013,1277.2000,561.9000,715.3000,0.0331,290.2727,4.4000,1.0000,114.6735,4.9000,1.0000,404.9462,0.0001,0.0000,676.5735,986.9273,310.3538,8.3313,1.0340,4424.8000,0.0000,4424.8000,0.1147,1195.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1195.8919,0.0000,0.0000,0.0000,3228.9081,3228.9081,9.6489,8.3723,9.0106,-0.6042,-9062.8432,1.8405,335.6921,3.3569,9.6489,8.3000,8.9744,-0.6383,-5106.6562,0.9815,336.1959,3.3620,9.6489,8.2791,8.9640,-0.6483,-4538.3234,0.8590,336.4198,3.3642,3.6811,0.2868,0.0000,0.2868,16410.0000,-18707.8227,-18707.8227
6678.0000,6.5869,18.4962,5101.1000,125952.8000,-120851.7000,3.2656,1159.3409,4.4000,1.0000,27989.5111,4.5000,1.0000,29148.8520,0.6015,0.0000,153942.3111,3941.7591,-150000.5520,6.5869,-0.7104,13087.6000,0.0000,13087.6000,0.3393,3537.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3537.1892,0.0304,0.0000,0.0000,9550.4108,9550.4108,6.5869,-1.1404,31899.9000,0.0000,31899.9000,0.8271,7249.9773,4.4000,1.0000,0.0000,0.0000,0.0000,7249.9773,0.0724,0.0000,0.0000,24649.9227,24649.9227,6.5869,-0.7104,502.9000,0.0000,502.9000,0.0130,135.9189,3.7000,1.0000,0.0000,0.0000,0.0000,135.9189,0.0003,0.0000,0.0000,366.9811,366.9811,6.5869,4.7504,1547.1000,756.9000,790.2000,0.0401,351.6136,4.4000,1.0000,154.4694,4.9000,1.0000,506.0830,0.0002,0.0000,911.3694,1195.4864,284.1170,6.5869,-0.7104,14839.1000,0.0000,14839.1000,0.3847,4010.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4010.5676,0.0000,0.0000,0.0000,10828.5324,10828.5324,12.1409,6.6263,9.3836,-3.4527,-51790.1022,2.4349,436.8998,4.3690,12.1409,6.5568,9.3489,-3.4959,-27966.8263,1.2985,437.5247,4.3752,12.1409,6.5368,9.3389,-3.5091,-24563.6595,1.1364,437.8067,4.3781,4.8698,0.7047,0.0000,0.7047,-59732.0000,-104320.5880,-104320.5880
6679.0000,6.3308,18.4088,3074.4000,164803.0000,-161728.6000,4.2728,698.7273,4.4000,1.0000,36622.8889,4.5000,1.0000,37321.6162,1.2525,0.0000,201425.8889,2375.6727,-199050.2162,6.3308,-0.9665,22212.3000,0.0000,22212.3000,0.5759,6003.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6003.3243,0.0818,0.0000,0.0000,16208.9757,16208.9757,6.3308,-1.3965,23085.8000,0.0000,23085.8000,0.5985,5246.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5246.7727,0.0561,0.0000,0.0000,17839.0273,17839.0273,6.3308,-0.9665,1001.4000,0.0000,1001.4000,0.0260,270.6486,3.7000,1.0000,0.0000,0.0000,0.0000,270.6486,0.0007,0.0000,0.0000,730.7514,730.7514,6.3308,4.4208,1825.8000,882.1000,943.7000,0.0473,414.9545,4.4000,1.0000,180.0204,4.9000,1.0000,594.9750,0.0002,0.0000,1062.1204,1410.8455,348.7250,6.3308,-0.9665,15771.7000,0.0000,15771.7000,0.4089,4262.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4262.6216,0.0000,0.0000,0.0000,11509.0784,11509.0784,12.9951,6.3686,9.6818,-5.0516,-75774.1246,2.9647,525.0960,5.2510,12.9951,6.3019,9.6485,-5.1020,-40816.0649,1.5810,525.8116,5.2581,12.9951,6.2827,9.6389,-5.1176,-35823.4690,1.3837,526.1394,5.2614,5.9295,1.3912,0.0000,1.3912,-98713.7000,-152413.6584,-152413.6584
6680.0000,5.7932,17.9450,1623.5000,178164.5000,-176541.0000,4.6192,368.9773,4.4000,1.0000,39592.1111,4.5000,1.0000,39961.0884,1.5451,0.0000,217756.6111,1254.5227,-216502.0884,5.7932,-1.5041,27092.6000,0.0000,27092.6000,0.7024,7322.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7322.3243,0.1118,0.0000,0.0000,19770.2757,19770.2757,5.7932,15.0758,3299.9000,9244.8000,-5944.9000,0.2397,749.9773,4.4000,1.0000,1886.6939,4.9000,1.0000,2636.6712,0.0160,0.0000,11131.4939,2549.9227,-8581.5712,5.7932,-1.5041,1683.7000,0.0000,1683.7000,0.0437,455.0541,3.7000,1.0000,0.0000,0.0000,0.0000,455.0541,0.0009,0.0000,0.0000,1228.6459,1228.6459,5.7932,8.7401,1729.5000,1533.2000,196.3000,0.0448,393.0682,4.4000,1.0000,312.8980,4.9000,1.0000,705.9661,0.0000,0.0000,1846.0980,1336.4318,-509.6661,5.7932,-1.5041,15150.0000,0.0000,15150.0000,0.3928,4094.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4094.5946,0.0000,0.0000,0.0000,11055.4054,11055.4054,14.0972,5.8304,9.9638,-6.4223,-96334.9258,3.0213,528.6110,5.2861,14.0972,5.7647,9.9310,-6.4728,-51782.7488,1.6112,529.3171,5.2932,14.0972,5.7459,9.9216,-6.4888,-45421.3240,1.4101,529.6420,5.2964,6.0426,1.6738,0.0000,1.6738,-138363.3000,-193538.9986,-193538.9986
6681.0000,5.8586,18.0487,801.8000,193131.1000,-192329.3000,5.0073,182.2273,4.4000,1.0000,42918.0222,4.5000,1.0000,43100.2495,1.9362,0.0000,236049.1222,619.5727,-235429.5495,5.8586,-1.4387,30803.6000,0.0000,30803.6000,0.7986,8325.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8325.2973,0.1506,0.0000,0.0000,22478.3027,22478.3027,5.8586,17.5001,588.4000,11386.8000,-10798.4000,0.2952,133.7273,4.4000,1.0000,2323.8367,4.9000,1.0000,2457.5640,0.0242,0.0000,13710.6367,454.6727,-13255.9640,5.8586,-1.4387,1820.5000,0.0000,1820.5000,0.0472,492.0270,3.7000,1.0000,0.0000,0.0000,0.0000,492.0270,0.0012,0.0000,0.0000,1328.4730,1328.4730,5.8586,14.9090,1099.4000,2840.9000,-1741.5000,0.0737,249.8636,4.4000,1.0000,579.7755,4.9000,1.0000,829.6391,0.0001,0.0000,3420.6755,849.5364,-2571.1391,5.8586,-1.4387,13284.7000,0.0000,13284.7000,0.3444,3590.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3590.4595,0.0000,0.0000,0.0000,9694.2405,9694.2405,14.4564,5.8950,10.1757,-7.2277,-108416.1471,3.2832,569.1958,5.6920,14.4564,5.8307,10.1436,-7.2814,-58251.1638,1.7509,569.9356,5.6994,14.4564,5.8124,10.1344,-7.2983,-51088.3256,1.5323,570.2786,5.7028,6.5664,2.1124,0.0000,2.1124,-158960.4000,-217755.6364,-217755.6364
6682.0000,6.0240,18.2338,336.0000,208147.2000,-207811.2000,5.3966,76.3636,4.4000,1.0000,46254.9333,4.5000,1.0000,46331.2970,2.4069,0.0000,254402.1333,259.6364,-254142.4970,6.0240,-1.2733,36367.7000,0.0000,36367.7000,0.9429,9829.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9829.1081,0.2181,0.0000,0.0000,26538.5919,26538.5919,6.0240,18.0639,2.4000,19609.1000,-19606.7000,0.5084,0.5455,4.4000,1.0000,4001.8571,4.9000,1.0000,4002.4026,0.0609,0.0000,23610.9571,1.8545,-23609.1026,6.0240,-1.2733,1863.6000,0.0000,1863.6000,0.0483,503.6757,3.7000,1.0000,0.0000,0.0000,0.0000,503.6757,0.0018,0.0000,0.0000,1359.9243,1359.9243,6.0240,17.0616,548.7000,4226.1000,-3677.4000,0.1096,124.7045,4.4000,1.0000,862.4694,4.9000,1.0000,987.1739,0.0005,0.0000,5088.5694,423.9955,-4664.5739,6.0240,-1.2733,12041.2000,0.0000,12041.2000,0.3122,3254.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3254.3784,0.0000,0.0000,0.0000,8786.8216,8786.8216,14.7300,6.0594,10.3947,-8.1577,-122365.8881,3.6590,628.3878,6.2839,14.7300,5.9969,10.3635,-8.2158,-65726.1709,1.9513,629.1764,6.2918,14.7300,5.9793,10.3546,-8.2341,-57638.7767,1.7077,629.5463,6.2955,7.3180,2.6881,0.0000,2.6881,-180822.8000,-245730.8357,-245730.8357
6683.0000,6.1073,18.3293,5.5000,221544.6000,-221539.1000,5.7440,1.2500,4.4000,1.0000,49232.1333,4.5000,1.0000,49233.3833,2.8669,0.0000,270776.7333,4.2500,-270772.4833,6.1073,-1.1900,38229.5000,0.0000,38229.5000,0.9912,10332.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10332.2973,0.2611,0.0000,0.0000,27897.2027,27897.2027,6.1073,18.1481,0.0000,28295.5000,-28295.5000,0.7336,0.0000,0.0000,0.0000,5774.5918,4.9000,1.0000,5774.5918,0.1165,0.0000,34070.0918,0.0000,-34070.0918,6.1073,-1.1900,2202.0000,0.0000,2202.0000,0.0571,595.1351,3.7000,1.0000,0.0000,0.0000,0.0000,595.1351,0.0027,0.0000,0.0000,1606.8649,1606.8649,6.1073,17.9179,162.0000,5436.8000,-5274.8000,0.1410,36.8182,4.4000,1.0000,1109.5510,4.9000,1.0000,1146.3692,0.0010,0.0000,6546.3510,125.1818,-6421.1692,6.1073,-1.1900,9709.7000,0.0000,9709.7000,0.2517,2624.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2624.2432,0.0000,0.0000,0.0000,7085.4568,7085.4568,15.1007,6.1418,10.6212,-9.1207,-136810.6923,3.9593,673.3793,6.7338,15.1007,6.0809,10.5908,-9.1819,-73454.8811,2.1114,674.1979,6.7420,15.1007,6.0637,10.5822,-9.2012,-64408.6467,1.8479,674.5857,6.7459,7.9185,3.2482,0.0000,3.2482,-204968.2000,-274674.2200,-274674.2200
6684.0000,6.0669,18.2891,0.0000,230505.3000,-230505.3000,5.9763,0.0000,0.0000,0.0000,51223.4000,4.5000,1.0000,51223.4000,3.1449,0.0000,281728.7000,0.0000,-281728.7000,6.0669,-1.2304,33119.3000,0.0000,33119.3000,0.8587,8951.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8951.1622,0.2201,0.0000,0.0000,24168.1378,24168.1378,6.0669,18.1077,0.0000,25438.4000,-25438.4000,0.6595,0.0000,0.0000,0.0000,5191.5102,4.9000,1.0000,5191.5102,0.0984,0.0000,30629.9102,0.0000,-30629.9102,6.0669,-1.2304,2627.7000,0.0000,2627.7000,0.0681,710.1892,3.7000,1.0000,0.0000,0.0000,0.0000,710.1892,0.0032,0.0000,0.0000,1917.5108,1917.5108,6.0669,18.0946,10.9000,6418.5000,-6407.6000,0.1664,2.4773,4.4000,1.0000,1309.8980,4.9000,1.0000,1312.3752,0.0015,0.0000,7728.3980,8.4227,-7719.9752,6.0669,-1.2304,8466.2000,0.0000,8466.2000,0.2195,2288.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2288.1622,0.0000,0.0000,0.0000,6178.0378,6178.0378,15.4550,6.1010,10.7780,-9.5590,-143384.4022,3.9743,671.4131,6.7141,15.4550,6.0407,10.7479,-9.6197,-76957.5349,2.1194,672.2185,6.7222,15.4550,6.0238,10.7394,-9.6390,-67472.9618,1.8549,672.6013,6.7260,7.9485,3.4680,0.0000,3.4680,-218138.1000,-287814.8989,-287814.8989
6685.0000,6.2414,18.4637,0.0000,234709.2000,-234709.2000,6.0853,0.0000,0.0000,0.0000,52157.6000,4.5000,1.0000,52157.6000,3.3227,0.0000,286866.8000,0.0000,-286866.8000,6.2414,-1.0559,38227.3000,0.0000,38227.3000,0.9911,10331.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10331.7027,0.2709,0.0000,0.0000,27895.5973,27895.5973,6.2414,18.2823,0.0000,18977.9000,-18977.9000,0.4920,0.0000,0.0000,0.0000,3873.0408,4.9000,1.0000,3873.0408,0.0664,0.0000,22850.9408,0.0000,-22850.9408,6.2414,-1.0559,2507.9000,0.0000,2507.9000,0.0650,677.8108,3.7000,1.0000,0.0000,0.0000,0.0000,677.8108,0.0029,0.0000,0.0000,1830.0892,1830.0892,6.2414,18.2823,0.0000,7835.8000,-7835.8000,0.2032,0.0000,0.0000,0.0000,1599.1429,4.9000,1.0000,1599.1429,0.0023,0.0000,9434.9429,0.0000,-9434.9429,6.2414,-1.0559,7533.6000,0.0000,7533.6000,0.1953,2036.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2036.1081,0.0000,0.0000,0.0000,5497.4919,5497.4919,15.4066,6.2752,10.8409,-9.4294,-141440.7933,4.0159,676.6362,6.7664,15.4066,6.2155,10.8110,-9.4903,-75922.0257,2.1416,677.4397,6.7744,15.4066,6.1987,10.8027,-9.5095,-66566.6864,1.8743,677.8227,6.7782,8.0319,3.6652,0.0000,3.6652,-213254.1000,-283929.5053,-283929.5053
6686.0000,6.2186,18.4408,0.0000,241645.2000,-241645.2000,6.2651,0.0000,0.0000,0.0000,53698.9333,4.5000,1.0000,53698.9333,3.5726,0.0000,295344.1333,0.0000,-295344.1333,6.2186,-1.0787,36371.8000,0.0000,36371.8000,0.9430,9830.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9830.2162,0.2590,0.0000,0.0000,26541.5838,26541.5838,6.2186,18.2594,0.0000,16952.0000,-16952.0000,0.4395,0.0000,0.0000,0.0000,3459.5918,4.9000,1.0000,3459.5918,0.0568,0.0000,20411.5918,0.0000,-20411.5918,6.2186,-1.0787,1665.1000,0.0000,1665.1000,0.0432,450.0270,3.7000,1.0000,0.0000,0.0000,0.0000,450.0270,0.0018,0.0000,0.0000,1215.0730,1215.0730,6.2186,18.2594,0.0000,9733.0000,-9733.0000,0.2523,0.0000,0.0000,0.0000,1986.3265,4.9000,1.0000,1986.3265,0.0040,0.0000,11719.3265,0.0000,-11719.3265,6.2186,-1.0787,6600.9000,0.0000,6600.9000,0.1711,1784.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1784.0270,0.0000,0.0000,0.0000,4816.8730,4816.8730,15.6413,6.2521,10.9467,-9.7950,-146925.2618,4.0571,680.4963,6.8050,15.6413,6.1928,10.9171,-9.8560,-78848.3527,2.1636,681.2968,6.8130,15.6413,6.1762,10.9088,-9.8754,-69127.9075,1.8935,681.6794,6.8168,8.1143,3.8942,0.0000,3.8942,-223692.4000,-294901.5220,-294901.5220
6687.0000,6.2702,18.4924,0.0000,250843.3000,-250843.3000,6.5036,0.0000,0.0000,0.0000,55742.9556,4.5000,1.0000,55742.9556,3.9359,0.0000,306586.2556,0.0000,-306586.2556,6.2702,-1.0271,34513.0000,0.0000,34513.0000,0.8948,9327.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9327.8378,0.2529,0.0000,0.0000,25185.1622,25185.1622,6.2702,18.3110,0.0000,18269.5000,-18269.5000,0.4737,0.0000,0.0000,0.0000,3728.4694,4.9000,1.0000,3728.4694,0.0649,0.0000,21997.9694,0.0000,-21997.9694,6.2702,-1.0271,1609.2000,0.0000,1609.2000,0.0417,434.9189,3.7000,1.0000,0.0000,0.0000,0.0000,434.9189,0.0019,0.0000,0.0000,1174.2811,1174.2811,6.2702,18.3110,0.0000,11183.0000,-11183.0000,0.2899,0.0000,0.0000,0.0000,2282.2449,4.9000,1.0000,2282.2449,0.0061,0.0000,13465.2449,0.0000,-13465.2449,6.2702,-1.0271,7533.6000,0.0000,7533.6000,0.1953,2036.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2036.1081,0.0000,0.0000,0.0000,5497.4919,5497.4919,15.8454,6.3033,11.0744,-10.3039,-154558.8040,4.1995,700.5614,7.0056,15.8454,6.2447,11.0451,-10.3663,-82930.5911,2.2395,701.3733,7.0137,15.8454,6.2283,11.0369,-10.3862,-72703.1396,1.9600,701.7632,7.0176,8.3990,4.2617,0.0000,4.2617,-236640.0000,-310192.5347,-310192.5347
6688.0000,6.2580,18.4802,0.0000,250208.5000,-250208.5000,6.4871,0.0000,0.0000,0.0000,55601.8889,4.5000,1.0000,55601.8889,3.8743,0.0000,305810.3889,0.0000,-305810.3889,6.2580,-1.0393,29416.0000,0.0000,29416.0000,0.7627,7950.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7950.2703,0.2025,0.0000,0.0000,21465.7297,21465.7297,6.2580,18.2988,0.0000,19662.1000,-19662.1000,0.5098,0.0000,0.0000,0.0000,4012.6735,4.9000,1.0000,4012.6735,0.0698,0.0000,23674.7735,0.0000,-23674.7735,6.2580,-1.0393,2075.4000,0.0000,2075.4000,0.0538,560.9189,3.7000,1.0000,0.0000,0.0000,0.0000,560.9189,0.0025,0.0000,0.0000,1514.4811,1514.4811,6.2580,18.2988,0.0000,12270.4000,-12270.4000,0.3181,0.0000,0.0000,0.0000,2504.1633,4.9000,1.0000,2504.1633,0.0085,0.0000,14774.5633,0.0000,-14774.5633,6.2580,-1.0393,8777.0000,0.0000,8777.0000,0.2276,2372.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2372.1622,0.0000,0.0000,0.0000,6404.8378,6404.8378,16.0243,6.2910,11.1576,-10.4603,-156904.2587,4.1795,694.7635,6.9476,16.0243,6.2326,11.1284,-10.5222,-84177.3485,2.2289,695.5647,6.9556,16.0243,6.2163,11.1203,-10.5419,-73793.0698,1.9507,695.9499,6.9595,8.3591,4.1575,0.0000,4.1575,-241872.6000,-314874.6770,-314874.6770
6689.0000,6.1512,18.3734,0.0000,263939.6000,-263939.6000,6.8431,0.0000,0.0000,0.0000,58653.2444,4.5000,1.0000,58653.2444,4.3889,0.0000,322592.8444,0.0000,-322592.8444,6.1512,-1.1461,19208.5000,0.0000,19208.5000,0.4980,5191.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5191.4865,0.1237,0.0000,0.0000,14017.0135,14017.0135,6.1512,18.1920,0.0000,19748.8000,-19748.8000,0.5120,0.0000,0.0000,0.0000,4030.3673,4.9000,1.0000,4030.3673,0.0678,0.0000,23779.1673,0.0000,-23779.1673,6.1512,-1.1461,1319.3000,0.0000,1319.3000,0.0342,356.5676,3.7000,1.0000,0.0000,0.0000,0.0000,356.5676,0.0015,0.0000,0.0000,962.7324,962.7324,6.1512,18.1920,0.0000,11708.0000,-11708.0000,0.3036,0.0000,0.0000,0.0000,2389.3878,4.9000,1.0000,2389.3878,0.0078,0.0000,14097.3878,0.0000,-14097.3878,6.1512,-1.1461,11574.9000,0.0000,11574.9000,0.3001,3128.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3128.3514,0.0000,0.0000,0.0000,8446.5486,8446.5486,16.4426,6.1840,11.3133,-11.1989,-167983.5781,4.2455,701.0868,7.0109,16.4426,6.1259,11.2843,-11.2613,-90090.5016,2.2641,701.8876,7.0189,16.4426,6.1098,11.2762,-11.2813,-78969.0252,1.9815,702.2736,7.0227,8.4910,4.5897,0.0000,4.5897,-263293.7000,-337043.1050,-337043.1050
6690.0000,6.0351,18.2565,18.0000,159756.9000,-159738.9000,4.1420,4.0909,4.4000,1.0000,35501.5333,4.5000,1.0000,35505.6242,1.1109,0.0000,195258.4333,13.9091,-195244.5242,6.0351,-1.2622,15835.0000,0.0000,15835.0000,0.4106,4279.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4279.7297,0.0435,0.0000,0.0000,11555.2703,11555.2703,6.0351,17.8300,13.0000,408.4000,-395.4000,0.0106,2.9545,4.4000,1.0000,83.3469,4.9000,1.0000,86.3015,0.0003,0.0000,491.7469,10.0455,-481.7015,6.0351,-1.2622,1101.3000,0.0000,1101.3000,0.0286,297.6486,3.7000,1.0000,0.0000,0.0000,0.0000,297.6486,0.0004,0.0000,0.0000,803.6514,803.6514,6.0351,18.0760,0.0000,9914.3000,-9914.3000,0.2570,0.0000,0.0000,0.0000,2023.3265,4.9000,1.0000,2023.3265,0.0050,0.0000,11937.6265,0.0000,-11937.6265,6.0351,-1.2622,13595.6000,0.0000,13595.6000,0.3525,3674.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3674.4865,0.0000,0.0000,0.0000,9921.1135,9921.1135,15.2761,6.0711,10.6736,-6.1554,-92330.6250,2.6006,441.3133,4.4131,15.2761,6.0075,10.6418,-6.1974,-49579.1660,1.3869,441.8757,4.4188,15.2761,5.9897,10.6329,-6.2106,-43474.0261,1.2138,442.1357,4.4214,5.2012,1.1601,0.0000,1.1601,-139516.7000,-185383.8171,-185383.8171
6691.0000,5.9205,18.1323,199.5000,149097.6000,-148898.1000,3.8656,45.3409,4.4000,1.0000,33132.8000,4.5000,1.0000,33178.1409,0.9227,0.0000,182230.4000,154.1591,-182076.2409,5.9205,-1.3768,15835.9000,0.0000,15835.9000,0.4106,4279.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4279.9730,0.0395,0.0000,0.0000,11555.9270,11555.9270,5.9205,-1.8068,333.1000,0.0000,333.1000,0.0086,75.7045,4.4000,1.0000,0.0000,0.0000,0.0000,75.7045,0.0002,0.0000,0.0000,257.3955,257.3955,5.9205,-1.3768,843.7000,0.0000,843.7000,0.0219,228.0270,3.7000,1.0000,0.0000,0.0000,0.0000,228.0270,0.0003,0.0000,0.0000,615.6730,615.6730,5.9205,17.9613,0.0000,7658.2000,-7658.2000,0.1986,0.0000,0.0000,0.0000,1562.8980,4.9000,1.0000,1562.8980,0.0027,0.0000,9221.0980,0.0000,-9221.0980,5.9205,-1.3768,12973.8000,0.0000,12973.8000,0.3364,3506.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3506.4324,0.0000,0.0000,0.0000,9467.3676,9467.3676,14.9918,5.9574,10.4746,-5.6237,-84354.7977,2.4208,414.3217,4.1432,14.9918,5.8920,10.4419,-5.6639,-45310.8998,1.2910,414.8672,4.1487,14.9918,5.8737,10.4328,-5.6765,-39735.2783,1.1298,415.1169,4.1512,4.8416,0.9654,0.0000,0.9654,-126569.8000,-169400.9758,-169400.9758
6692.0000,6.3993,18.4972,1464.8000,91053.1000,-89588.3000,2.3607,332.9091,4.4000,1.0000,20234.0222,4.5000,1.0000,20566.9313,0.2500,0.0000,111287.1222,1131.8909,-110155.2313,6.3993,-0.8980,15818.9000,0.0000,15818.9000,0.4101,4275.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4275.3784,0.0215,0.0000,0.0000,11543.5216,11543.5216,6.3993,-1.3280,3524.1000,0.0000,3524.1000,0.0914,800.9318,4.4000,1.0000,0.0000,0.0000,0.0000,800.9318,0.0019,0.0000,0.0000,2723.1682,2723.1682,6.3993,-0.8980,926.5000,0.0000,926.5000,0.0240,250.4054,3.7000,1.0000,0.0000,0.0000,0.0000,250.4054,0.0002,0.0000,0.0000,676.0946,676.0946,6.3993,18.4401,0.0000,5682.0000,-5682.0000,0.1473,0.0000,0.0000,0.0000,1159.5918,4.9000,1.0000,1159.5918,0.0014,0.0000,6841.5918,0.0000,-6841.5918,6.3993,-0.8980,11885.8000,0.0000,11885.8000,0.3082,3212.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3212.3784,0.0000,0.0000,0.0000,8673.4216,8673.4216,13.6442,6.4384,10.0413,-3.0958,-46437.5768,1.6709,291.3556,2.9136,13.6442,6.3692,10.0067,-3.1253,-25002.5038,0.8910,291.7663,2.9177,13.6442,6.3496,9.9969,-3.1344,-21940.5366,0.7798,291.9503,2.9195,3.3417,0.2750,0.0000,0.2750,-63115.0000,-93380.6171,-93380.6171
6693.0000,6.1900,18.2335,2010.4000,86921.5000,-84911.1000,2.2536,456.9091,4.4000,1.0000,19315.8889,4.5000,1.0000,19772.7980,0.2189,0.0000,106237.3889,1553.4909,-104683.8980,6.1900,-1.1073,13404.5000,0.0000,13404.5000,0.3475,3622.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3622.8378,0.0162,0.0000,0.0000,9781.6622,9781.6622,6.1900,-1.5373,5361.4000,0.0000,5361.4000,0.1390,1218.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1218.5000,0.0029,0.0000,0.0000,4142.9000,4142.9000,6.1900,-1.1073,543.3000,0.0000,543.3000,0.0141,146.8378,3.7000,1.0000,0.0000,0.0000,0.0000,146.8378,0.0001,0.0000,0.0000,396.4622,396.4622,6.1900,18.2308,0.0000,3921.2000,-3921.2000,0.1017,0.0000,0.0000,0.0000,800.2449,4.9000,1.0000,800.2449,0.0006,0.0000,4721.4449,0.0000,-4721.4449,6.1900,-1.1073,9709.7000,0.0000,9709.7000,0.2517,2624.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2624.2432,0.0000,0.0000,0.0000,7085.4568,7085.4568,13.5317,6.2301,9.8809,-2.9172,-43758.6411,1.5538,272.8345,2.7283,13.5317,6.1592,9.8454,-2.9453,-23562.5000,0.8286,273.2300,2.7323,13.5317,6.1391,9.8354,-2.9540,-20677.7207,0.7252,273.4059,2.7341,3.1076,0.2387,0.0000,0.2387,-59813.4000,-87998.8618,-87998.8618
6694.0000,7.3851,19.2024,3791.4000,72358.3000,-68566.9000,1.8760,861.6818,4.4000,1.0000,16079.6222,4.5000,1.0000,16941.3040,0.1400,0.0000,88437.9222,2929.7182,-85508.2040,7.3851,0.0878,13087.3000,0.0000,13087.3000,0.3393,3537.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3537.1081,0.0152,0.0000,0.0000,9550.1919,9550.1919,7.3851,-0.3422,24074.6000,0.0000,24074.6000,0.6242,5471.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5471.5000,0.0288,0.0000,0.0000,18603.1000,18603.1000,7.3851,0.0878,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0001,0.0000,0.0000,305.9027,305.9027,7.3851,19.4259,0.0000,2529.7000,-2529.7000,0.0656,0.0000,0.0000,0.0000,516.2653,4.9000,1.0000,516.2653,0.0003,0.0000,3045.9653,0.0000,-3045.9653,7.3851,0.0878,8466.2000,0.0000,8466.2000,0.2195,2288.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2288.1622,0.0000,0.0000,0.0000,6178.0378,6178.0378,11.8434,7.4257,9.6346,-1.7809,-26712.9672,1.5677,278.2394,2.7824,11.8434,7.3541,9.5987,-1.8096,-14476.6803,0.8360,278.6488,2.7865,11.8434,7.3337,9.5885,-1.8182,-12727.2894,0.7317,278.8304,2.7883,3.1355,0.1845,0.0000,0.1845,-25049.3000,-53916.9369,-53916.9369
6695.0000,7.7358,19.3749,4921.4000,65209.7000,-60288.3000,1.6907,1118.5000,4.4000,1.0000,14491.0444,4.5000,1.0000,15609.5444,0.1091,0.0000,79700.7444,3802.9000,-75897.8444,7.7358,0.4385,13087.8000,0.0000,13087.8000,0.3393,3537.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3537.2432,0.0148,0.0000,0.0000,9550.5568,9550.5568,7.7358,0.0086,31646.7000,0.0000,31646.7000,0.8205,7192.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7192.4318,0.0451,0.0000,0.0000,24454.2682,24454.2682,7.7358,0.4385,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0002,0.0000,0.0000,297.8027,297.8027,7.7358,19.7730,0.7000,1494.6000,-1493.9000,0.0388,0.1591,4.4000,1.0000,305.0204,4.9000,1.0000,305.1795,0.0001,0.0000,1799.6204,0.5409,-1799.0795,7.7358,0.4385,4735.7000,0.0000,4735.7000,0.1228,1279.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1279.9189,0.0000,0.0000,0.0000,3455.7811,3455.7811,11.1616,7.7769,9.4692,-1.3153,-19729.9056,1.5113,270.1643,2.7016,11.1616,7.7044,9.4330,-1.3434,-10746.8597,0.8060,270.5677,2.7057,11.1616,7.6838,9.4227,-1.3517,-9461.7499,0.7054,270.7461,2.7075,3.0226,0.1693,0.0000,0.1693,-11903.9000,-39938.5152,-39938.5152
6696.0000,7.9820,19.3667,6448.0000,59493.1000,-53045.1000,1.5425,1465.4545,4.4000,1.0000,13220.6889,4.5000,1.0000,14686.1434,0.0875,0.0000,72713.7889,4982.5455,-67731.2434,7.9820,0.6847,13078.3000,0.0000,13078.3000,0.3391,3534.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3534.6757,0.0142,0.0000,0.0000,9543.6243,9543.6243,7.9820,0.2548,35939.2000,0.0000,35939.2000,0.9318,8168.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8168.0000,0.0548,0.0000,0.0000,27771.2000,27771.2000,7.9820,0.6847,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0002,0.0000,0.0000,304.2243,304.2243,7.9820,16.4067,347.0000,741.5000,-394.5000,0.0192,78.8636,4.4000,1.0000,151.3265,4.9000,1.0000,230.1902,0.0000,0.0000,892.8265,268.1364,-624.6902,7.9820,0.6847,1471.5000,0.0000,1471.5000,0.0382,397.7027,3.7000,1.0000,0.0000,0.0000,0.0000,397.7027,0.0000,0.0000,0.0000,1073.7973,1073.7973,10.6510,8.0235,9.3373,-0.9734,-14600.8378,1.4408,259.0420,2.5904,10.6510,7.9503,9.3007,-1.0004,-8003.4156,0.7683,259.4341,2.5943,10.6510,7.9293,9.2902,-1.0084,-7058.8343,0.6724,259.6070,2.5961,2.8815,0.1567,0.0000,0.1567,-2533.7000,-29663.0877,-29663.0877
6697.0000,8.5201,19.5756,8194.4000,54271.0000,-46076.6000,1.4071,1862.3636,4.4000,1.0000,12060.2222,4.5000,1.0000,13922.5859,0.0713,0.0000,66331.2222,6332.0364,-59999.1859,8.5201,1.2229,13095.6000,0.0000,13095.6000,0.3395,3539.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3539.3514,0.0143,0.0000,0.0000,9556.2486,9556.2486,8.5201,0.7929,44172.9000,0.0000,44172.9000,1.1453,10039.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10039.2955,0.0795,0.0000,0.0000,34133.6045,34133.6045,8.5201,1.2229,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0002,0.0000,0.0000,298.4595,298.4595,8.5201,4.8372,1253.7000,421.1000,832.6000,0.0325,284.9318,4.4000,1.0000,85.9388,4.9000,1.0000,370.8706,0.0000,0.0000,507.0388,968.7682,461.7294,8.5201,1.2229,850.5000,0.0000,850.5000,0.0221,229.8649,3.7000,1.0000,0.0000,0.0000,0.0000,229.8649,0.0000,0.0000,0.0000,620.6351,620.6351,9.8291,8.5618,9.1954,-0.4818,-7226.7267,1.4785,267.4853,2.6749,9.8291,8.4883,9.1587,-0.5097,-4077.2871,0.7885,267.8925,2.6789,9.8291,8.4673,9.1482,-0.5178,-3624.4949,0.6901,268.0720,2.6807,2.9570,0.1654,0.0000,0.1654,13284.0000,-14928.5087,-14928.5087
6698.0000,8.7338,19.4476,9608.9000,49225.3000,-39616.4000,1.2763,2183.8409,4.4000,1.0000,10938.9556,4.5000,1.0000,13122.7965,0.0562,0.0000,60164.2556,7425.0591,-52739.1965,8.7338,1.4365,13097.1000,0.0000,13097.1000,0.3396,3539.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3539.7568,0.0132,0.0000,0.0000,9557.3432,9557.3432,8.7338,1.0065,44043.9000,0.0000,44043.9000,1.1419,10009.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10009.9773,0.0753,0.0000,0.0000,34033.9227,34033.9227,8.7338,1.4365,416.7000,0.0000,416.7000,0.0108,112.6216,3.7000,1.0000,0.0000,0.0000,0.0000,112.6216,0.0002,0.0000,0.0000,304.0784,304.0784,8.7338,2.7994,2151.8000,320.4000,1831.4000,0.0558,489.0455,4.4000,1.0000,65.3878,4.9000,1.0000,554.4332,0.0002,0.0000,385.7878,1662.7545,1276.9668,8.7338,1.4365,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0000,0.0000,0.0000,279.9973,279.9973,9.4004,8.7758,9.0881,-0.2276,-3413.9781,1.4171,257.5924,2.5759,9.4004,8.7018,9.0511,-0.2545,-2036.3802,0.7557,257.9885,2.5799,9.4004,8.6805,9.0404,-0.2624,-1836.5298,0.6614,258.1627,2.5816,2.8343,0.1451,0.0000,0.1451,20156.4000,-7286.8880,-7286.8880
6699.0000,9.1933,19.4990,10993.1000,44323.4000,-33330.3000,1.1492,2498.4318,4.4000,1.0000,9849.6444,4.5000,1.0000,12348.0763,0.0448,0.0000,54173.0444,8494.6682,-45678.3763,9.1933,1.8960,13097.4000,0.0000,13097.4000,0.3396,3539.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3539.8378,0.0132,0.0000,0.0000,9557.5622,9557.5622,9.1933,1.4661,50836.9000,0.0000,50836.9000,1.3180,11553.8409,4.4000,1.0000,0.0000,0.0000,0.0000,11553.8409,0.0971,0.0000,0.0000,39283.0591,39283.0591,9.1933,1.8960,409.6000,0.0000,409.6000,0.0106,110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,110.7027,0.0002,0.0000,0.0000,298.8973,298.8973,9.1933,2.6531,2808.8000,276.9000,2531.9000,0.0728,638.3636,4.4000,1.0000,56.5102,4.9000,1.0000,694.8738,0.0003,0.0000,333.4102,2170.4364,1837.0262,9.1933,1.8960,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0000,0.0000,0.0000,279.9973,279.9973,8.6947,9.2354,8.9650,0.2016,3024.3359,1.4501,265.0097,2.6501,8.6947,9.1612,8.9280,0.1740,1391.6695,0.7733,265.4188,2.6542,8.6947,9.1399,8.9173,0.1660,1162.1603,0.6768,265.5988,2.6560,2.9002,0.1557,0.0000,0.1557,33929.2000,5578.1657,5578.1657
6700.0000,9.2755,19.2561,12317.4000,42460.3000,-30142.9000,1.1009,2799.4091,4.4000,1.0000,9435.6222,4.5000,1.0000,12235.0313,0.0404,0.0000,51895.9222,9517.9909,-42377.9313,9.2755,1.9782,13106.8000,0.0000,13106.8000,0.3398,3542.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3542.3784,0.0127,0.0000,0.0000,9564.4216,9564.4216,9.2755,1.5482,50238.1000,0.0000,50238.1000,1.3025,11417.7500,4.4000,1.0000,0.0000,0.0000,0.0000,11417.7500,0.0931,0.0000,0.0000,38820.3500,38820.3500,9.2755,1.9782,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0002,0.0000,0.0000,303.5676,303.5676,9.2755,2.5747,3218.7000,274.4000,2944.3000,0.0835,731.5227,4.4000,1.0000,56.0000,4.9000,1.0000,787.5227,0.0004,0.0000,330.4000,2487.1773,2156.7773,9.2755,1.9782,850.8000,0.0000,850.8000,0.0221,229.9459,3.7000,1.0000,0.0000,0.0000,0.0000,229.9459,0.0000,0.0000,0.0000,620.8541,620.8541,8.4515,9.3177,8.8846,0.3185,4776.9196,1.4297,262.2193,2.6222,8.4515,9.2433,8.8474,0.2911,2328.5482,0.7625,262.6263,2.6263,8.4515,9.2218,8.8366,0.2832,1982.5714,0.6673,262.8052,2.6281,2.8595,0.1469,0.0000,0.1469,37413.1000,9088.0392,9088.0392
6701.0000,9.8129,19.1396,14622.4000,39023.4000,-24401.0000,1.0118,3323.2727,4.4000,1.0000,8671.8667,4.5000,1.0000,11995.1394,0.0349,0.0000,47695.2667,11299.1273,-36396.1394,9.8129,2.5156,13106.9000,0.0000,13106.9000,0.3398,3542.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4054,0.0137,0.0000,0.0000,9564.4946,9564.4946,9.8129,2.0856,61378.1000,0.0000,61378.1000,1.5913,13949.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13949.5682,0.1389,0.0000,0.0000,47428.5318,47428.5318,9.8129,2.5156,534.4000,0.0000,534.4000,0.0139,144.4324,3.7000,1.0000,0.0000,0.0000,0.0000,144.4324,0.0003,0.0000,0.0000,389.9676,389.9676,9.8129,3.3754,3428.0000,367.2000,3060.8000,0.0889,779.0909,4.4000,1.0000,74.9388,4.9000,1.0000,854.0297,0.0007,0.0000,442.1388,2648.9091,2206.7703,9.8129,2.5156,4432.4000,0.0000,4432.4000,0.1149,1197.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1197.9459,0.0000,0.0000,0.0000,3234.4541,3234.4541,7.6449,9.8548,8.7499,0.8980,13469.6053,1.5803,291.5550,2.9156,7.6449,9.7809,8.7129,0.8679,6942.9540,0.8427,292.0051,2.9201,7.6449,9.7595,8.7022,0.8594,6015.5196,0.7376,292.2036,2.9220,3.1606,0.1885,0.0000,0.1885,58111.6000,26428.0790,26428.0790
6702.0000,9.0289,18.7138,14708.8000,44795.8000,-30087.0000,1.1614,3342.9091,4.4000,1.0000,9954.6222,4.5000,1.0000,13297.5313,0.0434,0.0000,54750.4222,11365.8909,-43384.5313,9.0289,1.7316,13107.2000,0.0000,13107.2000,0.3398,3542.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4865,0.0110,0.0000,0.0000,9564.7135,9564.7135,9.0289,1.3016,34735.9000,0.0000,34735.9000,0.9006,7894.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7894.5227,0.0446,0.0000,0.0000,26841.3773,26841.3773,9.0289,1.7316,503.3000,0.0000,503.3000,0.0130,136.0270,3.7000,1.0000,0.0000,0.0000,0.0000,136.0270,0.0002,0.0000,0.0000,367.2730,367.2730,9.0289,3.7183,3243.0000,650.9000,2592.1000,0.0841,737.0455,4.4000,1.0000,132.8367,4.9000,1.0000,869.8822,0.0007,0.0000,783.7367,2505.9545,1722.2178,9.0289,1.7316,14865.4000,0.0000,14865.4000,0.3854,4017.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4017.6757,0.0014,0.0000,0.0000,10847.7243,10847.7243,8.4933,9.0712,8.7822,0.2143,3214.7564,1.4422,265.6975,2.6570,8.4933,8.9966,8.7449,0.1867,1493.2264,0.7691,266.1113,2.6611,8.4933,8.9750,8.7342,0.1787,1250.7917,0.6731,266.2933,2.6629,2.8844,0.1014,0.0000,0.1014,35716.9000,5958.7746,5958.7746
6703.0000,7.4732,18.6886,9247.2000,70969.2000,-61722.0000,1.8400,2101.6364,4.4000,1.0000,15770.9333,4.5000,1.0000,17872.5697,0.1334,0.0000,86740.1333,7145.5636,-79594.5697,7.4732,0.1759,13107.3000,0.0000,13107.3000,0.3398,3542.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3542.5135,0.0150,0.0000,0.0000,9564.7865,9564.7865,7.4732,-0.2540,24364.3000,0.0000,24364.3000,0.6317,5537.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5537.3409,0.0293,0.0000,0.0000,18826.9591,18826.9591,7.4732,0.1759,664.5000,0.0000,664.5000,0.0172,179.5946,3.7000,1.0000,0.0000,0.0000,0.0000,179.5946,0.0003,0.0000,0.0000,484.9054,484.9054,7.4732,2.5732,3275.0000,769.0000,2506.0000,0.0849,744.3182,4.4000,1.0000,156.9388,4.9000,1.0000,901.2570,0.0008,0.0000,925.9388,2530.6818,1604.7430,7.4732,0.1759,15799.7000,0.0000,15799.7000,0.4096,4270.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4270.1892,0.0009,0.0000,0.0000,11529.5108,11529.5108,10.4053,7.5151,8.9602,-1.2349,-18523.6826,1.6616,303.7389,3.0374,10.4053,7.4413,8.9233,-1.2663,-10130.3286,0.8861,304.2049,3.0420,10.4053,7.4200,8.9127,-1.2757,-8929.6536,0.7755,304.4108,3.0441,3.3233,0.1796,0.0000,0.1796,-5280.2000,-37583.6649,-37583.6649
6704.0000,6.5391,18.1506,6754.0000,85459.9000,-78705.9000,2.2157,1535.0000,4.4000,1.0000,18991.0889,4.5000,1.0000,20526.0889,0.2157,0.0000,104450.9889,5219.0000,-99231.9889,6.5391,-0.7582,18053.8000,0.0000,18053.8000,0.4681,4879.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4879.4054,0.0254,0.0000,0.0000,13174.3946,13174.3946,6.5391,-1.1882,7868.7000,0.0000,7868.7000,0.2040,1788.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1788.3409,0.0055,0.0000,0.0000,6080.3591,6080.3591,6.5391,-0.7582,835.7000,0.0000,835.7000,0.0217,225.8649,3.7000,1.0000,0.0000,0.0000,0.0000,225.8649,0.0002,0.0000,0.0000,609.8351,609.8351,6.5391,1.7997,3117.9000,773.7000,2344.2000,0.0808,708.6136,4.4000,1.0000,157.8980,4.9000,1.0000,866.5116,0.0006,0.0000,931.5980,2409.2864,1477.6884,6.5391,-0.7582,15176.8000,0.0000,15176.8000,0.3935,4101.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4101.8378,0.0001,0.0000,0.0000,11074.9622,11074.9622,11.6585,6.5808,9.1196,-2.2090,-33135.1524,1.6919,307.1077,3.0711,11.6585,6.5073,9.0829,-2.2408,-17926.2530,0.9023,307.5761,3.0758,11.6585,6.4861,9.0723,-2.2505,-15753.3441,0.7896,307.7832,3.0778,3.3838,0.2475,0.0000,0.2475,-34426.7000,-66814.7495,-66814.7495
6705.0000,5.8269,17.7797,3992.6000,114524.9000,-110532.3000,2.9693,907.4091,4.4000,1.0000,25449.9778,4.5000,1.0000,26357.3869,0.4705,0.0000,139974.8778,3085.1909,-136889.6869,5.8269,-1.4704,22642.9000,0.0000,22642.9000,0.5871,6119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6119.7027,0.0483,0.0000,0.0000,16523.1973,16523.1973,5.8269,1.3670,2479.4000,672.8000,1806.6000,0.0643,563.5000,4.4000,1.0000,137.3061,4.9000,1.0000,700.8061,0.0017,0.0000,810.1061,1915.9000,1105.7939,5.8269,-1.4704,1098.2000,0.0000,1098.2000,0.0285,296.8108,3.7000,1.0000,0.0000,0.0000,0.0000,296.8108,0.0003,0.0000,0.0000,801.3892,801.3892,5.8269,8.9711,1735.0000,1566.5000,168.5000,0.0450,394.3182,4.4000,1.0000,319.6939,4.9000,1.0000,714.0121,0.0001,0.0000,1886.1939,1340.6818,-545.5121,5.8269,-1.4704,13308.2000,0.0000,13308.2000,0.3450,3596.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3596.8108,0.0000,0.0000,0.0000,9711.3892,9711.3892,12.8424,5.8677,9.3551,-3.6219,-54328.5908,2.0195,362.8238,3.6282,12.8424,5.7958,9.3191,-3.6589,-29271.5828,1.0770,363.3627,3.6336,12.8424,5.7750,9.3087,-3.6705,-25693.2557,0.9426,363.6028,3.6360,4.0391,0.5209,0.0000,0.5209,-71507.9000,-109293.4294,-109293.4294
6706.0000,5.7290,17.7674,3084.1000,129634.1000,-126550.0000,3.3610,700.9318,4.4000,1.0000,28807.5778,4.5000,1.0000,29508.5096,0.6628,0.0000,158441.6778,2383.1682,-156058.5096,5.7290,-1.5683,26998.7000,0.0000,26998.7000,0.7000,7296.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7296.9459,0.0734,0.0000,0.0000,19701.7541,19701.7541,5.7290,15.6160,735.2000,2637.7000,-1902.5000,0.0684,167.0909,4.4000,1.0000,538.3061,4.9000,1.0000,705.3970,0.0023,0.0000,3176.0061,568.1091,-2607.8970,5.7290,-1.5683,1012.4000,0.0000,1012.4000,0.0262,273.6216,3.7000,1.0000,0.0000,0.0000,0.0000,273.6216,0.0003,0.0000,0.0000,738.7784,738.7784,5.7290,16.0884,670.3000,3080.4000,-2410.1000,0.0799,152.3409,4.4000,1.0000,628.6531,4.9000,1.0000,780.9940,0.0003,0.0000,3709.0531,517.9591,-3191.0940,5.7290,-1.5683,12062.5000,0.0000,12062.5000,0.3127,3260.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3260.1351,0.0000,0.0000,0.0000,8802.3649,8802.3649,13.2886,5.7690,9.5288,-4.3971,-65956.3544,2.2741,405.4710,4.0547,13.2886,5.6985,9.4935,-4.4379,-35503.4412,1.2128,406.0588,4.0606,13.2886,5.6782,9.4834,-4.4507,-31154.8078,1.0614,406.3223,4.0632,4.5482,0.7392,0.0000,0.7392,-90789.0000,-132614.6033,-132614.6033
6707.0000,5.5819,17.6736,2300.9000,136218.9000,-133918.0000,3.5317,522.9318,4.4000,1.0000,30270.8667,4.5000,1.0000,30793.7985,0.7607,0.0000,166489.7667,1777.9682,-164711.7985,5.5819,-1.7154,27000.1000,0.0000,27000.1000,0.7000,7297.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7297.3243,0.0812,0.0000,0.0000,19702.7757,19702.7757,5.5819,17.5946,37.3000,10279.3000,-10242.0000,0.2665,8.4773,4.4000,1.0000,2097.8163,4.9000,1.0000,2106.2936,0.0143,0.0000,12377.1163,28.8227,-12348.2936,5.5819,-1.7154,1177.1000,0.0000,1177.1000,0.0305,318.1351,3.7000,1.0000,0.0000,0.0000,0.0000,318.1351,0.0005,0.0000,0.0000,858.9649,858.9649,5.5819,17.2982,177.5000,4227.4000,-4049.9000,0.1096,40.3409,4.4000,1.0000,862.7347,4.9000,1.0000,903.0756,0.0007,0.0000,5090.1347,137.1591,-4952.9756,5.5819,-1.7154,9726.7000,0.0000,9726.7000,0.2522,2628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2628.8378,0.0000,0.0000,0.0000,7097.8622,7097.8622,13.7647,5.6212,9.6930,-5.1204,-76805.5078,2.4453,432.8845,4.3288,13.7647,5.5518,9.6583,-5.1635,-41308.2903,1.3040,433.4996,4.3350,13.7647,5.5319,9.6483,-5.1771,-36239.6668,1.1413,433.7769,4.3378,4.8906,0.8573,0.0000,0.8573,-110306.0000,-154353.4650,-154353.4650
6708.0000,5.5103,17.6486,1551.6000,142920.4000,-141368.8000,3.7055,352.6364,4.4000,1.0000,31760.0889,4.5000,1.0000,32112.7253,0.8692,0.0000,174680.4889,1198.9636,-173481.5253,5.5103,-1.7870,26781.5000,0.0000,26781.5000,0.6944,7238.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7238.2432,0.0886,0.0000,0.0000,19543.2568,19543.2568,5.5103,17.5511,0.0000,18631.6000,-18631.6000,0.4831,0.0000,0.0000,0.0000,3802.3673,4.9000,1.0000,3802.3673,0.0368,0.0000,22433.9673,0.0000,-22433.9673,5.5103,-1.7870,1057.4000,0.0000,1057.4000,0.0274,285.7838,3.7000,1.0000,0.0000,0.0000,0.0000,285.7838,0.0006,0.0000,0.0000,771.6162,771.6162,5.5103,17.5470,2.8000,5312.9000,-5310.1000,0.1377,0.6364,4.4000,1.0000,1084.2653,4.9000,1.0000,1084.9017,0.0012,0.0000,6397.1653,2.1636,-6395.0017,5.5103,-1.7870,8481.0000,0.0000,8481.0000,0.2199,2292.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2292.1622,0.0000,0.0000,0.0000,6188.8378,6188.8378,14.1628,5.5489,9.8559,-5.8340,-87510.3154,2.6340,463.0002,4.6300,14.1628,5.4807,9.8218,-5.8797,-47037.6534,1.4047,463.6445,4.6364,14.1628,5.4612,9.8120,-5.8941,-41258.8147,1.2293,463.9367,4.6394,5.2679,0.9965,0.0000,0.9965,-128990.6000,-175806.7835,-175806.7835
6709.0000,5.5008,17.6788,859.2000,149856.6000,-148997.4000,3.8853,195.2727,4.4000,1.0000,33301.4667,4.5000,1.0000,33496.7394,0.9888,0.0000,183158.0667,663.9273,-182494.1394,5.5008,-1.7965,26782.3000,0.0000,26782.3000,0.6944,7238.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7238.4595,0.0959,0.0000,0.0000,19543.8405,19543.8405,5.5008,17.5417,0.0000,23360.8000,-23360.8000,0.6057,0.0000,0.0000,0.0000,4767.5102,4.9000,1.0000,4767.5102,0.0555,0.0000,28128.3102,0.0000,-28128.3102,5.5008,-1.7965,1017.8000,0.0000,1017.8000,0.0264,275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,275.0811,0.0007,0.0000,0.0000,742.7189,742.7189,5.5008,17.5417,0.0000,6493.9000,-6493.9000,0.1684,0.0000,0.0000,0.0000,1325.2857,4.9000,1.0000,1325.2857,0.0019,0.0000,7819.1857,0.0000,-7819.1857,5.5008,-1.7965,7546.7000,0.0000,7546.7000,0.1957,2039.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2039.6486,0.0000,0.0000,0.0000,5507.0514,5507.0514,14.4588,5.5389,9.9988,-6.3943,-95914.2224,2.7879,487.0311,4.8703,14.4588,5.4717,9.9652,-6.4419,-51535.1543,1.4867,487.6966,4.8770,14.4588,5.4526,9.9557,-6.4569,-45198.6478,1.3012,487.9998,4.8800,5.5758,1.1429,0.0000,1.1429,-143505.3000,-192648.0245,-192648.0245
6710.0000,5.5052,17.7115,324.2000,156907.1000,-156582.9000,4.0681,73.6818,4.4000,1.0000,34868.2444,4.5000,1.0000,34941.9263,1.1139,0.0000,191775.3444,250.5182,-191524.8263,5.5052,-1.7921,26747.6000,0.0000,26747.6000,0.6935,7229.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7229.0811,0.1000,0.0000,0.0000,19518.5189,19518.5189,5.5052,17.5460,0.0000,21484.6000,-21484.6000,0.5570,0.0000,0.0000,0.0000,4384.6122,4.9000,1.0000,4384.6122,0.0504,0.0000,25869.2122,0.0000,-25869.2122,5.5052,-1.7921,843.8000,0.0000,843.8000,0.0219,228.0541,3.7000,1.0000,0.0000,0.0000,0.0000,228.0541,0.0006,0.0000,0.0000,615.7459,615.7459,5.5052,17.5460,0.0000,8417.4000,-8417.4000,0.2182,0.0000,0.0000,0.0000,1717.8367,4.9000,1.0000,1717.8367,0.0033,0.0000,10135.2367,0.0000,-10135.2367,5.5052,-1.7921,6612.4000,0.0000,6612.4000,0.1714,1787.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1787.1351,0.0000,0.0000,0.0000,4825.2649,4825.2649,14.6707,5.5429,10.1068,-6.7245,-100868.0209,2.8651,498.1862,4.9819,14.6707,5.4763,10.0735,-6.7730,-54183.6761,1.5279,498.8585,4.9886,14.6707,5.4574,10.0641,-6.7883,-47518.0485,1.3372,499.1658,4.9917,5.7302,1.2682,0.0000,1.2682,-152281.1000,-202569.7455,-202569.7455
6711.0000,5.6610,17.8790,70.0000,127141.5000,-127071.5000,3.2964,15.9091,4.4000,1.0000,28253.6667,4.5000,1.0000,28269.5758,0.6400,0.0000,155395.1667,54.0909,-155341.0758,5.6610,-1.6363,26748.3000,0.0000,26748.3000,0.6935,7229.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7229.2703,0.0775,0.0000,0.0000,19519.0297,19519.0297,5.6610,17.7019,0.0000,18248.1000,-18248.1000,0.4731,0.0000,0.0000,0.0000,3724.1020,4.9000,1.0000,3724.1020,0.0326,0.0000,21972.2020,0.0000,-21972.2020,5.6610,-1.6363,753.2000,0.0000,753.2000,0.0195,203.5676,3.7000,1.0000,0.0000,0.0000,0.0000,203.5676,0.0005,0.0000,0.0000,549.6324,549.6324,5.6610,17.7019,0.0000,9792.2000,-9792.2000,0.2539,0.0000,0.0000,0.0000,1998.4082,4.9000,1.0000,1998.4082,0.0047,0.0000,11790.6082,0.0000,-11790.6082,5.6610,-1.6363,7546.7000,0.0000,7546.7000,0.1957,2039.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2039.6486,0.0000,0.0000,0.0000,5507.0514,5507.0514,14.2574,5.6995,9.9784,-5.4266,-81398.2519,2.4660,431.1852,4.3119,14.2574,5.6316,9.9445,-5.4691,-43752.7546,1.3151,431.7806,4.3178,14.2574,5.6123,9.9349,-5.4825,-38377.1659,1.1509,432.0504,4.3205,4.9321,0.7553,0.0000,0.7553,-120063.6000,-163528.1724,-163528.1724
