Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6712.0000,5.7217,17.9439,0.0000,124217.2000,-124217.2000,3.2206,0.0000,0.0000,0.0000,27603.8222,4.5000,1.0000,27603.8222,0.6005,0.0000,151821.0222,0.0000,-151821.0222,5.7217,-1.5756,26748.6000,0.0000,26748.6000,0.6935,7229.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7229.3514,0.0743,0.0000,0.0000,19519.2486,19519.2486,5.7217,17.7625,0.0000,15270.2000,-15270.2000,0.3959,0.0000,0.0000,0.0000,3116.3673,4.9000,1.0000,3116.3673,0.0242,0.0000,18386.5673,0.0000,-18386.5673,5.7217,-1.5756,793.7000,0.0000,793.7000,0.0206,214.5135,3.7000,1.0000,0.0000,0.0000,0.0000,214.5135,0.0005,0.0000,0.0000,579.1865,579.1865,5.7217,17.7625,0.0000,10908.7000,-10908.7000,0.2828,0.0000,0.0000,0.0000,2226.2653,4.9000,1.0000,2226.2653,0.0060,0.0000,13134.9653,0.0000,-13134.9653,5.7217,-1.5756,8792.4000,0.0000,8792.4000,0.2280,2376.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2376.3243,0.0000,0.0000,0.0000,6416.0757,6416.0757,14.1203,5.7603,9.9403,-5.2036,-78053.2509,2.4207,423.9527,4.2395,14.1203,5.6921,9.9062,-5.2455,-41964.1333,1.2909,424.5414,4.2454,14.1203,5.6727,9.8965,-5.2587,-36810.6599,1.1298,424.8077,4.2481,4.8413,0.7055,0.0000,0.7055,-114061.4000,-156828.0441,-156828.0441
6713.0000,5.6974,17.9192,7.5000,122593.5000,-122586.0000,3.1785,1.7045,4.4000,1.0000,27243.0000,4.5000,1.0000,27244.7045,0.5616,0.0000,149836.5000,5.7955,-149830.7045,5.6974,-1.5999,21993.7000,0.0000,21993.7000,0.5702,5944.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5944.2432,0.0502,0.0000,0.0000,16049.4568,16049.4568,5.6974,17.3811,113.3000,2451.6000,-2338.3000,0.0636,25.7500,4.4000,1.0000,500.3265,4.9000,1.0000,526.0765,0.0019,0.0000,2951.9265,87.5500,-2864.3765,5.6974,-1.5999,508.9000,0.0000,508.9000,0.0132,137.5405,3.7000,1.0000,0.0000,0.0000,0.0000,137.5405,0.0002,0.0000,0.0000,371.3595,371.3595,5.6974,17.7382,0.0000,10970.9000,-10970.9000,0.2844,0.0000,0.0000,0.0000,2238.9592,4.9000,1.0000,2238.9592,0.0057,0.0000,13209.8592,0.0000,-13209.8592,5.6974,-1.5999,11595.3000,0.0000,11595.3000,0.3006,3133.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3133.8649,0.0000,0.0000,0.0000,8461.4351,8461.4351,13.9873,5.7366,9.8619,-4.6785,-70177.9306,2.2053,387.5395,3.8754,13.9873,5.6674,9.8274,-4.7173,-37738.5719,1.1760,388.0865,3.8809,13.9873,5.6478,9.8175,-4.7295,-33106.1865,1.0292,388.3327,3.8833,4.4105,0.6195,0.0000,0.6195,-101797.3000,-141022.6889,-141022.6889
6714.0000,6.0051,18.2244,34.0000,92449.4000,-92415.4000,2.3969,7.7273,4.4000,1.0000,20544.3111,4.5000,1.0000,20552.0384,0.2580,0.0000,112993.7111,26.2727,-112967.4384,6.0051,-1.2922,13101.2000,0.0000,13101.2000,0.3397,3540.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3540.8649,0.0173,0.0000,0.0000,9560.3351,9560.3351,6.0051,-1.7222,7331.1000,0.0000,7331.1000,0.1901,1666.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1666.1591,0.0049,0.0000,0.0000,5664.9409,5664.9409,6.0051,-1.2922,500.8000,0.0000,500.8000,0.0130,135.3514,3.7000,1.0000,0.0000,0.0000,0.0000,135.3514,0.0001,0.0000,0.0000,365.4486,365.4486,6.0051,18.0459,0.0000,9574.5000,-9574.5000,0.2482,0.0000,0.0000,0.0000,1953.9796,4.9000,1.0000,1953.9796,0.0042,0.0000,11528.4796,0.0000,-11528.4796,6.0051,-1.2922,13619.7000,0.0000,13619.7000,0.3531,3681.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3681.0000,0.0000,0.0000,0.0000,9938.7000,9938.7000,13.2513,6.0455,9.6484,-3.2805,-49207.2482,1.7705,314.0374,3.1404,13.2513,5.9742,9.6127,-3.3126,-26501.1527,0.9442,314.4970,3.1450,13.2513,5.9538,9.6026,-3.3226,-23258.0924,0.8263,314.7014,3.1470,3.5410,0.2846,0.0000,0.2846,-67437.1000,-98966.4933,-98966.4933
6715.0000,6.0582,18.2698,130.8000,95838.5000,-95707.7000,2.4848,29.7273,4.4000,1.0000,21297.4444,4.5000,1.0000,21327.1717,0.2849,0.0000,117135.9444,101.0727,-117034.8717,6.0582,-1.2391,13107.0000,0.0000,13107.0000,0.3398,3542.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4324,0.0185,0.0000,0.0000,9564.5676,9564.5676,6.0582,-1.6691,10437.2000,0.0000,10437.2000,0.2706,2372.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2372.0909,0.0087,0.0000,0.0000,8065.1091,8065.1091,6.0582,-1.2391,494.1000,0.0000,494.1000,0.0128,133.5405,3.7000,1.0000,0.0000,0.0000,0.0000,133.5405,0.0002,0.0000,0.0000,360.5595,360.5595,6.0582,18.0990,0.0000,7551.8000,-7551.8000,0.1958,0.0000,0.0000,0.0000,1541.1837,4.9000,1.0000,1541.1837,0.0027,0.0000,9092.9837,0.0000,-9092.9837,6.0582,-1.2391,12996.8000,0.0000,12996.8000,0.3370,3512.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3512.6486,0.0000,0.0000,0.0000,9484.1514,9484.1514,13.0835,6.0987,9.5911,-3.2694,-49041.7078,1.8204,323.6927,3.2369,13.0835,6.0271,9.5553,-3.3027,-26421.3168,0.9708,324.1690,3.2417,13.0835,6.0067,9.5451,-3.3129,-23190.4432,0.8496,324.3807,3.2438,3.6408,0.3149,0.0000,0.3149,-66224.4000,-98653.4679,-98653.4679
6716.0000,7.1482,19.2796,672.2000,57198.9000,-56526.7000,1.4830,152.7727,4.4000,1.0000,12710.8667,4.5000,1.0000,12863.6394,0.0756,0.0000,69909.7667,519.4273,-69390.3394,7.1482,-0.1491,13107.1000,0.0000,13107.1000,0.3398,3542.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4595,0.0111,0.0000,0.0000,9564.6405,9564.6405,7.1482,-0.5791,16671.0000,0.0000,16671.0000,0.4322,3788.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3788.8636,0.0127,0.0000,0.0000,12882.1364,12882.1364,7.1482,-0.1491,502.3000,0.0000,502.3000,0.0130,135.7568,3.7000,1.0000,0.0000,0.0000,0.0000,135.7568,0.0001,0.0000,0.0000,366.5432,366.5432,7.1482,19.1890,0.0000,6015.4000,-6015.4000,0.1560,0.0000,0.0000,0.0000,1227.6327,4.9000,1.0000,1227.6327,0.0016,0.0000,7243.0327,0.0000,-7243.0327,7.1482,-0.1491,11906.8000,0.0000,11906.8000,0.3087,3218.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3218.0541,0.0003,0.0000,0.0000,8688.7459,8688.7459,11.4300,7.1901,9.3101,-1.4896,-22344.5963,1.3664,245.9582,2.4596,11.4300,7.1161,9.2731,-1.5155,-12123.9485,0.7287,246.3347,2.4633,11.4300,7.0949,9.2625,-1.5233,-10662.7612,0.6377,246.5001,2.4650,2.7327,0.1015,0.0000,0.1015,-20354.9000,-45131.3060,-45131.3060
6717.0000,7.1493,19.1941,1230.0000,53573.5000,-52343.5000,1.3890,279.5455,4.4000,1.0000,11905.2222,4.5000,1.0000,12184.7677,0.0640,0.0000,65478.7222,950.4545,-64528.2677,7.1493,-0.1480,13107.2000,0.0000,13107.2000,0.3398,3542.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4865,0.0104,0.0000,0.0000,9564.7135,9564.7135,7.1493,-0.5780,16797.3000,0.0000,16797.3000,0.4355,3817.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3817.5682,0.0123,0.0000,0.0000,12979.7318,12979.7318,7.1493,-0.1480,575.1000,0.0000,575.1000,0.0149,155.4324,3.7000,1.0000,0.0000,0.0000,0.0000,155.4324,0.0001,0.0000,0.0000,419.6676,419.6676,7.1493,19.1901,0.0000,4594.6000,-4594.6000,0.1191,0.0000,0.0000,0.0000,937.6735,4.9000,1.0000,937.6735,0.0009,0.0000,5532.2735,0.0000,-5532.2735,7.1493,-0.1480,9726.7000,0.0000,9726.7000,0.2522,2628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2628.8378,0.0000,0.0000,0.0000,7097.8622,7097.8622,11.2152,7.1918,9.2035,-1.3193,-19789.8366,1.2753,230.6333,2.3063,11.2152,7.1168,9.1660,-1.3438,-10750.5576,0.6801,230.9926,2.3099,11.2152,7.0952,9.1552,-1.3512,-9458.1719,0.5952,231.1497,2.3115,2.5505,0.0877,0.0000,0.0877,-16731.8000,-39998.5661,-39998.5661
6718.0000,7.8579,19.6912,2317.1000,46042.8000,-43725.7000,1.1937,526.6136,4.4000,1.0000,10231.7333,4.5000,1.0000,10758.3470,0.0449,0.0000,56274.5333,1790.4864,-54484.0470,7.8579,0.5606,13096.9000,0.0000,13096.9000,0.3396,3539.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3539.7027,0.0100,0.0000,0.0000,9557.1973,9557.1973,7.8579,0.1306,25170.8000,0.0000,25170.8000,0.6526,5720.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5720.6364,0.0238,0.0000,0.0000,19450.1636,19450.1636,7.8579,0.5606,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0001,0.0000,0.0000,308.6757,308.6757,7.8579,19.8987,0.0000,3278.3000,-3278.3000,0.0850,0.0000,0.0000,0.0000,669.0408,4.9000,1.0000,669.0408,0.0005,0.0000,3947.3408,0.0000,-3947.3408,7.8579,0.5606,8481.0000,0.0000,8481.0000,0.2199,2292.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2292.1622,0.0000,0.0000,0.0000,6188.8378,6188.8378,10.2339,7.9008,9.0673,-0.7504,-11256.1034,1.2509,227.5777,2.2758,10.2339,7.8251,9.0295,-0.7747,-6197.4636,0.6671,227.9361,2.2794,10.2339,7.8033,9.0186,-0.7818,-5472.9464,0.5838,228.0925,2.2809,2.5018,0.0793,0.0000,0.0793,167.7000,-22926.5133,-22926.5133
6719.0000,7.8551,19.5223,2981.8000,41514.8000,-38533.0000,1.0763,677.6818,4.4000,1.0000,9225.5111,4.5000,1.0000,9903.1929,0.0347,0.0000,50740.3111,2304.1182,-48436.1929,7.8551,0.5578,13096.8000,0.0000,13096.8000,0.3396,3539.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3539.6757,0.0090,0.0000,0.0000,9557.1243,9557.1243,7.8551,0.1278,24113.0000,0.0000,24113.0000,0.6252,5480.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5480.2273,0.0206,0.0000,0.0000,18632.7727,18632.7727,7.8551,0.5578,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0001,0.0000,0.0000,296.4892,296.4892,7.8551,19.8959,0.0000,2226.2000,-2226.2000,0.0577,0.0000,0.0000,0.0000,454.3265,4.9000,1.0000,454.3265,0.0002,0.0000,2680.5265,0.0000,-2680.5265,7.8551,0.5578,4743.8000,0.0000,4743.8000,0.1230,1282.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1282.1081,0.0000,0.0000,0.0000,3461.6919,3461.6919,10.0814,7.8986,8.9900,-0.6265,-9396.8759,1.1162,203.7599,2.0376,10.0814,7.8219,8.9516,-0.6484,-5187.4025,0.5952,204.0859,2.0409,10.0814,7.7997,8.9406,-0.6549,-4584.3629,0.5209,204.2276,2.0423,2.2323,0.0645,0.0000,0.0645,1600.7000,-19168.6413,-19168.6413
6720.0000,8.3530,19.6520,4315.8000,36126.2000,-31810.4000,0.9366,980.8636,4.4000,1.0000,8028.0444,4.5000,1.0000,9008.9081,0.0253,0.0000,44154.2444,3334.9364,-40819.3081,8.3530,1.0557,13097.1000,0.0000,13097.1000,0.3396,3539.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3539.7568,0.0087,0.0000,0.0000,9557.3432,9557.3432,8.3530,0.6257,29839.0000,0.0000,29839.0000,0.7736,6781.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6781.5909,0.0292,0.0000,0.0000,23057.4091,23057.4091,8.3530,1.0557,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0001,0.0000,0.0000,275.9108,275.9108,8.3530,20.3938,0.0000,1408.4000,-1408.4000,0.0365,0.0000,0.0000,0.0000,287.4286,4.9000,1.0000,287.4286,0.0001,0.0000,1695.8286,0.0000,-1695.8286,8.3530,1.0557,1473.7000,0.0000,1473.7000,0.0382,398.2973,3.7000,1.0000,0.0000,0.0000,0.0000,398.2973,0.0000,0.0000,0.0000,1075.4027,1075.4027,9.3914,8.3969,8.8942,-0.2729,-4093.7283,1.0672,195.6415,1.9564,9.3914,8.3195,8.8555,-0.2941,-2353.0578,0.5691,195.9579,1.9596,9.3914,8.2971,8.8443,-0.3003,-2102.2847,0.4981,196.0951,1.9610,2.1344,0.0634,0.0000,0.0634,11569.1000,-8549.0708,-8549.0708
6721.0000,8.5927,19.4213,5719.4000,31713.9000,-25994.5000,0.8222,1299.8636,4.4000,1.0000,7047.5333,4.5000,1.0000,8347.3970,0.0185,0.0000,38761.4333,4419.5364,-34341.8970,8.5927,1.2954,13116.8000,0.0000,13116.8000,0.3401,3545.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3545.0811,0.0077,0.0000,0.0000,9571.7189,9571.7189,8.5927,0.8654,28299.7000,0.0000,28299.7000,0.7337,6431.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6431.7500,0.0247,0.0000,0.0000,21867.9500,21867.9500,8.5927,1.2954,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0001,0.0000,0.0000,266.7892,266.7892,8.5927,20.0628,70.7000,957.3000,-886.6000,0.0248,16.0682,4.4000,1.0000,195.3673,4.9000,1.0000,211.4355,0.0000,0.0000,1152.6673,54.6318,-1098.0355,8.5927,1.2954,851.6000,0.0000,851.6000,0.0221,230.1622,3.7000,1.0000,0.0000,0.0000,0.0000,230.1622,0.0000,0.0000,0.0000,621.4378,621.4378,9.0059,8.6371,8.8215,-0.0926,-1388.8362,0.9762,179.5380,1.7954,9.0059,8.5588,8.7824,-0.1122,-897.7552,0.5206,179.8320,1.7983,9.0059,8.5362,8.7711,-0.1179,-825.4451,0.4556,179.9591,1.7996,1.9524,0.0510,0.0000,0.0510,15752.6000,-3112.0366,-3112.0366
6722.0000,9.1339,19.4583,6859.5000,27930.2000,-21070.7000,0.7241,1558.9773,4.4000,1.0000,6206.7111,4.5000,1.0000,7765.6884,0.0112,0.0000,34136.9111,5300.5227,-28836.3884,9.1339,1.8366,13127.0000,0.0000,13127.0000,0.3403,3547.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3547.8378,0.0086,0.0000,0.0000,9579.1622,9579.1622,9.1339,1.4066,32863.9000,0.0000,32863.9000,0.8521,7469.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7469.0682,0.0324,0.0000,0.0000,25394.8318,25394.8318,9.1339,1.8366,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0001,0.0000,0.0000,274.5973,274.5973,9.1339,14.9315,496.8000,614.9000,-118.1000,0.0159,112.9091,4.4000,1.0000,125.4898,4.9000,1.0000,238.3989,0.0000,0.0000,740.3898,383.8909,-356.4989,9.1339,1.8366,384.0000,0.0000,384.0000,0.0100,103.7838,3.7000,1.0000,0.0000,0.0000,0.0000,103.7838,0.0000,0.0000,0.0000,280.2162,280.2162,8.2924,9.1785,8.7354,0.2224,3335.9298,0.9761,180.2003,1.8020,8.2924,9.0999,8.6961,0.2026,1621.1633,0.5205,180.4974,1.8050,8.2924,9.0771,8.6847,0.1970,1378.8271,0.4556,180.6256,1.8063,1.9522,0.0524,0.0000,0.0524,25562.4000,6335.9202,6335.9202
6723.0000,9.4267,19.0458,8165.9000,24239.4000,-16073.5000,0.6285,1855.8864,4.4000,1.0000,5386.5333,4.5000,1.0000,7242.4197,0.0084,0.0000,29625.9333,6310.0136,-23315.9197,9.4267,2.1294,13127.0000,0.0000,13127.0000,0.3403,3547.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3547.8378,0.0074,0.0000,0.0000,9579.1622,9579.1622,9.4267,1.6995,30443.8000,0.0000,30443.8000,0.7893,6919.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6919.0455,0.0261,0.0000,0.0000,23524.7545,23524.7545,9.4267,2.1294,367.3000,0.0000,367.3000,0.0095,99.2703,3.7000,1.0000,0.0000,0.0000,0.0000,99.2703,0.0001,0.0000,0.0000,268.0297,268.0297,9.4267,5.3403,1348.0000,407.6000,940.4000,0.0349,306.3636,4.4000,1.0000,83.1837,4.9000,1.0000,389.5473,0.0001,0.0000,490.7837,1041.6364,550.8527,9.4267,2.1294,384.0000,0.0000,384.0000,0.0100,103.7838,3.7000,1.0000,0.0000,0.0000,0.0000,103.7838,0.0000,0.0000,0.0000,280.2162,280.2162,7.8694,9.4717,8.6706,0.3734,5600.7890,0.9063,167.7885,1.6779,7.8694,9.3925,8.6309,0.3549,2839.0747,0.4833,168.0678,1.6807,7.8694,9.3695,8.6195,0.3496,2447.2320,0.4230,168.1881,1.6819,1.8125,0.0420,0.0000,0.0420,29189.0000,10887.0956,10887.0956
6724.0000,9.8260,18.9755,9341.6000,23492.5000,-14150.9000,0.6091,2123.0909,4.4000,1.0000,5220.5556,4.5000,1.0000,7343.6465,0.0084,0.0000,28713.0556,7218.5091,-21494.5465,9.8260,2.5287,13127.2000,0.0000,13127.2000,0.3403,3547.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3547.8919,0.0080,0.0000,0.0000,9579.3081,9579.3081,9.8260,2.0987,37627.1000,0.0000,37627.1000,0.9756,8551.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8551.6136,0.0403,0.0000,0.0000,29075.4864,29075.4864,9.8260,2.5287,373.2000,0.0000,373.2000,0.0097,100.8649,3.7000,1.0000,0.0000,0.0000,0.0000,100.8649,0.0001,0.0000,0.0000,272.3351,272.3351,9.8260,3.5673,2484.3000,303.0000,2181.3000,0.0644,564.6136,4.4000,1.0000,61.8367,4.9000,1.0000,626.4504,0.0002,0.0000,364.8367,1919.6864,1554.8496,9.8260,2.5287,852.0000,0.0000,852.0000,0.0221,230.2703,3.7000,1.0000,0.0000,0.0000,0.0000,230.2703,0.0000,0.0000,0.0000,621.7297,621.7297,7.3106,9.8709,8.5907,0.6653,9979.3645,1.0106,187.7634,1.8776,7.3106,9.7918,8.5512,0.6447,5157.6346,0.5389,188.0753,1.8808,7.3106,9.7689,8.5398,0.6389,4472.1634,0.4717,188.2098,1.8821,2.0212,0.0571,0.0000,0.0571,40009.9000,19609.1625,19609.1625
6725.0000,10.0859,18.5051,10499.0000,21332.5000,-10833.5000,0.5531,2386.1364,4.4000,1.0000,4740.5556,4.5000,1.0000,7126.6919,0.0069,0.0000,26073.0556,8112.8636,-17960.1919,10.0859,2.7886,13127.4000,0.0000,13127.4000,0.3404,3547.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3547.9459,0.0073,0.0000,0.0000,9579.4541,9579.4541,10.0859,2.3586,35721.7000,0.0000,35721.7000,0.9262,8118.5682,4.4000,1.0000,0.0000,0.0000,0.0000,8118.5682,0.0350,0.0000,0.0000,27603.1318,27603.1318,10.0859,2.7886,493.5000,0.0000,493.5000,0.0128,133.3784,3.7000,1.0000,0.0000,0.0000,0.0000,133.3784,0.0001,0.0000,0.0000,360.1216,360.1216,10.0859,3.7769,3050.3000,359.3000,2691.0000,0.0791,693.2500,4.4000,1.0000,73.3265,4.9000,1.0000,766.5765,0.0004,0.0000,432.6265,2357.0500,1924.4235,10.0859,2.7886,4440.1000,0.0000,4440.1000,0.1151,1200.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1200.0270,0.0000,0.0000,0.0000,3240.0730,3240.0730,6.9199,10.1308,8.5254,0.8366,12548.9479,1.0133,188.8129,1.8881,6.9199,10.0517,8.4858,0.8159,6527.3523,0.5404,189.1272,1.8913,6.9199,10.0287,8.4743,0.8101,5670.7118,0.4729,189.2628,1.8926,2.0266,0.0497,0.0000,0.0497,45640.2000,24747.0120,24747.0120
6726.0000,9.6023,18.9739,12115.5000,32841.8000,-20726.3000,0.8515,2753.5227,4.4000,1.0000,7298.1778,4.5000,1.0000,10051.7005,0.0215,0.0000,40139.9778,9361.9773,-30778.0005,9.6023,2.3050,13121.7000,0.0000,13121.7000,0.3402,3546.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3546.4054,0.0097,0.0000,0.0000,9575.2946,9575.2946,9.6023,1.8750,42162.3000,0.0000,42162.3000,1.0931,9582.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9582.3409,0.0580,0.0000,0.0000,32579.9591,32579.9591,9.6023,2.3050,375.3000,0.0000,375.3000,0.0097,101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,101.4324,0.0002,0.0000,0.0000,273.8676,273.8676,9.6023,4.2637,3118.8000,618.7000,2500.1000,0.0809,708.8182,4.4000,1.0000,126.2653,4.9000,1.0000,835.0835,0.0007,0.0000,744.9653,2409.9818,1665.0165,9.6023,2.3050,14892.2000,0.0000,14892.2000,0.3861,4024.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4024.9189,0.0017,0.0000,0.0000,10867.2811,10867.2811,7.3318,9.6462,8.4890,0.8217,12325.3661,1.3808,257.7003,2.5770,7.3318,9.5689,8.4504,0.7942,6353.4670,0.7363,258.1193,2.5812,7.3318,9.5464,8.4391,0.7864,5504.5853,0.6444,258.3015,2.5830,2.7615,0.0918,0.0000,0.0918,52325.3000,24183.4183,24183.4183
6727.0000,9.0037,18.9226,11638.3000,39046.0000,-27407.7000,1.0123,2645.0682,4.4000,1.0000,8676.8889,4.5000,1.0000,11321.9571,0.0311,0.0000,47722.8889,8993.2318,-38729.6571,9.0037,1.7064,13117.0000,0.0000,13117.0000,0.3401,3545.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3545.1351,0.0099,0.0000,0.0000,9571.8649,9571.8649,9.0037,1.2764,34426.4000,0.0000,34426.4000,0.8926,7824.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7824.1818,0.0410,0.0000,0.0000,26602.2182,26602.2182,9.0037,1.7064,369.0000,0.0000,369.0000,0.0096,99.7297,3.7000,1.0000,0.0000,0.0000,0.0000,99.7297,0.0001,0.0000,0.0000,269.2703,269.2703,9.0037,4.4534,3090.3000,815.4000,2274.9000,0.0801,702.3409,4.4000,1.0000,166.4082,4.9000,1.0000,868.7491,0.0007,0.0000,981.8082,2387.9591,1406.1509,9.0037,1.7064,15828.2000,0.0000,15828.2000,0.4104,4277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4277.8919,0.0023,0.0000,0.0000,11550.3081,11550.3081,7.9959,9.0474,8.5216,0.3711,5566.5213,1.3725,255.7936,2.5579,7.9959,8.9704,8.4831,0.3439,2751.1797,0.7319,256.2075,2.5621,7.9959,8.9480,8.4719,0.3361,2352.4543,0.6406,256.3879,2.5639,2.7451,0.0852,0.0000,0.0852,38607.8000,10670.1553,10670.1553
6728.0000,7.8978,19.1504,6380.3000,50842.8000,-44462.5000,1.3182,1450.0682,4.4000,1.0000,11298.4000,4.5000,1.0000,12748.4682,0.0594,0.0000,62141.2000,4930.2318,-57210.9682,7.8978,0.6006,17414.7000,0.0000,17414.7000,0.4515,4706.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4706.6757,0.0165,0.0000,0.0000,12708.0243,12708.0243,7.8978,0.1706,22788.4000,0.0000,22788.4000,0.5908,5179.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5179.1818,0.0223,0.0000,0.0000,17609.2182,17609.2182,7.8978,0.6006,363.9000,0.0000,363.9000,0.0094,98.3514,3.7000,1.0000,0.0000,0.0000,0.0000,98.3514,0.0001,0.0000,0.0000,265.5486,265.5486,7.8978,7.8547,2158.5000,1377.5000,781.0000,0.0560,490.5682,4.4000,1.0000,281.1224,4.9000,1.0000,771.6906,0.0004,0.0000,1658.6224,1667.9318,9.3094,7.8978,0.6006,15204.2000,0.0000,15204.2000,0.3942,4109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4109.2432,0.0015,0.0000,0.0000,11094.9568,11094.9568,9.3250,7.9414,8.6332,-0.5017,-7525.1261,1.4101,261.4945,2.6149,9.3250,7.8647,8.5949,-0.5294,-4235.4417,0.7520,261.9150,2.6192,9.3250,7.8424,8.5837,-0.5376,-3763.3430,0.6581,262.0986,2.6210,2.8201,0.1002,0.0000,0.1002,12089.7000,-15523.9109,-15523.9109
6729.0000,7.1160,18.7347,4679.3000,59918.9000,-55239.6000,1.5535,1063.4773,4.4000,1.0000,13315.3111,4.5000,1.0000,14378.7884,0.0904,0.0000,73234.2111,3615.8227,-69618.3884,7.1160,-0.1813,21709.6000,0.0000,21709.6000,0.5629,5867.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5867.4595,0.0251,0.0000,0.0000,15842.1405,15842.1405,7.1160,-0.6113,13499.2000,0.0000,13499.2000,0.3500,3068.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3068.0000,0.0105,0.0000,0.0000,10431.2000,10431.2000,7.1160,-0.1813,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0001,0.0000,0.0000,276.2757,276.2757,7.1160,16.5109,901.4000,2632.5000,-1731.1000,0.0683,204.8636,4.4000,1.0000,537.2449,4.9000,1.0000,742.1085,0.0004,0.0000,3169.7449,696.5364,-2473.2085,7.1160,-0.1813,13332.2000,0.0000,13332.2000,0.3457,3603.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3603.2973,0.0002,0.0000,0.0000,9728.9027,9728.9027,10.3287,7.1593,8.7440,-1.1776,-17664.6734,1.4450,266.6729,2.6667,10.3287,7.0829,8.7058,-1.2059,-9647.4490,0.7706,267.0994,2.6710,10.3287,7.0607,8.6947,-1.2144,-8500.9556,0.6744,267.2857,2.6729,2.8901,0.1266,0.0000,0.1266,-8051.1000,-35813.0780,-35813.0780
6730.0000,7.5283,19.1086,4895.1000,58917.3000,-54022.2000,1.5275,1112.5227,4.4000,1.0000,13092.7333,4.5000,1.0000,14205.2561,0.0913,0.0000,72010.0333,3782.5773,-68227.4561,7.5283,0.2310,26001.7000,0.0000,26001.7000,0.6741,7027.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7027.4865,0.0358,0.0000,0.0000,18974.2135,18974.2135,7.5283,-0.1989,20753.8000,0.0000,20753.8000,0.5381,4716.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4716.7727,0.0233,0.0000,0.0000,16037.0273,16037.0273,7.5283,0.2310,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0001,0.0000,0.0000,266.7892,266.7892,7.5283,19.3001,147.1000,4224.6000,-4077.5000,0.1095,33.4318,4.4000,1.0000,862.1633,4.9000,1.0000,895.5951,0.0010,0.0000,5086.7633,113.6682,-4973.0951,7.5283,0.2310,12084.2000,0.0000,12084.2000,0.3133,3266.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3266.0000,0.0000,0.0000,0.0000,8818.2000,8818.2000,9.9072,7.5713,8.7392,-0.9526,-14289.4100,1.5860,292.7542,2.9275,9.9072,7.4956,8.7014,-0.9834,-7867.1207,0.8458,293.2175,2.9322,9.9072,7.4737,8.6904,-0.9925,-6947.7904,0.7402,293.4204,2.9342,3.1721,0.1515,0.0000,0.1515,1105.6000,-29104.3212,-29104.3212
6731.0000,7.2814,18.8948,4658.4000,59128.6000,-54470.2000,1.5330,1058.7273,4.4000,1.0000,13139.6889,4.5000,1.0000,14198.4162,0.0917,0.0000,72268.2889,3599.6727,-68668.6162,7.2814,-0.0159,26002.5000,0.0000,26002.5000,0.6742,7027.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7027.7027,0.0352,0.0000,0.0000,18974.7973,18974.7973,7.2814,-0.4459,18499.2000,0.0000,18499.2000,0.4796,4204.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4204.3636,0.0192,0.0000,0.0000,14294.8364,14294.8364,7.2814,-0.0159,459.4000,0.0000,459.4000,0.0119,124.1622,3.7000,1.0000,0.0000,0.0000,0.0000,124.1622,0.0002,0.0000,0.0000,335.2378,335.2378,7.2814,19.3222,0.0000,6048.3000,-6048.3000,0.1568,0.0000,0.0000,0.0000,1234.3469,4.9000,1.0000,1234.3469,0.0016,0.0000,7282.6469,0.0000,-7282.6469,7.2814,-0.0159,9744.2000,0.0000,9744.2000,0.2526,2633.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2633.5676,0.0000,0.0000,0.0000,7110.6324,7110.6324,10.2206,7.3243,8.7724,-1.1574,-17360.5047,1.5541,286.4357,2.8644,10.2206,7.2487,8.7346,-1.1875,-9499.8454,0.8288,286.8886,2.8689,10.2206,7.2268,8.7237,-1.1965,-8375.4090,0.7253,287.0870,2.8709,3.1082,0.1479,0.0000,0.1479,-5813.2000,-35235.7592,-35235.7592
6732.0000,7.6516,19.1887,5140.5000,57974.7000,-52834.2000,1.5031,1168.2955,4.4000,1.0000,12883.2667,4.5000,1.0000,14051.5621,0.0899,0.0000,70857.9667,3972.2045,-66885.7621,7.6516,0.3543,26006.5000,0.0000,26006.5000,0.6743,7028.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7028.7838,0.0381,0.0000,0.0000,18977.7162,18977.7162,7.6516,-0.0757,29660.5000,0.0000,29660.5000,0.7690,6741.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6741.0227,0.0447,0.0000,0.0000,22919.4773,22919.4773,7.6516,0.3543,450.5000,0.0000,450.5000,0.0117,121.7568,3.7000,1.0000,0.0000,0.0000,0.0000,121.7568,0.0002,0.0000,0.0000,328.7432,328.7432,7.6516,19.6924,0.0000,7941.7000,-7941.7000,0.2059,0.0000,0.0000,0.0000,1620.7551,4.9000,1.0000,1620.7551,0.0030,0.0000,9562.4551,0.0000,-9562.4551,7.6516,0.3543,8496.1000,0.0000,8496.1000,0.2203,2296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2296.2432,0.0000,0.0000,0.0000,6199.8568,6199.8568,9.7984,7.6941,8.7463,-0.9156,-13733.6784,1.6921,312.2372,3.1224,9.7984,7.6192,8.7088,-0.9481,-7584.6640,0.9024,312.7261,3.1273,9.7984,7.5975,8.6980,-0.9577,-6704.0813,0.7897,312.9410,3.1294,3.3842,0.1758,0.0000,0.1758,3837.7000,-28022.4237,-28022.4237
6733.0000,7.5425,19.0414,5395.0000,57638.1000,-52243.1000,1.4944,1226.1364,4.4000,1.0000,12808.4667,4.5000,1.0000,14034.6030,0.0886,0.0000,70446.5667,4168.8636,-66277.7030,7.5425,0.2452,26001.1000,0.0000,26001.1000,0.6741,7027.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7027.3243,0.0379,0.0000,0.0000,18973.7757,18973.7757,7.5425,-0.1848,29393.6000,0.0000,29393.6000,0.7621,6680.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6680.3636,0.0440,0.0000,0.0000,22713.2364,22713.2364,7.5425,0.2452,586.6000,0.0000,586.6000,0.0152,158.5405,3.7000,1.0000,0.0000,0.0000,0.0000,158.5405,0.0003,0.0000,0.0000,428.0595,428.0595,7.5425,19.5833,0.0000,10612.3000,-10612.3000,0.2751,0.0000,0.0000,0.0000,2165.7755,4.9000,1.0000,2165.7755,0.0052,0.0000,12778.0755,0.0000,-12778.0755,7.5425,0.2452,7560.1000,0.0000,7560.1000,0.1960,2043.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2043.2703,0.0000,0.0000,0.0000,5516.8297,5516.8297,9.9269,7.5849,8.7559,-1.0288,-15432.6328,1.7085,315.1218,3.1512,9.9269,7.5102,8.7185,-1.0615,-8492.3513,0.9111,315.6134,3.1561,9.9269,7.4886,8.7077,-1.0713,-7498.8932,0.7974,315.8298,3.1583,3.4169,0.1760,0.0000,0.1760,686.0000,-31423.8773,-31423.8773
6734.0000,7.2920,18.8515,5081.2000,59243.4000,-54162.2000,1.5360,1154.8182,4.4000,1.0000,13165.2000,4.5000,1.0000,14320.0182,0.0941,0.0000,72408.6000,3926.3818,-68482.2182,7.2920,-0.0053,26002.4000,0.0000,26002.4000,0.6742,7027.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7027.6757,0.0379,0.0000,0.0000,18974.7243,18974.7243,7.2920,-0.4352,26814.7000,0.0000,26814.7000,0.6952,6094.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6094.2500,0.0378,0.0000,0.0000,20720.4500,20720.4500,7.2920,-0.0053,459.8000,0.0000,459.8000,0.0119,124.2703,3.7000,1.0000,0.0000,0.0000,0.0000,124.2703,0.0002,0.0000,0.0000,335.5297,335.5297,7.2920,19.3329,0.0000,12726.2000,-12726.2000,0.3300,0.0000,0.0000,0.0000,2597.1837,4.9000,1.0000,2597.1837,0.0072,0.0000,15323.3837,0.0000,-15323.3837,7.2920,-0.0053,6624.1000,0.0000,6624.1000,0.1717,1790.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1790.2973,0.0000,0.0000,0.0000,4833.8027,4833.8027,10.2450,7.3344,8.7897,-1.2794,-19191.4176,1.7095,314.8401,3.1484,10.2450,7.2598,8.7524,-1.3121,-10496.6882,0.9116,315.3304,3.1533,10.2450,7.2382,8.7416,-1.3219,-9252.9894,0.7979,315.5462,3.1555,3.4190,0.1772,0.0000,0.1772,-6987.4000,-38941.0951,-38941.0951
6735.0000,7.1587,18.6663,5473.8000,59191.2000,-53717.4000,1.5346,1244.0455,4.4000,1.0000,13153.6000,4.5000,1.0000,14397.6455,0.0931,0.0000,72344.8000,4229.7545,-68115.0455,7.1587,-0.1386,26006.3000,0.0000,26006.3000,0.6743,7028.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7028.7297,0.0368,0.0000,0.0000,18977.5703,18977.5703,7.1587,-0.5686,23104.1000,0.0000,23104.1000,0.5990,5250.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5250.9318,0.0290,0.0000,0.0000,17853.1682,17853.1682,7.1587,-0.1386,371.0000,0.0000,371.0000,0.0096,100.2703,3.7000,1.0000,0.0000,0.0000,0.0000,100.2703,0.0002,0.0000,0.0000,270.7297,270.7297,7.1587,19.1995,0.0000,14189.8000,-14189.8000,0.3679,0.0000,0.0000,0.0000,2895.8776,4.9000,1.0000,2895.8776,0.0088,0.0000,17085.6776,0.0000,-17085.6776,7.1587,-0.1386,7560.1000,0.0000,7560.1000,0.1960,2043.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2043.2703,0.0000,0.0000,0.0000,5516.8297,5516.8297,10.4236,7.2010,8.8123,-1.4010,-21014.9420,1.6907,311.0721,3.1107,10.4236,7.1264,8.7750,-1.4333,-11466.4658,0.9016,311.5567,3.1156,10.4236,7.1048,8.7642,-1.4430,-10101.0173,0.7891,311.7700,3.1177,3.3814,0.1678,0.0000,0.1678,-10865.7000,-42582.4251,-42582.4251
6736.0000,7.3878,18.8604,5748.3000,59258.4000,-53510.1000,1.5364,1306.4318,4.4000,1.0000,13168.5333,4.5000,1.0000,14474.9652,0.0947,0.0000,72426.9333,4441.8682,-67985.0652,7.3878,0.0905,26001.0000,0.0000,26001.0000,0.6741,7027.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7027.2973,0.0387,0.0000,0.0000,18973.7027,18973.7027,7.3878,-0.3395,29042.2000,0.0000,29042.2000,0.7530,6600.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6600.5000,0.0441,0.0000,0.0000,22441.7000,22441.7000,7.3878,0.0905,364.3000,0.0000,364.3000,0.0094,98.4595,3.7000,1.0000,0.0000,0.0000,0.0000,98.4595,0.0002,0.0000,0.0000,265.8405,265.8405,7.3878,19.4286,0.0000,15626.2000,-15626.2000,0.4051,0.0000,0.0000,0.0000,3189.0204,4.9000,1.0000,3189.0204,0.0114,0.0000,18815.2204,0.0000,-18815.2204,7.3878,0.0905,8808.1000,0.0000,8808.1000,0.2284,2380.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2380.5676,0.0000,0.0000,0.0000,6427.5324,6427.5324,10.1693,7.4298,8.7996,-1.2702,-19053.1372,1.8032,331.9558,3.3196,10.1693,7.3557,8.7625,-1.3045,-10435.6326,0.9616,332.4693,3.3247,10.1693,7.3343,8.7518,-1.3147,-9202.7401,0.8416,332.6958,3.3270,3.6064,0.1892,0.0000,0.1892,-4920.7000,-38691.5099,-38691.5099
6737.0000,7.8292,17.6799,13835.2000,45080.2000,-31245.0000,1.1688,3144.3636,4.4000,1.0000,10017.8222,4.5000,1.0000,13162.1859,0.0466,0.0000,55098.0222,10690.8364,-44407.1859,7.8292,0.5319,21712.5000,0.0000,21712.5000,0.5629,5868.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5868.2432,0.0221,0.0000,0.0000,15844.2568,15844.2568,7.8292,0.1019,24207.8000,0.0000,24207.8000,0.6276,5501.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5501.7727,0.0259,0.0000,0.0000,18706.0273,18706.0273,7.8292,0.5319,377.2000,0.0000,377.2000,0.0098,101.9459,3.7000,1.0000,0.0000,0.0000,0.0000,101.9459,0.0002,0.0000,0.0000,275.2541,275.2541,7.8292,19.8700,0.0000,16137.5000,-16137.5000,0.4184,0.0000,0.0000,0.0000,3293.3673,4.9000,1.0000,3293.3673,0.0110,0.0000,19430.8673,0.0000,-19430.8673,7.8292,0.5319,11616.2000,0.0000,11616.2000,0.3012,3139.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3139.5135,0.0006,0.0000,0.0000,8476.6865,8476.6865,9.5530,7.8719,8.7124,-0.6676,-10013.3810,1.5443,285.3967,2.8540,9.5530,7.7966,8.6748,-0.6974,-5579.0903,0.8236,285.8462,2.8585,9.5530,7.7748,8.6639,-0.7062,-4943.3573,0.7208,286.0434,2.8604,3.0887,0.1065,0.0000,0.1065,10531.2000,-20535.8286,-20535.8286
6738.0000,8.2139,17.5646,13556.9000,36481.3000,-22924.4000,0.9458,3081.1136,4.4000,1.0000,8106.9556,4.5000,1.0000,11188.0692,0.0260,0.0000,44588.2556,10475.7864,-34112.4692,8.2139,0.9166,13127.0000,0.0000,13127.0000,0.3403,3547.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3547.8378,0.0089,0.0000,0.0000,9579.1622,9579.1622,8.2139,0.4867,29571.5000,0.0000,29571.5000,0.7667,6720.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6720.7955,0.0300,0.0000,0.0000,22850.7045,22850.7045,8.2139,0.9166,366.0000,0.0000,366.0000,0.0095,98.9189,3.7000,1.0000,0.0000,0.0000,0.0000,98.9189,0.0002,0.0000,0.0000,267.0811,267.0811,8.2139,20.2547,0.0000,14179.6000,-14179.6000,0.3676,0.0000,0.0000,0.0000,2893.7959,4.9000,1.0000,2893.7959,0.0083,0.0000,17073.3959,0.0000,-17073.3959,8.2139,0.9166,13644.2000,0.0000,13644.2000,0.3538,3687.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3687.6216,0.0022,0.0000,0.0000,9956.5784,9956.5784,9.0086,8.2572,8.6329,-0.2689,-4033.6693,1.3919,258.1253,2.5813,9.0086,8.1809,8.5948,-0.2962,-2369.4889,0.7423,258.5382,2.5854,9.0086,8.1588,8.5837,-0.3042,-2129.1808,0.6496,258.7185,2.5872,2.7838,0.0756,0.0000,0.0756,19604.7000,-8532.3389,-8532.3389
6739.0000,8.3366,17.2479,14731.4000,34381.3000,-19649.9000,0.8914,3348.0455,4.4000,1.0000,7640.2889,4.5000,1.0000,10988.3343,0.0223,0.0000,42021.5889,11383.3545,-30638.2343,8.3366,1.0393,13123.3000,0.0000,13123.3000,0.3402,3546.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3546.8378,0.0081,0.0000,0.0000,9576.4622,9576.4622,8.3366,0.6094,26169.2000,0.0000,26169.2000,0.6785,5947.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5947.5455,0.0227,0.0000,0.0000,20221.6545,20221.6545,8.3366,1.0393,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0001,0.0000,0.0000,273.5757,273.5757,8.3366,20.3775,0.0000,11116.8000,-11116.8000,0.2882,0.0000,0.0000,0.0000,2268.7347,4.9000,1.0000,2268.7347,0.0050,0.0000,13385.5347,0.0000,-13385.5347,8.3366,1.0393,13020.2000,0.0000,13020.2000,0.3376,3518.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3518.9730,0.0018,0.0000,0.0000,9501.2270,9501.2270,8.7900,8.3805,8.5852,-0.1340,-2010.1741,1.2728,236.5450,2.3654,8.7900,8.3033,8.5466,-0.1593,-1274.1687,0.6788,236.9286,2.3693,8.7900,8.2808,8.5354,-0.1666,-1166.5069,0.5941,237.0954,2.3710,2.5456,0.0599,0.0000,0.0599,21920.9000,-4450.8496,-4450.8496
6740.0000,9.5165,14.9319,19071.7000,21650.9000,-2579.2000,0.5613,4334.4773,4.4000,1.0000,4811.3111,4.5000,1.0000,9145.7884,0.0068,0.0000,26462.2111,14737.2227,-11724.9884,9.5165,2.2192,13116.9000,0.0000,13116.9000,0.3401,3545.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3545.1081,0.0067,0.0000,0.0000,9571.7919,9571.7919,9.5165,1.7892,29167.9000,0.0000,29167.9000,0.7562,6629.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6629.0682,0.0235,0.0000,0.0000,22538.8318,22538.8318,9.5165,2.2192,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0001,0.0000,0.0000,268.3216,268.3216,9.5165,21.5573,0.0000,9029.4000,-9029.4000,0.2341,0.0000,0.0000,0.0000,1842.7347,4.9000,1.0000,1842.7347,0.0031,0.0000,10872.1347,0.0000,-10872.1347,9.5165,2.2192,11928.2000,0.0000,11928.2000,0.3093,3223.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3223.8378,0.0015,0.0000,0.0000,8704.3622,8704.3622,7.3483,9.5610,8.4546,0.6289,9432.9954,1.1053,206.5990,2.0660,7.3483,9.4826,8.4154,0.6065,4852.1085,0.5894,206.9405,2.0694,7.3483,9.4597,8.4040,0.6002,4201.0805,0.5159,207.0882,2.0709,2.2105,0.0417,0.0000,0.0417,42972.1000,18486.1844,18486.1844
6741.0000,9.3033,15.6402,16857.6000,22133.5000,-5275.9000,0.5739,3831.2727,4.4000,1.0000,4918.5556,4.5000,1.0000,8749.8283,0.0068,0.0000,27052.0556,13026.3273,-14025.7283,9.3033,2.0060,13117.3000,0.0000,13117.3000,0.3401,3545.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3545.2162,0.0064,0.0000,0.0000,9572.0838,9572.0838,9.3033,1.5760,25316.5000,0.0000,25316.5000,0.6564,5753.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5753.7500,0.0177,0.0000,0.0000,19562.7500,19562.7500,9.3033,2.0060,499.8000,0.0000,499.8000,0.0130,135.0811,3.7000,1.0000,0.0000,0.0000,0.0000,135.0811,0.0001,0.0000,0.0000,364.7189,364.7189,9.3033,21.3441,0.0000,7183.2000,-7183.2000,0.1862,0.0000,0.0000,0.0000,1465.9592,4.9000,1.0000,1465.9592,0.0019,0.0000,8649.1592,0.0000,-8649.1592,9.3033,2.0060,9744.2000,0.0000,9744.2000,0.2526,2633.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2633.5676,0.0007,0.0000,0.0000,7110.6324,7110.6324,7.5166,9.3484,8.4325,0.4762,7143.5123,1.0111,189.1771,1.8918,7.5166,9.2690,8.3928,0.4555,3644.3725,0.5392,189.4939,1.8949,7.5166,9.2459,8.3812,0.4496,3147.4129,0.4719,189.6305,1.8963,2.0222,0.0335,0.0000,0.0335,36218.7000,13935.2977,13935.2977
6742.0000,9.9393,14.5009,17869.9000,18025.4000,-155.5000,0.4673,4061.3409,4.4000,1.0000,4005.6444,4.5000,1.0000,8066.9854,0.0047,0.0000,22031.0444,13808.5591,-8222.4854,9.9393,2.6420,13117.5000,0.0000,13117.5000,0.3401,3545.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3545.2703,0.0056,0.0000,0.0000,9572.2297,9572.2297,9.9393,2.2120,26951.9000,0.0000,26951.9000,0.6988,6125.4318,4.4000,1.0000,0.0000,0.0000,0.0000,6125.4318,0.0184,0.0000,0.0000,20826.4682,20826.4682,9.9393,2.6420,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0001,0.0000,0.0000,269.8541,269.8541,9.9393,21.9801,0.0000,4784.5000,-4784.5000,0.1240,0.0000,0.0000,0.0000,976.4286,4.9000,1.0000,976.4286,0.0009,0.0000,5760.9286,0.0000,-5760.9286,9.9393,2.6420,8496.1000,0.0000,8496.1000,0.2203,2296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2296.2432,0.0003,0.0000,0.0000,6199.8568,6199.8568,6.7495,9.9849,8.3672,0.7737,11606.0489,0.9301,174.5241,1.7452,6.7495,9.9046,8.3271,0.7545,6035.7407,0.4960,174.8201,1.7482,6.7495,9.8812,8.3154,0.7490,5243.2052,0.4341,174.9473,1.7495,1.8601,0.0299,0.0000,0.0299,43995.3000,22884.9948,22884.9948
6743.0000,10.0219,12.8771,18779.1000,16259.6000,2519.5000,0.4869,4267.9773,4.4000,1.0000,3613.2444,4.5000,1.0000,7881.2217,0.0049,0.0000,19872.8444,14511.1227,-5361.7217,10.0219,2.7247,13121.5000,0.0000,13121.5000,0.3402,3546.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3546.3514,0.0053,0.0000,0.0000,9575.1486,9575.1486,10.0219,2.2947,22243.0000,0.0000,22243.0000,0.5767,5055.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5055.2273,0.0125,0.0000,0.0000,17187.7727,17187.7727,10.0219,2.7247,372.7000,0.0000,372.7000,0.0097,100.7297,3.7000,1.0000,0.0000,0.0000,0.0000,100.7297,0.0001,0.0000,0.0000,271.9703,271.9703,10.0219,22.0628,0.0000,3236.2000,-3236.2000,0.0839,0.0000,0.0000,0.0000,660.4490,4.9000,1.0000,660.4490,0.0003,0.0000,3896.6490,0.0000,-3896.6490,10.0219,2.7247,4752.1000,0.0000,4752.1000,0.1232,1284.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1284.3514,0.0000,0.0000,0.0000,3467.7486,3467.7486,6.6231,10.0682,8.3456,0.7178,10766.5466,0.8103,152.1917,1.5219,6.6231,9.9868,8.3050,0.7008,5606.0300,0.4321,152.4535,1.5245,6.6231,9.9631,8.2931,0.6960,4871.6930,0.3782,152.5656,1.5257,1.6205,0.0231,0.0000,0.0231,39772.6000,21244.2696,21244.2696
6744.0000,10.3024,11.5928,20082.6000,14817.1000,5265.5000,0.5207,4564.2273,4.4000,1.0000,3292.6889,4.5000,1.0000,7856.9162,0.0057,0.0000,18109.7889,15518.3727,-2591.4162,10.3024,3.0051,13126.9000,0.0000,13126.9000,0.3403,3547.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3547.8108,0.0059,0.0000,0.0000,9579.0892,9579.0892,10.3024,2.5752,25599.1000,0.0000,25599.1000,0.6637,5817.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5817.9773,0.0170,0.0000,0.0000,19781.1227,19781.1227,10.3024,3.0051,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0001,0.0000,0.0000,269.6351,269.6351,10.3024,22.3433,0.0000,2252.1000,-2252.1000,0.0584,0.0000,0.0000,0.0000,459.6122,4.9000,1.0000,459.6122,0.0001,0.0000,2711.7122,0.0000,-2711.7122,10.3024,3.0051,1476.0000,0.0000,1476.0000,0.0383,398.9189,3.7000,1.0000,0.0000,0.0000,0.0000,398.9189,0.0000,0.0000,0.0000,1077.0811,1077.0811,6.2641,10.3489,8.3065,0.8565,12848.0281,0.8155,153.4362,1.5344,6.2641,10.2671,8.2656,0.8393,6714.4446,0.4349,153.7019,1.5370,6.2641,10.2432,8.2537,0.8345,5841.3270,0.3806,153.8154,1.5382,1.6310,0.0288,0.0000,0.0288,43584.9000,25403.7997,25403.7997
6745.0000,10.4969,10.4899,21406.8000,13521.8000,7885.0000,0.5550,4865.1818,4.4000,1.0000,3004.8444,4.5000,1.0000,7870.0263,0.0064,0.0000,16526.6444,16541.6182,14.9737,10.4969,3.1996,13146.3000,0.0000,13146.3000,0.3408,3553.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3553.0541,0.0062,0.0000,0.0000,9593.2459,9593.2459,10.4969,2.7697,25900.5000,0.0000,25900.5000,0.6715,5886.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5886.4773,0.0178,0.0000,0.0000,20014.0227,20014.0227,10.4969,3.1996,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0001,0.0000,0.0000,266.1324,266.1324,10.4969,22.5377,0.0000,1670.2000,-1670.2000,0.0433,0.0000,0.0000,0.0000,340.8571,4.9000,1.0000,340.8571,0.0001,0.0000,2011.0571,0.0000,-2011.0571,10.4969,3.1996,852.8000,0.0000,852.8000,0.0221,230.4865,3.7000,1.0000,0.0000,0.0000,0.0000,230.4865,0.0000,0.0000,0.0000,622.3135,622.3135,5.9975,10.5436,8.2706,0.9598,14397.4904,0.8211,154.7445,1.5474,5.9975,10.4615,8.2295,0.9424,7539.3028,0.4379,155.0137,1.5501,5.9975,10.4375,8.2175,0.9375,6562.8380,0.3832,155.1285,1.5513,1.6422,0.0306,0.0000,0.0306,46479.1000,28499.6312,28499.6312
6746.0000,10.7310,9.6553,22756.1000,12384.4000,10371.7000,0.5900,5171.8409,4.4000,1.0000,2752.0889,4.5000,1.0000,7923.9298,0.0075,0.0000,15136.4889,17584.2591,2447.7702,10.7310,3.4337,13147.7000,0.0000,13147.7000,0.3409,3553.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3553.4324,0.0071,0.0000,0.0000,9594.2676,9594.2676,10.7310,3.0037,31159.3000,0.0000,31159.3000,0.8079,7081.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7081.6591,0.0267,0.0000,0.0000,24077.6409,24077.6409,10.7310,3.4337,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0001,0.0000,0.0000,275.4000,275.4000,10.7310,22.7718,0.0000,1335.8000,-1335.8000,0.0346,0.0000,0.0000,0.0000,272.6122,4.9000,1.0000,272.6122,0.0001,0.0000,1608.4122,0.0000,-1608.4122,10.7310,3.4337,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,5.6606,10.7775,8.2191,1.1796,17694.4616,0.8966,169.3489,1.6935,5.6606,10.6956,8.1781,1.1606,9285.1060,0.4781,169.6431,1.6964,5.6606,10.6717,8.1661,1.1554,8087.5340,0.4184,169.7687,1.6977,1.7931,0.0415,0.0000,0.0415,54104.6000,35067.1016,35067.1016
6747.0000,10.8180,8.7810,24335.4000,11329.7000,13005.7000,0.6309,5530.7727,4.4000,1.0000,2517.7111,4.5000,1.0000,8048.4838,0.0084,0.0000,13847.4111,18804.6273,4957.2162,10.8180,3.5207,13147.9000,0.0000,13147.9000,0.3409,3553.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3553.4865,0.0073,0.0000,0.0000,9594.4135,9594.4135,10.8180,3.0907,29401.9000,0.0000,29401.9000,0.7623,6682.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6682.2500,0.0243,0.0000,0.0000,22719.6500,22719.6500,10.8180,3.5207,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0001,0.0000,0.0000,267.3730,267.3730,10.8180,22.8588,0.0000,1111.8000,-1111.8000,0.0288,0.0000,0.0000,0.0000,226.8980,4.9000,1.0000,226.8980,0.0000,0.0000,1338.6980,0.0000,-1338.6980,10.8180,3.5207,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,5.5116,10.8646,8.1881,1.2267,18400.4022,0.8912,168.5701,1.6857,5.5116,10.7826,8.1471,1.2078,9662.2424,0.4753,168.8635,1.6886,5.5116,10.7586,8.1351,1.2025,8417.7452,0.4159,168.9888,1.6899,1.7824,0.0402,0.0000,0.0402,55194.4000,36480.3898,36480.3898
6748.0000,10.7737,9.2109,25794.6000,13009.8000,12784.8000,0.6688,5862.4091,4.4000,1.0000,2891.0667,4.5000,1.0000,8753.4758,0.0098,0.0000,15900.8667,19932.1909,4031.3242,10.7737,3.4764,13139.7000,0.0000,13139.7000,0.3407,3551.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3551.2703,0.0083,0.0000,0.0000,9588.4297,9588.4297,10.7737,3.0464,34797.7000,0.0000,34797.7000,0.9022,7908.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7908.5682,0.0354,0.0000,0.0000,26889.1318,26889.1318,10.7737,3.4764,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0001,0.0000,0.0000,273.7216,273.7216,10.7737,22.7727,5.4000,996.8000,-991.4000,0.0258,1.2273,4.4000,1.0000,203.4286,4.9000,1.0000,204.6558,0.0000,0.0000,1200.2286,4.1727,-1196.0558,10.7737,3.4764,853.1000,0.0000,853.1000,0.0221,230.5676,3.7000,1.0000,0.0000,0.0000,0.0000,230.5676,0.0000,0.0000,0.0000,622.5324,622.5324,5.4800,10.8201,8.1501,1.3520,20280.6773,0.9847,186.5631,1.8656,5.4800,10.7385,8.1092,1.3313,10650.0212,0.5251,186.8864,1.8689,5.4800,10.7146,8.0973,1.3255,9278.3855,0.4596,187.0247,1.8702,1.9693,0.0536,0.0000,0.0536,60959.0000,40209.0840,40209.0840
6749.0000,10.7763,8.7685,27289.0000,12770.2000,14518.8000,0.7075,6202.0455,4.4000,1.0000,2837.8222,4.5000,1.0000,9039.8677,0.0107,0.0000,15608.0222,21086.9545,5478.9323,10.7763,3.4790,13137.8000,0.0000,13137.8000,0.3406,3550.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3550.7568,0.0084,0.0000,0.0000,9587.0432,9587.0432,10.7763,3.0490,32213.1000,0.0000,32213.1000,0.8352,7321.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7321.1591,0.0310,0.0000,0.0000,24891.9409,24891.9409,10.7763,3.4790,492.8000,0.0000,492.8000,0.0128,133.1892,3.7000,1.0000,0.0000,0.0000,0.0000,133.1892,0.0001,0.0000,0.0000,359.6108,359.6108,10.7763,22.5219,44.3000,1159.8000,-1115.5000,0.0301,10.0682,4.4000,1.0000,236.6939,4.9000,1.0000,246.7621,0.0001,0.0000,1396.4939,34.2318,-1362.2621,10.7763,3.4790,4447.9000,0.0000,4447.9000,0.1153,1202.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1202.1351,0.0000,0.0000,0.0000,3245.7649,3245.7649,5.4167,10.8225,8.1196,1.4188,21282.6178,1.0207,193.6622,1.9366,5.4167,10.7411,8.0789,1.3973,11178.7483,0.5443,193.9969,1.9400,5.4167,10.7173,8.0670,1.3914,9739.6640,0.4764,194.1403,1.9414,2.0415,0.0503,0.0000,0.0503,63694.9000,42201.0301,42201.0301
6750.0000,10.1089,12.1737,33419.7000,26774.8000,6644.9000,0.8665,7595.3864,4.4000,1.0000,5949.9556,4.5000,1.0000,13545.3419,0.0219,0.0000,32724.7556,25824.3136,-6900.4419,10.1089,2.8116,13138.0000,0.0000,13138.0000,0.3406,3550.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3550.8108,0.0092,0.0000,0.0000,9587.1892,9587.1892,10.1089,2.3816,37424.7000,0.0000,37424.7000,0.9703,8505.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8505.6136,0.0453,0.0000,0.0000,28919.0864,28919.0864,10.1089,2.8116,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0001,0.0000,0.0000,275.3270,275.3270,10.1089,22.0297,24.8000,1596.9000,-1572.1000,0.0414,5.6364,4.4000,1.0000,325.8980,4.9000,1.0000,331.5343,0.0003,0.0000,1922.7980,19.1636,-1903.6343,10.1089,2.8116,14919.6000,0.0000,14919.6000,0.3868,4032.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4032.3243,0.0018,0.0000,0.0000,10887.2757,10887.2757,6.0579,10.1543,8.1061,1.3774,20661.2379,1.3077,248.2554,2.4826,6.0579,10.0744,8.0661,1.3504,10803.5290,0.6974,248.6759,2.4868,6.0579,10.0510,8.0545,1.3429,9400.0351,0.6103,248.8572,2.4886,2.6154,0.0786,0.0000,0.0786,70932.4000,40864.8020,40864.8020
6751.0000,9.4260,14.8369,29478.3000,33442.7000,-3964.4000,0.8671,6699.6136,4.4000,1.0000,7431.7111,4.5000,1.0000,14131.3247,0.0212,0.0000,40874.4111,22778.6864,-18095.7247,9.4260,2.1287,13138.3000,0.0000,13138.3000,0.3406,3550.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3550.8919,0.0084,0.0000,0.0000,9587.4081,9587.4081,9.4260,1.6987,30759.1000,0.0000,30759.1000,0.7975,6990.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6990.7045,0.0303,0.0000,0.0000,23768.3955,23768.3955,9.4260,2.1287,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0001,0.0000,0.0000,268.5405,268.5405,9.4260,21.4462,5.7000,2144.2000,-2138.5000,0.0556,1.2955,4.4000,1.0000,437.5918,4.9000,1.0000,438.8873,0.0004,0.0000,2581.7918,4.4045,-2577.3873,9.4260,2.1287,15857.4000,0.0000,15857.4000,0.4111,4285.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4285.7838,0.0027,0.0000,0.0000,11571.6162,11571.6162,6.8637,9.4713,8.1675,0.8319,12478.6029,1.2407,234.8962,2.3490,6.8637,9.3915,8.1276,0.8064,6450.8087,0.6617,235.2937,2.3529,6.8637,9.3681,8.1159,0.7991,5593.4367,0.5791,235.4651,2.3547,2.4815,0.0631,0.0000,0.0631,54019.9000,24522.8483,24522.8483
6752.0000,8.4612,16.4095,21429.0000,38743.9000,-17314.9000,1.0045,4870.2273,4.4000,1.0000,8609.7556,4.5000,1.0000,13479.9828,0.0302,0.0000,47353.6556,16558.7727,-30794.8828,8.4612,1.1639,17457.7000,0.0000,17457.7000,0.4526,4718.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4718.2973,0.0126,0.0000,0.0000,12739.4027,12739.4027,8.4612,0.7339,18344.0000,0.0000,18344.0000,0.4756,4169.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4169.0909,0.0129,0.0000,0.0000,14174.9091,14174.9091,8.4612,1.1639,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0001,0.0000,0.0000,272.1162,272.1162,8.4612,20.4948,2.7000,2902.8000,-2900.1000,0.0753,0.6136,4.4000,1.0000,592.4082,4.9000,1.0000,593.0218,0.0005,0.0000,3495.2082,2.0864,-3493.1218,8.4612,1.1639,15232.2000,0.0000,15232.2000,0.3949,4116.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4116.8108,0.0024,0.0000,0.0000,11115.3892,11115.3892,8.0299,8.5066,8.2683,0.1479,2218.3285,1.2063,227.3556,2.2736,8.0299,8.4267,8.2283,0.1231,984.5662,0.6433,227.7402,2.2774,8.0299,8.4033,8.2166,0.1158,810.9179,0.5630,227.9060,2.2791,2.4126,0.0588,0.0000,0.0588,31191.8000,4013.8126,4013.8126
