Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6753.0000,7.2546,17.1347,14893.8000,49139.3000,-34245.5000,1.2740,3384.9545,4.4000,1.0000,10919.8444,4.5000,1.0000,14304.7990,0.0545,0.0000,60059.1444,11508.8455,-48550.2990,7.2546,-0.0427,21741.6000,0.0000,21741.6000,0.5637,5876.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5876.1081,0.0200,0.0000,0.0000,15865.4919,15865.4919,7.2546,-0.4621,7764.6000,6.8000,7757.8000,0.2013,1764.6818,4.4000,1.0000,1.3878,4.9000,1.0000,1766.0696,0.0038,0.0000,8.1878,5999.9182,5991.7304,7.2546,-0.0427,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0001,0.0000,0.0000,269.8541,269.8541,7.2546,19.2954,0.0000,4373.7000,-4373.7000,0.1134,0.0000,0.0000,0.0000,892.5918,4.9000,1.0000,892.5918,0.0009,0.0000,5266.2918,0.0000,-5266.2918,7.2546,-0.0427,13356.7000,0.0000,13356.7000,0.3463,3609.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3609.9189,0.0012,0.0000,0.0000,9746.7811,9746.7811,9.5227,7.2999,8.4113,-0.7168,-10752.2294,1.2542,234.8792,2.3488,9.5227,7.2202,8.3714,-0.7425,-5939.6825,0.6688,235.2743,2.3527,9.5227,7.1969,8.3598,-0.7501,-5250.8214,0.5853,235.4447,2.3544,2.5083,0.0805,0.0000,0.0805,4606.7000,-21942.7334,-21942.7334
6754.0000,6.8088,17.0064,14316.8000,54642.2000,-40325.4000,1.4167,3253.8182,4.4000,1.0000,12142.7111,4.5000,1.0000,15396.5293,0.0730,0.0000,66784.9111,11062.9818,-55721.9293,6.8088,-0.4885,26040.9000,0.0000,26040.9000,0.6752,7038.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7038.0811,0.0292,0.0000,0.0000,19002.8189,19002.8189,6.8088,4.2952,3944.1000,1707.8000,2236.3000,0.1023,896.3864,4.4000,1.0000,348.5306,4.9000,1.0000,1244.9170,0.0018,0.0000,2056.3306,3047.7136,991.3830,6.8088,-0.4885,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0001,0.0000,0.0000,266.1324,266.1324,6.8088,18.8496,0.0000,6920.0000,-6920.0000,0.1794,0.0000,0.0000,0.0000,1412.2449,4.9000,1.0000,1412.2449,0.0019,0.0000,8332.2449,0.0000,-8332.2449,6.8088,-0.4885,12106.3000,0.0000,12106.3000,0.3139,3271.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3271.9730,0.0005,0.0000,0.0000,8834.3270,8834.3270,10.1697,6.8538,8.5117,-1.1497,-17245.7433,1.3484,251.4132,2.5141,10.1697,6.7746,8.4721,-1.1771,-9416.5666,0.7191,251.8324,2.5183,10.1697,6.7515,8.4606,-1.1853,-8297.2029,0.6293,252.0135,2.5201,2.6969,0.1064,0.0000,0.1064,-6497.2000,-34959.5128,-34959.5128
6755.0000,6.3028,16.6803,13762.8000,57651.5000,-43888.7000,1.4947,3127.9091,4.4000,1.0000,12811.4444,4.5000,1.0000,15939.3535,0.0832,0.0000,70462.9444,10634.8909,-59828.0535,6.3028,-0.9945,26045.3000,0.0000,26045.3000,0.6753,7039.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7039.2703,0.0305,0.0000,0.0000,19006.0297,19006.0297,6.3028,17.6545,288.1000,3230.6000,-2942.5000,0.0838,65.4773,4.4000,1.0000,659.3061,4.9000,1.0000,724.7834,0.0014,0.0000,3889.9061,222.6227,-3667.2834,6.3028,-0.9945,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0001,0.0000,0.0000,336.4054,336.4054,6.3028,18.3436,0.0000,9991.8000,-9991.8000,0.2591,0.0000,0.0000,0.0000,2039.1429,4.9000,1.0000,2039.1429,0.0037,0.0000,12030.9429,0.0000,-12030.9429,6.3028,-0.9945,9761.9000,0.0000,9761.9000,0.2531,2638.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2638.3514,0.0000,0.0000,0.0000,7123.5486,7123.5486,10.8818,6.3476,8.6147,-1.6193,-24290.1054,1.3889,257.7863,2.5779,10.8818,6.2687,8.5752,-1.6474,-13178.9044,0.7407,258.2136,2.5821,10.8818,6.2457,8.5638,-1.6559,-11591.2862,0.6482,258.3983,2.5840,2.7779,0.1189,0.0000,0.1189,-20554.8000,-49060.2960,-49060.2960
6756.0000,6.2530,16.6796,13316.6000,57307.7000,-43991.1000,1.4858,3026.5000,4.4000,1.0000,12735.0444,4.5000,1.0000,15761.5444,0.0818,0.0000,70042.7444,10290.1000,-59752.6444,6.2530,-1.0443,26044.6000,0.0000,26044.6000,0.6753,7039.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7039.0811,0.0301,0.0000,0.0000,19005.5189,19005.5189,6.2530,18.2938,0.0000,2100.8000,-2100.8000,0.0545,0.0000,0.0000,0.0000,428.7347,4.9000,1.0000,428.7347,0.0009,0.0000,2529.5347,0.0000,-2529.5347,6.2530,-1.0443,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0001,0.0000,0.0000,328.2324,328.2324,6.2530,18.2938,0.0000,11396.0000,-11396.0000,0.2955,0.0000,0.0000,0.0000,2325.7143,4.9000,1.0000,2325.7143,0.0047,0.0000,13721.7143,0.0000,-13721.7143,6.2530,-1.0443,8511.6000,0.0000,8511.6000,0.2207,2300.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2300.4324,0.0000,0.0000,0.0000,6211.1676,6211.1676,11.0218,6.2978,8.6598,-1.6662,-24992.4762,1.3717,254.0751,2.5408,11.0218,6.2189,8.6203,-1.6938,-13550.6509,0.7315,254.4958,2.5450,11.0218,6.1960,8.6089,-1.7023,-11915.8474,0.6402,254.6776,2.5468,2.7433,0.1174,0.0000,0.1174,-22481.9000,-50458.9745,-50458.9745
6757.0000,5.8874,16.4966,13003.7000,62293.8000,-49290.1000,1.6151,2955.3864,4.4000,1.0000,13843.0667,4.5000,1.0000,16798.4530,0.1022,0.0000,76136.8667,10048.3136,-66088.5530,5.8874,-1.4099,26043.1000,0.0000,26043.1000,0.6752,7038.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7038.6757,0.0344,0.0000,0.0000,19004.4243,19004.4243,5.8874,17.9282,0.0000,9206.2000,-9206.2000,0.2387,0.0000,0.0000,0.0000,1878.8163,4.9000,1.0000,1878.8163,0.0066,0.0000,11085.0163,0.0000,-11085.0163,5.8874,-1.4099,587.8000,0.0000,587.8000,0.0152,158.8649,3.7000,1.0000,0.0000,0.0000,0.0000,158.8649,0.0002,0.0000,0.0000,428.9351,428.9351,5.8874,17.9282,0.0000,12915.5000,-12915.5000,0.3349,0.0000,0.0000,0.0000,2635.8163,4.9000,1.0000,2635.8163,0.0065,0.0000,15551.3163,0.0000,-15551.3163,5.8874,-1.4099,7573.8000,0.0000,7573.8000,0.1964,2046.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2046.9730,0.0000,0.0000,0.0000,5526.8270,5526.8270,11.6001,5.9317,8.7659,-2.2413,-33619.5632,1.5377,283.5021,2.8350,11.6001,5.8537,8.7269,-2.2719,-18175.5703,0.8200,283.9654,2.8397,11.6001,5.8310,8.7156,-2.2814,-15969.5657,0.7177,284.1662,2.8417,3.0754,0.1498,0.0000,0.1498,-37207.1000,-67764.6992,-67764.6992
6758.0000,6.0471,16.6254,12758.8000,59974.7000,-47215.9000,1.5550,2899.7273,4.4000,1.0000,13327.7111,4.5000,1.0000,16227.4384,0.0914,0.0000,73302.4111,9859.0727,-63443.3384,6.0471,-1.2502,26044.4000,0.0000,26044.4000,0.6752,7039.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7039.0270,0.0312,0.0000,0.0000,19005.3730,19005.3730,6.0471,18.0879,0.0000,1288.4000,-1288.4000,0.0334,0.0000,0.0000,0.0000,262.9388,4.9000,1.0000,262.9388,0.0005,0.0000,1551.3388,0.0000,-1551.3388,6.0471,-1.2502,461.8000,0.0000,461.8000,0.0120,124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,124.8108,0.0001,0.0000,0.0000,336.9892,336.9892,6.0471,18.0879,0.0000,15086.4000,-15086.4000,0.3911,0.0000,0.0000,0.0000,3078.8571,4.9000,1.0000,3078.8571,0.0081,0.0000,18165.2571,0.0000,-18165.2571,6.0471,-1.2502,6636.0000,0.0000,6636.0000,0.1721,1793.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1793.5135,0.0000,0.0000,0.0000,4842.4865,4842.4865,11.4333,6.0916,8.7625,-1.9496,-29243.6806,1.4194,261.7248,2.6172,11.4333,6.0132,8.7232,-1.9780,-15824.2331,0.7569,262.1550,2.6215,11.4333,5.9904,8.7119,-1.9867,-13907.1719,0.6625,262.3410,2.6234,2.8388,0.1313,0.0000,0.1313,-30448.5000,-58975.0857,-58975.0857
6759.0000,6.1808,16.7228,12601.6000,57956.0000,-45354.4000,1.5026,2864.0000,4.4000,1.0000,12879.1111,4.5000,1.0000,15743.1111,0.0837,0.0000,70835.1111,9737.6000,-61097.5111,6.1808,-1.1165,26046.3000,0.0000,26046.3000,0.6753,7039.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7039.5405,0.0299,0.0000,0.0000,19006.7595,19006.7595,6.1808,18.2216,0.0000,3.1000,-3.1000,0.0001,0.0000,0.0000,0.0000,0.6327,4.9000,1.0000,0.6327,0.0000,0.0000,3.7327,0.0000,-3.7327,6.1808,-1.1165,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0001,0.0000,0.0000,269.9270,269.9270,6.1808,18.2216,0.0000,15402.2000,-15402.2000,0.3993,0.0000,0.0000,0.0000,3143.3061,4.9000,1.0000,3143.3061,0.0084,0.0000,18545.5061,0.0000,-18545.5061,6.1808,-1.1165,7573.8000,0.0000,7573.8000,0.1964,2046.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2046.9730,0.0000,0.0000,0.0000,5526.8270,5526.8270,11.2895,6.2254,8.7575,-1.8121,-27181.9118,1.3916,256.6651,2.5667,11.2895,6.1468,8.7181,-1.8401,-14720.8301,0.7421,257.0882,2.5709,11.2895,6.1240,8.7067,-1.8486,-12940.4945,0.6495,257.2710,2.5727,2.7833,0.1221,0.0000,0.1221,-26769.7000,-54843.2364,-54843.2364
6760.0000,6.1979,16.8071,12572.1000,60226.6000,-47654.5000,1.5615,2857.2955,4.4000,1.0000,13383.6889,4.5000,1.0000,16240.9843,0.0921,0.0000,73610.2889,9714.8045,-63895.4843,6.1979,-1.0994,26042.9000,0.0000,26042.9000,0.6752,7038.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7038.6216,0.0310,0.0000,0.0000,19004.2784,19004.2784,6.1979,18.2387,0.0000,86.1000,-86.1000,0.0022,0.0000,0.0000,0.0000,17.5714,4.9000,1.0000,17.5714,0.0000,0.0000,103.6714,0.0000,-103.6714,6.1979,-1.0994,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0001,0.0000,0.0000,266.8622,266.8622,6.1979,18.2387,0.0000,15105.5000,-15105.5000,0.3916,0.0000,0.0000,0.0000,3082.7551,4.9000,1.0000,3082.7551,0.0083,0.0000,18188.2551,0.0000,-18188.2551,6.1979,-1.0994,8824.2000,0.0000,8824.2000,0.2288,2384.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2384.9189,0.0000,0.0000,0.0000,6439.2811,6439.2811,11.3020,6.2425,8.7722,-1.8661,-27991.8336,1.4344,264.3819,2.6438,11.3020,6.1640,8.7330,-1.8949,-15159.2865,0.7650,264.8168,2.6482,11.3020,6.1412,8.7216,-1.9037,-13325.8691,0.6695,265.0048,2.6500,2.8688,0.1315,0.0000,0.1315,-27613.3000,-56476.9893,-56476.9893
6761.0000,6.7568,15.3760,23818.1000,51082.0000,-27263.9000,1.3244,5413.2045,4.4000,1.0000,11351.5556,4.5000,1.0000,16764.7601,0.0589,0.0000,62433.5556,18404.8955,-44028.6601,6.7568,-0.5405,21744.9000,0.0000,21744.9000,0.5638,5877.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5877.0000,0.0193,0.0000,0.0000,15867.9000,15867.9000,6.7568,-0.9705,0.3000,0.0000,0.3000,0.0000,0.0682,4.4000,1.0000,0.0000,0.0000,0.0000,0.0682,0.0000,0.0000,0.0000,0.2318,0.2318,6.7568,-0.5405,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0001,0.0000,0.0000,275.4000,275.4000,6.7568,18.7976,0.0000,16046.1000,-16046.1000,0.4160,0.0000,0.0000,0.0000,3274.7143,4.9000,1.0000,3274.7143,0.0090,0.0000,19320.8143,0.0000,-19320.8143,6.7568,-0.5405,11637.4000,0.0000,11637.4000,0.3017,3145.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3145.2432,0.0013,0.0000,0.0000,8492.1568,8492.1568,10.5941,6.8017,8.6979,-1.2753,-19130.0250,1.3079,241.8476,2.4185,10.5941,6.7225,8.6583,-1.3019,-10414.8349,0.6975,242.2497,2.4225,10.5941,6.6996,8.6468,-1.3098,-9168.9259,0.6104,242.4229,2.4242,2.6157,0.0887,0.0000,0.0887,-9550.0000,-38713.7858,-38713.7858
6762.0000,6.7466,14.9646,20862.2000,40258.8000,-19396.6000,1.0438,4741.4091,4.4000,1.0000,8946.4000,4.5000,1.0000,13687.8091,0.0298,0.0000,49205.2000,16120.7909,-33084.4091,6.7466,-0.5507,13146.3000,0.0000,13146.3000,0.3408,3553.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3553.0541,0.0065,0.0000,0.0000,9593.2459,9593.2459,6.7466,-0.9806,657.3000,0.0000,657.3000,0.0170,149.3864,4.4000,1.0000,0.0000,0.0000,0.0000,149.3864,0.0001,0.0000,0.0000,507.9136,507.9136,6.7466,-0.5507,365.0000,0.0000,365.0000,0.0095,98.6486,3.7000,1.0000,0.0000,0.0000,0.0000,98.6486,0.0001,0.0000,0.0000,266.3514,266.3514,6.7466,18.7875,0.0000,15558.7000,-15558.7000,0.4034,0.0000,0.0000,0.0000,3175.2449,4.9000,1.0000,3175.2449,0.0074,0.0000,18733.9449,0.0000,-18733.9449,6.7466,-0.5507,13669.2000,0.0000,13669.2000,0.3544,3694.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3694.3784,0.0030,0.0000,0.0000,9974.8216,9974.8216,10.5092,6.7924,8.6508,-1.0364,-15546.5633,1.0845,200.9551,2.0096,10.5092,6.7118,8.6105,-1.0588,-8470.5480,0.5783,201.2957,2.0130,10.5092,6.6884,8.5988,-1.0656,-7458.9102,0.5061,201.4416,2.0144,2.1689,0.0469,0.0000,0.0469,-7117.5000,-31476.0214,-31476.0214
6763.0000,7.0224,14.7131,22040.3000,37583.6000,-15543.3000,0.9744,5009.1591,4.4000,1.0000,8351.9111,4.5000,1.0000,13361.0702,0.0251,0.0000,45935.5111,17031.1409,-28904.3702,7.0224,-0.2749,13137.9000,0.0000,13137.9000,0.3406,3550.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3550.7838,0.0061,0.0000,0.0000,9587.1162,9587.1162,7.0224,-0.7049,1528.9000,0.0000,1528.9000,0.0396,347.4773,4.4000,1.0000,0.0000,0.0000,0.0000,347.4773,0.0003,0.0000,0.0000,1181.4227,1181.4227,7.0224,-0.2749,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0001,0.0000,0.0000,275.0351,275.0351,7.0224,19.0632,0.0000,13611.2000,-13611.2000,0.3529,0.0000,0.0000,0.0000,2777.7959,4.9000,1.0000,2777.7959,0.0056,0.0000,16388.9959,0.0000,-16388.9959,7.0224,-0.2749,13044.1000,0.0000,13044.1000,0.3382,3525.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3525.4324,0.0026,0.0000,0.0000,9518.6676,9518.6676,10.1418,7.0686,8.6052,-0.8122,-12182.4568,1.0278,190.8358,1.9084,10.1418,6.9872,8.5645,-0.8336,-6668.6799,0.5481,191.1626,1.9116,10.1418,6.9636,8.5527,-0.8400,-5879.9878,0.4797,191.3022,1.9130,2.0555,0.0397,0.0000,0.0397,-1066.7000,-24731.1245,-24731.1245
6764.0000,8.5117,10.4048,28708.1000,22596.7000,6111.4000,0.7443,6524.5682,4.4000,1.0000,5021.4889,4.5000,1.0000,11546.0571,0.0098,0.0000,27618.1889,22183.5318,-5434.6571,8.5117,1.2144,13138.1000,0.0000,13138.1000,0.3406,3550.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3550.8378,0.0060,0.0000,0.0000,9587.2622,9587.2622,8.5117,0.7845,2763.0000,0.0000,2763.0000,0.0716,627.9545,4.4000,1.0000,0.0000,0.0000,0.0000,627.9545,0.0006,0.0000,0.0000,2135.0455,2135.0455,8.5117,1.2144,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0001,0.0000,0.0000,267.5919,267.5919,8.5117,20.5526,0.0000,11943.6000,-11943.6000,0.3097,0.0000,0.0000,0.0000,2437.4694,4.9000,1.0000,2437.4694,0.0040,0.0000,14381.0694,0.0000,-14381.0694,8.5117,1.2144,11950.0000,0.0000,11950.0000,0.3098,3229.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3229.7297,0.0020,0.0000,0.0000,8720.2703,8720.2703,8.3819,8.5586,8.4702,0.0406,608.4160,0.8928,166.7650,1.6676,8.3819,8.4761,8.4290,0.0216,173.0700,0.4761,167.0553,1.6706,8.3819,8.4522,8.4170,0.0161,112.9573,0.4167,167.1788,1.6718,1.7856,0.0223,0.0000,0.0223,22385.6000,894.4433,894.4433
6765.0000,8.4889,12.1303,24355.5000,22654.8000,1700.7000,0.6315,5535.3409,4.4000,1.0000,5034.4000,4.5000,1.0000,10569.7409,0.0072,0.0000,27689.2000,18820.1591,-8869.0409,8.4889,1.1916,13138.4000,0.0000,13138.4000,0.3406,3550.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3550.9189,0.0052,0.0000,0.0000,9587.4811,9587.4811,8.4889,0.7616,6558.9000,0.0000,6558.9000,0.1701,1490.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1490.6591,0.0017,0.0000,0.0000,5068.2409,5068.2409,8.4889,1.1916,501.7000,0.0000,501.7000,0.0130,135.5946,3.7000,1.0000,0.0000,0.0000,0.0000,135.5946,0.0001,0.0000,0.0000,366.1054,366.1054,8.4889,20.5297,0.0000,10150.3000,-10150.3000,0.2632,0.0000,0.0000,0.0000,2071.4898,4.9000,1.0000,2071.4898,0.0028,0.0000,12221.7898,0.0000,-12221.7898,8.4889,1.1916,9761.9000,0.0000,9761.9000,0.2531,2638.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2638.3514,0.0011,0.0000,0.0000,7123.5486,7123.5486,8.3253,8.5361,8.4307,0.0453,679.5488,0.8357,156.3777,1.5638,8.3253,8.4529,8.3891,0.0274,219.3978,0.4457,156.6527,1.5665,8.3253,8.4287,8.3770,0.0222,155.5987,0.3900,156.7694,1.5677,1.6714,0.0180,0.0000,0.0180,21511.3000,1054.5453,1054.5453
6766.0000,9.2869,10.1141,25446.5000,17810.2000,7636.3000,0.6597,5783.2955,4.4000,1.0000,3957.8222,4.5000,1.0000,9741.1177,0.0080,0.0000,21768.0222,19663.2045,-2104.8177,9.2869,1.9896,13147.4000,0.0000,13147.4000,0.3409,3553.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3553.3514,0.0057,0.0000,0.0000,9594.0486,9594.0486,9.2869,1.5596,9309.5000,0.0000,9309.5000,0.2414,2115.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2115.7955,0.0030,0.0000,0.0000,7193.7045,7193.7045,9.2869,1.9896,368.5000,0.0000,368.5000,0.0096,99.5946,3.7000,1.0000,0.0000,0.0000,0.0000,99.5946,0.0001,0.0000,0.0000,268.9054,268.9054,9.2869,21.3277,0.0000,7384.6000,-7384.6000,0.1915,0.0000,0.0000,0.0000,1507.0612,4.9000,1.0000,1507.0612,0.0016,0.0000,8891.6612,0.0000,-8891.6612,9.2869,1.9896,8511.6000,0.0000,8511.6000,0.2207,2300.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2300.4324,0.0006,0.0000,0.0000,6211.1676,6211.1676,7.3745,9.3344,8.3545,0.4192,6287.9633,0.8318,156.1809,1.5618,7.3745,9.2508,8.3127,0.4013,3210.2699,0.4436,156.4573,1.5646,7.3745,9.2265,8.3005,0.3962,2773.1140,0.3882,156.5745,1.5657,1.6637,0.0188,0.0000,0.0188,31588.7000,12271.3473,12271.3473
6767.0000,9.5874,9.2927,26352.3000,16025.2000,10327.1000,0.6832,5989.1591,4.4000,1.0000,3561.1556,4.5000,1.0000,9550.3146,0.0085,0.0000,19586.3556,20363.1409,776.7854,9.5874,2.2901,13147.4000,0.0000,13147.4000,0.3409,3553.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3553.3514,0.0059,0.0000,0.0000,9594.0486,9594.0486,9.5874,1.8602,9130.7000,0.0000,9130.7000,0.2367,2075.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2075.1591,0.0029,0.0000,0.0000,7055.5409,7055.5409,9.5874,2.2901,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0000,0.0000,0.0000,273.5757,273.5757,9.5874,21.6282,0.0000,4906.3000,-4906.3000,0.1272,0.0000,0.0000,0.0000,1001.2857,4.9000,1.0000,1001.2857,0.0006,0.0000,5907.5857,0.0000,-5907.5857,9.5874,2.2901,4760.5000,0.0000,4760.5000,0.1234,1286.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1286.6216,0.0000,0.0000,0.0000,3473.8784,3473.8784,6.9855,9.6353,8.3104,0.5182,7773.5250,0.7606,143.0840,1.4308,6.9855,9.5510,8.2683,0.5017,4013.6678,0.4056,143.3395,1.4334,6.9855,9.5265,8.2560,0.4970,3479.0504,0.3550,143.4476,1.4345,1.5212,0.0179,0.0000,0.0179,32834.3000,15266.2433,15266.2433
6768.0000,9.7072,9.1933,25212.2000,14879.9000,10332.3000,0.6537,5730.0455,4.4000,1.0000,3306.6444,4.5000,1.0000,9036.6899,0.0078,0.0000,18186.5444,19482.1545,1295.6101,9.7072,2.4099,13147.6000,0.0000,13147.6000,0.3409,3553.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3553.4054,0.0056,0.0000,0.0000,9594.1946,9594.1946,9.7072,1.9799,8990.8000,0.0000,8990.8000,0.2331,2043.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2043.3636,0.0027,0.0000,0.0000,6947.4364,6947.4364,9.7072,2.4099,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,9.7072,21.7480,0.0000,3341.5000,-3341.5000,0.0866,0.0000,0.0000,0.0000,681.9388,4.9000,1.0000,681.9388,0.0002,0.0000,4023.4388,0.0000,-4023.4388,9.7072,2.4099,1478.4000,0.0000,1478.4000,0.0383,399.5676,3.7000,1.0000,0.0000,0.0000,0.0000,399.5676,0.0000,0.0000,0.0000,1078.8324,1078.8324,6.8179,9.7555,8.2867,0.5149,7722.8443,0.6816,128.3628,1.2836,6.8179,9.6704,8.2442,0.4999,3999.2274,0.3635,128.5945,1.2859,6.8179,9.6456,8.2318,0.4957,3469.6062,0.3181,128.6922,1.2869,1.3632,0.0163,0.0000,0.0163,31017.4000,15191.6780,15191.6780
6769.0000,9.9006,8.7999,25395.5000,13768.7000,11626.8000,0.6584,5771.7045,4.4000,1.0000,3059.7111,4.5000,1.0000,8831.4157,0.0079,0.0000,16828.4111,19623.7955,2795.3843,9.9006,2.6033,13167.4000,0.0000,13167.4000,0.3414,3558.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3558.7568,0.0057,0.0000,0.0000,9608.6432,9608.6432,9.9006,2.1733,9370.9000,0.0000,9370.9000,0.2430,2129.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2129.7500,0.0029,0.0000,0.0000,7241.1500,7241.1500,9.9006,2.6033,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,9.9006,21.9414,0.0000,2717.0000,-2717.0000,0.0704,0.0000,0.0000,0.0000,554.4898,4.9000,1.0000,554.4898,0.0001,0.0000,3271.4898,0.0000,-3271.4898,9.9006,2.6033,854.0000,0.0000,854.0000,0.0221,230.8108,3.7000,1.0000,0.0000,0.0000,0.0000,230.8108,0.0000,0.0000,0.0000,623.1892,623.1892,6.5684,9.9492,8.2588,0.5851,8776.5669,0.6731,126.9125,1.2691,6.5684,9.8637,8.2161,0.5703,4562.0942,0.3589,127.1428,1.2714,6.5684,9.8387,8.2036,0.5661,3962.4402,0.3141,127.2398,1.2724,1.3462,0.0166,0.0000,0.0166,32719.0000,17301.1013,17301.1013
6770.0000,10.1567,8.3472,25956.6000,12567.6000,13389.0000,0.6730,5899.2273,4.4000,1.0000,2792.8000,4.5000,1.0000,8692.0273,0.0084,0.0000,15360.4000,20057.3727,4696.9727,10.1567,2.8594,13165.6000,0.0000,13165.6000,0.3413,3558.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3558.2703,0.0060,0.0000,0.0000,9607.3297,9607.3297,10.1567,2.4294,11546.0000,0.0000,11546.0000,0.2994,2624.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2624.0909,0.0042,0.0000,0.0000,8921.9091,8921.9091,10.1567,2.8594,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,10.1567,22.1975,0.0000,2298.6000,-2298.6000,0.0596,0.0000,0.0000,0.0000,469.1020,4.9000,1.0000,469.1020,0.0001,0.0000,2767.7020,0.0000,-2767.7020,10.1567,2.8594,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,6.2433,10.2053,8.2243,0.7100,10650.4601,0.6970,131.6149,1.3161,6.2433,10.1197,8.1815,0.6946,5557.0186,0.3717,131.8543,1.3185,6.2433,10.0947,8.1690,0.6903,4832.0416,0.3253,131.9551,1.3196,1.3939,0.0187,0.0000,0.0187,36598.2000,21039.5203,21039.5203
6771.0000,10.3115,7.9691,26395.0000,11629.2000,14765.8000,0.6843,5998.8636,4.4000,1.0000,2584.2667,4.5000,1.0000,8583.1303,0.0087,0.0000,14213.4667,20396.1364,6182.6697,10.3115,3.0142,13158.8000,0.0000,13158.8000,0.3412,3556.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3556.4324,0.0061,0.0000,0.0000,9602.3676,9602.3676,10.3115,2.5842,11651.3000,0.0000,11651.3000,0.3021,2648.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2648.0227,0.0043,0.0000,0.0000,9003.2773,9003.2773,10.3115,3.0142,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0000,0.0000,0.0000,303.7135,303.7135,10.3115,22.3523,0.0000,1914.8000,-1914.8000,0.0496,0.0000,0.0000,0.0000,390.7755,4.9000,1.0000,390.7755,0.0001,0.0000,2305.5755,0.0000,-2305.5755,10.3115,3.0142,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,6.0335,10.3602,8.1969,0.7777,11664.9034,0.6990,132.1624,1.3216,6.0335,10.2745,8.1540,0.7622,6097.3996,0.3728,132.4033,1.3240,6.0335,10.2494,8.1415,0.7578,5304.8036,0.3262,132.5048,1.3250,1.3980,0.0192,0.0000,0.0192,38461.9000,23067.1066,23067.1066
6772.0000,9.7558,10.8647,20170.9000,14582.8000,5588.1000,0.5230,4584.2955,4.4000,1.0000,3240.6222,4.5000,1.0000,7824.9177,0.0051,0.0000,17823.4222,15586.6045,-2236.8177,9.7558,2.4585,13158.9000,0.0000,13158.9000,0.3412,3556.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3556.4595,0.0046,0.0000,0.0000,9602.4405,9602.4405,9.7558,2.0285,10926.5000,0.0000,10926.5000,0.2833,2483.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2483.2955,0.0033,0.0000,0.0000,8443.2045,8443.2045,9.7558,2.4585,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,9.7558,21.7966,0.0000,1663.4000,-1663.4000,0.0431,0.0000,0.0000,0.0000,339.4694,4.9000,1.0000,339.4694,0.0000,0.0000,2002.8694,0.0000,-2002.8694,9.7558,2.4585,854.3000,0.0000,854.3000,0.0221,230.8919,3.7000,1.0000,0.0000,0.0000,0.0000,230.8919,0.0000,0.0000,0.0000,623.4081,623.4081,6.6341,9.8049,8.2195,0.4987,7480.9729,0.6117,115.5397,1.1554,6.6341,9.7185,8.1763,0.4851,3880.7278,0.3262,115.7520,1.1575,6.6341,9.6932,8.1636,0.4812,3368.5329,0.2855,115.8412,1.1584,1.2234,0.0131,0.0000,0.0131,29276.7000,14730.2337,14730.2337
6773.0000,8.6914,15.6167,13474.5000,19657.0000,-6182.5000,0.5096,3062.3864,4.4000,1.0000,4368.2222,4.5000,1.0000,7430.6086,0.0047,0.0000,24025.2222,10412.1136,-13613.1086,8.6914,1.3941,13159.3000,0.0000,13159.3000,0.3412,3556.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3556.5676,0.0044,0.0000,0.0000,9602.7324,9602.7324,8.6914,0.9641,8844.6000,0.0000,8844.6000,0.2293,2010.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2010.1364,0.0023,0.0000,0.0000,6834.4636,6834.4636,8.6914,1.3941,543.6000,0.0000,543.6000,0.0141,146.9189,3.7000,1.0000,0.0000,0.0000,0.0000,146.9189,0.0000,0.0000,0.0000,396.6811,396.6811,8.6914,20.7322,0.0000,1743.1000,-1743.1000,0.0452,0.0000,0.0000,0.0000,355.7347,4.9000,1.0000,355.7347,0.0001,0.0000,2098.8347,0.0000,-2098.8347,8.6914,1.3941,4455.9000,0.0000,4455.9000,0.1155,1204.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1204.2973,0.0000,0.0000,0.0000,3251.6027,3251.6027,7.7878,8.7406,8.2642,0.1537,2305.8513,0.6275,118.2846,1.1828,7.7878,8.6540,8.2209,0.1397,1117.8944,0.3346,118.5022,1.1850,7.7878,8.6287,8.2082,0.1357,949.7908,0.2929,118.5935,1.1859,1.2550,0.0115,0.0000,0.0115,19077.8000,4373.5366,4373.5366
6774.0000,5.8649,16.5829,13972.8000,71778.1000,-57805.3000,1.8610,3175.6364,4.4000,1.0000,15950.6889,4.5000,1.0000,19126.3253,0.1318,0.0000,87728.7889,10797.1636,-76931.6253,5.8649,-1.4324,13159.8000,0.0000,13159.8000,0.3412,3556.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3556.7027,0.0122,0.0000,0.0000,9603.0973,9603.0973,5.8649,-1.8623,3069.5000,0.0000,3069.5000,0.0796,697.6136,4.4000,1.0000,0.0000,0.0000,0.0000,697.6136,0.0011,0.0000,0.0000,2371.8864,2371.8864,5.8649,-1.4324,496.2000,0.0000,496.2000,0.0129,134.1081,3.7000,1.0000,0.0000,0.0000,0.0000,134.1081,0.0001,0.0000,0.0000,362.0919,362.0919,5.8649,17.9058,0.0000,2135.8000,-2135.8000,0.0554,0.0000,0.0000,0.0000,435.8776,4.9000,1.0000,435.8776,0.0003,0.0000,2571.6776,0.0000,-2571.6776,5.8649,-1.4324,14947.5000,0.0000,14947.5000,0.3875,4039.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4039.8649,0.0014,0.0000,0.0000,10907.6351,10907.6351,11.1931,5.9118,8.5525,-1.8588,-27881.5881,1.3688,254.7445,2.5474,11.1931,5.8293,8.5112,-1.8877,-15101.3230,0.7299,255.1881,2.5519,11.1931,5.8052,8.4992,-1.8965,-13275.6810,0.6388,255.3771,2.5538,2.7375,0.1469,0.0000,0.1469,-28268.1000,-56258.5921,-56258.5921
6775.0000,5.3128,17.3929,2172.7000,118086.8000,-115914.1000,3.0616,493.7955,4.4000,1.0000,26241.5111,4.5000,1.0000,26735.3066,0.5091,0.0000,144328.3111,1678.9045,-142649.4066,5.3128,-1.9845,22359.2000,0.0000,22359.2000,0.5797,6043.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6043.0270,0.0490,0.0000,0.0000,16316.1730,16316.1730,5.3128,-2.4145,2010.8000,0.0000,2010.8000,0.0521,457.0000,4.4000,1.0000,0.0000,0.0000,0.0000,457.0000,0.0014,0.0000,0.0000,1553.8000,1553.8000,5.3128,-1.9845,1006.6000,0.0000,1006.6000,0.0261,272.0541,3.7000,1.0000,0.0000,0.0000,0.0000,272.0541,0.0003,0.0000,0.0000,734.5459,734.5459,5.3128,17.3536,0.0000,2188.0000,-2188.0000,0.0567,0.0000,0.0000,0.0000,446.5306,4.9000,1.0000,446.5306,0.0003,0.0000,2634.5306,0.0000,-2634.5306,5.3128,-1.9845,15887.0000,0.0000,15887.0000,0.4119,4293.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4293.7838,0.0000,0.0000,0.0000,11593.2162,11593.2162,12.4372,5.3571,8.8972,-3.8123,-57184.8881,2.0941,383.8491,3.8385,12.4372,5.2791,8.8581,-3.8540,-30832.1619,1.1167,384.4755,3.8448,12.4372,5.2564,8.8468,-3.8670,-27069.1521,0.9774,384.7473,3.8475,4.1882,0.5600,0.0000,0.5600,-76838.5000,-115086.2020,-115086.2020
6776.0000,5.2977,17.5133,116.2000,136547.9000,-136431.7000,3.5403,26.4091,4.4000,1.0000,30343.9778,4.5000,1.0000,30370.3869,0.7635,0.0000,166891.8778,89.7909,-166802.0869,5.2977,-1.9996,27271.1000,0.0000,27271.1000,0.7071,7370.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7370.5676,0.0810,0.0000,0.0000,19900.5324,19900.5324,5.2977,17.3385,0.0000,6563.2000,-6563.2000,0.1702,0.0000,0.0000,0.0000,1339.4286,4.9000,1.0000,1339.4286,0.0077,0.0000,7902.6286,0.0000,-7902.6286,5.2977,-1.9996,1695.3000,0.0000,1695.3000,0.0440,458.1892,3.7000,1.0000,0.0000,0.0000,0.0000,458.1892,0.0007,0.0000,0.0000,1237.1108,1237.1108,5.2977,17.3385,0.0000,1906.9000,-1906.9000,0.0494,0.0000,0.0000,0.0000,389.1633,4.9000,1.0000,389.1633,0.0002,0.0000,2296.0633,0.0000,-2296.0633,5.2977,-1.9996,15260.7000,0.0000,15260.7000,0.3957,4124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4124.5135,0.0000,0.0000,0.0000,11136.1865,11136.1865,12.9453,5.3403,9.1428,-4.7973,-71959.3927,2.4533,444.8578,4.4486,12.9453,5.2651,9.1052,-4.8443,-38754.4131,1.3083,445.5527,4.4555,12.9453,5.2434,9.0943,-4.8590,-34013.1431,1.1450,445.8577,4.4586,4.9065,0.8532,0.0000,0.8532,-100674.7000,-144726.9490,-144726.9490
6777.0000,5.3873,17.6095,0.0000,150326.8000,-150326.8000,3.8975,0.0000,0.0000,0.0000,33405.9556,4.5000,1.0000,33405.9556,0.9953,0.0000,183732.7556,0.0000,-183732.7556,5.3873,-1.9100,31003.6000,0.0000,31003.6000,0.8038,8379.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8379.3514,0.1104,0.0000,0.0000,22624.2486,22624.2486,5.3873,17.4281,0.0000,6441.6000,-6441.6000,0.1670,0.0000,0.0000,0.0000,1314.6122,4.9000,1.0000,1314.6122,0.0087,0.0000,7756.2122,0.0000,-7756.2122,5.3873,-1.9100,1831.6000,0.0000,1831.6000,0.0475,495.0270,3.7000,1.0000,0.0000,0.0000,0.0000,495.0270,0.0008,0.0000,0.0000,1336.5730,1336.5730,5.3873,17.4281,0.0000,2060.2000,-2060.2000,0.0534,0.0000,0.0000,0.0000,420.4490,4.9000,1.0000,420.4490,0.0001,0.0000,2480.6490,0.0000,-2480.6490,5.3873,-1.9100,13381.6000,0.0000,13381.6000,0.3469,3616.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3616.6486,0.0000,0.0000,0.0000,9764.9514,9764.9514,13.2024,5.4289,9.3156,-5.3130,-79695.4731,2.6581,478.3647,4.7836,13.2024,5.3556,9.2790,-5.3626,-42901.1106,1.4175,479.0896,4.7909,13.2024,5.3345,9.2684,-5.3782,-37647.2601,1.2406,479.4104,4.7941,5.3162,1.1154,0.0000,1.1154,-112611.8000,-160243.8438,-160243.8438
6778.0000,5.5856,17.8078,0.0000,156022.0000,-156022.0000,4.0452,0.0000,0.0000,0.0000,34671.5556,4.5000,1.0000,34671.5556,1.1165,0.0000,190693.5556,0.0000,-190693.5556,5.5856,-1.7117,36599.6000,0.0000,36599.6000,0.9489,9891.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9891.7838,0.1494,0.0000,0.0000,26707.8162,26707.8162,5.5856,17.6264,0.0000,6037.4000,-6037.4000,0.1565,0.0000,0.0000,0.0000,1232.1224,4.9000,1.0000,1232.1224,0.0090,0.0000,7269.5224,0.0000,-7269.5224,5.5856,-1.7117,1879.5000,0.0000,1879.5000,0.0487,507.9730,3.7000,1.0000,0.0000,0.0000,0.0000,507.9730,0.0009,0.0000,0.0000,1371.5270,1371.5270,5.5856,17.6264,0.0000,2413.9000,-2413.9000,0.0626,0.0000,0.0000,0.0000,492.6327,4.9000,1.0000,492.6327,0.0001,0.0000,2906.5327,0.0000,-2906.5327,5.5856,-1.7117,12128.9000,0.0000,12128.9000,0.3145,3278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3278.0811,0.0000,0.0000,0.0000,8850.8189,8850.8189,13.2078,5.6264,9.4171,-5.4354,-81530.8859,2.7882,499.5572,4.9956,13.2078,5.5545,9.3812,-5.4865,-43891.6725,1.4869,500.2980,5.0030,13.2078,5.5338,9.3708,-5.5024,-38516.8901,1.3013,500.6277,5.0063,5.5764,1.2760,0.0000,1.2760,-113865.3000,-163939.4485,-163939.4485
6779.0000,5.5627,17.7849,0.0000,173636.4000,-173636.4000,4.5018,0.0000,0.0000,0.0000,38585.8667,4.5000,1.0000,38585.8667,1.4889,0.0000,212222.2667,0.0000,-212222.2667,5.5627,-1.7346,38462.1000,0.0000,38462.1000,0.9972,10395.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10395.1622,0.1843,0.0000,0.0000,28066.9378,28066.9378,5.5627,17.6035,0.0000,8488.9000,-8488.9000,0.2201,0.0000,0.0000,0.0000,1732.4286,4.9000,1.0000,1732.4286,0.0159,0.0000,10221.3286,0.0000,-10221.3286,5.5627,-1.7346,2217.6000,0.0000,2217.6000,0.0575,599.3514,3.7000,1.0000,0.0000,0.0000,0.0000,599.3514,0.0014,0.0000,0.0000,1618.2486,1618.2486,5.5627,17.6035,0.0000,2826.0000,-2826.0000,0.0733,0.0000,0.0000,0.0000,576.7347,4.9000,1.0000,576.7347,0.0000,0.0000,3402.7347,0.0000,-3402.7347,5.5627,-1.7346,9780.0000,0.0000,9780.0000,0.2536,2643.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2643.2432,0.0000,0.0000,0.0000,7136.7568,7136.7568,13.5922,5.6025,9.5973,-6.2696,-94043.5714,3.0517,542.4954,5.4250,13.5922,5.5323,9.5623,-6.3241,-50592.6045,1.6274,543.2768,5.4328,13.5922,5.5122,9.5522,-6.3412,-44388.2108,1.4243,543.6277,5.4363,6.1035,1.6905,0.0000,1.6905,-134491.6000,-189024.3867,-189024.3867
6780.0000,5.4348,17.6570,0.0000,183757.4000,-183757.4000,4.7643,0.0000,0.0000,0.0000,40834.9778,4.5000,1.0000,40834.9778,1.7081,0.0000,224592.3778,0.0000,-224592.3778,5.4348,-1.8625,33335.1000,0.0000,33335.1000,0.8643,9009.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9009.4865,0.1597,0.0000,0.0000,24325.6135,24325.6135,5.4348,17.4756,0.0000,11257.4000,-11257.4000,0.2919,0.0000,0.0000,0.0000,2297.4286,4.9000,1.0000,2297.4286,0.0234,0.0000,13554.8286,0.0000,-13554.8286,5.4348,-1.8625,2645.7000,0.0000,2645.7000,0.0686,715.0541,3.7000,1.0000,0.0000,0.0000,0.0000,715.0541,0.0018,0.0000,0.0000,1930.6459,1930.6459,5.4348,17.4756,0.0000,2641.7000,-2641.7000,0.0685,0.0000,0.0000,0.0000,539.1224,4.9000,1.0000,539.1224,0.0000,0.0000,3180.8224,0.0000,-3180.8224,5.4348,-1.8625,8527.3000,0.0000,8527.3000,0.2211,2304.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2304.6757,0.0000,0.0000,0.0000,6222.6243,6222.6243,14.0591,5.4740,9.7665,-6.9300,-103949.4758,3.1393,553.9679,5.5397,14.0591,5.4048,9.7320,-6.9852,-55881.4783,1.6741,554.7516,5.5475,14.0591,5.3851,9.7221,-7.0026,-49018.1910,1.4652,555.1051,5.5511,6.2786,1.8930,0.0000,1.8930,-153148.4000,-208849.1450,-208849.1450
6781.0000,5.6120,17.8342,0.0000,193269.1000,-193269.1000,5.0109,0.0000,0.0000,0.0000,42948.6889,4.5000,1.0000,42948.6889,1.9790,0.0000,236217.7889,0.0000,-236217.7889,5.6120,-1.6853,38462.6000,0.0000,38462.6000,0.9972,10395.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10395.2973,0.2116,0.0000,0.0000,28067.3027,28067.3027,5.6120,17.6528,0.0000,12278.4000,-12278.4000,0.3183,0.0000,0.0000,0.0000,2505.7959,4.9000,1.0000,2505.7959,0.0292,0.0000,14784.1959,0.0000,-14784.1959,5.6120,-1.6853,2526.7000,0.0000,2526.7000,0.0655,682.8919,3.7000,1.0000,0.0000,0.0000,0.0000,682.8919,0.0019,0.0000,0.0000,1843.8081,1843.8081,5.6120,17.6528,0.0000,2760.8000,-2760.8000,0.0716,0.0000,0.0000,0.0000,563.4286,4.9000,1.0000,563.4286,0.0000,0.0000,3324.2286,0.0000,-3324.2286,5.6120,-1.6853,7587.7000,0.0000,7587.7000,0.1967,2050.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2050.7297,0.0000,0.0000,0.0000,5536.9703,5536.9703,14.1325,5.6505,9.8915,-7.2630,-108944.3832,3.3301,584.4657,5.8447,14.1325,5.5826,9.8575,-7.3205,-58563.7343,1.7759,585.2748,5.8527,14.1325,5.5632,9.8478,-7.3386,-51370.0149,1.5542,585.6421,5.8564,6.6602,2.2217,0.0000,2.2217,-159731.3000,-218878.1323,-218878.1323
6782.0000,5.5727,17.7949,0.0000,201558.2000,-201558.2000,5.2258,0.0000,0.0000,0.0000,44790.7111,4.5000,1.0000,44790.7111,2.1983,0.0000,246348.9111,0.0000,-246348.9111,5.5727,-1.7246,36597.8000,0.0000,36597.8000,0.9489,9891.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9891.2973,0.2046,0.0000,0.0000,26706.5027,26706.5027,5.5727,17.6135,0.0000,10641.7000,-10641.7000,0.2759,0.0000,0.0000,0.0000,2171.7755,4.9000,1.0000,2171.7755,0.0243,0.0000,12813.4755,0.0000,-12813.4755,5.5727,-1.7246,1677.1000,0.0000,1677.1000,0.0435,453.2703,3.7000,1.0000,0.0000,0.0000,0.0000,453.2703,0.0011,0.0000,0.0000,1223.8297,1223.8297,5.5727,17.6135,0.0000,2833.0000,-2833.0000,0.0735,0.0000,0.0000,0.0000,578.1633,4.9000,1.0000,578.1633,0.0000,0.0000,3411.1633,0.0000,-3411.1633,5.5727,-1.7246,6648.2000,0.0000,6648.2000,0.1724,1796.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1796.8108,0.0000,0.0000,0.0000,4851.3892,4851.3892,14.4123,5.6108,10.0116,-7.6267,-114400.2205,3.3699,588.3850,5.8838,14.4123,5.5435,9.9779,-7.6843,-61474.3041,1.7971,589.1895,5.8919,14.4123,5.5244,9.9684,-7.7025,-53917.3037,1.5728,589.5559,5.8956,6.7398,2.4282,0.0000,2.4282,-170109.8000,-229791.8283,-229791.8283
6783.0000,5.6074,17.8296,0.0000,207599.6000,-207599.6000,5.3824,0.0000,0.0000,0.0000,46133.2444,4.5000,1.0000,46133.2444,2.3684,0.0000,253732.8444,0.0000,-253732.8444,5.6074,-1.6899,34733.8000,0.0000,34733.8000,0.9005,9387.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9387.5135,0.1967,0.0000,0.0000,25346.2865,25346.2865,5.6074,17.6482,0.0000,11666.9000,-11666.9000,0.3025,0.0000,0.0000,0.0000,2381.0000,4.9000,1.0000,2381.0000,0.0279,0.0000,14047.9000,0.0000,-14047.9000,5.6074,-1.6899,1621.3000,0.0000,1621.3000,0.0420,438.1892,3.7000,1.0000,0.0000,0.0000,0.0000,438.1892,0.0011,0.0000,0.0000,1183.1108,1183.1108,5.6074,17.6482,0.0000,2980.4000,-2980.4000,0.0773,0.0000,0.0000,0.0000,608.2449,4.9000,1.0000,608.2449,0.0000,0.0000,3588.6449,0.0000,-3588.6449,5.6074,-1.6899,7587.7000,0.0000,7587.7000,0.1967,2050.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2050.7297,0.0000,0.0000,0.0000,5536.9703,5536.9703,14.5973,5.6451,10.1212,-7.9433,-119149.1285,3.4507,599.6462,5.9965,14.5973,5.5785,10.0879,-8.0017,-64013.2182,1.8402,600.4558,6.0046,14.5973,5.5596,10.0785,-8.0201,-56140.6751,1.6105,600.8258,6.0083,6.9015,2.5941,0.0000,2.5941,-178304.1000,-239303.0218,-239303.0218
6784.0000,5.5756,17.7978,0.0000,207651.4000,-207651.4000,5.3837,0.0000,0.0000,0.0000,46144.7556,4.5000,1.0000,46144.7556,2.3463,0.0000,253796.1556,0.0000,-253796.1556,5.5756,-1.7217,29599.1000,0.0000,29599.1000,0.7674,7999.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7999.7568,0.1575,0.0000,0.0000,21599.3432,21599.3432,5.5756,17.6164,0.0000,14516.6000,-14516.6000,0.3764,0.0000,0.0000,0.0000,2962.5714,4.9000,1.0000,2962.5714,0.0364,0.0000,17479.1714,0.0000,-17479.1714,5.5756,-1.7217,2082.2000,0.0000,2082.2000,0.0540,562.7568,3.7000,1.0000,0.0000,0.0000,0.0000,562.7568,0.0016,0.0000,0.0000,1519.4432,1519.4432,5.5756,17.6164,0.0000,3279.8000,-3279.8000,0.0850,0.0000,0.0000,0.0000,669.3469,4.9000,1.0000,669.3469,0.0000,0.0000,3949.1469,0.0000,-3949.1469,5.5756,-1.7217,8840.5000,0.0000,8840.5000,0.2292,2389.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2389.3243,0.0000,0.0000,0.0000,6451.1757,6451.1757,14.8118,5.6131,10.2125,-8.1552,-122327.6974,3.4479,596.7962,5.9680,14.8118,5.5468,10.1793,-8.2132,-65705.7273,1.8387,597.5967,5.9760,14.8118,5.5281,10.1699,-8.2316,-57621.0871,1.6092,597.9630,5.9796,6.8958,2.5418,0.0000,2.5418,-184926.0000,-245654.5118,-245654.5118
6785.0000,5.4126,17.6349,0.0000,220273.0000,-220273.0000,5.7110,0.0000,0.0000,0.0000,48949.5556,4.5000,1.0000,48949.5556,2.6860,0.0000,269222.5556,0.0000,-269222.5556,5.4126,-1.8847,19341.6000,0.0000,19341.6000,0.5015,5227.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5227.4595,0.0950,0.0000,0.0000,14114.1405,14114.1405,5.4126,17.4535,0.0000,14964.5000,-14964.5000,0.3880,0.0000,0.0000,0.0000,3053.9796,4.9000,1.0000,3053.9796,0.0363,0.0000,18018.4796,0.0000,-18018.4796,5.4126,-1.8847,1334.7000,0.0000,1334.7000,0.0346,360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,360.7297,0.0009,0.0000,0.0000,973.9703,973.9703,5.4126,17.4535,0.0000,3437.7000,-3437.7000,0.0891,0.0000,0.0000,0.0000,701.5714,4.9000,1.0000,701.5714,0.0001,0.0000,4139.2714,0.0000,-4139.2714,5.4126,-1.8847,11659.1000,0.0000,11659.1000,0.3023,3151.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3151.1081,0.0000,0.0000,0.0000,8507.9919,8507.9919,15.2936,5.4499,10.3717,-8.8924,-133386.7437,3.5132,603.9507,6.0395,15.2936,5.3841,10.3388,-8.9511,-71608.9001,1.8735,604.7526,6.0475,15.2936,5.3655,10.3295,-8.9698,-62788.5601,1.6397,605.1204,6.0512,7.0265,2.8183,0.0000,2.8183,-206339.8000,-267784.2039,-267784.2039
6786.0000,5.5446,17.7668,0.0000,129847.8000,-129847.8000,3.3665,0.0000,0.0000,0.0000,28855.0667,4.5000,1.0000,28855.0667,0.6375,0.0000,158702.8667,0.0000,-158702.8667,5.5446,-1.7527,15913.4000,0.0000,15913.4000,0.4126,4300.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4300.9189,0.0330,0.0000,0.0000,11612.4811,11612.4811,5.5446,17.5854,0.0000,184.8000,-184.8000,0.0048,0.0000,0.0000,0.0000,37.7143,4.9000,1.0000,37.7143,0.0001,0.0000,222.5143,0.0000,-222.5143,5.5446,-1.7527,1104.0000,0.0000,1104.0000,0.0286,298.3784,3.7000,1.0000,0.0000,0.0000,0.0000,298.3784,0.0003,0.0000,0.0000,805.6216,805.6216,5.5446,17.5854,0.0000,3879.0000,-3879.0000,0.1006,0.0000,0.0000,0.0000,791.6327,4.9000,1.0000,791.6327,0.0007,0.0000,4670.6327,0.0000,-4670.6327,5.5446,-1.7527,13694.8000,0.0000,13694.8000,0.3551,3701.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3701.2973,0.0000,0.0000,0.0000,9993.5027,9993.5027,14.1208,5.5849,9.8528,-4.6840,-70259.9803,2.1341,375.1806,3.7518,14.1208,5.5137,9.8172,-4.7227,-37781.2984,1.1381,375.7273,3.7573,14.1208,5.4935,9.8071,-4.7347,-33143.1296,0.9960,375.9700,3.7597,4.2682,0.6715,0.0000,0.6715,-103199.4000,-141184.4082,-141184.4082
6787.0000,5.4379,17.6601,0.0000,125669.9000,-125669.9000,3.2582,0.0000,0.0000,0.0000,27926.6444,4.5000,1.0000,27926.6444,0.5841,0.0000,153596.5444,0.0000,-153596.5444,5.4379,-1.8594,15936.1000,0.0000,15936.1000,0.4132,4307.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4307.0541,0.0316,0.0000,0.0000,11629.0459,11629.0459,5.4379,5.4379,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.4379,-1.8594,849.0000,0.0000,849.0000,0.0220,229.4595,3.7000,1.0000,0.0000,0.0000,0.0000,229.4595,0.0002,0.0000,0.0000,619.5405,619.5405,5.4379,17.4787,0.0000,3768.5000,-3768.5000,0.0977,0.0000,0.0000,0.0000,769.0816,4.9000,1.0000,769.0816,0.0006,0.0000,4537.5816,0.0000,-4537.5816,5.4379,-1.8594,13068.4000,0.0000,13068.4000,0.3388,3532.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3532.0000,0.0000,0.0000,0.0000,9536.4000,9536.4000,13.9976,5.4790,9.7383,-4.5231,-67847.0249,2.0650,364.8387,3.6484,13.9976,5.4064,9.7020,-4.5612,-36489.9891,1.1012,365.3818,3.6538,13.9976,5.3858,9.6917,-4.5732,-32012.1256,0.9638,365.6216,3.6562,4.1299,0.6165,0.0000,0.6165,-99584.9000,-136349.1396,-136349.1396
6788.0000,5.9626,18.1736,107.3000,73418.5000,-73311.2000,1.9035,24.3864,4.4000,1.0000,16315.2222,4.5000,1.0000,16339.6086,0.1418,0.0000,89733.7222,82.9136,-89650.8086,5.9626,-1.3347,15934.9000,0.0000,15934.9000,0.4131,4306.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4306.7297,0.0165,0.0000,0.0000,11628.1703,11628.1703,5.9626,-1.7646,523.0000,0.0000,523.0000,0.0136,118.8636,4.4000,1.0000,0.0000,0.0000,0.0000,118.8636,0.0002,0.0000,0.0000,404.1364,404.1364,5.9626,-1.3347,928.7000,0.0000,928.7000,0.0241,251.0000,3.7000,1.0000,0.0000,0.0000,0.0000,251.0000,0.0001,0.0000,0.0000,677.7000,677.7000,5.9626,18.0034,0.0000,3644.8000,-3644.8000,0.0945,0.0000,0.0000,0.0000,743.8367,4.9000,1.0000,743.8367,0.0006,0.0000,4388.6367,0.0000,-4388.6367,5.9626,-1.3347,11972.3000,0.0000,11972.3000,0.3104,3235.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3235.7568,0.0000,0.0000,0.0000,8736.5432,8736.5432,12.7838,6.0059,9.3949,-2.4044,-36065.9232,1.3796,247.4209,2.4742,12.7838,5.9295,9.3567,-2.4313,-19450.2506,0.7357,247.8122,2.4781,12.7838,5.9077,9.3458,-2.4395,-17076.7216,0.6439,247.9819,2.4798,2.7592,0.1591,0.0000,0.1591,-47597.1000,-72592.8954,-72592.8954
6789.0000,5.7073,17.8938,312.0000,67603.0000,-67291.0000,1.7527,70.9091,4.4000,1.0000,15022.8889,4.5000,1.0000,15093.7980,0.1126,0.0000,82625.8889,241.0909,-82384.7980,5.7073,-1.5900,13488.4000,0.0000,13488.4000,0.3497,3645.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3645.5135,0.0116,0.0000,0.0000,9842.8865,9842.8865,5.7073,-2.0200,1243.8000,0.0000,1243.8000,0.0322,282.6818,4.4000,1.0000,0.0000,0.0000,0.0000,282.6818,0.0004,0.0000,0.0000,961.1182,961.1182,5.7073,-1.5900,552.6000,0.0000,552.6000,0.0143,149.3514,3.7000,1.0000,0.0000,0.0000,0.0000,149.3514,0.0001,0.0000,0.0000,403.2486,403.2486,5.7073,17.7481,0.0000,3375.5000,-3375.5000,0.0875,0.0000,0.0000,0.0000,688.8776,4.9000,1.0000,688.8776,0.0004,0.0000,4064.3776,0.0000,-4064.3776,5.7073,-1.5900,9780.0000,0.0000,9780.0000,0.2536,2643.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2643.2432,0.0000,0.0000,0.0000,7136.7568,7136.7568,12.7983,5.7516,9.2750,-2.2560,-33839.5764,1.2450,224.4650,2.2446,12.7983,5.6734,9.2359,-2.2808,-18246.4173,0.6640,224.8295,2.2483,12.7983,5.6510,9.2247,-2.2885,-16019.1717,0.5811,224.9866,2.2499,2.4901,0.1251,0.0000,0.1251,-45601.7000,-68105.1655,-68105.1655
6790.0000,6.7533,18.8845,614.0000,52097.5000,-51483.5000,1.3507,139.5455,4.4000,1.0000,11577.2222,4.5000,1.0000,11716.7677,0.0588,0.0000,63674.7222,474.4545,-63200.2677,6.7533,-0.5440,13160.2000,0.0000,13160.2000,0.3412,3556.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3556.8108,0.0096,0.0000,0.0000,9603.3892,9603.3892,6.7533,-0.9739,11963.3000,0.0000,11963.3000,0.3102,2718.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2718.9318,0.0066,0.0000,0.0000,9244.3682,9244.3682,6.7533,-0.5440,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0001,0.0000,0.0000,299.5541,299.5541,6.7533,18.7941,0.0000,2703.9000,-2703.9000,0.0701,0.0000,0.0000,0.0000,551.8163,4.9000,1.0000,551.8163,0.0003,0.0000,3255.7163,0.0000,-3255.7163,6.7533,-0.5440,8527.3000,0.0000,8527.3000,0.2211,2304.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2304.6757,0.0000,0.0000,0.0000,6222.6243,6222.6243,11.3769,6.7984,9.0876,-1.3562,-20342.6232,1.1520,209.3954,2.0940,11.3769,6.7189,9.0479,-1.3796,-11036.8147,0.6143,209.7426,2.0974,11.3769,6.6961,9.0365,-1.3867,-9706.6103,0.5376,209.8915,2.0989,2.3039,0.0754,0.0000,0.0754,-20126.1000,-41086.0483,-41086.0483
6791.0000,6.8311,18.9127,823.0000,45226.1000,-44403.1000,1.1726,187.0455,4.4000,1.0000,10050.2444,4.5000,1.0000,10237.2899,0.0413,0.0000,55276.3444,635.9545,-54640.3899,6.8311,-0.4662,13158.9000,0.0000,13158.9000,0.3412,3556.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3556.4595,0.0085,0.0000,0.0000,9602.4405,9602.4405,6.8311,-0.8961,13133.6000,0.0000,13133.6000,0.3405,2984.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2984.9091,0.0070,0.0000,0.0000,10148.6909,10148.6909,6.8311,-0.4662,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0001,0.0000,0.0000,306.1946,306.1946,6.8311,18.8719,0.0000,1939.2000,-1939.2000,0.0503,0.0000,0.0000,0.0000,395.7551,4.9000,1.0000,395.7551,0.0001,0.0000,2334.9551,0.0000,-2334.9551,6.8311,-0.4662,4769.1000,0.0000,4769.1000,0.1236,1288.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1288.9459,0.0000,0.0000,0.0000,3480.1541,3480.1541,11.0828,6.8770,8.9799,-1.1026,-16538.4382,1.0195,186.2014,1.8620,11.0828,6.7961,8.9395,-1.1237,-8989.3449,0.5437,186.5165,1.8652,11.0828,6.7728,8.9278,-1.1300,-7910.0819,0.4758,186.6508,1.8665,2.0391,0.0570,0.0000,0.0570,-14861.1000,-33437.8649,-33437.8649
6792.0000,7.0967,19.1019,1131.5000,40280.1000,-39148.6000,1.0443,257.1591,4.4000,1.0000,8951.1333,4.5000,1.0000,9208.2924,0.0313,0.0000,49231.2333,874.3409,-48356.8924,7.0967,-0.2006,13159.1000,0.0000,13159.1000,0.3412,3556.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3556.5135,0.0080,0.0000,0.0000,9602.5865,9602.5865,7.0967,-0.6305,16688.4000,0.0000,16688.4000,0.4327,3792.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3792.8182,0.0100,0.0000,0.0000,12895.5818,12895.5818,7.0967,-0.2006,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0001,0.0000,0.0000,298.6054,298.6054,7.0967,19.1375,0.0000,1166.4000,-1166.4000,0.0302,0.0000,0.0000,0.0000,238.0408,4.9000,1.0000,238.0408,0.0000,0.0000,1404.4408,0.0000,-1404.4408,7.0967,-0.2006,1480.7000,0.0000,1480.7000,0.0384,400.1892,3.7000,1.0000,0.0000,0.0000,0.0000,400.1892,0.0000,0.0000,0.0000,1080.5108,1080.5108,10.6336,7.1432,8.8884,-0.8515,-12771.8840,0.9487,173.9675,1.7397,10.6336,7.0613,8.8474,-0.8714,-6970.9416,0.5059,174.2663,1.7427,10.6336,7.0376,8.8356,-0.8773,-6141.2231,0.4428,174.3933,1.7439,1.8974,0.0494,0.0000,0.0494,-8577.6000,-25884.0487,-25884.0487
6793.0000,7.4940,19.3937,1505.4000,36073.1000,-34567.7000,0.9353,342.1364,4.4000,1.0000,8016.2444,4.5000,1.0000,8358.3808,0.0242,0.0000,44089.3444,1163.2636,-42926.0808,7.4940,0.1967,13179.6000,0.0000,13179.6000,0.3417,3562.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3562.0541,0.0076,0.0000,0.0000,9617.5459,9617.5459,7.4940,-0.2333,19554.1000,0.0000,19554.1000,0.5070,4444.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4444.1136,0.0127,0.0000,0.0000,15109.9864,15109.9864,7.4940,0.1967,419.4000,0.0000,419.4000,0.0109,113.3514,3.7000,1.0000,0.0000,0.0000,0.0000,113.3514,0.0001,0.0000,0.0000,306.0486,306.0486,7.4940,19.4495,8.9000,806.1000,-797.2000,0.0209,2.0227,4.4000,1.0000,164.5102,4.9000,1.0000,166.5329,0.0000,0.0000,970.6102,6.8773,-963.7329,7.4940,0.1967,855.2000,0.0000,855.2000,0.0222,231.1351,3.7000,1.0000,0.0000,0.0000,0.0000,231.1351,0.0000,0.0000,0.0000,624.0649,624.0649,10.0659,7.5409,8.8034,-0.5967,-8949.8123,0.9189,169.1410,1.6914,10.0659,7.4582,8.7621,-0.6161,-4929.0343,0.4901,169.4346,1.6943,10.0659,7.4343,8.7501,-0.6219,-4353.3212,0.4289,169.5591,1.6956,1.8379,0.0445,0.0000,0.0445,-1356.6000,-18232.1679,-18232.1679
