Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6794.0000,7.8226,19.5728,1974.3000,32318.1000,-30343.8000,0.8379,448.7045,4.4000,1.0000,7181.8000,4.5000,1.0000,7630.5045,0.0187,0.0000,39499.9000,1525.5955,-37974.3045,7.8226,0.5253,13185.5000,0.0000,13185.5000,0.3419,3563.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3563.6486,0.0071,0.0000,0.0000,9621.8514,9621.8514,7.8226,0.0953,21152.7000,0.0000,21152.7000,0.5484,4807.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4807.4318,0.0139,0.0000,0.0000,16345.2682,16345.2682,7.8226,0.5253,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0001,0.0000,0.0000,299.2622,299.2622,7.8226,16.9819,246.0000,659.7000,-413.7000,0.0171,55.9091,4.4000,1.0000,134.6327,4.9000,1.0000,190.5417,0.0000,0.0000,794.3327,190.0909,-604.2417,7.8226,0.5253,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,9.5890,7.8699,8.7295,-0.3903,-5854.5886,0.8829,163.0473,1.6305,9.5890,7.7866,8.6878,-0.4092,-3273.4826,0.4709,163.3331,1.6333,9.5890,7.7625,8.6757,-0.4147,-2903.2205,0.4121,163.4540,1.6345,1.7659,0.0398,0.0000,0.0398,4375.7000,-12031.2916,-12031.2916
6795.0000,8.2585,19.7957,2541.3000,28667.6000,-26126.3000,0.7433,577.5682,4.4000,1.0000,6370.5778,4.5000,1.0000,6948.1460,0.0111,0.0000,35038.1778,1963.7318,-33074.4460,8.2585,0.9612,13189.4000,0.0000,13189.4000,0.3420,3564.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3564.7027,0.0078,0.0000,0.0000,9624.6973,9624.6973,8.2585,0.5312,23337.6000,0.0000,23337.6000,0.6051,5304.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5304.0000,0.0165,0.0000,0.0000,18033.6000,18033.6000,8.2585,0.9612,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0001,0.0000,0.0000,305.6108,305.6108,8.2585,10.4275,683.3000,561.6000,121.7000,0.0177,155.2955,4.4000,1.0000,114.6122,4.9000,1.0000,269.9077,0.0000,0.0000,676.2122,528.0045,-148.2077,8.2585,0.9612,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,9.0050,8.3061,8.6555,-0.1554,-2330.2921,0.8644,160.1476,1.6015,9.0050,8.2223,8.6136,-0.1740,-1391.7490,0.4610,160.4305,1.6043,9.0050,8.1980,8.6015,-0.1794,-1255.8316,0.4034,160.5500,1.6055,1.7288,0.0355,0.0000,0.0355,11326.1000,-4977.8726,-4977.8726
6796.0000,7.5450,19.4112,1962.2000,42588.5000,-40626.3000,1.1042,445.9545,4.4000,1.0000,9464.1111,4.5000,1.0000,9910.0657,0.0373,0.0000,52052.6111,1516.2455,-50536.3657,7.5450,0.2477,13189.8000,0.0000,13189.8000,0.3420,3564.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3564.8108,0.0097,0.0000,0.0000,9624.9892,9624.9892,7.5450,-0.1823,27045.0000,0.0000,27045.0000,0.7012,6146.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6146.5909,0.0260,0.0000,0.0000,20898.4091,20898.4091,7.5450,0.2477,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0001,0.0000,0.0000,299.6270,299.6270,7.5450,5.9994,1026.7000,527.1000,499.6000,0.0266,233.3409,4.4000,1.0000,107.5714,4.9000,1.0000,340.9123,0.0000,0.0000,634.6714,793.3591,158.6877,7.5450,0.2477,855.5000,0.0000,855.5000,0.0222,231.2162,3.7000,1.0000,0.0000,0.0000,0.0000,231.2162,0.0000,0.0000,0.0000,624.2838,624.2838,9.7691,7.5920,8.6806,-0.6177,-9265.0683,1.1034,204.1956,2.0420,9.7691,7.5092,8.6391,-0.6411,-5128.8932,0.5884,204.5515,2.0455,9.7691,7.4852,8.6271,-0.6481,-4536.4074,0.5150,204.7026,2.0470,2.2068,0.0731,0.0000,0.0731,1374.2000,-18930.3689,-18930.3689
6797.0000,7.3917,19.2946,2139.3000,51782.0000,-49642.7000,1.3425,486.2045,4.4000,1.0000,11507.1111,4.5000,1.0000,11993.3157,0.0608,0.0000,63289.1111,1653.0955,-61636.0157,7.3917,0.0944,13189.7000,0.0000,13189.7000,0.3420,3564.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3564.7838,0.0118,0.0000,0.0000,9624.9162,9624.9162,7.3917,-0.3356,29298.5000,0.0000,29298.5000,0.7596,6658.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6658.7500,0.0340,0.0000,0.0000,22639.7500,22639.7500,7.3917,0.0944,545.1000,0.0000,545.1000,0.0141,147.3243,3.7000,1.0000,0.0000,0.0000,0.0000,147.3243,0.0002,0.0000,0.0000,397.7757,397.7757,7.3917,7.5150,1041.1000,678.8000,362.3000,0.0270,236.6136,4.4000,1.0000,138.5306,4.9000,1.0000,375.1442,0.0000,0.0000,817.3306,804.4864,-12.8442,7.3917,0.0944,4464.1000,0.0000,4464.1000,0.1157,1206.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1206.5135,0.0000,0.0000,0.0000,3257.5865,3257.5865,9.9563,7.4380,8.6972,-0.8421,-12631.7130,1.3005,240.4945,2.4049,9.9563,7.3563,8.6563,-0.8694,-6954.8766,0.6935,240.9076,2.4091,9.9563,7.3326,8.6445,-0.8775,-6142.2419,0.6070,241.0838,2.4108,2.6010,0.1068,0.0000,0.1068,-1783.0000,-25728.8315,-25728.8315
6798.0000,5.7889,17.9660,645.4000,110495.5000,-109850.1000,2.8648,146.6818,4.4000,1.0000,24554.5556,4.5000,1.0000,24701.2374,0.4181,0.0000,135050.0556,498.7182,-134551.3374,5.7889,-1.5084,13189.8000,0.0000,13189.8000,0.3420,3564.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3564.8108,0.0233,0.0000,0.0000,9624.9892,9624.9892,5.7889,-1.9384,16703.7000,0.0000,16703.7000,0.4331,3796.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3796.2955,0.0208,0.0000,0.0000,12907.4045,12907.4045,5.7889,-1.5084,495.2000,0.0000,495.2000,0.0128,133.8378,3.7000,1.0000,0.0000,0.0000,0.0000,133.8378,0.0002,0.0000,0.0000,361.3622,361.3622,5.7889,11.8469,796.7000,1029.0000,-232.3000,0.0267,181.0682,4.4000,1.0000,210.0000,4.9000,1.0000,391.0682,0.0001,0.0000,1239.0000,615.6318,-623.3682,5.7889,-1.5084,14975.9000,0.0000,14975.9000,0.3883,4047.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4047.5405,0.0000,0.0000,0.0000,10928.3595,10928.3595,12.2490,5.8330,9.0410,-3.3553,-50329.8734,2.0338,370.4502,3.7045,12.2490,5.7552,9.0021,-3.3957,-27165.5586,1.0846,371.0508,3.7105,12.2490,5.7327,8.9909,-3.4082,-23857.1582,0.9492,371.3114,3.7131,4.0676,0.4625,0.0000,0.4625,-64717.8000,-101352.5902,-101352.5902
6799.0000,5.6749,17.8934,75.3000,156505.4000,-156430.1000,4.0577,17.1136,4.4000,1.0000,34778.9778,4.5000,1.0000,34796.0914,1.0830,0.0000,191284.3778,58.1864,-191226.1914,5.6749,-1.6224,22383.4000,0.0000,22383.4000,0.5803,6049.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6049.5676,0.0734,0.0000,0.0000,16333.8324,16333.8324,5.6749,-2.0523,12682.7000,0.0000,12682.7000,0.3288,2882.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2882.4318,0.0208,0.0000,0.0000,9800.2682,9800.2682,5.6749,-1.6224,1012.0000,0.0000,1012.0000,0.0262,273.5135,3.7000,1.0000,0.0000,0.0000,0.0000,273.5135,0.0005,0.0000,0.0000,738.4865,738.4865,5.6749,14.0326,655.2000,1374.6000,-719.4000,0.0356,148.9091,4.4000,1.0000,280.5306,4.9000,1.0000,429.4397,0.0001,0.0000,1655.1306,506.2909,-1148.8397,5.6749,-1.6224,15917.2000,0.0000,15917.2000,0.4127,4301.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4301.9459,0.0000,0.0000,0.0000,11615.2541,11615.2541,13.0072,5.7168,9.3620,-5.1003,-76504.3223,2.7207,488.6407,4.8864,13.0072,5.6430,9.3251,-5.1514,-41211.3754,1.4509,489.3856,4.8939,13.0072,5.6218,9.3145,-5.1674,-36171.4923,1.2698,489.7146,4.8971,5.4414,1.1777,0.0000,1.1777,-105154.2000,-153887.1900,-153887.1900
6800.0000,5.4151,17.6373,0.0000,175818.8000,-175818.8000,4.5584,0.0000,0.0000,0.0000,39070.8444,4.5000,1.0000,39070.8444,1.4924,0.0000,214889.6444,0.0000,-214889.6444,5.4151,-1.8822,27308.4000,0.0000,27308.4000,0.7080,7380.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7380.6486,0.1113,0.0000,0.0000,19927.7514,19927.7514,5.4151,17.3395,138.8000,9217.3000,-9078.5000,0.2390,31.5455,4.4000,1.0000,1881.0816,4.9000,1.0000,1912.6271,0.0157,0.0000,11098.3816,107.2545,-10991.1271,5.4151,-1.8822,1696.0000,0.0000,1696.0000,0.0440,458.3784,3.7000,1.0000,0.0000,0.0000,0.0000,458.3784,0.0009,0.0000,0.0000,1237.6216,1237.6216,5.4151,12.5723,804.9000,1273.6000,-468.7000,0.0330,182.9318,4.4000,1.0000,259.9184,4.9000,1.0000,442.8502,0.0000,0.0000,1533.5184,621.9682,-911.5502,5.4151,-1.8822,15289.7000,0.0000,15289.7000,0.3964,4132.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4132.3514,0.0000,0.0000,0.0000,11157.3486,11157.3486,13.8481,5.4556,9.6519,-6.4511,-96766.9007,2.9894,530.1580,5.3016,13.8481,5.3841,9.6161,-6.5055,-52044.1865,1.5942,530.9365,5.3094,13.8481,5.3636,9.6058,-6.5226,-45658.5129,1.3952,531.2838,5.3128,5.9788,1.6203,0.0000,1.6203,-141071.9000,-194469.6001,-194469.6001
6801.0000,5.5374,17.7596,0.0000,193992.6000,-193992.6000,5.0296,0.0000,0.0000,0.0000,43109.4667,4.5000,1.0000,43109.4667,1.9627,0.0000,237102.0667,0.0000,-237102.0667,5.5374,-1.7599,31048.1000,0.0000,31048.1000,0.8050,8391.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8391.3784,0.1543,0.0000,0.0000,22656.7216,22656.7216,5.5374,17.5782,0.0000,13154.3000,-13154.3000,0.3410,0.0000,0.0000,0.0000,2684.5510,4.9000,1.0000,2684.5510,0.0299,0.0000,15838.8510,0.0000,-15838.8510,5.5374,-1.7599,1840.3000,0.0000,1840.3000,0.0477,497.3784,3.7000,1.0000,0.0000,0.0000,0.0000,497.3784,0.0013,0.0000,0.0000,1342.9216,1342.9216,5.5374,14.4598,678.1000,1680.3000,-1002.2000,0.0436,154.1136,4.4000,1.0000,342.9184,4.9000,1.0000,497.0320,0.0000,0.0000,2023.2184,523.9864,-1499.2320,5.5374,-1.7599,13407.0000,0.0000,13407.0000,0.3476,3623.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3623.5135,0.0000,0.0000,0.0000,9783.4865,9783.4865,14.1865,5.5767,9.8816,-7.3218,-109826.5463,3.3073,580.7042,5.8070,14.1865,5.5073,9.8469,-7.3801,-59040.9286,1.7637,581.5266,5.8153,14.1865,5.4875,9.8370,-7.3985,-51789.5450,1.5436,581.8973,5.8190,6.6145,2.1482,0.0000,2.1482,-161853.7000,-220657.0200,-220657.0200
6802.0000,5.7292,17.9514,0.0000,207221.9000,-207221.9000,5.3726,0.0000,0.0000,0.0000,46049.3111,4.5000,1.0000,46049.3111,2.3893,0.0000,253271.2111,0.0000,-253271.2111,5.7292,-1.5681,36657.0000,0.0000,36657.0000,0.9504,9907.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9907.2973,0.2243,0.0000,0.0000,26749.7027,26749.7027,5.7292,17.7700,0.0000,25426.9000,-25426.9000,0.6592,0.0000,0.0000,0.0000,5189.1633,4.9000,1.0000,5189.1633,0.0910,0.0000,30616.0633,0.0000,-30616.0633,5.7292,-1.5681,1880.6000,0.0000,1880.6000,0.0488,508.2703,3.7000,1.0000,0.0000,0.0000,0.0000,508.2703,0.0019,0.0000,0.0000,1372.3297,1372.3297,5.7292,16.8923,259.3000,2282.8000,-2023.5000,0.0592,58.9318,4.4000,1.0000,465.8776,4.9000,1.0000,524.8094,0.0000,0.0000,2748.6776,200.3682,-2548.3094,5.7292,-1.5681,12151.8000,0.0000,12151.8000,0.3151,3284.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3284.2703,0.0000,0.0000,0.0000,8867.5297,8867.5297,14.4626,5.7672,10.1149,-8.2787,-124179.9726,3.7026,643.5947,6.4359,14.4626,5.7001,10.0814,-8.3418,-66734.2344,1.9746,644.4704,6.4447,14.4626,5.6810,10.0718,-8.3617,-58531.8146,1.7281,644.8700,6.4487,7.4053,2.7065,0.0000,2.7065,-183982.9000,-249446.0216,-249446.0216
6803.0000,5.8427,18.0649,0.0000,229885.0000,-229885.0000,5.9602,0.0000,0.0000,0.0000,51085.5556,4.5000,1.0000,51085.5556,3.1885,0.0000,280970.5556,0.0000,-280970.5556,5.8427,-1.4546,38536.1000,0.0000,38536.1000,0.9991,10415.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10415.1622,0.2885,0.0000,0.0000,28120.9378,28120.9378,5.8427,17.8835,0.0000,41335.1000,-41335.1000,1.0717,0.0000,0.0000,0.0000,8435.7347,4.9000,1.0000,8435.7347,0.2254,0.0000,49770.8347,0.0000,-49770.8347,5.8427,-1.4546,2217.1000,0.0000,2217.1000,0.0575,599.2162,3.7000,1.0000,0.0000,0.0000,0.0000,599.2162,0.0034,0.0000,0.0000,1617.8838,1617.8838,5.8427,17.8632,8.6000,3285.2000,-3276.6000,0.0852,1.9545,4.4000,1.0000,670.4490,4.9000,1.0000,672.4035,0.0000,0.0000,3955.6490,6.6455,-3949.0035,5.8427,-1.4546,9798.4000,0.0000,9798.4000,0.2540,2648.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2648.2162,0.0000,0.0000,0.0000,7150.1838,7150.1838,15.0042,5.8791,10.4416,-9.8872,-148307.3124,4.2138,722.2205,7.2222,15.0042,5.8147,10.4094,-9.9561,-79648.6037,2.2472,723.1565,7.2316,15.0042,5.7964,10.4003,-9.9779,-69845.4722,1.9667,723.5904,7.2359,8.4277,3.7059,0.0000,3.7059,-223945.1000,-297801.3884,-297801.3884
6804.0000,5.8623,18.0845,0.0000,243835.1000,-243835.1000,6.3219,0.0000,0.0000,0.0000,54185.5778,4.5000,1.0000,54185.5778,3.6899,0.0000,298020.6778,0.0000,-298020.6778,5.8623,-1.4350,33382.0000,0.0000,33382.0000,0.8655,9022.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9022.1622,0.2528,0.0000,0.0000,24359.8378,24359.8378,5.8623,17.9031,0.0000,42093.9000,-42093.9000,1.0914,0.0000,0.0000,0.0000,8590.5918,4.9000,1.0000,8590.5918,0.2374,0.0000,50684.4918,0.0000,-50684.4918,5.8623,-1.4350,2650.3000,0.0000,2650.3000,0.0687,716.2973,3.7000,1.0000,0.0000,0.0000,0.0000,716.2973,0.0044,0.0000,0.0000,1934.0027,1934.0027,5.8623,17.9031,0.0000,4746.2000,-4746.2000,0.1231,0.0000,0.0000,0.0000,968.6122,4.9000,1.0000,968.6122,0.0005,0.0000,5714.8122,0.0000,-5714.8122,5.8623,-1.4350,8543.3000,0.0000,8543.3000,0.2215,2309.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2309.0000,0.0000,0.0000,0.0000,6234.3000,6234.3000,15.4638,5.8980,10.6809,-10.6898,-160346.5310,4.3460,737.2676,7.3727,15.4638,5.8349,10.6493,-10.7594,-86074.8473,2.3177,738.1987,7.3820,15.4638,5.8171,10.6404,-10.7815,-75470.4631,2.0284,738.6334,7.3863,8.6920,4.1850,0.0000,4.1850,-246099.6000,-321891.8413,-321891.8413
6805.0000,6.1061,18.3283,0.0000,257095.7000,-257095.7000,6.6657,0.0000,0.0000,0.0000,57132.3778,4.5000,1.0000,57132.3778,4.3081,0.0000,314228.0778,0.0000,-314228.0778,6.1061,-1.1912,38534.1000,0.0000,38534.1000,0.9991,10414.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10414.6216,0.3382,0.0000,0.0000,28119.4784,28119.4784,6.1061,18.1469,0.0000,49710.9000,-49710.9000,1.2888,0.0000,0.0000,0.0000,10145.0816,4.9000,1.0000,10145.0816,0.3402,0.0000,59855.9816,0.0000,-59855.9816,6.1061,-1.1912,2531.1000,0.0000,2531.1000,0.0656,684.0811,3.7000,1.0000,0.0000,0.0000,0.0000,684.0811,0.0050,0.0000,0.0000,1847.0189,1847.0189,6.1061,18.1469,0.0000,5171.1000,-5171.1000,0.1341,0.0000,0.0000,0.0000,1055.3265,4.9000,1.0000,1055.3265,0.0006,0.0000,6226.4265,0.0000,-6226.4265,6.1061,-1.1912,7601.9000,0.0000,7601.9000,0.1971,2054.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2054.5676,0.0000,0.0000,0.0000,5547.3324,5547.3324,15.6666,6.1408,10.9037,-11.4514,-171771.4460,4.6752,785.6008,7.8560,15.6666,6.0794,10.8730,-11.5242,-92193.7308,2.4932,786.5601,7.8656,15.6666,6.0621,10.8644,-11.5474,-80831.4795,2.1820,787.0129,7.8701,9.3504,4.9921,0.0000,4.9921,-263310.6000,-344796.6562,-344796.6562
6806.0000,6.1881,18.4103,0.0000,272287.1000,-272287.1000,7.0595,0.0000,0.0000,0.0000,60508.2444,4.5000,1.0000,60508.2444,5.0075,0.0000,332795.3444,0.0000,-332795.3444,6.1881,-1.1092,36656.5000,0.0000,36656.5000,0.9504,9907.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9907.1622,0.3405,0.0000,0.0000,26749.3378,26749.3378,6.1881,18.2289,0.0000,52680.4000,-52680.4000,1.3658,0.0000,0.0000,0.0000,10751.1020,4.9000,1.0000,10751.1020,0.3894,0.0000,63431.5020,0.0000,-63431.5020,6.1881,-1.1092,1679.8000,0.0000,1679.8000,0.0436,454.0000,3.7000,1.0000,0.0000,0.0000,0.0000,454.0000,0.0034,0.0000,0.0000,1225.8000,1225.8000,6.1881,18.2289,0.0000,5455.1000,-5455.1000,0.1414,0.0000,0.0000,0.0000,1113.2857,4.9000,1.0000,1113.2857,0.0004,0.0000,6568.3857,0.0000,-6568.3857,6.1881,-1.1092,6660.6000,0.0000,6660.6000,0.1727,1800.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1800.1622,0.0000,0.0000,0.0000,4860.4378,4860.4378,16.0427,6.2221,11.1324,-12.2894,-184340.7142,4.8667,809.8641,8.0986,16.0427,6.1619,11.1023,-12.3636,-98908.4987,2.5953,810.8278,8.1083,16.0427,6.1451,11.0939,-12.3872,-86710.4437,2.2714,811.2863,8.1129,9.7334,5.7412,0.0000,5.7412,-285425.7000,-369959.6565,-369959.6565
6807.0000,6.3411,18.5633,0.0000,285599.1000,-285599.1000,7.4047,0.0000,0.0000,0.0000,63466.4667,4.5000,1.0000,63466.4667,5.6905,0.0000,349065.5667,0.0000,-349065.5667,6.3411,-0.9562,34789.2000,0.0000,34789.2000,0.9020,9402.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9402.4865,0.3440,0.0000,0.0000,25386.7135,25386.7135,6.3411,18.3819,0.0000,60576.8000,-60576.8000,1.5706,0.0000,0.0000,0.0000,12362.6122,4.9000,1.0000,12362.6122,0.5138,0.0000,72939.4122,0.0000,-72939.4122,6.3411,-0.9562,1624.4000,0.0000,1624.4000,0.0421,439.0270,3.7000,1.0000,0.0000,0.0000,0.0000,439.0270,0.0037,0.0000,0.0000,1185.3730,1185.3730,6.3411,18.3819,0.0000,5466.9000,-5466.9000,0.1417,0.0000,0.0000,0.0000,1115.6939,4.9000,1.0000,1115.6939,0.0005,0.0000,6582.5939,0.0000,-6582.5939,6.3411,-0.9562,7601.9000,0.0000,7601.9000,0.1971,2054.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2054.5676,0.0000,0.0000,0.0000,5547.3324,5547.3324,16.3616,6.3743,11.3679,-13.1717,-197575.7880,5.1291,845.0414,8.4504,16.3616,6.3155,11.3385,-13.2481,-105984.8915,2.7353,846.0188,8.4602,16.3616,6.2991,11.3303,-13.2725,-92907.4744,2.3938,846.4882,8.4649,10.2582,6.5525,0.0000,6.5525,-307627.3000,-396468.1539,-396468.1539
6808.0000,6.4184,18.6406,0.0000,288964.1000,-288964.1000,7.4919,0.0000,0.0000,0.0000,64214.2444,4.5000,1.0000,64214.2444,5.8316,0.0000,353178.3444,0.0000,-353178.3444,6.4184,-0.8789,29647.0000,0.0000,29647.0000,0.7687,8012.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8012.7027,0.2853,0.0000,0.0000,21634.2973,21634.2973,6.4184,18.4592,0.0000,64270.9000,-64270.9000,1.6663,0.0000,0.0000,0.0000,13116.5102,4.9000,1.0000,13116.5102,0.5648,0.0000,77387.4102,0.0000,-77387.4102,6.4184,-0.8789,2086.8000,0.0000,2086.8000,0.0541,564.0000,3.7000,1.0000,0.0000,0.0000,0.0000,564.0000,0.0051,0.0000,0.0000,1522.8000,1522.8000,6.4184,18.4592,0.0000,6530.3000,-6530.3000,0.1693,0.0000,0.0000,0.0000,1332.7143,4.9000,1.0000,1332.7143,0.0016,0.0000,7863.0143,0.0000,-7863.0143,6.4184,-0.8789,8857.1000,0.0000,8857.1000,0.2296,2393.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2393.8108,0.0000,0.0000,0.0000,6463.2892,6463.2892,16.6295,6.4512,11.5404,-13.5831,-203746.0836,5.1900,848.8669,8.4887,16.6295,6.3931,11.5113,-13.6594,-109275.4713,2.7677,849.8335,8.4983,16.6295,6.3769,11.5032,-13.6838,-95786.8276,2.4223,850.2998,8.5030,10.3800,6.6884,0.0000,6.6884,-319174.4000,-408808.3824,-408808.3824
6809.0000,6.3335,18.5558,0.0000,292540.3000,-292540.3000,7.5847,0.0000,0.0000,0.0000,65008.9556,4.5000,1.0000,65008.9556,5.8905,0.0000,357549.2556,0.0000,-357549.2556,6.3335,-0.9638,19366.1000,0.0000,19366.1000,0.5021,5234.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5234.0811,0.1622,0.0000,0.0000,14132.0189,14132.0189,6.3335,18.3744,0.0000,52547.3000,-52547.3000,1.3624,0.0000,0.0000,0.0000,10723.9388,4.9000,1.0000,10723.9388,0.3769,0.0000,63271.2388,0.0000,-63271.2388,6.3335,-0.9638,1335.5000,0.0000,1335.5000,0.0346,360.9459,3.7000,1.0000,0.0000,0.0000,0.0000,360.9459,0.0026,0.0000,0.0000,974.5541,974.5541,6.3335,18.3744,0.0000,6534.0000,-6534.0000,0.1694,0.0000,0.0000,0.0000,1333.4694,4.9000,1.0000,1333.4694,0.0017,0.0000,7867.4694,0.0000,-7867.4694,6.3335,-0.9638,11681.1000,0.0000,11681.1000,0.3029,3157.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3157.0541,0.0000,0.0000,0.0000,8524.0459,8524.0459,16.8818,6.3665,11.6242,-13.4596,-201894.5896,4.9780,811.3240,8.1132,16.8818,6.3081,11.5949,-13.5332,-108265.5809,2.6547,812.2513,8.1225,16.8818,6.2919,11.5869,-13.5567,-94897.1743,2.3233,812.6972,8.1270,9.9560,6.4339,0.0000,6.4339,-319238.9000,-405057.3448,-405057.3448
6810.0000,6.0266,18.2488,0.0000,176363.8000,-176363.8000,4.5726,0.0000,0.0000,0.0000,39191.9556,4.5000,1.0000,39191.9556,1.4523,0.0000,215555.7556,0.0000,-215555.7556,6.0266,-1.2707,15962.0000,0.0000,15962.0000,0.4138,4314.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4314.0541,0.0511,0.0000,0.0000,11647.9459,11647.9459,6.0266,18.0674,0.0000,2904.1000,-2904.1000,0.0753,0.0000,0.0000,0.0000,592.6735,4.9000,1.0000,592.6735,0.0031,0.0000,3496.7735,0.0000,-3496.7735,6.0266,-1.2707,1105.6000,0.0000,1105.6000,0.0287,298.8108,3.7000,1.0000,0.0000,0.0000,0.0000,298.8108,0.0004,0.0000,0.0000,806.7892,806.7892,6.0266,18.0674,0.0000,6132.0000,-6132.0000,0.1590,0.0000,0.0000,0.0000,1251.4286,4.9000,1.0000,1251.4286,0.0017,0.0000,7383.4286,0.0000,-7383.4286,6.0266,-1.2707,13720.7000,0.0000,13720.7000,0.3557,3708.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3708.2973,0.0000,0.0000,0.0000,10012.4027,10012.4027,15.4613,6.0637,10.7625,-6.7721,-101582.1133,2.8025,473.7738,4.7377,15.4613,5.9980,10.7297,-6.8189,-54551.5745,1.4945,474.3983,4.7440,15.4613,5.9796,10.7205,-6.8336,-47835.1319,1.3080,474.6830,4.7468,5.6051,1.5086,0.0000,1.5086,-154611.6000,-203968.8198,-203968.8198
6811.0000,5.8289,18.0511,0.0000,175119.5000,-175119.5000,4.5403,0.0000,0.0000,0.0000,38915.4444,4.5000,1.0000,38915.4444,1.4227,0.0000,214034.9444,0.0000,-214034.9444,5.8289,-1.4684,15941.5000,0.0000,15941.5000,0.4133,4308.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4308.5135,0.0499,0.0000,0.0000,11632.9865,11632.9865,5.8289,17.8697,0.0000,957.0000,-957.0000,0.0248,0.0000,0.0000,0.0000,195.3061,4.9000,1.0000,195.3061,0.0009,0.0000,1152.3061,0.0000,-1152.3061,5.8289,-1.4684,849.9000,0.0000,849.9000,0.0220,229.7027,3.7000,1.0000,0.0000,0.0000,0.0000,229.7027,0.0003,0.0000,0.0000,620.1973,620.1973,5.8289,17.8697,0.0000,5155.2000,-5155.2000,0.1337,0.0000,0.0000,0.0000,1052.0816,4.9000,1.0000,1052.0816,0.0010,0.0000,6207.2816,0.0000,-6207.2816,5.8289,-1.4684,13093.2000,0.0000,13093.2000,0.3395,3538.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3538.7027,0.0000,0.0000,0.0000,9554.4973,9554.4973,15.2828,5.8670,10.5749,-6.6260,-99390.7457,2.7368,466.3899,4.6639,15.2828,5.7996,10.5412,-6.6729,-53383.0617,1.4595,467.0227,4.6702,15.2828,5.7807,10.5317,-6.6876,-46813.0437,1.2773,467.3091,4.6731,5.4736,1.4747,0.0000,1.4747,-151347.1000,-199586.8511,-199586.8511
6812.0000,5.9308,18.1530,0.0000,112378.8000,-112378.8000,2.9136,0.0000,0.0000,0.0000,24973.0667,4.5000,1.0000,24973.0667,0.4339,0.0000,137351.8667,0.0000,-137351.8667,5.9308,-1.3665,15952.3000,0.0000,15952.3000,0.4136,4311.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4311.4324,0.0274,0.0000,0.0000,11640.8676,11640.8676,5.9308,5.9308,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.9308,-1.3665,929.9000,0.0000,929.9000,0.0241,251.3243,3.7000,1.0000,0.0000,0.0000,0.0000,251.3243,0.0002,0.0000,0.0000,678.5757,678.5757,5.9308,17.9716,0.0000,4704.2000,-4704.2000,0.1220,0.0000,0.0000,0.0000,960.0408,4.9000,1.0000,960.0408,0.0009,0.0000,5664.2408,0.0000,-5664.2408,5.9308,-1.3665,11994.9000,0.0000,11994.9000,0.3110,3241.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3241.8649,0.0000,0.0000,0.0000,8753.0351,8753.0351,14.2853,5.9714,10.1283,-4.0450,-60675.2886,1.8921,328.7035,3.2870,14.2853,5.8996,10.0925,-4.0796,-32636.4997,1.0090,329.1839,3.2918,14.2853,5.8794,10.0823,-4.0903,-28631.8407,0.8831,329.3962,3.2940,3.7843,0.4625,0.0000,0.4625,-88205.9000,-121943.6291,-121943.6291
6813.0000,5.6090,17.8313,0.0000,101510.2000,-101510.2000,2.6318,0.0000,0.0000,0.0000,22557.8222,4.5000,1.0000,22557.8222,0.3276,0.0000,124068.0222,0.0000,-124068.0222,5.6090,-1.6883,13506.2000,0.0000,13506.2000,0.3502,3650.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3650.3243,0.0189,0.0000,0.0000,9855.8757,9855.8757,5.6090,5.6090,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6090,-1.6883,554.0000,0.0000,554.0000,0.0144,149.7297,3.7000,1.0000,0.0000,0.0000,0.0000,149.7297,0.0001,0.0000,0.0000,404.2703,404.2703,5.6090,17.6499,0.0000,4350.8000,-4350.8000,0.1128,0.0000,0.0000,0.0000,887.9184,4.9000,1.0000,887.9184,0.0007,0.0000,5238.7184,0.0000,-5238.7184,5.6090,-1.6883,9798.4000,0.0000,9798.4000,0.2540,2648.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2648.2162,0.0000,0.0000,0.0000,7150.1838,7150.1838,14.2351,5.6509,9.9430,-3.7118,-55676.3749,1.6816,294.4804,2.9448,14.2351,5.5770,9.9060,-3.7434,-29947.2537,0.8968,294.9263,2.9493,14.2351,5.5560,9.8955,-3.7533,-26272.7823,0.7848,295.1216,2.9512,3.3632,0.3473,0.0000,0.3473,-82002.4000,-111896.4109,-111896.4109
6814.0000,5.7314,17.9491,44.7000,77171.5000,-77126.8000,2.0008,10.1591,4.4000,1.0000,17149.2222,4.5000,1.0000,17159.3813,0.1589,0.0000,94320.7222,34.5409,-94286.1813,5.7314,-1.5659,13183.0000,0.0000,13183.0000,0.3418,3562.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3562.9730,0.0131,0.0000,0.0000,9620.0270,9620.0270,5.7314,6.8653,1358.0000,999.4000,358.6000,0.0352,308.6364,4.4000,1.0000,203.9592,4.9000,1.0000,512.5955,0.0004,0.0000,1203.3592,1049.3636,-153.9955,5.7314,-1.5659,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0001,0.0000,0.0000,301.6703,301.6703,5.7314,17.7722,0.0000,3617.5000,-3617.5000,0.0938,0.0000,0.0000,0.0000,738.2653,4.9000,1.0000,738.2653,0.0004,0.0000,4355.7653,0.0000,-4355.7653,5.7314,-1.5659,8543.3000,0.0000,8543.3000,0.2215,2309.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2309.0000,0.0000,0.0000,0.0000,6234.3000,6234.3000,13.6557,5.7747,9.7152,-2.7396,-41093.7577,1.3519,239.0957,2.3910,13.6557,5.6982,9.6769,-2.7659,-22127.5489,0.7210,239.4725,2.3947,13.6557,5.6764,9.6660,-2.7741,-19418.6384,0.6310,239.6357,2.3964,2.7038,0.1730,0.0000,0.1730,-58246.0000,-82639.9449,-82639.9449
6815.0000,5.4952,17.6976,174.7000,68001.3000,-67826.6000,1.7631,39.7045,4.4000,1.0000,15111.4000,4.5000,1.0000,15151.1045,0.1146,0.0000,83112.7000,134.9955,-82977.7045,5.4952,-1.8021,13189.4000,0.0000,13189.4000,0.3420,3564.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3564.7027,0.0116,0.0000,0.0000,9624.6973,9624.6973,5.4952,12.7708,2141.9000,3473.3000,-1331.4000,0.0901,486.7955,4.4000,1.0000,708.8367,4.9000,1.0000,1195.6322,0.0012,0.0000,4182.1367,1655.1045,-2527.0322,5.4952,-1.8021,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,5.4952,17.5360,0.0000,2625.9000,-2625.9000,0.0681,0.0000,0.0000,0.0000,535.8980,4.9000,1.0000,535.8980,0.0002,0.0000,3161.7980,0.0000,-3161.7980,5.4952,-1.8021,4777.9000,0.0000,4777.9000,0.1239,1291.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1291.3243,0.0000,0.0000,0.0000,3486.5757,3486.5757,13.6317,5.5396,9.5857,-2.4947,-37419.9998,1.1989,213.2364,2.1324,13.6317,5.4612,9.5465,-2.5186,-20148.7466,0.6394,213.5816,2.1358,13.6317,5.4389,9.5353,-2.5260,-17682.0721,0.5596,213.7301,2.1373,2.3978,0.1276,0.0000,0.1276,-53399.4000,-75250.8185,-75250.8185
6816.0000,5.4254,17.6087,292.9000,58221.9000,-57929.0000,1.5095,66.5682,4.4000,1.0000,12938.2000,4.5000,1.0000,13004.7682,0.0766,0.0000,71160.1000,226.3318,-70933.7682,5.4254,-1.8719,13189.7000,0.0000,13189.7000,0.3420,3564.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3564.7838,0.0097,0.0000,0.0000,9624.9162,9624.9162,5.4254,8.6835,3742.2000,3414.2000,328.0000,0.0970,850.5000,4.4000,1.0000,696.7755,4.9000,1.0000,1547.2755,0.0012,0.0000,4110.9755,2891.7000,-1219.2755,5.4254,-1.8719,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,5.4254,17.4662,0.0000,1524.2000,-1524.2000,0.0395,0.0000,0.0000,0.0000,311.0612,4.9000,1.0000,311.0612,0.0000,0.0000,1835.2612,0.0000,-1835.2612,5.4254,-1.8719,1483.1000,0.0000,1483.1000,0.0385,400.8378,3.7000,1.0000,0.0000,0.0000,0.0000,400.8378,0.0000,0.0000,0.0000,1082.2622,1082.2622,13.4416,5.4708,9.4562,-2.0875,-31312.9556,1.0185,182.1775,1.8218,13.4416,5.3906,9.4161,-2.1083,-16866.7229,0.5432,182.4804,1.8248,13.4416,5.3677,9.4047,-2.1148,-14803.4994,0.4754,182.6097,1.8261,2.0371,0.0876,0.0000,0.0876,-44044.1000,-62983.1779,-62983.1779
6817.0000,5.4353,17.6062,383.7000,57764.6000,-57380.9000,1.4977,87.2045,4.4000,1.0000,12836.5778,4.5000,1.0000,12923.7823,0.0753,0.0000,70601.1778,296.4955,-70304.6823,5.4353,-1.8620,13210.0000,0.0000,13210.0000,0.3425,3570.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3570.2703,0.0098,0.0000,0.0000,9639.7297,9639.7297,5.4353,6.4048,4959.6000,3582.2000,1377.4000,0.1286,1127.1818,4.4000,1.0000,731.0612,4.9000,1.0000,1858.2430,0.0017,0.0000,4313.2612,3832.4182,-480.8430,5.4353,-1.8620,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,5.4353,17.4761,0.0000,869.3000,-869.3000,0.0225,0.0000,0.0000,0.0000,177.4082,4.9000,1.0000,177.4082,0.0000,0.0000,1046.7082,0.0000,-1046.7082,5.4353,-1.8620,856.4000,0.0000,856.4000,0.0222,231.4595,3.7000,1.0000,0.0000,0.0000,0.0000,231.4595,0.0000,0.0000,0.0000,624.9405,624.9405,13.2810,5.4813,9.3811,-2.0300,-30450.4657,1.0122,181.6407,1.8164,13.2810,5.4002,9.3406,-2.0509,-16407.5774,0.5398,181.9466,1.8195,13.2810,5.3770,9.3290,-2.0574,-14401.9391,0.4724,182.0768,1.8208,2.0244,0.0869,0.0000,0.0869,-42384.9000,-61259.9822,-61259.9822
6818.0000,5.5794,17.7159,590.1000,53192.2000,-52602.1000,1.3791,134.1136,4.4000,1.0000,11820.4889,4.5000,1.0000,11954.6025,0.0611,0.0000,65012.6889,455.9864,-64556.7025,5.5794,-1.7179,13211.5000,0.0000,13211.5000,0.3425,3570.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3570.6757,0.0092,0.0000,0.0000,9640.8243,9640.8243,5.5794,5.2640,6324.3000,3893.0000,2431.3000,0.1640,1437.3409,4.4000,1.0000,794.4898,4.9000,1.0000,2231.8307,0.0023,0.0000,4687.4898,4886.9591,199.4693,5.5794,-1.7179,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,5.5794,16.8227,59.9000,580.4000,-520.5000,0.0150,13.6136,4.4000,1.0000,118.4490,4.9000,1.0000,132.0626,0.0000,0.0000,698.8490,46.2864,-652.5626,5.5794,-1.7179,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,12.9733,5.6259,9.2996,-1.8149,-27222.7955,0.9606,172.9977,1.7300,12.9733,5.5439,9.2586,-1.8349,-14679.5089,0.5123,173.2929,1.7329,12.9733,5.5204,9.2468,-1.8411,-12887.9184,0.4483,173.4182,1.7342,1.9212,0.0726,0.0000,0.0726,-36686.7000,-54790.2229,-54790.2229
6819.0000,5.8927,17.9615,976.6000,49200.6000,-48224.0000,1.2756,221.9545,4.4000,1.0000,10933.4667,4.5000,1.0000,11155.4212,0.0502,0.0000,60134.0667,754.6455,-59379.4212,5.8927,-1.4046,13208.6000,0.0000,13208.6000,0.3425,3569.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3569.8919,0.0085,0.0000,0.0000,9638.7081,9638.7081,5.8927,2.5025,7198.0000,2592.7000,4605.3000,0.1866,1635.9091,4.4000,1.0000,529.1224,4.9000,1.0000,2165.0315,0.0027,0.0000,3121.8224,5562.0909,2440.2685,5.8927,-1.4046,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,5.8927,7.3766,514.9000,393.9000,121.0000,0.0133,117.0227,4.4000,1.0000,80.3878,4.9000,1.0000,197.4105,0.0000,0.0000,474.2878,397.8773,-76.4105,5.8927,-1.4046,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,12.4890,5.9396,9.2143,-1.5485,-23227.3494,0.9195,166.2116,1.6621,12.4890,5.8568,9.1729,-1.5679,-12543.3340,0.4903,166.4985,1.6650,12.4890,5.8330,9.1610,-1.5739,-11017.0609,0.4291,166.6199,1.6662,1.8390,0.0615,0.0000,0.0615,-29481.8000,-46787.7443,-46787.7443
6820.0000,5.8665,18.0159,618.0000,65585.7000,-64967.7000,1.7004,140.4545,4.4000,1.0000,14574.6000,4.5000,1.0000,14715.0545,0.1060,0.0000,80160.3000,477.5455,-79682.7545,5.8665,-1.4308,13202.0000,0.0000,13202.0000,0.3423,3568.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3568.1081,0.0121,0.0000,0.0000,9633.8919,9633.8919,5.8665,0.6105,11473.8000,2354.9000,9118.9000,0.2975,2607.6818,4.4000,1.0000,480.5918,4.9000,1.0000,3088.2737,0.0071,0.0000,2835.4918,8866.1182,6030.6263,5.8665,-1.4308,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0001,0.0000,0.0000,297.9486,297.9486,5.8665,0.3446,1456.7000,266.8000,1189.9000,0.0378,331.0682,4.4000,1.0000,54.4490,4.9000,1.0000,385.5172,0.0000,0.0000,321.2490,1125.6318,804.3828,5.8665,-1.4308,856.8000,0.0000,856.8000,0.0222,231.5676,3.7000,1.0000,0.0000,0.0000,0.0000,231.5676,0.0000,0.0000,0.0000,625.2324,625.2324,12.5656,5.9128,9.2392,-2.0620,-30929.9062,1.2054,217.6536,2.1765,12.5656,5.8312,9.1984,-2.0871,-16696.9496,0.6428,218.0239,2.1802,12.5656,5.8077,9.1867,-2.0948,-14663.8166,0.5626,218.1813,2.1818,2.4108,0.1253,0.0000,0.1253,-40191.8000,-62290.6724,-62290.6724
6821.0000,6.2321,18.3676,816.9000,72779.9000,-71963.0000,1.8870,185.6591,4.4000,1.0000,16173.3111,4.5000,1.0000,16358.9702,0.1398,0.0000,88953.2111,631.2409,-88321.9702,6.2321,-1.0651,13202.3000,0.0000,13202.3000,0.3423,3568.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3568.1892,0.0142,0.0000,0.0000,9634.1108,9634.1108,6.2321,0.0686,15279.4000,1984.3000,13295.1000,0.3961,3472.5909,4.4000,1.0000,404.9592,4.9000,1.0000,3877.5501,0.0127,0.0000,2389.2592,11806.8091,9417.5499,6.2321,-1.0651,547.5000,0.0000,547.5000,0.0142,147.9730,3.7000,1.0000,0.0000,0.0000,0.0000,147.9730,0.0001,0.0000,0.0000,399.5270,399.5270,6.2321,0.4937,2030.0000,335.3000,1694.7000,0.0526,461.3636,4.4000,1.0000,68.4286,4.9000,1.0000,529.7922,0.0001,0.0000,403.7286,1568.6364,1164.9078,6.2321,-1.0651,4472.4000,0.0000,4472.4000,0.1160,1208.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1208.7568,0.0000,0.0000,0.0000,3263.6432,3263.6432,12.1819,6.2779,9.2299,-2.1316,-31973.3788,1.4041,253.6376,2.5364,12.1819,6.1973,9.1896,-2.1605,-17283.7872,0.7488,254.0634,2.5406,12.1819,6.1741,9.1780,-2.1693,-15185.0654,0.6553,254.2453,2.5425,2.8082,0.1669,0.0000,0.1669,-38751.0000,-64442.2314,-64442.2314
6822.0000,5.5588,17.7763,82.2000,134267.7000,-134185.5000,3.4811,18.6818,4.4000,1.0000,29837.2667,4.5000,1.0000,29855.9485,0.6949,0.0000,164104.9667,63.5182,-164041.4485,5.5588,-1.7385,13202.5000,0.0000,13202.5000,0.3423,3568.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3568.2432,0.0280,0.0000,0.0000,9634.2568,9634.2568,5.5588,-1.9683,7139.6000,118.7000,7020.9000,0.1851,1622.6364,4.4000,1.0000,24.2245,4.9000,1.0000,1646.8609,0.0067,0.0000,142.9245,5516.9636,5374.0391,5.5588,-1.7385,503.9000,0.0000,503.9000,0.0131,136.1892,3.7000,1.0000,0.0000,0.0000,0.0000,136.1892,0.0001,0.0000,0.0000,367.7108,367.7108,5.5588,1.0069,2170.5000,572.4000,1598.1000,0.0563,493.2955,4.4000,1.0000,116.8163,4.9000,1.0000,610.1118,0.0002,0.0000,689.2163,1677.2045,987.9882,5.5588,-1.7385,15004.8000,0.0000,15004.8000,0.3890,4055.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4055.3514,0.0000,0.0000,0.0000,10949.4486,10949.4486,13.4947,5.6021,9.5484,-4.5327,-67990.7417,2.2334,397.8805,3.9788,13.4947,5.5257,9.5102,-4.5762,-36609.3250,1.1911,398.5079,3.9851,13.4947,5.5038,9.4993,-4.5897,-32127.9382,1.0424,398.7811,3.9878,4.4669,0.7299,0.0000,0.7299,-96855.3000,-136728.0049,-136728.0049
6823.0000,5.7481,17.9704,0.0000,180928.4000,-180928.4000,4.6909,0.0000,0.0000,0.0000,40206.3111,4.5000,1.0000,40206.3111,1.5860,0.0000,221134.7111,0.0000,-221134.7111,5.7481,-1.5491,22429.4000,0.0000,22429.4000,0.5815,6062.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6062.0000,0.0856,0.0000,0.0000,16367.4000,16367.4000,5.7481,-1.9791,6086.4000,0.0000,6086.4000,0.1578,1383.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1383.2727,0.0087,0.0000,0.0000,4703.1273,4703.1273,5.7481,-1.5491,1010.9000,0.0000,1010.9000,0.0262,273.2162,3.7000,1.0000,0.0000,0.0000,0.0000,273.2162,0.0004,0.0000,0.0000,737.6838,737.6838,5.7481,1.3778,2439.4000,680.1000,1759.3000,0.0632,554.4091,4.4000,1.0000,138.7959,4.9000,1.0000,693.2050,0.0002,0.0000,818.8959,1884.9909,1066.0950,5.7481,-1.5491,15948.0000,0.0000,15948.0000,0.4135,4310.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4310.2703,0.0000,0.0000,0.0000,11637.7297,11637.7297,13.9032,5.7891,9.8462,-6.1895,-92842.6287,2.9666,521.6872,5.2169,13.9032,5.7169,9.8100,-6.2440,-49952.3602,1.5820,522.4587,5.2246,13.9032,5.6962,9.7997,-6.2611,-43827.6864,1.3846,522.8013,5.2280,5.9332,1.6809,0.0000,1.6809,-133694.4000,-186622.6753,-186622.6753
6824.0000,5.7323,17.9546,0.0000,197349.3000,-197349.3000,5.1166,0.0000,0.0000,0.0000,43855.4000,4.5000,1.0000,43855.4000,2.0352,0.0000,241204.7000,0.0000,-241204.7000,5.7323,-1.5650,27359.0000,0.0000,27359.0000,0.7093,7394.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7394.3243,0.1310,0.0000,0.0000,19964.6757,19964.6757,5.7323,17.7732,0.0000,12719.8000,-12719.8000,0.3298,0.0000,0.0000,0.0000,2595.8776,4.9000,1.0000,2595.8776,0.0279,0.0000,15315.6776,0.0000,-15315.6776,5.7323,-1.5650,1698.8000,0.0000,1698.8000,0.0440,459.1351,3.7000,1.0000,0.0000,0.0000,0.0000,459.1351,0.0011,0.0000,0.0000,1239.6649,1239.6649,5.7323,3.5040,2250.3000,1027.7000,1222.6000,0.0583,511.4318,4.4000,1.0000,209.7347,4.9000,1.0000,721.1665,0.0001,0.0000,1237.4347,1738.8682,501.4335,5.7323,-1.5650,15319.2000,0.0000,15319.2000,0.3972,4140.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4140.3243,0.0000,0.0000,0.0000,11178.8757,11178.8757,14.4444,5.7718,10.1081,-7.4207,-111310.9355,3.3277,578.5882,5.7859,14.4444,5.7021,10.0733,-7.4797,-59837.3640,1.7746,579.4080,5.7941,14.4444,5.6823,10.0633,-7.4982,-52487.4284,1.5531,579.7767,5.7978,6.6553,2.1952,0.0000,2.1952,-164469.5000,-223635.7278,-223635.7278
6825.0000,5.8402,18.0624,0.0000,210178.2000,-210178.2000,5.4493,0.0000,0.0000,0.0000,46706.2667,4.5000,1.0000,46706.2667,2.4323,0.0000,256884.4667,0.0000,-256884.4667,5.8402,-1.4571,31104.1000,0.0000,31104.1000,0.8064,8406.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8406.5135,0.1721,0.0000,0.0000,22697.5865,22697.5865,5.8402,17.8810,0.0000,15014.9000,-15014.9000,0.3893,0.0000,0.0000,0.0000,3064.2653,4.9000,1.0000,3064.2653,0.0392,0.0000,18079.1653,0.0000,-18079.1653,5.8402,-1.4571,1840.3000,0.0000,1840.3000,0.0477,497.3784,3.7000,1.0000,0.0000,0.0000,0.0000,497.3784,0.0014,0.0000,0.0000,1342.9216,1342.9216,5.8402,13.2006,1356.9000,2240.2000,-883.3000,0.0581,308.3864,4.4000,1.0000,457.1837,4.9000,1.0000,765.5700,0.0000,0.0000,2697.3837,1048.5136,-1648.8700,5.8402,-1.4571,13432.8000,0.0000,13432.8000,0.3483,3630.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3630.4865,0.0000,0.0000,0.0000,9802.3135,9802.3135,14.7065,5.8787,10.2926,-8.0572,-120857.8885,3.5495,612.2720,6.1227,14.7065,5.8108,10.2586,-8.1185,-64947.6356,1.8929,613.1137,6.1311,14.7065,5.7915,10.2490,-8.1377,-56964.1563,1.6566,613.4956,6.1350,7.0990,2.6450,0.0000,2.6450,-179699.2000,-242769.6804,-242769.6804
6826.0000,6.0228,18.2450,0.0000,223372.0000,-223372.0000,5.7913,0.0000,0.0000,0.0000,49638.2222,4.5000,1.0000,49638.2222,2.8953,0.0000,273010.2222,0.0000,-273010.2222,6.0228,-1.2745,36719.9000,0.0000,36719.9000,0.9520,9924.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9924.2973,0.2361,0.0000,0.0000,26795.6027,26795.6027,6.0228,18.0636,0.0000,14413.8000,-14413.8000,0.3737,0.0000,0.0000,0.0000,2941.5918,4.9000,1.0000,2941.5918,0.0414,0.0000,17355.3918,0.0000,-17355.3918,6.0228,-1.2745,1882.0000,0.0000,1882.0000,0.0488,508.6486,3.7000,1.0000,0.0000,0.0000,0.0000,508.6486,0.0016,0.0000,0.0000,1373.3514,1373.3514,6.0228,16.5614,690.7000,3553.0000,-2862.3000,0.0921,156.9773,4.4000,1.0000,725.1020,4.9000,1.0000,882.0793,0.0001,0.0000,4278.1020,533.7227,-3744.3793,6.0228,-1.2745,12175.2000,0.0000,12175.2000,0.3157,3290.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3290.5946,0.0000,0.0000,0.0000,8884.6054,8884.6054,14.8226,6.0603,10.4415,-8.5320,-127979.4339,3.7868,649.0361,6.4904,14.8226,5.9940,10.4083,-8.5958,-68766.1582,2.0195,649.9037,6.4990,14.8226,5.9753,10.3989,-8.6158,-60310.8419,1.7674,650.3008,6.5030,7.5736,3.1745,0.0000,3.1745,-189871.0000,-257056.4339,-257056.4339
6827.0000,6.1017,18.3239,0.0000,238737.3000,-238737.3000,6.1897,0.0000,0.0000,0.0000,53052.7333,4.5000,1.0000,53052.7333,3.4900,0.0000,291790.0333,0.0000,-291790.0333,6.1017,-1.1956,38589.7000,0.0000,38589.7000,1.0005,10429.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10429.6486,0.2857,0.0000,0.0000,28160.0514,28160.0514,6.1017,18.1425,0.0000,24745.6000,-24745.6000,0.6416,0.0000,0.0000,0.0000,5050.1224,4.9000,1.0000,5050.1224,0.1007,0.0000,29795.7224,0.0000,-29795.7224,6.1017,-1.1956,2222.4000,0.0000,2222.4000,0.0576,600.6486,3.7000,1.0000,0.0000,0.0000,0.0000,600.6486,0.0027,0.0000,0.0000,1621.7514,1621.7514,6.1017,17.4532,389.3000,4364.5000,-3975.2000,0.1132,88.4773,4.4000,1.0000,890.7143,4.9000,1.0000,979.1916,0.0002,0.0000,5255.2143,300.8227,-4954.3916,6.1017,-1.1956,9817.2000,0.0000,9817.2000,0.2545,2653.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2653.2973,0.0000,0.0000,0.0000,7163.9027,7163.9027,15.1948,6.1381,10.6665,-9.6144,-144215.8532,4.1285,700.8121,7.0081,15.1948,6.0737,10.6342,-9.6820,-77455.6484,2.2017,701.7174,7.0172,15.1948,6.0555,10.6251,-9.7033,-67922.9403,1.9269,702.1364,7.0214,8.2571,3.8792,0.0000,3.8792,-216828.8000,-289594.4419,-289594.4419
6828.0000,6.1149,18.3371,0.0000,259083.5000,-259083.5000,6.7172,0.0000,0.0000,0.0000,57574.1111,4.5000,1.0000,57574.1111,4.3299,0.0000,316657.6111,0.0000,-316657.6111,6.1149,-1.1824,33446.5000,0.0000,33446.5000,0.8672,9039.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9039.5946,0.2703,0.0000,0.0000,24406.9054,24406.9054,6.1149,18.1557,0.0000,39091.4000,-39091.4000,1.0135,0.0000,0.0000,0.0000,7977.8367,4.9000,1.0000,7977.8367,0.2204,0.0000,47069.2367,0.0000,-47069.2367,6.1149,-1.1824,2656.0000,0.0000,2656.0000,0.0689,717.8378,3.7000,1.0000,0.0000,0.0000,0.0000,717.8378,0.0044,0.0000,0.0000,1938.1622,1938.1622,6.1149,17.8511,187.1000,4746.5000,-4559.4000,0.1231,42.5227,4.4000,1.0000,968.6735,4.9000,1.0000,1011.1962,0.0003,0.0000,5715.1735,144.5773,-5570.5962,6.1149,-1.1824,8559.6000,0.0000,8559.6000,0.2219,2313.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2313.4054,0.0000,0.0000,0.0000,6246.1946,6246.1946,15.8020,6.1503,10.9761,-11.1825,-167737.8543,4.5059,754.8164,7.5482,15.8020,6.0877,10.9448,-11.2540,-90031.7079,2.4029,755.7551,7.5576,15.8020,6.0702,10.9361,-11.2767,-78936.6197,2.1030,756.1950,7.5619,9.0117,4.8253,0.0000,4.8253,-258072.2000,-336706.1819,-336706.1819
6829.0000,6.3772,18.5995,0.0000,273853.7000,-273853.7000,7.1002,0.0000,0.0000,0.0000,60856.3778,4.5000,1.0000,60856.3778,5.0998,0.0000,334710.0778,0.0000,-334710.0778,6.3772,-0.9201,38591.4000,0.0000,38591.4000,1.0006,10430.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10430.1081,0.3674,0.0000,0.0000,28161.2919,28161.2919,6.3772,18.4180,0.0000,51576.2000,-51576.2000,1.3372,0.0000,0.0000,0.0000,10525.7551,4.9000,1.0000,10525.7551,0.3820,0.0000,62101.9551,0.0000,-62101.9551,6.3772,-0.9201,2534.3000,0.0000,2534.3000,0.0657,684.9459,3.7000,1.0000,0.0000,0.0000,0.0000,684.9459,0.0053,0.0000,0.0000,1849.3541,1849.3541,6.3772,18.3403,52.9000,5257.3000,-5204.4000,0.1363,12.0227,4.4000,1.0000,1072.9184,4.9000,1.0000,1084.9411,0.0004,0.0000,6330.2184,40.8773,-6289.3411,6.3772,-0.9201,7616.4000,0.0000,7616.4000,0.1975,2058.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2058.4865,0.0000,0.0000,0.0000,5557.9135,5557.9135,16.0637,6.4114,11.2376,-12.2078,-183116.5448,4.9187,814.8678,8.1487,16.0637,6.3509,11.2073,-12.2832,-98265.8465,2.6231,815.8421,8.1584,16.0637,6.3340,11.1988,-12.3072,-86150.4233,2.2957,816.3046,8.1630,9.8374,5.8550,0.0000,5.8550,-281892.2000,-367532.8145,-367532.8145
6830.0000,6.4537,18.6759,0.0000,284207.6000,-284207.6000,7.3686,0.0000,0.0000,0.0000,63157.2444,4.5000,1.0000,63157.2444,5.6118,0.0000,347364.8444,0.0000,-347364.8444,6.4537,-0.8436,36723.0000,0.0000,36723.0000,0.9521,9925.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9925.1351,0.3590,0.0000,0.0000,26797.8649,26797.8649,6.4537,18.4945,0.0000,52159.6000,-52159.6000,1.3523,0.0000,0.0000,0.0000,10644.8163,4.9000,1.0000,10644.8163,0.3966,0.0000,62804.4163,0.0000,-62804.4163,6.4537,-0.8436,1681.6000,0.0000,1681.6000,0.0436,454.4865,3.7000,1.0000,0.0000,0.0000,0.0000,454.4865,0.0035,0.0000,0.0000,1227.1135,1227.1135,6.4537,18.4945,0.0000,5489.8000,-5489.8000,0.1423,0.0000,0.0000,0.0000,1120.3673,4.9000,1.0000,1120.3673,0.0002,0.0000,6610.1673,0.0000,-6610.1673,6.4537,-0.8436,6673.2000,0.0000,6673.2000,0.1730,1803.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1803.5676,0.0000,0.0000,0.0000,4869.6324,4869.6324,16.3749,6.4874,11.4311,-12.7527,-191290.4300,5.0160,824.2041,8.2420,16.3749,6.4278,11.4013,-12.8284,-102627.0989,2.6750,825.1696,8.2517,16.3749,6.4112,11.3930,-12.8525,-89967.2884,2.3411,825.6307,8.2563,10.0320,6.3711,0.0000,6.3711,-296779.2000,-383884.8173,-383884.8173
6831.0000,6.4824,18.7046,0.0000,279379.4000,-279379.4000,7.2434,0.0000,0.0000,0.0000,62084.3111,4.5000,1.0000,62084.3111,5.3029,0.0000,341463.7111,0.0000,-341463.7111,6.4824,-0.8149,34844.6000,0.0000,34844.6000,0.9034,9417.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9417.4595,0.3117,0.0000,0.0000,25427.1405,25427.1405,6.4824,18.5232,0.0000,36879.2000,-36879.2000,0.9562,0.0000,0.0000,0.0000,7526.3673,4.9000,1.0000,7526.3673,0.2144,0.0000,44405.5673,0.0000,-44405.5673,6.4824,-0.8149,1626.4000,0.0000,1626.4000,0.0422,439.5676,3.7000,1.0000,0.0000,0.0000,0.0000,439.5676,0.0026,0.0000,0.0000,1186.8324,1186.8324,6.4824,18.5232,0.0000,5217.8000,-5217.8000,0.1353,0.0000,0.0000,0.0000,1064.8571,4.9000,1.0000,1064.8571,0.0000,0.0000,6282.6571,0.0000,-6282.6571,6.4824,-0.8149,7616.4000,0.0000,7616.4000,0.1975,2058.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2058.4865,0.0000,0.0000,0.0000,5557.9135,5557.9135,16.3296,6.5162,11.4229,-11.9580,-179370.0532,4.7389,778.9516,7.7895,16.3296,6.4563,11.3929,-12.0300,-96240.0870,2.5272,779.8708,7.7987,16.3296,6.4396,11.3846,-12.0528,-84369.9089,2.2118,780.3079,7.8031,9.4779,5.8316,0.0000,5.8316,-277389.0000,-359980.0491,-359980.0491
6832.0000,6.4579,18.6802,0.0000,278221.8000,-278221.8000,7.2134,0.0000,0.0000,0.0000,61827.0667,4.5000,1.0000,61827.0667,5.1961,0.0000,340048.8667,0.0000,-340048.8667,6.4579,-0.8394,29701.4000,0.0000,29701.4000,0.7701,8027.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8027.4054,0.2489,0.0000,0.0000,21673.9946,21673.9946,6.4579,18.4987,0.0000,36250.2000,-36250.2000,0.9399,0.0000,0.0000,0.0000,7398.0000,4.9000,1.0000,7398.0000,0.2017,0.0000,43648.2000,0.0000,-43648.2000,6.4579,-0.8394,2096.2000,0.0000,2096.2000,0.0543,566.5405,3.7000,1.0000,0.0000,0.0000,0.0000,566.5405,0.0033,0.0000,0.0000,1529.6595,1529.6595,6.4579,18.4987,0.0000,5027.6000,-5027.6000,0.1303,0.0000,0.0000,0.0000,1026.0408,4.9000,1.0000,1026.0408,0.0001,0.0000,6053.6408,0.0000,-6053.6408,6.4579,-0.8394,8874.0000,0.0000,8874.0000,0.2301,2398.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2398.3784,0.0000,0.0000,0.0000,6475.6216,6475.6216,16.4552,6.4918,11.4735,-11.9616,-179424.4571,4.6690,765.8225,7.6582,16.4552,6.4318,11.4435,-12.0326,-96260.9396,2.4899,766.7261,7.6673,16.4552,6.4151,11.4351,-12.0551,-84386.0351,2.1791,767.1556,7.6716,9.3381,5.6502,0.0000,5.6502,-278828.0000,-360071.4318,-360071.4318
6833.0000,6.3271,18.5493,0.0000,284316.3000,-284316.3000,7.3714,0.0000,0.0000,0.0000,63181.4000,4.5000,1.0000,63181.4000,5.3942,0.0000,347497.7000,0.0000,-347497.7000,6.3271,-0.9702,19392.1000,0.0000,19392.1000,0.5028,5241.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5241.1081,0.1440,0.0000,0.0000,14150.9919,14150.9919,6.3271,18.3679,0.0000,29704.4000,-29704.4000,0.7701,0.0000,0.0000,0.0000,6062.1224,4.9000,1.0000,6062.1224,0.1382,0.0000,35766.5224,0.0000,-35766.5224,6.3271,-0.9702,1332.0000,0.0000,1332.0000,0.0345,360.0000,3.7000,1.0000,0.0000,0.0000,0.0000,360.0000,0.0017,0.0000,0.0000,972.0000,972.0000,6.3271,18.3679,0.0000,4767.2000,-4767.2000,0.1236,0.0000,0.0000,0.0000,972.8980,4.9000,1.0000,972.8980,0.0001,0.0000,5740.0980,0.0000,-5740.0980,6.3271,-0.9702,11703.6000,0.0000,11703.6000,0.3034,3163.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3163.1351,0.0000,0.0000,0.0000,8540.4649,8540.4649,16.7293,6.3611,11.5452,-12.1381,-182071.8984,4.5529,744.5234,7.4452,16.7293,6.3008,11.5151,-12.2076,-97660.8281,2.4280,745.4048,7.4540,16.7293,6.2841,11.5067,-12.2297,-85608.1372,2.1250,745.8229,7.4582,9.1059,5.6781,0.0000,5.6781,-286360.2000,-365340.8637,-365340.8637
6834.0000,6.1035,18.3257,0.0000,183336.9000,-183336.9000,4.7533,0.0000,0.0000,0.0000,40741.5333,4.5000,1.0000,40741.5333,1.6150,0.0000,224078.4333,0.0000,-224078.4333,6.1035,-1.1938,15986.0000,0.0000,15986.0000,0.4145,4320.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4320.5405,0.0547,0.0000,0.0000,11665.4595,11665.4595,6.1035,18.1443,0.0000,5300.3000,-5300.3000,0.1374,0.0000,0.0000,0.0000,1081.6939,4.9000,1.0000,1081.6939,0.0067,0.0000,6381.9939,0.0000,-6381.9939,6.1035,-1.1938,1112.3000,0.0000,1112.3000,0.0288,300.6216,3.7000,1.0000,0.0000,0.0000,0.0000,300.6216,0.0005,0.0000,0.0000,811.6784,811.6784,6.1035,18.1443,0.0000,4534.4000,-4534.4000,0.1176,0.0000,0.0000,0.0000,925.3878,4.9000,1.0000,925.3878,0.0008,0.0000,5459.7878,0.0000,-5459.7878,6.1035,-1.1938,13747.2000,0.0000,13747.2000,0.3564,3715.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3715.4595,0.0000,0.0000,0.0000,10031.7405,10031.7405,15.6301,6.1409,10.8855,-7.0858,-106286.8114,2.9040,488.3611,4.8836,15.6301,6.0748,10.8524,-7.1345,-57076.1237,1.5487,489.0068,4.8901,15.6301,6.0563,10.8432,-7.1498,-50048.4015,1.3554,489.3008,4.8930,5.8081,1.6777,0.0000,1.6777,-162326.1000,-213411.3366,-213411.3366
