Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6835.0000,5.9443,18.1666,0.0000,175234.8000,-175234.8000,4.5433,0.0000,0.0000,0.0000,38941.0667,4.5000,1.0000,38941.0667,1.4275,0.0000,214175.8667,0.0000,-214175.8667,5.9443,-1.3530,15987.5000,0.0000,15987.5000,0.4145,4320.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4320.9459,0.0507,0.0000,0.0000,11666.5541,11666.5541,5.9443,17.9852,0.0000,3076.4000,-3076.4000,0.0798,0.0000,0.0000,0.0000,627.8367,4.9000,1.0000,627.8367,0.0032,0.0000,3704.2367,0.0000,-3704.2367,5.9443,-1.3530,851.8000,0.0000,851.8000,0.0221,230.2162,3.7000,1.0000,0.0000,0.0000,0.0000,230.2162,0.0003,0.0000,0.0000,621.5838,621.5838,5.9443,17.9852,0.0000,3943.1000,-3943.1000,0.1022,0.0000,0.0000,0.0000,804.7143,4.9000,1.0000,804.7143,0.0005,0.0000,4747.8143,0.0000,-4747.8143,5.9443,-1.3530,13118.4000,0.0000,13118.4000,0.3401,3545.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3545.5135,0.0000,0.0000,0.0000,9572.8865,9572.8865,15.4050,5.9827,10.6939,-6.6651,-99976.1521,2.7510,466.4281,4.6643,15.4050,5.9149,10.6599,-6.7125,-53699.6331,1.4671,467.0639,4.6706,15.4050,5.8959,10.6504,-6.7273,-47091.1081,1.2839,467.3510,4.6735,5.5020,1.4822,0.0000,1.4822,-152296.6000,-200766.8934,-200766.8934
6836.0000,6.0446,18.2668,0.0000,114266.2000,-114266.2000,2.9626,0.0000,0.0000,0.0000,25392.4889,4.5000,1.0000,25392.4889,0.4537,0.0000,139658.6889,0.0000,-139658.6889,6.0446,-1.2527,15967.9000,0.0000,15967.9000,0.4140,4315.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4315.6486,0.0281,0.0000,0.0000,11652.2514,11652.2514,6.0446,18.0854,0.0000,204.9000,-204.9000,0.0053,0.0000,0.0000,0.0000,41.8163,4.9000,1.0000,41.8163,0.0001,0.0000,246.7163,0.0000,-246.7163,6.0446,-1.2527,934.6000,0.0000,934.6000,0.0242,252.5946,3.7000,1.0000,0.0000,0.0000,0.0000,252.5946,0.0002,0.0000,0.0000,682.0054,682.0054,6.0446,18.0854,0.0000,3490.7000,-3490.7000,0.0905,0.0000,0.0000,0.0000,712.3878,4.9000,1.0000,712.3878,0.0005,0.0000,4203.0878,0.0000,-4203.0878,6.0446,-1.2527,12018.0000,0.0000,12018.0000,0.3116,3248.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3248.1081,0.0000,0.0000,0.0000,8769.8919,8769.8919,14.4189,6.0854,10.2522,-4.0801,-61202.0201,1.9041,329.0184,3.2902,14.4189,6.0132,10.2161,-4.1151,-32920.8493,1.0154,329.5013,3.2950,14.4189,5.9929,10.2059,-4.1259,-28881.4749,0.8887,329.7143,3.2971,3.8082,0.4825,0.0000,0.4825,-89041.3000,-123004.3443,-123004.3443
6837.0000,5.7202,17.9413,16.1000,104245.6000,-104229.5000,2.7028,3.6591,4.4000,1.0000,23165.6889,4.5000,1.0000,23169.3480,0.3516,0.0000,127411.2889,12.4409,-127398.8480,5.7202,-1.5771,13531.3000,0.0000,13531.3000,0.3508,3657.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3657.1081,0.0196,0.0000,0.0000,9874.1919,9874.1919,5.7202,5.7202,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7202,-1.5771,545.4000,0.0000,545.4000,0.0141,147.4054,3.7000,1.0000,0.0000,0.0000,0.0000,147.4054,0.0001,0.0000,0.0000,397.9946,397.9946,5.7202,17.7610,0.0000,2986.4000,-2986.4000,0.0774,0.0000,0.0000,0.0000,609.4694,4.9000,1.0000,609.4694,0.0003,0.0000,3595.8694,0.0000,-3595.8694,5.7202,-1.5771,9817.2000,0.0000,9817.2000,0.2545,2653.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2653.2973,0.0000,0.0000,0.0000,7163.9027,7163.9027,14.3805,5.7623,10.0714,-3.7669,-56503.0650,1.6998,296.0237,2.9602,14.3805,5.6880,10.0342,-3.7990,-30392.3138,0.9065,296.4736,2.9647,14.3805,5.6669,10.0237,-3.8090,-26663.2494,0.7934,296.6702,2.9667,3.3997,0.3716,0.0000,0.3716,-83322.0000,-113558.6282,-113558.6282
6838.0000,5.8178,18.0178,233.0000,81197.7000,-80964.7000,2.1052,52.9545,4.4000,1.0000,18043.9333,4.5000,1.0000,18096.8879,0.1823,0.0000,99241.6333,180.0455,-99061.5879,5.8178,-1.4795,13211.0000,0.0000,13211.0000,0.3425,3570.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3570.5405,0.0143,0.0000,0.0000,9640.4595,9640.4595,5.8178,12.7175,2505.9000,3766.5000,-1260.6000,0.0977,569.5227,4.4000,1.0000,768.6735,4.9000,1.0000,1338.1962,0.0016,0.0000,4535.1735,1936.3773,-2598.7962,5.8178,-1.4795,421.9000,0.0000,421.9000,0.0109,114.0270,3.7000,1.0000,0.0000,0.0000,0.0000,114.0270,0.0001,0.0000,0.0000,307.8730,307.8730,5.8178,17.1826,183.1000,2093.1000,-1910.0000,0.0543,41.6136,4.4000,1.0000,427.1633,4.9000,1.0000,468.7769,0.0001,0.0000,2520.2633,141.4864,-2378.7769,5.8178,-1.4795,8559.6000,0.0000,8559.6000,0.2219,2313.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2313.4054,0.0000,0.0000,0.0000,6246.1946,6246.1946,13.8585,5.8612,9.8599,-2.9123,-43684.7814,1.4162,248.9062,2.4891,13.8585,5.7845,9.8215,-2.9400,-23519.9919,0.7553,249.2986,2.4930,13.8585,5.7627,9.8106,-2.9486,-20639.8607,0.6610,249.4683,2.4947,2.8325,0.1985,0.0000,0.1985,-61942.8000,-87844.6340,-87844.6340
6839.0000,6.0106,18.1856,435.8000,71384.0000,-70948.2000,1.8508,99.0455,4.4000,1.0000,15863.1111,4.5000,1.0000,15962.1566,0.1307,0.0000,87247.1111,336.7545,-86910.3566,6.0106,-1.2867,13211.4000,0.0000,13211.4000,0.3425,3570.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3570.6486,0.0126,0.0000,0.0000,9640.7514,9640.7514,6.0106,0.9664,6317.6000,1407.8000,4909.8000,0.1638,1435.8182,4.4000,1.0000,287.3061,4.9000,1.0000,1723.1243,0.0030,0.0000,1695.1061,4881.7818,3186.6757,6.0106,-1.2867,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0001,0.0000,0.0000,299.2622,299.2622,6.0106,13.4029,764.3000,1270.5000,-506.2000,0.0329,173.7045,4.4000,1.0000,259.2857,4.9000,1.0000,432.9903,0.0000,0.0000,1529.7857,590.5955,-939.1903,6.0106,-1.2867,4786.8000,0.0000,4786.8000,0.1241,1293.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1293.7297,0.0000,0.0000,0.0000,3493.0703,3493.0703,13.3252,6.0550,9.6901,-2.3599,-35398.2306,1.2624,223.5054,2.2351,13.3252,5.9765,9.6509,-2.3851,-19081.1943,0.6732,223.8673,2.2387,13.3252,5.9542,9.6397,-2.3929,-16750.3624,0.5892,224.0228,2.2402,2.5248,0.1464,0.0000,0.1464,-48136.3000,-71229.7873,-71229.7873
6840.0000,5.7838,17.9268,675.1000,65869.8000,-65194.7000,1.7078,153.4318,4.4000,1.0000,14637.7333,4.5000,1.0000,14791.1652,0.1065,0.0000,80507.5333,521.6682,-79985.8652,5.7838,-1.5135,13211.5000,0.0000,13211.5000,0.3425,3570.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3570.6757,0.0118,0.0000,0.0000,9640.8243,9640.8243,5.7838,6.4544,8249.3000,5753.5000,2495.8000,0.2139,1874.8409,4.4000,1.0000,1174.1837,4.9000,1.0000,3049.0246,0.0042,0.0000,6927.6837,6374.4591,-553.2246,5.7838,-1.5135,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0001,0.0000,0.0000,306.1216,306.1216,5.7838,2.6227,1720.1000,652.3000,1067.8000,0.0446,390.9318,4.4000,1.0000,133.1224,4.9000,1.0000,524.0543,0.0000,0.0000,785.4224,1329.1682,543.7457,5.7838,-1.5135,1485.6000,0.0000,1485.6000,0.0385,401.5135,3.7000,1.0000,0.0000,0.0000,0.0000,401.5135,0.0000,0.0000,0.0000,1084.0865,1084.0865,13.3660,5.8290,9.5975,-2.2851,-34276.3761,1.1791,209.6026,2.0960,13.3660,5.7492,9.5576,-2.3091,-18472.6357,0.6288,209.9485,2.0995,13.3660,5.7264,9.5462,-2.3165,-16215.2998,0.5503,210.0964,2.1010,2.3582,0.1225,0.0000,0.1225,-46514.5000,-68964.3116,-68964.3116
6841.0000,5.9690,18.0843,846.8000,61186.0000,-60339.2000,1.5864,192.4545,4.4000,1.0000,13596.8889,4.5000,1.0000,13789.3434,0.0881,0.0000,74782.8889,654.3455,-74128.5434,5.9690,-1.3283,13223.4000,0.0000,13223.4000,0.3428,3573.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3573.8919,0.0110,0.0000,0.0000,9649.5081,9649.5081,5.9690,5.2716,8842.5000,5162.6000,3679.9000,0.2293,2009.6591,4.4000,1.0000,1053.5918,4.9000,1.0000,3063.2509,0.0044,0.0000,6216.1918,6832.8409,616.6491,5.9690,-1.3283,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0001,0.0000,0.0000,299.9919,299.9919,5.9690,-0.0366,2789.8000,398.9000,2390.9000,0.0723,634.0455,4.4000,1.0000,81.4082,4.9000,1.0000,715.4536,0.0001,0.0000,480.3082,2155.7545,1675.4464,5.9690,-1.3283,857.6000,0.0000,857.6000,0.0222,231.7838,3.7000,1.0000,0.0000,0.0000,0.0000,231.7838,0.0000,0.0000,0.0000,625.8162,625.8162,12.9855,6.0148,9.5001,-2.0287,-30430.5849,1.1318,202.0576,2.0206,12.9855,5.9340,9.4597,-2.0520,-16416.2484,0.6036,202.3960,2.0240,12.9855,5.9109,9.4482,-2.0592,-14414.2985,0.5283,202.5401,2.0254,2.2637,0.1037,0.0000,0.1037,-39776.3000,-61261.1318,-61261.1318
6842.0000,6.2181,18.2855,1133.5000,56572.7000,-55439.2000,1.4668,257.6136,4.4000,1.0000,12571.7111,4.5000,1.0000,12829.3247,0.0723,0.0000,69144.4111,875.8864,-68268.5247,6.2181,-1.0792,13224.4000,0.0000,13224.4000,0.3429,3574.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3574.1622,0.0103,0.0000,0.0000,9650.2378,9650.2378,6.2181,4.7385,10327.6000,5358.7000,4968.9000,0.2678,2347.1818,4.4000,1.0000,1093.6122,4.9000,1.0000,3440.7941,0.0054,0.0000,6452.3122,7980.4182,1528.1059,6.2181,-1.0792,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0001,0.0000,0.0000,306.1216,306.1216,6.2181,-0.7913,3916.3000,233.5000,3682.8000,0.1015,890.0682,4.4000,1.0000,47.6531,4.9000,1.0000,937.7212,0.0003,0.0000,281.1531,3026.2318,2745.0788,6.2181,-1.0792,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,12.5540,6.2643,9.4092,-1.7788,-26682.6094,1.0999,197.1355,1.9714,12.5540,6.1828,9.3684,-1.8017,-14413.9527,0.5866,197.4694,1.9747,12.5540,6.1594,9.3567,-1.8087,-12661.1077,0.5133,197.6113,1.9761,2.1998,0.0884,0.0000,0.0884,-32758.1000,-53757.6698,-53757.6698
6843.0000,6.5015,18.4966,1535.4000,52248.8000,-50713.4000,1.3546,348.9545,4.4000,1.0000,11610.8444,4.5000,1.0000,11959.7990,0.0590,0.0000,63859.6444,1186.4455,-62673.1990,6.5015,-0.7958,13224.7000,0.0000,13224.7000,0.3429,3574.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3574.2432,0.0095,0.0000,0.0000,9650.4568,9650.4568,6.5015,3.3431,10122.8000,3841.1000,6281.7000,0.2625,2300.6364,4.4000,1.0000,783.8980,4.9000,1.0000,3084.5343,0.0050,0.0000,4624.9980,7822.1636,3197.1657,6.5015,-0.7958,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0001,0.0000,0.0000,300.3568,300.3568,6.5015,-0.8825,5053.9000,144.1000,4909.8000,0.1310,1148.6136,4.4000,1.0000,29.4082,4.9000,1.0000,1178.0218,0.0006,0.0000,173.5082,3905.2864,3731.7782,6.5015,-0.7958,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,12.0894,6.5481,9.3188,-1.5044,-22565.9748,1.0558,189.9878,1.8999,12.0894,6.4659,9.2776,-1.5266,-12212.8229,0.5631,190.3132,1.9031,12.0894,6.4422,9.2658,-1.5333,-10733.3331,0.4928,190.4511,1.9045,2.1117,0.0742,0.0000,0.0742,-25500.1000,-45512.1308,-45512.1308
6844.0000,6.1631,18.2776,966.4000,69326.9000,-68360.5000,1.7974,219.6364,4.4000,1.0000,15405.9778,4.5000,1.0000,15625.6141,0.1224,0.0000,84732.8778,746.7636,-83986.1141,6.1631,-1.1342,13224.9000,0.0000,13224.9000,0.3429,3574.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3574.2973,0.0130,0.0000,0.0000,9650.6027,9650.6027,6.1631,2.1901,11495.7000,3584.3000,7911.4000,0.2980,2612.6591,4.4000,1.0000,731.4898,4.9000,1.0000,3344.1489,0.0076,0.0000,4315.7898,8883.0409,4567.2511,6.1631,-1.1342,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0001,0.0000,0.0000,305.8297,305.8297,6.1631,-1.3878,6057.1000,88.7000,5968.4000,0.1570,1376.6136,4.4000,1.0000,18.1020,4.9000,1.0000,1394.7157,0.0010,0.0000,106.8020,4680.4864,4573.6843,6.1631,-1.1342,858.0000,0.0000,858.0000,0.0222,231.8919,3.7000,1.0000,0.0000,0.0000,0.0000,231.8919,0.0000,0.0000,0.0000,626.1081,626.1081,12.5018,6.2092,9.3555,-2.1265,-31897.4302,1.3142,236.1082,2.3611,12.5018,6.1279,9.3148,-2.1538,-17230.3025,0.7009,236.5074,2.3651,12.5018,6.1045,9.3032,-2.1621,-15134.9055,0.6134,236.6773,2.3668,2.6285,0.1441,0.0000,0.1441,-39978.7000,-64262.6382,-64262.6382
6845.0000,6.2719,18.3950,982.2000,76557.1000,-75574.9000,1.9849,223.2273,4.4000,1.0000,17012.6889,4.5000,1.0000,17235.9162,0.1585,0.0000,93569.7889,758.9727,-92810.8162,6.2719,-1.0254,13227.7000,0.0000,13227.7000,0.3430,3575.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3575.0541,0.0145,0.0000,0.0000,9652.6459,9652.6459,6.2719,1.6156,11580.6000,2953.6000,8627.0000,0.3002,2631.9545,4.4000,1.0000,602.7755,4.9000,1.0000,3234.7301,0.0084,0.0000,3556.3755,8948.6455,5392.2699,6.2719,-1.0254,537.7000,0.0000,537.7000,0.0139,145.3243,3.7000,1.0000,0.0000,0.0000,0.0000,145.3243,0.0001,0.0000,0.0000,392.3757,392.3757,6.2719,-1.2478,6507.8000,112.2000,6395.6000,0.1687,1479.0455,4.4000,1.0000,22.8980,4.9000,1.0000,1501.9434,0.0014,0.0000,135.0980,5028.7545,4893.6566,6.2719,-1.0254,4480.8000,0.0000,4480.8000,0.1162,1211.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1211.0270,0.0000,0.0000,0.0000,3269.7730,3269.7730,12.4026,6.3176,9.3601,-2.2898,-34347.0300,1.4635,262.8612,2.6286,12.4026,6.2370,9.3198,-2.3199,-18559.3195,0.7804,263.3012,2.6330,12.4026,6.2139,9.3082,-2.3291,-16303.7456,0.6830,263.4891,2.6349,2.9269,0.1830,0.0000,0.1830,-42306.1000,-69210.0950,-69210.0950
6846.0000,5.7294,17.9494,40.0000,143012.6000,-142972.6000,3.7079,9.0909,4.4000,1.0000,31780.5778,4.5000,1.0000,31789.6687,0.8219,0.0000,174793.1778,30.9091,-174762.2687,5.7294,-1.5679,13233.2000,0.0000,13233.2000,0.3431,3576.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3576.5405,0.0303,0.0000,0.0000,9656.6595,9656.6595,5.7294,-1.5870,5541.3000,189.1000,5352.2000,0.1437,1259.3864,4.4000,1.0000,38.5918,4.9000,1.0000,1297.9782,0.0051,0.0000,227.6918,4281.9136,4054.2218,5.7294,-1.5679,507.4000,0.0000,507.4000,0.0132,137.1351,3.7000,1.0000,0.0000,0.0000,0.0000,137.1351,0.0002,0.0000,0.0000,370.2649,370.2649,5.7294,-1.5896,6393.3000,216.8000,6176.5000,0.1658,1453.0227,4.4000,1.0000,44.2449,4.9000,1.0000,1497.2676,0.0021,0.0000,261.0449,4940.2773,4679.2324,5.7294,-1.5679,15034.2000,0.0000,15034.2000,0.3898,4063.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4063.2973,0.0000,0.0000,0.0000,10970.9027,10970.9027,13.6234,5.7724,9.6979,-4.8080,-72119.5777,2.3817,421.5316,4.2153,13.6234,5.6965,9.6599,-4.8541,-38832.5386,1.2701,422.1910,4.2219,13.6234,5.6747,9.6490,-4.8684,-34078.8712,1.1116,422.4786,4.2248,4.7633,0.8595,0.0000,0.8595,-102669.1000,-145030.9875,-145030.9875
6847.0000,5.9291,18.1513,0.0000,186263.9000,-186263.9000,4.8292,0.0000,0.0000,0.0000,41391.9778,4.5000,1.0000,41391.9778,1.7128,0.0000,227655.8778,0.0000,-227655.8778,5.9291,-1.3682,22464.5000,0.0000,22464.5000,0.5824,6071.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6071.4865,0.0885,0.0000,0.0000,16393.0135,16393.0135,5.9291,-1.7982,4385.0000,0.0000,4385.0000,0.1137,996.5909,4.4000,1.0000,0.0000,0.0000,0.0000,996.5909,0.0060,0.0000,0.0000,3388.4091,3388.4091,5.9291,-1.3682,1012.0000,0.0000,1012.0000,0.0262,273.5135,3.7000,1.0000,0.0000,0.0000,0.0000,273.5135,0.0005,0.0000,0.0000,738.4865,738.4865,5.9291,-1.2350,6507.5000,304.4000,6203.1000,0.1687,1478.9773,4.4000,1.0000,62.1224,4.9000,1.0000,1541.0997,0.0021,0.0000,366.5224,5028.5227,4662.0003,5.9291,-1.3682,15979.2000,0.0000,15979.2000,0.4143,4318.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4318.7027,0.0000,0.0000,0.0000,11660.4973,11660.4973,13.9935,5.9699,9.9817,-6.3282,-94923.5136,3.0673,536.2415,5.3624,13.9935,5.8979,9.9457,-6.3845,-51075.8031,1.6357,537.0304,5.3703,13.9935,5.8773,9.9354,-6.4020,-44814.1544,1.4316,537.3811,5.3738,6.1346,1.8099,0.0000,1.8099,-136220.1000,-190813.4711,-190813.4711
6848.0000,5.9651,18.1873,0.0000,200987.7000,-200987.7000,5.2110,0.0000,0.0000,0.0000,44663.9333,4.5000,1.0000,44663.9333,2.1377,0.0000,245651.6333,0.0000,-245651.6333,5.9651,-1.3322,27407.6000,0.0000,27407.6000,0.7106,7407.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7407.4595,0.1346,0.0000,0.0000,20000.1405,20000.1405,5.9651,18.0059,0.0000,12926.8000,-12926.8000,0.3352,0.0000,0.0000,0.0000,2638.1224,4.9000,1.0000,2638.1224,0.0294,0.0000,15564.9224,0.0000,-15564.9224,5.9651,-1.3322,1703.8000,0.0000,1703.8000,0.0442,460.4865,3.7000,1.0000,0.0000,0.0000,0.0000,460.4865,0.0013,0.0000,0.0000,1243.3135,1243.3135,5.9651,-0.9654,6239.6000,412.9000,5826.7000,0.1618,1418.0909,4.4000,1.0000,84.2653,4.9000,1.0000,1502.3562,0.0020,0.0000,497.1653,4821.5091,4324.3438,5.9651,-1.3322,15349.2000,0.0000,15349.2000,0.3980,4148.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4148.4324,0.0000,0.0000,0.0000,11200.7676,11200.7676,14.4471,6.0044,10.2258,-7.4469,-111702.7763,3.4303,593.4153,5.9342,14.4471,5.9349,10.1910,-7.5075,-60059.8649,1.8293,594.2522,5.9425,14.4471,5.9152,10.1811,-7.5265,-52685.3492,1.6010,594.6289,5.9463,6.8606,2.3051,0.0000,2.3051,-163627.2000,-224447.9904,-224447.9904
6849.0000,6.0490,18.2712,0.0000,210939.3000,-210939.3000,5.4690,0.0000,0.0000,0.0000,46875.4000,4.5000,1.0000,46875.4000,2.4567,0.0000,257814.7000,0.0000,-257814.7000,6.0490,-1.2483,31156.1000,0.0000,31156.1000,0.8078,8420.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8420.5676,0.1736,0.0000,0.0000,22735.5324,22735.5324,6.0490,18.0898,0.0000,15203.3000,-15203.3000,0.3942,0.0000,0.0000,0.0000,3102.7143,4.9000,1.0000,3102.7143,0.0403,0.0000,18306.0143,0.0000,-18306.0143,6.0490,-1.2483,1841.4000,0.0000,1841.4000,0.0477,497.6757,3.7000,1.0000,0.0000,0.0000,0.0000,497.6757,0.0015,0.0000,0.0000,1343.7243,1343.7243,6.0490,0.9843,4933.7000,1091.0000,3842.7000,0.1279,1121.2955,4.4000,1.0000,222.6531,4.9000,1.0000,1343.9485,0.0009,0.0000,1313.6531,3812.4045,2498.7515,6.0490,-1.2483,13459.0000,0.0000,13459.0000,0.3489,3637.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3637.5676,0.0000,0.0000,0.0000,9821.4324,9821.4324,14.6865,6.0874,10.3870,-7.9551,-119326.1827,3.5978,618.0801,6.1808,14.6865,6.0195,10.3530,-8.0172,-64137.9425,1.9186,618.9291,6.1893,14.6865,6.0002,10.3434,-8.0367,-56257.1484,1.6792,619.3141,6.1931,7.1956,2.6730,0.0000,2.6730,-175843.4000,-239721.2736,-239721.2736
6850.0000,6.1567,18.3789,0.0000,217196.8000,-217196.8000,5.6312,0.0000,0.0000,0.0000,48265.9556,4.5000,1.0000,48265.9556,2.6892,0.0000,265462.7556,0.0000,-265462.7556,6.1567,-1.1406,36783.2000,0.0000,36783.2000,0.9537,9941.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9941.4054,0.2295,0.0000,0.0000,26841.7946,26841.7946,6.1567,18.1975,0.0000,15227.6000,-15227.6000,0.3948,0.0000,0.0000,0.0000,3107.6735,4.9000,1.0000,3107.6735,0.0436,0.0000,18335.2735,0.0000,-18335.2735,6.1567,-1.1406,1885.5000,0.0000,1885.5000,0.0489,509.5946,3.7000,1.0000,0.0000,0.0000,0.0000,509.5946,0.0016,0.0000,0.0000,1375.9054,1375.9054,6.1567,8.2139,2846.5000,2313.1000,533.4000,0.0738,646.9318,4.4000,1.0000,472.0612,4.9000,1.0000,1118.9930,0.0000,0.0000,2785.1612,2199.5682,-585.5930,6.1567,-1.1406,12198.9000,0.0000,12198.9000,0.3163,3297.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3297.0000,0.0000,0.0000,0.0000,8901.9000,8901.9000,14.7981,6.1946,10.4963,-8.2060,-123089.9209,3.7093,634.2592,6.3426,14.7981,6.1277,10.4629,-8.2691,-66152.4089,1.9781,635.1140,6.3511,14.7981,6.1088,10.4534,-8.2888,-58021.6923,1.7312,635.5038,6.3550,7.4187,2.9638,0.0000,2.9638,-181023.4000,-247264.0221,-247264.0221
6851.0000,6.1931,18.4153,0.0000,225332.5000,-225332.5000,5.8422,0.0000,0.0000,0.0000,50073.8889,4.5000,1.0000,50073.8889,2.9815,0.0000,275406.3889,0.0000,-275406.3889,6.1931,-1.1042,38654.6000,0.0000,38654.6000,1.0022,10447.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10447.1892,0.2606,0.0000,0.0000,28207.4108,28207.4108,6.1931,18.2339,0.0000,17637.5000,-17637.5000,0.4573,0.0000,0.0000,0.0000,3599.4898,4.9000,1.0000,3599.4898,0.0570,0.0000,21236.9898,0.0000,-21236.9898,6.1931,-1.1042,2231.7000,0.0000,2231.7000,0.0579,603.1622,3.7000,1.0000,0.0000,0.0000,0.0000,603.1622,0.0021,0.0000,0.0000,1628.5378,1628.5378,6.1931,13.6166,1826.4000,3056.6000,-1230.2000,0.0792,415.0909,4.4000,1.0000,623.7959,4.9000,1.0000,1038.8868,0.0000,0.0000,3680.3959,1411.3091,-2269.0868,6.1931,-1.1042,9836.3000,0.0000,9836.3000,0.2550,2658.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2658.4595,0.0000,0.0000,0.0000,7177.8405,7177.8405,15.0186,6.2303,10.6245,-8.6931,-130395.9434,3.8469,654.1752,6.5418,15.0186,6.1645,10.5916,-8.7574,-70059.3596,2.0515,655.0404,6.5504,15.0186,6.1459,10.5823,-8.7776,-61443.3733,1.7954,655.4373,6.5544,7.6938,3.3012,0.0000,3.3012,-193477.6000,-261898.6763,-261898.6763
6852.0000,6.1079,18.3301,0.0000,233018.9000,-233018.9000,6.0414,0.0000,0.0000,0.0000,51781.9778,4.5000,1.0000,51781.9778,3.2228,0.0000,284800.8778,0.0000,-284800.8778,6.1079,-1.1894,33500.9000,0.0000,33500.9000,0.8686,9054.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9054.2973,0.2195,0.0000,0.0000,24446.6027,24446.6027,6.1079,18.1487,0.0000,16754.6000,-16754.6000,0.4344,0.0000,0.0000,0.0000,3419.3061,4.9000,1.0000,3419.3061,0.0523,0.0000,20173.9061,0.0000,-20173.9061,6.1079,-1.1894,2659.8000,0.0000,2659.8000,0.0690,718.8649,3.7000,1.0000,0.0000,0.0000,0.0000,718.8649,0.0025,0.0000,0.0000,1940.9351,1940.9351,6.1079,14.1887,1461.3000,2851.5000,-1390.2000,0.0739,332.1136,4.4000,1.0000,581.9388,4.9000,1.0000,914.0524,0.0000,0.0000,3433.4388,1129.1864,-2304.2524,6.1079,-1.1894,8576.2000,0.0000,8576.2000,0.2224,2317.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2317.8919,0.0000,0.0000,0.0000,6258.3081,6258.3081,15.3435,6.1449,10.7442,-9.1177,-136766.2285,3.8548,652.1765,6.5218,15.3435,6.0795,10.7115,-9.1817,-73453.7865,2.0557,653.0305,6.5303,15.3435,6.0611,10.7023,-9.2019,-64413.1753,1.7991,653.4233,6.5342,7.7097,3.4972,0.0000,3.4972,-206426.8000,-274633.1904,-274633.1904
6853.0000,6.2676,18.4898,0.0000,239126.9000,-239126.9000,6.1998,0.0000,0.0000,0.0000,53139.3111,4.5000,1.0000,53139.3111,3.4957,0.0000,292266.2111,0.0000,-292266.2111,6.2676,-1.0297,38654.6000,0.0000,38654.6000,1.0022,10447.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10447.1892,0.2822,0.0000,0.0000,28207.4108,28207.4108,6.2676,18.3084,0.0000,19832.4000,-19832.4000,0.5142,0.0000,0.0000,0.0000,4047.4286,4.9000,1.0000,4047.4286,0.0718,0.0000,23879.8286,0.0000,-23879.8286,6.2676,-1.0297,2539.2000,0.0000,2539.2000,0.0658,686.2703,3.7000,1.0000,0.0000,0.0000,0.0000,686.2703,0.0027,0.0000,0.0000,1852.9297,1852.9297,6.2676,15.6197,1121.5000,3223.1000,-2101.6000,0.0836,254.8864,4.4000,1.0000,657.7755,4.9000,1.0000,912.6619,0.0000,0.0000,3880.8755,866.6136,-3014.2619,6.2676,-1.0297,7631.1000,0.0000,7631.1000,0.1979,2062.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2062.4595,0.0000,0.0000,0.0000,5568.6405,5568.6405,15.3842,6.3040,10.8441,-9.4132,-141198.6818,4.0317,679.1991,6.7920,15.3842,6.2396,10.8119,-9.4792,-75833.3067,2.1501,680.0730,6.8007,15.3842,6.2215,10.8028,-9.4999,-66499.3320,1.8817,680.4771,6.8048,8.0634,3.8525,0.0000,3.8525,-212236.0000,-283531.3205,-283531.3205
6854.0000,6.2423,18.4645,0.0000,247510.5000,-247510.5000,6.4172,0.0000,0.0000,0.0000,55002.3333,4.5000,1.0000,55002.3333,3.8148,0.0000,302512.8333,0.0000,-302512.8333,6.2423,-1.0550,36780.3000,0.0000,36780.3000,0.9536,9940.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9940.6216,0.2726,0.0000,0.0000,26839.6784,26839.6784,6.2423,18.2831,0.0000,18828.3000,-18828.3000,0.4882,0.0000,0.0000,0.0000,3842.5102,4.9000,1.0000,3842.5102,0.0674,0.0000,22670.8102,0.0000,-22670.8102,6.2423,-1.0550,1687.3000,0.0000,1687.3000,0.0437,456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,456.0270,0.0017,0.0000,0.0000,1231.2730,1231.2730,6.2423,16.7308,827.0000,4116.7000,-3289.7000,0.1067,187.9545,4.4000,1.0000,840.1429,4.9000,1.0000,1028.0974,0.0000,0.0000,4956.8429,639.0455,-4317.7974,6.2423,-1.0550,6686.0000,0.0000,6686.0000,0.1733,1807.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1807.0270,0.0000,0.0000,0.0000,4878.9730,4878.9730,15.6385,6.2784,10.9584,-9.8470,-147705.6634,4.0914,685.8962,6.8590,15.6385,6.2146,10.9265,-9.9133,-79306.4165,2.1819,686.7684,6.8677,15.6385,6.1967,10.9176,-9.9342,-69539.4367,1.9095,687.1732,6.8717,8.1828,4.1565,0.0000,4.1565,-224474.9000,-296551.5166,-296551.5166
6855.0000,6.2775,18.4997,0.0000,250265.2000,-250265.2000,6.4886,0.0000,0.0000,0.0000,55614.4889,4.5000,1.0000,55614.4889,3.9160,0.0000,305879.6889,0.0000,-305879.6889,6.2775,-1.0198,34907.4000,0.0000,34907.4000,0.9050,9434.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9434.4324,0.2568,0.0000,0.0000,25472.9676,25472.9676,6.2775,18.3183,0.0000,19372.3000,-19372.3000,0.5023,0.0000,0.0000,0.0000,3953.5306,4.9000,1.0000,3953.5306,0.0700,0.0000,23325.8306,0.0000,-23325.8306,6.2775,-1.0198,1626.4000,0.0000,1626.4000,0.0422,439.5676,3.7000,1.0000,0.0000,0.0000,0.0000,439.5676,0.0017,0.0000,0.0000,1186.8324,1186.8324,6.2775,17.3559,527.5000,4235.7000,-3708.2000,0.1098,119.8864,4.4000,1.0000,864.4286,4.9000,1.0000,984.3149,0.0000,0.0000,5100.1286,407.6136,-4692.5149,6.2775,-1.0198,7631.1000,0.0000,7631.1000,0.1979,2062.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2062.4595,0.0000,0.0000,0.0000,5568.6405,5568.6405,15.7628,6.3133,11.0381,-10.0176,-150264.0973,4.1228,688.8366,6.8884,15.7628,6.2499,11.0063,-10.0839,-80671.4538,2.1987,689.7053,6.8971,15.7628,6.2321,10.9975,-10.1049,-70734.0428,1.9242,690.1094,6.9011,8.2457,4.2445,0.0000,4.2445,-229180.8000,-301669.5939,-301669.5939
6856.0000,6.2578,18.4801,0.0000,256158.7000,-256158.7000,6.6414,0.0000,0.0000,0.0000,56924.1556,4.5000,1.0000,56924.1556,4.1319,0.0000,313082.8556,0.0000,-313082.8556,6.2578,-1.0395,29749.4000,0.0000,29749.4000,0.7713,8040.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8040.3784,0.2130,0.0000,0.0000,21709.0216,21709.0216,6.2578,18.2987,0.0000,21497.2000,-21497.2000,0.5574,0.0000,0.0000,0.0000,4387.1837,4.9000,1.0000,4387.1837,0.0809,0.0000,25884.3837,0.0000,-25884.3837,6.2578,-1.0395,2096.8000,0.0000,2096.8000,0.0544,566.7027,3.7000,1.0000,0.0000,0.0000,0.0000,566.7027,0.0023,0.0000,0.0000,1530.0973,1530.0973,6.2578,18.0540,147.0000,4643.0000,-4496.0000,0.1204,33.4091,4.4000,1.0000,947.5510,4.9000,1.0000,980.9601,0.0000,0.0000,5590.5510,113.5909,-5476.9601,6.2578,-1.0395,8891.2000,0.0000,8891.2000,0.2305,2403.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2403.0270,0.0000,0.0000,0.0000,6488.1730,6488.1730,16.0003,6.2934,11.1469,-10.4522,-156783.1339,4.1876,696.4335,6.9643,16.0003,6.2305,11.1154,-10.5191,-84152.4011,2.2332,697.3032,6.9730,16.0003,6.2129,11.1066,-10.5402,-73781.3725,1.9545,697.7089,6.9771,8.3753,4.4282,0.0000,4.4282,-241414.5000,-314716.9074,-314716.9074
6857.0000,6.1353,18.3575,0.0000,264771.3000,-264771.3000,6.8647,0.0000,0.0000,0.0000,58838.0667,4.5000,1.0000,58838.0667,4.4308,0.0000,323609.3667,0.0000,-323609.3667,6.1353,-1.1620,19432.8000,0.0000,19432.8000,0.5038,5252.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5252.1081,0.1266,0.0000,0.0000,14180.6919,14180.6919,6.1353,18.1761,0.0000,21425.8000,-21425.8000,0.5555,0.0000,0.0000,0.0000,4372.6122,4.9000,1.0000,4372.6122,0.0763,0.0000,25798.4122,0.0000,-25798.4122,6.1353,-1.1620,1337.2000,0.0000,1337.2000,0.0347,361.4054,3.7000,1.0000,0.0000,0.0000,0.0000,361.4054,0.0013,0.0000,0.0000,975.7946,975.7946,6.1353,18.1629,7.2000,4229.6000,-4222.4000,0.1097,1.6364,4.4000,1.0000,863.1837,4.9000,1.0000,864.8200,0.0000,0.0000,5092.7837,5.5636,-5087.2200,6.1353,-1.1620,11726.4000,0.0000,11726.4000,0.3040,3169.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3169.2973,0.0000,0.0000,0.0000,8557.1027,8557.1027,16.3786,6.1707,11.2747,-10.9878,-164817.6508,4.1862,692.4239,6.9242,16.3786,6.1080,11.2433,-11.0544,-88435.0471,2.2324,693.2836,6.9328,16.3786,6.0905,11.2346,-11.0755,-77528.7118,1.9538,693.6850,6.9368,8.3724,4.6351,0.0000,4.6351,-257923.1000,-330781.4098,-330781.4098
6858.0000,6.0265,18.2488,0.0000,165715.3000,-165715.3000,4.2965,0.0000,0.0000,0.0000,36825.6222,4.5000,1.0000,36825.6222,1.2266,0.0000,202540.9222,0.0000,-202540.9222,6.0265,-1.2708,15999.3000,0.0000,15999.3000,0.4148,4324.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4324.1351,0.0465,0.0000,0.0000,11675.1649,11675.1649,6.0265,18.0674,0.0000,1068.8000,-1068.8000,0.0277,0.0000,0.0000,0.0000,218.1224,4.9000,1.0000,218.1224,0.0009,0.0000,1286.9224,0.0000,-1286.9224,6.0265,-1.2708,1113.4000,0.0000,1113.4000,0.0289,300.9189,3.7000,1.0000,0.0000,0.0000,0.0000,300.9189,0.0003,0.0000,0.0000,812.4811,812.4811,6.0265,18.0274,19.6000,3793.3000,-3773.7000,0.0983,4.4545,4.4000,1.0000,774.1429,4.9000,1.0000,778.5974,0.0005,0.0000,4567.4429,15.1455,-4552.2974,6.0265,-1.2708,13774.1000,0.0000,13774.1000,0.3571,3722.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3722.7297,0.0000,0.0000,0.0000,10051.3703,10051.3703,15.2511,6.0653,10.6582,-6.1687,-92530.0952,2.6117,443.4820,4.4348,15.2511,5.9968,10.6239,-6.2141,-49712.9291,1.3928,444.0933,4.4409,15.2511,5.9776,10.6143,-6.2283,-43598.1015,1.2189,444.3681,4.4437,5.2233,1.2748,0.0000,1.2748,-139671.0000,-185841.1259,-185841.1259
6859.0000,5.8916,18.1139,0.0000,157265.1000,-157265.1000,4.0774,0.0000,0.0000,0.0000,34947.8000,4.5000,1.0000,34947.8000,1.0649,0.0000,192212.9000,0.0000,-192212.9000,5.8916,-1.4056,16015.0000,0.0000,16015.0000,0.4152,4328.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4328.3784,0.0431,0.0000,0.0000,11686.6216,11686.6216,5.8916,17.9325,0.0000,305.3000,-305.3000,0.0079,0.0000,0.0000,0.0000,62.3061,4.9000,1.0000,62.3061,0.0002,0.0000,367.6061,0.0000,-367.6061,5.8916,-1.4056,852.5000,0.0000,852.5000,0.0221,230.4054,3.7000,1.0000,0.0000,0.0000,0.0000,230.4054,0.0002,0.0000,0.0000,622.0946,622.0946,5.8916,17.5767,146.0000,3171.2000,-3025.2000,0.0822,33.1818,4.4000,1.0000,647.1837,4.9000,1.0000,680.3655,0.0003,0.0000,3818.3837,112.8182,-3705.5655,5.8916,-1.4056,13144.0000,0.0000,13144.0000,0.3408,3552.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3552.4324,0.0000,0.0000,0.0000,9591.5676,9591.5676,15.0336,5.9313,10.4825,-5.7876,-86814.1620,2.4728,423.0783,4.2308,15.0336,5.8612,10.4474,-5.8317,-46653.4763,1.3187,423.6782,4.2368,15.0336,5.8414,10.4375,-5.8454,-40918.1495,1.1541,423.9458,4.2395,4.9456,1.1087,0.0000,1.1087,-130584.1000,-174385.7878,-174385.7878
6860.0000,6.1755,18.3572,514.3000,98172.9000,-97658.6000,2.5453,116.8864,4.4000,1.0000,21816.2000,4.5000,1.0000,21933.0864,0.3037,0.0000,119989.1000,397.4136,-119591.6864,6.1755,-1.1218,16006.5000,0.0000,16006.5000,0.4150,4326.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4326.0811,0.0233,0.0000,0.0000,11680.4189,11680.4189,6.1755,-1.5518,456.0000,0.0000,456.0000,0.0118,103.6364,4.4000,1.0000,0.0000,0.0000,0.0000,103.6364,0.0002,0.0000,0.0000,352.3636,352.3636,6.1755,-1.1218,933.0000,0.0000,933.0000,0.0242,252.1622,3.7000,1.0000,0.0000,0.0000,0.0000,252.1622,0.0002,0.0000,0.0000,680.8378,680.8378,6.1755,16.4212,598.4000,2575.8000,-1977.4000,0.0668,136.0000,4.4000,1.0000,525.6735,4.9000,1.0000,661.6735,0.0003,0.0000,3101.4735,462.4000,-2639.0735,6.1755,-1.1218,12041.4000,0.0000,12041.4000,0.3122,3254.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3254.4324,0.0000,0.0000,0.0000,8786.9676,8786.9676,13.9129,6.2176,10.0653,-3.3394,-50091.0133,1.6876,293.9792,2.9398,13.9129,6.1433,10.0281,-3.3714,-26970.8623,0.9000,294.4258,2.9443,13.9129,6.1222,10.0176,-3.3812,-23668.2962,0.7877,294.6208,2.9462,3.3753,0.3276,0.0000,0.3276,-70199.1000,-100730.1719,-100730.1719
6861.0000,5.9639,18.1162,829.0000,91574.3000,-90745.3000,2.3742,188.4091,4.4000,1.0000,20349.8444,4.5000,1.0000,20538.2535,0.2501,0.0000,111924.1444,640.5909,-111283.5535,5.9639,-1.3334,13554.0000,0.0000,13554.0000,0.3514,3663.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3663.2432,0.0170,0.0000,0.0000,9890.7568,9890.7568,5.9639,-1.7633,2047.2000,0.0000,2047.2000,0.0531,465.2727,4.4000,1.0000,0.0000,0.0000,0.0000,465.2727,0.0009,0.0000,0.0000,1581.9273,1581.9273,5.9639,-1.3334,552.9000,0.0000,552.9000,0.0143,149.4324,3.7000,1.0000,0.0000,0.0000,0.0000,149.4324,0.0001,0.0000,0.0000,403.4676,403.4676,5.9639,13.0326,1244.5000,1934.1000,-689.6000,0.0501,282.8409,4.4000,1.0000,394.7143,4.9000,1.0000,677.5552,0.0001,0.0000,2328.8143,961.6591,-1367.1552,5.9639,-1.3334,9836.3000,0.0000,9836.3000,0.2550,2658.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2658.4595,0.0000,0.0000,0.0000,7177.8405,7177.8405,13.7964,6.0071,9.9017,-3.1027,-46540.3539,1.5491,271.7631,2.7176,13.7964,5.9309,9.8636,-3.1328,-25062.1025,0.8261,272.1880,2.7219,13.7964,5.9092,9.8528,-3.1420,-21994.2602,0.7230,272.3723,2.7237,3.0982,0.2681,0.0000,0.2681,-65444.5000,-93596.7166,-93596.7166
6862.0000,7.0129,19.0689,1598.4000,74301.7000,-72703.3000,1.9264,363.2727,4.4000,1.0000,16511.4889,4.5000,1.0000,16874.7616,0.1478,0.0000,90813.1889,1235.1273,-89578.0616,7.0129,-0.2844,13233.2000,0.0000,13233.2000,0.3431,3576.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3576.5405,0.0147,0.0000,0.0000,9656.6595,9656.6595,7.0129,-0.5324,16024.7000,242.2000,15782.5000,0.4155,3641.9773,4.4000,1.0000,49.4286,4.9000,1.0000,3691.4058,0.0141,0.0000,291.6286,12382.7227,12091.0942,7.0129,-0.2844,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0001,0.0000,0.0000,302.6919,302.6919,7.0129,4.1821,2669.1000,1085.4000,1583.7000,0.0692,606.6136,4.4000,1.0000,221.5102,4.9000,1.0000,828.1238,0.0003,0.0000,1306.9102,2062.4864,755.5762,7.0129,-0.2844,8576.2000,0.0000,8576.2000,0.2224,2317.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2317.8919,0.0000,0.0000,0.0000,6258.3081,6258.3081,12.2650,7.0567,9.6608,-2.0003,-30004.3696,1.4936,264.7864,2.6479,12.2650,6.9794,9.6222,-2.0298,-16238.4726,0.7965,265.2087,2.6521,12.2650,6.9574,9.6112,-2.0387,-14270.8896,0.6971,265.3910,2.6539,2.9873,0.1769,0.0000,0.1769,-33112.9000,-60513.7318,-60513.7318
6863.0000,7.2686,19.2033,2496.3000,67087.7000,-64591.4000,1.7394,567.3409,4.4000,1.0000,14908.3778,4.5000,1.0000,15475.7187,0.1144,0.0000,81996.0778,1928.9591,-80067.1187,7.2686,-0.0287,13228.9000,0.0000,13228.9000,0.3430,3575.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3575.3784,0.0137,0.0000,0.0000,9653.5216,9653.5216,7.2686,-0.4115,19556.9000,76.6000,19480.3000,0.5070,4444.7500,4.4000,1.0000,15.6327,4.9000,1.0000,4460.3827,0.0187,0.0000,92.2327,15112.1500,15019.9173,7.2686,-0.0287,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0001,0.0000,0.0000,304.8811,304.8811,7.2686,0.8418,4614.6000,498.4000,4116.2000,0.1196,1048.7727,4.4000,1.0000,101.7143,4.9000,1.0000,1150.4870,0.0008,0.0000,600.1143,3565.8273,2965.7130,7.2686,-0.0287,4795.9000,0.0000,4795.9000,0.1243,1296.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1296.1892,0.0000,0.0000,0.0000,3499.7108,3499.7108,11.7009,7.3130,9.5070,-1.6045,-24068.1055,1.4221,253.8011,2.5380,11.7009,7.2347,9.4678,-1.6330,-13064.2965,0.7584,254.2125,2.5421,11.7009,7.2123,9.4566,-1.6416,-11490.9728,0.6637,254.3895,2.5439,2.8442,0.1476,0.0000,0.1476,-22552.3000,-48623.3748,-48623.3748
6864.0000,7.6641,19.4594,3397.6000,61493.9000,-58096.3000,1.5943,772.1818,4.4000,1.0000,13665.3111,4.5000,1.0000,14437.4929,0.0929,0.0000,75159.2111,2625.4182,-72533.7929,7.6641,0.3668,13224.4000,0.0000,13224.4000,0.3429,3574.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3574.1622,0.0134,0.0000,0.0000,9650.2378,9650.2378,7.6641,-0.0631,25749.0000,0.0000,25749.0000,0.6676,5852.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5852.0455,0.0296,0.0000,0.0000,19896.9545,19896.9545,7.6641,0.3668,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0001,0.0000,0.0000,301.3784,301.3784,7.6641,0.3090,6638.9000,205.2000,6433.7000,0.1721,1508.8409,4.4000,1.0000,41.8776,4.9000,1.0000,1550.7185,0.0015,0.0000,247.0776,5130.0591,4882.9815,7.6641,0.3668,1488.1000,0.0000,1488.1000,0.0386,402.1892,3.7000,1.0000,0.0000,0.0000,0.0000,402.1892,0.0000,0.0000,0.0000,1085.9108,1085.9108,11.0324,7.7089,9.3706,-1.2076,-18114.2797,1.4131,253.6997,2.5370,11.0324,7.6300,9.3312,-1.2362,-9889.4477,0.7536,254.1151,2.5412,11.0324,7.6074,9.3199,-1.2447,-8712.6024,0.6595,254.2935,2.5429,2.8262,0.1376,0.0000,0.1376,-10788.1000,-36716.3298,-36716.3298
6865.0000,8.1191,19.7548,4280.4000,56392.7000,-52112.3000,1.4621,972.8182,4.4000,1.0000,12531.7111,4.5000,1.0000,13504.5293,0.0759,0.0000,68924.4111,3307.5818,-65616.8293,8.1191,0.8218,13245.8000,0.0000,13245.8000,0.3434,3579.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3579.9459,0.0132,0.0000,0.0000,9665.8541,9665.8541,8.1191,0.3919,31524.2000,0.0000,31524.2000,0.8173,7164.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7164.5909,0.0418,0.0000,0.0000,24359.6091,24359.6091,8.1191,0.8218,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0002,0.0000,0.0000,304.9541,304.9541,8.1191,0.4673,8281.5000,51.9000,8229.6000,0.2147,1882.1591,4.4000,1.0000,10.5918,4.9000,1.0000,1892.7509,0.0025,0.0000,62.4918,6399.3409,6336.8491,8.1191,0.8218,858.9000,0.0000,858.9000,0.0223,232.1351,3.7000,1.0000,0.0000,0.0000,0.0000,232.1351,0.0000,0.0000,0.0000,626.7649,626.7649,10.3159,8.1640,9.2400,-0.7942,-11912.7443,1.4353,259.1654,2.5917,10.3159,8.0848,9.2004,-0.8233,-6586.7060,0.7654,259.5923,2.5959,10.3159,8.0621,9.1890,-0.8319,-5823.3479,0.6699,259.7756,2.5978,2.8706,0.1335,0.0000,0.1335,2164.1000,-24322.7982,-24322.7982
6866.0000,8.3230,19.7541,5274.7000,51521.3000,-46246.6000,1.3358,1198.7955,4.4000,1.0000,11449.1778,4.5000,1.0000,12647.9732,0.0606,0.0000,62970.4778,4075.9045,-58894.5732,8.3230,1.0257,13247.4000,0.0000,13247.4000,0.3435,3580.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3580.3784,0.0122,0.0000,0.0000,9667.0216,9667.0216,8.3230,0.5958,31650.7000,0.0000,31650.7000,0.8206,7193.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7193.3409,0.0401,0.0000,0.0000,24457.3591,24457.3591,8.3230,1.0257,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0002,0.0000,0.0000,302.1081,302.1081,8.3230,0.5958,9457.0000,0.0000,9457.0000,0.2452,2149.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2149.3182,0.0032,0.0000,0.0000,7307.6818,7307.6818,8.3230,1.0257,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,9.9053,8.3683,9.1368,-0.5465,-8198.1284,1.3829,250.8297,2.5083,9.9053,8.2885,9.0969,-0.5749,-4598.8082,0.7375,251.2467,2.5125,9.9053,8.2655,9.0854,-0.5831,-4081.9363,0.6454,251.4254,2.5143,2.7658,0.1163,0.0000,0.1163,8908.3000,-16878.8729,-16878.8729
6867.0000,8.6765,19.8563,6319.0000,46842.3000,-40523.3000,1.2145,1436.1364,4.4000,1.0000,10409.4000,4.5000,1.0000,11845.5364,0.0485,0.0000,57251.7000,4882.8636,-52368.8364,8.6765,1.3792,13247.7000,0.0000,13247.7000,0.3435,3580.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3580.4595,0.0117,0.0000,0.0000,9667.2405,9667.2405,8.6765,0.9492,35023.8000,0.0000,35023.8000,0.9081,7959.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7959.9545,0.0468,0.0000,0.0000,27063.8455,27063.8455,8.6765,1.3792,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0002,0.0000,0.0000,302.9838,302.9838,8.6765,0.9492,10369.3000,0.0000,10369.3000,0.2688,2356.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2356.6591,0.0039,0.0000,0.0000,8012.6409,8012.6409,8.6765,1.3792,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,9.3389,8.7219,9.0304,-0.2186,-3278.8643,1.3778,251.0777,2.5108,9.3389,8.6418,8.9903,-0.2469,-1975.5244,0.7348,251.4977,2.5150,9.3389,8.6187,8.9788,-0.2552,-1786.2073,0.6431,251.6776,2.5168,2.7556,0.1111,0.0000,0.1111,18918.5000,-7040.5959,-7040.5959
6868.0000,8.7406,19.7806,6927.1000,45275.2000,-38348.1000,1.1738,1574.3409,4.4000,1.0000,10061.1556,4.5000,1.0000,11635.4965,0.0446,0.0000,55336.3556,5352.7591,-49983.5965,8.7406,1.4433,13253.3000,0.0000,13253.3000,0.3436,3581.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3581.9730,0.0113,0.0000,0.0000,9671.3270,9671.3270,8.7406,1.0133,34596.0000,0.0000,34596.0000,0.8970,7862.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7862.7273,0.0450,0.0000,0.0000,26733.2727,26733.2727,8.7406,1.4433,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0002,0.0000,0.0000,304.0054,304.0054,8.7406,1.0133,11052.9000,0.0000,11052.9000,0.2866,2512.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2512.0227,0.0045,0.0000,0.0000,8540.8773,8540.8773,8.7406,1.4433,859.3000,0.0000,859.3000,0.0223,232.2432,3.7000,1.0000,0.0000,0.0000,0.0000,232.2432,0.0000,0.0000,0.0000,627.0568,627.0568,9.1301,8.7862,8.9581,-0.1209,-1813.0560,1.3670,249.9076,2.4991,9.1301,8.7058,8.9180,-0.1491,-1192.8931,0.7290,250.3277,2.5033,9.1301,8.6826,8.9064,-0.1573,-1101.1082,0.6380,250.5075,2.5051,2.7341,0.1056,0.0000,0.1056,21830.0000,-4107.0573,-4107.0573
6869.0000,9.0901,19.8926,7766.3000,42272.1000,-34505.8000,1.0960,1765.0682,4.4000,1.0000,9393.8000,4.5000,1.0000,11158.8682,0.0382,0.0000,51665.9000,6001.2318,-45664.6682,9.0901,1.7928,13255.2000,0.0000,13255.2000,0.3437,3582.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3582.4865,0.0112,0.0000,0.0000,9672.7135,9672.7135,9.0901,1.3628,37521.4000,0.0000,37521.4000,0.9728,8527.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8527.5909,0.0515,0.0000,0.0000,28993.8091,28993.8091,9.0901,1.7928,545.7000,0.0000,545.7000,0.0141,147.4865,3.7000,1.0000,0.0000,0.0000,0.0000,147.4865,0.0003,0.0000,0.0000,398.2135,398.2135,9.0901,1.3628,11336.4000,0.0000,11336.4000,0.2939,2576.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2576.4545,0.0051,0.0000,0.0000,8759.9455,8759.9455,9.0901,1.7928,4489.4000,0.0000,4489.4000,0.1164,1213.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1213.3514,0.0000,0.0000,0.0000,3276.0486,3276.0486,8.5932,9.1356,8.8644,0.1978,2967.3666,1.4185,260.3805,2.6038,8.5932,9.0553,8.8243,0.1685,1348.1296,0.7564,260.8185,2.6082,8.5932,9.0321,8.8127,0.1601,1120.5658,0.6620,261.0062,2.6101,2.8369,0.1063,0.0000,0.1063,32642.3000,5436.0620,5436.0620
6870.0000,8.2375,19.3882,7212.7000,52014.0000,-44801.3000,1.3486,1639.2500,4.4000,1.0000,11558.6667,4.5000,1.0000,13197.9167,0.0598,0.0000,63572.6667,5573.4500,-57999.2167,8.2375,0.9402,13255.7000,0.0000,13255.7000,0.3437,3582.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3582.6216,0.0105,0.0000,0.0000,9673.0784,9673.0784,8.2375,0.5102,18245.5000,0.0000,18245.5000,0.4730,4146.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4146.7045,0.0144,0.0000,0.0000,14098.7955,14098.7955,8.2375,0.9402,499.5000,0.0000,499.5000,0.0130,135.0000,3.7000,1.0000,0.0000,0.0000,0.0000,135.0000,0.0002,0.0000,0.0000,364.5000,364.5000,8.2375,0.5102,11191.4000,0.0000,11191.4000,0.2902,2543.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2543.5000,0.0054,0.0000,0.0000,8647.9000,8647.9000,8.2375,0.9402,15064.0000,0.0000,15064.0000,0.3906,4071.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4071.3514,0.0026,0.0000,0.0000,10992.6486,10992.6486,9.5273,8.2831,8.9052,-0.4573,-6859.6617,1.4295,261.9326,2.6193,9.5273,8.2027,8.8650,-0.4868,-3894.4562,0.7623,262.3732,2.6237,9.5273,8.1795,8.8534,-0.4955,-3468.1762,0.6672,262.5621,2.6256,2.8590,0.0930,0.0000,0.0930,13454.8000,-14222.2942,-14222.2942
6871.0000,7.2837,19.0456,4423.9000,74274.0000,-69850.1000,1.9257,1005.4318,4.4000,1.0000,16505.3333,4.5000,1.0000,17510.7652,0.1477,0.0000,90779.3333,3418.4682,-87360.8652,7.2837,-0.0136,13255.5000,0.0000,13255.5000,0.3437,3582.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3582.5676,0.0147,0.0000,0.0000,9672.9324,9672.9324,7.2837,-0.4436,15266.4000,0.0000,15266.4000,0.3958,3469.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3469.6364,0.0135,0.0000,0.0000,11796.7636,11796.7636,7.2837,-0.0136,675.5000,0.0000,675.5000,0.0175,182.5676,3.7000,1.0000,0.0000,0.0000,0.0000,182.5676,0.0003,0.0000,0.0000,492.9324,492.9324,7.2837,-0.4400,11187.8000,3.4000,11184.4000,0.2901,2542.6818,4.4000,1.0000,0.6939,4.9000,1.0000,2543.3757,0.0061,0.0000,4.0939,8645.1182,8641.0243,7.2837,-0.0136,16011.0000,0.0000,16011.0000,0.4151,4327.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4327.2973,0.0022,0.0000,0.0000,11683.7027,11683.7027,10.7331,7.3286,9.0308,-1.4829,-22243.3787,1.6939,308.6799,3.0868,10.7331,7.2494,8.9913,-1.5172,-12137.7089,0.9033,309.1895,3.0919,10.7331,7.2266,8.9798,-1.5275,-10692.4221,0.7906,309.4091,3.0941,3.3879,0.1843,0.0000,0.1843,-13457.3000,-45073.5096,-45073.5096
6872.0000,6.8172,18.6895,3854.7000,85124.3000,-81269.6000,2.2070,876.0682,4.4000,1.0000,18916.5111,4.5000,1.0000,19792.5793,0.2137,0.0000,104040.8111,2978.6318,-101062.1793,6.8172,-0.4801,18267.2000,0.0000,18267.2000,0.4736,4937.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4937.0811,0.0257,0.0000,0.0000,13330.1189,13330.1189,6.8172,-0.9100,6986.5000,0.0000,6986.5000,0.1811,1587.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1587.8409,0.0048,0.0000,0.0000,5398.6591,5398.6591,6.8172,-0.4801,847.1000,0.0000,847.1000,0.0220,228.9459,3.7000,1.0000,0.0000,0.0000,0.0000,228.9459,0.0003,0.0000,0.0000,618.1541,618.1541,6.8172,-0.7957,10323.2000,98.0000,10225.2000,0.2676,2346.1818,4.4000,1.0000,20.0000,4.9000,1.0000,2366.1818,0.0051,0.0000,118.0000,7977.0182,7859.0182,6.8172,-0.4801,15379.7000,0.0000,15379.7000,0.3987,4156.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4156.6757,0.0010,0.0000,0.0000,11223.0243,11223.0243,11.3914,6.8618,9.1266,-2.0674,-31011.5233,1.7750,322.1050,3.2211,11.3914,6.7833,9.0873,-2.1031,-16824.6439,0.9466,322.6317,3.2263,11.3914,6.7606,9.0760,-2.1139,-14797.0376,0.8285,322.8593,3.2286,3.5501,0.2505,0.0000,0.2505,-29563.9000,-62633.2047,-62633.2047
6873.0000,6.2089,18.2575,2467.4000,109783.3000,-107315.9000,2.8463,560.7727,4.4000,1.0000,24396.2889,4.5000,1.0000,24957.0616,0.4218,0.0000,134179.5889,1906.6273,-132272.9616,6.2089,-1.0884,22901.5000,0.0000,22901.5000,0.5938,6189.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6189.5946,0.0469,0.0000,0.0000,16711.9054,16711.9054,6.2089,-1.5183,2416.7000,0.0000,2416.7000,0.0627,549.2500,4.4000,1.0000,0.0000,0.0000,0.0000,549.2500,0.0017,0.0000,0.0000,1867.4500,1867.4500,6.2089,-1.0884,1103.3000,0.0000,1103.3000,0.0286,298.1892,3.7000,1.0000,0.0000,0.0000,0.0000,298.1892,0.0004,0.0000,0.0000,805.1108,805.1108,6.2089,-0.8690,8266.8000,445.8000,7821.0000,0.2143,1878.8182,4.4000,1.0000,90.9796,4.9000,1.0000,1969.7978,0.0033,0.0000,536.7796,6387.9818,5851.2022,6.2089,-1.0884,13485.7000,0.0000,13485.7000,0.3496,3644.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3644.7838,0.0000,0.0000,0.0000,9840.9162,9840.9162,12.3623,6.2526,9.3075,-3.2169,-48252.9580,2.0477,368.6412,3.6864,12.3623,6.1756,9.2689,-3.2571,-26057.0075,1.0920,369.2301,3.6923,12.3623,6.1534,9.2578,-3.2695,-22886.4115,0.9557,369.4861,3.6949,4.0953,0.4741,0.0000,0.4741,-59587.7000,-97196.3770,-97196.3770
6874.0000,5.9857,18.1060,1624.8000,123164.8000,-121540.0000,3.1933,369.2727,4.4000,1.0000,27369.9556,4.5000,1.0000,27739.2283,0.5789,0.0000,150534.7556,1255.5273,-149279.2283,5.9857,-1.3116,27306.8000,0.0000,27306.8000,0.7080,7380.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7380.2162,0.0696,0.0000,0.0000,19926.5838,19926.5838,5.9857,-1.7415,116.5000,0.0000,116.5000,0.0030,26.4773,4.4000,1.0000,0.0000,0.0000,0.0000,26.4773,0.0001,0.0000,0.0000,90.0227,90.0227,5.9857,-1.3116,1022.4000,0.0000,1022.4000,0.0265,276.3243,3.7000,1.0000,0.0000,0.0000,0.0000,276.3243,0.0003,0.0000,0.0000,746.0757,746.0757,5.9857,0.6892,5752.2000,1161.2000,4591.0000,0.1491,1307.3182,4.4000,1.0000,236.9796,4.9000,1.0000,1544.2978,0.0015,0.0000,1398.1796,4444.8818,3046.7022,5.9857,-1.3116,12223.1000,0.0000,12223.1000,0.3169,3303.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3303.5405,0.0000,0.0000,0.0000,8919.5595,8919.5595,12.8584,6.0288,9.4436,-3.8607,-57909.8023,2.1984,393.4321,3.9343,12.8584,5.9529,9.4056,-3.9032,-31225.8217,1.1724,394.0498,3.9405,12.8584,5.9310,9.3947,-3.9164,-27414.6605,1.0260,394.3196,3.9432,4.3968,0.6503,0.0000,0.6503,-76280.2000,-116550.2844,-116550.2844
6875.0000,5.7789,17.9310,1157.5000,127522.3000,-126364.8000,3.3063,263.0682,4.4000,1.0000,28338.2889,4.5000,1.0000,28601.3571,0.6339,0.0000,155860.5889,894.4318,-154966.1571,5.7789,-1.5184,27308.3000,0.0000,27308.3000,0.7080,7380.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7380.6216,0.0723,0.0000,0.0000,19927.6784,19927.6784,5.7789,5.7789,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7789,-1.5184,1199.8000,0.0000,1199.8000,0.0311,324.2703,3.7000,1.0000,0.0000,0.0000,0.0000,324.2703,0.0003,0.0000,0.0000,875.5297,875.5297,5.7789,4.7973,3546.9000,1987.1000,1559.8000,0.0920,806.1136,4.4000,1.0000,405.5306,4.9000,1.0000,1211.6442,0.0004,0.0000,2392.6306,2740.7864,348.1558,5.7789,-1.5184,9855.7000,0.0000,9855.7000,0.2555,2663.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2663.7027,0.0000,0.0000,0.0000,7191.9973,7191.9973,13.2522,5.8217,9.5370,-4.1965,-62948.2140,2.1964,391.4801,3.9148,13.2522,5.7462,9.4992,-4.2388,-33910.7602,1.1713,392.0906,3.9209,13.2522,5.7245,9.4883,-4.2520,-29763.8217,1.0251,392.3575,3.9236,4.3929,0.7069,0.0000,0.7069,-86441.2000,-126622.7959,-126622.7959
