Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6876.0000,5.6527,17.8285,788.7000,131266.0000,-130477.3000,3.4033,179.2500,4.4000,1.0000,29170.2222,4.5000,1.0000,29349.4722,0.6833,0.0000,160436.2222,609.4500,-159826.7722,5.6527,-1.6445,27092.4000,0.0000,27092.4000,0.7024,7322.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7322.2703,0.0738,0.0000,0.0000,19770.1297,19770.1297,5.6527,5.6527,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6527,-1.6445,1067.1000,0.0000,1067.1000,0.0277,288.4054,3.7000,1.0000,0.0000,0.0000,0.0000,288.4054,0.0003,0.0000,0.0000,778.6946,778.6946,5.6527,11.0221,2360.8000,2734.4000,-373.6000,0.0709,536.5455,4.4000,1.0000,558.0408,4.9000,1.0000,1094.5863,0.0001,0.0000,3292.4408,1824.2545,-1468.1863,5.6527,-1.6445,8593.0000,0.0000,8593.0000,0.2228,2322.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2322.4324,0.0000,0.0000,0.0000,6270.5676,6270.5676,13.5282,5.6954,9.6118,-4.4582,-66873.3454,2.2135,393.2457,3.9325,13.5282,5.6202,9.5742,-4.5006,-36005.1989,1.1804,393.8555,3.9386,13.5282,5.5986,9.5634,-4.5139,-31597.0223,1.0331,394.1223,3.9412,4.4271,0.7575,0.0000,0.7575,-94098.4000,-134475.5666,-134475.5666
6877.0000,5.5896,17.7835,498.2000,135897.2000,-135399.0000,3.5234,113.2273,4.4000,1.0000,30199.3778,4.5000,1.0000,30312.6051,0.7486,0.0000,166096.5778,384.9727,-165711.6051,5.5896,-1.7077,27091.6000,0.0000,27091.6000,0.7024,7322.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7322.0541,0.0768,0.0000,0.0000,19769.5459,19769.5459,5.5896,5.5896,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5896,-1.7077,1022.1000,0.0000,1022.1000,0.0265,276.2432,3.7000,1.0000,0.0000,0.0000,0.0000,276.2432,0.0003,0.0000,0.0000,745.8568,745.8568,5.5896,14.1380,1540.1000,3407.6000,-1867.5000,0.0883,350.0227,4.4000,1.0000,695.4286,4.9000,1.0000,1045.4513,0.0002,0.0000,4103.0286,1190.0773,-2912.9513,5.5896,-1.7077,7646.0000,0.0000,7646.0000,0.1982,2066.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2066.4865,0.0000,0.0000,0.0000,5579.5135,5579.5135,13.7312,5.6320,9.6816,-4.7262,-70893.4271,2.2694,401.9530,4.0195,13.7312,5.5572,9.6442,-4.7695,-38155.6286,1.2103,402.5716,4.0257,13.7312,5.5358,9.6335,-4.7829,-33480.5843,1.0592,402.8428,4.0284,4.5389,0.8259,0.0000,0.8259,-101506.8000,-142529.6401,-142529.6401
6878.0000,5.5357,17.7451,231.3000,138987.7000,-138756.4000,3.6035,52.5682,4.4000,1.0000,30886.1556,4.5000,1.0000,30938.7237,0.7942,0.0000,169873.8556,178.7318,-169695.1237,5.5357,-1.7616,27053.3000,0.0000,27053.3000,0.7014,7311.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7311.7027,0.0787,0.0000,0.0000,19741.5973,19741.5973,5.5357,5.5357,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5357,-1.7616,852.6000,0.0000,852.6000,0.0221,230.4324,3.7000,1.0000,0.0000,0.0000,0.0000,230.4324,0.0002,0.0000,0.0000,622.1676,622.1676,5.5357,15.8592,856.6000,3854.4000,-2997.8000,0.0999,194.6818,4.4000,1.0000,786.6122,4.9000,1.0000,981.2941,0.0002,0.0000,4641.0122,661.9182,-3979.0941,5.5357,-1.7616,6699.0000,0.0000,6699.0000,0.1737,1810.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1810.5405,0.0000,0.0000,0.0000,4888.4595,4888.4595,13.9000,5.5779,9.7390,-4.9224,-73836.2709,2.3003,406.4082,4.0641,13.9000,5.5035,9.7018,-4.9660,-39728.1728,1.2267,407.0301,4.0703,13.9000,5.4822,9.6911,-4.9796,-34857.5497,1.0736,407.3031,4.0730,4.6006,0.8734,0.0000,0.8734,-107149.3000,-148421.9935,-148421.9935
6879.0000,5.8100,18.0202,169.6000,108882.2000,-108712.6000,2.8230,38.5455,4.4000,1.0000,24196.0444,4.5000,1.0000,24234.5899,0.4190,0.0000,133078.2444,131.0545,-132947.1899,5.8100,-1.4873,27054.5000,0.0000,27054.5000,0.7014,7312.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7312.0270,0.0596,0.0000,0.0000,19742.4730,19742.4730,5.8100,5.8100,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8100,-1.4873,765.5000,0.0000,765.5000,0.0198,206.8919,3.7000,1.0000,0.0000,0.0000,0.0000,206.8919,0.0002,0.0000,0.0000,558.6081,558.6081,5.8100,17.1883,348.7000,4066.8000,-3718.1000,0.1054,79.2500,4.4000,1.0000,829.9592,4.9000,1.0000,909.2092,0.0005,0.0000,4896.7592,269.4500,-4627.3092,5.8100,-1.4873,7646.0000,0.0000,7646.0000,0.1982,2066.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2066.4865,0.0000,0.0000,0.0000,5579.5135,5579.5135,13.3358,5.8531,9.5945,-3.7018,-55526.8586,1.9240,342.0592,3.4206,13.3358,5.7771,9.5565,-3.7391,-29912.6632,1.0260,342.5958,3.4260,13.3358,5.7553,9.5456,-3.7506,-26254.3827,0.8980,342.8293,3.4283,3.8479,0.4792,0.0000,0.4792,-76964.7000,-111693.9045,-111693.9045
6880.0000,5.8327,18.0503,64.1000,109155.0000,-109090.9000,2.8300,14.5682,4.4000,1.0000,24256.6667,4.5000,1.0000,24271.2348,0.4218,0.0000,133411.6667,49.5318,-133362.1348,5.8327,-1.4646,27055.0000,0.0000,27055.0000,0.7015,7312.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7312.1622,0.0598,0.0000,0.0000,19742.8378,19742.8378,5.8327,-1.8946,42.9000,0.0000,42.9000,0.0011,9.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9.7500,0.0000,0.0000,0.0000,33.1500,33.1500,5.8327,-1.4646,806.2000,0.0000,806.2000,0.0209,217.8919,3.7000,1.0000,0.0000,0.0000,0.0000,217.8919,0.0002,0.0000,0.0000,588.3081,588.3081,5.8327,17.8635,5.6000,4323.6000,-4318.0000,0.1121,1.2727,4.4000,1.0000,882.3673,4.9000,1.0000,883.6401,0.0006,0.0000,5205.9673,4.3273,-5201.6401,5.8327,-1.4646,8908.7000,0.0000,8908.7000,0.2310,2407.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2407.7568,0.0000,0.0000,0.0000,6500.9432,6500.9432,13.2648,5.8758,9.5703,-3.7016,-55524.5679,1.9483,346.7487,3.4675,13.2648,5.7997,9.5322,-3.7395,-29915.7497,1.0390,347.2938,3.4729,13.2648,5.7778,9.5213,-3.7512,-26258.2182,0.9093,347.5310,3.4753,3.8966,0.4823,0.0000,0.4823,-76596.1000,-111698.5357,-111698.5357
6881.0000,5.8631,18.0776,104.6000,105385.3000,-105280.7000,2.7323,23.7727,4.4000,1.0000,23418.9556,4.5000,1.0000,23442.7283,0.3776,0.0000,128804.2556,80.8273,-128723.4283,5.8631,-1.4342,22250.5000,0.0000,22250.5000,0.5769,6013.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6013.6486,0.0426,0.0000,0.0000,16236.8514,16236.8514,5.8631,-1.8642,2292.9000,0.0000,2292.9000,0.0594,521.1136,4.4000,1.0000,0.0000,0.0000,0.0000,521.1136,0.0014,0.0000,0.0000,1771.7864,1771.7864,5.8631,-1.4342,508.8000,0.0000,508.8000,0.0132,137.5135,3.7000,1.0000,0.0000,0.0000,0.0000,137.5135,0.0001,0.0000,0.0000,371.2865,371.2865,5.8631,17.9039,0.0000,4439.9000,-4439.9000,0.1151,0.0000,0.0000,0.0000,906.1020,4.9000,1.0000,906.1020,0.0008,0.0000,5346.0020,0.0000,-5346.0020,5.8631,-1.4342,11749.6000,0.0000,11749.6000,0.3046,3175.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3175.5676,0.0000,0.0000,0.0000,8574.0324,8574.0324,13.1684,5.9064,9.5374,-3.5493,-53239.6473,1.9008,338.7799,3.3878,13.1684,5.8299,9.4991,-3.5864,-28691.0045,1.0137,339.3151,3.3932,13.1684,5.8080,9.4882,-3.5978,-25184.8219,0.8871,339.5478,3.3955,3.8016,0.4226,0.0000,0.4226,-72918.8000,-107115.4737,-107115.4737
6882.0000,6.4233,18.6098,429.6000,93085.7000,-92656.1000,2.4134,97.6364,4.4000,1.0000,20685.7111,4.5000,1.0000,20783.3475,0.2667,0.0000,113771.4111,331.9636,-113439.4475,6.4233,-0.8740,13255.0000,0.0000,13255.0000,0.3437,3582.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3582.4324,0.0193,0.0000,0.0000,9672.5676,9672.5676,6.4233,-1.3040,17527.6000,0.0000,17527.6000,0.4544,3983.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3983.5455,0.0198,0.0000,0.0000,13544.0545,13544.0545,6.4233,-0.8740,499.0000,0.0000,499.0000,0.0129,134.8649,3.7000,1.0000,0.0000,0.0000,0.0000,134.8649,0.0002,0.0000,0.0000,364.1351,364.1351,6.4233,18.4641,0.0000,3942.5000,-3942.5000,0.1022,0.0000,0.0000,0.0000,804.5918,4.9000,1.0000,804.5918,0.0009,0.0000,4747.0918,0.0000,-4747.0918,6.4233,-0.8740,13801.4000,0.0000,13801.4000,0.3578,3730.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3730.1081,0.0000,0.0000,0.0000,10071.2919,10071.2919,12.3717,6.4668,9.4193,-2.7972,-41957.4177,1.8422,330.0422,3.3004,12.3717,6.3900,9.3809,-2.8333,-22666.5802,0.9824,330.5674,3.3057,12.3717,6.3679,9.3698,-2.8444,-19910.4923,0.8598,330.7953,3.3080,3.6845,0.3068,0.0000,0.3068,-51515.6000,-84534.4902,-84534.4902
6883.0000,6.7249,18.8732,863.0000,90220.0000,-89357.0000,2.3391,196.1364,4.4000,1.0000,20048.8889,4.5000,1.0000,20245.0253,0.2483,0.0000,110268.8889,666.8636,-109602.0253,6.7249,-0.5724,13247.1000,0.0000,13247.1000,0.3435,3580.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3580.2973,0.0197,0.0000,0.0000,9666.8027,9666.8027,6.7249,-1.0024,24267.8000,0.0000,24267.8000,0.6292,5515.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5515.4091,0.0343,0.0000,0.0000,18752.3909,18752.3909,6.7249,-0.5724,505.8000,0.0000,505.8000,0.0131,136.7027,3.7000,1.0000,0.0000,0.0000,0.0000,136.7027,0.0002,0.0000,0.0000,369.0973,369.0973,6.7249,18.6964,29.0000,3231.2000,-3202.2000,0.0838,6.5909,4.4000,1.0000,659.4286,4.9000,1.0000,666.0195,0.0007,0.0000,3890.6286,22.4091,-3868.2195,6.7249,-0.5724,13170.1000,0.0000,13170.1000,0.3415,3559.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3559.4865,0.0000,0.0000,0.0000,9610.6135,9610.6135,11.9150,6.7684,9.3417,-2.4814,-37220.5085,1.8750,337.0601,3.3706,11.9150,6.6916,9.3033,-2.5182,-20145.4462,0.9999,337.5968,3.3760,11.9150,6.6696,9.2923,-2.5293,-17705.3855,0.8751,337.8298,3.3783,3.7501,0.3032,0.0000,0.3032,-41368.4000,-75071.3403,-75071.3403
6884.0000,7.9854,19.8636,2335.5000,52460.1000,-50124.6000,1.3601,530.7955,4.4000,1.0000,11657.8000,4.5000,1.0000,12188.5955,0.0630,0.0000,64117.9000,1804.7045,-62313.1955,7.9854,0.6881,13247.3000,0.0000,13247.3000,0.3435,3580.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3580.3514,0.0121,0.0000,0.0000,9666.9486,9666.9486,7.9854,0.2581,29894.4000,0.0000,29894.4000,0.7751,6794.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6794.1818,0.0359,0.0000,0.0000,23100.2182,23100.2182,7.9854,0.6881,497.0000,0.0000,497.0000,0.0129,134.3243,3.7000,1.0000,0.0000,0.0000,0.0000,134.3243,0.0002,0.0000,0.0000,362.6757,362.6757,7.9854,19.5997,152.7000,2766.3000,-2613.6000,0.0717,34.7045,4.4000,1.0000,564.5510,4.9000,1.0000,599.2556,0.0005,0.0000,3330.8510,117.9955,-3212.8556,7.9854,0.6881,12065.3000,0.0000,12065.3000,0.3128,3260.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3260.8919,0.0000,0.0000,0.0000,8804.4081,8804.4081,10.1121,8.0302,9.0712,-0.7698,-11547.2471,1.4380,261.5846,2.6158,10.1121,7.9512,9.0317,-0.7990,-6391.7311,0.7669,262.0157,2.6202,10.1121,7.9285,9.0203,-0.8075,-5652.8223,0.6712,262.2011,2.6220,2.8761,0.1117,0.0000,0.1117,2965.8000,-23591.8004,-23591.8004
6885.0000,8.2133,19.8887,3449.0000,48739.9000,-45290.9000,1.2637,783.8636,4.4000,1.0000,10831.0889,4.5000,1.0000,11614.9525,0.0533,0.0000,59570.9889,2665.1364,-56905.8525,8.2133,0.9160,13247.6000,0.0000,13247.6000,0.3435,3580.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3580.4324,0.0119,0.0000,0.0000,9667.1676,9667.1676,8.2133,0.4860,34152.7000,0.0000,34152.7000,0.8855,7761.9773,4.4000,1.0000,0.0000,0.0000,0.0000,7761.9773,0.0449,0.0000,0.0000,26390.7227,26390.7227,8.2133,0.9160,591.6000,0.0000,591.6000,0.0153,159.8919,3.7000,1.0000,0.0000,0.0000,0.0000,159.8919,0.0002,0.0000,0.0000,431.7081,431.7081,8.2133,18.5836,505.8000,2339.6000,-1833.8000,0.0607,114.9545,4.4000,1.0000,477.4694,4.9000,1.0000,592.4239,0.0004,0.0000,2817.0694,390.8455,-2426.2239,8.2133,0.9160,9855.7000,0.0000,9855.7000,0.2555,2663.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2663.7027,0.0000,0.0000,0.0000,7191.9973,7191.9973,9.6501,8.2585,8.9543,-0.5053,-7579.0594,1.4121,258.1836,2.5818,9.6501,8.1788,8.9145,-0.5341,-4273.1766,0.7530,258.6136,2.5861,9.6501,8.1559,8.9030,-0.5426,-3798.2448,0.6590,258.7982,2.5880,2.8241,0.1107,0.0000,0.1107,10722.9000,-15650.4808,-15650.4808
6886.0000,8.6950,19.9672,5075.6000,41284.3000,-36208.7000,1.0704,1153.5455,4.4000,1.0000,9174.2889,4.5000,1.0000,10327.8343,0.0360,0.0000,50458.5889,3922.0545,-46536.5343,8.6950,1.3977,13251.9000,0.0000,13251.9000,0.3436,3581.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3581.5946,0.0109,0.0000,0.0000,9670.3054,9670.3054,8.6950,0.9677,37489.6000,0.0000,37489.6000,0.9720,8520.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8520.3636,0.0499,0.0000,0.0000,28969.2364,28969.2364,8.6950,1.3977,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0002,0.0000,0.0000,300.2108,300.2108,8.6950,15.0848,1202.2000,1643.9000,-441.7000,0.0426,273.2273,4.4000,1.0000,335.4898,4.9000,1.0000,608.7171,0.0002,0.0000,1979.3898,928.9727,-1050.4171,8.6950,1.3977,8593.0000,0.0000,8593.0000,0.2228,2322.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2322.4324,0.0000,0.0000,0.0000,6270.5676,6270.5676,8.9264,8.7406,8.8335,-0.0636,-954.0880,1.3310,244.6604,2.4466,8.9264,8.6602,8.7933,-0.0911,-728.9102,0.7098,245.0727,2.4507,8.9264,8.6369,8.7817,-0.0991,-693.6331,0.6212,245.2492,2.4525,2.6620,0.0971,0.0000,0.0971,23095.5000,-2376.6313,-2376.6313
6887.0000,8.9820,19.8629,6351.2000,36587.0000,-30235.8000,0.9486,1443.4545,4.4000,1.0000,8130.4444,4.5000,1.0000,9573.8990,0.0274,0.0000,44717.4444,4907.7455,-39809.6990,8.9820,1.6847,13255.2000,0.0000,13255.2000,0.3437,3582.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3582.4865,0.0103,0.0000,0.0000,9672.7135,9672.7135,8.9820,1.2548,40271.0000,0.0000,40271.0000,1.0441,9152.5000,4.4000,1.0000,0.0000,0.0000,0.0000,9152.5000,0.0548,0.0000,0.0000,31118.5000,31118.5000,8.9820,1.6847,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0002,0.0000,0.0000,308.8216,308.8216,8.9820,7.2591,1942.8000,968.8000,974.0000,0.0504,441.5455,4.4000,1.0000,197.7143,4.9000,1.0000,639.2597,0.0002,0.0000,1166.5143,1501.2545,334.7403,8.9820,1.6847,4805.1000,0.0000,4805.1000,0.1246,1298.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1298.6757,0.0000,0.0000,0.0000,3506.4243,3506.4243,8.4546,9.0280,8.7413,0.1860,2789.5734,1.2611,232.7620,2.3276,8.4546,8.9470,8.7008,0.1597,1277.3378,0.6725,233.1583,2.3316,8.4546,8.9235,8.6890,0.1521,1064.5895,0.5886,233.3277,2.3333,2.5223,0.0928,0.0000,0.0928,29492.7000,5131.5007,5131.5007
6888.0000,9.4005,19.5746,8262.0000,31170.8000,-22908.8000,0.8082,1877.7273,4.4000,1.0000,6926.8444,4.5000,1.0000,8804.5717,0.0192,0.0000,38097.6444,6384.2727,-31713.3717,9.4005,2.1032,13255.4000,0.0000,13255.4000,0.3437,3582.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3582.5405,0.0096,0.0000,0.0000,9672.8595,9672.8595,9.4005,1.6733,43141.3000,0.0000,43141.3000,1.1185,9804.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9804.8409,0.0594,0.0000,0.0000,33336.4591,33336.4591,9.4005,2.1032,367.0000,0.0000,367.0000,0.0095,99.1892,3.7000,1.0000,0.0000,0.0000,0.0000,99.1892,0.0001,0.0000,0.0000,267.8108,267.8108,9.4005,3.7585,2944.3000,509.9000,2434.4000,0.0763,669.1591,4.4000,1.0000,104.0612,4.9000,1.0000,773.2203,0.0003,0.0000,613.9612,2275.1409,1661.1797,9.4005,2.1032,1490.6000,0.0000,1490.6000,0.0386,402.8649,3.7000,1.0000,0.0000,0.0000,0.0000,402.8649,0.0000,0.0000,0.0000,1087.7351,1087.7351,7.8510,9.4469,8.6490,0.4914,7370.4902,1.1974,221.9061,2.2191,7.8510,9.3652,8.6081,0.4662,3729.3788,0.6386,222.2875,2.2229,7.8510,9.3415,8.5963,0.4590,3212.8034,0.5589,222.4502,2.2245,2.3948,0.0887,0.0000,0.0887,37779.9000,14312.6725,14312.6725
6889.0000,9.8606,19.1091,10534.5000,27373.9000,-16839.4000,0.7097,2394.2045,4.4000,1.0000,6083.0889,4.5000,1.0000,8477.2934,0.0122,0.0000,33456.9889,8140.2955,-25316.6934,9.8606,2.5633,13276.9000,0.0000,13276.9000,0.3442,3588.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3588.3514,0.0105,0.0000,0.0000,9688.5486,9688.5486,9.8606,2.1333,48067.5000,0.0000,48067.5000,1.2462,10924.4318,4.4000,1.0000,0.0000,0.0000,0.0000,10924.4318,0.0726,0.0000,0.0000,37143.0682,37143.0682,9.8606,2.5633,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0002,0.0000,0.0000,276.9324,276.9324,9.8606,3.3116,4020.2000,393.4000,3626.8000,0.1042,913.6818,4.4000,1.0000,80.2857,4.9000,1.0000,993.9675,0.0006,0.0000,473.6857,3106.5182,2632.8325,9.8606,2.5633,860.2000,0.0000,860.2000,0.0223,232.4865,3.7000,1.0000,0.0000,0.0000,0.0000,232.4865,0.0000,0.0000,0.0000,627.7135,627.7135,7.1948,9.9070,8.5509,0.8496,12744.4860,1.2183,226.7524,2.2675,7.1948,9.8252,8.5100,0.8239,6591.3901,0.6497,227.1436,2.2714,7.1948,9.8014,8.4981,0.8166,5716.5257,0.5686,227.3104,2.2731,2.4366,0.0961,0.0000,0.0961,49371.5000,25052.4018,25052.4018
6890.0000,10.1964,18.4232,12466.9000,24111.6000,-11644.7000,0.6251,2833.3864,4.4000,1.0000,5358.1333,4.5000,1.0000,8191.5197,0.0098,0.0000,29469.7333,9633.5136,-19836.2197,10.1964,2.8991,13278.4000,0.0000,13278.4000,0.3443,3588.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3588.7568,0.0099,0.0000,0.0000,9689.6432,9689.6432,10.1964,2.4691,50512.4000,0.0000,50512.4000,1.3096,11480.0909,4.4000,1.0000,0.0000,0.0000,0.0000,11480.0909,0.0775,0.0000,0.0000,39032.3091,39032.3091,10.1964,2.8991,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0002,0.0000,0.0000,268.7595,268.7595,10.1964,3.2599,4846.5000,318.3000,4528.2000,0.1257,1101.4773,4.4000,1.0000,64.9592,4.9000,1.0000,1166.4365,0.0009,0.0000,383.2592,3745.0227,3361.7635,10.1964,2.8991,386.1000,0.0000,386.1000,0.0100,104.3514,3.7000,1.0000,0.0000,0.0000,0.0000,104.3514,0.0000,0.0000,0.0000,281.7486,281.7486,6.6887,10.2430,8.4658,1.1078,16616.6774,1.2121,226.4586,2.2646,6.6887,10.1610,8.4248,1.0821,8656.9676,0.6464,226.8507,2.2685,6.6887,10.1371,8.4129,1.0749,7524.3593,0.5657,227.0179,2.2702,2.4242,0.0983,0.0000,0.0983,57428.7000,32798.0043,32798.0043
6891.0000,10.5393,17.4751,14369.8000,21004.9000,-6635.1000,0.5446,3265.8636,4.4000,1.0000,4667.7556,4.5000,1.0000,7933.6192,0.0079,0.0000,25672.6556,11103.9364,-14568.7192,10.5393,3.2420,13276.9000,0.0000,13276.9000,0.3442,3588.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3588.3514,0.0095,0.0000,0.0000,9688.5486,9688.5486,10.5393,2.8120,53923.8000,0.0000,53923.8000,1.3981,12255.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12255.4091,0.0859,0.0000,0.0000,41668.3909,41668.3909,10.5393,3.2420,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0002,0.0000,0.0000,275.4000,275.4000,10.5393,3.4117,5366.5000,267.3000,5099.2000,0.1391,1219.6591,4.4000,1.0000,54.5510,4.9000,1.0000,1274.2101,0.0011,0.0000,321.8510,4146.8409,3824.9899,10.5393,3.2420,386.1000,0.0000,386.1000,0.0100,104.3514,3.7000,1.0000,0.0000,0.0000,0.0000,104.3514,0.0000,0.0000,0.0000,281.7486,281.7486,6.1750,10.5859,8.3805,1.3870,20804.9530,1.2229,229.3418,2.2934,6.1750,10.5038,8.3394,1.3611,10888.5633,0.6522,229.7397,2.2974,6.1750,10.4799,8.3275,1.3538,9476.8426,0.5708,229.9094,2.2991,2.4458,0.1046,0.0000,0.1046,66428.3000,41170.3589,41170.3589
6892.0000,10.6364,16.8594,15953.7000,20548.9000,-4595.2000,0.5328,3625.8409,4.4000,1.0000,4566.4222,4.5000,1.0000,8192.2631,0.0079,0.0000,25115.3222,12327.8591,-12787.4631,10.6364,3.3391,13269.8000,0.0000,13269.8000,0.3440,3586.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3586.4324,0.0098,0.0000,0.0000,9683.3676,9683.3676,10.6364,2.9091,56947.5000,0.0000,56947.5000,1.4765,12942.6136,4.4000,1.0000,0.0000,0.0000,0.0000,12942.6136,0.0965,0.0000,0.0000,44004.8864,44004.8864,10.6364,3.3391,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0002,0.0000,0.0000,270.0000,270.0000,10.6364,3.4649,5548.6000,256.1000,5292.5000,0.1439,1261.0455,4.4000,1.0000,52.2653,4.9000,1.0000,1313.3108,0.0012,0.0000,308.3653,4287.5545,3979.1892,10.6364,3.3391,860.6000,0.0000,860.6000,0.0223,232.5946,3.7000,1.0000,0.0000,0.0000,0.0000,232.5946,0.0000,0.0000,0.0000,628.0054,628.0054,5.9434,10.6829,8.3132,1.5411,23115.8249,1.2645,237.8549,2.3785,5.9434,10.6010,8.2722,1.5143,12114.3135,0.6743,238.2673,2.3827,5.9434,10.5771,8.2603,1.5068,10547.8470,0.5902,238.4433,2.3844,2.5290,0.1156,0.0000,0.1156,72145.2000,45777.9854,45777.9854
6893.0000,10.9197,15.5737,17844.5000,18219.5000,-375.0000,0.4724,4055.5682,4.4000,1.0000,4048.7778,4.5000,1.0000,8104.3460,0.0067,0.0000,22268.2778,13788.9318,-8479.3460,10.9197,3.6224,13270.0000,0.0000,13270.0000,0.3440,3586.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3586.4865,0.0099,0.0000,0.0000,9683.5135,9683.5135,10.9197,3.1924,61855.5000,0.0000,61855.5000,1.6037,14058.0682,4.4000,1.0000,0.0000,0.0000,0.0000,14058.0682,0.1130,0.0000,0.0000,47797.4318,47797.4318,10.9197,3.6224,504.0000,0.0000,504.0000,0.0131,136.2162,3.7000,1.0000,0.0000,0.0000,0.0000,136.2162,0.0003,0.0000,0.0000,367.7838,367.7838,10.9197,3.8795,5385.6000,307.3000,5078.3000,0.1396,1224.0000,4.4000,1.0000,62.7143,4.9000,1.0000,1286.7143,0.0014,0.0000,370.0143,4161.6000,3791.5857,10.9197,3.6224,4498.1000,0.0000,4498.1000,0.1166,1215.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1215.7027,0.0000,0.0000,0.0000,3282.3973,3282.3973,5.4785,10.9660,8.2222,1.8974,28461.6394,1.3447,253.9676,2.5397,5.4785,10.8845,8.1815,1.8691,14952.8552,0.7171,254.4060,2.5441,5.4785,10.8607,8.1696,1.8613,13028.8716,0.6276,254.5936,2.5459,2.6895,0.1313,0.0000,0.1313,84830.9000,56443.3662,56443.3662
6894.0000,10.4639,16.4925,21567.6000,26908.0000,-5340.4000,0.6976,4901.7273,4.4000,1.0000,5979.5556,4.5000,1.0000,10881.2828,0.0134,0.0000,32887.5556,16665.8727,-16221.6828,10.4639,3.1666,13270.2000,0.0000,13270.2000,0.3441,3586.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3586.5405,0.0128,0.0000,0.0000,9683.6595,9683.6595,10.4639,2.7366,65068.5000,0.0000,65068.5000,1.6870,14788.2955,4.4000,1.0000,0.0000,0.0000,0.0000,14788.2955,0.1416,0.0000,0.0000,50280.2045,50280.2045,10.4639,3.1666,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0002,0.0000,0.0000,271.3865,271.3865,10.4639,3.8983,4929.9000,475.6000,4454.3000,0.1278,1120.4318,4.4000,1.0000,97.0612,4.9000,1.0000,1217.4930,0.0018,0.0000,572.6612,3809.4682,3236.8070,10.4639,3.1666,15094.4000,0.0000,15094.4000,0.3914,4079.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4079.5676,0.0011,0.0000,0.0000,11014.8324,11014.8324,5.8266,10.5093,8.1679,1.9612,29417.6412,1.6288,308.3546,3.0835,5.8266,10.4294,8.1280,1.9275,15420.3947,0.8686,308.8765,3.0888,5.8266,10.4061,8.1163,1.9182,13427.1712,0.7602,309.1014,3.0910,3.2575,0.1711,0.0000,0.1711,92918.9000,58265.2071,58265.2071
6895.0000,9.9876,17.8471,19189.5000,33988.2000,-14798.7000,0.8812,4361.2500,4.4000,1.0000,7552.9333,4.5000,1.0000,11914.1833,0.0265,0.0000,41541.1333,14828.2500,-26712.8833,9.9876,2.6903,13270.5000,0.0000,13270.5000,0.3441,3586.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3586.6216,0.0138,0.0000,0.0000,9683.8784,9683.8784,9.9876,2.2603,67341.9000,0.0000,67341.9000,1.7460,15304.9773,4.4000,1.0000,0.0000,0.0000,0.0000,15304.9773,0.1634,0.0000,0.0000,52036.9227,52036.9227,9.9876,2.6903,375.4000,0.0000,375.4000,0.0097,101.4595,3.7000,1.0000,0.0000,0.0000,0.0000,101.4595,0.0003,0.0000,0.0000,273.9405,273.9405,9.9876,3.6953,4829.8000,575.6000,4254.2000,0.1252,1097.6818,4.4000,1.0000,117.4694,4.9000,1.0000,1215.1512,0.0019,0.0000,693.0694,3732.1182,3039.0488,9.9876,2.6903,16043.3000,0.0000,16043.3000,0.4160,4336.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4336.0270,0.0011,0.0000,0.0000,11707.2730,11707.2730,6.3050,10.0324,8.1687,1.6879,25318.2664,1.7611,333.3917,3.3339,6.3050,9.9536,8.1293,1.6520,13216.3288,0.9392,333.9481,3.3395,6.3050,9.9305,8.1177,1.6419,11493.5849,0.8219,334.1891,3.3419,3.5221,0.2069,0.0000,0.2069,86486.6000,50028.1801,50028.1801
6896.0000,9.4133,19.0276,14371.2000,42582.1000,-28210.9000,1.1040,3266.1818,4.4000,1.0000,9462.6889,4.5000,1.0000,12728.8707,0.0451,0.0000,52044.7889,11105.0182,-40939.7707,9.4133,2.1160,17632.0000,0.0000,17632.0000,0.4571,4765.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4765.4054,0.0226,0.0000,0.0000,12866.5946,12866.5946,9.4133,1.6860,63249.2000,0.0000,63249.2000,1.6399,14374.8182,4.4000,1.0000,0.0000,0.0000,0.0000,14374.8182,0.1617,0.0000,0.0000,48874.3818,48874.3818,9.4133,2.1160,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0003,0.0000,0.0000,271.0946,271.0946,9.4133,3.3452,4453.8000,613.7000,3840.1000,0.1155,1012.2273,4.4000,1.0000,125.2449,4.9000,1.0000,1137.4722,0.0016,0.0000,738.9449,3441.5727,2702.6278,9.4133,2.1160,15410.7000,0.0000,15410.7000,0.3996,4165.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4165.0541,0.0000,0.0000,0.0000,11245.6459,11245.6459,6.9762,9.4576,8.2169,1.1886,17828.5343,1.8628,351.9004,3.5190,6.9762,9.3796,8.1779,1.1511,9208.9801,0.9934,352.4805,3.5248,6.9762,9.3568,8.1665,1.1404,7983.0597,0.8694,352.7327,3.5273,3.7257,0.2313,0.0000,0.2313,72292.6000,35020.5741,35020.5741
6897.0000,9.0004,19.2401,12790.8000,49854.2000,-37063.4000,1.2926,2907.0000,4.4000,1.0000,11078.7111,4.5000,1.0000,13985.7111,0.0664,0.0000,60932.9111,9883.8000,-51049.1111,9.0004,1.7031,21959.5000,0.0000,21959.5000,0.5693,5935.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5935.0000,0.0335,0.0000,0.0000,16024.5000,16024.5000,9.0004,1.2732,59839.1000,0.0000,59839.1000,1.5514,13599.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13599.7955,0.1594,0.0000,0.0000,46239.3045,46239.3045,9.0004,1.7031,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0003,0.0000,0.0000,267.3730,267.3730,9.0004,5.8680,3082.0000,1176.1000,1905.9000,0.0799,700.4545,4.4000,1.0000,240.0204,4.9000,1.0000,940.4750,0.0009,0.0000,1416.1204,2381.5455,965.4250,9.0004,1.7031,13512.9000,0.0000,13512.9000,0.3503,3652.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3652.1351,0.0000,0.0000,0.0000,9860.7649,9860.7649,7.4993,9.0444,8.2719,0.7654,11480.5696,1.9265,363.0474,3.6305,7.4993,8.9670,8.2332,0.7270,5816.0156,1.0274,363.6401,3.6364,7.4993,8.9444,8.2219,0.7160,5011.6712,0.8992,363.8985,3.6390,3.8531,0.2605,0.0000,0.2605,60520.4000,22308.2563,22308.2563
6898.0000,8.6766,19.1323,11858.4000,51873.1000,-40014.7000,1.3449,2695.0909,4.4000,1.0000,11527.3556,4.5000,1.0000,14222.4465,0.0731,0.0000,63400.4556,9163.3091,-54237.1465,8.6766,1.3793,26302.3000,0.0000,26302.3000,0.6819,7108.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7108.7297,0.0417,0.0000,0.0000,19193.5703,19193.5703,8.6766,0.9493,48842.0000,0.0000,48842.0000,1.2663,11100.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11100.4545,0.1112,0.0000,0.0000,37741.5455,37741.5455,8.6766,1.3793,379.9000,0.0000,379.9000,0.0098,102.6757,3.7000,1.0000,0.0000,0.0000,0.0000,102.6757,0.0002,0.0000,0.0000,277.2243,277.2243,8.6766,15.5807,1455.4000,2189.4000,-734.0000,0.0568,330.7727,4.4000,1.0000,446.8163,4.9000,1.0000,777.5891,0.0004,0.0000,2636.2163,1124.6273,-1511.5891,8.6766,1.3793,12247.6000,0.0000,12247.6000,0.3175,3310.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3310.1622,0.0000,0.0000,0.0000,8937.4378,8937.4378,7.9433,8.7206,8.3319,0.3675,5512.7000,1.8387,345.5610,3.4556,7.9433,8.6431,8.2932,0.3309,2646.8180,0.9805,346.1258,3.4613,7.9433,8.6205,8.2819,0.3202,2241.5243,0.8581,346.3719,3.4637,3.6773,0.2267,0.0000,0.2267,47023.1000,10401.0424,10401.0424
6899.0000,8.0618,18.8606,10009.1000,54337.0000,-44327.9000,1.4088,2274.7955,4.4000,1.0000,12074.8889,4.5000,1.0000,14349.6843,0.0781,0.0000,66411.8889,7734.3045,-58677.5843,8.0618,0.7645,26306.6000,0.0000,26306.6000,0.6820,7109.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7109.8919,0.0383,0.0000,0.0000,19196.7081,19196.7081,8.0618,0.3345,34465.5000,0.0000,34465.5000,0.8936,7833.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7833.0682,0.0572,0.0000,0.0000,26632.4318,26632.4318,8.0618,0.7645,452.2000,0.0000,452.2000,0.0117,122.2162,3.7000,1.0000,0.0000,0.0000,0.0000,122.2162,0.0002,0.0000,0.0000,329.9838,329.9838,8.0618,18.8195,568.9000,3426.0000,-2857.1000,0.0888,129.2955,4.4000,1.0000,699.1837,4.9000,1.0000,828.4791,0.0007,0.0000,4125.1837,439.6045,-3685.5791,8.0618,0.7645,9875.4000,0.0000,9875.4000,0.2560,2669.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2669.0270,0.0000,0.0000,0.0000,7206.3730,7206.3730,8.7600,8.1062,8.4331,-0.2808,-4212.4649,1.6705,312.5497,3.1255,8.7600,8.0280,8.3940,-0.3144,-2515.2490,0.8909,313.0649,3.1306,8.7600,8.0052,8.3826,-0.3243,-2269.9529,0.7797,313.2886,3.1329,3.3410,0.1745,0.0000,0.1745,23914.7000,-8997.6668,-8997.6668
6900.0000,7.9668,18.8301,9636.8000,54798.9000,-45162.1000,1.4208,2190.1818,4.4000,1.0000,12177.5333,4.5000,1.0000,14367.7152,0.0797,0.0000,66976.4333,7446.6182,-59529.8152,7.9668,0.6695,26309.4000,0.0000,26309.4000,0.6821,7110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7110.6486,0.0385,0.0000,0.0000,19198.7514,19198.7514,7.9668,0.2395,34366.5000,0.0000,34366.5000,0.8910,7810.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7810.5682,0.0572,0.0000,0.0000,26555.9318,26555.9318,7.9668,0.6695,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0002,0.0000,0.0000,339.6162,339.6162,7.9668,19.9571,29.1000,4447.5000,-4418.4000,0.1153,6.6136,4.4000,1.0000,907.6531,4.9000,1.0000,914.2667,0.0010,0.0000,5355.1531,22.4864,-5332.6667,7.9668,0.6695,8610.1000,0.0000,8610.1000,0.2232,2327.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2327.0541,0.0000,0.0000,0.0000,6283.0459,6283.0459,8.9347,8.0113,8.4730,-0.3970,-5955.5931,1.6722,312.3253,3.1233,8.9347,7.9330,8.4338,-0.4307,-3445.4262,0.8918,312.8404,3.1284,8.9347,7.9101,8.4224,-0.4406,-3084.1172,0.7805,313.0638,3.1306,3.3445,0.1767,0.0000,0.1767,20170.9000,-12485.1365,-12485.1365
6901.0000,7.2536,18.5938,6689.2000,58597.7000,-51908.5000,1.5193,1520.2727,4.4000,1.0000,13021.7111,4.5000,1.0000,14541.9838,0.0906,0.0000,71619.4111,5168.9273,-66450.4838,7.2536,-0.0437,26304.7000,0.0000,26304.7000,0.6820,7109.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7109.3784,0.0366,0.0000,0.0000,19195.3216,19195.3216,7.2536,-0.4736,21688.9000,0.0000,21688.9000,0.5623,4929.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4929.2955,0.0254,0.0000,0.0000,16759.6045,16759.6045,7.2536,-0.0437,589.4000,0.0000,589.4000,0.0153,159.2973,3.7000,1.0000,0.0000,0.0000,0.0000,159.2973,0.0002,0.0000,0.0000,430.1027,430.1027,7.2536,19.2945,0.0000,5675.4000,-5675.4000,0.1471,0.0000,0.0000,0.0000,1158.2449,4.9000,1.0000,1158.2449,0.0014,0.0000,6833.6449,0.0000,-6833.6449,7.2536,-0.0437,7661.2000,0.0000,7661.2000,0.1986,2070.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2070.5946,0.0000,0.0000,0.0000,5590.6054,5590.6054,9.8515,7.2985,8.5750,-1.0256,-15384.1172,1.5623,290.4771,2.9048,9.8515,7.2195,8.5355,-1.0572,-8457.7095,0.8332,290.9592,2.9096,9.8515,7.1966,8.5240,-1.0667,-7466.6678,0.7292,291.1677,2.9117,3.1246,0.1542,0.0000,0.1542,-1339.7000,-31308.4945,-31308.4945
6902.0000,7.0259,18.4341,6183.1000,58688.6000,-52505.5000,1.5216,1405.2500,4.4000,1.0000,13041.9111,4.5000,1.0000,14447.1611,0.0901,0.0000,71730.5111,4777.8500,-66952.6611,7.0259,-0.2714,26305.9000,0.0000,26305.9000,0.6820,7109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7109.7027,0.0355,0.0000,0.0000,19196.1973,19196.1973,7.0259,-0.7013,17836.9000,0.0000,17836.9000,0.4625,4053.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4053.8409,0.0180,0.0000,0.0000,13783.0591,13783.0591,7.0259,-0.2714,458.8000,0.0000,458.8000,0.0119,124.0000,3.7000,1.0000,0.0000,0.0000,0.0000,124.0000,0.0002,0.0000,0.0000,334.8000,334.8000,7.0259,19.0668,0.0000,6792.0000,-6792.0000,0.1761,0.0000,0.0000,0.0000,1386.1224,4.9000,1.0000,1386.1224,0.0018,0.0000,8178.1224,0.0000,-8178.1224,7.0259,-0.2714,6712.3000,0.0000,6712.3000,0.1740,1814.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1814.1351,0.0000,0.0000,0.0000,4898.1649,4898.1649,10.1869,7.0710,8.6289,-1.2131,-18196.2322,1.5141,280.8328,2.8083,10.1869,6.9917,8.5893,-1.2438,-9950.7417,0.8074,281.3008,2.8130,10.1869,6.9686,8.5778,-1.2531,-8771.5885,0.7066,281.5028,2.8150,3.0281,0.1456,0.0000,0.1456,-7983.6000,-36918.5623,-36918.5623
6903.0000,6.9133,18.4116,5566.9000,59422.2000,-53855.3000,1.5406,1265.2045,4.4000,1.0000,13204.9333,4.5000,1.0000,14470.1379,0.0924,0.0000,72627.1333,4301.6955,-68325.4379,6.9133,-0.3840,26307.2000,0.0000,26307.2000,0.6821,7110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7110.0541,0.0353,0.0000,0.0000,19197.1459,19197.1459,6.9133,-0.8139,15840.8000,0.0000,15840.8000,0.4107,3600.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3600.1818,0.0149,0.0000,0.0000,12240.6182,12240.6182,6.9133,-0.3840,376.6000,0.0000,376.6000,0.0098,101.7838,3.7000,1.0000,0.0000,0.0000,0.0000,101.7838,0.0001,0.0000,0.0000,274.8162,274.8162,6.9133,18.9541,0.0000,8093.9000,-8093.9000,0.2098,0.0000,0.0000,0.0000,1651.8163,4.9000,1.0000,1651.8163,0.0027,0.0000,9745.7163,0.0000,-9745.7163,6.9133,-0.3840,7661.2000,0.0000,7661.2000,0.1986,2070.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2070.5946,0.0000,0.0000,0.0000,5590.6054,5590.6054,10.3770,6.9584,8.6677,-1.3412,-20118.6448,1.5258,282.5302,2.8253,10.3770,6.8790,8.6280,-1.3723,-10978.1029,0.8137,283.0012,2.8300,10.3770,6.8559,8.6165,-1.3816,-9671.2208,0.7121,283.2044,2.8320,3.0516,0.1455,0.0000,0.1455,-11763.4000,-40767.9685,-40767.9685
6904.0000,6.7698,18.3366,5223.9000,61589.1000,-56365.2000,1.5968,1187.2500,4.4000,1.0000,13686.4667,4.5000,1.0000,14873.7167,0.1004,0.0000,75275.5667,4036.6500,-71238.9167,6.7698,-0.5275,26308.0000,0.0000,26308.0000,0.6821,7110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7110.2703,0.0358,0.0000,0.0000,19197.7297,19197.7297,6.7698,-0.9575,13428.1000,0.0000,13428.1000,0.3481,3051.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3051.8409,0.0116,0.0000,0.0000,10376.2591,10376.2591,6.7698,-0.5275,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0001,0.0000,0.0000,271.1676,271.1676,6.7698,18.8106,0.0000,9147.6000,-9147.6000,0.2372,0.0000,0.0000,0.0000,1866.8571,4.9000,1.0000,1866.8571,0.0035,0.0000,11014.4571,0.0000,-11014.4571,6.7698,-0.5275,8926.4000,0.0000,8926.4000,0.2314,2412.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2412.5405,0.0000,0.0000,0.0000,6513.8595,6513.8595,10.6016,6.8148,8.7082,-1.5118,-22677.3306,1.5526,286.9819,2.8698,10.6016,6.7355,8.6686,-1.5434,-12346.8591,0.8280,287.4597,2.8746,10.6016,6.7124,8.6570,-1.5529,-10870.1683,0.7246,287.6658,2.8767,3.1053,0.1514,0.0000,0.1514,-16478.7000,-45894.3580,-45894.3580
6905.0000,8.0249,17.7673,14348.1000,44709.1000,-30361.0000,1.1592,3260.9318,4.4000,1.0000,9935.3556,4.5000,1.0000,13196.2874,0.0456,0.0000,54644.4556,11087.1682,-43557.2874,8.0249,0.7276,21964.6000,0.0000,21964.6000,0.5695,5936.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5936.3784,0.0221,0.0000,0.0000,16028.2216,16028.2216,8.0249,0.2976,23349.9000,0.0000,23349.9000,0.6054,5306.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5306.7955,0.0238,0.0000,0.0000,18043.1045,18043.1045,8.0249,0.7276,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0001,0.0000,0.0000,267.3730,267.3730,8.0249,20.0657,0.0000,9007.4000,-9007.4000,0.2335,0.0000,0.0000,0.0000,1838.2449,4.9000,1.0000,1838.2449,0.0036,0.0000,10845.6449,0.0000,-10845.6449,8.0249,0.7276,11773.2000,0.0000,11773.2000,0.3052,3181.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3181.9459,0.0003,0.0000,0.0000,8591.2541,8591.2541,9.0569,8.0703,8.5636,-0.3656,-5484.0543,1.4411,268.0838,2.6808,9.0569,7.9904,8.5236,-0.3952,-3161.6172,0.7685,268.5350,2.6854,9.0569,7.9671,8.5120,-0.4039,-2827.3076,0.6726,268.7291,2.6873,2.8823,0.0955,0.0000,0.0955,18085.7000,-11472.9791,-11472.9791
6906.0000,8.7322,17.6182,15145.9000,35080.7000,-19934.8000,0.9095,3442.2500,4.4000,1.0000,7795.7111,4.5000,1.0000,11237.9611,0.0244,0.0000,42876.4111,11703.6500,-31172.7611,8.7322,1.4349,13272.1000,0.0000,13272.1000,0.3441,3587.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3587.0541,0.0095,0.0000,0.0000,9685.0459,9685.0459,8.7322,1.0050,35646.6000,0.0000,35646.6000,0.9242,8101.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8101.5000,0.0425,0.0000,0.0000,27545.1000,27545.1000,8.7322,1.4349,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0002,0.0000,0.0000,277.1514,277.1514,8.7322,20.7730,0.0000,8248.9000,-8248.9000,0.2139,0.0000,0.0000,0.0000,1683.4490,4.9000,1.0000,1683.4490,0.0032,0.0000,9932.3490,0.0000,-9932.3490,8.7322,1.4349,13829.2000,0.0000,13829.2000,0.3585,3737.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3737.6216,0.0017,0.0000,0.0000,10091.5784,10091.5784,8.1222,8.7779,8.4501,0.2327,3490.2002,1.3800,258.0126,2.5801,8.1222,8.6975,8.4098,0.2041,1632.7937,0.7360,258.4507,2.5845,8.1222,8.6740,8.3981,0.1958,1370.7716,0.6441,258.6388,2.5864,2.7601,0.0814,0.0000,0.0814,34944.0000,6493.7656,6493.7656
6907.0000,9.1331,17.2475,17440.7000,32808.0000,-15367.3000,0.8506,3963.7955,4.4000,1.0000,7290.6667,4.5000,1.0000,11254.4621,0.0215,0.0000,40098.6667,13476.9045,-26621.7621,9.1331,1.8358,13278.3000,0.0000,13278.3000,0.3443,3588.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3588.7297,0.0098,0.0000,0.0000,9689.5703,9689.5703,9.1331,1.4058,41491.6000,0.0000,41491.6000,1.0757,9429.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9429.9091,0.0565,0.0000,0.0000,32061.6909,32061.6909,9.1331,1.8358,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0002,0.0000,0.0000,268.6135,268.6135,9.1331,21.1739,0.0000,6607.0000,-6607.0000,0.1713,0.0000,0.0000,0.0000,1348.3673,4.9000,1.0000,1348.3673,0.0023,0.0000,7955.3673,0.0000,-7955.3673,9.1331,1.8358,13196.6000,0.0000,13196.6000,0.3421,3566.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3566.6486,0.0011,0.0000,0.0000,9629.9514,9629.9514,7.5486,9.1789,8.3638,0.5855,8783.0600,1.3968,262.1469,2.6215,7.5486,9.0983,8.3235,0.5565,4452.2314,0.7449,262.5935,2.6259,7.5486,9.0748,8.3117,0.5482,3837.4051,0.6519,262.7852,2.6279,2.7936,0.0912,0.0000,0.0912,46360.3000,17072.6966,17072.6966
6908.0000,10.2126,13.0705,23455.9000,20314.2000,3141.7000,0.6081,5330.8864,4.4000,1.0000,4514.2667,4.5000,1.0000,9845.1530,0.0089,0.0000,24828.4667,18125.0136,-6703.4530,10.2126,2.9153,13278.4000,0.0000,13278.4000,0.3443,3588.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3588.7568,0.0089,0.0000,0.0000,9689.6432,9689.6432,10.2126,2.4853,43842.4000,0.0000,43842.4000,1.1367,9964.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9964.1818,0.0567,0.0000,0.0000,33878.2182,33878.2182,10.2126,2.9153,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0002,0.0000,0.0000,275.8378,275.8378,10.2126,22.2534,0.0000,5302.5000,-5302.5000,0.1375,0.0000,0.0000,0.0000,1082.1429,4.9000,1.0000,1082.1429,0.0015,0.0000,6384.6429,0.0000,-6384.6429,10.2126,2.9153,12089.5000,0.0000,12089.5000,0.3134,3267.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3267.4324,0.0008,0.0000,0.0000,8822.0676,8822.0676,6.1883,10.2589,8.2236,1.3344,20016.2572,1.2749,240.7664,2.4077,6.1883,10.1774,8.1829,1.3076,10460.8480,0.6799,241.1818,2.4118,6.1883,10.1537,8.1710,1.3001,9100.5658,0.5950,241.3596,2.4136,2.5498,0.0769,0.0000,0.0769,67427.5000,39577.6709,39577.6709
6909.0000,10.2539,13.6358,22788.5000,20713.2000,2075.3000,0.5908,5179.2045,4.4000,1.0000,4602.9333,4.5000,1.0000,9782.1379,0.0087,0.0000,25316.1333,17609.2955,-7706.8379,10.2539,2.9566,13276.6000,0.0000,13276.6000,0.3442,3588.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3588.2703,0.0093,0.0000,0.0000,9688.3297,9688.3297,10.2539,2.5267,48357.2000,0.0000,48357.2000,1.2538,10990.2727,4.4000,1.0000,0.0000,0.0000,0.0000,10990.2727,0.0694,0.0000,0.0000,37366.9273,37366.9273,10.2539,2.9566,495.9000,0.0000,495.9000,0.0129,134.0270,3.7000,1.0000,0.0000,0.0000,0.0000,134.0270,0.0002,0.0000,0.0000,361.8730,361.8730,10.2539,22.2947,0.0000,4206.7000,-4206.7000,0.1091,0.0000,0.0000,0.0000,858.5102,4.9000,1.0000,858.5102,0.0010,0.0000,5065.2102,0.0000,-5065.2102,10.2539,2.9566,9875.4000,0.0000,9875.4000,0.2560,2669.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2669.0270,0.0000,0.0000,0.0000,7206.3730,7206.3730,6.0265,10.3003,8.1634,1.4104,21155.3412,1.2834,243.0167,2.4302,6.0265,10.2187,8.1226,1.3833,11066.2775,0.6844,243.4377,2.4344,6.0265,10.1948,8.1107,1.3757,9629.8362,0.5990,243.6178,2.4362,2.5668,0.0886,0.0000,0.0886,69873.7000,41851.4549,41851.4549
6910.0000,10.5808,10.7272,25638.4000,16516.5000,9121.9000,0.6647,5826.9091,4.4000,1.0000,3670.3333,4.5000,1.0000,9497.2424,0.0110,0.0000,20186.8333,19811.4909,-375.3424,10.5808,3.2835,13269.8000,0.0000,13269.8000,0.3440,3586.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3586.4324,0.0103,0.0000,0.0000,9683.3676,9683.3676,10.5808,2.8535,50581.9000,0.0000,50581.9000,1.3114,11495.8864,4.4000,1.0000,0.0000,0.0000,0.0000,11495.8864,0.0794,0.0000,0.0000,39086.0136,39086.0136,10.5808,3.2835,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0002,0.0000,0.0000,277.7351,277.7351,10.5808,22.6216,0.0000,3119.3000,-3119.3000,0.0809,0.0000,0.0000,0.0000,636.5918,4.9000,1.0000,636.5918,0.0006,0.0000,3755.8918,0.0000,-3755.8918,10.5808,3.2835,8610.1000,0.0000,8610.1000,0.2232,2327.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2327.0541,0.0000,0.0000,0.0000,6283.0459,6283.0459,5.5416,10.6272,8.0844,1.7223,25835.1598,1.3171,250.2787,2.5028,5.5416,10.5456,8.0436,1.6945,13556.2628,0.7024,250.7129,2.5071,5.5416,10.5217,8.0316,1.6868,11807.5053,0.6147,250.8988,2.5090,2.6342,0.1015,0.0000,0.1015,78845.0000,51198.9280,51198.9280
6911.0000,10.7339,9.4728,27759.1000,14685.9000,13073.2000,0.7197,6308.8864,4.4000,1.0000,3263.5333,4.5000,1.0000,9572.4197,0.0129,0.0000,17949.4333,21450.2136,3500.7803,10.7339,3.4366,13270.0000,0.0000,13270.0000,0.3440,3586.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3586.4865,0.0112,0.0000,0.0000,9683.5135,9683.5135,10.7339,3.0066,52616.5000,0.0000,52616.5000,1.3642,11958.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11958.2955,0.0887,0.0000,0.0000,40658.2045,40658.2045,10.7339,3.4366,369.6000,0.0000,369.6000,0.0096,99.8919,3.7000,1.0000,0.0000,0.0000,0.0000,99.8919,0.0002,0.0000,0.0000,269.7081,269.7081,10.7339,22.7747,0.0000,2115.6000,-2115.6000,0.0549,0.0000,0.0000,0.0000,431.7551,4.9000,1.0000,431.7551,0.0003,0.0000,2547.3551,0.0000,-2547.3551,10.7339,3.4366,4814.4000,0.0000,4814.4000,0.1248,1301.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1301.1892,0.0000,0.0000,0.0000,3513.2108,3513.2108,5.2777,10.7804,8.0290,1.8516,27773.6976,1.3086,249.2804,2.4928,5.2777,10.6986,7.9881,1.8239,14591.0414,0.6979,249.7143,2.4971,5.2777,10.6746,7.9761,1.8162,12713.3232,0.6107,249.8999,2.4990,2.6172,0.1133,0.0000,0.1133,82028.1000,55078.0622,55078.0622
6912.0000,10.7908,9.1405,27126.9000,13487.6000,13639.3000,0.7033,6165.2045,4.4000,1.0000,2997.2444,4.5000,1.0000,9162.4490,0.0121,0.0000,16484.8444,20961.6955,4476.8510,10.7908,3.4935,13270.3000,0.0000,13270.3000,0.3441,3586.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3586.5676,0.0107,0.0000,0.0000,9683.7324,9683.7324,10.7908,3.0636,49879.9000,0.0000,49879.9000,1.2932,11336.3409,4.4000,1.0000,0.0000,0.0000,0.0000,11336.3409,0.0781,0.0000,0.0000,38543.5591,38543.5591,10.7908,3.4935,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0002,0.0000,0.0000,305.5378,305.5378,10.7908,22.8316,0.0000,1353.3000,-1353.3000,0.0351,0.0000,0.0000,0.0000,276.1837,4.9000,1.0000,276.1837,0.0001,0.0000,1629.4837,0.0000,-1629.4837,10.7908,3.4935,1493.2000,0.0000,1493.2000,0.0387,403.5676,3.7000,1.0000,0.0000,0.0000,0.0000,403.5676,0.0000,0.0000,0.0000,1089.6324,1089.6324,5.1816,10.8377,8.0097,1.7636,26454.1088,1.2126,231.1993,2.3120,5.1816,10.7552,7.9684,1.7377,13901.8589,0.6467,231.6051,2.3161,5.1816,10.7310,7.9563,1.7306,12113.8614,0.5660,231.7784,2.3178,2.4253,0.1011,0.0000,0.1011,77348.1000,52469.8291,52469.8291
6913.0000,10.9066,8.4313,28640.1000,12306.8000,16333.3000,0.7425,6509.1136,4.4000,1.0000,2734.8444,4.5000,1.0000,9243.9581,0.0137,0.0000,15041.6444,22130.9864,7089.3419,10.9066,3.6093,13292.4000,0.0000,13292.4000,0.3446,3592.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3592.5405,0.0115,0.0000,0.0000,9699.8595,9699.8595,10.9066,3.1794,52884.8000,0.0000,52884.8000,1.3711,12019.2727,4.4000,1.0000,0.0000,0.0000,0.0000,12019.2727,0.0905,0.0000,0.0000,40865.5273,40865.5273,10.9066,3.6093,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0002,0.0000,0.0000,302.0351,302.0351,10.9066,22.6895,30.0000,898.6000,-868.6000,0.0233,6.8182,4.4000,1.0000,183.3878,4.9000,1.0000,190.2059,0.0000,0.0000,1081.9878,23.1818,-1058.8059,10.9066,3.6093,861.5000,0.0000,861.5000,0.0223,232.8378,3.7000,1.0000,0.0000,0.0000,0.0000,232.8378,0.0000,0.0000,0.0000,628.6622,628.6622,4.9755,10.9535,7.9645,1.9327,28990.5605,1.2573,240.2079,2.4021,4.9755,10.8710,7.9233,1.9059,15246.9586,0.6705,240.6298,2.4063,4.9755,10.8469,7.9112,1.8984,13289.1009,0.5868,240.8099,2.4081,2.5147,0.1159,0.0000,0.1159,82917.3000,57526.6200,57526.6200
6914.0000,11.0028,7.7663,30424.9000,11178.9000,19246.0000,0.7888,6914.7500,4.4000,1.0000,2484.2000,4.5000,1.0000,9398.9500,0.0194,0.0000,13663.1000,23510.1500,9847.0500,11.0028,3.7055,13295.0000,0.0000,13295.0000,0.3447,3593.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3593.2432,0.0111,0.0000,0.0000,9701.7568,9701.7568,11.0028,3.2755,54891.8000,0.0000,54891.8000,1.4232,12475.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12475.4091,0.0989,0.0000,0.0000,42416.3909,42416.3909,11.0028,3.7055,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0002,0.0000,0.0000,305.9757,305.9757,11.0028,17.8616,391.1000,583.2000,-192.1000,0.0151,88.8864,4.4000,1.0000,119.0204,4.9000,1.0000,207.9068,0.0000,0.0000,702.2204,302.2136,-400.0068,11.0028,3.7055,386.4000,0.0000,386.4000,0.0100,104.4324,3.7000,1.0000,0.0000,0.0000,0.0000,104.4324,0.0000,0.0000,0.0000,281.9676,281.9676,4.7875,11.0496,7.9186,2.0874,31310.5973,1.2963,248.1702,2.4817,4.7875,10.9672,7.8774,2.0597,16477.8482,0.6913,248.6059,2.4861,4.7875,10.9430,7.8653,2.0521,14364.6887,0.6050,248.7921,2.4879,2.5927,0.1297,0.0000,0.1297,88046.4000,62153.1341,62153.1341
6915.0000,11.0691,7.1746,32293.3000,10126.9000,22166.4000,0.8373,7339.3864,4.4000,1.0000,2250.4222,4.5000,1.0000,9589.8086,0.0226,0.0000,12377.3222,24953.9136,12576.5914,11.0691,3.7718,13300.9000,0.0000,13300.9000,0.3449,3594.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3594.8378,0.0121,0.0000,0.0000,9706.0622,9706.0622,11.0691,3.3418,58905.4000,0.0000,58905.4000,1.5272,13387.5909,4.4000,1.0000,0.0000,0.0000,0.0000,13387.5909,0.1181,0.0000,0.0000,45517.8091,45517.8091,11.0691,3.7718,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0002,0.0000,0.0000,302.3270,302.3270,11.0691,8.1305,1053.8000,419.1000,634.7000,0.0273,239.5000,4.4000,1.0000,85.5306,4.9000,1.0000,325.0306,0.0001,0.0000,504.6306,814.3000,309.6694,11.0691,3.7718,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,4.6101,11.1157,7.8629,2.3063,34594.9666,1.3787,264.5963,2.6460,4.6101,11.0337,7.8219,2.2771,18216.5238,0.7352,265.0589,2.6506,4.6101,11.0096,7.8098,2.2690,15883.0092,0.6435,265.2569,2.6526,2.7574,0.1531,0.0000,0.1531,95808.2000,68694.4996,68694.4996
6916.0000,10.7920,10.7370,22971.0000,14419.7000,8551.3000,0.5956,5220.6818,4.4000,1.0000,3204.3778,4.5000,1.0000,8425.0596,0.0098,0.0000,17624.0778,17750.3182,126.2404,10.7920,3.4947,13301.2000,0.0000,13301.2000,0.3449,3594.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3594.9189,0.0110,0.0000,0.0000,9706.2811,9706.2811,10.7920,3.0647,60805.2000,0.0000,60805.2000,1.5765,13819.3636,4.4000,1.0000,0.0000,0.0000,0.0000,13819.3636,0.1150,0.0000,0.0000,46985.8364,46985.8364,10.7920,3.4947,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0002,0.0000,0.0000,305.6838,305.6838,10.7920,5.0489,2005.6000,330.5000,1675.1000,0.0520,455.8182,4.4000,1.0000,67.4490,4.9000,1.0000,523.2672,0.0002,0.0000,397.9490,1549.7818,1151.8328,10.7920,3.4947,861.9000,0.0000,861.9000,0.0223,232.9459,3.7000,1.0000,0.0000,0.0000,0.0000,232.9459,0.0000,0.0000,0.0000,628.9541,628.9541,4.9229,10.8388,7.8808,1.9791,29687.2279,1.3011,249.4923,2.4949,4.9229,10.7565,7.8397,1.9514,15611.4241,0.6938,249.9304,2.4993,4.9229,10.7323,7.8276,1.9437,13606.1766,0.6072,250.1177,2.5012,2.6021,0.1362,0.0000,0.1362,85613.6000,58904.8285,58904.8285
