Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6917.0000,10.5711,15.0365,18493.4000,18448.7000,44.7000,0.4795,4203.0455,4.4000,1.0000,4099.7111,4.5000,1.0000,8302.7566,0.0070,0.0000,22548.4111,14290.3545,-8258.0566,10.5711,3.2738,13301.2000,0.0000,13301.2000,0.3449,3594.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3594.9189,0.0102,0.0000,0.0000,9706.2811,9706.2811,10.5711,2.8438,63557.1000,0.0000,63557.1000,1.6478,14444.7955,4.4000,1.0000,0.0000,0.0000,0.0000,14444.7955,0.1204,0.0000,0.0000,49112.3045,49112.3045,10.5711,3.2738,541.2000,0.0000,541.2000,0.0140,146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,146.2703,0.0003,0.0000,0.0000,394.9297,394.9297,10.5711,4.4926,2715.1000,371.8000,2343.3000,0.0704,617.0682,4.4000,1.0000,75.8776,4.9000,1.0000,692.9457,0.0004,0.0000,447.6776,2098.0318,1650.3543,10.5711,3.2738,4507.0000,0.0000,4507.0000,0.1169,1218.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1218.1081,0.0000,0.0000,0.0000,3288.8919,3288.8919,5.1504,10.6178,7.8841,1.8792,28188.2390,1.3367,256.2936,2.5629,5.1504,10.5356,7.8430,1.8508,14806.3447,0.7129,256.7429,2.5674,5.1504,10.5114,7.8309,1.8429,12900.1213,0.6239,256.9350,2.5694,2.6734,0.1383,0.0000,0.1383,84294.5000,55894.7049,55894.7049
6918.0000,7.3502,18.3847,10588.7000,68889.9000,-58301.2000,1.7861,2406.5227,4.4000,1.0000,15308.8667,4.5000,1.0000,17715.3894,0.1273,0.0000,84198.7667,8182.1773,-76016.5894,7.3502,0.0529,13301.5000,0.0000,13301.5000,0.3449,3595.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3595.0000,0.0170,0.0000,0.0000,9706.5000,9706.5000,7.3502,-0.3770,37383.0000,0.0000,37383.0000,0.9692,8496.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8496.1364,0.0654,0.0000,0.0000,28886.8636,28886.8636,7.3502,0.0529,508.2000,0.0000,508.2000,0.0132,137.3514,3.7000,1.0000,0.0000,0.0000,0.0000,137.3514,0.0003,0.0000,0.0000,370.8486,370.8486,7.3502,1.7708,3172.5000,565.9000,2606.6000,0.0823,721.0227,4.4000,1.0000,115.4898,4.9000,1.0000,836.5125,0.0008,0.0000,681.3898,2451.4773,1770.0875,7.3502,0.0529,15125.2000,0.0000,15125.2000,0.3921,4087.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4087.8919,0.0000,0.0000,0.0000,11037.3081,11037.3081,9.1023,7.3956,8.2489,-0.7872,-11808.5289,1.7939,338.3922,3.3839,9.1023,7.3158,8.2090,-0.8240,-6591.8504,0.9566,338.9637,3.3896,9.1023,7.2924,8.1973,-0.8349,-5844.6022,0.8372,339.2106,3.3921,3.5878,0.2108,0.0000,0.2108,10623.3000,-24244.9815,-24244.9815
6919.0000,6.4181,18.4369,2841.8000,107973.1000,-105131.3000,2.7994,645.8636,4.4000,1.0000,23994.0222,4.5000,1.0000,24639.8859,0.4166,0.0000,131967.1222,2195.9364,-129771.1859,6.4181,-0.8792,22579.7000,0.0000,22579.7000,0.5854,6102.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6102.6216,0.0534,0.0000,0.0000,16477.0784,16477.0784,6.4181,-1.3092,28288.6000,0.0000,28288.6000,0.7334,6429.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6429.2273,0.0577,0.0000,0.0000,21859.3727,21859.3727,6.4181,-0.8792,1017.2000,0.0000,1017.2000,0.0264,274.9189,3.7000,1.0000,0.0000,0.0000,0.0000,274.9189,0.0006,0.0000,0.0000,742.2811,742.2811,6.4181,0.6469,3788.6000,615.5000,3173.1000,0.0982,861.0455,4.4000,1.0000,125.6122,4.9000,1.0000,986.6577,0.0011,0.0000,741.1122,2927.5545,2186.4423,6.4181,-0.8792,16076.1000,0.0000,16076.1000,0.4168,4344.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4344.8919,0.0000,0.0000,0.0000,11731.2081,11731.2081,10.6899,6.4616,8.5758,-2.5330,-37995.6868,2.3298,433.1634,4.3316,10.6899,6.3849,8.5374,-2.5788,-20630.1272,1.2425,433.8610,4.3386,10.6899,6.3625,8.5262,-2.5927,-18148.9893,1.0874,434.1662,4.3417,4.6597,0.5294,0.0000,0.5294,-33996.6000,-76774.8033,-76774.8033
6920.0000,5.5002,17.6146,1722.8000,123524.1000,-121801.3000,3.2026,391.5455,4.4000,1.0000,27449.8000,4.5000,1.0000,27841.3455,0.5870,0.0000,150973.9000,1331.2545,-149642.6455,5.5002,-1.7971,27542.0000,0.0000,27542.0000,0.7141,7443.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7443.7838,0.0729,0.0000,0.0000,20098.2162,20098.2162,5.5002,11.0837,4314.4000,5162.9000,-848.5000,0.1339,980.5455,4.4000,1.0000,1053.6531,4.9000,1.0000,2034.1985,0.0052,0.0000,6216.5531,3333.8545,-2882.6985,5.5002,-1.7971,1712.9000,0.0000,1712.9000,0.0444,462.9459,3.7000,1.0000,0.0000,0.0000,0.0000,462.9459,0.0007,0.0000,0.0000,1249.9541,1249.9541,5.5002,1.0756,3279.0000,899.4000,2379.6000,0.0850,745.2273,4.4000,1.0000,183.5510,4.9000,1.0000,928.7783,0.0006,0.0000,1082.9510,2533.7727,1450.8217,5.5002,-1.7971,15442.2000,0.0000,15442.2000,0.4004,4173.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4173.5676,0.0000,0.0000,0.0000,11268.6324,11268.6324,12.2055,5.5434,8.8744,-3.9231,-58847.0758,2.2902,420.2091,4.2021,12.2055,5.4673,8.8364,-3.9676,-31740.6668,1.2213,420.8765,4.2088,12.2055,5.4452,8.8254,-3.9814,-27869.9770,1.0689,421.1690,4.2117,4.5803,0.6663,0.0000,0.6663,-75573.1000,-118457.7196,-118457.7196
6921.0000,5.4663,17.6205,1167.3000,132739.3000,-131572.0000,3.4415,265.2955,4.4000,1.0000,29497.6222,4.5000,1.0000,29762.9177,0.7181,0.0000,162236.9222,902.0045,-161334.9177,5.4663,-1.8310,31316.8000,0.0000,31316.8000,0.8119,8464.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8464.0000,0.0966,0.0000,0.0000,22852.8000,22852.8000,5.4663,14.2818,1932.7000,4630.4000,-2697.7000,0.1201,439.2500,4.4000,1.0000,944.9796,4.9000,1.0000,1384.2296,0.0051,0.0000,5575.3796,1493.4500,-4081.9296,5.4663,-1.8310,1851.5000,0.0000,1851.5000,0.0480,500.4054,3.7000,1.0000,0.0000,0.0000,0.0000,500.4054,0.0007,0.0000,0.0000,1351.0946,1351.0946,5.4663,12.3508,1552.7000,2326.9000,-774.2000,0.0603,352.8864,4.4000,1.0000,474.8776,4.9000,1.0000,827.7639,0.0002,0.0000,2801.7776,1199.8136,-1601.9639,5.4663,-1.8310,13540.4000,0.0000,13540.4000,0.3511,3659.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3659.5676,0.0000,0.0000,0.0000,9880.8324,9880.8324,12.5977,5.5089,9.0533,-4.4047,-66069.7800,2.4164,439.9071,4.3991,12.5977,5.4338,9.0158,-4.4509,-35607.1050,1.2887,440.5939,4.4059,12.5977,5.4121,9.0049,-4.4653,-31257.1991,1.1278,440.8958,4.4090,4.8329,0.8207,0.0000,0.8207,-88335.2000,-132934.0842,-132934.0842
6922.0000,5.6001,17.7830,717.9000,141084.5000,-140366.6000,3.6579,163.1591,4.4000,1.0000,31352.1111,4.5000,1.0000,31515.2702,0.8585,0.0000,172436.6111,554.7409,-171881.8702,5.6001,-1.6972,36974.7000,0.0000,36974.7000,0.9586,9993.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9993.1622,0.1349,0.0000,0.0000,26981.5378,26981.5378,5.6001,15.1230,1349.1000,4140.3000,-2791.2000,0.1073,306.6136,4.4000,1.0000,844.9592,4.9000,1.0000,1151.5728,0.0052,0.0000,4985.2592,1042.4864,-3942.7728,5.6001,-1.6972,1896.0000,0.0000,1896.0000,0.0492,512.4324,3.7000,1.0000,0.0000,0.0000,0.0000,512.4324,0.0009,0.0000,0.0000,1383.5676,1383.5676,5.6001,16.7403,455.8000,3910.8000,-3455.0000,0.1014,103.5909,4.4000,1.0000,798.1224,4.9000,1.0000,901.7134,0.0006,0.0000,4708.9224,352.2091,-4356.7134,5.6001,-1.6972,12272.6000,0.0000,12272.6000,0.3182,3316.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3316.9189,0.0000,0.0000,0.0000,8955.6811,8955.6811,12.7332,5.6420,9.1876,-4.7340,-71010.6529,2.5963,469.8709,4.6987,12.7332,5.5682,9.1507,-4.7829,-38263.1305,1.3846,470.5899,4.7059,12.7332,5.5469,9.1400,-4.7981,-33586.7864,1.2117,470.9076,4.7091,5.1926,1.0000,0.0000,1.0000,-95469.5000,-142860.5699,-142860.5699
6923.0000,5.5626,17.7711,266.0000,149757.2000,-149491.2000,3.8827,60.4545,4.4000,1.0000,33279.3778,4.5000,1.0000,33339.8323,1.0112,0.0000,183036.5778,205.5455,-182831.0323,5.5626,-1.7347,38856.9000,0.0000,38856.9000,1.0074,10501.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10501.8649,0.1579,0.0000,0.0000,28355.0351,28355.0351,5.5626,17.1770,359.5000,6515.4000,-6155.9000,0.1689,81.7045,4.4000,1.0000,1329.6735,4.9000,1.0000,1411.3780,0.0099,0.0000,7845.0735,277.7955,-7567.2780,5.5626,-1.7347,2242.7000,0.0000,2242.7000,0.0581,606.1351,3.7000,1.0000,0.0000,0.0000,0.0000,606.1351,0.0013,0.0000,0.0000,1636.5649,1636.5649,5.5626,17.5884,11.0000,5669.6000,-5658.6000,0.1470,2.5000,4.4000,1.0000,1157.0612,4.9000,1.0000,1159.5612,0.0013,0.0000,6826.6612,8.5000,-6818.1612,5.5626,-1.7347,9895.4000,0.0000,9895.4000,0.2566,2674.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2674.4324,0.0000,0.0000,0.0000,7220.9676,7220.9676,13.0767,5.6038,9.3402,-5.3042,-79563.0279,2.7604,496.2414,4.9624,13.0767,5.5311,9.3039,-5.3553,-42842.2115,1.4721,496.9860,4.9699,13.0767,5.5102,9.2935,-5.3712,-37598.6646,1.2883,497.3167,4.9732,5.5208,1.1817,0.0000,1.1817,-110310.7000,-160003.9040,-160003.9040
6924.0000,5.3822,17.6038,12.8000,159653.5000,-159640.7000,4.1393,2.9091,4.4000,1.0000,35478.5556,4.5000,1.0000,35481.4646,1.1791,0.0000,195132.0556,9.8909,-195122.1646,5.3822,-1.9151,33675.5000,0.0000,33675.5000,0.8731,9101.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9101.4865,0.1368,0.0000,0.0000,24574.0135,24574.0135,5.3822,17.0730,424.6000,9374.4000,-8949.8000,0.2430,96.5000,4.4000,1.0000,1913.1429,4.9000,1.0000,2009.6429,0.0162,0.0000,11287.5429,328.1000,-10959.4429,5.3822,-1.9151,2675.3000,0.0000,2675.3000,0.0694,723.0541,3.7000,1.0000,0.0000,0.0000,0.0000,723.0541,0.0018,0.0000,0.0000,1952.2459,1952.2459,5.3822,17.4230,0.0000,7320.9000,-7320.9000,0.1898,0.0000,0.0000,0.0000,1494.0612,4.9000,1.0000,1494.0612,0.0025,0.0000,8814.9612,0.0000,-8814.9612,5.3822,-1.9151,8627.5000,0.0000,8627.5000,0.2237,2331.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2331.7568,0.0000,0.0000,0.0000,6295.7432,6295.7432,13.6087,5.4228,9.5157,-6.0391,-90586.9609,2.8691,511.8563,5.1186,13.6087,5.3511,9.4799,-6.0915,-48731.9226,1.5301,512.6117,5.1261,13.6087,5.3305,9.4696,-6.1080,-42755.6825,1.3391,512.9485,5.1295,5.7383,1.3363,0.0000,1.3363,-130933.1000,-182074.5660,-182074.5660
6925.0000,5.5239,17.7461,0.0000,174600.0000,-174600.0000,4.5268,0.0000,0.0000,0.0000,38800.0000,4.5000,1.0000,38800.0000,1.5161,0.0000,213400.0000,0.0000,-213400.0000,5.5239,-1.7734,38857.9000,0.0000,38857.9000,1.0075,10502.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10502.1351,0.1911,0.0000,0.0000,28355.7649,28355.7649,5.5239,17.5647,0.0000,11175.7000,-11175.7000,0.2898,0.0000,0.0000,0.0000,2280.7551,4.9000,1.0000,2280.7551,0.0239,0.0000,13456.4551,0.0000,-13456.4551,5.5239,-1.7734,2553.7000,0.0000,2553.7000,0.0662,690.1892,3.7000,1.0000,0.0000,0.0000,0.0000,690.1892,0.0021,0.0000,0.0000,1863.5108,1863.5108,5.5239,17.5647,0.0000,10622.4000,-10622.4000,0.2754,0.0000,0.0000,0.0000,2167.8367,4.9000,1.0000,2167.8367,0.0059,0.0000,12790.2367,0.0000,-12790.2367,5.5239,-1.7734,7676.6000,0.0000,7676.6000,0.1990,2074.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2074.7568,0.0000,0.0000,0.0000,5601.8432,5601.8432,13.8268,5.5636,9.6952,-6.7617,-101425.3472,3.1823,563.3101,5.6331,13.8268,5.4936,9.6602,-6.8184,-54546.8948,1.6971,564.1180,5.6412,13.8268,5.4735,9.6502,-6.8362,-47853.3309,1.4853,564.4812,5.6448,6.3647,1.7391,0.0000,1.7391,-147309.9000,-203825.5729,-203825.5729
6926.0000,5.4766,17.6988,0.0000,188279.8000,-188279.8000,4.8815,0.0000,0.0000,0.0000,41839.9556,4.5000,1.0000,41839.9556,1.8398,0.0000,230119.7556,0.0000,-230119.7556,5.4766,-1.8207,36972.5000,0.0000,36972.5000,0.9586,9992.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9992.5676,0.1930,0.0000,0.0000,26979.9324,26979.9324,5.4766,17.5174,0.0000,11608.4000,-11608.4000,0.3010,0.0000,0.0000,0.0000,2369.0612,4.9000,1.0000,2369.0612,0.0264,0.0000,13977.4612,0.0000,-13977.4612,5.4766,-1.8207,1696.4000,0.0000,1696.4000,0.0440,458.4865,3.7000,1.0000,0.0000,0.0000,0.0000,458.4865,0.0015,0.0000,0.0000,1237.9135,1237.9135,5.4766,17.5174,0.0000,13112.4000,-13112.4000,0.3400,0.0000,0.0000,0.0000,2676.0000,4.9000,1.0000,2676.0000,0.0092,0.0000,15788.4000,0.0000,-15788.4000,5.4766,-1.8207,6725.7000,0.0000,6725.7000,0.1744,1817.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1817.7568,0.0000,0.0000,0.0000,4907.9432,4907.9432,14.2523,5.5156,9.8840,-7.5251,-112875.7873,3.3497,588.0930,5.8809,14.2523,5.4468,9.8496,-7.5836,-60669.0698,1.7863,588.9184,5.8892,14.2523,5.4271,9.8397,-7.6021,-53214.9705,1.5634,589.2917,5.8929,6.6994,2.0700,0.0000,2.0700,-167606.0000,-226759.8276,-226759.8276
6927.0000,5.5299,17.7521,0.0000,205680.7000,-205680.7000,5.3327,0.0000,0.0000,0.0000,45706.8222,4.5000,1.0000,45706.8222,2.3233,0.0000,251387.5222,0.0000,-251387.5222,5.5299,-1.7674,35089.3000,0.0000,35089.3000,0.9098,9483.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9483.5946,0.2029,0.0000,0.0000,25605.7054,25605.7054,5.5299,17.5707,0.0000,17865.4000,-17865.4000,0.4632,0.0000,0.0000,0.0000,3646.0000,4.9000,1.0000,3646.0000,0.0526,0.0000,21511.4000,0.0000,-21511.4000,5.5299,-1.7674,1635.3000,0.0000,1635.3000,0.0424,441.9730,3.7000,1.0000,0.0000,0.0000,0.0000,441.9730,0.0017,0.0000,0.0000,1193.3270,1193.3270,5.5299,17.5707,0.0000,14313.6000,-14313.6000,0.3711,0.0000,0.0000,0.0000,2921.1429,4.9000,1.0000,2921.1429,0.0121,0.0000,17234.7429,0.0000,-17234.7429,5.5299,-1.7674,7676.6000,0.0000,7676.6000,0.1990,2074.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2074.7568,0.0000,0.0000,0.0000,5601.8432,5601.8432,14.6609,5.5679,10.1144,-8.5553,-128329.1713,3.6591,636.0378,6.3604,14.6609,5.5007,10.0808,-8.6177,-68941.4256,1.9513,636.9041,6.3690,14.6609,5.4816,10.0712,-8.6375,-60462.1924,1.7078,637.2994,6.3730,7.3181,2.5927,0.0000,2.5927,-193458.5000,-257732.7894,-257732.7894
6928.0000,5.5475,17.7697,0.0000,211238.2000,-211238.2000,5.4767,0.0000,0.0000,0.0000,46941.8222,4.5000,1.0000,46941.8222,2.4699,0.0000,258180.0222,0.0000,-258180.0222,5.5475,-1.7498,29903.3000,0.0000,29903.3000,0.7753,8081.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8081.9730,0.1686,0.0000,0.0000,21821.3270,21821.3270,5.5475,17.5883,0.0000,21435.2000,-21435.2000,0.5557,0.0000,0.0000,0.0000,4374.5306,4.9000,1.0000,4374.5306,0.0686,0.0000,25809.7306,0.0000,-25809.7306,5.5475,-1.7498,2108.5000,0.0000,2108.5000,0.0547,569.8649,3.7000,1.0000,0.0000,0.0000,0.0000,569.8649,0.0025,0.0000,0.0000,1538.6351,1538.6351,5.5475,17.5883,0.0000,15580.8000,-15580.8000,0.4040,0.0000,0.0000,0.0000,3179.7551,4.9000,1.0000,3179.7551,0.0155,0.0000,18760.5551,0.0000,-18760.5551,5.5475,-1.7498,8944.5000,0.0000,8944.5000,0.2319,2417.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2417.4324,0.0000,0.0000,0.0000,6527.0676,6527.0676,14.9823,5.5850,10.2837,-9.0592,-135888.3920,3.7491,646.9576,6.4696,14.9823,5.5188,10.2505,-9.1223,-72978.4790,1.9994,647.8242,6.4782,14.9823,5.4999,10.2411,-9.1423,-63996.4072,1.7498,648.2213,6.4822,7.4983,2.7251,0.0000,2.7251,-207297.9000,-272863.2782,-272863.2782
6929.0000,5.4220,17.6442,0.0000,219670.7000,-219670.7000,5.6954,0.0000,0.0000,0.0000,48815.7111,4.5000,1.0000,48815.7111,2.6706,0.0000,268486.4111,0.0000,-268486.4111,5.4220,-1.8753,19534.7000,0.0000,19534.7000,0.5065,5279.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5279.6486,0.0967,0.0000,0.0000,14255.0514,14255.0514,5.4220,17.4628,0.0000,16148.6000,-16148.6000,0.4187,0.0000,0.0000,0.0000,3295.6327,4.9000,1.0000,3295.6327,0.0419,0.0000,19444.2327,0.0000,-19444.2327,5.4220,-1.8753,1346.7000,0.0000,1346.7000,0.0349,363.9730,3.7000,1.0000,0.0000,0.0000,0.0000,363.9730,0.0013,0.0000,0.0000,982.7270,982.7270,5.4220,17.4628,0.0000,15542.8000,-15542.8000,0.4030,0.0000,0.0000,0.0000,3172.0000,4.9000,1.0000,3172.0000,0.0154,0.0000,18714.8000,0.0000,-18714.8000,5.4220,-1.8753,11797.1000,0.0000,11797.1000,0.3059,3188.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3188.4054,0.0000,0.0000,0.0000,8608.6946,8608.6946,15.3783,5.4595,10.4189,-9.3911,-140867.0824,3.6821,631.7067,6.3171,15.3783,5.3933,10.3858,-9.4529,-75623.4648,1.9636,632.5493,6.3255,15.3783,5.3746,10.3764,-9.4726,-66308.4237,1.7185,632.9353,6.3294,7.3643,2.8260,0.0000,2.8260,-218683.6000,-282798.9708,-282798.9708
6930.0000,5.6119,17.8334,9.7000,112645.0000,-112635.3000,2.9205,2.2045,4.4000,1.0000,25032.2222,4.5000,1.0000,25034.4268,0.4376,0.0000,137677.2222,7.4955,-137669.7268,5.6119,-1.6854,16082.1000,0.0000,16082.1000,0.4170,4346.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4346.5135,0.0281,0.0000,0.0000,11735.5865,11735.5865,5.6119,2.1146,530.6000,186.4000,344.2000,0.0138,120.5909,4.4000,1.0000,38.0408,4.9000,1.0000,158.6317,0.0003,0.0000,224.4408,410.0091,185.5683,5.6119,-1.6854,1116.4000,0.0000,1116.4000,0.0289,301.7297,3.7000,1.0000,0.0000,0.0000,0.0000,301.7297,0.0004,0.0000,0.0000,814.6703,814.6703,5.6119,17.6527,0.0000,14008.7000,-14008.7000,0.3632,0.0000,0.0000,0.0000,2858.9184,4.9000,1.0000,2858.9184,0.0095,0.0000,16867.6184,0.0000,-16867.6184,5.6119,-1.6854,13857.4000,0.0000,13857.4000,0.3593,3745.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3745.2432,0.0000,0.0000,0.0000,10112.1568,10112.1568,13.9340,5.6530,9.7935,-4.3679,-65518.8239,2.0513,361.5614,3.6156,13.9340,5.5804,9.7572,-4.4059,-35246.8760,1.0939,362.1001,3.6210,13.9340,5.5597,9.7469,-4.4177,-30923.6635,0.9574,362.3377,3.6234,4.1027,0.4759,0.0000,0.4759,-95243.9000,-131689.3633,-131689.3633
6931.0000,5.5456,17.7595,120.5000,111676.2000,-111555.7000,2.8954,27.3864,4.4000,1.0000,24816.9333,4.5000,1.0000,24844.3197,0.4281,0.0000,136493.1333,93.1136,-136400.0197,5.5456,-1.7517,16098.2000,0.0000,16098.2000,0.4174,4350.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4350.8649,0.0280,0.0000,0.0000,11747.3351,11747.3351,5.5456,-2.1816,1697.8000,0.0000,1697.8000,0.0440,385.8636,4.4000,1.0000,0.0000,0.0000,0.0000,385.8636,0.0010,0.0000,0.0000,1311.9364,1311.9364,5.5456,-1.7517,856.5000,0.0000,856.5000,0.0222,231.4865,3.7000,1.0000,0.0000,0.0000,0.0000,231.4865,0.0003,0.0000,0.0000,625.0135,625.0135,5.5456,17.5865,0.0000,11438.7000,-11438.7000,0.2966,0.0000,0.0000,0.0000,2334.4286,4.9000,1.0000,2334.4286,0.0062,0.0000,13773.1286,0.0000,-13773.1286,5.5456,-1.7517,13223.5000,0.0000,13223.5000,0.3428,3573.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3573.9189,0.0000,0.0000,0.0000,9649.5811,9649.5811,13.7293,5.5876,9.6585,-4.2063,-63093.9876,2.0092,356.2215,3.5622,13.7293,5.5135,9.6214,-4.2442,-33953.4248,1.0715,356.7646,3.5676,13.7293,5.4924,9.6108,-4.2560,-29791.8698,0.9377,357.0029,3.5700,4.0184,0.4636,0.0000,0.4636,-91118.4000,-126839.2822,-126839.2822
6932.0000,6.3507,18.4160,1387.0000,68294.6000,-66907.6000,1.7707,315.2273,4.4000,1.0000,15176.5778,4.5000,1.0000,15491.8051,0.1192,0.0000,83471.1778,1071.7727,-82399.4051,6.3507,-0.9466,16087.9000,0.0000,16087.9000,0.4171,4348.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4348.0811,0.0165,0.0000,0.0000,11739.8189,11739.8189,6.3507,-1.3766,6798.0000,0.0000,6798.0000,0.1763,1545.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1545.0000,0.0036,0.0000,0.0000,5253.0000,5253.0000,6.3507,-0.9466,937.5000,0.0000,937.5000,0.0243,253.3784,3.7000,1.0000,0.0000,0.0000,0.0000,253.3784,0.0002,0.0000,0.0000,684.1216,684.1216,6.3507,18.3915,0.0000,9169.7000,-9169.7000,0.2377,0.0000,0.0000,0.0000,1871.3673,4.9000,1.0000,1871.3673,0.0035,0.0000,11041.0673,0.0000,-11041.0673,6.3507,-0.9466,12114.1000,0.0000,12114.1000,0.3141,3274.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3274.0811,0.0003,0.0000,0.0000,8840.0189,8840.0189,12.2522,6.3946,9.3234,-2.2142,-33212.7712,1.4701,264.4731,2.6447,12.2522,6.3172,9.2847,-2.2433,-17946.0289,0.7840,264.8979,2.6490,12.2522,6.2950,9.2736,-2.2521,-15764.7129,0.6861,265.0814,2.6508,2.9402,0.1433,0.0000,0.1433,-40139.8000,-66923.5129,-66923.5129
6933.0000,6.3148,18.2345,2551.5000,65159.8000,-62608.3000,1.6894,579.8864,4.4000,1.0000,14479.9556,4.5000,1.0000,15059.8419,0.1044,0.0000,79639.7556,1971.6136,-77668.1419,6.3148,-0.9825,13623.7000,0.0000,13623.7000,0.3532,3682.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3682.0811,0.0125,0.0000,0.0000,9941.6189,9941.6189,6.3148,-1.4124,10088.4000,0.0000,10088.4000,0.2616,2292.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2292.8182,0.0060,0.0000,0.0000,7795.5818,7795.5818,6.3148,-0.9825,555.3000,0.0000,555.3000,0.0144,150.0811,3.7000,1.0000,0.0000,0.0000,0.0000,150.0811,0.0001,0.0000,0.0000,405.2189,405.2189,6.3148,18.3557,0.0000,7055.0000,-7055.0000,0.1829,0.0000,0.0000,0.0000,1439.7959,4.9000,1.0000,1439.7959,0.0020,0.0000,8494.7959,0.0000,-8494.7959,6.3148,-0.9825,9895.4000,0.0000,9895.4000,0.2566,2674.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2674.4324,0.0000,0.0000,0.0000,7220.9676,7220.9676,12.0303,6.3596,9.1949,-2.0108,-30161.5872,1.3790,249.4903,2.4949,12.0303,6.2807,9.1555,-2.0386,-16308.6425,0.7354,249.9002,2.4990,12.0303,6.2580,9.1441,-2.0470,-14329.3209,0.6436,250.0763,2.5008,2.7580,0.1250,0.0000,0.1250,-35500.5000,-60799.5506,-60799.5506
6934.0000,7.8587,19.3988,4499.8000,50976.6000,-46476.8000,1.3217,1022.6818,4.4000,1.0000,11328.1333,4.5000,1.0000,12350.8152,0.0591,0.0000,62304.7333,3477.1182,-58827.6152,7.8587,0.5614,13301.2000,0.0000,13301.2000,0.3449,3594.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3594.9189,0.0121,0.0000,0.0000,9706.2811,9706.2811,7.8587,0.1314,31664.9000,0.0000,31664.9000,0.8210,7196.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7196.5682,0.0397,0.0000,0.0000,24468.3318,24468.3318,7.8587,0.5614,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0002,0.0000,0.0000,303.2757,303.2757,7.8587,19.8995,0.0000,4602.4000,-4602.4000,0.1193,0.0000,0.0000,0.0000,939.2653,4.9000,1.0000,939.2653,0.0010,0.0000,5541.6653,0.0000,-5541.6653,7.8587,0.5614,8627.5000,0.0000,8627.5000,0.2237,2331.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2331.7568,0.0000,0.0000,0.0000,6295.7432,6295.7432,10.0118,7.9038,8.9578,-0.7701,-11550.8017,1.4206,259.7107,2.5971,10.0118,7.8243,8.9181,-0.7990,-6392.0684,0.7576,260.1420,2.6014,10.0118,7.8014,8.9066,-0.8075,-5652.7786,0.6630,260.3271,2.6033,2.8413,0.1121,0.0000,0.1121,2930.0000,-23595.6486,-23595.6486
6935.0000,8.3451,19.4712,6229.9000,43917.9000,-37688.0000,1.1387,1415.8864,4.4000,1.0000,9759.5333,4.5000,1.0000,11175.4197,0.0420,0.0000,53677.4333,4814.0136,-48863.4197,8.3451,1.0479,13301.6000,0.0000,13301.6000,0.3449,3595.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3595.0270,0.0116,0.0000,0.0000,9706.5730,9706.5730,8.3451,0.6179,38723.6000,0.0000,38723.6000,1.0040,8800.8182,4.4000,1.0000,0.0000,0.0000,0.0000,8800.8182,0.0550,0.0000,0.0000,29922.7818,29922.7818,8.3451,1.0479,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0002,0.0000,0.0000,305.8297,305.8297,8.3451,20.3860,0.0000,3082.1000,-3082.1000,0.0799,0.0000,0.0000,0.0000,629.0000,4.9000,1.0000,629.0000,0.0004,0.0000,3711.1000,0.0000,-3711.1000,8.3451,1.0479,4824.0000,0.0000,4824.0000,0.1251,1303.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1303.7838,0.0000,0.0000,0.0000,3520.2162,3520.2162,9.2197,8.3907,8.8052,-0.2881,-4322.0180,1.3517,248.7693,2.4877,9.2197,8.3104,8.7651,-0.3160,-2528.1003,0.7208,249.1882,2.4919,9.2197,8.2872,8.7535,-0.3241,-2269.0007,0.6309,249.3675,2.4937,2.7033,0.1092,0.0000,0.1092,16498.2000,-9119.1190,-9119.1190
6936.0000,8.6067,19.1933,8146.8000,38488.9000,-30342.1000,0.9979,1851.5455,4.4000,1.0000,8553.0889,4.5000,1.0000,10404.6343,0.0308,0.0000,47041.9889,6295.2545,-40746.7343,8.6067,1.3094,13293.6000,0.0000,13293.6000,0.3447,3592.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3592.8649,0.0107,0.0000,0.0000,9700.7351,9700.7351,8.6067,0.8794,40114.3000,0.0000,40114.3000,1.0400,9116.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9116.8864,0.0555,0.0000,0.0000,30997.4136,30997.4136,8.6067,1.3094,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0002,0.0000,0.0000,302.1811,302.1811,8.6067,20.6475,0.0000,2191.4000,-2191.4000,0.0568,0.0000,0.0000,0.0000,447.2245,4.9000,1.0000,447.2245,0.0002,0.0000,2638.6245,0.0000,-2638.6245,8.6067,1.3094,1495.9000,0.0000,1495.9000,0.0388,404.2973,3.7000,1.0000,0.0000,0.0000,0.0000,404.2973,0.0000,0.0000,0.0000,1091.6027,1091.6027,8.7414,8.6528,8.6971,-0.0283,-425.1671,1.2445,230.1334,2.3013,8.7414,8.5715,8.6565,-0.0544,-434.8948,0.6637,230.5268,2.3053,8.7414,8.5480,8.6447,-0.0619,-433.3644,0.5808,230.6946,2.3069,2.4889,0.0974,0.0000,0.0974,22784.4000,-1293.4263,-1293.4263
6937.0000,9.2303,19.1043,10282.0000,33834.1000,-23552.1000,0.8772,2336.8182,4.4000,1.0000,7518.6889,4.5000,1.0000,9855.5071,0.0240,0.0000,41352.7889,7945.1818,-33407.6071,9.2303,1.9331,13315.5000,0.0000,13315.5000,0.3452,3598.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3598.7838,0.0111,0.0000,0.0000,9716.7162,9716.7162,9.2303,1.5031,49820.3000,0.0000,49820.3000,1.2917,11322.7955,4.4000,1.0000,0.0000,0.0000,0.0000,11322.7955,0.0834,0.0000,0.0000,38497.5045,38497.5045,9.2303,1.9331,419.8000,0.0000,419.8000,0.0109,113.4595,3.7000,1.0000,0.0000,0.0000,0.0000,113.4595,0.0002,0.0000,0.0000,306.3405,306.3405,9.2303,21.2712,0.0000,1689.1000,-1689.1000,0.0438,0.0000,0.0000,0.0000,344.7143,4.9000,1.0000,344.7143,0.0001,0.0000,2033.8143,0.0000,-2033.8143,9.2303,1.9331,862.8000,0.0000,862.8000,0.0224,233.1892,3.7000,1.0000,0.0000,0.0000,0.0000,233.1892,0.0000,0.0000,0.0000,629.6108,629.6108,7.8587,9.2766,8.5677,0.4724,7085.6255,1.2956,240.9625,2.4096,7.8587,9.1951,8.5269,0.4452,3561.4098,0.6909,241.3764,2.4138,7.8587,9.1715,8.5151,0.4374,3061.7155,0.6047,241.5530,2.4155,2.5912,0.1188,0.0000,0.1188,39177.2000,13708.7508,13708.7508
6938.0000,9.4864,18.5503,12360.7000,30242.0000,-17881.3000,0.7841,2809.2500,4.4000,1.0000,6720.4444,4.5000,1.0000,9529.6944,0.0186,0.0000,36962.4444,9551.4500,-27410.9944,9.4864,2.1891,13317.1000,0.0000,13317.1000,0.3453,3599.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3599.2162,0.0104,0.0000,0.0000,9717.8838,9717.8838,9.4864,1.7591,49765.6000,0.0000,49765.6000,1.2903,11310.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11310.3636,0.0797,0.0000,0.0000,38455.2364,38455.2364,9.4864,2.1891,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0002,0.0000,0.0000,302.8378,302.8378,9.4864,21.5272,0.0000,1381.2000,-1381.2000,0.0358,0.0000,0.0000,0.0000,281.8776,4.9000,1.0000,281.8776,0.0001,0.0000,1663.0776,0.0000,-1663.0776,9.4864,2.1891,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,7.4254,9.5330,8.4792,0.6710,10064.7591,1.2381,231.1761,2.3118,7.4254,9.4509,8.4381,0.6448,5158.2139,0.6603,231.5770,2.3158,7.4254,9.4270,8.4262,0.6373,4461.1725,0.5778,231.7477,2.3175,2.4762,0.1090,0.0000,0.1090,44622.0000,19684.1454,19684.1454
6939.0000,9.9373,17.9542,14818.9000,27229.8000,-12410.9000,0.7060,3367.9318,4.4000,1.0000,6051.0667,4.5000,1.0000,9418.9985,0.0130,0.0000,33280.8667,11450.9682,-21829.8985,9.9373,2.6400,13317.4000,0.0000,13317.4000,0.3453,3599.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3599.2973,0.0119,0.0000,0.0000,9718.1027,9718.1027,9.9373,2.2100,58139.6000,0.0000,58139.6000,1.5074,13213.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13213.5455,0.1096,0.0000,0.0000,44926.0545,44926.0545,9.9373,2.6400,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0002,0.0000,0.0000,305.8297,305.8297,9.9373,21.9781,0.0000,1157.2000,-1157.2000,0.0300,0.0000,0.0000,0.0000,236.1633,4.9000,1.0000,236.1633,0.0001,0.0000,1393.3633,0.0000,-1393.3633,9.9373,2.6400,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,6.7570,9.9839,8.3705,1.0826,16239.0870,1.3048,244.8010,2.4480,6.7570,9.9018,8.3294,1.0550,8439.7301,0.6958,245.2260,2.4523,6.7570,9.8779,8.3175,1.0472,7330.1676,0.6090,245.4072,2.4541,2.6095,0.1347,0.0000,0.1347,58694.8000,32008.9847,32008.9847
6940.0000,8.8643,19.0177,11082.9000,41396.9000,-30314.0000,1.0733,2518.8409,4.4000,1.0000,9199.3111,4.5000,1.0000,11718.1520,0.0391,0.0000,50596.2111,8564.0591,-42032.1520,8.8643,1.5670,13317.5000,0.0000,13317.5000,0.3453,3599.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3599.3243,0.0137,0.0000,0.0000,9718.1757,9718.1757,8.8643,1.1370,56010.4000,0.0000,56010.4000,1.4522,12729.6364,4.4000,1.0000,0.0000,0.0000,0.0000,12729.6364,0.1162,0.0000,0.0000,43280.7636,43280.7636,8.8643,1.5670,415.5000,0.0000,415.5000,0.0108,112.2973,3.7000,1.0000,0.0000,0.0000,0.0000,112.2973,0.0002,0.0000,0.0000,303.2027,303.2027,8.8643,20.9051,0.0000,1041.2000,-1041.2000,0.0270,0.0000,0.0000,0.0000,212.4898,4.9000,1.0000,212.4898,0.0001,0.0000,1253.6898,0.0000,-1253.6898,8.8643,1.5670,863.2000,0.0000,863.2000,0.0224,233.2973,3.7000,1.0000,0.0000,0.0000,0.0000,233.2973,0.0000,0.0000,0.0000,629.9027,629.9027,7.9225,8.9105,8.4165,0.3723,5584.4173,1.4654,274.3863,2.7439,7.9225,8.8291,8.3758,0.3416,2732.7088,0.7815,274.8581,2.7486,7.9225,8.8054,8.3640,0.3327,2329.0768,0.6840,275.0599,2.7506,2.9309,0.1692,0.0000,0.1692,39251.4000,10646.2029,10646.2029
6941.0000,8.6962,19.1123,11698.2000,50049.8000,-38351.6000,1.2976,2658.6818,4.4000,1.0000,11122.1778,4.5000,1.0000,13780.8596,0.0624,0.0000,61171.9778,9039.5182,-52132.4596,8.6962,1.3989,13321.8000,0.0000,13321.8000,0.3454,3600.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3600.4865,0.0167,0.0000,0.0000,9721.3135,9721.3135,8.6962,0.9689,62330.2000,0.0000,62330.2000,1.6160,14165.9545,4.4000,1.0000,0.0000,0.0000,0.0000,14165.9545,0.1589,0.0000,0.0000,48164.2455,48164.2455,8.6962,1.3989,547.7000,0.0000,547.7000,0.0142,148.0270,3.7000,1.0000,0.0000,0.0000,0.0000,148.0270,0.0004,0.0000,0.0000,399.6730,399.6730,8.6962,20.7370,0.0000,1128.3000,-1128.3000,0.0293,0.0000,0.0000,0.0000,230.2653,4.9000,1.0000,230.2653,0.0001,0.0000,1358.5653,0.0000,-1358.5653,8.6962,1.3989,4516.0000,0.0000,4516.0000,0.1171,1220.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1220.5405,0.0000,0.0000,0.0000,3295.4595,3295.4595,8.0828,8.7417,8.4122,0.2897,4344.7792,1.7098,320.1983,3.2020,8.0828,8.6616,8.3722,0.2544,2035.3650,0.9118,320.7395,3.2074,8.0828,8.6383,8.3605,0.2442,1709.5222,0.7980,320.9722,3.2097,3.4196,0.2385,0.0000,0.2385,41235.8000,8089.6665,8089.6665
6942.0000,6.5319,18.3337,5833.8000,107227.1000,-101393.3000,2.7801,1325.8636,4.4000,1.0000,23828.2444,4.5000,1.0000,25154.1081,0.3971,0.0000,131055.3444,4507.9364,-126547.4081,6.5319,-0.7654,13324.6000,0.0000,13324.6000,0.3455,3601.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3601.2432,0.0268,0.0000,0.0000,9723.3568,9723.3568,6.5319,-1.1954,37054.0000,0.0000,37054.0000,0.9607,8421.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8421.3636,0.0853,0.0000,0.0000,28632.6364,28632.6364,6.5319,-0.7654,500.8000,0.0000,500.8000,0.0130,135.3514,3.7000,1.0000,0.0000,0.0000,0.0000,135.3514,0.0003,0.0000,0.0000,365.4486,365.4486,6.5319,18.5727,0.0000,1412.5000,-1412.5000,0.0366,0.0000,0.0000,0.0000,288.2653,4.9000,1.0000,288.2653,0.0002,0.0000,1700.7653,0.0000,-1700.7653,6.5319,-0.7654,15156.5000,0.0000,15156.5000,0.3930,4096.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4096.3514,0.0000,0.0000,0.0000,11060.1486,11060.1486,11.0241,6.5757,8.7999,-2.5901,-38850.8317,2.2644,416.8492,4.1685,11.0241,6.4986,8.7613,-2.6347,-21077.6713,1.2076,417.5216,4.1752,11.0241,6.4762,8.7501,-2.6483,-18538.0800,1.0568,417.8146,4.1781,4.5288,0.5097,0.0000,0.5097,-36769.9000,-78466.5830,-78466.5830
6943.0000,6.1354,18.1524,3900.1000,146833.1000,-142933.0000,3.8069,886.3864,4.4000,1.0000,32629.5778,4.5000,1.0000,33515.9641,0.9283,0.0000,179462.6778,3013.7136,-176448.9641,6.1354,-1.1619,22621.3000,0.0000,22621.3000,0.5865,6113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6113.8649,0.0750,0.0000,0.0000,16507.4351,16507.4351,6.1354,-1.5918,27883.1000,0.0000,27883.1000,0.7229,6337.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6337.0682,0.0705,0.0000,0.0000,21546.0318,21546.0318,6.1354,-1.1619,1017.9000,0.0000,1017.9000,0.0264,275.1081,3.7000,1.0000,0.0000,0.0000,0.0000,275.1081,0.0007,0.0000,0.0000,742.7919,742.7919,6.1354,17.9772,39.1000,1518.1000,-1479.0000,0.0394,8.8864,4.4000,1.0000,309.8163,4.9000,1.0000,318.7027,0.0002,0.0000,1827.9163,30.2136,-1797.7027,6.1354,-1.1619,16109.4000,0.0000,16109.4000,0.4177,4353.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4353.8919,0.0000,0.0000,0.0000,11755.5081,11755.5081,12.0477,6.1774,9.1126,-4.2263,-63393.8851,2.7999,508.3841,5.0838,12.0477,6.1035,9.0756,-4.2791,-34233.0361,1.4931,509.1649,5.0916,12.0477,6.0821,9.0649,-4.2954,-30067.9787,1.3068,509.5098,5.0951,5.5998,1.0748,0.0000,1.0748,-76780.3000,-127694.8999,-127694.8999
6944.0000,5.4256,17.5295,2467.7000,161088.2000,-158620.5000,4.1765,560.8409,4.4000,1.0000,35797.3778,4.5000,1.0000,36358.2187,1.1835,0.0000,196885.5778,1906.8591,-194978.7187,5.4256,-1.8717,27600.1000,0.0000,27600.1000,0.7156,7459.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7459.4865,0.1012,0.0000,0.0000,20140.6135,20140.6135,5.4256,13.7864,3893.3000,8175.1000,-4281.8000,0.2120,884.8409,4.4000,1.0000,1668.3878,4.9000,1.0000,2553.2287,0.0123,0.0000,9843.4878,3008.4591,-6835.0287,5.4256,-1.8717,1716.3000,0.0000,1716.3000,0.0445,463.8649,3.7000,1.0000,0.0000,0.0000,0.0000,463.8649,0.0009,0.0000,0.0000,1252.4351,1252.4351,5.4256,17.2966,49.7000,2261.8000,-2212.1000,0.0586,11.2955,4.4000,1.0000,461.5918,4.9000,1.0000,472.8873,0.0002,0.0000,2723.3918,38.4045,-2684.9873,5.4256,-1.8717,15474.1000,0.0000,15474.1000,0.4012,4182.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4182.1892,0.0000,0.0000,0.0000,11291.9108,11291.9108,13.3683,5.4671,9.4177,-5.6972,-85458.1099,2.8042,502.4110,5.0241,13.3683,5.3940,9.3812,-5.7494,-45995.2139,1.4954,503.1691,5.0317,13.3683,5.3729,9.3706,-5.7658,-40360.4514,1.3088,503.5050,5.0351,5.6084,1.2980,0.0000,1.2980,-120323.9000,-171813.7752,-171813.7752
6945.0000,5.4883,17.6345,1717.5000,174571.5000,-172854.0000,4.5261,390.3409,4.4000,1.0000,38793.6667,4.5000,1.0000,39184.0076,1.4814,0.0000,213365.1667,1327.1591,-212038.0076,5.4883,-1.8090,31374.7000,0.0000,31374.7000,0.8134,8479.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8479.6486,0.1358,0.0000,0.0000,22895.0514,22895.0514,5.4883,16.9472,697.0000,9255.1000,-8558.1000,0.2400,158.4091,4.4000,1.0000,1888.7959,4.9000,1.0000,2047.2050,0.0166,0.0000,11143.8959,538.5909,-10605.3050,5.4883,-1.8090,1856.0000,0.0000,1856.0000,0.0481,501.6216,3.7000,1.0000,0.0000,0.0000,0.0000,501.6216,0.0011,0.0000,0.0000,1354.3784,1354.3784,5.4883,17.5291,0.0000,3974.9000,-3974.9000,0.1031,0.0000,0.0000,0.0000,811.2041,4.9000,1.0000,811.2041,0.0006,0.0000,4786.1041,0.0000,-4786.1041,5.4883,-1.8090,13568.4000,0.0000,13568.4000,0.3518,3667.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3667.1351,0.0000,0.0000,0.0000,9901.2649,9901.2649,13.7269,5.5289,9.6279,-6.4109,-96162.9227,3.0412,539.9089,5.3991,13.7269,5.4573,9.5921,-6.4663,-51730.1093,1.6218,540.7027,5.4070,13.7269,5.4368,9.5819,-6.4837,-45385.6900,1.4194,541.0568,5.4106,6.0825,1.6356,0.0000,1.6356,-138587.9000,-193278.7221,-193278.7221
6946.0000,5.6502,17.8259,1128.8000,187368.1000,-186239.3000,4.8579,256.5455,4.4000,1.0000,41637.3556,4.5000,1.0000,41893.9010,1.8188,0.0000,229005.4556,872.2545,-228133.2010,5.6502,-1.6471,37040.0000,0.0000,37040.0000,0.9603,10010.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10010.8108,0.1937,0.0000,0.0000,27029.1892,27029.1892,5.6502,17.6910,0.0000,13558.1000,-13558.1000,0.3515,0.0000,0.0000,0.0000,2766.9592,4.9000,1.0000,2766.9592,0.0324,0.0000,16325.0592,0.0000,-16325.0592,5.6502,-1.6471,1904.1000,0.0000,1904.1000,0.0494,514.6216,3.7000,1.0000,0.0000,0.0000,0.0000,514.6216,0.0015,0.0000,0.0000,1389.4784,1389.4784,5.6502,17.6910,0.0000,5893.2000,-5893.2000,0.1528,0.0000,0.0000,0.0000,1202.6939,4.9000,1.0000,1202.6939,0.0016,0.0000,7095.8939,0.0000,-7095.8939,5.6502,-1.6471,12297.9000,0.0000,12297.9000,0.3188,3323.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3323.7568,0.0000,0.0000,0.0000,8974.1432,8974.1432,13.9491,5.6898,9.8194,-7.1047,-106569.8718,3.3453,588.9793,5.8898,13.9491,5.6200,9.7845,-7.1641,-57312.4535,1.7840,589.8196,5.8982,13.9491,5.6000,9.7745,-7.1827,-50279.0180,1.5613,590.1977,5.9020,6.6907,2.0480,0.0000,2.0480,-154448.6000,-214161.3433,-214161.3433
6947.0000,5.7008,17.9023,539.5000,201007.1000,-200467.6000,5.2115,122.6136,4.4000,1.0000,44668.2444,4.5000,1.0000,44790.8581,2.2177,0.0000,245675.3444,416.8864,-245258.4581,5.7008,-1.5964,38924.1000,0.0000,38924.1000,1.0092,10520.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10520.0270,0.2374,0.0000,0.0000,28404.0730,28404.0730,5.7008,17.7417,0.0000,25469.9000,-25469.9000,0.6604,0.0000,0.0000,0.0000,5197.9388,4.9000,1.0000,5197.9388,0.0915,0.0000,30667.8388,0.0000,-30667.8388,5.7008,-1.5964,2243.6000,0.0000,2243.6000,0.0582,606.3784,3.7000,1.0000,0.0000,0.0000,0.0000,606.3784,0.0026,0.0000,0.0000,1637.2216,1637.2216,5.7008,17.7417,0.0000,8177.0000,-8177.0000,0.2120,0.0000,0.0000,0.0000,1668.7755,4.9000,1.0000,1668.7755,0.0036,0.0000,9845.7755,0.0000,-9845.7755,5.7008,-1.5964,9915.7000,0.0000,9915.7000,0.2571,2679.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2679.9189,0.0000,0.0000,0.0000,7235.7811,7235.7811,14.3975,5.7393,10.0684,-8.2466,-123698.3160,3.7041,645.1527,6.4515,14.3975,5.6715,10.0345,-8.3104,-66483.0760,1.9754,646.0413,6.4604,14.3975,5.6521,10.0248,-8.3305,-58313.6047,1.7288,646.4453,6.4645,7.4083,2.5528,0.0000,2.5528,-183031.1000,-248494.9967,-248494.9967
6948.0000,5.6631,17.8835,52.7000,215298.2000,-215245.5000,5.5820,11.9773,4.4000,1.0000,47844.0444,4.5000,1.0000,47856.0217,2.6431,0.0000,263142.2444,40.7227,-263101.5217,5.6631,-1.6342,33737.1000,0.0000,33737.1000,0.8747,9118.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9118.1351,0.2157,0.0000,0.0000,24618.9649,24618.9649,5.6631,17.7039,0.0000,34706.4000,-34706.4000,0.8998,0.0000,0.0000,0.0000,7082.9388,4.9000,1.0000,7082.9388,0.1558,0.0000,41789.3388,0.0000,-41789.3388,5.6631,-1.6342,2680.0000,0.0000,2680.0000,0.0695,724.3243,3.7000,1.0000,0.0000,0.0000,0.0000,724.3243,0.0040,0.0000,0.0000,1955.6757,1955.6757,5.6631,17.7039,0.0000,10668.9000,-10668.9000,0.2766,0.0000,0.0000,0.0000,2177.3265,4.9000,1.0000,2177.3265,0.0070,0.0000,12846.2265,0.0000,-12846.2265,5.6631,-1.6342,8645.1000,0.0000,8645.1000,0.2241,2336.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2336.5135,0.0000,0.0000,0.0000,6308.5865,6308.5865,14.9801,5.7006,10.3404,-9.4569,-141853.5817,3.9634,682.2567,6.8226,14.9801,5.6344,10.3073,-9.5235,-76187.9515,2.1136,683.1682,6.8317,14.9801,5.6156,10.2979,-9.5446,-66812.3269,1.8498,683.5863,6.8359,7.9268,3.0256,0.0000,3.0256,-215558.6000,-284853.8600,-284853.8600
6949.0000,5.9008,18.1230,0.0000,229931.8000,-229931.8000,5.9614,0.0000,0.0000,0.0000,51095.9556,4.5000,1.0000,51095.9556,3.1960,0.0000,281027.7556,0.0000,-281027.7556,5.9008,-1.3965,38927.1000,0.0000,38927.1000,1.0093,10520.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10520.8378,0.2944,0.0000,0.0000,28406.2622,28406.2622,5.9008,17.9416,0.0000,42187.1000,-42187.1000,1.0938,0.0000,0.0000,0.0000,8609.6122,4.9000,1.0000,8609.6122,0.2370,0.0000,50796.7122,0.0000,-50796.7122,5.9008,-1.3965,2559.4000,0.0000,2559.4000,0.0664,691.7297,3.7000,1.0000,0.0000,0.0000,0.0000,691.7297,0.0047,0.0000,0.0000,1867.6703,1867.6703,5.9008,17.9416,0.0000,13101.2000,-13101.2000,0.3397,0.0000,0.0000,0.0000,2673.7143,4.9000,1.0000,2673.7143,0.0115,0.0000,15774.9143,0.0000,-15774.9143,5.9008,-1.3965,7692.3000,0.0000,7692.3000,0.1994,2079.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2079.0000,0.0000,0.0000,0.0000,5613.3000,5613.3000,15.2223,5.9371,10.5797,-10.3498,-155247.5605,4.3349,738.5876,7.3859,15.2223,5.8729,10.5476,-10.4205,-83364.1027,2.3118,739.5396,7.3954,15.2223,5.8547,10.5385,-10.4429,-73100.4864,2.0232,739.9812,7.3998,8.6699,3.7437,0.0000,3.7437,-236041.3000,-311712.1497,-311712.1497
6950.0000,5.9655,18.1877,0.0000,245333.6000,-245333.6000,6.3607,0.0000,0.0000,0.0000,54518.5778,4.5000,1.0000,54518.5778,3.7803,0.0000,299852.1778,0.0000,-299852.1778,5.9655,-1.3318,37044.0000,0.0000,37044.0000,0.9604,10011.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10011.8919,0.2962,0.0000,0.0000,27032.1081,27032.1081,5.9655,18.0063,0.0000,42772.3000,-42772.3000,1.1090,0.0000,0.0000,0.0000,8729.0408,4.9000,1.0000,8729.0408,0.2524,0.0000,51501.3408,0.0000,-51501.3408,5.9655,-1.3318,1697.7000,0.0000,1697.7000,0.0440,458.8378,3.7000,1.0000,0.0000,0.0000,0.0000,458.8378,0.0032,0.0000,0.0000,1238.8622,1238.8622,5.9655,18.0063,0.0000,14941.1000,-14941.1000,0.3874,0.0000,0.0000,0.0000,3049.2041,4.9000,1.0000,3049.2041,0.0151,0.0000,17990.3041,0.0000,-17990.3041,5.9655,-1.3318,6739.4000,0.0000,6739.4000,0.1747,1821.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1821.4595,0.0000,0.0000,0.0000,4917.9405,4917.9405,15.6105,6.0011,10.8058,-11.1637,-167455.9613,4.5181,762.3845,7.6238,15.6105,5.9382,10.7743,-11.2359,-89887.1123,2.4094,763.3427,7.6334,15.6105,5.9204,10.7655,-11.2588,-78811.8382,2.1087,763.7905,7.6379,9.0362,4.3471,0.0000,4.3471,-257565.9000,-336154.9119,-336154.9119
6951.0000,6.0895,18.3117,0.0000,258046.1000,-258046.1000,6.6903,0.0000,0.0000,0.0000,57343.5778,4.5000,1.0000,57343.5778,4.3111,0.0000,315389.6778,0.0000,-315389.6778,6.0895,-1.2078,35149.1000,0.0000,35149.1000,0.9113,9499.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9499.7568,0.2937,0.0000,0.0000,25649.3432,25649.3432,6.0895,18.1303,0.0000,44291.2000,-44291.2000,1.1483,0.0000,0.0000,0.0000,9039.0204,4.9000,1.0000,9039.0204,0.2767,0.0000,53330.2204,0.0000,-53330.2204,6.0895,-1.2078,1641.6000,0.0000,1641.6000,0.0426,443.6757,3.7000,1.0000,0.0000,0.0000,0.0000,443.6757,0.0033,0.0000,0.0000,1197.9243,1197.9243,6.0895,18.1303,0.0000,16124.6000,-16124.6000,0.4181,0.0000,0.0000,0.0000,3290.7347,4.9000,1.0000,3290.7347,0.0185,0.0000,19415.3347,0.0000,-19415.3347,6.0895,-1.2078,7692.3000,0.0000,7692.3000,0.1994,2079.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2079.0000,0.0000,0.0000,0.0000,5613.3000,5613.3000,15.8892,6.1245,11.0068,-11.8135,-177202.1169,4.7050,787.1446,7.8714,15.8892,6.0627,10.9759,-11.8872,-95097.7401,2.5091,788.1113,7.8811,15.8892,6.0453,10.9673,-11.9107,-83374.8083,2.1959,788.5663,7.8857,9.4100,4.9033,0.0000,4.9033,-273978.9000,-355674.6653,-355674.6653
6952.0000,6.1353,18.3576,0.0000,261645.9000,-261645.9000,6.7837,0.0000,0.0000,0.0000,58143.5333,4.5000,1.0000,58143.5333,4.4324,0.0000,319789.4333,0.0000,-319789.4333,6.1353,-1.1620,29957.7000,0.0000,29957.7000,0.7767,8096.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8096.6757,0.2406,0.0000,0.0000,21861.0243,21861.0243,6.1353,18.1761,0.0000,45166.1000,-45166.1000,1.1710,0.0000,0.0000,0.0000,9217.5714,4.9000,1.0000,9217.5714,0.2818,0.0000,54383.6714,0.0000,-54383.6714,6.1353,-1.1620,2111.6000,0.0000,2111.6000,0.0547,570.7027,3.7000,1.0000,0.0000,0.0000,0.0000,570.7027,0.0043,0.0000,0.0000,1540.8973,1540.8973,6.1353,18.1761,0.0000,16030.6000,-16030.6000,0.4156,0.0000,0.0000,0.0000,3271.5510,4.9000,1.0000,3271.5510,0.0189,0.0000,19302.1510,0.0000,-19302.1510,6.1353,-1.1620,8962.8000,0.0000,8962.8000,0.2324,2422.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2422.3784,0.0000,0.0000,0.0000,6540.4216,6540.4216,16.1259,6.1700,11.1480,-12.0757,-181134.8610,4.7170,784.4398,7.8444,16.1259,6.1087,11.1173,-12.1490,-97191.7857,2.5155,785.3927,7.8539,16.1259,6.0915,11.1087,-12.1723,-85206.2658,2.2015,785.8422,7.8584,9.4341,4.9780,0.0000,4.9780,-281810.5000,-363532.9125,-363532.9125
6953.0000,6.0122,18.2344,0.0000,264763.7000,-264763.7000,6.8645,0.0000,0.0000,0.0000,58836.3778,4.5000,1.0000,58836.3778,4.4543,0.0000,323600.0778,0.0000,-323600.0778,6.0122,-1.2851,19563.5000,0.0000,19563.5000,0.5072,5287.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5287.4324,0.1328,0.0000,0.0000,14276.0676,14276.0676,6.0122,18.0530,0.0000,30656.5000,-30656.5000,0.7948,0.0000,0.0000,0.0000,6256.4286,4.9000,1.0000,6256.4286,0.1383,0.0000,36912.9286,0.0000,-36912.9286,6.0122,-1.2851,1347.1000,0.0000,1347.1000,0.0349,364.0811,3.7000,1.0000,0.0000,0.0000,0.0000,364.0811,0.0020,0.0000,0.0000,983.0189,983.0189,6.0122,18.0530,0.0000,15650.7000,-15650.7000,0.4058,0.0000,0.0000,0.0000,3194.0204,4.9000,1.0000,3194.0204,0.0171,0.0000,18844.7204,0.0000,-18844.7204,6.0122,-1.2851,11821.4000,0.0000,11821.4000,0.3065,3194.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3194.9730,0.0000,0.0000,0.0000,8626.4270,8626.4270,16.3516,6.0472,11.1994,-11.8089,-177133.9721,4.4568,739.5527,7.3955,16.3516,5.9853,11.1684,-11.8788,-95030.5093,2.3768,740.4591,7.4046,16.3516,5.9680,11.1598,-11.9011,-83307.7318,2.0801,740.8847,7.4088,8.9137,4.7445,0.0000,4.7445,-278338.9000,-355472.2132,-355472.2132
6954.0000,5.8660,18.0883,0.0000,148071.4000,-148071.4000,3.8390,0.0000,0.0000,0.0000,32904.7556,4.5000,1.0000,32904.7556,0.9073,0.0000,180976.1556,0.0000,-180976.1556,5.8660,-1.4313,16125.8000,0.0000,16125.8000,0.4181,4358.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4358.3243,0.0404,0.0000,0.0000,11767.4757,11767.4757,5.8660,17.9068,0.0000,610.1000,-610.1000,0.0158,0.0000,0.0000,0.0000,124.5102,4.9000,1.0000,124.5102,0.0005,0.0000,734.6102,0.0000,-734.6102,5.8660,-1.4313,1116.3000,0.0000,1116.3000,0.0289,301.7027,3.7000,1.0000,0.0000,0.0000,0.0000,301.7027,0.0005,0.0000,0.0000,814.5973,814.5973,5.8660,17.9068,0.0000,14964.5000,-14964.5000,0.3880,0.0000,0.0000,0.0000,3053.9796,4.9000,1.0000,3053.9796,0.0120,0.0000,18018.4796,0.0000,-18018.4796,5.8660,-1.4313,13886.0000,0.0000,13886.0000,0.3600,3752.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3752.9730,0.0000,0.0000,0.0000,10133.0270,10133.0270,14.9542,5.9051,10.4297,-5.8751,-88126.2177,2.5249,432.9776,4.3298,14.9542,5.8360,10.3951,-5.9194,-47355.2598,1.3465,433.5823,4.3358,14.9542,5.8166,10.3854,-5.9332,-41532.6679,1.1784,433.8532,4.3385,5.0499,0.9607,0.0000,0.9607,-132517.9000,-177014.1454,-177014.1454
6955.0000,5.6807,17.9029,0.1000,149615.6000,-149615.5000,3.8791,0.0227,4.4000,1.0000,33247.9111,4.5000,1.0000,33247.9338,0.9322,0.0000,182863.5111,0.0773,-182863.4338,5.6807,-1.6166,16115.5000,0.0000,16115.5000,0.4178,4355.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4355.5405,0.0407,0.0000,0.0000,11759.9595,11759.9595,5.6807,5.6807,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6807,-1.6166,858.0000,0.0000,858.0000,0.0222,231.8919,3.7000,1.0000,0.0000,0.0000,0.0000,231.8919,0.0003,0.0000,0.0000,626.1081,626.1081,5.6807,17.7215,0.0000,13032.6000,-13032.6000,0.3379,0.0000,0.0000,0.0000,2659.7143,4.9000,1.0000,2659.7143,0.0088,0.0000,15692.3143,0.0000,-15692.3143,5.6807,-1.6166,13250.7000,0.0000,13250.7000,0.3435,3581.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3581.2703,0.0000,0.0000,0.0000,9669.4297,9669.4297,14.8318,5.7206,10.2762,-5.8576,-87864.5710,2.5003,431.5894,4.3159,14.8318,5.6500,10.2409,-5.9025,-47219.9493,1.3334,432.2078,4.3221,14.8318,5.6301,10.2310,-5.9165,-41415.7305,1.1669,432.4831,4.3248,5.0006,0.9820,0.0000,0.9820,-132423.9000,-176500.2508,-176500.2508
6956.0000,5.9553,18.1560,248.8000,88992.9000,-88744.1000,2.3073,56.5455,4.4000,1.0000,19776.2000,4.5000,1.0000,19832.7455,0.2348,0.0000,108769.1000,192.2545,-108576.8455,5.9553,-1.3420,16108.1000,0.0000,16108.1000,0.4176,4353.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4353.5405,0.0210,0.0000,0.0000,11754.5595,11754.5595,5.9553,-1.7719,404.9000,0.0000,404.9000,0.0105,92.0227,4.4000,1.0000,0.0000,0.0000,0.0000,92.0227,0.0002,0.0000,0.0000,312.8773,312.8773,5.9553,-1.3420,942.0000,0.0000,942.0000,0.0244,254.5946,3.7000,1.0000,0.0000,0.0000,0.0000,254.5946,0.0002,0.0000,0.0000,687.4054,687.4054,5.9553,17.9962,0.0000,11450.0000,-11450.0000,0.2969,0.0000,0.0000,0.0000,2336.7347,4.9000,1.0000,2336.7347,0.0056,0.0000,13786.7347,0.0000,-13786.7347,5.9553,-1.3420,12139.0000,0.0000,12139.0000,0.3147,3280.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3280.8108,0.0000,0.0000,0.0000,8858.1892,8858.1892,13.7032,5.9978,9.8505,-3.3399,-50098.7255,1.6857,296.3862,2.9639,13.7032,5.9228,9.8130,-3.3722,-26977.2144,0.8990,296.8428,2.9684,13.7032,5.9015,9.8023,-3.3821,-23674.6090,0.7868,297.0416,2.9704,3.3714,0.2619,0.0000,0.2619,-70600.1000,-100750.5488,-100750.5488
6957.0000,5.6487,17.8305,441.4000,84386.8000,-83945.4000,2.1879,100.3182,4.4000,1.0000,18752.6222,4.5000,1.0000,18852.9404,0.2016,0.0000,103139.4222,341.0818,-102798.3404,5.6487,-1.6486,13645.4000,0.0000,13645.4000,0.3538,3687.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3687.9459,0.0154,0.0000,0.0000,9957.4541,9957.4541,5.6487,-2.0786,1073.3000,0.0000,1073.3000,0.0278,243.9318,4.4000,1.0000,0.0000,0.0000,0.0000,243.9318,0.0004,0.0000,0.0000,829.3682,829.3682,5.6487,-1.6486,555.9000,0.0000,555.9000,0.0144,150.2432,3.7000,1.0000,0.0000,0.0000,0.0000,150.2432,0.0001,0.0000,0.0000,405.6568,405.6568,5.6487,17.6895,0.0000,9913.7000,-9913.7000,0.2570,0.0000,0.0000,0.0000,2023.2041,4.9000,1.0000,2023.2041,0.0038,0.0000,11936.9041,0.0000,-11936.9041,5.6487,-1.6486,9915.7000,0.0000,9915.7000,0.2571,2679.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2679.9189,0.0000,0.0000,0.0000,7235.7811,7235.7811,13.7085,5.6924,9.7004,-3.1928,-47892.4776,1.5490,274.1296,2.7413,13.7085,5.6153,9.6619,-3.2232,-25785.9139,0.8261,274.5649,2.7456,13.7085,5.5933,9.6509,-3.2327,-22628.5929,0.7230,274.7530,2.7475,3.0980,0.2214,0.0000,0.2214,-68668.8000,-96306.9844,-96306.9844
