Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6958.0000,6.3278,18.4202,1173.6000,69894.5000,-68720.9000,1.8121,266.7273,4.4000,1.0000,15532.1111,4.5000,1.0000,15798.8384,0.1249,0.0000,85426.6111,906.8727,-84519.7384,6.3278,-0.9695,13324.2000,0.0000,13324.2000,0.3455,3601.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3601.1351,0.0131,0.0000,0.0000,9723.0649,9723.0649,6.3278,-1.3995,10277.3000,0.0000,10277.3000,0.2665,2335.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2335.7500,0.0065,0.0000,0.0000,7941.5500,7941.5500,6.3278,-0.9695,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0001,0.0000,0.0000,308.6027,308.6027,6.3278,18.3686,0.0000,7398.1000,-7398.1000,0.1918,0.0000,0.0000,0.0000,1509.8163,4.9000,1.0000,1509.8163,0.0021,0.0000,8907.9163,0.0000,-8907.9163,6.3278,-0.9695,8645.1000,0.0000,8645.1000,0.2241,2336.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2336.5135,0.0000,0.0000,0.0000,6308.5865,6308.5865,12.6159,6.3723,9.4941,-2.2885,-34327.6941,1.4255,254.5456,2.5455,12.6159,6.2937,9.4548,-2.3171,-18537.1151,0.7602,254.9602,2.5496,12.6159,6.2712,9.4436,-2.3259,-16281.0414,0.6653,255.1382,2.5514,2.8510,0.1467,0.0000,0.1467,-43449.5000,-69145.8507,-69145.8507
6959.0000,6.4420,18.4299,1921.4000,63379.4000,-61458.0000,1.6432,436.6818,4.4000,1.0000,14084.3111,4.5000,1.0000,14520.9929,0.0976,0.0000,77463.7111,1484.7182,-75978.9929,6.4420,-0.8553,13324.3000,0.0000,13324.3000,0.3455,3601.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3601.1622,0.0122,0.0000,0.0000,9723.1378,9723.1378,6.4420,-1.2853,13599.2000,0.0000,13599.2000,0.3526,3090.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3090.7273,0.0095,0.0000,0.0000,10508.4727,10508.4727,6.4420,-0.8553,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0001,0.0000,0.0000,301.7432,301.7432,6.4420,18.4828,0.0000,5423.8000,-5423.8000,0.1406,0.0000,0.0000,0.0000,1106.8980,4.9000,1.0000,1106.8980,0.0010,0.0000,6530.6980,0.0000,-6530.6980,6.4420,-0.8553,4833.6000,0.0000,4833.6000,0.1253,1306.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1306.3784,0.0000,0.0000,0.0000,3527.2216,3527.2216,12.2305,6.4874,9.3589,-1.9330,-28995.2010,1.3090,235.1230,2.3512,12.2305,6.4073,9.3189,-1.9598,-15678.3870,0.6981,235.5141,2.3551,12.2305,6.3843,9.3074,-1.9679,-13775.5275,0.6109,235.6813,2.3568,2.6179,0.1204,0.0000,0.1204,-34711.2000,-58449.1155,-58449.1155
6960.0000,6.4619,18.3513,2510.8000,58293.8000,-55783.0000,1.5114,570.6364,4.4000,1.0000,12954.1778,4.5000,1.0000,13524.8141,0.0791,0.0000,71247.9778,1940.1636,-69307.8141,6.4619,-0.8354,13324.5000,0.0000,13324.5000,0.3455,3601.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3601.2162,0.0114,0.0000,0.0000,9723.2838,9723.2838,6.4619,-1.2654,15217.9000,0.0000,15217.9000,0.3946,3458.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3458.6136,0.0108,0.0000,0.0000,11759.2864,11759.2864,6.4619,-0.8354,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0001,0.0000,0.0000,306.9973,306.9973,6.4619,18.5027,0.0000,4297.7000,-4297.7000,0.1114,0.0000,0.0000,0.0000,877.0816,4.9000,1.0000,877.0816,0.0005,0.0000,5174.7816,0.0000,-5174.7816,6.4619,-0.8354,1498.5000,0.0000,1498.5000,0.0389,405.0000,3.7000,1.0000,0.0000,0.0000,0.0000,405.0000,0.0000,0.0000,0.0000,1093.5000,1093.5000,12.0070,6.5080,9.2575,-1.7057,-25584.9311,1.2063,217.6425,2.1764,12.0070,6.4266,9.2168,-1.7308,-13846.0417,0.6433,218.0114,2.1801,12.0070,6.4033,9.2051,-1.7384,-12168.5556,0.5630,218.1683,2.1817,2.4126,0.1019,0.0000,0.1019,-29619.1000,-51599.5283,-51599.5283
6961.0000,6.7754,18.5575,3042.8000,53421.1000,-50378.3000,1.3850,691.5455,4.4000,1.0000,11871.3556,4.5000,1.0000,12562.9010,0.0639,0.0000,65292.4556,2351.2545,-62941.2010,6.7754,-0.5219,13347.0000,0.0000,13347.0000,0.3460,3607.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3607.2973,0.0109,0.0000,0.0000,9739.7027,9739.7027,6.7754,-0.9518,18502.4000,0.0000,18502.4000,0.4797,4205.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4205.0909,0.0145,0.0000,0.0000,14297.3091,14297.3091,6.7754,-0.5219,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0001,0.0000,0.0000,302.4000,302.4000,6.7754,18.8162,0.0000,3909.0000,-3909.0000,0.1013,0.0000,0.0000,0.0000,797.7551,4.9000,1.0000,797.7551,0.0004,0.0000,4706.7551,0.0000,-4706.7551,6.7754,-0.5219,864.2000,0.0000,864.2000,0.0224,233.5676,3.7000,1.0000,0.0000,0.0000,0.0000,233.5676,0.0000,0.0000,0.0000,630.6324,630.6324,11.4934,6.8221,9.1577,-1.4085,-21127.8597,1.1726,212.5002,2.1250,11.4934,6.7398,9.1166,-1.4332,-11465.6109,0.6254,212.8650,2.1287,11.4934,6.7162,9.1048,-1.4406,-10084.4413,0.5473,213.0198,2.1302,2.3453,0.0898,0.0000,0.0898,-21159.3000,-42677.9119,-42677.9119
6962.0000,7.0213,18.6759,3591.2000,48889.2000,-45298.0000,1.2675,816.1818,4.4000,1.0000,10864.2667,4.5000,1.0000,11680.4485,0.0514,0.0000,59753.4667,2775.0182,-56978.4485,7.0213,-0.2760,13348.6000,0.0000,13348.6000,0.3461,3607.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3607.7297,0.0102,0.0000,0.0000,9740.8703,9740.8703,7.0213,-0.7059,20465.4000,0.0000,20465.4000,0.5306,4651.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4651.2273,0.0166,0.0000,0.0000,15814.1727,15814.1727,7.0213,-0.2760,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0001,0.0000,0.0000,306.9973,306.9973,7.0213,19.0621,0.0000,3736.5000,-3736.5000,0.0969,0.0000,0.0000,0.0000,762.5510,4.9000,1.0000,762.5510,0.0004,0.0000,4499.0510,0.0000,-4499.0510,7.0213,-0.2760,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,11.0711,7.0684,9.0698,-1.1641,-17460.8852,1.1310,205.7509,2.0575,11.0711,6.9854,9.0282,-1.1881,-9504.8814,0.6032,206.1083,2.0611,11.0711,6.9615,9.0163,-1.1953,-8367.2142,0.5279,206.2595,2.0626,2.2621,0.0787,0.0000,0.0787,-14412.7000,-35332.9808,-35332.9808
6963.0000,7.4070,18.9104,4172.3000,44847.2000,-40674.9000,1.1627,948.2500,4.4000,1.0000,9966.0444,4.5000,1.0000,10914.2944,0.0420,0.0000,54813.2444,3224.0500,-51589.1944,7.4070,0.1097,13348.1000,0.0000,13348.1000,0.3461,3607.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3607.5946,0.0099,0.0000,0.0000,9740.5054,9740.5054,7.4070,-0.3202,24248.8000,0.0000,24248.8000,0.6287,5511.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5511.0909,0.0218,0.0000,0.0000,18737.7091,18737.7091,7.4070,0.1097,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0001,0.0000,0.0000,302.6919,302.6919,7.4070,19.4478,0.0000,3682.0000,-3682.0000,0.0955,0.0000,0.0000,0.0000,751.4286,4.9000,1.0000,751.4286,0.0004,0.0000,4433.4286,0.0000,-4433.4286,7.4070,0.1097,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,10.5084,7.4545,8.9814,-0.8849,-13273.4578,1.1269,205.7949,2.0579,10.5084,7.3709,8.9396,-0.9090,-7272.2918,0.6009,206.1553,2.0616,10.5084,7.3468,8.9276,-0.9162,-6413.4886,0.5259,206.3075,2.0631,2.2538,0.0743,0.0000,0.0743,-5958.1000,-26959.2382,-26959.2382
6964.0000,6.6211,18.4311,3301.0000,61870.2000,-58569.2000,1.6041,750.2273,4.4000,1.0000,13748.9333,4.5000,1.0000,14499.1606,0.0937,0.0000,75619.1333,2550.7727,-73068.3606,6.6211,-0.6761,13340.8000,0.0000,13340.8000,0.3459,3605.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3605.6216,0.0132,0.0000,0.0000,9735.1784,9735.1784,6.6211,-1.1061,22878.9000,0.0000,22878.9000,0.5932,5199.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5199.7500,0.0237,0.0000,0.0000,17679.1500,17679.1500,6.6211,-0.6761,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0001,0.0000,0.0000,306.4135,306.4135,6.6211,18.6620,0.0000,3937.0000,-3937.0000,0.1021,0.0000,0.0000,0.0000,803.4694,4.9000,1.0000,803.4694,0.0004,0.0000,4740.4694,0.0000,-4740.4694,6.6211,-0.6761,864.6000,0.0000,864.6000,0.0224,233.6757,3.7000,1.0000,0.0000,0.0000,0.0000,233.6757,0.0000,0.0000,0.0000,630.9243,630.9243,11.4083,6.6681,9.0382,-1.6324,-24485.7889,1.3393,243.9710,2.4397,11.4083,6.5853,8.9968,-1.6608,-13286.0524,0.7142,244.3937,2.4439,11.4083,6.5614,8.9849,-1.6693,-11685.3224,0.6251,244.5728,2.4457,2.6785,0.1312,0.0000,0.1312,-25002.0000,-49457.1638,-49457.1638
6965.0000,6.7515,18.6052,3309.3000,69391.7000,-66082.4000,1.7991,752.1136,4.4000,1.0000,15420.3778,4.5000,1.0000,16172.4914,0.1266,0.0000,84812.0778,2557.1864,-82254.8914,6.7515,-0.5458,13340.9000,0.0000,13340.9000,0.3459,3605.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3605.6486,0.0154,0.0000,0.0000,9735.2514,9735.2514,6.7515,-0.9758,26347.8000,0.0000,26347.8000,0.6831,5988.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5988.1364,0.0334,0.0000,0.0000,20359.6636,20359.6636,6.7515,-0.5458,542.6000,0.0000,542.6000,0.0141,146.6486,3.7000,1.0000,0.0000,0.0000,0.0000,146.6486,0.0002,0.0000,0.0000,395.9514,395.9514,6.7515,18.7923,0.0000,4574.3000,-4574.3000,0.1186,0.0000,0.0000,0.0000,933.5306,4.9000,1.0000,933.5306,0.0008,0.0000,5507.8306,0.0000,-5507.8306,6.7515,-0.5458,4525.1000,0.0000,4525.1000,0.1173,1223.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1223.0000,0.0000,0.0000,0.0000,3302.1000,3302.1000,11.2973,6.7979,9.0476,-1.7806,-26709.3194,1.5390,280.2489,2.8025,11.2973,6.7161,9.0067,-1.8128,-14502.6205,0.8208,280.7280,2.8073,11.2973,6.6925,8.9949,-1.8225,-12757.8158,0.7183,280.9320,2.8093,3.0781,0.1764,0.0000,0.1764,-25900.3000,-53969.7557,-53969.7557
6966.0000,5.6339,17.7770,1354.4000,132258.6000,-130904.2000,3.4291,307.8182,4.4000,1.0000,29390.8000,4.5000,1.0000,29698.6182,0.6722,0.0000,161649.4000,1046.5818,-160602.8182,5.6339,-1.6634,13341.0000,0.0000,13341.0000,0.3459,3605.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3605.6757,0.0291,0.0000,0.0000,9735.3243,9735.3243,5.6339,-2.0934,13512.8000,0.0000,13512.8000,0.3503,3071.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3071.0909,0.0175,0.0000,0.0000,10441.7091,10441.7091,5.6339,-1.6634,510.1000,0.0000,510.1000,0.0132,137.8649,3.7000,1.0000,0.0000,0.0000,0.0000,137.8649,0.0002,0.0000,0.0000,372.2351,372.2351,5.6339,17.6747,0.0000,5678.9000,-5678.9000,0.1472,0.0000,0.0000,0.0000,1158.9592,4.9000,1.0000,1158.9592,0.0018,0.0000,6837.8592,0.0000,-6837.8592,5.6339,-1.6634,15188.2000,0.0000,15188.2000,0.3938,4104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4104.9189,0.0000,0.0000,0.0000,11083.2811,11083.2811,13.1583,5.6779,9.4181,-4.5004,-67506.3712,2.3398,419.1948,4.1919,13.1583,5.6003,9.3793,-4.5467,-36373.8766,1.2478,419.8690,4.1987,13.1583,5.5779,9.3681,-4.5611,-31927.8799,1.0920,420.1613,4.2016,4.6795,0.7208,0.0000,0.7208,-94031.0000,-135808.1277,-135808.1277
6967.0000,5.7760,17.9886,209.8000,168817.9000,-168608.1000,4.3769,47.6818,4.4000,1.0000,37515.0889,4.5000,1.0000,37562.7707,1.3245,0.0000,206332.9889,162.1182,-206170.8707,5.7760,-1.5213,22663.1000,0.0000,22663.1000,0.5876,6125.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6125.1622,0.0817,0.0000,0.0000,16537.9378,16537.9378,5.7760,-1.9513,11239.8000,0.0000,11239.8000,0.2914,2554.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2554.5000,0.0190,0.0000,0.0000,8685.3000,8685.3000,5.7760,-1.5213,1020.5000,0.0000,1020.5000,0.0265,275.8108,3.7000,1.0000,0.0000,0.0000,0.0000,275.8108,0.0006,0.0000,0.0000,744.6892,744.6892,5.7760,17.8168,0.0000,6010.3000,-6010.3000,0.1558,0.0000,0.0000,0.0000,1226.5918,4.9000,1.0000,1226.5918,0.0020,0.0000,7236.8918,0.0000,-7236.8918,5.7760,-1.5213,16143.2000,0.0000,16143.2000,0.4185,4363.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4363.0270,0.0000,0.0000,0.0000,11780.1730,11780.1730,13.5521,5.8180,9.6851,-5.8237,-87354.9113,2.9284,518.5824,5.1858,13.5521,5.7439,9.6480,-5.8789,-47031.5583,1.5617,519.3728,5.1937,13.5521,5.7226,9.6374,-5.8962,-41273.1930,1.3667,519.7207,5.1972,5.8567,1.4277,0.0000,1.4277,-123551.8000,-175659.6625,-175659.6625
6968.0000,5.6110,17.8324,20.3000,182050.5000,-182030.2000,4.7200,4.6136,4.4000,1.0000,40455.6667,4.5000,1.0000,40460.2803,1.6395,0.0000,222506.1667,15.6864,-222490.4803,5.6110,-1.6863,27645.3000,0.0000,27645.3000,0.7168,7471.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7471.7027,0.1187,0.0000,0.0000,20173.5973,20173.5973,5.6110,17.3773,339.1000,9544.7000,-9205.6000,0.2475,77.0682,4.4000,1.0000,1947.8980,4.9000,1.0000,2024.9661,0.0174,0.0000,11492.5980,262.0318,-11230.5661,5.6110,-1.6863,1719.2000,0.0000,1719.2000,0.0446,464.6486,3.7000,1.0000,0.0000,0.0000,0.0000,464.6486,0.0011,0.0000,0.0000,1254.5514,1254.5514,5.6110,17.6518,0.0000,6025.5000,-6025.5000,0.1562,0.0000,0.0000,0.0000,1229.6939,4.9000,1.0000,1229.6939,0.0019,0.0000,7255.1939,0.0000,-7255.1939,5.6110,-1.6863,15506.5000,0.0000,15506.5000,0.4020,4190.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4190.9459,0.0000,0.0000,0.0000,11315.5541,11315.5541,14.1982,5.6519,9.9251,-6.9080,-103619.5471,3.1435,550.9155,5.5092,14.1982,5.5797,9.8889,-6.9657,-55725.9071,1.6764,551.7293,5.5173,14.1982,5.5590,9.8786,-6.9839,-48887.0835,1.4671,552.0907,5.5209,6.2870,1.7786,0.0000,1.7786,-152390.3000,-208232.5376,-208232.5376
6969.0000,5.7392,17.9614,0.0000,191967.0000,-191967.0000,4.9771,0.0000,0.0000,0.0000,42659.3333,4.5000,1.0000,42659.3333,1.9061,0.0000,234626.3333,0.0000,-234626.3333,5.7392,-1.5581,31429.3000,0.0000,31429.3000,0.8149,8494.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8494.4054,0.1530,0.0000,0.0000,22934.8946,22934.8946,5.7392,17.7800,0.0000,9401.9000,-9401.9000,0.2438,0.0000,0.0000,0.0000,1918.7551,4.9000,1.0000,1918.7551,0.0188,0.0000,11320.6551,0.0000,-11320.6551,5.7392,-1.5581,1858.4000,0.0000,1858.4000,0.0482,502.2703,3.7000,1.0000,0.0000,0.0000,0.0000,502.2703,0.0013,0.0000,0.0000,1356.1297,1356.1297,5.7392,17.7800,0.0000,6840.3000,-6840.3000,0.1773,0.0000,0.0000,0.0000,1395.9796,4.9000,1.0000,1395.9796,0.0023,0.0000,8236.2796,0.0000,-8236.2796,5.7392,-1.5581,13596.7000,0.0000,13596.7000,0.3525,3674.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3674.7838,0.0000,0.0000,0.0000,9921.9162,9921.9162,14.3623,5.7793,10.0708,-7.2982,-109472.9307,3.3069,575.9029,5.7590,14.3623,5.7085,10.0354,-7.3578,-58862.1774,1.7635,576.7340,5.7673,14.3623,5.6883,10.0253,-7.3765,-51635.2195,1.5434,577.1054,5.7711,6.6138,2.0815,0.0000,2.0815,-161324.8000,-219970.3275,-219970.3275
6970.0000,5.9192,18.1414,0.0000,199463.9000,-199463.9000,5.1715,0.0000,0.0000,0.0000,44325.3111,4.5000,1.0000,44325.3111,2.1399,0.0000,243789.2111,0.0000,-243789.2111,5.9192,-1.3781,37105.4000,0.0000,37105.4000,0.9620,10028.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10028.4865,0.2057,0.0000,0.0000,27076.9135,27076.9135,5.9192,17.9600,0.0000,9369.7000,-9369.7000,0.2429,0.0000,0.0000,0.0000,1912.1837,4.9000,1.0000,1912.1837,0.0208,0.0000,11281.8837,0.0000,-11281.8837,5.9192,-1.3781,1903.0000,0.0000,1903.0000,0.0493,514.3243,3.7000,1.0000,0.0000,0.0000,0.0000,514.3243,0.0015,0.0000,0.0000,1388.6757,1388.6757,5.9192,17.9600,0.0000,8691.3000,-8691.3000,0.2253,0.0000,0.0000,0.0000,1773.7347,4.9000,1.0000,1773.7347,0.0039,0.0000,10465.0347,0.0000,-10465.0347,5.9192,-1.3781,12323.5000,0.0000,12323.5000,0.3195,3330.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3330.6757,0.0000,0.0000,0.0000,8992.8243,8992.8243,14.4024,5.9585,10.1805,-7.5673,-113509.0792,3.4853,604.1075,6.0411,14.4024,5.8890,10.1457,-7.6289,-61031.2276,1.8587,604.9606,6.0496,14.4024,5.8692,10.1358,-7.6482,-53537.4092,1.6267,605.3442,6.0534,6.9706,2.3719,0.0000,2.3719,-166193.0000,-228077.7160,-228077.7160
6971.0000,5.9650,18.1872,0.0000,207822.7000,-207822.7000,5.3882,0.0000,0.0000,0.0000,46182.8222,4.5000,1.0000,46182.8222,2.4010,0.0000,254005.5222,0.0000,-254005.5222,5.9650,-1.3323,39003.9000,0.0000,39003.9000,1.0112,10541.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10541.5946,0.2357,0.0000,0.0000,28462.3054,28462.3054,5.9650,18.0058,0.0000,12147.1000,-12147.1000,0.3149,0.0000,0.0000,0.0000,2479.0000,4.9000,1.0000,2479.0000,0.0316,0.0000,14626.1000,0.0000,-14626.1000,5.9650,-1.3323,2252.5000,0.0000,2252.5000,0.0584,608.7838,3.7000,1.0000,0.0000,0.0000,0.0000,608.7838,0.0022,0.0000,0.0000,1643.7162,1643.7162,5.9650,18.0058,0.0000,11338.1000,-11338.1000,0.2940,0.0000,0.0000,0.0000,2313.8980,4.9000,1.0000,2313.8980,0.0072,0.0000,13651.9980,0.0000,-13651.9980,5.9650,-1.3323,9936.2000,0.0000,9936.2000,0.2576,2685.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2685.4595,0.0000,0.0000,0.0000,7250.7405,7250.7405,14.6350,6.0037,10.3193,-8.1278,-121916.6481,3.6622,630.9776,6.3098,14.6350,5.9354,10.2852,-8.1914,-65530.9700,1.9530,631.8499,6.3185,14.6350,5.9160,10.2755,-8.2113,-57479.2399,1.7092,632.2448,6.3224,7.3244,2.6777,0.0000,2.6777,-180115.3000,-244926.8580,-244926.8580
6972.0000,5.8763,18.0985,0.0000,215700.6000,-215700.6000,5.5924,0.0000,0.0000,0.0000,47933.4667,4.5000,1.0000,47933.4667,2.6198,0.0000,263634.0667,0.0000,-263634.0667,5.8763,-1.4210,33790.4000,0.0000,33790.4000,0.8761,9132.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9132.5405,0.1995,0.0000,0.0000,24657.8595,24657.8595,5.8763,17.9171,0.0000,12733.3000,-12733.3000,0.3301,0.0000,0.0000,0.0000,2598.6327,4.9000,1.0000,2598.6327,0.0335,0.0000,15331.9327,0.0000,-15331.9327,5.8763,-1.4210,2685.7000,0.0000,2685.7000,0.0696,725.8649,3.7000,1.0000,0.0000,0.0000,0.0000,725.8649,0.0028,0.0000,0.0000,1959.8351,1959.8351,5.8763,17.9171,0.0000,12725.2000,-12725.2000,0.3299,0.0000,0.0000,0.0000,2596.9796,4.9000,1.0000,2596.9796,0.0093,0.0000,15322.1796,0.0000,-15322.1796,5.8763,-1.4210,8663.0000,0.0000,8663.0000,0.2246,2341.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2341.3514,0.0000,0.0000,0.0000,6321.6486,6321.6486,15.0048,5.9145,10.4597,-8.6751,-130125.9029,3.7114,635.6130,6.3561,15.0048,5.8469,10.4259,-8.7388,-69910.5815,1.9792,636.4804,6.3648,15.0048,5.8278,10.4163,-8.7589,-61312.3513,1.7322,636.8743,6.3687,7.4228,2.8648,0.0000,2.8648,-196020.0000,-261348.8357,-261348.8357
6973.0000,6.0492,18.2715,0.0000,223425.4000,-223425.4000,5.7927,0.0000,0.0000,0.0000,49650.0889,4.5000,1.0000,49650.0889,2.9143,0.0000,273075.4889,0.0000,-273075.4889,6.0492,-1.2481,39003.7000,0.0000,39003.7000,1.0112,10541.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10541.5405,0.2599,0.0000,0.0000,28462.1595,28462.1595,6.0492,18.0901,0.0000,14983.1000,-14983.1000,0.3885,0.0000,0.0000,0.0000,3057.7755,4.9000,1.0000,3057.7755,0.0459,0.0000,18040.8755,0.0000,-18040.8755,6.0492,-1.2481,2563.8000,0.0000,2563.8000,0.0665,692.9189,3.7000,1.0000,0.0000,0.0000,0.0000,692.9189,0.0031,0.0000,0.0000,1870.8811,1870.8811,6.0492,18.0901,0.0000,15762.3000,-15762.3000,0.4087,0.0000,0.0000,0.0000,3216.7959,4.9000,1.0000,3216.7959,0.0154,0.0000,18979.0959,0.0000,-18979.0959,6.0492,-1.2481,7708.1000,0.0000,7708.1000,0.1998,2083.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2083.2703,0.0000,0.0000,0.0000,5624.8297,5624.8297,15.0834,6.0868,10.5851,-9.0999,-136497.9948,3.9337,670.0684,6.7007,15.0834,6.0204,10.5519,-9.1662,-73329.8301,2.0978,670.9634,6.7096,15.0834,6.0017,10.5425,-9.1871,-64309.7652,1.8359,671.3726,6.7137,7.8674,3.2386,0.0000,3.2386,-204895.2000,-274137.5900,-274137.5900
6974.0000,6.0284,18.2506,0.0000,230801.4000,-230801.4000,5.9840,0.0000,0.0000,0.0000,51289.2000,4.5000,1.0000,51289.2000,3.1621,0.0000,282090.6000,0.0000,-282090.6000,6.0284,-1.2689,37105.2000,0.0000,37105.2000,0.9620,10028.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10028.4324,0.2501,0.0000,0.0000,27076.7676,27076.7676,6.0284,18.0692,0.0000,14335.2000,-14335.2000,0.3717,0.0000,0.0000,0.0000,2925.5510,4.9000,1.0000,2925.5510,0.0433,0.0000,17260.7510,0.0000,-17260.7510,6.0284,-1.2689,1701.8000,0.0000,1701.8000,0.0441,459.9459,3.7000,1.0000,0.0000,0.0000,0.0000,459.9459,0.0019,0.0000,0.0000,1241.8541,1241.8541,6.0284,18.0692,0.0000,14410.6000,-14410.6000,0.3736,0.0000,0.0000,0.0000,2940.9388,4.9000,1.0000,2940.9388,0.0118,0.0000,17351.5388,0.0000,-17351.5388,6.0284,-1.2689,6753.2000,0.0000,6753.2000,0.1751,1825.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1825.1892,0.0000,0.0000,0.0000,4928.0108,4928.0108,15.3188,6.0657,10.6922,-9.4106,-141158.6658,3.9552,670.6533,6.7065,15.3188,5.9998,10.6593,-9.4768,-75814.1410,2.1093,671.5401,6.7154,15.3188,5.9812,10.6500,-9.4976,-66483.4506,1.8460,671.9466,6.7195,7.9105,3.4692,0.0000,3.4692,-213987.0000,-283456.2574,-283456.2574
6975.0000,6.0782,18.3004,0.0000,243145.8000,-243145.8000,6.3040,0.0000,0.0000,0.0000,54032.4000,4.5000,1.0000,54032.4000,3.6209,0.0000,297178.2000,0.0000,-297178.2000,6.0782,-1.2191,35214.9000,0.0000,35214.9000,0.9130,9517.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9517.5405,0.2479,0.0000,0.0000,25697.3595,25697.3595,6.0782,18.1190,0.0000,15265.3000,-15265.3000,0.3958,0.0000,0.0000,0.0000,3115.3673,4.9000,1.0000,3115.3673,0.0490,0.0000,18380.6673,0.0000,-18380.6673,6.0782,-1.2191,1643.7000,0.0000,1643.7000,0.0426,444.2432,3.7000,1.0000,0.0000,0.0000,0.0000,444.2432,0.0018,0.0000,0.0000,1199.4568,1199.4568,6.0782,18.1190,0.0000,13633.0000,-13633.0000,0.3535,0.0000,0.0000,0.0000,2782.2449,4.9000,1.0000,2782.2449,0.0104,0.0000,16415.2449,0.0000,-16415.2449,6.0782,-1.2191,7708.1000,0.0000,7708.1000,0.1998,2083.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2083.2703,0.0000,0.0000,0.0000,5624.8297,5624.8297,15.5363,6.1150,10.8257,-9.9429,-149142.9196,4.1043,691.9810,6.9198,15.5363,6.0500,10.7931,-10.0106,-80085.1823,2.1888,692.8816,6.9288,15.5363,6.0316,10.7840,-10.0321,-70224.3644,1.9156,693.2964,6.9330,8.2087,3.9301,0.0000,3.9301,-227477.4000,-299452.4663,-299452.4663
6976.0000,6.0826,18.3048,0.0000,253131.2000,-253131.2000,6.5629,0.0000,0.0000,0.0000,56251.3778,4.5000,1.0000,56251.3778,4.0006,0.0000,309382.5778,0.0000,-309382.5778,6.0826,-1.2147,30009.1000,0.0000,30009.1000,0.7780,8110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8110.5676,0.2110,0.0000,0.0000,21898.5324,21898.5324,6.0826,18.1234,0.0000,19306.4000,-19306.4000,0.5006,0.0000,0.0000,0.0000,3940.0816,4.9000,1.0000,3940.0816,0.0689,0.0000,23246.4816,0.0000,-23246.4816,6.0826,-1.2147,2113.7000,0.0000,2113.7000,0.0548,571.2703,3.7000,1.0000,0.0000,0.0000,0.0000,571.2703,0.0026,0.0000,0.0000,1542.4297,1542.4297,6.0826,18.1234,0.0000,11425.8000,-11425.8000,0.2962,0.0000,0.0000,0.0000,2331.7959,4.9000,1.0000,2331.7959,0.0070,0.0000,13757.5959,0.0000,-13757.5959,6.0826,-1.2147,8981.3000,0.0000,8981.3000,0.2329,2427.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2427.3784,0.0000,0.0000,0.0000,6553.9216,6553.9216,15.8187,6.1190,10.9688,-10.5069,-157603.6300,4.2127,705.9223,7.0592,15.8187,6.0546,10.9366,-10.5757,-84605.6980,2.2466,706.8283,7.0683,15.8187,6.0365,10.9276,-10.5975,-74182.4435,1.9661,707.2474,7.0725,8.4254,4.2901,0.0000,4.2901,-242759.3000,-316391.7715,-316391.7715
6977.0000,5.9821,18.2043,0.0000,262603.0000,-262603.0000,6.8085,0.0000,0.0000,0.0000,58356.2222,4.5000,1.0000,58356.2222,4.3326,0.0000,320959.2222,0.0000,-320959.2222,5.9821,-1.3152,19607.5000,0.0000,19607.5000,0.5084,5299.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5299.3243,0.1261,0.0000,0.0000,14308.1757,14308.1757,5.9821,18.0229,0.0000,19933.1000,-19933.1000,0.5168,0.0000,0.0000,0.0000,4067.9796,4.9000,1.0000,4067.9796,0.0686,0.0000,24001.0796,0.0000,-24001.0796,5.9821,-1.3152,1352.6000,0.0000,1352.6000,0.0351,365.5676,3.7000,1.0000,0.0000,0.0000,0.0000,365.5676,0.0015,0.0000,0.0000,987.0324,987.0324,5.9821,18.0229,0.0000,11300.5000,-11300.5000,0.2930,0.0000,0.0000,0.0000,2306.2245,4.9000,1.0000,2306.2245,0.0072,0.0000,13606.7245,0.0000,-13606.7245,5.9821,-1.3152,11846.1000,0.0000,11846.1000,0.3071,3201.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3201.6486,0.0000,0.0000,0.0000,8644.4514,8644.4514,16.2265,6.0183,11.1224,-11.1148,-166721.5697,4.2344,704.9398,7.0494,16.2265,5.9543,11.0904,-11.1835,-89468.1484,2.2581,705.8372,7.0584,16.2265,5.9363,11.0814,-11.2054,-78437.6487,1.9763,706.2530,7.0625,8.4688,4.5361,0.0000,4.5361,-261030.4000,-334627.3668,-334627.3668
6978.0000,5.8975,18.1197,0.5000,151765.8000,-151765.3000,3.9348,0.1136,4.4000,1.0000,33725.7333,4.5000,1.0000,33725.8470,0.9689,0.0000,185491.5333,0.3864,-185491.1470,5.8975,-1.3998,16137.1000,0.0000,16137.1000,0.4184,4361.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4361.3784,0.0416,0.0000,0.0000,11775.7216,11775.7216,5.8975,17.8984,1.6000,309.7000,-308.1000,0.0080,0.3636,4.4000,1.0000,63.2041,4.9000,1.0000,63.5677,0.0002,0.0000,372.9041,1.2364,-371.6677,5.8975,-1.3998,1119.1000,0.0000,1119.1000,0.0290,302.4595,3.7000,1.0000,0.0000,0.0000,0.0000,302.4595,0.0004,0.0000,0.0000,816.6405,816.6405,5.8975,17.9383,0.0000,11644.0000,-11644.0000,0.3019,0.0000,0.0000,0.0000,2376.3265,4.9000,1.0000,2376.3265,0.0071,0.0000,14020.3265,0.0000,-14020.3265,5.8975,-1.3998,13915.0000,0.0000,13915.0000,0.3608,3760.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3760.8108,0.0000,0.0000,0.0000,10154.1892,10154.1892,14.9865,5.9374,10.4620,-5.8786,-88179.4524,2.5264,432.6361,4.3264,14.9865,5.8669,10.4267,-5.9239,-47391.1377,1.3473,433.2531,4.3325,14.9865,5.8471,10.4168,-5.9380,-41565.9998,1.1791,433.5275,4.3353,5.0529,1.0183,0.0000,1.0183,-132546.2000,-177136.5899,-177136.5899
6979.0000,5.7711,17.9894,75.3000,146813.5000,-146738.2000,3.8064,17.1136,4.4000,1.0000,32625.2222,4.5000,1.0000,32642.3359,0.8865,0.0000,179438.7222,58.1864,-179380.5359,5.7711,-1.5262,16148.9000,0.0000,16148.9000,0.4187,4364.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4364.5676,0.0398,0.0000,0.0000,11784.3324,11784.3324,5.7711,-1.9561,437.3000,0.0000,437.3000,0.0113,99.3864,4.4000,1.0000,0.0000,0.0000,0.0000,99.3864,0.0003,0.0000,0.0000,337.9136,337.9136,5.7711,-1.5262,859.3000,0.0000,859.3000,0.0223,232.2432,3.7000,1.0000,0.0000,0.0000,0.0000,232.2432,0.0003,0.0000,0.0000,627.0568,627.0568,5.7711,17.8120,0.0000,10590.5000,-10590.5000,0.2746,0.0000,0.0000,0.0000,2161.3265,4.9000,1.0000,2161.3265,0.0056,0.0000,12751.8265,0.0000,-12751.8265,5.7711,-1.5262,13278.4000,0.0000,13278.4000,0.3443,3588.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3588.7568,0.0000,0.0000,0.0000,9689.6432,9689.6432,14.7913,5.8119,10.3016,-5.6308,-84462.6805,2.4388,420.5131,4.2051,14.7913,5.7399,10.2656,-5.6755,-45404.3313,1.3006,421.1288,4.2113,14.7913,5.7195,10.2554,-5.6895,-39826.4046,1.1382,421.4009,4.2140,4.8776,0.9325,0.0000,0.9325,-126604.8000,-169693.4163,-169693.4163
6980.0000,6.2434,18.3694,1126.7000,90533.3000,-89406.6000,2.3472,256.0682,4.4000,1.0000,20118.5111,4.5000,1.0000,20374.5793,0.2469,0.0000,110651.8111,870.6318,-109781.1793,6.2434,-1.0539,16155.2000,0.0000,16155.2000,0.4189,4366.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4366.2703,0.0222,0.0000,0.0000,11788.9297,11788.9297,6.2434,-1.4839,4037.0000,0.0000,4037.0000,0.1047,917.5000,4.4000,1.0000,0.0000,0.0000,0.0000,917.5000,0.0023,0.0000,0.0000,3119.5000,3119.5000,6.2434,-1.0539,940.4000,0.0000,940.4000,0.0244,254.1622,3.7000,1.0000,0.0000,0.0000,0.0000,254.1622,0.0003,0.0000,0.0000,686.2378,686.2378,6.2434,18.2842,0.0000,9465.5000,-9465.5000,0.2454,0.0000,0.0000,0.0000,1931.7347,4.9000,1.0000,1931.7347,0.0040,0.0000,11397.2347,0.0000,-11397.2347,6.2434,-1.0539,12164.4000,0.0000,12164.4000,0.3154,3287.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3287.6757,0.0000,0.0000,0.0000,8876.7243,8876.7243,13.4984,6.2865,9.8924,-3.2044,-48066.1331,1.7280,303.2623,3.0326,13.4984,6.2104,9.8544,-3.2379,-25903.4713,0.9215,303.7359,3.0374,13.4984,6.1888,9.8436,-3.2482,-22737.4177,0.8065,303.9412,3.0394,3.4559,0.2757,0.0000,0.2757,-65575.1000,-96707.0221,-96707.0221
6981.0000,6.0851,18.1477,1772.5000,85818.7000,-84046.2000,2.2250,402.8409,4.4000,1.0000,19070.8222,4.5000,1.0000,19473.6631,0.2125,0.0000,104889.5222,1369.6591,-103519.8631,6.0851,-1.2122,13674.6000,0.0000,13674.6000,0.3545,3695.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3695.8378,0.0166,0.0000,0.0000,9978.7622,9978.7622,6.0851,-1.6422,6593.5000,0.0000,6593.5000,0.1709,1498.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1498.5227,0.0040,0.0000,0.0000,5094.9773,5094.9773,6.0851,-1.2122,557.9000,0.0000,557.9000,0.0145,150.7838,3.7000,1.0000,0.0000,0.0000,0.0000,150.7838,0.0001,0.0000,0.0000,407.1162,407.1162,6.0851,18.1259,0.0000,8122.8000,-8122.8000,0.2106,0.0000,0.0000,0.0000,1657.7143,4.9000,1.0000,1657.7143,0.0027,0.0000,9780.5143,0.0000,-9780.5143,6.0851,-1.2122,9936.2000,0.0000,9936.2000,0.2576,2685.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2685.4595,0.0000,0.0000,0.0000,7250.7405,7250.7405,13.3478,6.1292,9.7385,-3.0006,-45009.2209,1.6166,285.6157,2.8562,13.3478,6.0513,9.6996,-3.0327,-24261.6571,0.8621,286.0738,2.8607,13.3478,6.0292,9.6885,-3.0426,-21297.9032,0.7545,286.2712,2.8627,3.2332,0.2359,0.0000,0.2359,-61406.8000,-90568.7812,-90568.7812
6982.0000,7.2643,19.1199,3372.1000,71073.5000,-67701.4000,1.8427,766.3864,4.4000,1.0000,15794.1111,4.5000,1.0000,16560.4975,0.1345,0.0000,86867.6111,2605.7136,-84261.8975,7.2643,-0.0330,13341.4000,0.0000,13341.4000,0.3459,3605.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3605.7838,0.0156,0.0000,0.0000,9735.6162,9735.6162,7.2643,-0.4630,25666.9000,0.0000,25666.9000,0.6655,5833.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5833.3864,0.0324,0.0000,0.0000,19833.5136,19833.5136,7.2643,-0.0330,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0002,0.0000,0.0000,302.7649,302.7649,7.2643,19.3051,0.0000,5901.4000,-5901.4000,0.1530,0.0000,0.0000,0.0000,1204.3673,4.9000,1.0000,1204.3673,0.0016,0.0000,7105.7673,0.0000,-7105.7673,7.2643,-0.0330,8663.0000,0.0000,8663.0000,0.2246,2341.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2341.3514,0.0000,0.0000,0.0000,6321.6486,6321.6486,11.6760,7.3089,9.4924,-1.8205,-27308.0802,1.6212,289.5190,2.8952,11.6760,7.2302,9.4531,-1.8532,-14825.4380,0.8646,289.9907,2.8999,11.6760,7.2077,9.4418,-1.8629,-13040.6032,0.7567,290.1933,2.9019,3.2424,0.1843,0.0000,0.1843,-25516.6000,-55174.1215,-55174.1215
6983.0000,7.5984,19.2703,4553.6000,63938.2000,-59384.6000,1.6577,1034.9091,4.4000,1.0000,14208.4889,4.5000,1.0000,15243.3980,0.1043,0.0000,78146.6889,3518.6909,-74627.9980,7.5984,0.3011,13340.9000,0.0000,13340.9000,0.3459,3605.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3605.6486,0.0151,0.0000,0.0000,9735.2514,9735.2514,7.5984,-0.1289,32594.3000,0.0000,32594.3000,0.8451,7407.7955,4.4000,1.0000,0.0000,0.0000,0.0000,7407.7955,0.0477,0.0000,0.0000,25186.5045,25186.5045,7.5984,0.3011,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0002,0.0000,0.0000,308.0189,308.0189,7.5984,19.6392,0.0000,4007.6000,-4007.6000,0.1039,0.0000,0.0000,0.0000,817.8776,4.9000,1.0000,817.8776,0.0007,0.0000,4825.4776,0.0000,-4825.4776,7.5984,0.3011,4843.4000,0.0000,4843.4000,0.1256,1309.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1309.0270,0.0000,0.0000,0.0000,3534.3730,3534.3730,11.0135,7.6436,9.3285,-1.3384,-20075.4293,1.5445,277.8081,2.7781,11.0135,7.5639,9.2887,-1.3699,-10959.1334,0.8237,278.2681,2.7827,11.0135,7.5410,9.2773,-1.3793,-9654.7650,0.7209,278.4650,2.7846,3.0891,0.1679,0.0000,0.1679,-12191.5000,-40689.3277,-40689.3277
6984.0000,7.6711,19.1052,5959.1000,58422.8000,-52463.7000,1.5147,1354.3409,4.4000,1.0000,12982.8444,4.5000,1.0000,14337.1854,0.0833,0.0000,71405.6444,4604.7591,-66800.8854,7.6711,0.3738,13341.1000,0.0000,13341.1000,0.3459,3605.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3605.7027,0.0140,0.0000,0.0000,9735.3973,9735.3973,7.6711,-0.0561,33344.7000,0.0000,33344.7000,0.8645,7578.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7578.3409,0.0471,0.0000,0.0000,25766.3591,25766.3591,7.6711,0.3738,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0002,0.0000,0.0000,301.7432,301.7432,7.6711,19.7119,0.0000,2917.4000,-2917.4000,0.0756,0.0000,0.0000,0.0000,595.3878,4.9000,1.0000,595.3878,0.0003,0.0000,3512.7878,0.0000,-3512.7878,7.6711,0.3738,1501.2000,0.0000,1501.2000,0.0389,405.7297,3.7000,1.0000,0.0000,0.0000,0.0000,405.7297,0.0000,0.0000,0.0000,1095.4703,1095.4703,10.7105,7.7170,9.2137,-1.0970,-16455.1685,1.4252,257.6349,2.5763,10.7105,7.6361,9.1733,-1.1266,-9012.4103,0.7600,258.0690,2.5807,10.7105,7.6129,9.1617,-1.1353,-7947.1243,0.6652,258.2541,2.5825,2.8504,0.1448,0.0000,0.1448,-6780.6000,-33414.7032,-33414.7032
6985.0000,8.0893,19.2337,7433.8000,53295.7000,-45861.9000,1.3818,1689.5000,4.4000,1.0000,11843.4889,4.5000,1.0000,13532.9889,0.0674,0.0000,65139.1889,5744.3000,-59394.8889,8.0893,0.7920,13364.2000,0.0000,13364.2000,0.3465,3611.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3611.9459,0.0138,0.0000,0.0000,9752.2541,9752.2541,8.0893,0.3620,39186.8000,0.0000,39186.8000,1.0160,8906.0909,4.4000,1.0000,0.0000,0.0000,0.0000,8906.0909,0.0619,0.0000,0.0000,30280.7091,30280.7091,8.0893,0.7920,421.9000,0.0000,421.9000,0.0109,114.0270,3.7000,1.0000,0.0000,0.0000,0.0000,114.0270,0.0002,0.0000,0.0000,307.8730,307.8730,8.0893,20.1301,0.0000,2537.0000,-2537.0000,0.0658,0.0000,0.0000,0.0000,517.7551,4.9000,1.0000,517.7551,0.0002,0.0000,3054.7551,0.0000,-3054.7551,8.0893,0.7920,865.5000,0.0000,865.5000,0.0224,233.9189,3.7000,1.0000,0.0000,0.0000,0.0000,233.9189,0.0000,0.0000,0.0000,631.5811,631.5811,10.0476,8.1355,9.0916,-0.6990,-10485.1897,1.4217,258.3838,2.5838,10.0476,8.0540,9.0508,-0.7287,-5829.8386,0.7582,258.8234,2.5882,10.0476,8.0306,9.0391,-0.7375,-5162.1985,0.6635,259.0105,2.5901,2.8434,0.1435,0.0000,0.1435,5439.5000,-21477.2268,-21477.2268
6986.0000,8.1847,19.0521,8499.6000,48477.7000,-39978.1000,1.2569,1931.7273,4.4000,1.0000,10772.8222,4.5000,1.0000,12704.5495,0.0531,0.0000,59250.5222,6567.8727,-52682.6495,8.1847,0.8874,13365.9000,0.0000,13365.9000,0.3465,3612.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3612.4054,0.0124,0.0000,0.0000,9753.4946,9753.4946,8.1847,0.4574,37315.3000,0.0000,37315.3000,0.9675,8480.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8480.7500,0.0534,0.0000,0.0000,28834.5500,28834.5500,8.1847,0.8874,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0002,0.0000,0.0000,302.4000,302.4000,8.1847,20.2255,0.0000,2301.1000,-2301.1000,0.0597,0.0000,0.0000,0.0000,469.6122,4.9000,1.0000,469.6122,0.0002,0.0000,2770.7122,0.0000,-2770.7122,8.1847,0.8874,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,9.7767,8.2314,9.0041,-0.5267,-7900.9605,1.3257,241.8555,2.4186,9.7767,8.1490,8.9629,-0.5548,-4438.2172,0.7070,242.2727,2.4227,9.7767,8.1253,8.9510,-0.5630,-3940.9692,0.6187,242.4497,2.4245,2.6513,0.1193,0.0000,0.1193,9203.9000,-16280.1469,-16280.1469
6987.0000,8.5011,19.0857,9376.1000,44241.8000,-34865.7000,1.1471,2130.9318,4.4000,1.0000,9831.5111,4.5000,1.0000,11962.4429,0.0430,0.0000,54073.3111,7245.1682,-46828.1429,8.5011,1.2038,13368.1000,0.0000,13368.1000,0.3466,3613.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3613.0000,0.0120,0.0000,0.0000,9755.1000,9755.1000,8.5011,0.7738,40445.4000,0.0000,40445.4000,1.0486,9192.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9192.1364,0.0602,0.0000,0.0000,31253.2636,31253.2636,8.5011,1.2038,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0002,0.0000,0.0000,307.3622,307.3622,8.5011,20.5419,0.0000,2135.3000,-2135.3000,0.0554,0.0000,0.0000,0.0000,435.7755,4.9000,1.0000,435.7755,0.0001,0.0000,2571.0755,0.0000,-2571.0755,8.5011,1.2038,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,9.2735,8.5482,8.9108,-0.2442,-3662.5780,1.3093,239.8513,2.3985,9.2735,8.4652,8.8693,-0.2721,-2176.6751,0.6982,240.2686,2.4027,9.2735,8.4412,8.8574,-0.2802,-1961.4692,0.6111,240.4453,2.4045,2.6186,0.1156,0.0000,0.1156,17621.2000,-7800.7224,-7800.7224
6988.0000,7.5974,18.9485,6887.0000,61088.2000,-54201.2000,1.5838,1565.2273,4.4000,1.0000,13575.1556,4.5000,1.0000,15140.3828,0.0944,0.0000,74663.3556,5321.7727,-69341.5828,7.5974,0.3001,13372.2000,0.0000,13372.2000,0.3467,3614.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1081,0.0154,0.0000,0.0000,9758.0919,9758.0919,7.5974,-0.1298,38572.6000,0.0000,38572.6000,1.0001,8766.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8766.5000,0.0645,0.0000,0.0000,29806.1000,29806.1000,7.5974,0.3001,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0002,0.0000,0.0000,302.6919,302.6919,7.5974,19.6382,0.0000,2109.6000,-2109.6000,0.0547,0.0000,0.0000,0.0000,430.5306,4.9000,1.0000,430.5306,0.0001,0.0000,2540.1306,0.0000,-2540.1306,7.5974,0.3001,865.9000,0.0000,865.9000,0.0225,234.0270,3.7000,1.0000,0.0000,0.0000,0.0000,234.0270,0.0000,0.0000,0.0000,631.8730,631.8730,10.2930,7.6441,8.9686,-1.0280,-15419.6788,1.5092,275.7783,2.7578,10.2930,7.5618,8.9274,-1.0598,-8478.4876,0.8049,276.2533,2.7625,10.2930,7.5381,8.9155,-1.0693,-7484.7903,0.7044,276.4552,2.7646,3.0185,0.1746,0.0000,0.1746,-3085.3000,-31382.9567,-31382.9567
6989.0000,7.6734,19.1009,7002.3000,68088.5000,-61086.2000,1.7653,1591.4318,4.4000,1.0000,15130.7778,4.5000,1.0000,16722.2096,0.1254,0.0000,83219.2778,5410.8682,-77808.4096,7.6734,0.3761,13372.1000,0.0000,13372.1000,0.3467,3614.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0811,0.0179,0.0000,0.0000,9758.0189,9758.0189,7.6734,-0.0539,43432.3000,0.0000,43432.3000,1.1261,9870.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9870.9773,0.0873,0.0000,0.0000,33561.3227,33561.3227,7.6734,0.3761,550.3000,0.0000,550.3000,0.0143,148.7297,3.7000,1.0000,0.0000,0.0000,0.0000,148.7297,0.0003,0.0000,0.0000,401.5703,401.5703,7.6734,19.7142,0.0000,2302.4000,-2302.4000,0.0597,0.0000,0.0000,0.0000,469.8776,4.9000,1.0000,469.8776,0.0003,0.0000,2772.2776,0.0000,-2772.2776,7.6734,0.3761,4534.3000,0.0000,4534.3000,0.1176,1225.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1225.4865,0.0000,0.0000,0.0000,3308.8135,3308.8135,10.2098,7.7195,8.9646,-1.0980,-16470.5844,1.7148,313.3931,3.1339,10.2098,7.6383,8.9240,-1.1338,-9070.0207,0.9145,313.9257,3.1393,10.2098,7.6148,8.9123,-1.1443,-8010.3565,0.8003,314.1531,3.1415,3.4296,0.2311,0.0000,0.2311,-1499.6000,-33550.9617,-33550.9617
6990.0000,6.0891,18.1372,2960.1000,131389.3000,-128429.2000,3.4065,672.7500,4.4000,1.0000,29197.6222,4.5000,1.0000,29870.3722,0.6677,0.0000,160586.9222,2287.3500,-158299.5722,6.0891,-1.2082,13372.5000,0.0000,13372.5000,0.3467,3614.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1892,0.0312,0.0000,0.0000,9758.3108,9758.3108,6.0891,-1.6382,24122.7000,0.0000,24122.7000,0.6254,5482.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5482.4318,0.0455,0.0000,0.0000,18640.2682,18640.2682,6.0891,-1.2082,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0003,0.0000,0.0000,365.2297,365.2297,6.0891,18.1299,0.0000,2716.5000,-2716.5000,0.0704,0.0000,0.0000,0.0000,554.3878,4.9000,1.0000,554.3878,0.0005,0.0000,3270.8878,0.0000,-3270.8878,6.0891,-1.2082,15220.4000,0.0000,15220.4000,0.3946,4113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4113.6216,0.0000,0.0000,0.0000,11106.7784,11106.7784,12.5859,6.1331,9.3595,-4.0292,-60437.7010,2.4283,436.1781,4.3618,12.5859,6.0556,9.3208,-4.0772,-32617.9040,1.2950,436.8793,4.3688,12.5859,6.0332,9.3096,-4.0920,-28644.2679,1.1334,437.1835,4.3718,4.8567,0.7452,0.0000,0.7452,-77929.6000,-121699.8729,-121699.8729
6991.0000,6.0661,18.2227,1406.9000,165686.7000,-164279.8000,4.2957,319.7500,4.4000,1.0000,36819.2667,4.5000,1.0000,37139.0167,1.2679,0.0000,202505.9667,1087.1500,-201418.8167,6.0661,-1.2312,22700.3000,0.0000,22700.3000,0.5885,6135.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6135.2162,0.0831,0.0000,0.0000,16565.0838,16565.0838,6.0661,-1.6612,18996.7000,0.0000,18996.7000,0.4925,4317.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4317.4318,0.0413,0.0000,0.0000,14679.2682,14679.2682,6.0661,-1.2312,1025.0000,0.0000,1025.0000,0.0266,277.0270,3.7000,1.0000,0.0000,0.0000,0.0000,277.0270,0.0007,0.0000,0.0000,747.9730,747.9730,6.0661,18.1069,0.0000,2772.4000,-2772.4000,0.0719,0.0000,0.0000,0.0000,565.7959,4.9000,1.0000,565.7959,0.0004,0.0000,3338.1959,0.0000,-3338.1959,6.0661,-1.2312,16177.4000,0.0000,16177.4000,0.4194,4372.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4372.2703,0.0000,0.0000,0.0000,11805.1297,11805.1297,13.1457,6.1083,9.6270,-5.3333,-79999.7639,2.9473,523.2631,5.2326,13.1457,6.0339,9.5898,-5.3892,-43113.9284,1.5718,524.0649,5.2406,13.1457,6.0125,9.5791,-5.4066,-37845.8657,1.3756,524.4176,5.2442,5.8947,1.3935,0.0000,1.3935,-108152.8000,-160959.5579,-160959.5579
6992.0000,5.6629,17.8602,577.2000,178720.9000,-178143.7000,4.6337,131.1818,4.4000,1.0000,39715.7556,4.5000,1.0000,39846.9374,1.5603,0.0000,218436.6556,446.0182,-217990.6374,5.6629,-1.6344,27695.8000,0.0000,27695.8000,0.7181,7485.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7485.3514,0.1159,0.0000,0.0000,20210.4486,20210.4486,5.6629,16.1407,1824.2000,9018.4000,-7194.2000,0.2338,414.5909,4.4000,1.0000,1840.4898,4.9000,1.0000,2255.0807,0.0156,0.0000,10858.8898,1409.6091,-9449.2807,5.6629,-1.6344,1721.3000,0.0000,1721.3000,0.0446,465.2162,3.7000,1.0000,0.0000,0.0000,0.0000,465.2162,0.0010,0.0000,0.0000,1256.0838,1256.0838,5.6629,17.7038,0.0000,2793.4000,-2793.4000,0.0724,0.0000,0.0000,0.0000,570.0816,4.9000,1.0000,570.0816,0.0003,0.0000,3363.4816,0.0000,-3363.4816,5.6629,-1.6344,15539.4000,0.0000,15539.4000,0.4029,4199.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4199.8378,0.0000,0.0000,0.0000,11339.5622,11339.5622,14.0708,5.7044,9.8876,-6.5674,-98510.3571,3.0527,535.8754,5.3588,14.0708,5.6313,9.8511,-6.6242,-52993.2913,1.6280,536.6777,5.3668,14.0708,5.6103,9.8406,-6.6420,-46493.6568,1.4248,537.0325,5.3703,6.1055,1.6931,0.0000,1.6931,-143174.8000,-197997.3051,-197997.3051
6993.0000,5.7706,17.9892,89.8000,188474.3000,-188384.5000,4.8865,20.4091,4.4000,1.0000,41883.1778,4.5000,1.0000,41903.5869,1.8147,0.0000,230357.4778,69.3909,-230288.0869,5.7706,-1.5267,31488.1000,0.0000,31488.1000,0.8164,8510.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8510.2973,0.1495,0.0000,0.0000,22977.8027,22977.8027,5.7706,17.6431,193.3000,8872.3000,-8679.0000,0.2300,43.9318,4.4000,1.0000,1810.6735,4.9000,1.0000,1854.6053,0.0169,0.0000,10682.9735,149.3682,-10533.6053,5.7706,-1.5267,1865.4000,0.0000,1865.4000,0.0484,504.1622,3.7000,1.0000,0.0000,0.0000,0.0000,504.1622,0.0011,0.0000,0.0000,1361.2378,1361.2378,5.7706,17.8114,0.0000,2927.0000,-2927.0000,0.0759,0.0000,0.0000,0.0000,597.3469,4.9000,1.0000,597.3469,0.0002,0.0000,3524.3469,0.0000,-3524.3469,5.7706,-1.5267,13625.5000,0.0000,13625.5000,0.3533,3682.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5676,0.0000,0.0000,0.0000,9942.9324,9942.9324,14.2665,5.8113,10.0389,-6.9685,-104528.0767,3.2052,558.9700,5.5897,14.2665,5.7395,10.0030,-7.0272,-56217.3428,1.7093,559.7899,5.5979,14.2665,5.7190,9.9928,-7.0455,-49318.6466,1.4960,560.1544,5.6015,6.4105,1.9824,0.0000,1.9824,-153011.5000,-210064.0661,-210064.0661
6994.0000,5.9453,18.1675,0.0000,199417.1000,-199417.1000,5.1703,0.0000,0.0000,0.0000,44314.9111,4.5000,1.0000,44314.9111,2.1368,0.0000,243732.0111,0.0000,-243732.0111,5.9453,-1.3520,37176.0000,0.0000,37176.0000,0.9639,10047.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10047.5676,0.2051,0.0000,0.0000,27128.4324,27128.4324,5.9453,17.9861,0.0000,8232.9000,-8232.9000,0.2135,0.0000,0.0000,0.0000,1680.1837,4.9000,1.0000,1680.1837,0.0173,0.0000,9913.0837,0.0000,-9913.0837,5.9453,-1.3520,1910.5000,0.0000,1910.5000,0.0495,516.3514,3.7000,1.0000,0.0000,0.0000,0.0000,516.3514,0.0013,0.0000,0.0000,1394.1486,1394.1486,5.9453,17.9861,0.0000,3359.3000,-3359.3000,0.0871,0.0000,0.0000,0.0000,685.5714,4.9000,1.0000,685.5714,0.0001,0.0000,4044.8714,0.0000,-4044.8714,5.9453,-1.3520,12349.5000,0.0000,12349.5000,0.3202,3337.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3337.7027,0.0000,0.0000,0.0000,9011.7973,9011.7973,14.3339,5.9852,10.1596,-7.3035,-109552.7616,3.4022,590.2333,5.9023,14.3339,5.9147,10.1243,-7.3646,-58916.8886,1.8143,591.0806,5.9108,14.3339,5.8946,10.1142,-7.3837,-51685.9376,1.5879,591.4596,5.9146,6.8044,2.3606,0.0000,2.3606,-159573.3000,-220155.5878,-220155.5878
6995.0000,5.9849,18.2071,0.0000,213787.0000,-213787.0000,5.5428,0.0000,0.0000,0.0000,47508.2222,4.5000,1.0000,47508.2222,2.5860,0.0000,261295.2222,0.0000,-261295.2222,5.9849,-1.3124,39066.5000,0.0000,39066.5000,1.0129,10558.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10558.5135,0.2432,0.0000,0.0000,28507.9865,28507.9865,5.9849,18.0257,0.0000,11340.9000,-11340.9000,0.2940,0.0000,0.0000,0.0000,2314.4694,4.9000,1.0000,2314.4694,0.0291,0.0000,13655.3694,0.0000,-13655.3694,5.9849,-1.3124,2249.2000,0.0000,2249.2000,0.0583,607.8919,3.7000,1.0000,0.0000,0.0000,0.0000,607.8919,0.0018,0.0000,0.0000,1641.3081,1641.3081,5.9849,18.0257,0.0000,4463.4000,-4463.4000,0.1157,0.0000,0.0000,0.0000,910.8980,4.9000,1.0000,910.8980,0.0003,0.0000,5374.2980,0.0000,-5374.2980,5.9849,-1.3124,9957.1000,0.0000,9957.1000,0.2582,2691.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2691.1081,0.0000,0.0000,0.0000,7265.9919,7265.9919,14.6335,6.0240,10.3288,-8.0603,-120904.5193,3.6409,627.0672,6.2707,14.6335,5.9549,10.2942,-8.1243,-64994.4965,1.9417,627.9453,6.2795,14.6335,5.9353,10.2844,-8.1444,-57010.5873,1.6993,628.3409,6.2834,7.2819,2.8605,0.0000,2.8605,-178318.5000,-242909.6031,-242909.6031
6996.0000,5.9107,18.1329,0.0000,229658.6000,-229658.6000,5.9543,0.0000,0.0000,0.0000,51035.2444,4.5000,1.0000,51035.2444,3.1026,0.0000,280693.8444,0.0000,-280693.8444,5.9107,-1.3866,33859.9000,0.0000,33859.9000,0.8779,9151.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9151.3243,0.2189,0.0000,0.0000,24708.5757,24708.5757,5.9107,17.9515,0.0000,16447.7000,-16447.7000,0.4264,0.0000,0.0000,0.0000,3356.6735,4.9000,1.0000,3356.6735,0.0508,0.0000,19804.3735,0.0000,-19804.3735,5.9107,-1.3866,2692.5000,0.0000,2692.5000,0.0698,727.7027,3.7000,1.0000,0.0000,0.0000,0.0000,727.7027,0.0028,0.0000,0.0000,1964.7973,1964.7973,5.9107,17.9515,0.0000,6745.2000,-6745.2000,0.1749,0.0000,0.0000,0.0000,1376.5714,4.9000,1.0000,1376.5714,0.0016,0.0000,8121.7714,0.0000,-8121.7714,5.9107,-1.3866,8681.2000,0.0000,8681.2000,0.2251,2346.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2346.2703,0.0000,0.0000,0.0000,6334.9297,6334.9297,15.1567,5.9490,10.5529,-9.1489,-137233.5129,3.8642,659.1394,6.5914,15.1567,5.8813,10.5190,-9.2154,-73723.4063,2.0607,660.0396,6.6004,15.1567,5.8621,10.5094,-9.2364,-64654.7674,1.8035,660.4481,6.6045,7.7284,3.3766,0.0000,3.3766,-207617.9000,-275611.6866,-275611.6866
6997.0000,6.1116,18.3338,0.0000,239260.0000,-239260.0000,6.2033,0.0000,0.0000,0.0000,53168.8889,4.5000,1.0000,53168.8889,3.5066,0.0000,292428.8889,0.0000,-292428.8889,6.1116,-1.1857,39067.0000,0.0000,39067.0000,1.0129,10558.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10558.6486,0.2882,0.0000,0.0000,28508.3514,28508.3514,6.1116,18.1524,0.0000,20747.5000,-20747.5000,0.5379,0.0000,0.0000,0.0000,4234.1837,4.9000,1.0000,4234.1837,0.0781,0.0000,24981.6837,0.0000,-24981.6837,6.1116,-1.1857,2568.8000,0.0000,2568.8000,0.0666,694.2703,3.7000,1.0000,0.0000,0.0000,0.0000,694.2703,0.0033,0.0000,0.0000,1874.5297,1874.5297,6.1116,18.1524,0.0000,9910.0000,-9910.0000,0.2569,0.0000,0.0000,0.0000,2022.4490,4.9000,1.0000,2022.4490,0.0048,0.0000,11932.4490,0.0000,-11932.4490,6.1116,-1.1857,7724.2000,0.0000,7724.2000,0.2003,2087.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2087.6216,0.0000,0.0000,0.0000,5636.5784,5636.5784,15.2987,6.1490,10.7239,-9.7375,-146062.6940,4.1389,700.8512,7.0085,15.2987,6.0828,10.6907,-9.8072,-78457.2494,2.2072,701.7827,7.0178,15.2987,6.0641,10.6814,-9.8291,-68803.6186,1.9317,702.2091,7.0221,8.2779,3.8809,0.0000,3.8809,-220557.5000,-293323.5621,-293323.5621
6998.0000,6.1088,18.3310,0.0000,242177.7000,-242177.7000,6.2789,0.0000,0.0000,0.0000,53817.2667,4.5000,1.0000,53817.2667,3.5965,0.0000,295994.9667,0.0000,-295994.9667,6.1088,-1.1885,37179.2000,0.0000,37179.2000,0.9639,10048.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10048.4324,0.2668,0.0000,0.0000,27130.7676,27130.7676,6.1088,18.1496,0.0000,15248.1000,-15248.1000,0.3953,0.0000,0.0000,0.0000,3111.8571,4.9000,1.0000,3111.8571,0.0494,0.0000,18359.9571,0.0000,-18359.9571,6.1088,-1.1885,1703.5000,0.0000,1703.5000,0.0442,460.4054,3.7000,1.0000,0.0000,0.0000,0.0000,460.4054,0.0019,0.0000,0.0000,1243.0946,1243.0946,6.1088,18.1496,0.0000,12188.4000,-12188.4000,0.3160,0.0000,0.0000,0.0000,2487.4286,4.9000,1.0000,2487.4286,0.0076,0.0000,14675.8286,0.0000,-14675.8286,6.1088,-1.1885,6767.3000,0.0000,6767.3000,0.1755,1829.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1829.0000,0.0000,0.0000,0.0000,4938.3000,4938.3000,15.4888,6.1461,10.8174,-9.8181,-147270.7936,4.0869,689.2797,6.8928,15.4888,6.0801,10.7845,-9.8865,-79091.6708,2.1795,690.1895,6.9019,15.4888,6.0616,10.7752,-9.9080,-69356.1258,1.9074,690.6064,6.9061,8.1738,3.9221,0.0000,3.9221,-223964.2000,-295718.5902,-295718.5902
