Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6999.0000,6.1612,18.3834,0.0000,248139.5000,-248139.5000,6.4335,0.0000,0.0000,0.0000,55142.1111,4.5000,1.0000,55142.1111,3.8242,0.0000,303281.6111,0.0000,-303281.6111,6.1612,-1.1361,35277.4000,0.0000,35277.4000,0.9146,9534.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9534.4324,0.2553,0.0000,0.0000,25742.9676,25742.9676,6.1612,18.2020,0.0000,15567.8000,-15567.8000,0.4036,0.0000,0.0000,0.0000,3177.1020,4.9000,1.0000,3177.1020,0.0516,0.0000,18744.9020,0.0000,-18744.9020,6.1612,-1.1361,1646.9000,0.0000,1646.9000,0.0427,445.1081,3.7000,1.0000,0.0000,0.0000,0.0000,445.1081,0.0019,0.0000,0.0000,1201.7919,1201.7919,6.1612,18.2020,0.0000,14567.2000,-14567.2000,0.3777,0.0000,0.0000,0.0000,2972.8980,4.9000,1.0000,2972.8980,0.0124,0.0000,17540.0980,0.0000,-17540.0980,6.1612,-1.1361,7724.2000,0.0000,7724.2000,0.2003,2087.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2087.6216,0.0000,0.0000,0.0000,5636.5784,5636.5784,15.6676,6.1981,10.9329,-10.1931,-152895.9694,4.1862,702.5563,7.0256,15.6676,6.1328,10.9002,-10.2624,-82099.2979,2.2324,703.4719,7.0347,15.6676,6.1145,10.8911,-10.2843,-71990.0059,1.9538,703.8931,7.0389,8.3724,4.1453,0.0000,4.1453,-233626.0000,-306985.2733,-306985.2733
7000.0000,6.1514,18.3736,0.0000,247064.4000,-247064.4000,6.4056,0.0000,0.0000,0.0000,54903.2000,4.5000,1.0000,54903.2000,3.7470,0.0000,301967.6000,0.0000,-301967.6000,6.1514,-1.1459,30066.2000,0.0000,30066.2000,0.7795,8126.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8126.0000,0.2043,0.0000,0.0000,21940.2000,21940.2000,6.1514,18.1922,0.0000,17901.4000,-17901.4000,0.4641,0.0000,0.0000,0.0000,3653.3469,4.9000,1.0000,3653.3469,0.0607,0.0000,21554.7469,0.0000,-21554.7469,6.1514,-1.1459,2124.8000,0.0000,2124.8000,0.0551,574.2703,3.7000,1.0000,0.0000,0.0000,0.0000,574.2703,0.0027,0.0000,0.0000,1550.5297,1550.5297,6.1514,18.1922,0.0000,16772.4000,-16772.4000,0.4349,0.0000,0.0000,0.0000,3422.9388,4.9000,1.0000,3422.9388,0.0184,0.0000,20195.3388,0.0000,-20195.3388,6.1514,-1.1459,9000.2000,0.0000,9000.2000,0.2333,2432.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2432.4865,0.0000,0.0000,0.0000,6567.7135,6567.7135,15.8643,6.1881,11.0262,-10.4157,-156235.5908,4.1863,699.7832,6.9978,15.8643,6.1231,10.9937,-10.4847,-83877.8806,2.2325,700.6896,7.0069,15.8643,6.1049,10.9846,-10.5065,-73545.7711,1.9538,701.1070,7.0111,8.3725,4.0331,0.0000,4.0331,-240547.0000,-313659.2425,-313659.2425
7001.0000,6.0381,18.2604,0.0000,258531.3000,-258531.3000,6.7029,0.0000,0.0000,0.0000,57451.4000,4.5000,1.0000,57451.4000,4.1494,0.0000,315982.7000,0.0000,-315982.7000,6.0381,-1.2592,19635.0000,0.0000,19635.0000,0.5091,5306.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5306.7568,0.1227,0.0000,0.0000,14328.2432,14328.2432,6.0381,18.0790,0.0000,17649.7000,-17649.7000,0.4576,0.0000,0.0000,0.0000,3601.9796,4.9000,1.0000,3601.9796,0.0567,0.0000,21251.6796,0.0000,-21251.6796,6.0381,-1.2592,1347.0000,0.0000,1347.0000,0.0349,364.0541,3.7000,1.0000,0.0000,0.0000,0.0000,364.0541,0.0016,0.0000,0.0000,982.9459,982.9459,6.0381,18.0790,0.0000,16534.5000,-16534.5000,0.4287,0.0000,0.0000,0.0000,3374.3878,4.9000,1.0000,3374.3878,0.0182,0.0000,19908.8878,0.0000,-19908.8878,6.0381,-1.2592,11871.0000,0.0000,11871.0000,0.3078,3208.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3208.3784,0.0000,0.0000,0.0000,8662.6216,8662.6216,16.2716,6.0747,11.1732,-11.0659,-165988.6790,4.2205,701.1089,7.0111,16.2716,6.0100,11.1408,-11.1351,-89081.0583,2.2507,702.0103,7.0201,16.2716,5.9919,11.1318,-11.1571,-78099.7193,1.9698,702.4261,7.0243,8.4410,4.3487,0.0000,4.3487,-259862.5000,-333169.4565,-333169.4565
7002.0000,5.9337,18.1559,0.0000,159276.8000,-159276.8000,4.1295,0.0000,0.0000,0.0000,35394.8444,4.5000,1.0000,35394.8444,1.1032,0.0000,194671.6444,0.0000,-194671.6444,5.9337,-1.3636,16184.5000,0.0000,16184.5000,0.4196,4374.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4374.1892,0.0447,0.0000,0.0000,11810.3108,11810.3108,5.9337,17.9745,0.0000,264.7000,-264.7000,0.0069,0.0000,0.0000,0.0000,54.0204,4.9000,1.0000,54.0204,0.0002,0.0000,318.7204,0.0000,-318.7204,5.9337,-1.3636,1129.5000,0.0000,1129.5000,0.0293,305.2703,3.7000,1.0000,0.0000,0.0000,0.0000,305.2703,0.0005,0.0000,0.0000,824.2297,824.2297,5.9337,17.9745,0.0000,14127.1000,-14127.1000,0.3663,0.0000,0.0000,0.0000,2883.0816,4.9000,1.0000,2883.0816,0.0109,0.0000,17010.1816,0.0000,-17010.1816,5.9337,-1.3636,13944.5000,0.0000,13944.5000,0.3615,3768.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3768.7838,0.0000,0.0000,0.0000,10175.7162,10175.7162,15.1658,5.9736,10.5697,-6.2790,-94185.5153,2.6565,452.8173,4.5282,15.1658,5.9030,10.5344,-6.3267,-50613.7015,1.4167,453.4631,4.5346,15.1658,5.8832,10.5245,-6.3416,-44391.0729,1.2399,453.7503,4.5375,5.3131,1.1595,0.0000,1.1595,-142410.1000,-189190.2897,-189190.2897
7003.0000,5.8068,18.0284,13.1000,150333.6000,-150320.5000,3.8977,2.9773,4.4000,1.0000,33407.4667,4.5000,1.0000,33410.4439,0.9443,0.0000,183741.0667,10.1227,-183730.9439,5.8068,-1.4905,16170.1000,0.0000,16170.1000,0.4192,4370.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4370.2973,0.0411,0.0000,0.0000,11799.8027,11799.8027,5.8068,5.8068,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8068,-1.4905,860.8000,0.0000,860.8000,0.0223,232.6486,3.7000,1.0000,0.0000,0.0000,0.0000,232.6486,0.0003,0.0000,0.0000,628.1514,628.1514,5.8068,17.8476,0.0000,11193.9000,-11193.9000,0.2902,0.0000,0.0000,0.0000,2284.4694,4.9000,1.0000,2284.4694,0.0064,0.0000,13478.3694,0.0000,-13478.3694,5.8068,-1.4905,13306.5000,0.0000,13306.5000,0.3450,3596.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3596.3514,0.0000,0.0000,0.0000,9710.1486,9710.1486,14.9315,5.8478,10.3897,-5.8095,-87141.8123,2.4872,427.2439,4.2724,14.9315,5.7754,10.3534,-5.8553,-46842.3103,1.3264,427.8722,4.2787,14.9315,5.7549,10.3432,-5.8696,-41087.0880,1.1608,428.1493,4.2815,4.9745,0.9921,0.0000,0.9921,-131177.0000,-175071.2106,-175071.2106
7004.0000,6.1248,18.2967,600.4000,92131.3000,-91530.9000,2.3887,136.4545,4.4000,1.0000,20473.6222,4.5000,1.0000,20610.0768,0.2575,0.0000,112604.9222,463.9455,-112140.9768,6.1248,-1.1725,16170.4000,0.0000,16170.4000,0.4192,4370.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4370.3784,0.0222,0.0000,0.0000,11800.0216,11800.0216,6.1248,-1.6025,1132.4000,0.0000,1132.4000,0.0294,257.3636,4.4000,1.0000,0.0000,0.0000,0.0000,257.3636,0.0005,0.0000,0.0000,875.0364,875.0364,6.1248,-1.1725,942.4000,0.0000,942.4000,0.0244,254.7027,3.7000,1.0000,0.0000,0.0000,0.0000,254.7027,0.0002,0.0000,0.0000,687.6973,687.6973,6.1248,18.1656,0.0000,8890.2000,-8890.2000,0.2305,0.0000,0.0000,0.0000,1814.3265,4.9000,1.0000,1814.3265,0.0034,0.0000,10704.5265,0.0000,-10704.5265,6.1248,-1.1725,12190.0000,0.0000,12190.0000,0.3160,3294.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3294.5946,0.0000,0.0000,0.0000,8895.4054,8895.4054,13.7765,6.1683,9.9724,-3.3338,-50007.3495,1.7041,298.0437,2.9804,13.7765,6.0914,9.9340,-3.3672,-26937.7237,0.9088,298.5137,2.9851,13.7765,6.0696,9.9231,-3.3775,-23642.2694,0.7954,298.7166,2.9872,3.4083,0.2838,0.0000,0.2838,-69985.9000,-100587.3426,-100587.3426
7005.0000,5.9332,18.0526,1159.9000,87114.8000,-85954.9000,2.2586,263.6136,4.4000,1.0000,19358.8444,4.5000,1.0000,19622.4581,0.2199,0.0000,106473.6444,896.2864,-105577.3581,5.9332,-1.3641,13695.3000,0.0000,13695.3000,0.3551,3701.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3701.4324,0.0164,0.0000,0.0000,9993.8676,9993.8676,5.9332,-1.7941,3214.6000,0.0000,3214.6000,0.0833,730.5909,4.4000,1.0000,0.0000,0.0000,0.0000,730.5909,0.0015,0.0000,0.0000,2484.0091,2484.0091,5.9332,-1.3641,548.8000,0.0000,548.8000,0.0142,148.3243,3.7000,1.0000,0.0000,0.0000,0.0000,148.3243,0.0001,0.0000,0.0000,400.4757,400.4757,5.9332,17.9740,0.0000,6728.8000,-6728.8000,0.1745,0.0000,0.0000,0.0000,1373.2245,4.9000,1.0000,1373.2245,0.0018,0.0000,8102.0245,0.0000,-8102.0245,5.9332,-1.3641,9957.1000,0.0000,9957.1000,0.2582,2691.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2691.1081,0.0000,0.0000,0.0000,7265.9919,7265.9919,13.6469,5.9779,9.8124,-3.0998,-46496.5730,1.5719,276.8379,2.7684,13.6469,5.8990,9.7729,-3.1314,-25050.8880,0.8383,277.2873,2.7729,13.6469,5.8766,9.7617,-3.1411,-21987.5774,0.7337,277.4800,2.7748,3.1439,0.2397,0.0000,0.2397,-65267.9000,-93535.0383,-93535.0383
7006.0000,7.0744,19.0215,2565.6000,72067.1000,-69501.5000,1.8685,583.0909,4.4000,1.0000,16014.9111,4.5000,1.0000,16598.0020,0.1379,0.0000,88082.0111,1982.5091,-86099.5020,7.0744,-0.2229,13366.8000,0.0000,13366.8000,0.3466,3612.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3612.6486,0.0151,0.0000,0.0000,9754.1514,9754.1514,7.0744,-0.6529,20520.7000,0.0000,20520.7000,0.5320,4663.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4663.7955,0.0216,0.0000,0.0000,15856.9045,15856.9045,7.0744,-0.2229,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0001,0.0000,0.0000,311.5946,311.5946,7.0744,19.1152,0.0000,4255.1000,-4255.1000,0.1103,0.0000,0.0000,0.0000,868.3878,4.9000,1.0000,868.3878,0.0008,0.0000,5123.4878,0.0000,-5123.4878,7.0744,-0.2229,8681.2000,0.0000,8681.2000,0.2251,2346.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2346.2703,0.0000,0.0000,0.0000,6334.9297,6334.9297,12.0163,7.1197,9.5680,-1.9475,-29212.4365,1.5468,275.3154,2.7532,12.0163,7.0398,9.5280,-1.9791,-15832.8273,0.8249,275.7707,2.7577,12.0163,7.0169,9.5166,-1.9886,-13920.1458,0.7219,275.9652,2.7597,3.0935,0.1755,0.0000,0.1755,-30760.9000,-58965.4096,-58965.4096
7007.0000,7.4209,19.2103,3639.0000,64957.3000,-61318.3000,1.6841,827.0455,4.4000,1.0000,14434.9556,4.5000,1.0000,15262.0010,0.1074,0.0000,79392.2556,2811.9545,-76580.3010,7.4209,0.1236,13372.0000,0.0000,13372.0000,0.3467,3614.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0541,0.0146,0.0000,0.0000,9757.9459,9757.9459,7.4209,-0.3063,27943.4000,0.0000,27943.4000,0.7245,6350.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6350.7727,0.0357,0.0000,0.0000,21592.6273,21592.6273,7.4209,0.1236,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0001,0.0000,0.0000,300.2838,300.2838,7.4209,19.4617,0.0000,2928.2000,-2928.2000,0.0759,0.0000,0.0000,0.0000,597.5918,4.9000,1.0000,597.5918,0.0003,0.0000,3525.7918,0.0000,-3525.7918,7.4209,0.1236,4853.3000,0.0000,4853.3000,0.1258,1311.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1311.7027,0.0000,0.0000,0.0000,3541.5973,3541.5973,11.3447,7.4668,9.4057,-1.4796,-22194.1708,1.4839,265.9950,2.6600,11.3447,7.3859,9.3653,-1.5104,-12082.8539,0.7913,266.4421,2.6644,11.3447,7.3627,9.3537,-1.5195,-10636.6139,0.6926,266.6324,2.6663,2.9677,0.1582,0.0000,0.1582,-17666.3000,-44913.6385,-44913.6385
7008.0000,7.4874,19.1156,4570.7000,59450.9000,-54880.2000,1.5414,1038.7955,4.4000,1.0000,13211.3111,4.5000,1.0000,14250.1066,0.0861,0.0000,72662.2111,3531.9045,-69130.3066,7.4874,0.1901,13372.1000,0.0000,13372.1000,0.3467,3614.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0811,0.0136,0.0000,0.0000,9758.0189,9758.0189,7.4874,-0.2398,29356.4000,0.0000,29356.4000,0.7611,6671.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6671.9091,0.0370,0.0000,0.0000,22684.4909,22684.4909,7.4874,0.1901,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0001,0.0000,0.0000,309.9162,309.9162,7.4874,19.5282,0.0000,2140.4000,-2140.4000,0.0555,0.0000,0.0000,0.0000,436.8163,4.9000,1.0000,436.8163,0.0001,0.0000,2577.2163,0.0000,-2577.2163,7.4874,0.1901,1504.0000,0.0000,1504.0000,0.0390,406.4865,3.7000,1.0000,0.0000,0.0000,0.0000,406.4865,0.0000,0.0000,0.0000,1097.5135,1097.5135,11.0505,7.5340,9.2923,-1.2454,-18681.4261,1.3773,248.1280,2.4813,11.0505,7.4519,9.2512,-1.2744,-10195.1317,0.7345,248.5521,2.4855,11.0505,7.4283,9.2394,-1.2830,-8981.0255,0.6428,248.7320,2.4873,2.7547,0.1370,0.0000,0.1370,-12363.4000,-37857.5833,-37857.5833
7009.0000,7.9360,19.3098,5970.2000,54379.0000,-48408.8000,1.4099,1356.8636,4.4000,1.0000,12084.2222,4.5000,1.0000,13441.0859,0.0701,0.0000,66463.2222,4613.3364,-61849.8859,7.9360,0.6387,13395.1000,0.0000,13395.1000,0.3473,3620.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2973,0.0135,0.0000,0.0000,9774.8027,9774.8027,7.9360,0.2087,35581.4000,0.0000,35581.4000,0.9225,8086.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8086.6818,0.0515,0.0000,0.0000,27494.7182,27494.7182,7.9360,0.6387,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0002,0.0000,0.0000,300.9405,300.9405,7.9360,19.9768,0.0000,1747.4000,-1747.4000,0.0453,0.0000,0.0000,0.0000,356.6122,4.9000,1.0000,356.6122,0.0001,0.0000,2104.0122,0.0000,-2104.0122,7.9360,0.6387,866.9000,0.0000,866.9000,0.0225,234.2973,3.7000,1.0000,0.0000,0.0000,0.0000,234.2973,0.0000,0.0000,0.0000,632.6027,632.6027,10.3566,7.9829,9.1697,-0.8417,-12625.9645,1.3791,249.7772,2.4978,10.3566,7.9002,9.1284,-0.8710,-6967.7716,0.7354,250.2082,2.5021,10.3566,7.8764,9.1165,-0.8796,-6157.0979,0.6436,250.3907,2.5039,2.7582,0.1353,0.0000,0.1353,99.6000,-25750.8340,-25750.8340
7010.0000,8.0736,19.1812,7141.6000,49509.4000,-42367.8000,1.2836,1623.0909,4.4000,1.0000,11002.0889,4.5000,1.0000,12625.1798,0.0554,0.0000,60511.4889,5518.5091,-54992.9798,8.0736,0.7763,13396.8000,0.0000,13396.8000,0.3473,3620.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7568,0.0123,0.0000,0.0000,9776.0432,9776.0432,8.0736,0.3464,34560.7000,0.0000,34560.7000,0.8961,7854.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7854.7045,0.0461,0.0000,0.0000,26705.9955,26705.9955,8.0736,0.7763,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0002,0.0000,0.0000,309.5514,309.5514,8.0736,20.1145,0.0000,1336.8000,-1336.8000,0.0347,0.0000,0.0000,0.0000,272.8163,4.9000,1.0000,272.8163,0.0000,0.0000,1609.6163,0.0000,-1609.6163,8.0736,0.7763,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,10.0340,8.1211,9.0775,-0.6352,-9527.7575,1.2914,234.8381,2.3484,10.0340,8.0375,9.0357,-0.6629,-5303.0966,0.6887,235.2488,2.3525,10.0340,8.0134,9.0237,-0.6710,-4697.1628,0.6027,235.4221,2.3542,2.5827,0.1141,0.0000,0.1141,5064.9000,-19528.0169,-19528.0169
7011.0000,8.5034,19.3057,8239.1000,44837.4000,-36598.3000,1.1625,1872.5227,4.4000,1.0000,9963.8667,4.5000,1.0000,11836.3894,0.0443,0.0000,54801.2667,6366.5773,-48434.6894,8.5034,1.2061,13396.9000,0.0000,13396.9000,0.3473,3620.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7838,0.0120,0.0000,0.0000,9776.1162,9776.1162,8.5034,0.7761,39287.8000,0.0000,39287.8000,1.0186,8929.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8929.0455,0.0569,0.0000,0.0000,30358.7545,30358.7545,8.5034,1.2061,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0002,0.0000,0.0000,301.2324,301.2324,8.5034,20.5442,0.0000,939.4000,-939.4000,0.0244,0.0000,0.0000,0.0000,191.7143,4.9000,1.0000,191.7143,0.0000,0.0000,1131.1143,0.0000,-1131.1143,8.5034,1.2061,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,9.3946,8.5511,8.9729,-0.2791,-4186.5208,1.2868,235.0830,2.3508,9.3946,8.4670,8.9308,-0.3069,-2455.2191,0.6862,235.4975,2.3550,9.3946,8.4427,8.9187,-0.3150,-2204.9714,0.6006,235.6721,2.3567,2.5736,0.1134,0.0000,0.1134,15947.6000,-8846.7113,-8846.7113
7012.0000,7.5816,19.0696,5890.3000,61994.9000,-56104.6000,1.6073,1338.7045,4.4000,1.0000,13776.6444,4.5000,1.0000,15115.3490,0.0976,0.0000,75771.5444,4551.5955,-71219.9490,7.5816,0.2843,13397.0000,0.0000,13397.0000,0.3473,3620.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3620.8108,0.0154,0.0000,0.0000,9776.1892,9776.1892,7.5816,-0.1457,37187.6000,0.0000,37187.6000,0.9642,8451.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8451.7273,0.0603,0.0000,0.0000,28735.8727,28735.8727,7.5816,0.2843,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0002,0.0000,0.0000,310.2811,310.2811,7.5816,19.6224,0.0000,699.9000,-699.9000,0.0181,0.0000,0.0000,0.0000,142.8367,4.9000,1.0000,142.8367,0.0000,0.0000,842.7367,0.0000,-842.7367,7.5816,0.2843,867.3000,0.0000,867.3000,0.0225,234.4054,3.7000,1.0000,0.0000,0.0000,0.0000,234.4054,0.0000,0.0000,0.0000,632.8946,632.8946,10.4276,7.6289,9.0283,-1.0688,-16032.6692,1.4852,270.6813,2.7068,10.4276,7.5455,8.9866,-1.1006,-8804.7121,0.7921,271.1537,2.7115,10.4276,7.5215,8.9746,-1.1100,-7770.0668,0.6932,271.3535,2.7135,2.9705,0.1735,0.0000,0.1735,-4927.4000,-32607.4481,-32607.4481
7013.0000,7.5929,19.1658,5801.8000,69038.7000,-63236.9000,1.7900,1318.5909,4.4000,1.0000,15341.9333,4.5000,1.0000,16660.5242,0.1288,0.0000,84380.6333,4483.2091,-79897.4242,7.5929,0.2956,13391.9000,0.0000,13391.9000,0.3472,3619.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3619.4324,0.0175,0.0000,0.0000,9772.4676,9772.4676,7.5929,-0.1344,40092.8000,0.0000,40092.8000,1.0395,9112.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9112.0000,0.0747,0.0000,0.0000,30980.8000,30980.8000,7.5929,0.2956,540.7000,0.0000,540.7000,0.0140,146.1351,3.7000,1.0000,0.0000,0.0000,0.0000,146.1351,0.0003,0.0000,0.0000,394.5649,394.5649,7.5929,19.6337,0.0000,688.1000,-688.1000,0.0178,0.0000,0.0000,0.0000,140.4286,4.9000,1.0000,140.4286,0.0000,0.0000,828.5286,0.0000,-828.5286,7.5929,0.2956,4543.7000,0.0000,4543.7000,0.1178,1228.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1228.0270,0.0000,0.0000,0.0000,3315.6730,3315.6730,10.4194,7.6397,9.0295,-1.1887,-17831.0328,1.6631,303.0879,3.0309,10.4194,7.5572,8.9883,-1.2239,-9791.1317,0.8869,303.6107,3.0361,10.4194,7.5334,8.9764,-1.2343,-8640.2829,0.7762,303.8327,3.0383,3.3263,0.2214,0.0000,0.2214,-5355.9000,-36262.4474,-36262.4474
7014.0000,6.1065,18.1785,2488.5000,127957.6000,-125469.1000,3.3175,565.5682,4.4000,1.0000,28435.0222,4.5000,1.0000,29000.5904,0.6208,0.0000,156392.6222,1922.9318,-154469.6904,6.1065,-1.1908,13389.7000,0.0000,13389.7000,0.3472,3618.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3618.8378,0.0297,0.0000,0.0000,9770.8622,9770.8622,6.1065,-1.6207,21793.9000,0.0000,21793.9000,0.5650,4953.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4953.1591,0.0372,0.0000,0.0000,16840.7409,16840.7409,6.1065,-1.1908,513.2000,0.0000,513.2000,0.0133,138.7027,3.7000,1.0000,0.0000,0.0000,0.0000,138.7027,0.0002,0.0000,0.0000,374.4973,374.4973,6.1065,17.3689,83.8000,831.8000,-748.0000,0.0216,19.0455,4.4000,1.0000,169.7551,4.9000,1.0000,188.8006,0.0001,0.0000,1001.5551,64.7545,-936.8006,6.1065,-1.1908,15253.0000,0.0000,15253.0000,0.3955,4122.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4122.4324,0.0000,0.0000,0.0000,11130.5676,11130.5676,12.6321,6.1513,9.3917,-3.8828,-58242.1256,2.3300,417.9336,4.1793,12.6321,6.0724,9.3522,-3.9298,-31438.1887,1.2426,418.6182,4.1862,12.6321,6.0496,9.3409,-3.9442,-27609.5087,1.0875,418.9132,4.1891,4.6601,0.6880,0.0000,0.6880,-75267.3000,-117289.8230,-117289.8230
7015.0000,6.0535,18.2310,970.0000,167530.5000,-166560.5000,4.3435,220.4545,4.4000,1.0000,37229.0000,4.5000,1.0000,37449.4545,1.3036,0.0000,204759.5000,749.5455,-204009.9545,6.0535,-1.2438,22741.5000,0.0000,22741.5000,0.5896,6146.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6146.3514,0.0836,0.0000,0.0000,16595.1486,16595.1486,6.0535,-1.6738,16982.9000,0.0000,16982.9000,0.4403,3859.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3859.7500,0.0348,0.0000,0.0000,13123.1500,13123.1500,6.0535,-1.2438,1023.6000,0.0000,1023.6000,0.0265,276.6486,3.7000,1.0000,0.0000,0.0000,0.0000,276.6486,0.0006,0.0000,0.0000,746.9514,746.9514,6.0535,14.0823,428.7000,825.7000,-397.0000,0.0214,97.4318,4.4000,1.0000,168.5102,4.9000,1.0000,265.9420,0.0000,0.0000,994.2102,331.2682,-662.9420,6.0535,-1.2438,16212.1000,0.0000,16212.1000,0.4203,4381.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4381.6486,0.0000,0.0000,0.0000,11830.4514,11830.4514,13.2601,6.0963,9.6782,-5.3804,-80705.9811,2.9209,517.4089,5.1741,13.2601,6.0208,9.6404,-5.4366,-43493.0202,1.5577,518.2133,5.1821,13.2601,5.9991,9.6296,-5.4540,-38178.1940,1.3632,518.5651,5.1857,5.8417,1.4226,0.0000,1.4226,-109997.4000,-162377.1952,-162377.1952
7016.0000,5.7079,17.9191,258.6000,180451.5000,-180192.9000,4.6785,58.7727,4.4000,1.0000,40100.3333,4.5000,1.0000,40159.1061,1.6008,0.0000,220551.8333,199.8273,-220352.0061,5.7079,-1.5894,27744.9000,0.0000,27744.9000,0.7193,7498.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7498.6216,0.1175,0.0000,0.0000,20246.2784,20246.2784,5.7079,16.5762,1357.5000,8945.8000,-7588.3000,0.2319,308.5227,4.4000,1.0000,1825.6735,4.9000,1.0000,2134.1962,0.0156,0.0000,10771.4735,1048.9773,-9722.4962,5.7079,-1.5894,1726.0000,0.0000,1726.0000,0.0447,466.4865,3.7000,1.0000,0.0000,0.0000,0.0000,466.4865,0.0009,0.0000,0.0000,1259.5135,1259.5135,5.7079,14.3818,548.4000,1258.6000,-710.2000,0.0326,124.6364,4.4000,1.0000,256.8571,4.9000,1.0000,381.4935,0.0000,0.0000,1515.4571,423.7636,-1091.6935,5.7079,-1.5894,15572.7000,0.0000,15572.7000,0.4038,4208.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4208.8378,0.0000,0.0000,0.0000,11363.8622,11363.8622,14.1210,5.7499,9.9355,-6.5769,-98653.5841,3.0555,535.2433,5.3524,14.1210,5.6759,9.8984,-6.6345,-53075.7176,1.6294,536.0544,5.3605,14.1210,5.6547,9.8879,-6.6525,-46567.2400,1.4261,536.4114,5.3641,6.1109,1.7348,0.0000,1.7348,-143447.8000,-198296.5417,-198296.5417
7017.0000,5.8138,18.0357,7.6000,191525.2000,-191517.6000,4.9656,1.7273,4.4000,1.0000,42561.1556,4.5000,1.0000,42562.8828,1.8938,0.0000,234086.3556,5.8727,-234080.4828,5.8138,-1.4835,31542.9000,0.0000,31542.9000,0.8178,8525.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8525.1081,0.1528,0.0000,0.0000,23017.7919,23017.7919,5.8138,17.8430,13.3000,8789.0000,-8775.7000,0.2279,3.0227,4.4000,1.0000,1793.6735,4.9000,1.0000,1796.6962,0.0169,0.0000,10582.6735,10.2773,-10572.3962,5.8138,-1.4835,1865.2000,0.0000,1865.2000,0.0484,504.1081,3.7000,1.0000,0.0000,0.0000,0.0000,504.1081,0.0011,0.0000,0.0000,1361.0919,1361.0919,5.8138,17.0083,274.3000,2504.4000,-2230.1000,0.0649,62.3409,4.4000,1.0000,511.1020,4.9000,1.0000,573.4429,0.0001,0.0000,3015.5020,211.9591,-2803.5429,5.8138,-1.4835,13654.6000,0.0000,13654.6000,0.3540,3690.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3690.4324,0.0000,0.0000,0.0000,9964.1676,9964.1676,14.3424,5.8550,10.0987,-7.0695,-106042.5017,3.2393,563.4564,5.6346,14.3424,5.7824,10.0624,-7.1293,-57034.6219,1.7275,564.2905,5.6429,14.3424,5.7617,10.0520,-7.1480,-50036.2470,1.5119,564.6599,5.6466,6.4786,2.0647,0.0000,2.0647,-155460.7000,-213113.3706,-213113.3706
7018.0000,5.9877,18.2099,0.0000,205633.2000,-205633.2000,5.3314,0.0000,0.0000,0.0000,45696.2667,4.5000,1.0000,45696.2667,2.3180,0.0000,251329.4667,0.0000,-251329.4667,5.9877,-1.3096,37243.2000,0.0000,37243.2000,0.9656,10065.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10065.7297,0.2132,0.0000,0.0000,27177.4703,27177.4703,5.9877,18.0285,0.0000,8043.8000,-8043.8000,0.2086,0.0000,0.0000,0.0000,1641.5918,4.9000,1.0000,1641.5918,0.0173,0.0000,9685.3918,0.0000,-9685.3918,5.9877,-1.3096,1912.7000,0.0000,1912.7000,0.0496,516.9459,3.7000,1.0000,0.0000,0.0000,0.0000,516.9459,0.0013,0.0000,0.0000,1395.7541,1395.7541,5.9877,17.7611,132.9000,3839.7000,-3706.8000,0.0996,30.2045,4.4000,1.0000,783.6122,4.9000,1.0000,813.8168,0.0002,0.0000,4623.3122,102.6955,-4520.6168,5.9877,-1.3096,12375.9000,0.0000,12375.9000,0.3209,3344.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3344.8378,0.0000,0.0000,0.0000,9031.0622,9031.0622,14.4595,6.0279,10.2437,-7.5616,-113424.2980,3.4878,602.8929,6.0289,14.4595,5.9569,10.2082,-7.6246,-60996.8754,1.8600,603.7625,6.0376,14.4595,5.9367,10.1981,-7.6443,-53510.0154,1.6278,604.1505,6.0415,6.9756,2.5500,0.0000,2.5500,-165852.0000,-227931.1888,-227931.1888
7019.0000,6.0377,18.2599,0.0000,223081.1000,-223081.1000,5.7838,0.0000,0.0000,0.0000,49573.5778,4.5000,1.0000,49573.5778,2.9018,0.0000,272654.6778,0.0000,-272654.6778,6.0377,-1.2596,39146.7000,0.0000,39146.7000,1.0150,10580.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10580.1892,0.2601,0.0000,0.0000,28566.5108,28566.5108,6.0377,18.0785,0.0000,14968.5000,-14968.5000,0.3881,0.0000,0.0000,0.0000,3054.7959,4.9000,1.0000,3054.7959,0.0448,0.0000,18023.2959,0.0000,-18023.2959,6.0377,-1.2596,2260.0000,0.0000,2260.0000,0.0586,610.8108,3.7000,1.0000,0.0000,0.0000,0.0000,610.8108,0.0021,0.0000,0.0000,1649.1892,1649.1892,6.0377,18.0404,23.5000,4762.9000,-4739.4000,0.1235,5.3409,4.4000,1.0000,972.0204,4.9000,1.0000,977.3613,0.0004,0.0000,5734.9204,18.1591,-5716.7613,6.0377,-1.2596,9978.3000,0.0000,9978.3000,0.2587,2696.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2696.8378,0.0000,0.0000,0.0000,7281.4622,7281.4622,14.8379,6.0769,10.4574,-8.5915,-128872.6610,3.8138,653.2153,6.5322,14.8379,6.0077,10.4228,-8.6585,-69268.1878,2.0338,654.1277,6.5413,14.8379,5.9881,10.4130,-8.6795,-60756.7241,1.7800,654.5388,6.5454,7.6276,3.2092,0.0000,3.2092,-191404.0000,-258897.5729,-258897.5729
7020.0000,5.9914,18.2136,0.0000,236414.3000,-236414.3000,6.1295,0.0000,0.0000,0.0000,52536.5111,4.5000,1.0000,52536.5111,3.3643,0.0000,288950.8111,0.0000,-288950.8111,5.9914,-1.3059,33919.5000,0.0000,33919.5000,0.8794,9167.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9167.4324,0.2326,0.0000,0.0000,24752.0676,24752.0676,5.9914,18.0322,0.0000,22653.4000,-22653.4000,0.5873,0.0000,0.0000,0.0000,4623.1429,4.9000,1.0000,4623.1429,0.0844,0.0000,27276.5429,0.0000,-27276.5429,5.9914,-1.3059,2696.0000,0.0000,2696.0000,0.0699,728.6486,3.7000,1.0000,0.0000,0.0000,0.0000,728.6486,0.0032,0.0000,0.0000,1967.3514,1967.3514,5.9914,18.0322,0.0000,5865.2000,-5865.2000,0.1521,0.0000,0.0000,0.0000,1196.9796,4.9000,1.0000,1196.9796,0.0010,0.0000,7062.1796,0.0000,-7062.1796,5.9914,-1.3059,8699.6000,0.0000,8699.6000,0.2256,2351.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2351.2432,0.0000,0.0000,0.0000,6348.3568,6348.3568,15.3459,6.0297,10.6878,-9.6344,-144515.9880,4.0219,682.0824,6.8208,15.3459,5.9620,10.6539,-9.7035,-77628.3821,2.1448,683.0106,6.8301,15.3459,5.9428,10.6444,-9.7253,-68077.3878,1.8771,683.4320,6.8343,8.0438,3.6855,0.0000,3.6855,-219617.8000,-290221.7579,-290221.7579
7021.0000,6.1878,18.4101,0.0000,243509.5000,-243509.5000,6.3134,0.0000,0.0000,0.0000,54113.2222,4.5000,1.0000,54113.2222,3.6773,0.0000,297622.7222,0.0000,-297622.7222,6.1878,-1.1095,39141.3000,0.0000,39141.3000,1.0148,10578.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10578.7297,0.2962,0.0000,0.0000,28562.5703,28562.5703,6.1878,18.2287,0.0000,22021.2000,-22021.2000,0.5709,0.0000,0.0000,0.0000,4494.1224,4.9000,1.0000,4494.1224,0.0864,0.0000,26515.3224,0.0000,-26515.3224,6.1878,-1.1095,2574.5000,0.0000,2574.5000,0.0667,695.8108,3.7000,1.0000,0.0000,0.0000,0.0000,695.8108,0.0032,0.0000,0.0000,1878.6892,1878.6892,6.1878,18.2287,0.0000,6508.6000,-6508.6000,0.1687,0.0000,0.0000,0.0000,1328.2857,4.9000,1.0000,1328.2857,0.0011,0.0000,7836.8857,0.0000,-7836.8857,6.1878,-1.1095,7740.5000,0.0000,7740.5000,0.2007,2092.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2092.0270,0.0000,0.0000,0.0000,5648.4730,5648.4730,15.3912,6.2255,10.8084,-9.8224,-147336.4002,4.1677,703.1757,7.0318,15.3912,6.1589,10.7751,-9.8929,-79143.2879,2.2226,704.1140,7.0411,15.3912,6.1402,10.7657,-9.9151,-69405.5099,1.9451,704.5424,7.0454,8.3354,4.0643,0.0000,4.0643,-222583.0000,-295885.1980,-295885.1980
7022.0000,6.1954,18.4177,0.0000,255332.1000,-255332.1000,6.6200,0.0000,0.0000,0.0000,56740.4667,4.5000,1.0000,56740.4667,4.1603,0.0000,312072.5667,0.0000,-312072.5667,6.1954,-1.1019,37241.9000,0.0000,37241.9000,0.9656,10065.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10065.3784,0.2936,0.0000,0.0000,27176.5216,27176.5216,6.1954,18.2363,0.0000,23910.5000,-23910.5000,0.6199,0.0000,0.0000,0.0000,4879.6939,4.9000,1.0000,4879.6939,0.1003,0.0000,28790.1939,0.0000,-28790.1939,6.1954,-1.1019,1707.4000,0.0000,1707.4000,0.0443,461.4595,3.7000,1.0000,0.0000,0.0000,0.0000,461.4595,0.0021,0.0000,0.0000,1245.9405,1245.9405,6.1954,18.2363,0.0000,5904.5000,-5904.5000,0.1531,0.0000,0.0000,0.0000,1205.0000,4.9000,1.0000,1205.0000,0.0004,0.0000,7109.5000,0.0000,-7109.5000,6.1954,-1.1019,6781.5000,0.0000,6781.5000,0.1758,1832.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1832.8378,0.0000,0.0000,0.0000,4948.6622,4948.6622,15.7035,6.2326,10.9680,-10.4457,-156685.5362,4.2893,718.7851,7.1879,15.7035,6.1669,10.9352,-10.5172,-84137.5062,2.2874,719.7273,7.1973,15.7035,6.1485,10.9260,-10.5397,-73778.0939,2.0019,720.1597,7.2016,8.5786,4.5566,0.0000,4.5566,-239416.3000,-314601.1362,-314601.1362
7023.0000,6.2595,18.4817,0.0000,262010.8000,-262010.8000,6.7931,0.0000,0.0000,0.0000,58224.6222,4.5000,1.0000,58224.6222,4.4384,0.0000,320235.4222,0.0000,-320235.4222,6.2595,-1.0378,35344.7000,0.0000,35344.7000,0.9164,9552.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9552.6216,0.2802,0.0000,0.0000,25792.0784,25792.0784,6.2595,18.3003,0.0000,22609.1000,-22609.1000,0.5862,0.0000,0.0000,0.0000,4614.1020,4.9000,1.0000,4614.1020,0.0931,0.0000,27223.2020,0.0000,-27223.2020,6.2595,-1.0378,1650.8000,0.0000,1650.8000,0.0428,446.1622,3.7000,1.0000,0.0000,0.0000,0.0000,446.1622,0.0020,0.0000,0.0000,1204.6378,1204.6378,6.2595,18.3003,0.0000,6211.4000,-6211.4000,0.1610,0.0000,0.0000,0.0000,1267.6327,4.9000,1.0000,1267.6327,0.0006,0.0000,7479.0327,0.0000,-7479.0327,6.2595,-1.0378,7740.5000,0.0000,7740.5000,0.2007,2092.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2092.0270,0.0000,0.0000,0.0000,5648.4730,5648.4730,15.8639,6.2962,11.0801,-10.7019,-160528.7295,4.3501,725.5055,7.2551,15.8639,6.2312,11.0476,-10.7737,-86189.4879,2.3198,726.4447,7.2644,15.8639,6.2130,11.0384,-10.7963,-75574.2503,2.0303,726.8773,7.2688,8.7002,4.8142,0.0000,4.8142,-246095.3000,-322292.4677,-322292.4677
7024.0000,6.2548,18.4770,0.0000,264059.8000,-264059.8000,6.8462,0.0000,0.0000,0.0000,58679.9556,4.5000,1.0000,58679.9556,4.4927,0.0000,322739.7556,0.0000,-322739.7556,6.2548,-1.0425,30123.0000,0.0000,30123.0000,0.7810,8141.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8141.3514,0.2277,0.0000,0.0000,21981.6486,21981.6486,6.2548,18.2956,0.0000,24309.7000,-24309.7000,0.6303,0.0000,0.0000,0.0000,4961.1633,4.9000,1.0000,4961.1633,0.1012,0.0000,29270.8633,0.0000,-29270.8633,6.2548,-1.0425,2122.1000,0.0000,2122.1000,0.0550,573.5405,3.7000,1.0000,0.0000,0.0000,0.0000,573.5405,0.0026,0.0000,0.0000,1548.5595,1548.5595,6.2548,18.2956,0.0000,5486.2000,-5486.2000,0.1422,0.0000,0.0000,0.0000,1119.6327,4.9000,1.0000,1119.6327,0.0004,0.0000,6605.8327,0.0000,-6605.8327,6.2548,-1.0425,9019.2000,0.0000,9019.2000,0.2338,2437.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2437.6216,0.0000,0.0000,0.0000,6581.5784,6581.5784,16.0574,6.2914,11.1744,-10.9093,-163638.8178,4.3443,721.6414,7.2164,16.0574,6.2267,11.1420,-10.9805,-87844.3959,2.3167,722.5691,7.2257,16.0574,6.2085,11.1330,-11.0031,-77021.4513,2.0276,722.9971,7.2300,8.6886,4.8246,0.0000,4.8246,-252591.4000,-328504.6650,-328504.6650
7025.0000,6.1303,18.3525,0.0000,271455.6000,-271455.6000,7.0380,0.0000,0.0000,0.0000,60323.4667,4.5000,1.0000,60323.4667,4.7397,0.0000,331779.0667,0.0000,-331779.0667,6.1303,-1.1670,19672.3000,0.0000,19672.3000,0.5100,5316.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5316.8378,0.1327,0.0000,0.0000,14355.4622,14355.4622,6.1303,18.1711,0.0000,20334.7000,-20334.7000,0.5272,0.0000,0.0000,0.0000,4149.9388,4.9000,1.0000,4149.9388,0.0724,0.0000,24484.6388,0.0000,-24484.6388,6.1303,-1.1670,1356.9000,0.0000,1356.9000,0.0352,366.7297,3.7000,1.0000,0.0000,0.0000,0.0000,366.7297,0.0014,0.0000,0.0000,990.1703,990.1703,6.1303,18.1711,0.0000,5014.1000,-5014.1000,0.1300,0.0000,0.0000,0.0000,1023.2857,4.9000,1.0000,1023.2857,0.0003,0.0000,6037.3857,0.0000,-6037.3857,6.1303,-1.1670,11896.4000,0.0000,11896.4000,0.3084,3215.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3215.2432,0.0000,0.0000,0.0000,8681.1568,8681.1568,16.3894,6.1669,11.2781,-11.2356,-168533.5557,4.2744,706.9157,7.0692,16.3894,6.1022,11.2458,-11.3057,-90445.4247,2.2795,707.8230,7.0782,16.3894,6.0841,11.2368,-11.3279,-79295.3216,1.9950,708.2413,7.0824,8.5489,4.9465,0.0000,4.9465,-263878.8000,-338274.3020,-338274.3020
7026.0000,6.0056,18.2278,0.0000,166883.8000,-166883.8000,4.3268,0.0000,0.0000,0.0000,37085.2889,4.5000,1.0000,37085.2889,1.2502,0.0000,203969.0889,0.0000,-203969.0889,6.0056,-1.2917,16205.3000,0.0000,16205.3000,0.4202,4379.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4379.8108,0.0476,0.0000,0.0000,11825.4892,11825.4892,6.0056,18.0464,0.0000,424.8000,-424.8000,0.0110,0.0000,0.0000,0.0000,86.6939,4.9000,1.0000,86.6939,0.0004,0.0000,511.4939,0.0000,-511.4939,6.0056,-1.2917,1121.8000,0.0000,1121.8000,0.0291,303.1892,3.7000,1.0000,0.0000,0.0000,0.0000,303.1892,0.0004,0.0000,0.0000,818.6108,818.6108,6.0056,18.0464,0.0000,5089.8000,-5089.8000,0.1320,0.0000,0.0000,0.0000,1038.7347,4.9000,1.0000,1038.7347,0.0011,0.0000,6128.5347,0.0000,-6128.5347,6.0056,-1.2917,13974.3000,0.0000,13974.3000,0.3623,3776.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3776.8378,0.0000,0.0000,0.0000,10197.4622,10197.4622,15.2235,6.0457,10.6346,-6.2317,-93475.0738,2.6406,448.8559,4.4886,15.2235,5.9748,10.5991,-6.2793,-50234.0157,1.4082,449.4981,4.4950,15.2235,5.9549,10.5892,-6.2941,-44058.4658,1.2324,449.7830,4.4978,5.2813,1.2995,0.0000,1.2995,-141097.0000,-187767.5553,-187767.5553
7027.0000,5.8627,18.0849,0.0000,158225.7000,-158225.7000,4.1023,0.0000,0.0000,0.0000,35161.2667,4.5000,1.0000,35161.2667,1.0830,0.0000,193386.9667,0.0000,-193386.9667,5.8627,-1.4346,16214.5000,0.0000,16214.5000,0.4204,4382.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4382.2973,0.0441,0.0000,0.0000,11832.2027,11832.2027,5.8627,5.8627,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8627,-1.4346,862.1000,0.0000,862.1000,0.0224,233.0000,3.7000,1.0000,0.0000,0.0000,0.0000,233.0000,0.0002,0.0000,0.0000,629.1000,629.1000,5.8627,17.9035,0.0000,4569.8000,-4569.8000,0.1185,0.0000,0.0000,0.0000,932.6122,4.9000,1.0000,932.6122,0.0008,0.0000,5502.4122,0.0000,-5502.4122,5.8627,-1.4346,13334.9000,0.0000,13334.9000,0.3457,3604.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3604.0270,0.0000,0.0000,0.0000,9730.8730,9730.8730,15.0082,5.9038,10.4560,-5.8634,-87951.2902,2.5046,429.0080,4.2901,15.0082,5.8312,10.4197,-5.9097,-47277.3482,1.3357,429.6396,4.2964,15.0082,5.8107,10.4095,-5.9241,-41468.5649,1.1690,429.9178,4.2992,5.0093,1.1281,0.0000,1.1281,-132384.0000,-176697.2032,-176697.2032
7028.0000,6.1142,18.3198,208.4000,97077.6000,-96869.2000,2.5169,47.3636,4.4000,1.0000,21572.8000,4.5000,1.0000,21620.1636,0.2950,0.0000,118650.4000,161.0364,-118489.3636,6.1142,-1.1831,16196.4000,0.0000,16196.4000,0.4199,4377.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4377.4054,0.0234,0.0000,0.0000,11818.9946,11818.9946,6.1142,-1.6131,174.9000,0.0000,174.9000,0.0045,39.7500,4.4000,1.0000,0.0000,0.0000,0.0000,39.7500,0.0001,0.0000,0.0000,135.1500,135.1500,6.1142,-1.1831,944.2000,0.0000,944.2000,0.0245,255.1892,3.7000,1.0000,0.0000,0.0000,0.0000,255.1892,0.0002,0.0000,0.0000,689.0108,689.0108,6.1142,18.1550,0.0000,4106.2000,-4106.2000,0.1065,0.0000,0.0000,0.0000,838.0000,4.9000,1.0000,838.0000,0.0007,0.0000,4944.2000,0.0000,-4944.2000,6.1142,-1.1831,12216.0000,0.0000,12216.0000,0.3167,3301.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3301.6216,0.0000,0.0000,0.0000,8914.3784,8914.3784,13.9079,6.1579,10.0329,-3.3768,-50652.4698,1.6945,295.5885,2.9559,13.9079,6.0808,9.9943,-3.4101,-27281.0506,0.9037,296.0556,2.9606,13.9079,6.0589,9.9834,-3.4204,-23942.5095,0.7909,296.2570,2.9626,3.3890,0.3194,0.0000,0.3194,-71443.9000,-101876.0299,-101876.0299
7029.0000,5.8339,18.0148,484.4000,90592.9000,-90108.5000,2.3488,110.0909,4.4000,1.0000,20131.7556,4.5000,1.0000,20241.8465,0.2430,0.0000,110724.6556,374.3091,-110350.3465,5.8339,-1.4634,13721.3000,0.0000,13721.3000,0.3558,3708.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3708.4595,0.0169,0.0000,0.0000,10012.8405,10012.8405,5.8339,-1.8934,1119.3000,0.0000,1119.3000,0.0290,254.3864,4.4000,1.0000,0.0000,0.0000,0.0000,254.3864,0.0004,0.0000,0.0000,864.9136,864.9136,5.8339,-1.4634,560.9000,0.0000,560.9000,0.0145,151.5946,3.7000,1.0000,0.0000,0.0000,0.0000,151.5946,0.0001,0.0000,0.0000,409.3054,409.3054,5.8339,17.8747,0.0000,3580.6000,-3580.6000,0.0928,0.0000,0.0000,0.0000,730.7347,4.9000,1.0000,730.7347,0.0005,0.0000,4311.3347,0.0000,-4311.3347,5.8339,-1.4634,9978.3000,0.0000,9978.3000,0.2587,2696.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2696.8378,0.0000,0.0000,0.0000,7281.4622,7281.4622,13.8715,5.8787,9.8751,-3.1852,-47778.4908,1.5498,272.2011,2.7220,13.8715,5.7995,9.8355,-3.2165,-25731.8472,0.8265,272.6442,2.7264,13.8715,5.7770,9.8243,-3.2261,-22582.8214,0.7233,272.8339,2.7283,3.0996,0.2609,0.0000,0.2609,-68309.3000,-96093.1594,-96093.1594
7030.0000,6.6912,18.7832,1251.5000,74231.5000,-72980.0000,1.9246,284.4318,4.4000,1.0000,16495.8889,4.5000,1.0000,16780.3207,0.1468,0.0000,90727.3889,967.0682,-89760.3207,6.6912,-0.6061,13396.4000,0.0000,13396.4000,0.3473,3620.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3620.6486,0.0145,0.0000,0.0000,9775.7514,9775.7514,6.6912,-1.0360,13346.4000,0.0000,13346.4000,0.3460,3033.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3033.2727,0.0103,0.0000,0.0000,10313.1273,10313.1273,6.6912,-0.6061,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0001,0.0000,0.0000,309.0405,309.0405,6.6912,18.7320,0.0000,2713.2000,-2713.2000,0.0703,0.0000,0.0000,0.0000,553.7143,4.9000,1.0000,553.7143,0.0003,0.0000,3266.9143,0.0000,-3266.9143,6.6912,-0.6061,8699.6000,0.0000,8699.6000,0.2256,2351.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2351.2432,0.0000,0.0000,0.0000,6348.3568,6348.3568,12.5667,6.7368,9.6517,-2.1922,-32883.0546,1.4624,259.3527,2.5935,12.5667,6.6563,9.6115,-2.2223,-17778.2449,0.7799,259.7844,2.5978,12.5667,6.6334,9.6000,-2.2314,-15619.6596,0.6825,259.9682,2.5997,2.9248,0.1721,0.0000,0.1721,-39827.3000,-66280.9591,-66280.9591
7031.0000,6.9064,18.8826,2136.5000,67099.2000,-64962.7000,1.7397,485.5682,4.4000,1.0000,14910.9333,4.5000,1.0000,15396.5015,0.1142,0.0000,82010.1333,1650.9318,-80359.2015,6.9064,-0.3909,13396.8000,0.0000,13396.8000,0.3473,3620.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7568,0.0137,0.0000,0.0000,9776.0432,9776.0432,6.9064,-0.8209,18422.0000,0.0000,18422.0000,0.4776,4186.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4186.8182,0.0167,0.0000,0.0000,14235.1818,14235.1818,6.9064,-0.3909,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0001,0.0000,0.0000,303.2757,303.2757,6.9064,18.8231,27.6000,1718.3000,-1690.7000,0.0446,6.2727,4.4000,1.0000,350.6735,4.9000,1.0000,356.9462,0.0001,0.0000,2068.9735,21.3273,-2047.6462,6.9064,-0.3909,4863.4000,0.0000,4863.4000,0.1261,1314.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1314.4324,0.0000,0.0000,0.0000,3548.9676,3548.9676,12.0561,6.9527,9.5044,-1.8018,-27026.3197,1.3730,245.0683,2.4507,12.0561,6.8710,9.4635,-1.8304,-14643.5317,0.7322,245.4837,2.4548,12.0561,6.8476,9.4518,-1.8391,-12873.5280,0.6408,245.6599,2.4566,2.7461,0.1449,0.0000,0.1449,-29555.6000,-54543.3794,-54543.3794
7032.0000,7.2861,19.1246,3051.3000,61439.7000,-58388.4000,1.5929,693.4773,4.4000,1.0000,13653.2667,4.5000,1.0000,14346.7439,0.0927,0.0000,75092.9667,2357.8227,-72735.1439,7.2861,-0.0111,13396.9000,0.0000,13396.9000,0.3473,3620.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7838,0.0135,0.0000,0.0000,9776.1162,9776.1162,7.2861,-0.4411,25519.1000,0.0000,25519.1000,0.6616,5799.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5799.7955,0.0288,0.0000,0.0000,19719.3045,19719.3045,7.2861,-0.0111,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0001,0.0000,0.0000,307.5811,307.5811,7.2861,15.2872,490.9000,939.0000,-448.1000,0.0243,111.5682,4.4000,1.0000,191.6327,4.9000,1.0000,303.2008,0.0000,0.0000,1130.6327,379.3318,-751.3008,7.2861,-0.0111,1506.7000,0.0000,1506.7000,0.0391,407.2162,3.7000,1.0000,0.0000,0.0000,0.0000,407.2162,0.0000,0.0000,0.0000,1099.4838,1099.4838,11.4116,7.3329,9.3723,-1.4034,-21050.4162,1.3381,240.2202,2.4022,11.4116,7.2504,9.3310,-1.4316,-11453.0482,0.7136,240.6326,2.4063,11.4116,7.2267,9.3192,-1.4401,-10080.4947,0.6245,240.8070,2.4081,2.6762,0.1351,0.0000,0.1351,-17992.3000,-42583.9591,-42583.9591
7033.0000,7.7979,19.4850,3905.6000,56389.7000,-52484.1000,1.4620,887.6364,4.4000,1.0000,12531.0444,4.5000,1.0000,13418.6808,0.0761,0.0000,68920.7444,3017.9636,-65902.7808,7.7979,0.5006,13420.3000,0.0000,13420.3000,0.3479,3627.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3627.1081,0.0135,0.0000,0.0000,9793.1919,9793.1919,7.7979,0.0707,32465.7000,0.0000,32465.7000,0.8417,7378.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7378.5682,0.0437,0.0000,0.0000,25087.1318,25087.1318,7.7979,0.5006,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0001,0.0000,0.0000,303.7865,303.7865,7.7979,5.4835,1233.7000,554.6000,679.1000,0.0320,280.3864,4.4000,1.0000,113.1837,4.9000,1.0000,393.5700,0.0000,0.0000,667.7837,953.3136,285.5300,7.7979,0.5006,868.3000,0.0000,868.3000,0.0225,234.6757,3.7000,1.0000,0.0000,0.0000,0.0000,234.6757,0.0000,0.0000,0.0000,633.6243,633.6243,10.6416,7.8450,9.2433,-0.9769,-14653.3462,1.3585,245.2567,2.4526,10.6416,7.7620,9.2018,-1.0058,-8046.1104,0.7245,245.6807,2.4568,10.6416,7.7382,9.1899,-1.0143,-7100.0598,0.6340,245.8599,2.4586,2.7170,0.1334,0.0000,0.1334,-4634.4000,-29799.5163,-29799.5163
7034.0000,8.1045,19.5356,5250.4000,51276.8000,-46026.4000,1.3294,1193.2727,4.4000,1.0000,11394.8444,4.5000,1.0000,12588.1172,0.0604,0.0000,62671.6444,4057.1273,-58614.5172,8.1045,0.8073,13416.1000,0.0000,13416.1000,0.3478,3625.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3625.9730,0.0127,0.0000,0.0000,9790.1270,9790.1270,8.1045,0.3773,34172.5000,0.0000,34172.5000,0.8860,7766.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7766.4773,0.0460,0.0000,0.0000,26406.0227,26406.0227,8.1045,0.8073,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0002,0.0000,0.0000,306.9973,306.9973,8.1045,2.2510,2265.9000,352.6000,1913.3000,0.0587,514.9773,4.4000,1.0000,71.9592,4.9000,1.0000,586.9365,0.0001,0.0000,424.5592,1750.9227,1326.3635,8.1045,0.8073,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,10.1157,8.1519,9.1338,-0.6673,-10009.5349,1.3215,239.7251,2.3973,10.1157,8.0684,9.0921,-0.6956,-5564.8186,0.7047,240.1432,2.4014,10.1157,8.0444,9.0801,-0.7039,-4927.3719,0.6168,240.3197,2.4032,2.6430,0.1194,0.0000,0.1194,4284.4000,-20501.7255,-20501.7255
7035.0000,8.6634,19.7519,6791.1000,46286.4000,-39495.3000,1.2001,1543.4318,4.4000,1.0000,10285.8667,4.5000,1.0000,11829.2985,0.0482,0.0000,56572.2667,5247.6682,-51324.5985,8.6634,1.3661,13414.8000,0.0000,13414.8000,0.3478,3625.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3625.6216,0.0127,0.0000,0.0000,9789.1784,9789.1784,8.6634,0.9361,41464.5000,0.0000,41464.5000,1.0750,9423.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9423.7500,0.0649,0.0000,0.0000,32040.7500,32040.7500,8.6634,1.3661,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0002,0.0000,0.0000,304.7351,304.7351,8.6634,1.8493,3135.6000,237.8000,2897.8000,0.0813,712.6364,4.4000,1.0000,48.5306,4.9000,1.0000,761.1670,0.0003,0.0000,286.3306,2422.9636,2136.6330,8.6634,1.3661,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,9.3075,8.7108,9.0091,-0.2091,-3135.8615,1.3625,248.5291,2.4853,9.3075,8.6272,8.9674,-0.2383,-1906.5151,0.7266,248.9641,2.4896,9.3075,8.6031,8.9553,-0.2468,-1727.6442,0.6359,249.1477,2.4915,2.7251,0.1263,0.0000,0.1263,19087.6000,-6770.0209,-6770.0209
7036.0000,8.7789,19.6382,7841.2000,44456.9000,-36615.7000,1.1526,1782.0909,4.4000,1.0000,9879.3111,4.5000,1.0000,11661.4020,0.0438,0.0000,54336.2111,6059.1091,-48277.1020,8.7789,1.4816,13415.0000,0.0000,13415.0000,0.3478,3625.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3625.6757,0.0123,0.0000,0.0000,9789.3243,9789.3243,8.7789,1.0517,41451.8000,0.0000,41451.8000,1.0747,9420.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9420.8636,0.0638,0.0000,0.0000,32030.9364,32030.9364,8.7789,1.4816,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0002,0.0000,0.0000,303.3486,303.3486,8.7789,1.6021,4061.8000,185.7000,3876.1000,0.1053,923.1364,4.4000,1.0000,37.8980,4.9000,1.0000,961.0343,0.0006,0.0000,223.5980,3138.6636,2915.0657,8.7789,1.4816,868.7000,0.0000,868.7000,0.0225,234.7838,3.7000,1.0000,0.0000,0.0000,0.0000,234.7838,0.0000,0.0000,0.0000,633.9162,633.9162,9.0278,8.8265,8.9271,-0.0702,-1053.4073,1.3569,248.3899,2.4839,9.0278,8.7427,8.8852,-0.0995,-795.6534,0.7236,248.8265,2.4883,9.0278,8.7185,8.8731,-0.1079,-755.4501,0.6333,249.0108,2.4901,2.7138,0.1206,0.0000,0.1206,23411.6000,-2604.5108,-2604.5108
7037.0000,9.2810,19.7758,9231.0000,41293.8000,-32062.8000,1.0706,2097.9545,4.4000,1.0000,9176.4000,4.5000,1.0000,11274.3545,0.0379,0.0000,50470.2000,7133.0455,-43337.1545,9.2810,1.9837,13415.2000,0.0000,13415.2000,0.3478,3625.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3625.7297,0.0128,0.0000,0.0000,9789.4703,9789.4703,9.2810,1.5537,49055.9000,0.0000,49055.9000,1.2719,11149.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11149.0682,0.0881,0.0000,0.0000,37906.8318,37906.8318,9.2810,1.9837,549.8000,0.0000,549.8000,0.0143,148.5946,3.7000,1.0000,0.0000,0.0000,0.0000,148.5946,0.0003,0.0000,0.0000,401.2054,401.2054,9.2810,2.1785,4407.5000,228.7000,4178.8000,0.1143,1001.7045,4.4000,1.0000,46.6735,4.9000,1.0000,1048.3780,0.0009,0.0000,275.3735,3405.7955,3130.4220,9.2810,1.9837,4553.2000,0.0000,4553.2000,0.1181,1230.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1230.5946,0.0000,0.0000,0.0000,3322.6054,3322.6054,8.2911,9.3283,8.8097,0.3916,5874.6273,1.4684,270.2058,2.7021,8.2911,9.2449,8.7680,0.3601,2881.0507,0.7831,270.6790,2.7068,8.2911,9.2208,8.7559,0.3511,2457.7023,0.6853,270.8793,2.7088,2.9369,0.1399,0.0000,0.1399,39690.1000,11213.3803,11213.3803
7038.0000,8.5668,19.2120,9577.5000,46928.5000,-37351.0000,1.2167,2176.7045,4.4000,1.0000,10428.5556,4.5000,1.0000,12605.2601,0.0475,0.0000,57357.0556,7400.7955,-49956.2601,8.5668,1.2695,13415.3000,0.0000,13415.3000,0.3478,3625.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3625.7568,0.0108,0.0000,0.0000,9789.5432,9789.5432,8.5668,0.8395,27134.3000,0.0000,27134.3000,0.7035,6166.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6166.8864,0.0282,0.0000,0.0000,20967.4136,20967.4136,8.5668,1.2695,511.2000,0.0000,511.2000,0.0133,138.1622,3.7000,1.0000,0.0000,0.0000,0.0000,138.1622,0.0002,0.0000,0.0000,373.0378,373.0378,8.5668,2.2958,4116.8000,497.9000,3618.9000,0.1067,935.6364,4.4000,1.0000,101.6122,4.9000,1.0000,1037.2486,0.0010,0.0000,599.5122,3181.1636,2581.6514,8.5668,1.2695,15286.0000,0.0000,15286.0000,0.3963,4131.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4131.3514,0.0020,0.0000,0.0000,11154.6486,11154.6486,9.0408,8.6144,8.8276,-0.1526,-2289.6143,1.3922,255.9699,2.5597,9.0408,8.5306,8.7857,-0.1826,-1460.9599,0.7424,256.4205,2.5642,9.0408,8.5063,8.7735,-0.1913,-1339.3911,0.6498,256.6109,2.5661,2.7843,0.0897,0.0000,0.0897,22614.7000,-5089.9653,-5089.9653
7039.0000,7.3379,18.8814,6356.4000,72366.5000,-66010.1000,1.8762,1444.6364,4.4000,1.0000,16081.4444,4.5000,1.0000,17526.0808,0.1400,0.0000,88447.9444,4911.7636,-83536.1808,7.3379,0.0406,13415.5000,0.0000,13415.5000,0.3478,3625.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3625.8108,0.0156,0.0000,0.0000,9789.6892,9789.6892,7.3379,-0.3894,22577.0000,0.0000,22577.0000,0.5854,5131.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5131.1364,0.0260,0.0000,0.0000,17445.8636,17445.8636,7.3379,0.0406,675.2000,0.0000,675.2000,0.0175,182.4865,3.7000,1.0000,0.0000,0.0000,0.0000,182.4865,0.0003,0.0000,0.0000,492.7135,492.7135,7.3379,1.5064,3991.3000,628.4000,3362.9000,0.1035,907.1136,4.4000,1.0000,128.2449,4.9000,1.0000,1035.3585,0.0011,0.0000,756.6449,3084.1864,2327.5415,7.3379,0.0406,16247.2000,0.0000,16247.2000,0.4212,4391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4391.1351,0.0013,0.0000,0.0000,11856.0649,11856.0649,10.5578,7.3847,8.9712,-1.3673,-20509.7859,1.6758,306.1795,3.0618,10.5578,7.3023,8.9300,-1.4027,-11221.6378,0.8937,306.7078,3.0671,10.5578,7.2784,8.9181,-1.4133,-9892.8845,0.7821,306.9324,3.0693,3.3516,0.1842,0.0000,0.1842,-9732.3000,-41624.3081,-41624.3081
