Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7040.0000,6.4763,18.2584,4937.7000,86676.0000,-81738.3000,2.2472,1122.2045,4.4000,1.0000,19261.3333,4.5000,1.0000,20383.5379,0.2243,0.0000,105937.3333,3815.4955,-102121.8379,6.4763,-0.8210,18519.4000,0.0000,18519.4000,0.4801,5005.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5005.2432,0.0268,0.0000,0.0000,13514.1568,13514.1568,6.4763,-1.2509,7660.9000,0.0000,7660.9000,0.1986,1741.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1741.1136,0.0054,0.0000,0.0000,5919.7864,5919.7864,6.4763,-0.8210,855.7000,0.0000,855.7000,0.0222,231.2703,3.7000,1.0000,0.0000,0.0000,0.0000,231.2703,0.0002,0.0000,0.0000,624.4297,624.4297,6.4763,2.1284,3159.7000,886.8000,2272.9000,0.0819,718.1136,4.4000,1.0000,180.9796,4.9000,1.0000,899.0932,0.0006,0.0000,1067.7796,2441.5864,1373.8068,6.4763,-0.8210,15606.4000,0.0000,15606.4000,0.4046,4217.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4217.9459,0.0002,0.0000,0.0000,11388.4541,11388.4541,11.7075,6.5228,9.1152,-2.2895,-34342.3904,1.7174,311.7936,3.1179,11.7075,6.4409,9.0742,-2.3255,-18603.8616,0.9158,312.3272,3.1233,11.7075,6.4172,9.0623,-2.3364,-16354.9522,0.8015,312.5545,3.1255,3.4347,0.2576,0.0000,0.2576,-36823.0000,-69301.2042,-69301.2042
7041.0000,5.8156,17.8286,3152.8000,116433.8000,-113281.0000,3.0188,716.5455,4.4000,1.0000,25874.1778,4.5000,1.0000,26590.7232,0.4925,0.0000,142307.9778,2436.2545,-139871.7232,5.8156,-1.4817,23180.8000,0.0000,23180.8000,0.6010,6265.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6265.0811,0.0511,0.0000,0.0000,16915.7189,16915.7189,5.8156,-1.0873,2617.4000,179.2000,2438.2000,0.0679,594.8636,4.4000,1.0000,36.5714,4.9000,1.0000,631.4351,0.0019,0.0000,215.7714,2022.5364,1806.7649,5.8156,-1.4817,1124.6000,0.0000,1124.6000,0.0292,303.9459,3.7000,1.0000,0.0000,0.0000,0.0000,303.9459,0.0003,0.0000,0.0000,820.6541,820.6541,5.8156,11.3106,1610.0000,1900.6000,-290.6000,0.0493,365.9091,4.4000,1.0000,387.8776,4.9000,1.0000,753.7866,0.0002,0.0000,2288.4776,1244.0909,-1044.3866,5.8156,-1.4817,13684.1000,0.0000,13684.1000,0.3548,3698.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3698.4054,0.0000,0.0000,0.0000,9985.6946,9985.6946,12.8237,5.8610,9.3423,-3.6888,-55332.4475,2.0604,370.3721,3.7037,12.8237,5.7809,9.3023,-3.7309,-29847.3745,1.0988,370.9883,3.7099,12.8237,5.7579,9.2908,-3.7439,-26207.4554,0.9616,371.2526,3.7125,4.1208,0.5460,0.0000,0.5460,-73143.9000,-111387.2774,-111387.2774
7042.0000,5.7128,17.7874,2508.9000,131346.9000,-128838.0000,3.4054,570.2045,4.4000,1.0000,29188.2000,4.5000,1.0000,29758.4045,0.6877,0.0000,160535.1000,1938.6955,-158596.4045,5.7128,-1.5845,27654.8000,0.0000,27654.8000,0.7170,7474.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7474.2703,0.0774,0.0000,0.0000,20180.5297,20180.5297,5.7128,15.7552,660.5000,2554.0000,-1893.5000,0.0662,150.1136,4.4000,1.0000,521.2245,4.9000,1.0000,671.3381,0.0023,0.0000,3075.2245,510.3864,-2564.8381,5.7128,-1.5845,1035.6000,0.0000,1035.6000,0.0268,279.8919,3.7000,1.0000,0.0000,0.0000,0.0000,279.8919,0.0003,0.0000,0.0000,755.7081,755.7081,5.7128,16.3404,596.7000,3262.7000,-2666.0000,0.0846,135.6136,4.4000,1.0000,665.8571,4.9000,1.0000,801.4708,0.0004,0.0000,3928.5571,461.0864,-3467.4708,5.7128,-1.5845,12402.6000,0.0000,12402.6000,0.3216,3352.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3352.0541,0.0000,0.0000,0.0000,9050.5459,9050.5459,13.2661,5.7573,9.5117,-4.4616,-66924.4698,2.3108,412.3218,4.1232,13.2661,5.6789,9.4725,-4.5078,-36062.4963,1.2323,412.9907,4.1299,13.2661,5.6563,9.4612,-4.5221,-31654.9636,1.0785,413.2795,4.1328,4.6216,0.7681,0.0000,0.7681,-92304.5000,-134641.9297,-134641.9297
7043.0000,5.5869,17.7012,1902.3000,136303.8000,-134401.5000,3.5339,432.3409,4.4000,1.0000,30289.7333,4.5000,1.0000,30722.0742,0.7618,0.0000,166593.5333,1469.9591,-165123.5742,5.5869,-1.7104,27652.1000,0.0000,27652.1000,0.7169,7473.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7473.5405,0.0832,0.0000,0.0000,20178.5595,20178.5595,5.5869,17.6134,14.3000,7745.3000,-7731.0000,0.2008,3.2500,4.4000,1.0000,1580.6735,4.9000,1.0000,1583.9235,0.0097,0.0000,9325.9735,11.0500,-9314.9235,5.5869,-1.7104,1204.9000,0.0000,1204.9000,0.0312,325.6486,3.7000,1.0000,0.0000,0.0000,0.0000,325.6486,0.0005,0.0000,0.0000,879.2514,879.2514,5.5869,17.4794,91.7000,4779.1000,-4687.4000,0.1239,20.8409,4.4000,1.0000,975.3265,4.9000,1.0000,996.1674,0.0009,0.0000,5754.4265,70.8591,-5683.5674,5.5869,-1.7104,9999.7000,0.0000,9999.7000,0.2593,2702.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2702.6216,0.0000,0.0000,0.0000,7297.0784,7297.0784,13.6731,5.6307,9.6519,-5.0315,-75472.0440,2.4330,431.4863,4.3149,13.6731,5.5534,9.6133,-5.0794,-40635.0228,1.2975,432.1743,4.3217,13.6731,5.5312,9.6022,-5.0943,-35660.1092,1.1355,432.4726,4.3247,4.8661,0.8561,0.0000,0.8561,-107963.2000,-151767.1760,-151767.1760
7044.0000,5.5807,17.7322,1254.6000,137121.7000,-135867.1000,3.5551,285.1364,4.4000,1.0000,30471.4889,4.5000,1.0000,30756.6253,0.7698,0.0000,167593.1889,969.4636,-166623.7253,5.5807,-1.7166,27433.5000,0.0000,27433.5000,0.7113,7414.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7414.4595,0.0806,0.0000,0.0000,20019.0405,20019.0405,5.5807,17.6215,0.0000,3043.5000,-3043.5000,0.0789,0.0000,0.0000,0.0000,621.1224,4.9000,1.0000,621.1224,0.0030,0.0000,3664.6224,0.0000,-3664.6224,5.5807,-1.7166,1086.4000,0.0000,1086.4000,0.0282,293.6216,3.7000,1.0000,0.0000,0.0000,0.0000,293.6216,0.0004,0.0000,0.0000,792.7784,792.7784,5.5807,17.6215,0.0000,6068.0000,-6068.0000,0.1573,0.0000,0.0000,0.0000,1238.3673,4.9000,1.0000,1238.3673,0.0014,0.0000,7306.3673,0.0000,-7306.3673,5.5807,-1.7166,8718.2000,0.0000,8718.2000,0.2260,2356.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2356.2703,0.0000,0.0000,0.0000,6361.9297,6361.9297,13.7793,5.6244,9.7018,-4.9873,-74809.1889,2.3784,420.8849,4.2088,13.7793,5.5473,9.6633,-5.0340,-40271.9600,1.2684,421.5537,4.2155,13.7793,5.5252,9.6522,-5.0485,-35339.8175,1.1101,421.8437,4.2184,4.7568,0.8552,0.0000,0.8552,-107740.5000,-150420.9664,-150420.9664
7045.0000,5.5282,17.7082,777.3000,142269.2000,-141491.9000,3.6886,176.6591,4.4000,1.0000,31615.3778,4.5000,1.0000,31792.0369,0.8499,0.0000,173884.5778,600.6409,-173283.9369,5.5282,-1.7691,27434.1000,0.0000,27434.1000,0.7113,7414.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7414.6216,0.0851,0.0000,0.0000,20019.4784,20019.4784,5.5282,17.5690,0.0000,5041.4000,-5041.4000,0.1307,0.0000,0.0000,0.0000,1028.8571,4.9000,1.0000,1028.8571,0.0058,0.0000,6070.2571,0.0000,-6070.2571,5.5282,-1.7691,1036.7000,0.0000,1036.7000,0.0269,280.1892,3.7000,1.0000,0.0000,0.0000,0.0000,280.1892,0.0004,0.0000,0.0000,756.5108,756.5108,5.5282,17.5690,0.0000,7825.2000,-7825.2000,0.2029,0.0000,0.0000,0.0000,1596.9796,4.9000,1.0000,1596.9796,0.0025,0.0000,9422.1796,0.0000,-9422.1796,5.5282,-1.7691,7757.0000,0.0000,7757.0000,0.2011,2096.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2096.4865,0.0000,0.0000,0.0000,5660.5135,5660.5135,14.0115,5.5715,9.7915,-5.3837,-80755.3350,2.4807,437.2835,4.3728,14.0115,5.4951,9.7533,-5.4319,-43455.5118,1.3229,437.9704,4.3797,14.0115,5.4732,9.7424,-5.4470,-38129.0241,1.1578,438.2692,4.3827,4.9615,0.9438,0.0000,0.9438,-118130.7000,-162339.8709,-162339.8709
7046.0000,5.5524,17.7493,451.4000,137535.6000,-137084.2000,3.5659,102.5909,4.4000,1.0000,30563.4667,4.5000,1.0000,30666.0576,0.7738,0.0000,168099.0667,348.8091,-167750.2576,5.5524,-1.7449,27398.2000,0.0000,27398.2000,0.7103,7404.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7404.9189,0.0795,0.0000,0.0000,19993.2811,19993.2811,5.5524,-2.1749,55.8000,0.0000,55.8000,0.0014,12.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12.6818,0.0000,0.0000,0.0000,43.1182,43.1182,5.5524,-1.7449,862.7000,0.0000,862.7000,0.0224,233.1622,3.7000,1.0000,0.0000,0.0000,0.0000,233.1622,0.0003,0.0000,0.0000,629.5378,629.5378,5.5524,17.5932,0.0000,9262.5000,-9262.5000,0.2401,0.0000,0.0000,0.0000,1890.3061,4.9000,1.0000,1890.3061,0.0035,0.0000,11152.8061,0.0000,-11152.8061,5.5524,-1.7449,6795.9000,0.0000,6795.9000,0.1762,1836.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1836.7297,0.0000,0.0000,0.0000,4959.1703,4959.1703,13.9784,5.5959,9.7871,-5.0829,-76243.4357,2.3582,415.7613,4.1576,13.9784,5.5192,9.7488,-5.1289,-41031.4919,1.2576,416.4171,4.1642,13.9784,5.4973,9.7378,-5.1433,-36003.0287,1.1006,416.7018,4.1670,4.7164,0.8571,0.0000,0.8571,-111234.1000,-153277.9563,-153277.9563
7047.0000,5.8564,18.0328,624.9000,105330.6000,-104705.7000,2.7309,142.0227,4.4000,1.0000,23406.8000,4.5000,1.0000,23548.8227,0.3855,0.0000,128737.4000,482.8773,-128254.5227,5.8564,-1.4409,27398.5000,0.0000,27398.5000,0.7104,7405.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7405.0000,0.0590,0.0000,0.0000,19993.5000,19993.5000,5.8564,-1.8708,659.4000,0.0000,659.4000,0.0171,149.8636,4.4000,1.0000,0.0000,0.0000,0.0000,149.8636,0.0004,0.0000,0.0000,509.5364,509.5364,5.8564,-1.4409,773.2000,0.0000,773.2000,0.0200,208.9730,3.7000,1.0000,0.0000,0.0000,0.0000,208.9730,0.0002,0.0000,0.0000,564.2270,564.2270,5.8564,17.8972,0.0000,10132.1000,-10132.1000,0.2627,0.0000,0.0000,0.0000,2067.7755,4.9000,1.0000,2067.7755,0.0043,0.0000,12199.8755,0.0000,-12199.8755,5.8564,-1.4409,7757.0000,0.0000,7757.0000,0.2011,2096.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2096.4865,0.0000,0.0000,0.0000,5660.5135,5660.5135,13.3359,5.9009,9.6184,-3.7683,-56525.0689,1.9711,350.0738,3.5007,13.3359,5.8224,9.5792,-3.8078,-30462.0787,1.0512,350.6410,3.5064,13.3359,5.8000,9.5680,-3.8199,-26739.4738,0.9200,350.8852,3.5089,3.9422,0.4495,0.0000,0.4495,-78249.7000,-113726.6213,-113726.6213
7048.0000,5.8991,18.0722,679.8000,106994.3000,-106314.5000,2.7740,154.5000,4.4000,1.0000,23776.5111,4.5000,1.0000,23931.0111,0.4019,0.0000,130770.8111,525.3000,-130245.5111,5.8991,-1.3982,27399.5000,0.0000,27399.5000,0.7104,7405.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7405.2703,0.0604,0.0000,0.0000,19994.2297,19994.2297,5.8991,-1.8282,1431.3000,0.0000,1431.3000,0.0371,325.2955,4.4000,1.0000,0.0000,0.0000,0.0000,325.2955,0.0010,0.0000,0.0000,1106.0045,1106.0045,5.8991,-1.3982,814.9000,0.0000,814.9000,0.0211,220.2432,3.7000,1.0000,0.0000,0.0000,0.0000,220.2432,0.0003,0.0000,0.0000,594.6568,594.6568,5.8991,17.9399,0.0000,10530.5000,-10530.5000,0.2730,0.0000,0.0000,0.0000,2149.0816,4.9000,1.0000,2149.0816,0.0048,0.0000,12679.5816,0.0000,-12679.5816,5.8991,-1.3982,9038.6000,0.0000,9038.6000,0.2343,2442.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2442.8649,0.0000,0.0000,0.0000,6595.7351,6595.7351,13.2376,5.9436,9.5906,-3.7980,-56969.6172,2.0250,360.0836,3.6008,13.2376,5.8651,9.5514,-3.8385,-30707.9335,1.0799,360.6675,3.6067,13.2376,5.8426,9.5401,-3.8510,-26956.9159,0.9451,360.9190,3.6092,4.0500,0.4684,0.0000,0.4684,-78160.7000,-114634.4666,-114634.4666
7049.0000,5.8624,18.0335,702.8000,106180.7000,-105477.9000,2.7529,159.7273,4.4000,1.0000,23595.7111,4.5000,1.0000,23755.4384,0.3861,0.0000,129776.4111,543.0727,-129233.3384,5.8624,-1.4349,22530.6000,0.0000,22530.6000,0.5841,6089.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6089.3514,0.0442,0.0000,0.0000,16441.2486,16441.2486,5.8624,-1.8649,2981.8000,0.0000,2981.8000,0.0773,677.6818,4.4000,1.0000,0.0000,0.0000,0.0000,677.6818,0.0021,0.0000,0.0000,2304.1182,2304.1182,5.8624,-1.4349,507.2000,0.0000,507.2000,0.0132,137.0811,3.7000,1.0000,0.0000,0.0000,0.0000,137.0811,0.0002,0.0000,0.0000,370.1189,370.1189,5.8624,17.9032,0.0000,10511.5000,-10511.5000,0.2725,0.0000,0.0000,0.0000,2145.2041,4.9000,1.0000,2145.2041,0.0051,0.0000,12656.7041,0.0000,-12656.7041,5.8624,-1.4349,11922.0000,0.0000,11922.0000,0.3091,3222.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3222.1622,0.0000,0.0000,0.0000,8699.8378,8699.8378,13.2395,5.9070,9.5732,-3.7795,-56692.5010,2.0046,356.7220,3.5672,13.2395,5.8283,9.5339,-3.8197,-30557.5389,1.0690,357.3019,3.5730,13.2395,5.8058,9.5226,-3.8321,-26824.6789,0.9356,357.5515,3.5755,4.0092,0.4377,0.0000,0.4377,-78047.8000,-114074.7189,-114074.7189
7050.0000,6.3634,18.5009,1033.1000,94165.6000,-93132.5000,2.4414,234.7955,4.4000,1.0000,20925.6889,4.5000,1.0000,21160.4843,0.2753,0.0000,115091.2889,798.3045,-114292.9843,6.3634,-0.9339,13418.2000,0.0000,13418.2000,0.3479,3626.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3626.5405,0.0200,0.0000,0.0000,9791.6595,9791.6595,6.3634,-1.3639,17556.2000,0.0000,17556.2000,0.4552,3990.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3990.0455,0.0204,0.0000,0.0000,13566.1545,13566.1545,6.3634,-0.9339,511.1000,0.0000,511.1000,0.0133,138.1351,3.7000,1.0000,0.0000,0.0000,0.0000,138.1351,0.0002,0.0000,0.0000,372.9649,372.9649,6.3634,18.4042,0.0000,9280.1000,-9280.1000,0.2406,0.0000,0.0000,0.0000,1893.8980,4.9000,1.0000,1893.8980,0.0045,0.0000,11173.9980,0.0000,-11173.9980,6.3634,-0.9339,14004.5000,0.0000,14004.5000,0.3631,3785.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3785.0000,0.0000,0.0000,0.0000,10219.5000,10219.5000,12.5081,6.4082,9.4582,-3.0283,-45424.4296,1.9307,345.3050,3.4531,12.5081,6.3292,9.4186,-3.0673,-24538.1500,1.0296,345.8707,3.4587,12.5081,6.3065,9.4073,-3.0792,-21554.1238,0.9011,346.1137,3.4611,3.8614,0.3203,0.0000,0.3203,-56922.6000,-91516.7034,-91516.7034
7051.0000,6.7154,18.8157,1440.0000,91314.4000,-89874.4000,2.3675,327.2727,4.4000,1.0000,20292.0889,4.5000,1.0000,20619.3616,0.2571,0.0000,111606.4889,1112.7273,-110493.7616,6.7154,-0.5819,13415.3000,0.0000,13415.3000,0.3478,3625.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3625.7568,0.0206,0.0000,0.0000,9789.5432,9789.5432,6.7154,-1.0119,25570.3000,0.0000,25570.3000,0.6630,5811.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5811.4318,0.0386,0.0000,0.0000,19758.8682,19758.8682,6.7154,-0.5819,499.8000,0.0000,499.8000,0.0130,135.0811,3.7000,1.0000,0.0000,0.0000,0.0000,135.0811,0.0003,0.0000,0.0000,364.7189,364.7189,6.7154,18.7562,0.0000,7589.0000,-7589.0000,0.1968,0.0000,0.0000,0.0000,1548.7755,4.9000,1.0000,1548.7755,0.0032,0.0000,9137.7755,0.0000,-9137.7755,6.7154,-0.5819,13363.7000,0.0000,13363.7000,0.3465,3611.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3611.8108,0.0000,0.0000,0.0000,9751.8892,9751.8892,11.9849,6.7601,9.3725,-2.6429,-39643.3672,1.9672,353.1543,3.5315,11.9849,6.6812,9.3330,-2.6826,-21460.7830,1.0491,353.7329,3.5373,11.9849,6.6585,9.3217,-2.6946,-18862.3674,0.9181,353.9817,3.5398,3.9345,0.3197,0.0000,0.3197,-44614.3000,-79966.5176,-79966.5176
7052.0000,7.8736,19.6414,3145.4000,53487.0000,-50341.6000,1.3867,714.8636,4.4000,1.0000,11886.0000,4.5000,1.0000,12600.8636,0.0664,0.0000,65373.0000,2430.5364,-62942.4636,7.8736,0.5763,13415.4000,0.0000,13415.4000,0.3478,3625.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3625.7838,0.0126,0.0000,0.0000,9789.6162,9789.6162,7.8736,0.1463,30240.0000,0.0000,30240.0000,0.7840,6872.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6872.7273,0.0375,0.0000,0.0000,23367.2727,23367.2727,7.8736,0.5763,513.0000,0.0000,513.0000,0.0133,138.6486,3.7000,1.0000,0.0000,0.0000,0.0000,138.6486,0.0002,0.0000,0.0000,374.3514,374.3514,7.8736,19.9144,0.0000,6146.5000,-6146.5000,0.1594,0.0000,0.0000,0.0000,1254.3878,4.9000,1.0000,1254.3878,0.0019,0.0000,7400.8878,0.0000,-7400.8878,7.8736,0.5763,12242.4000,0.0000,12242.4000,0.3174,3308.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3308.7568,0.0000,0.0000,0.0000,8933.6432,8933.6432,10.2760,7.9197,9.0979,-0.9114,-13671.5087,1.5043,273.3234,2.7332,10.2760,7.8384,9.0572,-0.9428,-7542.5034,0.8022,273.7876,2.7379,10.2760,7.8150,9.0455,-0.9521,-6664.4557,0.7021,273.9852,2.7399,3.0087,0.1187,0.0000,0.1187,-77.3000,-27878.4679,-27878.4679
7053.0000,8.1564,19.7162,4270.6000,49818.8000,-45548.2000,1.2916,970.5909,4.4000,1.0000,11070.8444,4.5000,1.0000,12041.4354,0.0566,0.0000,60889.6444,3300.0091,-57589.6354,8.1564,0.8591,13416.6000,0.0000,13416.6000,0.3479,3626.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3626.1081,0.0126,0.0000,0.0000,9790.4919,9790.4919,8.1564,0.4291,35872.6000,0.0000,35872.6000,0.9301,8152.8636,4.4000,1.0000,0.0000,0.0000,0.0000,8152.8636,0.0505,0.0000,0.0000,27719.7364,27719.7364,8.1564,0.8591,595.5000,0.0000,595.5000,0.0154,160.9459,3.7000,1.0000,0.0000,0.0000,0.0000,160.9459,0.0003,0.0000,0.0000,434.5541,434.5541,8.1564,20.1972,0.0000,4800.9000,-4800.9000,0.1245,0.0000,0.0000,0.0000,979.7755,4.9000,1.0000,979.7755,0.0012,0.0000,5780.6755,0.0000,-5780.6755,8.1564,0.8591,9999.7000,0.0000,9999.7000,0.2593,2702.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2702.6216,0.0000,0.0000,0.0000,7297.0784,7297.0784,9.7396,8.2029,8.9712,-0.5865,-8797.9663,1.4844,271.2002,2.7120,9.7396,8.1209,8.9303,-0.6178,-4942.0791,0.7916,271.6655,2.7167,9.7396,8.0973,8.9184,-0.6269,-4388.4048,0.6928,271.8633,2.7186,2.9687,0.1213,0.0000,0.1213,9535.3000,-18128.4502,-18128.4502
7054.0000,8.4682,19.6422,5759.9000,42462.5000,-36702.6000,1.1009,1309.0682,4.4000,1.0000,9436.1111,4.5000,1.0000,10745.1793,0.0384,0.0000,51898.6111,4450.8318,-47447.7793,8.4682,1.1709,13421.0000,0.0000,13421.0000,0.3480,3627.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3627.2973,0.0111,0.0000,0.0000,9793.7027,9793.7027,8.4682,0.7409,35548.2000,0.0000,35548.2000,0.9217,8079.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8079.1364,0.0456,0.0000,0.0000,27469.0636,27469.0636,8.4682,1.1709,418.2000,0.0000,418.2000,0.0108,113.0270,3.7000,1.0000,0.0000,0.0000,0.0000,113.0270,0.0002,0.0000,0.0000,305.1730,305.1730,8.4682,20.5090,0.0000,3460.4000,-3460.4000,0.0897,0.0000,0.0000,0.0000,706.2041,4.9000,1.0000,706.2041,0.0006,0.0000,4166.6041,0.0000,-4166.6041,8.4682,1.1709,8718.2000,0.0000,8718.2000,0.2260,2356.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2356.2703,0.0000,0.0000,0.0000,6361.9297,6361.9297,9.2068,8.5153,8.8611,-0.2398,-3597.2491,1.3486,247.5871,2.4759,9.2068,8.4323,8.8196,-0.2686,-2148.6023,0.7192,248.0184,2.4802,9.2068,8.4083,8.8076,-0.2770,-1938.6630,0.6294,248.2011,2.4820,2.6971,0.0958,0.0000,0.0958,17942.6000,-7684.5143,-7684.5143
7055.0000,8.8742,19.6490,7071.8000,37752.5000,-30680.7000,0.9788,1607.2273,4.4000,1.0000,8389.4444,4.5000,1.0000,9996.6717,0.0298,0.0000,46141.9444,5464.5727,-40677.3717,8.8742,1.5769,13421.1000,0.0000,13421.1000,0.3480,3627.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3627.3243,0.0110,0.0000,0.0000,9793.7757,9793.7757,8.8742,1.1470,42468.8000,0.0000,42468.8000,1.1011,9652.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9652.0000,0.0623,0.0000,0.0000,32816.8000,32816.8000,8.8742,1.5769,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0002,0.0000,0.0000,308.0919,308.0919,8.8742,20.9150,0.0000,2431.8000,-2431.8000,0.0630,0.0000,0.0000,0.0000,496.2857,4.9000,1.0000,496.2857,0.0003,0.0000,2928.0857,0.0000,-2928.0857,8.8742,1.5769,4873.6000,0.0000,4873.6000,0.1264,1317.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1317.1892,0.0000,0.0000,0.0000,3556.4108,3556.4108,8.5911,8.9217,8.7564,0.1117,1675.1838,1.3141,242.3759,2.4238,8.5911,8.8381,8.7146,0.0834,667.4932,0.7008,242.8018,2.4280,8.5911,8.8139,8.7025,0.0753,526.9439,0.6133,242.9820,2.4298,2.6282,0.1036,0.0000,0.1036,28073.2000,2869.6209,2869.6209
7056.0000,9.1841,19.1345,9464.0000,32190.3000,-22726.3000,0.8346,2150.9091,4.4000,1.0000,7153.4000,4.5000,1.0000,9304.3091,0.0206,0.0000,39343.7000,7313.0909,-32030.6091,9.1841,1.8868,13421.2000,0.0000,13421.2000,0.3480,3627.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3627.3514,0.0099,0.0000,0.0000,9793.8486,9793.8486,9.1841,1.4569,42125.8000,0.0000,42125.8000,1.0922,9574.0455,4.4000,1.0000,0.0000,0.0000,0.0000,9574.0455,0.0571,0.0000,0.0000,32551.7545,32551.7545,9.1841,1.8868,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0001,0.0000,0.0000,272.2622,272.2622,9.1841,21.2250,0.0000,1591.4000,-1591.4000,0.0413,0.0000,0.0000,0.0000,324.7755,4.9000,1.0000,324.7755,0.0001,0.0000,1916.1755,0.0000,-1916.1755,9.1841,1.8868,1509.5000,0.0000,1509.5000,0.0391,407.9730,3.7000,1.0000,0.0000,0.0000,0.0000,407.9730,0.0000,0.0000,0.0000,1101.5270,1101.5270,8.1127,9.2321,8.6724,0.3403,5105.2225,1.1824,218.8966,2.1890,8.1127,9.1476,8.6301,0.3146,2516.8648,0.6306,219.2867,2.1929,8.1127,9.1231,8.6179,0.3072,2150.5205,0.5519,219.4512,2.1945,2.3648,0.0878,0.0000,0.0878,33111.9000,9772.6078,9772.6078
7057.0000,9.7394,18.7142,11697.7000,27834.6000,-16136.9000,0.7217,2658.5682,4.4000,1.0000,6185.4667,4.5000,1.0000,8844.0348,0.0127,0.0000,34020.0667,9039.1318,-24980.9348,9.7394,2.4421,13444.9000,0.0000,13444.9000,0.3486,3633.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3633.7568,0.0109,0.0000,0.0000,9811.1432,9811.1432,9.7394,2.0121,48962.2000,0.0000,48962.2000,1.2694,11127.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11127.7727,0.0758,0.0000,0.0000,37834.4273,37834.4273,9.7394,2.4421,377.6000,0.0000,377.6000,0.0098,102.0541,3.7000,1.0000,0.0000,0.0000,0.0000,102.0541,0.0002,0.0000,0.0000,275.5459,275.5459,9.7394,21.7437,5.6000,1183.8000,-1178.2000,0.0307,1.2727,4.4000,1.0000,241.5918,4.9000,1.0000,242.8646,0.0001,0.0000,1425.3918,4.3273,-1421.0646,9.7394,2.4421,869.7000,0.0000,869.7000,0.0225,235.0541,3.7000,1.0000,0.0000,0.0000,0.0000,235.0541,0.0000,0.0000,0.0000,634.6459,634.6459,7.3489,9.7876,8.5682,0.7533,11299.9777,1.2014,223.4314,2.2343,7.3489,9.7028,8.5258,0.7271,5816.5284,0.6407,223.8315,2.2383,7.3489,9.6781,8.5135,0.7196,5037.2569,0.5607,224.0001,2.2400,2.4027,0.0997,0.0000,0.0997,46339.3000,22153.7630,22153.7630
7058.0000,10.0416,17.8963,13838.6000,24484.1000,-10645.5000,0.6348,3145.1364,4.4000,1.0000,5440.9111,4.5000,1.0000,8586.0475,0.0100,0.0000,29925.0111,10693.4636,-19231.5475,10.0416,2.7443,13446.5000,0.0000,13446.5000,0.3486,3634.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3634.1892,0.0099,0.0000,0.0000,9812.3108,9812.3108,10.0416,2.3143,48409.8000,0.0000,48409.8000,1.2551,11002.2273,4.4000,1.0000,0.0000,0.0000,0.0000,11002.2273,0.0706,0.0000,0.0000,37407.5727,37407.5727,10.0416,2.7443,374.4000,0.0000,374.4000,0.0097,101.1892,3.7000,1.0000,0.0000,0.0000,0.0000,101.1892,0.0001,0.0000,0.0000,273.2108,273.2108,10.0416,19.9458,240.8000,870.9000,-630.1000,0.0226,54.7273,4.4000,1.0000,177.7347,4.9000,1.0000,232.4620,0.0000,0.0000,1048.6347,186.0727,-862.5620,10.0416,2.7443,388.5000,0.0000,388.5000,0.0101,105.0000,3.7000,1.0000,0.0000,0.0000,0.0000,105.0000,0.0000,0.0000,0.0000,283.5000,283.5000,6.8949,10.0900,8.4925,0.9370,14054.4203,1.1404,212.8163,2.1282,6.8949,10.0047,8.4498,0.9118,7294.7710,0.6082,213.2004,2.1320,6.8949,9.9798,8.4374,0.9048,6333.2936,0.5323,213.3621,2.1336,2.2809,0.0907,0.0000,0.0907,51343.6000,27682.4849,27682.4849
7059.0000,10.4878,17.0797,15619.1000,21436.3000,-5817.2000,0.5558,3549.7955,4.4000,1.0000,4763.6222,4.5000,1.0000,8313.4177,0.0083,0.0000,26199.9222,12069.3045,-14130.6177,10.4878,3.1905,13446.7000,0.0000,13446.7000,0.3486,3634.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3634.2432,0.0100,0.0000,0.0000,9812.4568,9812.4568,10.4878,2.7605,55425.4000,0.0000,55425.4000,1.4370,12596.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12596.6818,0.0914,0.0000,0.0000,42828.7182,42828.7182,10.4878,3.1905,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0002,0.0000,0.0000,269.1973,269.1973,10.4878,14.0911,673.1000,633.4000,39.7000,0.0175,152.9773,4.4000,1.0000,129.2653,4.9000,1.0000,282.2426,0.0000,0.0000,762.6653,520.1227,-242.5426,10.4878,3.1905,388.5000,0.0000,388.5000,0.0101,105.0000,3.7000,1.0000,0.0000,0.0000,0.0000,105.0000,0.0000,0.0000,0.0000,283.5000,283.5000,6.2561,10.5362,8.3962,1.3088,19632.5314,1.1892,222.8734,2.2287,6.2561,10.4509,8.3535,1.2826,10261.0620,0.6342,223.2761,2.2328,6.2561,10.4261,8.3411,1.2753,8927.1185,0.5550,223.4456,2.2345,2.3785,0.1099,0.0000,0.1099,63852.0000,38820.7120,38820.7120
7060.0000,10.4495,16.6374,16618.9000,21281.4000,-4662.5000,0.5518,3777.0227,4.4000,1.0000,4729.2000,4.5000,1.0000,8506.2227,0.0080,0.0000,26010.6000,12841.8773,-13168.7227,10.4495,3.1523,13445.7000,0.0000,13445.7000,0.3486,3633.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3633.9730,0.0094,0.0000,0.0000,9811.7270,9811.7270,10.4495,2.7223,51368.0000,0.0000,51368.0000,1.3318,11674.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11674.5455,0.0771,0.0000,0.0000,39693.4545,39693.4545,10.4495,3.1523,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0002,0.0000,0.0000,279.2676,279.2676,10.4495,8.0349,1232.5000,543.8000,688.7000,0.0320,280.1136,4.4000,1.0000,110.9796,4.9000,1.0000,391.0932,0.0001,0.0000,654.7796,952.3864,297.6068,10.4495,3.1523,870.1000,0.0000,870.1000,0.0226,235.1622,3.7000,1.0000,0.0000,0.0000,0.0000,235.1622,0.0000,0.0000,0.0000,634.9378,634.9378,6.2107,10.4982,8.3544,1.2660,18989.4840,1.1483,215.5992,2.1560,6.2107,10.4126,8.3116,1.2406,9924.5721,0.6124,215.9906,2.1599,6.2107,10.3876,8.2991,1.2335,8634.2150,0.5359,216.1552,2.1616,2.2966,0.0946,0.0000,0.0946,62092.7000,37548.2710,37548.2710
7061.0000,10.7345,15.8325,17763.4000,19266.9000,-1503.5000,0.4995,4037.1364,4.4000,1.0000,4281.5333,4.5000,1.0000,8318.6697,0.0070,0.0000,23548.4333,13726.2636,-9822.1697,10.7345,3.4372,13440.0000,0.0000,13440.0000,0.3485,3632.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3632.4324,0.0095,0.0000,0.0000,9807.5676,9807.5676,10.7345,3.0072,56036.5000,0.0000,56036.5000,1.4529,12735.5682,4.4000,1.0000,0.0000,0.0000,0.0000,12735.5682,0.0913,0.0000,0.0000,43300.9318,43300.9318,10.7345,3.4372,498.5000,0.0000,498.5000,0.0129,134.7297,3.7000,1.0000,0.0000,0.0000,0.0000,134.7297,0.0002,0.0000,0.0000,363.7703,363.7703,10.7345,7.9442,1577.0000,646.6000,930.4000,0.0409,358.4091,4.4000,1.0000,131.9592,4.9000,1.0000,490.3683,0.0002,0.0000,778.5592,1218.5909,440.0317,10.7345,3.4372,4562.8000,0.0000,4562.8000,0.1183,1233.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1233.1892,0.0000,0.0000,0.0000,3329.6108,3329.6108,5.7629,10.7829,8.2729,1.5960,23940.7430,1.2365,232.9955,2.3300,5.7629,10.6977,8.2303,1.5688,12550.4440,0.6594,233.4170,2.3342,5.7629,10.6728,8.2179,1.5612,10928.5555,0.5771,233.5947,2.3359,2.4729,0.1082,0.0000,0.1082,73964.7000,47419.7425,47419.7425
7062.0000,10.2228,16.5569,21323.3000,27983.5000,-6660.2000,0.7255,4846.2045,4.4000,1.0000,6218.5556,4.5000,1.0000,11064.7601,0.0133,0.0000,34202.0556,16477.0955,-17724.9601,10.2228,2.9255,13440.0000,0.0000,13440.0000,0.3485,3632.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3632.4324,0.0117,0.0000,0.0000,9807.5676,9807.5676,10.2228,2.4956,53649.1000,0.0000,53649.1000,1.3910,12192.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12192.9773,0.0933,0.0000,0.0000,41456.1227,41456.1227,10.2228,2.9255,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0002,0.0000,0.0000,281.0189,281.0189,10.2228,10.1615,1516.5000,965.5000,551.0000,0.0393,344.6591,4.4000,1.0000,197.0408,4.9000,1.0000,541.6999,0.0003,0.0000,1162.5408,1171.8409,9.3001,10.2228,2.9255,15319.5000,0.0000,15319.5000,0.3972,4140.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4140.4054,0.0015,0.0000,0.0000,11179.0946,11179.0946,6.2148,10.2706,8.2427,1.5181,22771.9342,1.4557,274.6773,2.7468,6.2148,10.1866,8.2007,1.4866,11892.4400,0.7763,275.1668,2.7517,6.2148,10.1620,8.1884,1.4777,10343.7697,0.6794,275.3742,2.7537,2.9114,0.1202,0.0000,0.1202,76684.5000,45008.1438,45008.1438
7063.0000,9.7040,17.9187,18530.4000,35730.3000,-17199.9000,0.9264,4211.4545,4.4000,1.0000,7940.0667,4.5000,1.0000,12151.5212,0.0282,0.0000,43670.3667,14318.9455,-29351.4212,9.7040,2.4067,13440.3000,0.0000,13440.3000,0.3485,3632.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3632.5135,0.0129,0.0000,0.0000,9807.7865,9807.7865,9.7040,1.9767,57508.3000,0.0000,57508.3000,1.4910,13070.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13070.0682,0.1171,0.0000,0.0000,44438.2318,44438.2318,9.7040,2.4067,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0002,0.0000,0.0000,270.1459,270.1459,9.7040,10.5296,1620.1000,1150.8000,469.3000,0.0420,368.2045,4.4000,1.0000,234.8571,4.9000,1.0000,603.0617,0.0004,0.0000,1385.6571,1251.8955,-133.7617,9.7040,2.4067,16282.8000,0.0000,16282.8000,0.4222,4400.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4400.7568,0.0015,0.0000,0.0000,11882.0432,11882.0432,6.7498,9.7511,8.2504,1.2500,18750.4818,1.6198,305.5344,3.0553,6.7498,9.6682,8.2090,1.2154,9723.3775,0.8638,306.0710,3.0607,6.7498,9.6440,8.1969,1.2056,8439.1653,0.7560,306.2994,3.0630,3.2396,0.1602,0.0000,0.1602,70871.0000,36913.0246,36913.0246
7064.0000,8.7522,18.7417,13220.0000,45753.6000,-32533.6000,1.1862,3004.5455,4.4000,1.0000,10167.4667,4.5000,1.0000,13172.0121,0.0489,0.0000,55921.0667,10215.4545,-45705.6121,8.7522,1.4549,17843.4000,0.0000,17843.4000,0.4626,4822.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4822.5405,0.0191,0.0000,0.0000,13020.8595,13020.8595,8.7522,1.0249,40573.7000,0.0000,40573.7000,1.0519,9221.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9221.2955,0.0656,0.0000,0.0000,31352.4045,31352.4045,8.7522,1.4549,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0002,0.0000,0.0000,277.5162,277.5162,8.7522,9.9057,1651.4000,1218.0000,433.4000,0.0428,375.3182,4.4000,1.0000,248.5714,4.9000,1.0000,623.8896,0.0003,0.0000,1466.5714,1276.0818,-190.4896,8.7522,1.4549,15640.6000,0.0000,15640.6000,0.4055,4227.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4227.1892,0.0010,0.0000,0.0000,11413.4108,11413.4108,7.9176,8.7991,8.3584,0.3580,5370.3002,1.5795,296.5061,2.9651,7.9176,8.7164,8.3170,0.3244,2595.1871,0.8423,297.0250,2.9703,7.9176,8.6923,8.3050,0.3147,2202.6020,0.7372,297.2461,2.9725,3.1590,0.1351,0.0000,0.1351,42337.8000,10168.0893,10168.0893
7065.0000,8.2661,18.8464,11494.2000,54094.4000,-42600.2000,1.4025,2612.3182,4.4000,1.0000,12020.9778,4.5000,1.0000,14633.2960,0.0751,0.0000,66115.3778,8881.8818,-57233.4960,8.2661,0.9688,22240.7000,0.0000,22240.7000,0.5766,6011.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6011.0000,0.0295,0.0000,0.0000,16229.7000,16229.7000,8.2661,0.5388,36771.3000,0.0000,36771.3000,0.9534,8357.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8357.1136,0.0615,0.0000,0.0000,28414.1864,28414.1864,8.2661,0.9688,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0002,0.0000,0.0000,271.3135,271.3135,8.2661,15.8965,1108.6000,1942.3000,-833.7000,0.0504,251.9545,4.4000,1.0000,396.3878,4.9000,1.0000,648.3423,0.0004,0.0000,2338.6878,856.6455,-1482.0423,8.2661,0.9688,13714.0000,0.0000,13714.0000,0.3556,3706.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3706.4865,0.0000,0.0000,0.0000,10007.5135,10007.5135,8.5598,8.3127,8.4363,-0.1064,-1595.4122,1.6740,313.1655,3.1317,8.5598,8.2307,8.3952,-0.1417,-1133.3755,0.8927,313.7084,3.1371,8.5598,8.2067,8.3833,-0.1520,-1064.0372,0.7813,313.9402,3.1394,3.3481,0.1667,0.0000,0.1667,29663.9000,-3792.8249,-3792.8249
7066.0000,7.5921,18.5484,9471.1000,57813.2000,-48342.1000,1.4989,2152.5227,4.4000,1.0000,12847.3778,4.5000,1.0000,14999.9005,0.0876,0.0000,70660.5778,7318.5773,-63342.0005,7.5921,0.2948,26646.2000,0.0000,26646.2000,0.6909,7201.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7201.6757,0.0366,0.0000,0.0000,19444.5243,19444.5243,7.5921,-0.1352,20455.0000,0.0000,20455.0000,0.5303,4648.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4648.8636,0.0227,0.0000,0.0000,15806.1364,15806.1364,7.5921,0.2948,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0001,0.0000,0.0000,276.4946,276.4946,7.5921,18.3709,552.8000,3384.7000,-2831.9000,0.0878,125.6364,4.4000,1.0000,690.7551,4.9000,1.0000,816.3915,0.0007,0.0000,4075.4551,427.1636,-3648.2915,7.5921,0.2948,12429.6000,0.0000,12429.6000,0.3223,3359.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3359.3514,0.0000,0.0000,0.0000,9070.2486,9070.2486,9.4411,7.6389,8.5400,-0.7275,-10912.9857,1.5700,292.3522,2.9235,9.4411,7.5565,8.4988,-0.7607,-6085.8413,0.8372,292.8603,2.9286,9.4411,7.5325,8.4868,-0.7706,-5394.0610,0.7327,293.0769,2.9308,3.1399,0.1477,0.0000,0.1477,8735.7000,-22392.8880,-22392.8880
7067.0000,7.1303,18.4200,7294.1000,60441.3000,-53147.2000,1.5671,1657.7500,4.4000,1.0000,13431.4000,4.5000,1.0000,15089.1500,0.0965,0.0000,73872.7000,5636.3500,-68236.3500,7.1303,-0.1670,26643.2000,0.0000,26643.2000,0.6908,7200.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7200.8649,0.0365,0.0000,0.0000,19442.3351,19442.3351,7.1303,-0.5970,15478.6000,0.0000,15478.6000,0.4013,3517.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3517.8636,0.0144,0.0000,0.0000,11960.7364,11960.7364,7.1303,-0.1670,458.8000,0.0000,458.8000,0.0119,124.0000,3.7000,1.0000,0.0000,0.0000,0.0000,124.0000,0.0001,0.0000,0.0000,334.8000,334.8000,7.1303,18.8147,214.4000,4648.7000,-4434.3000,0.1205,48.7273,4.4000,1.0000,948.7143,4.9000,1.0000,997.4416,0.0010,0.0000,5597.4143,165.6727,-5431.7416,7.1303,-0.1670,10021.4000,0.0000,10021.4000,0.2598,2708.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2708.4865,0.0000,0.0000,0.0000,7312.9135,7312.9135,10.0716,7.1772,8.6244,-1.1355,-17032.4380,1.5257,283.0477,2.8305,10.0716,7.0946,8.5831,-1.1678,-9342.4738,0.8136,283.5403,2.8354,10.0716,7.0705,8.5711,-1.1775,-8242.3948,0.7121,283.7501,2.8375,3.0514,0.1486,0.0000,0.1486,-4979.5000,-34617.3065,-34617.3065
7068.0000,6.8441,18.3680,5582.9000,61781.3000,-56198.4000,1.6018,1268.8409,4.4000,1.0000,13729.1778,4.5000,1.0000,14998.0187,0.1012,0.0000,75510.4778,4314.0591,-71196.4187,6.8441,-0.4532,26644.3000,0.0000,26644.3000,0.6908,7201.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7201.1622,0.0363,0.0000,0.0000,19443.1378,19443.1378,6.8441,-0.8832,12577.3000,0.0000,12577.3000,0.3261,2858.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2858.4773,0.0104,0.0000,0.0000,9718.8227,9718.8227,6.8441,-0.4532,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0001,0.0000,0.0000,340.6378,340.6378,6.8441,18.8494,26.2000,5712.2000,-5686.0000,0.1481,5.9545,4.4000,1.0000,1165.7551,4.9000,1.0000,1171.7096,0.0013,0.0000,6877.9551,20.2455,-6857.7096,6.8441,-0.4532,8737.0000,0.0000,8737.0000,0.2265,2361.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2361.3514,0.0000,0.0000,0.0000,6375.6486,6375.6486,10.4825,6.8911,8.6868,-1.3877,-20815.4051,1.5027,278.0159,2.7802,10.4825,6.8083,8.6454,-1.4196,-11356.4385,0.8014,278.5003,2.7850,10.4825,6.7842,8.6333,-1.4291,-10004.0377,0.7013,278.7062,2.7871,3.0054,0.1494,0.0000,0.1494,-13459.0000,-42175.8813,-42175.8813
7069.0000,6.4887,18.0401,5445.0000,62727.4000,-57282.4000,1.6263,1237.5000,4.4000,1.0000,13939.4222,4.5000,1.0000,15176.9222,0.1044,0.0000,76666.8222,4207.5000,-72459.3222,6.4887,-0.8086,26645.0000,0.0000,26645.0000,0.6908,7201.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7201.3514,0.0360,0.0000,0.0000,19443.6486,19443.6486,6.4887,1.8844,9503.5000,2464.9000,7038.6000,0.2464,2159.8864,4.4000,1.0000,503.0408,4.9000,1.0000,2662.9272,0.0068,0.0000,2967.9408,7343.6136,4375.6728,6.4887,-0.8086,587.6000,0.0000,587.6000,0.0152,158.8108,3.7000,1.0000,0.0000,0.0000,0.0000,158.8108,0.0002,0.0000,0.0000,428.7892,428.7892,6.4887,18.5295,0.0000,7293.7000,-7293.7000,0.1891,0.0000,0.0000,0.0000,1488.5102,4.9000,1.0000,1488.5102,0.0021,0.0000,8782.2102,0.0000,-8782.2102,6.4887,-0.8086,7773.7000,0.0000,7773.7000,0.2015,2101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2101.0000,0.0000,0.0000,0.0000,5672.7000,5672.7000,10.9696,6.5358,8.7527,-1.6927,-25390.6523,1.4847,273.8883,2.7389,10.9696,6.4528,8.7112,-1.7242,-13793.7099,0.7918,274.3658,2.7437,10.9696,6.4288,8.6992,-1.7338,-12136.3596,0.6929,274.5687,2.7457,2.9694,0.1494,0.0000,0.1494,-22531.2000,-51320.7218,-51320.7218
7070.0000,5.7455,17.5792,3687.4000,73344.2000,-69656.8000,1.9016,838.0455,4.4000,1.0000,16298.7111,4.5000,1.0000,17136.7566,0.1531,0.0000,89642.9111,2849.3545,-86793.5566,5.7455,-1.5518,26645.2000,0.0000,26645.2000,0.6908,7201.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7201.4054,0.0402,0.0000,0.0000,19443.7946,19443.7946,5.7455,11.2439,4568.8000,5396.2000,-827.4000,0.1399,1038.3636,4.4000,1.0000,1101.2653,4.9000,1.0000,2139.6289,0.0034,0.0000,6497.4653,3530.4364,-2967.0289,5.7455,-1.5518,471.0000,0.0000,471.0000,0.0122,127.2973,3.7000,1.0000,0.0000,0.0000,0.0000,127.2973,0.0001,0.0000,0.0000,343.7027,343.7027,5.7455,17.7863,0.0000,9288.6000,-9288.6000,0.2408,0.0000,0.0000,0.0000,1895.6327,4.9000,1.0000,1895.6327,0.0033,0.0000,11184.2327,0.0000,-11184.2327,5.7455,-1.5518,6810.5000,0.0000,6810.5000,0.1766,1840.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1840.6757,0.0000,0.0000,0.0000,4969.8243,4969.8243,11.9926,5.7923,8.8925,-2.5205,-37808.1523,1.5810,289.8523,2.8985,11.9926,5.7098,8.8512,-2.5538,-20430.7094,0.8431,290.3534,2.9035,11.9926,5.6859,8.8393,-2.5641,-17948.6348,0.7379,290.5667,2.9057,3.1619,0.2001,0.0000,0.2001,-45846.1000,-76187.4965,-76187.4965
7071.0000,5.8666,17.7206,3550.6000,74500.5000,-70949.9000,1.9316,806.9545,4.4000,1.0000,16555.6667,4.5000,1.0000,17362.6212,0.1588,0.0000,91056.1667,2743.6455,-88312.5212,5.8666,-1.4307,26643.0000,0.0000,26643.0000,0.6908,7200.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7200.8108,0.0404,0.0000,0.0000,19442.1892,19442.1892,5.8666,4.2093,3710.5000,1870.5000,1840.0000,0.0962,843.2955,4.4000,1.0000,381.7347,4.9000,1.0000,1225.0301,0.0021,0.0000,2252.2347,2867.2045,614.9699,5.8666,-1.4307,371.3000,0.0000,371.3000,0.0096,100.3514,3.7000,1.0000,0.0000,0.0000,0.0000,100.3514,0.0001,0.0000,0.0000,270.9486,270.9486,5.8666,17.9075,0.0000,10764.2000,-10764.2000,0.2791,0.0000,0.0000,0.0000,2196.7755,4.9000,1.0000,2196.7755,0.0045,0.0000,12960.9755,0.0000,-12960.9755,5.8666,-1.4307,7773.7000,0.0000,7773.7000,0.2015,2101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2101.0000,0.0000,0.0000,0.0000,5672.7000,5672.7000,11.9486,5.9133,8.9310,-2.4898,-37347.2283,1.6044,293.6498,2.9365,11.9486,5.8311,8.8899,-2.5235,-20188.2491,0.8556,294.1559,2.9416,11.9486,5.8072,8.8779,-2.5339,-17737.2116,0.7488,294.3714,2.9437,3.2088,0.2058,0.0000,0.2058,-45086.1000,-75272.6890,-75272.6890
7072.0000,6.1637,18.0040,3589.2000,72619.7000,-69030.5000,1.8828,815.7273,4.4000,1.0000,16137.7111,4.5000,1.0000,16953.4384,0.1497,0.0000,88757.4111,2773.4727,-85983.9384,6.1637,-1.1336,26644.1000,0.0000,26644.1000,0.6908,7201.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7201.1081,0.0403,0.0000,0.0000,19442.9919,19442.9919,6.1637,0.0412,6632.8000,884.0000,5748.8000,0.1720,1507.4545,4.4000,1.0000,180.4082,4.9000,1.0000,1687.8627,0.0046,0.0000,1064.4082,5125.3455,4060.9373,6.1637,-1.1336,381.1000,0.0000,381.1000,0.0099,103.0000,3.7000,1.0000,0.0000,0.0000,0.0000,103.0000,0.0001,0.0000,0.0000,278.1000,278.1000,6.1637,18.2045,0.0000,11724.1000,-11724.1000,0.3040,0.0000,0.0000,0.0000,2392.6735,4.9000,1.0000,2392.6735,0.0056,0.0000,14116.7735,0.0000,-14116.7735,6.1637,-1.1336,9058.1000,0.0000,9058.1000,0.2348,2448.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2448.1351,0.0000,0.0000,0.0000,6609.9649,6609.9649,11.6500,6.2102,8.9301,-2.3039,-34558.5114,1.6471,301.4838,3.0148,11.6500,6.1282,8.8891,-2.3384,-18707.4160,0.8784,302.0017,3.0200,11.6500,6.1045,8.8772,-2.3490,-16442.7904,0.7687,302.2223,3.0222,3.2943,0.2003,0.0000,0.2003,-38922.5000,-69708.7178,-69708.7178
7073.0000,7.0520,17.7887,9702.2000,50468.7000,-40766.5000,1.3085,2205.0455,4.4000,1.0000,11215.2667,4.5000,1.0000,13420.3121,0.0587,0.0000,61683.9667,7497.1545,-54186.8121,7.0520,-0.2453,22245.1000,0.0000,22245.1000,0.5767,6012.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6012.1892,0.0216,0.0000,0.0000,16232.9108,16232.9108,7.0520,-0.6753,8724.1000,0.0000,8724.1000,0.2262,1982.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1982.7500,0.0049,0.0000,0.0000,6741.3500,6741.3500,7.0520,-0.2453,371.7000,0.0000,371.7000,0.0096,100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,100.4595,0.0001,0.0000,0.0000,271.2405,271.2405,7.0520,19.0928,0.0000,11373.1000,-11373.1000,0.2949,0.0000,0.0000,0.0000,2321.0408,4.9000,1.0000,2321.0408,0.0050,0.0000,13694.1408,0.0000,-13694.1408,7.0520,-0.2453,11948.0000,0.0000,11948.0000,0.3098,3229.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3229.1892,0.0009,0.0000,0.0000,8718.8108,8718.8108,10.4684,7.0994,8.7839,-1.1806,-17709.1052,1.3628,251.0631,2.5106,10.4684,7.0159,8.7421,-1.2098,-9678.0895,0.7268,251.5037,2.5150,10.4684,6.9917,8.7300,-1.2185,-8529.4461,0.6361,251.6903,2.5169,2.7257,0.0912,0.0000,0.0912,-8850.7000,-35916.6408,-35916.6408
7074.0000,7.7564,18.1011,9292.2000,38243.5000,-28951.3000,0.9915,2111.8636,4.4000,1.0000,8498.5556,4.5000,1.0000,10610.4192,0.0278,0.0000,46742.0556,7180.3364,-39561.7192,7.7564,0.4591,13447.7000,0.0000,13447.7000,0.3487,3634.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3634.5135,0.0081,0.0000,0.0000,9813.1865,9813.1865,7.7564,0.0292,17564.7000,0.0000,17564.7000,0.4554,3991.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3991.9773,0.0112,0.0000,0.0000,13572.7227,13572.7227,7.7564,0.4591,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0001,0.0000,0.0000,276.5676,276.5676,7.7564,19.7973,0.0000,8860.6000,-8860.6000,0.2297,0.0000,0.0000,0.0000,1808.2857,4.9000,1.0000,1808.2857,0.0031,0.0000,10668.8857,0.0000,-10668.8857,7.7564,0.4591,14035.1000,0.0000,14035.1000,0.3639,3793.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3793.2703,0.0024,0.0000,0.0000,10241.8297,10241.8297,9.5209,7.8046,8.6627,-0.5294,-7940.4660,1.1995,222.1583,2.2216,9.5209,7.7198,8.6203,-0.5555,-4443.6845,0.6397,222.5552,2.2256,9.5209,7.6952,8.6080,-0.5632,-3942.1479,0.5598,222.7225,2.2272,2.3990,0.0527,0.0000,0.0527,7614.6000,-16326.2984,-16326.2984
7075.0000,8.2400,18.1007,10822.2000,35412.8000,-24590.6000,0.9181,2459.5909,4.4000,1.0000,7869.5111,4.5000,1.0000,10329.1020,0.0235,0.0000,43282.3111,8362.6091,-34919.7020,8.2400,0.9427,13440.2000,0.0000,13440.2000,0.3485,3632.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3632.4865,0.0080,0.0000,0.0000,9807.7135,9807.7135,8.2400,0.5127,21918.3000,0.0000,21918.3000,0.5683,4981.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4981.4318,0.0161,0.0000,0.0000,16936.8682,16936.8682,8.2400,0.9427,373.2000,0.0000,373.2000,0.0097,100.8649,3.7000,1.0000,0.0000,0.0000,0.0000,100.8649,0.0001,0.0000,0.0000,272.3351,272.3351,8.2400,20.2808,0.0000,6239.0000,-6239.0000,0.1618,0.0000,0.0000,0.0000,1273.2653,4.9000,1.0000,1273.2653,0.0017,0.0000,7512.2653,0.0000,-7512.2653,8.2400,0.9427,13392.9000,0.0000,13392.9000,0.3472,3619.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3619.7027,0.0018,0.0000,0.0000,9773.1973,9773.1973,8.8615,8.2884,8.5750,-0.1734,-2600.9634,1.1768,218.7942,2.1879,8.8615,8.2031,8.5323,-0.1992,-1593.6337,0.6276,219.1885,2.1919,8.8615,8.1783,8.5199,-0.2068,-1447.2561,0.5492,219.3544,2.1935,2.3535,0.0513,0.0000,0.0513,18295.0000,-5641.8532,-5641.8532
7076.0000,9.5597,16.2512,15922.7000,22246.5000,-6323.8000,0.5768,3618.7955,4.4000,1.0000,4943.6667,4.5000,1.0000,8562.4621,0.0069,0.0000,27190.1667,12303.9045,-14886.2621,9.5597,2.2624,13440.3000,0.0000,13440.3000,0.3485,3632.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3632.5135,0.0067,0.0000,0.0000,9807.7865,9807.7865,9.5597,1.8325,25510.6000,0.0000,25510.6000,0.6614,5797.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5797.8636,0.0180,0.0000,0.0000,19712.7364,19712.7364,9.5597,2.2624,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0001,0.0000,0.0000,270.5108,270.5108,9.5597,21.6005,0.0000,4738.1000,-4738.1000,0.1228,0.0000,0.0000,0.0000,966.9592,4.9000,1.0000,966.9592,0.0010,0.0000,5705.0592,0.0000,-5705.0592,9.5597,2.2624,12269.1000,0.0000,12269.1000,0.3181,3315.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3315.9730,0.0015,0.0000,0.0000,8953.1270,8953.1270,7.2495,9.6089,8.4292,0.6180,9269.6060,1.0186,190.6136,1.9061,7.2495,9.5223,8.3859,0.5952,4761.9145,0.5432,190.9633,1.9096,7.2495,9.4971,8.3733,0.5888,4121.3188,0.4754,191.1098,1.9111,2.0372,0.0342,0.0000,0.0342,40528.8000,18152.8394,18152.8394
7077.0000,9.4812,16.7292,14601.4000,22683.0000,-8081.6000,0.5881,3318.5000,4.4000,1.0000,5040.6667,4.5000,1.0000,8359.1667,0.0073,0.0000,27723.6667,11282.9000,-16440.7667,9.4812,2.1839,13440.6000,0.0000,13440.6000,0.3485,3632.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3632.5946,0.0070,0.0000,0.0000,9808.0054,9808.0054,9.4812,1.7539,27303.6000,0.0000,27303.6000,0.7079,6205.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6205.3636,0.0207,0.0000,0.0000,21098.2364,21098.2364,9.4812,2.1839,509.2000,0.0000,509.2000,0.0132,137.6216,3.7000,1.0000,0.0000,0.0000,0.0000,137.6216,0.0001,0.0000,0.0000,371.5784,371.5784,9.4812,21.5220,0.0000,3869.9000,-3869.9000,0.1003,0.0000,0.0000,0.0000,789.7755,4.9000,1.0000,789.7755,0.0007,0.0000,4659.6755,0.0000,-4659.6755,9.4812,2.1839,10021.4000,0.0000,10021.4000,0.2598,2708.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2708.4865,0.0005,0.0000,0.0000,7312.9135,7312.9135,7.2339,9.5307,8.3823,0.5958,8937.6870,1.0089,189.1936,1.8919,7.2339,9.4436,8.3387,0.5732,4585.5402,0.5380,189.5432,1.8954,7.2339,9.4182,8.3260,0.5667,3967.0642,0.4709,189.6894,1.8969,2.0178,0.0363,0.0000,0.0363,39323.3000,17490.2915,17490.2915
7078.0000,10.0464,15.3422,16559.9000,18474.4000,-1914.5000,0.4790,3763.6136,4.4000,1.0000,4105.4222,4.5000,1.0000,7869.0359,0.0051,0.0000,22579.8222,12796.2864,-9783.5359,10.0464,2.7491,13440.7000,0.0000,13440.7000,0.3485,3632.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3632.6216,0.0062,0.0000,0.0000,9808.0784,9808.0784,10.0464,2.3192,29324.4000,0.0000,29324.4000,0.7603,6664.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6664.6364,0.0221,0.0000,0.0000,22659.7636,22659.7636,10.0464,2.7491,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0001,0.0000,0.0000,275.8378,275.8378,10.0464,22.0873,0.0000,2944.0000,-2944.0000,0.0763,0.0000,0.0000,0.0000,600.8163,4.9000,1.0000,600.8163,0.0004,0.0000,3544.8163,0.0000,-3544.8163,10.0464,2.7491,8737.0000,0.0000,8737.0000,0.2265,2361.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2361.3514,0.0002,0.0000,0.0000,6375.6486,6375.6486,6.5278,10.0963,8.3121,0.8719,13078.2844,0.9502,178.7400,1.7874,6.5278,10.0085,8.2682,0.8504,6802.8164,0.5067,179.0735,1.7907,6.5278,9.9829,8.2554,0.8443,5909.8755,0.4435,179.2127,1.7921,1.9004,0.0340,0.0000,0.0340,47021.6000,25790.9763,25790.9763
7079.0000,10.2806,13.7301,18220.1000,16661.7000,1558.4000,0.4724,4140.9318,4.4000,1.0000,3702.6000,4.5000,1.0000,7843.5318,0.0050,0.0000,20364.3000,14079.1682,-6285.1318,10.2806,2.9833,13440.9000,0.0000,13440.9000,0.3485,3632.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3632.6757,0.0061,0.0000,0.0000,9808.2243,9808.2243,10.2806,2.5533,29515.9000,0.0000,29515.9000,0.7653,6708.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6708.1591,0.0222,0.0000,0.0000,22807.7409,22807.7409,10.2806,2.9833,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0001,0.0000,0.0000,274.3784,274.3784,10.2806,22.2544,16.8000,1938.8000,-1922.0000,0.0503,3.8182,4.4000,1.0000,395.6735,4.9000,1.0000,399.4917,0.0002,0.0000,2334.4735,12.9818,-2321.4917,10.2806,2.9833,4883.9000,0.0000,4883.9000,0.1266,1319.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1319.9730,0.0000,0.0000,0.0000,3563.9270,3563.9270,6.2078,10.3309,8.2694,0.9397,14095.7904,0.8864,167.0524,1.6705,6.2078,10.2423,8.2251,0.9195,7355.6158,0.4727,167.3670,1.6737,6.2078,10.2165,8.2121,0.9137,6396.2409,0.4137,167.4981,1.6750,1.7728,0.0335,0.0000,0.0335,47853.1000,27847.6472,27847.6472
7080.0000,10.3138,13.5991,17245.8000,15538.9000,1706.9000,0.4471,3919.5000,4.4000,1.0000,3453.0889,4.5000,1.0000,7372.5889,0.0044,0.0000,18991.9889,13326.3000,-5665.6889,10.3138,3.0166,13445.6000,0.0000,13445.6000,0.3486,3633.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3633.9459,0.0056,0.0000,0.0000,9811.6541,9811.6541,10.3138,2.5866,26718.7000,0.0000,26718.7000,0.6927,6072.4318,4.4000,1.0000,0.0000,0.0000,0.0000,6072.4318,0.0176,0.0000,0.0000,20646.2682,20646.2682,10.3138,3.0166,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0001,0.0000,0.0000,300.7946,300.7946,10.3138,19.5887,391.1000,1092.6000,-701.5000,0.0283,88.8864,4.4000,1.0000,222.9796,4.9000,1.0000,311.8660,0.0000,0.0000,1315.5796,302.2136,-1013.3660,10.3138,3.0166,1512.4000,0.0000,1512.4000,0.0392,408.7568,3.7000,1.0000,0.0000,0.0000,0.0000,408.7568,0.0000,0.0000,0.0000,1103.6432,1103.6432,6.1463,10.3647,8.2555,0.8497,12745.3428,0.7833,147.7244,1.4772,6.1463,10.2752,8.2107,0.8316,6652.6094,0.4177,148.0059,1.4801,6.1463,10.2490,8.1977,0.8265,5785.3530,0.3656,148.1228,1.4812,1.5667,0.0277,0.0000,0.0277,43094.3000,25183.3052,25183.3052
