Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7081.0000,10.6622,12.0124,18988.9000,14103.1000,4885.8000,0.4923,4315.6591,4.4000,1.0000,3134.0222,4.5000,1.0000,7449.6813,0.0055,0.0000,17237.1222,14673.2409,-2563.8813,10.6622,3.3649,13469.8000,0.0000,13469.8000,0.3492,3640.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3640.4865,0.0066,0.0000,0.0000,9829.3135,9829.3135,10.6622,2.9350,32587.4000,0.0000,32587.4000,0.8449,7406.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7406.2273,0.0277,0.0000,0.0000,25181.1727,25181.1727,10.6622,3.3649,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0001,0.0000,0.0000,311.3757,311.3757,10.6622,8.5106,1273.7000,589.8000,683.9000,0.0330,289.4773,4.4000,1.0000,120.3673,4.9000,1.0000,409.8446,0.0001,0.0000,710.1673,984.2227,274.0554,10.6622,3.3649,871.2000,0.0000,871.2000,0.0226,235.4595,3.7000,1.0000,0.0000,0.0000,0.0000,235.4595,0.0000,0.0000,0.0000,635.7405,635.7405,5.6831,10.7130,8.1981,1.1337,17005.5838,0.8766,165.7257,1.6573,5.6831,10.6236,8.1534,1.1135,8907.6310,0.4675,166.0413,1.6604,5.6831,10.5975,8.1403,1.1078,7754.5617,0.4091,166.1725,1.6617,1.7531,0.0399,0.0000,0.0399,52924.8000,33667.7765,33667.7765
7082.0000,10.8442,10.9126,20282.1000,12936.4000,7345.7000,0.5259,4609.5682,4.4000,1.0000,2874.7556,4.5000,1.0000,7484.3237,0.0065,0.0000,15811.1556,15672.5318,-138.6237,10.8442,3.5469,13471.4000,0.0000,13471.4000,0.3493,3640.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3640.9189,0.0075,0.0000,0.0000,9830.4811,9830.4811,10.8442,3.1170,37592.9000,0.0000,37592.9000,0.9747,8543.8409,4.4000,1.0000,0.0000,0.0000,0.0000,8543.8409,0.0384,0.0000,0.0000,29049.0591,29049.0591,10.8442,3.5469,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0001,0.0000,0.0000,301.8892,301.8892,10.8442,5.1379,2275.4000,381.9000,1893.5000,0.0590,517.1364,4.4000,1.0000,77.9388,4.9000,1.0000,595.0751,0.0002,0.0000,459.8388,1758.2636,1298.4249,10.8442,3.5469,388.9000,0.0000,388.9000,0.0101,105.1081,3.7000,1.0000,0.0000,0.0000,0.0000,105.1081,0.0000,0.0000,0.0000,283.7919,283.7919,5.3857,10.8948,8.1402,1.3667,20500.7419,0.9648,182.8789,1.8288,5.3857,10.8058,8.0957,1.3445,10756.0325,0.5145,183.2260,1.8323,5.3857,10.7797,8.0827,1.3383,9368.2481,0.4503,183.3705,1.8337,1.9296,0.0527,0.0000,0.0527,61106.1000,40625.0224,40625.0224
7083.0000,10.8669,10.2759,20665.7000,12066.3000,8599.4000,0.5358,4696.7500,4.4000,1.0000,2681.4000,4.5000,1.0000,7378.1500,0.0065,0.0000,14747.7000,15968.9500,1221.2500,10.8669,3.5696,13471.5000,0.0000,13471.5000,0.3493,3640.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3640.9459,0.0071,0.0000,0.0000,9830.5541,9830.5541,10.8669,3.1396,33396.0000,0.0000,33396.0000,0.8659,7590.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7590.0000,0.0302,0.0000,0.0000,25806.0000,25806.0000,10.8669,3.5696,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0001,0.0000,0.0000,311.1568,311.1568,10.8669,3.9634,3706.6000,253.6000,3453.0000,0.0961,842.4091,4.4000,1.0000,51.7551,4.9000,1.0000,894.1642,0.0004,0.0000,305.3551,2864.1909,2558.8358,10.8669,3.5696,388.9000,0.0000,388.9000,0.0101,105.1081,3.7000,1.0000,0.0000,0.0000,0.0000,105.1081,0.0000,0.0000,0.0000,283.7919,283.7919,5.3139,10.9176,8.1158,1.3459,20188.5056,0.9341,177.2502,1.7725,5.3139,10.8283,8.0711,1.3243,10594.7131,0.4981,177.5877,1.7759,5.3139,10.8022,8.0581,1.3183,9228.3698,0.4360,177.7281,1.7773,1.8682,0.0443,0.0000,0.0443,59735.2000,40011.5885,40011.5885
7084.0000,10.1983,16.5202,12766.6000,16719.5000,-3952.9000,0.4335,2901.5000,4.4000,1.0000,3715.4444,4.5000,1.0000,6616.9444,0.0043,0.0000,20434.9444,9865.1000,-10569.8444,10.1983,2.9010,13471.6000,0.0000,13471.6000,0.3493,3640.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3640.9730,0.0060,0.0000,0.0000,9830.6270,9830.6270,10.1983,2.4711,31068.4000,0.0000,31068.4000,0.8055,7061.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7061.0000,0.0242,0.0000,0.0000,24007.4000,24007.4000,10.1983,2.9010,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0001,0.0000,0.0000,302.1811,302.1811,10.1983,2.8324,5355.3000,160.7000,5194.6000,0.1388,1217.1136,4.4000,1.0000,32.7959,4.9000,1.0000,1249.9096,0.0008,0.0000,193.4959,4138.1864,3944.6904,10.1983,2.9010,871.6000,0.0000,871.6000,0.0226,235.5676,3.7000,1.0000,0.0000,0.0000,0.0000,235.5676,0.0000,0.0000,0.0000,636.0324,636.0324,6.0524,10.2493,8.1509,0.9499,14248.5719,0.8802,166.7691,1.6677,6.0524,10.1596,8.1060,0.9295,7436.1392,0.4694,167.0881,1.6709,6.0524,10.1334,8.0929,0.9238,6466.3754,0.4108,167.2206,1.6722,1.7604,0.0354,0.0000,0.0354,47067.4000,28151.0865,28151.0865
7085.0000,9.5545,18.7325,8578.1000,21774.3000,-13196.2000,0.5645,1949.5682,4.4000,1.0000,4838.7333,4.5000,1.0000,6788.3015,0.0069,0.0000,26613.0333,6628.5318,-19984.5015,9.5545,2.2572,13471.9000,0.0000,13471.9000,0.3493,3641.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3641.0541,0.0071,0.0000,0.0000,9830.8459,9830.8459,9.5545,1.8272,30038.3000,0.0000,30038.3000,0.7788,6826.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6826.8864,0.0249,0.0000,0.0000,23211.4136,23211.4136,9.5545,2.2572,555.0000,0.0000,555.0000,0.0144,150.0000,3.7000,1.0000,0.0000,0.0000,0.0000,150.0000,0.0002,0.0000,0.0000,405.0000,405.0000,9.5545,2.1255,6352.8000,157.4000,6195.4000,0.1647,1443.8182,4.4000,1.0000,32.1224,4.9000,1.0000,1475.9406,0.0014,0.0000,189.5224,4908.9818,4719.4594,9.5545,2.2572,4572.5000,0.0000,4572.5000,0.1186,1235.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1235.8108,0.0000,0.0000,0.0000,3336.6892,3336.6892,6.7512,9.6051,8.1782,0.7303,10953.9162,0.9951,188.3112,1.8831,6.7512,9.5160,8.1336,0.7074,5659.0388,0.5307,188.6690,1.8867,6.7512,9.4899,8.1206,0.7009,4905.9517,0.4644,188.8179,1.8882,1.9903,0.0404,0.0000,0.0404,41636.9000,21518.9066,21518.9066
7086.0000,6.5802,18.1760,6108.6000,75351.6000,-69243.0000,1.9536,1388.3182,4.4000,1.0000,16744.8000,4.5000,1.0000,18133.1182,0.1536,0.0000,92096.4000,4720.2818,-87376.1182,6.5802,-0.7171,13471.9000,0.0000,13471.9000,0.3493,3641.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3641.0541,0.0154,0.0000,0.0000,9830.8459,9830.8459,6.5802,-1.1470,16216.6000,0.0000,16216.6000,0.4204,3685.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3685.5909,0.0149,0.0000,0.0000,12531.0091,12531.0091,6.5802,-0.7171,511.6000,0.0000,511.6000,0.0133,138.2703,3.7000,1.0000,0.0000,0.0000,0.0000,138.2703,0.0002,0.0000,0.0000,373.3297,373.3297,6.5802,-0.7327,6733.2000,231.7000,6501.5000,0.1746,1530.2727,4.4000,1.0000,47.2857,4.9000,1.0000,1577.5584,0.0024,0.0000,278.9857,5202.9273,4923.9416,6.5802,-0.7171,15353.3000,0.0000,15353.3000,0.3981,4149.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4149.5405,0.0011,0.0000,0.0000,11203.7595,11203.7595,10.3811,6.6287,8.5049,-1.5965,-23947.0416,1.6546,308.5966,3.0860,10.3811,6.5434,8.4622,-1.6326,-13061.1249,0.8824,309.1534,3.0915,10.3811,6.5184,8.4498,-1.6436,-11505.0659,0.7722,309.3884,3.0939,3.3093,0.1876,0.0000,0.1876,-17188.1000,-48513.2324,-48513.2324
7087.0000,6.0002,18.2115,165.4000,117192.3000,-117026.9000,3.0384,37.5909,4.4000,1.0000,26042.7333,4.5000,1.0000,26080.3242,0.5060,0.0000,143235.0333,127.8091,-143107.2242,6.0002,-1.2971,22868.6000,0.0000,22868.6000,0.5929,6180.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6180.7027,0.0538,0.0000,0.0000,16687.8973,16687.8973,6.0002,-1.7271,12167.3000,0.0000,12167.3000,0.3155,2765.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2765.2955,0.0154,0.0000,0.0000,9402.0045,9402.0045,6.0002,-1.2971,1030.1000,0.0000,1030.1000,0.0267,278.4054,3.7000,1.0000,0.0000,0.0000,0.0000,278.4054,0.0005,0.0000,0.0000,751.6946,751.6946,6.0002,-1.3400,7449.1000,239.5000,7209.6000,0.1931,1692.9773,4.4000,1.0000,48.8776,4.9000,1.0000,1741.8548,0.0032,0.0000,288.3776,5756.1227,5467.7452,6.0002,-1.2971,16318.8000,0.0000,16318.8000,0.4231,4410.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4410.4865,0.0000,0.0000,0.0000,11908.3135,11908.3135,11.5863,6.0463,8.8163,-3.2691,-49036.4533,2.2949,422.1532,4.2215,11.5863,5.9651,8.7757,-3.3167,-26533.7313,1.2238,422.8723,4.2287,11.5863,5.9415,8.7639,-3.3313,-23319.3845,1.0711,423.1804,4.2318,4.5897,0.5789,0.0000,0.5789,-57432.5000,-98889.5691,-98889.5691
7088.0000,5.6106,17.8328,0.0000,134700.5000,-134700.5000,3.4924,0.0000,0.0000,0.0000,29933.4444,4.5000,1.0000,29933.4444,0.7382,0.0000,164633.9444,0.0000,-164633.9444,5.6106,-1.6867,27899.5000,0.0000,27899.5000,0.7233,7540.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7540.4054,0.0826,0.0000,0.0000,20359.0946,20359.0946,5.6106,17.4967,118.9000,5936.3000,-5817.4000,0.1539,27.0227,4.4000,1.0000,1211.4898,4.9000,1.0000,1238.5125,0.0069,0.0000,7147.7898,91.8773,-7055.9125,5.6106,-1.6867,1735.0000,0.0000,1735.0000,0.0450,468.9189,3.7000,1.0000,0.0000,0.0000,0.0000,468.9189,0.0008,0.0000,0.0000,1266.0811,1266.0811,5.6106,-1.6459,7483.9000,292.6000,7191.3000,0.1940,1700.8864,4.4000,1.0000,59.7143,4.9000,1.0000,1760.6006,0.0032,0.0000,352.3143,5783.0136,5430.6994,5.6106,-1.6867,15675.1000,0.0000,15675.1000,0.4064,4236.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4236.5135,0.0000,0.0000,0.0000,11438.5865,11438.5865,12.4966,5.6555,9.0760,-4.4109,-66163.5733,2.5075,456.0304,4.5603,12.4966,5.5764,9.0365,-4.4615,-35691.7268,1.3372,456.7820,4.5678,12.4966,5.5535,9.0251,-4.4772,-31340.0954,1.1703,457.1067,4.5711,5.0150,0.8317,0.0000,0.8317,-88017.0000,-133195.3955,-133195.3955
7089.0000,5.6039,17.8261,0.0000,151418.8000,-151418.8000,3.9258,0.0000,0.0000,0.0000,33648.6222,4.5000,1.0000,33648.6222,1.0159,0.0000,185067.4222,0.0000,-185067.4222,5.6039,-1.6934,31725.2000,0.0000,31725.2000,0.8225,8574.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8574.3784,0.1149,0.0000,0.0000,23150.8216,23150.8216,5.6039,17.6447,0.0000,5141.0000,-5141.0000,0.1333,0.0000,0.0000,0.0000,1049.1837,4.9000,1.0000,1049.1837,0.0068,0.0000,6190.1837,0.0000,-6190.1837,5.6039,-1.6934,1877.2000,0.0000,1877.2000,0.0487,507.3514,3.7000,1.0000,0.0000,0.0000,0.0000,507.3514,0.0010,0.0000,0.0000,1369.8486,1369.8486,5.6039,-0.4949,6069.2000,820.8000,5248.4000,0.1574,1379.3636,4.4000,1.0000,167.5102,4.9000,1.0000,1546.8738,0.0019,0.0000,988.3102,4689.8364,3701.5262,5.6039,-1.6934,13744.2000,0.0000,13744.2000,0.3563,3714.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3714.6486,0.0000,0.0000,0.0000,10029.5514,10029.5514,12.8908,5.6477,9.2692,-5.0695,-76043.0328,2.7220,490.8619,4.9086,12.8908,5.5705,9.2307,-5.1231,-40984.6527,1.4516,491.6481,4.9165,12.8908,5.5483,9.2195,-5.1397,-35978.1726,1.2704,491.9901,4.9199,5.4440,1.1403,0.0000,1.1403,-103964.8000,-153005.8581,-153005.8581
7090.0000,5.6470,17.8692,0.0000,165447.4000,-165447.4000,4.2895,0.0000,0.0000,0.0000,36766.0889,4.5000,1.0000,36766.0889,1.3100,0.0000,202213.4889,0.0000,-202213.4889,5.6470,-1.6503,37456.9000,0.0000,37456.9000,0.9711,10123.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10123.4865,0.1688,0.0000,0.0000,27333.4135,27333.4135,5.6470,17.6878,0.0000,10421.5000,-10421.5000,0.2702,0.0000,0.0000,0.0000,2126.8367,4.9000,1.0000,2126.8367,0.0199,0.0000,12548.3367,0.0000,-12548.3367,5.6470,-1.6503,1922.3000,0.0000,1922.3000,0.0498,519.5405,3.7000,1.0000,0.0000,0.0000,0.0000,519.5405,0.0012,0.0000,0.0000,1402.7595,1402.7595,5.6470,3.4187,4102.1000,1873.4000,2228.7000,0.1064,932.2955,4.4000,1.0000,382.3265,4.9000,1.0000,1314.6220,0.0007,0.0000,2255.7265,3169.8045,914.0780,5.6470,-1.6503,12457.0000,0.0000,12457.0000,0.3230,3366.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3366.7568,0.0000,0.0000,0.0000,9090.2432,9090.2432,13.2404,5.6896,9.4650,-5.8344,-87516.5226,3.0050,537.2811,5.3728,13.2404,5.6145,9.4274,-5.8920,-47135.6165,1.6025,538.1148,5.3811,13.2404,5.5928,9.4166,-5.9099,-41369.1924,1.4025,538.4806,5.3848,6.0100,1.5007,0.0000,1.5007,-121804.0000,-176021.3314,-176021.3314
7091.0000,5.5694,17.7916,0.0000,189812.1000,-189812.1000,4.9212,0.0000,0.0000,0.0000,42180.4667,4.5000,1.0000,42180.4667,1.9143,0.0000,231992.5667,0.0000,-231992.5667,5.5694,-1.7279,39361.4000,0.0000,39361.4000,1.0205,10638.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10638.2162,0.2291,0.0000,0.0000,28723.1838,28723.1838,5.5694,17.6102,0.0000,28944.2000,-28944.2000,0.7504,0.0000,0.0000,0.0000,5906.9796,4.9000,1.0000,5906.9796,0.1068,0.0000,34851.1796,0.0000,-34851.1796,5.5694,-1.7279,2272.9000,0.0000,2272.9000,0.0589,614.2973,3.7000,1.0000,0.0000,0.0000,0.0000,614.2973,0.0025,0.0000,0.0000,1658.6027,1658.6027,5.5694,10.1460,2707.1000,2802.5000,-95.4000,0.0727,615.2500,4.4000,1.0000,571.9388,4.9000,1.0000,1187.1888,0.0001,0.0000,3374.4388,2091.8500,-1282.5888,5.5694,-1.7279,10043.4000,0.0000,10043.4000,0.2604,2714.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2714.4324,0.0000,0.0000,0.0000,7328.9676,7328.9676,14.0022,5.6103,9.8063,-7.6433,-114649.0646,3.5421,623.9699,6.2397,14.0022,5.5382,9.7702,-7.7082,-61665.8874,1.8889,624.8913,6.2489,14.0022,5.5175,9.7599,-7.7287,-54100.6289,1.6532,625.3015,6.2530,7.0842,2.2527,0.0000,2.2527,-167174.0000,-230415.5810,-230415.5810
7092.0000,5.5292,17.7514,0.0000,205674.5000,-205674.5000,5.3325,0.0000,0.0000,0.0000,45705.4444,4.5000,1.0000,45705.4444,2.3519,0.0000,251379.9444,0.0000,-251379.9444,5.5292,-1.7681,34114.9000,0.0000,34114.9000,0.8845,9220.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9220.2432,0.2116,0.0000,0.0000,24894.6568,24894.6568,5.5292,17.5700,0.0000,39940.1000,-39940.1000,1.0355,0.0000,0.0000,0.0000,8151.0408,4.9000,1.0000,8151.0408,0.1895,0.0000,48091.1408,0.0000,-48091.1408,5.5292,-1.7681,2713.7000,0.0000,2713.7000,0.0704,733.4324,3.7000,1.0000,0.0000,0.0000,0.0000,733.4324,0.0038,0.0000,0.0000,1980.2676,1980.2676,5.5292,12.7695,2095.4000,3372.9000,-1277.5000,0.0874,476.2273,4.4000,1.0000,688.3469,4.9000,1.0000,1164.5742,0.0002,0.0000,4061.2469,1619.1727,-2442.0742,5.5292,-1.7681,8756.1000,0.0000,8756.1000,0.2270,2366.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2366.5135,0.0000,0.0000,0.0000,6389.5865,6389.5865,14.6492,5.5689,10.1090,-8.9159,-133739.2192,3.8187,663.9331,6.6393,14.6492,5.4988,10.0740,-8.9839,-71871.4287,2.0364,664.8793,6.6488,14.6492,5.4788,10.0640,-9.0054,-63038.0007,1.7822,665.3046,6.6530,7.6373,2.7571,0.0000,2.7571,-201307.4000,-268648.6487,-268648.6487
7093.0000,5.7656,17.9879,0.0000,220804.8000,-220804.8000,5.7248,0.0000,0.0000,0.0000,49067.7333,4.5000,1.0000,49067.7333,2.8806,0.0000,269872.5333,0.0000,-269872.5333,5.7656,-1.5317,39362.7000,0.0000,39362.7000,1.0206,10638.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10638.5676,0.2886,0.0000,0.0000,28724.1324,28724.1324,5.7656,17.8065,0.0000,45750.7000,-45750.7000,1.1862,0.0000,0.0000,0.0000,9336.8776,4.9000,1.0000,9336.8776,0.2619,0.0000,55087.5776,0.0000,-55087.5776,5.7656,-1.5317,2590.1000,0.0000,2590.1000,0.0672,700.0270,3.7000,1.0000,0.0000,0.0000,0.0000,700.0270,0.0043,0.0000,0.0000,1890.0730,1890.0730,5.7656,14.5212,1586.4000,3731.4000,-2145.0000,0.0967,360.5455,4.4000,1.0000,761.5102,4.9000,1.0000,1122.0557,0.0002,0.0000,4492.9102,1225.8545,-3267.0557,5.7656,-1.5317,7790.7000,0.0000,7790.7000,0.2020,2105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2105.5946,0.0000,0.0000,0.0000,5685.1054,5685.1054,14.8875,5.8041,10.3458,-9.6898,-145347.2212,4.1487,713.9875,7.1399,14.8875,5.7362,10.3118,-9.7615,-78091.7878,2.2124,714.9692,7.1497,14.8875,5.7168,10.3022,-9.7841,-68488.8467,1.9363,715.4151,7.1542,8.2974,3.4357,0.0000,3.4357,-218957.0000,-291927.8557,-291927.8557
7094.0000,5.8110,18.0333,0.0000,235606.7000,-235606.7000,6.1085,0.0000,0.0000,0.0000,52357.0444,4.5000,1.0000,52357.0444,3.3985,0.0000,287963.7444,0.0000,-287963.7444,5.8110,-1.4862,37461.0000,0.0000,37461.0000,0.9712,10124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10124.5946,0.2867,0.0000,0.0000,27336.4054,27336.4054,5.8110,17.8519,0.0000,43233.6000,-43233.6000,1.1209,0.0000,0.0000,0.0000,8823.1837,4.9000,1.0000,8823.1837,0.2461,0.0000,52056.7837,0.0000,-52056.7837,5.8110,-1.4862,1718.8000,0.0000,1718.8000,0.0446,464.5405,3.7000,1.0000,0.0000,0.0000,0.0000,464.5405,0.0027,0.0000,0.0000,1254.2595,1254.2595,5.8110,15.0786,1266.2000,3528.1000,-2261.9000,0.0915,287.7727,4.4000,1.0000,720.0204,4.9000,1.0000,1007.7931,0.0000,0.0000,4248.1204,978.4273,-3269.6931,5.8110,-1.4862,6825.2000,0.0000,6825.2000,0.1770,1844.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1844.6486,0.0000,0.0000,0.0000,4980.5514,4980.5514,15.2430,5.8489,10.5459,-10.2825,-154237.7589,4.2568,726.3311,7.2633,15.2430,5.7821,10.5125,-10.3547,-82837.9383,2.2701,727.3083,7.2731,15.2430,5.7631,10.5030,-10.3776,-72643.3079,1.9868,727.7547,7.2775,8.5137,3.9339,0.0000,3.9339,-235097.2000,-309719.0050,-309719.0050
7095.0000,5.9208,18.1430,0.0000,248825.0000,-248825.0000,6.4513,0.0000,0.0000,0.0000,55294.4444,4.5000,1.0000,55294.4444,3.9185,0.0000,304119.4444,0.0000,-304119.4444,5.9208,-1.3765,35545.2000,0.0000,35545.2000,0.9216,9606.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9606.8108,0.2864,0.0000,0.0000,25938.3892,25938.3892,5.9208,17.9616,0.0000,46028.2000,-46028.2000,1.1934,0.0000,0.0000,0.0000,9393.5102,4.9000,1.0000,9393.5102,0.2834,0.0000,55421.7102,0.0000,-55421.7102,5.9208,-1.3765,1659.6000,0.0000,1659.6000,0.0430,448.5405,3.7000,1.0000,0.0000,0.0000,0.0000,448.5405,0.0028,0.0000,0.0000,1211.0595,1211.0595,5.9208,15.1370,1124.4000,3076.0000,-1951.6000,0.0798,255.5455,4.4000,1.0000,627.7551,4.9000,1.0000,883.3006,0.0000,0.0000,3703.7551,868.8545,-2834.9006,5.9208,-1.3765,7790.7000,0.0000,7790.7000,0.2020,2105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2105.5946,0.0000,0.0000,0.0000,5685.1054,5685.1054,15.5305,5.9579,10.7442,-10.9423,-164133.8842,4.4455,752.1039,7.5210,15.5305,5.8924,10.7114,-11.0162,-88129.8367,2.3707,753.0920,7.5309,15.5305,5.8738,10.7022,-11.0397,-77277.7802,2.0748,753.5466,7.5355,8.8910,4.4911,0.0000,4.4911,-251809.3000,-329541.5012,-329541.5012
7096.0000,5.9635,18.1857,0.0000,253582.1000,-253582.1000,6.5746,0.0000,0.0000,0.0000,56351.5778,4.5000,1.0000,56351.5778,4.0860,0.0000,309933.6778,0.0000,-309933.6778,5.9635,-1.3338,30289.6000,0.0000,30289.6000,0.7853,8186.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8186.3784,0.2372,0.0000,0.0000,22103.2216,22103.2216,5.9635,18.0043,0.0000,48831.9000,-48831.9000,1.2661,0.0000,0.0000,0.0000,9965.6939,4.9000,1.0000,9965.6939,0.3107,0.0000,58797.5939,0.0000,-58797.5939,5.9635,-1.3338,2134.6000,0.0000,2134.6000,0.0553,576.9189,3.7000,1.0000,0.0000,0.0000,0.0000,576.9189,0.0038,0.0000,0.0000,1557.6811,1557.6811,5.9635,15.7304,873.4000,2968.0000,-2094.6000,0.0770,198.5000,4.4000,1.0000,605.7143,4.9000,1.0000,804.2143,0.0000,0.0000,3573.7143,674.9000,-2898.8143,5.9635,-1.3338,9077.9000,0.0000,9077.9000,0.2354,2453.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2453.4865,0.0000,0.0000,0.0000,6624.4135,6624.4135,15.8038,6.0002,10.9020,-11.3357,-170035.2402,4.4968,755.6809,7.5568,15.8038,5.9353,10.8695,-11.4097,-91277.3836,2.3981,756.6597,7.5666,15.8038,5.9170,10.8604,-11.4332,-80032.1459,2.0988,757.1116,7.5711,8.9936,4.6376,0.0000,4.6376,-263006.5000,-341344.7697,-341344.7697
7097.0000,5.8325,18.0547,0.0000,256864.4000,-256864.4000,6.6597,0.0000,0.0000,0.0000,57080.9778,4.5000,1.0000,57080.9778,4.1105,0.0000,313945.3778,0.0000,-313945.3778,5.8325,-1.4648,19785.2000,0.0000,19785.2000,0.5130,5347.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5347.3514,0.1302,0.0000,0.0000,14437.8486,14437.8486,5.8325,17.8733,0.0000,33427.1000,-33427.1000,0.8667,0.0000,0.0000,0.0000,6821.8571,4.9000,1.0000,6821.8571,0.1526,0.0000,40248.9571,0.0000,-40248.9571,5.8325,-1.4648,1364.9000,0.0000,1364.9000,0.0354,368.8919,3.7000,1.0000,0.0000,0.0000,0.0000,368.8919,0.0017,0.0000,0.0000,996.0081,996.0081,5.8325,16.1442,567.3000,2535.3000,-1968.0000,0.0657,128.9318,4.4000,1.0000,517.4082,4.9000,1.0000,646.3400,0.0000,0.0000,3052.7082,438.3682,-2614.3400,5.8325,-1.4648,11974.3000,0.0000,11974.3000,0.3105,3236.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3236.2973,0.0000,0.0000,0.0000,8738.0027,8738.0027,16.0376,5.8695,10.9535,-11.0476,-165714.4602,4.2254,708.5209,7.0852,16.0376,5.8040,10.9208,-11.1178,-88942.0124,2.2534,709.4466,7.0945,16.0376,5.7856,10.9116,-11.1400,-77980.3429,1.9721,709.8721,7.0987,8.4509,4.3950,0.0000,4.3950,-259135.1000,-332636.8154,-332636.8154
7098.0000,5.7571,17.9793,0.0000,155697.5000,-155697.5000,4.0367,0.0000,0.0000,0.0000,34599.4444,4.5000,1.0000,34599.4444,1.0378,0.0000,190296.9444,0.0000,-190296.9444,5.7571,-1.5402,16302.0000,0.0000,16302.0000,0.4227,4405.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4405.9459,0.0436,0.0000,0.0000,11896.0541,11896.0541,5.7571,17.7979,0.0000,485.6000,-485.6000,0.0126,0.0000,0.0000,0.0000,99.1020,4.9000,1.0000,99.1020,0.0004,0.0000,584.7020,0.0000,-584.7020,5.7571,-1.5402,1129.3000,0.0000,1129.3000,0.0293,305.2162,3.7000,1.0000,0.0000,0.0000,0.0000,305.2162,0.0003,0.0000,0.0000,824.0838,824.0838,5.7571,16.2844,517.7000,2643.1000,-2125.4000,0.0685,117.6591,4.4000,1.0000,539.4082,4.9000,1.0000,657.0673,0.0002,0.0000,3182.5082,400.0409,-2782.4673,5.7571,-1.5402,14066.1000,0.0000,14066.1000,0.3647,3801.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3801.6486,0.0000,0.0000,0.0000,10264.4514,10264.4514,14.7249,5.7980,10.2615,-5.6633,-84949.8982,2.4672,426.1567,4.2616,14.7249,5.7257,10.2253,-5.7087,-45669.6678,1.3157,426.7835,4.2678,14.7249,5.7052,10.2151,-5.7229,-40059.9586,1.1515,427.0600,4.2706,4.9345,1.0823,0.0000,1.0823,-126811.1000,-170679.5246,-170679.5246
7099.0000,5.6185,17.8407,0.0000,148413.2000,-148413.2000,3.8479,0.0000,0.0000,0.0000,32980.7111,4.5000,1.0000,32980.7111,0.9122,0.0000,181393.9111,0.0000,-181393.9111,5.6185,-1.6788,16283.1000,0.0000,16283.1000,0.4222,4400.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4400.8378,0.0406,0.0000,0.0000,11882.2622,11882.2622,5.6185,5.6185,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6185,-1.6788,866.5000,0.0000,866.5000,0.0225,234.1892,3.7000,1.0000,0.0000,0.0000,0.0000,234.1892,0.0002,0.0000,0.0000,632.3108,632.3108,5.6185,14.9061,834.8000,2343.0000,-1508.2000,0.0607,189.7273,4.4000,1.0000,478.1633,4.9000,1.0000,667.8905,0.0001,0.0000,2821.1633,645.0727,-2176.0905,5.6185,-1.6788,13422.4000,0.0000,13422.4000,0.3480,3627.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3627.6757,0.0000,0.0000,0.0000,9794.7243,9794.7243,14.5118,5.6605,10.0862,-5.3500,-80249.3541,2.3506,409.0975,4.0910,14.5118,5.5863,10.0491,-5.3943,-43154.4074,1.2536,409.7172,4.0972,14.5118,5.5653,10.0386,-5.4081,-37856.9429,1.0971,409.9885,4.0999,4.7013,0.9531,0.0000,0.9531,-119349.4000,-161260.7044,-161260.7044
7100.0000,5.9660,18.1882,0.0000,89697.1000,-89697.1000,2.3256,0.0000,0.0000,0.0000,19932.6889,4.5000,1.0000,19932.6889,0.2396,0.0000,109629.7889,0.0000,-109629.7889,5.9660,-1.3313,16306.6000,0.0000,16306.6000,0.4228,4407.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4407.1892,0.0214,0.0000,0.0000,11899.4108,11899.4108,5.9660,5.9660,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.9660,-1.3313,948.5000,0.0000,948.5000,0.0246,256.3514,3.7000,1.0000,0.0000,0.0000,0.0000,256.3514,0.0001,0.0000,0.0000,692.1486,692.1486,5.9660,13.3789,1233.2000,2059.1000,-825.9000,0.0534,280.2727,4.4000,1.0000,420.2245,4.9000,1.0000,700.4972,0.0002,0.0000,2479.3245,952.9273,-1526.3972,5.9660,-1.3313,12296.1000,0.0000,12296.1000,0.3188,3323.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3323.2703,0.0000,0.0000,0.0000,8972.8297,8972.8297,13.3515,6.0106,9.6811,-2.9684,-44525.3487,1.5726,278.5316,2.7853,13.3515,5.9319,9.6417,-2.9999,-23999.2589,0.8386,278.9839,2.7898,13.3515,5.9095,9.6305,-3.0096,-21067.1893,0.7339,279.1779,2.7918,3.1451,0.2614,0.0000,0.2614,-60971.8000,-89591.7969,-89591.7969
7101.0000,5.6756,17.8979,0.0000,81986.5000,-81986.5000,2.1257,0.0000,0.0000,0.0000,18219.2222,4.5000,1.0000,18219.2222,0.1866,0.0000,100205.7222,0.0000,-100205.7222,5.6756,-1.6217,13800.0000,0.0000,13800.0000,0.3578,3729.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3729.7297,0.0149,0.0000,0.0000,10070.2703,10070.2703,5.6756,5.6756,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6756,-1.6217,562.2000,0.0000,562.2000,0.0146,151.9459,3.7000,1.0000,0.0000,0.0000,0.0000,151.9459,0.0001,0.0000,0.0000,410.2541,410.2541,5.6756,8.6170,1937.5000,1716.7000,220.8000,0.0502,440.3409,4.4000,1.0000,350.3469,4.9000,1.0000,790.6878,0.0001,0.0000,2067.0469,1497.1591,-569.8878,5.6756,-1.6217,10043.4000,0.0000,10043.4000,0.2604,2714.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2714.4324,0.0000,0.0000,0.0000,7328.9676,7328.9676,13.3343,5.7215,9.5279,-2.7490,-41234.6130,1.4043,250.3978,2.5040,13.3343,5.6406,9.4875,-2.7779,-22223.4562,0.7489,250.8175,2.5082,13.3343,5.6175,9.4759,-2.7869,-19508.0490,0.6554,250.9962,2.5100,2.8086,0.2017,0.0000,0.2017,-57360.1000,-82966.1182,-82966.1182
7102.0000,6.2088,18.4111,160.9000,62274.9000,-62114.0000,1.6146,36.5682,4.4000,1.0000,13838.8667,4.5000,1.0000,13875.4348,0.0913,0.0000,76113.7667,124.3318,-75989.4348,6.2088,-1.0885,13466.3000,0.0000,13466.3000,0.3491,3639.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3639.5405,0.0108,0.0000,0.0000,9826.7595,9826.7595,6.2088,-1.5185,2859.1000,0.0000,2859.1000,0.0741,649.7955,4.4000,1.0000,0.0000,0.0000,0.0000,649.7955,0.0009,0.0000,0.0000,2209.3045,2209.3045,6.2088,-1.0885,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0000,0.0000,0.0000,303.7135,303.7135,6.2088,2.7387,3063.4000,1083.1000,1980.3000,0.0794,696.2273,4.4000,1.0000,221.0408,4.9000,1.0000,917.2681,0.0003,0.0000,1304.1408,2367.1727,1063.0319,6.2088,-1.0885,8756.1000,0.0000,8756.1000,0.2270,2366.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2366.5135,0.0000,0.0000,0.0000,6389.5865,6389.5865,12.3954,6.2559,9.3257,-1.8590,-27884.4311,1.1775,211.8244,2.1182,12.3954,6.1728,9.2841,-1.8840,-15071.6444,0.6280,212.1909,2.1219,12.3954,6.1490,9.2722,-1.8916,-13240.9635,0.5496,212.3457,2.1235,2.3551,0.1033,0.0000,0.1033,-34636.0000,-56197.0389,-56197.0389
7103.0000,6.4297,18.6080,312.2000,54905.3000,-54593.1000,1.4235,70.9545,4.4000,1.0000,12201.1778,4.5000,1.0000,12272.1323,0.0664,0.0000,67106.4778,241.2455,-66865.2323,6.4297,-0.8676,13466.1000,0.0000,13466.1000,0.3491,3639.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3639.4865,0.0097,0.0000,0.0000,9826.6135,9826.6135,6.4297,-1.2976,5452.9000,0.0000,5452.9000,0.1414,1239.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1239.2955,0.0020,0.0000,0.0000,4213.6045,4213.6045,6.4297,-0.8676,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0001,0.0000,0.0000,310.6459,310.6459,6.4297,0.1465,4711.7000,565.1000,4146.6000,0.1222,1070.8409,4.4000,1.0000,115.3265,4.9000,1.0000,1186.1674,0.0006,0.0000,680.4265,3640.8591,2960.4326,6.4297,-0.8676,4894.3000,0.0000,4894.3000,0.1269,1322.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1322.7838,0.0000,0.0000,0.0000,3571.5162,3571.5162,11.9132,6.4776,9.1954,-1.5193,-22790.0369,1.0871,196.6658,1.9667,11.9132,6.3931,9.1531,-1.5428,-12342.6918,0.5797,197.0132,1.9701,11.9132,6.3688,9.1410,-1.5500,-10849.6908,0.5074,197.1592,1.9716,2.1741,0.0787,0.0000,0.0787,-26207.5000,-45982.4195,-45982.4195
7104.0000,6.5147,18.6764,391.2000,50013.8000,-49622.6000,1.2967,88.9091,4.4000,1.0000,11114.1778,4.5000,1.0000,11203.0869,0.0524,0.0000,61127.9778,302.2909,-60825.6869,6.5147,-0.7826,13466.3000,0.0000,13466.3000,0.3491,3639.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3639.5405,0.0089,0.0000,0.0000,9826.7595,9826.7595,6.5147,-1.2126,6119.0000,0.0000,6119.0000,0.1586,1390.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1390.6818,0.0022,0.0000,0.0000,4728.3182,4728.3182,6.5147,-0.7826,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0001,0.0000,0.0000,302.7649,302.7649,6.5147,-0.7698,6615.7000,243.3000,6372.4000,0.1715,1503.5682,4.4000,1.0000,49.6531,4.9000,1.0000,1553.2212,0.0011,0.0000,292.9531,5112.1318,4819.1788,6.5147,-0.7826,1515.3000,0.0000,1515.3000,0.0393,409.5405,3.7000,1.0000,0.0000,0.0000,0.0000,409.5405,0.0000,0.0000,0.0000,1105.7595,1105.7595,11.6388,6.5633,9.1011,-1.3221,-19831.2590,1.0130,184.0318,1.8403,11.6388,6.4775,9.0582,-1.3443,-10754.4669,0.5402,184.3623,1.8436,11.6388,6.4528,9.0458,-1.3510,-9457.1803,0.4728,184.5007,1.8450,2.0261,0.0646,0.0000,0.0646,-21734.7000,-40042.9061,-40042.9061
7105.0000,6.8410,18.9554,642.0000,46014.4000,-45372.4000,1.1930,145.9091,4.4000,1.0000,10225.4222,4.5000,1.0000,10371.3313,0.0426,0.0000,56239.8222,496.0909,-55743.7313,6.8410,-0.4563,13490.8000,0.0000,13490.8000,0.3498,3646.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3646.1622,0.0084,0.0000,0.0000,9844.6378,9844.6378,6.8410,-0.8863,7709.4000,0.0000,7709.4000,0.1999,1752.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1752.1364,0.0030,0.0000,0.0000,5957.2636,5957.2636,6.8410,-0.4563,425.6000,0.0000,425.6000,0.0110,115.0270,3.7000,1.0000,0.0000,0.0000,0.0000,115.0270,0.0001,0.0000,0.0000,310.5730,310.5730,6.8410,-0.7425,8054.8000,96.2000,7958.6000,0.2088,1830.6364,4.4000,1.0000,19.6327,4.9000,1.0000,1850.2690,0.0017,0.0000,115.8327,6224.1636,6108.3310,6.8410,-0.4563,872.6000,0.0000,872.6000,0.0226,235.8378,3.7000,1.0000,0.0000,0.0000,0.0000,235.8378,0.0000,0.0000,0.0000,636.7622,636.7622,11.1360,6.8901,9.0131,-1.0837,-16254.9708,0.9926,181.0153,1.8102,11.1360,6.8035,8.9698,-1.1057,-8845.3068,0.5293,181.3440,1.8134,11.1360,6.7786,8.9573,-1.1123,-7785.8861,0.4633,181.4813,1.8148,1.9852,0.0557,0.0000,0.0557,-14915.4000,-32886.1637,-32886.1637
7106.0000,7.1496,19.1745,1079.8000,42284.5000,-41204.7000,1.0963,245.4091,4.4000,1.0000,9396.5556,4.5000,1.0000,9641.9646,0.0346,0.0000,51681.0556,834.3909,-50846.6646,7.1496,-0.1477,13494.7000,0.0000,13494.7000,0.3499,3647.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3647.2162,0.0079,0.0000,0.0000,9847.4838,9847.4838,7.1496,-0.5777,9007.7000,0.0000,9007.7000,0.2335,2047.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2047.2045,0.0036,0.0000,0.0000,6960.4955,6960.4955,7.1496,-0.1477,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0001,0.0000,0.0000,303.3486,303.3486,7.1496,-0.5710,9228.1000,5.1000,9223.0000,0.2393,2097.2955,4.4000,1.0000,1.0408,4.9000,1.0000,2098.3363,0.0022,0.0000,6.1408,7130.8045,7124.6637,7.1496,-0.1477,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,10.6683,7.1991,8.9337,-0.8652,-12978.0442,0.9699,177.5021,1.7750,10.6683,7.1119,8.8901,-0.8869,-7095.0991,0.5172,177.8276,1.7783,10.6683,7.0867,8.8775,-0.8934,-6253.5189,0.4527,177.9632,1.7796,1.9398,0.0484,0.0000,0.0484,-8674.4000,-26326.6622,-26326.6622
7107.0000,7.7128,19.6403,1471.3000,38586.4000,-37115.1000,1.0004,334.3864,4.4000,1.0000,8574.7556,4.5000,1.0000,8909.1419,0.0280,0.0000,47161.1556,1136.9136,-46024.2419,7.7128,0.4155,13496.8000,0.0000,13496.8000,0.3499,3647.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3647.7838,0.0077,0.0000,0.0000,9849.0162,9849.0162,7.7128,-0.0145,13620.8000,0.0000,13620.8000,0.3531,3095.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3095.6364,0.0070,0.0000,0.0000,10525.1636,10525.1636,7.7128,0.4155,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0001,0.0000,0.0000,310.3541,310.3541,7.7128,-0.0145,10372.4000,0.0000,10372.4000,0.2689,2357.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2357.3636,0.0030,0.0000,0.0000,8015.0364,8015.0364,7.7128,0.4155,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,9.9290,7.7625,8.8457,-0.5553,-8329.2299,0.9968,183.1236,1.8312,9.9290,7.6749,8.8019,-0.5777,-4621.4063,0.5316,183.4611,1.8346,9.9290,7.6496,8.7893,-0.5843,-4090.0247,0.4652,183.6017,1.8360,1.9935,0.0459,0.0000,0.0459,1189.4000,-17040.6608,-17040.6608
7108.0000,7.2897,19.3298,1237.9000,52522.0000,-51284.1000,1.3617,281.3409,4.4000,1.0000,11671.5556,4.5000,1.0000,11952.8965,0.0613,0.0000,64193.5556,956.5591,-63236.9965,7.2897,-0.0076,13497.1000,0.0000,13497.1000,0.3499,3647.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3647.8649,0.0109,0.0000,0.0000,9849.2351,9849.2351,7.2897,-0.4376,17899.6000,0.0000,17899.6000,0.4641,4068.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4068.0909,0.0139,0.0000,0.0000,13831.5091,13831.5091,7.2897,-0.0076,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0001,0.0000,0.0000,303.6405,303.6405,7.2897,-0.4376,11348.1000,0.0000,11348.1000,0.2942,2579.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2579.1136,0.0042,0.0000,0.0000,8768.9864,8768.9864,7.2897,-0.0076,873.0000,0.0000,873.0000,0.0226,235.9459,3.7000,1.0000,0.0000,0.0000,0.0000,235.9459,0.0000,0.0000,0.0000,637.0541,637.0541,10.3808,7.3388,8.8598,-0.9791,-14686.4195,1.2517,229.8152,2.2982,10.3808,7.2523,8.8166,-1.0068,-8054.5719,0.6675,230.2329,2.3023,10.3808,7.2273,8.8041,-1.0151,-7105.5799,0.5842,230.4077,2.3041,2.5034,0.0904,0.0000,0.0904,-7250.2000,-29846.5713,-29846.5713
7109.0000,7.3212,19.3832,1281.3000,61776.0000,-60494.7000,1.6017,291.2045,4.4000,1.0000,13728.0000,4.5000,1.0000,14019.2045,0.0936,0.0000,75504.0000,990.0955,-74513.9045,7.3212,0.0239,13497.0000,0.0000,13497.0000,0.3499,3647.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3647.8378,0.0134,0.0000,0.0000,9849.1622,9849.1622,7.3212,-0.4060,22673.2000,0.0000,22673.2000,0.5878,5153.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5153.0000,0.0239,0.0000,0.0000,17520.2000,17520.2000,7.3212,0.0239,554.8000,0.0000,554.8000,0.0144,149.9459,3.7000,1.0000,0.0000,0.0000,0.0000,149.9459,0.0002,0.0000,0.0000,404.8541,404.8541,7.3212,-0.4060,11273.2000,0.0000,11273.2000,0.2923,2562.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2562.0909,0.0049,0.0000,0.0000,8711.1091,8711.1091,7.3212,0.0239,4582.3000,0.0000,4582.3000,0.1188,1238.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1238.4595,0.0000,0.0000,0.0000,3343.8405,3343.8405,10.3543,7.3695,8.8619,-1.1377,-17066.2393,1.4824,272.1577,2.7216,10.3543,7.2844,8.8194,-1.1701,-9360.5739,0.7906,272.6441,2.7264,10.3543,7.2598,8.8070,-1.1797,-8257.9254,0.6919,272.8488,2.7285,2.9649,0.1360,0.0000,0.1360,-7914.2000,-34684.7387,-34684.7387
7110.0000,5.8432,18.0626,44.0000,123763.6000,-123719.6000,3.2088,10.0000,4.4000,1.0000,27503.0222,4.5000,1.0000,27513.0222,0.5607,0.0000,151266.6222,34.0000,-151232.6222,5.8432,-1.4541,13497.3000,0.0000,13497.3000,0.3499,3647.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3647.9189,0.0262,0.0000,0.0000,9849.3811,9849.3811,5.8432,-1.8841,8396.7000,0.0000,8396.7000,0.2177,1908.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1908.3409,0.0081,0.0000,0.0000,6488.3591,6488.3591,5.8432,-1.4541,502.8000,0.0000,502.8000,0.0130,135.8919,3.7000,1.0000,0.0000,0.0000,0.0000,135.8919,0.0002,0.0000,0.0000,366.9081,366.9081,5.8432,-1.8746,10281.8000,8.1000,10273.7000,0.2666,2336.7727,4.4000,1.0000,1.6531,4.9000,1.0000,2338.4258,0.0056,0.0000,9.7531,7945.0273,7935.2742,5.8432,-1.4541,15387.5000,0.0000,15387.5000,0.3989,4158.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4158.7838,0.0000,0.0000,0.0000,11228.7162,11228.7162,12.5570,5.8891,9.2231,-3.8192,-57287.3305,2.2275,402.5010,4.0250,12.5570,5.8082,9.1826,-3.8652,-30921.2390,1.1879,403.1793,4.0318,12.5570,5.7848,9.1709,-3.8793,-27155.4140,1.0396,403.4696,4.0347,4.4550,0.6008,0.0000,0.6008,-75661.6000,-115363.9835,-115363.9835
7111.0000,5.8475,18.0698,0.0000,168693.5000,-168693.5000,4.3737,0.0000,0.0000,0.0000,37487.4444,4.5000,1.0000,37487.4444,1.3178,0.0000,206180.9444,0.0000,-206180.9444,5.8475,-1.4497,22913.8000,0.0000,22913.8000,0.5941,6192.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6192.9189,0.0809,0.0000,0.0000,16720.8811,16720.8811,5.8475,-1.8797,6149.3000,0.0000,6149.3000,0.1594,1397.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1397.5682,0.0084,0.0000,0.0000,4751.7318,4751.7318,5.8475,-1.4497,1039.9000,0.0000,1039.9000,0.0270,281.0541,3.7000,1.0000,0.0000,0.0000,0.0000,281.0541,0.0006,0.0000,0.0000,758.8459,758.8459,5.8475,-1.7771,9696.1000,82.6000,9613.5000,0.2514,2203.6591,4.4000,1.0000,16.8571,4.9000,1.0000,2220.5162,0.0055,0.0000,99.4571,7492.4409,7392.9838,5.8475,-1.4497,16355.2000,0.0000,16355.2000,0.4240,4420.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4420.3243,0.0000,0.0000,0.0000,11934.8757,11934.8757,13.1690,5.8911,9.5300,-5.4547,-81821.1986,2.9148,519.6744,5.1967,13.1690,5.8143,9.4917,-5.5118,-44094.1620,1.5544,520.4983,5.2050,13.1690,5.7923,9.4806,-5.5295,-38706.2656,1.3604,520.8571,5.2086,5.8296,1.4132,0.0000,1.4132,-112621.8000,-164621.6262,-164621.6262
7112.0000,5.7968,18.0190,0.0000,185059.6000,-185059.6000,4.7980,0.0000,0.0000,0.0000,41124.3556,4.5000,1.0000,41124.3556,1.7152,0.0000,226183.9556,0.0000,-226183.9556,5.7968,-1.5005,27958.1000,0.0000,27958.1000,0.7249,7556.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7556.2432,0.1236,0.0000,0.0000,20401.8568,20401.8568,5.7968,17.8376,0.0000,10262.5000,-10262.5000,0.2661,0.0000,0.0000,0.0000,2094.3878,4.9000,1.0000,2094.3878,0.0198,0.0000,12356.8878,0.0000,-12356.8878,5.7968,-1.5005,1736.3000,0.0000,1736.3000,0.0450,469.2703,3.7000,1.0000,0.0000,0.0000,0.0000,469.2703,0.0013,0.0000,0.0000,1267.0297,1267.0297,5.7968,-1.8007,9322.5000,100.5000,9222.0000,0.2417,2118.7500,4.4000,1.0000,20.5102,4.9000,1.0000,2139.2602,0.0053,0.0000,121.0102,7203.7500,7082.7398,5.7968,-1.5005,15710.1000,0.0000,15710.1000,0.4073,4245.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4245.9730,0.0000,0.0000,0.0000,11464.1270,11464.1270,13.7283,5.8389,9.7836,-6.5758,-98636.4246,3.2415,571.5817,5.7158,13.7283,5.7647,9.7465,-6.6370,-53095.9698,1.7286,572.4521,5.7245,13.7283,5.7434,9.7358,-6.6561,-46592.6956,1.5129,572.8354,5.7284,6.4830,1.8651,0.0000,1.8651,-140695.6000,-198325.0900,-198325.0900
7113.0000,5.8627,18.0850,0.0000,194321.2000,-194321.2000,5.0381,0.0000,0.0000,0.0000,43182.4889,4.5000,1.0000,43182.4889,1.9734,0.0000,237503.6889,0.0000,-237503.6889,5.8627,-1.4346,31787.2000,0.0000,31787.2000,0.8241,8591.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8591.1351,0.1593,0.0000,0.0000,23196.0649,23196.0649,5.8627,17.9035,0.0000,11415.9000,-11415.9000,0.2960,0.0000,0.0000,0.0000,2329.7755,4.9000,1.0000,2329.7755,0.0250,0.0000,13745.6755,0.0000,-13745.6755,5.8627,-1.4346,1884.0000,0.0000,1884.0000,0.0488,509.1892,3.7000,1.0000,0.0000,0.0000,0.0000,509.1892,0.0015,0.0000,0.0000,1374.8108,1374.8108,5.8627,-0.9749,7434.7000,549.3000,6885.4000,0.1928,1689.7045,4.4000,1.0000,112.1020,4.9000,1.0000,1801.8066,0.0029,0.0000,661.4020,5744.9955,5083.5934,5.8627,-1.4346,13774.8000,0.0000,13774.8000,0.3571,3722.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3722.9189,0.0000,0.0000,0.0000,10051.8811,10051.8811,13.9797,5.9039,9.9418,-7.0156,-105234.4175,3.3785,591.6666,5.9167,13.9797,5.8312,9.9055,-7.0781,-56625.0647,1.8017,592.5460,5.9255,13.9797,5.8105,9.8951,-7.0976,-49683.5320,1.5768,592.9357,5.9294,6.7570,2.1620,0.0000,2.1620,-151405.7000,-211543.0142,-211543.0142
7114.0000,5.9672,18.1894,0.0000,204206.1000,-204206.1000,5.2944,0.0000,0.0000,0.0000,45379.1333,4.5000,1.0000,45379.1333,2.2824,0.0000,249585.2333,0.0000,-249585.2333,5.9672,-1.3301,37526.7000,0.0000,37526.7000,0.9729,10142.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10142.3514,0.2168,0.0000,0.0000,27384.3486,27384.3486,5.9672,18.0080,0.0000,11473.3000,-11473.3000,0.2975,0.0000,0.0000,0.0000,2341.4898,4.9000,1.0000,2341.4898,0.0279,0.0000,13814.7898,0.0000,-13814.7898,5.9672,-1.3301,1925.8000,0.0000,1925.8000,0.0499,520.4865,3.7000,1.0000,0.0000,0.0000,0.0000,520.4865,0.0015,0.0000,0.0000,1405.3135,1405.3135,5.9672,1.3313,5359.8000,1376.1000,3983.7000,0.1390,1218.1364,4.4000,1.0000,280.8367,4.9000,1.0000,1498.9731,0.0011,0.0000,1656.9367,4141.6636,2484.7269,5.9672,-1.3301,12484.6000,0.0000,12484.6000,0.3237,3374.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3374.2162,0.0000,0.0000,0.0000,9110.3838,9110.3838,14.1370,6.0076,10.0723,-7.3970,-110955.6219,3.5387,616.2356,6.1624,14.1370,5.9363,10.0366,-7.4613,-59690.2595,1.8871,617.1315,6.1713,14.1370,5.9159,10.0264,-7.4813,-52369.3689,1.6516,617.5310,6.1753,7.0774,2.5296,0.0000,2.5296,-159758.6000,-223015.2503,-223015.2503
7115.0000,5.9539,18.1761,0.0000,211544.9000,-211544.9000,5.4847,0.0000,0.0000,0.0000,47009.9778,4.5000,1.0000,47009.9778,2.5215,0.0000,258554.8778,0.0000,-258554.8778,5.9539,-1.3434,39437.0000,0.0000,39437.0000,1.0225,10658.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10658.6486,0.2462,0.0000,0.0000,28778.3514,28778.3514,5.9539,17.9947,0.0000,14208.0000,-14208.0000,0.3684,0.0000,0.0000,0.0000,2899.5918,4.9000,1.0000,2899.5918,0.0395,0.0000,17107.5918,0.0000,-17107.5918,5.9539,-1.3434,2275.9000,0.0000,2275.9000,0.0590,615.1081,3.7000,1.0000,0.0000,0.0000,0.0000,615.1081,0.0020,0.0000,0.0000,1660.7919,1660.7919,5.9539,6.4894,3472.6000,2383.0000,1089.6000,0.0900,789.2273,4.4000,1.0000,486.3265,4.9000,1.0000,1275.5538,0.0000,0.0000,2869.3265,2683.3727,-185.9538,5.9539,-1.3434,10065.6000,0.0000,10065.6000,0.2610,2720.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2720.4324,0.0000,0.0000,0.0000,7345.1676,7345.1676,14.4258,5.9937,10.2098,-7.8981,-118471.9295,3.6428,630.6044,6.3060,14.4258,5.9234,10.1746,-7.9633,-63706.3520,1.9426,631.5053,6.3151,14.4258,5.9034,10.1646,-7.9837,-55885.8311,1.7002,631.9090,6.3191,7.2856,2.8091,0.0000,2.8091,-172884.8000,-238064.1126,-238064.1126
7116.0000,5.8355,18.0577,0.0000,218279.5000,-218279.5000,5.6593,0.0000,0.0000,0.0000,48506.5556,4.5000,1.0000,48506.5556,2.7062,0.0000,266786.0556,0.0000,-266786.0556,5.8355,-1.4618,34179.8000,0.0000,34179.8000,0.8862,9237.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9237.7838,0.2058,0.0000,0.0000,24942.0162,24942.0162,5.8355,17.8763,0.0000,13310.8000,-13310.8000,0.3451,0.0000,0.0000,0.0000,2716.4898,4.9000,1.0000,2716.4898,0.0354,0.0000,16027.2898,0.0000,-16027.2898,5.8355,-1.4618,2719.8000,0.0000,2719.8000,0.0705,735.0811,3.7000,1.0000,0.0000,0.0000,0.0000,735.0811,0.0023,0.0000,0.0000,1984.7189,1984.7189,5.8355,11.7937,2392.2000,3039.0000,-646.8000,0.0788,543.6818,4.4000,1.0000,620.2041,4.9000,1.0000,1163.8859,0.0000,0.0000,3659.2041,1848.5182,-1810.6859,5.8355,-1.4618,8775.4000,0.0000,8775.4000,0.2275,2371.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2371.7297,0.0000,0.0000,0.0000,6403.6703,6403.6703,14.8006,5.8751,10.3378,-8.3394,-125091.7267,3.6337,625.5741,6.2557,14.8006,5.8052,10.3029,-8.4040,-67231.9495,1.9378,626.4599,6.2646,14.8006,5.7854,10.2930,-8.4243,-58969.9496,1.6959,626.8576,6.2686,7.2674,2.9497,0.0000,2.9497,-186562.1000,-251293.6258,-251293.6258
7117.0000,5.9978,18.2200,0.0000,224161.0000,-224161.0000,5.8118,0.0000,0.0000,0.0000,49813.5556,4.5000,1.0000,49813.5556,2.9442,0.0000,273974.5556,0.0000,-273974.5556,5.9978,-1.2995,39444.4000,0.0000,39444.4000,1.0227,10660.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10660.6486,0.2662,0.0000,0.0000,28783.7514,28783.7514,5.9978,18.0386,0.0000,16704.6000,-16704.6000,0.4331,0.0000,0.0000,0.0000,3409.1020,4.9000,1.0000,3409.1020,0.0529,0.0000,20113.7020,0.0000,-20113.7020,5.9978,-1.2995,2595.5000,0.0000,2595.5000,0.0673,701.4865,3.7000,1.0000,0.0000,0.0000,0.0000,701.4865,0.0026,0.0000,0.0000,1894.0135,1894.0135,5.9978,14.5975,1758.1000,3948.0000,-2189.9000,0.1024,399.5682,4.4000,1.0000,805.7143,4.9000,1.0000,1205.2825,0.0000,0.0000,4753.7143,1358.5318,-3395.1825,5.9978,-1.2995,7807.8000,0.0000,7807.8000,0.2024,2110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2110.2162,0.0000,0.0000,0.0000,5697.5838,5697.5838,14.8591,6.0368,10.4479,-8.6653,-129979.6045,3.8198,654.5103,6.5451,14.8591,5.9679,10.4135,-8.7321,-69856.9129,2.0370,655.4202,6.5542,14.8591,5.9484,10.4038,-8.7531,-61271.5740,1.7828,655.8310,6.5583,7.6396,3.2658,0.0000,3.2658,-193207.8000,-261108.0914,-261108.0914
7118.0000,5.9627,18.1849,0.0000,229394.8000,-229394.8000,5.9475,0.0000,0.0000,0.0000,50976.6222,4.5000,1.0000,50976.6222,3.1153,0.0000,280371.4222,0.0000,-280371.4222,5.9627,-1.3346,37525.7000,0.0000,37525.7000,0.9729,10142.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10142.0811,0.2531,0.0000,0.0000,27383.6189,27383.6189,5.9627,18.0035,0.0000,15866.2000,-15866.2000,0.4114,0.0000,0.0000,0.0000,3238.0000,4.9000,1.0000,3238.0000,0.0490,0.0000,19104.2000,0.0000,-19104.2000,5.9627,-1.3346,1723.1000,0.0000,1723.1000,0.0447,465.7027,3.7000,1.0000,0.0000,0.0000,0.0000,465.7027,0.0015,0.0000,0.0000,1257.3973,1257.3973,5.9627,15.4534,1260.8000,3820.5000,-2559.7000,0.0991,286.5455,4.4000,1.0000,779.6939,4.9000,1.0000,1066.2393,0.0000,0.0000,4600.1939,974.2545,-3625.9393,5.9627,-1.3346,6840.1000,0.0000,6840.1000,0.1773,1848.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1848.6757,0.0000,0.0000,0.0000,4991.4243,4991.4243,15.0920,6.0014,10.5467,-8.9442,-134162.7748,3.8264,652.8677,6.5287,15.0920,5.9330,10.5125,-9.0107,-72085.3271,2.0406,653.7679,6.5377,15.0920,5.9137,10.5028,-9.0316,-63221.0191,1.7859,654.1750,6.5417,7.6528,3.4189,0.0000,3.4189,-201731.8000,-269469.1210,-269469.1210
7119.0000,5.9928,18.2151,0.0000,233613.4000,-233613.4000,6.0569,0.0000,0.0000,0.0000,51914.0889,4.5000,1.0000,51914.0889,3.2582,0.0000,285527.4889,0.0000,-285527.4889,5.9928,-1.3045,35613.9000,0.0000,35613.9000,0.9234,9625.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9625.3784,0.2402,0.0000,0.0000,25988.5216,25988.5216,5.9928,18.0337,0.0000,16509.0000,-16509.0000,0.4280,0.0000,0.0000,0.0000,3369.1837,4.9000,1.0000,3369.1837,0.0519,0.0000,19878.1837,0.0000,-19878.1837,5.9928,-1.3045,1661.3000,0.0000,1661.3000,0.0431,449.0000,3.7000,1.0000,0.0000,0.0000,0.0000,449.0000,0.0015,0.0000,0.0000,1212.3000,1212.3000,5.9928,15.8708,886.7000,3168.0000,-2281.3000,0.0821,201.5227,4.4000,1.0000,646.5306,4.9000,1.0000,848.0533,0.0000,0.0000,3814.5306,685.1773,-3129.3533,5.9928,-1.3045,7807.8000,0.0000,7807.8000,0.2024,2110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2110.2162,0.0000,0.0000,0.0000,5697.5838,5697.5838,15.2308,6.0313,10.6310,-9.1496,-137244.1250,3.8679,657.5706,6.5757,15.2308,5.9633,10.5971,-9.2164,-73730.9101,2.0627,658.4697,6.5847,15.2308,5.9441,10.5875,-9.2374,-64661.5853,1.8052,658.8772,6.5888,7.7359,3.5517,0.0000,3.5517,-207320.7000,-275636.6205,-275636.6205
7120.0000,5.9609,18.1831,0.0000,236933.2000,-236933.2000,6.1429,0.0000,0.0000,0.0000,52651.8222,4.5000,1.0000,52651.8222,3.3513,0.0000,289585.0222,0.0000,-289585.0222,5.9609,-1.3364,30348.0000,0.0000,30348.0000,0.7868,8202.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8202.1622,0.1961,0.0000,0.0000,22145.8378,22145.8378,5.9609,18.0017,0.0000,18767.8000,-18767.8000,0.4866,0.0000,0.0000,0.0000,3830.1633,4.9000,1.0000,3830.1633,0.0611,0.0000,22597.9633,0.0000,-22597.9633,5.9609,-1.3364,2140.8000,0.0000,2140.8000,0.0555,578.5946,3.7000,1.0000,0.0000,0.0000,0.0000,578.5946,0.0020,0.0000,0.0000,1562.2054,1562.2054,5.9609,16.5912,551.2000,3019.7000,-2468.5000,0.0783,125.2727,4.4000,1.0000,616.2653,4.9000,1.0000,741.5380,0.0000,0.0000,3635.9653,425.9273,-3210.0380,5.9609,-1.3364,9097.9000,0.0000,9097.9000,0.2359,2458.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2458.8919,0.0000,0.0000,0.0000,6639.0081,6639.0081,15.4527,5.9991,10.7259,-9.4632,-141947.9446,3.8930,659.1520,6.5915,15.4527,5.9315,10.6921,-9.5300,-76240.2718,2.0761,660.0472,6.6005,15.4527,5.9124,10.6826,-9.5511,-66857.7557,1.8169,660.4535,6.6045,7.7860,3.6105,0.0000,3.6105,-216582.8000,-285045.9722,-285045.9722
7121.0000,5.7995,18.0217,0.0000,239478.7000,-239478.7000,6.2089,0.0000,0.0000,0.0000,53217.4889,4.5000,1.0000,53217.4889,3.3748,0.0000,292696.1889,0.0000,-292696.1889,5.7995,-1.4978,19828.5000,0.0000,19828.5000,0.5141,5359.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5359.0541,0.1116,0.0000,0.0000,14469.4459,14469.4459,5.7995,17.8403,0.0000,18249.9000,-18249.9000,0.4732,0.0000,0.0000,0.0000,3724.4694,4.9000,1.0000,3724.4694,0.0537,0.0000,21974.3694,0.0000,-21974.3694,5.7995,-1.4978,1367.7000,0.0000,1367.7000,0.0355,369.6486,3.7000,1.0000,0.0000,0.0000,0.0000,369.6486,0.0011,0.0000,0.0000,998.0514,998.0514,5.7995,17.3792,161.3000,2702.7000,-2541.4000,0.0701,36.6591,4.4000,1.0000,551.5714,4.9000,1.0000,588.2305,0.0000,0.0000,3254.2714,124.6409,-3129.6305,5.7995,-1.4978,12000.8000,0.0000,12000.8000,0.3111,3243.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3243.4595,0.0000,0.0000,0.0000,8757.3405,8757.3405,15.7977,5.8379,10.8178,-9.7483,-146224.1966,3.8064,641.9660,6.4197,15.7977,5.7701,10.7839,-9.8137,-78509.9132,2.0299,642.8387,6.4284,15.7977,5.7510,10.7744,-9.8345,-68841.2412,1.7765,643.2343,6.4323,7.6129,3.5412,0.0000,3.5412,-227073.0000,-293575.3510,-293575.3510
