Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7122.0000,5.9306,18.1308,400.9000,140508.5000,-140107.6000,3.6429,91.1136,4.4000,1.0000,31224.1111,4.5000,1.0000,31315.2247,0.7895,0.0000,171732.6111,309.7864,-171422.8247,5.9306,-1.3667,16317.4000,0.0000,16317.4000,0.4231,4410.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4410.1081,0.0384,0.0000,0.0000,11907.2919,11907.2919,5.9306,-0.6905,2024.6000,186.0000,1838.6000,0.0525,460.1364,4.4000,1.0000,37.9592,4.9000,1.0000,498.0955,0.0015,0.0000,223.9592,1564.4636,1340.5045,5.9306,-1.3667,1131.3000,0.0000,1131.3000,0.0293,305.7568,3.7000,1.0000,0.0000,0.0000,0.0000,305.7568,0.0003,0.0000,0.0000,825.5432,825.5432,5.9306,17.6736,110.4000,2864.8000,-2754.4000,0.0743,25.0909,4.4000,1.0000,584.6531,4.9000,1.0000,609.7440,0.0003,0.0000,3449.4531,85.3091,-3364.1440,5.9306,-1.3667,14097.4000,0.0000,14097.4000,0.3655,3810.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3810.1081,0.0000,0.0000,0.0000,10287.2919,10287.2919,14.4320,5.9725,10.2022,-4.9895,-74842.2754,2.2938,397.2112,3.9721,14.4320,5.8985,10.1652,-5.0327,-40261.5127,1.2232,397.8104,3.9781,14.4320,5.8776,10.1548,-5.0461,-35322.5491,1.0706,398.0726,3.9807,4.5876,0.8300,0.0000,0.8300,-109477.3000,-150426.3372,-150426.3372
7123.0000,5.8619,18.0455,693.3000,138532.5000,-137839.2000,3.5917,157.5682,4.4000,1.0000,30785.0000,4.5000,1.0000,30942.5682,0.7613,0.0000,169317.5000,535.7318,-168781.7682,5.8619,-1.4354,16333.6000,0.0000,16333.6000,0.4235,4414.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4414.4865,0.0381,0.0000,0.0000,11919.1135,11919.1135,5.8619,-1.8654,3639.7000,0.0000,3639.7000,0.0944,827.2045,4.4000,1.0000,0.0000,0.0000,0.0000,827.2045,0.0030,0.0000,0.0000,2812.4955,2812.4955,5.8619,-1.4354,868.0000,0.0000,868.0000,0.0225,234.5946,3.7000,1.0000,0.0000,0.0000,0.0000,234.5946,0.0002,0.0000,0.0000,633.4054,633.4054,5.8619,17.2357,224.6000,2601.8000,-2377.2000,0.0675,51.0455,4.4000,1.0000,530.9796,4.9000,1.0000,582.0250,0.0002,0.0000,3132.7796,173.5545,-2959.2250,5.8619,-1.4354,13452.3000,0.0000,13452.3000,0.3488,3635.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3635.7568,0.0000,0.0000,0.0000,9816.5432,9816.5432,14.2163,5.9046,10.0604,-4.8603,-72905.1893,2.2741,396.2258,3.9623,14.2163,5.8292,10.0228,-4.9040,-39231.7650,1.2128,396.8364,3.9684,14.2163,5.8078,10.0121,-4.9175,-34422.4812,1.0614,397.1024,3.9710,4.5483,0.8029,0.0000,0.8029,-105922.8000,-146559.4356,-146559.4356
7124.0000,6.5871,18.6140,2175.2000,86063.2000,-83888.0000,2.2313,494.3636,4.4000,1.0000,19125.1556,4.5000,1.0000,19619.5192,0.2179,0.0000,105188.3556,1680.8364,-103507.5192,6.5871,-0.7102,16336.3000,0.0000,16336.3000,0.4235,4415.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4415.2162,0.0221,0.0000,0.0000,11921.0838,11921.0838,6.5871,-1.1402,8794.4000,0.0000,8794.4000,0.2280,1998.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1998.7273,0.0063,0.0000,0.0000,6795.6727,6795.6727,6.5871,-0.7102,950.1000,0.0000,950.1000,0.0246,256.7838,3.7000,1.0000,0.0000,0.0000,0.0000,256.7838,0.0002,0.0000,0.0000,693.3162,693.3162,6.5871,17.6167,313.4000,2395.0000,-2081.6000,0.0621,71.2273,4.4000,1.0000,488.7755,4.9000,1.0000,560.0028,0.0003,0.0000,2883.7755,242.1727,-2641.6028,6.5871,-0.7102,12323.4000,0.0000,12323.4000,0.3195,3330.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3330.6486,0.0000,0.0000,0.0000,8992.7514,8992.7514,12.7155,6.6319,9.6737,-2.5726,-38588.6926,1.6446,291.3799,2.9138,12.7155,6.5528,9.6341,-2.6058,-20846.4228,0.8770,291.8559,2.9186,12.7155,6.5302,9.6228,-2.6159,-18311.1825,0.7676,292.0597,2.9206,3.2891,0.2469,0.0000,0.2469,-47565.4000,-77746.2979,-77746.2979
7125.0000,6.3930,18.3507,2820.3000,82377.8000,-79557.5000,2.1358,640.9773,4.4000,1.0000,18306.1778,4.5000,1.0000,18947.1551,0.1921,0.0000,100683.9778,2179.3227,-98504.6551,6.3930,-0.9043,13824.6000,0.0000,13824.6000,0.3584,3736.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3784,0.0167,0.0000,0.0000,10088.2216,10088.2216,6.3930,-1.3342,10582.3000,0.0000,10582.3000,0.2744,2405.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2405.0682,0.0077,0.0000,0.0000,8177.2318,8177.2318,6.3930,-0.9043,563.3000,0.0000,563.3000,0.0146,152.2432,3.7000,1.0000,0.0000,0.0000,0.0000,152.2432,0.0001,0.0000,0.0000,411.0568,411.0568,6.3930,16.7196,475.5000,2143.4000,-1667.9000,0.0556,108.0682,4.4000,1.0000,437.4286,4.9000,1.0000,545.4968,0.0002,0.0000,2580.8286,367.4318,-2213.3968,6.3930,-0.9043,10065.6000,0.0000,10065.6000,0.2610,2720.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2720.4324,0.0000,0.0000,0.0000,7345.1676,7345.1676,12.6408,6.4388,9.5398,-2.4716,-37074.4516,1.5499,276.2060,2.7621,12.6408,6.3580,9.4994,-2.5036,-20028.7073,0.8265,276.6681,2.7667,12.6408,6.3349,9.4879,-2.5133,-17593.2151,0.7234,276.8649,2.7686,3.0997,0.2168,0.0000,0.2168,-46189.6000,-74696.3740,-74696.3740
7126.0000,7.6868,19.3799,4640.7000,67763.5000,-63122.8000,1.7569,1054.7045,4.4000,1.0000,15058.5556,4.5000,1.0000,16113.2601,0.1207,0.0000,82822.0556,3585.9955,-79236.0601,7.6868,0.3895,13497.3000,0.0000,13497.3000,0.3499,3647.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3647.9189,0.0161,0.0000,0.0000,9849.3811,9849.3811,7.6868,-0.0404,31764.7000,0.0000,31764.7000,0.8236,7219.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7219.2500,0.0469,0.0000,0.0000,24545.4500,24545.4500,7.6868,0.3895,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0002,0.0000,0.0000,304.5892,304.5892,7.6868,15.4768,882.7000,1604.6000,-721.9000,0.0416,200.6136,4.4000,1.0000,327.4694,4.9000,1.0000,528.0830,0.0002,0.0000,1932.0694,682.0864,-1249.9830,7.6868,0.3895,8775.4000,0.0000,8775.4000,0.2275,2371.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2371.7297,0.0000,0.0000,0.0000,6403.6703,6403.6703,10.8674,7.7329,9.3002,-1.2937,-19406.0762,1.6052,289.0703,2.8907,10.8674,7.6516,9.2595,-1.3272,-10617.3559,0.8560,289.5592,2.8956,10.8674,7.6283,9.2479,-1.3371,-9359.5205,0.7492,289.7672,2.8977,3.2103,0.1840,0.0000,0.1840,-9389.9000,-39382.9526,-39382.9526
7127.0000,8.0525,19.5282,5863.0000,60689.5000,-54826.5000,1.5735,1332.5000,4.4000,1.0000,13486.5556,4.5000,1.0000,14819.0556,0.0931,0.0000,74176.0556,4530.5000,-69645.5556,8.0525,0.7552,13495.2000,0.0000,13495.2000,0.3499,3647.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3647.3514,0.0156,0.0000,0.0000,9847.8486,9847.8486,8.0525,0.3252,39195.5000,0.0000,39195.5000,1.0162,8908.0682,4.4000,1.0000,0.0000,0.0000,0.0000,8908.0682,0.0665,0.0000,0.0000,30287.4318,30287.4318,8.0525,0.7552,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0002,0.0000,0.0000,310.4270,310.4270,8.0525,8.4351,1577.2000,1062.3000,514.9000,0.0409,358.4545,4.4000,1.0000,216.7959,4.9000,1.0000,575.2505,0.0001,0.0000,1279.0959,1218.7455,-60.3505,8.0525,0.7552,4904.9000,0.0000,4904.9000,0.1272,1325.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1325.6486,0.0000,0.0000,0.0000,3579.2514,3579.2514,10.1875,8.0990,9.1432,-0.8374,-12560.5587,1.5593,282.7544,2.8275,10.1875,8.0170,9.1022,-0.8702,-6961.5172,0.8316,283.2386,2.8324,10.1875,7.9934,9.0904,-0.8798,-6158.8713,0.7278,283.4442,2.8344,3.1187,0.1756,0.0000,0.1756,3709.4000,-25680.9472,-25680.9472
7128.0000,8.1797,19.3464,7509.3000,54970.4000,-47461.1000,1.4252,1706.6591,4.4000,1.0000,12215.6444,4.5000,1.0000,13922.3035,0.0729,0.0000,67186.0444,5802.6409,-61383.4035,8.1797,0.8824,13491.5000,0.0000,13491.5000,0.3498,3646.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3646.3514,0.0144,0.0000,0.0000,9845.1486,9845.1486,8.1797,0.4525,39512.9000,0.0000,39512.9000,1.0244,8980.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8980.2045,0.0641,0.0000,0.0000,30532.6955,30532.6955,8.1797,0.8824,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0002,0.0000,0.0000,303.5676,303.5676,8.1797,3.7845,2280.6000,631.1000,1649.5000,0.0591,518.3182,4.4000,1.0000,128.7959,4.9000,1.0000,647.1141,0.0002,0.0000,759.8959,1762.2818,1002.3859,8.1797,0.8824,1518.2000,0.0000,1518.2000,0.0394,410.3243,3.7000,1.0000,0.0000,0.0000,0.0000,410.3243,0.0000,0.0000,0.0000,1107.8757,1107.8757,9.8369,8.2269,9.0319,-0.6021,-9031.4420,1.4544,265.0109,2.6501,9.8369,8.1438,8.9903,-0.6331,-5064.8739,0.7756,265.4717,2.6547,9.8369,8.1198,8.9784,-0.6422,-4495.4143,0.6788,265.6666,2.6567,2.9087,0.1517,0.0000,0.1517,9127.0000,-18591.7303,-18591.7303
7129.0000,8.5970,19.4377,8909.8000,49833.6000,-40923.8000,1.2920,2024.9545,4.4000,1.0000,11074.1333,4.5000,1.0000,13099.0879,0.0584,0.0000,60907.7333,6884.8455,-54022.8879,8.5970,1.2997,13516.1000,0.0000,13516.1000,0.3504,3653.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3653.0000,0.0142,0.0000,0.0000,9863.1000,9863.1000,8.5970,0.8697,45372.3000,0.0000,45372.3000,1.1764,10311.8864,4.4000,1.0000,0.0000,0.0000,0.0000,10311.8864,0.0811,0.0000,0.0000,35060.4136,35060.4136,8.5970,1.2997,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0002,0.0000,0.0000,310.5000,310.5000,8.5970,2.9500,2847.8000,492.0000,2355.8000,0.0738,647.2273,4.4000,1.0000,100.4082,4.9000,1.0000,747.6354,0.0003,0.0000,592.4082,2200.5727,1608.1646,8.5970,1.2997,874.1000,0.0000,874.1000,0.0227,236.2432,3.7000,1.0000,0.0000,0.0000,0.0000,236.2432,0.0000,0.0000,0.0000,637.8568,637.8568,9.1767,8.6444,8.9105,-0.2003,-3003.9221,1.4632,268.0435,2.6804,9.1767,8.5609,8.8688,-0.2317,-1853.3453,0.7803,268.5131,2.6851,9.1767,8.5367,8.8567,-0.2408,-1685.5856,0.6829,268.7116,2.6871,2.9263,0.1543,0.0000,0.1543,21620.0000,-6542.8529,-6542.8529
7130.0000,8.7276,19.2294,10057.5000,45171.3000,-35113.8000,1.1711,2285.7955,4.4000,1.0000,10038.0667,4.5000,1.0000,12323.8621,0.0458,0.0000,55209.3667,7771.7045,-47437.6621,8.7276,1.4303,13517.9000,0.0000,13517.9000,0.3505,3653.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3653.4865,0.0128,0.0000,0.0000,9864.4135,9864.4135,8.7276,1.0004,43223.1000,0.0000,43223.1000,1.1206,9823.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9823.4318,0.0701,0.0000,0.0000,33399.6682,33399.6682,8.7276,1.4303,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0002,0.0000,0.0000,304.1514,304.1514,8.7276,2.4667,3260.7000,397.1000,2863.6000,0.0845,741.0682,4.4000,1.0000,81.0408,4.9000,1.0000,822.1090,0.0004,0.0000,478.1408,2519.6318,2041.4910,8.7276,1.4303,389.6000,0.0000,389.6000,0.0101,105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,105.2973,0.0000,0.0000,0.0000,284.3027,284.3027,8.8733,8.7755,8.8244,-0.0345,-517.9935,1.3739,252.6378,2.5264,8.8733,8.6911,8.7822,-0.0643,-514.7427,0.7327,253.0859,2.5309,8.8733,8.6667,8.7700,-0.0730,-510.8992,0.6412,253.2749,2.5327,2.7477,0.1292,0.0000,0.1292,25297.2000,-1543.6354,-1543.6354
7131.0000,9.1111,19.2285,11128.9000,40856.7000,-29727.8000,1.0593,2529.2955,4.4000,1.0000,9079.2667,4.5000,1.0000,11608.5621,0.0368,0.0000,49935.9667,8599.6045,-41336.3621,9.1111,1.8138,13518.1000,0.0000,13518.1000,0.3505,3653.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3653.5405,0.0127,0.0000,0.0000,9864.5595,9864.5595,9.1111,1.3839,48339.0000,0.0000,48339.0000,1.2533,10986.1364,4.4000,1.0000,0.0000,0.0000,0.0000,10986.1364,0.0848,0.0000,0.0000,37352.8636,37352.8636,9.1111,1.8138,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0002,0.0000,0.0000,310.2811,310.2811,9.1111,2.4874,3566.7000,326.9000,3239.8000,0.0925,810.6136,4.4000,1.0000,66.7143,4.9000,1.0000,877.3279,0.0005,0.0000,393.6143,2756.0864,2362.4721,9.1111,1.8138,389.6000,0.0000,389.6000,0.0101,105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,105.2973,0.0000,0.0000,0.0000,284.3027,284.3027,8.2859,9.1592,8.7226,0.3118,4676.6097,1.3883,256.4479,2.5645,8.2859,9.0745,8.6802,0.2815,2251.9867,0.7404,256.9055,2.5691,8.2859,9.0499,8.6679,0.2728,1909.5205,0.6480,257.0983,2.5710,2.7766,0.1350,0.0000,0.1350,36183.9000,8838.1168,8838.1168
7132.0000,8.1357,19.2099,8572.2000,57700.3000,-49128.1000,1.4960,1948.2273,4.4000,1.0000,12822.2889,4.5000,1.0000,14770.5162,0.0837,0.0000,70522.5889,6623.9727,-63898.6162,8.1357,0.8384,13518.1000,0.0000,13518.1000,0.3505,3653.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3653.5405,0.0161,0.0000,0.0000,9864.5595,9864.5595,8.1357,0.4084,45885.2000,0.0000,45885.2000,1.1897,10428.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10428.4545,0.0895,0.0000,0.0000,35456.7455,35456.7455,8.1357,0.8384,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0002,0.0000,0.0000,304.3703,304.3703,8.1357,1.4346,3703.2000,315.6000,3387.6000,0.0960,841.6364,4.4000,1.0000,64.4082,4.9000,1.0000,906.0445,0.0005,0.0000,380.0082,2861.5636,2481.5555,8.1357,0.8384,874.5000,0.0000,874.5000,0.0227,236.3514,3.7000,1.0000,0.0000,0.0000,0.0000,236.3514,0.0000,0.0000,0.0000,638.1486,638.1486,9.3768,8.1833,8.7800,-0.4857,-7285.6077,1.5828,291.6330,2.9163,9.3768,8.0994,8.7381,-0.5198,-4158.6719,0.8441,292.1479,2.9215,9.3768,8.0750,8.7259,-0.5299,-3708.9572,0.7387,292.3656,2.9237,3.1656,0.1900,0.0000,0.1900,14954.4000,-15153.2369,-15153.2369
7133.0000,8.1062,19.3031,8639.0000,65103.9000,-56464.9000,1.6879,1963.4091,4.4000,1.0000,14467.5333,4.5000,1.0000,16430.9424,0.1143,0.0000,79571.4333,6675.5909,-72895.8424,8.1062,0.8089,13518.4000,0.0000,13518.4000,0.3505,3653.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3653.6216,0.0188,0.0000,0.0000,9864.7784,9864.7784,8.1062,0.3789,51011.2000,0.0000,51011.2000,1.3226,11593.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11593.4545,0.1187,0.0000,0.0000,39417.7455,39417.7455,8.1062,0.8089,555.3000,0.0000,555.3000,0.0144,150.0811,3.7000,1.0000,0.0000,0.0000,0.0000,150.0811,0.0004,0.0000,0.0000,405.2189,405.2189,8.1062,2.1441,3285.9000,481.7000,2804.2000,0.0852,746.7955,4.4000,1.0000,98.3061,4.9000,1.0000,845.1016,0.0006,0.0000,580.0061,2539.1045,1959.0984,8.1062,0.8089,4592.3000,0.0000,4592.3000,0.1191,1241.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1241.1622,0.0000,0.0000,0.0000,3351.1378,3351.1378,9.4025,8.1532,8.7779,-0.5749,-8624.2322,1.7898,329.8058,3.2981,9.4025,8.0704,8.7365,-0.6130,-4904.1827,0.9545,330.3799,3.3038,9.4025,8.0464,8.7244,-0.6242,-4369.4485,0.8353,330.6237,3.3062,3.5796,0.2527,0.0000,0.2527,16016.5000,-17897.8634,-17897.8634
7134.0000,6.3510,18.3206,4028.9000,123233.0000,-119204.1000,3.1950,915.6591,4.4000,1.0000,27385.1111,4.5000,1.0000,28300.7702,0.5671,0.0000,150618.1111,3113.2409,-147504.8702,6.3510,-0.9463,13518.4000,0.0000,13518.4000,0.3505,3653.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3653.6216,0.0303,0.0000,0.0000,9864.7784,9864.7784,6.3510,-1.3762,29262.4000,0.0000,29262.4000,0.7587,6650.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6650.5455,0.0611,0.0000,0.0000,22611.8545,22611.8545,6.3510,-0.9463,503.8000,0.0000,503.8000,0.0131,136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,136.1622,0.0003,0.0000,0.0000,367.6378,367.6378,6.3510,2.8212,2356.0000,821.3000,1534.7000,0.0611,535.4545,4.4000,1.0000,167.6122,4.9000,1.0000,703.0668,0.0004,0.0000,988.9122,1820.5455,831.6332,6.3510,-0.9463,15422.1000,0.0000,15422.1000,0.3998,4168.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4168.1351,0.0000,0.0000,0.0000,11253.9649,11253.9649,11.9168,6.3962,9.1565,-3.3914,-50870.8837,2.3891,432.9625,4.3296,11.9168,6.3166,9.1167,-3.4400,-27520.0348,1.2741,433.6808,4.3368,11.9168,6.2936,9.1052,-3.4549,-24184.0828,1.1150,433.9900,4.3399,4.7782,0.6592,0.0000,0.6592,-58962.7000,-102575.0014,-102575.0014
7135.0000,6.1945,18.3026,2388.8000,161632.8000,-159244.0000,4.1906,542.9091,4.4000,1.0000,35918.4000,4.5000,1.0000,36461.3091,1.1935,0.0000,197551.2000,1845.8909,-195705.3091,6.1945,-1.1028,22969.5000,0.0000,22969.5000,0.5955,6207.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6207.9730,0.0842,0.0000,0.0000,16761.5270,16761.5270,6.1945,-1.5327,24222.0000,0.0000,24222.0000,0.6280,5505.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5505.0000,0.0603,0.0000,0.0000,18717.0000,18717.0000,6.1945,-1.1028,1039.5000,0.0000,1039.5000,0.0270,280.9459,3.7000,1.0000,0.0000,0.0000,0.0000,280.9459,0.0007,0.0000,0.0000,758.5541,758.5541,6.1945,5.2109,1855.5000,1039.2000,816.3000,0.0481,421.7045,4.4000,1.0000,212.0816,4.9000,1.0000,633.7862,0.0002,0.0000,1251.2816,1433.7955,182.5138,6.1945,-1.1028,16392.0000,0.0000,16392.0000,0.4250,4430.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4430.2703,0.0000,0.0000,0.0000,11961.7297,11961.7297,12.6530,6.2378,9.4454,-4.8779,-73168.1626,2.9571,529.1678,5.2917,12.6530,6.1615,9.4072,-4.9354,-39483.5407,1.5770,530.0027,5.3000,12.6530,6.1395,9.3962,-4.9532,-34672.2811,1.3801,530.3672,5.3037,5.9142,1.3389,0.0000,1.3389,-93804.7000,-147323.9845,-147323.9845
7136.0000,5.7294,17.8784,1636.6000,172705.8000,-171069.2000,4.4777,371.9545,4.4000,1.0000,38379.0667,4.5000,1.0000,38751.0212,1.4255,0.0000,211084.8667,1264.6455,-209820.2212,5.7294,-1.5679,28014.4000,0.0000,28014.4000,0.7263,7571.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7571.4595,0.1128,0.0000,0.0000,20442.9405,20442.9405,5.7294,11.0032,7504.4000,8569.3000,-1064.9000,0.2222,1705.5455,4.4000,1.0000,1748.8367,4.9000,1.0000,3454.3822,0.0141,0.0000,10318.1367,5798.8545,-4519.2822,5.7294,-1.5679,1740.8000,0.0000,1740.8000,0.0451,470.4865,3.7000,1.0000,0.0000,0.0000,0.0000,470.4865,0.0009,0.0000,0.0000,1270.3135,1270.3135,5.7294,2.5361,2150.3000,809.7000,1340.6000,0.0558,488.7045,4.4000,1.0000,165.2449,4.9000,1.0000,653.9494,0.0001,0.0000,974.9449,1661.5955,686.6506,5.7294,-1.5679,15745.4000,0.0000,15745.4000,0.4082,4255.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4255.5135,0.0000,0.0000,0.0000,11489.8865,11489.8865,13.6119,5.7721,9.6920,-5.9824,-89735.4518,2.9677,525.3826,5.2538,13.6119,5.6968,9.6543,-6.0393,-48314.6202,1.5826,526.1974,5.2620,13.6119,5.6752,9.6435,-6.0571,-42399.6403,1.3851,526.5543,5.2655,5.9353,1.5534,0.0000,1.5534,-125292.9000,-180449.7123,-180449.7123
7137.0000,5.7801,17.9625,932.3000,181000.1000,-180067.8000,4.6928,211.8864,4.4000,1.0000,40222.2444,4.5000,1.0000,40434.1308,1.6310,0.0000,221222.3444,720.4136,-220501.9308,5.7801,-1.5172,31847.5000,0.0000,31847.5000,0.8257,8607.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8607.4324,0.1444,0.0000,0.0000,23240.0676,23240.0676,5.7801,15.0506,2984.8000,8325.8000,-5341.0000,0.2159,678.3636,4.4000,1.0000,1699.1429,4.9000,1.0000,2377.5065,0.0149,0.0000,10024.9429,2306.4364,-7718.5065,5.7801,-1.5172,1888.0000,0.0000,1888.0000,0.0489,510.2703,3.7000,1.0000,0.0000,0.0000,0.0000,510.2703,0.0011,0.0000,0.0000,1377.7297,1377.7297,5.7801,4.0115,2019.3000,999.3000,1020.0000,0.0524,458.9318,4.4000,1.0000,203.9388,4.9000,1.0000,662.8706,0.0000,0.0000,1203.2388,1560.3682,357.1294,5.7801,-1.5172,13805.7000,0.0000,13805.7000,0.3579,3731.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3731.2703,0.0000,0.0000,0.0000,10074.4297,10074.4297,13.8664,5.8221,9.8443,-6.4055,-96082.3652,3.0968,544.6287,5.4463,13.8664,5.7479,9.8071,-6.4641,-51712.4336,1.6515,545.4583,5.4546,13.8664,5.7266,9.7965,-6.4823,-45376.2820,1.4453,545.8232,5.4582,6.1936,1.7914,0.0000,1.7914,-136847.6000,-193171.0809,-193171.0809
7138.0000,5.9209,18.1218,519.0000,188142.9000,-187623.9000,4.8780,117.9545,4.4000,1.0000,41809.5333,4.5000,1.0000,41927.4879,1.8333,0.0000,229952.4333,401.0455,-229551.3879,5.9209,-1.3764,37598.3000,0.0000,37598.3000,0.9748,10161.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10161.7027,0.1943,0.0000,0.0000,27436.5973,27436.5973,5.9209,16.5200,1423.9000,7632.0000,-6208.1000,0.1979,323.6136,4.4000,1.0000,1557.5510,4.9000,1.0000,1881.1647,0.0148,0.0000,9189.5510,1100.2864,-8089.2647,5.9209,-1.3764,1930.3000,0.0000,1930.3000,0.0500,521.7027,3.7000,1.0000,0.0000,0.0000,0.0000,521.7027,0.0011,0.0000,0.0000,1408.5973,1408.5973,5.9209,7.4703,1620.5000,1248.5000,372.0000,0.0420,368.2955,4.4000,1.0000,254.7959,4.9000,1.0000,623.0914,0.0000,0.0000,1503.2959,1252.2045,-251.0914,5.9209,-1.3764,12512.6000,0.0000,12512.6000,0.3244,3381.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3381.7838,0.0000,0.0000,0.0000,9130.8162,9130.8162,13.9356,5.9624,9.9490,-6.6293,-99440.0457,3.2335,566.1071,5.6611,13.9356,5.8892,9.9124,-6.6896,-53516.9244,1.7244,566.9550,5.6696,13.9356,5.8682,9.9019,-6.7084,-46958.7630,1.5092,567.3296,5.6733,6.4671,2.0435,0.0000,2.0435,-141418.8000,-199915.7331,-199915.7331
7139.0000,5.9333,18.1427,322.8000,194933.6000,-194610.8000,5.0540,73.3636,4.4000,1.0000,43318.5778,4.5000,1.0000,43391.9414,2.0263,0.0000,238252.1778,249.4364,-238002.7414,5.9333,-1.3640,39524.2000,0.0000,39524.2000,1.0247,10682.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10682.2162,0.2209,0.0000,0.0000,28841.9838,28841.9838,5.9333,17.4297,704.4000,9999.0000,-9294.6000,0.2592,160.0909,4.4000,1.0000,2040.6122,4.9000,1.0000,2200.7032,0.0224,0.0000,12039.6122,544.3091,-11495.3032,5.9333,-1.3640,2280.1000,0.0000,2280.1000,0.0591,616.2432,3.7000,1.0000,0.0000,0.0000,0.0000,616.2432,0.0016,0.0000,0.0000,1663.8568,1663.8568,5.9333,11.7381,1269.5000,1573.1000,-303.6000,0.0408,288.5227,4.4000,1.0000,321.0408,4.9000,1.0000,609.5635,0.0000,0.0000,1894.1408,980.9773,-913.1635,5.9333,-1.3640,10088.0000,0.0000,10088.0000,0.2616,2726.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2726.4865,0.0000,0.0000,0.0000,7361.5135,7361.5135,14.1587,5.9742,10.0665,-7.0495,-105742.3485,3.3497,583.4721,5.8347,14.1587,5.9019,10.0303,-7.1111,-56889.0022,1.7864,584.3326,5.8433,14.1587,5.8813,10.0200,-7.1304,-49912.5033,1.5634,584.7143,5.8471,6.6994,2.2711,0.0000,2.2711,-152316.7000,-212543.8541,-212543.8541
7140.0000,5.8210,18.0362,183.1000,201337.0000,-201153.9000,5.2200,41.6136,4.4000,1.0000,44741.5556,4.5000,1.0000,44783.1692,2.1819,0.0000,246078.5556,141.4864,-245937.0692,5.8210,-1.4763,34244.2000,0.0000,34244.2000,0.8878,9255.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9255.1892,0.1861,0.0000,0.0000,24989.0108,24989.0108,5.8210,16.8872,1528.6000,12119.6000,-10591.0000,0.3142,347.4091,4.4000,1.0000,2473.3878,4.9000,1.0000,2820.7968,0.0286,0.0000,14592.9878,1181.1909,-13411.7968,5.8210,-1.4763,2725.7000,0.0000,2725.7000,0.0707,736.6757,3.7000,1.0000,0.0000,0.0000,0.0000,736.6757,0.0020,0.0000,0.0000,1989.0243,1989.0243,5.8210,11.3098,1292.9000,1524.8000,-231.9000,0.0395,293.8409,4.4000,1.0000,311.1837,4.9000,1.0000,605.0246,0.0000,0.0000,1835.9837,999.0591,-836.9246,5.8210,-1.4763,8794.9000,0.0000,8794.9000,0.2280,2377.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2377.0000,0.0000,0.0000,0.0000,6417.9000,6417.9000,14.5187,5.8617,10.1902,-7.5243,-112864.4913,3.3802,585.6373,5.8564,14.5187,5.7899,10.1543,-7.5860,-60688.0274,1.8026,586.4926,5.8649,14.5187,5.7695,10.1441,-7.6053,-53237.3368,1.5776,586.8729,5.8687,6.7603,2.3986,0.0000,2.3986,-166212.0000,-226789.8555,-226789.8555
7141.0000,5.9719,18.1926,42.6000,208246.8000,-208204.2000,5.3992,9.6818,4.4000,1.0000,46277.0667,4.5000,1.0000,46286.7485,2.4179,0.0000,254523.8667,32.9182,-254490.9485,5.9719,-1.3254,39514.9000,0.0000,39514.9000,1.0245,10679.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10679.7027,0.2416,0.0000,0.0000,28835.1973,28835.1973,5.9719,18.0073,9.5000,13376.9000,-13367.4000,0.3468,2.1591,4.4000,1.0000,2729.9796,4.9000,1.0000,2732.1387,0.0357,0.0000,16106.8796,7.3409,-16099.5387,5.9719,-1.3254,2601.1000,0.0000,2601.1000,0.0674,703.0000,3.7000,1.0000,0.0000,0.0000,0.0000,703.0000,0.0021,0.0000,0.0000,1898.1000,1898.1000,5.9719,8.5681,1614.7000,1384.4000,230.3000,0.0419,366.9773,4.4000,1.0000,282.5306,4.9000,1.0000,649.5079,0.0000,0.0000,1666.9306,1247.7227,-419.2079,5.9719,-1.3254,7825.1000,0.0000,7825.1000,0.2029,2114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2114.8919,0.0000,0.0000,0.0000,5710.2081,5710.2081,14.5584,6.0120,10.2852,-7.7823,-116734.9635,3.5413,611.0550,6.1106,14.5584,5.9412,10.2498,-7.8461,-62768.8402,1.8885,611.9332,6.1193,14.5584,5.9211,10.2398,-7.8661,-55062.3859,1.6528,612.3255,6.1233,7.0827,2.6972,0.0000,2.6972,-171400.2000,-234566.1896,-234566.1896
7142.0000,5.9254,18.1474,6.4000,214040.1000,-214033.7000,5.5494,1.4545,4.4000,1.0000,47564.4667,4.5000,1.0000,47565.9212,2.5868,0.0000,261604.5667,4.9455,-261599.6212,5.9254,-1.3719,37598.1000,0.0000,37598.1000,0.9748,10161.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10161.6486,0.2306,0.0000,0.0000,27436.4514,27436.4514,5.9254,17.9662,0.0000,12556.9000,-12556.9000,0.3256,0.0000,0.0000,0.0000,2562.6327,4.9000,1.0000,2562.6327,0.0327,0.0000,15119.5327,0.0000,-15119.5327,5.9254,-1.3719,1726.5000,0.0000,1726.5000,0.0448,466.6216,3.7000,1.0000,0.0000,0.0000,0.0000,466.6216,0.0012,0.0000,0.0000,1259.8784,1259.8784,5.9254,8.1268,1706.2000,1406.9000,299.3000,0.0442,387.7727,4.4000,1.0000,287.1224,4.9000,1.0000,674.8952,0.0000,0.0000,1694.0224,1318.4273,-375.5952,5.9254,-1.3719,6855.2000,0.0000,6855.2000,0.1777,1852.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1852.7568,0.0000,0.0000,0.0000,5002.4432,5002.4432,14.7928,5.9653,10.3791,-8.0767,-121150.6029,3.5582,611.4969,6.1150,14.7928,5.8949,10.3439,-8.1404,-65123.0106,1.8976,612.3687,6.1237,14.7928,5.8749,10.3339,-8.1603,-57122.3626,1.6607,612.7589,6.1276,7.1165,2.8513,0.0000,2.8513,-180111.5000,-243395.9761,-243395.9761
7143.0000,5.9539,18.1730,88.7000,217684.1000,-217595.4000,5.6439,20.1591,4.4000,1.0000,48374.2444,4.5000,1.0000,48394.4035,2.6949,0.0000,266058.3444,68.5409,-265989.8035,5.9539,-1.3434,35682.5000,0.0000,35682.5000,0.9251,9643.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9643.9189,0.2182,0.0000,0.0000,26038.5811,26038.5811,5.9539,17.9707,41.2000,13226.2000,-13185.0000,0.3429,9.3636,4.4000,1.0000,2699.2245,4.9000,1.0000,2708.5881,0.0351,0.0000,15925.4245,31.8364,-15893.5881,5.9539,-1.3434,1664.7000,0.0000,1664.7000,0.0432,449.9189,3.7000,1.0000,0.0000,0.0000,0.0000,449.9189,0.0012,0.0000,0.0000,1214.7811,1214.7811,5.9539,7.2735,1819.4000,1367.0000,452.4000,0.0472,413.5000,4.4000,1.0000,278.9796,4.9000,1.0000,692.4796,0.0000,0.0000,1645.9796,1405.9000,-240.0796,5.9539,-1.3434,7825.1000,0.0000,7825.1000,0.2029,2114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2114.8919,0.0000,0.0000,0.0000,5710.2081,5710.2081,14.9197,5.9935,10.4566,-8.2686,-124029.1923,3.6025,617.0540,6.1705,14.9197,5.9236,10.4216,-8.3327,-66661.3701,1.9212,617.9269,6.1793,14.9197,5.9038,10.4117,-8.3528,-58469.3386,1.6814,618.3183,6.1832,7.2051,2.9494,0.0000,2.9494,-185155.7000,-249159.9010,-249159.9010
7144.0000,5.9093,18.1284,91.3000,222638.7000,-222547.4000,5.7723,20.7500,4.4000,1.0000,49475.2667,4.5000,1.0000,49496.0167,2.8327,0.0000,272113.9667,70.5500,-272043.4167,5.9093,-1.3880,30413.6000,0.0000,30413.6000,0.7885,8219.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8219.8919,0.1795,0.0000,0.0000,22193.7081,22193.7081,5.9093,17.9483,3.6000,15597.0000,-15593.4000,0.4044,0.8182,4.4000,1.0000,3183.0612,4.9000,1.0000,3183.8794,0.0436,0.0000,18780.0612,2.7818,-18777.2794,5.9093,-1.3880,2145.3000,0.0000,2145.3000,0.0556,579.8108,3.7000,1.0000,0.0000,0.0000,0.0000,579.8108,0.0017,0.0000,0.0000,1565.4892,1565.4892,5.9093,7.6633,1800.3000,1417.6000,382.7000,0.0467,409.1591,4.4000,1.0000,289.3061,4.9000,1.0000,698.4652,0.0000,0.0000,1706.9061,1391.1409,-315.7652,5.9093,-1.3880,9118.2000,0.0000,9118.2000,0.2364,2464.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2464.3784,0.0000,0.0000,0.0000,6653.8216,6653.8216,15.1642,5.9487,10.5565,-8.6538,-129806.6786,3.6520,622.8416,6.2284,15.1642,5.8791,10.5217,-8.7183,-69746.5226,1.9475,623.7158,6.2372,15.1642,5.8594,10.5118,-8.7386,-61170.2412,1.7044,624.1086,6.2411,7.3039,3.0575,0.0000,3.0575,-196081.0000,-260723.4424,-260723.4424
7145.0000,5.7465,17.9574,331.4000,225954.9000,-225623.5000,5.8583,75.3182,4.4000,1.0000,50212.2000,4.5000,1.0000,50287.5182,2.8800,0.0000,276167.1000,256.0818,-275911.0182,5.7465,-1.5508,19855.5000,0.0000,19855.5000,0.5148,5366.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5366.3514,0.1018,0.0000,0.0000,14489.1486,14489.1486,5.7465,16.9554,1629.5000,15134.6000,-13505.1000,0.3924,370.3409,4.4000,1.0000,3088.6939,4.9000,1.0000,3459.0348,0.0380,0.0000,18223.2939,1259.1591,-16964.1348,5.7465,-1.5508,1370.4000,0.0000,1370.4000,0.0355,370.3784,3.7000,1.0000,0.0000,0.0000,0.0000,370.3784,0.0009,0.0000,0.0000,1000.0216,1000.0216,5.7465,9.4168,1433.8000,1357.2000,76.6000,0.0372,325.8636,4.4000,1.0000,276.9796,4.9000,1.0000,602.8432,0.0000,0.0000,1634.1796,1107.9364,-526.2432,5.7465,-1.5508,12027.7000,0.0000,12027.7000,0.3118,3250.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3250.7297,0.0000,0.0000,0.0000,8776.9703,8776.9703,15.5057,5.7860,10.6458,-8.9349,-134023.2362,3.5750,607.3868,6.0739,15.5057,5.7163,10.6110,-8.9981,-71985.1882,1.9065,608.2399,6.0824,15.5057,5.6966,10.6011,-9.0181,-63126.8313,1.6685,608.6227,6.0862,7.1500,3.0208,0.0000,3.0208,-205798.4000,-269135.2557,-269135.2557
7146.0000,6.2179,18.3014,2399.0000,133641.0000,-131242.0000,3.4649,545.2273,4.4000,1.0000,29698.0000,4.5000,1.0000,30243.2273,0.6944,0.0000,163339.0000,1853.7727,-161485.2273,6.2179,-1.0794,16367.9000,0.0000,16367.9000,0.4244,4423.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4423.7568,0.0375,0.0000,0.0000,11944.1432,11944.1432,6.2179,-1.2282,7646.9000,178.6000,7468.3000,0.1983,1737.9318,4.4000,1.0000,36.4490,4.9000,1.0000,1774.3808,0.0078,0.0000,215.0490,5908.9682,5693.9192,6.2179,-1.0794,1133.4000,0.0000,1133.4000,0.0294,306.3243,3.7000,1.0000,0.0000,0.0000,0.0000,306.3243,0.0004,0.0000,0.0000,827.0757,827.0757,6.2179,10.5971,1515.8000,1528.8000,-13.0000,0.0396,344.5000,4.4000,1.0000,312.0000,4.9000,1.0000,656.5000,0.0001,0.0000,1840.8000,1171.3000,-669.5000,6.2179,-1.0794,14129.0000,0.0000,14129.0000,0.3663,3818.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3818.6486,0.0000,0.0000,0.0000,10310.3514,10310.3514,13.8637,6.2605,10.0621,-4.4212,-66317.5672,2.2614,393.9817,3.9398,13.8637,6.1852,10.0245,-4.4646,-35716.4197,1.2060,394.5883,3.9459,13.8637,6.1639,10.0138,-4.4779,-31345.2508,1.0555,394.8524,3.9485,4.5229,0.7402,0.0000,0.7402,-92156.4000,-133379.2378,-133379.2378
7147.0000,6.2382,18.2818,2966.3000,128363.9000,-125397.6000,3.3281,674.1591,4.4000,1.0000,28525.3111,4.5000,1.0000,29199.4702,0.6250,0.0000,156889.2111,2292.1409,-154597.0702,6.2382,-1.0591,16360.6000,0.0000,16360.6000,0.4242,4421.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4421.7838,0.0360,0.0000,0.0000,11938.8162,11938.8162,6.2382,-1.4891,9535.2000,0.0000,9535.2000,0.2472,2167.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2167.0909,0.0103,0.0000,0.0000,7368.1091,7368.1091,6.2382,-1.0591,869.5000,0.0000,869.5000,0.0225,235.0000,3.7000,1.0000,0.0000,0.0000,0.0000,235.0000,0.0003,0.0000,0.0000,634.5000,634.5000,6.2382,5.1067,2316.4000,1268.9000,1047.5000,0.0601,526.4545,4.4000,1.0000,258.9592,4.9000,1.0000,785.4137,0.0002,0.0000,1527.8592,1789.9455,262.0863,6.2382,-1.0591,13482.5000,0.0000,13482.5000,0.3496,3643.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3643.9189,0.0000,0.0000,0.0000,9838.5811,9838.5811,13.5252,6.2816,9.9034,-4.1271,-61906.2465,2.2158,388.6957,3.8870,13.5252,6.2049,9.8651,-4.1704,-33363.0248,1.1817,389.3072,3.8931,13.5252,6.1831,9.8541,-4.1837,-29285.7063,1.0342,389.5721,3.8957,4.4316,0.6719,0.0000,0.6719,-84102.3000,-124554.9775,-124554.9775
7148.0000,7.0588,18.7477,5828.7000,84457.6000,-78628.9000,2.1897,1324.7045,4.4000,1.0000,18768.3556,4.5000,1.0000,20093.0601,0.2094,0.0000,103225.9556,4503.9955,-98721.9601,7.0588,-0.2385,16348.8000,0.0000,16348.8000,0.4239,4418.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4418.5946,0.0228,0.0000,0.0000,11930.2054,11930.2054,7.0588,-0.6685,14367.1000,0.0000,14367.1000,0.3725,3265.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3265.2500,0.0137,0.0000,0.0000,11101.8500,11101.8500,7.0588,-0.2385,951.8000,0.0000,951.8000,0.0247,257.2432,3.7000,1.0000,0.0000,0.0000,0.0000,257.2432,0.0003,0.0000,0.0000,694.5568,694.5568,7.0588,3.8393,2907.5000,1088.5000,1819.0000,0.0754,660.7955,4.4000,1.0000,222.1429,4.9000,1.0000,882.9383,0.0005,0.0000,1310.6429,2246.7045,936.0617,7.0588,-0.2385,12351.0000,0.0000,12351.0000,0.3202,3338.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3338.1081,0.0000,0.0000,0.0000,9012.8919,9012.8919,12.0096,7.1040,9.5568,-2.1484,-32225.8343,1.7032,303.3035,3.0330,12.0096,7.0242,9.5169,-2.1832,-17465.2990,0.9083,303.8047,3.0380,12.0096,7.0014,9.5055,-2.1936,-15355.2610,0.7949,304.0189,3.0402,3.4064,0.2466,0.0000,0.2466,-32791.2000,-65046.3944,-65046.3944
7149.0000,6.9166,18.4837,6856.3000,80873.4000,-74017.1000,2.0968,1558.2500,4.4000,1.0000,17971.8667,4.5000,1.0000,19530.1167,0.1848,0.0000,98845.2667,5298.0500,-93547.2167,6.9166,-0.3807,13851.1000,0.0000,13851.1000,0.3591,3743.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3743.5405,0.0172,0.0000,0.0000,10107.5595,10107.5595,6.9166,-0.8107,15740.7000,0.0000,15740.7000,0.4081,3577.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3577.4318,0.0148,0.0000,0.0000,12163.2682,12163.2682,6.9166,-0.3807,564.0000,0.0000,564.0000,0.0146,152.4324,3.7000,1.0000,0.0000,0.0000,0.0000,152.4324,0.0002,0.0000,0.0000,411.5676,411.5676,6.9166,2.6315,3384.7000,967.6000,2417.1000,0.0878,769.2500,4.4000,1.0000,197.4694,4.9000,1.0000,966.7194,0.0005,0.0000,1165.0694,2615.4500,1450.3806,6.9166,-0.3807,10088.0000,0.0000,10088.0000,0.2616,2726.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2726.4865,0.0000,0.0000,0.0000,7361.5135,7361.5135,11.9007,6.9627,9.4317,-2.0493,-30739.3559,1.6140,288.9895,2.8899,11.9007,6.8814,9.3910,-2.0829,-16662.8343,0.8607,289.4774,2.8948,11.9007,6.8581,9.3794,-2.0930,-14650.7372,0.7533,289.6849,2.8968,3.2279,0.2175,0.0000,0.2175,-31356.2000,-62052.9273,-62052.9273
7150.0000,8.2247,19.2564,10168.6000,65999.1000,-55830.5000,1.7111,2311.0455,4.4000,1.0000,14666.4667,4.5000,1.0000,16977.5121,0.1145,0.0000,80665.5667,7857.5545,-72808.0121,8.2247,0.9274,13520.6000,0.0000,13520.6000,0.3505,3654.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3654.2162,0.0167,0.0000,0.0000,9866.3838,9866.3838,8.2247,0.4975,37666.9000,0.0000,37666.9000,0.9766,8560.6591,4.4000,1.0000,0.0000,0.0000,0.0000,8560.6591,0.0649,0.0000,0.0000,29106.2409,29106.2409,8.2247,0.9274,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0002,0.0000,0.0000,304.8811,304.8811,8.2247,2.2594,4334.7000,634.3000,3700.4000,0.1124,985.1591,4.4000,1.0000,129.4490,4.9000,1.0000,1114.6081,0.0010,0.0000,763.7490,3349.5409,2585.7919,8.2247,0.9274,8794.9000,0.0000,8794.9000,0.2280,2377.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2377.0000,0.0000,0.0000,0.0000,6417.9000,6417.9000,10.1008,8.2710,9.1859,-0.7974,-11960.7059,1.6948,306.7354,3.0674,10.1008,8.1894,9.1451,-0.8329,-6663.0838,0.9038,307.2576,3.0726,10.1008,8.1659,9.1334,-0.8433,-5903.0248,0.7910,307.4796,3.0748,3.3895,0.1973,0.0000,0.1973,8270.1000,-24526.8144,-24526.8144
7151.0000,8.6188,19.3126,11637.4000,58834.4000,-47197.0000,1.5254,2644.8636,4.4000,1.0000,13074.3111,4.5000,1.0000,15719.1747,0.0878,0.0000,71908.7111,8992.5364,-62916.1747,8.6188,1.3215,13522.6000,0.0000,13522.6000,0.3506,3654.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3654.7568,0.0163,0.0000,0.0000,9867.8432,9867.8432,8.6188,0.8915,45617.3000,0.0000,45617.3000,1.1827,10367.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10367.5682,0.0897,0.0000,0.0000,35249.7318,35249.7318,8.6188,1.3215,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0002,0.0000,0.0000,310.9378,310.9378,8.6188,1.4204,5611.4000,246.5000,5364.9000,0.1455,1275.3182,4.4000,1.0000,50.3061,4.9000,1.0000,1325.6243,0.0015,0.0000,296.8061,4336.0818,4039.2757,8.6188,1.3215,4915.6000,0.0000,4915.6000,0.1274,1328.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1328.5405,0.0000,0.0000,0.0000,3587.0595,3587.0595,9.3837,8.6654,9.0245,-0.3087,-4630.0020,1.6713,304.6468,3.0465,9.3837,8.5832,8.9834,-0.3440,-2751.7390,0.8913,305.1707,3.0517,9.3837,8.5595,8.9716,-0.3542,-2479.5858,0.7800,305.3931,3.0539,3.3427,0.1956,0.0000,0.1956,22649.5000,-9861.3267,-9861.3267
7152.0000,8.7219,19.0885,12769.6000,53177.8000,-40408.2000,1.3787,2902.1818,4.4000,1.0000,11817.2889,4.5000,1.0000,14719.4707,0.0682,0.0000,64995.0889,9867.4182,-55127.6707,8.7219,1.4246,13522.8000,0.0000,13522.8000,0.3506,3654.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3654.8108,0.0148,0.0000,0.0000,9867.9892,9867.9892,8.7219,0.9946,44204.6000,0.0000,44204.6000,1.1461,10046.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10046.5000,0.0800,0.0000,0.0000,34158.1000,34158.1000,8.7219,1.4246,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0002,0.0000,0.0000,303.7865,303.7865,8.7219,1.0119,7166.6000,10.3000,7156.3000,0.1858,1628.7727,4.4000,1.0000,2.1020,4.9000,1.0000,1630.8748,0.0021,0.0000,12.4020,5537.8273,5525.4252,8.7219,1.4246,1521.1000,0.0000,1521.1000,0.0394,411.1081,3.7000,1.0000,0.0000,0.0000,0.0000,411.1081,0.0000,0.0000,0.0000,1109.9919,1109.9919,9.0687,8.7691,8.9189,-0.1199,-1797.8061,1.5557,284.8945,2.8489,9.0687,8.6859,8.8773,-0.1531,-1225.0719,0.8296,285.3917,2.8539,9.0687,8.6618,8.8652,-0.1628,-1139.4999,0.7261,285.6021,2.8560,3.1115,0.1654,0.0000,0.1654,26412.9000,-4162.3779,-4162.3779
7153.0000,9.0996,19.0867,13930.9000,48162.3000,-34231.4000,1.2487,3166.1136,4.4000,1.0000,10702.7333,4.5000,1.0000,13868.8470,0.0548,0.0000,58865.0333,10764.7864,-48100.2470,9.0996,1.8023,13547.4000,0.0000,13547.4000,0.3512,3661.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3661.4595,0.0147,0.0000,0.0000,9885.9405,9885.9405,9.0996,1.3723,50130.2000,0.0000,50130.2000,1.2997,11393.2273,4.4000,1.0000,0.0000,0.0000,0.0000,11393.2273,0.0993,0.0000,0.0000,38736.9727,38736.9727,9.0996,1.8023,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0003,0.0000,0.0000,311.0108,311.0108,9.0996,1.3723,8289.7000,0.0000,8289.7000,0.2149,1884.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1884.0227,0.0029,0.0000,0.0000,6405.6773,6405.6773,9.0996,1.8023,875.6000,0.0000,875.6000,0.0227,236.6486,3.7000,1.0000,0.0000,0.0000,0.0000,236.6486,0.0000,0.0000,0.0000,638.9514,638.9514,8.4508,9.1471,8.7989,0.2818,4227.1569,1.5742,289.7982,2.8980,8.4508,9.0635,8.7572,0.2480,1983.6487,0.8395,290.3073,2.9031,8.4508,9.0393,8.7451,0.2382,1667.5001,0.7347,290.5225,2.9052,3.1483,0.1719,0.0000,0.1719,39037.7000,7878.3057,7878.3057
7154.0000,9.2689,18.7900,15167.1000,43388.9000,-28221.8000,1.1249,3447.0682,4.4000,1.0000,9641.9778,4.5000,1.0000,13089.0460,0.0424,0.0000,53030.8778,11720.0318,-41310.8460,9.2689,1.9716,13549.1000,0.0000,13549.1000,0.3513,3661.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3661.9189,0.0133,0.0000,0.0000,9887.1811,9887.1811,9.2689,1.5417,47977.5000,0.0000,47977.5000,1.2439,10903.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10903.9773,0.0865,0.0000,0.0000,37073.5227,37073.5227,9.2689,1.9716,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0002,0.0000,0.0000,304.3703,304.3703,9.2689,1.5417,9222.3000,0.0000,9222.3000,0.2391,2095.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2095.9773,0.0034,0.0000,0.0000,7126.3227,7126.3227,9.2689,1.9716,390.0000,0.0000,390.0000,0.0101,105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,105.4054,0.0000,0.0000,0.0000,284.5946,284.5946,8.1062,9.3168,8.7115,0.4639,6957.7990,1.4901,275.3787,2.7538,8.1062,9.2325,8.6693,0.4315,3451.9045,0.7946,275.8679,2.7587,8.1062,9.2080,8.6571,0.4222,2955.4420,0.6955,276.0743,2.7607,2.9802,0.1458,0.0000,0.1458,43334.2000,13365.1454,13365.1454
7155.0000,9.6306,18.6263,16270.7000,38966.2000,-22695.5000,1.0103,3697.8864,4.4000,1.0000,8659.1556,4.5000,1.0000,12357.0419,0.0338,0.0000,47625.3556,12572.8136,-35052.5419,9.6306,2.3334,13549.3000,0.0000,13549.3000,0.3513,3661.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3661.9730,0.0132,0.0000,0.0000,9887.3270,9887.3270,9.6306,1.9034,53504.8000,0.0000,53504.8000,1.3872,12160.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12160.1818,0.1044,0.0000,0.0000,41344.6182,41344.6182,9.6306,2.3334,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0003,0.0000,0.0000,310.7919,310.7919,9.6306,1.9034,9988.9000,0.0000,9988.9000,0.2590,2270.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2270.2045,0.0041,0.0000,0.0000,7718.6955,7718.6955,9.6306,2.3334,390.0000,0.0000,390.0000,0.0101,105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,105.4054,0.0000,0.0000,0.0000,284.5946,284.5946,7.5341,9.6787,8.6064,0.8352,12527.2909,1.5144,281.1870,2.8119,7.5341,9.5941,8.5641,0.8021,6417.0610,0.8076,281.6889,2.8169,7.5341,9.5695,8.5518,0.7927,5549.1334,0.7068,281.9005,2.8190,3.0289,0.1557,0.0000,0.1557,55163.4000,24493.4852,24493.4852
7156.0000,8.6220,19.1197,12518.7000,56094.0000,-43575.3000,1.4543,2845.1591,4.4000,1.0000,12465.3333,4.5000,1.0000,15310.4924,0.0794,0.0000,68559.3333,9673.5409,-58885.7924,8.6220,1.3247,13549.3000,0.0000,13549.3000,0.3513,3661.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3661.9730,0.0167,0.0000,0.0000,9887.3270,9887.3270,8.6220,0.8947,50842.3000,0.0000,50842.3000,1.3182,11555.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11555.0682,0.1103,0.0000,0.0000,39287.2318,39287.2318,8.6220,1.3247,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0003,0.0000,0.0000,304.5892,304.5892,8.6220,0.8947,10569.3000,0.0000,10569.3000,0.2740,2402.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2402.1136,0.0049,0.0000,0.0000,8167.1864,8167.1864,8.6220,1.3247,876.0000,0.0000,876.0000,0.0227,236.7568,3.7000,1.0000,0.0000,0.0000,0.0000,236.7568,0.0000,0.0000,0.0000,639.2432,639.2432,8.6673,8.6695,8.6684,0.0010,14.6044,1.7157,317.6770,3.1768,8.6673,8.5858,8.6265,-0.0360,-287.8087,0.9149,318.2375,3.1824,8.6673,8.5614,8.6144,-0.0467,-327.0105,0.8007,318.4748,3.1847,3.4314,0.2115,0.0000,0.2115,32679.0000,-600.2148,-600.2148
7157.0000,8.6093,19.2745,12639.4000,62726.6000,-50087.2000,1.6263,2872.5909,4.4000,1.0000,13939.2444,4.5000,1.0000,16811.8354,0.1063,0.0000,76665.8444,9766.8091,-66899.0354,8.6093,1.3120,13549.5000,0.0000,13549.5000,0.3513,3662.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3662.0270,0.0195,0.0000,0.0000,9887.4730,9887.4730,8.6093,0.8821,57591.6000,0.0000,57591.6000,1.4932,13089.0000,4.4000,1.0000,0.0000,0.0000,0.0000,13089.0000,0.1514,0.0000,0.0000,44502.6000,44502.6000,8.6093,1.3120,556.3000,0.0000,556.3000,0.0144,150.3514,3.7000,1.0000,0.0000,0.0000,0.0000,150.3514,0.0005,0.0000,0.0000,405.9486,405.9486,8.6093,0.8821,10465.8000,0.0000,10465.8000,0.2713,2378.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2378.5909,0.0057,0.0000,0.0000,8087.2091,8087.2091,8.6093,1.3120,4602.3000,0.0000,4602.3000,0.1193,1243.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1243.8649,0.0000,0.0000,0.0000,3358.4351,3358.4351,8.6533,8.6562,8.6548,0.0014,21.6025,1.9379,359.0441,3.5904,8.6533,8.5737,8.6135,-0.0397,-317.4872,1.0335,359.6680,3.5967,8.6533,8.5497,8.6015,-0.0516,-361.4848,0.9045,359.9334,3.5993,3.8759,0.2833,0.0000,0.2833,36678.3000,-657.3695,-657.3695
7158.0000,6.7359,18.5665,6136.5000,121076.1000,-114939.6000,3.1391,1394.6591,4.4000,1.0000,26905.8000,4.5000,1.0000,28300.4591,0.5441,0.0000,147981.9000,4741.8409,-143240.0591,6.7359,-0.5614,13549.5000,0.0000,13549.5000,0.3513,3662.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3662.0270,0.0307,0.0000,0.0000,9887.4730,9887.4730,6.7359,-0.9914,33119.8000,0.0000,33119.8000,0.8587,7527.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7527.2273,0.0768,0.0000,0.0000,25592.5727,25592.5727,6.7359,-0.5614,504.3000,0.0000,504.3000,0.0131,136.2973,3.7000,1.0000,0.0000,0.0000,0.0000,136.2973,0.0004,0.0000,0.0000,368.0027,368.0027,6.7359,-0.9914,9801.1000,0.0000,9801.1000,0.2541,2227.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2227.5227,0.0061,0.0000,0.0000,7573.5773,7573.5773,6.7359,-0.5614,15457.1000,0.0000,15457.1000,0.4008,4177.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4177.5946,0.0000,0.0000,0.0000,11279.5054,11279.5054,11.3113,6.7810,9.0462,-2.9222,-43832.9358,2.5085,456.8120,4.5681,11.3113,6.7015,9.0064,-2.9732,-23785.4562,1.3378,457.5695,4.5757,11.3113,6.6785,8.9949,-2.9886,-20920.5361,1.1708,457.8961,4.5790,5.0171,0.6581,0.0000,0.6581,-42507.8000,-88538.9280,-88538.9280
7159.0000,6.4617,18.4872,4055.9000,159343.1000,-155287.2000,4.1313,921.7955,4.4000,1.0000,35409.5778,4.5000,1.0000,36331.3732,1.1517,0.0000,194752.6778,3134.1045,-191618.5732,6.4617,-0.8356,23000.9000,0.0000,23000.9000,0.5963,6216.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6216.4595,0.0840,0.0000,0.0000,16784.4405,16784.4405,6.4617,-1.2656,25950.7000,0.0000,25950.7000,0.6728,5897.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5897.8864,0.0679,0.0000,0.0000,20052.8136,20052.8136,6.4617,-0.8356,1042.6000,0.0000,1042.6000,0.0270,281.7838,3.7000,1.0000,0.0000,0.0000,0.0000,281.7838,0.0009,0.0000,0.0000,760.8162,760.8162,6.4617,-1.2656,9570.9000,0.0000,9570.9000,0.2481,2175.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2175.2045,0.0062,0.0000,0.0000,7395.6955,7395.6955,6.4617,-0.8356,16429.2000,0.0000,16429.2000,0.4260,4440.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4440.3243,0.0000,0.0000,0.0000,11988.8757,11988.8757,12.1826,6.5049,9.3438,-4.4539,-66808.6035,3.0508,548.3593,5.4836,12.1826,6.4287,9.3056,-4.5133,-36106.6195,1.6269,549.2257,5.4923,12.1826,6.4067,9.2946,-4.5315,-31720.7087,1.4239,549.6041,5.4960,6.1016,1.3106,0.0000,1.3106,-79292.9000,-134635.9317,-134635.9317
7160.0000,6.0205,18.0960,3211.8000,169131.5000,-165919.7000,4.3850,729.9545,4.4000,1.0000,37584.7778,4.5000,1.0000,38314.7323,1.3502,0.0000,206716.2778,2481.8455,-204234.4323,6.0205,-1.2768,28062.5000,0.0000,28062.5000,0.7276,7584.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7584.4595,0.1109,0.0000,0.0000,20478.0405,20478.0405,6.0205,8.5407,9328.3000,7939.0000,1389.3000,0.2419,2120.0682,4.4000,1.0000,1620.2041,4.9000,1.0000,3740.2723,0.0159,0.0000,9559.2041,7208.2318,-2350.9723,6.0205,-1.2768,1744.0000,0.0000,1744.0000,0.0452,471.3514,3.7000,1.0000,0.0000,0.0000,0.0000,471.3514,0.0012,0.0000,0.0000,1272.6486,1272.6486,6.0205,-1.7068,9880.0000,0.0000,9880.0000,0.2562,2245.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2245.4545,0.0059,0.0000,0.0000,7634.5455,7634.5455,6.0205,-1.2768,15781.2000,0.0000,15781.2000,0.4092,4265.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4265.1892,0.0000,0.0000,0.0000,11516.0108,11516.0108,13.1032,6.0633,9.5832,-5.4894,-82341.0346,3.0325,539.4079,5.3941,13.1032,5.9878,9.5455,-5.5478,-44382.1737,1.6172,540.2476,5.4025,13.1032,5.9661,9.5346,-5.5659,-38960.9508,1.4153,540.6154,5.4062,6.0650,1.4841,0.0000,1.4841,-109062.7000,-165684.1591,-165684.1591
7161.0000,6.0200,18.1411,2311.8000,176697.8000,-174386.0000,4.5812,525.4091,4.4000,1.0000,39266.1778,4.5000,1.0000,39791.5869,1.5304,0.0000,215963.9778,1786.3909,-214177.5869,6.0200,-1.2773,31910.4000,0.0000,31910.4000,0.8273,8624.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8624.4324,0.1406,0.0000,0.0000,23285.9676,23285.9676,6.0200,13.6816,4305.6000,7597.3000,-3291.7000,0.1970,978.5455,4.4000,1.0000,1550.4694,4.9000,1.0000,2529.0148,0.0132,0.0000,9147.7694,3327.0545,-5820.7148,6.0200,-1.2773,1892.0000,0.0000,1892.0000,0.0491,511.3514,3.7000,1.0000,0.0000,0.0000,0.0000,511.3514,0.0013,0.0000,0.0000,1380.6486,1380.6486,6.0200,-1.7073,9252.7000,0.0000,9252.7000,0.2399,2102.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2102.8864,0.0048,0.0000,0.0000,7149.8136,7149.8136,6.0200,-1.2773,13837.0000,0.0000,13837.0000,0.3587,3739.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3739.7297,0.0000,0.0000,0.0000,10097.2703,10097.2703,13.4037,6.0623,9.7330,-5.9021,-88531.9481,3.1266,552.5368,5.5254,13.4037,5.9877,9.6957,-5.9616,-47692.5953,1.6674,553.3840,5.5338,13.4037,5.9663,9.6850,-5.9800,-41860.0582,1.4593,553.7562,5.5376,6.2532,1.6903,0.0000,1.6903,-120785.6000,-178084.6016,-178084.6016
7162.0000,6.1387,18.2902,1676.6000,183086.7000,-181410.1000,4.7469,381.0455,4.4000,1.0000,40685.9333,4.5000,1.0000,41066.9788,1.7063,0.0000,223772.6333,1295.5545,-222477.0788,6.1387,-1.1586,37675.6000,0.0000,37675.6000,0.9768,10182.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10182.5946,0.1887,0.0000,0.0000,27493.0054,27493.0054,6.1387,15.1731,2702.4000,6945.8000,-4243.4000,0.1801,614.1818,4.4000,1.0000,1417.5102,4.9000,1.0000,2031.6920,0.0130,0.0000,8363.3102,2088.2182,-6275.0920,6.1387,-1.1586,1933.6000,0.0000,1933.6000,0.0501,522.5946,3.7000,1.0000,0.0000,0.0000,0.0000,522.5946,0.0014,0.0000,0.0000,1411.0054,1411.0054,6.1387,-1.5644,8458.9000,17.0000,8441.9000,0.2193,1922.4773,4.4000,1.0000,3.4694,4.9000,1.0000,1925.9467,0.0037,0.0000,20.4694,6536.4227,6515.9533,6.1387,-1.1586,12540.9000,0.0000,12540.9000,0.3251,3389.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3389.4324,0.0000,0.0000,0.0000,9151.4676,9151.4676,13.4871,6.1805,9.8338,-6.1045,-91566.8039,3.2492,571.6885,5.7169,13.4871,6.1068,9.7970,-6.1654,-49323.5771,1.7327,572.5520,5.7255,13.4871,6.0857,9.7864,-6.1843,-43290.3581,1.5165,572.9327,5.7293,6.4983,1.9131,0.0000,1.9131,-125061.5000,-184180.7391,-184180.7391
