Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7163.0000,6.1037,18.2831,1048.6000,189107.6000,-188059.0000,4.9030,238.3182,4.4000,1.0000,42023.9111,4.5000,1.0000,42262.2293,1.8704,0.0000,231131.5111,810.2818,-230321.2293,6.1037,-1.1936,39590.3000,0.0000,39590.3000,1.0265,10700.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10700.0811,0.2135,0.0000,0.0000,28890.2189,28890.2189,6.1037,16.6793,1738.6000,9169.4000,-7430.8000,0.2377,395.1364,4.4000,1.0000,1871.3061,4.9000,1.0000,2266.4425,0.0196,0.0000,11040.7061,1343.4636,-9697.2425,6.1037,-1.1936,2285.6000,0.0000,2285.6000,0.0593,617.7297,3.7000,1.0000,0.0000,0.0000,0.0000,617.7297,0.0018,0.0000,0.0000,1667.8703,1667.8703,6.1037,-0.9196,7185.1000,420.1000,6765.0000,0.1863,1632.9773,4.4000,1.0000,85.7347,4.9000,1.0000,1718.7120,0.0023,0.0000,505.8347,5552.1227,5046.2880,6.1037,-1.1936,10110.7000,0.0000,10110.7000,0.2621,2732.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2732.6216,0.0000,0.0000,0.0000,7378.0784,7378.0784,13.7571,6.1450,9.9510,-6.5324,-97985.8520,3.3374,584.2383,5.8424,13.7571,6.0721,9.9146,-6.5944,-52754.9291,1.7798,585.1094,5.8511,13.7571,6.0513,9.9042,-6.6136,-46295.2351,1.5576,585.4948,5.8549,6.6748,2.1075,0.0000,2.1075,-136738.2000,-197036.0162,-197036.0162
7164.0000,5.9797,18.1790,579.5000,194984.2000,-194404.7000,5.0553,131.7045,4.4000,1.0000,43329.8222,4.5000,1.0000,43461.5268,2.0044,0.0000,238314.0222,447.7955,-237866.2268,5.9797,-1.3176,34313.8000,0.0000,34313.8000,0.8896,9274.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9274.0000,0.1795,0.0000,0.0000,25039.8000,25039.8000,5.9797,16.5363,2235.1000,11636.2000,-9401.1000,0.3017,507.9773,4.4000,1.0000,2374.7347,4.9000,1.0000,2882.7120,0.0266,0.0000,14010.9347,1727.1227,-12283.8120,5.9797,-1.3176,2731.4000,0.0000,2731.4000,0.0708,738.2162,3.7000,1.0000,0.0000,0.0000,0.0000,738.2162,0.0023,0.0000,0.0000,1993.1838,1993.1838,5.9797,-1.3870,7048.8000,211.1000,6837.7000,0.1828,1602.0000,4.4000,1.0000,43.0816,4.9000,1.0000,1645.0816,0.0021,0.0000,254.1816,5446.8000,5192.6184,5.9797,-1.3176,8814.6000,0.0000,8814.6000,0.2285,2382.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2382.3243,0.0000,0.0000,0.0000,6432.2757,6432.2757,14.1288,6.0207,10.0748,-7.0142,-105213.0142,3.3644,585.8160,5.8582,14.1288,5.9483,10.0385,-7.0763,-56610.0070,1.7942,586.6819,5.8668,14.1288,5.9276,10.0282,-7.0956,-49669.1397,1.5702,587.0657,5.8707,6.7288,2.2148,0.0000,2.2148,-151108.3000,-211492.1609,-211492.1609
7165.0000,6.0744,18.2900,173.7000,201641.8000,-201468.1000,5.2279,39.4773,4.4000,1.0000,44809.2889,4.5000,1.0000,44848.7662,2.2201,0.0000,246451.0889,134.2227,-246316.8662,6.0744,-1.2229,39597.4000,0.0000,39597.4000,1.0266,10702.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10702.0000,0.2329,0.0000,0.0000,28895.4000,28895.4000,6.0744,18.0948,32.8000,12450.9000,-12418.1000,0.3228,7.4545,4.4000,1.0000,2541.0000,4.9000,1.0000,2548.4545,0.0316,0.0000,14991.9000,25.3455,-14966.5545,6.0744,-1.2229,2606.7000,0.0000,2606.7000,0.0676,704.5135,3.7000,1.0000,0.0000,0.0000,0.0000,704.5135,0.0023,0.0000,0.0000,1902.1865,1902.1865,6.0744,-0.4018,6291.2000,653.7000,5637.5000,0.1631,1429.8182,4.4000,1.0000,133.4082,4.9000,1.0000,1563.2263,0.0013,0.0000,787.1082,4861.3818,4074.2737,6.0744,-1.2229,7842.6000,0.0000,7842.6000,0.2033,2119.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2119.6216,0.0000,0.0000,0.0000,5722.9784,5722.9784,14.2350,6.1150,10.1750,-7.3197,-109795.3655,3.5057,607.7876,6.0779,14.2350,6.0433,10.1392,-7.3836,-59068.7210,1.8695,608.6734,6.0867,14.2350,6.0230,10.1290,-7.4035,-51824.4957,1.6362,609.0675,6.0907,7.0114,2.4882,0.0000,2.4882,-158202.0000,-220688.5822,-220688.5822
7166.0000,6.0020,18.2198,118.3000,207054.1000,-206935.8000,5.3683,26.8864,4.4000,1.0000,46012.0222,4.5000,1.0000,46038.9086,2.3671,0.0000,253066.1222,91.4136,-252974.7086,6.0020,-1.2953,37675.1000,0.0000,37675.1000,0.9768,10182.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10182.4595,0.2210,0.0000,0.0000,27492.6405,27492.6405,6.0020,18.0428,0.0000,10730.5000,-10730.5000,0.2782,0.0000,0.0000,0.0000,2189.8980,4.9000,1.0000,2189.8980,0.0257,0.0000,12920.3980,0.0000,-12920.3980,6.0020,-1.2953,1729.6000,0.0000,1729.6000,0.0448,467.4595,3.7000,1.0000,0.0000,0.0000,0.0000,467.4595,0.0013,0.0000,0.0000,1262.1405,1262.1405,6.0020,0.0868,5574.2000,838.9000,4735.3000,0.1445,1266.8636,4.4000,1.0000,171.2041,4.9000,1.0000,1438.0677,0.0006,0.0000,1010.1041,4307.3364,3297.2323,6.0020,-1.2953,6870.5000,0.0000,6870.5000,0.1781,1856.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1856.8919,0.0000,0.0000,0.0000,5013.6081,5013.6081,14.4887,6.0424,10.2655,-7.5913,-113869.4122,3.4954,603.6363,6.0364,14.4887,5.9710,10.2299,-7.6548,-61238.0414,1.8640,604.5114,6.0451,14.4887,5.9508,10.2197,-7.6746,-53722.0315,1.6314,604.9012,6.0490,6.9908,2.6157,0.0000,2.6157,-166655.8000,-228829.4851,-228829.4851
7167.0000,5.9871,18.2074,52.0000,212876.7000,-212824.7000,5.5192,11.8182,4.4000,1.0000,47305.9333,4.5000,1.0000,47317.7515,2.5376,0.0000,260182.6333,40.1818,-260142.4515,5.9871,-1.3102,35751.7000,0.0000,35751.7000,0.9269,9662.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9662.6216,0.2117,0.0000,0.0000,26089.0784,26089.0784,5.9871,18.0279,0.0000,11500.8000,-11500.8000,0.2982,0.0000,0.0000,0.0000,2347.1020,4.9000,1.0000,2347.1020,0.0284,0.0000,13847.9020,0.0000,-13847.9020,5.9871,-1.3102,1669.3000,0.0000,1669.3000,0.0433,451.1622,3.7000,1.0000,0.0000,0.0000,0.0000,451.1622,0.0012,0.0000,0.0000,1218.1378,1218.1378,5.9871,1.1701,4568.5000,1104.2000,3464.3000,0.1184,1038.2955,4.4000,1.0000,225.3469,4.9000,1.0000,1263.6424,0.0001,0.0000,1329.5469,3530.2045,2200.6576,5.9871,-1.3102,7842.6000,0.0000,7842.6000,0.2033,2119.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2119.6216,0.0000,0.0000,0.0000,5722.9784,5722.9784,14.6943,6.0273,10.3608,-7.9219,-118828.4802,3.5547,611.3680,6.1137,14.6943,5.9563,10.3253,-7.9860,-63888.3049,1.8957,612.2474,6.1225,14.6943,5.9362,10.3152,-8.0061,-56042.7164,1.6590,612.6399,6.1264,7.1094,2.7791,0.0000,2.7791,-175597.6000,-238759.5014,-238759.5014
7168.0000,5.9267,18.1392,273.8000,216887.7000,-216613.9000,5.6232,62.2273,4.4000,1.0000,48197.2667,4.5000,1.0000,48259.4939,2.6396,0.0000,265084.9667,211.5727,-264873.3939,5.9267,-1.3706,30466.5000,0.0000,30466.5000,0.7899,8234.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8234.1892,0.1732,0.0000,0.0000,22232.3108,22232.3108,5.9267,17.9123,100.7000,14085.7000,-13985.0000,0.3652,22.8864,4.4000,1.0000,2874.6327,4.9000,1.0000,2897.5190,0.0368,0.0000,16960.3327,77.8136,-16882.5190,5.9267,-1.3706,2148.0000,0.0000,2148.0000,0.0557,580.5405,3.7000,1.0000,0.0000,0.0000,0.0000,580.5405,0.0017,0.0000,0.0000,1567.4595,1567.4595,5.9267,1.7525,3840.9000,1133.4000,2707.5000,0.0996,872.9318,4.4000,1.0000,231.3061,4.9000,1.0000,1104.2379,0.0000,0.0000,1364.7061,2967.9682,1603.2621,5.9267,-1.3706,9138.7000,0.0000,9138.7000,0.2369,2469.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2469.9189,0.0000,0.0000,0.0000,6668.7811,6668.7811,14.9547,5.9667,10.4607,-8.2859,-124288.3211,3.5852,613.9828,6.1398,14.9547,5.8961,10.4254,-8.3503,-66802.3451,1.9120,614.8608,6.1486,14.9547,5.8760,10.4154,-8.3705,-58593.4334,1.6733,615.2530,6.1525,7.1705,2.8514,0.0000,2.8514,-186138.2000,-249684.0995,-249684.0995
7169.0000,5.7692,17.9686,651.7000,220581.5000,-219929.8000,5.7190,148.1136,4.4000,1.0000,49018.1111,4.5000,1.0000,49166.2247,2.6990,0.0000,269599.6111,503.5864,-269096.0247,5.7692,-1.5281,19905.5000,0.0000,19905.5000,0.5161,5379.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5379.8649,0.0987,0.0000,0.0000,14525.6351,14525.6351,5.7692,16.8591,1809.8000,14707.0000,-12897.2000,0.3813,411.3182,4.4000,1.0000,3001.4286,4.9000,1.0000,3412.7468,0.0357,0.0000,17708.4286,1398.4818,-16309.9468,5.7692,-1.5281,1373.1000,0.0000,1373.1000,0.0356,371.1081,3.7000,1.0000,0.0000,0.0000,0.0000,371.1081,0.0010,0.0000,0.0000,1001.9919,1001.9919,5.7692,0.8737,3451.8000,811.8000,2640.0000,0.0895,784.5000,4.4000,1.0000,165.6735,4.9000,1.0000,950.1735,0.0001,0.0000,977.4735,2667.3000,1689.8265,5.7692,-1.5281,12054.9000,0.0000,12054.9000,0.3125,3258.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3258.0811,0.0000,0.0000,0.0000,8796.8189,8796.8189,15.3031,5.8093,10.5562,-8.6100,-129150.1974,3.5270,601.5374,6.0154,15.3031,5.7385,10.5208,-8.6734,-69387.5764,1.8809,602.3978,6.0240,15.3031,5.7184,10.5108,-8.6934,-60853.9252,1.6461,602.7818,6.0278,7.0540,2.8345,0.0000,2.8345,-196853.5000,-259391.6990,-259391.6990
7170.0000,6.3126,18.3613,2938.9000,130914.9000,-127976.0000,3.3942,667.9318,4.4000,1.0000,29092.2000,4.5000,1.0000,29760.1318,0.6574,0.0000,160007.1000,2270.9682,-157736.1318,6.3126,-0.9847,16381.0000,0.0000,16381.0000,0.4247,4427.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4427.2973,0.0365,0.0000,0.0000,11953.7027,11953.7027,6.3126,-1.1483,7543.3000,166.9000,7376.4000,0.1956,1714.3864,4.4000,1.0000,34.0612,4.9000,1.0000,1748.4476,0.0076,0.0000,200.9612,5828.9136,5627.9524,6.3126,-0.9847,1135.3000,0.0000,1135.3000,0.0294,306.8378,3.7000,1.0000,0.0000,0.0000,0.0000,306.8378,0.0004,0.0000,0.0000,828.4622,828.4622,6.3126,1.3804,3763.8000,873.7000,2890.1000,0.0976,855.4091,4.4000,1.0000,178.3061,4.9000,1.0000,1033.7152,0.0007,0.0000,1052.0061,2908.3909,1856.3848,6.3126,-0.9847,14161.0000,0.0000,14161.0000,0.3672,3827.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3827.2973,0.0000,0.0000,0.0000,10333.7027,10333.7027,13.6235,6.3558,9.9896,-4.2128,-63191.8792,2.2543,393.9778,3.9398,13.6235,6.2795,9.9515,-4.2567,-34053.2869,1.2022,394.5941,3.9459,13.6235,6.2578,9.9406,-4.2701,-29890.7610,1.0521,394.8612,3.9486,4.5087,0.7026,0.0000,0.7026,-86032.2000,-127135.9271,-127135.9271
7171.0000,6.3250,18.3368,3453.0000,126825.6000,-123372.6000,3.2882,784.7727,4.4000,1.0000,28183.4667,4.5000,1.0000,28968.2394,0.6054,0.0000,155009.0667,2668.2273,-152340.8394,6.3250,-0.9723,16397.3000,0.0000,16397.3000,0.4251,4431.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4431.7027,0.0356,0.0000,0.0000,11965.5973,11965.5973,6.3250,-1.4023,9300.5000,0.0000,9300.5000,0.2411,2113.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2113.7500,0.0099,0.0000,0.0000,7186.7500,7186.7500,6.3250,-0.9723,871.2000,0.0000,871.2000,0.0226,235.4595,3.7000,1.0000,0.0000,0.0000,0.0000,235.4595,0.0003,0.0000,0.0000,635.7405,635.7405,6.3250,0.4510,4662.2000,717.6000,3944.6000,0.1209,1059.5909,4.4000,1.0000,146.4490,4.9000,1.0000,1206.0399,0.0011,0.0000,864.0490,3602.6091,2738.5601,6.3250,-0.9723,13513.0000,0.0000,13513.0000,0.3503,3652.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3652.1622,0.0000,0.0000,0.0000,9860.8378,9860.8378,13.3165,6.3689,9.8427,-3.9733,-59599.2137,2.2241,391.1824,3.9118,13.3165,6.2913,9.8039,-4.0173,-32138.5332,1.1861,391.8069,3.9181,13.3165,6.2692,9.7928,-4.0308,-28215.6068,1.0380,392.0763,3.9208,4.4483,0.6523,0.0000,0.6523,-79346.0000,-119953.3536,-119953.3536
7172.0000,7.2215,18.8386,6483.9000,82790.1000,-76306.2000,2.1465,1473.6136,4.4000,1.0000,18397.8000,4.5000,1.0000,19871.4136,0.1989,0.0000,101187.9000,5010.2864,-96177.6136,7.2215,-0.0758,16398.7000,0.0000,16398.7000,0.4252,4432.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4432.0811,0.0224,0.0000,0.0000,11966.6189,11966.6189,7.2215,-0.5058,14374.1000,0.0000,14374.1000,0.3727,3266.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3266.8409,0.0136,0.0000,0.0000,11107.2591,11107.2591,7.2215,-0.0758,953.5000,0.0000,953.5000,0.0247,257.7027,3.7000,1.0000,0.0000,0.0000,0.0000,257.7027,0.0003,0.0000,0.0000,695.7973,695.7973,7.2215,0.6968,5621.0000,561.4000,5059.6000,0.1457,1277.5000,4.4000,1.0000,114.5714,4.9000,1.0000,1392.0714,0.0016,0.0000,675.9714,4343.5000,3667.5286,7.2215,-0.0758,12378.9000,0.0000,12378.9000,0.3209,3345.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3345.6486,0.0000,0.0000,0.0000,9033.2514,9033.2514,11.7272,7.2673,9.4972,-1.9700,-29549.9599,1.7179,306.7138,3.0671,11.7272,7.1865,9.4568,-2.0055,-16044.1559,0.9161,307.2277,3.0723,11.7272,7.1634,9.4453,-2.0161,-14113.0426,0.8018,307.4465,3.0745,3.4357,0.2369,0.0000,0.2369,-27141.4000,-59707.1584,-59707.1584
7173.0000,7.1403,18.6023,7795.0000,79237.1000,-71442.1000,2.0544,1771.5909,4.4000,1.0000,17608.2444,4.5000,1.0000,19379.8354,0.1754,0.0000,96845.3444,6023.4091,-90821.9354,7.1403,-0.1570,13877.8000,0.0000,13877.8000,0.3598,3750.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3750.7568,0.0169,0.0000,0.0000,10127.0432,10127.0432,7.1403,-0.5870,15925.8000,0.0000,15925.8000,0.4129,3619.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3619.5000,0.0150,0.0000,0.0000,12306.3000,12306.3000,7.1403,-0.1570,565.1000,0.0000,565.1000,0.0147,152.7297,3.7000,1.0000,0.0000,0.0000,0.0000,152.7297,0.0002,0.0000,0.0000,412.3703,412.3703,7.1403,0.0740,6771.0000,371.7000,6399.3000,0.1756,1538.8636,4.4000,1.0000,75.8571,4.9000,1.0000,1614.7208,0.0021,0.0000,447.5571,5232.1364,4784.5792,7.1403,-0.1570,10110.7000,0.0000,10110.7000,0.2621,2732.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2732.6216,0.0000,0.0000,0.0000,7378.0784,7378.0784,11.5528,7.1869,9.3699,-1.8408,-27611.7694,1.6397,294.3924,2.9439,11.5528,7.1046,9.3287,-1.8753,-15002.3526,0.8744,294.8959,2.9490,11.5528,7.0810,9.3169,-1.8856,-13199.4423,0.7653,295.1093,2.9511,3.2794,0.2096,0.0000,0.2096,-24563.4000,-55813.5642,-55813.5642
7174.0000,8.4284,19.3307,11014.9000,64481.3000,-53466.4000,1.6718,2503.3864,4.4000,1.0000,14329.1778,4.5000,1.0000,16832.5641,0.1082,0.0000,78810.4778,8511.5136,-70298.9641,8.4284,1.1311,13549.3000,0.0000,13549.3000,0.3513,3661.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3661.9730,0.0165,0.0000,0.0000,9887.3270,9887.3270,8.4284,0.7012,37838.7000,0.0000,37838.7000,0.9810,8599.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8599.7045,0.0651,0.0000,0.0000,29238.9955,29238.9955,8.4284,1.1311,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0002,0.0000,0.0000,304.5892,304.5892,8.4284,0.8977,8613.7000,140.6000,8473.1000,0.2233,1957.6591,4.4000,1.0000,28.6939,4.9000,1.0000,1986.3530,0.0037,0.0000,169.2939,6656.0409,6486.7470,8.4284,1.1311,8814.6000,0.0000,8814.6000,0.2285,2382.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2382.3243,0.0000,0.0000,0.0000,6432.2757,6432.2757,9.7708,8.4752,9.1230,-0.5774,-8661.7291,1.7334,314.5967,3.1460,9.7708,8.3927,9.0817,-0.6142,-4913.2489,0.9244,315.1386,3.1514,9.7708,8.3690,9.0699,-0.6249,-4374.0517,0.8090,315.3683,3.1537,3.4668,0.1937,0.0000,0.1937,15626.7000,-17949.0298,-17949.0298
7175.0000,8.8147,19.3514,12503.0000,57318.0000,-44815.0000,1.4861,2841.5909,4.4000,1.0000,12737.3333,4.5000,1.0000,15578.9242,0.0824,0.0000,70055.3333,9661.4091,-60393.9242,8.8147,1.5174,13549.7000,0.0000,13549.7000,0.3513,3662.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3662.0811,0.0161,0.0000,0.0000,9887.6189,9887.6189,8.8147,1.0875,45688.9000,0.0000,45688.9000,1.1846,10383.8409,4.4000,1.0000,0.0000,0.0000,0.0000,10383.8409,0.0895,0.0000,0.0000,35305.0591,35305.0591,8.8147,1.5174,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0003,0.0000,0.0000,311.9595,311.9595,8.8147,1.0875,10393.7000,0.0000,10393.7000,0.2695,2362.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2362.2045,0.0050,0.0000,0.0000,8031.4955,8031.4955,8.8147,1.5174,4926.4000,0.0000,4926.4000,0.1277,1331.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1331.4595,0.0000,0.0000,0.0000,3594.9405,3594.9405,9.0614,8.8618,8.9616,-0.0880,-1319.9617,1.7151,313.4924,3.1349,9.0614,8.7788,8.9201,-0.1246,-996.6772,0.9146,314.0375,3.1404,9.0614,8.7549,8.9081,-0.1352,-946.2119,0.8005,314.2682,3.1427,3.4302,0.1934,0.0000,0.1934,30171.2000,-3262.8508,-3262.8508
7176.0000,8.9268,19.0968,13743.4000,51749.0000,-38005.6000,1.3417,3123.5000,4.4000,1.0000,11499.7778,4.5000,1.0000,14623.2778,0.0640,0.0000,63248.7778,10619.9000,-52628.8778,8.9268,1.6295,13545.2000,0.0000,13545.2000,0.3512,3660.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3660.8649,0.0146,0.0000,0.0000,9884.3351,9884.3351,8.9268,1.1995,44655.4000,0.0000,44655.4000,1.1578,10148.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10148.9545,0.0812,0.0000,0.0000,34506.4455,34506.4455,8.9268,1.6295,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0002,0.0000,0.0000,303.4946,303.4946,8.9268,1.1995,11835.2000,0.0000,11835.2000,0.3068,2689.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2689.8182,0.0059,0.0000,0.0000,9145.3818,9145.3818,8.9268,1.6295,1524.1000,0.0000,1524.1000,0.0395,411.9189,3.7000,1.0000,0.0000,0.0000,0.0000,411.9189,0.0000,0.0000,0.0000,1112.1811,1112.1811,8.7390,8.9744,8.8567,0.0971,1456.2026,1.6039,294.5205,2.9452,8.7390,8.8905,8.8147,0.0625,499.6037,0.8553,295.0397,2.9504,8.7390,8.8662,8.8026,0.0525,367.1539,0.7486,295.2589,2.9526,3.2078,0.1660,0.0000,0.1660,33970.2000,2322.9603,2322.9603
7177.0000,9.2892,19.0123,15180.1000,46936.9000,-31756.8000,1.2169,3450.0227,4.4000,1.0000,10430.4222,4.5000,1.0000,13880.4449,0.0518,0.0000,57367.3222,11730.0773,-45637.2449,9.2892,1.9919,13569.2000,0.0000,13569.2000,0.3518,3667.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3667.3514,0.0146,0.0000,0.0000,9901.8486,9901.8486,9.2892,1.5620,50965.5000,0.0000,50965.5000,1.3214,11583.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11583.0682,0.1024,0.0000,0.0000,39382.4318,39382.4318,9.2892,1.9919,427.7000,0.0000,427.7000,0.0111,115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,115.5946,0.0003,0.0000,0.0000,312.1054,312.1054,9.2892,1.5620,12779.6000,0.0000,12779.6000,0.3313,2904.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2904.4545,0.0070,0.0000,0.0000,9875.1455,9875.1455,9.2892,1.9919,877.1000,0.0000,877.1000,0.0227,237.0541,3.7000,1.0000,0.0000,0.0000,0.0000,237.0541,0.0000,0.0000,0.0000,640.0459,640.0459,8.1364,9.3371,8.7367,0.5025,7537.3586,1.6276,300.4654,3.0047,8.1364,9.2528,8.6946,0.4672,3737.4951,0.8680,300.9981,3.0100,8.1364,9.2284,8.6824,0.4571,3199.4786,0.7597,301.2229,3.0122,3.2553,0.1760,0.0000,0.1760,46862.3000,14474.3323,14474.3323
7178.0000,9.4783,18.6573,16620.5000,42203.0000,-25582.5000,1.0942,3777.3864,4.4000,1.0000,9378.4444,4.5000,1.0000,13155.8308,0.0400,0.0000,51581.4444,12843.1136,-38738.3308,9.4783,2.1810,13570.9000,0.0000,13570.9000,0.3519,3667.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3667.8108,0.0133,0.0000,0.0000,9903.0892,9903.0892,9.4783,1.7510,49329.8000,0.0000,49329.8000,1.2790,11211.3182,4.4000,1.0000,0.0000,0.0000,0.0000,11211.3182,0.0913,0.0000,0.0000,38118.4818,38118.4818,9.4783,2.1810,416.7000,0.0000,416.7000,0.0108,112.6216,3.7000,1.0000,0.0000,0.0000,0.0000,112.6216,0.0003,0.0000,0.0000,304.0784,304.0784,9.4783,1.7510,13697.4000,0.0000,13697.4000,0.3551,3113.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3113.0455,0.0077,0.0000,0.0000,10584.3545,10584.3545,9.4783,2.1810,390.3000,0.0000,390.3000,0.0101,105.4865,3.7000,1.0000,0.0000,0.0000,0.0000,105.4865,0.0000,0.0000,0.0000,284.8135,284.8135,7.7680,9.5265,8.6473,0.7011,10516.7027,1.5505,287.3654,2.8737,7.7680,9.4415,8.6048,0.6672,5337.3983,0.8269,287.8803,2.8788,7.7680,9.4169,8.5924,0.6575,4602.3856,0.7237,288.0970,2.8810,3.1011,0.1526,0.0000,0.1526,51822.6000,20456.4866,20456.4866
7179.0000,9.8435,18.4007,17874.0000,37685.8000,-19811.8000,0.9771,4062.2727,4.4000,1.0000,8374.6222,4.5000,1.0000,12436.8949,0.0317,0.0000,46060.4222,13811.7273,-32248.6949,9.8435,2.5462,13571.0000,0.0000,13571.0000,0.3519,3667.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3667.8378,0.0133,0.0000,0.0000,9903.1622,9903.1622,9.8435,2.1162,55722.3000,0.0000,55722.3000,1.4447,12664.1591,4.4000,1.0000,0.0000,0.0000,0.0000,12664.1591,0.1133,0.0000,0.0000,43058.1409,43058.1409,9.8435,2.5462,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0003,0.0000,0.0000,311.8865,311.8865,9.8435,2.1162,14555.8000,0.0000,14555.8000,0.3774,3308.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3308.1364,0.0090,0.0000,0.0000,11247.6636,11247.6636,9.8435,2.5462,390.4000,0.0000,390.4000,0.0101,105.5135,3.7000,1.0000,0.0000,0.0000,0.0000,105.5135,0.0000,0.0000,0.0000,284.8865,284.8865,7.1826,9.8918,8.5372,1.1049,16574.1276,1.5861,295.3946,2.9539,7.1826,9.8067,8.4946,1.0701,8561.0510,0.8458,295.9258,2.9593,7.1826,9.7820,8.4823,1.0603,7421.8662,0.7403,296.1494,2.9615,3.1722,0.1675,0.0000,0.1675,64855.1000,32557.0447,32557.0447
7180.0000,8.8163,19.1360,13568.4000,55109.1000,-41540.7000,1.4288,3083.7273,4.4000,1.0000,12246.4667,4.5000,1.0000,15330.1939,0.0766,0.0000,67355.5667,10484.6727,-56870.8939,8.8163,1.5190,13571.1000,0.0000,13571.1000,0.3519,3667.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3667.8649,0.0169,0.0000,0.0000,9903.2351,9903.2351,8.8163,1.0890,52942.1000,0.0000,52942.1000,1.3726,12032.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12032.2955,0.1198,0.0000,0.0000,40909.8045,40909.8045,8.8163,1.5190,417.0000,0.0000,417.0000,0.0108,112.7027,3.7000,1.0000,0.0000,0.0000,0.0000,112.7027,0.0003,0.0000,0.0000,304.2973,304.2973,8.8163,1.0890,15125.3000,0.0000,15125.3000,0.3922,3437.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3437.5682,0.0104,0.0000,0.0000,11687.7318,11687.7318,8.8163,1.5190,877.5000,0.0000,877.5000,0.0228,237.1622,3.7000,1.0000,0.0000,0.0000,0.0000,237.1622,0.0000,0.0000,0.0000,640.3378,640.3378,8.3400,8.8641,8.6021,0.2412,3617.3199,1.7895,332.3176,3.3232,8.3400,8.7799,8.5600,0.2024,1619.0662,0.9543,332.9079,3.3291,8.3400,8.7554,8.5477,0.1912,1338.1266,0.8352,333.1574,3.3316,3.5790,0.2240,0.0000,0.2240,41392.3000,6574.5127,6574.5127
7181.0000,8.7385,19.3091,13187.0000,61698.3000,-48511.3000,1.5996,2997.0455,4.4000,1.0000,13710.7333,4.5000,1.0000,16707.7788,0.1023,0.0000,75409.0333,10189.9545,-65219.0788,8.7385,1.4412,13571.3000,0.0000,13571.3000,0.3519,3667.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3667.9189,0.0195,0.0000,0.0000,9903.3811,9903.3811,8.7385,1.0112,58125.9000,0.0000,58125.9000,1.5070,13210.4318,4.4000,1.0000,0.0000,0.0000,0.0000,13210.4318,0.1541,0.0000,0.0000,44915.4682,44915.4682,8.7385,1.4412,557.6000,0.0000,557.6000,0.0145,150.7027,3.7000,1.0000,0.0000,0.0000,0.0000,150.7027,0.0005,0.0000,0.0000,406.8973,406.8973,8.7385,1.0112,15226.2000,0.0000,15226.2000,0.3948,3460.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3460.5000,0.0119,0.0000,0.0000,11765.7000,11765.7000,8.7385,1.4412,4612.5000,0.0000,4612.5000,0.1196,1246.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1246.6216,0.0000,0.0000,0.0000,3365.8784,3365.8784,8.4044,8.7856,8.5950,0.1955,2931.8085,1.9937,370.3486,3.7035,8.4044,8.7026,8.5535,0.1529,1222.8598,1.0632,370.9971,3.7100,8.4044,8.6784,8.5414,0.1405,983.5778,0.9305,371.2724,3.7127,3.9873,0.2883,0.0000,0.2883,43582.2000,5138.2462,5138.2462
7182.0000,6.8411,18.6662,6172.9000,120099.3000,-113926.4000,3.1138,1402.9318,4.4000,1.0000,26688.7333,4.5000,1.0000,28091.6652,0.5325,0.0000,146788.0333,4769.9682,-142018.0652,6.8411,-0.4562,13571.4000,0.0000,13571.4000,0.3519,3667.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3667.9459,0.0304,0.0000,0.0000,9903.4541,9903.4541,6.8411,-0.8861,32384.0000,0.0000,32384.0000,0.8396,7360.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7360.0000,0.0739,0.0000,0.0000,25024.0000,25024.0000,6.8411,-0.4562,509.3000,0.0000,509.3000,0.0132,137.6486,3.7000,1.0000,0.0000,0.0000,0.0000,137.6486,0.0004,0.0000,0.0000,371.6514,371.6514,6.8411,-0.8861,14922.7000,0.0000,14922.7000,0.3869,3391.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3391.5227,0.0138,0.0000,0.0000,11531.1773,11531.1773,6.8411,-0.4562,15492.5000,0.0000,15492.5000,0.4017,4187.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4187.1622,0.0000,0.0000,0.0000,11305.3378,11305.3378,11.0996,6.8866,8.9931,-2.7662,-41493.5973,2.5535,466.0932,4.6609,11.0996,6.8065,8.9530,-2.8185,-22548.3185,1.3618,466.8727,4.6687,11.0996,6.7833,8.9414,-2.8344,-19840.5288,1.1918,467.2080,4.6721,5.1071,0.6510,0.0000,0.6510,-37046.5000,-83882.4446,-83882.4446
7183.0000,6.5523,18.5721,4154.6000,158527.6000,-154373.0000,4.1101,944.2273,4.4000,1.0000,35228.3556,4.5000,1.0000,36172.5828,1.1358,0.0000,193755.9556,3210.3727,-190545.5828,6.5523,-0.7450,23056.5000,0.0000,23056.5000,0.5978,6231.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6231.4865,0.0835,0.0000,0.0000,16825.0135,16825.0135,6.5523,-1.1749,25031.2000,0.0000,25031.2000,0.6490,5688.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5688.9091,0.0644,0.0000,0.0000,19342.2909,19342.2909,6.5523,-0.7450,1041.7000,0.0000,1041.7000,0.0270,281.5405,3.7000,1.0000,0.0000,0.0000,0.0000,281.5405,0.0010,0.0000,0.0000,760.1595,760.1595,6.5523,-1.1749,15001.4000,0.0000,15001.4000,0.3889,3409.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3409.4091,0.0152,0.0000,0.0000,11591.9909,11591.9909,6.5523,-0.7450,16466.8000,0.0000,16466.8000,0.4269,4450.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4450.4865,0.0000,0.0000,0.0000,12016.3135,12016.3135,11.9892,6.5959,9.2926,-4.2989,-64483.4994,3.0999,558.4341,5.5843,11.9892,6.5191,9.2542,-4.3597,-34877.9642,1.6531,559.3241,5.5932,11.9892,6.4969,9.2431,-4.3783,-30648.3510,1.4468,559.7119,5.5971,6.1998,1.2999,0.0000,1.2999,-73775.4000,-130009.8145,-130009.8145
7184.0000,6.0368,18.1387,2634.4000,169108.4000,-166474.0000,4.3844,598.7273,4.4000,1.0000,37579.6444,4.5000,1.0000,38178.3717,1.3488,0.0000,206688.0444,2035.6727,-204652.3717,6.0368,-1.2605,28123.3000,0.0000,28123.3000,0.7291,7600.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7600.8919,0.1107,0.0000,0.0000,20522.4081,20522.4081,6.0368,13.0859,5113.8000,7916.2000,-2802.4000,0.2052,1162.2273,4.4000,1.0000,1615.5510,4.9000,1.0000,2777.7783,0.0129,0.0000,9531.7510,3951.5727,-5580.1783,6.0368,-1.2605,1748.4000,0.0000,1748.4000,0.0453,472.5405,3.7000,1.0000,0.0000,0.0000,0.0000,472.5405,0.0013,0.0000,0.0000,1275.8595,1275.8595,6.0368,-1.6905,14364.6000,0.0000,14364.6000,0.3724,3264.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3264.6818,0.0130,0.0000,0.0000,11099.9182,11099.9182,6.0368,-1.2605,15817.2000,0.0000,15817.2000,0.4101,4274.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4274.9189,0.0000,0.0000,0.0000,11542.2811,11542.2811,13.0299,6.0800,9.5550,-5.4923,-82384.1669,3.0733,547.3468,5.4735,13.0299,6.0039,9.5169,-5.5519,-44415.3268,1.6390,548.2065,5.4821,13.0299,5.9820,9.5060,-5.5704,-38992.5895,1.4344,548.5820,5.4858,6.1467,1.4866,0.0000,1.4866,-109222.9000,-165792.0832,-165792.0832
7185.0000,6.0621,18.2094,1708.5000,176220.5000,-174512.0000,4.5688,388.2955,4.4000,1.0000,39160.1111,4.5000,1.0000,39548.4066,1.5201,0.0000,215380.6111,1320.2045,-214060.4066,6.0621,-1.2352,31971.4000,0.0000,31971.4000,0.8289,8640.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8640.9189,0.1408,0.0000,0.0000,23330.4811,23330.4811,6.0621,16.1597,1931.9000,7682.3000,-5750.4000,0.1992,439.0682,4.4000,1.0000,1567.8163,4.9000,1.0000,2006.8845,0.0135,0.0000,9250.1163,1492.8318,-7757.2845,6.0621,-1.2352,1893.7000,0.0000,1893.7000,0.0491,511.8108,3.7000,1.0000,0.0000,0.0000,0.0000,511.8108,0.0014,0.0000,0.0000,1381.8892,1381.8892,6.0621,-1.6651,12826.7000,0.0000,12826.7000,0.3326,2915.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2915.1591,0.0100,0.0000,0.0000,9911.5409,9911.5409,6.0621,-1.2352,13868.6000,0.0000,13868.6000,0.3596,3748.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3748.2703,0.0000,0.0000,0.0000,10120.3297,10120.3297,13.3055,6.1048,9.7051,-5.8677,-88015.2994,3.1691,560.7203,5.6072,13.3055,6.0296,9.6675,-5.9284,-47427.4639,1.6900,561.5878,5.6159,13.3055,6.0080,9.6567,-5.9472,-41630.6868,1.4791,561.9679,5.6197,6.3382,1.6858,0.0000,1.6858,-119702.0000,-177073.4502,-177073.4502
7186.0000,6.1282,18.3132,882.0000,183173.4000,-182291.4000,4.7491,200.4545,4.4000,1.0000,40705.2000,4.5000,1.0000,40905.6545,1.7091,0.0000,223878.6000,681.5455,-223197.0545,6.1282,-1.1691,37748.4000,0.0000,37748.4000,0.9787,10202.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10202.2703,0.1896,0.0000,0.0000,27546.1297,27546.1297,6.1282,17.6668,460.8000,7089.0000,-6628.2000,0.1838,104.7273,4.4000,1.0000,1446.7347,4.9000,1.0000,1551.4620,0.0134,0.0000,8535.7347,356.0727,-8179.6620,6.1282,-1.1691,1937.5000,0.0000,1937.5000,0.0502,523.6486,3.7000,1.0000,0.0000,0.0000,0.0000,523.6486,0.0014,0.0000,0.0000,1413.8514,1413.8514,6.1282,-1.5641,10170.6000,29.5000,10141.1000,0.2637,2311.5000,4.4000,1.0000,6.0204,4.9000,1.0000,2317.5204,0.0058,0.0000,35.5204,7859.1000,7823.5796,6.1282,-1.1691,12569.5000,0.0000,12569.5000,0.3259,3397.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3397.1622,0.0000,0.0000,0.0000,9172.3378,9172.3378,13.4661,6.1703,9.8182,-6.1452,-92177.8512,3.2757,576.7459,5.7675,13.4661,6.0960,9.7811,-6.2072,-49657.8759,1.7469,577.6254,5.7763,13.4661,6.0748,9.7705,-6.2264,-43585.0909,1.5288,578.0121,5.7801,6.5514,1.9193,0.0000,1.9193,-126523.1000,-185420.8180,-185420.8180
7187.0000,6.0754,18.2854,302.8000,191415.2000,-191112.4000,4.9628,68.8182,4.4000,1.0000,42536.7111,4.5000,1.0000,42605.5293,1.9321,0.0000,233951.9111,233.9818,-233717.9293,6.0754,-1.2219,39677.2000,0.0000,39677.2000,1.0287,10723.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10723.5676,0.2176,0.0000,0.0000,28953.6324,28953.6324,6.0754,18.0974,23.2000,9525.5000,-9502.3000,0.2470,5.2727,4.4000,1.0000,1943.9796,4.9000,1.0000,1949.2523,0.0210,0.0000,11469.4796,17.9273,-11451.5523,6.0754,-1.2219,2292.5000,0.0000,2292.5000,0.0594,619.5946,3.7000,1.0000,0.0000,0.0000,0.0000,619.5946,0.0018,0.0000,0.0000,1672.9054,1672.9054,6.0754,-0.8740,8103.7000,523.5000,7580.2000,0.2101,1841.7500,4.4000,1.0000,106.8367,4.9000,1.0000,1948.5867,0.0031,0.0000,630.3367,6261.9500,5631.6133,6.0754,-1.2219,10133.7000,0.0000,10133.7000,0.2627,2738.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2738.8378,0.0000,0.0000,0.0000,7394.8622,7394.8622,13.7920,6.1170,9.9545,-6.6809,-100214.2404,3.3854,592.5444,5.9254,13.7920,6.0436,9.9178,-6.7443,-53954.4180,1.8054,593.4351,5.9344,13.7920,6.0226,9.9073,-6.7640,-47347.8099,1.5800,593.8281,5.9383,6.7707,2.1755,0.0000,2.1755,-140931.1000,-201516.4683,-201516.4683
7188.0000,5.8896,18.1115,8.1000,204082.1000,-204074.0000,5.2912,1.8409,4.4000,1.0000,45351.5778,4.5000,1.0000,45353.4187,2.2643,0.0000,249433.6778,6.2591,-249427.4187,5.8896,-1.4077,34380.2000,0.0000,34380.2000,0.8914,9291.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9291.9459,0.1912,0.0000,0.0000,25088.2541,25088.2541,5.8896,17.9297,1.3000,12990.8000,-12989.5000,0.3368,0.2955,4.4000,1.0000,2651.1837,4.9000,1.0000,2651.4791,0.0324,0.0000,15641.9837,1.0045,-15640.9791,5.8896,-1.4077,2736.9000,0.0000,2736.9000,0.0710,739.7027,3.7000,1.0000,0.0000,0.0000,0.0000,739.7027,0.0024,0.0000,0.0000,1997.1973,1997.1973,5.8896,0.0617,6321.7000,997.2000,5324.5000,0.1639,1436.7500,4.4000,1.0000,203.5102,4.9000,1.0000,1640.2602,0.0015,0.0000,1200.7102,4884.9500,3684.2398,5.8896,-1.4077,8834.6000,0.0000,8834.6000,0.2291,2387.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2387.7297,0.0000,0.0000,0.0000,6446.8703,6446.8703,14.3490,5.9308,10.1399,-7.5581,-113371.0954,3.4916,606.2676,6.0627,14.3490,5.8581,10.1036,-7.6226,-60981.0672,1.8620,607.1655,6.0717,14.3490,5.8374,10.0932,-7.6428,-53499.6738,1.6296,607.5631,6.0756,6.9833,2.4916,0.0000,2.4916,-165787.3000,-227851.8364,-227851.8364
7189.0000,6.0108,18.2330,0.0000,217827.2000,-217827.2000,5.6476,0.0000,0.0000,0.0000,48406.0444,4.5000,1.0000,48406.0444,2.7373,0.0000,266233.2444,0.0000,-266233.2444,6.0108,-1.2865,39670.0000,0.0000,39670.0000,1.0285,10721.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10721.6216,0.2633,0.0000,0.0000,28948.3784,28948.3784,6.0108,18.0516,0.0000,20700.5000,-20700.5000,0.5367,0.0000,0.0000,0.0000,4224.5918,4.9000,1.0000,4224.5918,0.0712,0.0000,24925.0918,0.0000,-24925.0918,6.0108,-1.2865,2612.4000,0.0000,2612.4000,0.0677,706.0541,3.7000,1.0000,0.0000,0.0000,0.0000,706.0541,0.0028,0.0000,0.0000,1906.3459,1906.3459,6.0108,1.5744,4898.4000,1338.8000,3559.6000,0.1270,1113.2727,4.4000,1.0000,273.2245,4.9000,1.0000,1386.4972,0.0004,0.0000,1612.0245,3785.1273,2173.1028,6.0108,-1.2865,7860.2000,0.0000,7860.2000,0.2038,2124.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2124.3784,0.0000,0.0000,0.0000,5735.8216,5735.8216,14.6082,6.0510,10.3296,-8.3738,-125606.2820,3.8056,655.4085,6.5541,14.6082,5.9800,10.2941,-8.4425,-67540.1583,2.0295,656.3531,6.5635,14.6082,5.9598,10.2840,-8.4640,-59248.2472,1.7762,656.7748,6.5677,7.6113,3.0750,0.0000,3.0750,-184825.5000,-252394.6876,-252394.6876
7190.0000,5.9820,18.2042,0.0000,236043.5000,-236043.5000,6.1199,0.0000,0.0000,0.0000,52454.1111,4.5000,1.0000,52454.1111,3.3912,0.0000,288497.6111,0.0000,-288497.6111,5.9820,-1.3153,37751.1000,0.0000,37751.1000,0.9788,10203.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10203.0000,0.2780,0.0000,0.0000,27548.1000,27548.1000,5.9820,18.0228,0.0000,30354.6000,-30354.6000,0.7870,0.0000,0.0000,0.0000,6194.8163,4.9000,1.0000,6194.8163,0.1365,0.0000,36549.4163,0.0000,-36549.4163,5.9820,-1.3153,1731.3000,0.0000,1731.3000,0.0449,467.9189,3.7000,1.0000,0.0000,0.0000,0.0000,467.9189,0.0022,0.0000,0.0000,1263.3811,1263.3811,5.9820,3.1417,3629.7000,1473.2000,2156.5000,0.0941,824.9318,4.4000,1.0000,300.6531,4.9000,1.0000,1125.5849,0.0000,0.0000,1773.8531,2804.7682,1030.9151,5.9820,-1.3153,6885.9000,0.0000,6885.9000,0.1785,1861.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1861.0541,0.0000,0.0000,0.0000,5024.8459,5024.8459,15.1534,6.0212,10.5873,-9.6312,-144467.7618,4.1016,698.5978,6.9860,15.1534,5.9518,10.5526,-9.7035,-77628.1269,2.1873,699.5757,6.9958,15.1534,5.9322,10.5428,-9.7263,-68083.8966,1.9143,700.0159,7.0002,8.2032,3.8079,0.0000,3.8079,-217873.3000,-290179.7853,-290179.7853
7191.0000,6.0738,18.2961,0.0000,250112.7000,-250112.7000,6.4846,0.0000,0.0000,0.0000,55580.6000,4.5000,1.0000,55580.6000,3.9483,0.0000,305693.3000,0.0000,-305693.3000,6.0738,-1.2235,35823.9000,0.0000,35823.9000,0.9288,9682.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9682.1351,0.2800,0.0000,0.0000,26141.7649,26141.7649,6.0738,18.1147,0.0000,34142.9000,-34142.9000,0.8852,0.0000,0.0000,0.0000,6967.9388,4.9000,1.0000,6967.9388,0.1718,0.0000,41110.8388,0.0000,-41110.8388,6.0738,-1.2235,1673.4000,0.0000,1673.4000,0.0434,452.2703,3.7000,1.0000,0.0000,0.0000,0.0000,452.2703,0.0023,0.0000,0.0000,1221.1297,1221.1297,6.0738,3.2812,3085.7000,1264.6000,1821.1000,0.0800,701.2955,4.4000,1.0000,258.0816,4.9000,1.0000,959.3771,0.0000,0.0000,1522.6816,2384.4045,861.7229,6.0738,-1.2235,7860.2000,0.0000,7860.2000,0.2038,2124.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2124.3784,0.0000,0.0000,0.0000,5735.8216,5735.8216,15.4771,6.1124,10.7947,-10.3854,-155780.3534,4.3129,728.1042,7.2810,15.4771,6.0443,10.7607,-10.4599,-83679.4045,2.3000,729.0991,7.2910,15.4771,6.0251,10.7511,-10.4834,-73383.9417,2.0129,729.5500,7.2955,8.6258,4.4024,0.0000,4.4024,-237077.0000,-312843.6996,-312843.6996
7192.0000,6.0747,18.2969,0.0000,251350.3000,-251350.3000,6.5167,0.0000,0.0000,0.0000,55855.6222,4.5000,1.0000,55855.6222,3.9576,0.0000,307205.9222,0.0000,-307205.9222,6.0747,-1.2226,30528.8000,0.0000,30528.8000,0.7915,8251.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8251.0270,0.2244,0.0000,0.0000,22277.7730,22277.7730,6.0747,18.1155,0.0000,33069.1000,-33069.1000,0.8574,0.0000,0.0000,0.0000,6748.7959,4.9000,1.0000,6748.7959,0.1584,0.0000,39817.8959,0.0000,-39817.8959,6.0747,-1.2226,2151.4000,0.0000,2151.4000,0.0558,581.4595,3.7000,1.0000,0.0000,0.0000,0.0000,581.4595,0.0029,0.0000,0.0000,1569.9405,1569.9405,6.0747,5.1189,2220.2000,1248.6000,971.6000,0.0576,504.5909,4.4000,1.0000,254.8163,4.9000,1.0000,759.4072,0.0000,0.0000,1503.4163,1715.6091,212.1928,6.0747,-1.2226,9159.3000,0.0000,9159.3000,0.2375,2475.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2475.4865,0.0000,0.0000,0.0000,6683.8135,6683.8135,15.7033,6.1130,10.9082,-10.5006,-157509.4986,4.2582,715.3975,7.1540,15.7033,6.0452,10.8743,-10.5739,-84591.3839,2.2708,716.3687,7.1637,15.7033,6.0261,10.8647,-10.5970,-74179.2159,1.9874,716.8093,7.1681,8.5164,4.3433,0.0000,4.3433,-241608.3000,-316280.0983,-316280.0983
7193.0000,5.9073,18.1296,0.0000,248355.0000,-248355.0000,6.4391,0.0000,0.0000,0.0000,55190.0000,4.5000,1.0000,55190.0000,3.7248,0.0000,303545.0000,0.0000,-303545.0000,5.9073,-1.3900,19947.8000,0.0000,19947.8000,0.5172,5391.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5391.2973,0.1184,0.0000,0.0000,14556.5027,14556.5027,5.9073,17.9481,0.0000,18660.8000,-18660.8000,0.4838,0.0000,0.0000,0.0000,3808.3265,4.9000,1.0000,3808.3265,0.0577,0.0000,22469.1265,0.0000,-22469.1265,5.9073,-1.3900,1376.0000,0.0000,1376.0000,0.0357,371.8919,3.7000,1.0000,0.0000,0.0000,0.0000,371.8919,0.0011,0.0000,0.0000,1004.1081,1004.1081,5.9073,3.8934,1687.9000,800.9000,887.0000,0.0438,383.6136,4.4000,1.0000,163.4490,4.9000,1.0000,547.0626,0.0000,0.0000,964.3490,1304.2864,339.9374,5.9073,-1.3900,12082.3000,0.0000,12082.3000,0.3133,3265.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3265.4865,0.0000,0.0000,0.0000,8816.8135,8816.8135,15.8804,5.9462,10.9133,-10.0040,-150059.9229,3.9164,657.8225,6.5782,15.8804,5.8774,10.8789,-10.0724,-80579.0588,2.0885,658.7296,6.5873,15.8804,5.8581,10.8693,-10.0940,-70657.7831,1.8279,659.1384,6.5914,7.8328,3.9020,0.0000,3.9020,-232722.7000,-301296.7648,-301296.7648
7194.0000,5.9884,18.1999,197.1000,141033.8000,-140836.7000,3.6566,44.7955,4.4000,1.0000,31340.8444,4.5000,1.0000,31385.6399,0.7968,0.0000,172374.6444,152.3045,-172222.3399,5.9884,-1.3089,16421.0000,0.0000,16421.0000,0.4257,4438.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4438.1081,0.0386,0.0000,0.0000,11982.8919,11982.8919,5.9884,2.0286,921.4000,288.3000,633.1000,0.0239,209.4091,4.4000,1.0000,58.8367,4.9000,1.0000,268.2458,0.0006,0.0000,347.1367,711.9909,364.8542,5.9884,-1.3089,1137.3000,0.0000,1137.3000,0.0295,307.3784,3.7000,1.0000,0.0000,0.0000,0.0000,307.3784,0.0003,0.0000,0.0000,829.9216,829.9216,5.9884,4.4735,1643.4000,847.9000,795.5000,0.0426,373.5000,4.4000,1.0000,173.0408,4.9000,1.0000,546.5408,0.0001,0.0000,1020.9408,1269.9000,248.9592,5.9884,-1.3089,14193.4000,0.0000,14193.4000,0.3680,3836.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3836.0541,0.0000,0.0000,0.0000,10357.3459,10357.3459,14.4537,6.0313,10.2425,-4.9229,-73842.8862,2.2731,392.9509,3.9295,14.4537,5.9555,10.2046,-4.9667,-39733.6695,1.2122,393.5583,3.9356,14.4537,5.9341,10.1939,-4.9803,-34861.8114,1.0609,393.8217,3.9382,4.5463,0.8364,0.0000,0.8364,-107656.4000,-148438.3671,-148438.3671
7195.0000,5.9153,18.1056,567.7000,137442.3000,-136874.6000,3.5634,129.0227,4.4000,1.0000,30542.7333,4.5000,1.0000,30671.7561,0.7443,0.0000,167985.0333,438.6773,-167546.3561,5.9153,-1.3820,16409.5000,0.0000,16409.5000,0.4254,4435.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4435.0000,0.0375,0.0000,0.0000,11974.5000,11974.5000,5.9153,-1.8120,1920.6000,0.0000,1920.6000,0.0498,436.5000,4.4000,1.0000,0.0000,0.0000,0.0000,436.5000,0.0014,0.0000,0.0000,1484.1000,1484.1000,5.9153,-1.3820,872.6000,0.0000,872.6000,0.0226,235.8378,3.7000,1.0000,0.0000,0.0000,0.0000,235.8378,0.0002,0.0000,0.0000,636.7622,636.7622,5.9153,2.3961,2203.5000,770.1000,1433.4000,0.0571,500.7955,4.4000,1.0000,157.1633,4.9000,1.0000,657.9587,0.0002,0.0000,927.2633,1702.7045,775.4413,5.9153,-1.3820,13543.8000,0.0000,13543.8000,0.3511,3660.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3660.4865,0.0000,0.0000,0.0000,9883.3135,9883.3135,14.1982,5.9591,10.0786,-4.7346,-71018.3174,2.2348,389.0634,3.8906,14.1982,5.8817,10.0400,-4.7786,-38228.6171,1.1918,389.6796,3.8968,14.1982,5.8597,10.0290,-4.7922,-33545.3046,1.0430,389.9455,3.8995,4.4696,0.7836,0.0000,0.7836,-102694.7000,-142792.2391,-142792.2391
7196.0000,6.5759,18.6305,1887.2000,86996.4000,-85109.2000,2.2555,428.9091,4.4000,1.0000,19332.5333,4.5000,1.0000,19761.4424,0.2231,0.0000,106328.9333,1458.2909,-104870.6424,6.5759,-0.7214,16434.1000,0.0000,16434.1000,0.4261,4441.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4441.6486,0.0220,0.0000,0.0000,11992.4514,11992.4514,6.5759,-1.1513,5465.6000,0.0000,5465.6000,0.1417,1242.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1242.1818,0.0032,0.0000,0.0000,4223.4182,4223.4182,6.5759,-0.7214,955.1000,0.0000,955.1000,0.0248,258.1351,3.7000,1.0000,0.0000,0.0000,0.0000,258.1351,0.0002,0.0000,0.0000,696.9649,696.9649,6.5759,1.8061,2802.7000,688.4000,2114.3000,0.0727,636.9773,4.4000,1.0000,140.4898,4.9000,1.0000,777.4671,0.0004,0.0000,828.8898,2165.7227,1336.8329,6.5759,-0.7214,12407.1000,0.0000,12407.1000,0.3217,3353.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3353.2703,0.0000,0.0000,0.0000,9053.8297,9053.8297,12.7783,6.6219,9.7001,-2.5664,-38495.8016,1.6212,286.9126,2.8691,12.7783,6.5407,9.6595,-2.6000,-20800.0079,0.8646,287.3940,2.8739,12.7783,6.5176,9.6479,-2.6102,-18271.3359,0.7567,287.5984,2.8760,3.2424,0.2489,0.0000,0.2489,-47733.0000,-77567.1454,-77567.1454
7197.0000,6.4405,18.3799,3060.5000,83600.3000,-80539.8000,2.1675,695.5682,4.4000,1.0000,18577.8444,4.5000,1.0000,19273.4126,0.1989,0.0000,102178.1444,2364.9318,-99813.2126,6.4405,-0.8567,13907.9000,0.0000,13907.9000,0.3606,3758.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3758.8919,0.0167,0.0000,0.0000,10149.0081,10149.0081,6.4405,-1.2867,7706.5000,0.0000,7706.5000,0.1998,1751.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1751.4773,0.0048,0.0000,0.0000,5955.0227,5955.0227,6.4405,-0.8567,565.5000,0.0000,565.5000,0.0147,152.8378,3.7000,1.0000,0.0000,0.0000,0.0000,152.8378,0.0001,0.0000,0.0000,412.6622,412.6622,6.4405,0.7816,3417.8000,587.1000,2830.7000,0.0886,776.7727,4.4000,1.0000,119.8163,4.9000,1.0000,896.5891,0.0005,0.0000,706.9163,2641.0273,1934.1109,6.4405,-0.8567,10133.7000,0.0000,10133.7000,0.2627,2738.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2738.8378,0.0000,0.0000,0.0000,7394.8622,7394.8622,12.6390,6.4875,9.5632,-2.4469,-36703.7556,1.5469,275.4040,2.7540,12.6390,6.4047,9.5219,-2.4796,-19836.9371,0.8250,275.8766,2.7588,12.6390,6.3810,9.5100,-2.4896,-17426.8538,0.7220,276.0763,2.7608,3.0939,0.2209,0.0000,0.2209,-45395.5000,-73967.5465,-73967.5465
7198.0000,7.7285,19.3820,5067.7000,68860.2000,-63792.5000,1.7853,1151.7500,4.4000,1.0000,15302.2667,4.5000,1.0000,16454.0167,0.1248,0.0000,84162.4667,3915.9500,-80246.5167,7.7285,0.4312,13571.4000,0.0000,13571.4000,0.3519,3667.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3667.9459,0.0159,0.0000,0.0000,9903.4541,9903.4541,7.7285,0.0012,27882.8000,0.0000,27882.8000,0.7229,6337.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6337.0000,0.0371,0.0000,0.0000,21545.8000,21545.8000,7.7285,0.4312,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0002,0.0000,0.0000,306.9973,306.9973,7.7285,1.0810,4532.9000,406.5000,4126.4000,0.1175,1030.2045,4.4000,1.0000,82.9592,4.9000,1.0000,1113.1637,0.0010,0.0000,489.4592,3502.6955,3013.2363,7.7285,0.4312,8834.6000,0.0000,8834.6000,0.2291,2387.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2387.7297,0.0000,0.0000,0.0000,6446.8703,6446.8703,10.8734,7.7756,9.3245,-1.2815,-19222.1919,1.6088,289.4145,2.8941,10.8734,7.6924,9.2829,-1.3158,-10526.3440,0.8579,289.9162,2.8992,10.8734,7.6685,9.2710,-1.3259,-9281.6229,0.7509,290.1279,2.9013,3.2176,0.1790,0.0000,0.1790,-8956.6000,-39030.1588,-39030.1588
7199.0000,8.1096,19.5190,6497.4000,61774.4000,-55277.0000,1.6016,1476.6818,4.4000,1.0000,13727.6444,4.5000,1.0000,15204.3263,0.0965,0.0000,75502.0444,5020.7182,-70481.3263,8.1096,0.8123,13571.2000,0.0000,13571.2000,0.3519,3667.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3667.8919,0.0154,0.0000,0.0000,9903.3081,9903.3081,8.1096,0.3823,35432.1000,0.0000,35432.1000,0.9186,8052.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8052.7500,0.0554,0.0000,0.0000,27379.3500,27379.3500,8.1096,0.8123,424.8000,0.0000,424.8000,0.0110,114.8108,3.7000,1.0000,0.0000,0.0000,0.0000,114.8108,0.0002,0.0000,0.0000,309.9892,309.9892,8.1096,0.8690,5667.1000,229.1000,5438.0000,0.1469,1287.9773,4.4000,1.0000,46.7551,4.9000,1.0000,1334.7324,0.0014,0.0000,275.8551,4379.1227,4103.2676,8.1096,0.8123,4937.3000,0.0000,4937.3000,0.1280,1334.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1334.4054,0.0000,0.0000,0.0000,3602.8946,3602.8946,10.1770,8.1571,9.1670,-0.8201,-12301.5052,1.5790,286.0268,2.8603,10.1770,8.0732,9.1251,-0.8541,-6832.6301,0.8421,286.5279,2.8653,10.1770,8.0491,9.1130,-0.8641,-6048.3814,0.7370,286.7391,2.8674,3.1581,0.1690,0.0000,0.1690,4526.4000,-25182.5167,-25182.5167
7200.0000,8.3038,19.4118,8104.2000,56203.4000,-48099.2000,1.4572,1841.8636,4.4000,1.0000,12489.6444,4.5000,1.0000,14331.5081,0.0768,0.0000,68693.0444,6262.3364,-62430.7081,8.3038,1.0065,13571.3000,0.0000,13571.3000,0.3519,3667.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3667.9189,0.0146,0.0000,0.0000,9903.3811,9903.3811,8.3038,0.5765,37940.1000,0.0000,37940.1000,0.9837,8622.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8622.7500,0.0603,0.0000,0.0000,29317.3500,29317.3500,8.3038,1.0065,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0002,0.0000,0.0000,304.2243,304.2243,8.3038,0.7181,6596.2000,77.6000,6518.6000,0.1710,1499.1364,4.4000,1.0000,15.8367,4.9000,1.0000,1514.9731,0.0017,0.0000,93.4367,5097.0636,5003.6269,8.3038,1.0065,1527.1000,0.0000,1527.1000,0.0396,412.7297,3.7000,1.0000,0.0000,0.0000,0.0000,412.7297,0.0000,0.0000,0.0000,1114.3703,1114.3703,9.7478,8.3518,9.0498,-0.5410,-8114.6224,1.5071,274.3981,2.7440,9.7478,8.2671,9.0075,-0.5737,-4589.9049,0.8037,274.8846,2.7488,9.7478,8.2427,8.9953,-0.5833,-4083.2283,0.7034,275.0892,2.7509,3.0141,0.1535,0.0000,0.1535,11874.8000,-16787.7555,-16787.7555
7201.0000,8.7421,19.5081,9626.4000,51081.3000,-41454.9000,1.3244,2187.8182,4.4000,1.0000,11351.4000,4.5000,1.0000,13539.2182,0.0621,0.0000,62432.7000,7438.5818,-54994.1182,8.7421,1.4448,13596.8000,0.0000,13596.8000,0.3525,3674.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3674.8108,0.0146,0.0000,0.0000,9921.9892,9921.9892,8.7421,1.0148,45290.7000,0.0000,45290.7000,1.1742,10293.3409,4.4000,1.0000,0.0000,0.0000,0.0000,10293.3409,0.0825,0.0000,0.0000,34997.3591,34997.3591,8.7421,1.4448,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0002,0.0000,0.0000,312.2514,312.2514,8.7421,1.0410,7030.8000,15.3000,7015.5000,0.1823,1597.9091,4.4000,1.0000,3.1224,4.9000,1.0000,1601.0315,0.0020,0.0000,18.4224,5432.8909,5414.4685,8.7421,1.4448,878.6000,0.0000,878.6000,0.0228,237.4595,3.7000,1.0000,0.0000,0.0000,0.0000,237.4595,0.0000,0.0000,0.0000,641.1405,641.1405,9.0554,8.7903,8.9229,-0.1046,-1568.3831,1.5336,280.8023,2.8080,9.0554,8.7054,8.8804,-0.1380,-1104.3200,0.8179,281.3028,2.8130,9.0554,8.6808,8.8681,-0.1477,-1034.2065,0.7158,281.5132,2.8151,3.0673,0.1614,0.0000,0.1614,25754.6000,-3706.9095,-3706.9095
7202.0000,8.8978,19.3160,10835.0000,46408.3000,-35573.3000,1.2032,2462.5000,4.4000,1.0000,10312.9556,4.5000,1.0000,12775.4556,0.0491,0.0000,56721.2556,8372.5000,-48348.7556,8.8978,1.6006,13598.6000,0.0000,13598.6000,0.3526,3675.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3675.2973,0.0134,0.0000,0.0000,9923.3027,9923.3027,8.8978,1.1706,44121.9000,0.0000,44121.9000,1.1439,10027.7045,4.4000,1.0000,0.0000,0.0000,0.0000,10027.7045,0.0747,0.0000,0.0000,34094.1955,34094.1955,8.8978,1.6006,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0002,0.0000,0.0000,303.2757,303.2757,8.8978,1.1706,7461.7000,0.0000,7461.7000,0.1935,1695.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1695.8409,0.0022,0.0000,0.0000,5765.8591,5765.8591,8.8978,1.6006,390.7000,0.0000,390.7000,0.0101,105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,105.5946,0.0000,0.0000,0.0000,285.1054,285.1054,8.7179,8.9464,8.8322,0.0856,1284.5819,1.4570,267.8445,2.6784,8.7179,8.8608,8.7893,0.0536,428.4242,0.7770,268.3268,2.6833,8.7179,8.8360,8.7770,0.0443,309.9767,0.6800,268.5292,2.6853,2.9141,0.1395,0.0000,0.1395,30415.2000,2022.9828,2022.9828
7203.0000,9.2515,19.2510,12105.6000,42084.0000,-29978.4000,1.0911,2751.2727,4.4000,1.0000,9352.0000,4.5000,1.0000,12103.2727,0.0397,0.0000,51436.0000,9354.3273,-42081.6727,9.2515,1.9542,13598.7000,0.0000,13598.7000,0.3526,3675.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3675.3243,0.0132,0.0000,0.0000,9923.3757,9923.3757,9.2515,1.5242,48969.2000,0.0000,48969.2000,1.2696,11129.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11129.3636,0.0890,0.0000,0.0000,37839.8364,37839.8364,9.2515,1.9542,429.6000,0.0000,429.6000,0.0111,116.1081,3.7000,1.0000,0.0000,0.0000,0.0000,116.1081,0.0002,0.0000,0.0000,313.4919,313.4919,9.2515,1.5242,7918.4000,0.0000,7918.4000,0.2053,1799.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1799.6364,0.0025,0.0000,0.0000,6118.7636,6118.7636,9.2515,1.9542,390.7000,0.0000,390.7000,0.0101,105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,105.5946,0.0000,0.0000,0.0000,285.1054,285.1054,8.1580,9.3003,8.7291,0.4317,6475.7835,1.4699,271.4435,2.7144,8.1580,9.2144,8.6862,0.3992,3193.7976,0.7839,271.9346,2.7193,8.1580,9.1895,8.6738,0.3899,2729.3191,0.6860,272.1406,2.7214,2.9399,0.1446,0.0000,0.1446,41328.2000,12398.9002,12398.9002
