Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7204.0000,9.2622,19.0194,12955.4000,40612.3000,-27656.9000,1.0529,2944.4091,4.4000,1.0000,9024.9556,4.5000,1.0000,11969.3646,0.0362,0.0000,49637.2556,10010.9909,-39626.2646,9.2622,1.9649,13599.9000,0.0000,13599.9000,0.3526,3675.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3675.6486,0.0125,0.0000,0.0000,9924.2514,9924.2514,9.2622,1.5349,46729.1000,0.0000,46729.1000,1.2115,10620.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10620.2500,0.0794,0.0000,0.0000,36108.8500,36108.8500,9.2622,1.9649,415.8000,0.0000,415.8000,0.0108,112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,112.3784,0.0002,0.0000,0.0000,303.4216,303.4216,9.2622,1.5349,8140.8000,0.0000,8140.8000,0.2111,1850.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1850.1818,0.0026,0.0000,0.0000,6290.6182,6290.6182,9.2622,1.9649,879.0000,0.0000,879.0000,0.0228,237.5676,3.7000,1.0000,0.0000,0.0000,0.0000,237.5676,0.0000,0.0000,0.0000,641.4324,641.4324,8.0262,9.3112,8.6687,0.4728,7091.5673,1.4309,264.9356,2.6494,8.0262,9.2249,8.6255,0.4410,3527.7831,0.7631,265.4181,2.6542,8.0262,9.1998,8.6130,0.4319,3022.9585,0.6678,265.6202,2.6562,2.8617,0.1310,0.0000,0.1310,42107.7000,13642.3089,13642.3089
7205.0000,9.6487,18.9334,14310.8000,37645.8000,-23335.0000,0.9760,3252.4545,4.4000,1.0000,8365.7333,4.5000,1.0000,11618.1879,0.0313,0.0000,46011.5333,11058.3455,-34953.1879,9.6487,2.3514,13601.8000,0.0000,13601.8000,0.3527,3676.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3676.1622,0.0129,0.0000,0.0000,9925.6378,9925.6378,9.6487,1.9214,53492.3000,0.0000,53492.3000,1.3869,12157.3409,4.4000,1.0000,0.0000,0.0000,0.0000,12157.3409,0.1029,0.0000,0.0000,41334.9591,41334.9591,9.6487,2.3514,559.3000,0.0000,559.3000,0.0145,151.1622,3.7000,1.0000,0.0000,0.0000,0.0000,151.1622,0.0003,0.0000,0.0000,408.1378,408.1378,9.6487,1.9214,7676.9000,0.0000,7676.9000,0.1990,1744.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1744.7500,0.0027,0.0000,0.0000,5932.1500,5932.1500,9.6487,2.3514,4622.7000,0.0000,4622.7000,0.1199,1249.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1249.3784,0.0000,0.0000,0.0000,3373.3216,3373.3216,7.4360,9.6975,8.5667,0.8865,13297.6353,1.5245,283.5461,2.8355,7.4360,9.6115,8.5237,0.8527,6821.7096,0.8130,284.0614,2.8406,7.4360,9.5865,8.5112,0.8431,5901.6736,0.7115,284.2776,2.8428,3.0490,0.1501,0.0000,0.1501,56618.0000,26021.0185,26021.0185
7206.0000,8.8608,18.6555,13750.0000,43768.5000,-30018.5000,1.1348,3125.0000,4.4000,1.0000,9726.3333,4.5000,1.0000,12851.3333,0.0404,0.0000,53494.8333,10625.0000,-42869.8333,8.8608,1.5635,13602.2000,0.0000,13602.2000,0.3527,3676.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3676.2703,0.0107,0.0000,0.0000,9925.9297,9925.9297,8.8608,1.1336,28726.8000,0.0000,28726.8000,0.7448,6528.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6528.8182,0.0307,0.0000,0.0000,22197.9818,22197.9818,8.8608,1.5635,516.2000,0.0000,516.2000,0.0134,139.5135,3.7000,1.0000,0.0000,0.0000,0.0000,139.5135,0.0002,0.0000,0.0000,376.6865,376.6865,8.8608,1.3034,6670.4000,94.1000,6576.3000,0.1729,1516.0000,4.4000,1.0000,19.2041,4.9000,1.0000,1535.2041,0.0023,0.0000,113.3041,5154.4000,5041.0959,8.8608,1.5635,15528.2000,0.0000,15528.2000,0.4026,4196.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4196.8108,0.0025,0.0000,0.0000,11331.3892,11331.3892,8.3091,8.9101,8.6096,0.2180,3269.5052,1.4106,261.8634,2.6186,8.3091,8.8234,8.5662,0.1865,1491.9772,0.7522,262.3430,2.6234,8.3091,8.7982,8.5536,0.1774,1241.7674,0.6583,262.5439,2.6254,2.8212,0.0867,0.0000,0.0867,34931.2000,6003.2498,6003.2498
7207.0000,7.4909,18.7437,8643.8000,68899.4000,-60255.6000,1.7863,1964.5000,4.4000,1.0000,15310.9778,4.5000,1.0000,17275.4778,0.1238,0.0000,84210.3778,6679.3000,-77531.0778,7.4909,0.1937,13602.2000,0.0000,13602.2000,0.3527,3676.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3676.2703,0.0152,0.0000,0.0000,9925.9297,9925.9297,7.4909,-0.2363,23200.4000,0.0000,23200.4000,0.6015,5272.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5272.8182,0.0266,0.0000,0.0000,17927.5818,17927.5818,7.4909,0.1937,680.2000,0.0000,680.2000,0.0176,183.8378,3.7000,1.0000,0.0000,0.0000,0.0000,183.8378,0.0003,0.0000,0.0000,496.3622,496.3622,7.4909,0.0498,6277.7000,149.2000,6128.5000,0.1628,1426.7500,4.4000,1.0000,30.4490,4.9000,1.0000,1457.1990,0.0023,0.0000,179.6490,4850.9500,4671.3010,7.4909,0.1937,16504.8000,0.0000,16504.8000,0.4279,4460.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4460.7568,0.0019,0.0000,0.0000,12044.0432,12044.0432,10.0045,7.5395,8.7720,-1.0613,-15919.4598,1.6744,308.6209,3.0862,10.0045,7.4540,8.7292,-1.0980,-8784.0068,0.8929,309.1761,3.0918,10.0045,7.4292,8.7168,-1.1089,-7762.3933,0.7815,309.4097,3.0941,3.3488,0.1702,0.0000,0.1702,-139.5000,-32465.8598,-32465.8598
7208.0000,6.6971,18.3130,6488.3000,82689.1000,-76200.8000,2.1439,1474.6136,4.4000,1.0000,18375.3556,4.5000,1.0000,19849.9692,0.1991,0.0000,101064.4556,5013.6864,-96050.7692,6.6971,-0.6002,18763.5000,0.0000,18763.5000,0.4865,5071.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5071.2162,0.0262,0.0000,0.0000,13692.2838,13692.2838,6.6971,-1.0302,8482.3000,0.0000,8482.3000,0.2199,1927.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1927.7955,0.0062,0.0000,0.0000,6554.5045,6554.5045,6.6971,-0.6002,867.3000,0.0000,867.3000,0.0225,234.4054,3.7000,1.0000,0.0000,0.0000,0.0000,234.4054,0.0003,0.0000,0.0000,632.8946,632.8946,6.6971,-0.9394,6628.5000,50.0000,6578.5000,0.1719,1506.4773,4.4000,1.0000,10.2041,4.9000,1.0000,1516.6814,0.0023,0.0000,60.2041,5122.0227,5061.8186,6.6971,-0.6002,15853.7000,0.0000,15853.7000,0.4110,4284.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4284.7838,0.0010,0.0000,0.0000,11568.9162,11568.9162,11.0892,6.7453,8.9173,-1.9299,-28948.4061,1.7278,316.4315,3.1643,11.0892,6.6603,8.8748,-1.9675,-15739.9643,0.9214,316.9963,3.1700,11.0892,6.6357,8.8624,-1.9789,-13851.9810,0.8064,317.2342,3.1723,3.4556,0.2351,0.0000,0.2351,-25655.5000,-58540.3514,-58540.3514
7209.0000,6.0537,18.0130,3778.8000,111084.5000,-107305.7000,2.8801,858.8182,4.4000,1.0000,24685.4444,4.5000,1.0000,25544.2626,0.4366,0.0000,135769.9444,2919.9818,-132849.9626,6.0537,-1.2436,23505.2000,0.0000,23505.2000,0.6094,6352.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6352.7568,0.0498,0.0000,0.0000,17152.4432,17152.4432,6.0537,-1.6736,3442.0000,0.0000,3442.0000,0.0892,782.2727,4.4000,1.0000,0.0000,0.0000,0.0000,782.2727,0.0026,0.0000,0.0000,2659.7273,2659.7273,6.0537,-1.2436,1141.0000,0.0000,1141.0000,0.0296,308.3784,3.7000,1.0000,0.0000,0.0000,0.0000,308.3784,0.0004,0.0000,0.0000,832.6216,832.6216,6.0537,-1.5506,6185.8000,63.2000,6122.6000,0.1604,1405.8636,4.4000,1.0000,12.8980,4.9000,1.0000,1418.7616,0.0019,0.0000,76.0980,4779.9364,4703.8384,6.0537,-1.2436,13900.5000,0.0000,13900.5000,0.3604,3756.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3756.8919,0.0000,0.0000,0.0000,10143.6081,10143.6081,12.1668,6.1009,9.1339,-3.2202,-48302.9910,2.0645,374.5165,3.7452,12.1668,6.0177,9.0923,-3.2640,-26112.3426,1.1010,375.1669,3.7517,12.1668,5.9937,9.0803,-3.2775,-22942.3903,0.9636,375.4428,3.7544,4.1291,0.4913,0.0000,0.4913,-59194.4000,-97357.7240,-97357.7240
7210.0000,5.8708,17.9122,2953.9000,126222.3000,-123268.4000,3.2725,671.3409,4.4000,1.0000,28049.4000,4.5000,1.0000,28720.7409,0.6199,0.0000,154271.7000,2282.5591,-151989.1409,5.8708,-1.4265,28027.2000,0.0000,28027.2000,0.7267,7574.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7574.9189,0.0752,0.0000,0.0000,20452.2811,20452.2811,5.8708,12.6727,1121.1000,1653.6000,-532.5000,0.0429,254.7955,4.4000,1.0000,337.4694,4.9000,1.0000,592.2648,0.0014,0.0000,1991.0694,866.3045,-1124.7648,5.8708,-1.4265,1049.0000,0.0000,1049.0000,0.0272,283.5135,3.7000,1.0000,0.0000,0.0000,0.0000,283.5135,0.0003,0.0000,0.0000,765.4865,765.4865,5.8708,-1.5126,5185.9000,148.1000,5037.8000,0.1345,1178.6136,4.4000,1.0000,30.2245,4.9000,1.0000,1208.8381,0.0012,0.0000,178.3245,4007.2864,3828.9619,5.8708,-1.4265,12598.3000,0.0000,12598.3000,0.3266,3404.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3404.9459,0.0000,0.0000,0.0000,9193.3541,9193.3541,12.6739,5.9172,9.2955,-3.9355,-59031.8240,2.2652,408.0132,4.0801,12.6739,5.8355,9.2547,-3.9827,-31861.4013,1.2080,408.7069,4.0871,12.6739,5.8119,9.2429,-3.9972,-27980.5969,1.0572,409.0026,4.0900,4.5304,0.6981,0.0000,0.6981,-77088.6000,-118873.8223,-118873.8223
7211.0000,5.6729,17.7580,2347.7000,132297.6000,-129949.9000,3.4301,533.5682,4.4000,1.0000,29399.4667,4.5000,1.0000,29933.0348,0.7061,0.0000,161697.0667,1814.1318,-159882.9348,5.6729,-1.6244,28030.4000,0.0000,28030.4000,0.7267,7575.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7575.7838,0.0825,0.0000,0.0000,20454.6162,20454.6162,5.6729,17.5510,182.2000,8654.2000,-8472.0000,0.2244,41.4091,4.4000,1.0000,1766.1633,4.9000,1.0000,1807.5724,0.0110,0.0000,10420.3633,140.7909,-10279.5724,5.6729,-1.6244,1220.9000,0.0000,1220.9000,0.0317,329.9730,3.7000,1.0000,0.0000,0.0000,0.0000,329.9730,0.0005,0.0000,0.0000,890.9270,890.9270,5.6729,-1.4259,4184.5000,218.4000,3966.1000,0.1085,951.0227,4.4000,1.0000,44.5714,4.9000,1.0000,995.5942,0.0007,0.0000,262.9714,3233.4773,2970.5058,5.6729,-1.6244,10156.8000,0.0000,10156.8000,0.2633,2745.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2745.0811,0.0000,0.0000,0.0000,7411.7189,7411.7189,13.1743,5.7186,9.4465,-4.5864,-68795.3127,2.3923,428.0817,4.2808,13.1743,5.6380,9.4062,-4.6355,-37084.1530,1.2758,428.7975,4.2880,13.1743,5.6148,9.3946,-4.6508,-32555.2735,1.1165,429.1038,4.2910,4.7847,0.8008,0.0000,0.8008,-95047.7000,-138434.7392,-138434.7392
7212.0000,5.5129,17.6361,1792.8000,139974.1000,-138181.3000,3.6291,407.4545,4.4000,1.0000,31105.3556,4.5000,1.0000,31512.8101,0.8262,0.0000,171079.4556,1385.3455,-169694.1101,5.5129,-1.7844,27808.5000,0.0000,27808.5000,0.7210,7515.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7515.8108,0.0918,0.0000,0.0000,20292.6892,20292.6892,5.5129,17.5537,0.0000,19079.6000,-19079.6000,0.4947,0.0000,0.0000,0.0000,3893.7959,4.9000,1.0000,3893.7959,0.0379,0.0000,22973.3959,0.0000,-22973.3959,5.5129,-1.7844,1101.8000,0.0000,1101.8000,0.0286,297.7838,3.7000,1.0000,0.0000,0.0000,0.0000,297.7838,0.0006,0.0000,0.0000,804.0162,804.0162,5.5129,-0.8621,2933.0000,329.4000,2603.6000,0.0760,666.5909,4.4000,1.0000,67.2245,4.9000,1.0000,733.8154,0.0002,0.0000,396.6245,2266.4091,1869.7846,5.5129,-1.7844,8854.7000,0.0000,8854.7000,0.2296,2393.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2393.1622,0.0000,0.0000,0.0000,6461.5378,6461.5378,13.6850,5.5578,9.6214,-5.4114,-81170.7060,2.5895,459.8377,4.5984,13.6850,5.4786,9.5818,-5.4637,-43709.2111,1.3809,460.5907,4.6059,13.6850,5.4558,9.5704,-5.4799,-38359.5611,1.2086,460.9146,4.6091,5.1789,0.9567,0.0000,0.9567,-116892.3000,-163239.4782,-163239.4782
7213.0000,5.4656,17.6254,1177.1000,145667.3000,-144490.2000,3.7767,267.5227,4.4000,1.0000,32370.5111,4.5000,1.0000,32638.0338,0.9194,0.0000,178037.8111,909.5773,-177128.2338,5.4656,-1.8317,27808.8000,0.0000,27808.8000,0.7210,7515.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7515.8919,0.0973,0.0000,0.0000,20292.9081,20292.9081,5.4656,17.5064,0.0000,21727.1000,-21727.1000,0.5633,0.0000,0.0000,0.0000,4434.1020,4.9000,1.0000,4434.1020,0.0482,0.0000,26161.2020,0.0000,-26161.2020,5.4656,-1.8317,1049.3000,0.0000,1049.3000,0.0272,283.5946,3.7000,1.0000,0.0000,0.0000,0.0000,283.5946,0.0006,0.0000,0.0000,765.7054,765.7054,5.4656,0.1130,1926.8000,380.0000,1546.8000,0.0500,437.9091,4.4000,1.0000,77.5510,4.9000,1.0000,515.4601,0.0000,0.0000,457.5510,1488.8909,1031.3399,5.4656,-1.8317,7878.1000,0.0000,7878.1000,0.2043,2129.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2129.2162,0.0000,0.0000,0.0000,5748.8838,5748.8838,13.9802,5.5100,9.7451,-5.8178,-87267.1040,2.6712,471.8085,4.7181,13.9802,5.4316,9.7059,-5.8711,-46969.0352,1.4245,472.5708,4.7257,13.9802,5.4092,9.6947,-5.8878,-41214.4595,1.2467,472.8997,4.7290,5.3424,1.0655,0.0000,1.0655,-127934.3000,-175450.5987,-175450.5987
7214.0000,5.4696,17.6518,760.0000,146713.9000,-145953.9000,3.8038,172.7273,4.4000,1.0000,32603.0889,4.5000,1.0000,32775.8162,0.9285,0.0000,179316.9889,587.2727,-178729.7162,5.4696,-1.8277,27772.2000,0.0000,27772.2000,0.7200,7506.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7506.0000,0.0932,0.0000,0.0000,20266.2000,20266.2000,5.4696,17.5104,0.0000,12407.0000,-12407.0000,0.3217,0.0000,0.0000,0.0000,2532.0408,4.9000,1.0000,2532.0408,0.0201,0.0000,14939.0408,0.0000,-14939.0408,5.4696,-1.8277,872.7000,0.0000,872.7000,0.0226,235.8649,3.7000,1.0000,0.0000,0.0000,0.0000,235.8649,0.0004,0.0000,0.0000,636.8351,636.8351,5.4696,2.1958,1129.6000,417.8000,711.8000,0.0293,256.7273,4.4000,1.0000,85.2653,4.9000,1.0000,341.9926,0.0000,0.0000,503.0653,872.8727,369.8074,5.4696,-1.8277,6901.5000,0.0000,6901.5000,0.1789,1865.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1865.2703,0.0000,0.0000,0.0000,5036.2297,5036.2297,14.0172,5.5142,9.7657,-5.5495,-83243.0963,2.5382,447.9149,4.4791,14.0172,5.4355,9.7264,-5.6004,-44802.9828,1.3536,448.6409,4.4864,14.0172,5.4130,9.7151,-5.6162,-39313.6055,1.1846,448.9535,4.4895,5.0764,1.0421,0.0000,1.0421,-122102.7000,-167359.6847,-167359.6847
7215.0000,5.7651,17.9437,635.5000,112817.3000,-112181.8000,2.9250,144.4318,4.4000,1.0000,25070.5111,4.5000,1.0000,25214.9429,0.4629,0.0000,137887.8111,491.0682,-137396.7429,5.7651,-1.5322,27772.3000,0.0000,27772.3000,0.7200,7506.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7506.0270,0.0661,0.0000,0.0000,20266.2730,20266.2730,5.7651,17.8059,0.0000,3838.1000,-3838.1000,0.0995,0.0000,0.0000,0.0000,783.2857,4.9000,1.0000,783.2857,0.0032,0.0000,4621.3857,0.0000,-4621.3857,5.7651,-1.5322,782.4000,0.0000,782.4000,0.0203,211.4595,3.7000,1.0000,0.0000,0.0000,0.0000,211.4595,0.0002,0.0000,0.0000,570.9405,570.9405,5.7651,12.8712,368.6000,577.2000,-208.6000,0.0150,83.7727,4.4000,1.0000,117.7959,4.9000,1.0000,201.5686,0.0000,0.0000,694.9959,284.8273,-410.1686,5.7651,-1.5322,7878.1000,0.0000,7878.1000,0.2043,2129.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2129.2162,0.0000,0.0000,0.0000,5748.8838,5748.8838,13.3037,5.8111,9.5574,-3.8378,-57567.1944,1.9920,354.7330,3.5473,13.3037,5.7299,9.5168,-3.8791,-31032.5032,1.0623,355.3297,3.5533,13.3037,5.7066,9.5051,-3.8918,-27242.5025,0.9297,355.5838,3.5558,3.9841,0.5323,0.0000,0.5323,-79795.7000,-115842.2000,-115842.2000
7216.0000,5.8511,18.0376,508.8000,109851.8000,-109343.0000,2.8481,115.6364,4.4000,1.0000,24411.5111,4.5000,1.0000,24527.1475,0.4301,0.0000,134263.3111,393.1636,-133870.1475,5.8511,-1.4462,27773.1000,0.0000,27773.1000,0.7201,7506.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7506.2432,0.0628,0.0000,0.0000,20266.8568,20266.8568,5.8511,-1.8761,122.8000,0.0000,122.8000,0.0032,27.9091,4.4000,1.0000,0.0000,0.0000,0.0000,27.9091,0.0001,0.0000,0.0000,94.8909,94.8909,5.8511,-1.4462,825.0000,0.0000,825.0000,0.0214,222.9730,3.7000,1.0000,0.0000,0.0000,0.0000,222.9730,0.0002,0.0000,0.0000,602.0270,602.0270,5.8511,17.8879,0.5000,961.9000,-961.4000,0.0249,0.1136,4.4000,1.0000,196.3061,4.9000,1.0000,196.4198,0.0000,0.0000,1158.2061,0.3864,-1157.8198,5.8511,-1.4462,9180.2000,0.0000,9180.2000,0.2380,2481.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2481.1351,0.0000,0.0000,0.0000,6699.0649,6699.0649,13.0707,5.8976,9.4841,-3.5558,-53336.7799,1.9278,344.4024,3.4440,13.0707,5.8156,9.4432,-3.5961,-28768.8082,1.0281,344.9882,3.4499,13.0707,5.7921,9.4314,-3.6085,-25259.5396,0.8998,345.2370,3.4524,3.8557,0.4931,0.0000,0.4931,-72403.3000,-107365.1277,-107365.1277
7217.0000,5.8013,17.9870,504.1000,106808.5000,-106304.4000,2.7692,114.5682,4.4000,1.0000,23735.2222,4.5000,1.0000,23849.7904,0.3915,0.0000,130543.7222,389.5318,-130154.1904,5.8013,-1.4960,22840.0000,0.0000,22840.0000,0.5922,6172.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6172.9730,0.0447,0.0000,0.0000,16667.0270,16667.0270,5.8013,-1.9260,1235.4000,0.0000,1235.4000,0.0320,280.7727,4.4000,1.0000,0.0000,0.0000,0.0000,280.7727,0.0007,0.0000,0.0000,954.6273,954.6273,5.8013,-1.4960,511.1000,0.0000,511.1000,0.0133,138.1351,3.7000,1.0000,0.0000,0.0000,0.0000,138.1351,0.0001,0.0000,0.0000,372.9649,372.9649,5.8013,17.8421,0.0000,1530.6000,-1530.6000,0.0397,0.0000,0.0000,0.0000,312.3673,4.9000,1.0000,312.3673,0.0001,0.0000,1842.9673,0.0000,-1842.9673,5.8013,-1.4960,12110.0000,0.0000,12110.0000,0.3140,3272.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3272.9730,0.0000,0.0000,0.0000,8837.0270,8837.0270,13.0523,5.8480,9.4501,-3.4829,-52243.3428,1.8802,336.3805,3.3638,13.0523,5.7655,9.4089,-3.5225,-28179.6740,1.0027,336.9569,3.3696,13.0523,5.7418,9.3971,-3.5346,-24742.4948,0.8775,337.2011,3.3720,3.7603,0.4372,0.0000,0.4372,-71138.5000,-105165.5116,-105165.5116
7218.0000,5.9262,18.0997,600.7000,95309.9000,-94709.2000,2.4711,136.5227,4.4000,1.0000,21179.9778,4.5000,1.0000,21316.5005,0.2803,0.0000,116489.8778,464.1773,-116025.7005,5.9262,-1.3711,13608.4000,0.0000,13608.4000,0.3528,3677.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3677.9459,0.0189,0.0000,0.0000,9930.4541,9930.4541,5.9262,-1.8011,8017.4000,0.0000,8017.4000,0.2079,1822.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1822.1364,0.0057,0.0000,0.0000,6195.2636,6195.2636,5.9262,-1.3711,516.6000,0.0000,516.6000,0.0134,139.6216,3.7000,1.0000,0.0000,0.0000,0.0000,139.6216,0.0001,0.0000,0.0000,376.9784,376.9784,5.9262,17.9670,0.0000,1813.4000,-1813.4000,0.0470,0.0000,0.0000,0.0000,370.0816,4.9000,1.0000,370.0816,0.0002,0.0000,2183.4816,0.0000,-2183.4816,5.9262,-1.3711,14226.0000,0.0000,14226.0000,0.3688,3844.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3844.8649,0.0000,0.0000,0.0000,10381.1351,10381.1351,12.7675,5.9735,9.3705,-3.0231,-45346.4485,1.7305,310.6858,3.1069,12.7675,5.8900,9.3287,-3.0600,-24479.8439,0.9229,311.2257,3.1123,12.7675,5.8660,9.3167,-3.0713,-21499.0586,0.8077,311.4536,3.1145,3.4610,0.3053,0.0000,0.3053,-60154.2000,-91325.3509,-91325.3509
7219.0000,5.9876,18.1476,745.5000,92653.3000,-91907.8000,2.4022,169.4318,4.4000,1.0000,20589.6222,4.5000,1.0000,20759.0540,0.2607,0.0000,113242.9222,576.0682,-112666.8540,5.9876,-1.3097,13599.4000,0.0000,13599.4000,0.3526,3675.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3675.5135,0.0185,0.0000,0.0000,9923.8865,9923.8865,5.9876,-1.7397,9457.3000,0.0000,9457.3000,0.2452,2149.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2149.3864,0.0071,0.0000,0.0000,7307.9136,7307.9136,5.9876,-1.3097,512.7000,0.0000,512.7000,0.0133,138.5676,3.7000,1.0000,0.0000,0.0000,0.0000,138.5676,0.0001,0.0000,0.0000,374.1324,374.1324,5.9876,18.0284,0.0000,1718.6000,-1718.6000,0.0446,0.0000,0.0000,0.0000,350.7347,4.9000,1.0000,350.7347,0.0002,0.0000,2069.3347,0.0000,-2069.3347,5.9876,-1.3097,13574.9000,0.0000,13574.9000,0.3520,3668.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3668.8919,0.0000,0.0000,0.0000,9906.0081,9906.0081,12.6198,6.0352,9.3275,-2.8866,-43298.9098,1.7049,306.6644,3.0666,12.6198,5.9512,9.2855,-2.9231,-23385.0694,0.9092,307.2007,3.0720,12.6198,5.9271,9.2734,-2.9343,-20540.2689,0.7957,307.4268,3.0743,3.4098,0.2867,0.0000,0.2867,-56482.1000,-87224.2481,-87224.2481
7220.0000,7.1567,19.1252,1795.0000,54664.4000,-52869.4000,1.4173,407.9545,4.4000,1.0000,12147.6444,4.5000,1.0000,12555.5990,0.0672,0.0000,66812.0444,1387.0455,-65424.9990,7.1567,-0.1406,13597.7000,0.0000,13597.7000,0.3525,3675.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3675.0541,0.0109,0.0000,0.0000,9922.6459,9922.6459,7.1567,-0.5706,14417.0000,0.0000,14417.0000,0.3738,3276.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3276.5909,0.0095,0.0000,0.0000,11140.4091,11140.4091,7.1567,-0.1406,509.6000,0.0000,509.6000,0.0132,137.7297,3.7000,1.0000,0.0000,0.0000,0.0000,137.7297,0.0001,0.0000,0.0000,371.8703,371.8703,7.1567,19.1975,0.0000,1559.5000,-1559.5000,0.0404,0.0000,0.0000,0.0000,318.2653,4.9000,1.0000,318.2653,0.0002,0.0000,1877.7653,0.0000,-1877.7653,7.1567,-0.1406,12435.6000,0.0000,12435.6000,0.3224,3360.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3360.9730,0.0005,0.0000,0.0000,9074.6270,9074.6270,10.9426,7.2058,9.0742,-1.2105,-18157.7774,1.2598,229.1381,2.2914,10.9426,7.1192,9.0309,-1.2385,-9907.7492,0.6718,229.5540,2.2955,10.9426,7.0942,9.0184,-1.2468,-8727.6853,0.5880,229.7276,2.2973,2.5197,0.0883,0.0000,0.0883,-13469.0000,-36793.2120,-36793.2120
7221.0000,7.2785,19.1249,2473.5000,50866.5000,-48393.0000,1.3188,562.1591,4.4000,1.0000,11303.6667,4.5000,1.0000,11865.8258,0.0563,0.0000,62170.1667,1911.3409,-60258.8258,7.2785,-0.0188,13597.9000,0.0000,13597.9000,0.3526,3675.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3675.1081,0.0104,0.0000,0.0000,9922.7919,9922.7919,7.2785,-0.4488,16599.7000,0.0000,16599.7000,0.4304,3772.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3772.6591,0.0116,0.0000,0.0000,12827.0409,12827.0409,7.2785,-0.0188,602.7000,0.0000,602.7000,0.0156,162.8919,3.7000,1.0000,0.0000,0.0000,0.0000,162.8919,0.0001,0.0000,0.0000,439.8081,439.8081,7.2785,19.2484,11.7000,1274.8000,-1263.1000,0.0331,2.6591,4.4000,1.0000,260.1633,4.9000,1.0000,262.8224,0.0001,0.0000,1534.9633,9.0409,-1525.9224,7.2785,-0.0188,10156.8000,0.0000,10156.8000,0.2633,2745.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2745.0811,0.0000,0.0000,0.0000,7411.7189,7411.7189,10.6280,7.3282,8.9781,-1.0240,-15360.1945,1.2069,220.4351,2.2044,10.6280,7.2405,8.9343,-1.0511,-8408.9084,0.6436,220.8408,2.2084,10.6280,7.2152,8.9216,-1.0592,-7414.2854,0.5633,221.0096,2.2101,2.4137,0.0786,0.0000,0.0786,-8699.0000,-31183.3883,-31183.3883
7222.0000,7.9390,19.5889,3210.3000,43339.7000,-40129.4000,1.1237,729.6136,4.4000,1.0000,9631.0444,4.5000,1.0000,10360.6581,0.0386,0.0000,52970.7444,2480.6864,-50490.0581,7.9390,0.6417,13598.0000,0.0000,13598.0000,0.3526,3675.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3675.1351,0.0098,0.0000,0.0000,9922.8649,9922.8649,7.9390,0.2117,23436.9000,0.0000,23436.9000,0.6076,5326.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5326.5682,0.0201,0.0000,0.0000,18110.3318,18110.3318,7.9390,0.6417,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0001,0.0000,0.0000,306.6324,306.6324,7.9390,14.3299,575.5000,787.1000,-211.6000,0.0204,130.7955,4.4000,1.0000,160.6327,4.9000,1.0000,291.4281,0.0001,0.0000,947.7327,444.7045,-503.0281,7.9390,0.6417,8854.7000,0.0000,8854.7000,0.2296,2393.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2393.1622,0.0000,0.0000,0.0000,6461.5378,6461.5378,9.7294,7.9891,8.8593,-0.5246,-7869.1727,1.1724,215.2553,2.1526,9.7294,7.9008,8.8151,-0.5512,-4409.5147,0.6252,215.6556,2.1566,9.7294,7.8753,8.8023,-0.5590,-3913.0318,0.5472,215.8218,2.1582,2.3447,0.0687,0.0000,0.0687,5968.8000,-16191.7192,-16191.7192
7223.0000,8.1803,19.6033,3982.9000,38508.1000,-34525.2000,0.9984,905.2045,4.4000,1.0000,8557.3556,4.5000,1.0000,9462.5601,0.0292,0.0000,47065.4556,3077.6955,-43987.7601,8.1803,0.8830,13598.1000,0.0000,13598.1000,0.3526,3675.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3675.1622,0.0091,0.0000,0.0000,9922.9378,9922.9378,8.1803,0.4531,25237.5000,0.0000,25237.5000,0.6543,5735.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5735.7955,0.0218,0.0000,0.0000,19501.7045,19501.7045,8.1803,0.8830,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0001,0.0000,0.0000,312.1784,312.1784,8.1803,2.9803,1862.4000,390.9000,1471.5000,0.0483,423.2727,4.4000,1.0000,79.7755,4.9000,1.0000,503.0482,0.0001,0.0000,470.6755,1439.1273,968.4518,8.1803,0.8830,4948.3000,0.0000,4948.3000,0.1283,1337.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1337.3784,0.0000,0.0000,0.0000,3610.9216,3610.9216,9.3238,8.2309,8.7774,-0.3081,-4621.7376,1.0965,202.0493,2.0205,9.3238,8.1418,8.7328,-0.3332,-2665.8016,0.5847,202.4292,2.0243,9.3238,8.1160,8.7199,-0.3406,-2384.0268,0.5117,202.5867,2.0259,2.1930,0.0603,0.0000,0.0603,11158.0000,-9671.5660,-9671.5660
7224.0000,8.8416,19.7556,5560.8000,32847.0000,-27286.2000,0.8516,1263.8182,4.4000,1.0000,7299.3333,4.5000,1.0000,8563.1515,0.0207,0.0000,40146.3333,4296.9818,-35849.3515,8.8416,1.5443,13598.2000,0.0000,13598.2000,0.3526,3675.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3675.1892,0.0090,0.0000,0.0000,9923.0108,9923.0108,8.8416,1.1143,32798.3000,0.0000,32798.3000,0.8504,7454.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7454.1591,0.0344,0.0000,0.0000,25344.1409,25344.1409,8.8416,1.5443,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0001,0.0000,0.0000,273.1378,273.1378,8.8416,1.5588,3375.0000,124.6000,3250.4000,0.0875,767.0455,4.4000,1.0000,25.4286,4.9000,1.0000,792.4740,0.0004,0.0000,150.0286,2607.9545,2457.9260,8.8416,1.5443,1530.1000,0.0000,1530.1000,0.0397,413.5405,3.7000,1.0000,0.0000,0.0000,0.0000,413.5405,0.0000,0.0000,0.0000,1116.5595,1116.5595,8.4552,8.8924,8.6738,0.1232,1847.5332,1.0957,202.8328,2.0283,8.4552,8.8029,8.6290,0.0979,783.4485,0.5843,203.2166,2.0322,8.4552,8.7769,8.6161,0.0906,634.4418,0.5114,203.3755,2.0338,2.1914,0.0645,0.0000,0.0645,24265.1000,3265.4235,3265.4235
7225.0000,9.1877,19.5006,6989.9000,28289.9000,-21300.0000,0.7335,1588.6136,4.4000,1.0000,6286.6444,4.5000,1.0000,7875.2581,0.0116,0.0000,34576.5444,5401.2864,-29175.2581,9.1877,1.8904,13623.9000,0.0000,13623.9000,0.3532,3682.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3682.1351,0.0091,0.0000,0.0000,9941.7649,9941.7649,9.1877,1.4604,31800.5000,0.0000,31800.5000,0.8245,7227.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7227.3864,0.0310,0.0000,0.0000,24573.1136,24573.1136,9.1877,1.8904,382.5000,0.0000,382.5000,0.0099,103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,103.3784,0.0001,0.0000,0.0000,279.1216,279.1216,9.1877,1.4999,4626.8000,15.2000,4611.6000,0.1200,1051.5455,4.4000,1.0000,3.1020,4.9000,1.0000,1054.6475,0.0007,0.0000,18.3020,3575.2545,3556.9525,9.1877,1.8904,880.1000,0.0000,880.1000,0.0228,237.8649,3.7000,1.0000,0.0000,0.0000,0.0000,237.8649,0.0000,0.0000,0.0000,642.2351,642.2351,7.9543,9.2389,8.5966,0.3409,5112.7703,1.0319,191.6816,1.9168,7.9543,9.1487,8.5515,0.3169,2535.1180,0.5503,192.0475,1.9205,7.9543,9.1225,8.5384,0.3100,2170.0414,0.4816,192.1988,1.9220,2.0639,0.0525,0.0000,0.0525,29998.6000,9817.9297,9817.9297
7226.0000,9.8444,19.3151,8630.9000,24238.8000,-15607.9000,0.6284,1961.5682,4.4000,1.0000,5386.4000,4.5000,1.0000,7347.9682,0.0093,0.0000,29625.2000,6669.3318,-22955.8682,9.8444,2.5471,13625.7000,0.0000,13625.7000,0.3533,3682.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3682.6216,0.0091,0.0000,0.0000,9943.0784,9943.0784,9.8444,2.1171,40718.9000,0.0000,40718.9000,1.0557,9254.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9254.2955,0.0490,0.0000,0.0000,31464.6045,31464.6045,9.8444,2.5471,375.5000,0.0000,375.5000,0.0097,101.4865,3.7000,1.0000,0.0000,0.0000,0.0000,101.4865,0.0001,0.0000,0.0000,274.0135,274.0135,9.8444,2.1171,5784.5000,0.0000,5784.5000,0.1500,1314.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1314.6591,0.0011,0.0000,0.0000,4469.8409,4469.8409,9.8444,2.5471,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,7.0863,9.8955,8.4909,0.7972,11958.1699,1.1036,205.9610,2.0596,7.0863,9.8055,8.4459,0.7716,6172.6885,0.5886,206.3543,2.0635,7.0863,9.7793,8.4328,0.7643,5350.2081,0.5151,206.5170,2.0652,2.2073,0.0686,0.0000,0.0686,45287.8000,23481.0665,23481.0665
7227.0000,10.1729,18.5182,10546.3000,21020.2000,-10473.9000,0.5450,2396.8864,4.4000,1.0000,4671.1556,4.5000,1.0000,7068.0419,0.0071,0.0000,25691.3556,8149.4136,-17541.9419,10.1729,2.8756,13625.8000,0.0000,13625.8000,0.3533,3682.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3682.6486,0.0082,0.0000,0.0000,9943.1514,9943.1514,10.1729,2.4456,40298.2000,0.0000,40298.2000,1.0448,9158.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9158.6818,0.0457,0.0000,0.0000,31139.5182,31139.5182,10.1729,2.8756,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0001,0.0000,0.0000,277.7351,277.7351,10.1729,2.4456,6972.4000,0.0000,6972.4000,0.1808,1584.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1584.6364,0.0016,0.0000,0.0000,5387.7636,5387.7636,10.1729,2.8756,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,6.6063,10.2242,8.4152,0.9972,14957.9245,1.0719,200.7156,2.0072,6.6063,10.1338,8.3700,0.9722,7777.6215,0.5716,201.1007,2.0110,6.6063,10.1075,8.3569,0.9652,6756.0777,0.5003,201.2599,2.0126,2.1438,0.0627,0.0000,0.0627,51194.2000,29491.6237,29491.6237
7228.0000,10.4074,18.1163,12054.0000,20637.3000,-8583.3000,0.5351,2739.5455,4.4000,1.0000,4586.0667,4.5000,1.0000,7325.6121,0.0074,0.0000,25223.3667,9314.4545,-15908.9121,10.4074,3.1102,13626.0000,0.0000,13626.0000,0.3533,3682.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3682.7027,0.0092,0.0000,0.0000,9943.2973,9943.2973,10.4074,2.6802,48806.7000,0.0000,48806.7000,1.2654,11092.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11092.4318,0.0692,0.0000,0.0000,37714.2682,37714.2682,10.4074,3.1102,377.1000,0.0000,377.1000,0.0098,101.9189,3.7000,1.0000,0.0000,0.0000,0.0000,101.9189,0.0002,0.0000,0.0000,275.1811,275.1811,10.4074,2.6802,8007.9000,0.0000,8007.9000,0.2076,1819.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1819.9773,0.0023,0.0000,0.0000,6187.9227,6187.9227,10.4074,3.1102,880.6000,0.0000,880.6000,0.0228,238.0000,3.7000,1.0000,0.0000,0.0000,0.0000,238.0000,0.0000,0.0000,0.0000,642.6000,642.6000,6.1995,10.4584,8.3290,1.3108,19662.4887,1.1970,224.9934,2.2499,6.1995,10.3687,8.2841,1.2831,10264.7312,0.6383,225.4227,2.2542,6.1995,10.3425,8.2710,1.2753,8927.1373,0.5587,225.6007,2.2560,2.3940,0.0882,0.0000,0.0882,63115.0000,38854.3572,38854.3572
7229.0000,10.6442,17.0778,13802.2000,18424.6000,-4622.4000,0.4777,3136.8636,4.4000,1.0000,4094.3556,4.5000,1.0000,7231.2192,0.0060,0.0000,22518.9556,10665.3364,-11853.6192,10.6442,3.3469,13627.4000,0.0000,13627.4000,0.3533,3683.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3683.0811,0.0083,0.0000,0.0000,9944.3189,9944.3189,10.6442,2.9169,46739.0000,0.0000,46739.0000,1.2118,10622.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10622.5000,0.0611,0.0000,0.0000,36116.5000,36116.5000,10.6442,3.3469,512.4000,0.0000,512.4000,0.0133,138.4865,3.7000,1.0000,0.0000,0.0000,0.0000,138.4865,0.0002,0.0000,0.0000,373.9135,373.9135,10.6442,2.9169,8697.1000,0.0000,8697.1000,0.2255,1976.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1976.6136,0.0029,0.0000,0.0000,6720.4864,6720.4864,10.6442,3.3469,4633.1000,0.0000,4633.1000,0.1201,1252.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1252.1892,0.0000,0.0000,0.0000,3380.9108,3380.9108,5.8206,10.6951,8.2579,1.5051,22577.1425,1.2008,226.4344,2.2643,5.8206,10.6054,8.2130,1.4773,11818.5524,0.6404,226.8665,2.2687,5.8206,10.5793,8.1999,1.4695,10286.8154,0.5605,227.0458,2.2705,2.4017,0.0785,0.0000,0.0785,69586.6000,44682.5104,44682.5104
7230.0000,10.2896,17.4399,17892.1000,27259.4000,-9367.3000,0.7068,4066.3864,4.4000,1.0000,6057.6444,4.5000,1.0000,10124.0308,0.0128,0.0000,33317.0444,13825.7136,-19491.3308,10.2896,2.9923,13629.0000,0.0000,13629.0000,0.3534,3683.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3683.5135,0.0119,0.0000,0.0000,9945.4865,9945.4865,10.2896,2.5624,54684.1000,0.0000,54684.1000,1.4178,12428.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12428.2045,0.0978,0.0000,0.0000,42255.8955,42255.8955,10.2896,2.9923,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0002,0.0000,0.0000,276.4946,276.4946,10.2896,2.5624,9036.2000,0.0000,9036.2000,0.2343,2053.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2053.6818,0.0045,0.0000,0.0000,6982.5182,6982.5182,10.2896,2.9923,15564.2000,0.0000,15564.2000,0.4035,4206.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4206.5405,0.0023,0.0000,0.0000,11357.6595,11357.6595,6.0320,10.3394,8.1857,1.7309,25963.1730,1.5628,295.6261,2.9563,6.0320,10.2518,8.1419,1.6955,13564.2904,0.8334,296.1771,2.9618,6.0320,10.2262,8.1291,1.6856,11799.2599,0.7294,296.4075,2.9641,3.1255,0.1296,0.0000,0.1296,83925.1000,51326.7234,51326.7234
7231.0000,9.7158,18.5002,15440.9000,34706.3000,-19265.4000,0.8998,3509.2955,4.4000,1.0000,7712.5111,4.5000,1.0000,11221.8066,0.0257,0.0000,42418.8111,11931.6045,-30487.2066,9.7158,2.4185,13628.8000,0.0000,13628.8000,0.3534,3683.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3683.4595,0.0119,0.0000,0.0000,9945.3405,9945.3405,9.7158,1.9885,50725.1000,0.0000,50725.1000,1.3151,11528.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11528.4318,0.0896,0.0000,0.0000,39196.6682,39196.6682,9.7158,2.4185,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0002,0.0000,0.0000,271.0946,271.0946,9.7158,1.9885,9928.7000,0.0000,9928.7000,0.2574,2256.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2256.5227,0.0054,0.0000,0.0000,7672.1773,7672.1773,9.7158,2.4185,16543.1000,0.0000,16543.1000,0.4289,4471.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4471.1081,0.0030,0.0000,0.0000,12071.9919,12071.9919,6.6444,9.7651,8.2048,1.3097,19645.1878,1.6321,308.4878,3.0849,6.6444,9.6784,8.1614,1.2732,10185.3291,0.8704,309.0567,3.0906,6.6444,9.6530,8.1487,1.2628,8839.5490,0.7618,309.2954,3.0930,3.2643,0.1359,0.0000,0.1359,71931.8000,38670.0659,38670.0659
7232.0000,9.3016,19.5517,11031.1000,43222.8000,-32191.7000,1.1206,2507.0682,4.4000,1.0000,9605.0667,4.5000,1.0000,12112.1348,0.0455,0.0000,52827.8667,8524.0318,-44303.8348,9.3016,2.0043,18097.8000,0.0000,18097.8000,0.4692,4891.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4891.2973,0.0220,0.0000,0.0000,13206.5027,13206.5027,9.3016,1.5743,55295.6000,0.0000,55295.6000,1.4336,12567.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12567.1818,0.1238,0.0000,0.0000,42728.4182,42728.4182,9.3016,2.0043,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0003,0.0000,0.0000,281.5297,281.5297,9.3016,1.5743,10693.7000,0.0000,10693.7000,0.2773,2430.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2430.3864,0.0068,0.0000,0.0000,8263.3136,8263.3136,9.3016,2.0043,15890.5000,0.0000,15890.5000,0.4120,4294.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4294.7297,0.0013,0.0000,0.0000,11595.7703,11595.7703,7.0889,9.3500,8.2194,1.0822,16233.1421,1.8614,351.5838,3.5158,7.0889,9.2648,8.1769,1.0414,8330.8923,0.9926,352.2197,3.5222,7.0889,9.2400,8.1644,1.0297,7207.6652,0.8687,352.4881,3.5249,3.7227,0.1996,0.0000,0.1996,68171.7000,31771.6997,31771.6997
7233.0000,8.6815,19.5256,9155.4000,51336.5000,-42181.1000,1.3310,2080.7727,4.4000,1.0000,11408.1111,4.5000,1.0000,13488.8838,0.0677,0.0000,62744.6111,7074.6273,-55669.9838,8.6815,1.3842,22550.0000,0.0000,22550.0000,0.5847,6094.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6094.5946,0.0306,0.0000,0.0000,16455.4054,16455.4054,8.6815,0.9542,42247.8000,0.0000,42247.8000,1.0954,9601.7727,4.4000,1.0000,0.0000,0.0000,0.0000,9601.7727,0.0804,0.0000,0.0000,32646.0273,32646.0273,8.6815,1.3842,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0002,0.0000,0.0000,272.1892,272.1892,8.6815,0.9542,9504.1000,0.0000,9504.1000,0.2464,2160.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2160.0227,0.0051,0.0000,0.0000,7344.0773,7344.0773,8.6815,1.3842,13932.7000,0.0000,13932.7000,0.3612,3765.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3765.5946,0.0000,0.0000,0.0000,10167.1054,10167.1054,7.8801,8.7297,8.3049,0.3963,5945.0880,1.8141,341.3653,3.4137,7.8801,8.6448,8.2625,0.3567,2853.4601,0.9675,341.9802,3.4198,7.8801,8.6200,8.2500,0.3452,2416.2725,0.8467,342.2400,3.4224,3.6283,0.1840,0.0000,0.1840,46426.5000,11214.8207,11214.8207
7234.0000,7.9501,19.3024,6536.6000,58064.7000,-51528.1000,1.5054,1485.5909,4.4000,1.0000,12903.2667,4.5000,1.0000,14388.8576,0.0898,0.0000,70967.9667,5051.0091,-65916.9576,7.9501,0.6528,27008.4000,0.0000,27008.4000,0.7002,7299.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7299.5676,0.0390,0.0000,0.0000,19708.8324,19708.8324,7.9501,0.2228,24531.9000,0.0000,24531.9000,0.6360,5575.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5575.4318,0.0320,0.0000,0.0000,18956.4682,18956.4682,7.9501,0.6528,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0002,0.0000,0.0000,279.6324,279.6324,7.9501,0.3318,7935.6000,71.8000,7863.8000,0.2057,1803.5455,4.4000,1.0000,14.6531,4.9000,1.0000,1818.1985,0.0032,0.0000,86.4531,6132.0545,6045.6015,7.9501,0.6528,12627.5000,0.0000,12627.5000,0.3274,3412.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3412.8378,0.0000,0.0000,0.0000,9214.6622,9214.6622,8.8472,7.9986,8.4229,-0.3693,-5539.2002,1.6924,316.7891,3.1679,8.8472,7.9132,8.3802,-0.4064,-3251.2380,0.9025,317.3618,3.1736,8.8472,7.8883,8.3678,-0.4173,-2921.3226,0.7899,317.6032,3.1760,3.3848,0.1641,0.0000,0.1641,20886.7000,-11711.7609,-11711.7609
7235.0000,7.2876,18.8427,5611.7000,64995.9000,-59384.2000,1.6851,1275.3864,4.4000,1.0000,14443.5333,4.5000,1.0000,15718.9197,0.1159,0.0000,79439.4333,4336.3136,-75103.1197,7.2876,-0.0096,27011.7000,0.0000,27011.7000,0.7003,7300.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7300.4595,0.0400,0.0000,0.0000,19711.2405,19711.2405,7.2876,0.1082,16099.7000,732.5000,15367.2000,0.4174,3659.0227,4.4000,1.0000,149.4898,4.9000,1.0000,3808.5125,0.0164,0.0000,881.9898,12440.6773,11558.6875,7.2876,-0.0096,461.3000,0.0000,461.3000,0.0120,124.6757,3.7000,1.0000,0.0000,0.0000,0.0000,124.6757,0.0002,0.0000,0.0000,336.6243,336.6243,7.2876,-0.0750,7041.0000,213.2000,6827.8000,0.1826,1600.2273,4.4000,1.0000,43.5102,4.9000,1.0000,1643.7375,0.0022,0.0000,256.7102,5440.7727,5184.0625,7.2876,-0.0096,10180.2000,0.0000,10180.2000,0.2639,2751.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2751.4054,0.0000,0.0000,0.0000,7428.7946,7428.7946,9.7428,7.3363,8.5396,-1.0090,-15135.5389,1.6307,303.6605,3.0366,9.7428,7.2506,8.4967,-1.0449,-8359.1136,0.8696,304.2107,3.0421,9.7428,7.2256,8.4842,-1.0556,-7389.0577,0.7611,304.4422,3.0444,3.2613,0.1747,0.0000,0.1747,464.0000,-30883.7102,-30883.7102
7236.0000,6.6166,18.2880,4976.6000,69818.8000,-64842.2000,1.8102,1131.0455,4.4000,1.0000,15515.2889,4.5000,1.0000,16646.3343,0.1384,0.0000,85334.0889,3845.5545,-81488.5343,6.6166,-0.6807,27012.5000,0.0000,27012.5000,0.7003,7300.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7300.6757,0.0426,0.0000,0.0000,19711.8243,19711.8243,6.6166,7.2597,15991.4000,11116.7000,4874.7000,0.4146,3634.4091,4.4000,1.0000,2268.7143,4.9000,1.0000,5903.1234,0.0169,0.0000,13385.4143,12356.9909,-1028.4234,6.6166,-0.6807,472.6000,0.0000,472.6000,0.0123,127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,127.7297,0.0002,0.0000,0.0000,344.8703,344.8703,6.6166,-0.1564,5857.2000,464.2000,5393.0000,0.1519,1331.1818,4.4000,1.0000,94.7347,4.9000,1.0000,1425.9165,0.0015,0.0000,558.9347,4526.0182,3967.0835,6.6166,-0.6807,8875.0000,0.0000,8875.0000,0.2301,2398.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2398.6486,0.0000,0.0000,0.0000,6476.3514,6476.3514,10.6795,6.6652,8.6723,-1.7131,-25697.0595,1.6597,307.2525,3.0725,10.6795,6.5796,8.6295,-1.7495,-13996.1715,0.8851,307.8072,3.0781,10.6795,6.5547,8.6171,-1.7605,-12323.5973,0.7746,308.0406,3.0804,3.3194,0.1995,0.0000,0.1995,-18214.4000,-52016.8283,-52016.8283
7237.0000,6.0230,17.7867,4368.8000,73634.3000,-69265.5000,1.9091,992.9091,4.4000,1.0000,16363.1778,4.5000,1.0000,17356.0869,0.1586,0.0000,89997.4778,3375.8909,-86621.5869,6.0230,-1.2743,27014.0000,0.0000,27014.0000,0.7004,7301.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7301.0811,0.0454,0.0000,0.0000,19712.9189,19712.9189,6.0230,13.9201,9749.5000,18181.2000,-8431.7000,0.4714,2215.7955,4.4000,1.0000,3710.4490,4.9000,1.0000,5926.2444,0.0216,0.0000,21891.6490,7533.7045,-14357.9444,6.0230,-1.2743,600.4000,0.0000,600.4000,0.0156,162.2703,3.7000,1.0000,0.0000,0.0000,0.0000,162.2703,0.0002,0.0000,0.0000,438.1297,438.1297,6.0230,0.6520,4282.8000,838.1000,3444.7000,0.1110,973.3636,4.4000,1.0000,171.0408,4.9000,1.0000,1144.4045,0.0008,0.0000,1009.1408,3309.4364,2300.2955,6.0230,-1.2743,7896.1000,0.0000,7896.1000,0.2047,2134.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2134.0811,0.0000,0.0000,0.0000,5762.0189,5762.0189,11.5520,6.0714,8.8117,-2.4043,-36064.0457,1.7061,313.9102,3.1391,11.5520,5.9861,8.7690,-2.4415,-19531.9800,0.9098,314.4737,3.1447,11.5520,5.9613,8.7566,-2.4529,-17170.1425,0.7963,314.7110,3.1471,3.4122,0.2266,0.0000,0.2266,-38742.0000,-72766.1682,-72766.1682
7238.0000,5.8195,17.6615,3822.4000,77680.3000,-73857.9000,2.0140,868.7273,4.4000,1.0000,17262.2889,4.5000,1.0000,18131.0162,0.1824,0.0000,94942.5889,2953.6727,-91988.9162,5.8195,-1.4778,27009.6000,0.0000,27009.6000,0.7003,7299.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7299.8919,0.0488,0.0000,0.0000,19709.7081,19709.7081,5.8195,14.8802,8299.9000,21521.2000,-13221.3000,0.5580,1886.3409,4.4000,1.0000,4392.0816,4.9000,1.0000,6278.4225,0.0297,0.0000,25913.2816,6413.5591,-19499.7225,5.8195,-1.4778,468.5000,0.0000,468.5000,0.0121,126.6216,3.7000,1.0000,0.0000,0.0000,0.0000,126.6216,0.0002,0.0000,0.0000,341.8784,341.8784,5.8195,0.4412,3765.0000,734.5000,3030.5000,0.0976,855.6818,4.4000,1.0000,149.8980,4.9000,1.0000,1005.5798,0.0006,0.0000,884.3980,2909.3182,2024.9202,5.8195,-1.4778,6917.2000,0.0000,6917.2000,0.1793,1869.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1869.5135,0.0000,0.0000,0.0000,5047.6865,5047.6865,11.9612,5.8677,8.9144,-2.7901,-41851.1022,1.7807,326.1523,3.2615,11.9612,5.7828,8.8720,-2.8287,-22629.5225,0.9496,326.7334,3.2673,11.9612,5.7582,8.8597,-2.8405,-19883.8207,0.8311,326.9784,3.2698,3.5614,0.2617,0.0000,0.2617,-49653.4000,-84364.4455,-84364.4455
7239.0000,5.9751,17.8430,3642.7000,79422.9000,-75780.2000,2.0592,827.8864,4.4000,1.0000,17649.5333,4.5000,1.0000,18477.4197,0.1898,0.0000,97072.4333,2814.8136,-94257.6197,5.9751,-1.3222,27010.5000,0.0000,27010.5000,0.7003,7300.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7300.1351,0.0467,0.0000,0.0000,19710.3649,19710.3649,5.9751,13.3469,7633.1000,12632.8000,-4999.7000,0.3275,1734.7955,4.4000,1.0000,2578.1224,4.9000,1.0000,4312.9179,0.0124,0.0000,15210.9224,5898.3045,-9312.6179,5.9751,-1.3222,379.9000,0.0000,379.9000,0.0098,102.6757,3.7000,1.0000,0.0000,0.0000,0.0000,102.6757,0.0001,0.0000,0.0000,277.2243,277.2243,5.9751,0.9013,3145.2000,693.1000,2452.1000,0.0815,714.8182,4.4000,1.0000,141.4490,4.9000,1.0000,856.2672,0.0004,0.0000,834.5490,2430.3818,1595.8328,5.9751,-1.3222,7896.1000,0.0000,7896.1000,0.2047,2134.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2134.0811,0.0000,0.0000,0.0000,5762.0189,5762.0189,11.8167,6.0235,8.9201,-2.5198,-37796.5302,1.6916,309.7524,3.0975,11.8167,5.9383,8.8775,-2.5566,-20452.9923,0.9021,310.3068,3.1031,11.8167,5.9136,8.8651,-2.5679,-17975.2742,0.7895,310.5400,3.1054,3.3831,0.2494,0.0000,0.2494,-43041.3000,-76224.7967,-76224.7967
7240.0000,6.5702,18.4189,3715.2000,76841.0000,-73125.8000,1.9922,844.3636,4.4000,1.0000,17075.7778,4.5000,1.0000,17920.1414,0.1740,0.0000,93916.7778,2870.8364,-91045.9414,6.5702,-0.7271,27011.4000,0.0000,27011.4000,0.7003,7300.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7300.3784,0.0446,0.0000,0.0000,19711.0216,19711.0216,6.5702,0.7418,10682.9000,1684.7000,8998.2000,0.2770,2427.9318,4.4000,1.0000,343.8163,4.9000,1.0000,2771.7481,0.0093,0.0000,2028.5163,8254.9682,6226.4519,6.5702,-0.7271,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0001,0.0000,0.0000,276.5676,276.5676,6.5702,2.3360,2427.1000,704.1000,1723.0000,0.0629,551.6136,4.4000,1.0000,143.6939,4.9000,1.0000,695.3075,0.0002,0.0000,847.7939,1875.4864,1027.6925,6.5702,-0.7271,9201.3000,0.0000,9201.3000,0.2386,2486.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2486.8378,0.0000,0.0000,0.0000,6714.4622,6714.4622,11.0817,6.6188,8.8503,-1.8825,-28237.4026,1.6404,301.3137,3.0131,11.0817,6.5332,8.8075,-1.9184,-15347.3845,0.8748,301.8558,3.0186,11.0817,6.5084,8.7951,-1.9293,-13504.9587,0.7656,302.0835,3.0208,3.2809,0.2283,0.0000,0.2283,-25812.9000,-57089.7457,-57089.7457
7241.0000,7.7235,18.4497,10096.8000,52153.0000,-42056.2000,1.3522,2294.7273,4.4000,1.0000,11589.5556,4.5000,1.0000,13884.2828,0.0647,0.0000,63742.5556,7802.0727,-55940.4828,7.7235,0.4262,22551.5000,0.0000,22551.5000,0.5847,6095.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6095.0000,0.0238,0.0000,0.0000,16456.5000,16456.5000,7.7235,-0.0038,14213.0000,0.0000,14213.0000,0.3685,3230.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3230.2273,0.0106,0.0000,0.0000,10982.7727,10982.7727,7.7235,0.4262,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0001,0.0000,0.0000,271.6784,271.6784,7.7235,5.4474,1843.5000,834.6000,1008.9000,0.0478,418.9773,4.4000,1.0000,170.3265,4.9000,1.0000,589.3038,0.0002,0.0000,1004.9265,1424.5227,419.5962,7.7235,0.4262,12138.0000,0.0000,12138.0000,0.3147,3280.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3280.5405,0.0000,0.0000,0.0000,8857.4595,8857.4595,9.5587,7.7731,8.6659,-0.6147,-9220.0850,1.3387,247.9112,2.4791,9.5587,7.6857,8.6222,-0.6447,-5157.5321,0.7139,248.3684,2.4837,9.5587,7.6603,8.6095,-0.6536,-4574.8590,0.6248,248.5592,2.4856,2.6775,0.0994,0.0000,0.0994,8227.5000,-18952.4761,-18952.4761
7242.0000,8.6040,18.8341,9775.1000,37916.9000,-28141.8000,0.9831,2221.6136,4.4000,1.0000,8425.9778,4.5000,1.0000,10647.5914,0.0282,0.0000,46342.8778,7553.4864,-38789.3914,8.6040,1.3067,13635.9000,0.0000,13635.9000,0.3535,3685.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3685.3784,0.0091,0.0000,0.0000,9950.5216,9950.5216,8.6040,0.8767,25729.5000,0.0000,25729.5000,0.6671,5847.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5847.6136,0.0226,0.0000,0.0000,19881.8864,19881.8864,8.6040,1.3067,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0001,0.0000,0.0000,280.8000,280.8000,8.6040,7.2377,1859.8000,982.5000,877.3000,0.0482,422.6818,4.4000,1.0000,200.5102,4.9000,1.0000,623.1920,0.0003,0.0000,1183.0102,1437.1182,254.1080,8.6040,1.3067,14259.0000,0.0000,14259.0000,0.3697,3853.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3853.7838,0.0017,0.0000,0.0000,10405.2162,10405.2162,8.3925,8.6542,8.5234,0.0818,1227.3153,1.2158,226.5646,2.2656,8.3925,8.5657,8.4791,0.0541,433.1008,0.6484,226.9894,2.2699,8.3925,8.5400,8.4662,0.0461,322.7246,0.5674,227.1660,2.2717,2.4316,0.0620,0.0000,0.0620,26744.7000,1983.1408,1983.1408
7243.0000,8.9816,18.6286,11548.7000,34653.5000,-23104.8000,0.8985,2624.7045,4.4000,1.0000,7700.7778,4.5000,1.0000,10325.4823,0.0232,0.0000,42354.2778,8923.9955,-33430.2823,8.9816,1.6843,13625.6000,0.0000,13625.6000,0.3533,3682.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5946,0.0090,0.0000,0.0000,9943.0054,9943.0054,8.9816,1.2544,30117.1000,0.0000,30117.1000,0.7808,6844.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6844.7955,0.0297,0.0000,0.0000,23272.3045,23272.3045,8.9816,1.6843,373.8000,0.0000,373.8000,0.0097,101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,101.0270,0.0001,0.0000,0.0000,272.7730,272.7730,8.9816,5.3929,2531.5000,870.1000,1661.4000,0.0656,575.3409,4.4000,1.0000,177.5714,4.9000,1.0000,752.9123,0.0004,0.0000,1047.6714,1956.1591,908.4877,8.9816,1.6843,13606.4000,0.0000,13606.4000,0.3528,3677.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3677.4054,0.0014,0.0000,0.0000,9928.9946,9928.9946,7.8336,9.0321,8.4329,0.3791,5687.2015,1.2303,230.1969,2.3020,7.8336,8.9432,8.3884,0.3510,2807.9377,0.6561,230.6309,2.3063,7.8336,8.9173,8.3755,0.3429,2400.1437,0.5742,230.8113,2.3081,2.4607,0.0638,0.0000,0.0638,36279.5000,10895.2829,10895.2829
7244.0000,10.3921,16.1079,18201.9000,21617.4000,-3415.5000,0.5605,4136.7955,4.4000,1.0000,4803.8667,4.5000,1.0000,8940.6621,0.0074,0.0000,26421.2667,14065.1045,-12356.1621,10.3921,3.0948,13624.9000,0.0000,13624.9000,0.3533,3682.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3682.4054,0.0083,0.0000,0.0000,9942.4946,9942.4946,10.3921,2.6648,39759.4000,0.0000,39759.4000,1.0308,9036.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9036.2273,0.0448,0.0000,0.0000,30723.1727,30723.1727,10.3921,3.0948,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0001,0.0000,0.0000,279.4135,279.4135,10.3921,5.3916,3297.6000,746.8000,2550.8000,0.0855,749.4545,4.4000,1.0000,152.4082,4.9000,1.0000,901.8627,0.0007,0.0000,899.2082,2548.1455,1648.9373,10.3921,3.0948,12464.3000,0.0000,12464.3000,0.3232,3368.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3368.7297,0.0011,0.0000,0.0000,9095.5703,9095.5703,6.0767,10.4429,8.2598,1.3266,19898.2506,1.1816,222.7804,2.2278,6.0767,10.3534,8.2150,1.2993,10394.0192,0.6301,223.2045,2.2320,6.0767,10.3273,8.2020,1.2916,9041.1564,0.5515,223.3805,2.2338,2.3631,0.0623,0.0000,0.0623,65366.8000,39333.4263,39333.4263
