Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7245.0000,10.2791,16.1358,18173.6000,22061.5000,-3887.9000,0.5720,4130.3636,4.4000,1.0000,4902.5556,4.5000,1.0000,9032.9192,0.0077,0.0000,26964.0556,14043.2364,-12920.8192,10.2791,2.9818,13625.1000,0.0000,13625.1000,0.3533,3682.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3682.4595,0.0083,0.0000,0.0000,9942.6405,9942.6405,10.2791,2.5518,39078.8000,0.0000,39078.8000,1.0132,8881.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8881.5455,0.0435,0.0000,0.0000,30197.2545,30197.2545,10.2791,2.9818,505.5000,0.0000,505.5000,0.0131,136.6216,3.7000,1.0000,0.0000,0.0000,0.0000,136.6216,0.0002,0.0000,0.0000,368.8784,368.8784,10.2791,4.1766,4282.7000,577.9000,3704.8000,0.1110,973.3409,4.4000,1.0000,117.9388,4.9000,1.0000,1091.2797,0.0009,0.0000,695.8388,3309.3591,2613.5203,10.2791,2.9818,10180.2000,0.0000,10180.2000,0.2639,2751.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2751.4054,0.0002,0.0000,0.0000,7428.7946,7428.7946,6.0855,10.3301,8.2078,1.2696,19044.1046,1.1633,219.8349,2.1983,6.0855,10.2403,8.1629,1.2426,9940.9641,0.6203,220.2556,2.2026,6.0855,10.2140,8.1498,1.2350,8645.2006,0.5429,220.4301,2.2043,2.3265,0.0608,0.0000,0.0608,63206.5000,37630.2692,37630.2692
7246.0000,10.7517,13.2853,21213.4000,17809.2000,3404.2000,0.5500,4821.2273,4.4000,1.0000,3957.6000,4.5000,1.0000,8778.8273,0.0077,0.0000,21766.8000,16392.1727,-5374.6273,10.7517,3.4544,13625.2000,0.0000,13625.2000,0.3533,3682.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3682.4865,0.0091,0.0000,0.0000,9942.7135,9942.7135,10.7517,3.0245,47277.4000,0.0000,47277.4000,1.2258,10744.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10744.8636,0.0650,0.0000,0.0000,36532.5364,36532.5364,10.7517,3.4544,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0002,0.0000,0.0000,281.5297,281.5297,10.7517,3.6922,5899.7000,327.2000,5572.5000,0.1530,1340.8409,4.4000,1.0000,66.7755,4.9000,1.0000,1407.6164,0.0016,0.0000,393.9755,4558.8591,4164.8836,10.7517,3.4544,8875.0000,0.0000,8875.0000,0.2301,2398.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2398.6486,0.0000,0.0000,0.0000,6476.3514,6476.3514,5.4037,10.8026,8.1032,1.7506,26258.9652,1.2610,239.4276,2.3943,5.4037,10.7131,8.0584,1.7214,13771.3772,0.6725,239.8848,2.3988,5.4037,10.6869,8.0453,1.7133,11993.0449,0.5886,240.0747,2.4007,2.5221,0.0836,0.0000,0.0836,79140.1000,52023.3873,52023.3873
7247.0000,10.8229,11.2193,23915.2000,15895.6000,8019.6000,0.6200,5435.2727,4.4000,1.0000,3532.3556,4.5000,1.0000,8967.6283,0.0093,0.0000,19427.9556,18479.9273,-948.0283,10.8229,3.5256,13625.3000,0.0000,13625.3000,0.3533,3682.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5135,0.0095,0.0000,0.0000,9942.7865,9942.7865,10.8229,3.0956,44780.4000,0.0000,44780.4000,1.1610,10177.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10177.3636,0.0602,0.0000,0.0000,34603.0364,34603.0364,10.8229,3.5256,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0002,0.0000,0.0000,273.5757,273.5757,10.8229,3.2545,7773.9000,102.6000,7671.3000,0.2016,1766.7955,4.4000,1.0000,20.9388,4.9000,1.0000,1787.7342,0.0024,0.0000,123.5388,6007.1045,5883.5658,10.8229,3.5256,4959.4000,0.0000,4959.4000,0.1286,1340.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1340.3784,0.0000,0.0000,0.0000,3619.0216,3619.0216,5.2299,10.8739,8.0519,1.7953,26930.1098,1.2371,235.4187,2.3542,5.2299,10.7842,8.0070,1.7667,14133.2007,0.6597,235.8697,2.3587,5.2299,10.7579,7.9939,1.7587,12310.6471,0.5774,236.0570,2.3606,2.4742,0.0816,0.0000,0.0816,79430.9000,53373.9576,53373.9576
7248.0000,10.9043,10.6643,23822.8000,14593.7000,9229.1000,0.6177,5414.2727,4.4000,1.0000,3243.0444,4.5000,1.0000,8657.3172,0.0097,0.0000,17836.7444,18408.5273,571.7828,10.9043,3.6070,13625.4000,0.0000,13625.4000,0.3533,3682.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5405,0.0103,0.0000,0.0000,9942.8595,9942.8595,10.9043,3.1771,50621.0000,0.0000,50621.0000,1.3124,11504.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11504.7727,0.0786,0.0000,0.0000,39116.2273,39116.2273,10.9043,3.6070,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0002,0.0000,0.0000,310.6459,310.6459,10.9043,3.1771,9710.0000,0.0000,9710.0000,0.2517,2206.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2206.8182,0.0036,0.0000,0.0000,7503.1818,7503.1818,10.9043,3.6070,1533.2000,0.0000,1533.2000,0.0398,414.3784,3.7000,1.0000,0.0000,0.0000,0.0000,414.3784,0.0000,0.0000,0.0000,1118.8216,1118.8216,5.0326,10.9552,7.9939,1.9690,29535.2811,1.2929,246.6864,2.4669,5.0326,10.8657,7.9492,1.9391,15512.7656,0.6895,247.1582,2.4716,5.0326,10.8395,7.9361,1.9308,13515.4723,0.6034,247.3544,2.4735,2.5859,0.1025,0.0000,0.1025,85144.4000,58563.5189,58563.5189
7249.0000,10.9203,9.7665,25041.2000,13467.9000,11573.3000,0.6492,5691.1818,4.4000,1.0000,2992.8667,4.5000,1.0000,8684.0485,0.0103,0.0000,16460.7667,19350.0182,2889.2515,10.9203,3.6230,13651.4000,0.0000,13651.4000,0.3539,3689.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3689.5676,0.0100,0.0000,0.0000,9961.8324,9961.8324,10.9203,3.1930,45623.2000,0.0000,45623.2000,1.1829,10368.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10368.9091,0.0640,0.0000,0.0000,35254.2909,35254.2909,10.9203,3.6230,420.5000,0.0000,420.5000,0.0109,113.6486,3.7000,1.0000,0.0000,0.0000,0.0000,113.6486,0.0002,0.0000,0.0000,306.8514,306.8514,10.9203,3.1930,11171.3000,0.0000,11171.3000,0.2896,2538.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2538.9318,0.0045,0.0000,0.0000,8632.3682,8632.3682,10.9203,3.6230,881.6000,0.0000,881.6000,0.0229,238.2703,3.7000,1.0000,0.0000,0.0000,0.0000,238.2703,0.0000,0.0000,0.0000,643.3297,643.3297,4.9601,10.9713,7.9657,1.9394,29090.6928,1.2547,239.6946,2.3969,4.9601,10.8816,7.9208,1.9103,15282.0633,0.6691,240.1546,2.4015,4.9601,10.8553,7.9077,1.9022,13315.1679,0.5856,240.3458,2.4035,2.5094,0.0890,0.0000,0.0890,83321.3000,57687.9241,57687.9241
7250.0000,10.9983,8.9229,26751.5000,12370.5000,14381.0000,0.6936,6079.8864,4.4000,1.0000,2749.0000,4.5000,1.0000,8828.8864,0.0122,0.0000,15119.5000,20671.6136,5552.1136,10.9983,3.7010,13653.1000,0.0000,13653.1000,0.3540,3690.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0270,0.0115,0.0000,0.0000,9963.0730,9963.0730,10.9983,3.2710,52902.8000,0.0000,52902.8000,1.3716,12023.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12023.3636,0.0904,0.0000,0.0000,40879.4364,40879.4364,10.9983,3.7010,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0002,0.0000,0.0000,311.3757,311.3757,10.9983,3.2710,12127.5000,0.0000,12127.5000,0.3144,2756.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2756.2500,0.0057,0.0000,0.0000,9371.2500,9371.2500,10.9983,3.7010,391.5000,0.0000,391.5000,0.0102,105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,105.8108,0.0000,0.0000,0.0000,285.6892,285.6892,4.7526,11.0490,7.9008,2.2300,33450.4549,1.3774,263.8969,2.6390,4.7526,10.9599,7.8562,2.1983,17586.1878,0.7345,264.4001,2.6440,4.7526,10.9337,7.8431,2.1895,15326.2952,0.6429,264.6098,2.6461,2.7548,0.1201,0.0000,0.1201,93882.6000,66362.9378,66362.9378
7251.0000,11.0138,8.2061,28211.0000,11355.1000,16855.9000,0.7314,6411.5909,4.4000,1.0000,2523.3556,4.5000,1.0000,8934.9465,0.0131,0.0000,13878.4556,21799.4091,7920.9535,11.0138,3.7165,13653.3000,0.0000,13653.3000,0.3540,3690.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0811,0.0114,0.0000,0.0000,9963.2189,9963.2189,11.0138,3.2866,48764.9000,0.0000,48764.9000,1.2643,11082.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11082.9318,0.0773,0.0000,0.0000,37681.9682,37681.9682,11.0138,3.7165,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0002,0.0000,0.0000,306.9973,306.9973,11.0138,3.2866,12650.0000,0.0000,12650.0000,0.3280,2875.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2875.0000,0.0061,0.0000,0.0000,9775.0000,9775.0000,11.0138,3.7165,391.5000,0.0000,391.5000,0.0102,105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,105.8108,0.0000,0.0000,0.0000,285.6892,285.6892,4.6796,11.0645,7.8721,2.2154,33230.6434,1.3494,258.8601,2.5886,4.6796,10.9754,7.8275,2.1842,17473.9149,0.7196,259.3544,2.5935,4.6796,10.9492,7.8144,2.1756,15229.2688,0.6298,259.5603,2.5956,2.6988,0.1080,0.0000,0.1080,92736.3000,65933.8271,65933.8271
7252.0000,10.7551,13.1359,18761.3000,15516.0000,3245.3000,0.4864,4263.9318,4.4000,1.0000,3448.0000,4.5000,1.0000,7711.9318,0.0067,0.0000,18964.0000,14497.3682,-4466.6318,10.7551,3.4578,13653.3000,0.0000,13653.3000,0.3540,3690.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0811,0.0096,0.0000,0.0000,9963.2189,9963.2189,10.7551,3.0278,55064.3000,0.0000,55064.3000,1.4276,12514.6136,4.4000,1.0000,0.0000,0.0000,0.0000,12514.6136,0.0889,0.0000,0.0000,42549.6864,42549.6864,10.7551,3.4578,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0002,0.0000,0.0000,311.1568,311.1568,10.7551,3.0278,12879.4000,0.0000,12879.4000,0.3339,2927.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2927.1364,0.0063,0.0000,0.0000,9952.2636,9952.2636,10.7551,3.4578,882.1000,0.0000,882.1000,0.0229,238.4054,3.7000,1.0000,0.0000,0.0000,0.0000,238.4054,0.0000,0.0000,0.0000,643.6946,643.6946,4.9564,10.8059,7.8812,1.9823,29734.8101,1.3179,252.7275,2.5273,4.9564,10.7166,7.8365,1.9519,15614.9225,0.7028,253.2110,2.5321,4.9564,10.6903,7.8234,1.9434,13603.6558,0.6151,253.4124,2.5341,2.6359,0.1117,0.0000,0.1117,86150.8000,58953.3885,58953.3885
7253.0000,10.2846,17.0988,13960.9000,19948.2000,-5987.3000,0.5172,3172.9318,4.4000,1.0000,4432.9333,4.5000,1.0000,7605.8652,0.0071,0.0000,24381.1333,10787.9682,-13593.1652,10.2846,2.9873,13653.5000,0.0000,13653.5000,0.3540,3690.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3690.1351,0.0092,0.0000,0.0000,9963.3649,9963.3649,10.2846,2.5573,49886.0000,0.0000,49886.0000,1.2934,11337.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11337.7273,0.0727,0.0000,0.0000,38548.2727,38548.2727,10.2846,2.9873,551.5000,0.0000,551.5000,0.0143,149.0541,3.7000,1.0000,0.0000,0.0000,0.0000,149.0541,0.0003,0.0000,0.0000,402.4459,402.4459,10.2846,2.5573,12634.5000,0.0000,12634.5000,0.3276,2871.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2871.4773,0.0062,0.0000,0.0000,9763.0227,9763.0227,10.2846,2.9873,4643.5000,0.0000,4643.5000,0.1204,1255.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1255.0000,0.0000,0.0000,0.0000,3388.5000,3388.5000,5.5004,10.3354,7.9179,1.6329,24493.6405,1.3134,251.4450,2.5144,5.5004,10.2460,7.8732,1.6026,12820.5491,0.7004,251.9261,2.5193,5.5004,10.2198,7.8601,1.5940,11158.2515,0.6130,252.1264,2.5213,2.6268,0.0955,0.0000,0.0955,75381.7000,48472.4411,48472.4411
7254.0000,7.2685,18.5623,8713.1000,72524.8000,-63811.7000,1.8803,1980.2500,4.4000,1.0000,16116.6222,4.5000,1.0000,18096.8722,0.1432,0.0000,88641.4222,6732.8500,-81908.5722,7.2685,-0.0288,13655.1000,0.0000,13655.1000,0.3540,3690.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3690.5676,0.0172,0.0000,0.0000,9964.5324,9964.5324,7.2685,-0.4588,29394.3000,0.0000,29394.3000,0.7621,6680.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6680.5227,0.0434,0.0000,0.0000,22713.7773,22713.7773,7.2685,-0.0288,518.2000,0.0000,518.2000,0.0134,140.0541,3.7000,1.0000,0.0000,0.0000,0.0000,140.0541,0.0003,0.0000,0.0000,378.1459,378.1459,7.2685,-0.4588,12003.6000,0.0000,12003.6000,0.3112,2728.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2728.0909,0.0076,0.0000,0.0000,9275.5091,9275.5091,7.2685,-0.0288,15600.5000,0.0000,15600.5000,0.4045,4216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4216.3514,0.0011,0.0000,0.0000,11384.1486,11384.1486,9.2304,7.3175,8.2740,-0.9162,-13743.6352,1.8628,351.0012,3.5100,9.2304,7.2312,8.2308,-0.9575,-7660.0825,0.9934,351.6447,3.5164,9.2304,7.2059,8.2182,-0.9698,-6788.7411,0.8694,351.9156,3.5192,3.7256,0.2128,0.0000,0.2128,7360.0000,-28192.4588,-28192.4588
7255.0000,6.5368,18.6213,1999.6000,112236.9000,-110237.3000,2.9100,454.4545,4.4000,1.0000,24941.5333,4.5000,1.0000,25395.9879,0.4604,0.0000,137178.4333,1545.1455,-135633.2879,6.5368,-0.7605,23197.4000,0.0000,23197.4000,0.6014,6269.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6269.5676,0.0571,0.0000,0.0000,16927.8324,16927.8324,6.5368,-1.1905,25537.4000,0.0000,25537.4000,0.6621,5803.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5803.9545,0.0507,0.0000,0.0000,19733.4455,19733.4455,6.5368,-0.7605,1042.9000,0.0000,1042.9000,0.0270,281.8649,3.7000,1.0000,0.0000,0.0000,0.0000,281.8649,0.0008,0.0000,0.0000,761.0351,761.0351,6.5368,-1.1905,11750.5000,0.0000,11750.5000,0.3047,2670.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2670.5682,0.0086,0.0000,0.0000,9079.9318,9079.9318,6.5368,-0.7605,16581.8000,0.0000,16581.8000,0.4299,4481.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4481.5676,0.0000,0.0000,0.0000,12100.2324,12100.2324,10.5836,6.5836,8.5836,-2.5379,-38069.0727,2.4675,458.6082,4.5861,10.5836,6.5011,8.5424,-2.5901,-20720.5452,1.3159,459.4059,4.5941,10.5836,6.4770,8.5303,-2.6059,-18241.1927,1.1517,459.7463,4.5975,4.9351,0.5776,0.0000,0.5776,-32127.3000,-77030.8106,-77030.8106
7256.0000,5.9181,18.0608,1291.8000,125552.0000,-124260.2000,3.2552,293.5909,4.4000,1.0000,27900.4444,4.5000,1.0000,28194.0354,0.6164,0.0000,153452.4444,998.2091,-152454.2354,5.9181,-1.3792,28294.9000,0.0000,28294.9000,0.7336,7647.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7647.2703,0.0789,0.0000,0.0000,20647.6297,20647.6297,5.9181,6.3385,7777.8000,5263.0000,2514.8000,0.2017,1767.6818,4.4000,1.0000,1074.0816,4.9000,1.0000,2841.7635,0.0094,0.0000,6337.0816,6010.1182,-326.9635,5.9181,-1.3792,1760.8000,0.0000,1760.8000,0.0457,475.8919,3.7000,1.0000,0.0000,0.0000,0.0000,475.8919,0.0010,0.0000,0.0000,1284.9081,1284.9081,5.9181,-1.8091,11276.8000,0.0000,11276.8000,0.2924,2562.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2562.9091,0.0074,0.0000,0.0000,8713.8909,8713.8909,5.9181,-1.3792,15927.6000,0.0000,15927.6000,0.4130,4304.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4304.7568,0.0000,0.0000,0.0000,11622.8432,11622.8432,11.7165,5.9644,8.8405,-3.6543,-54814.6798,2.4707,454.0140,4.5401,11.7165,5.8829,8.7997,-3.7058,-29646.1219,1.3176,454.7902,4.5479,11.7165,5.8592,8.7879,-3.7216,-26051.1251,1.1531,455.1223,4.5512,4.9414,0.7131,0.0000,0.7131,-64485.3000,-110511.9268,-110511.9268
7257.0000,5.7909,17.9752,668.5000,136290.8000,-135622.3000,3.5336,151.9318,4.4000,1.0000,30286.8444,4.5000,1.0000,30438.7763,0.7722,0.0000,166577.6444,516.5682,-166061.0763,5.7909,-1.5064,32165.6000,0.0000,32165.6000,0.8340,8693.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8693.4054,0.1042,0.0000,0.0000,23472.1946,23472.1946,5.7909,14.5440,2050.7000,4819.9000,-2769.2000,0.1250,466.0682,4.4000,1.0000,983.6531,4.9000,1.0000,1449.7212,0.0057,0.0000,5803.5531,1584.6318,-4218.9212,5.7909,-1.5064,1903.6000,0.0000,1903.6000,0.0494,514.4865,3.7000,1.0000,0.0000,0.0000,0.0000,514.4865,0.0010,0.0000,0.0000,1389.1135,1389.1135,5.7909,-1.9159,9850.2000,16.8000,9833.4000,0.2554,2238.6818,4.4000,1.0000,3.4286,4.9000,1.0000,2242.1104,0.0054,0.0000,20.2286,7611.5182,7591.2896,5.7909,-1.5064,13965.2000,0.0000,13965.2000,0.3621,3774.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3774.3784,0.0000,0.0000,0.0000,10190.8216,10190.8216,12.2049,5.8365,9.0207,-4.2243,-63364.0361,2.5797,470.2920,4.7029,12.2049,5.7561,8.9805,-4.2772,-34217.6814,1.3757,471.0819,4.7108,12.2049,5.7328,8.9689,-4.2936,-30054.8606,1.2040,471.4210,4.7142,5.1593,0.8886,0.0000,0.8886,-80523.7000,-127636.5782,-127636.5782
7258.0000,5.8296,18.0366,286.7000,146056.2000,-145769.5000,3.7868,65.1591,4.4000,1.0000,32456.9333,4.5000,1.0000,32522.0924,0.9433,0.0000,178513.1333,221.5409,-178291.5924,5.8296,-1.4677,37975.2000,0.0000,37975.2000,0.9846,10263.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10263.5676,0.1468,0.0000,0.0000,27711.6324,27711.6324,5.8296,17.1791,414.9000,4637.9000,-4223.0000,0.1202,94.2955,4.4000,1.0000,946.5102,4.9000,1.0000,1040.8057,0.0063,0.0000,5584.4102,320.6045,-5263.8057,5.8296,-1.4677,1950.0000,0.0000,1950.0000,0.0506,527.0270,3.7000,1.0000,0.0000,0.0000,0.0000,527.0270,0.0011,0.0000,0.0000,1422.9730,1422.9730,5.8296,-1.3370,7713.3000,359.2000,7354.1000,0.2000,1753.0227,4.4000,1.0000,73.3061,4.9000,1.0000,1826.3288,0.0031,0.0000,432.5061,5960.2773,5527.7712,5.8296,-1.4677,12656.9000,0.0000,12656.9000,0.3282,3420.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3420.7838,0.0000,0.0000,0.0000,9236.1162,9236.1162,12.4487,5.8745,9.1616,-4.6236,-69354.4775,2.7351,495.5638,4.9556,12.4487,5.7953,9.1220,-4.6789,-37430.9372,1.4586,496.3804,4.9638,12.4487,5.7725,9.1106,-4.6959,-32871.4906,1.2765,496.7326,4.9673,5.4703,1.1006,0.0000,1.1006,-90056.3000,-139656.9053,-139656.9053
7259.0000,5.7509,17.9707,47.7000,153971.2000,-153923.5000,3.9920,10.8409,4.4000,1.0000,34215.8222,4.5000,1.0000,34226.6631,1.0912,0.0000,188187.0222,36.8591,-188150.1631,5.7509,-1.5464,39919.2000,0.0000,39919.2000,1.0350,10788.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10788.9730,0.1705,0.0000,0.0000,29130.2270,29130.2270,5.7509,17.4328,328.5000,7072.2000,-6743.7000,0.1834,74.6591,4.4000,1.0000,1443.3061,4.9000,1.0000,1517.9652,0.0115,0.0000,8515.5061,253.8409,-8261.6652,5.7509,-1.5464,2309.0000,0.0000,2309.0000,0.0599,624.0541,3.7000,1.0000,0.0000,0.0000,0.0000,624.0541,0.0014,0.0000,0.0000,1684.9459,1684.9459,5.7509,0.0633,5756.1000,975.1000,4781.0000,0.1492,1308.2045,4.4000,1.0000,199.0000,4.9000,1.0000,1507.2045,0.0014,0.0000,1174.1000,4447.8955,3273.7955,5.7509,-1.5464,10203.8000,0.0000,10203.8000,0.2646,2757.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2757.7838,0.0000,0.0000,0.0000,7446.0162,7446.0162,12.8154,5.7952,9.3053,-5.1301,-76952.2289,2.8420,511.6913,5.1169,12.8154,5.7171,9.2662,-5.1868,-41494.2829,1.5156,512.5213,5.1252,12.8154,5.6945,9.2550,-5.2043,-36430.3319,1.3264,512.8806,5.1288,5.6840,1.2760,0.0000,1.2760,-103454.2000,-154876.8437,-154876.8437
7260.0000,5.5212,17.7435,0.0000,161949.9000,-161949.9000,4.1989,0.0000,0.0000,0.0000,35988.8667,4.5000,1.0000,35988.8667,1.2277,0.0000,197938.7667,0.0000,-197938.7667,5.5212,-1.7761,34586.9000,0.0000,34586.9000,0.8967,9347.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9347.8108,0.1451,0.0000,0.0000,25239.0892,25239.0892,5.5212,16.5492,1286.7000,9816.2000,-8529.5000,0.2545,292.4318,4.4000,1.0000,2003.3061,4.9000,1.0000,2295.7379,0.0175,0.0000,11819.5061,994.2682,-10825.2379,5.5212,-1.7761,2753.1000,0.0000,2753.1000,0.0714,744.0811,3.7000,1.0000,0.0000,0.0000,0.0000,744.0811,0.0018,0.0000,0.0000,2009.0189,2009.0189,5.5212,2.8774,3863.5000,1631.1000,2232.4000,0.1002,878.0682,4.4000,1.0000,332.8776,4.9000,1.0000,1210.9457,0.0004,0.0000,1963.9776,2985.4318,1021.4543,5.5212,-1.7761,8895.5000,0.0000,8895.5000,0.2306,2404.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2404.1892,0.0000,0.0000,0.0000,6491.3108,6491.3108,13.3640,5.5652,9.4646,-5.7676,-86513.3634,2.8761,514.2465,5.1425,13.3640,5.4877,9.4258,-5.8244,-46595.0739,1.5338,515.0717,5.1507,13.3640,5.4654,9.4147,-5.8421,-40894.6941,1.3423,515.4297,5.1543,5.7523,1.3925,0.0000,1.3925,-122011.5000,-174003.1314,-174003.1314
7261.0000,5.6108,17.8330,0.0000,169581.9000,-169581.9000,4.3967,0.0000,0.0000,0.0000,37684.8667,4.5000,1.0000,37684.8667,1.4084,0.0000,207266.7667,0.0000,-207266.7667,5.6108,-1.6865,39909.1000,0.0000,39909.1000,1.0347,10786.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10786.2432,0.1926,0.0000,0.0000,29122.8568,29122.8568,5.6108,17.6496,3.0000,11216.3000,-11213.3000,0.2908,0.6818,4.4000,1.0000,2289.0408,4.9000,1.0000,2289.7226,0.0232,0.0000,13505.3408,2.3182,-13503.0226,5.6108,-1.6865,2628.8000,0.0000,2628.8000,0.0682,710.4865,3.7000,1.0000,0.0000,0.0000,0.0000,710.4865,0.0018,0.0000,0.0000,1918.3135,1918.3135,5.6108,9.7491,2556.6000,2519.4000,37.2000,0.0663,581.0455,4.4000,1.0000,514.1633,4.9000,1.0000,1095.2087,0.0000,0.0000,3033.5633,1975.5545,-1058.0087,5.6108,-1.6865,7914.3000,0.0000,7914.3000,0.2052,2139.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2139.0000,0.0000,0.0000,0.0000,5775.3000,5775.3000,13.5238,5.6542,9.5890,-6.1332,-91998.1942,3.0309,538.9951,5.3900,13.5238,5.5777,9.5507,-6.1923,-49538.2668,1.6164,539.8460,5.3985,13.5238,5.5557,9.5398,-6.2107,-43474.8668,1.4146,540.2166,5.4022,6.0619,1.6259,0.0000,1.6259,-130305.8000,-185011.3278,-185011.3278
7262.0000,5.5377,17.7600,0.0000,176420.9000,-176420.9000,4.5740,0.0000,0.0000,0.0000,39204.6444,4.5000,1.0000,39204.6444,1.5510,0.0000,215625.5444,0.0000,-215625.5444,5.5377,-1.7596,37980.4000,0.0000,37980.4000,0.9847,10264.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10264.9730,0.1844,0.0000,0.0000,27715.4270,27715.4270,5.5377,17.5786,0.0000,9228.2000,-9228.2000,0.2393,0.0000,0.0000,0.0000,1883.3061,4.9000,1.0000,1883.3061,0.0179,0.0000,11111.5061,0.0000,-11111.5061,5.5377,-1.7596,1741.7000,0.0000,1741.7000,0.0452,470.7297,3.7000,1.0000,0.0000,0.0000,0.0000,470.7297,0.0010,0.0000,0.0000,1270.9703,1270.9703,5.5377,13.1140,1796.1000,3108.7000,-1312.6000,0.0806,408.2045,4.4000,1.0000,634.4286,4.9000,1.0000,1042.6331,0.0000,0.0000,3743.1286,1387.8955,-2355.2331,5.5377,-1.7596,6933.0000,0.0000,6933.0000,0.1798,1873.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1873.7838,0.0000,0.0000,0.0000,5059.2162,5059.2162,13.8230,5.5808,9.7019,-6.4677,-97015.6295,3.0517,540.0364,5.4004,13.8230,5.5048,9.6639,-6.5268,-52214.2993,1.6275,540.8818,5.4088,13.8230,5.4830,9.6530,-6.5452,-45816.7413,1.4243,541.2505,5.4125,6.1035,1.7543,0.0000,1.7543,-140306.6000,-195046.6702,-195046.6702
7263.0000,5.5451,17.7673,0.0000,183154.5000,-183154.5000,4.7486,0.0000,0.0000,0.0000,40701.0000,4.5000,1.0000,40701.0000,1.7031,0.0000,223855.5000,0.0000,-223855.5000,5.5451,-1.7522,36041.7000,0.0000,36041.7000,0.9344,9741.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9741.0000,0.1777,0.0000,0.0000,26300.7000,26300.7000,5.5451,17.5859,0.0000,9467.1000,-9467.1000,0.2455,0.0000,0.0000,0.0000,1932.0612,4.9000,1.0000,1932.0612,0.0188,0.0000,11399.1612,0.0000,-11399.1612,5.5451,-1.7522,1684.0000,0.0000,1684.0000,0.0437,455.1351,3.7000,1.0000,0.0000,0.0000,0.0000,455.1351,0.0010,0.0000,0.0000,1228.8649,1228.8649,5.5451,14.9079,1220.8000,3522.6000,-2301.8000,0.0913,277.4545,4.4000,1.0000,718.8980,4.9000,1.0000,996.3525,0.0000,0.0000,4241.4980,943.3455,-3298.1525,5.5451,-1.7522,7914.3000,0.0000,7914.3000,0.2052,2139.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2139.0000,0.0000,0.0000,0.0000,5775.3000,5775.3000,14.0340,5.5878,9.8109,-6.8071,-102106.9783,3.1343,552.0335,5.5203,14.0340,5.5124,9.7732,-6.8673,-54938.2609,1.6715,552.8884,5.5289,14.0340,5.4909,9.7624,-6.8861,-48202.7097,1.4629,553.2622,5.5326,6.2687,1.9006,0.0000,1.9006,-149283.4000,-205247.9489,-205247.9489
7264.0000,5.4810,17.7032,0.0000,188764.1000,-188764.1000,4.8941,0.0000,0.0000,0.0000,41947.5778,4.5000,1.0000,41947.5778,1.8227,0.0000,230711.6778,0.0000,-230711.6778,5.4810,-1.8163,30710.8000,0.0000,30710.8000,0.7962,8300.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8300.2162,0.1463,0.0000,0.0000,22410.5838,22410.5838,5.4810,17.5218,0.0000,12072.9000,-12072.9000,0.3130,0.0000,0.0000,0.0000,2463.8571,4.9000,1.0000,2463.8571,0.0258,0.0000,14536.7571,0.0000,-14536.7571,5.4810,-1.8163,2172.1000,0.0000,2172.1000,0.0563,587.0541,3.7000,1.0000,0.0000,0.0000,0.0000,587.0541,0.0015,0.0000,0.0000,1585.0459,1585.0459,5.4810,16.1621,626.0000,3557.6000,-2931.6000,0.0922,142.2727,4.4000,1.0000,726.0408,4.9000,1.0000,868.3135,0.0002,0.0000,4283.6408,483.7273,-3799.9135,5.4810,-1.8163,9222.6000,0.0000,9222.6000,0.2391,2492.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2492.5946,0.0000,0.0000,0.0000,6730.0054,6730.0054,14.3379,5.5234,9.9307,-7.2425,-108638.0166,3.1955,559.8863,5.5989,14.3379,5.4486,9.8932,-7.3034,-58427.2145,1.7041,560.7452,5.6075,14.3379,5.4272,9.8825,-7.3225,-51257.4823,1.4914,561.1216,5.6112,6.3910,1.9964,0.0000,1.9964,-161663.1000,-218322.7133,-218322.7133
7265.0000,5.2846,17.5068,0.0000,194390.3000,-194390.3000,5.0399,0.0000,0.0000,0.0000,43197.8444,4.5000,1.0000,43197.8444,1.9214,0.0000,237588.1444,0.0000,-237588.1444,5.2846,-2.0127,20062.0000,0.0000,20062.0000,0.5201,5422.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5422.1622,0.0839,0.0000,0.0000,14639.8378,14639.8378,5.2846,17.0945,420.6000,14075.4000,-13654.8000,0.3649,95.5909,4.4000,1.0000,2872.5306,4.9000,1.0000,2968.1215,0.0294,0.0000,16947.9306,325.0091,-16622.9215,5.2846,-2.0127,1376.8000,0.0000,1376.8000,0.0357,372.1081,3.7000,1.0000,0.0000,0.0000,0.0000,372.1081,0.0008,0.0000,0.0000,1004.6919,1004.6919,5.2846,16.2241,376.4000,2641.0000,-2264.6000,0.0685,85.5455,4.4000,1.0000,538.9796,4.9000,1.0000,624.5250,0.0001,0.0000,3179.9796,290.8545,-2889.1250,5.2846,-2.0127,12166.2000,0.0000,12166.2000,0.3154,3288.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3288.1622,0.0000,0.0000,0.0000,8878.0378,8878.0378,14.7887,5.3270,10.0578,-7.7180,-115770.0767,3.1723,552.7739,5.5277,14.7887,5.2522,10.0205,-7.7783,-62226.3841,1.6917,553.6188,5.5362,14.7887,5.2309,10.0098,-7.7973,-54581.1626,1.4806,553.9891,5.5399,6.3446,2.0356,0.0000,2.0356,-176704.7000,-232577.6234,-232577.6234
7266.0000,5.8033,17.9745,728.9000,110544.1000,-109815.2000,2.8661,165.6591,4.4000,1.0000,24565.3556,4.5000,1.0000,24731.0146,0.4182,0.0000,135109.4556,563.2409,-134546.2146,5.8033,-1.4940,16520.5000,0.0000,16520.5000,0.4283,4465.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4465.0000,0.0291,0.0000,0.0000,12055.5000,12055.5000,5.8033,-1.4974,3717.1000,131.7000,3585.4000,0.0964,844.7955,4.4000,1.0000,26.8776,4.9000,1.0000,871.6730,0.0024,0.0000,158.5776,2872.3045,2713.7270,5.8033,-1.4940,1152.7000,0.0000,1152.7000,0.0299,311.5405,3.7000,1.0000,0.0000,0.0000,0.0000,311.5405,0.0003,0.0000,0.0000,841.1595,841.1595,5.8033,15.5410,628.3000,2108.1000,-1479.8000,0.0547,142.7955,4.4000,1.0000,430.2245,4.9000,1.0000,573.0199,0.0002,0.0000,2538.3245,485.5045,-2052.8199,5.8033,-1.4940,14292.2000,0.0000,14292.2000,0.3706,3862.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3862.7568,0.0000,0.0000,0.0000,10429.4432,10429.4432,13.2566,5.8489,9.5528,-3.6627,-54940.9150,1.9229,342.4960,3.4250,13.2566,5.7684,9.5125,-3.7022,-29617.7086,1.0255,343.0671,3.4307,13.2566,5.7453,9.5010,-3.7144,-26000.5813,0.8975,343.3106,3.4331,3.8459,0.4502,0.0000,0.4502,-75744.2000,-110559.2049,-110559.2049
7267.0000,5.7817,17.9331,995.8000,108642.9000,-107647.1000,2.8168,226.3182,4.4000,1.0000,24142.8667,4.5000,1.0000,24369.1848,0.4000,0.0000,132785.7667,769.4818,-132016.2848,5.7817,-1.5156,16518.5000,0.0000,16518.5000,0.4283,4464.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4464.4595,0.0287,0.0000,0.0000,12054.0405,12054.0405,5.7817,-1.9456,5007.4000,0.0000,5007.4000,0.1298,1138.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1138.0455,0.0035,0.0000,0.0000,3869.3545,3869.3545,5.7817,-1.5156,877.5000,0.0000,877.5000,0.0228,237.1622,3.7000,1.0000,0.0000,0.0000,0.0000,237.1622,0.0002,0.0000,0.0000,640.3378,640.3378,5.7817,11.2996,1285.8000,1523.2000,-237.4000,0.0395,292.2273,4.4000,1.0000,310.8571,4.9000,1.0000,603.0844,0.0001,0.0000,1834.0571,993.5727,-840.4844,5.7817,-1.5156,13638.1000,0.0000,13638.1000,0.3536,3685.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3685.9730,0.0000,0.0000,0.0000,9952.1270,9952.1270,13.0550,5.8281,9.4416,-3.5221,-52831.1001,1.8953,339.2260,3.3923,13.0550,5.7463,9.4006,-3.5616,-28493.1042,1.0108,339.8024,3.3980,13.0550,5.7228,9.3889,-3.5738,-25016.7049,0.8846,340.0472,3.4005,3.7907,0.4325,0.0000,0.4325,-71843.0000,-106340.9093,-106340.9093
7268.0000,6.7590,18.6622,2818.2000,68241.3000,-65423.1000,1.7693,640.5000,4.4000,1.0000,15164.7333,4.5000,1.0000,15805.2333,0.1198,0.0000,83406.0333,2177.7000,-81228.3333,6.7590,-0.5383,16532.1000,0.0000,16532.1000,0.4286,4468.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4468.1351,0.0176,0.0000,0.0000,12063.9649,12063.9649,6.7590,-0.9682,9522.6000,0.0000,9522.6000,0.2469,2164.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2164.2273,0.0059,0.0000,0.0000,7358.3727,7358.3727,6.7590,-0.5383,961.3000,0.0000,961.3000,0.0249,259.8108,3.7000,1.0000,0.0000,0.0000,0.0000,259.8108,0.0002,0.0000,0.0000,701.4892,701.4892,6.7590,5.4881,1966.6000,1054.5000,912.1000,0.0510,446.9545,4.4000,1.0000,215.2041,4.9000,1.0000,662.1586,0.0002,0.0000,1269.7041,1519.6455,249.9414,6.7590,-0.5383,12493.3000,0.0000,12493.3000,0.3239,3376.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3376.5676,0.0000,0.0000,0.0000,9116.7324,9116.7324,11.4746,6.8073,9.1409,-1.7070,-25604.2555,1.4223,257.9328,2.5793,11.4746,6.7222,9.0984,-1.7379,-13903.1580,0.7585,258.3915,2.5839,11.4746,6.6978,9.0862,-1.7472,-12230.4193,0.6638,258.5839,2.5858,2.8446,0.1438,0.0000,0.1438,-25001.7000,-51737.8327,-51737.8327
7269.0000,6.6066,18.4242,3437.6000,65644.1000,-62206.5000,1.7019,781.2727,4.4000,1.0000,14587.5778,4.5000,1.0000,15368.8505,0.1066,0.0000,80231.6778,2656.3273,-77575.3505,6.6066,-0.6907,13992.0000,0.0000,13992.0000,0.3628,3781.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3781.6216,0.0131,0.0000,0.0000,10210.3784,10210.3784,6.6066,-1.1206,10167.6000,0.0000,10167.6000,0.2636,2310.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2310.8182,0.0061,0.0000,0.0000,7856.7818,7856.7818,6.6066,-0.6907,559.1000,0.0000,559.1000,0.0145,151.1081,3.7000,1.0000,0.0000,0.0000,0.0000,151.1081,0.0001,0.0000,0.0000,407.9919,407.9919,6.6066,1.6718,3192.6000,740.4000,2452.2000,0.0828,725.5909,4.4000,1.0000,151.1020,4.9000,1.0000,876.6929,0.0004,0.0000,891.5020,2467.0091,1575.5071,6.6066,-0.6907,10203.8000,0.0000,10203.8000,0.2646,2757.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2757.7838,0.0000,0.0000,0.0000,7446.0162,7446.0162,11.4331,6.6557,9.0444,-1.6523,-24784.7164,1.3451,244.9625,2.4496,11.4331,6.5692,9.0011,-1.6821,-13456.6006,0.7173,245.4066,2.4541,11.4331,6.5443,8.9887,-1.6911,-11837.3581,0.6278,245.5922,2.4559,2.6902,0.1264,0.0000,0.1264,-24831.8000,-50078.6752,-50078.6752
7270.0000,7.9659,19.4059,5237.6000,51739.2000,-46501.6000,1.3414,1190.3636,4.4000,1.0000,11497.6000,4.5000,1.0000,12687.9636,0.0605,0.0000,63236.8000,4047.2364,-59189.5636,7.9659,0.6686,13656.2000,0.0000,13656.2000,0.3541,3690.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3690.8649,0.0120,0.0000,0.0000,9965.3351,9965.3351,7.9659,0.2387,26365.6000,0.0000,26365.6000,0.6836,5992.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5992.1818,0.0282,0.0000,0.0000,20373.4182,20373.4182,7.9659,0.6686,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0001,0.0000,0.0000,314.4405,314.4405,7.9659,1.1706,5665.5000,438.5000,5227.0000,0.1469,1287.6136,4.4000,1.0000,89.4898,4.9000,1.0000,1377.1034,0.0014,0.0000,527.9898,4377.8864,3849.8966,7.9659,0.6686,8895.5000,0.0000,8895.5000,0.2306,2404.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2404.1892,0.0000,0.0000,0.0000,6491.3108,6491.3108,9.6703,8.0153,8.8428,-0.5889,-8834.0788,1.3839,254.2755,2.5428,9.6703,7.9283,8.7993,-0.6198,-4958.6906,0.7380,254.7409,2.5474,9.6703,7.9032,8.7867,-0.6289,-4402.3930,0.6459,254.9350,2.5494,2.7678,0.1023,0.0000,0.1023,8073.6000,-18195.1624,-18195.1624
7271.0000,8.3958,19.5291,6313.5000,44802.3000,-38488.8000,1.1616,1434.8864,4.4000,1.0000,9956.0667,4.5000,1.0000,11390.9530,0.0431,0.0000,54758.3667,4878.6136,-49879.7530,8.3958,1.0985,13652.6000,0.0000,13652.6000,0.3540,3689.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3689.8919,0.0112,0.0000,0.0000,9962.7081,9962.7081,8.3958,0.6685,30912.5000,0.0000,30912.5000,0.8015,7025.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7025.5682,0.0358,0.0000,0.0000,23886.9318,23886.9318,8.3958,1.0985,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0002,0.0000,0.0000,305.9757,305.9757,8.3958,0.9121,8113.3000,164.1000,7949.2000,0.2104,1843.9318,4.4000,1.0000,33.4898,4.9000,1.0000,1877.4216,0.0025,0.0000,197.5898,6269.3682,6071.7784,8.3958,1.0985,4970.6000,0.0000,4970.6000,0.1289,1343.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1343.4054,0.0000,0.0000,0.0000,3627.1946,3627.1946,8.9815,8.4456,8.7135,-0.1838,-2756.4094,1.3336,246.4296,2.4643,8.9815,8.3579,8.6697,-0.2138,-1710.6280,0.7112,246.8858,2.4689,8.9815,8.3324,8.6570,-0.2226,-1558.1271,0.6224,247.0757,2.4708,2.6671,0.0928,0.0000,0.0928,19415.4000,-6025.1644,-6025.1644
7272.0000,8.6052,19.4224,7212.3000,39664.8000,-32452.5000,1.0284,1639.1591,4.4000,1.0000,8814.4000,4.5000,1.0000,10453.5591,0.0321,0.0000,48479.2000,5573.1409,-42906.0591,8.6052,1.3079,13652.5000,0.0000,13652.5000,0.3540,3689.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3689.8649,0.0101,0.0000,0.0000,9962.6351,9962.6351,8.6052,0.8780,30445.7000,0.0000,30445.7000,0.7894,6919.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6919.4773,0.0328,0.0000,0.0000,23526.2227,23526.2227,8.6052,1.3079,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0002,0.0000,0.0000,312.3243,312.3243,8.6052,0.8788,10496.7000,0.7000,10496.0000,0.2721,2385.6136,4.4000,1.0000,0.1429,4.9000,1.0000,2385.7565,0.0038,0.0000,0.8429,8111.0864,8110.2435,8.6052,1.3079,1536.3000,0.0000,1536.3000,0.0398,415.2162,3.7000,1.0000,0.0000,0.0000,0.0000,415.2162,0.0000,0.0000,0.0000,1121.0838,1121.0838,8.5921,8.6556,8.6238,0.0204,305.4733,1.2474,231.4232,2.3142,8.5921,8.5669,8.5795,-0.0081,-64.6540,0.6652,231.8571,2.3186,8.5921,8.5412,8.5666,-0.0163,-114.3689,0.5822,232.0373,2.3204,2.4948,0.0789,0.0000,0.0789,24106.0000,126.4504,126.4504
7273.0000,9.0093,19.4950,7983.7000,35525.7000,-27542.0000,0.9211,1814.4773,4.4000,1.0000,7894.6000,4.5000,1.0000,9709.0773,0.0251,0.0000,43420.3000,6169.2227,-37251.0773,9.0093,1.7120,13678.6000,0.0000,13678.6000,0.3546,3696.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3696.9189,0.0099,0.0000,0.0000,9981.6811,9981.6811,9.0093,1.2821,34463.7000,0.0000,34463.7000,0.8935,7832.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7832.6591,0.0402,0.0000,0.0000,26631.0409,26631.0409,9.0093,1.7120,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0002,0.0000,0.0000,304.1514,304.1514,9.0093,1.2821,12355.8000,0.0000,12355.8000,0.3203,2808.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2808.1364,0.0053,0.0000,0.0000,9547.6636,9547.6636,9.0093,1.7120,883.2000,0.0000,883.2000,0.0229,238.7027,3.7000,1.0000,0.0000,0.0000,0.0000,238.7027,0.0000,0.0000,0.0000,644.4973,644.4973,7.9964,9.0599,8.5282,0.3450,5175.0723,1.2616,235.0614,2.3506,7.9964,8.9708,8.4836,0.3161,2528.6432,0.6728,235.5048,2.3550,7.9964,8.9450,8.4707,0.3077,2154.2415,0.5888,235.6888,2.3569,2.5233,0.0807,0.0000,0.0807,34256.1000,9857.9570,9857.9570
7274.0000,9.1589,19.3246,8493.3000,31914.1000,-23420.8000,0.8274,1930.2955,4.4000,1.0000,7092.0222,4.5000,1.0000,9022.3177,0.0193,0.0000,39006.1222,6563.0045,-32443.1177,9.1589,1.8616,13680.4000,0.0000,13680.4000,0.3547,3697.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4054,0.0088,0.0000,0.0000,9982.9946,9982.9946,9.1589,1.4316,31710.0000,0.0000,31710.0000,0.8221,7206.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7206.8182,0.0325,0.0000,0.0000,24503.1818,24503.1818,9.1589,1.8616,431.6000,0.0000,431.6000,0.0112,116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,116.6486,0.0002,0.0000,0.0000,314.9514,314.9514,9.1589,1.4316,13682.6000,0.0000,13682.6000,0.3547,3109.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3109.6818,0.0062,0.0000,0.0000,10572.9182,10572.9182,9.1589,1.8616,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,7.7193,9.2099,8.4646,0.4562,6842.6414,1.1902,222.3714,2.2237,7.7193,9.1201,8.4197,0.4286,3429.1410,0.6347,222.7951,2.2280,7.7193,9.0939,8.4066,0.4207,2945.1269,0.5555,222.9706,2.2297,2.3804,0.0670,0.0000,0.0670,36475.7000,13216.9094,13216.9094
7275.0000,9.4757,19.2899,8937.8000,28681.9000,-19744.1000,0.7436,2031.3182,4.4000,1.0000,6373.7556,4.5000,1.0000,8405.0737,0.0122,0.0000,35055.6556,6906.4818,-28149.1737,9.4757,2.1784,13680.4000,0.0000,13680.4000,0.3547,3697.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4054,0.0097,0.0000,0.0000,9982.9946,9982.9946,9.4757,1.7484,34628.4000,0.0000,34628.4000,0.8978,7870.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7870.0909,0.0381,0.0000,0.0000,26758.3091,26758.3091,9.4757,2.1784,417.0000,0.0000,417.0000,0.0108,112.7027,3.7000,1.0000,0.0000,0.0000,0.0000,112.7027,0.0002,0.0000,0.0000,304.2973,304.2973,9.4757,1.7484,14699.2000,0.0000,14699.2000,0.3811,3340.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3340.7273,0.0072,0.0000,0.0000,11358.4727,11358.4727,9.4757,2.1784,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,7.2550,9.5269,8.3909,0.7005,10507.2655,1.1991,224.7715,2.2477,7.2550,9.4367,8.3459,0.6726,5380.9696,0.6395,225.2020,2.2520,7.2550,9.4105,8.3327,0.6647,4652.6460,0.5596,225.3802,2.2538,2.3982,0.0674,0.0000,0.0674,44072.8000,20540.8811,20540.8811
7276.0000,8.3480,19.5489,5809.1000,43953.8000,-38144.7000,1.1396,1320.2500,4.4000,1.0000,9767.5111,4.5000,1.0000,11087.7611,0.0414,0.0000,53721.3111,4488.8500,-49232.4611,8.3480,1.0507,13680.5000,0.0000,13680.5000,0.3547,3697.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4324,0.0113,0.0000,0.0000,9983.0676,9983.0676,8.3480,0.6207,31939.3000,0.0000,31939.3000,0.8281,7258.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7258.9318,0.0384,0.0000,0.0000,24680.3682,24680.3682,8.3480,1.0507,431.4000,0.0000,431.4000,0.0112,116.5946,3.7000,1.0000,0.0000,0.0000,0.0000,116.5946,0.0002,0.0000,0.0000,314.8054,314.8054,8.3480,0.6207,15355.0000,0.0000,15355.0000,0.3981,3489.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3489.7727,0.0086,0.0000,0.0000,11865.2273,11865.2273,8.3480,1.0507,883.7000,0.0000,883.7000,0.0229,238.8378,3.7000,1.0000,0.0000,0.0000,0.0000,238.8378,0.0000,0.0000,0.0000,644.8622,644.8622,8.5121,8.3987,8.4554,-0.0402,-602.3511,1.3773,257.4340,2.5743,8.5121,8.3093,8.4107,-0.0718,-574.4683,0.7345,257.9220,2.5792,8.5121,8.2833,8.3977,-0.0810,-567.3111,0.6428,258.1246,2.5812,2.7546,0.0998,0.0000,0.0998,24145.2000,-1744.1305,-1744.1305
7277.0000,8.1270,19.5641,5392.9000,53076.3000,-47683.4000,1.3761,1225.6591,4.4000,1.0000,11794.7333,4.5000,1.0000,13020.3924,0.0663,0.0000,64871.0333,4167.2409,-60703.7924,8.1270,0.8297,13680.7000,0.0000,13680.7000,0.3547,3697.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4865,0.0137,0.0000,0.0000,9983.2135,9983.2135,8.1270,0.3998,34822.4000,0.0000,34822.4000,0.9028,7914.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7914.1818,0.0504,0.0000,0.0000,26908.2182,26908.2182,8.1270,0.8297,558.5000,0.0000,558.5000,0.0145,150.9459,3.7000,1.0000,0.0000,0.0000,0.0000,150.9459,0.0003,0.0000,0.0000,407.5541,407.5541,8.1270,0.3998,15525.2000,0.0000,15525.2000,0.4025,3528.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3528.4545,0.0101,0.0000,0.0000,11996.7455,11996.7455,8.1270,0.8297,4654.0000,0.0000,4654.0000,0.1207,1257.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1257.8378,0.0000,0.0000,0.0000,3396.1622,3396.1622,8.7820,8.1771,8.4796,-0.2466,-3699.6891,1.5856,296.0636,2.9606,8.7820,8.0889,8.4355,-0.2826,-2260.5458,0.8456,296.6166,2.9662,8.7820,8.0633,8.4226,-0.2931,-2051.6641,0.7401,296.8471,2.9685,3.1713,0.1407,0.0000,0.1407,21557.4000,-8011.8991,-8011.8991
7278.0000,6.3566,18.4379,2020.5000,110776.9000,-108756.4000,2.8721,459.2045,4.4000,1.0000,24617.0889,4.5000,1.0000,25076.2934,0.4235,0.0000,135393.9889,1561.2955,-133832.6934,6.3566,-0.9407,13680.7000,0.0000,13680.7000,0.3547,3697.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4865,0.0252,0.0000,0.0000,9983.2135,9983.2135,6.3566,-1.3707,18767.8000,0.0000,18767.8000,0.4866,4265.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4265.4091,0.0266,0.0000,0.0000,14502.3909,14502.3909,6.3566,-0.9407,511.4000,0.0000,511.4000,0.0133,138.2162,3.7000,1.0000,0.0000,0.0000,0.0000,138.2162,0.0003,0.0000,0.0000,373.1838,373.1838,6.3566,-1.3707,15183.6000,0.0000,15183.6000,0.3937,3450.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3450.8182,0.0128,0.0000,0.0000,11732.7818,11732.7818,6.3566,-0.9407,15637.2000,0.0000,15637.2000,0.4054,4226.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4226.2703,0.0000,0.0000,0.0000,11410.9297,11410.9297,11.2736,6.4044,8.8390,-2.8332,-42497.3627,2.2629,415.8497,4.1585,11.2736,6.3202,8.7969,-2.8819,-23055.4367,1.2067,416.5859,4.1659,11.2736,6.2957,8.7846,-2.8968,-20277.3943,1.0561,416.8973,4.1690,4.5257,0.4883,0.0000,0.4883,-44975.7000,-85830.1937,-85830.1937
7279.0000,6.1514,18.3484,495.3000,151614.9000,-151119.6000,3.9309,112.5682,4.4000,1.0000,33692.2000,4.5000,1.0000,33804.7682,1.0011,0.0000,185307.1000,382.7318,-184924.3682,6.1514,-1.1459,23241.4000,0.0000,23241.4000,0.6026,6281.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6281.4595,0.0759,0.0000,0.0000,16959.9405,16959.9405,6.1514,-1.5759,14888.4000,0.0000,14888.4000,0.3860,3383.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3383.7273,0.0270,0.0000,0.0000,11504.6727,11504.6727,6.1514,-1.1459,1044.1000,0.0000,1044.1000,0.0271,282.1892,3.7000,1.0000,0.0000,0.0000,0.0000,282.1892,0.0008,0.0000,0.0000,761.9108,761.9108,6.1514,-1.5759,15167.8000,0.0000,15167.8000,0.3933,3447.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3447.2273,0.0146,0.0000,0.0000,11720.5727,11720.5727,6.1514,-1.1459,16620.8000,0.0000,16620.8000,0.4309,4492.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4492.1081,0.0000,0.0000,0.0000,12128.6919,12128.6919,12.0751,6.1970,9.1361,-4.3611,-65416.7927,2.8854,523.3664,5.2337,12.0751,6.1167,9.0959,-4.4203,-35362.4745,1.5387,524.2428,5.2424,12.0751,6.0934,9.0843,-4.4385,-31069.3123,1.3467,524.6191,5.2462,5.7707,1.1193,0.0000,1.1193,-80157.1000,-131848.5795,-131848.5795
7280.0000,5.8031,18.0191,130.9000,163665.2000,-163534.3000,4.2433,29.7500,4.4000,1.0000,36370.0444,4.5000,1.0000,36399.7944,1.2375,0.0000,200035.2444,101.1500,-199934.0944,5.8031,-1.4942,28349.3000,0.0000,28349.3000,0.7350,7661.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7661.9730,0.1076,0.0000,0.0000,20687.3270,20687.3270,5.8031,16.4677,1401.3000,7868.5000,-6467.2000,0.2040,318.4773,4.4000,1.0000,1605.8163,4.9000,1.0000,1924.2936,0.0124,0.0000,9474.3163,1082.8227,-8391.4936,5.8031,-1.4942,1764.6000,0.0000,1764.6000,0.0458,476.9189,3.7000,1.0000,0.0000,0.0000,0.0000,476.9189,0.0012,0.0000,0.0000,1287.6811,1287.6811,5.8031,-1.9242,13309.4000,0.0000,13309.4000,0.3451,3024.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3024.8636,0.0110,0.0000,0.0000,10284.5364,10284.5364,5.8031,-1.4942,15965.1000,0.0000,15965.1000,0.4139,4314.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4314.8919,0.0000,0.0000,0.0000,11650.2081,11650.2081,12.9230,5.8477,9.3854,-5.4461,-81691.9247,2.9935,537.0936,5.3709,12.9230,5.7690,9.3460,-5.5062,-44049.9017,1.5964,537.9706,5.3797,12.9230,5.7463,9.3347,-5.5249,-38674.0091,1.3971,538.3493,5.3835,5.9871,1.3698,0.0000,1.3698,-110613.1000,-164415.8355,-164415.8355
7281.0000,5.7874,18.0096,1.5000,173310.6000,-173309.1000,4.4934,0.3409,4.4000,1.0000,38513.4667,4.5000,1.0000,38513.8076,1.4553,0.0000,211824.0667,1.1591,-211822.9076,5.7874,-1.5099,32228.1000,0.0000,32228.1000,0.8356,8710.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8710.2973,0.1395,0.0000,0.0000,23517.8027,23517.8027,5.7874,17.7778,49.4000,7561.7000,-7512.3000,0.1961,11.2273,4.4000,1.0000,1543.2041,4.9000,1.0000,1554.4314,0.0129,0.0000,9104.9041,38.1727,-9066.7314,5.7874,-1.5099,1910.9000,0.0000,1910.9000,0.0495,516.4595,3.7000,1.0000,0.0000,0.0000,0.0000,516.4595,0.0013,0.0000,0.0000,1394.4405,1394.4405,5.7874,-1.6234,9750.2000,256.2000,9494.0000,0.2528,2215.9545,4.4000,1.0000,52.2857,4.9000,1.0000,2268.2403,0.0055,0.0000,308.4857,7534.2455,7225.7597,5.7874,-1.5099,13997.9000,0.0000,13997.9000,0.3629,3783.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3783.2162,0.0000,0.0000,0.0000,10214.6838,10214.6838,13.2651,5.8314,9.5483,-5.9162,-88743.1948,3.0951,551.3891,5.5139,13.2651,5.7539,9.5095,-5.9774,-47819.1221,1.6506,552.2727,5.5227,13.2651,5.7316,9.4984,-5.9964,-41974.6353,1.4446,552.6558,5.5266,6.1903,1.6145,0.0000,1.6145,-123190.5000,-178536.9522,-178536.9522
7282.0000,5.8342,18.0564,0.0000,182840.1000,-182840.1000,4.7405,0.0000,0.0000,0.0000,40631.1333,4.5000,1.0000,40631.1333,1.7019,0.0000,223471.2333,0.0000,-223471.2333,5.8342,-1.4631,38057.6000,0.0000,38057.6000,0.9867,10285.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10285.8378,0.1914,0.0000,0.0000,27771.7622,27771.7622,5.8342,17.8750,0.0000,7062.9000,-7062.9000,0.1831,0.0000,0.0000,0.0000,1441.4082,4.9000,1.0000,1441.4082,0.0132,0.0000,8504.3082,0.0000,-8504.3082,5.8342,-1.4631,1959.3000,0.0000,1959.3000,0.0508,529.5405,3.7000,1.0000,0.0000,0.0000,0.0000,529.5405,0.0013,0.0000,0.0000,1429.7595,1429.7595,5.8342,0.6423,6116.7000,1288.0000,4828.7000,0.1586,1390.1591,4.4000,1.0000,262.8571,4.9000,1.0000,1653.0162,0.0017,0.0000,1550.8571,4726.5409,3175.6838,5.8342,-1.4631,12686.5000,0.0000,12686.5000,0.3289,3428.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3428.7838,0.0000,0.0000,0.0000,9257.7162,9257.7162,13.4869,5.8775,9.6822,-6.3088,-94631.3077,3.2243,571.0604,5.7106,13.4869,5.8011,9.6440,-6.3715,-50972.1868,1.7195,571.9592,5.7196,13.4869,5.7792,9.6330,-6.3910,-44737.1254,1.5048,572.3507,5.7235,6.4486,1.9095,0.0000,1.9095,-132370.9000,-190340.6199,-190340.6199
7283.0000,5.7759,17.9982,0.0000,191893.6000,-191893.6000,4.9752,0.0000,0.0000,0.0000,42643.0222,4.5000,1.0000,42643.0222,1.9459,0.0000,234536.6222,0.0000,-234536.6222,5.7759,-1.5214,39992.0000,0.0000,39992.0000,1.0369,10808.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10808.6486,0.2206,0.0000,0.0000,29183.3514,29183.3514,5.7759,17.8168,0.0000,9473.2000,-9473.2000,0.2456,0.0000,0.0000,0.0000,1933.3061,4.9000,1.0000,1933.3061,0.0207,0.0000,11406.5061,0.0000,-11406.5061,5.7759,-1.5214,2306.8000,0.0000,2306.8000,0.0598,623.4595,3.7000,1.0000,0.0000,0.0000,0.0000,623.4595,0.0016,0.0000,0.0000,1683.3405,1683.3405,5.7759,6.1050,3510.9000,2349.1000,1161.8000,0.0910,797.9318,4.4000,1.0000,479.4082,4.9000,1.0000,1277.3400,0.0001,0.0000,2828.5082,2712.9682,-115.5400,5.7759,-1.5214,10227.6000,0.0000,10227.6000,0.2652,2764.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2764.2162,0.0000,0.0000,0.0000,7463.3838,7463.3838,13.8461,5.8187,9.8324,-6.8876,-103313.8348,3.3368,587.1491,5.8715,13.8461,5.7433,9.7947,-6.9517,-55613.3331,1.7795,588.0582,5.8806,13.8461,5.7217,9.7839,-6.9716,-48801.4248,1.5574,588.4558,5.8846,6.6737,2.1889,0.0000,2.1889,-147678.6000,-207728.5927,-207728.5927
7284.0000,5.6309,17.8531,0.0000,199526.7000,-199526.7000,5.1731,0.0000,0.0000,0.0000,44339.2667,4.5000,1.0000,44339.2667,2.1323,0.0000,243865.9667,0.0000,-243865.9667,5.6309,-1.6664,34659.5000,0.0000,34659.5000,0.8986,9367.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9367.4324,0.1873,0.0000,0.0000,25292.0676,25292.0676,5.6309,17.6717,0.0000,11918.9000,-11918.9000,0.3090,0.0000,0.0000,0.0000,2432.4286,4.9000,1.0000,2432.4286,0.0279,0.0000,14351.3286,0.0000,-14351.3286,5.6309,-1.6664,2762.2000,0.0000,2762.2000,0.0716,746.5405,3.7000,1.0000,0.0000,0.0000,0.0000,746.5405,0.0021,0.0000,0.0000,2015.6595,2015.6595,5.6309,11.8771,2356.5000,3142.5000,-786.0000,0.0815,535.5682,4.4000,1.0000,641.3265,4.9000,1.0000,1176.8947,0.0000,0.0000,3783.8265,1820.9318,-1962.8947,5.6309,-1.6664,8916.2000,0.0000,8916.2000,0.2312,2409.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2409.7838,0.0000,0.0000,0.0000,6506.4162,6506.4162,14.3064,5.6732,9.9898,-7.5087,-112629.8708,3.3825,591.1374,5.9114,14.3064,5.5985,9.9524,-7.5730,-60584.0744,1.8038,592.0420,5.9204,14.3064,5.5771,9.9417,-7.5932,-53152.1016,1.5787,592.4387,5.9244,6.7650,2.3497,0.0000,2.3497,-165893.7000,-226366.0467,-226366.0467
7285.0000,5.7966,18.0188,0.0000,207194.1000,-207194.1000,5.3719,0.0000,0.0000,0.0000,46043.1333,4.5000,1.0000,46043.1333,2.3876,0.0000,253237.2333,0.0000,-253237.2333,5.7966,-1.5007,39996.4000,0.0000,39996.4000,1.0370,10809.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10809.8378,0.2442,0.0000,0.0000,29186.5622,29186.5622,5.7966,17.8374,0.0000,12649.3000,-12649.3000,0.3280,0.0000,0.0000,0.0000,2581.4898,4.9000,1.0000,2581.4898,0.0332,0.0000,15230.7898,0.0000,-15230.7898,5.7966,-1.5007,2635.4000,0.0000,2635.4000,0.0683,712.2703,3.7000,1.0000,0.0000,0.0000,0.0000,712.2703,0.0022,0.0000,0.0000,1923.1297,1923.1297,5.7966,15.1154,1425.7000,4047.4000,-2621.7000,0.1049,324.0227,4.4000,1.0000,826.0000,4.9000,1.0000,1150.0227,0.0001,0.0000,4873.4000,1101.6773,-3771.7227,5.7966,-1.5007,7932.6000,0.0000,7932.6000,0.2057,2143.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2143.9459,0.0000,0.0000,0.0000,5788.6541,5788.6541,14.3714,5.8383,10.1049,-7.8065,-117097.5690,3.5579,618.7028,6.1870,14.3714,5.7646,10.0680,-7.8732,-62985.5433,1.8974,619.6329,6.1963,14.3714,5.7436,10.0575,-7.8940,-55258.2876,1.6605,620.0428,6.2004,7.1158,2.6672,0.0000,2.6672,-171900.7000,-235341.3999,-235341.3999
