Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7286.0000,5.7510,17.9732,0.0000,214433.3000,-214433.3000,5.5596,0.0000,0.0000,0.0000,47651.8444,4.5000,1.0000,47651.8444,2.5999,0.0000,262085.1444,0.0000,-262085.1444,5.7510,-1.5463,38055.1000,0.0000,38055.1000,0.9866,10285.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10285.1622,0.2341,0.0000,0.0000,27769.9378,27769.9378,5.7510,17.7918,0.0000,10973.3000,-10973.3000,0.2845,0.0000,0.0000,0.0000,2239.4490,4.9000,1.0000,2239.4490,0.0275,0.0000,13212.7490,0.0000,-13212.7490,5.7510,-1.5463,1747.9000,0.0000,1747.9000,0.0453,472.4054,3.7000,1.0000,0.0000,0.0000,0.0000,472.4054,0.0013,0.0000,0.0000,1275.4946,1275.4946,5.7510,16.6990,647.5000,4578.2000,-3930.7000,0.1187,147.1591,4.4000,1.0000,934.3265,4.9000,1.0000,1081.4856,0.0000,0.0000,5512.5265,500.3409,-5012.1856,5.7510,-1.5463,6949.0000,0.0000,6949.0000,0.1802,1878.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1878.1081,0.0000,0.0000,0.0000,5070.8919,5070.8919,14.6473,5.7924,10.2199,-8.1682,-122523.1856,3.5874,620.7575,6.2076,14.6473,5.7193,10.1833,-8.2349,-65879.5681,1.9131,621.6819,6.2168,14.6473,5.6985,10.1729,-8.2559,-57791.0009,1.6743,622.0901,6.2209,7.1749,2.8629,0.0000,2.8629,-182585.3000,-246193.7547,-246193.7547
7287.0000,5.7812,18.0035,0.0000,219847.8000,-219847.8000,5.7000,0.0000,0.0000,0.0000,48855.0667,4.5000,1.0000,48855.0667,2.7672,0.0000,268702.8667,0.0000,-268702.8667,5.7812,-1.5161,36113.0000,0.0000,36113.0000,0.9363,9760.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9760.2703,0.2237,0.0000,0.0000,26352.7297,26352.7297,5.7812,17.8221,0.0000,11764.1000,-11764.1000,0.3050,0.0000,0.0000,0.0000,2400.8367,4.9000,1.0000,2400.8367,0.0304,0.0000,14164.9367,0.0000,-14164.9367,5.7812,-1.5161,1686.0000,0.0000,1686.0000,0.0437,455.6757,3.7000,1.0000,0.0000,0.0000,0.0000,455.6757,0.0013,0.0000,0.0000,1230.3243,1230.3243,5.7812,17.6020,135.8000,4768.1000,-4632.3000,0.1236,30.8636,4.4000,1.0000,973.0816,4.9000,1.0000,1003.9453,0.0002,0.0000,5741.1816,104.9364,-5636.2453,5.7812,-1.5161,7932.6000,0.0000,7932.6000,0.2057,2143.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2143.9459,0.0000,0.0000,0.0000,5788.6541,5788.6541,14.8249,5.8223,10.3236,-8.4657,-126986.0764,3.6571,629.9927,6.2999,14.8249,5.7498,10.2873,-8.5332,-68265.6811,1.9503,630.9213,6.3092,14.8249,5.7292,10.2770,-8.5544,-59880.5831,1.7069,631.3324,6.3133,7.3143,3.0228,0.0000,3.0228,-190512.6000,-255132.3406,-255132.3406
7288.0000,5.7481,17.9703,0.0000,219080.0000,-219080.0000,5.6801,0.0000,0.0000,0.0000,48684.4444,4.5000,1.0000,48684.4444,2.7138,0.0000,267764.4444,0.0000,-267764.4444,5.7481,-1.5492,30773.1000,0.0000,30773.1000,0.7978,8317.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8317.0541,0.1781,0.0000,0.0000,22456.0459,22456.0459,5.7481,17.7889,0.0000,14335.8000,-14335.8000,0.3717,0.0000,0.0000,0.0000,2925.6735,4.9000,1.0000,2925.6735,0.0383,0.0000,17261.4735,0.0000,-17261.4735,5.7481,-1.5492,2172.8000,0.0000,2172.8000,0.0563,587.2432,3.7000,1.0000,0.0000,0.0000,0.0000,587.2432,0.0018,0.0000,0.0000,1585.5568,1585.5568,5.7481,17.7889,0.0000,4708.0000,-4708.0000,0.1221,0.0000,0.0000,0.0000,960.8163,4.9000,1.0000,960.8163,0.0004,0.0000,5668.8163,0.0000,-5668.8163,5.7481,-1.5492,9244.0000,0.0000,9244.0000,0.2397,2498.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2498.3784,0.0000,0.0000,0.0000,6745.6216,6745.6216,15.0201,5.7891,10.4046,-8.6252,-129378.7086,3.6338,623.8010,6.2380,15.0201,5.7167,10.3684,-8.6921,-69536.9653,1.9379,624.7171,6.2472,15.0201,5.6961,10.3581,-8.7131,-60991.8360,1.6960,625.1227,6.2512,7.2677,2.9325,0.0000,2.9325,-195933.9000,-259907.5099,-259907.5099
7289.0000,5.5833,17.8055,0.0000,229027.9000,-229027.9000,5.9380,0.0000,0.0000,0.0000,50895.0889,4.5000,1.0000,50895.0889,2.9883,0.0000,279922.9889,0.0000,-279922.9889,5.5833,-1.7140,20106.2000,0.0000,20106.2000,0.5213,5434.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5434.1081,0.1054,0.0000,0.0000,14672.0919,14672.0919,5.5833,17.6241,0.0000,14894.9000,-14894.9000,0.3862,0.0000,0.0000,0.0000,3039.7755,4.9000,1.0000,3039.7755,0.0379,0.0000,17934.6755,0.0000,-17934.6755,5.5833,-1.7140,1386.8000,0.0000,1386.8000,0.0360,374.8108,3.7000,1.0000,0.0000,0.0000,0.0000,374.8108,0.0010,0.0000,0.0000,1011.9892,1011.9892,5.5833,17.6241,0.0000,3727.6000,-3727.6000,0.0966,0.0000,0.0000,0.0000,760.7347,4.9000,1.0000,760.7347,0.0001,0.0000,4488.3347,0.0000,-4488.3347,5.5833,-1.7140,12194.7000,0.0000,12194.7000,0.3162,3295.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3295.8649,0.0000,0.0000,0.0000,8898.8351,8898.8351,15.4562,5.6241,10.5402,-9.2204,-138306.0435,3.6471,622.4471,6.2245,15.4562,5.5519,10.5041,-9.2873,-74298.2850,1.9449,623.3565,6.2336,15.4562,5.5315,10.4938,-9.3084,-65158.7544,1.7022,623.7595,6.2376,7.2942,3.1328,0.0000,3.1328,-213962.7000,-277763.0829,-277763.0829
7290.0000,5.7063,17.9272,21.9000,132329.3000,-132307.4000,3.4309,4.9773,4.4000,1.0000,29406.5111,4.5000,1.0000,29411.4884,0.6720,0.0000,161735.8111,16.9227,-161718.8884,5.7063,-1.5910,16546.4000,0.0000,16546.4000,0.4290,4472.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4472.0000,0.0357,0.0000,0.0000,12074.4000,12074.4000,5.7063,17.7471,0.0000,180.0000,-180.0000,0.0047,0.0000,0.0000,0.0000,36.7347,4.9000,1.0000,36.7347,0.0001,0.0000,216.7347,0.0000,-216.7347,5.7063,-1.5910,1146.4000,0.0000,1146.4000,0.0297,309.8378,3.7000,1.0000,0.0000,0.0000,0.0000,309.8378,0.0003,0.0000,0.0000,836.5622,836.5622,5.7063,17.7471,0.0000,2983.4000,-2983.4000,0.0774,0.0000,0.0000,0.0000,608.8571,4.9000,1.0000,608.8571,0.0004,0.0000,3592.2571,0.0000,-3592.2571,5.7063,-1.5910,14325.8000,0.0000,14325.8000,0.3714,3871.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3871.8378,0.0000,0.0000,0.0000,10453.9622,10453.9622,14.1931,5.7508,9.9720,-4.7139,-70707.9978,2.1715,379.7961,3.7980,14.1931,5.6722,9.9326,-4.7574,-38059.0191,1.1580,380.4097,3.8041,14.1931,5.6498,9.9214,-4.7708,-33395.9390,1.0135,380.6729,3.8067,4.3430,0.7085,0.0000,0.7085,-103452.2000,-142162.9559,-142162.9559
7291.0000,5.5698,17.7845,127.8000,131795.8000,-131668.0000,3.4171,29.0455,4.4000,1.0000,29287.9556,4.5000,1.0000,29317.0010,0.6647,0.0000,161083.7556,98.7545,-160985.0010,5.5698,-1.7275,16566.0000,0.0000,16566.0000,0.4295,4477.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4477.2973,0.0355,0.0000,0.0000,12088.7027,12088.7027,5.5698,5.5698,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5698,-1.7275,879.0000,0.0000,879.0000,0.0228,237.5676,3.7000,1.0000,0.0000,0.0000,0.0000,237.5676,0.0002,0.0000,0.0000,641.4324,641.4324,5.5698,17.2562,108.6000,2368.2000,-2259.6000,0.0614,24.6818,4.4000,1.0000,483.3061,4.9000,1.0000,507.9879,0.0002,0.0000,2851.5061,83.9182,-2767.5879,5.5698,-1.7275,13670.1000,0.0000,13670.1000,0.3544,3694.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3694.6216,0.0000,0.0000,0.0000,9975.4784,9975.4784,14.1036,5.6152,9.8594,-4.6765,-70148.0888,2.1426,376.5669,3.7657,14.1036,5.5350,9.8193,-4.7203,-37762.1055,1.1426,377.1883,3.7719,14.1036,5.5122,9.8079,-4.7338,-33136.7811,1.0000,377.4535,3.7745,4.2852,0.7006,0.0000,0.7006,-102812.5000,-141046.9754,-141046.9754
7292.0000,6.1046,18.2478,847.4000,82863.2000,-82015.8000,2.1484,192.5909,4.4000,1.0000,18414.0444,4.5000,1.0000,18606.6354,0.1955,0.0000,101277.2444,654.8091,-100622.4354,6.1046,-1.1927,16547.8000,0.0000,16547.8000,0.4290,4472.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4472.3784,0.0203,0.0000,0.0000,12075.4216,12075.4216,6.1046,-1.6227,1914.9000,0.0000,1914.9000,0.0496,435.2045,4.4000,1.0000,0.0000,0.0000,0.0000,435.2045,0.0008,0.0000,0.0000,1479.6955,1479.6955,6.1046,-1.1927,962.4000,0.0000,962.4000,0.0250,260.1081,3.7000,1.0000,0.0000,0.0000,0.0000,260.1081,0.0002,0.0000,0.0000,702.2919,702.2919,6.1046,16.1829,483.6000,1904.1000,-1420.5000,0.0494,109.9091,4.4000,1.0000,388.5918,4.9000,1.0000,498.5009,0.0002,0.0000,2292.6918,373.6909,-1919.0009,6.1046,-1.1927,12522.6000,0.0000,12522.6000,0.3247,3384.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3384.4865,0.0000,0.0000,0.0000,9138.1135,9138.1135,12.8857,6.1523,9.5190,-2.6196,-39294.4638,1.5130,269.8846,2.6988,12.8857,6.0681,9.4769,-2.6521,-21217.0854,0.8069,270.3563,2.7036,12.8857,6.0441,9.4649,-2.6621,-18634.3646,0.7062,270.5544,2.7055,3.0261,0.2170,0.0000,0.2170,-51488.6000,-79145.9138,-79145.9138
7293.0000,5.7781,17.9049,987.3000,79969.6000,-78982.3000,2.0734,224.3864,4.4000,1.0000,17771.0222,4.5000,1.0000,17995.4086,0.1756,0.0000,97740.6222,762.9136,-96977.7086,5.7781,-1.5192,14015.3000,0.0000,14015.3000,0.3634,3787.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3787.9189,0.0151,0.0000,0.0000,10227.3811,10227.3811,5.7781,-1.9492,2163.2000,0.0000,2163.2000,0.0561,491.6364,4.4000,1.0000,0.0000,0.0000,0.0000,491.6364,0.0008,0.0000,0.0000,1671.5636,1671.5636,5.7781,-1.5192,569.6000,0.0000,569.6000,0.0148,153.9459,3.7000,1.0000,0.0000,0.0000,0.0000,153.9459,0.0001,0.0000,0.0000,415.6541,415.6541,5.7781,13.2233,886.2000,1490.1000,-603.9000,0.0386,201.4091,4.4000,1.0000,304.1020,4.9000,1.0000,505.5111,0.0001,0.0000,1794.2020,684.7909,-1109.4111,5.7781,-1.5192,10227.6000,0.0000,10227.6000,0.2652,2764.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2764.2162,0.0000,0.0000,0.0000,7463.3838,7463.3838,12.9998,5.8268,9.4133,-2.5927,-38890.1193,1.4057,251.8983,2.5190,12.9998,5.7409,9.3703,-2.6235,-20988.1584,0.7496,252.3494,2.5235,12.9998,5.7162,9.3580,-2.6330,-18430.8594,0.6561,252.5378,2.5254,2.8114,0.1917,0.0000,0.1917,-52610.5000,-78309.1372,-78309.1372
7294.0000,6.7584,18.7523,1943.0000,65748.3000,-63805.3000,1.7046,441.5909,4.4000,1.0000,14610.7333,4.5000,1.0000,15052.3242,0.1077,0.0000,80359.0333,1501.4091,-78857.6242,6.7584,-0.5389,13683.3000,0.0000,13683.3000,0.3548,3698.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3698.1892,0.0132,0.0000,0.0000,9985.1108,9985.1108,6.7584,-0.9689,14184.5000,0.0000,14184.5000,0.3678,3223.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3223.7500,0.0105,0.0000,0.0000,10960.7500,10960.7500,6.7584,-0.5389,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0001,0.0000,0.0000,306.4135,306.4135,6.7584,6.4158,1517.2000,930.5000,586.7000,0.0393,344.8182,4.4000,1.0000,189.8980,4.9000,1.0000,534.7161,0.0001,0.0000,1120.3980,1172.3818,51.9839,6.7584,-0.5389,8916.2000,0.0000,8916.2000,0.2312,2409.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2409.7838,0.0000,0.0000,0.0000,6506.4162,6506.4162,11.6447,6.8078,9.2263,-1.6843,-25265.1321,1.3543,244.6790,2.4468,11.6447,6.7207,9.1827,-1.7145,-13716.3848,0.7222,245.1250,2.4513,11.6447,6.6956,9.1701,-1.7236,-12065.4329,0.6321,245.3106,2.4531,2.7086,0.1316,0.0000,0.1316,-26014.7000,-51046.9498,-51046.9498
7295.0000,6.9872,18.8206,2973.6000,59096.1000,-56122.5000,1.5322,675.8182,4.4000,1.0000,13132.4667,4.5000,1.0000,13808.2848,0.0826,0.0000,72228.5667,2297.7818,-69930.7848,6.9872,-0.3101,13683.5000,0.0000,13683.5000,0.3548,3698.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3698.2432,0.0123,0.0000,0.0000,9985.2568,9985.2568,6.9872,-0.7401,17771.8000,0.0000,17771.8000,0.4608,4039.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4039.0455,0.0145,0.0000,0.0000,13732.7545,13732.7545,6.9872,-0.3101,430.4000,0.0000,430.4000,0.0112,116.3243,3.7000,1.0000,0.0000,0.0000,0.0000,116.3243,0.0001,0.0000,0.0000,314.0757,314.0757,6.9872,2.2719,2299.1000,575.1000,1724.0000,0.0596,522.5227,4.4000,1.0000,117.3673,4.9000,1.0000,639.8901,0.0002,0.0000,692.4673,1776.5773,1084.1099,6.9872,-0.3101,4981.9000,0.0000,4981.9000,0.1292,1346.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1346.4595,0.0000,0.0000,0.0000,3635.4405,3635.4405,11.1779,7.0373,9.1076,-1.3562,-20343.2461,1.2738,231.3426,2.3134,11.1779,6.9490,9.0635,-1.3850,-11080.2755,0.6793,231.7712,2.3177,11.1779,6.9235,9.0507,-1.3937,-9755.6259,0.5945,231.9489,2.3195,2.5476,0.1097,0.0000,0.1097,-17530.9000,-41179.1474,-41179.1474
7296.0000,7.3431,19.0025,3908.1000,53655.0000,-49746.9000,1.3911,888.2045,4.4000,1.0000,11923.3333,4.5000,1.0000,12811.5379,0.0656,0.0000,65578.3333,3019.8955,-62558.4379,7.3431,0.0458,13683.6000,0.0000,13683.6000,0.3548,3698.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3698.2703,0.0119,0.0000,0.0000,9985.3297,9985.3297,7.3431,-0.3841,22693.2000,0.0000,22693.2000,0.5884,5157.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5157.5455,0.0214,0.0000,0.0000,17535.6545,17535.6545,7.3431,0.0458,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0001,0.0000,0.0000,305.0270,305.0270,7.3431,0.8243,3640.7000,365.4000,3275.3000,0.0944,827.4318,4.4000,1.0000,74.5714,4.9000,1.0000,902.0032,0.0004,0.0000,439.9714,2813.2682,2373.2968,7.3431,0.0458,1539.4000,0.0000,1539.4000,0.0399,416.0541,3.7000,1.0000,0.0000,0.0000,0.0000,416.0541,0.0000,0.0000,0.0000,1123.3459,1123.3459,10.6094,7.3937,9.0016,-1.0251,-15375.8204,1.2397,226.1951,2.2620,10.6094,7.3045,8.9570,-1.0534,-8427.1899,0.6611,226.6191,2.2662,10.6094,7.2788,8.9441,-1.0618,-7432.7736,0.5786,226.7945,2.2679,2.4794,0.0994,0.0000,0.0994,-8137.4000,-31235.7839,-31235.7839
7297.0000,7.9504,19.3439,5162.6000,48136.6000,-42974.0000,1.2480,1173.3182,4.4000,1.0000,10697.0222,4.5000,1.0000,11870.3404,0.0511,0.0000,58833.6222,3989.2818,-54844.3404,7.9504,0.6531,13709.7000,0.0000,13709.7000,0.3554,3705.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3705.3243,0.0117,0.0000,0.0000,10004.3757,10004.3757,7.9504,0.2231,29317.5000,0.0000,29317.5000,0.7601,6663.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6663.0682,0.0332,0.0000,0.0000,22654.4318,22654.4318,7.9504,0.6531,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0001,0.0000,0.0000,314.4405,314.4405,7.9504,0.8261,4956.3000,248.2000,4708.1000,0.1285,1126.4318,4.4000,1.0000,50.6531,4.9000,1.0000,1177.0849,0.0008,0.0000,298.8531,3829.8682,3531.0151,7.9504,0.6531,884.8000,0.0000,884.8000,0.0229,239.1351,3.7000,1.0000,0.0000,0.0000,0.0000,239.1351,0.0000,0.0000,0.0000,645.6649,645.6649,9.7664,8.0013,8.8838,-0.5733,-8599.4166,1.2631,231.6640,2.3166,9.7664,7.9116,8.8390,-0.6023,-4818.7846,0.6736,232.1012,2.3210,9.7664,7.8857,8.8261,-0.6109,-4276.2112,0.5895,232.2819,2.3228,2.5262,0.0969,0.0000,0.0969,6077.0000,-17694.4124,-17694.4124
7298.0000,8.3792,19.4213,6589.0000,43143.9000,-36554.9000,1.1186,1497.5000,4.4000,1.0000,9587.5333,4.5000,1.0000,11085.0333,0.0396,0.0000,52731.4333,5091.5000,-47639.9333,8.3792,1.0819,13711.5000,0.0000,13711.5000,0.3555,3705.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3705.8108,0.0112,0.0000,0.0000,10005.6892,10005.6892,8.3792,0.6519,32795.4000,0.0000,32795.4000,0.8503,7453.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7453.5000,0.0393,0.0000,0.0000,25341.9000,25341.9000,8.3792,1.0819,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0002,0.0000,0.0000,305.6108,305.6108,8.3792,0.9632,6026.3000,155.8000,5870.5000,0.1562,1369.6136,4.4000,1.0000,31.7959,4.9000,1.0000,1401.4096,0.0012,0.0000,187.5959,4656.6864,4469.0904,8.3792,1.0819,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0000,0.0000,0.0000,286.2730,286.2730,9.1287,8.4303,8.7795,-0.2246,-3368.9619,1.2508,230.4685,2.3047,9.1287,8.3402,8.7344,-0.2536,-2028.4322,0.6670,230.9067,2.3091,9.1287,8.3141,8.7214,-0.2620,-1833.9758,0.5838,231.0876,2.3109,2.5016,0.0914,0.0000,0.0914,16633.6000,-7231.3699,-7231.3699
7299.0000,8.9227,19.5173,8158.6000,38732.8000,-30574.2000,1.0042,1854.2273,4.4000,1.0000,8607.2889,4.5000,1.0000,10461.5162,0.0315,0.0000,47340.0889,6304.3727,-41035.7162,8.9227,1.6254,13711.5000,0.0000,13711.5000,0.3555,3705.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3705.8108,0.0113,0.0000,0.0000,10005.6892,10005.6892,8.9227,1.1955,39950.0000,0.0000,39950.0000,1.0358,9079.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9079.5455,0.0560,0.0000,0.0000,30870.4545,30870.4545,8.9227,1.6254,430.6000,0.0000,430.6000,0.0112,116.3784,3.7000,1.0000,0.0000,0.0000,0.0000,116.3784,0.0002,0.0000,0.0000,314.2216,314.2216,8.9227,1.3361,6855.3000,80.1000,6775.2000,0.1777,1558.0227,4.4000,1.0000,16.3469,4.9000,1.0000,1574.3697,0.0017,0.0000,96.4469,5297.2773,5200.8303,8.9227,1.6254,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0000,0.0000,0.0000,286.2730,286.2730,8.3590,8.9739,8.6664,0.2051,3077.0146,1.2973,240.2261,2.4023,8.3590,8.8837,8.6214,0.1750,1400.2888,0.6918,240.6841,2.4068,8.3590,8.8576,8.6083,0.1663,1164.4491,0.6055,240.8733,2.4087,2.5946,0.1006,0.0000,0.1006,30685.4000,5641.7525,5641.7525
7300.0000,8.1604,19.4863,6408.2000,55245.1000,-48836.9000,1.4323,1456.4091,4.4000,1.0000,12276.6889,4.5000,1.0000,13733.0980,0.0749,0.0000,67521.7889,4951.7909,-62569.9980,8.1604,0.8631,13711.5000,0.0000,13711.5000,0.3555,3705.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3705.8108,0.0155,0.0000,0.0000,10005.6892,10005.6892,8.1604,0.4331,43499.3000,0.0000,43499.3000,1.1278,9886.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9886.2045,0.0791,0.0000,0.0000,33613.0955,33613.0955,8.1604,0.8631,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0002,0.0000,0.0000,305.7568,305.7568,8.1604,0.4983,7370.6000,39.9000,7330.7000,0.1911,1675.1364,4.4000,1.0000,8.1429,4.9000,1.0000,1683.2792,0.0022,0.0000,48.0429,5695.4636,5647.4208,8.1604,0.8631,885.2000,0.0000,885.2000,0.0230,239.2432,3.7000,1.0000,0.0000,0.0000,0.0000,239.2432,0.0000,0.0000,0.0000,645.9568,645.9568,9.1801,8.2108,8.6955,-0.3914,-5870.6416,1.5703,290.4039,2.9040,9.1801,8.1220,8.6511,-0.4272,-3417.5919,0.8374,290.9485,2.9095,9.1801,8.0962,8.6382,-0.4377,-3063.8455,0.7329,291.1747,2.9117,3.1405,0.1718,0.0000,0.1718,17008.8000,-12352.0790,-12352.0790
7301.0000,8.1638,19.5227,6987.0000,62536.2000,-55549.2000,1.6214,1587.9545,4.4000,1.0000,13896.9333,4.5000,1.0000,15484.8879,0.1032,0.0000,76433.1333,5399.0455,-71034.0879,8.1638,0.8665,13711.7000,0.0000,13711.7000,0.3555,3705.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3705.8649,0.0182,0.0000,0.0000,10005.8351,10005.8351,8.1638,0.4366,49265.1000,0.0000,49265.1000,1.2773,11196.6136,4.4000,1.0000,0.0000,0.0000,0.0000,11196.6136,0.1090,0.0000,0.0000,38068.4864,38068.4864,8.1638,0.8665,562.3000,0.0000,562.3000,0.0146,151.9730,3.7000,1.0000,0.0000,0.0000,0.0000,151.9730,0.0004,0.0000,0.0000,410.3270,410.3270,8.1638,0.5692,7317.8000,80.6000,7237.2000,0.1897,1663.1364,4.4000,1.0000,16.4490,4.9000,1.0000,1679.5853,0.0026,0.0000,97.0490,5654.6636,5557.6147,8.1638,0.8665,4664.7000,0.0000,4664.7000,0.1209,1260.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1260.7297,0.0000,0.0000,0.0000,3403.9703,3403.9703,9.1480,8.2135,8.6807,-0.4301,-6451.3138,1.7897,331.2011,3.3120,9.1480,8.1260,8.6370,-0.4703,-3762.2023,0.9544,331.8122,3.3181,9.1480,8.1007,8.6244,-0.4820,-3374.3383,0.8353,332.0672,3.3207,3.5794,0.2335,0.0000,0.2335,19891.8000,-13587.8544,-13587.8544
7302.0000,6.4156,18.4243,3307.9000,119697.6000,-116389.7000,3.1034,751.7955,4.4000,1.0000,26599.4667,4.5000,1.0000,27351.2621,0.5246,0.0000,146297.0667,2556.1045,-143740.9621,6.4156,-0.8817,13711.7000,0.0000,13711.7000,0.3555,3705.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3705.8649,0.0295,0.0000,0.0000,10005.8351,10005.8351,6.4156,-1.3117,27402.9000,0.0000,27402.9000,0.7105,6227.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6227.9318,0.0537,0.0000,0.0000,21174.9682,21174.9682,6.4156,-0.8817,517.9000,0.0000,517.9000,0.0134,139.9730,3.7000,1.0000,0.0000,0.0000,0.0000,139.9730,0.0003,0.0000,0.0000,377.9270,377.9270,6.4156,-0.9626,6786.2000,196.7000,6589.5000,0.1759,1542.3182,4.4000,1.0000,40.1429,4.9000,1.0000,1582.4610,0.0029,0.0000,236.8429,5243.8818,5007.0390,6.4156,-0.8817,15674.2000,0.0000,15674.2000,0.4064,4236.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4236.2703,0.0000,0.0000,0.0000,11437.9297,11437.9297,11.6247,6.4633,9.0440,-3.1620,-47430.5307,2.3825,433.9141,4.3391,11.6247,6.3793,9.0020,-3.2132,-25705.4897,1.2706,434.6767,4.3468,11.6247,6.3550,8.9898,-3.2287,-22601.2426,1.1120,434.9993,4.3500,4.7651,0.6110,0.0000,0.6110,-52493.5000,-95737.2631,-95737.2631
7303.0000,6.2799,18.4069,1948.5000,157965.2000,-156016.7000,4.0955,442.8409,4.4000,1.0000,35103.3778,4.5000,1.0000,35546.2187,1.1242,0.0000,193068.5778,1505.6591,-191562.9187,6.2799,-1.0174,23281.1000,0.0000,23281.1000,0.6036,6292.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6292.1892,0.0835,0.0000,0.0000,16988.9108,16988.9108,6.2799,-1.4473,23805.1000,0.0000,23805.1000,0.6172,5410.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5410.2500,0.0582,0.0000,0.0000,18394.8500,18394.8500,6.2799,-1.0174,1047.6000,0.0000,1047.6000,0.0272,283.1351,3.7000,1.0000,0.0000,0.0000,0.0000,283.1351,0.0008,0.0000,0.0000,764.4649,764.4649,6.2799,-1.0414,6659.6000,224.5000,6435.1000,0.1727,1513.5455,4.4000,1.0000,45.8163,4.9000,1.0000,1559.3618,0.0029,0.0000,270.3163,5146.0545,4875.7382,6.2799,-1.0174,16660.1000,0.0000,16660.1000,0.4319,4502.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4502.7297,0.0000,0.0000,0.0000,12157.3703,12157.3703,12.3118,6.3255,9.3186,-4.5779,-68668.1777,2.9740,535.1562,5.3516,12.3118,6.2452,9.2785,-4.6388,-37110.7533,1.5860,536.0491,5.3605,12.3118,6.2221,9.2669,-4.6575,-32602.6535,1.3881,536.4321,5.3643,5.9481,1.2696,0.0000,1.2696,-84787.7000,-138381.5845,-138381.5845
7304.0000,5.8337,17.9968,1294.4000,169158.9000,-167864.5000,4.3858,294.1818,4.4000,1.0000,37590.8667,4.5000,1.0000,37885.0485,1.3505,0.0000,206749.7667,1000.2182,-205749.5485,5.8337,-1.4636,28403.1000,0.0000,28403.1000,0.7364,7676.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7676.5135,0.1121,0.0000,0.0000,20726.5865,20726.5865,5.8337,11.1867,6921.6000,7997.3000,-1075.7000,0.2073,1573.0909,4.4000,1.0000,1632.1020,4.9000,1.0000,3205.1929,0.0129,0.0000,9629.4020,5348.5091,-4280.8929,5.8337,-1.4636,1768.3000,0.0000,1768.3000,0.0458,477.9189,3.7000,1.0000,0.0000,0.0000,0.0000,477.9189,0.0011,0.0000,0.0000,1290.3811,1290.3811,5.8337,-1.7452,7354.8000,90.6000,7264.2000,0.1907,1671.5455,4.4000,1.0000,18.4898,4.9000,1.0000,1690.0353,0.0031,0.0000,109.0898,5683.2545,5574.1647,5.8337,-1.4636,16002.8000,0.0000,16002.8000,0.4149,4325.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4325.0811,0.0000,0.0000,0.0000,11677.7189,11677.7189,13.2361,5.8786,9.5574,-5.6575,-84862.4427,2.9905,532.5315,5.3253,13.2361,5.7994,9.5178,-5.7179,-45743.0532,1.5948,533.4039,5.3340,13.2361,5.7767,9.5064,-5.7366,-40156.0943,1.3957,533.7795,5.3378,5.9809,1.4797,0.0000,1.4797,-115501.8000,-170761.5902,-170761.5902
7305.0000,5.8915,18.0863,630.9000,177627.2000,-176996.3000,4.6053,143.3864,4.4000,1.0000,39472.7111,4.5000,1.0000,39616.0975,1.5534,0.0000,217099.9111,487.5136,-216612.3975,5.8915,-1.4058,32298.2000,0.0000,32298.2000,0.8374,8729.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8729.2432,0.1441,0.0000,0.0000,23568.9568,23568.9568,5.8915,15.6291,2294.8000,7698.9000,-5404.1000,0.1996,521.5455,4.4000,1.0000,1571.2041,4.9000,1.0000,2092.7495,0.0135,0.0000,9270.1041,1773.2545,-7496.8495,5.8915,-1.4058,1912.0000,0.0000,1912.0000,0.0496,516.7568,3.7000,1.0000,0.0000,0.0000,0.0000,516.7568,0.0013,0.0000,0.0000,1395.2432,1395.2432,5.8915,-1.7809,7768.0000,35.4000,7732.6000,0.2014,1765.4545,4.4000,1.0000,7.2245,4.9000,1.0000,1772.6790,0.0033,0.0000,42.6245,6002.5455,5959.9210,5.8915,-1.4058,14031.0000,0.0000,14031.0000,0.3638,3792.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3792.1622,0.0000,0.0000,0.0000,10238.8378,10238.8378,13.4721,5.9357,9.7039,-6.0626,-90939.4218,3.1285,553.5749,5.5357,13.4721,5.8578,9.6649,-6.1248,-48998.4122,1.6684,554.4647,5.5446,13.4721,5.8354,9.6538,-6.1441,-43008.4542,1.4601,554.8496,5.5485,6.2571,1.7155,0.0000,1.7155,-126426.6000,-182946.2882,-182946.2882
7306.0000,6.0298,18.2424,230.9000,185145.5000,-184914.6000,4.8002,52.4773,4.4000,1.0000,41143.4444,4.5000,1.0000,41195.9217,1.7596,0.0000,226288.9444,178.4227,-226110.5217,6.0298,-1.2675,38132.2000,0.0000,38132.2000,0.9886,10306.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10306.0000,0.1949,0.0000,0.0000,27826.2000,27826.2000,6.0298,17.3716,645.1000,7131.0000,-6485.9000,0.1849,146.6136,4.4000,1.0000,1455.3061,4.9000,1.0000,1601.9198,0.0136,0.0000,8586.3061,498.4864,-8087.8198,6.0298,-1.2675,1957.8000,0.0000,1957.8000,0.0508,529.1351,3.7000,1.0000,0.0000,0.0000,0.0000,529.1351,0.0014,0.0000,0.0000,1428.6649,1428.6649,6.0298,-1.6288,7644.6000,43.6000,7601.0000,0.1982,1737.4091,4.4000,1.0000,8.8980,4.9000,1.0000,1746.3071,0.0029,0.0000,52.4980,5907.1909,5854.6929,6.0298,-1.2675,12716.4000,0.0000,12716.4000,0.3297,3436.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3436.8649,0.0000,0.0000,0.0000,9279.5351,9279.5351,13.5402,6.0733,9.8067,-6.2903,-94354.3485,3.2762,577.1230,5.7712,13.5402,5.9965,9.7684,-6.3544,-50835.2205,1.7472,578.0342,5.7803,13.5402,5.9745,9.7574,-6.3742,-44619.6795,1.5291,578.4301,5.7843,6.5524,1.9724,0.0000,1.9724,-130993.1000,-189809.2485,-189809.2485
7307.0000,6.0245,18.2458,22.2000,192574.8000,-192552.6000,4.9929,5.0455,4.4000,1.0000,42794.4000,4.5000,1.0000,42799.4455,1.9649,0.0000,235369.2000,17.1545,-235352.0455,6.0245,-1.2728,40078.2000,0.0000,40078.2000,1.0391,10831.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10831.9459,0.2225,0.0000,0.0000,29246.2541,29246.2541,6.0245,18.0458,23.9000,9498.0000,-9474.1000,0.2463,5.4318,4.4000,1.0000,1938.3673,4.9000,1.0000,1943.7992,0.0210,0.0000,11436.3673,18.4682,-11417.8992,6.0245,-1.2728,2319.4000,0.0000,2319.4000,0.0601,626.8649,3.7000,1.0000,0.0000,0.0000,0.0000,626.8649,0.0018,0.0000,0.0000,1692.5351,1692.5351,6.0245,-1.5584,6969.9000,83.6000,6886.3000,0.1807,1584.0682,4.4000,1.0000,17.0612,4.9000,1.0000,1601.1294,0.0021,0.0000,100.6612,5385.8318,5285.1706,6.0245,-1.2728,10251.6000,0.0000,10251.6000,0.2658,2770.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2770.7027,0.0000,0.0000,0.0000,7480.8973,7480.8973,13.7842,6.0674,9.9258,-6.7313,-100970.2480,3.3924,594.5177,5.9452,13.7842,5.9916,9.8879,-6.7968,-54374.7782,1.8091,595.4415,5.9544,13.7842,5.9700,9.8771,-6.8172,-47720.0614,1.5833,595.8447,5.9584,6.7848,2.2123,0.0000,2.2123,-142491.2000,-203065.0875,-203065.0875
7308.0000,5.8803,18.1025,0.0000,199941.0000,-199941.0000,5.1838,0.0000,0.0000,0.0000,44431.3333,4.5000,1.0000,44431.3333,2.1448,0.0000,244372.3333,0.0000,-244372.3333,5.8803,-1.4170,34726.9000,0.0000,34726.9000,0.9004,9385.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9385.6486,0.1885,0.0000,0.0000,25341.2514,25341.2514,5.8803,17.8813,61.6000,11946.3000,-11884.7000,0.3097,14.0000,4.4000,1.0000,2438.0204,4.9000,1.0000,2452.0204,0.0283,0.0000,14384.3204,47.6000,-14336.7204,5.8803,-1.4170,2765.5000,0.0000,2765.5000,0.0717,747.4324,3.7000,1.0000,0.0000,0.0000,0.0000,747.4324,0.0023,0.0000,0.0000,2018.0676,2018.0676,5.8803,-1.5965,6238.9000,129.8000,6109.1000,0.1618,1417.9318,4.4000,1.0000,26.4898,4.9000,1.0000,1444.4216,0.0014,0.0000,156.2898,4820.9682,4664.6784,5.8803,-1.4170,8937.0000,0.0000,8937.0000,0.2317,2415.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2415.4054,0.0000,0.0000,0.0000,6521.5946,6521.5946,14.2023,5.9229,10.0626,-7.3012,-109517.8514,3.4295,597.4757,5.9748,14.2023,5.8477,10.0250,-7.3668,-58934.6655,1.8289,598.3943,5.9839,14.2023,5.8263,10.0143,-7.3873,-51710.9450,1.6006,598.7961,5.9880,6.8591,2.3654,0.0000,2.3654,-159287.2000,-220163.4618,-220163.4618
7309.0000,6.0139,18.2361,0.0000,207526.0000,-207526.0000,5.3805,0.0000,0.0000,0.0000,46116.8889,4.5000,1.0000,46116.8889,2.3985,0.0000,253642.8889,0.0000,-253642.8889,6.0139,-1.2834,40078.5000,0.0000,40078.5000,1.0391,10832.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10832.0270,0.2456,0.0000,0.0000,29246.4730,29246.4730,6.0139,18.0547,0.0000,12785.9000,-12785.9000,0.3315,0.0000,0.0000,0.0000,2609.3673,4.9000,1.0000,2609.3673,0.0339,0.0000,15395.2673,0.0000,-15395.2673,6.0139,-1.2834,2640.4000,0.0000,2640.4000,0.0685,713.6216,3.7000,1.0000,0.0000,0.0000,0.0000,713.6216,0.0023,0.0000,0.0000,1926.7784,1926.7784,6.0139,-0.9226,5522.9000,362.7000,5160.2000,0.1432,1255.2045,4.4000,1.0000,74.0204,4.9000,1.0000,1329.2250,0.0008,0.0000,436.7204,4267.6955,3830.9750,6.0139,-1.2834,7951.1000,0.0000,7951.1000,0.2061,2148.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2148.9459,0.0000,0.0000,0.0000,5802.1541,5802.1541,14.2681,6.0559,10.1620,-7.5690,-113534.5221,3.5844,621.7870,6.2179,14.2681,5.9818,10.1249,-7.6367,-61093.2490,1.9115,622.7279,6.2273,14.2681,5.9606,10.1144,-7.6577,-53604.0047,1.6729,623.1412,6.2314,7.1689,2.6811,0.0000,2.6811,-164481.7000,-228231.7758,-228231.7758
7310.0000,5.9578,18.1801,0.0000,213895.9000,-213895.9000,5.5456,0.0000,0.0000,0.0000,47532.4222,4.5000,1.0000,47532.4222,2.5844,0.0000,261428.3222,0.0000,-261428.3222,5.9578,-1.3395,38127.8000,0.0000,38127.8000,0.9885,10304.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10304.8108,0.2348,0.0000,0.0000,27822.9892,27822.9892,5.9578,17.9987,0.0000,11727.2000,-11727.2000,0.3040,0.0000,0.0000,0.0000,2393.3061,4.9000,1.0000,2393.3061,0.0301,0.0000,14120.5061,0.0000,-14120.5061,5.9578,-1.3395,1749.3000,0.0000,1749.3000,0.0454,472.7838,3.7000,1.0000,0.0000,0.0000,0.0000,472.7838,0.0014,0.0000,0.0000,1276.5162,1276.5162,5.9578,-0.7499,5223.7000,442.3000,4781.4000,0.1354,1187.2045,4.4000,1.0000,90.2653,4.9000,1.0000,1277.4699,0.0003,0.0000,532.5653,4036.4955,3503.9301,5.9578,-1.3395,6965.2000,0.0000,6965.2000,0.1806,1882.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1882.4865,0.0000,0.0000,0.0000,5082.7135,5082.7135,14.5236,5.9996,10.2616,-7.8901,-118351.0114,3.5998,621.7743,6.2177,14.5236,5.9259,10.2248,-7.9576,-63660.9168,1.9197,622.7076,6.2271,14.5236,5.9049,10.2143,-7.9787,-55850.7510,1.6801,623.1184,6.2312,7.1996,2.8510,0.0000,2.8510,-173999.4000,-237862.6793,-237862.6793
7311.0000,5.9704,18.1926,0.0000,219142.4000,-219142.4000,5.6817,0.0000,0.0000,0.0000,48698.3111,4.5000,1.0000,48698.3111,2.7454,0.0000,267840.7111,0.0000,-267840.7111,5.9704,-1.3269,36187.0000,0.0000,36187.0000,0.9382,9780.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9780.2703,0.2242,0.0000,0.0000,26406.7297,26406.7297,5.9704,18.0112,0.0000,12536.7000,-12536.7000,0.3250,0.0000,0.0000,0.0000,2558.5102,4.9000,1.0000,2558.5102,0.0332,0.0000,15095.2102,0.0000,-15095.2102,5.9704,-1.3269,1691.0000,0.0000,1691.0000,0.0438,457.0270,3.7000,1.0000,0.0000,0.0000,0.0000,457.0270,0.0013,0.0000,0.0000,1233.9730,1233.9730,5.9704,-0.5415,4813.8000,485.9000,4327.9000,0.1248,1094.0455,4.4000,1.0000,99.1633,4.9000,1.0000,1193.2087,0.0002,0.0000,585.0633,3719.7545,3134.6913,5.9704,-1.3269,7951.1000,0.0000,7951.1000,0.2061,2148.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2148.9459,0.0000,0.0000,0.0000,5802.1541,5802.1541,14.6965,6.0118,10.3542,-8.1729,-122593.3749,3.6598,629.6340,6.2963,14.6965,5.9386,10.3176,-8.2411,-65928.5488,1.9517,630.5707,6.3057,14.6965,5.9178,10.3072,-8.2623,-57836.4496,1.7081,630.9839,6.3098,7.3197,3.0043,0.0000,3.0043,-181522.1000,-246358.3733,-246358.3733
7312.0000,5.9053,18.1275,0.0000,223376.4000,-223376.4000,5.7914,0.0000,0.0000,0.0000,49639.2000,4.5000,1.0000,49639.2000,2.8598,0.0000,273015.6000,0.0000,-273015.6000,5.9053,-1.3920,30844.4000,0.0000,30844.4000,0.7997,8336.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8336.3243,0.1836,0.0000,0.0000,22508.0757,22508.0757,5.9053,17.9461,0.0000,15013.9000,-15013.9000,0.3893,0.0000,0.0000,0.0000,3064.0612,4.9000,1.0000,3064.0612,0.0417,0.0000,18077.9612,0.0000,-18077.9612,5.9053,-1.3920,2178.1000,0.0000,2178.1000,0.0565,588.6757,3.7000,1.0000,0.0000,0.0000,0.0000,588.6757,0.0019,0.0000,0.0000,1589.4243,1589.4243,5.9053,0.0781,3868.1000,610.4000,3257.7000,0.1003,879.1136,4.4000,1.0000,124.5714,4.9000,1.0000,1003.6851,0.0000,0.0000,734.9714,2988.9864,2254.0149,5.9053,-1.3920,9265.7000,0.0000,9265.7000,0.2402,2504.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2504.2432,0.0000,0.0000,0.0000,6761.4568,6761.4568,14.9716,5.9465,10.4591,-8.5602,-128402.7491,3.6887,631.7406,6.3174,14.9716,5.8736,10.4226,-8.6285,-69028.3115,1.9671,632.6740,6.3267,14.9716,5.8530,10.4123,-8.6499,-60549.5289,1.7216,633.0863,6.3309,7.3774,3.0869,0.0000,3.0869,-192844.4000,-257980.5895,-257980.5895
7313.0000,5.7198,17.9419,5.8000,226758.4000,-226752.6000,5.8791,1.3182,4.4000,1.0000,50390.7556,4.5000,1.0000,50392.0737,2.9093,0.0000,277149.1556,4.4818,-277144.6737,5.7198,-1.5774,20138.9000,0.0000,20138.9000,0.5221,5442.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5442.9459,0.1042,0.0000,0.0000,14695.9541,14695.9541,5.7198,17.3395,812.8000,14913.2000,-14100.4000,0.3867,184.7273,4.4000,1.0000,3043.5102,4.9000,1.0000,3228.2375,0.0375,0.0000,17956.7102,628.0727,-17328.6375,5.7198,-1.5774,1386.1000,0.0000,1386.1000,0.0359,374.6216,3.7000,1.0000,0.0000,0.0000,0.0000,374.6216,0.0010,0.0000,0.0000,1011.4784,1011.4784,5.7198,0.1732,2861.4000,518.2000,2343.2000,0.0742,650.3182,4.4000,1.0000,105.7551,4.9000,1.0000,756.0733,0.0000,0.0000,623.9551,2211.0818,1587.1267,5.7198,-1.5774,12223.5000,0.0000,12223.5000,0.3169,3303.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3303.6486,0.0000,0.0000,0.0000,8919.8514,8919.8514,15.3597,5.7612,10.5604,-8.9036,-133553.5477,3.6075,615.1493,6.1515,15.3597,5.6882,10.5239,-8.9705,-71764.2680,1.9238,616.0590,6.1606,15.3597,5.6675,10.5136,-8.9916,-62941.0850,1.6837,616.4602,6.1646,7.2150,3.0520,0.0000,3.0520,-204761.3000,-268258.9007,-268258.9007
7314.0000,6.1636,18.2970,1531.7000,133273.5000,-131741.8000,3.4554,348.1136,4.4000,1.0000,29616.3333,4.5000,1.0000,29964.4470,0.6891,0.0000,162889.8333,1183.5864,-161706.2470,6.1636,-1.1337,16599.2000,0.0000,16599.2000,0.4304,4486.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4486.2703,0.0378,0.0000,0.0000,12112.9297,12112.9297,6.1636,-1.2327,6392.4000,175.7000,6216.7000,0.1657,1452.8182,4.4000,1.0000,35.8571,4.9000,1.0000,1488.6753,0.0061,0.0000,211.5571,4939.5818,4728.0247,6.1636,-1.1337,1152.2000,0.0000,1152.2000,0.0299,311.4054,3.7000,1.0000,0.0000,0.0000,0.0000,311.4054,0.0004,0.0000,0.0000,840.7946,840.7946,6.1636,1.5254,2594.8000,665.7000,1929.1000,0.0673,589.7273,4.4000,1.0000,135.8571,4.9000,1.0000,725.5844,0.0003,0.0000,801.5571,2005.0727,1203.5156,6.1636,-1.1337,14359.6000,0.0000,14359.6000,0.3723,3880.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3880.9730,0.0000,0.0000,0.0000,10478.6270,10478.6270,13.7533,6.2084,9.9808,-4.3854,-65780.5430,2.2604,395.1987,3.9520,13.7533,6.1293,9.9413,-4.4309,-35447.4568,1.2055,395.8404,3.9584,13.7533,6.1069,9.9301,-4.4449,-31114.3556,1.0550,396.1151,3.9612,4.5209,0.7337,0.0000,0.7337,-91485.0000,-132342.3554,-132342.3554
7315.0000,6.1752,18.2724,2065.1000,127602.7000,-125537.6000,3.3083,469.3409,4.4000,1.0000,28356.1556,4.5000,1.0000,28825.4965,0.6150,0.0000,155958.8556,1595.7591,-154363.0965,6.1752,-1.1221,16574.8000,0.0000,16574.8000,0.4297,4479.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4479.6757,0.0361,0.0000,0.0000,12095.1243,12095.1243,6.1752,-1.5520,8302.4000,0.0000,8302.4000,0.2153,1886.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1886.9091,0.0084,0.0000,0.0000,6415.4909,6415.4909,6.1752,-1.1221,882.8000,0.0000,882.8000,0.0229,238.5946,3.7000,1.0000,0.0000,0.0000,0.0000,238.5946,0.0003,0.0000,0.0000,644.2054,644.2054,6.1752,0.7532,3167.9000,606.5000,2561.4000,0.0821,719.9773,4.4000,1.0000,123.7755,4.9000,1.0000,843.7528,0.0005,0.0000,730.2755,2447.9227,1717.6472,6.1752,-1.1221,13702.3000,0.0000,13702.3000,0.3553,3703.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3703.3243,0.0000,0.0000,0.0000,9998.9757,9998.9757,13.4295,6.2209,9.8252,-4.0905,-61357.1449,2.2068,388.4293,3.8843,13.4295,6.1403,9.7849,-4.1358,-33086.5475,1.1769,389.0742,3.8907,13.4295,6.1173,9.7734,-4.1497,-29047.9606,1.0300,389.3490,3.8935,4.4136,0.6603,0.0000,0.6603,-83513.9000,-123491.6529,-123491.6529
7316.0000,7.0637,18.8331,4902.7000,83674.1000,-78771.4000,2.1694,1114.2500,4.4000,1.0000,18594.2444,4.5000,1.0000,19708.4944,0.2046,0.0000,102268.3444,3788.4500,-98479.8944,7.0637,-0.2336,16596.9000,0.0000,16596.9000,0.4303,4485.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4485.6486,0.0230,0.0000,0.0000,12111.2514,12111.2514,7.0637,-0.6636,14082.7000,0.0000,14082.7000,0.3651,3200.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3200.6136,0.0133,0.0000,0.0000,10882.0864,10882.0864,7.0637,-0.2336,966.7000,0.0000,966.7000,0.0251,261.2703,3.7000,1.0000,0.0000,0.0000,0.0000,261.2703,0.0003,0.0000,0.0000,705.4297,705.4297,7.0637,0.7431,4063.3000,474.7000,3588.6000,0.1053,923.4773,4.4000,1.0000,96.8776,4.9000,1.0000,1020.3548,0.0009,0.0000,571.5776,3139.8227,2568.2452,7.0637,-0.2336,12552.1000,0.0000,12552.1000,0.3254,3392.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3392.4595,0.0000,0.0000,0.0000,9159.6405,9159.6405,11.8427,7.1112,9.4770,-2.0809,-31212.9511,1.7103,305.6403,3.0564,11.8427,7.0273,9.4350,-2.1176,-16940.4427,0.9121,306.1729,3.0617,11.8427,7.0033,9.4230,-2.1285,-14899.8475,0.7983,306.3969,3.0640,3.4207,0.2421,0.0000,0.2421,-30984.4000,-63053.2413,-63053.2413
7317.0000,6.9809,18.6112,6131.8000,80051.1000,-73919.3000,2.0755,1393.5909,4.4000,1.0000,17789.1333,4.5000,1.0000,19182.7242,0.1803,0.0000,97840.2333,4738.2091,-93102.0242,6.9809,-0.3164,14048.3000,0.0000,14048.3000,0.3642,3796.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3796.8378,0.0174,0.0000,0.0000,10251.4622,10251.4622,6.9809,-0.7464,16052.1000,0.0000,16052.1000,0.4162,3648.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3648.2045,0.0153,0.0000,0.0000,12403.8955,12403.8955,6.9809,-0.3164,560.3000,0.0000,560.3000,0.0145,151.4324,3.7000,1.0000,0.0000,0.0000,0.0000,151.4324,0.0002,0.0000,0.0000,408.8676,408.8676,6.9809,0.1326,5083.6000,371.1000,4712.5000,0.1318,1155.3636,4.4000,1.0000,75.7347,4.9000,1.0000,1231.0983,0.0012,0.0000,446.8347,3928.2364,3481.4017,6.9809,-0.3164,10251.6000,0.0000,10251.6000,0.2658,2770.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2770.7027,0.0000,0.0000,0.0000,7480.8973,7480.8973,11.6676,7.0292,9.3484,-1.9488,-29232.6950,1.6340,293.6420,2.9364,11.6676,6.9439,9.3058,-1.9845,-15876.1987,0.8714,294.1643,2.9416,11.6676,6.9194,9.2935,-1.9952,-13966.6064,0.7626,294.3830,2.9438,3.2680,0.2144,0.0000,0.2144,-28294.5000,-59075.5001,-59075.5001
7318.0000,8.3648,19.4438,9638.7000,65147.4000,-55508.7000,1.6891,2190.6136,4.4000,1.0000,14477.2000,4.5000,1.0000,16667.8136,0.1118,0.0000,79624.6000,7448.0864,-72176.5136,8.3648,1.0675,13708.7000,0.0000,13708.7000,0.3554,3705.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3705.0541,0.0174,0.0000,0.0000,10003.6459,10003.6459,8.3648,0.6375,40618.7000,0.0000,40618.7000,1.0531,9231.5227,4.4000,1.0000,0.0000,0.0000,0.0000,9231.5227,0.0753,0.0000,0.0000,31387.1773,31387.1773,8.3648,1.0675,432.8000,0.0000,432.8000,0.0112,116.9730,3.7000,1.0000,0.0000,0.0000,0.0000,116.9730,0.0002,0.0000,0.0000,315.8270,315.8270,8.3648,0.9620,6651.3000,179.2000,6472.1000,0.1724,1511.6591,4.4000,1.0000,36.5714,4.9000,1.0000,1548.2305,0.0023,0.0000,215.7714,5139.6409,4923.8695,8.3648,1.0675,8937.0000,0.0000,8937.0000,0.2317,2415.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2415.4054,0.0000,0.0000,0.0000,6521.5946,6521.5946,9.7689,8.4133,9.0911,-0.6123,-9183.8877,1.7565,319.2334,3.1923,9.7689,8.3278,9.0484,-0.6508,-5206.2955,0.9367,319.8044,3.1980,9.7689,8.3033,9.0361,-0.6620,-4634.2161,0.8198,320.0436,3.2004,3.5130,0.2071,0.0000,0.2071,14660.6000,-19024.3993,-19024.3993
7319.0000,8.8400,19.4907,11771.5000,57880.6000,-46109.1000,1.5007,2675.3409,4.4000,1.0000,12862.3556,4.5000,1.0000,15537.6965,0.0859,0.0000,70742.9556,9096.1591,-61646.7965,8.8400,1.5427,13708.5000,0.0000,13708.5000,0.3554,3705.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3705.0000,0.0175,0.0000,0.0000,10003.5000,10003.5000,8.8400,1.1128,51493.8000,0.0000,51493.8000,1.3351,11703.1364,4.4000,1.0000,0.0000,0.0000,0.0000,11703.1364,0.1150,0.0000,0.0000,39790.6636,39790.6636,8.8400,1.5427,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0003,0.0000,0.0000,305.3919,305.3919,8.8400,1.1227,8502.0000,7.0000,8495.0000,0.2204,1932.2727,4.4000,1.0000,1.4286,4.9000,1.0000,1933.7013,0.0036,0.0000,8.4286,6569.7273,6561.2987,8.8400,1.5427,4993.3000,0.0000,4993.3000,0.1295,1349.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1349.5405,0.0000,0.0000,0.0000,3643.7595,3643.7595,8.9380,8.8887,8.9133,-0.0225,-337.9109,1.7759,325.3012,3.2530,8.9380,8.8029,8.8705,-0.0617,-493.3679,0.9471,325.8869,3.2589,8.9380,8.7782,8.8581,-0.0730,-510.9039,0.8289,326.1322,3.2613,3.5519,0.2222,0.0000,0.2222,33000.0000,-1342.1828,-1342.1828
7320.0000,8.9684,19.2081,13440.6000,52386.7000,-38946.1000,1.3582,3054.6818,4.4000,1.0000,11641.4889,4.5000,1.0000,14696.1707,0.0674,0.0000,64028.1889,10385.9182,-53642.2707,8.9684,1.6711,13708.6000,0.0000,13708.6000,0.3554,3705.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3705.0270,0.0161,0.0000,0.0000,10003.5730,10003.5730,8.9684,1.2411,51277.0000,0.0000,51277.0000,1.3295,11653.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11653.8636,0.1087,0.0000,0.0000,39623.1364,39623.1364,8.9684,1.6711,430.4000,0.0000,430.4000,0.0112,116.3243,3.7000,1.0000,0.0000,0.0000,0.0000,116.3243,0.0003,0.0000,0.0000,314.0757,314.0757,8.9684,1.2411,9762.6000,0.0000,9762.6000,0.2531,2218.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2218.7727,0.0042,0.0000,0.0000,7543.8273,7543.8273,8.9684,1.6711,1542.6000,0.0000,1542.6000,0.0400,416.9189,3.7000,1.0000,0.0000,0.0000,0.0000,416.9189,0.0000,0.0000,0.0000,1125.6811,1125.6811,8.5836,9.0176,8.8006,0.1868,2801.3652,1.6737,308.0962,3.0810,8.5836,8.9309,8.7573,0.1495,1195.7011,0.8925,308.6581,3.0866,8.5836,8.9059,8.7447,0.1387,970.9564,0.7811,308.8929,3.0889,3.3474,0.1968,0.0000,0.1968,37775.1000,4968.0227,4968.0227
7321.0000,9.3400,19.0731,15288.0000,47460.7000,-32172.7000,1.2305,3474.5455,4.4000,1.0000,10546.8222,4.5000,1.0000,14021.3677,0.0547,0.0000,58007.5222,11813.4545,-46194.0677,9.3400,2.0427,13735.1000,0.0000,13735.1000,0.3561,3712.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3712.1892,0.0163,0.0000,0.0000,10022.9108,10022.9108,9.3400,1.6127,58799.7000,0.0000,58799.7000,1.5245,13363.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13363.5682,0.1391,0.0000,0.0000,45436.1318,45436.1318,9.3400,2.0427,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0003,0.0000,0.0000,305.9757,305.9757,9.3400,1.6127,10386.8000,0.0000,10386.8000,0.2693,2360.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2360.6364,0.0049,0.0000,0.0000,8026.1636,8026.1636,9.3400,2.0427,886.3000,0.0000,886.3000,0.0230,239.5405,3.7000,1.0000,0.0000,0.0000,0.0000,239.5405,0.0000,0.0000,0.0000,646.7595,646.7595,7.9546,9.3893,8.6720,0.6298,9446.5177,1.7071,316.0424,3.1604,7.9546,9.3024,8.6285,0.5916,4732.7176,0.9104,316.6216,3.1662,7.9546,9.2773,8.6159,0.5807,4064.6384,0.7968,316.8636,3.1686,3.4143,0.2153,0.0000,0.2153,52054.5000,18243.8737,18243.8737
7322.0000,9.5875,18.5869,17694.6000,42427.0000,-24732.4000,1.1000,4021.5000,4.4000,1.0000,9428.2222,4.5000,1.0000,13449.7222,0.0421,0.0000,51855.2222,13673.1000,-38182.1222,9.5875,2.2902,13736.9000,0.0000,13736.9000,0.3562,3712.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3712.6757,0.0151,0.0000,0.0000,10024.2243,10024.2243,9.5875,1.8602,58702.9000,0.0000,58702.9000,1.5220,13341.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13341.5682,0.1324,0.0000,0.0000,45361.3318,45361.3318,9.5875,2.2902,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0003,0.0000,0.0000,314.4405,314.4405,9.5875,1.8602,11254.6000,0.0000,11254.6000,0.2918,2557.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2557.8636,0.0056,0.0000,0.0000,8696.7364,8696.7364,9.5875,2.2902,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,7.4998,9.6371,8.5685,0.9044,13565.7957,1.6456,306.0573,3.0606,7.4998,9.5496,8.5247,0.8673,6938.3171,0.8776,306.6235,3.0662,7.4998,9.5242,8.5120,0.8567,5997.0628,0.7681,306.8596,3.0686,3.2913,0.1955,0.0000,0.1955,59785.6000,26501.1757,26501.1757
7323.0000,10.0238,18.0986,20151.5000,37545.5000,-17394.0000,0.9734,4579.8864,4.4000,1.0000,8343.4444,4.5000,1.0000,12923.3308,0.0335,0.0000,45888.9444,15571.6136,-30317.3308,10.0238,2.7265,13737.0000,0.0000,13737.0000,0.3562,3712.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3712.7027,0.0157,0.0000,0.0000,10024.2973,10024.2973,10.0238,2.2965,69326.2000,0.0000,69326.2000,1.7974,15755.9545,4.4000,1.0000,0.0000,0.0000,0.0000,15755.9545,0.1821,0.0000,0.0000,53570.2455,53570.2455,10.0238,2.7265,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0003,0.0000,0.0000,306.1216,306.1216,10.0238,2.2965,11949.2000,0.0000,11949.2000,0.3098,2715.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2715.7273,0.0067,0.0000,0.0000,9233.4727,9233.4727,10.0238,2.7265,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,6.7919,10.0733,8.4326,1.4588,21882.3235,1.7289,323.4897,3.2349,6.7919,9.9860,8.3890,1.4199,11358.9408,0.9220,324.0884,3.2409,6.7919,9.9606,8.3763,1.4089,9862.1069,0.8069,324.3384,3.2434,3.4579,0.2384,0.0000,0.2384,78430.6000,43103.3712,43103.3712
7324.0000,9.0764,19.0083,16184.8000,54605.1000,-38420.3000,1.4157,3678.3636,4.4000,1.0000,12134.4667,4.5000,1.0000,15812.8303,0.0786,0.0000,66739.5667,12506.4364,-54233.1303,9.0764,1.7791,13737.0000,0.0000,13737.0000,0.3562,3712.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3712.7027,0.0197,0.0000,0.0000,10024.2973,10024.2973,9.0764,1.3492,67956.2000,0.0000,67956.2000,1.7619,15444.5909,4.4000,1.0000,0.0000,0.0000,0.0000,15444.5909,0.2021,0.0000,0.0000,52511.6091,52511.6091,9.0764,1.7791,431.6000,0.0000,431.6000,0.0112,116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,116.6486,0.0004,0.0000,0.0000,314.9514,314.9514,9.0764,1.3492,11931.2000,0.0000,11931.2000,0.3093,2711.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2711.6364,0.0071,0.0000,0.0000,9219.5636,9219.5636,9.0764,1.7791,886.8000,0.0000,886.8000,0.0230,239.6757,3.7000,1.0000,0.0000,0.0000,0.0000,239.6757,0.0000,0.0000,0.0000,647.1243,647.1243,7.8404,9.1255,8.4829,0.6406,9608.7125,1.9386,361.9206,3.6192,7.8404,9.0391,8.4398,0.5975,4779.9831,1.0339,362.5817,3.6258,7.8404,9.0140,8.4272,0.5851,4095.7198,0.9048,362.8590,3.6286,3.8773,0.3079,0.0000,0.3079,56522.5000,18484.4154,18484.4154
7325.0000,9.0135,19.1486,16515.6000,61147.8000,-44632.2000,1.5854,3753.5455,4.4000,1.0000,13588.4000,4.5000,1.0000,17341.9455,0.1054,0.0000,74736.2000,12762.0545,-61974.1455,9.0135,1.7162,13737.2000,0.0000,13737.2000,0.3562,3712.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3712.7568,0.0231,0.0000,0.0000,10024.4432,10024.4432,9.0135,1.2862,76247.4000,0.0000,76247.4000,1.9769,17328.9545,4.4000,1.0000,0.0000,0.0000,0.0000,17328.9545,0.2725,0.0000,0.0000,58918.4455,58918.4455,9.0135,1.7162,551.1000,0.0000,551.1000,0.0143,148.9459,3.7000,1.0000,0.0000,0.0000,0.0000,148.9459,0.0006,0.0000,0.0000,402.1541,402.1541,9.0135,1.2862,11180.8000,0.0000,11180.8000,0.2899,2541.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2541.0909,0.0073,0.0000,0.0000,8639.7091,8639.7091,9.0135,1.7162,4675.4000,0.0000,4675.4000,0.1212,1263.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1263.6216,0.0000,0.0000,0.0000,3411.7784,3411.7784,7.8542,9.0617,8.4579,0.6744,10115.2686,2.1719,405.9121,4.0591,7.8542,8.9767,8.4155,0.6269,5014.8510,1.1582,406.6415,4.0664,7.8542,8.9520,8.4031,0.6132,4292.2651,1.0137,406.9489,4.0695,4.3438,0.4089,0.0000,0.4089,61759.7000,19422.3848,19422.3848
7326.0000,7.0843,18.7168,8990.9000,117805.5000,-108814.6000,3.0543,2043.3864,4.4000,1.0000,26179.0000,4.5000,1.0000,28222.3864,0.5150,0.0000,143984.5000,6947.5136,-137036.9864,7.0843,-0.2130,13737.1000,0.0000,13737.1000,0.3562,3712.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3712.7297,0.0332,0.0000,0.0000,10024.3703,10024.3703,7.0843,-0.6430,45910.9000,0.0000,45910.9000,1.1903,10434.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10434.2955,0.1398,0.0000,0.0000,35476.6045,35476.6045,7.0843,-0.2130,522.6000,0.0000,522.6000,0.0135,141.2432,3.7000,1.0000,0.0000,0.0000,0.0000,141.2432,0.0005,0.0000,0.0000,381.3568,381.3568,7.0843,-0.6430,10601.6000,0.0000,10601.6000,0.2749,2409.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2409.4545,0.0077,0.0000,0.0000,8192.1455,8192.1455,7.0843,-0.2130,15711.5000,0.0000,15711.5000,0.4073,4246.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4246.3514,0.0000,0.0000,0.0000,11465.1486,11465.1486,10.5841,7.1310,8.8575,-2.3514,-35271.6885,2.6483,486.2820,4.8628,10.5841,7.0488,8.8164,-2.4072,-19257.8015,1.4123,487.1207,4.8712,10.5841,7.0249,8.8045,-2.4240,-16967.8707,1.2360,487.4782,4.8748,5.2966,0.6962,0.0000,0.6962,-22330.9000,-71497.3607,-71497.3607
