Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7327.0000,6.7480,18.6190,7061.9000,155356.1000,-148294.2000,4.0279,1604.9773,4.4000,1.0000,34523.5778,4.5000,1.0000,36128.5551,1.0904,0.0000,189879.6778,5456.9227,-184422.7551,6.7480,-0.5493,23340.5000,0.0000,23340.5000,0.6051,6308.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6308.2432,0.0886,0.0000,0.0000,17032.2568,17032.2568,6.7480,-0.9793,38088.4000,0.0000,38088.4000,0.9875,8656.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8656.4545,0.1306,0.0000,0.0000,29431.9455,29431.9455,6.7480,-0.5493,1048.5000,0.0000,1048.5000,0.0272,283.3784,3.7000,1.0000,0.0000,0.0000,0.0000,283.3784,0.0012,0.0000,0.0000,765.1216,765.1216,6.7480,-0.9793,10722.7000,0.0000,10722.7000,0.2780,2436.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2436.9773,0.0084,0.0000,0.0000,8285.7227,8285.7227,6.7480,-0.5493,16699.8000,0.0000,16699.8000,0.4330,4513.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4513.4595,0.0000,0.0000,0.0000,12186.3405,12186.3405,11.5072,6.7929,9.1500,-3.8540,-57810.2256,3.1793,576.3400,5.7634,11.5072,6.7138,9.1105,-3.9183,-31346.4332,1.6955,577.2891,5.7729,11.5072,6.6909,9.0990,-3.9378,-27564.7091,1.4839,577.6987,5.7770,6.3587,1.3192,0.0000,1.3192,-58394.3000,-116721.3679,-116721.3679
7328.0000,6.0302,18.0330,4764.0000,167786.6000,-163022.6000,4.3502,1082.7273,4.4000,1.0000,37285.9111,4.5000,1.0000,38368.6384,1.3258,0.0000,205072.5111,3681.2727,-201391.2384,6.0302,-1.2671,28467.4000,0.0000,28467.4000,0.7381,7693.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7693.8919,0.1134,0.0000,0.0000,20773.5081,20773.5081,6.0302,6.5747,11492.7000,7895.2000,3597.5000,0.2980,2611.9773,4.4000,1.0000,1611.2653,4.9000,1.0000,4223.2426,0.0213,0.0000,9506.4653,8880.7227,-625.7426,6.0302,-1.2671,1772.0000,0.0000,1772.0000,0.0459,478.9189,3.7000,1.0000,0.0000,0.0000,0.0000,478.9189,0.0013,0.0000,0.0000,1293.0811,1293.0811,6.0302,-1.6971,10488.9000,0.0000,10488.9000,0.2719,2383.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2383.8409,0.0069,0.0000,0.0000,8105.0591,8105.0591,6.0302,-1.2671,16040.9000,0.0000,16040.9000,0.4159,4335.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4335.3784,0.0000,0.0000,0.0000,11705.5216,11705.5216,12.8144,6.0749,9.4446,-5.3028,-79542.1173,3.0600,547.5979,5.4760,12.8144,5.9961,9.4052,-5.3643,-42914.5845,1.6318,548.4919,5.4849,12.8144,5.9734,9.3939,-5.3833,-37683.1093,1.4282,548.8777,5.4888,6.1200,1.4687,0.0000,1.4687,-102655.9000,-160139.8111,-160139.8111
7329.0000,5.9519,18.0231,3426.5000,175312.6000,-171886.1000,4.5453,778.7500,4.4000,1.0000,38958.3556,4.5000,1.0000,39737.1056,1.5013,0.0000,214270.9556,2647.7500,-211623.2056,5.9519,-1.3454,32361.6000,0.0000,32361.6000,0.8390,8746.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8746.3784,0.1426,0.0000,0.0000,23615.2216,23615.2216,5.9519,12.5848,5690.5000,8131.1000,-2440.6000,0.2108,1293.2955,4.4000,1.0000,1659.4082,4.9000,1.0000,2952.7036,0.0144,0.0000,9790.5082,4397.2045,-5393.3036,5.9519,-1.3454,1916.6000,0.0000,1916.6000,0.0497,518.0000,3.7000,1.0000,0.0000,0.0000,0.0000,518.0000,0.0013,0.0000,0.0000,1398.6000,1398.6000,5.9519,-1.6587,8574.7000,83.1000,8491.6000,0.2223,1948.7955,4.4000,1.0000,16.9592,4.9000,1.0000,1965.7546,0.0041,0.0000,100.0592,6625.9045,6525.8454,5.9519,-1.3454,14064.3000,0.0000,14064.3000,0.3646,3801.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3801.1622,0.0000,0.0000,0.0000,10263.1378,10263.1378,13.2415,5.9962,9.6188,-5.8049,-87073.8673,3.1159,553.3838,5.5338,13.2415,5.9180,9.5798,-5.8670,-46936.2056,1.6617,554.2771,5.5428,13.2415,5.8956,9.5685,-5.8862,-41203.6314,1.4543,554.6632,5.5466,6.2318,1.6637,0.0000,1.6637,-117492.6000,-175213.7044,-175213.7044
7330.0000,6.0177,18.1389,2418.0000,184831.0000,-182413.0000,4.7921,549.5455,4.4000,1.0000,41073.5556,4.5000,1.0000,41623.1010,1.7519,0.0000,225904.5556,1868.4545,-224036.1010,6.0177,-1.2796,38212.8000,0.0000,38212.8000,0.9907,10327.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10327.7838,0.1950,0.0000,0.0000,27885.0162,27885.0162,6.0177,14.8436,2905.9000,6984.5000,-4078.6000,0.1811,660.4318,4.4000,1.0000,1425.4082,4.9000,1.0000,2085.8400,0.0132,0.0000,8409.9082,2245.4682,-6164.4400,6.0177,-1.2796,1968.3000,0.0000,1968.3000,0.0510,531.9730,3.7000,1.0000,0.0000,0.0000,0.0000,531.9730,0.0013,0.0000,0.0000,1436.3270,1436.3270,6.0177,-0.8673,6783.3000,474.5000,6308.8000,0.1759,1541.6591,4.4000,1.0000,96.8367,4.9000,1.0000,1638.4958,0.0022,0.0000,571.3367,5241.6409,4670.3042,6.0177,-1.2796,12746.6000,0.0000,12746.6000,0.3305,3445.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3445.0270,0.0000,0.0000,0.0000,9301.5730,9301.5730,13.4487,6.0615,9.7551,-6.1935,-92903.0308,3.2606,575.6704,5.7567,13.4487,5.9843,9.7165,-6.2577,-50061.5322,1.7388,576.5852,5.7659,13.4487,5.9622,9.7054,-6.2775,-43942.7576,1.5218,576.9820,5.7698,6.5213,1.9636,0.0000,1.9636,-127255.1000,-186907.3206,-186907.3206
7331.0000,6.0164,18.1649,1809.3000,189690.1000,-187880.8000,4.9181,411.2045,4.4000,1.0000,42153.3556,4.5000,1.0000,42564.5601,1.8889,0.0000,231843.4556,1398.0955,-230445.3601,6.0164,-1.2809,40158.5000,0.0000,40158.5000,1.0412,10853.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10853.6486,0.2194,0.0000,0.0000,29304.8514,29304.8514,6.0164,16.8868,1466.0000,9679.0000,-8213.0000,0.2509,333.1818,4.4000,1.0000,1975.3061,4.9000,1.0000,2308.4879,0.0212,0.0000,11654.3061,1132.8182,-10521.4879,6.0164,-1.2809,2317.3000,0.0000,2317.3000,0.0601,626.2973,3.7000,1.0000,0.0000,0.0000,0.0000,626.2973,0.0018,0.0000,0.0000,1691.0027,1691.0027,6.0164,-0.7084,6135.2000,510.8000,5624.4000,0.1591,1394.3636,4.4000,1.0000,104.2449,4.9000,1.0000,1498.6085,0.0015,0.0000,615.0449,4740.8364,4125.7915,6.0164,-1.2809,10275.8000,0.0000,10275.8000,0.2664,2777.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2777.2432,0.0000,0.0000,0.0000,7498.5568,7498.5568,13.6966,6.0597,9.8781,-6.5742,-98613.5224,3.3479,587.9241,5.8792,13.6966,5.9832,9.8399,-6.6394,-53115.5847,1.7854,588.8470,5.8885,13.6966,5.9614,9.8290,-6.6596,-46617.5387,1.5625,589.2484,5.8925,6.6958,2.1328,0.0000,2.1328,-137717.8000,-198346.6458,-198346.6458
7332.0000,5.8541,18.0242,1313.0000,194674.0000,-193361.0000,5.0473,298.4091,4.4000,1.0000,43260.8889,4.5000,1.0000,43559.2980,1.9987,0.0000,237934.8889,1014.5909,-236920.2980,5.8541,-1.4432,34801.9000,0.0000,34801.9000,0.9023,9405.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9405.9189,0.1832,0.0000,0.0000,25395.9811,25395.9811,5.8541,16.6691,1907.0000,12021.3000,-10114.3000,0.3117,433.4091,4.4000,1.0000,2453.3265,4.9000,1.0000,2886.7356,0.0278,0.0000,14474.6265,1473.5909,-13001.0356,5.8541,-1.4432,2774.6000,0.0000,2774.6000,0.0719,749.8919,3.7000,1.0000,0.0000,0.0000,0.0000,749.8919,0.0022,0.0000,0.0000,2024.7081,2024.7081,5.8541,0.4167,4756.1000,904.5000,3851.6000,0.1233,1080.9318,4.4000,1.0000,184.5918,4.9000,1.0000,1265.5237,0.0006,0.0000,1089.0918,3675.1682,2586.0763,5.8541,-1.4432,8958.0000,0.0000,8958.0000,0.2323,2421.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2421.0811,0.0000,0.0000,0.0000,6536.9189,6536.9189,14.1250,5.8972,10.0111,-7.0755,-106131.9120,3.3444,583.9372,5.8394,14.1250,5.8211,9.9731,-7.1403,-57122.4039,1.7835,584.8479,5.8485,14.1250,5.7994,9.9622,-7.1605,-50123.3332,1.5609,585.2445,5.8524,6.6888,2.2125,0.0000,2.2125,-153089.2000,-213377.6491,-213377.6491
7333.0000,5.9849,18.1738,854.4000,198043.4000,-197189.0000,5.1346,194.1818,4.4000,1.0000,44009.6444,4.5000,1.0000,44203.8263,2.1202,0.0000,242053.0444,660.2182,-241392.8263,5.9849,-1.3124,40161.2000,0.0000,40161.2000,1.0413,10854.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10854.3784,0.2332,0.0000,0.0000,29306.8216,29306.8216,5.9849,17.6231,662.1000,12707.9000,-12045.8000,0.3295,150.4773,4.4000,1.0000,2593.4490,4.9000,1.0000,2743.9263,0.0320,0.0000,15301.3490,511.6227,-14789.7263,5.9849,-1.3124,2647.2000,0.0000,2647.2000,0.0686,715.4595,3.7000,1.0000,0.0000,0.0000,0.0000,715.4595,0.0022,0.0000,0.0000,1931.7405,1931.7405,5.9849,1.1118,4158.3000,985.7000,3172.6000,0.1078,945.0682,4.4000,1.0000,201.1633,4.9000,1.0000,1146.2314,0.0002,0.0000,1186.8633,3213.2318,2026.3686,5.9849,-1.3124,7969.7000,0.0000,7969.7000,0.2066,2153.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2153.9730,0.0000,0.0000,0.0000,5815.7270,5815.7270,14.1562,6.0276,10.0919,-7.1988,-107982.4506,3.4442,599.2733,5.9927,14.1562,5.9522,10.0542,-7.2650,-58120.2602,1.8367,600.1981,6.0020,14.1562,5.9306,10.0434,-7.2856,-50999.1840,1.6075,600.6018,6.0060,6.8884,2.3879,0.0000,2.3879,-155284.1000,-217101.8948,-217101.8948
7334.0000,5.9083,18.1106,520.1000,202517.9000,-201997.8000,5.2507,118.2045,4.4000,1.0000,45003.9778,4.5000,1.0000,45122.1823,2.2357,0.0000,247521.8778,401.8955,-247119.9823,5.9083,-1.3890,38211.3000,0.0000,38211.3000,0.9907,10327.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10327.3784,0.2203,0.0000,0.0000,27883.9216,27883.9216,5.9083,17.6298,464.6000,11243.2000,-10778.6000,0.2915,105.5909,4.4000,1.0000,2294.5306,4.9000,1.0000,2400.1215,0.0268,0.0000,13537.7306,359.0091,-13178.7215,5.9083,-1.3890,1755.1000,0.0000,1755.1000,0.0455,474.3514,3.7000,1.0000,0.0000,0.0000,0.0000,474.3514,0.0012,0.0000,0.0000,1280.7486,1280.7486,5.9083,1.8762,3606.2000,1106.7000,2499.5000,0.0935,819.5909,4.4000,1.0000,225.8571,4.9000,1.0000,1045.4481,0.0000,0.0000,1332.5571,2786.6091,1454.0519,5.9083,-1.3890,6981.4000,0.0000,6981.4000,0.1810,1886.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1886.8649,0.0000,0.0000,0.0000,5094.5351,5094.5351,14.4051,5.9509,10.1780,-7.4486,-111728.4775,3.4264,593.9649,5.9396,14.4051,5.8756,10.1404,-7.5143,-60114.0291,1.8273,594.8781,5.9488,14.4051,5.8542,10.1297,-7.5347,-52742.9398,1.5992,595.2769,5.9528,6.8529,2.4841,0.0000,2.4841,-163329.1000,-224585.4465,-224585.4465
7335.0000,5.9123,18.1242,279.6000,208647.3000,-208367.7000,5.4096,63.5455,4.4000,1.0000,46366.0667,4.5000,1.0000,46429.6121,2.4094,0.0000,255013.3667,216.0545,-254797.3121,5.9123,-1.3850,36261.3000,0.0000,36261.3000,0.9401,9800.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9800.3514,0.2114,0.0000,0.0000,26460.9486,26460.9486,5.9123,17.7498,315.5000,11992.6000,-11677.1000,0.3109,71.7045,4.4000,1.0000,2447.4694,4.9000,1.0000,2519.1739,0.0296,0.0000,14440.0694,243.7955,-14196.2739,5.9123,-1.3850,1693.3000,0.0000,1693.3000,0.0439,457.6486,3.7000,1.0000,0.0000,0.0000,0.0000,457.6486,0.0012,0.0000,0.0000,1235.6514,1235.6514,5.9123,1.9782,3337.5000,1051.4000,2286.1000,0.0865,758.5227,4.4000,1.0000,214.5714,4.9000,1.0000,973.0942,0.0000,0.0000,1265.9714,2578.9773,1313.0058,5.9123,-1.3850,7969.7000,0.0000,7969.7000,0.2066,2153.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2153.9730,0.0000,0.0000,0.0000,5815.7270,5815.7270,14.5883,5.9547,10.2715,-7.7674,-116511.5091,3.4988,604.0800,6.0408,14.5883,5.8798,10.2341,-7.8341,-62672.6996,1.8659,605.0013,6.0500,14.5883,5.8585,10.2234,-7.8549,-54984.0445,1.6330,605.4044,6.0540,6.9977,2.6517,0.0000,2.6517,-171834.4000,-234168.2532,-234168.2532
7336.0000,5.8286,18.0456,145.7000,216482.0000,-216336.3000,5.6127,33.1136,4.4000,1.0000,48107.1111,4.5000,1.0000,48140.2247,2.6300,0.0000,264589.1111,112.5864,-264476.5247,5.8286,-1.4687,30899.1000,0.0000,30899.1000,0.8011,8351.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8351.1081,0.1767,0.0000,0.0000,22547.9919,22547.9919,5.8286,17.5980,519.3000,14783.4000,-14264.1000,0.3833,118.0227,4.4000,1.0000,3017.0204,4.9000,1.0000,3135.0431,0.0394,0.0000,17800.4204,401.2773,-17399.1431,5.8286,-1.4687,2182.9000,0.0000,2182.9000,0.0566,589.9730,3.7000,1.0000,0.0000,0.0000,0.0000,589.9730,0.0017,0.0000,0.0000,1592.9270,1592.9270,5.8286,6.0368,2210.0000,1456.5000,753.5000,0.0573,502.2727,4.4000,1.0000,297.2449,4.9000,1.0000,799.5176,0.0000,0.0000,1753.7449,1707.7273,-46.0176,5.8286,-1.4687,9287.5000,0.0000,9287.5000,0.2408,2510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2510.1351,0.0000,0.0000,0.0000,6777.3649,6777.3649,14.9280,5.8707,10.3994,-8.3280,-124920.3010,3.5759,613.9942,6.1399,14.9280,5.7963,10.3622,-8.3957,-67165.3283,1.9070,614.9222,6.1492,14.9280,5.7752,10.3516,-8.4168,-58917.7725,1.6689,615.3291,6.1533,7.1518,2.8479,0.0000,2.8479,-187477.4000,-251003.4017,-251003.4017
7337.0000,5.6969,17.8945,696.8000,218393.4000,-217696.6000,5.6623,158.3636,4.4000,1.0000,48531.8667,4.5000,1.0000,48690.2303,2.6295,0.0000,266925.2667,538.4364,-266386.8303,5.6969,-1.6004,20185.4000,0.0000,20185.4000,0.5233,5455.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5455.5135,0.0993,0.0000,0.0000,14729.8865,14729.8865,5.6969,16.1921,3003.6000,15016.6000,-12013.0000,0.3893,682.6364,4.4000,1.0000,3064.6122,4.9000,1.0000,3747.2486,0.0364,0.0000,18081.2122,2320.9636,-15760.2486,5.6969,-1.6004,1392.5000,0.0000,1392.5000,0.0361,376.3514,3.7000,1.0000,0.0000,0.0000,0.0000,376.3514,0.0010,0.0000,0.0000,1016.1486,1016.1486,5.6969,2.6774,2153.3000,841.9000,1311.4000,0.0558,489.3864,4.4000,1.0000,171.8163,4.9000,1.0000,661.2027,0.0000,0.0000,1013.7163,1663.9136,650.1973,5.6969,-1.6004,12252.4000,0.0000,12252.4000,0.3177,3311.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3311.4595,0.0000,0.0000,0.0000,8940.9405,8940.9405,15.2298,5.7392,10.4845,-8.5224,-127835.5618,3.4923,597.4460,5.9745,15.2298,5.6646,10.4472,-8.5886,-68708.7660,1.8624,598.3505,5.9835,15.2298,5.6434,10.4366,-8.6094,-60265.5782,1.6299,598.7465,5.9875,6.9845,2.7662,0.0000,2.7662,-194567.9000,-256809.9059,-256809.9059
7338.0000,6.4250,18.4219,3746.0000,128494.9000,-124748.9000,3.3315,851.3636,4.4000,1.0000,28554.4222,4.5000,1.0000,29405.7859,0.6291,0.0000,157049.3222,2894.6364,-154154.6859,6.4250,-0.8723,16620.7000,0.0000,16620.7000,0.4309,4492.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4492.0811,0.0376,0.0000,0.0000,12128.6189,12128.6189,6.4250,-1.1269,12184.5000,177.5000,12007.0000,0.3159,2769.2045,4.4000,1.0000,36.2245,4.9000,1.0000,2805.4290,0.0151,0.0000,213.7245,9415.2955,9201.5710,6.4250,-0.8723,1150.9000,0.0000,1150.9000,0.0298,311.0541,3.7000,1.0000,0.0000,0.0000,0.0000,311.0541,0.0005,0.0000,0.0000,839.8459,839.8459,6.4250,3.3379,2095.1000,807.4000,1287.7000,0.0543,476.1591,4.4000,1.0000,164.7755,4.9000,1.0000,640.9346,0.0002,0.0000,972.1755,1618.9409,646.7654,6.4250,-0.8723,14393.7000,0.0000,14393.7000,0.3732,3890.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3890.1892,0.0000,0.0000,0.0000,10503.5108,10503.5108,13.3322,6.4704,9.9013,-4.0013,-60019.5448,2.2678,397.8545,3.9785,13.3322,6.3902,9.8612,-4.0477,-32381.7694,1.2094,398.5114,3.9851,13.3322,6.3674,9.8498,-4.0619,-28433.0596,1.0584,398.7912,3.9879,4.5356,0.6825,0.0000,0.6825,-79288.9000,-120834.3738,-120834.3738
7339.0000,6.5004,18.3918,5334.6000,124583.1000,-119248.5000,3.2300,1212.4091,4.4000,1.0000,27685.1333,4.5000,1.0000,28897.5424,0.5820,0.0000,152268.2333,4122.1909,-148146.0424,6.5004,-0.7969,16633.4000,0.0000,16633.4000,0.4313,4495.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4495.5135,0.0371,0.0000,0.0000,12137.8865,12137.8865,6.5004,-1.2269,15966.2000,0.0000,15966.2000,0.4140,3628.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3628.6818,0.0225,0.0000,0.0000,12337.5182,12337.5182,6.5004,-0.7969,882.2000,0.0000,882.2000,0.0229,238.4324,3.7000,1.0000,0.0000,0.0000,0.0000,238.4324,0.0004,0.0000,0.0000,643.7676,643.7676,6.5004,2.7779,2304.6000,766.5000,1538.1000,0.0598,523.7727,4.4000,1.0000,156.4286,4.9000,1.0000,680.2013,0.0003,0.0000,922.9286,1780.8273,857.8987,6.5004,-0.7969,13734.9000,0.0000,13734.9000,0.3561,3712.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3712.1351,0.0000,0.0000,0.0000,10022.7649,10022.7649,12.9417,6.5465,9.7441,-3.7114,-55671.2365,2.2570,398.6633,3.9866,12.9417,6.4651,9.7034,-3.7583,-30066.7165,1.2036,399.3338,3.9933,12.9417,6.4419,9.6918,-3.7726,-26408.2536,1.0534,399.6185,3.9962,4.5140,0.6423,0.0000,0.6423,-70493.7000,-112146.2066,-112146.2066
7340.0000,7.5270,18.7908,10125.5000,81633.8000,-71508.3000,2.1165,2301.2500,4.4000,1.0000,18140.8444,4.5000,1.0000,20442.0944,0.1950,0.0000,99774.6444,7824.2500,-91950.3944,7.5270,0.2297,16608.1000,0.0000,16608.1000,0.4306,4488.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4488.6757,0.0243,0.0000,0.0000,12119.4243,12119.4243,7.5270,-0.2002,23231.5000,0.0000,23231.5000,0.6023,5279.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5279.8864,0.0309,0.0000,0.0000,17951.6136,17951.6136,7.5270,0.2297,966.0000,0.0000,966.0000,0.0250,261.0811,3.7000,1.0000,0.0000,0.0000,0.0000,261.0811,0.0004,0.0000,0.0000,704.9189,704.9189,7.5270,2.8042,2786.1000,695.2000,2090.9000,0.0722,633.2045,4.4000,1.0000,141.8776,4.9000,1.0000,775.0821,0.0005,0.0000,837.0776,2152.8955,1315.8179,7.5270,0.2297,12581.8000,0.0000,12581.8000,0.3262,3400.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3400.4865,0.0000,0.0000,0.0000,9181.3135,9181.3135,11.2044,7.5749,9.3897,-1.6672,-25008.3723,1.7864,320.4609,3.2046,11.2044,7.4904,9.3474,-1.7059,-13647.2402,0.9527,321.0249,3.2102,11.2044,7.4662,9.3353,-1.7174,-12021.6937,0.8338,321.2615,3.2126,3.5729,0.2511,0.0000,0.2511,-16030.0000,-50677.3061,-50677.3061
7341.0000,7.5624,18.4827,13069.4000,77570.6000,-64501.2000,2.0112,2970.3182,4.4000,1.0000,17237.9111,4.5000,1.0000,20208.2293,0.1694,0.0000,94808.5111,10099.0818,-84709.4293,7.5624,0.2651,14072.0000,0.0000,14072.0000,0.3648,3803.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3803.2432,0.0187,0.0000,0.0000,10268.7568,10268.7568,7.5624,-0.1649,26758.4000,0.0000,26758.4000,0.6938,6081.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6081.4545,0.0374,0.0000,0.0000,20676.9455,20676.9455,7.5624,0.2651,571.6000,0.0000,571.6000,0.0148,154.4865,3.7000,1.0000,0.0000,0.0000,0.0000,154.4865,0.0002,0.0000,0.0000,417.1135,417.1135,7.5624,2.0155,3331.1000,603.2000,2727.9000,0.0864,757.0682,4.4000,1.0000,123.1020,4.9000,1.0000,880.1702,0.0006,0.0000,726.3020,2574.0318,1847.7298,7.5624,0.2651,10275.8000,0.0000,10275.8000,0.2664,2777.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2777.2432,0.0000,0.0000,0.0000,7498.5568,7498.5568,10.8812,7.6111,9.2461,-1.4451,-21677.2125,1.7187,310.2458,3.1025,10.8812,7.5252,9.2032,-1.4830,-11863.7835,0.9165,310.8024,3.1080,10.8812,7.5005,9.1909,-1.4942,-10459.3310,0.8021,311.0350,3.1104,3.4374,0.2263,0.0000,0.2263,-10095.5000,-44000.3270,-44000.3270
7342.0000,9.0279,19.0528,17762.1000,62464.7000,-44702.6000,1.6195,4036.8409,4.4000,1.0000,13881.0444,4.5000,1.0000,17917.8854,0.1057,0.0000,76345.7444,13725.2591,-62620.4854,9.0279,1.7306,13738.5000,0.0000,13738.5000,0.3562,3713.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3713.1081,0.0201,0.0000,0.0000,10025.3919,10025.3919,9.0279,1.3006,59387.9000,0.0000,59387.9000,1.5397,13497.2500,4.4000,1.0000,0.0000,0.0000,0.0000,13497.2500,0.1602,0.0000,0.0000,45890.6500,45890.6500,9.0279,1.7306,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0003,0.0000,0.0000,307.0703,307.0703,9.0279,2.4676,4374.7000,424.0000,3950.7000,0.1134,994.2500,4.4000,1.0000,86.5306,4.9000,1.0000,1080.7806,0.0013,0.0000,510.5306,3380.4500,2869.9194,9.0279,1.7306,8958.0000,0.0000,8958.0000,0.2323,2421.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2421.0811,0.0000,0.0000,0.0000,6536.9189,6536.9189,8.8264,9.0763,8.9513,0.1244,1866.5222,1.9360,354.0291,3.5403,8.8264,8.9909,8.9086,0.0819,655.2739,1.0324,354.6636,3.5466,8.8264,8.9663,8.8963,0.0697,487.6690,0.9036,354.9295,3.5493,3.8720,0.2876,0.0000,0.2876,41753.3000,3009.4651,3009.4651
7343.0000,9.5308,18.7585,21338.5000,55063.4000,-33724.9000,1.4276,4849.6591,4.4000,1.0000,12236.3111,4.5000,1.0000,17085.9702,0.0819,0.0000,67299.7111,16488.8409,-50810.8702,9.5308,2.2335,13738.8000,0.0000,13738.8000,0.3562,3713.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3713.1892,0.0212,0.0000,0.0000,10025.6108,10025.6108,9.5308,1.8035,75109.7000,0.0000,75109.7000,1.9474,17070.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17070.3864,0.2504,0.0000,0.0000,58039.3136,58039.3136,9.5308,2.2335,432.1000,0.0000,432.1000,0.0112,116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,116.7838,0.0004,0.0000,0.0000,315.3162,315.3162,9.5308,2.3232,5535.8000,238.9000,5296.9000,0.1435,1258.1364,4.4000,1.0000,48.7551,4.9000,1.0000,1306.8915,0.0019,0.0000,287.6551,4277.6636,3990.0085,9.5308,2.2335,5004.8000,0.0000,5004.8000,0.1298,1352.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1352.6486,0.0000,0.0000,0.0000,3652.1514,3652.1514,7.9030,9.5792,8.7411,0.8654,12980.4570,2.0078,370.5794,3.7058,7.9030,9.4939,8.6985,0.8213,6570.1401,1.0707,371.2448,3.7124,7.9030,9.4693,8.6861,0.8087,5660.9332,0.9371,371.5241,3.7152,4.0157,0.3557,0.0000,0.3557,65857.4000,25211.5303,25211.5303
7344.0000,9.7565,18.0709,24920.5000,49277.4000,-24356.9000,1.2776,5663.7500,4.4000,1.0000,10950.5333,4.5000,1.0000,16614.2833,0.0637,0.0000,60227.9333,19256.7500,-40971.1833,9.7565,2.4592,13738.8000,0.0000,13738.8000,0.3562,3713.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3713.1892,0.0200,0.0000,0.0000,10025.6108,10025.6108,9.7565,2.0293,77167.0000,0.0000,77167.0000,2.0007,17537.9545,4.4000,1.0000,0.0000,0.0000,0.0000,17537.9545,0.2539,0.0000,0.0000,59629.0455,59629.0455,9.7565,2.4592,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0004,0.0000,0.0000,305.9027,305.9027,9.7565,2.1623,6676.8000,73.8000,6603.0000,0.1731,1517.4545,4.4000,1.0000,15.0612,4.9000,1.0000,1532.5158,0.0024,0.0000,88.8612,5159.3455,5070.4842,9.7565,2.4592,1545.7000,0.0000,1545.7000,0.0401,417.7568,3.7000,1.0000,0.0000,0.0000,0.0000,417.7568,0.0000,0.0000,0.0000,1127.9432,1127.9432,7.3922,9.8053,8.5987,1.1971,17956.5338,1.9293,358.3288,3.5833,7.3922,9.7194,8.5558,1.1544,9235.2250,1.0289,358.9785,3.5898,7.3922,9.6945,8.5433,1.1423,7996.0444,0.9004,359.2509,3.5925,3.8586,0.3405,0.0000,0.3405,75116.8000,35187.8031,35187.8031
7345.0000,10.1679,17.3171,28806.4000,43877.6000,-15071.2000,1.1376,6546.9091,4.4000,1.0000,9750.5778,4.5000,1.0000,16297.4869,0.0518,0.0000,53628.1778,22259.4909,-31368.6869,10.1679,2.8706,13765.3000,0.0000,13765.3000,0.3569,3720.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3720.3514,0.0213,0.0000,0.0000,10044.9486,10044.9486,10.1679,2.4406,90732.8000,0.0000,90732.8000,2.3524,20621.0909,4.4000,1.0000,0.0000,0.0000,0.0000,20621.0909,0.3498,0.0000,0.0000,70111.7091,70111.7091,10.1679,2.8706,431.9000,0.0000,431.9000,0.0112,116.7297,3.7000,1.0000,0.0000,0.0000,0.0000,116.7297,0.0005,0.0000,0.0000,315.1703,315.1703,10.1679,2.4440,7634.4000,2.1000,7632.3000,0.1979,1735.0909,4.4000,1.0000,0.4286,4.9000,1.0000,1735.5195,0.0033,0.0000,2.5286,5899.3091,5896.7805,10.1679,2.8706,887.9000,0.0000,887.9000,0.0230,239.9730,3.7000,1.0000,0.0000,0.0000,0.0000,239.9730,0.0000,0.0000,0.0000,647.9270,647.9270,6.6309,10.2165,8.4237,1.8804,28205.8808,2.0395,381.7555,3.8176,6.6309,10.1309,8.3809,1.8354,14682.9640,1.0877,382.4468,3.8245,6.6309,10.1061,8.3685,1.8227,12759.0039,0.9519,382.7373,3.8274,4.0791,0.4268,0.0000,0.4268,98379.0000,55647.8487,55647.8487
7346.0000,10.3925,16.1933,32455.9000,39056.0000,-6600.1000,1.0126,7376.3409,4.4000,1.0000,8679.1111,4.5000,1.0000,16055.4520,0.0404,0.0000,47735.1111,25079.5591,-22655.5520,10.3925,3.0952,13767.0000,0.0000,13767.0000,0.3569,3720.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3720.8108,0.0201,0.0000,0.0000,10046.1892,10046.1892,10.3925,2.6653,90993.7000,0.0000,90993.7000,2.3592,20680.3864,4.4000,1.0000,0.0000,0.0000,0.0000,20680.3864,0.3391,0.0000,0.0000,70313.3136,70313.3136,10.3925,3.0952,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0004,0.0000,0.0000,306.4135,306.4135,10.3925,2.6653,8563.4000,0.0000,8563.4000,0.2220,1946.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1946.2273,0.0040,0.0000,0.0000,6617.1727,6617.1727,10.3925,3.0952,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,6.1551,10.4413,8.2982,2.1887,32830.8456,1.9859,373.7949,3.7379,6.1551,10.3554,8.2553,2.1447,17157.2616,1.0591,374.4765,3.7448,6.1551,10.3304,8.2428,2.1323,14926.2866,0.9269,374.7627,3.7476,3.9718,0.4040,0.0000,0.4040,107537.0000,64914.3938,64914.3938
7347.0000,10.6356,15.0596,35590.1000,35383.3000,206.8000,0.9227,8088.6591,4.4000,1.0000,7862.9556,4.5000,1.0000,15951.6146,0.0352,0.0000,43246.2556,27501.4409,-15744.8146,10.6356,3.3383,13767.0000,0.0000,13767.0000,0.3569,3720.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3720.8108,0.0215,0.0000,0.0000,10046.1892,10046.1892,10.6356,2.9084,102479.5000,0.0000,102479.5000,2.6570,23290.7955,4.4000,1.0000,0.0000,0.0000,0.0000,23290.7955,0.4338,0.0000,0.0000,79188.7045,79188.7045,10.6356,3.3383,431.7000,0.0000,431.7000,0.0112,116.6757,3.7000,1.0000,0.0000,0.0000,0.0000,116.6757,0.0005,0.0000,0.0000,315.0243,315.0243,10.6356,2.9084,9375.5000,0.0000,9375.5000,0.2431,2130.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2130.7955,0.0051,0.0000,0.0000,7244.7045,7244.7045,10.6356,3.3383,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,5.6160,10.6842,8.1501,2.7374,41061.5722,2.1005,397.9896,3.9799,5.6160,10.5987,8.1073,2.6910,21528.2506,1.1202,398.7131,3.9871,5.6160,10.5738,8.0949,2.6781,18746.8419,0.9804,399.0176,3.9902,4.2011,0.4962,0.0000,0.4962,126653.6000,81336.6647,81336.6647
7348.0000,9.7577,17.2809,31462.0000,51737.9000,-20275.9000,1.3414,7150.4545,4.4000,1.0000,11497.3111,4.5000,1.0000,18647.7657,0.0767,0.0000,63235.2111,24311.5455,-38923.6657,9.7577,2.4604,13767.4000,0.0000,13767.4000,0.3569,3720.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3720.9189,0.0250,0.0000,0.0000,10046.4811,10046.4811,9.7577,2.0304,97696.8000,0.0000,97696.8000,2.5330,22203.8182,4.4000,1.0000,0.0000,0.0000,0.0000,22203.8182,0.4394,0.0000,0.0000,75492.9818,75492.9818,9.7577,2.4604,420.1000,0.0000,420.1000,0.0109,113.5405,3.7000,1.0000,0.0000,0.0000,0.0000,113.5405,0.0005,0.0000,0.0000,306.5595,306.5595,9.7577,2.0304,10000.0000,0.0000,10000.0000,0.2593,2272.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2272.7273,0.0060,0.0000,0.0000,7727.2727,7727.2727,9.7577,2.4604,888.4000,0.0000,888.4000,0.0230,240.1081,3.7000,1.0000,0.0000,0.0000,0.0000,240.1081,0.0000,0.0000,0.0000,648.2919,648.2919,6.5890,9.8058,8.1974,1.8712,28068.3261,2.2622,427.7251,4.2773,6.5890,9.7212,8.1551,1.8218,14574.6929,1.2064,428.4939,4.2849,6.5890,9.6965,8.1427,1.8078,12654.9023,1.0558,428.8188,4.2882,4.5245,0.5476,0.0000,0.5476,102496.8000,55297.9213,55297.9213
7349.0000,9.6259,17.5824,32013.5000,57992.4000,-25978.9000,1.5036,7275.7955,4.4000,1.0000,12887.2000,4.5000,1.0000,20162.9955,0.1021,0.0000,70879.6000,24737.7045,-46141.8955,9.6259,2.3286,13767.2000,0.0000,13767.2000,0.3569,3720.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3720.8649,0.0288,0.0000,0.0000,10046.3351,10046.3351,9.6259,1.8986,106143.7000,0.0000,106143.7000,2.7520,24123.5682,4.4000,1.0000,0.0000,0.0000,0.0000,24123.5682,0.5534,0.0000,0.0000,82020.1318,82020.1318,9.6259,2.3286,563.8000,0.0000,563.8000,0.0146,152.3784,3.7000,1.0000,0.0000,0.0000,0.0000,152.3784,0.0009,0.0000,0.0000,411.4216,411.4216,9.6259,1.8986,10134.7000,0.0000,10134.7000,0.2628,2303.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2303.3409,0.0071,0.0000,0.0000,7831.3591,7831.3591,9.6259,2.3286,4686.2000,0.0000,4686.2000,0.1215,1266.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1266.5405,0.0000,0.0000,0.0000,3419.6595,3419.6595,6.6465,9.6731,8.1598,1.9500,29250.2862,2.5057,474.5412,4.7454,6.6465,9.5899,8.1182,1.8962,15169.9122,1.3362,475.3798,4.7538,6.6465,9.5656,8.1061,1.8810,13166.8132,1.1694,475.7361,4.7574,5.0114,0.6922,0.0000,0.6922,109316.7000,57587.0117,57587.0117
7350.0000,7.5160,18.5308,17893.5000,114513.9000,-96620.4000,2.9690,4066.7045,4.4000,1.0000,25447.5333,4.5000,1.0000,29514.2379,0.4901,0.0000,139961.4333,13826.7955,-126134.6379,7.5160,0.2187,13767.4000,0.0000,13767.4000,0.3569,3720.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3720.9189,0.0365,0.0000,0.0000,10046.4811,10046.4811,7.5160,-0.2113,63934.3000,0.0000,63934.3000,1.6576,14530.5227,4.4000,1.0000,0.0000,0.0000,0.0000,14530.5227,0.2636,0.0000,0.0000,49403.7773,49403.7773,7.5160,0.2187,519.4000,0.0000,519.4000,0.0135,140.3784,3.7000,1.0000,0.0000,0.0000,0.0000,140.3784,0.0007,0.0000,0.0000,379.0216,379.0216,7.5160,-0.2113,10000.1000,0.0000,10000.1000,0.2593,2272.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2272.7500,0.0077,0.0000,0.0000,7727.3500,7727.3500,7.5160,0.2187,15749.0000,0.0000,15749.0000,0.4083,4256.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4256.4865,0.0000,0.0000,0.0000,11492.5135,11492.5135,9.6711,7.5621,8.6166,-1.5359,-23038.3330,2.8323,525.6324,5.2563,9.6711,7.4809,8.5760,-1.5949,-12759.5370,1.5104,526.5316,5.2653,9.6711,7.4572,8.5641,-1.6125,-11287.6244,1.3219,526.9169,5.2692,5.6646,0.7985,0.0000,0.7985,7349.8000,-47085.4944,-47085.4944
7351.0000,7.0017,18.5692,12875.1000,151953.9000,-139078.8000,3.9397,2926.1591,4.4000,1.0000,33767.5333,4.5000,1.0000,36693.6924,1.0426,0.0000,185721.4333,9948.9409,-175772.4924,7.0017,-0.2956,23377.6000,0.0000,23377.6000,0.6061,6318.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6318.2703,0.0929,0.0000,0.0000,17059.3297,17059.3297,7.0017,-0.7256,51747.6000,0.0000,51747.6000,1.3417,11760.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11760.8182,0.2257,0.0000,0.0000,39986.7818,39986.7818,7.0017,-0.2956,1051.6000,0.0000,1051.6000,0.0273,284.2162,3.7000,1.0000,0.0000,0.0000,0.0000,284.2162,0.0014,0.0000,0.0000,767.3838,767.3838,7.0017,-0.7256,10066.6000,0.0000,10066.6000,0.2610,2287.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2287.8636,0.0080,0.0000,0.0000,7778.7364,7778.7364,7.0017,-0.2956,16739.7000,0.0000,16739.7000,0.4340,4524.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4524.2432,0.0000,0.0000,0.0000,12215.4568,12215.4568,10.8444,7.0463,8.9454,-3.2276,-48413.5587,3.3048,604.5001,6.0450,10.8444,6.9677,8.9061,-3.2941,-26352.4466,1.7624,605.4926,6.0549,10.8444,6.9449,8.8947,-3.3141,-23198.7987,1.5424,605.9222,6.0592,6.6097,1.3706,0.0000,1.3706,-36095.7000,-97964.8040,-97964.8040
7352.0000,6.1802,17.9419,9810.6000,164591.1000,-154780.5000,4.2673,2229.6818,4.4000,1.0000,36575.8000,4.5000,1.0000,38805.4818,1.2673,0.0000,201166.9000,7580.9182,-193585.9818,6.1802,-1.1171,28530.6000,0.0000,28530.6000,0.7397,7710.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7710.9730,0.1148,0.0000,0.0000,20819.6270,20819.6270,6.1802,3.1898,18252.6000,7180.6000,11072.0000,0.4732,4148.3182,4.4000,1.0000,1465.4286,4.9000,1.0000,5613.7468,0.0418,0.0000,8646.0286,14104.2818,5458.2532,6.1802,-1.1171,1775.8000,0.0000,1775.8000,0.0460,479.9459,3.7000,1.0000,0.0000,0.0000,0.0000,479.9459,0.0015,0.0000,0.0000,1295.8541,1295.8541,6.1802,-1.5342,9650.5000,10.3000,9640.2000,0.2502,2193.2955,4.4000,1.0000,2.1020,4.9000,1.0000,2195.3975,0.0061,0.0000,12.4020,7457.2045,7444.8025,6.1802,-1.1171,16079.3000,0.0000,16079.3000,0.4169,4345.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4345.7568,0.0000,0.0000,0.0000,11733.5432,11733.5432,12.3270,6.2250,9.2760,-4.8588,-72882.3550,3.0967,558.2667,5.5827,12.3270,6.1461,9.2366,-4.9212,-39369.3013,1.6514,559.1814,5.5918,12.3270,6.1234,9.2252,-4.9403,-34582.2455,1.4453,559.5764,5.5958,6.1934,1.4314,0.0000,1.4314,-87682.6000,-146833.9017,-146833.9017
7353.0000,5.9190,17.8312,7057.5000,175903.8000,-168846.3000,4.5606,1603.9773,4.4000,1.0000,39089.7333,4.5000,1.0000,40693.7106,1.5153,0.0000,214993.5333,5453.5227,-209540.0106,5.9190,-1.3782,32432.5000,0.0000,32432.5000,0.8409,8765.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8765.5405,0.1438,0.0000,0.0000,23666.9595,23666.9595,5.9190,9.2467,8472.5000,7778.8000,693.7000,0.2197,1925.5682,4.4000,1.0000,1587.5102,4.9000,1.0000,3513.0784,0.0152,0.0000,9366.3102,6546.9318,-2819.3784,5.9190,-1.3782,1920.2000,0.0000,1920.2000,0.0498,518.9730,3.7000,1.0000,0.0000,0.0000,0.0000,518.9730,0.0013,0.0000,0.0000,1401.2270,1401.2270,5.9190,-1.3732,7617.9000,275.2000,7342.7000,0.1975,1731.3409,4.4000,1.0000,56.1633,4.9000,1.0000,1787.5042,0.0032,0.0000,331.3633,5886.5591,5555.1958,5.9190,-1.3782,14097.9000,0.0000,14097.9000,0.3655,3810.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3810.2432,0.0000,0.0000,0.0000,10287.6568,10287.6568,13.0495,5.9636,9.5065,-5.6792,-85188.4298,3.1170,556.2922,5.5629,13.0495,5.8851,9.4673,-5.7417,-45933.2155,1.6622,557.1962,5.5720,13.0495,5.8625,9.4560,-5.7610,-40326.7047,1.4548,557.5866,5.5759,6.2340,1.6788,0.0000,1.6788,-112359.3000,-171448.3499,-171448.3499
7354.0000,5.9406,17.9367,5386.7000,184095.6000,-178708.9000,4.7730,1224.2500,4.4000,1.0000,40910.1333,4.5000,1.0000,42134.3833,1.7358,0.0000,225005.7333,4162.4500,-220843.2833,5.9406,-1.3567,38286.3000,0.0000,38286.3000,0.9926,10347.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10347.6486,0.1958,0.0000,0.0000,27938.6514,27938.6514,5.9406,14.0701,4338.8000,8571.9000,-4233.1000,0.2222,986.0909,4.4000,1.0000,1749.3673,4.9000,1.0000,2735.4583,0.0171,0.0000,10321.2673,3352.7091,-6968.5583,5.9406,-1.3567,1966.1000,0.0000,1966.1000,0.0510,531.3784,3.7000,1.0000,0.0000,0.0000,0.0000,531.3784,0.0013,0.0000,0.0000,1434.7216,1434.7216,5.9406,0.7505,5282.0000,1113.0000,4169.0000,0.1369,1200.4545,4.4000,1.0000,227.1429,4.9000,1.0000,1427.5974,0.0012,0.0000,1340.1429,4081.5455,2741.4026,5.9406,-1.3567,12776.9000,0.0000,12776.9000,0.3313,3453.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3453.2162,0.0000,0.0000,0.0000,9323.6838,9323.6838,13.3664,5.9846,9.6755,-6.1756,-92633.5942,3.2535,576.4062,5.7641,13.3664,5.9069,9.6367,-6.2400,-49920.0803,1.7351,577.3297,5.7733,13.3664,5.8846,9.6255,-6.2600,-43819.7077,1.5185,577.7296,5.7773,6.5071,1.9512,0.0000,1.9512,-125743.7000,-186373.3822,-186373.3822
7355.0000,5.9009,17.9442,4298.1000,185658.7000,-181360.6000,4.8135,976.8409,4.4000,1.0000,41257.4889,4.5000,1.0000,42234.3298,1.7847,0.0000,226916.1889,3321.2591,-223594.9298,5.9009,-1.3964,40248.3000,0.0000,40248.3000,1.0435,10877.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10877.9189,0.2143,0.0000,0.0000,29370.3811,29370.3811,5.9009,15.8000,2551.3000,9205.2000,-6653.9000,0.2387,579.8409,4.4000,1.0000,1878.6122,4.9000,1.0000,2458.4532,0.0193,0.0000,11083.8122,1971.4591,-9112.3532,5.9009,-1.3964,2329.7000,0.0000,2329.7000,0.0604,629.6486,3.7000,1.0000,0.0000,0.0000,0.0000,629.6486,0.0016,0.0000,0.0000,1700.0514,1700.0514,5.9009,6.8173,3151.7000,2262.5000,889.2000,0.0817,716.2955,4.4000,1.0000,461.7347,4.9000,1.0000,1178.0301,0.0001,0.0000,2724.2347,2435.4045,-288.8301,5.9009,-1.3964,10300.2000,0.0000,10300.2000,0.2671,2783.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2783.8378,0.0000,0.0000,0.0000,7516.3622,7516.3622,13.6495,5.9447,9.7971,-6.4436,-96653.9334,3.2524,573.1750,5.7318,13.6495,5.8673,9.7584,-6.5077,-52061.9593,1.7345,574.0878,5.7409,13.6495,5.8452,9.7473,-6.5276,-45693.4259,1.5180,574.4834,5.7448,6.5049,2.0200,0.0000,2.0200,-134247.1000,-194409.3185,-194409.3185
7356.0000,5.7376,17.8322,3197.6000,193662.2000,-190464.6000,5.0211,726.7273,4.4000,1.0000,43036.0444,4.5000,1.0000,43762.7717,1.9723,0.0000,236698.2444,2470.8727,-234227.3717,5.7376,-1.5597,34871.0000,0.0000,34871.0000,0.9041,9424.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9424.5946,0.1830,0.0000,0.0000,25446.4054,25446.4054,5.7376,15.9468,2991.4000,12620.7000,-9629.3000,0.3272,679.8636,4.4000,1.0000,2575.6531,4.9000,1.0000,3255.5167,0.0295,0.0000,15196.3531,2311.5364,-12884.8167,5.7376,-1.5597,2776.8000,0.0000,2776.8000,0.0720,750.4865,3.7000,1.0000,0.0000,0.0000,0.0000,750.4865,0.0022,0.0000,0.0000,2026.3135,2026.3135,5.7376,12.6994,2097.0000,3190.4000,-1093.4000,0.0827,476.5909,4.4000,1.0000,651.1020,4.9000,1.0000,1127.6929,0.0000,0.0000,3841.5020,1620.4091,-2221.0929,5.7376,-1.5597,8979.2000,0.0000,8979.2000,0.2328,2426.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2426.8108,0.0000,0.0000,0.0000,6552.3892,6552.3892,14.1447,5.7811,9.9629,-7.1397,-107095.7307,3.3199,580.8792,5.8088,14.1447,5.7042,9.9245,-7.2047,-57637.6940,1.7705,581.7953,5.8180,14.1447,5.6823,9.9135,-7.2250,-50574.7485,1.5495,582.1930,5.8219,6.6399,2.1870,0.0000,2.1870,-154560.3000,-215308.1733,-215308.1733
7357.0000,5.8538,17.9929,2199.0000,204513.6000,-202314.6000,5.3024,499.7727,4.4000,1.0000,45447.4667,4.5000,1.0000,45947.2394,2.3247,0.0000,249961.0667,1699.2273,-248261.8394,5.8538,-1.4435,40238.1000,0.0000,40238.1000,1.0432,10875.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10875.1622,0.2525,0.0000,0.0000,29362.9378,29362.9378,5.8538,17.6181,835.9000,23358.4000,-22522.5000,0.6056,189.9773,4.4000,1.0000,4767.0204,4.9000,1.0000,4956.9977,0.0814,0.0000,28125.4204,645.9227,-27479.4977,5.8538,-1.4435,2653.0000,0.0000,2653.0000,0.0688,717.0270,3.7000,1.0000,0.0000,0.0000,0.0000,717.0270,0.0029,0.0000,0.0000,1935.9730,1935.9730,5.8538,15.8096,1130.6000,4190.0000,-3059.4000,0.1086,256.9545,4.4000,1.0000,855.1020,4.9000,1.0000,1112.0566,0.0003,0.0000,5045.1020,873.6455,-4171.4566,5.8538,-1.4435,7988.5000,0.0000,7988.5000,0.2071,2159.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2159.0541,0.0000,0.0000,0.0000,5829.4459,5829.4459,14.4345,5.8964,10.1655,-8.0526,-120789.4333,3.6679,636.1672,6.3617,14.4345,5.8212,10.1279,-8.1228,-64982.2786,1.9560,637.1432,6.3714,14.4345,5.7998,10.1172,-8.1447,-57012.7250,1.7119,637.5701,6.3757,7.3358,2.6618,0.0000,2.6618,-177016.9000,-242784.4369,-242784.4369
7358.0000,5.8202,17.9979,1226.0000,212468.2000,-211242.2000,5.5086,278.6364,4.4000,1.0000,47215.1556,4.5000,1.0000,47493.7919,2.5587,0.0000,259683.3556,947.3636,-258735.9919,5.8202,-1.4771,38295.8000,0.0000,38295.8000,0.9929,10350.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10350.2162,0.2446,0.0000,0.0000,27945.5838,27945.5838,5.8202,17.7308,393.0000,23323.3000,-22930.3000,0.6047,89.3182,4.4000,1.0000,4759.8571,4.9000,1.0000,4849.1753,0.0823,0.0000,28083.1571,303.6818,-27779.4753,5.8202,-1.4771,1756.6000,0.0000,1756.6000,0.0455,474.7568,3.7000,1.0000,0.0000,0.0000,0.0000,474.7568,0.0018,0.0000,0.0000,1281.8432,1281.8432,5.8202,17.3347,330.7000,4855.0000,-4524.3000,0.1259,75.1591,4.4000,1.0000,990.8163,4.9000,1.0000,1065.9754,0.0004,0.0000,5845.8163,255.5409,-5590.2754,5.8202,-1.4771,6997.8000,0.0000,6997.8000,0.1814,1891.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1891.2973,0.0000,0.0000,0.0000,5106.5027,5106.5027,14.7801,5.8624,10.3212,-8.5519,-128278.9247,3.7295,642.5311,6.4253,14.7801,5.7879,10.2840,-8.6226,-68980.4028,1.9889,643.5044,6.4350,14.7801,5.7668,10.2734,-8.6446,-60512.4855,1.7406,643.9314,6.4393,7.4591,2.8878,0.0000,2.8878,-191646.6000,-257771.8129,-257771.8129
7359.0000,5.8625,18.0609,671.7000,217780.1000,-217108.4000,5.6464,152.6591,4.4000,1.0000,48395.5778,4.5000,1.0000,48548.2369,2.7106,0.0000,266175.6778,519.0409,-265656.6369,5.8625,-1.4348,36336.5000,0.0000,36336.5000,0.9421,9820.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9820.6757,0.2286,0.0000,0.0000,26515.8243,26515.8243,5.8625,17.7994,243.8000,18116.1000,-17872.3000,0.4697,55.4091,4.4000,1.0000,3697.1633,4.9000,1.0000,3752.5724,0.0563,0.0000,21813.2633,188.3909,-21624.8724,5.8625,-1.4348,1698.1000,0.0000,1698.1000,0.0440,458.9459,3.7000,1.0000,0.0000,0.0000,0.0000,458.9459,0.0016,0.0000,0.0000,1239.1541,1239.1541,5.8625,17.8926,7.1000,5086.2000,-5079.1000,0.1319,1.6136,4.4000,1.0000,1038.0000,4.9000,1.0000,1039.6136,0.0004,0.0000,6124.2000,5.4864,-6118.7136,5.8625,-1.4348,7988.5000,0.0000,7988.5000,0.2071,2159.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2159.0541,0.0000,0.0000,0.0000,5829.4459,5829.4459,14.9152,5.9045,10.4099,-8.6203,-129304.8662,3.7206,638.5484,6.3855,14.9152,5.8304,10.3728,-8.6905,-69523.9231,1.9841,639.5102,6.3951,14.9152,5.8093,10.3623,-8.7124,-60987.0092,1.7365,639.9324,6.3993,7.4412,2.9974,0.0000,2.9974,-194036.7000,-259815.7985,-259815.7985
7360.0000,5.8290,18.0372,389.2000,214165.1000,-213775.9000,5.5526,88.4545,4.4000,1.0000,47592.2444,4.5000,1.0000,47680.6990,2.5589,0.0000,261757.3444,300.7455,-261456.5990,5.8290,-1.4683,30963.0000,0.0000,30963.0000,0.8028,8368.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8368.3784,0.1762,0.0000,0.0000,22594.6216,22594.6216,5.8290,17.7107,338.1000,16423.0000,-16084.9000,0.4258,76.8409,4.4000,1.0000,3351.6327,4.9000,1.0000,3428.4736,0.0458,0.0000,19774.6327,261.2591,-19513.3736,5.8290,-1.4683,2190.2000,0.0000,2190.2000,0.0568,591.9459,3.7000,1.0000,0.0000,0.0000,0.0000,591.9459,0.0019,0.0000,0.0000,1598.2541,1598.2541,5.8290,17.8698,0.0000,5087.6000,-5087.6000,0.1319,0.0000,0.0000,0.0000,1038.2857,4.9000,1.0000,1038.2857,0.0006,0.0000,6125.8857,0.0000,-6125.8857,5.8290,-1.4683,9309.5000,0.0000,9309.5000,0.2414,2516.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0811,0.0000,0.0000,0.0000,6793.4189,6793.4189,15.0370,5.8711,10.4541,-8.4979,-127468.3853,3.6056,617.6461,6.1765,15.0370,5.7967,10.4169,-8.5661,-68528.9682,1.9228,618.5792,6.1858,15.0370,5.7756,10.4063,-8.5875,-60112.2102,1.6828,618.9880,6.1899,7.2113,2.7835,0.0000,2.7835,-192485.7000,-256109.5637,-256109.5637
7361.0000,5.6617,17.8622,617.4000,219509.1000,-218891.7000,5.6912,140.3182,4.4000,1.0000,48779.8000,4.5000,1.0000,48920.1182,2.6666,0.0000,268288.9000,477.0818,-267811.8182,5.6617,-1.6356,20229.2000,0.0000,20229.2000,0.5245,5467.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5467.3514,0.1004,0.0000,0.0000,14761.8486,14761.8486,5.6617,16.7943,1785.2000,15189.1000,-13403.9000,0.3938,405.7273,4.4000,1.0000,3099.8163,4.9000,1.0000,3505.5436,0.0375,0.0000,18288.9163,1379.4727,-16909.4436,5.6617,-1.6356,1388.8000,0.0000,1388.8000,0.0360,375.3514,3.7000,1.0000,0.0000,0.0000,0.0000,375.3514,0.0010,0.0000,0.0000,1013.4486,1013.4486,5.6617,17.7025,0.0000,4376.5000,-4376.5000,0.1135,0.0000,0.0000,0.0000,893.1633,4.9000,1.0000,893.1633,0.0005,0.0000,5269.6633,0.0000,-5269.6633,5.6617,-1.6356,12281.6000,0.0000,12281.6000,0.3184,3319.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3319.3514,0.0000,0.0000,0.0000,8962.2486,8962.2486,15.3788,5.7039,10.5414,-8.8033,-132049.5307,3.5387,603.9110,6.0391,15.3788,5.6293,10.5041,-8.8704,-70963.3815,1.8871,604.8249,6.0482,15.3788,5.6082,10.4935,-8.8915,-62240.4669,1.6516,605.2247,6.0522,7.0774,2.8060,0.0000,2.8060,-202772.5000,-265253.3791,-265253.3791
7362.0000,6.1431,18.1856,3006.8000,129303.5000,-126296.7000,3.3524,683.3636,4.4000,1.0000,28734.1111,4.5000,1.0000,29417.4747,0.6366,0.0000,158037.6111,2323.4364,-155714.1747,6.1431,-1.1542,16645.1000,0.0000,16645.1000,0.4316,4498.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4498.6757,0.0367,0.0000,0.0000,12146.4243,12146.4243,6.1431,-1.2838,7291.0000,181.9000,7109.1000,0.1890,1657.0455,4.4000,1.0000,37.1224,4.9000,1.0000,1694.1679,0.0071,0.0000,219.0224,5633.9545,5414.9321,6.1431,-1.1542,1161.8000,0.0000,1161.8000,0.0301,314.0000,3.7000,1.0000,0.0000,0.0000,0.0000,314.0000,0.0004,0.0000,0.0000,847.8000,847.8000,6.1431,18.1839,0.0000,3260.8000,-3260.8000,0.0845,0.0000,0.0000,0.0000,665.4694,4.9000,1.0000,665.4694,0.0005,0.0000,3926.2694,0.0000,-3926.2694,6.1431,-1.1542,14428.1000,0.0000,14428.1000,0.3741,3899.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3899.4865,0.0000,0.0000,0.0000,10528.6135,10528.6135,13.7381,6.1887,9.9634,-4.3305,-64958.1696,2.2309,390.3222,3.9032,13.7381,6.1081,9.9231,-4.3764,-35011.2786,1.1897,390.9694,3.9097,13.7381,6.0852,9.9116,-4.3905,-30733.2259,1.0412,391.2446,3.9124,4.4618,0.6814,0.0000,0.6814,-90213.4000,-130702.6742,-130702.6742
7363.0000,6.1472,18.1168,4105.4000,125593.9000,-121488.5000,3.2563,933.0455,4.4000,1.0000,27909.7556,4.5000,1.0000,28842.8010,0.5906,0.0000,153503.6556,3172.3545,-150331.3010,6.1472,-1.1501,16667.5000,0.0000,16667.5000,0.4321,4504.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4504.7297,0.0360,0.0000,0.0000,12162.7703,12162.7703,6.1472,-1.5801,9603.7000,0.0000,9603.7000,0.2490,2182.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2182.6591,0.0103,0.0000,0.0000,7421.0409,7421.0409,6.1472,-1.1501,884.0000,0.0000,884.0000,0.0229,238.9189,3.7000,1.0000,0.0000,0.0000,0.0000,238.9189,0.0003,0.0000,0.0000,645.0811,645.0811,6.1472,18.1880,0.0000,2707.2000,-2707.2000,0.0702,0.0000,0.0000,0.0000,552.4898,4.9000,1.0000,552.4898,0.0004,0.0000,3259.6898,0.0000,-3259.6898,6.1472,-1.1501,13767.6000,0.0000,13767.6000,0.3570,3720.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3720.9730,0.0000,0.0000,0.0000,10046.6270,10046.6270,13.4343,6.1937,9.8140,-4.0843,-61264.2608,2.1937,386.3145,3.8631,13.4343,6.1116,9.7730,-4.1302,-33041.5229,1.1699,386.9685,3.8697,13.4343,6.0883,9.7613,-4.1442,-29009.6878,1.0239,387.2453,3.8725,4.3874,0.6376,0.0000,0.6376,-83272.9000,-123315.4715,-123315.4715
7364.0000,7.0017,18.5058,7709.6000,82958.1000,-75248.5000,2.1508,1752.1818,4.4000,1.0000,18435.1333,4.5000,1.0000,20187.3152,0.2006,0.0000,101393.2333,5957.4182,-95435.8152,7.0017,-0.2956,16657.2000,0.0000,16657.2000,0.4319,4501.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4501.9459,0.0232,0.0000,0.0000,12155.2541,12155.2541,7.0017,-0.7256,15498.9000,0.0000,15498.9000,0.4018,3522.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3522.4773,0.0154,0.0000,0.0000,11976.4227,11976.4227,7.0017,-0.2956,968.6000,0.0000,968.6000,0.0251,261.7838,3.7000,1.0000,0.0000,0.0000,0.0000,261.7838,0.0003,0.0000,0.0000,706.8162,706.8162,7.0017,18.7930,75.6000,2341.0000,-2265.4000,0.0607,17.1818,4.4000,1.0000,477.7551,4.9000,1.0000,494.9369,0.0003,0.0000,2818.7551,58.4182,-2760.3369,7.0017,-0.2956,12611.8000,0.0000,12611.8000,0.3270,3408.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3408.5946,0.0000,0.0000,0.0000,9203.2054,9203.2054,11.8977,7.0501,9.4739,-2.1173,-31760.2161,1.6987,303.5961,3.0360,11.8977,6.9647,9.4312,-2.1544,-17235.4363,0.9059,304.1349,3.0413,11.8977,6.9403,9.4190,-2.1655,-15158.8013,0.7928,304.3602,3.0436,3.3973,0.2398,0.0000,0.2398,-31777.4000,-64154.4537,-64154.4537
7365.0000,6.9270,18.2133,9621.7000,79442.0000,-69820.3000,2.0597,2186.7500,4.4000,1.0000,17653.7778,4.5000,1.0000,19840.5278,0.1773,0.0000,97095.7778,7434.9500,-89660.8278,6.9270,-0.3703,14101.1000,0.0000,14101.1000,0.3656,3811.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3811.1081,0.0177,0.0000,0.0000,10289.9919,10289.9919,6.9270,-0.8003,18029.4000,0.0000,18029.4000,0.4674,4097.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4097.5909,0.0185,0.0000,0.0000,13931.8091,13931.8091,6.9270,-0.3703,563.7000,0.0000,563.7000,0.0146,152.3514,3.7000,1.0000,0.0000,0.0000,0.0000,152.3514,0.0002,0.0000,0.0000,411.3486,411.3486,6.9270,17.6912,305.3000,1848.0000,-1542.7000,0.0479,69.3864,4.4000,1.0000,377.1429,4.9000,1.0000,446.5292,0.0002,0.0000,2225.1429,235.9136,-1989.2292,6.9270,-0.3703,10300.2000,0.0000,10300.2000,0.2671,2783.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2783.8378,0.0000,0.0000,0.0000,7516.3622,7516.3622,11.7144,6.9762,9.3453,-1.9629,-29444.1526,1.6111,289.5756,2.8958,11.7144,6.8893,9.3019,-1.9987,-15989.9738,0.8592,290.1003,2.9010,11.7144,6.8644,9.2894,-2.0095,-14066.4188,0.7520,290.3187,2.9032,3.2223,0.2138,0.0000,0.2138,-28368.6000,-59500.5452,-59500.5452
7366.0000,8.3695,18.9487,13748.9000,64662.4000,-50913.5000,1.6765,3124.7500,4.4000,1.0000,14369.4222,4.5000,1.0000,17494.1722,0.1105,0.0000,79031.8222,10624.1500,-68407.6722,8.3695,1.0722,13767.0000,0.0000,13767.0000,0.3569,3720.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3720.8108,0.0178,0.0000,0.0000,10046.1892,10046.1892,8.3695,0.6422,43729.1000,0.0000,43729.1000,1.1338,9938.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9938.4318,0.0863,0.0000,0.0000,33790.6682,33790.6682,8.3695,1.0722,431.7000,0.0000,431.7000,0.0112,116.6757,3.7000,1.0000,0.0000,0.0000,0.0000,116.6757,0.0002,0.0000,0.0000,315.0243,315.0243,8.3695,13.6777,1002.4000,1150.5000,-148.1000,0.0298,227.8182,4.4000,1.0000,234.7959,4.9000,1.0000,462.6141,0.0001,0.0000,1385.2959,774.5818,-610.7141,8.3695,1.0722,8979.2000,0.0000,8979.2000,0.2328,2426.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2426.8108,0.0000,0.0000,0.0000,6552.3892,6552.3892,9.7494,8.4188,9.0841,-0.5886,-8829.6744,1.7205,312.7892,3.1279,9.7494,8.3318,9.0406,-0.6271,-5016.5357,0.9175,313.3593,3.1336,9.7494,8.3068,9.0281,-0.6383,-4467.9053,0.8030,313.5967,3.1360,3.4410,0.2150,0.0000,0.2150,15845.4000,-18314.1154,-18314.1154
7367.0000,8.7927,18.8620,16083.7000,57726.9000,-41643.2000,1.4967,3655.3864,4.4000,1.0000,12828.2000,4.5000,1.0000,16483.5864,0.0857,0.0000,70555.1000,12428.3136,-58126.7864,8.7927,1.4954,13767.3000,0.0000,13767.3000,0.3569,3720.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3720.8919,0.0177,0.0000,0.0000,10046.4081,10046.4081,8.7927,1.0655,53067.1000,0.0000,53067.1000,1.3759,12060.7045,4.4000,1.0000,0.0000,0.0000,0.0000,12060.7045,0.1212,0.0000,0.0000,41006.3955,41006.3955,8.7927,1.4954,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0003,0.0000,0.0000,311.2297,311.2297,8.7927,5.7903,1748.2000,686.0000,1062.2000,0.0453,397.3182,4.4000,1.0000,140.0000,4.9000,1.0000,537.3182,0.0002,0.0000,826.0000,1350.8818,524.8818,8.7927,1.4954,5016.4000,0.0000,5016.4000,0.1301,1355.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1355.7838,0.0000,0.0000,0.0000,3660.6162,3660.6162,8.9884,8.8423,8.9153,-0.0641,-961.9001,1.7080,312.8209,3.1282,8.9884,8.7549,8.8716,-0.1025,-820.0768,0.9108,313.3958,3.1340,8.9884,8.7297,8.8590,-0.1136,-795.2782,0.7971,313.6350,3.1364,3.4159,0.2250,0.0000,0.2250,31696.3000,-2577.2550,-2577.2550
