Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7368.0000,9.0012,18.5590,18062.2000,52383.6000,-34321.4000,1.3581,4105.0455,4.4000,1.0000,11640.8000,4.5000,1.0000,15745.8455,0.0682,0.0000,64024.4000,13957.1545,-50067.2455,9.0012,1.7039,13767.4000,0.0000,13767.4000,0.3569,3720.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3720.9189,0.0168,0.0000,0.0000,10046.4811,10046.4811,9.0012,1.2739,55439.1000,0.0000,55439.1000,1.4374,12599.7955,4.4000,1.0000,0.0000,0.0000,0.0000,12599.7955,0.1269,0.0000,0.0000,42839.3045,42839.3045,9.0012,1.7039,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0003,0.0000,0.0000,310.2081,310.2081,9.0012,3.2506,2744.2000,450.5000,2293.7000,0.0711,623.6818,4.4000,1.0000,91.9388,4.9000,1.0000,715.6206,0.0003,0.0000,542.4388,2120.5182,1578.0794,9.0012,1.7039,1548.9000,0.0000,1548.9000,0.0402,418.6216,3.7000,1.0000,0.0000,0.0000,0.0000,418.6216,0.0000,0.0000,0.0000,1130.2784,1130.2784,8.5390,9.0512,8.7951,0.2156,3234.4231,1.6374,301.4881,3.0149,8.5390,8.9630,8.7510,0.1785,1428.0259,0.8732,302.0481,3.0205,8.5390,8.9376,8.7383,0.1678,1174.6571,0.7642,302.2807,3.0228,3.2748,0.2126,0.0000,0.2126,39152.8000,5837.1061,5837.1061
7369.0000,9.3830,18.4123,19676.5000,47619.9000,-27943.4000,1.2346,4471.9318,4.4000,1.0000,10582.2000,4.5000,1.0000,15054.1318,0.0559,0.0000,58202.1000,15204.5682,-42997.5318,9.3830,2.0857,13794.0000,0.0000,13794.0000,0.3576,3728.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3728.1081,0.0171,0.0000,0.0000,10065.8919,10065.8919,9.3830,1.6557,63083.5000,0.0000,63083.5000,1.6356,14337.1591,4.4000,1.0000,0.0000,0.0000,0.0000,14337.1591,0.1607,0.0000,0.0000,48746.3409,48746.3409,9.3830,2.0857,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0003,0.0000,0.0000,309.6973,309.6973,9.3830,2.7223,3721.1000,329.6000,3391.5000,0.0965,845.7045,4.4000,1.0000,67.2653,4.9000,1.0000,912.9699,0.0007,0.0000,396.8653,2875.3955,2478.5301,9.3830,2.0857,889.5000,0.0000,889.5000,0.0231,240.4054,3.7000,1.0000,0.0000,0.0000,0.0000,240.4054,0.0000,0.0000,0.0000,649.0946,649.0946,7.8967,9.4331,8.6649,0.6634,9950.3543,1.6792,310.9661,3.1097,7.8967,9.3449,8.6208,0.6252,5001.6179,0.8955,311.5456,3.1155,7.8967,9.3193,8.6080,0.6143,4300.0509,0.7837,311.7865,3.1179,3.3584,0.2347,0.0000,0.2347,53639.5000,19252.0230,19252.0230
7370.0000,9.5322,17.9785,21037.3000,43052.2000,-22014.9000,1.1162,4781.2045,4.4000,1.0000,9567.1556,4.5000,1.0000,14348.3601,0.0437,0.0000,52619.3556,16256.0955,-36363.2601,9.5322,2.2349,13795.7000,0.0000,13795.7000,0.3577,3728.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5676,0.0154,0.0000,0.0000,10067.1324,10067.1324,9.5322,1.8049,59905.6000,0.0000,59905.6000,1.5532,13614.9091,4.4000,1.0000,0.0000,0.0000,0.0000,13614.9091,0.1380,0.0000,0.0000,46290.6909,46290.6909,9.5322,2.2349,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0003,0.0000,0.0000,312.5432,312.5432,9.5322,2.4204,4755.7000,243.1000,4512.6000,0.1233,1080.8409,4.4000,1.0000,49.6122,4.9000,1.0000,1130.4532,0.0010,0.0000,292.7122,3674.8591,3382.1468,9.5322,2.2349,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,7.5722,9.5827,8.5775,0.8198,12297.1111,1.5858,294.8160,2.9482,7.5722,9.4937,8.5330,0.7835,6267.6534,0.8457,295.3710,2.9537,7.5722,9.4679,8.5201,0.7731,5411.6375,0.7401,295.6012,2.9560,3.1717,0.1985,0.0000,0.1985,57020.8000,23976.4020,23976.4020
7371.0000,9.8807,17.6751,22153.5000,38662.0000,-16508.5000,1.0024,5034.8864,4.4000,1.0000,8591.5556,4.5000,1.0000,13626.4419,0.0352,0.0000,47253.5556,17118.6136,-30134.9419,9.8807,2.5834,13795.8000,0.0000,13795.8000,0.3577,3728.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5946,0.0155,0.0000,0.0000,10067.2054,10067.2054,9.8807,2.1534,66297.1000,0.0000,66297.1000,1.7189,15067.5227,4.4000,1.0000,0.0000,0.0000,0.0000,15067.5227,0.1655,0.0000,0.0000,51229.5773,51229.5773,9.8807,2.5834,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0003,0.0000,0.0000,305.6108,305.6108,9.8807,2.4759,5903.5000,158.1000,5745.4000,0.1531,1341.7045,4.4000,1.0000,32.2653,4.9000,1.0000,1373.9699,0.0016,0.0000,190.3653,4561.7955,4371.4301,9.8807,2.5834,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,7.0014,9.9312,8.4663,1.2253,18380.1041,1.6265,303.8751,3.0388,7.0014,9.8422,8.4218,1.1880,9503.9740,0.8674,304.4487,3.0445,7.0014,9.8163,8.4089,1.1774,8241.9523,0.7591,304.6867,3.0469,3.2531,0.2182,0.0000,0.2182,70142.1000,36126.0304,36126.0304
7372.0000,9.8771,17.4098,22425.9000,36953.4000,-14527.5000,0.9581,5096.7955,4.4000,1.0000,8211.8667,4.5000,1.0000,13308.6621,0.0313,0.0000,45165.2667,17329.1045,-27836.1621,9.8771,2.5798,13795.9000,0.0000,13795.9000,0.3577,3728.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3728.6216,0.0144,0.0000,0.0000,10067.2784,10067.2784,9.8771,2.1498,62428.2000,0.0000,62428.2000,1.6186,14188.2273,4.4000,1.0000,0.0000,0.0000,0.0000,14188.2273,0.1427,0.0000,0.0000,48239.9727,48239.9727,9.8771,2.5798,433.9000,0.0000,433.9000,0.0112,117.2703,3.7000,1.0000,0.0000,0.0000,0.0000,117.2703,0.0003,0.0000,0.0000,316.6297,316.6297,9.8771,2.4515,6162.1000,154.4000,6007.7000,0.1598,1400.4773,4.4000,1.0000,31.5102,4.9000,1.0000,1431.9875,0.0017,0.0000,185.9102,4761.6227,4575.7125,9.8771,2.5798,890.0000,0.0000,890.0000,0.0231,240.5405,3.7000,1.0000,0.0000,0.0000,0.0000,240.5405,0.0000,0.0000,0.0000,649.4595,649.4595,6.8925,9.9279,8.4102,1.2209,18313.2272,1.5642,292.9609,2.9296,6.8925,9.8384,8.3654,1.1848,9478.0299,0.8342,293.5178,2.9352,6.8925,9.8123,8.3524,1.1745,8221.6337,0.7300,293.7486,2.9375,3.1284,0.1904,0.0000,0.1904,69028.2000,36012.8907,36012.8907
7373.0000,10.1497,17.1211,23159.3000,34081.7000,-10922.4000,0.8836,5263.4773,4.4000,1.0000,7573.7111,4.5000,1.0000,12837.1884,0.0271,0.0000,41655.4111,17895.8227,-23759.5884,10.1497,2.8524,13795.9000,0.0000,13795.9000,0.3577,3728.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3728.6216,0.0149,0.0000,0.0000,10067.2784,10067.2784,10.1497,2.4224,68965.2000,0.0000,68965.2000,1.7881,15673.9091,4.4000,1.0000,0.0000,0.0000,0.0000,15673.9091,0.1732,0.0000,0.0000,53291.2909,53291.2909,10.1497,2.8524,562.2000,0.0000,562.2000,0.0146,151.9459,3.7000,1.0000,0.0000,0.0000,0.0000,151.9459,0.0004,0.0000,0.0000,410.2541,410.2541,10.1497,2.8970,5840.5000,230.2000,5610.3000,0.1514,1327.3864,4.4000,1.0000,46.9796,4.9000,1.0000,1374.3660,0.0019,0.0000,277.1796,4513.1136,4235.9340,10.1497,2.8524,4697.0000,0.0000,4697.0000,0.1218,1269.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1269.4595,0.0000,0.0000,0.0000,3427.5405,3427.5405,6.4236,10.2004,8.3120,1.6107,24160.4893,1.6586,311.9919,3.1199,6.4236,10.1111,8.2674,1.5725,12580.0187,0.8845,312.5837,3.1258,6.4236,10.0852,8.2544,1.5617,10932.2016,0.7741,312.8293,3.1283,3.3171,0.2174,0.0000,0.2174,82708.2000,47672.7095,47672.7095
7374.0000,9.2851,17.4930,21345.9000,41089.3000,-19743.4000,1.0653,4851.3409,4.4000,1.0000,9130.9556,4.5000,1.0000,13982.2965,0.0359,0.0000,50220.2556,16494.5591,-33725.6965,9.2851,1.9878,13795.9000,0.0000,13795.9000,0.3577,3728.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3728.6216,0.0116,0.0000,0.0000,10067.2784,10067.2784,9.2851,1.5578,37516.5000,0.0000,37516.5000,0.9727,8526.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8526.4773,0.0508,0.0000,0.0000,28990.0227,28990.0227,9.2851,1.9878,513.9000,0.0000,513.9000,0.0133,138.8919,3.7000,1.0000,0.0000,0.0000,0.0000,138.8919,0.0002,0.0000,0.0000,375.0081,375.0081,9.2851,2.2805,5565.0000,334.0000,5231.0000,0.1443,1264.7727,4.4000,1.0000,68.1633,4.9000,1.0000,1332.9360,0.0018,0.0000,402.1633,4300.2273,3898.0640,9.2851,1.9878,15786.9000,0.0000,15786.9000,0.4093,4266.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4266.7297,0.0022,0.0000,0.0000,11520.1703,11520.1703,7.4364,9.3364,8.3864,0.7237,10855.4457,1.4813,277.7259,2.7773,7.4364,9.2461,8.3412,0.6892,5513.8962,0.7900,278.2587,2.7826,7.4364,9.2197,8.3280,0.6794,4755.5052,0.6914,278.4791,2.7848,2.9626,0.1026,0.0000,0.1026,53100.8000,21124.8470,21124.8470
7375.0000,7.9066,18.3175,15229.8000,64971.0000,-49741.2000,1.6845,3461.3182,4.4000,1.0000,14438.0000,4.5000,1.0000,17899.3182,0.1088,0.0000,79409.0000,11768.4818,-67640.5182,7.9066,0.6093,13796.0000,0.0000,13796.0000,0.3577,3728.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3728.6486,0.0160,0.0000,0.0000,10067.3514,10067.3514,7.9066,0.1793,31437.3000,0.0000,31437.3000,0.8151,7144.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7144.8409,0.0457,0.0000,0.0000,24292.4591,24292.4591,7.9066,0.6093,698.7000,0.0000,698.7000,0.0181,188.8378,3.7000,1.0000,0.0000,0.0000,0.0000,188.8378,0.0003,0.0000,0.0000,509.8622,509.8622,7.9066,0.9442,5673.5000,360.4000,5313.1000,0.1471,1289.4318,4.4000,1.0000,73.5510,4.9000,1.0000,1362.9828,0.0021,0.0000,433.9510,4384.0682,3950.1172,7.9066,0.6093,16780.0000,0.0000,16780.0000,0.4351,4535.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4535.1351,0.0018,0.0000,0.0000,12244.8649,12244.8649,9.1495,7.9572,8.5534,-0.5300,-7950.2098,1.7288,321.7302,3.2173,9.1495,7.8680,8.5088,-0.5696,-4556.8346,0.9219,322.3375,3.2234,9.1495,7.8421,8.4958,-0.5813,-4068.8191,0.8068,322.5898,3.2259,3.4575,0.1745,0.0000,0.1745,18283.9000,-16575.8636,-16575.8636
7376.0000,7.3842,18.1752,13913.3000,75118.2000,-61204.9000,1.9476,3162.1136,4.4000,1.0000,16692.9333,4.5000,1.0000,19855.0470,0.1595,0.0000,91811.1333,10751.1864,-81059.9470,7.3842,0.0869,19015.7000,0.0000,19015.7000,0.4930,5139.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5139.3784,0.0270,0.0000,0.0000,13876.3216,13876.3216,7.3842,-0.3431,21423.3000,0.0000,21423.3000,0.5554,4868.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4868.9318,0.0263,0.0000,0.0000,16554.3682,16554.3682,7.3842,0.0869,878.4000,0.0000,878.4000,0.0228,237.4054,3.7000,1.0000,0.0000,0.0000,0.0000,237.4054,0.0004,0.0000,0.0000,640.9946,640.9946,7.3842,0.7272,5374.3000,477.7000,4896.6000,0.1393,1221.4318,4.4000,1.0000,97.4898,4.9000,1.0000,1318.9216,0.0018,0.0000,575.1898,4152.8682,3577.6784,7.3842,0.0869,16117.9000,0.0000,16117.9000,0.4179,4356.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4356.1892,0.0007,0.0000,0.0000,11761.7108,11761.7108,9.8963,7.4346,8.6655,-1.1318,-16976.9238,1.7880,331.1129,3.3111,9.8963,7.3459,8.6211,-1.1725,-9379.8680,0.9535,331.7336,3.3173,9.8963,7.3201,8.6082,-1.1846,-8292.0816,0.8345,331.9916,3.3199,3.5760,0.2157,0.0000,0.2157,1127.0000,-34648.8734,-34648.8734
7377.0000,6.5439,18.1274,8166.2000,98786.6000,-90620.4000,2.5612,1855.9545,4.4000,1.0000,21952.5778,4.5000,1.0000,23808.5323,0.3273,0.0000,120739.1778,6310.2455,-114428.9323,6.5439,-0.7534,23846.4000,0.0000,23846.4000,0.6183,6444.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6444.9730,0.0485,0.0000,0.0000,17401.4270,17401.4270,6.5439,-1.1833,15332.3000,0.0000,15332.3000,0.3975,3484.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3484.6136,0.0193,0.0000,0.0000,11847.6864,11847.6864,6.5439,-0.7534,1146.7000,0.0000,1146.7000,0.0297,309.9189,3.7000,1.0000,0.0000,0.0000,0.0000,309.9189,0.0005,0.0000,0.0000,836.7811,836.7811,6.5439,2.1044,3845.8000,1050.1000,2795.7000,0.0997,874.0455,4.4000,1.0000,214.3061,4.9000,1.0000,1088.3516,0.0009,0.0000,1264.4061,2971.7545,1707.3484,6.5439,-0.7534,14131.7000,0.0000,14131.7000,0.3664,3819.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3819.3784,0.0000,0.0000,0.0000,10312.3216,10312.3216,11.1479,6.5935,8.8707,-2.3848,-35772.4788,2.0364,373.7135,3.7371,11.1479,6.5062,8.8270,-2.4303,-19442.4460,1.0860,374.3995,3.7440,11.1479,6.4809,8.8144,-2.4441,-17108.4430,0.9504,374.6861,3.7469,4.0728,0.3964,0.0000,0.3964,-33367.6000,-72323.3678,-72323.3678
7378.0000,6.2883,18.0438,6640.3000,109928.0000,-103287.7000,2.8501,1509.1591,4.4000,1.0000,24428.4444,4.5000,1.0000,25937.6035,0.4386,0.0000,134356.4444,5131.1409,-129225.3035,6.2883,-1.0090,28433.3000,0.0000,28433.3000,0.7372,7684.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7684.6757,0.0703,0.0000,0.0000,20748.6243,20748.6243,6.2883,-1.4389,12241.7000,0.0000,12241.7000,0.3174,2782.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2782.2045,0.0156,0.0000,0.0000,9459.4955,9459.4955,6.2883,-1.0090,1067.0000,0.0000,1067.0000,0.0277,288.3784,3.7000,1.0000,0.0000,0.0000,0.0000,288.3784,0.0004,0.0000,0.0000,778.6216,778.6216,6.2883,10.6288,1972.3000,1979.2000,-6.9000,0.0513,448.2500,4.4000,1.0000,403.9184,4.9000,1.0000,852.1684,0.0002,0.0000,2383.1184,1524.0500,-859.0684,6.2883,-1.0090,12807.5000,0.0000,12807.5000,0.3321,3461.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3461.4865,0.0000,0.0000,0.0000,9346.0135,9346.0135,11.6802,6.3373,9.0088,-2.9645,-44468.1591,2.1578,393.5989,3.9360,11.6802,6.2510,8.9656,-3.0121,-24097.1160,1.1507,394.3111,3.9431,11.6802,6.2261,8.9531,-3.0266,-21186.3419,1.0071,394.6095,3.9461,4.3157,0.5251,0.0000,0.5251,-48745.1000,-89751.6170,-89751.6170
7379.0000,5.9508,17.8173,5247.3000,113991.1000,-108743.8000,2.9554,1192.5682,4.4000,1.0000,25331.3556,4.5000,1.0000,26523.9237,0.4789,0.0000,139322.4556,4054.7318,-135267.7237,5.9508,-1.3465,28434.9000,0.0000,28434.9000,0.7372,7685.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7685.1081,0.0709,0.0000,0.0000,20749.7919,20749.7919,5.9508,-1.7765,7103.5000,0.0000,7103.5000,0.1842,1614.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1614.4318,0.0074,0.0000,0.0000,5489.0682,5489.0682,5.9508,-1.3465,1243.9000,0.0000,1243.9000,0.0323,336.1892,3.7000,1.0000,0.0000,0.0000,0.0000,336.1892,0.0004,0.0000,0.0000,907.7108,907.7108,5.9508,15.3351,953.0000,2772.1000,-1819.1000,0.0719,216.5909,4.4000,1.0000,565.7347,4.9000,1.0000,782.3256,0.0003,0.0000,3337.8347,736.4091,-2601.4256,5.9508,-1.3465,10324.7000,0.0000,10324.7000,0.2677,2790.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2790.4595,0.0000,0.0000,0.0000,7534.2405,7534.2405,12.2477,5.9996,9.1237,-3.4129,-51193.5715,2.1243,385.5322,3.8553,12.2477,5.9135,9.0806,-3.4596,-27677.1103,1.1329,386.2272,3.8623,12.2477,5.8886,9.0682,-3.4740,-24317.6561,0.9915,386.5184,3.8652,4.2486,0.5578,0.0000,0.5578,-63455.9000,-103188.3379,-103188.3379
7380.0000,5.7308,17.6652,4369.2000,117324.6000,-112955.4000,3.0419,993.0000,4.4000,1.0000,26072.1333,4.5000,1.0000,27065.1333,0.5138,0.0000,143396.7333,3376.2000,-140020.5333,5.7308,-1.5665,28209.5000,0.0000,28209.5000,0.7314,7624.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7624.1892,0.0710,0.0000,0.0000,20585.3108,20585.3108,5.7308,-1.9965,4059.2000,0.0000,4059.2000,0.1052,922.5455,4.4000,1.0000,0.0000,0.0000,0.0000,922.5455,0.0036,0.0000,0.0000,3136.6545,3136.6545,5.7308,-1.5665,1108.2000,0.0000,1108.2000,0.0287,299.5135,3.7000,1.0000,0.0000,0.0000,0.0000,299.5135,0.0003,0.0000,0.0000,808.6865,808.6865,5.7308,17.2016,272.3000,3691.8000,-3419.5000,0.0957,61.8864,4.4000,1.0000,753.4286,4.9000,1.0000,815.3149,0.0004,0.0000,4445.2286,210.4136,-4234.8149,5.7308,-1.5665,9000.6000,0.0000,9000.6000,0.2334,2432.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2432.5946,0.0000,0.0000,0.0000,6568.0054,6568.0054,12.6562,5.7795,9.2178,-3.7453,-56179.5358,2.1181,382.8279,3.8283,12.6562,5.6936,9.1749,-3.7918,-30334.4219,1.1296,383.5159,3.8352,12.6562,5.6687,9.1624,-3.8061,-26642.7333,0.9886,383.8042,3.8380,4.2363,0.5892,0.0000,0.5892,-73997.4000,-113156.6910,-113156.6910
7381.0000,5.6854,17.6580,3859.3000,119474.5000,-115615.2000,3.0976,877.1136,4.4000,1.0000,26549.8889,4.5000,1.0000,27427.0025,0.5387,0.0000,146024.3889,2982.1864,-143042.2025,5.6854,-1.6119,28209.6000,0.0000,28209.6000,0.7314,7624.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7624.2162,0.0724,0.0000,0.0000,20585.3838,20585.3838,5.6854,-2.0418,3995.7000,0.0000,3995.7000,0.1036,908.1136,4.4000,1.0000,0.0000,0.0000,0.0000,908.1136,0.0036,0.0000,0.0000,3087.5864,3087.5864,5.6854,-1.6119,1063.8000,0.0000,1063.8000,0.0276,287.5135,3.7000,1.0000,0.0000,0.0000,0.0000,287.5135,0.0003,0.0000,0.0000,776.2865,776.2865,5.6854,17.7262,0.0000,4300.4000,-4300.4000,0.1115,0.0000,0.0000,0.0000,877.6327,4.9000,1.0000,877.6327,0.0006,0.0000,5178.0327,0.0000,-5178.0327,5.6854,-1.6119,8007.4000,0.0000,8007.4000,0.2076,2164.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2164.1622,0.0000,0.0000,0.0000,5843.2378,5843.2378,12.8303,5.7341,9.2822,-3.9041,-58562.1042,2.1396,385.6231,3.8562,12.8303,5.6483,9.2393,-3.9510,-31607.8332,1.1410,386.3135,3.8631,12.8303,5.6236,9.2270,-3.9654,-27757.8033,0.9986,386.6029,3.8660,4.2793,0.6156,0.0000,0.6156,-78639.1000,-117927.7407,-117927.7407
7382.0000,5.8085,17.8200,3318.1000,121702.1000,-118384.0000,3.1554,754.1136,4.4000,1.0000,27044.9111,4.5000,1.0000,27799.0247,0.5677,0.0000,148747.0111,2563.9864,-146183.0247,5.8085,-1.4888,28172.1000,0.0000,28172.1000,0.7304,7614.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7614.0811,0.0755,0.0000,0.0000,20558.0189,20558.0189,5.8085,-1.9188,8131.0000,0.0000,8131.0000,0.2108,1847.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1847.9545,0.0093,0.0000,0.0000,6283.0455,6283.0455,5.8085,-1.4888,885.4000,0.0000,885.4000,0.0230,239.2973,3.7000,1.0000,0.0000,0.0000,0.0000,239.2973,0.0003,0.0000,0.0000,646.1027,646.1027,5.8085,17.8493,0.0000,4154.7000,-4154.7000,0.1077,0.0000,0.0000,0.0000,847.8980,4.9000,1.0000,847.8980,0.0005,0.0000,5002.5980,0.0000,-5002.5980,5.8085,-1.4888,7014.3000,0.0000,7014.3000,0.1819,1895.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1895.7568,0.0000,0.0000,0.0000,5118.5432,5118.5432,12.7813,5.8569,9.3191,-3.9252,-58878.2372,2.2045,396.6834,3.9668,12.7813,5.7716,9.2764,-3.9732,-31785.8143,1.1757,397.3891,3.9739,12.7813,5.7470,9.2642,-3.9880,-27915.8609,1.0289,397.6854,3.9769,4.4091,0.6533,0.0000,0.6533,-78335.9000,-118579.9124,-118579.9124
7383.0000,6.3077,18.2083,3854.0000,92578.6000,-88724.6000,2.4003,875.9091,4.4000,1.0000,20573.0222,4.5000,1.0000,21448.9313,0.2808,0.0000,113151.6222,2978.0909,-110173.5313,6.3077,-0.9896,28172.7000,0.0000,28172.7000,0.7304,7614.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7614.2432,0.0571,0.0000,0.0000,20558.4568,20558.4568,6.3077,-1.4195,9525.4000,0.0000,9525.4000,0.2470,2164.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2164.8636,0.0093,0.0000,0.0000,7360.5364,7360.5364,6.3077,-0.9896,788.8000,0.0000,788.8000,0.0205,213.1892,3.7000,1.0000,0.0000,0.0000,0.0000,213.1892,0.0003,0.0000,0.0000,575.6108,575.6108,6.3077,18.3485,0.0000,4997.0000,-4997.0000,0.1296,0.0000,0.0000,0.0000,1019.7959,4.9000,1.0000,1019.7959,0.0010,0.0000,6016.7959,0.0000,-6016.7959,6.3077,-0.9896,8007.4000,0.0000,8007.4000,0.2076,2164.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2164.1622,0.0000,0.0000,0.0000,5843.2378,5843.2378,11.9892,6.3571,9.1731,-2.7047,-40570.6975,1.8676,338.2146,3.3821,11.9892,6.2701,9.1296,-2.7462,-21969.8930,0.9960,338.8301,3.3883,11.9892,6.2450,9.1171,-2.7588,-19311.8950,0.8717,339.0868,3.3909,3.7353,0.3484,0.0000,0.3484,-47227.3000,-81852.4855,-81852.4855
7384.0000,6.4622,18.3427,4159.8000,94072.8000,-89913.0000,2.4390,945.4091,4.4000,1.0000,20905.0667,4.5000,1.0000,21850.4758,0.2940,0.0000,114977.8667,3214.3909,-111763.4758,6.4622,-0.8351,28172.5000,0.0000,28172.5000,0.7304,7614.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7614.1892,0.0594,0.0000,0.0000,20558.3108,20558.3108,6.4622,-1.2651,13078.3000,0.0000,13078.3000,0.3391,2972.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2972.3409,0.0153,0.0000,0.0000,10105.9591,10105.9591,6.4622,-0.8351,835.7000,0.0000,835.7000,0.0217,225.8649,3.7000,1.0000,0.0000,0.0000,0.0000,225.8649,0.0003,0.0000,0.0000,609.8351,609.8351,6.4622,18.5030,0.0000,5292.6000,-5292.6000,0.1372,0.0000,0.0000,0.0000,1080.1224,4.9000,1.0000,1080.1224,0.0013,0.0000,6372.7224,0.0000,-6372.7224,6.4622,-0.8351,9331.6000,0.0000,9331.6000,0.2419,2522.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2522.0541,0.0000,0.0000,0.0000,6809.5459,6809.5459,11.7713,6.5114,9.1413,-2.6437,-39655.0050,1.9547,354.4688,3.5447,11.7713,6.4246,9.0980,-2.6870,-21496.3235,1.0424,355.1127,3.5511,11.7713,6.3996,9.0855,-2.7002,-18901.2187,0.9123,355.3814,3.5538,3.9093,0.3703,0.0000,0.3703,-43787.5000,-80052.5472,-80052.5472
7385.0000,6.6249,18.4483,4779.6000,92605.3000,-87825.7000,2.4010,1086.2727,4.4000,1.0000,20578.9556,4.5000,1.0000,21665.2283,0.2775,0.0000,113184.2556,3693.3273,-109490.9283,6.6249,-0.6724,23170.2000,0.0000,23170.2000,0.6007,6262.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6262.2162,0.0444,0.0000,0.0000,16907.9838,16907.9838,6.6249,-1.1023,18823.5000,0.0000,18823.5000,0.4880,4278.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4278.0682,0.0255,0.0000,0.0000,14545.4318,14545.4318,6.6249,-0.6724,527.2000,0.0000,527.2000,0.0137,142.4865,3.7000,1.0000,0.0000,0.0000,0.0000,142.4865,0.0002,0.0000,0.0000,384.7135,384.7135,6.6249,18.6657,0.0000,5281.1000,-5281.1000,0.1369,0.0000,0.0000,0.0000,1077.7755,4.9000,1.0000,1077.7755,0.0015,0.0000,6358.8755,0.0000,-6358.8755,6.6249,-0.6724,12311.0000,0.0000,12311.0000,0.3192,3327.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3327.2973,0.0000,0.0000,0.0000,8983.7027,8983.7027,11.5378,6.6741,9.1059,-2.4759,-37138.4168,1.9797,359.5756,3.5958,11.5378,6.5874,9.0626,-2.5198,-20158.2932,1.0558,360.2283,3.6023,11.5378,6.5624,9.0501,-2.5330,-17731.2620,0.9240,360.5009,3.6050,3.9595,0.3492,0.0000,0.3492,-38274.9000,-75027.9720,-75027.9720
7386.0000,7.4149,19.0381,6412.7000,82722.5000,-76309.8000,2.1447,1457.4318,4.4000,1.0000,18382.7778,4.5000,1.0000,19840.2096,0.2054,0.0000,101105.2778,4955.2682,-96150.0096,7.4149,0.1176,13791.0000,0.0000,13791.0000,0.3576,3727.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3727.2973,0.0223,0.0000,0.0000,10063.7027,10063.7027,7.4149,-0.3123,42130.6000,0.0000,42130.6000,1.0923,9575.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9575.1364,0.0933,0.0000,0.0000,32555.4636,32555.4636,7.4149,0.1176,519.6000,0.0000,519.6000,0.0135,140.4324,3.7000,1.0000,0.0000,0.0000,0.0000,140.4324,0.0003,0.0000,0.0000,379.1676,379.1676,7.4149,19.4558,0.0000,4923.3000,-4923.3000,0.1276,0.0000,0.0000,0.0000,1004.7551,4.9000,1.0000,1004.7551,0.0017,0.0000,5928.0551,0.0000,-5928.0551,7.4149,0.1176,14462.7000,0.0000,14462.7000,0.3750,3908.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3908.8378,0.0000,0.0000,0.0000,10553.8622,10553.8622,10.4756,7.4639,8.9697,-1.5917,-23874.9111,2.0553,375.5464,3.7555,10.4756,7.3776,8.9266,-1.6371,-13096.7596,1.0961,376.2262,3.7623,10.4756,7.3527,8.9141,-1.6506,-11554.1980,0.9593,376.5106,3.7651,4.1107,0.3229,0.0000,0.3229,-10329.2000,-48525.8686,-48525.8686
7387.0000,7.7184,19.2528,7166.3000,80511.9000,-73345.6000,2.0874,1628.7045,4.4000,1.0000,17891.5333,4.5000,1.0000,19520.2379,0.1953,0.0000,98403.4333,5537.5955,-92865.8379,7.7184,0.4211,13795.5000,0.0000,13795.5000,0.3577,3728.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5135,0.0236,0.0000,0.0000,10066.9865,10066.9865,7.7184,-0.0089,51836.3000,0.0000,51836.3000,1.3440,11780.9773,4.4000,1.0000,0.0000,0.0000,0.0000,11780.9773,0.1388,0.0000,0.0000,40055.3227,40055.3227,7.7184,0.4211,512.4000,0.0000,512.4000,0.0133,138.4865,3.7000,1.0000,0.0000,0.0000,0.0000,138.4865,0.0004,0.0000,0.0000,373.9135,373.9135,7.7184,19.7592,0.0000,4338.2000,-4338.2000,0.1125,0.0000,0.0000,0.0000,885.3469,4.9000,1.0000,885.3469,0.0015,0.0000,5223.5469,0.0000,-5223.5469,7.7184,0.4211,13800.6000,0.0000,13800.6000,0.3578,3729.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3729.8919,0.0000,0.0000,0.0000,10070.7081,10070.7081,9.9953,7.7670,8.8811,-1.2240,-18360.3732,2.1363,391.8639,3.9186,9.9953,7.6813,8.8383,-1.2710,-10167.9596,1.1393,392.5696,3.9257,9.9953,7.6565,8.8259,-1.2849,-8994.1212,0.9971,392.8656,3.9287,4.2726,0.3595,0.0000,0.3595,2261.0000,-37522.4540,-37522.4540
7388.0000,8.9923,18.9701,12630.3000,43483.7000,-30853.4000,1.1274,2870.5227,4.4000,1.0000,9663.0444,4.5000,1.0000,12533.5672,0.0430,0.0000,53146.7444,9759.7773,-43386.9672,8.9923,1.6951,13795.5000,0.0000,13795.5000,0.3577,3728.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5135,0.0139,0.0000,0.0000,10066.9865,10066.9865,8.9923,1.2651,49596.0000,0.0000,49596.0000,1.2859,11271.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11271.8182,0.0928,0.0000,0.0000,38324.1818,38324.1818,8.9923,1.6951,521.2000,0.0000,521.2000,0.0135,140.8649,3.7000,1.0000,0.0000,0.0000,0.0000,140.8649,0.0003,0.0000,0.0000,380.3351,380.3351,8.9923,21.0332,0.0000,4084.8000,-4084.8000,0.1059,0.0000,0.0000,0.0000,833.6327,4.9000,1.0000,833.6327,0.0011,0.0000,4918.4327,0.0000,-4918.4327,8.9923,1.6951,12642.0000,0.0000,12642.0000,0.3278,3416.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3416.7568,0.0000,0.0000,0.0000,9225.2432,9225.2432,8.2116,9.0426,8.6271,0.3438,5157.2848,1.6091,298.4795,2.9848,8.2116,8.9541,8.5828,0.3072,2457.5305,0.8581,299.0375,2.9904,8.2116,8.9285,8.5700,0.2966,2076.5315,0.7510,299.2693,2.9927,3.2181,0.1512,0.0000,0.1512,41616.5000,9691.3469,9691.3469
7389.0000,9.1863,18.6848,14426.1000,40926.8000,-26500.7000,1.0611,3278.6591,4.4000,1.0000,9094.8444,4.5000,1.0000,12373.5035,0.0382,0.0000,50021.6444,11147.4409,-38874.2035,9.1863,1.8890,13795.6000,0.0000,13795.6000,0.3577,3728.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5405,0.0142,0.0000,0.0000,10067.0595,10067.0595,9.1863,1.4590,55356.9000,0.0000,55356.9000,1.4352,12581.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12581.1136,0.1143,0.0000,0.0000,42775.7864,42775.7864,9.1863,1.8890,607.1000,0.0000,607.1000,0.0157,164.0811,3.7000,1.0000,0.0000,0.0000,0.0000,164.0811,0.0004,0.0000,0.0000,443.0189,443.0189,9.1863,21.2271,0.0000,3770.5000,-3770.5000,0.0978,0.0000,0.0000,0.0000,769.4898,4.9000,1.0000,769.4898,0.0010,0.0000,4539.9898,0.0000,-4539.9898,9.1863,1.8890,10324.7000,0.0000,10324.7000,0.2677,2790.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2790.4595,0.0000,0.0000,0.0000,7534.2405,7534.2405,7.7914,9.2368,8.5141,0.6012,9017.9994,1.6176,301.5672,3.0157,7.7914,9.1478,8.4696,0.5642,4513.2289,0.8626,302.1354,3.0214,7.7914,9.1220,8.4567,0.5535,3874.6837,0.7550,302.3712,3.0237,3.2352,0.1681,0.0000,0.1681,49813.1000,17405.9120,17405.9120
7390.0000,9.4371,18.1190,15898.5000,34701.6000,-18803.1000,0.8997,3613.2955,4.4000,1.0000,7711.4667,4.5000,1.0000,11324.7621,0.0258,0.0000,42413.0667,12285.2045,-30127.8621,9.4371,2.1398,13795.7000,0.0000,13795.7000,0.3577,3728.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5676,0.0122,0.0000,0.0000,10067.1324,10067.1324,9.4371,1.7098,51810.9000,0.0000,51810.9000,1.3433,11775.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11775.2045,0.0927,0.0000,0.0000,40035.6955,40035.6955,9.4371,2.1398,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0002,0.0000,0.0000,312.4703,312.4703,9.4371,21.4779,0.0000,2969.6000,-2969.6000,0.0770,0.0000,0.0000,0.0000,606.0408,4.9000,1.0000,606.0408,0.0006,0.0000,3575.6408,0.0000,-3575.6408,9.4371,2.1398,9000.6000,0.0000,9000.6000,0.2334,2432.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2432.5946,0.0000,0.0000,0.0000,6568.0054,6568.0054,7.3715,9.4882,8.4299,0.7952,11928.2765,1.4611,273.4033,2.7340,7.3715,9.3981,8.3848,0.7613,6090.3228,0.7792,273.9263,2.7393,7.3715,9.3719,8.3717,0.7516,5261.2013,0.6819,274.1426,2.7414,2.9221,0.1315,0.0000,0.1315,53262.7000,23279.8006,23279.8006
7391.0000,9.7138,17.7202,16981.3000,31124.9000,-14143.6000,0.8070,3859.3864,4.4000,1.0000,6916.6444,4.5000,1.0000,10776.0308,0.0208,0.0000,38041.5444,13121.9136,-24919.6308,9.7138,2.4165,13795.8000,0.0000,13795.8000,0.3577,3728.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5946,0.0122,0.0000,0.0000,10067.2054,10067.2054,9.7138,1.9866,57045.9000,0.0000,57045.9000,1.4790,12964.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12964.9773,0.1097,0.0000,0.0000,44080.9227,44080.9227,9.7138,2.4165,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0002,0.0000,0.0000,311.8865,311.8865,9.7138,21.7547,0.0000,2249.1000,-2249.1000,0.0583,0.0000,0.0000,0.0000,459.0000,4.9000,1.0000,459.0000,0.0003,0.0000,2708.1000,0.0000,-2708.1000,9.7138,2.4165,5028.1000,0.0000,5028.1000,0.1304,1358.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1358.9459,0.0000,0.0000,0.0000,3669.1541,3669.1541,6.9327,9.7654,8.3490,1.0356,15533.2819,1.4217,266.9969,2.6700,6.9327,9.6746,8.3037,1.0023,8018.3065,0.7582,267.5120,2.6751,6.9327,9.6482,8.2904,0.9928,6949.8494,0.6635,267.7247,2.6772,2.8434,0.1433,0.0000,0.1433,59904.5000,30501.4379,30501.4379
7392.0000,9.9377,16.4650,19847.8000,26930.7000,-7082.9000,0.6982,4510.8636,4.4000,1.0000,5984.6000,4.5000,1.0000,10495.4636,0.0123,0.0000,32915.3000,15336.9364,-17578.3636,9.9377,2.6404,13795.8000,0.0000,13795.8000,0.3577,3728.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5946,0.0115,0.0000,0.0000,10067.2054,10067.2054,9.9377,2.2104,52250.2000,0.0000,52250.2000,1.3547,11875.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11875.0455,0.0869,0.0000,0.0000,40375.1545,40375.1545,9.9377,2.6404,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0002,0.0000,0.0000,278.2459,278.2459,9.9377,21.9785,0.0000,1732.7000,-1732.7000,0.0449,0.0000,0.0000,0.0000,353.6122,4.9000,1.0000,353.6122,0.0001,0.0000,2086.3122,0.0000,-2086.3122,9.9377,2.6404,1552.2000,0.0000,1552.2000,0.0402,419.5135,3.7000,1.0000,0.0000,0.0000,0.0000,419.5135,0.0000,0.0000,0.0000,1132.6865,1132.6865,6.6070,9.9900,8.2985,1.0898,16346.9078,1.2528,235.8079,2.3581,6.6070,9.8979,8.2525,1.0600,8480.3593,0.6681,236.2701,2.3627,6.6070,9.8711,8.2391,1.0516,7361.3495,0.5847,236.4602,2.3646,2.5056,0.1110,0.0000,0.1110,59163.9000,32188.6165,32188.6165
7393.0000,10.2963,15.5676,21215.5000,23585.3000,-2369.8000,0.6115,4821.7045,4.4000,1.0000,5241.1778,4.5000,1.0000,10062.8823,0.0101,0.0000,28826.4778,16393.7955,-12432.6823,10.2963,2.9990,13822.6000,0.0000,13822.6000,0.3584,3735.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3735.8378,0.0112,0.0000,0.0000,10086.7622,10086.7622,10.2963,2.5690,57020.2000,0.0000,57020.2000,1.4784,12959.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12959.1364,0.1009,0.0000,0.0000,44061.0636,44061.0636,10.2963,2.9990,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0002,0.0000,0.0000,273.5757,273.5757,10.2963,22.3371,0.0000,1525.9000,-1525.9000,0.0396,0.0000,0.0000,0.0000,311.4082,4.9000,1.0000,311.4082,0.0001,0.0000,1837.3082,0.0000,-1837.3082,10.2963,2.9990,891.2000,0.0000,891.2000,0.0231,240.8649,3.7000,1.0000,0.0000,0.0000,0.0000,240.8649,0.0000,0.0000,0.0000,650.3351,650.3351,6.0994,10.3488,8.2241,1.3771,20656.0543,1.2603,238.0028,2.3800,6.0994,10.2563,8.1779,1.3470,10775.9524,0.6721,238.4719,2.3847,6.0994,10.2294,8.1644,1.3385,9369.7395,0.5882,238.6647,2.3866,2.5206,0.1225,0.0000,0.1225,68213.2000,40801.7461,40801.7461
7394.0000,10.4536,13.9499,22378.8000,20550.2000,1828.6000,0.5802,5086.0909,4.4000,1.0000,4566.7111,4.5000,1.0000,9652.8020,0.0089,0.0000,25116.9111,17292.7091,-7824.2020,10.4536,3.1564,13824.4000,0.0000,13824.4000,0.3584,3736.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3243,0.0103,0.0000,0.0000,10088.0757,10088.0757,10.4536,2.7264,52723.4000,0.0000,52723.4000,1.3670,11982.5909,4.4000,1.0000,0.0000,0.0000,0.0000,11982.5909,0.0834,0.0000,0.0000,40740.8091,40740.8091,10.4536,3.1564,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0002,0.0000,0.0000,283.1351,283.1351,10.4536,22.4945,0.0000,1405.9000,-1405.9000,0.0365,0.0000,0.0000,0.0000,286.9184,4.9000,1.0000,286.9184,0.0001,0.0000,1692.8184,0.0000,-1692.8184,10.4536,3.1564,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,5.8570,10.5066,8.1818,1.4122,21182.3406,1.1812,223.4764,2.2348,5.8570,10.4134,8.1352,1.3837,11069.8320,0.6299,223.9209,2.2392,5.8570,10.3862,8.1216,1.3758,9630.2674,0.5513,224.1032,2.2410,2.3623,0.1028,0.0000,0.1028,67752.4000,41882.4401,41882.4401
7395.0000,10.6736,12.2464,23272.2000,17708.2000,5564.0000,0.6034,5289.1364,4.4000,1.0000,3935.1556,4.5000,1.0000,9224.2919,0.0099,0.0000,21643.3556,17983.0636,-3660.2919,10.6736,3.3763,13824.4000,0.0000,13824.4000,0.3584,3736.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3243,0.0112,0.0000,0.0000,10088.0757,10088.0757,10.6736,2.9463,57494.8000,0.0000,57494.8000,1.4907,13067.0000,4.4000,1.0000,0.0000,0.0000,0.0000,13067.0000,0.1023,0.0000,0.0000,44427.8000,44427.8000,10.6736,3.3763,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0002,0.0000,0.0000,274.5973,274.5973,10.6736,22.7144,0.0000,1216.2000,-1216.2000,0.0315,0.0000,0.0000,0.0000,248.2041,4.9000,1.0000,248.2041,0.0001,0.0000,1464.4041,0.0000,-1464.4041,10.6736,3.3763,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,5.5012,10.7265,8.1138,1.6821,25231.8292,1.2520,237.5946,2.3759,5.5012,10.6334,8.0673,1.6520,13216.1403,0.6677,238.0671,2.3807,5.5012,10.6062,8.0537,1.6436,11505.2480,0.5843,238.2610,2.3826,2.5040,0.1237,0.0000,0.1237,76437.2000,49953.2175,49953.2175
7396.0000,10.6141,11.9948,23374.6000,17418.7000,5955.9000,0.6060,5312.4091,4.4000,1.0000,3870.8222,4.5000,1.0000,9183.2313,0.0095,0.0000,21289.5222,18062.1909,-3227.3313,10.6141,3.3168,13824.5000,0.0000,13824.5000,0.3584,3736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3514,0.0105,0.0000,0.0000,10088.1486,10088.1486,10.6141,2.8869,51944.1000,0.0000,51944.1000,1.3467,11805.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11805.4773,0.0817,0.0000,0.0000,40138.6227,40138.6227,10.6141,3.3168,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0002,0.0000,0.0000,282.4784,282.4784,10.6141,22.6550,0.0000,1110.9000,-1110.9000,0.0288,0.0000,0.0000,0.0000,226.7143,4.9000,1.0000,226.7143,0.0001,0.0000,1337.6143,0.0000,-1337.6143,10.6141,3.3168,891.7000,0.0000,891.7000,0.0231,241.0000,3.7000,1.0000,0.0000,0.0000,0.0000,241.0000,0.0000,0.0000,0.0000,650.7000,650.7000,5.5236,10.6673,8.0955,1.5694,23540.7291,1.1866,225.3681,2.2537,5.5236,10.5737,8.0487,1.5407,12325.5798,0.6328,225.8190,2.2582,5.5236,10.5464,8.0350,1.5327,10728.6953,0.5538,226.0038,2.2600,2.3732,0.1019,0.0000,0.1019,71892.4000,46595.0042,46595.0042
7397.0000,10.7726,10.8804,24019.1000,15397.6000,8621.5000,0.6227,5458.8864,4.4000,1.0000,3421.6889,4.5000,1.0000,8880.5753,0.0104,0.0000,18819.2889,18560.2136,-259.0753,10.7726,3.4753,13824.5000,0.0000,13824.5000,0.3584,3736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3514,0.0114,0.0000,0.0000,10088.1486,10088.1486,10.7726,3.0453,56746.7000,0.0000,56746.7000,1.4713,12896.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12896.9773,0.1006,0.0000,0.0000,43849.7227,43849.7227,10.7726,3.4753,510.1000,0.0000,510.1000,0.0132,137.8649,3.7000,1.0000,0.0000,0.0000,0.0000,137.8649,0.0002,0.0000,0.0000,372.2351,372.2351,10.7726,22.8134,0.0000,1241.1000,-1241.1000,0.0322,0.0000,0.0000,0.0000,253.2857,4.9000,1.0000,253.2857,0.0001,0.0000,1494.3857,0.0000,-1494.3857,10.7726,3.4753,4708.0000,0.0000,4708.0000,0.1221,1272.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1272.4324,0.0000,0.0000,0.0000,3435.5676,3435.5676,5.2315,10.8254,8.0285,1.8842,28262.9719,1.3099,249.5447,2.4954,5.2315,10.7324,7.9820,1.8527,14821.7037,0.6986,250.0412,2.5004,5.2315,10.7052,7.9684,1.8439,12907.5375,0.6114,250.2451,2.5025,2.6199,0.1227,0.0000,0.1227,83169.7000,55992.2131,55992.2131
7398.0000,10.2957,13.6916,27270.3000,24818.2000,2452.1000,0.7070,6197.7955,4.4000,1.0000,5515.1556,4.5000,1.0000,11712.9510,0.0126,0.0000,30333.3556,21072.5045,-9260.8510,10.2957,2.9984,13824.5000,0.0000,13824.5000,0.3584,3736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3514,0.0118,0.0000,0.0000,10088.1486,10088.1486,10.2957,2.5684,52565.6000,0.0000,52565.6000,1.3629,11946.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11946.7273,0.0889,0.0000,0.0000,40618.8727,40618.8727,10.2957,2.9984,388.8000,0.0000,388.8000,0.0101,105.0811,3.7000,1.0000,0.0000,0.0000,0.0000,105.0811,0.0002,0.0000,0.0000,283.7189,283.7189,10.2957,22.3365,0.0000,1598.9000,-1598.9000,0.0415,0.0000,0.0000,0.0000,326.3061,4.9000,1.0000,326.3061,0.0003,0.0000,1925.2061,0.0000,-1925.2061,10.2957,2.9984,15825.0000,0.0000,15825.0000,0.4103,4277.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4277.0270,0.0019,0.0000,0.0000,11547.9730,11547.9730,5.6890,10.3480,8.0185,1.7312,25968.0050,1.4451,275.4084,2.7541,5.6890,10.2559,7.9724,1.6968,13574.5710,0.7706,275.9511,2.7595,5.6890,10.2290,7.9590,1.6872,11810.0801,0.6744,276.1747,2.7617,2.8901,0.1157,0.0000,0.1157,83457.1000,51352.6561,51352.6561
7399.0000,9.8545,16.2302,24134.6000,31898.6000,-7764.0000,0.8270,5485.1364,4.4000,1.0000,7088.5778,4.5000,1.0000,12573.7141,0.0223,0.0000,38987.1778,18649.4636,-20337.7141,9.8545,2.5572,13824.4000,0.0000,13824.4000,0.3584,3736.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3243,0.0128,0.0000,0.0000,10088.0757,10088.0757,9.8545,2.1272,59059.6000,0.0000,59059.6000,1.5312,13422.6364,4.4000,1.0000,0.0000,0.0000,0.0000,13422.6364,0.1198,0.0000,0.0000,45636.9636,45636.9636,9.8545,2.5572,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0002,0.0000,0.0000,275.3270,275.3270,9.8545,21.8953,0.0000,1684.9000,-1684.9000,0.0437,0.0000,0.0000,0.0000,343.8571,4.9000,1.0000,343.8571,0.0004,0.0000,2028.7571,0.0000,-2028.7571,9.8545,2.5572,16820.5000,0.0000,16820.5000,0.4361,4546.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4546.0811,0.0019,0.0000,0.0000,12274.4189,12274.4189,6.1422,9.9062,8.0242,1.5516,23273.8181,1.6031,305.4528,3.0545,6.1422,9.8152,7.9787,1.5139,12111.5561,0.8549,306.0470,3.0605,6.1422,9.7886,7.9654,1.5033,10522.9397,0.7482,306.2928,3.0629,3.2063,0.1573,0.0000,0.1573,80632.9000,45908.3140,45908.3140
7400.0000,9.2093,17.9688,17862.1000,39860.4000,-21998.3000,1.0335,4059.5682,4.4000,1.0000,8857.8667,4.5000,1.0000,12917.4348,0.0374,0.0000,48718.2667,13802.5318,-34915.7348,9.2093,1.9120,18335.5000,0.0000,18335.5000,0.4754,4955.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4955.5405,0.0205,0.0000,0.0000,13379.9595,13379.9595,9.2093,1.4821,52388.2000,0.0000,52388.2000,1.3583,11906.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11906.4091,0.1058,0.0000,0.0000,40481.7909,40481.7909,9.2093,1.9120,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0002,0.0000,0.0000,281.1649,281.1649,9.2093,21.2502,0.0000,1309.4000,-1309.4000,0.0339,0.0000,0.0000,0.0000,267.2245,4.9000,1.0000,267.2245,0.0003,0.0000,1576.6245,0.0000,-1576.6245,9.2093,1.9120,16156.8000,0.0000,16156.8000,0.4189,4366.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4366.7027,0.0010,0.0000,0.0000,11790.0973,11790.0973,6.9171,9.2607,8.0889,1.0033,15049.9367,1.6650,316.3211,3.1632,6.9171,9.1703,8.0437,0.9646,7716.5598,0.8879,316.9311,3.1693,6.9171,9.1439,8.0305,0.9535,6674.1567,0.7771,317.1840,3.1718,3.3299,0.1651,0.0000,0.1651,63958.1000,29440.6532,29440.6532
7401.0000,8.8113,18.5823,14982.6000,47231.4000,-32248.8000,1.2246,3405.1364,4.4000,1.0000,10495.8667,4.5000,1.0000,13901.0030,0.0574,0.0000,57727.2667,11577.4636,-46149.8030,8.8113,1.5140,22880.3000,0.0000,22880.3000,0.5932,6183.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6183.8649,0.0318,0.0000,0.0000,16696.4351,16696.4351,8.8113,1.0840,50848.1000,0.0000,50848.1000,1.3183,11556.3864,4.4000,1.0000,0.0000,0.0000,0.0000,11556.3864,0.1118,0.0000,0.0000,39291.7136,39291.7136,8.8113,1.5140,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0002,0.0000,0.0000,276.3486,276.3486,8.8113,20.8521,0.0000,1239.4000,-1239.4000,0.0321,0.0000,0.0000,0.0000,252.9388,4.9000,1.0000,252.9388,0.0002,0.0000,1492.3388,0.0000,-1492.3388,8.8113,1.5140,14165.7000,0.0000,14165.7000,0.3673,3828.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3828.5676,0.0000,0.0000,0.0000,10337.1324,10337.1324,7.4248,8.8621,8.1434,0.6552,9827.3294,1.7727,335.9645,3.3596,7.4248,8.7726,8.0987,0.6143,4914.5467,0.9453,336.6053,3.3661,7.4248,8.7465,8.0856,0.6025,4217.6120,0.8273,336.8717,3.3687,3.5453,0.2015,0.0000,0.2015,54784.6000,18959.4880,18959.4880
7402.0000,8.5704,18.6026,13833.7000,48809.3000,-34975.6000,1.2655,3144.0227,4.4000,1.0000,10846.5111,4.5000,1.0000,13990.5338,0.0626,0.0000,59655.8111,10689.6773,-48966.1338,8.5704,1.2731,27403.9000,0.0000,27403.9000,0.7105,7406.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7406.4595,0.0401,0.0000,0.0000,19997.4405,19997.4405,8.5704,0.8432,40993.9000,0.0000,40993.9000,1.0628,9316.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9316.7955,0.0771,0.0000,0.0000,31677.1045,31677.1045,8.5704,1.2731,377.2000,0.0000,377.2000,0.0098,101.9459,3.7000,1.0000,0.0000,0.0000,0.0000,101.9459,0.0002,0.0000,0.0000,275.2541,275.2541,8.5704,20.6112,0.0000,1426.3000,-1426.3000,0.0370,0.0000,0.0000,0.0000,291.0816,4.9000,1.0000,291.0816,0.0002,0.0000,1717.3816,0.0000,-1717.3816,8.5704,1.2731,12838.3000,0.0000,12838.3000,0.3329,3469.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3469.8108,0.0000,0.0000,0.0000,9368.4892,9368.4892,7.7638,8.6213,8.1926,0.3769,5652.8174,1.7092,323.2304,3.2323,7.7638,8.5318,8.1478,0.3375,2699.7379,0.9115,323.8470,3.2385,7.7638,8.5056,8.1347,0.3260,2282.2176,0.7977,324.1032,3.2410,3.4184,0.1802,0.0000,0.1802,45211.4000,10634.7729,10634.7729
7403.0000,8.4078,18.6675,12702.8000,50018.0000,-37315.2000,1.2968,2887.0000,4.4000,1.0000,11115.1111,4.5000,1.0000,14002.1111,0.0659,0.0000,61133.1111,9815.8000,-51317.3111,8.4078,1.1105,27404.3000,0.0000,27404.3000,0.7105,7406.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7406.5676,0.0403,0.0000,0.0000,19997.7324,19997.7324,8.4078,0.6805,39542.5000,0.0000,39542.5000,1.0252,8986.9318,4.4000,1.0000,0.0000,0.0000,0.0000,8986.9318,0.0726,0.0000,0.0000,30555.5682,30555.5682,8.4078,1.1105,473.9000,0.0000,473.9000,0.0123,128.0811,3.7000,1.0000,0.0000,0.0000,0.0000,128.0811,0.0002,0.0000,0.0000,345.8189,345.8189,8.4078,20.4486,0.0000,1557.0000,-1557.0000,0.0404,0.0000,0.0000,0.0000,317.7551,4.9000,1.0000,317.7551,0.0002,0.0000,1874.7551,0.0000,-1874.7551,8.4078,1.1105,10349.4000,0.0000,10349.4000,0.2683,2797.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2797.1351,0.0000,0.0000,0.0000,7552.2649,7552.2649,8.0011,8.4587,8.2299,0.1973,2959.0414,1.6767,316.5656,3.1657,8.0011,8.3690,8.1851,0.1586,1268.8521,0.8942,317.1698,3.1717,8.0011,8.3429,8.1720,0.1473,1031.4247,0.7826,317.4207,3.1742,3.3535,0.1792,0.0000,0.1792,38897.9000,5259.3182,5259.3182
7404.0000,8.2056,18.5971,12018.8000,50730.5000,-38711.7000,1.3153,2731.5455,4.4000,1.0000,11273.4444,4.5000,1.0000,14004.9899,0.0672,0.0000,62003.9444,9287.2545,-52716.6899,8.2056,0.9083,27405.5000,0.0000,27405.5000,0.7105,7406.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7406.8919,0.0392,0.0000,0.0000,19998.6081,19998.6081,8.2056,0.4783,35133.4000,0.0000,35133.4000,0.9109,7984.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7984.8636,0.0580,0.0000,0.0000,27148.5364,27148.5364,8.2056,0.9083,475.2000,0.0000,475.2000,0.0123,128.4324,3.7000,1.0000,0.0000,0.0000,0.0000,128.4324,0.0002,0.0000,0.0000,346.7676,346.7676,8.2056,20.2464,0.0000,1929.0000,-1929.0000,0.0500,0.0000,0.0000,0.0000,393.6735,4.9000,1.0000,393.6735,0.0003,0.0000,2322.6735,0.0000,-2322.6735,8.2056,0.9083,9022.0000,0.0000,9022.0000,0.2339,2438.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2438.3784,0.0000,0.0000,0.0000,6583.6216,6583.6216,8.2827,8.2567,8.2697,-0.0108,-162.2755,1.6165,304.6467,3.0465,8.2827,8.1667,8.2247,-0.0482,-385.6250,0.8620,305.2298,3.0523,8.2827,8.1404,8.2116,-0.0591,-413.9292,0.7544,305.4717,3.0547,3.2330,0.1649,0.0000,0.1649,31395.4000,-961.8297,-961.8297
7405.0000,8.2382,18.7210,11530.8000,51224.0000,-39693.2000,1.3281,2620.6364,4.4000,1.0000,11383.1111,4.5000,1.0000,14003.7475,0.0694,0.0000,62607.1111,8910.1636,-53696.9475,8.2382,0.9409,27400.8000,0.0000,27400.8000,0.7104,7405.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7405.6216,0.0405,0.0000,0.0000,19995.1784,19995.1784,8.2382,0.5109,38251.5000,0.0000,38251.5000,0.9917,8693.5227,4.4000,1.0000,0.0000,0.0000,0.0000,8693.5227,0.0688,0.0000,0.0000,29557.9773,29557.9773,8.2382,0.9409,601.1000,0.0000,601.1000,0.0156,162.4595,3.7000,1.0000,0.0000,0.0000,0.0000,162.4595,0.0003,0.0000,0.0000,438.6405,438.6405,8.2382,20.2790,0.0000,2098.3000,-2098.3000,0.0544,0.0000,0.0000,0.0000,428.2245,4.9000,1.0000,428.2245,0.0003,0.0000,2526.5245,0.0000,-2526.5245,8.2382,0.9409,8026.5000,0.0000,8026.5000,0.2081,2169.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2169.3243,0.0000,0.0000,0.0000,5857.1757,5857.1757,8.2675,8.2892,8.2784,0.0092,138.1532,1.6542,311.6275,3.1163,8.2675,8.1994,8.2335,-0.0290,-231.7713,0.8821,312.2227,3.1222,8.2675,8.1732,8.2204,-0.0401,-280.8820,0.7720,312.4696,3.1247,3.3083,0.1793,0.0000,0.1793,32488.4000,-374.5001,-374.5001
7406.0000,8.0982,18.6503,11167.8000,51668.9000,-40501.1000,1.3396,2538.1364,4.4000,1.0000,11481.9778,4.5000,1.0000,14020.1141,0.0701,0.0000,63150.8778,8629.6636,-54521.2141,8.0982,0.8009,27401.4000,0.0000,27401.4000,0.7104,7405.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7405.7838,0.0397,0.0000,0.0000,19995.6162,19995.6162,8.0982,0.3709,35111.0000,0.0000,35111.0000,0.9103,7979.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7979.7727,0.0584,0.0000,0.0000,27131.2273,27131.2273,8.0982,0.8009,480.5000,0.0000,480.5000,0.0125,129.8649,3.7000,1.0000,0.0000,0.0000,0.0000,129.8649,0.0002,0.0000,0.0000,350.6351,350.6351,8.0982,20.1390,0.0000,2074.3000,-2074.3000,0.0538,0.0000,0.0000,0.0000,423.3265,4.9000,1.0000,423.3265,0.0002,0.0000,2497.6265,0.0000,-2497.6265,8.0982,0.8009,7030.9000,0.0000,7030.9000,0.1823,1900.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1900.2432,0.0000,0.0000,0.0000,5130.6568,5130.6568,8.4546,8.1494,8.3020,-0.1259,-1888.8346,1.6044,301.9441,3.0194,8.4546,8.0593,8.2570,-0.1630,-1304.3964,0.8556,302.5222,3.0252,8.4546,8.0331,8.2438,-0.1739,-1217.4743,0.7488,302.7619,3.0276,3.2089,0.1687,0.0000,0.1687,27448.4000,-4410.7053,-4410.7053
7407.0000,8.2505,18.7764,11362.3000,51759.1000,-40396.8000,1.3420,2582.3409,4.4000,1.0000,11502.0222,4.5000,1.0000,14084.3631,0.0716,0.0000,63261.1222,8779.9591,-54481.1631,8.2505,0.9532,27402.1000,0.0000,27402.1000,0.7105,7405.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7405.9730,0.0416,0.0000,0.0000,19996.1270,19996.1270,8.2505,0.5232,40505.5000,0.0000,40505.5000,1.0502,9205.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9205.7955,0.0773,0.0000,0.0000,31299.7045,31299.7045,8.2505,0.9532,377.5000,0.0000,377.5000,0.0098,102.0270,3.7000,1.0000,0.0000,0.0000,0.0000,102.0270,0.0002,0.0000,0.0000,275.4730,275.4730,8.2505,20.2913,0.0000,2740.8000,-2740.8000,0.0711,0.0000,0.0000,0.0000,559.3469,4.9000,1.0000,559.3469,0.0005,0.0000,3300.1469,0.0000,-3300.1469,8.2505,0.9532,8026.5000,0.0000,8026.5000,0.2081,2169.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2169.3243,0.0000,0.0000,0.0000,5857.1757,5857.1757,8.2775,8.3014,8.2894,0.0104,156.3439,1.6958,319.3079,3.1931,8.2775,8.2118,8.2447,-0.0286,-228.9861,0.9043,319.9161,3.1992,8.2775,8.1857,8.2316,-0.0400,-280.1877,0.7914,320.1685,3.2017,3.3915,0.1911,0.0000,0.1911,33174.0000,-352.8298,-352.8298
7408.0000,8.3341,18.7146,12244.0000,51373.2000,-39129.2000,1.3319,2782.7273,4.4000,1.0000,11416.2667,4.5000,1.0000,14198.9939,0.0707,0.0000,62789.4667,9461.2727,-53328.1939,8.3341,1.0368,27402.7000,0.0000,27402.7000,0.7105,7406.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7406.1351,0.0420,0.0000,0.0000,19996.5649,19996.5649,8.3341,0.6068,42284.3000,0.0000,42284.3000,1.0963,9610.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9610.0682,0.0840,0.0000,0.0000,32674.2318,32674.2318,8.3341,1.0368,386.1000,0.0000,386.1000,0.0100,104.3514,3.7000,1.0000,0.0000,0.0000,0.0000,104.3514,0.0002,0.0000,0.0000,281.7486,281.7486,8.3341,20.3749,0.0000,3483.6000,-3483.6000,0.0903,0.0000,0.0000,0.0000,710.9388,4.9000,1.0000,710.9388,0.0008,0.0000,4194.5388,0.0000,-4194.5388,8.3341,1.0368,9353.9000,0.0000,9353.9000,0.2425,2528.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2528.0811,0.0000,0.0000,0.0000,6825.8189,6825.8189,8.1661,8.3848,8.2754,0.0979,1468.1803,1.7408,327.9878,3.2799,8.1661,8.2955,8.2308,0.0579,463.4575,0.9283,328.6103,3.2861,8.1661,8.2695,8.2178,0.0463,323.9938,0.8125,328.8690,3.2887,3.4816,0.1977,0.0000,0.1977,36814.2000,2255.6315,2255.6315
