Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7409.0000,9.3638,16.7393,24779.6000,39506.8000,-14727.2000,1.0243,5631.7273,4.4000,1.0000,8779.2889,4.5000,1.0000,14411.0162,0.0388,0.0000,48286.0889,19147.8727,-29138.2162,9.3638,2.0665,22879.1000,0.0000,22879.1000,0.5932,6183.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6183.5405,0.0291,0.0000,0.0000,16695.5595,16695.5595,9.3638,1.6365,53485.0000,0.0000,53485.0000,1.3867,12155.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12155.6818,0.1162,0.0000,0.0000,41329.3182,41329.3182,9.3638,2.0665,377.5000,0.0000,377.5000,0.0098,102.0270,3.7000,1.0000,0.0000,0.0000,0.0000,102.0270,0.0002,0.0000,0.0000,275.4730,275.4730,9.3638,21.4046,0.0000,3879.7000,-3879.7000,0.1006,0.0000,0.0000,0.0000,791.7755,4.9000,1.0000,791.7755,0.0011,0.0000,4671.4755,0.0000,-4671.4755,9.3638,2.0665,12340.5000,0.0000,12340.5000,0.3200,3335.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3335.2703,0.0000,0.0000,0.0000,9005.2297,9005.2297,6.8352,9.4145,8.1248,1.1389,17083.9742,1.7172,325.7313,3.2573,6.8352,9.3252,8.0802,1.0994,8795.1892,0.9158,326.3516,3.2635,6.8352,9.2991,8.0671,1.0881,7616.7254,0.8015,326.6093,3.2661,3.4345,0.1855,0.0000,0.1855,70475.2000,33495.8887,33495.8887
7410.0000,9.6575,15.6568,25829.2000,32073.4000,-6244.2000,0.8316,5870.2727,4.4000,1.0000,7127.4222,4.5000,1.0000,12997.6949,0.0220,0.0000,39200.8222,19958.9273,-19241.8949,9.6575,2.3602,13825.2000,0.0000,13825.2000,0.3584,3736.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3736.5405,0.0121,0.0000,0.0000,10088.6595,10088.6595,9.6575,1.9302,54190.8000,0.0000,54190.8000,1.4050,12316.0909,4.4000,1.0000,0.0000,0.0000,0.0000,12316.0909,0.0996,0.0000,0.0000,41874.7091,41874.7091,9.6575,2.3602,385.0000,0.0000,385.0000,0.0100,104.0541,3.7000,1.0000,0.0000,0.0000,0.0000,104.0541,0.0002,0.0000,0.0000,280.9459,280.9459,9.6575,21.6983,0.0000,4113.5000,-4113.5000,0.1067,0.0000,0.0000,0.0000,839.4898,4.9000,1.0000,839.4898,0.0012,0.0000,4952.9898,0.0000,-4952.9898,9.6575,2.3602,14497.6000,0.0000,14497.6000,0.3759,3918.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3918.2703,0.0009,0.0000,0.0000,10579.3297,10579.3297,6.4137,9.7088,8.0612,1.3080,19619.9913,1.5438,293.6551,2.9366,6.4137,9.6184,8.0161,1.2720,10176.1891,0.8233,294.2217,2.9422,6.4137,9.5920,8.0028,1.2618,8832.5790,0.7205,294.4564,2.9446,3.0875,0.1360,0.0000,0.1360,72540.9000,38628.7595,38628.7595
7411.0000,9.9035,14.9299,28055.0000,30127.0000,-2072.0000,0.7811,6376.1364,4.4000,1.0000,6694.8889,4.5000,1.0000,13071.0253,0.0199,0.0000,36821.8889,21678.8636,-15143.0253,9.9035,2.6062,13824.3000,0.0000,13824.3000,0.3584,3736.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3736.2973,0.0127,0.0000,0.0000,10088.0027,10088.0027,9.9035,2.1763,61257.5000,0.0000,61257.5000,1.5882,13922.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13922.1591,0.1277,0.0000,0.0000,47335.3409,47335.3409,9.9035,2.6062,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0002,0.0000,0.0000,276.4946,276.4946,9.9035,21.9444,0.0000,3941.6000,-3941.6000,0.1022,0.0000,0.0000,0.0000,804.4082,4.9000,1.0000,804.4082,0.0012,0.0000,4746.0082,0.0000,-4746.0082,9.9035,2.6062,13833.9000,0.0000,13833.9000,0.3587,3738.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3738.8919,0.0002,0.0000,0.0000,10095.0081,10095.0081,6.0202,9.9549,7.9875,1.6180,24269.3306,1.5992,305.2062,3.0521,6.0202,9.8646,7.9424,1.5807,12645.4858,0.8528,305.7955,3.0580,6.0202,9.8381,7.9292,1.5701,10990.9965,0.7464,306.0398,3.0604,3.1984,0.1620,0.0000,0.1620,83281.0000,47905.8129,47905.8129
7412.0000,10.4836,9.0591,34847.0000,17970.0000,16877.0000,0.9035,7919.7727,4.4000,1.0000,3993.3333,4.5000,1.0000,11913.1061,0.0269,0.0000,21963.3333,26927.2273,4963.8939,10.4836,3.1863,13824.3000,0.0000,13824.3000,0.3584,3736.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3736.2973,0.0132,0.0000,0.0000,10088.0027,10088.0027,10.4836,2.7563,57702.9000,0.0000,57702.9000,1.4961,13114.2955,4.4000,1.0000,0.0000,0.0000,0.0000,13114.2955,0.1176,0.0000,0.0000,44588.6045,44588.6045,10.4836,3.1863,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0002,0.0000,0.0000,274.5973,274.5973,10.4836,22.5244,0.0000,3634.0000,-3634.0000,0.0942,0.0000,0.0000,0.0000,741.6327,4.9000,1.0000,741.6327,0.0010,0.0000,4375.6327,0.0000,-4375.6327,10.4836,3.1863,12672.4000,0.0000,12672.4000,0.3286,3424.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3424.9730,0.0000,0.0000,0.0000,9247.4270,9247.4270,5.2188,10.5350,7.8769,2.1806,32709.5510,1.5952,305.9584,3.0596,5.2188,10.4446,7.8317,2.1434,17146.8471,0.8507,306.5511,3.0655,5.2188,10.4181,7.8184,2.1329,14930.4947,0.7445,306.7967,3.0680,3.1905,0.1589,0.0000,0.1589,97818.9000,64786.8929,64786.8929
7413.0000,10.4808,9.4559,33779.8000,18524.1000,15255.7000,0.8758,7677.2273,4.4000,1.0000,4116.4667,4.5000,1.0000,11793.6939,0.0262,0.0000,22640.5667,26102.5727,3462.0061,10.4808,3.1835,13824.4000,0.0000,13824.4000,0.3584,3736.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3243,0.0143,0.0000,0.0000,10088.0757,10088.0757,10.4808,2.7535,66159.8000,0.0000,66159.8000,1.7153,15036.3182,4.4000,1.0000,0.0000,0.0000,0.0000,15036.3182,0.1572,0.0000,0.0000,51123.4818,51123.4818,10.4808,3.1835,520.1000,0.0000,520.1000,0.0135,140.5676,3.7000,1.0000,0.0000,0.0000,0.0000,140.5676,0.0004,0.0000,0.0000,379.5324,379.5324,10.4808,22.5216,0.0000,3186.6000,-3186.6000,0.0826,0.0000,0.0000,0.0000,650.3265,4.9000,1.0000,650.3265,0.0008,0.0000,3836.9265,0.0000,-3836.9265,10.4808,3.1835,10349.4000,0.0000,10349.4000,0.2683,2797.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2797.1351,0.0000,0.0000,0.0000,7552.2649,7552.2649,5.1007,10.5320,7.8163,2.3141,34711.6476,1.6570,318.6643,3.1866,5.1007,10.4419,7.7713,2.2755,18203.9402,0.8836,319.2804,3.1928,5.1007,10.4154,7.7580,2.2647,15852.8465,0.7733,319.5361,3.1954,3.3140,0.1989,0.0000,0.1989,102922.8000,68768.4343,68768.4343
7414.0000,10.6740,7.7630,36638.2000,14437.5000,22200.7000,0.9499,8326.8636,4.4000,1.0000,3208.3333,4.5000,1.0000,11535.1970,0.0308,0.0000,17645.8333,28311.3364,10665.5030,10.6740,3.3767,13824.4000,0.0000,13824.4000,0.3584,3736.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3243,0.0145,0.0000,0.0000,10088.0757,10088.0757,10.6740,2.9467,63438.7000,0.0000,63438.7000,1.6448,14417.8864,4.4000,1.0000,0.0000,0.0000,0.0000,14417.8864,0.1470,0.0000,0.0000,49020.8136,49020.8136,10.6740,3.3767,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0002,0.0000,0.0000,278.5378,278.5378,10.6740,22.7148,0.0000,2297.6000,-2297.6000,0.0596,0.0000,0.0000,0.0000,468.8980,4.9000,1.0000,468.8980,0.0004,0.0000,2766.4980,0.0000,-2766.4980,10.6740,3.3767,9022.0000,0.0000,9022.0000,0.2339,2438.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2438.3784,0.0000,0.0000,0.0000,6583.6216,6583.6216,4.7928,10.7254,7.7591,2.4838,37257.4454,1.6282,313.9407,3.1394,4.7928,10.6350,7.7139,2.4458,19566.3000,0.8683,314.5496,3.1455,4.7928,10.6085,7.7006,2.4352,17046.3085,0.7599,314.8022,3.1480,3.2565,0.1931,0.0000,0.1931,106569.9000,73870.0538,73870.0538
7415.0000,10.7953,7.0562,38820.8000,12667.5000,26153.3000,1.0065,8822.9091,4.4000,1.0000,2815.0000,4.5000,1.0000,11637.9091,0.0363,0.0000,15482.5000,29997.8909,14515.3909,10.7953,3.4980,13824.5000,0.0000,13824.5000,0.3584,3736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3514,0.0164,0.0000,0.0000,10088.1486,10088.1486,10.7953,3.0680,71336.8000,0.0000,71336.8000,1.8495,16212.9091,4.4000,1.0000,0.0000,0.0000,0.0000,16212.9091,0.1942,0.0000,0.0000,55123.8909,55123.8909,10.7953,3.4980,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0003,0.0000,0.0000,279.8514,279.8514,10.7953,22.8361,0.0000,1452.6000,-1452.6000,0.0377,0.0000,0.0000,0.0000,296.4490,4.9000,1.0000,296.4490,0.0002,0.0000,1749.0490,0.0000,-1749.0490,10.7953,3.4980,5039.8000,0.0000,5039.8000,0.1307,1362.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1362.1081,0.0000,0.0000,0.0000,3677.6919,3677.6919,4.5339,10.8465,7.6902,2.7535,41302.7290,1.6964,328.0889,3.2809,4.5339,10.7565,7.6452,2.7140,21712.0259,0.9046,328.7236,3.2872,4.5339,10.7300,7.6319,2.7030,18921.1698,0.7917,328.9872,3.2899,3.3927,0.2475,0.0000,0.2475,115285.3000,81935.9247,81935.9247
7416.0000,10.8337,6.7963,38121.2000,11508.7000,26612.5000,0.9884,8663.9091,4.4000,1.0000,2557.4889,4.5000,1.0000,11221.3980,0.0337,0.0000,14066.1889,29457.2909,15391.1020,10.8337,3.5364,13824.5000,0.0000,13824.5000,0.3584,3736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3514,0.0149,0.0000,0.0000,10088.1486,10088.1486,10.8337,3.1064,63617.8000,0.0000,63617.8000,1.6494,14458.5909,4.4000,1.0000,0.0000,0.0000,0.0000,14458.5909,0.1495,0.0000,0.0000,49159.2091,49159.2091,10.8337,3.5364,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0003,0.0000,0.0000,305.9757,305.9757,10.8337,22.8248,5.5000,854.7000,-849.2000,0.0222,1.2500,4.4000,1.0000,174.4286,4.9000,1.0000,175.6786,0.0001,0.0000,1029.1286,4.2500,-1024.8786,10.8337,3.5364,1555.4000,0.0000,1555.4000,0.0403,420.3784,3.7000,1.0000,0.0000,0.0000,0.0000,420.3784,0.0000,0.0000,0.0000,1135.0216,1135.0216,4.4942,10.8854,7.6898,2.5222,37833.3467,1.5348,296.8411,2.9684,4.4942,10.7944,7.6443,2.4861,19888.8071,0.8185,297.4216,2.9742,4.4942,10.7677,7.6310,2.4761,17332.4247,0.7163,297.6620,2.9766,3.0696,0.1984,0.0000,0.1984,105180.3000,75054.5785,75054.5785
7417.0000,10.9017,6.3843,39590.0000,10397.2000,29192.8000,1.0264,8997.7273,4.4000,1.0000,2310.4889,4.5000,1.0000,11308.2162,0.0379,0.0000,12707.6889,30592.2727,17884.5838,10.9017,3.6044,13851.5000,0.0000,13851.5000,0.3591,3743.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3743.6486,0.0166,0.0000,0.0000,10107.8514,10107.8514,10.9017,3.1744,71175.4000,0.0000,71175.4000,1.8454,16176.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16176.2273,0.1943,0.0000,0.0000,54999.1727,54999.1727,10.9017,3.6044,434.1000,0.0000,434.1000,0.0113,117.3243,3.7000,1.0000,0.0000,0.0000,0.0000,117.3243,0.0003,0.0000,0.0000,316.7757,316.7757,10.9017,20.3759,206.5000,621.7000,-415.2000,0.0161,46.9318,4.4000,1.0000,126.8776,4.9000,1.0000,173.8094,0.0000,0.0000,748.5776,159.5682,-589.0094,10.9017,3.6044,1558.0000,0.0000,1558.0000,0.0404,421.0811,3.7000,1.0000,0.0000,0.0000,0.0000,421.0811,0.0000,0.0000,0.0000,1136.9189,1136.9189,4.3108,10.9532,7.6320,2.8170,42255.4846,1.6493,319.8292,3.1983,4.3108,10.8626,7.5867,2.7784,22227.1133,0.8796,320.4521,3.2045,4.3108,10.8360,7.5734,2.7677,19373.6953,0.7698,320.7106,3.2071,3.2987,0.2492,0.0000,0.2492,115796.6000,83856.2931,83856.2931
7418.0000,10.9382,5.9900,41177.8000,9362.9000,31814.9000,1.0676,9358.5909,4.4000,1.0000,2080.6444,4.5000,1.0000,11439.2354,0.0406,0.0000,11443.5444,31819.2091,20375.6646,10.9382,3.6409,13853.3000,0.0000,13853.3000,0.3592,3744.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3744.1351,0.0162,0.0000,0.0000,10109.1649,10109.1649,10.9382,3.2110,66757.7000,0.0000,66757.7000,1.7308,15172.2045,4.4000,1.0000,0.0000,0.0000,0.0000,15172.2045,0.1710,0.0000,0.0000,51585.4955,51585.4955,10.9382,3.6409,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0003,0.0000,0.0000,306.9973,306.9973,10.9382,12.2575,587.1000,441.1000,146.0000,0.0152,133.4318,4.4000,1.0000,90.0204,4.9000,1.0000,223.4522,0.0000,0.0000,531.1204,453.6682,-77.4522,10.9382,3.6409,893.3000,0.0000,893.3000,0.0232,241.4324,3.7000,1.0000,0.0000,0.0000,0.0000,241.4324,0.0000,0.0000,0.0000,651.8676,651.8676,4.2318,10.9899,7.6108,2.7863,41795.0790,1.6034,311.2241,3.1122,4.2318,10.8991,7.5654,2.7487,21989.2240,0.8551,311.8325,3.1183,4.2318,10.8723,7.5521,2.7382,19167.4346,0.7484,312.0847,3.1208,3.2069,0.2282,0.0000,0.2282,113885.9000,82951.7376,82951.7376
7419.0000,10.9689,5.6177,43024.2000,8364.1000,34660.1000,1.1155,9778.2273,4.4000,1.0000,1858.6889,4.5000,1.0000,11636.9162,0.0465,0.0000,10222.7889,33245.9727,23023.1838,10.9689,3.6716,13852.3000,0.0000,13852.3000,0.3591,3743.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3743.8649,0.0182,0.0000,0.0000,10108.4351,10108.4351,10.9689,3.2417,75308.4000,0.0000,75308.4000,1.9525,17115.5455,4.4000,1.0000,0.0000,0.0000,0.0000,17115.5455,0.2273,0.0000,0.0000,58192.8545,58192.8545,10.9689,3.6716,433.7000,0.0000,433.7000,0.0112,117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,117.2162,0.0003,0.0000,0.0000,316.4838,316.4838,10.9689,5.2886,1561.2000,265.4000,1295.8000,0.0405,354.8182,4.4000,1.0000,54.1633,4.9000,1.0000,408.9814,0.0001,0.0000,319.5633,1206.3818,886.8186,10.9689,3.6716,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,4.0719,11.0202,7.5460,3.1168,46752.2747,1.7445,339.5987,3.3960,4.0719,10.9301,7.5010,3.0761,24609.0938,0.9303,340.2576,3.4026,4.0719,10.9036,7.4877,3.0649,21454.1397,0.8142,340.5314,3.4053,3.4891,0.2925,0.0000,0.2925,125944.6000,92815.5083,92815.5083
7420.0000,10.9823,5.2882,44950.3000,7477.6000,37472.7000,1.1654,10215.9773,4.4000,1.0000,1661.6889,4.5000,1.0000,11877.6662,0.0506,0.0000,9139.2889,34734.3227,25595.0338,10.9823,3.6850,13851.0000,0.0000,13851.0000,0.3591,3743.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3743.5135,0.0180,0.0000,0.0000,10107.4865,10107.4865,10.9823,3.2550,71621.8000,0.0000,71621.8000,1.8569,16277.6818,4.4000,1.0000,0.0000,0.0000,0.0000,16277.6818,0.2070,0.0000,0.0000,55344.1182,55344.1182,10.9823,3.6850,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0003,0.0000,0.0000,307.1432,307.1432,10.9823,3.9347,2492.6000,140.7000,2351.9000,0.0646,566.5000,4.4000,1.0000,28.7143,4.9000,1.0000,595.2143,0.0003,0.0000,169.4143,1926.1000,1756.6857,10.9823,3.6850,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,3.9982,11.0335,7.5158,3.1361,47041.2153,1.7336,337.9300,3.3793,3.9982,10.9434,7.4708,3.0957,24765.4562,0.9245,338.5855,3.3859,3.9982,10.9169,7.4576,3.0845,21591.5284,0.8091,338.8580,3.3886,3.4672,0.2763,0.0000,0.2763,126112.6000,93398.1999,93398.1999
7421.0000,10.7730,7.5342,33085.1000,12150.1000,20935.0000,0.8578,7519.3409,4.4000,1.0000,2700.0222,4.5000,1.0000,10219.3631,0.0268,0.0000,14850.1222,25565.7591,10715.6369,10.7730,3.4757,13850.9000,0.0000,13850.9000,0.3591,3743.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3743.4865,0.0165,0.0000,0.0000,10107.4135,10107.4135,10.7730,3.0458,79518.2000,0.0000,79518.2000,2.0617,18072.3182,4.4000,1.0000,0.0000,0.0000,0.0000,18072.3182,0.2357,0.0000,0.0000,61445.8818,61445.8818,10.7730,3.4757,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0004,0.0000,0.0000,316.4108,316.4108,10.7730,3.3555,3522.4000,90.6000,3431.8000,0.0913,800.5455,4.4000,1.0000,18.4898,4.9000,1.0000,819.0353,0.0007,0.0000,109.0898,2721.8545,2612.7647,10.7730,3.4757,893.3000,0.0000,893.3000,0.0232,241.4324,3.7000,1.0000,0.0000,0.0000,0.0000,241.4324,0.0000,0.0000,0.0000,651.8676,651.8676,4.2348,10.8243,7.5295,2.8841,43261.3640,1.7021,331.5917,3.3159,4.2348,10.7342,7.4845,2.8444,22755.1159,0.9077,332.2356,3.3224,4.2348,10.7076,7.4712,2.8334,19833.4954,0.7944,332.5033,3.3250,3.4043,0.2801,0.0000,0.2801,119062.8000,85849.9753,85849.9753
7422.0000,10.5831,9.8843,27475.8000,15800.0000,11675.8000,0.7124,6244.5000,4.4000,1.0000,3511.1111,4.5000,1.0000,9755.6111,0.0148,0.0000,19311.1111,21231.3000,1920.1889,10.5831,3.2858,13851.0000,0.0000,13851.0000,0.3591,3743.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3743.5135,0.0149,0.0000,0.0000,10107.4865,10107.4865,10.5831,2.8558,72326.7000,0.0000,72326.7000,1.8752,16437.8864,4.4000,1.0000,0.0000,0.0000,0.0000,16437.8864,0.1815,0.0000,0.0000,55888.8136,55888.8136,10.5831,3.2858,563.1000,0.0000,563.1000,0.0146,152.1892,3.7000,1.0000,0.0000,0.0000,0.0000,152.1892,0.0004,0.0000,0.0000,410.9108,410.9108,10.5831,3.3569,3813.6000,158.7000,3654.9000,0.0989,866.7273,4.4000,1.0000,32.3878,4.9000,1.0000,899.1150,0.0009,0.0000,191.0878,2946.8727,2755.7850,10.5831,3.2858,4719.0000,0.0000,4719.0000,0.1223,1275.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1275.4054,0.0000,0.0000,0.0000,3443.5946,3443.5946,4.5117,10.6347,7.5732,2.5053,37580.0782,1.5912,309.3804,3.0938,4.5117,10.5440,7.5278,2.4680,19743.8392,0.8486,309.9852,3.0999,4.5117,10.5172,7.5144,2.4576,17202.8620,0.7427,310.2361,3.1024,3.1825,0.2126,0.0000,0.2126,106790.5000,74526.7794,74526.7794
7423.0000,7.6385,17.9600,15806.8000,64259.9000,-48453.1000,1.6661,3592.4545,4.4000,1.0000,14279.9778,4.5000,1.0000,17872.4323,0.1089,0.0000,78539.8778,12214.3455,-66325.5323,7.6385,0.3412,13850.9000,0.0000,13850.9000,0.3591,3743.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3743.4865,0.0179,0.0000,0.0000,10107.4135,10107.4135,7.6385,-0.0887,43506.5000,0.0000,43506.5000,1.1280,9887.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9887.8409,0.0858,0.0000,0.0000,33618.6591,33618.6591,7.6385,0.3412,516.8000,0.0000,516.8000,0.0134,139.6757,3.7000,1.0000,0.0000,0.0000,0.0000,139.6757,0.0003,0.0000,0.0000,377.1243,377.1243,7.6385,1.3912,3507.5000,431.1000,3076.4000,0.0909,797.1591,4.4000,1.0000,87.9796,4.9000,1.0000,885.1387,0.0010,0.0000,519.0796,2710.3409,2191.2613,7.6385,0.3412,15863.3000,0.0000,15863.3000,0.4113,4287.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4287.3784,0.0000,0.0000,0.0000,11575.9216,11575.9216,8.2361,7.6894,7.9627,-0.2578,-3867.4908,1.8344,350.4777,3.5048,8.2361,7.5999,7.9180,-0.3000,-2400.2079,0.9782,351.1485,3.5115,8.2361,7.5736,7.9048,-0.3125,-2187.4537,0.8561,351.4280,3.5143,3.6688,0.2140,0.0000,0.2140,28360.8000,-8455.1525,-8455.1525
7424.0000,6.5986,18.4164,5317.8000,101591.3000,-96273.5000,2.6339,1208.5909,4.4000,1.0000,22575.8444,4.5000,1.0000,23784.4354,0.3617,0.0000,124167.1444,4109.2091,-120057.9354,6.5986,-0.6987,23524.0000,0.0000,23524.0000,0.6099,6357.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6357.8378,0.0562,0.0000,0.0000,17166.1622,17166.1622,6.5986,-1.1287,36280.3000,0.0000,36280.3000,0.9406,8245.5227,4.4000,1.0000,0.0000,0.0000,0.0000,8245.5227,0.0878,0.0000,0.0000,28034.7773,28034.7773,6.5986,-0.6987,1056.4000,0.0000,1056.4000,0.0274,285.5135,3.7000,1.0000,0.0000,0.0000,0.0000,285.5135,0.0008,0.0000,0.0000,770.8865,770.8865,6.5986,3.3779,2527.3000,945.9000,1581.4000,0.0655,574.3864,4.4000,1.0000,193.0408,4.9000,1.0000,767.4272,0.0006,0.0000,1138.9408,1952.9136,813.9728,6.5986,-0.6987,16861.3000,0.0000,16861.3000,0.4372,4557.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4557.1081,0.0000,0.0000,0.0000,12304.1919,12304.1919,9.9514,6.6477,8.2996,-2.0025,-30037.3393,2.3573,443.6687,4.4367,9.9514,6.5613,8.2564,-2.0547,-16437.4935,1.2571,444.4826,4.4448,9.9514,6.5360,8.2437,-2.0704,-14493.1119,1.1002,444.8249,4.4482,4.7146,0.5071,0.0000,0.5071,-16970.1000,-60967.9447,-60967.9447
7425.0000,5.7230,17.7046,3534.9000,113539.0000,-110004.1000,2.9437,803.3864,4.4000,1.0000,25230.8889,4.5000,1.0000,26034.2753,0.4772,0.0000,138769.8889,2731.5136,-136038.3753,5.7230,-1.5743,28699.7000,0.0000,28699.7000,0.7441,7756.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7756.6757,0.0737,0.0000,0.0000,20943.0243,20943.0243,5.7230,2.2063,11697.8000,4090.6000,7607.2000,0.3033,2658.5909,4.4000,1.0000,834.8163,4.9000,1.0000,3493.4072,0.0152,0.0000,4925.4163,9039.2091,4113.7928,5.7230,-1.5743,1787.2000,0.0000,1787.2000,0.0463,483.0270,3.7000,1.0000,0.0000,0.0000,0.0000,483.0270,0.0008,0.0000,0.0000,1304.1730,1304.1730,5.7230,9.9988,1690.8000,1685.5000,5.3000,0.0438,384.2727,4.4000,1.0000,343.9796,4.9000,1.0000,728.2523,0.0002,0.0000,2029.4796,1306.5273,-722.9523,5.7230,-1.5743,16196.0000,0.0000,16196.0000,0.4199,4377.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4377.2973,0.0000,0.0000,0.0000,11818.7027,11818.7027,11.4013,5.7720,8.5867,-3.2577,-48865.2257,2.2506,418.2285,4.1823,11.4013,5.6857,8.5435,-3.3073,-26458.5110,1.2002,418.9907,4.1899,11.4013,5.6606,8.5310,-3.3226,-23257.8981,1.0504,419.3110,4.1931,4.5012,0.5670,0.0000,0.5670,-55708.7000,-98581.6348,-98581.6348
7426.0000,5.4815,17.5725,2109.9000,124247.4000,-122137.5000,3.2213,479.5227,4.4000,1.0000,27610.5333,4.5000,1.0000,28090.0561,0.6071,0.0000,151857.9333,1630.3773,-150227.5561,5.4815,-1.8158,32636.2000,0.0000,32636.2000,0.8462,8820.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8820.5946,0.0957,0.0000,0.0000,23815.6054,23815.6054,5.4815,7.4572,3750.5000,3022.3000,728.2000,0.0972,852.3864,4.4000,1.0000,616.7959,4.9000,1.0000,1469.1823,0.0038,0.0000,3639.0959,2898.1136,-740.9823,5.4815,-1.8158,1937.6000,0.0000,1937.6000,0.0502,523.6757,3.7000,1.0000,0.0000,0.0000,0.0000,523.6757,0.0007,0.0000,0.0000,1413.9243,1413.9243,5.4815,14.5175,1155.5000,2971.5000,-1816.0000,0.0770,262.6136,4.4000,1.0000,606.4286,4.9000,1.0000,869.0422,0.0004,0.0000,3577.9286,892.8864,-2685.0422,5.4815,-1.8158,14200.0000,0.0000,14200.0000,0.3682,3837.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3837.8378,0.0000,0.0000,0.0000,10362.1622,10362.1622,12.0498,5.5301,8.7900,-3.9063,-58594.0784,2.3301,429.1305,4.2913,12.0498,5.4445,8.7472,-3.9572,-31657.4830,1.2426,429.9032,4.2990,12.0498,5.4196,8.7347,-3.9729,-27810.3273,1.0875,430.2284,4.3023,4.6602,0.7077,0.0000,0.7077,-74451.5000,-118061.8887,-118061.8887
7427.0000,5.5522,17.7023,1253.0000,134191.8000,-132938.8000,3.4792,284.7727,4.4000,1.0000,29820.4000,4.5000,1.0000,30105.1727,0.7573,0.0000,164012.2000,968.2273,-163043.9727,5.5522,-1.7451,38530.5000,0.0000,38530.5000,0.9990,10413.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10413.6486,0.1363,0.0000,0.0000,28116.8514,28116.8514,5.5522,14.3517,1283.6000,3060.1000,-1776.5000,0.0793,291.7273,4.4000,1.0000,624.5102,4.9000,1.0000,916.2375,0.0035,0.0000,3684.6102,991.8727,-2692.7375,5.5522,-1.7451,1983.2000,0.0000,1983.2000,0.0514,536.0000,3.7000,1.0000,0.0000,0.0000,0.0000,536.0000,0.0009,0.0000,0.0000,1447.2000,1447.2000,5.5522,16.4351,642.3000,4286.4000,-3644.1000,0.1111,145.9773,4.4000,1.0000,874.7755,4.9000,1.0000,1020.7528,0.0008,0.0000,5161.1755,496.3227,-4664.8528,5.5522,-1.7451,12869.3000,0.0000,12869.3000,0.3337,3478.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3478.1892,0.0000,0.0000,0.0000,9391.1108,9391.1108,12.2957,5.6000,8.9479,-4.3505,-65256.8959,2.5268,462.1413,4.6214,12.2957,5.5158,8.9058,-4.4048,-35238.4304,1.3475,462.9577,4.6296,12.2957,5.4913,8.8935,-4.4216,-30951.0746,1.1793,463.3027,4.6330,5.0537,0.8988,0.0000,0.8988,-84976.4000,-131446.4008,-131446.4008
7428.0000,5.5076,17.6941,659.1000,142770.4000,-142111.3000,3.7016,149.7955,4.4000,1.0000,31726.7556,4.5000,1.0000,31876.5510,0.8975,0.0000,174497.1556,509.3045,-173987.8510,5.5076,-1.7897,40499.7000,0.0000,40499.7000,1.0500,10945.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10945.8649,0.1600,0.0000,0.0000,29553.8351,29553.8351,5.5076,17.0626,353.4000,5621.0000,-5267.6000,0.1457,80.3182,4.4000,1.0000,1147.1429,4.9000,1.0000,1227.4610,0.0081,0.0000,6768.1429,273.0818,-6495.0610,5.5076,-1.7897,2340.1000,0.0000,2340.1000,0.0607,632.4595,3.7000,1.0000,0.0000,0.0000,0.0000,632.4595,0.0013,0.0000,0.0000,1707.6405,1707.6405,5.5076,17.3467,139.8000,5356.8000,-5217.0000,0.1389,31.7727,4.4000,1.0000,1093.2245,4.9000,1.0000,1124.9972,0.0012,0.0000,6450.0245,108.0273,-6341.9972,5.5076,-1.7897,10374.3000,0.0000,10374.3000,0.2690,2803.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2803.8649,0.0000,0.0000,0.0000,7570.4351,7570.4351,12.6583,5.5547,9.1065,-4.9006,-73508.5536,2.6829,487.2807,4.8728,12.6583,5.4717,9.0650,-4.9574,-39659.3489,1.4308,488.1264,4.8813,12.6583,5.4477,9.0530,-4.9750,-34825.0960,1.2522,488.4851,4.8849,5.3659,1.0681,0.0000,1.0681,-99381.8000,-147992.9985,-147992.9985
7429.0000,5.3274,17.5365,256.6000,150551.9000,-150295.3000,3.9033,58.3182,4.4000,1.0000,33455.9778,4.5000,1.0000,33514.2960,1.0148,0.0000,184007.8778,198.2818,-183809.5960,5.3274,-1.9699,35092.1000,0.0000,35092.1000,0.9098,9484.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9484.3514,0.1361,0.0000,0.0000,25607.7486,25607.7486,5.3274,16.3709,1098.3000,8509.5000,-7411.2000,0.2206,249.6136,4.4000,1.0000,1736.6327,4.9000,1.0000,1986.2463,0.0136,0.0000,10246.1327,848.6864,-9397.4463,5.3274,-1.9699,2799.6000,0.0000,2799.6000,0.0726,756.6486,3.7000,1.0000,0.0000,0.0000,0.0000,756.6486,0.0017,0.0000,0.0000,2042.9514,2042.9514,5.3274,17.3654,2.1000,5821.4000,-5819.3000,0.1509,0.4773,4.4000,1.0000,1188.0408,4.9000,1.0000,1188.5181,0.0015,0.0000,7009.4408,1.6227,-7007.8181,5.3274,-1.9699,9043.7000,0.0000,9043.7000,0.2345,2444.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2444.2432,0.0000,0.0000,0.0000,6599.4568,6599.4568,13.1627,5.3741,9.2684,-5.4992,-82487.4720,2.7459,495.1879,4.9519,13.1627,5.2918,9.2272,-5.5568,-44454.2844,1.4643,496.0370,4.9604,13.1627,5.2681,9.2154,-5.5747,-39022.9472,1.2816,496.3980,4.9640,5.4918,1.1677,0.0000,1.1677,-116590.4000,-165964.7036,-165964.7036
7430.0000,5.4774,17.6992,7.8000,158711.7000,-158703.9000,4.1149,1.7727,4.4000,1.0000,35269.2667,4.5000,1.0000,35271.0394,1.1861,0.0000,193980.9667,6.0273,-193974.9394,5.4774,-1.8199,40492.9000,0.0000,40492.9000,1.0499,10944.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10944.0270,0.1826,0.0000,0.0000,29548.8730,29548.8730,5.4774,17.5102,10.4000,10064.1000,-10053.7000,0.2609,2.3636,4.4000,1.0000,2053.8980,4.9000,1.0000,2056.2616,0.0191,0.0000,12117.9980,8.0364,-12109.9616,5.4774,-1.8199,2671.5000,0.0000,2671.5000,0.0693,722.0270,3.7000,1.0000,0.0000,0.0000,0.0000,722.0270,0.0019,0.0000,0.0000,1949.4730,1949.4730,5.4774,17.5182,0.0000,5921.3000,-5921.3000,0.1535,0.0000,0.0000,0.0000,1208.4286,4.9000,1.0000,1208.4286,0.0014,0.0000,7129.7286,0.0000,-7129.7286,5.4774,-1.8199,8045.7000,0.0000,8045.7000,0.2086,2174.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2174.5135,0.0000,0.0000,0.0000,5871.1865,5871.1865,13.2613,5.5234,9.3924,-5.8268,-87402.7351,2.9285,525.2697,5.2527,13.2613,5.4423,9.3518,-5.8874,-47099.0578,1.5617,526.1544,5.2615,13.2613,5.4189,9.3401,-5.9062,-41343.3043,1.3668,526.5322,5.2653,5.8571,1.3910,0.0000,1.3910,-123468.8000,-175845.0971,-175845.0971
7431.0000,5.4099,17.6321,0.0000,165952.6000,-165952.6000,4.3026,0.0000,0.0000,0.0000,36878.3556,4.5000,1.0000,36878.3556,1.3224,0.0000,202830.9556,0.0000,-202830.9556,5.4099,-1.8874,38534.0000,0.0000,38534.0000,0.9991,10414.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10414.5946,0.1755,0.0000,0.0000,28119.4054,28119.4054,5.4099,17.4501,0.7000,8219.4000,-8218.7000,0.2131,0.1591,4.4000,1.0000,1677.4286,4.9000,1.0000,1677.5877,0.0147,0.0000,9896.8286,0.5409,-9896.2877,5.4099,-1.8874,1768.3000,0.0000,1768.3000,0.0458,477.9189,3.7000,1.0000,0.0000,0.0000,0.0000,477.9189,0.0011,0.0000,0.0000,1290.3811,1290.3811,5.4099,17.4507,0.0000,5658.5000,-5658.5000,0.1467,0.0000,0.0000,0.0000,1154.7959,4.9000,1.0000,1154.7959,0.0010,0.0000,6813.2959,0.0000,-6813.2959,5.4099,-1.8874,7047.7000,0.0000,7047.7000,0.1827,1904.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1904.7838,0.0000,0.0000,0.0000,5142.9162,5142.9162,13.5527,5.4556,9.5041,-6.1316,-91974.3681,2.9450,525.6592,5.2566,13.5527,5.3750,9.4638,-6.1921,-49536.8805,1.5705,526.5373,5.2654,13.5527,5.3518,9.4523,-6.2109,-43476.5879,1.3745,526.9128,5.2691,5.8901,1.5146,0.0000,1.5146,-132479.8000,-184987.8364,-184987.8364
7432.0000,5.4248,17.6470,0.0000,172415.6000,-172415.6000,4.4702,0.0000,0.0000,0.0000,38314.5778,4.5000,1.0000,38314.5778,1.4537,0.0000,210730.1778,0.0000,-210730.1778,5.4248,-1.8725,36567.9000,0.0000,36567.9000,0.9481,9883.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9883.2162,0.1688,0.0000,0.0000,26684.6838,26684.6838,5.4248,17.3389,137.7000,8400.7000,-8263.0000,0.2178,31.2955,4.4000,1.0000,1714.4286,4.9000,1.0000,1745.7240,0.0153,0.0000,10115.1286,106.4045,-10008.7240,5.4248,-1.8725,1708.9000,0.0000,1708.9000,0.0443,461.8649,3.7000,1.0000,0.0000,0.0000,0.0000,461.8649,0.0010,0.0000,0.0000,1247.0351,1247.0351,5.4248,17.4656,0.0000,5565.9000,-5565.9000,0.1443,0.0000,0.0000,0.0000,1135.8980,4.9000,1.0000,1135.8980,0.0010,0.0000,6701.7980,0.0000,-6701.7980,5.4248,-1.8725,8045.7000,0.0000,8045.7000,0.2086,2174.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2174.5135,0.0000,0.0000,0.0000,5871.1865,5871.1865,13.7460,5.4701,9.6080,-6.4194,-96290.7657,3.0166,536.0090,5.3601,13.7460,5.3901,9.5680,-6.4809,-51846.9009,1.6087,536.8959,5.3690,13.7460,5.3672,9.5566,-6.5000,-45500.1277,1.4079,537.2759,5.3728,6.0333,1.6398,0.0000,1.6398,-139922.0000,-193637.7944,-193637.7944
7433.0000,5.3648,17.5853,40.5000,177858.6000,-177818.1000,4.6113,9.2045,4.4000,1.0000,39524.1333,4.5000,1.0000,39533.3379,1.5578,0.0000,217382.7333,31.2955,-217351.4379,5.3648,-1.9325,31158.0000,0.0000,31158.0000,0.8078,8421.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8421.0811,0.1388,0.0000,0.0000,22736.9189,22736.9189,5.3648,17.0634,499.4000,11276.1000,-10776.7000,0.2924,113.5000,4.4000,1.0000,2301.2449,4.9000,1.0000,2414.7449,0.0223,0.0000,13577.3449,385.9000,-13191.4449,5.3648,-1.9325,2199.0000,0.0000,2199.0000,0.0570,594.3243,3.7000,1.0000,0.0000,0.0000,0.0000,594.3243,0.0015,0.0000,0.0000,1604.6757,1604.6757,5.3648,17.4056,0.0000,4779.1000,-4779.1000,0.1239,0.0000,0.0000,0.0000,975.3265,4.9000,1.0000,975.3265,0.0007,0.0000,5754.4265,0.0000,-5754.4265,5.3648,-1.9325,9376.3000,0.0000,9376.3000,0.2431,2534.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2534.1351,0.0000,0.0000,0.0000,6842.1649,6842.1649,14.0323,5.4099,9.7211,-6.8015,-102022.9512,3.0677,542.4165,5.4242,14.0323,5.3303,9.6813,-6.8637,-54909.2200,1.6360,543.3066,5.4331,14.0323,5.3076,9.6699,-6.8831,-48181.3786,1.4318,543.6887,5.4369,6.1355,1.7211,0.0000,1.7211,-150640.6000,-205113.5498,-205113.5498
7434.0000,5.1789,17.3916,226.0000,182402.7000,-182176.7000,4.7291,51.3636,4.4000,1.0000,40533.9333,4.5000,1.0000,40585.2970,1.6207,0.0000,222936.6333,174.6364,-222761.9970,5.1789,-2.1184,20355.9000,0.0000,20355.9000,0.5278,5501.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5501.5946,0.0785,0.0000,0.0000,14854.3054,14854.3054,5.1789,15.7532,2541.0000,13388.4000,-10847.4000,0.3471,577.5000,4.4000,1.0000,2732.3265,4.9000,1.0000,3309.8265,0.0257,0.0000,16120.7265,1963.5000,-14157.2265,5.1789,-2.1184,1404.0000,0.0000,1404.0000,0.0364,379.4595,3.7000,1.0000,0.0000,0.0000,0.0000,379.4595,0.0009,0.0000,0.0000,1024.5405,1024.5405,5.1789,17.2197,0.0000,4186.7000,-4186.7000,0.1085,0.0000,0.0000,0.0000,854.4286,4.9000,1.0000,854.4286,0.0006,0.0000,5041.1286,0.0000,-5041.1286,5.1789,-2.1184,12370.3000,0.0000,12370.3000,0.3207,3343.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3343.3243,0.0000,0.0000,0.0000,9026.9757,9026.9757,14.4505,5.2240,9.8372,-7.2000,-107999.4573,3.0348,533.8978,5.3390,14.4505,5.1445,9.7975,-7.2614,-58090.8190,1.6184,534.7719,5.3477,14.4505,5.1217,9.7861,-7.2806,-50964.2542,1.4164,535.1469,5.3515,6.0697,1.7264,0.0000,1.7264,-163080.6000,-217054.5305,-217054.5305
7435.0000,5.9711,18.0364,2092.7000,103039.0000,-100946.3000,2.6715,475.6136,4.4000,1.0000,22897.5556,4.5000,1.0000,23373.1692,0.3499,0.0000,125936.5556,1617.0864,-124319.4692,5.9711,-1.3262,16749.3000,0.0000,16749.3000,0.4343,4526.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4526.8378,0.0283,0.0000,0.0000,12222.4622,12222.4622,5.9711,-1.6162,8442.6000,98.1000,8344.5000,0.2189,1918.7727,4.4000,1.0000,20.0204,4.9000,1.0000,1938.7931,0.0071,0.0000,118.1204,6523.8273,6405.7069,5.9711,-1.3262,1158.9000,0.0000,1158.9000,0.0300,313.2162,3.7000,1.0000,0.0000,0.0000,0.0000,313.2162,0.0004,0.0000,0.0000,845.6838,845.6838,5.9711,18.0119,0.0000,4456.9000,-4456.9000,0.1156,0.0000,0.0000,0.0000,909.5714,4.9000,1.0000,909.5714,0.0011,0.0000,5366.4714,0.0000,-5366.4714,5.9711,-1.3262,14532.7000,0.0000,14532.7000,0.3768,3927.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3927.7568,0.0000,0.0000,0.0000,10604.9432,10604.9432,12.6841,6.0193,9.3517,-3.2964,-49446.0355,1.9235,345.6186,3.4562,12.6841,5.9343,9.3092,-3.3381,-26705.0164,1.0258,346.2305,3.4623,12.6841,5.9100,9.2971,-3.3509,-23456.0927,0.8977,346.4869,3.4649,3.8470,0.3867,0.0000,0.3867,-64617.8000,-99607.1446,-99607.1446
7436.0000,5.9216,17.9470,2618.0000,102763.6000,-100145.6000,2.6643,595.0000,4.4000,1.0000,22836.3556,4.5000,1.0000,23431.3556,0.3479,0.0000,125599.9556,2023.0000,-123576.9556,5.9216,-1.3757,16773.1000,0.0000,16773.1000,0.4349,4533.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4533.2703,0.0285,0.0000,0.0000,12239.8297,12239.8297,5.9216,-1.8057,9655.8000,0.0000,9655.8000,0.2503,2194.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2194.5000,0.0087,0.0000,0.0000,7461.3000,7461.3000,5.9216,-1.3757,890.1000,0.0000,890.1000,0.0231,240.5676,3.7000,1.0000,0.0000,0.0000,0.0000,240.5676,0.0003,0.0000,0.0000,649.5324,649.5324,5.9216,17.9624,0.0000,4164.3000,-4164.3000,0.1080,0.0000,0.0000,0.0000,849.8571,4.9000,1.0000,849.8571,0.0009,0.0000,5014.1571,0.0000,-5014.1571,5.9216,-1.3757,13867.3000,0.0000,13867.3000,0.3595,3747.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3747.9189,0.0000,0.0000,0.0000,10119.3811,10119.3811,12.5463,5.9704,9.2583,-3.2466,-48698.7847,1.9201,346.4131,3.4641,12.5463,5.8843,9.2153,-3.2888,-26310.3859,1.0239,347.0359,3.4704,12.5463,5.8596,9.2029,-3.3017,-23111.8989,0.8961,347.2961,3.4730,3.8401,0.3863,0.0000,0.3863,-63123.6000,-98121.0695,-98121.0695
7437.0000,6.9837,18.5292,5438.4000,62098.7000,-56660.3000,1.6100,1236.0000,4.4000,1.0000,13799.7111,4.5000,1.0000,15035.7111,0.0953,0.0000,75898.4111,4202.4000,-71696.0111,6.9837,-0.3136,16758.9000,0.0000,16758.9000,0.4345,4529.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4529.4324,0.0171,0.0000,0.0000,12229.4676,12229.4676,6.9837,-0.7436,14122.3000,0.0000,14122.3000,0.3661,3209.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3209.6136,0.0107,0.0000,0.0000,10912.6864,10912.6864,6.9837,-0.3136,979.5000,0.0000,979.5000,0.0254,264.7297,3.7000,1.0000,0.0000,0.0000,0.0000,264.7297,0.0003,0.0000,0.0000,714.7703,714.7703,6.9837,19.0245,0.0000,3806.0000,-3806.0000,0.0987,0.0000,0.0000,0.0000,776.7347,4.9000,1.0000,776.7347,0.0008,0.0000,4582.7347,0.0000,-4582.7347,6.9837,-0.3136,12703.0000,0.0000,12703.0000,0.3293,3433.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3433.2432,0.0001,0.0000,0.0000,9269.7568,9269.7568,10.8900,7.0344,8.9622,-1.4197,-21295.6945,1.4320,261.7458,2.6175,10.8900,6.9450,8.9175,-1.4525,-11620.1566,0.7637,262.2381,2.6224,10.8900,6.9192,8.9046,-1.4623,-10236.2138,0.6684,262.4414,2.6244,2.8641,0.1243,0.0000,0.1243,-15902.6000,-43152.0648,-43152.0648
7438.0000,6.8111,18.1844,6538.3000,59513.4000,-52975.1000,1.5430,1485.9773,4.4000,1.0000,13225.2000,4.5000,1.0000,14711.1773,0.0839,0.0000,72738.6000,5052.3227,-67686.2773,6.8111,-0.4862,14188.4000,0.0000,14188.4000,0.3679,3834.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3834.7027,0.0128,0.0000,0.0000,10353.6973,10353.6973,6.8111,-0.9162,15007.5000,0.0000,15007.5000,0.3891,3410.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3410.7955,0.0110,0.0000,0.0000,11596.7045,11596.7045,6.8111,-0.4862,568.0000,0.0000,568.0000,0.0147,153.5135,3.7000,1.0000,0.0000,0.0000,0.0000,153.5135,0.0001,0.0000,0.0000,414.4865,414.4865,6.8111,18.8519,0.0000,3525.6000,-3525.6000,0.0914,0.0000,0.0000,0.0000,719.5102,4.9000,1.0000,719.5102,0.0006,0.0000,4245.1102,0.0000,-4245.1102,6.8111,-0.4862,10374.3000,0.0000,10374.3000,0.2690,2803.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2803.8649,0.0000,0.0000,0.0000,7570.4351,7570.4351,10.8814,6.8627,8.8720,-1.3821,-20731.4728,1.3375,245.4422,2.4544,10.8814,6.7717,8.8265,-1.4133,-11306.2465,0.7133,245.9131,2.4591,10.8814,6.7454,8.8134,-1.4226,-9958.3447,0.6243,246.1068,2.4611,2.6751,0.1084,0.0000,0.1084,-16362.5000,-41996.0640,-41996.0640
7439.0000,8.2726,18.8669,9591.0000,45526.1000,-35935.1000,1.1803,2179.7727,4.4000,1.0000,10116.9111,4.5000,1.0000,12296.6838,0.0454,0.0000,55643.0111,7411.2273,-48231.7838,8.2726,0.9753,13852.2000,0.0000,13852.2000,0.3591,3743.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3743.8378,0.0121,0.0000,0.0000,10108.3622,10108.3622,8.2726,0.5453,34543.2000,0.0000,34543.2000,0.8956,7850.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7850.7273,0.0447,0.0000,0.0000,26692.4727,26692.4727,8.2726,0.9753,434.2000,0.0000,434.2000,0.0113,117.3514,3.7000,1.0000,0.0000,0.0000,0.0000,117.3514,0.0002,0.0000,0.0000,316.8486,316.8486,8.2726,20.3134,0.0000,2670.8000,-2670.8000,0.0692,0.0000,0.0000,0.0000,545.0612,4.9000,1.0000,545.0612,0.0004,0.0000,3215.8612,0.0000,-3215.8612,8.2726,0.9753,9043.7000,0.0000,9043.7000,0.2345,2444.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2444.2432,0.0000,0.0000,0.0000,6599.4568,6599.4568,9.0014,8.3246,8.6630,-0.2393,-3589.6064,1.3750,254.6624,2.5466,9.0014,8.2330,8.6172,-0.2717,-2173.2677,0.7333,255.1558,2.5516,9.0014,8.2065,8.6040,-0.2811,-1967.6307,0.6418,255.3584,2.5536,2.7501,0.1028,0.0000,0.1028,19267.4000,-7730.5048,-7730.5048
7440.0000,8.7619,18.8224,10806.4000,38628.2000,-27821.8000,1.0015,2456.0000,4.4000,1.0000,8584.0444,4.5000,1.0000,11040.0444,0.0315,0.0000,47212.2444,8350.4000,-38861.8444,8.7619,1.4646,13852.4000,0.0000,13852.4000,0.3591,3743.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3743.8919,0.0116,0.0000,0.0000,10108.5081,10108.5081,8.7619,1.0346,41229.7000,0.0000,41229.7000,1.0690,9370.3864,4.4000,1.0000,0.0000,0.0000,0.0000,9370.3864,0.0594,0.0000,0.0000,31859.3136,31859.3136,8.7619,1.4646,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0002,0.0000,0.0000,308.1649,308.1649,8.7619,20.0550,163.1000,1685.5000,-1522.4000,0.0437,37.0682,4.4000,1.0000,343.9796,4.9000,1.0000,381.0478,0.0002,0.0000,2029.4796,126.0318,-1903.4478,8.7619,1.4646,5051.7000,0.0000,5051.7000,0.1310,1365.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1365.3243,0.0000,0.0000,0.0000,3686.3757,3686.3757,8.2467,8.8144,8.5305,0.1909,2863.2825,1.3076,243.6006,2.4360,8.2467,8.7219,8.4843,0.1598,1278.2444,0.6973,244.0784,2.4408,8.2467,8.6951,8.4709,0.1508,1055.5432,0.6103,244.2743,2.4427,2.6152,0.1027,0.0000,0.1027,31211.9000,5197.0701,5197.0701
7441.0000,8.9017,18.4779,11730.8000,34257.4000,-22526.6000,0.8882,2666.0909,4.4000,1.0000,7612.7556,4.5000,1.0000,10278.8465,0.0236,0.0000,41870.1556,9064.7091,-32805.4465,8.9017,1.6045,13879.6000,0.0000,13879.6000,0.3599,3751.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3751.2432,0.0105,0.0000,0.0000,10128.3568,10128.3568,8.9017,1.1745,39756.6000,0.0000,39756.6000,1.0308,9035.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9035.5909,0.0522,0.0000,0.0000,30721.0091,30721.0091,8.9017,1.6045,432.6000,0.0000,432.6000,0.0112,116.9189,3.7000,1.0000,0.0000,0.0000,0.0000,116.9189,0.0002,0.0000,0.0000,315.6811,315.6811,8.9017,16.7718,590.8000,1094.6000,-503.8000,0.0284,134.2727,4.4000,1.0000,223.3878,4.9000,1.0000,357.6605,0.0000,0.0000,1317.9878,456.5273,-861.4605,8.9017,1.6045,1561.3000,0.0000,1561.3000,0.0405,421.9730,3.7000,1.0000,0.0000,0.0000,0.0000,421.9730,0.0000,0.0000,0.0000,1139.3270,1139.3270,7.9524,8.9550,8.4537,0.3041,4560.8492,1.1794,220.4714,2.2047,7.9524,8.8612,8.4068,0.2756,2204.8252,0.6290,220.9107,2.2091,7.9524,8.8340,8.3932,0.2674,1871.7926,0.5505,221.0901,2.2109,2.3589,0.0865,0.0000,0.0865,32599.7000,8637.4670,8637.4670
7442.0000,9.2754,18.3051,12825.8000,31044.4000,-18218.6000,0.8049,2914.9545,4.4000,1.0000,6898.7556,4.5000,1.0000,9813.7101,0.0193,0.0000,37943.1556,9910.8455,-28032.3101,9.2754,1.9781,13881.3000,0.0000,13881.3000,0.3599,3751.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3751.7027,0.0104,0.0000,0.0000,10129.5973,10129.5973,9.2754,1.5481,44194.9000,0.0000,44194.9000,1.1458,10044.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10044.2955,0.0628,0.0000,0.0000,34150.6045,34150.6045,9.2754,1.9781,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0002,0.0000,0.0000,308.6757,308.6757,9.2754,10.3582,1051.0000,769.0000,282.0000,0.0272,238.8636,4.4000,1.0000,156.9388,4.9000,1.0000,395.8024,0.0000,0.0000,925.9388,812.1364,-113.8024,9.2754,1.9781,895.0000,0.0000,895.0000,0.0232,241.8919,3.7000,1.0000,0.0000,0.0000,0.0000,241.8919,0.0000,0.0000,0.0000,653.1081,653.1081,7.4068,9.3289,8.3678,0.5862,8792.7617,1.1860,222.5473,2.2255,7.4068,9.2347,8.3207,0.5574,4459.1179,0.6325,222.9939,2.2299,7.4068,9.2072,8.3070,0.5491,3843.9935,0.5535,223.1761,2.2318,2.3720,0.0927,0.0000,0.0927,41457.6000,17095.8731,17095.8731
7443.0000,9.4174,17.8805,13697.0000,28155.5000,-14458.5000,0.7300,3112.9545,4.4000,1.0000,6256.7778,4.5000,1.0000,9369.7323,0.0123,0.0000,34412.2778,10584.0455,-23828.2323,9.4174,2.1201,13881.4000,0.0000,13881.4000,0.3599,3751.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3751.7297,0.0105,0.0000,0.0000,10129.6703,10129.6703,9.4174,1.6901,41392.9000,0.0000,41392.9000,1.0732,9407.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9407.4773,0.0535,0.0000,0.0000,31985.4227,31985.4227,9.4174,2.1201,432.7000,0.0000,432.7000,0.0112,116.9459,3.7000,1.0000,0.0000,0.0000,0.0000,116.9459,0.0002,0.0000,0.0000,315.7541,315.7541,9.4174,6.0497,1534.8000,555.7000,979.1000,0.0398,348.8182,4.4000,1.0000,113.4082,4.9000,1.0000,462.2263,0.0001,0.0000,669.1082,1185.9818,516.8737,9.4174,2.1201,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0000,0.0000,0.0000,288.0243,288.0243,7.1552,9.4714,8.3133,0.6624,9935.4703,1.1122,209.1942,2.0919,7.1552,9.3763,8.2657,0.6351,5080.8412,0.5931,209.6185,2.0962,7.1552,9.3486,8.2519,0.6273,4391.2013,0.5191,209.7911,2.0979,2.2243,0.0766,0.0000,0.0766,42622.3000,19407.5127,19407.5127
7444.0000,9.7479,17.6336,14298.6000,25478.9000,-11180.3000,0.6606,3249.6818,4.4000,1.0000,5661.9778,4.5000,1.0000,8911.6596,0.0105,0.0000,31140.8778,11048.9182,-20091.9596,9.7479,2.4506,13881.4000,0.0000,13881.4000,0.3599,3751.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3751.7297,0.0102,0.0000,0.0000,10129.6703,10129.6703,9.7479,2.0206,45210.1000,0.0000,45210.1000,1.1722,10275.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10275.0227,0.0623,0.0000,0.0000,34935.0773,34935.0773,9.7479,2.4506,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0002,0.0000,0.0000,308.8216,308.8216,9.7479,4.1583,2334.2000,414.4000,1919.8000,0.0605,530.5000,4.4000,1.0000,84.5714,4.9000,1.0000,615.0714,0.0002,0.0000,498.9714,1803.7000,1304.7286,9.7479,2.4506,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0000,0.0000,0.0000,288.0243,288.0243,6.6843,9.8021,8.2432,0.9117,13674.7635,1.1372,214.5694,2.1457,6.6843,9.7067,8.1955,0.8837,7069.4535,0.6064,215.0063,2.1501,6.6843,9.6789,8.1816,0.8757,6130.1455,0.5307,215.1840,2.1518,2.2744,0.0835,0.0000,0.0835,50648.9000,26874.3625,26874.3625
7445.0000,8.5583,18.7889,10064.0000,39047.2000,-28983.2000,1.0124,2287.2727,4.4000,1.0000,8677.1556,4.5000,1.0000,10964.4283,0.0324,0.0000,47724.3556,7776.7273,-39947.6283,8.5583,1.2610,13881.7000,0.0000,13881.7000,0.3599,3751.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3751.8108,0.0118,0.0000,0.0000,10129.8892,10129.8892,8.5583,0.8310,42070.6000,0.0000,42070.6000,1.0908,9561.5000,4.4000,1.0000,0.0000,0.0000,0.0000,9561.5000,0.0623,0.0000,0.0000,32509.1000,32509.1000,8.5583,1.2610,433.1000,0.0000,433.1000,0.0112,117.0541,3.7000,1.0000,0.0000,0.0000,0.0000,117.0541,0.0002,0.0000,0.0000,316.0459,316.0459,8.5583,2.2067,2959.3000,338.1000,2621.2000,0.0767,672.5682,4.4000,1.0000,69.0000,4.9000,1.0000,741.5682,0.0003,0.0000,407.1000,2286.7318,1879.6318,8.5583,1.2610,895.0000,0.0000,895.0000,0.0232,241.8919,3.7000,1.0000,0.0000,0.0000,0.0000,241.8919,0.0000,0.0000,0.0000,653.1081,653.1081,8.0003,8.6121,8.3062,0.2025,3037.1287,1.2871,242.1765,2.4218,8.0003,8.5174,8.2588,0.1711,1368.9250,0.6864,242.6655,2.4267,8.0003,8.4898,8.2450,0.1620,1134.0930,0.6007,242.8649,2.4286,2.5742,0.1070,0.0000,0.1070,30918.4000,5540.1468,5540.1468
7446.0000,8.3674,19.0131,9605.0000,47077.7000,-37472.7000,1.2206,2182.9545,4.4000,1.0000,10461.7111,4.5000,1.0000,12644.6657,0.0513,0.0000,57539.4111,7422.0455,-50117.3657,8.3674,1.0701,13881.5000,0.0000,13881.5000,0.3599,3751.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3751.7568,0.0143,0.0000,0.0000,10129.7432,10129.7432,8.3674,0.6401,46265.6000,0.0000,46265.6000,1.1995,10514.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10514.9091,0.0829,0.0000,0.0000,35750.6909,35750.6909,8.3674,1.0701,556.3000,0.0000,556.3000,0.0144,150.3514,3.7000,1.0000,0.0000,0.0000,0.0000,150.3514,0.0003,0.0000,0.0000,405.9486,405.9486,8.3674,2.1192,3338.5000,410.1000,2928.4000,0.0866,758.7500,4.4000,1.0000,83.6939,4.9000,1.0000,842.4439,0.0006,0.0000,493.7939,2579.7500,2085.9561,8.3674,1.0701,4730.1000,0.0000,4730.1000,0.1226,1278.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1278.4054,0.0000,0.0000,0.0000,3451.6946,3451.6946,8.2201,8.4204,8.3202,0.0774,1160.6089,1.5018,282.3995,2.8240,8.2201,8.3270,8.2736,0.0413,330.4455,0.8009,282.9612,2.8296,8.2201,8.2998,8.2599,0.0308,215.6134,0.7009,283.1913,2.8319,3.0036,0.1493,0.0000,0.1493,30889.2000,1706.6679,1706.6679
7447.0000,6.2161,18.1477,3909.9000,103931.1000,-100021.2000,2.6946,888.6136,4.4000,1.0000,23095.8000,4.5000,1.0000,23984.4136,0.3615,0.0000,127026.9000,3021.2864,-124005.6136,6.2161,-1.0811,13881.6000,0.0000,13881.6000,0.3599,3751.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3751.7838,0.0251,0.0000,0.0000,10129.8162,10129.8162,6.2161,-1.5111,26197.5000,0.0000,26197.5000,0.6792,5953.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5953.9773,0.0442,0.0000,0.0000,20243.5227,20243.5227,6.2161,-1.0811,525.9000,0.0000,525.9000,0.0136,142.1351,3.7000,1.0000,0.0000,0.0000,0.0000,142.1351,0.0003,0.0000,0.0000,383.7649,383.7649,6.2161,1.3644,2908.5000,694.6000,2213.9000,0.0754,661.0227,4.4000,1.0000,141.7551,4.9000,1.0000,802.7778,0.0006,0.0000,836.3551,2247.4773,1411.1222,6.2161,-1.0811,15901.9000,0.0000,15901.9000,0.4123,4297.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4297.8108,0.0000,0.0000,0.0000,11604.0892,11604.0892,11.1280,6.2670,8.6975,-2.6467,-39700.9839,2.1175,391.5787,3.9158,11.1280,6.1774,8.6527,-2.6953,-21562.1863,1.1292,392.3198,3.9232,11.1280,6.1514,8.6397,-2.7100,-18970.1284,0.9883,392.6272,3.9263,4.2351,0.4317,0.0000,0.4317,-41300.4000,-80233.2985,-80233.2985
7448.0000,5.8876,18.0121,1804.1000,142714.4000,-140910.3000,3.7001,410.0227,4.4000,1.0000,31714.3111,4.5000,1.0000,32124.3338,0.8567,0.0000,174428.7111,1394.0773,-173034.6338,5.8876,-1.4097,23574.3000,0.0000,23574.3000,0.6112,6371.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6371.4324,0.0733,0.0000,0.0000,17202.8676,17202.8676,5.8876,-1.8397,18863.1000,0.0000,18863.1000,0.4891,4287.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4287.0682,0.0362,0.0000,0.0000,14576.0318,14576.0318,5.8876,-1.4097,1058.9000,0.0000,1058.9000,0.0275,286.1892,3.7000,1.0000,0.0000,0.0000,0.0000,286.1892,0.0006,0.0000,0.0000,772.7108,772.7108,5.8876,2.2354,2618.5000,886.2000,1732.3000,0.0679,595.1136,4.4000,1.0000,180.8571,4.9000,1.0000,775.9708,0.0005,0.0000,1067.0571,2023.3864,956.3292,5.8876,-1.4097,16902.4000,0.0000,16902.4000,0.4382,4568.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4568.2162,0.0000,0.0000,0.0000,12334.1838,12334.1838,12.0700,5.9363,9.0031,-4.2063,-63094.9861,2.6670,486.5875,4.8659,12.0700,5.8505,8.9602,-4.2648,-34118.3815,1.4223,487.4631,4.8746,12.0700,5.8256,8.9478,-4.2827,-29979.1430,1.2447,487.8310,4.8783,5.3340,0.9673,0.0000,0.9673,-78779.3000,-127192.5106,-127192.5106
7449.0000,5.4536,17.6413,692.2000,154920.0000,-154227.8000,4.0166,157.3182,4.4000,1.0000,34426.6667,4.5000,1.0000,34583.9848,1.0705,0.0000,189346.6667,534.8818,-188811.7848,5.4536,-1.8437,28770.1000,0.0000,28770.1000,0.7459,7775.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7775.7027,0.1023,0.0000,0.0000,20994.3973,20994.3973,5.4536,15.4892,1847.6000,7119.8000,-5272.2000,0.1846,419.9091,4.4000,1.0000,1453.0204,4.9000,1.0000,1872.9295,0.0100,0.0000,8572.8204,1427.6909,-7145.1295,5.4536,-1.8437,1791.2000,0.0000,1791.2000,0.0464,484.1081,3.7000,1.0000,0.0000,0.0000,0.0000,484.1081,0.0009,0.0000,0.0000,1307.0919,1307.0919,5.4536,0.4744,3101.3000,707.8000,2393.5000,0.0804,704.8409,4.4000,1.0000,144.4490,4.9000,1.0000,849.2899,0.0005,0.0000,852.2490,2396.4591,1544.2101,5.4536,-1.8437,16235.4000,0.0000,16235.4000,0.4209,4387.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4387.9459,0.0000,0.0000,0.0000,11847.4541,11847.4541,13.0155,5.5015,9.2585,-5.3083,-79624.3247,2.7474,495.6822,4.9568,13.0155,5.4171,9.2163,-5.3674,-42939.2863,1.4652,496.5547,4.9655,13.0155,5.3928,9.2041,-5.3857,-37700.1500,1.2823,496.9228,4.9692,5.4949,1.1842,0.0000,1.1842,-110309.8000,-160263.7610,-160263.7610
