Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7450.0000,5.5423,17.7587,124.6000,164047.1000,-163922.5000,4.2532,28.3182,4.4000,1.0000,36454.9111,4.5000,1.0000,36483.2293,1.2596,0.0000,200502.0111,96.2818,-200405.7293,5.5423,-1.7550,32704.2000,0.0000,32704.2000,0.8479,8838.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8838.9730,0.1331,0.0000,0.0000,23865.2270,23865.2270,5.5423,17.4406,127.1000,6892.1000,-6765.0000,0.1787,28.8864,4.4000,1.0000,1406.5510,4.9000,1.0000,1435.4374,0.0107,0.0000,8298.6510,98.2136,-8200.4374,5.5423,-1.7550,1937.4000,0.0000,1937.4000,0.0502,523.6216,3.7000,1.0000,0.0000,0.0000,0.0000,523.6216,0.0010,0.0000,0.0000,1413.7784,1413.7784,5.5423,0.9527,3169.4000,825.9000,2343.5000,0.0822,720.3182,4.4000,1.0000,168.5510,4.9000,1.0000,888.8692,0.0004,0.0000,994.4510,2449.0818,1454.6308,5.5423,-1.7550,14234.5000,0.0000,14234.5000,0.3691,3847.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3847.1622,0.0000,0.0000,0.0000,10387.3378,10387.3378,13.2328,5.5894,9.4111,-5.6812,-85217.5756,2.8906,518.0506,5.1805,13.2328,5.5064,9.3696,-5.7423,-45938.6448,1.5415,518.9442,5.1894,13.2328,5.4825,9.3576,-5.7613,-40328.9723,1.3491,519.3229,5.1932,5.7813,1.4048,0.0000,1.4048,-119467.9000,-171485.1926,-171485.1926
7451.0000,5.6532,17.8754,0.0000,172616.3000,-172616.3000,4.4754,0.0000,0.0000,0.0000,38359.1778,4.5000,1.0000,38359.1778,1.4642,0.0000,210975.4778,0.0000,-210975.4778,5.6532,-1.6441,38611.9000,0.0000,38611.9000,1.0011,10435.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10435.6486,0.1826,0.0000,0.0000,28176.2514,28176.2514,5.6532,17.6940,0.0000,6338.0000,-6338.0000,0.1643,0.0000,0.0000,0.0000,1293.4694,4.9000,1.0000,1293.4694,0.0109,0.0000,7631.4694,0.0000,-7631.4694,5.6532,-1.6441,1990.3000,0.0000,1990.3000,0.0516,537.9189,3.7000,1.0000,0.0000,0.0000,0.0000,537.9189,0.0011,0.0000,0.0000,1452.3811,1452.3811,5.6532,12.8553,1645.0000,2627.0000,-982.0000,0.0681,373.8636,4.4000,1.0000,536.1224,4.9000,1.0000,909.9861,0.0001,0.0000,3163.1224,1271.1364,-1891.9861,5.6532,-1.6441,12900.5000,0.0000,12900.5000,0.3345,3486.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3486.6216,0.0000,0.0000,0.0000,9413.8784,9413.8784,13.3720,5.6995,9.5357,-6.0123,-90183.8279,3.0475,543.1983,5.4320,13.3720,5.6178,9.4949,-6.0757,-48605.3887,1.6252,544.1173,5.4412,13.3720,5.5944,9.4832,-6.0953,-42667.2059,1.4223,544.5087,5.4451,6.0950,1.6588,0.0000,1.6588,-126433.6000,-181456.4224,-181456.4224
7452.0000,5.6820,17.9042,0.0000,181347.2000,-181347.2000,4.7018,0.0000,0.0000,0.0000,40299.3778,4.5000,1.0000,40299.3778,1.6787,0.0000,221646.5778,0.0000,-221646.5778,5.6820,-1.6153,40584.7000,0.0000,40584.7000,1.0522,10968.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10968.8378,0.2110,0.0000,0.0000,29615.8622,29615.8622,5.6820,17.7228,0.0000,8716.8000,-8716.8000,0.2260,0.0000,0.0000,0.0000,1778.9388,4.9000,1.0000,1778.9388,0.0176,0.0000,10495.7388,0.0000,-10495.7388,5.6820,-1.6153,2343.5000,0.0000,2343.5000,0.0608,633.3784,3.7000,1.0000,0.0000,0.0000,0.0000,633.3784,0.0015,0.0000,0.0000,1710.1216,1710.1216,5.6820,10.0659,1762.1000,1778.3000,-16.2000,0.0461,400.4773,4.4000,1.0000,362.9184,4.9000,1.0000,763.3956,0.0000,0.0000,2141.2184,1361.6227,-779.5956,5.6820,-1.6153,10399.4000,0.0000,10399.4000,0.2696,2810.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2810.6486,0.0000,0.0000,0.0000,7588.7514,7588.7514,13.5952,5.7276,9.6614,-6.4296,-96444.0818,3.1782,563.4117,5.6341,13.5952,5.6472,9.6212,-6.4948,-51958.2059,1.6949,564.3486,5.6435,13.5952,5.6241,9.6096,-6.5150,-45604.8894,1.4833,564.7492,5.6475,6.3565,1.9087,0.0000,1.9087,-136752.6000,-194007.1771,-194007.1771
7453.0000,5.5640,17.7862,0.0000,188915.6000,-188915.6000,4.8980,0.0000,0.0000,0.0000,41981.2444,4.5000,1.0000,41981.2444,1.8468,0.0000,230896.8444,0.0000,-230896.8444,5.5640,-1.7333,35165.6000,0.0000,35165.6000,0.9117,9504.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9504.2162,0.1790,0.0000,0.0000,25661.3838,25661.3838,5.5640,17.6048,0.0000,11368.7000,-11368.7000,0.2948,0.0000,0.0000,0.0000,2320.1429,4.9000,1.0000,2320.1429,0.0249,0.0000,13688.8429,0.0000,-13688.8429,5.5640,-1.7333,2806.6000,0.0000,2806.6000,0.0728,758.5405,3.7000,1.0000,0.0000,0.0000,0.0000,758.5405,0.0020,0.0000,0.0000,2048.0595,2048.0595,5.5640,5.5837,2114.4000,1360.4000,754.0000,0.0548,480.5455,4.4000,1.0000,277.6327,4.9000,1.0000,758.1781,0.0000,0.0000,1638.0327,1633.8545,-4.1781,5.5640,-1.7333,9065.4000,0.0000,9065.4000,0.2350,2450.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2450.1081,0.0000,0.0000,0.0000,6615.2919,6615.2919,13.9936,5.6091,9.8014,-6.9713,-104568.7509,3.2335,569.7403,5.6974,13.9936,5.5295,9.7615,-7.0369,-56295.1123,1.7244,570.6761,5.7068,13.9936,5.5066,9.7501,-7.0573,-49401.2670,1.5092,571.0774,5.7108,6.4671,2.0527,0.0000,2.0527,-152492.7000,-210265.1303,-210265.1303
7454.0000,5.7319,17.9541,0.0000,196054.5000,-196054.5000,5.0831,0.0000,0.0000,0.0000,43567.6667,4.5000,1.0000,43567.6667,2.0659,0.0000,239622.1667,0.0000,-239622.1667,5.7319,-1.5654,40583.6000,0.0000,40583.6000,1.0522,10968.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10968.5405,0.2338,0.0000,0.0000,29615.0595,29615.0595,5.7319,17.7727,0.0000,12241.3000,-12241.3000,0.3174,0.0000,0.0000,0.0000,2498.2245,4.9000,1.0000,2498.2245,0.0301,0.0000,14739.5245,0.0000,-14739.5245,5.7319,-1.5654,2677.6000,0.0000,2677.6000,0.0694,723.6757,3.7000,1.0000,0.0000,0.0000,0.0000,723.6757,0.0021,0.0000,0.0000,1953.9243,1953.9243,5.7319,6.1753,2100.7000,1425.5000,675.2000,0.0545,477.4318,4.4000,1.0000,290.9184,4.9000,1.0000,768.3502,0.0000,0.0000,1716.4184,1623.2682,-93.1502,5.7319,-1.5654,8065.0000,0.0000,8065.0000,0.2091,2179.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2179.7297,0.0000,0.0000,0.0000,5885.2703,5885.2703,14.0231,5.7764,9.8998,-7.1945,-107917.1803,3.3928,595.2581,5.9526,14.0231,5.6978,9.8605,-7.2624,-58099.0316,1.8093,596.2196,5.9622,14.0231,5.6754,9.8493,-7.2835,-50984.3754,1.5835,596.6338,5.9663,6.7856,2.3319,0.0000,2.3319,-156294.4000,-217000.5873,-217000.5873
7455.0000,5.6877,17.9099,0.0000,203894.0000,-203894.0000,5.2863,0.0000,0.0000,0.0000,45309.7778,4.5000,1.0000,45309.7778,2.2770,0.0000,249203.7778,0.0000,-249203.7778,5.6877,-1.6096,38612.1000,0.0000,38612.1000,1.0011,10435.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10435.7027,0.2248,0.0000,0.0000,28176.3973,28176.3973,5.6877,17.7285,0.0000,10431.2000,-10431.2000,0.2704,0.0000,0.0000,0.0000,2128.8163,4.9000,1.0000,2128.8163,0.0244,0.0000,12560.0163,0.0000,-12560.0163,5.6877,-1.6096,1774.5000,0.0000,1774.5000,0.0460,479.5946,3.7000,1.0000,0.0000,0.0000,0.0000,479.5946,0.0012,0.0000,0.0000,1294.9054,1294.9054,5.6877,4.3323,2348.3000,1242.7000,1105.6000,0.0609,533.7045,4.4000,1.0000,253.6122,4.9000,1.0000,787.3168,0.0000,0.0000,1496.3122,1814.5955,318.2832,5.6877,-1.6096,7064.5000,0.0000,7064.5000,0.1832,1909.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1909.3243,0.0000,0.0000,0.0000,5155.1757,5155.1757,14.2753,5.7319,10.0036,-7.5217,-112825.3671,3.4239,598.0269,5.9803,14.2753,5.6539,9.9646,-7.5897,-60717.5509,1.8259,598.9839,5.9898,14.2753,5.6316,9.9534,-7.6109,-53276.1145,1.5980,599.3970,5.9940,6.8479,2.5274,0.0000,2.5274,-165768.5000,-226819.0325,-226819.0325
7456.0000,5.7224,17.9446,0.0000,207942.9000,-207942.9000,5.3913,0.0000,0.0000,0.0000,46209.5333,4.5000,1.0000,46209.5333,2.3880,0.0000,254152.4333,0.0000,-254152.4333,5.7224,-1.5749,36641.4000,0.0000,36641.4000,0.9500,9903.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9903.0811,0.2128,0.0000,0.0000,26738.3189,26738.3189,5.7224,17.7632,0.0000,10682.4000,-10682.4000,0.2770,0.0000,0.0000,0.0000,2180.0816,4.9000,1.0000,2180.0816,0.0252,0.0000,12862.4816,0.0000,-12862.4816,5.7224,-1.5749,1712.7000,0.0000,1712.7000,0.0444,462.8919,3.7000,1.0000,0.0000,0.0000,0.0000,462.8919,0.0012,0.0000,0.0000,1249.8081,1249.8081,5.7224,3.1187,2606.7000,1109.2000,1497.5000,0.0676,592.4318,4.4000,1.0000,226.3673,4.9000,1.0000,818.7992,0.0000,0.0000,1335.5673,2014.2682,678.7008,5.7224,-1.5749,8065.0000,0.0000,8065.0000,0.2091,2179.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2179.7297,0.0000,0.0000,0.0000,5885.2703,5885.2703,14.4077,5.7663,10.0870,-7.7096,-115643.4062,3.4697,603.8296,6.0383,14.4077,5.6888,10.0483,-7.7780,-62224.0748,1.8503,604.7878,6.0479,14.4077,5.6667,10.0372,-7.7993,-54595.3358,1.6194,605.2022,6.0520,6.9394,2.6271,0.0000,2.6271,-170708.7000,-232462.8168,-232462.8168
7457.0000,5.6740,17.8962,0.0000,207490.9000,-207490.9000,5.3796,0.0000,0.0000,0.0000,46109.0889,4.5000,1.0000,46109.0889,2.3483,0.0000,253599.9889,0.0000,-253599.9889,5.6740,-1.6233,31228.7000,0.0000,31228.7000,0.8097,8440.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8440.1892,0.1692,0.0000,0.0000,22788.5108,22788.5108,5.6740,17.7148,0.0000,13164.9000,-13164.9000,0.3413,0.0000,0.0000,0.0000,2686.7143,4.9000,1.0000,2686.7143,0.0321,0.0000,15851.6143,0.0000,-15851.6143,5.6740,-1.6233,2203.4000,0.0000,2203.4000,0.0571,595.5135,3.7000,1.0000,0.0000,0.0000,0.0000,595.5135,0.0016,0.0000,0.0000,1607.8865,1607.8865,5.6740,3.6885,2554.2000,1218.0000,1336.2000,0.0662,580.5000,4.4000,1.0000,248.5714,4.9000,1.0000,829.0714,0.0000,0.0000,1466.5714,1973.7000,507.1286,5.6740,-1.6233,9398.9000,0.0000,9398.9000,0.2437,2540.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2540.2432,0.0000,0.0000,0.0000,6858.6568,6858.6568,14.6083,5.7178,10.1630,-7.8841,-118261.4465,3.4488,598.2309,5.9823,14.6083,5.6404,10.1243,-7.9520,-63615.8454,1.8392,599.1771,5.9918,14.6083,5.6184,10.1133,-7.9732,-55812.1287,1.6096,599.5863,5.9959,6.8976,2.5512,0.0000,2.5512,-176488.6000,-237689.4205,-237689.4205
7458.0000,5.4732,17.6955,0.0000,216812.2000,-216812.2000,5.6213,0.0000,0.0000,0.0000,48180.4889,4.5000,1.0000,48180.4889,2.5790,0.0000,264992.6889,0.0000,-264992.6889,5.4732,-1.8240,20387.4000,0.0000,20387.4000,0.5286,5510.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5510.1081,0.0994,0.0000,0.0000,14877.2919,14877.2919,5.4732,17.5141,0.0000,14544.8000,-14544.8000,0.3771,0.0000,0.0000,0.0000,2968.3265,4.9000,1.0000,2968.3265,0.0346,0.0000,17513.1265,0.0000,-17513.1265,5.4732,-1.8240,1407.7000,0.0000,1407.7000,0.0365,380.4595,3.7000,1.0000,0.0000,0.0000,0.0000,380.4595,0.0010,0.0000,0.0000,1027.2405,1027.2405,5.4732,4.9979,2174.9000,1309.9000,865.0000,0.0564,494.2955,4.4000,1.0000,267.3265,4.9000,1.0000,761.6220,0.0000,0.0000,1577.2265,1680.6045,103.3780,5.4732,-1.8240,12400.3000,0.0000,12400.3000,0.3215,3351.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3351.4324,0.0000,0.0000,0.0000,9048.8676,9048.8676,15.0893,5.5169,10.3031,-8.5426,-128139.4024,3.4707,598.3980,5.9840,15.0893,5.4398,10.2646,-8.6107,-68885.4275,1.8508,599.3392,5.9934,15.0893,5.4179,10.2536,-8.6320,-60424.2075,1.6198,599.7467,5.9975,6.9413,2.7139,0.0000,2.7139,-196296.6000,-257449.0374,-257449.0374
7459.0000,5.7282,17.9200,503.2000,127764.4000,-127261.2000,3.3125,114.3636,4.4000,1.0000,28392.0889,4.5000,1.0000,28506.4525,0.6132,0.0000,156156.4889,388.8364,-155767.6525,5.7282,-1.5691,16806.0000,0.0000,16806.0000,0.4357,4542.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4542.1622,0.0352,0.0000,0.0000,12263.8378,12263.8378,5.7282,-0.5872,1332.1000,156.2000,1175.9000,0.0345,302.7500,4.4000,1.0000,31.8776,4.9000,1.0000,334.6276,0.0009,0.0000,188.0776,1029.3500,841.2724,5.7282,-1.5691,1161.6000,0.0000,1161.6000,0.0301,313.9459,3.7000,1.0000,0.0000,0.0000,0.0000,313.9459,0.0003,0.0000,0.0000,847.6541,847.6541,5.7282,8.5904,1870.8000,1645.3000,225.5000,0.0485,425.1818,4.4000,1.0000,335.7755,4.9000,1.0000,760.9573,0.0002,0.0000,1981.0755,1445.6182,-535.4573,5.7282,-1.5691,14568.0000,0.0000,14568.0000,0.3777,3937.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3937.2973,0.0000,0.0000,0.0000,10630.7027,10630.7027,13.7843,5.7755,9.7799,-4.3649,-65473.0030,2.1195,373.8071,3.7381,13.7843,5.6920,9.7382,-4.4100,-35279.7184,1.1303,374.4519,3.7445,13.7843,5.6682,9.7263,-4.4238,-30966.9214,0.9892,374.7232,3.7472,4.2391,0.6497,0.0000,0.6497,-93324.2000,-131719.6428,-131719.6428
7460.0000,5.6885,17.8639,745.8000,122875.4000,-122129.6000,3.1858,169.5000,4.4000,1.0000,27305.6444,4.5000,1.0000,27475.1444,0.5532,0.0000,150181.0444,576.3000,-149604.7444,5.6885,-1.6088,16793.6000,0.0000,16793.6000,0.4354,4538.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4538.8108,0.0336,0.0000,0.0000,12254.7892,12254.7892,5.6885,-2.0387,2193.4000,0.0000,2193.4000,0.0569,498.5000,4.4000,1.0000,0.0000,0.0000,0.0000,498.5000,0.0014,0.0000,0.0000,1694.9000,1694.9000,5.6885,-1.6088,890.2000,0.0000,890.2000,0.0231,240.5946,3.7000,1.0000,0.0000,0.0000,0.0000,240.5946,0.0002,0.0000,0.0000,649.6054,649.6054,5.6885,6.8338,2140.0000,1576.9000,563.1000,0.0555,486.3636,4.4000,1.0000,321.8163,4.9000,1.0000,808.1800,0.0002,0.0000,1898.7163,1653.6364,-245.0800,5.6885,-1.6088,13901.0000,0.0000,13901.0000,0.3604,3757.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3757.0270,0.0000,0.0000,0.0000,10143.9730,10143.9730,13.5671,5.7367,9.6519,-4.1447,-62170.2854,2.0585,365.0654,3.6507,13.5671,5.6517,9.6094,-4.1893,-33514.7151,1.0978,365.7093,3.6571,13.5671,5.6274,9.5972,-4.2031,-29421.5564,0.9607,365.9788,3.6598,4.1170,0.5886,0.0000,0.5886,-87788.3000,-125106.5568,-125106.5568
7461.0000,6.4762,18.4596,2430.6000,78635.6000,-76205.0000,2.0388,552.4091,4.4000,1.0000,17474.5778,4.5000,1.0000,18026.9869,0.1721,0.0000,96110.1778,1878.1909,-94231.9869,6.4762,-0.8211,16795.8000,0.0000,16795.8000,0.4355,4539.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4539.4054,0.0204,0.0000,0.0000,12256.3946,12256.3946,6.4762,-1.2511,6446.1000,0.0000,6446.1000,0.1671,1465.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1465.0227,0.0037,0.0000,0.0000,4981.0773,4981.0773,6.4762,-0.8211,976.5000,0.0000,976.5000,0.0253,263.9189,3.7000,1.0000,0.0000,0.0000,0.0000,263.9189,0.0002,0.0000,0.0000,712.5811,712.5811,6.4762,5.6618,2564.8000,1472.5000,1092.3000,0.0665,582.9091,4.4000,1.0000,300.5102,4.9000,1.0000,883.4193,0.0003,0.0000,1773.0102,1981.8909,208.8807,6.4762,-0.8211,12733.8000,0.0000,12733.8000,0.3301,3441.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3441.5676,0.0000,0.0000,0.0000,9292.2324,9292.2324,12.1283,6.5265,9.3274,-2.2062,-33093.0863,1.5317,275.5043,2.7550,12.1283,6.4378,9.2830,-2.2410,-17927.6379,0.8168,276.0151,2.7602,12.1283,6.4123,9.2703,-2.2514,-15760.0965,0.7149,276.2261,2.7623,3.0633,0.1968,0.0000,0.1968,-38160.5000,-66780.8208,-66780.8208
7462.0000,6.3272,18.2194,3230.3000,75651.9000,-72421.6000,1.9614,734.1591,4.4000,1.0000,16811.5333,4.5000,1.0000,17545.6924,0.1536,0.0000,92463.4333,2496.1409,-89967.2924,6.3272,-0.9701,14223.6000,0.0000,14223.6000,0.3688,3844.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3844.2162,0.0154,0.0000,0.0000,10379.3838,10379.3838,6.3272,-1.4001,7916.7000,0.0000,7916.7000,0.2053,1799.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1799.2500,0.0046,0.0000,0.0000,6117.4500,6117.4500,6.3272,-0.9701,575.4000,0.0000,575.4000,0.0149,155.5135,3.7000,1.0000,0.0000,0.0000,0.0000,155.5135,0.0001,0.0000,0.0000,419.8865,419.8865,6.3272,2.8158,3384.4000,1185.0000,2199.4000,0.0877,769.1818,4.4000,1.0000,241.8367,4.9000,1.0000,1011.0186,0.0005,0.0000,1426.8367,2615.2182,1188.3814,6.3272,-0.9701,10399.4000,0.0000,10399.4000,0.2696,2810.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2810.6486,0.0000,0.0000,0.0000,7588.7514,7588.7514,12.0581,6.3784,9.2183,-2.1233,-31849.2696,1.4539,262.7631,2.6276,12.0581,6.2881,9.1731,-2.1569,-17254.9611,0.7753,263.2605,2.6326,12.0581,6.2621,9.1601,-2.1670,-15169.2087,0.6785,263.4651,2.6347,2.9077,0.1742,0.0000,0.1742,-37107.1000,-64273.4394,-64273.4394
7463.0000,7.5780,19.1755,5009.4000,61962.9000,-56953.5000,1.6065,1138.5000,4.4000,1.0000,13769.5333,4.5000,1.0000,14908.0333,0.0950,0.0000,75732.4333,3870.9000,-71861.5333,7.5780,0.2807,13880.9000,0.0000,13880.9000,0.3599,3751.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3751.5946,0.0143,0.0000,0.0000,10129.3054,10129.3054,7.5780,-0.1493,24859.4000,0.0000,24859.4000,0.6445,5649.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5649.8636,0.0281,0.0000,0.0000,19209.5364,19209.5364,7.5780,0.2807,433.8000,0.0000,433.8000,0.0112,117.2432,3.7000,1.0000,0.0000,0.0000,0.0000,117.2432,0.0002,0.0000,0.0000,316.5568,316.5568,7.5780,1.4642,5143.8000,689.3000,4454.5000,0.1334,1169.0455,4.4000,1.0000,140.6735,4.9000,1.0000,1309.7189,0.0012,0.0000,829.9735,3974.7545,3144.7811,7.5780,0.2807,9065.4000,0.0000,9065.4000,0.2350,2450.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2450.1081,0.0000,0.0000,0.0000,6615.2919,6615.2919,10.3909,7.6296,9.0102,-1.0617,-15925.4694,1.4953,272.7268,2.7273,10.3909,7.5386,8.9648,-1.0966,-8772.5135,0.7974,273.2484,2.7325,10.3909,7.5124,8.9517,-1.1069,-7748.0789,0.6979,273.4626,2.7346,2.9906,0.1388,0.0000,0.1388,-4259.5000,-32446.0618,-32446.0618
7464.0000,7.9456,19.3056,6199.6000,55558.0000,-49358.4000,1.4404,1409.0000,4.4000,1.0000,12346.2222,4.5000,1.0000,13755.2222,0.0732,0.0000,67904.2222,4790.6000,-63113.6222,7.9456,0.6483,13880.7000,0.0000,13880.7000,0.3599,3751.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3751.5405,0.0137,0.0000,0.0000,10129.1595,10129.1595,7.9456,0.2184,29958.5000,0.0000,29958.5000,0.7767,6808.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6808.7500,0.0378,0.0000,0.0000,23149.7500,23149.7500,7.9456,0.6483,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0002,0.0000,0.0000,309.5514,309.5514,7.9456,0.5540,7444.8000,207.5000,7237.3000,0.1930,1692.0000,4.4000,1.0000,42.3469,4.9000,1.0000,1734.3469,0.0022,0.0000,249.8469,5752.8000,5502.9531,7.9456,0.6483,5063.6000,0.0000,5063.6000,0.1313,1368.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1368.5405,0.0000,0.0000,0.0000,3695.0595,3695.0595,9.7552,7.9977,8.8764,-0.6581,-9871.2714,1.4562,267.1629,2.6716,9.7552,7.9060,8.8306,-0.6924,-5538.9046,0.7766,267.6795,2.6768,9.7552,7.8795,8.8173,-0.7024,-4916.9729,0.6796,267.8914,2.6789,2.9124,0.1271,0.0000,0.1271,7205.9000,-20327.1489,-20327.1489
7465.0000,8.0887,19.2165,7128.0000,50325.3000,-43197.3000,1.3048,1620.0000,4.4000,1.0000,11183.4000,4.5000,1.0000,12803.4000,0.0572,0.0000,61508.7000,5508.0000,-56000.7000,8.0887,0.7914,13908.3000,0.0000,13908.3000,0.3606,3759.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3759.0000,0.0125,0.0000,0.0000,10149.3000,10149.3000,8.0887,0.3615,29693.6000,0.0000,29693.6000,0.7699,6748.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6748.5455,0.0353,0.0000,0.0000,22945.0545,22945.0545,8.0887,0.7914,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0002,0.0000,0.0000,315.4622,315.4622,8.0887,0.3676,9543.0000,4.9000,9538.1000,0.2474,2168.8636,4.4000,1.0000,1.0000,4.9000,1.0000,2169.8636,0.0033,0.0000,5.9000,7374.1364,7368.2364,8.0887,0.7914,1564.6000,0.0000,1564.6000,0.0406,422.8649,3.7000,1.0000,0.0000,0.0000,0.0000,422.8649,0.0000,0.0000,0.0000,1141.7351,1141.7351,9.4238,8.1414,8.7826,-0.4509,-6762.9148,1.3672,251.8807,2.5188,9.4238,8.0486,8.7362,-0.4834,-3867.3497,0.7291,252.3742,2.5237,9.4238,8.0218,8.7228,-0.4929,-3450.6473,0.6381,252.5760,2.5258,2.7344,0.1086,0.0000,0.1086,11939.6000,-14080.9118,-14080.9118
7466.0000,8.4783,19.3425,7983.2000,45425.7000,-37442.5000,1.1777,1814.3636,4.4000,1.0000,10094.6000,4.5000,1.0000,11908.9636,0.0452,0.0000,55520.3000,6168.8364,-49351.4636,8.4783,1.1810,13910.1000,0.0000,13910.1000,0.3606,3759.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4865,0.0121,0.0000,0.0000,10150.6135,10150.6135,8.4783,0.7510,33995.5000,0.0000,33995.5000,0.8814,7726.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7726.2500,0.0439,0.0000,0.0000,26269.2500,26269.2500,8.4783,1.1810,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0002,0.0000,0.0000,310.0622,310.0622,8.4783,0.7510,10684.8000,0.0000,10684.8000,0.2770,2428.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2428.3636,0.0042,0.0000,0.0000,8256.4364,8256.4364,8.4783,1.1810,896.6000,0.0000,896.6000,0.0232,242.3243,3.7000,1.0000,0.0000,0.0000,0.0000,242.3243,0.0000,0.0000,0.0000,654.2757,654.2757,8.8305,8.5312,8.6809,-0.1051,-1576.6378,1.3655,252.7039,2.5270,8.8305,8.4379,8.6342,-0.1378,-1102.7159,0.7282,253.2028,2.5320,8.8305,8.4109,8.6207,-0.1474,-1031.4722,0.6373,253.4066,2.5341,2.7311,0.1055,0.0000,0.1055,22469.4000,-3710.8259,-3710.8259
7467.0000,8.6473,19.2491,8618.0000,41095.3000,-32477.3000,1.0655,1958.6364,4.4000,1.0000,9132.2889,4.5000,1.0000,11090.9253,0.0352,0.0000,50227.5889,6659.3636,-43568.2253,8.6473,1.3500,13910.1000,0.0000,13910.1000,0.3606,3759.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4865,0.0109,0.0000,0.0000,10150.6135,10150.6135,8.6473,0.9201,31706.7000,0.0000,31706.7000,0.8221,7206.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7206.0682,0.0365,0.0000,0.0000,24500.6318,24500.6318,8.6473,1.3500,432.2000,0.0000,432.2000,0.0112,116.8108,3.7000,1.0000,0.0000,0.0000,0.0000,116.8108,0.0002,0.0000,0.0000,315.3892,315.3892,8.6473,0.9201,12526.3000,0.0000,12526.3000,0.3248,2846.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2846.8864,0.0055,0.0000,0.0000,9679.4136,9679.4136,8.6473,1.3500,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0000,0.0000,0.0000,288.3892,288.3892,8.5108,8.7007,8.6058,0.0634,950.2606,1.2972,240.8553,2.4086,8.5108,8.6067,8.5587,0.0320,255.7877,0.6918,241.3357,2.4134,8.5108,8.5794,8.5451,0.0229,160.1637,0.6054,241.5315,2.4153,2.5944,0.0882,0.0000,0.0882,26493.2000,1366.2121,1366.2121
7468.0000,8.9676,19.3177,9028.0000,37263.3000,-28235.3000,0.9661,2051.8182,4.4000,1.0000,8280.7333,4.5000,1.0000,10332.5515,0.0282,0.0000,45544.0333,6976.1818,-38567.8515,8.9676,1.6703,13910.1000,0.0000,13910.1000,0.3606,3759.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4865,0.0105,0.0000,0.0000,10150.6135,10150.6135,8.9676,1.2403,34052.4000,0.0000,34052.4000,0.8829,7739.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7739.1818,0.0404,0.0000,0.0000,26313.2182,26313.2182,8.9676,1.6703,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0002,0.0000,0.0000,310.2081,310.2081,8.9676,1.2403,14154.3000,0.0000,14154.3000,0.3670,3216.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3216.8864,0.0070,0.0000,0.0000,10937.4136,10937.4136,8.9676,1.6703,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0000,0.0000,0.0000,288.3892,288.3892,8.0263,9.0212,8.5238,0.3323,4984.6336,1.2989,242.0564,2.4206,8.0263,8.9268,8.4765,0.3007,2405.8867,0.6927,242.5419,2.4254,8.0263,8.8994,8.4628,0.2916,2041.4708,0.6062,242.7397,2.4274,2.5979,0.0862,0.0000,0.0862,34701.8000,9431.9911,9431.9911
7469.0000,7.9036,19.2831,5958.5000,54637.3000,-48678.8000,1.4166,1354.2045,4.4000,1.0000,12141.6222,4.5000,1.0000,13495.8268,0.0706,0.0000,66778.9222,4604.2955,-62174.6268,7.9036,0.6063,13910.0000,0.0000,13910.0000,0.3606,3759.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4595,0.0138,0.0000,0.0000,10150.5405,10150.5405,7.9036,0.1763,31262.5000,0.0000,31262.5000,0.8105,7105.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7105.1136,0.0413,0.0000,0.0000,24157.3864,24157.3864,7.9036,0.6063,432.0000,0.0000,432.0000,0.0112,116.7568,3.7000,1.0000,0.0000,0.0000,0.0000,116.7568,0.0002,0.0000,0.0000,315.2432,315.2432,7.9036,0.1763,14831.4000,0.0000,14831.4000,0.3845,3370.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3370.7727,0.0084,0.0000,0.0000,11460.6273,11460.6273,7.9036,0.6063,896.6000,0.0000,896.6000,0.0232,242.3243,3.7000,1.0000,0.0000,0.0000,0.0000,242.3243,0.0000,0.0000,0.0000,654.2757,654.2757,9.2347,7.9567,8.5957,-0.4940,-7410.4675,1.5034,279.2606,2.7926,9.2347,7.8632,8.5489,-0.5301,-4240.9873,0.8017,279.8141,2.7981,9.2347,7.8360,8.5353,-0.5407,-3785.0988,0.7017,280.0405,2.8004,3.0067,0.1343,0.0000,0.1343,12653.7000,-15436.5537,-15436.5537
7470.0000,7.8706,19.3779,5734.7000,61987.3000,-56252.6000,1.6071,1303.3409,4.4000,1.0000,13774.9556,4.5000,1.0000,15078.2965,0.0977,0.0000,75762.2556,4431.3591,-71330.8965,7.8706,0.5733,13910.1000,0.0000,13910.1000,0.3606,3759.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4865,0.0161,0.0000,0.0000,10150.6135,10150.6135,7.8706,0.1433,35105.2000,0.0000,35105.2000,0.9102,7978.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7978.4545,0.0558,0.0000,0.0000,27126.7455,27126.7455,7.8706,0.5733,558.5000,0.0000,558.5000,0.0145,150.9459,3.7000,1.0000,0.0000,0.0000,0.0000,150.9459,0.0003,0.0000,0.0000,407.5541,407.5541,7.8706,0.1433,15007.6000,0.0000,15007.6000,0.3891,3410.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3410.8182,0.0099,0.0000,0.0000,11596.7818,11596.7818,7.8706,0.5733,4741.2000,0.0000,4741.2000,0.1229,1281.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1281.4054,0.0000,0.0000,0.0000,3459.7946,3459.7946,9.2863,7.9230,8.6046,-0.5967,-8950.8054,1.7022,316.0749,3.1607,9.2863,7.8307,8.5585,-0.6370,-5096.3235,0.9078,316.6926,3.1669,9.2863,7.8039,8.5451,-0.6489,-4542.2781,0.7945,316.9462,3.1695,3.4045,0.1798,0.0000,0.1798,13070.0000,-18589.4070,-18589.4070
7471.0000,6.3419,18.4237,2158.2000,118784.8000,-116626.6000,3.0797,490.5000,4.4000,1.0000,26396.6222,4.5000,1.0000,26887.1222,0.5103,0.0000,145181.4222,1667.7000,-143513.7222,6.3419,-0.9554,13910.1000,0.0000,13910.1000,0.3606,3759.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4865,0.0283,0.0000,0.0000,10150.6135,10150.6135,6.3419,-1.3854,19778.6000,0.0000,19778.6000,0.5128,4495.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4495.1364,0.0308,0.0000,0.0000,15283.4636,15283.4636,6.3419,-0.9554,526.2000,0.0000,526.2000,0.0136,142.2162,3.7000,1.0000,0.0000,0.0000,0.0000,142.2162,0.0003,0.0000,0.0000,383.9838,383.9838,6.3419,-1.3854,14514.2000,0.0000,14514.2000,0.3763,3298.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3298.6818,0.0121,0.0000,0.0000,11215.5182,11215.5182,6.3419,-0.9554,15940.7000,0.0000,15940.7000,0.4133,4308.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4308.2973,0.0000,0.0000,0.0000,11632.4027,11632.4027,11.5119,6.3919,8.9519,-3.1310,-46964.4095,2.3782,434.8771,4.3488,11.5119,6.3037,8.9078,-3.1846,-25476.9572,1.2683,435.6834,4.3568,11.5119,6.2782,8.8950,-3.2009,-22406.3736,1.1100,436.0190,4.3602,4.7564,0.5818,0.0000,0.5818,-51956.8000,-94847.7404,-94847.7404
7472.0000,5.9545,18.1538,476.3000,160737.0000,-160260.7000,4.1674,108.2500,4.4000,1.0000,35719.3333,4.5000,1.0000,35827.5833,1.1656,0.0000,196456.3333,368.0500,-196088.2833,5.9545,-1.3428,23631.3000,0.0000,23631.3000,0.6127,6386.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6386.8378,0.0815,0.0000,0.0000,17244.4622,17244.4622,5.9545,-1.7728,10560.1000,0.0000,10560.1000,0.2738,2400.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2400.0227,0.0171,0.0000,0.0000,8160.0773,8160.0773,5.9545,-1.3428,1061.4000,0.0000,1061.4000,0.0275,286.8649,3.7000,1.0000,0.0000,0.0000,0.0000,286.8649,0.0007,0.0000,0.0000,774.5351,774.5351,5.9545,-1.7251,11893.4000,47.1000,11846.3000,0.3084,2703.0455,4.4000,1.0000,9.6122,4.9000,1.0000,2712.6577,0.0088,0.0000,56.7122,9190.3545,9133.6423,5.9545,-1.3428,16943.7000,0.0000,16943.7000,0.4393,4579.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4579.3784,0.0000,0.0000,0.0000,12364.3216,12364.3216,12.5556,6.0024,9.2790,-4.9111,-73666.0519,2.9145,525.3551,5.2536,12.5556,5.9179,9.2367,-4.9740,-39791.9450,1.5543,526.2816,5.2628,12.5556,5.8935,9.2245,-4.9933,-34953.2479,1.3603,526.6723,5.2667,5.8291,1.2736,0.0000,1.2736,-96217.9000,-148411.2448,-148411.2448
7473.0000,5.7085,17.9272,79.7000,178268.7000,-178189.0000,4.6219,18.1136,4.4000,1.0000,39615.2667,4.5000,1.0000,39633.3803,1.5553,0.0000,217883.9667,61.5864,-217822.3803,5.7085,-1.5888,28824.5000,0.0000,28824.5000,0.7473,7790.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7790.4054,0.1229,0.0000,0.0000,21034.0946,21034.0946,5.7085,17.4635,336.4000,9094.5000,-8758.1000,0.2358,76.4545,4.4000,1.0000,1856.0204,4.9000,1.0000,1932.4750,0.0163,0.0000,10950.5204,259.9455,-10690.5750,5.7085,-1.5888,1795.2000,0.0000,1795.2000,0.0465,485.1892,3.7000,1.0000,0.0000,0.0000,0.0000,485.1892,0.0013,0.0000,0.0000,1310.0108,1310.0108,5.7085,-1.8174,9812.3000,164.1000,9648.2000,0.2544,2230.0682,4.4000,1.0000,33.4898,4.9000,1.0000,2263.5580,0.0059,0.0000,197.5898,7582.2318,7384.6420,5.7085,-1.5888,16275.1000,0.0000,16275.1000,0.4220,4398.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4398.6757,0.0000,0.0000,0.0000,11876.4243,11876.4243,13.3664,5.7552,9.5608,-6.1923,-92883.7749,3.1640,563.3466,5.6335,13.3664,5.6728,9.5196,-6.2587,-50069.3583,1.6873,564.3080,5.6431,13.3664,5.6492,9.5078,-6.2792,-43954.6504,1.4767,564.7165,5.6472,6.3280,1.7018,0.0000,1.7018,-130404.1000,-186907.7835,-186907.7835
7474.0000,5.7465,17.9688,0.0000,190318.7000,-190318.7000,4.9344,0.0000,0.0000,0.0000,42293.0444,4.5000,1.0000,42293.0444,1.8696,0.0000,232611.7444,0.0000,-232611.7444,5.7465,-1.5508,32774.9000,0.0000,32774.9000,0.8498,8858.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8858.0811,0.1613,0.0000,0.0000,23916.8189,23916.8189,5.7465,17.7874,0.0000,9513.5000,-9513.5000,0.2467,0.0000,0.0000,0.0000,1941.5306,4.9000,1.0000,1941.5306,0.0193,0.0000,11455.0306,0.0000,-11455.0306,5.7465,-1.5508,1940.6000,0.0000,1940.6000,0.0503,524.4865,3.7000,1.0000,0.0000,0.0000,0.0000,524.4865,0.0014,0.0000,0.0000,1416.1135,1416.1135,5.7465,-0.9669,7170.1000,603.7000,6566.4000,0.1859,1629.5682,4.4000,1.0000,123.2041,4.9000,1.0000,1752.7723,0.0027,0.0000,726.9041,5540.5318,4813.6277,5.7465,-1.5508,14269.2000,0.0000,14269.2000,0.3700,3856.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3856.5405,0.0000,0.0000,0.0000,10412.6595,10412.6595,13.6965,5.7923,9.7444,-6.7445,-101167.3312,3.3185,586.1512,5.8615,13.6965,5.7116,9.7040,-6.8128,-54502.3876,1.7697,587.1285,5.8713,13.6965,5.6884,9.6924,-6.8340,-47837.8366,1.5488,587.5460,5.8755,6.6369,2.0543,0.0000,2.0543,-144281.1000,-203507.5554,-203507.5554
7475.0000,5.8776,18.0999,0.0000,194778.6000,-194778.6000,5.0500,0.0000,0.0000,0.0000,43284.1333,4.5000,1.0000,43284.1333,2.0209,0.0000,238062.7333,0.0000,-238062.7333,5.8776,-1.4197,38693.4000,0.0000,38693.4000,1.0032,10457.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10457.6757,0.2154,0.0000,0.0000,28235.7243,28235.7243,5.8776,17.9185,0.0000,11982.6000,-11982.6000,0.3107,0.0000,0.0000,0.0000,2445.4286,4.9000,1.0000,2445.4286,0.0286,0.0000,14428.0286,0.0000,-14428.0286,5.8776,-1.4197,1993.4000,0.0000,1993.4000,0.0517,538.7568,3.7000,1.0000,0.0000,0.0000,0.0000,538.7568,0.0016,0.0000,0.0000,1454.6432,1454.6432,5.8776,0.3424,5140.3000,935.8000,4204.5000,0.1333,1168.2500,4.4000,1.0000,190.9796,4.9000,1.0000,1359.2296,0.0011,0.0000,1126.7796,3972.0500,2845.2704,5.8776,-1.4197,12931.9000,0.0000,12931.9000,0.3353,3495.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3495.1081,0.0000,0.0000,0.0000,9436.7919,9436.7919,13.8062,5.9227,9.8644,-6.9774,-104660.3344,3.4420,604.8208,6.0482,13.8062,5.8432,9.8247,-7.0471,-56376.9414,1.8356,605.8109,6.0581,13.8062,5.8204,9.8133,-7.0687,-49481.0563,1.6065,606.2358,6.0624,6.8841,2.2675,0.0000,2.2675,-148938.0000,-210518.3320,-210518.3320
7476.0000,5.8859,18.1081,0.0000,206151.6000,-206151.6000,5.3449,0.0000,0.0000,0.0000,45811.4667,4.5000,1.0000,45811.4667,2.3583,0.0000,251963.0667,0.0000,-251963.0667,5.8859,-1.4114,40666.5000,0.0000,40666.5000,1.0544,10990.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10990.9459,0.2482,0.0000,0.0000,29675.5541,29675.5541,5.8859,17.9267,0.0000,11764.1000,-11764.1000,0.3050,0.0000,0.0000,0.0000,2400.8367,4.9000,1.0000,2400.8367,0.0300,0.0000,14164.9367,0.0000,-14164.9367,5.8859,-1.4114,2350.3000,0.0000,2350.3000,0.0609,635.2162,3.7000,1.0000,0.0000,0.0000,0.0000,635.2162,0.0019,0.0000,0.0000,1715.0838,1715.0838,5.8859,1.2092,3819.2000,967.6000,2851.6000,0.0990,868.0000,4.4000,1.0000,197.4694,4.9000,1.0000,1065.4694,0.0002,0.0000,1165.0694,2951.2000,1786.1306,5.8859,-1.4114,10424.6000,0.0000,10424.6000,0.2703,2817.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2817.4595,0.0000,0.0000,0.0000,7607.1405,7607.1405,14.0750,5.9303,10.0027,-7.4707,-112060.3639,3.5672,623.0745,6.2307,14.0750,5.8519,9.9635,-7.5419,-60335.4682,1.9023,624.0769,6.2408,14.0750,5.8296,9.9523,-7.5640,-52948.2623,1.6649,624.5090,6.2451,7.1345,2.6385,0.0000,2.6385,-161622.7000,-225344.0944,-225344.0944
7477.0000,5.7746,17.9968,0.0000,210000.9000,-210000.9000,5.4447,0.0000,0.0000,0.0000,46666.8667,4.5000,1.0000,46666.8667,2.4468,0.0000,256667.7667,0.0000,-256667.7667,5.7746,-1.5227,35240.4000,0.0000,35240.4000,0.9137,9524.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9524.4324,0.2049,0.0000,0.0000,25715.9676,25715.9676,5.7746,17.8154,0.0000,12612.6000,-12612.6000,0.3270,0.0000,0.0000,0.0000,2574.0000,4.9000,1.0000,2574.0000,0.0320,0.0000,15186.6000,0.0000,-15186.6000,5.7746,-1.5227,2812.4000,0.0000,2812.4000,0.0729,760.1081,3.7000,1.0000,0.0000,0.0000,0.0000,760.1081,0.0023,0.0000,0.0000,2052.2919,2052.2919,5.7746,1.2661,3156.5000,843.8000,2312.7000,0.0818,717.3864,4.4000,1.0000,172.2041,4.9000,1.0000,889.5904,0.0000,0.0000,1016.0041,2439.1136,1423.1096,5.7746,-1.5227,9087.3000,0.0000,9087.3000,0.2356,2456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2456.0270,0.0000,0.0000,0.0000,6631.2730,6631.2730,14.4233,5.8188,10.1210,-7.8275,-117412.1818,3.5378,614.7901,6.1479,14.4233,5.7408,10.0820,-7.8978,-63182.0819,1.8867,615.7723,6.1577,14.4233,5.7185,10.0709,-7.9196,-55437.4610,1.6512,616.1961,6.1620,7.0757,2.6859,0.0000,2.6859,-173160.7000,-236031.7247,-236031.7247
7478.0000,5.9206,18.1428,0.0000,213511.6000,-213511.6000,5.5357,0.0000,0.0000,0.0000,47447.0222,4.5000,1.0000,47447.0222,2.5900,0.0000,260958.6222,0.0000,-260958.6222,5.9206,-1.3767,40667.0000,0.0000,40667.0000,1.0544,10991.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10991.0811,0.2601,0.0000,0.0000,29675.9189,29675.9189,5.9206,17.9614,0.0000,13465.8000,-13465.8000,0.3491,0.0000,0.0000,0.0000,2748.1224,4.9000,1.0000,2748.1224,0.0374,0.0000,16213.9224,0.0000,-16213.9224,5.9206,-1.3767,2683.8000,0.0000,2683.8000,0.0696,725.3514,3.7000,1.0000,0.0000,0.0000,0.0000,725.3514,0.0023,0.0000,0.0000,1958.4486,1958.4486,5.9206,3.6656,2448.3000,1112.7000,1335.6000,0.0635,556.4318,4.4000,1.0000,227.0816,4.9000,1.0000,783.5135,0.0000,0.0000,1339.7816,1891.8682,552.0865,5.9206,-1.3767,8084.4000,0.0000,8084.4000,0.2096,2184.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2184.9730,0.0000,0.0000,0.0000,5899.4270,5899.4270,14.4332,5.9643,10.1988,-7.9286,-118928.4763,3.6409,630.5819,6.3058,14.4332,5.8871,10.1602,-8.0002,-64001.3085,1.9416,631.5772,6.3158,14.4332,5.8651,10.1492,-8.0224,-56156.8787,1.6993,632.0080,6.3201,7.2818,2.8898,0.0000,2.8898,-174206.6000,-239086.6635,-239086.6635
7479.0000,5.8512,18.0735,0.0000,219440.6000,-219440.6000,5.6894,0.0000,0.0000,0.0000,48764.5778,4.5000,1.0000,48764.5778,2.7702,0.0000,268205.1778,0.0000,-268205.1778,5.8512,-1.4461,38695.1000,0.0000,38695.1000,1.0032,10458.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10458.1351,0.2480,0.0000,0.0000,28236.9649,28236.9649,5.8512,17.8921,0.0000,12441.1000,-12441.1000,0.3226,0.0000,0.0000,0.0000,2539.0000,4.9000,1.0000,2539.0000,0.0334,0.0000,14980.1000,0.0000,-14980.1000,5.8512,-1.4461,1779.1000,0.0000,1779.1000,0.0461,480.8378,3.7000,1.0000,0.0000,0.0000,0.0000,480.8378,0.0013,0.0000,0.0000,1298.2622,1298.2622,5.8512,7.2494,1724.3000,1306.8000,417.5000,0.0447,391.8864,4.4000,1.0000,266.6939,4.9000,1.0000,658.5802,0.0000,0.0000,1573.4939,1332.4136,-241.0802,5.8512,-1.4461,7081.4000,0.0000,7081.4000,0.1836,1913.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1913.8919,0.0000,0.0000,0.0000,5167.5081,5167.5081,14.6975,5.8948,10.2961,-8.2500,-123749.2827,3.6448,628.6141,6.2861,14.6975,5.8179,10.2577,-8.3213,-66570.0577,1.9437,629.5996,6.2960,14.6975,5.7960,10.2468,-8.3435,-58404.2824,1.7011,630.0268,6.3003,7.2896,3.0530,0.0000,3.0530,-183908.6000,-248723.6229,-248723.6229
7480.0000,5.8612,18.0834,0.0000,223651.0000,-223651.0000,5.7986,0.0000,0.0000,0.0000,49700.2222,4.5000,1.0000,49700.2222,2.9024,0.0000,273351.2222,0.0000,-273351.2222,5.8612,-1.4361,36724.7000,0.0000,36724.7000,0.9522,9925.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9925.5946,0.2353,0.0000,0.0000,26799.1054,26799.1054,5.8612,17.9020,0.0000,13168.3000,-13168.3000,0.3414,0.0000,0.0000,0.0000,2687.4082,4.9000,1.0000,2687.4082,0.0362,0.0000,15855.7082,0.0000,-15855.7082,5.8612,-1.4361,1716.0000,0.0000,1716.0000,0.0445,463.7838,3.7000,1.0000,0.0000,0.0000,0.0000,463.7838,0.0013,0.0000,0.0000,1252.2162,1252.2162,5.8612,15.7303,631.2000,2245.9000,-1614.7000,0.0582,143.4545,4.4000,1.0000,458.3469,4.9000,1.0000,601.8015,0.0000,0.0000,2704.2469,487.7455,-2216.5015,5.8612,-1.4361,8084.4000,0.0000,8084.4000,0.2096,2184.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2184.9730,0.0000,0.0000,0.0000,5899.4270,5899.4270,14.8766,5.9044,10.3905,-8.5412,-128118.2248,3.7022,635.9281,6.3593,14.8766,5.8280,10.3523,-8.6132,-68905.2897,1.9743,636.9168,6.3692,14.8766,5.8064,10.3415,-8.6356,-60449.1687,1.7279,637.3462,6.3735,7.4045,3.1753,0.0000,3.1753,-191908.9000,-257472.6832,-257472.6832
7481.0000,5.8237,18.0460,0.0000,227604.1000,-227604.1000,5.9011,0.0000,0.0000,0.0000,50578.6889,4.5000,1.0000,50578.6889,3.0103,0.0000,278182.7889,0.0000,-278182.7889,5.8237,-1.4736,31289.9000,0.0000,31289.9000,0.8112,8456.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8456.7297,0.1922,0.0000,0.0000,22833.1703,22833.1703,5.8237,17.8645,0.0000,15557.2000,-15557.2000,0.4033,0.0000,0.0000,0.0000,3174.9388,4.9000,1.0000,3174.9388,0.0448,0.0000,18732.1388,0.0000,-18732.1388,5.8237,-1.4736,2209.3000,0.0000,2209.3000,0.0573,597.1081,3.7000,1.0000,0.0000,0.0000,0.0000,597.1081,0.0019,0.0000,0.0000,1612.1919,1612.1919,5.8237,16.3537,430.7000,2202.8000,-1772.1000,0.0571,97.8864,4.4000,1.0000,449.5510,4.9000,1.0000,547.4374,0.0000,0.0000,2652.3510,332.8136,-2319.5374,5.8237,-1.4736,9421.6000,0.0000,9421.6000,0.2443,2546.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2546.3784,0.0000,0.0000,0.0000,6875.2216,6875.2216,15.1171,5.8668,10.4919,-8.8891,-133336.0771,3.7371,639.1378,6.3914,15.1171,5.7908,10.4539,-8.9613,-71690.5584,1.9930,640.1247,6.4012,15.1171,5.7692,10.4432,-8.9839,-62887.2458,1.7442,640.5539,6.4055,7.4743,3.2492,0.0000,3.2492,-202012.6000,-267913.8813,-267913.8813
7482.0000,5.6547,17.8769,0.0000,231417.1000,-231417.1000,5.9999,0.0000,0.0000,0.0000,51426.0222,4.5000,1.0000,51426.0222,3.0754,0.0000,282843.1222,0.0000,-282843.1222,5.6547,-1.6426,20441.1000,0.0000,20441.1000,0.5300,5524.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5524.6216,0.1093,0.0000,0.0000,14916.4784,14916.4784,5.6547,17.6557,77.8000,15102.3000,-15024.5000,0.3916,17.6818,4.4000,1.0000,3082.1020,4.9000,1.0000,3099.7839,0.0391,0.0000,18184.4020,60.1182,-18124.2839,5.6547,-1.6426,1410.4000,0.0000,1410.4000,0.0366,381.1892,3.7000,1.0000,0.0000,0.0000,0.0000,381.1892,0.0010,0.0000,0.0000,1029.2108,1029.2108,5.6547,16.3872,297.8000,1758.9000,-1461.1000,0.0456,67.6818,4.4000,1.0000,358.9592,4.9000,1.0000,426.6410,0.0000,0.0000,2117.8592,230.1182,-1887.7410,5.6547,-1.6426,12430.4000,0.0000,12430.4000,0.3223,3359.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3359.5676,0.0000,0.0000,0.0000,9070.8324,9070.8324,15.4876,5.6978,10.5927,-9.2206,-138309.6729,3.6629,623.7452,6.2375,15.4876,5.6216,10.5546,-9.2916,-74332.4117,1.9534,624.7087,6.2471,15.4876,5.6001,10.5438,-9.3138,-65196.5408,1.7096,625.1273,6.2513,7.3259,3.2248,0.0000,3.2248,-213620.8000,-277838.6255,-277838.6255
7483.0000,5.9427,18.1050,1026.7000,132486.8000,-131460.1000,3.4350,233.3409,4.4000,1.0000,29441.5111,4.5000,1.0000,29674.8520,0.6768,0.0000,161928.3111,793.3591,-161134.9520,5.9427,-1.3546,16820.7000,0.0000,16820.7000,0.4361,4546.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4546.1351,0.0374,0.0000,0.0000,12274.5649,12274.5649,5.9427,-1.1362,3297.9000,177.6000,3120.3000,0.0855,749.5227,4.4000,1.0000,36.2449,4.9000,1.0000,785.7676,0.0026,0.0000,213.8449,2548.3773,2334.5324,5.9427,-1.3546,1164.1000,0.0000,1164.1000,0.0302,314.6216,3.7000,1.0000,0.0000,0.0000,0.0000,314.6216,0.0003,0.0000,0.0000,849.4784,849.4784,5.9427,16.8196,296.9000,1971.2000,-1674.3000,0.0511,67.4773,4.4000,1.0000,402.2857,4.9000,1.0000,469.7630,0.0002,0.0000,2373.4857,229.4227,-2144.0630,5.9427,-1.3546,14603.5000,0.0000,14603.5000,0.3786,3946.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3946.8919,0.0000,0.0000,0.0000,10656.6081,10656.6081,13.9948,5.9896,9.9922,-4.5454,-68181.5818,2.2082,385.8804,3.8588,13.9948,5.9067,9.9508,-4.5921,-36737.0250,1.1776,386.5393,3.8654,13.9948,5.8831,9.9390,-4.6065,-32245.2245,1.0306,386.8168,3.8682,4.4165,0.7173,0.0000,0.7173,-97425.8000,-137163.8313,-137163.8313
7484.0000,5.9233,18.0538,1550.5000,130700.7000,-129150.2000,3.3887,352.3864,4.4000,1.0000,29044.6000,4.5000,1.0000,29396.9864,0.6543,0.0000,159745.3000,1198.1136,-158547.1864,5.9233,-1.3740,16842.3000,0.0000,16842.3000,0.4367,4551.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4551.9730,0.0374,0.0000,0.0000,12290.3270,12290.3270,5.9233,-1.8040,5603.5000,0.0000,5603.5000,0.1453,1273.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1273.5227,0.0050,0.0000,0.0000,4329.9773,4329.9773,5.9233,-1.3740,892.2000,0.0000,892.2000,0.0231,241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,241.1351,0.0003,0.0000,0.0000,651.0649,651.0649,5.9233,14.1873,842.0000,1722.7000,-880.7000,0.0447,191.3636,4.4000,1.0000,351.5714,4.9000,1.0000,542.9351,0.0001,0.0000,2074.2714,650.6364,-1423.6351,5.9233,-1.3740,13934.9000,0.0000,13934.9000,0.3613,3766.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3766.1892,0.0000,0.0000,0.0000,10168.7108,10168.7108,13.7332,5.9711,9.8521,-4.3906,-65859.6098,2.1998,386.7528,3.8675,13.7332,5.8867,9.8099,-4.4380,-35503.7196,1.1731,387.4267,3.8743,13.7332,5.8627,9.7979,-4.4525,-31167.4120,1.0267,387.7093,3.8771,4.3997,0.6970,0.0000,0.6970,-92758.0000,-132530.7415,-132530.7415
7485.0000,6.7523,18.6252,3819.7000,84495.9000,-80676.2000,2.1907,868.1136,4.4000,1.0000,18776.8667,4.5000,1.0000,19644.9803,0.2092,0.0000,103272.7667,2951.5864,-100321.1803,6.7523,-0.5450,16829.7000,0.0000,16829.7000,0.4363,4548.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4548.5676,0.0232,0.0000,0.0000,12281.1324,12281.1324,6.7523,-0.9750,11425.6000,0.0000,11425.6000,0.2962,2596.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2596.7273,0.0095,0.0000,0.0000,8828.8727,8828.8727,6.7523,-0.5450,977.1000,0.0000,977.1000,0.0253,264.0811,3.7000,1.0000,0.0000,0.0000,0.0000,264.0811,0.0003,0.0000,0.0000,713.0189,713.0189,6.7523,9.6363,1624.8000,1431.9000,192.9000,0.0421,369.2727,4.4000,1.0000,292.2245,4.9000,1.0000,661.4972,0.0002,0.0000,1724.1245,1255.5273,-468.5972,6.7523,-0.5450,12764.8000,0.0000,12764.8000,0.3310,3449.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3449.9459,0.0000,0.0000,0.0000,9314.8541,9314.8541,12.1888,6.8022,9.4955,-2.3004,-34506.2031,1.6608,296.5559,2.9656,12.1888,6.7141,9.4515,-2.3378,-18702.4073,0.8857,297.0996,2.9710,12.1888,6.6890,9.4389,-2.3490,-16443.2890,0.7752,297.3246,2.9732,3.3217,0.2423,0.0000,0.2423,-38486.1000,-69651.8994,-69651.8994
7486.0000,6.6181,18.3692,4930.5000,80883.1000,-75952.6000,2.0970,1120.5682,4.4000,1.0000,17974.0222,4.5000,1.0000,19094.5904,0.1845,0.0000,98857.1222,3809.9318,-95047.1904,6.6181,-0.6792,14247.7000,0.0000,14247.7000,0.3694,3850.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3850.7297,0.0175,0.0000,0.0000,10396.9703,10396.9703,6.6181,-1.1092,13464.7000,0.0000,13464.7000,0.3491,3060.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3060.1591,0.0114,0.0000,0.0000,10404.5409,10404.5409,6.6181,-0.6792,577.7000,0.0000,577.7000,0.0150,156.1351,3.7000,1.0000,0.0000,0.0000,0.0000,156.1351,0.0001,0.0000,0.0000,421.5649,421.5649,6.6181,6.8147,1955.2000,1286.7000,668.5000,0.0507,444.3636,4.4000,1.0000,262.5918,4.9000,1.0000,706.9555,0.0002,0.0000,1549.2918,1510.8364,-38.4555,6.6181,-0.6792,10424.6000,0.0000,10424.6000,0.2703,2817.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2817.4595,0.0000,0.0000,0.0000,7607.1405,7607.1405,12.0688,6.6689,9.3689,-2.1879,-32818.6007,1.5757,282.9201,2.8292,12.0688,6.5792,9.3240,-2.2240,-17792.3337,0.8403,283.4501,2.8345,12.0688,6.5535,9.3112,-2.2349,-15644.4949,0.7354,283.6684,2.8367,3.1515,0.2138,0.0000,0.2138,-36569.4000,-66255.4293,-66255.4293
7487.0000,7.9096,19.3271,6891.1000,66171.5000,-59280.4000,1.7156,1566.1591,4.4000,1.0000,14704.7778,4.5000,1.0000,16270.9369,0.1148,0.0000,80876.2778,5324.9409,-75551.3369,7.9096,0.6123,13910.0000,0.0000,13910.0000,0.3606,3759.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4595,0.0169,0.0000,0.0000,10150.5405,10150.5405,7.9096,0.1824,34835.6000,0.0000,34835.6000,0.9032,7917.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7917.1818,0.0558,0.0000,0.0000,26918.4182,26918.4182,7.9096,0.6123,433.8000,0.0000,433.8000,0.0112,117.2432,3.7000,1.0000,0.0000,0.0000,0.0000,117.2432,0.0002,0.0000,0.0000,316.5568,316.5568,7.9096,3.9775,2764.7000,871.4000,1893.3000,0.0717,628.3409,4.4000,1.0000,177.8367,4.9000,1.0000,806.1776,0.0005,0.0000,1049.2367,2136.3591,1087.1224,7.9096,0.6123,9087.3000,0.0000,9087.3000,0.2356,2456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2456.0270,0.0000,0.0000,0.0000,6631.2730,6631.2730,10.3032,7.9607,9.1320,-0.9933,-14898.7809,1.6490,299.1575,2.9916,10.3032,7.8706,9.0869,-1.0313,-8250.7964,0.8794,299.7226,2.9972,10.3032,7.8447,9.0740,-1.0425,-7297.8487,0.7696,299.9554,2.9996,3.2980,0.1882,0.0000,0.1882,879.6000,-30447.4261,-30447.4261
7488.0000,8.3099,19.4243,8519.7000,59425.9000,-50906.2000,1.5407,1936.2955,4.4000,1.0000,13205.7556,4.5000,1.0000,15142.0510,0.0895,0.0000,72631.6556,6583.4045,-66048.2510,8.3099,1.0126,13910.2000,0.0000,13910.2000,0.3606,3759.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3759.5135,0.0166,0.0000,0.0000,10150.6865,10150.6865,8.3099,0.5826,42616.4000,0.0000,42616.4000,1.1049,9685.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9685.5455,0.0787,0.0000,0.0000,32930.8545,32930.8545,8.3099,1.0126,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0002,0.0000,0.0000,310.3541,310.3541,8.3099,1.8236,4389.4000,452.4000,3937.0000,0.1138,997.5909,4.4000,1.0000,92.3265,4.9000,1.0000,1089.9174,0.0009,0.0000,544.7265,3391.8091,2847.0826,8.3099,1.0126,5075.6000,0.0000,5075.6000,0.1316,1371.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1371.7838,0.0000,0.0000,0.0000,3703.8162,3703.8162,9.5897,8.3613,8.9755,-0.5153,-7729.0644,1.6313,298.0000,2.9800,9.5897,8.2706,8.9302,-0.5533,-4426.0340,0.8700,298.5684,2.9857,9.5897,8.2445,8.9171,-0.5643,-3950.3588,0.7614,298.8022,2.9880,3.2627,0.1860,0.0000,0.1860,15058.3000,-16105.4571,-16105.4571
7489.0000,8.4220,19.2439,9821.0000,54192.9000,-44371.9000,1.4051,2232.0455,4.4000,1.0000,12042.8667,4.5000,1.0000,14274.9121,0.0713,0.0000,66235.7667,7588.9545,-58646.8121,8.4220,1.1247,13937.7000,0.0000,13937.7000,0.3614,3766.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3766.9459,0.0153,0.0000,0.0000,10170.7541,10170.7541,8.4220,0.6947,42145.4000,0.0000,42145.4000,1.0927,9578.5000,4.4000,1.0000,0.0000,0.0000,0.0000,9578.5000,0.0735,0.0000,0.0000,32566.9000,32566.9000,8.4220,1.1247,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0002,0.0000,0.0000,315.4622,315.4622,8.4220,1.0138,5996.9000,158.9000,5838.0000,0.1555,1362.9318,4.4000,1.0000,32.4286,4.9000,1.0000,1395.3604,0.0014,0.0000,191.3286,4633.9682,4442.6396,8.4220,1.1247,1567.9000,0.0000,1567.9000,0.0407,423.7568,3.7000,1.0000,0.0000,0.0000,0.0000,423.7568,0.0000,0.0000,0.0000,1144.1432,1144.1432,9.2681,8.4740,8.8711,-0.3131,-4695.8303,1.5332,281.3651,2.8137,9.2681,8.3824,8.8252,-0.3492,-2793.3257,0.8176,281.9090,2.8191,9.2681,8.3559,8.8120,-0.3597,-2517.7570,0.7156,282.1321,2.8213,3.0665,0.1617,0.0000,0.1617,19549.4000,-10006.9131,-10006.9131
7490.0000,8.8173,19.2984,11111.3000,49313.5000,-38202.2000,1.2785,2525.2955,4.4000,1.0000,10958.5556,4.5000,1.0000,13483.8510,0.0578,0.0000,60272.0556,8586.0045,-51686.0510,8.8173,1.5200,13939.4000,0.0000,13939.4000,0.3614,3767.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4054,0.0152,0.0000,0.0000,10171.9946,10171.9946,8.8173,1.0900,48337.1000,0.0000,48337.1000,1.2532,10985.7045,4.4000,1.0000,0.0000,0.0000,0.0000,10985.7045,0.0932,0.0000,0.0000,37351.3955,37351.3955,8.8173,1.5200,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0002,0.0000,0.0000,310.8649,310.8649,8.8173,1.1850,7035.0000,55.5000,6979.5000,0.1824,1598.8636,4.4000,1.0000,11.3265,4.9000,1.0000,1610.1902,0.0020,0.0000,66.8265,5436.1364,5369.3098,8.8173,1.5200,898.3000,0.0000,898.3000,0.0233,242.7838,3.7000,1.0000,0.0000,0.0000,0.0000,242.7838,0.0000,0.0000,0.0000,655.5162,655.5162,8.6362,8.8695,8.7529,0.0933,1399.7265,1.5549,286.8439,2.8684,8.6362,8.7775,8.7068,0.0565,452.1334,0.8292,287.4017,2.8740,8.6362,8.7509,8.6935,0.0459,321.1701,0.7257,287.6304,2.8763,3.1099,0.1686,0.0000,0.1686,32378.1000,2173.0300,2173.0300
