Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7491.0000,8.9988,19.0714,12393.4000,44550.1000,-32156.7000,1.1550,2816.6818,4.4000,1.0000,9900.0222,4.5000,1.0000,12716.7040,0.0451,0.0000,54450.1222,9576.7182,-44873.4040,8.9988,1.7015,13939.4000,0.0000,13939.4000,0.3614,3767.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4054,0.0139,0.0000,0.0000,10171.9946,10171.9946,8.9988,1.2715,46808.3000,0.0000,46808.3000,1.2136,10638.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10638.2500,0.0833,0.0000,0.0000,36170.0500,36170.0500,8.9988,1.7015,432.2000,0.0000,432.2000,0.0112,116.8108,3.7000,1.0000,0.0000,0.0000,0.0000,116.8108,0.0002,0.0000,0.0000,315.3892,315.3892,8.9988,1.2727,7954.7000,0.8000,7953.9000,0.2062,1807.8864,4.4000,1.0000,0.1633,4.9000,1.0000,1808.0496,0.0025,0.0000,0.9633,6146.8136,6145.8504,8.9988,1.7015,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,8.2784,9.0515,8.6649,0.2940,4409.7713,1.4789,273.8704,2.7387,8.2784,8.9587,8.6185,0.2587,2069.3360,0.7887,274.4086,2.7441,8.2784,8.9318,8.6051,0.2485,1739.4539,0.6902,274.6288,2.7463,2.9577,0.1451,0.0000,0.1451,37372.7000,8218.5612,8218.5612
7492.0000,9.4192,18.9792,13794.4000,40038.9000,-26244.5000,1.0381,3135.0909,4.4000,1.0000,8897.5333,4.5000,1.0000,12032.6242,0.0362,0.0000,48936.4333,10659.3091,-38277.1242,9.4192,2.1219,13939.4000,0.0000,13939.4000,0.3614,3767.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4054,0.0140,0.0000,0.0000,10171.9946,10171.9946,9.4192,1.6920,53675.2000,0.0000,53675.2000,1.3916,12198.9091,4.4000,1.0000,0.0000,0.0000,0.0000,12198.9091,0.1066,0.0000,0.0000,41476.2909,41476.2909,9.4192,2.1219,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0003,0.0000,0.0000,310.9378,310.9378,9.4192,1.6920,9054.1000,0.0000,9054.1000,0.2347,2057.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2057.7500,0.0034,0.0000,0.0000,6996.3500,6996.3500,9.4192,2.1219,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,7.6353,9.4720,8.5536,0.7196,10793.5003,1.5236,283.5431,2.8354,7.6353,9.3791,8.5072,0.6831,5464.8391,0.8125,284.1019,2.8410,7.6353,9.3521,8.4937,0.6727,4708.7907,0.7111,284.3306,2.8433,3.0472,0.1604,0.0000,0.1604,51245.9000,20967.1302,20967.1302
7493.0000,8.4854,19.2266,10931.1000,57032.9000,-46101.8000,1.4787,2484.3409,4.4000,1.0000,12673.9778,4.5000,1.0000,15158.3187,0.0831,0.0000,69706.8778,8446.7591,-61260.1187,8.4854,1.1881,13939.7000,0.0000,13939.7000,0.3614,3767.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4865,0.0177,0.0000,0.0000,10172.2135,10172.2135,8.4854,0.7581,51766.2000,0.0000,51766.2000,1.3421,11765.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11765.0455,0.1158,0.0000,0.0000,40001.1545,40001.1545,8.4854,1.1881,432.1000,0.0000,432.1000,0.0112,116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,116.7838,0.0003,0.0000,0.0000,315.3162,315.3162,8.4854,0.7581,9739.1000,0.0000,9739.1000,0.2525,2213.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2213.4318,0.0042,0.0000,0.0000,7525.6682,7525.6682,8.4854,1.1881,898.3000,0.0000,898.3000,0.0233,242.7838,3.7000,1.0000,0.0000,0.0000,0.0000,242.7838,0.0000,0.0000,0.0000,655.5162,655.5162,8.6790,8.5375,8.6082,-0.0631,-946.1555,1.7346,322.0372,3.2204,8.6790,8.4457,8.5623,-0.1040,-832.3611,0.9250,322.6638,3.2266,8.6790,8.4190,8.5490,-0.1160,-811.7335,0.8096,322.9213,3.2292,3.4692,0.2211,0.0000,0.2211,30673.6000,-2590.2500,-2590.2500
7494.0000,8.4612,19.3508,11009.0000,63840.8000,-52831.8000,1.6552,2502.0455,4.4000,1.0000,14186.8444,4.5000,1.0000,16688.8899,0.1113,0.0000,78027.6444,8506.9545,-69520.6899,8.4612,1.1639,13939.4000,0.0000,13939.4000,0.3614,3767.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4054,0.0206,0.0000,0.0000,10171.9946,10171.9946,8.4612,0.7339,57660.5000,0.0000,57660.5000,1.4950,13104.6591,4.4000,1.0000,0.0000,0.0000,0.0000,13104.6591,0.1536,0.0000,0.0000,44555.8409,44555.8409,8.4612,1.1639,559.9000,0.0000,559.9000,0.0145,151.3243,3.7000,1.0000,0.0000,0.0000,0.0000,151.3243,0.0005,0.0000,0.0000,408.5757,408.5757,8.4612,0.7339,9855.8000,0.0000,9855.8000,0.2555,2239.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2239.9545,0.0051,0.0000,0.0000,7615.8455,7615.8455,8.4612,1.1639,4752.5000,0.0000,4752.5000,0.1232,1284.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1284.4595,0.0000,0.0000,0.0000,3468.0405,3468.0405,8.6803,8.5125,8.5964,-0.0842,-1263.2201,1.9524,362.6611,3.6266,8.6803,8.4220,8.5512,-0.1296,-1037.1404,1.0412,363.3560,3.6336,8.6803,8.3958,8.5380,-0.1429,-1000.0322,0.9112,363.6429,3.6364,3.9048,0.2910,0.0000,0.2910,33936.3000,-3300.3927,-3300.3927
7495.0000,6.6597,18.5305,5497.4000,120890.0000,-115392.6000,3.1343,1249.4091,4.4000,1.0000,26864.4444,4.5000,1.0000,28113.8535,0.5428,0.0000,147754.4444,4247.9909,-143506.4535,6.6597,-0.6376,13939.6000,0.0000,13939.6000,0.3614,3767.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4595,0.0318,0.0000,0.0000,10172.1405,10172.1405,6.6597,-1.0676,33164.3000,0.0000,33164.3000,0.8598,7537.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7537.3409,0.0771,0.0000,0.0000,25626.9591,25626.9591,6.6597,-0.6376,526.1000,0.0000,526.1000,0.0136,142.1892,3.7000,1.0000,0.0000,0.0000,0.0000,142.1892,0.0004,0.0000,0.0000,383.9108,383.9108,6.6597,-1.0330,9019.4000,25.9000,8993.5000,0.2338,2049.8636,4.4000,1.0000,5.2857,4.9000,1.0000,2055.1494,0.0053,0.0000,31.1857,6969.5364,6938.3506,6.6597,-0.6376,15979.8000,0.0000,15979.8000,0.4143,4318.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4318.8649,0.0000,0.0000,0.0000,11660.9351,11660.9351,11.2445,6.7092,8.9768,-2.9255,-43883.0522,2.5087,458.2334,4.5823,11.2445,6.6220,8.9332,-2.9815,-23852.1189,1.3378,459.0723,4.5907,11.2445,6.5967,8.9206,-2.9984,-20988.9862,1.1708,459.4228,4.5942,5.0173,0.6574,0.0000,0.6574,-42789.3000,-88724.1573,-88724.1573
7496.0000,6.3091,18.3671,3364.0000,158269.4000,-154905.4000,4.1034,764.5455,4.4000,1.0000,35170.9778,4.5000,1.0000,35935.5232,1.1322,0.0000,193440.3778,2599.4545,-190840.9232,6.3091,-0.9882,23677.8000,0.0000,23677.8000,0.6139,6399.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6399.4054,0.0862,0.0000,0.0000,17278.3946,17278.3946,6.3091,-1.4181,24714.2000,0.0000,24714.2000,0.6408,5616.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5616.8636,0.0623,0.0000,0.0000,19097.3364,19097.3364,6.3091,-0.9882,1063.5000,0.0000,1063.5000,0.0276,287.4324,3.7000,1.0000,0.0000,0.0000,0.0000,287.4324,0.0009,0.0000,0.0000,776.0676,776.0676,6.3091,-0.8044,6811.3000,347.2000,6464.1000,0.1766,1548.0227,4.4000,1.0000,70.8571,4.9000,1.0000,1618.8799,0.0031,0.0000,418.0571,5263.2773,4845.2201,6.3091,-0.9882,16985.2000,0.0000,16985.2000,0.4404,4590.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4590.5946,0.0000,0.0000,0.0000,12394.6054,12394.6054,12.2027,6.3567,9.2797,-4.5115,-67673.1589,3.0013,540.9811,5.4098,12.2027,6.2728,9.2378,-4.5759,-36607.2568,1.6006,541.9278,5.4193,12.2027,6.2486,9.2257,-4.5956,-32168.8835,1.4008,542.3278,5.4233,6.0026,1.2846,0.0000,1.2846,-82000.6000,-136449.2992,-136449.2992
7497.0000,5.7704,17.8922,2192.5000,168653.2000,-166460.7000,4.3726,498.2955,4.4000,1.0000,37478.4889,4.5000,1.0000,37976.7843,1.3415,0.0000,206131.6889,1694.2045,-204437.4843,5.7704,-1.5269,28891.1000,0.0000,28891.1000,0.7491,7808.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7808.4054,0.1145,0.0000,0.0000,21082.6946,21082.6946,5.7704,11.8102,6181.3000,7959.4000,-1778.1000,0.2064,1404.8409,4.4000,1.0000,1624.3673,4.9000,1.0000,3029.2083,0.0128,0.0000,9583.7673,4776.4591,-4807.3083,5.7704,-1.5269,1799.0000,0.0000,1799.0000,0.0466,486.2162,3.7000,1.0000,0.0000,0.0000,0.0000,486.2162,0.0011,0.0000,0.0000,1312.7838,1312.7838,5.7704,-0.3852,5461.2000,712.8000,4748.4000,0.1416,1241.1818,4.4000,1.0000,145.4694,4.9000,1.0000,1386.6512,0.0017,0.0000,858.2694,4220.0182,3361.7488,5.7704,-1.5269,16314.9000,0.0000,16314.9000,0.4230,4409.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4409.4324,0.0000,0.0000,0.0000,11905.4676,11905.4676,13.2605,5.8176,9.5391,-5.6834,-85250.3030,2.9696,529.2446,5.2924,13.2605,5.7344,9.4975,-5.7464,-45970.9419,1.5837,530.1582,5.3016,13.2605,5.7105,9.4855,-5.7658,-40360.8529,1.3860,530.5450,5.3055,5.9393,1.4715,0.0000,1.4715,-116485.4000,-171582.0979,-171582.0979
7498.0000,5.7593,17.9266,1258.9000,176980.3000,-175721.4000,4.5885,286.1136,4.4000,1.0000,39328.9556,4.5000,1.0000,39615.0692,1.5404,0.0000,216309.2556,972.7864,-215336.4692,5.7593,-1.5380,32841.7000,0.0000,32841.7000,0.8515,8876.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8876.1351,0.1470,0.0000,0.0000,23965.5649,23965.5649,5.7593,15.6878,2096.0000,7667.6000,-5571.6000,0.1988,476.3636,4.4000,1.0000,1564.8163,4.9000,1.0000,2041.1800,0.0133,0.0000,9232.4163,1619.6364,-7612.7800,5.7593,-1.5380,1945.0000,0.0000,1945.0000,0.0504,525.6757,3.7000,1.0000,0.0000,0.0000,0.0000,525.6757,0.0011,0.0000,0.0000,1419.3243,1419.3243,5.7593,3.4829,3733.4000,1690.1000,2043.3000,0.0968,848.5000,4.4000,1.0000,344.9184,4.9000,1.0000,1193.4184,0.0005,0.0000,2035.0184,2884.9000,849.8816,5.7593,-1.5380,14304.1000,0.0000,14304.1000,0.3709,3865.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3865.9730,0.0000,0.0000,0.0000,10438.1270,10438.1270,13.6035,5.8059,9.7047,-6.1723,-92584.6435,3.0784,544.6954,5.4470,13.6035,5.7237,9.6636,-6.2368,-49894.4118,1.6417,545.6210,5.4562,13.6035,5.7002,9.6518,-6.2568,-43797.2960,1.4368,546.0140,5.4601,6.1569,1.7024,0.0000,1.7024,-130158.9000,-186276.3513,-186276.3513
7499.0000,5.8637,18.0616,581.5000,184854.8000,-184273.3000,4.7927,132.1591,4.4000,1.0000,41078.8444,4.5000,1.0000,41211.0035,1.7549,0.0000,225933.6444,449.3409,-225484.3035,5.8637,-1.4336,38778.7000,0.0000,38778.7000,1.0054,10480.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10480.7297,0.1995,0.0000,0.0000,28297.9703,28297.9703,5.8637,17.2155,634.9000,7121.0000,-6486.1000,0.1846,144.2955,4.4000,1.0000,1453.2653,4.9000,1.0000,1597.5608,0.0135,0.0000,8574.2653,490.6045,-8083.6608,5.8637,-1.4336,1997.2000,0.0000,1997.2000,0.0518,539.7838,3.7000,1.0000,0.0000,0.0000,0.0000,539.7838,0.0012,0.0000,0.0000,1457.4162,1457.4162,5.8637,11.6027,2411.1000,2956.5000,-545.4000,0.0767,547.9773,4.4000,1.0000,603.3673,4.9000,1.0000,1151.3446,0.0001,0.0000,3559.8673,1863.1227,-1696.7446,5.8637,-1.4336,12963.5000,0.0000,12963.5000,0.3361,3503.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3503.6486,0.0000,0.0000,0.0000,9459.8514,9459.8514,13.7475,5.9096,9.8286,-6.4969,-97453.2292,3.2236,567.3242,5.6732,13.7475,5.8285,9.7880,-6.5635,-52507.7809,1.7191,568.2722,5.6827,13.7475,5.8054,9.7764,-6.5841,-46088.4610,1.5045,568.6763,5.6868,6.4473,1.9693,0.0000,1.9693,-137565.4000,-196049.4711,-196049.4711
7500.0000,5.8747,18.0913,141.0000,193859.1000,-193718.1000,5.0262,32.0455,4.4000,1.0000,43079.8000,4.5000,1.0000,43111.8455,2.0028,0.0000,236938.9000,108.9545,-236829.9455,5.8747,-1.4226,40753.1000,0.0000,40753.1000,1.0566,11014.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11014.3514,0.2300,0.0000,0.0000,29738.7486,29738.7486,5.8747,17.8842,38.6000,9519.6000,-9481.0000,0.2468,8.7727,4.4000,1.0000,1942.7755,4.9000,1.0000,1951.5482,0.0212,0.0000,11462.3755,29.8273,-11432.5482,5.8747,-1.4226,2356.2000,0.0000,2356.2000,0.0611,636.8108,3.7000,1.0000,0.0000,0.0000,0.0000,636.8108,0.0017,0.0000,0.0000,1719.3892,1719.3892,5.8747,14.4603,1783.8000,3989.3000,-2205.5000,0.1034,405.4091,4.4000,1.0000,814.1429,4.9000,1.0000,1219.5519,0.0003,0.0000,4803.4429,1378.3909,-3425.0519,5.8747,-1.4226,10449.9000,0.0000,10449.9000,0.2709,2824.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2824.2973,0.0000,0.0000,0.0000,7625.6027,7625.6027,14.0227,5.9200,9.9713,-7.0474,-105711.1007,3.3825,591.6122,5.9161,14.0227,5.8401,9.9314,-7.1162,-56929.8365,1.8038,592.5832,5.9258,14.0227,5.8173,9.9200,-7.1376,-49962.8679,1.5787,592.9990,5.9300,6.7650,2.2560,0.0000,2.2560,-151845.4000,-212603.8051,-212603.8051
7501.0000,5.7523,17.9738,18.9000,202240.7000,-202221.8000,5.2435,4.2955,4.4000,1.0000,44942.3778,4.5000,1.0000,44946.6732,2.2139,0.0000,247183.0778,14.6045,-247168.4732,5.7523,-1.5450,35316.3000,0.0000,35316.3000,0.9156,9544.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9544.9459,0.1960,0.0000,0.0000,25771.3541,25771.3541,5.7523,17.5414,390.9000,12002.8000,-11611.9000,0.3112,88.8409,4.4000,1.0000,2449.5510,4.9000,1.0000,2538.3919,0.0289,0.0000,14452.3510,302.0591,-14150.2919,5.7523,-1.5450,2818.6000,0.0000,2818.6000,0.0731,761.7838,3.7000,1.0000,0.0000,0.0000,0.0000,761.7838,0.0023,0.0000,0.0000,2056.8162,2056.8162,5.7523,16.1275,1032.7000,4791.2000,-3758.5000,0.1242,234.7045,4.4000,1.0000,977.7959,4.9000,1.0000,1212.5005,0.0006,0.0000,5768.9959,797.9955,-4971.0005,5.7523,-1.5450,9109.3000,0.0000,9109.3000,0.2362,2461.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2461.9730,0.0000,0.0000,0.0000,6647.3270,6647.3270,14.4580,5.7971,10.1275,-7.6873,-115310.0481,3.4519,599.6840,5.9968,14.4580,5.7180,10.0880,-7.7569,-62054.8285,1.8408,600.6558,6.0066,14.4580,5.6954,10.0767,-7.7785,-54449.3917,1.6111,601.0732,6.0107,6.9038,2.4417,0.0000,2.4417,-170348.0000,-231814.2683,-231814.2683
7502.0000,5.9169,18.1391,0.0000,211100.0000,-211100.0000,5.4732,0.0000,0.0000,0.0000,46911.1111,4.5000,1.0000,46911.1111,2.5135,0.0000,258011.1111,0.0000,-258011.1111,5.9169,-1.3804,40760.4000,0.0000,40760.4000,1.0568,11016.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11016.3243,0.2573,0.0000,0.0000,29744.0757,29744.0757,5.9169,17.9577,0.0000,12990.6000,-12990.6000,0.3368,0.0000,0.0000,0.0000,2651.1429,4.9000,1.0000,2651.1429,0.0354,0.0000,15641.7429,0.0000,-15641.7429,5.9169,-1.3804,2690.0000,0.0000,2690.0000,0.0697,727.0270,3.7000,1.0000,0.0000,0.0000,0.0000,727.0270,0.0024,0.0000,0.0000,1962.9730,1962.9730,5.9169,17.1234,574.2000,5318.4000,-4744.2000,0.1379,130.5000,4.4000,1.0000,1085.3878,4.9000,1.0000,1215.8878,0.0006,0.0000,6403.7878,443.7000,-5960.0878,5.9169,-1.3804,8103.9000,0.0000,8103.9000,0.2101,2190.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2190.2432,0.0000,0.0000,0.0000,5913.6568,5913.6568,14.5298,5.9610,10.2454,-8.0251,-120375.8699,3.6422,629.5450,6.2954,14.5298,5.8831,10.2065,-8.0973,-64778.2674,1.9424,630.5466,6.3055,14.5298,5.8609,10.1954,-8.1197,-56838.0990,1.6999,630.9790,6.3098,7.2845,2.8093,0.0000,2.8093,-177280.5000,-241992.2363,-241992.2363
7503.0000,5.8787,18.1009,0.0000,217120.9000,-217120.9000,5.6293,0.0000,0.0000,0.0000,48249.0889,4.5000,1.0000,48249.0889,2.6935,0.0000,265369.9889,0.0000,-265369.9889,5.8787,-1.4186,38772.0000,0.0000,38772.0000,1.0052,10478.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10478.9189,0.2455,0.0000,0.0000,28293.0811,28293.0811,5.8787,17.9195,0.0000,12096.1000,-12096.1000,0.3136,0.0000,0.0000,0.0000,2468.5918,4.9000,1.0000,2468.5918,0.0321,0.0000,14564.6918,0.0000,-14564.6918,5.8787,-1.4186,1783.1000,0.0000,1783.1000,0.0462,481.9189,3.7000,1.0000,0.0000,0.0000,0.0000,481.9189,0.0014,0.0000,0.0000,1301.1811,1301.1811,5.8787,17.2277,464.0000,5182.7000,-4718.7000,0.1344,105.4545,4.4000,1.0000,1057.6939,4.9000,1.0000,1163.1484,0.0003,0.0000,6240.3939,358.5455,-5881.8484,5.8787,-1.4186,7098.5000,0.0000,7098.5000,0.1840,1918.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1918.5135,0.0000,0.0000,0.0000,5179.9865,5179.9865,14.7792,5.9225,10.3509,-8.3268,-124902.3412,3.6564,629.1246,6.2912,14.7792,5.8451,10.3121,-8.3989,-67190.8984,1.9499,630.1175,6.3012,14.7792,5.8231,10.3011,-8.4213,-58949.0409,1.7065,630.5467,6.3055,7.3128,2.9728,0.0000,2.9728,-186282.1000,-251042.2805,-251042.2805
7504.0000,5.9101,18.1322,2.5000,219236.3000,-219233.8000,5.6841,0.5682,4.4000,1.0000,48719.1778,4.5000,1.0000,48719.7460,2.7526,0.0000,267955.4778,1.9318,-267953.5460,5.9101,-1.3872,36797.5000,0.0000,36797.5000,0.9540,9945.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9945.2703,0.2301,0.0000,0.0000,26852.2297,26852.2297,5.9101,17.9509,0.0000,12733.8000,-12733.8000,0.3301,0.0000,0.0000,0.0000,2598.7347,4.9000,1.0000,2598.7347,0.0341,0.0000,15332.5347,0.0000,-15332.5347,5.9101,-1.3872,1719.9000,0.0000,1719.9000,0.0446,464.8378,3.7000,1.0000,0.0000,0.0000,0.0000,464.8378,0.0014,0.0000,0.0000,1255.0622,1255.0622,5.9101,17.3291,381.0000,4734.5000,-4353.5000,0.1228,86.5909,4.4000,1.0000,966.2245,4.9000,1.0000,1052.8154,0.0002,0.0000,5700.7245,294.4091,-5406.3154,5.9101,-1.3872,8103.9000,0.0000,8103.9000,0.2101,2190.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2190.2432,0.0000,0.0000,0.0000,5913.6568,5913.6568,14.8987,5.9537,10.4262,-8.4478,-126716.9255,3.6729,629.9181,6.2992,14.8987,5.8767,10.3877,-8.5198,-68158.6723,1.9587,630.9063,6.3091,14.8987,5.8548,10.3768,-8.5423,-59795.8496,1.7142,631.3340,6.3133,7.3458,3.0184,0.0000,3.0184,-189699.8000,-254671.4474,-254671.4474
7505.0000,5.8734,18.0911,131.0000,222127.1000,-221996.1000,5.7591,29.7727,4.4000,1.0000,49361.5778,4.5000,1.0000,49391.3505,2.8204,0.0000,271488.6778,101.2273,-271387.4505,5.8734,-1.4239,31364.6000,0.0000,31364.6000,0.8132,8476.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8476.9189,0.1867,0.0000,0.0000,22887.6811,22887.6811,5.8734,17.7956,229.9000,14974.1000,-14744.2000,0.3882,52.2500,4.4000,1.0000,3055.9388,4.9000,1.0000,3108.1888,0.0415,0.0000,18030.0388,177.6500,-17852.3888,5.8734,-1.4239,2214.0000,0.0000,2214.0000,0.0574,598.3784,3.7000,1.0000,0.0000,0.0000,0.0000,598.3784,0.0019,0.0000,0.0000,1615.6216,1615.6216,5.8734,17.0355,449.4000,3951.9000,-3502.5000,0.1025,102.1364,4.4000,1.0000,806.5102,4.9000,1.0000,908.6466,0.0001,0.0000,4758.4102,347.2636,-4411.1466,5.8734,-1.4239,9444.5000,0.0000,9444.5000,0.2449,2552.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2552.5676,0.0000,0.0000,0.0000,6891.9324,6891.9324,15.1053,5.9169,10.5111,-8.7006,-130509.3372,3.6826,629.2895,6.2929,15.1053,5.8400,10.4727,-8.7726,-70180.9344,1.9639,630.2723,6.3027,15.1053,5.8183,10.4618,-8.7951,-61565.4792,1.7187,630.6979,6.3070,7.3652,3.0506,0.0000,3.0506,-197219.7000,-262255.7507,-262255.7507
7506.0000,5.7168,17.9239,439.7000,225041.0000,-224601.3000,5.8346,99.9318,4.4000,1.0000,50009.1111,4.5000,1.0000,50109.0429,2.8522,0.0000,275050.1111,339.7682,-274710.3429,5.7168,-1.5805,20479.1000,0.0000,20479.1000,0.5310,5534.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5534.8919,0.1054,0.0000,0.0000,14944.2081,14944.2081,5.7168,16.6599,2108.4000,14842.1000,-12733.7000,0.3848,479.1818,4.4000,1.0000,3029.0000,4.9000,1.0000,3508.1818,0.0371,0.0000,17871.1000,1629.2182,-16241.8818,5.7168,-1.5805,1413.4000,0.0000,1413.4000,0.0366,382.0000,3.7000,1.0000,0.0000,0.0000,0.0000,382.0000,0.0010,0.0000,0.0000,1031.4000,1031.4000,5.7168,16.2201,551.8000,2773.2000,-2221.4000,0.0719,125.4091,4.4000,1.0000,565.9592,4.9000,1.0000,691.3683,0.0000,0.0000,3339.1592,426.3909,-2912.7683,5.7168,-1.5805,12460.8000,0.0000,12460.8000,0.3231,3367.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3367.7838,0.0000,0.0000,0.0000,9093.0162,9093.0162,15.4203,5.7604,10.5904,-8.9195,-133792.9248,3.5910,611.5528,6.1155,15.4203,5.6833,10.5518,-8.9899,-71919.5816,1.9150,612.5102,6.1251,15.4203,5.6615,10.5409,-9.0120,-63083.8623,1.6760,612.9242,6.1292,7.1820,2.9957,0.0000,2.9957,-205203.1000,-268796.3687,-268796.3687
7507.0000,6.2165,18.2914,2523.3000,132363.5000,-129840.2000,3.4318,573.4773,4.4000,1.0000,29414.1111,4.5000,1.0000,29987.5884,0.6787,0.0000,161777.6111,1949.8227,-159827.7884,6.2165,-1.0808,16872.2000,0.0000,16872.2000,0.4374,4560.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4560.0541,0.0388,0.0000,0.0000,12312.1459,12312.1459,6.2165,-1.2653,8399.9000,171.2000,8228.7000,0.2178,1909.0682,4.4000,1.0000,34.9388,4.9000,1.0000,1944.0070,0.0090,0.0000,206.1388,6490.8318,6284.6930,6.2165,-1.0808,1166.5000,0.0000,1166.5000,0.0302,315.2703,3.7000,1.0000,0.0000,0.0000,0.0000,315.2703,0.0004,0.0000,0.0000,851.2297,851.2297,6.2165,16.6753,568.6000,2777.3000,-2208.7000,0.0720,129.2273,4.4000,1.0000,566.7959,4.9000,1.0000,696.0232,0.0004,0.0000,3344.0959,439.3727,-2904.7232,6.2165,-1.0808,14639.2000,0.0000,14639.2000,0.3795,3956.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3956.5405,0.0000,0.0000,0.0000,10682.6595,10682.6595,13.7414,6.2637,10.0025,-4.3923,-65884.8862,2.2844,399.0096,3.9901,13.7414,6.1804,9.9609,-4.4409,-35526.9926,1.2182,399.6941,3.9969,13.7414,6.1567,9.9490,-4.4557,-31189.9046,1.0662,399.9819,3.9998,4.5688,0.7273,0.0000,0.7273,-91142.3000,-132601.7834,-132601.7834
7508.0000,6.2235,18.2527,3167.9000,126813.5000,-123645.6000,3.2879,719.9773,4.4000,1.0000,28180.7778,4.5000,1.0000,28900.7551,0.6071,0.0000,154994.2778,2447.9227,-152546.3551,6.2235,-1.0738,16859.2000,0.0000,16859.2000,0.4371,4556.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4556.5405,0.0373,0.0000,0.0000,12302.6595,12302.6595,6.2235,-1.5038,10719.4000,0.0000,10719.4000,0.2779,2436.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2436.2273,0.0123,0.0000,0.0000,8283.1727,8283.1727,6.2235,-1.0738,893.6000,0.0000,893.6000,0.0232,241.5135,3.7000,1.0000,0.0000,0.0000,0.0000,241.5135,0.0003,0.0000,0.0000,652.0865,652.0865,6.2235,15.5294,863.3000,2439.2000,-1575.9000,0.0632,196.2045,4.4000,1.0000,497.7959,4.9000,1.0000,694.0005,0.0003,0.0000,2936.9959,667.0955,-2269.9005,6.2235,-1.0738,13968.9000,0.0000,13968.9000,0.3622,3775.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3775.3784,0.0000,0.0000,0.0000,10193.5216,10193.5216,13.4098,6.2716,9.8407,-4.0853,-61279.2659,2.2257,391.4986,3.9150,13.4098,6.1867,9.7983,-4.1335,-33068.0427,1.1870,392.1855,3.9219,13.4098,6.1625,9.7862,-4.1482,-29037.5066,1.0388,392.4730,3.9247,4.4515,0.6573,0.0000,0.6573,-82780.4000,-123384.8152,-123384.8152
7509.0000,7.0315,18.6781,6268.4000,84141.8000,-77873.4000,2.1815,1424.6364,4.4000,1.0000,18698.1778,4.5000,1.0000,20122.8141,0.2085,0.0000,102839.9778,4843.7636,-97996.2141,7.0315,-0.2658,16878.7000,0.0000,16878.7000,0.4376,4561.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4561.8108,0.0241,0.0000,0.0000,12316.8892,12316.8892,7.0315,-0.6958,15927.9000,0.0000,15927.9000,0.4130,3619.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3619.9773,0.0164,0.0000,0.0000,12307.9227,12307.9227,7.0315,-0.2658,979.2000,0.0000,979.2000,0.0254,264.6486,3.7000,1.0000,0.0000,0.0000,0.0000,264.6486,0.0003,0.0000,0.0000,714.5514,714.5514,7.0315,14.3986,1250.8000,2068.0000,-817.2000,0.0536,284.2727,4.4000,1.0000,422.0408,4.9000,1.0000,706.3135,0.0003,0.0000,2490.0408,966.5273,-1523.5135,7.0315,-0.2658,12795.9000,0.0000,12795.9000,0.3318,3458.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3458.3514,0.0000,0.0000,0.0000,9337.5486,9337.5486,11.9146,7.0816,9.4981,-2.1392,-32088.6187,1.7214,307.3391,3.0734,11.9146,6.9932,9.4539,-2.1782,-17425.4187,0.9180,307.9050,3.0791,11.9146,6.9679,9.4413,-2.1898,-15328.7784,0.8034,308.1389,3.0814,3.4429,0.2496,0.0000,0.2496,-32108.9000,-64842.8158,-64842.8158
7510.0000,6.9247,18.4365,7404.3000,80538.9000,-73134.6000,2.0881,1682.7955,4.4000,1.0000,17897.5333,4.5000,1.0000,19580.3288,0.1838,0.0000,98436.4333,5721.5045,-92714.9288,6.9247,-0.3726,14282.6000,0.0000,14282.6000,0.3703,3860.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3860.1622,0.0182,0.0000,0.0000,10422.4378,10422.4378,6.9247,-0.8026,17612.0000,0.0000,17612.0000,0.4566,4002.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4002.7273,0.0180,0.0000,0.0000,13609.2727,13609.2727,6.9247,-0.3726,578.5000,0.0000,578.5000,0.0150,156.3514,3.7000,1.0000,0.0000,0.0000,0.0000,156.3514,0.0002,0.0000,0.0000,422.1486,422.1486,6.9247,7.4907,2128.6000,1466.1000,662.5000,0.0552,483.7727,4.4000,1.0000,299.2041,4.9000,1.0000,782.9768,0.0002,0.0000,1765.3041,1644.8273,-120.4768,6.9247,-0.3726,10449.9000,0.0000,10449.9000,0.2709,2824.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2824.2973,0.0000,0.0000,0.0000,7625.6027,7625.6027,11.7623,6.9758,9.3691,-2.0038,-30057.2428,1.6281,292.3150,2.9232,11.7623,6.8857,9.3240,-2.0413,-16330.6716,0.8682,292.8650,2.9287,11.7623,6.8599,9.3111,-2.0526,-14368.0293,0.7599,293.0913,2.9309,3.2562,0.2204,0.0000,0.2204,-29549.1000,-60755.9437,-60755.9437
7511.0000,8.3057,19.2236,11074.2000,65611.3000,-54537.1000,1.7011,2516.8636,4.4000,1.0000,14580.2889,4.5000,1.0000,17097.1525,0.1142,0.0000,80191.5889,8557.3364,-71634.2525,8.3057,1.0084,13939.8000,0.0000,13939.8000,0.3614,3767.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3767.5135,0.0180,0.0000,0.0000,10172.2865,10172.2865,8.3057,0.5784,41644.1000,0.0000,41644.1000,1.0797,9464.5682,4.4000,1.0000,0.0000,0.0000,0.0000,9464.5682,0.0793,0.0000,0.0000,32179.5318,32179.5318,8.3057,1.0084,434.7000,0.0000,434.7000,0.0113,117.4865,3.7000,1.0000,0.0000,0.0000,0.0000,117.4865,0.0002,0.0000,0.0000,317.2135,317.2135,8.3057,3.8752,3170.5000,868.1000,2302.4000,0.0822,720.5682,4.4000,1.0000,177.1633,4.9000,1.0000,897.7314,0.0006,0.0000,1045.2633,2449.9318,1404.6686,8.3057,1.0084,9109.3000,0.0000,9109.3000,0.2362,2461.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2461.9730,0.0000,0.0000,0.0000,6647.3270,6647.3270,9.8674,8.3568,9.1121,-0.6743,-10113.9135,1.7359,315.2051,3.1521,9.8674,8.2666,9.0670,-0.7145,-5715.8097,0.9257,315.8020,3.1580,9.8674,8.2406,9.0540,-0.7262,-5083.5019,0.8102,316.0476,3.1605,3.4719,0.2124,0.0000,0.2124,12893.2000,-20913.2251,-20913.2251
7512.0000,8.7388,19.2682,12793.8000,58398.3000,-45604.5000,1.5141,2907.6818,4.4000,1.0000,12977.4000,4.5000,1.0000,15885.0818,0.0878,0.0000,71375.7000,9886.1182,-61489.5818,8.7388,1.4415,13940.1000,0.0000,13940.1000,0.3614,3767.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3767.5946,0.0179,0.0000,0.0000,10172.5054,10172.5054,8.7388,1.0116,51079.4000,0.0000,51079.4000,1.3243,11608.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11608.9545,0.1133,0.0000,0.0000,39470.4455,39470.4455,8.7388,1.4415,425.6000,0.0000,425.6000,0.0110,115.0270,3.7000,1.0000,0.0000,0.0000,0.0000,115.0270,0.0003,0.0000,0.0000,310.5730,310.5730,8.7388,2.2911,4806.9000,510.8000,4296.1000,0.1246,1092.4773,4.4000,1.0000,104.2449,4.9000,1.0000,1196.7222,0.0012,0.0000,615.0449,3714.4227,3099.3778,8.7388,1.4415,5087.6000,0.0000,5087.6000,0.1319,1375.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1375.0270,0.0000,0.0000,0.0000,3712.5730,3712.5730,9.0921,8.7903,8.9412,-0.1345,-2018.0035,1.7337,317.1742,3.1717,9.0921,8.6996,8.8958,-0.1749,-1399.5760,0.9246,317.7797,3.1778,9.0921,8.6734,8.8828,-0.1866,-1306.5277,0.8092,318.0288,3.1803,3.4674,0.2204,0.0000,0.2204,29224.3000,-4724.1072,-4724.1072
7513.0000,8.8570,19.0139,14151.7000,52947.9000,-38796.2000,1.3728,3216.2955,4.4000,1.0000,11766.2000,4.5000,1.0000,14982.4955,0.0689,0.0000,64714.1000,10935.4045,-53778.6955,8.8570,1.5597,13967.7000,0.0000,13967.7000,0.3621,3775.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3775.0541,0.0164,0.0000,0.0000,10192.6459,10192.6459,8.8570,1.1298,49608.5000,0.0000,49608.5000,1.2862,11274.6591,4.4000,1.0000,0.0000,0.0000,0.0000,11274.6591,0.1019,0.0000,0.0000,38333.8409,38333.8409,8.8570,1.5597,433.2000,0.0000,433.2000,0.0112,117.0811,3.7000,1.0000,0.0000,0.0000,0.0000,117.0811,0.0003,0.0000,0.0000,316.1189,316.1189,8.8570,1.6100,7027.7000,280.3000,6747.4000,0.1822,1597.2045,4.4000,1.0000,57.2041,4.9000,1.0000,1654.4086,0.0021,0.0000,337.5041,5430.4955,5092.9914,8.8570,1.5597,1571.3000,0.0000,1571.3000,0.0407,424.6757,3.7000,1.0000,0.0000,0.0000,0.0000,424.6757,0.0000,0.0000,0.0000,1146.6243,1146.6243,8.7532,8.9090,8.8311,0.0652,978.3571,1.6276,299.2175,2.9922,8.7532,8.8174,8.7853,0.0269,214.8084,0.8680,299.7963,2.9980,8.7532,8.7909,8.7720,0.0158,110.3605,0.7597,300.0338,3.0003,3.2553,0.1895,0.0000,0.1895,33531.9000,1303.5260,1303.5260
7514.0000,9.2531,18.9278,15854.1000,48089.2000,-32235.1000,1.2468,3603.2045,4.4000,1.0000,10686.4889,4.5000,1.0000,14289.6934,0.0561,0.0000,58775.6889,12250.8955,-46524.7934,9.2531,1.9558,13969.4000,0.0000,13969.4000,0.3622,3775.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3775.5135,0.0164,0.0000,0.0000,10193.8865,10193.8865,9.2531,1.5258,56627.5000,0.0000,56627.5000,1.4682,12869.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12869.8864,0.1291,0.0000,0.0000,43757.6136,43757.6136,9.2531,1.9558,426.3000,0.0000,426.3000,0.0111,115.2162,3.7000,1.0000,0.0000,0.0000,0.0000,115.2162,0.0003,0.0000,0.0000,311.0838,311.0838,9.2531,1.7362,8562.4000,149.6000,8412.8000,0.2220,1946.0000,4.4000,1.0000,30.5306,4.9000,1.0000,1976.5306,0.0033,0.0000,180.1306,6616.4000,6436.2694,9.2531,1.9558,899.9000,0.0000,899.9000,0.0233,243.2162,3.7000,1.0000,0.0000,0.0000,0.0000,243.2162,0.0000,0.0000,0.0000,656.6838,656.6838,8.0996,9.3053,8.7024,0.5167,7750.6341,1.6668,308.1557,3.0816,8.0996,9.2134,8.6565,0.4773,3818.2612,0.8889,308.7545,3.0875,8.0996,9.1868,8.6432,0.4660,3261.8483,0.7779,309.0002,3.0900,3.3335,0.2051,0.0000,0.2051,48100.8000,14830.7436,14830.7436
7515.0000,9.4314,18.5454,17436.3000,43346.9000,-25910.6000,1.1238,3962.7955,4.4000,1.0000,9632.6444,4.5000,1.0000,13595.4399,0.0436,0.0000,52979.5444,13473.5045,-39506.0399,9.4314,2.1341,13969.4000,0.0000,13969.4000,0.3622,3775.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3775.5135,0.0149,0.0000,0.0000,10193.8865,10193.8865,9.4314,1.7042,54526.9000,0.0000,54526.9000,1.4137,12392.4773,4.4000,1.0000,0.0000,0.0000,0.0000,12392.4773,0.1140,0.0000,0.0000,42134.4227,42134.4227,9.4314,2.1341,433.1000,0.0000,433.1000,0.0112,117.0541,3.7000,1.0000,0.0000,0.0000,0.0000,117.0541,0.0003,0.0000,0.0000,316.0459,316.0459,9.4314,1.7873,9525.5000,65.8000,9459.7000,0.2470,2164.8864,4.4000,1.0000,13.4286,4.9000,1.0000,2178.3149,0.0039,0.0000,79.2286,7360.6136,7281.3851,9.4314,2.1341,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,7.7368,9.4840,8.6104,0.7117,10675.6921,1.5841,294.0661,2.9407,7.7368,9.3914,8.5641,0.6739,5391.2614,0.8448,294.6435,2.9464,7.7368,9.3645,8.5506,0.6631,4641.7198,0.7393,294.8799,2.9488,3.1682,0.1767,0.0000,0.1767,52874.5000,20708.6733,20708.6733
7516.0000,9.7737,18.2998,18607.1000,38901.4000,-20294.3000,1.0086,4228.8864,4.4000,1.0000,8644.7556,4.5000,1.0000,12873.6419,0.0349,0.0000,47546.1556,14378.2136,-33167.9419,9.7737,2.4764,13969.4000,0.0000,13969.4000,0.3622,3775.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3775.5135,0.0148,0.0000,0.0000,10193.8865,10193.8865,9.7737,2.0464,60187.4000,0.0000,60187.4000,1.5605,13678.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13678.9545,0.1354,0.0000,0.0000,46508.4455,46508.4455,9.7737,2.4764,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0003,0.0000,0.0000,311.1568,311.1568,9.7737,2.0519,10661.3000,4.9000,10656.4000,0.2764,2423.0227,4.4000,1.0000,1.0000,4.9000,1.0000,2424.0227,0.0050,0.0000,5.9000,8238.2773,8232.3773,9.7737,2.4764,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,7.1748,9.8264,8.5006,1.1008,16511.5322,1.6145,301.1678,3.0117,7.1748,9.7336,8.4542,1.0621,8497.1410,0.8610,301.7613,3.0176,7.1748,9.7066,8.4407,1.0512,7358.2238,0.7535,302.0043,3.0200,3.2290,0.1904,0.0000,0.1904,65341.3000,32366.8970,32366.8970
7517.0000,8.7879,19.0291,14355.3000,55996.0000,-41640.7000,1.4518,3262.5682,4.4000,1.0000,12443.5556,4.5000,1.0000,15706.1237,0.0809,0.0000,68439.5556,11092.7318,-57346.8237,8.7879,1.4906,13969.3000,0.0000,13969.3000,0.3622,3775.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3775.4865,0.0185,0.0000,0.0000,10193.8135,10193.8135,8.7879,1.0606,57353.1000,0.0000,57353.1000,1.4870,13034.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13034.7955,0.1427,0.0000,0.0000,44318.3045,44318.3045,8.7879,1.4906,433.0000,0.0000,433.0000,0.0112,117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,117.0270,0.0003,0.0000,0.0000,315.9730,315.9730,8.7879,1.0606,11577.2000,0.0000,11577.2000,0.3002,2631.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2631.1818,0.0062,0.0000,0.0000,8946.0182,8946.0182,8.7879,1.4906,900.0000,0.0000,900.0000,0.0233,243.2432,3.7000,1.0000,0.0000,0.0000,0.0000,243.2432,0.0000,0.0000,0.0000,656.7568,656.7568,8.2827,8.8400,8.5614,0.2605,3907.5105,1.8178,338.1901,3.3819,8.2827,8.7482,8.5154,0.2176,1740.5221,0.9694,338.8482,3.3885,8.2827,8.7215,8.5021,0.2051,1436.0096,0.8484,339.1188,3.3912,3.6357,0.2487,0.0000,0.2487,42591.9000,7084.0422,7084.0422
7518.0000,8.7724,19.1959,14548.9000,62502.4000,-47953.5000,1.6205,3306.5682,4.4000,1.0000,13889.4222,4.5000,1.0000,17195.9904,0.1078,0.0000,76391.8222,11242.3318,-65149.4904,8.7724,1.4751,13969.4000,0.0000,13969.4000,0.3622,3775.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3775.5135,0.0217,0.0000,0.0000,10193.8865,10193.8865,8.7724,1.0451,64955.5000,0.0000,64955.5000,1.6841,14762.6136,4.4000,1.0000,0.0000,0.0000,0.0000,14762.6136,0.1958,0.0000,0.0000,50192.8864,50192.8864,8.7724,1.4751,560.5000,0.0000,560.5000,0.0145,151.4865,3.7000,1.0000,0.0000,0.0000,0.0000,151.4865,0.0005,0.0000,0.0000,409.0135,409.0135,8.7724,1.0451,11673.2000,0.0000,11673.2000,0.3026,2653.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2653.0000,0.0074,0.0000,0.0000,9020.2000,9020.2000,8.7724,1.4751,4763.7000,0.0000,4763.7000,0.1235,1287.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1287.4865,0.0000,0.0000,0.0000,3476.2135,3476.2135,8.2584,8.8237,8.5410,0.2985,4477.7250,2.0537,382.4174,3.8242,8.2584,8.7333,8.4959,0.2508,2006.2178,1.0952,383.1496,3.8315,8.2584,8.7071,8.4827,0.2370,1658.7667,0.9585,383.4520,3.8345,4.1075,0.3333,0.0000,0.3333,47968.8000,8142.7095,8142.7095
7519.0000,6.8704,18.6192,7325.1000,119579.4000,-112254.3000,3.1003,1664.7955,4.4000,1.0000,26573.2000,4.5000,1.0000,28237.9955,0.5305,0.0000,146152.6000,5660.3045,-140492.2955,6.8704,-0.4269,13969.3000,0.0000,13969.3000,0.3622,3775.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3775.4865,0.0325,0.0000,0.0000,10193.8135,10193.8135,6.8704,-0.8569,37633.6000,0.0000,37633.6000,0.9757,8553.0909,4.4000,1.0000,0.0000,0.0000,0.0000,8553.0909,0.0970,0.0000,0.0000,29080.5091,29080.5091,6.8704,-0.4269,527.3000,0.0000,527.3000,0.0137,142.5135,3.7000,1.0000,0.0000,0.0000,0.0000,142.5135,0.0004,0.0000,0.0000,384.7865,384.7865,6.8704,-0.7453,10711.5000,99.3000,10612.2000,0.2777,2434.4318,4.4000,1.0000,20.2653,4.9000,1.0000,2454.6971,0.0076,0.0000,119.5653,8277.0682,8157.5029,6.8704,-0.4269,16019.0000,0.0000,16019.0000,0.4153,4329.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4329.4595,0.0000,0.0000,0.0000,11689.5405,11689.5405,10.9515,6.9199,8.9357,-2.6668,-40001.6036,2.5725,470.7365,4.7074,10.9515,6.8326,8.8921,-2.7242,-21793.8655,1.3719,471.5993,4.7160,10.9515,6.8074,8.8794,-2.7415,-19190.6739,1.2006,471.9599,4.7196,5.1449,0.6681,0.0000,0.6681,-33492.9000,-80986.1429,-80986.1429
7520.0000,6.4770,18.4608,4851.8000,157247.7000,-152395.9000,4.0769,1102.6818,4.4000,1.0000,34943.9333,4.5000,1.0000,36046.6152,1.1166,0.0000,192191.6333,3749.1182,-188442.5152,6.4770,-0.8203,23720.9000,0.0000,23720.9000,0.6150,6411.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6411.0541,0.0873,0.0000,0.0000,17309.8459,17309.8459,6.4770,-1.2503,28012.9000,0.0000,28012.9000,0.7263,6366.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6366.5682,0.0770,0.0000,0.0000,21646.3318,21646.3318,6.4770,-0.8203,1065.7000,0.0000,1065.7000,0.0276,288.0270,3.7000,1.0000,0.0000,0.0000,0.0000,288.0270,0.0010,0.0000,0.0000,777.6730,777.6730,6.4770,-0.7890,9152.2000,350.6000,8801.6000,0.2373,2080.0455,4.4000,1.0000,71.5510,4.9000,1.0000,2151.5965,0.0058,0.0000,422.1510,7072.1545,6650.0035,6.4770,-0.8203,17027.0000,0.0000,17027.0000,0.4415,4601.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4601.8919,0.0000,0.0000,0.0000,12425.1081,12425.1081,11.9647,6.5247,9.2447,-4.2836,-64253.4128,3.0623,552.8229,5.5282,11.9647,6.4406,9.2027,-4.3493,-34794.6905,1.6331,553.7920,5.5379,11.9647,6.4164,9.1905,-4.3693,-30585.4495,1.4292,554.2015,5.5420,6.1246,1.2876,0.0000,1.2876,-73767.8000,-129633.5528,-129633.5528
7521.0000,5.9266,17.9879,3479.7000,167144.0000,-163664.3000,4.3335,790.8409,4.4000,1.0000,37143.1111,4.5000,1.0000,37933.9520,1.3109,0.0000,204287.1111,2688.8591,-201598.2520,5.9266,-1.3707,28949.3000,0.0000,28949.3000,0.7506,7824.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7824.1351,0.1140,0.0000,0.0000,21125.1649,21125.1649,5.9266,9.0831,8410.9000,7602.7000,808.2000,0.2181,1911.5682,4.4000,1.0000,1551.5714,4.9000,1.0000,3463.1396,0.0137,0.0000,9154.2714,6499.3318,-2654.9396,5.9266,-1.3707,1803.1000,0.0000,1803.1000,0.0467,487.3243,3.7000,1.0000,0.0000,0.0000,0.0000,487.3243,0.0012,0.0000,0.0000,1315.7757,1315.7757,5.9266,-1.3395,8164.5000,312.7000,7851.8000,0.2117,1855.5682,4.4000,1.0000,63.8163,4.9000,1.0000,1919.3845,0.0040,0.0000,376.5163,6308.9318,5932.4155,5.9266,-1.3707,16355.0000,0.0000,16355.0000,0.4240,4420.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4420.2703,0.0000,0.0000,0.0000,11934.7297,11934.7297,13.0291,5.9739,9.5015,-5.4284,-81425.7041,2.9923,534.1577,5.3416,13.0291,5.8904,9.4598,-5.4921,-43937.0550,1.5957,535.0838,5.3508,13.0291,5.8664,9.4477,-5.5118,-38582.3467,1.3966,535.4755,5.3548,5.9846,1.4437,0.0000,1.4437,-107896.9000,-163945.1059,-163945.1059
7522.0000,5.9298,18.0518,2265.6000,174637.1000,-172371.5000,4.5278,514.9091,4.4000,1.0000,38808.2444,4.5000,1.0000,39323.1535,1.4873,0.0000,213445.3444,1750.6909,-211694.6535,5.9298,-1.3675,32914.3000,0.0000,32914.3000,0.8534,8895.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8895.7568,0.1451,0.0000,0.0000,24018.5432,24018.5432,5.9298,14.7630,3041.7000,7327.5000,-4285.8000,0.1900,691.2955,4.4000,1.0000,1495.4082,4.9000,1.0000,2186.7036,0.0125,0.0000,8822.9082,2350.4045,-6472.5036,5.9298,-1.3675,1949.2000,0.0000,1949.2000,0.0505,526.8108,3.7000,1.0000,0.0000,0.0000,0.0000,526.8108,0.0013,0.0000,0.0000,1422.3892,1422.3892,5.9298,-1.3238,7486.2000,294.5000,7191.7000,0.1941,1701.4091,4.4000,1.0000,60.1020,4.9000,1.0000,1761.5111,0.0031,0.0000,354.6020,5784.7909,5430.1889,5.9298,-1.3675,14339.1000,0.0000,14339.1000,0.3718,3875.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3875.4324,0.0000,0.0000,0.0000,10463.6676,10463.6676,13.3394,5.9766,9.6580,-5.8572,-87857.3603,3.0938,548.5166,5.4852,13.3394,5.8941,9.6168,-5.9223,-47378.3733,1.6499,549.4538,5.4945,13.3394,5.8704,9.6049,-5.9424,-41596.6347,1.4439,549.8513,5.4985,6.1875,1.6493,0.0000,1.6493,-120263.0000,-176832.3683,-176832.3683
7523.0000,6.0578,18.2197,1412.7000,180967.4000,-179554.7000,4.6919,321.0682,4.4000,1.0000,40214.9778,4.5000,1.0000,40536.0460,1.6597,0.0000,221182.3778,1091.6318,-220090.7460,6.0578,-1.2395,38856.7000,0.0000,38856.7000,1.0074,10501.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10501.8108,0.1952,0.0000,0.0000,28354.8892,28354.8892,6.0578,16.4545,1439.9000,6767.6000,-5327.7000,0.1755,327.2500,4.4000,1.0000,1381.1429,4.9000,1.0000,1708.3929,0.0125,0.0000,8148.7429,1112.6500,-7036.0929,6.0578,-1.2395,2002.8000,0.0000,2002.8000,0.0519,541.2973,3.7000,1.0000,0.0000,0.0000,0.0000,541.2973,0.0014,0.0000,0.0000,1461.5027,1461.5027,6.0578,-1.0935,6873.2000,328.8000,6544.4000,0.1782,1562.0909,4.4000,1.0000,67.1020,4.9000,1.0000,1629.1929,0.0023,0.0000,395.9020,5311.1091,4915.2071,6.0578,-1.2395,12995.2000,0.0000,12995.2000,0.3369,3512.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2162,0.0000,0.0000,0.0000,9482.9838,9482.9838,13.4196,6.1040,9.7618,-6.0588,-90881.7383,3.2209,568.4931,5.6849,13.4196,6.0225,9.7210,-6.1257,-49005.9823,1.7177,569.4500,5.6945,13.4196,5.9991,9.7094,-6.1464,-43024.5355,1.5033,569.8572,5.6986,6.4419,1.8711,0.0000,1.8711,-124483.3000,-182912.2561,-182912.2561
7524.0000,6.0092,18.1991,785.3000,187471.3000,-186686.0000,4.8605,178.4773,4.4000,1.0000,41660.2889,4.5000,1.0000,41838.7662,1.8338,0.0000,229131.5889,606.8227,-228524.7662,6.0092,-1.2881,40845.6000,0.0000,40845.6000,1.0590,11039.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11039.3514,0.2218,0.0000,0.0000,29806.2486,29806.2486,6.0092,17.5391,600.0000,9074.3000,-8474.3000,0.2353,136.3636,4.4000,1.0000,1851.8980,4.9000,1.0000,1988.2616,0.0194,0.0000,10926.1980,463.6364,-10462.5616,6.0092,-1.2881,2360.3000,0.0000,2360.3000,0.0612,637.9189,3.7000,1.0000,0.0000,0.0000,0.0000,637.9189,0.0017,0.0000,0.0000,1722.3811,1722.3811,6.0092,-0.5085,4920.9000,494.3000,4426.6000,0.1276,1118.3864,4.4000,1.0000,100.8776,4.9000,1.0000,1219.2639,0.0008,0.0000,595.1776,3802.5136,3207.3361,6.0092,-1.2881,10475.4000,0.0000,10475.4000,0.2716,2831.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2831.1892,0.0000,0.0000,0.0000,7644.2108,7644.2108,13.7149,6.0550,9.8849,-6.5147,-97719.8158,3.3076,580.6779,5.8068,13.7149,5.9743,9.8446,-6.5827,-52661.5307,1.7639,581.6428,5.8164,13.7149,5.9512,9.8330,-6.6037,-46225.8046,1.5437,582.0547,5.8205,6.6152,2.0774,0.0000,2.0774,-137052.4000,-196607.1511,-196607.1511
7525.0000,5.8347,18.0434,338.4000,193540.1000,-193201.7000,5.0179,76.9091,4.4000,1.0000,43008.9111,4.5000,1.0000,43085.8202,1.9702,0.0000,236549.0111,261.4909,-236287.5202,5.8347,-1.4626,35390.1000,0.0000,35390.1000,0.9176,9564.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9564.8919,0.1862,0.0000,0.0000,25825.2081,25825.2081,5.8347,17.0146,1290.3000,11582.3000,-10292.0000,0.3003,293.2500,4.4000,1.0000,2363.7347,4.9000,1.0000,2656.9847,0.0263,0.0000,13946.0347,997.0500,-12948.9847,5.8347,-1.4626,2826.1000,0.0000,2826.1000,0.0733,763.8108,3.7000,1.0000,0.0000,0.0000,0.0000,763.8108,0.0022,0.0000,0.0000,2062.2892,2062.2892,5.8347,0.5741,3306.6000,677.4000,2629.2000,0.0857,751.5000,4.4000,1.0000,138.2449,4.9000,1.0000,889.7449,0.0001,0.0000,815.6449,2555.1000,1739.4551,5.8347,-1.4626,9131.5000,0.0000,9131.5000,0.2368,2467.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2467.9730,0.0000,0.0000,0.0000,6663.5270,6663.5270,14.1601,5.8801,10.0201,-7.0594,-105890.8857,3.3157,578.7114,5.7871,14.1601,5.7999,9.9800,-7.1272,-57017.5907,1.7682,579.6656,5.7967,14.1601,5.7769,9.9685,-7.1482,-50037.5491,1.5475,580.0735,5.8007,6.6315,2.1849,0.0000,2.1849,-153516.8000,-212946.0255,-212946.0255
7526.0000,5.9553,18.1733,108.7000,199642.3000,-199533.6000,5.1761,24.7045,4.4000,1.0000,44364.9556,4.5000,1.0000,44389.6601,2.1686,0.0000,244007.2556,83.9955,-243923.2601,5.9553,-1.3420,40844.2000,0.0000,40844.2000,1.0590,11038.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11038.9730,0.2412,0.0000,0.0000,29805.2270,29805.2270,5.9553,17.9709,40.4000,12377.3000,-12336.9000,0.3209,9.1818,4.4000,1.0000,2525.9796,4.9000,1.0000,2535.1614,0.0312,0.0000,14903.2796,31.2182,-14872.0614,5.9553,-1.3420,2696.3000,0.0000,2696.3000,0.0699,728.7297,3.7000,1.0000,0.0000,0.0000,0.0000,728.7297,0.0022,0.0000,0.0000,1967.5703,1967.5703,5.9553,2.8471,2500.9000,959.4000,1541.5000,0.0648,568.3864,4.4000,1.0000,195.7959,4.9000,1.0000,764.1823,0.0000,0.0000,1155.1959,1932.5136,777.3177,5.9553,-1.3420,8123.5000,0.0000,8123.5000,0.2106,2195.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2195.5405,0.0000,0.0000,0.0000,5927.9595,5927.9595,14.2321,6.0002,10.1162,-7.3040,-109559.7166,3.4507,599.7645,5.9976,14.2321,5.9209,10.0765,-7.3738,-58990.0061,1.8402,600.7402,6.0074,14.2321,5.8982,10.0652,-7.3954,-51767.5244,1.6105,601.1586,6.0116,6.9013,2.4433,0.0000,2.4433,-158665.0000,-220317.2470,-220317.2470
7527.0000,5.8775,18.0939,153.1000,204808.3000,-204655.2000,5.3100,34.7955,4.4000,1.0000,45512.9556,4.5000,1.0000,45547.7510,2.3057,0.0000,250321.2556,118.3045,-250202.9510,5.8775,-1.4198,38858.5000,0.0000,38858.5000,1.0075,10502.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10502.2973,0.2284,0.0000,0.0000,28356.2027,28356.2027,5.8775,17.7984,165.0000,10628.4000,-10463.4000,0.2756,37.5000,4.4000,1.0000,2169.0612,4.9000,1.0000,2206.5612,0.0252,0.0000,12797.4612,127.5000,-12669.9612,5.8775,-1.4198,1786.3000,0.0000,1786.3000,0.0463,482.7838,3.7000,1.0000,0.0000,0.0000,0.0000,482.7838,0.0012,0.0000,0.0000,1303.5162,1303.5162,5.8775,6.4709,1667.2000,1152.1000,515.1000,0.0432,378.9091,4.4000,1.0000,235.1224,4.9000,1.0000,614.0315,0.0000,0.0000,1387.2224,1288.2909,-98.9315,5.8775,-1.4198,7115.6000,0.0000,7115.6000,0.1845,1923.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1923.1351,0.0000,0.0000,0.0000,5192.4649,5192.4649,14.4902,5.9223,10.2063,-7.5644,-113465.9266,3.4335,594.4750,5.9448,14.4902,5.8432,10.1667,-7.6336,-61068.4967,1.8311,595.4373,5.9544,14.4902,5.8207,10.1554,-7.6550,-53585.2367,1.6025,595.8503,5.9585,6.8671,2.5604,0.0000,2.5604,-166843.1000,-228119.6600,-228119.6600
7528.0000,5.8846,18.0943,341.0000,209417.6000,-209076.6000,5.4295,77.5000,4.4000,1.0000,46537.2444,4.5000,1.0000,46614.7444,2.4353,0.0000,255954.8444,263.5000,-255691.3444,5.8846,-1.4127,36876.0000,0.0000,36876.0000,0.9561,9966.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9966.4865,0.2171,0.0000,0.0000,26909.5135,26909.5135,5.8846,17.5841,500.1000,11320.3000,-10820.2000,0.2935,113.6591,4.4000,1.0000,2310.2653,4.9000,1.0000,2423.9244,0.0275,0.0000,13630.5653,386.4409,-13244.1244,5.8846,-1.4127,1723.9000,0.0000,1723.9000,0.0447,465.9189,3.7000,1.0000,0.0000,0.0000,0.0000,465.9189,0.0012,0.0000,0.0000,1257.9811,1257.9811,5.8846,12.3955,938.7000,1311.7000,-373.0000,0.0340,213.3409,4.4000,1.0000,267.6939,4.9000,1.0000,481.0348,0.0000,0.0000,1579.3939,725.3591,-854.0348,5.8846,-1.4127,8123.5000,0.0000,8123.5000,0.2106,2195.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2195.5405,0.0000,0.0000,0.0000,5927.9595,5927.9595,14.6539,5.9292,10.2915,-7.8165,-117247.8608,3.4842,601.0356,6.0104,14.6539,5.8505,10.2522,-7.8863,-63090.3702,1.8581,602.0012,6.0200,14.6539,5.8281,10.2410,-7.9080,-55355.8185,1.6262,602.4163,6.0242,6.9684,2.6811,0.0000,2.6811,-173546.4000,-235694.0496,-235694.0496
7529.0000,5.8398,18.0314,844.8000,213114.8000,-212270.0000,5.5254,192.0000,4.4000,1.0000,47358.8444,4.5000,1.0000,47550.8444,2.5239,0.0000,260473.6444,652.8000,-259820.8444,5.8398,-1.4575,31429.5000,0.0000,31429.5000,0.8149,8494.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8494.4595,0.1769,0.0000,0.0000,22935.0405,22935.0405,5.8398,17.1615,1288.2000,13843.4000,-12555.2000,0.3589,292.7727,4.4000,1.0000,2825.1837,4.9000,1.0000,3117.9564,0.0354,0.0000,16668.5837,995.4273,-15673.1564,5.8398,-1.4575,2218.2000,0.0000,2218.2000,0.0575,599.5135,3.7000,1.0000,0.0000,0.0000,0.0000,599.5135,0.0017,0.0000,0.0000,1618.6865,1618.6865,5.8398,17.0700,179.6000,1712.2000,-1532.6000,0.0444,40.8182,4.4000,1.0000,349.4286,4.9000,1.0000,390.2468,0.0000,0.0000,2061.6286,138.7818,-1922.8468,5.8398,-1.4575,9467.4000,0.0000,9467.4000,0.2455,2558.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2558.7568,0.0000,0.0000,0.0000,6908.6432,6908.6432,14.8893,5.8841,10.3867,-8.1583,-122374.4207,3.5233,605.2878,6.0529,14.8893,5.8058,10.3476,-8.2285,-65827.7981,1.8789,606.2536,6.0625,14.8893,5.7836,10.3365,-8.2503,-57752.2585,1.6444,606.6694,6.0667,7.0465,2.7379,0.0000,2.7379,-183242.7000,-245954.4773,-245954.4773
7530.0000,5.6926,17.8611,1501.7000,216341.7000,-214840.0000,5.6091,341.2955,4.4000,1.0000,48075.9333,4.5000,1.0000,48417.2288,2.5646,0.0000,264417.6333,1160.4045,-263257.2288,5.6926,-1.6047,20520.4000,0.0000,20520.4000,0.5320,5546.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5546.0541,0.1000,0.0000,0.0000,14974.3459,14974.3459,5.6926,15.2992,4568.7000,14503.2000,-9934.5000,0.3760,1038.3409,4.4000,1.0000,2959.8367,4.9000,1.0000,3998.1776,0.0344,0.0000,17463.0367,3530.3591,-13932.6776,5.6926,-1.6047,1416.7000,0.0000,1416.7000,0.0367,382.8919,3.7000,1.0000,0.0000,0.0000,0.0000,382.8919,0.0010,0.0000,0.0000,1033.8081,1033.8081,5.6926,17.7334,0.0000,1960.1000,-1960.1000,0.0508,0.0000,0.0000,0.0000,400.0204,4.9000,1.0000,400.0204,0.0000,0.0000,2360.1204,0.0000,-2360.1204,5.6926,-1.6047,12491.2000,0.0000,12491.2000,0.3239,3376.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3376.0000,0.0000,0.0000,0.0000,9115.2000,9115.2000,15.2133,5.7369,10.4751,-8.4413,-126620.0999,3.4642,592.8935,5.9289,15.2133,5.6586,10.4359,-8.5104,-68083.0021,1.8474,593.8391,5.9384,15.2133,5.6363,10.4248,-8.5319,-59723.5708,1.6168,594.2459,5.9425,6.9285,2.6999,0.0000,2.6999,-192306.3000,-254426.6728,-254426.6728
7531.0000,6.3307,18.3203,3878.5000,128825.3000,-124946.8000,3.3400,881.4773,4.4000,1.0000,28627.8444,4.5000,1.0000,29509.3217,0.6335,0.0000,157453.1444,2997.0227,-154456.1217,6.3307,-0.9666,16914.2000,0.0000,16914.2000,0.4385,4571.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4571.4054,0.0384,0.0000,0.0000,12342.7946,12342.7946,6.3307,-1.2314,11228.9000,154.0000,11074.9000,0.2911,2552.0227,4.4000,1.0000,31.4286,4.9000,1.0000,2583.4513,0.0134,0.0000,185.4286,8676.8773,8491.4487,6.3307,-0.9666,1168.6000,0.0000,1168.6000,0.0303,315.8378,3.7000,1.0000,0.0000,0.0000,0.0000,315.8378,0.0005,0.0000,0.0000,852.7622,852.7622,6.3307,18.3715,0.0000,2323.3000,-2323.3000,0.0602,0.0000,0.0000,0.0000,474.1429,4.9000,1.0000,474.1429,0.0003,0.0000,2797.4429,0.0000,-2797.4429,6.3307,-0.9666,14675.1000,0.0000,14675.1000,0.3805,3966.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3966.2432,0.0000,0.0000,0.0000,10708.8568,10708.8568,13.4599,6.3783,9.9191,-4.1341,-62011.9033,2.2703,397.9916,3.9799,13.4599,6.2943,9.8771,-4.1828,-33462.4222,1.2107,398.6814,3.9868,13.4599,6.2704,9.8652,-4.1976,-29383.3768,1.0596,398.9707,3.9897,4.5407,0.6860,0.0000,0.6860,-83437.3000,-124857.7024,-124857.7024
