Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7532.0000,6.2664,18.2109,4506.4000,125395.8000,-120889.4000,3.2511,1024.1818,4.4000,1.0000,27865.7333,4.5000,1.0000,28889.9152,0.5902,0.0000,153261.5333,3482.2182,-149779.3152,6.2664,-1.0309,16888.0000,0.0000,16888.0000,0.4379,4564.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4564.3243,0.0373,0.0000,0.0000,12323.6757,12323.6757,6.2664,-1.4609,12160.9000,0.0000,12160.9000,0.3153,2763.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2763.8409,0.0147,0.0000,0.0000,9397.0591,9397.0591,6.2664,-1.0309,895.4000,0.0000,895.4000,0.0232,242.0000,3.7000,1.0000,0.0000,0.0000,0.0000,242.0000,0.0003,0.0000,0.0000,653.4000,653.4000,6.2664,18.3072,0.0000,2268.7000,-2268.7000,0.0588,0.0000,0.0000,0.0000,463.0000,4.9000,1.0000,463.0000,0.0003,0.0000,2731.7000,0.0000,-2731.7000,6.2664,-1.0309,14003.1000,0.0000,14003.1000,0.3631,3784.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3784.6216,0.0000,0.0000,0.0000,10218.4784,10218.4784,13.2541,6.3147,9.7844,-3.9696,-59543.9246,2.2247,392.2692,3.9227,13.2541,6.2294,9.7417,-4.0181,-32144.5777,1.1864,392.9621,3.9296,13.2541,6.2050,9.7296,-4.0328,-28229.8997,1.0383,393.2516,3.9325,4.4494,0.6428,0.0000,0.6428,-79210.7000,-119918.4020,-119918.4020
7533.0000,7.0286,18.5461,7577.3000,83086.8000,-75509.5000,2.1542,1722.1136,4.4000,1.0000,18463.7333,4.5000,1.0000,20185.8470,0.2019,0.0000,101550.5333,5855.1864,-95695.3470,7.0286,-0.2687,16915.2000,0.0000,16915.2000,0.4386,4571.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4571.6757,0.0239,0.0000,0.0000,12343.5243,12343.5243,7.0286,-0.6987,15972.1000,0.0000,15972.1000,0.4141,3630.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3630.0227,0.0163,0.0000,0.0000,12342.0773,12342.0773,7.0286,-0.2687,985.6000,0.0000,985.6000,0.0256,266.3784,3.7000,1.0000,0.0000,0.0000,0.0000,266.3784,0.0003,0.0000,0.0000,719.2216,719.2216,7.0286,19.0694,0.0000,2121.3000,-2121.3000,0.0550,0.0000,0.0000,0.0000,432.9184,4.9000,1.0000,432.9184,0.0003,0.0000,2554.2184,0.0000,-2554.2184,7.0286,-0.2687,12827.2000,0.0000,12827.2000,0.3326,3466.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3466.8108,0.0000,0.0000,0.0000,9360.3892,9360.3892,11.8413,7.0789,9.4601,-2.0940,-31409.9711,1.7100,305.8008,3.0580,11.8413,6.9901,9.4157,-2.1329,-17062.9317,0.9119,306.3671,3.0637,11.8413,6.9647,9.4030,-2.1445,-15011.4502,0.7981,306.6009,3.0660,3.4200,0.2426,0.0000,0.2426,-30930.7000,-63484.3529,-63484.3529
7534.0000,6.8410,18.2042,8860.8000,79710.4000,-70849.6000,2.0666,2013.8182,4.4000,1.0000,17713.4222,4.5000,1.0000,19727.2404,0.1787,0.0000,97423.8222,6846.9818,-90576.8404,6.8410,-0.4563,14315.9000,0.0000,14315.9000,0.3712,3869.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3869.1622,0.0179,0.0000,0.0000,10446.7378,10446.7378,6.8410,-0.8863,16596.6000,0.0000,16596.6000,0.4303,3771.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3771.9545,0.0161,0.0000,0.0000,12824.6455,12824.6455,6.8410,-0.4563,574.5000,0.0000,574.5000,0.0149,155.2703,3.7000,1.0000,0.0000,0.0000,0.0000,155.2703,0.0002,0.0000,0.0000,419.2297,419.2297,6.8410,18.0976,179.8000,1771.6000,-1591.8000,0.0459,40.8636,4.4000,1.0000,361.5510,4.9000,1.0000,402.4147,0.0002,0.0000,2133.1510,138.9364,-1994.2147,6.8410,-0.4563,10475.4000,0.0000,10475.4000,0.2716,2831.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2831.1892,0.0000,0.0000,0.0000,7644.2108,7644.2108,11.8016,6.8923,9.3470,-2.0201,-30301.2701,1.6003,287.5976,2.8760,11.8016,6.8018,9.3017,-2.0571,-16457.1372,0.8534,288.1417,2.8814,11.8016,6.7758,9.2887,-2.0683,-14477.8239,0.7469,288.3653,2.8837,3.2005,0.2130,0.0000,0.2130,-30479.0000,-61236.2312,-61236.2312
7535.0000,8.0865,18.8867,11972.0000,65055.2000,-53083.2000,1.6867,2720.9091,4.4000,1.0000,14456.7111,4.5000,1.0000,17177.6202,0.1106,0.0000,79511.9111,9251.0909,-70260.8202,8.0865,0.7892,13969.1000,0.0000,13969.1000,0.3622,3775.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3775.4324,0.0171,0.0000,0.0000,10193.6676,10193.6676,8.0865,0.3593,37008.6000,0.0000,37008.6000,0.9595,8411.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8411.0455,0.0621,0.0000,0.0000,28597.5545,28597.5545,8.0865,0.7892,437.1000,0.0000,437.1000,0.0113,118.1351,3.7000,1.0000,0.0000,0.0000,0.0000,118.1351,0.0002,0.0000,0.0000,318.9649,318.9649,8.0865,15.8426,690.8000,1245.8000,-555.0000,0.0323,157.0000,4.4000,1.0000,254.2449,4.9000,1.0000,411.2449,0.0001,0.0000,1500.0449,533.8000,-966.2449,8.0865,0.7892,9131.5000,0.0000,9131.5000,0.2368,2467.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2467.9730,0.0000,0.0000,0.0000,6663.5270,6663.5270,10.0932,8.1382,9.1157,-0.8266,-12399.2636,1.6444,298.5348,2.9853,10.0932,8.0471,9.0702,-0.8650,-6920.1645,0.8769,299.1051,2.9911,10.0932,8.0210,9.0571,-0.8763,-6133.9230,0.7675,299.3392,2.9934,3.2888,0.1901,0.0000,0.1901,6908.1000,-25453.3511,-25453.3511
7536.0000,8.4648,18.9179,13275.3000,57984.0000,-44708.7000,1.5033,3017.1136,4.4000,1.0000,12885.3333,4.5000,1.0000,15902.4470,0.0846,0.0000,70869.3333,10258.1864,-60611.1470,8.4648,1.1675,13968.5000,0.0000,13968.5000,0.3622,3775.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3775.2703,0.0166,0.0000,0.0000,10193.2297,10193.2297,8.4648,0.7375,44349.2000,0.0000,44349.2000,1.1498,10079.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10079.3636,0.0839,0.0000,0.0000,34269.8364,34269.8364,8.4648,1.1675,425.0000,0.0000,425.0000,0.0110,114.8649,3.7000,1.0000,0.0000,0.0000,0.0000,114.8649,0.0002,0.0000,0.0000,310.1351,310.1351,8.4648,6.0827,1680.7000,746.1000,934.6000,0.0436,381.9773,4.4000,1.0000,152.2653,4.9000,1.0000,534.2426,0.0002,0.0000,898.3653,1298.7227,400.3574,8.4648,1.1675,5099.7000,0.0000,5099.7000,0.1322,1378.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1378.2973,0.0000,0.0000,0.0000,3721.4027,3721.4027,9.4134,8.5168,8.9651,-0.3691,-5536.7291,1.6011,292.6026,2.9260,9.4134,8.4251,8.9192,-0.4068,-3254.7270,0.8538,293.1676,2.9317,9.4134,8.3986,8.9060,-0.4178,-2924.7296,0.7473,293.3992,2.9340,3.2022,0.1856,0.0000,0.1856,20068.3000,-11716.1856,-11716.1856
7537.0000,8.6723,18.6498,14833.2000,51062.4000,-36229.2000,1.3239,3371.1818,4.4000,1.0000,11347.2000,4.5000,1.0000,14718.3818,0.0620,0.0000,62409.6000,11462.0182,-50947.5818,8.6723,1.3750,13996.4000,0.0000,13996.4000,0.3629,3782.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3782.8108,0.0150,0.0000,0.0000,10213.5892,10213.5892,8.6723,0.9450,43964.7000,0.0000,43964.7000,1.1399,9991.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9991.9773,0.0774,0.0000,0.0000,33972.7227,33972.7227,8.6723,1.3750,389.4000,0.0000,389.4000,0.0101,105.2432,3.7000,1.0000,0.0000,0.0000,0.0000,105.2432,0.0002,0.0000,0.0000,284.1568,284.1568,8.6723,2.5557,2940.2000,393.3000,2546.9000,0.0762,668.2273,4.4000,1.0000,80.2653,4.9000,1.0000,748.4926,0.0003,0.0000,473.5653,2271.9727,1798.4074,8.6723,1.3750,1574.6000,0.0000,1574.6000,0.0408,425.5676,3.7000,1.0000,0.0000,0.0000,0.0000,425.5676,0.0000,0.0000,0.0000,1149.0324,1149.0324,8.9821,8.7250,8.8535,-0.0976,-1464.6430,1.4769,271.2371,2.7124,8.9821,8.6321,8.8071,-0.1329,-1063.1955,0.7876,271.7687,2.7177,8.9821,8.6053,8.7937,-0.1431,-1001.8348,0.6893,271.9860,2.7199,2.9538,0.1549,0.0000,0.1549,26242.8000,-3529.6733,-3529.6733
7538.0000,9.0921,18.5906,16106.5000,45694.4000,-29587.9000,1.1847,3660.5682,4.4000,1.0000,10154.3111,4.5000,1.0000,13814.8793,0.0483,0.0000,55848.7111,12445.9318,-43402.7793,9.0921,1.7948,13998.5000,0.0000,13998.5000,0.3629,3783.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3783.3784,0.0146,0.0000,0.0000,10215.1216,10215.1216,9.0921,1.3648,49161.7000,0.0000,49161.7000,1.2746,11173.1136,4.4000,1.0000,0.0000,0.0000,0.0000,11173.1136,0.0929,0.0000,0.0000,37988.5864,37988.5864,9.0921,1.7948,380.8000,0.0000,380.8000,0.0099,102.9189,3.7000,1.0000,0.0000,0.0000,0.0000,102.9189,0.0002,0.0000,0.0000,277.8811,277.8811,9.0921,1.8817,4254.0000,182.6000,4071.4000,0.1103,966.8182,4.4000,1.0000,37.2653,4.9000,1.0000,1004.0835,0.0007,0.0000,219.8653,3287.1818,3067.3165,9.0921,1.7948,901.6000,0.0000,901.6000,0.0234,243.6757,3.7000,1.0000,0.0000,0.0000,0.0000,243.6757,0.0000,0.0000,0.0000,657.9243,657.9243,8.3224,9.1450,8.7337,0.3137,4704.8599,1.4829,273.7828,2.7378,8.3224,9.0517,8.6871,0.2781,2224.4641,0.7908,274.3231,2.7432,8.3224,9.0247,8.6736,0.2678,1874.7266,0.6921,274.5437,2.7454,2.9658,0.1568,0.0000,0.1568,38926.1000,8804.0506,8804.0506
7539.0000,9.2730,18.2437,17114.4000,40671.9000,-23557.5000,1.0545,3889.6364,4.4000,1.0000,9038.2000,4.5000,1.0000,12927.8364,0.0364,0.0000,49710.1000,13224.7636,-36485.3364,9.2730,1.9757,13998.9000,0.0000,13998.9000,0.3629,3783.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3783.4865,0.0130,0.0000,0.0000,10215.4135,10215.4135,9.2730,1.5457,46337.8000,0.0000,46337.8000,1.2014,10531.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10531.3182,0.0780,0.0000,0.0000,35806.4818,35806.4818,9.2730,1.9757,387.0000,0.0000,387.0000,0.0100,104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,104.5946,0.0002,0.0000,0.0000,282.4054,282.4054,9.2730,1.7968,5059.9000,105.5000,4954.4000,0.1312,1149.9773,4.4000,1.0000,21.5306,4.9000,1.0000,1171.5079,0.0010,0.0000,127.0306,3909.9227,3782.8921,9.2730,1.9757,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,7.9730,9.3265,8.6497,0.4821,7231.2625,1.3852,256.6896,2.5669,7.9730,9.2323,8.6026,0.4485,3587.8916,0.7387,257.2021,2.5720,7.9730,9.2050,8.5890,0.4389,3071.9672,0.6465,257.4109,2.5741,2.7703,0.1285,0.0000,0.1285,42517.0000,13891.1214,13891.1214
7540.0000,9.6164,18.0497,17776.9000,36255.0000,-18478.1000,0.9400,4040.2045,4.4000,1.0000,8056.6667,4.5000,1.0000,12096.8712,0.0284,0.0000,44311.6667,13736.6955,-30574.9712,9.6164,2.3191,13999.1000,0.0000,13999.1000,0.3630,3783.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5405,0.0126,0.0000,0.0000,10215.5595,10215.5595,9.6164,1.8891,50378.1000,0.0000,50378.1000,1.3061,11449.5682,4.4000,1.0000,0.0000,0.0000,0.0000,11449.5682,0.0890,0.0000,0.0000,38928.5318,38928.5318,9.6164,2.3191,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0002,0.0000,0.0000,278.9027,278.9027,9.6164,2.0493,5442.8000,72.4000,5370.4000,0.1411,1237.0000,4.4000,1.0000,14.7755,4.9000,1.0000,1251.7755,0.0012,0.0000,87.1755,4205.8000,4118.6245,9.6164,2.3191,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,7.4399,9.6701,8.5550,0.7943,11914.8527,1.3852,257.7719,2.5777,7.4399,9.5755,8.5077,0.7606,6084.4847,0.7387,258.2896,2.5829,7.4399,9.5480,8.4940,0.7509,5256.5747,0.6465,258.5003,2.5850,2.7704,0.1314,0.0000,0.1314,52048.1000,23255.9121,23255.9121
7541.0000,9.5839,17.8800,17828.5000,35089.7000,-17261.2000,0.9098,4051.9318,4.4000,1.0000,7797.7111,4.5000,1.0000,11849.6429,0.0259,0.0000,42887.4111,13776.5682,-29110.8429,9.5839,2.2866,13999.1000,0.0000,13999.1000,0.3630,3783.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5405,0.0118,0.0000,0.0000,10215.5595,10215.5595,9.5839,1.8566,46840.4000,0.0000,46840.4000,1.2144,10645.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10645.5455,0.0753,0.0000,0.0000,36194.8545,36194.8545,9.5839,2.2866,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0002,0.0000,0.0000,275.4000,275.4000,9.5839,1.9491,5975.3000,45.9000,5929.4000,0.1549,1358.0227,4.4000,1.0000,9.3673,4.9000,1.0000,1367.3901,0.0014,0.0000,55.2673,4617.2773,4562.0099,9.5839,2.2866,901.6000,0.0000,901.6000,0.0234,243.6757,3.7000,1.0000,0.0000,0.0000,0.0000,243.6757,0.0000,0.0000,0.0000,657.9243,657.9243,7.3748,9.6380,8.5064,0.7784,11676.1869,1.3376,249.4551,2.4946,7.3748,9.5428,8.4588,0.7456,5964.9066,0.7133,249.9597,2.4996,7.3748,9.5151,8.4449,0.7363,5153.8118,0.6243,250.1648,2.5016,2.6752,0.1146,0.0000,0.1146,50786.7000,22794.9053,22794.9053
7542.0000,9.9234,17.7403,18648.9000,32711.1000,-14062.2000,0.8481,4238.3864,4.4000,1.0000,7269.1333,4.5000,1.0000,11507.5197,0.0229,0.0000,39980.2333,14410.5136,-25569.7197,9.9234,2.6261,13999.1000,0.0000,13999.1000,0.3630,3783.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5405,0.0123,0.0000,0.0000,10215.5595,10215.5595,9.9234,2.1962,53325.7000,0.0000,53325.7000,1.3826,12119.4773,4.4000,1.0000,0.0000,0.0000,0.0000,12119.4773,0.0971,0.0000,0.0000,41206.2227,41206.2227,9.9234,2.6261,525.9000,0.0000,525.9000,0.0136,142.1351,3.7000,1.0000,0.0000,0.0000,0.0000,142.1351,0.0003,0.0000,0.0000,383.7649,383.7649,9.9234,2.3912,5945.6000,96.3000,5849.3000,0.1542,1351.2727,4.4000,1.0000,19.6531,4.9000,1.0000,1370.9258,0.0017,0.0000,115.9531,4594.3273,4478.3742,9.9234,2.6261,4775.1000,0.0000,4775.1000,0.1238,1290.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1290.5676,0.0000,0.0000,0.0000,3484.5324,3484.5324,6.8503,9.9773,8.4138,1.1599,17398.7821,1.4426,270.1419,2.7014,6.8503,9.8825,8.3664,1.1247,8997.2760,0.7693,270.6868,2.7069,6.8503,9.8549,8.3526,1.1147,7802.6759,0.6733,270.9087,2.7091,2.8852,0.1343,0.0000,0.1343,64412.9000,34198.7340,34198.7340
7543.0000,9.6071,18.3148,17794.2000,39124.2000,-21330.0000,1.0144,4044.1364,4.4000,1.0000,8694.2667,4.5000,1.0000,12738.4030,0.0340,0.0000,47818.4667,13750.0636,-34068.4030,9.6071,2.3098,13998.9000,0.0000,13998.9000,0.3629,3783.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3783.4865,0.0135,0.0000,0.0000,10215.4135,10215.4135,9.6071,1.8798,51604.1000,0.0000,51604.1000,1.3379,11728.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11728.2045,0.0971,0.0000,0.0000,39875.8955,39875.8955,9.6071,2.3098,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0002,0.0000,0.0000,278.2459,278.2459,9.6071,2.5559,5253.3000,295.0000,4958.3000,0.1362,1193.9318,4.4000,1.0000,60.2041,4.9000,1.0000,1254.1359,0.0019,0.0000,355.2041,4059.3682,3704.1641,9.6071,2.3098,16058.5000,0.0000,16058.5000,0.4163,4340.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4340.1351,0.0018,0.0000,0.0000,11718.3649,11718.3649,7.0977,9.6602,8.3790,1.0799,16197.9026,1.6388,307.3642,3.0736,7.0977,9.5666,8.3321,1.0403,8322.4840,0.8740,307.9766,3.0798,7.0977,9.5393,8.3185,1.0290,7203.2942,0.7649,308.2271,3.0823,3.2777,0.1485,0.0000,0.1485,65671.1000,31723.6808,31723.6808
7544.0000,8.8900,18.7217,15306.9000,49479.6000,-34172.7000,1.2829,3478.8409,4.4000,1.0000,10995.4667,4.5000,1.0000,14474.3076,0.0577,0.0000,60475.0667,11828.0591,-48647.0076,8.8900,1.5927,13999.0000,0.0000,13999.0000,0.3630,3783.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5135,0.0149,0.0000,0.0000,10215.4865,10215.4865,8.8900,1.1627,45118.5000,0.0000,45118.5000,1.1698,10254.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10254.2045,0.0812,0.0000,0.0000,34864.2955,34864.2955,8.8900,1.5927,389.9000,0.0000,389.9000,0.0101,105.3784,3.7000,1.0000,0.0000,0.0000,0.0000,105.3784,0.0002,0.0000,0.0000,284.5216,284.5216,8.8900,2.1174,5124.2000,406.3000,4717.9000,0.1329,1164.5909,4.4000,1.0000,82.9184,4.9000,1.0000,1247.5093,0.0019,0.0000,489.2184,3959.6091,3470.3907,8.8900,1.5927,17068.9000,0.0000,17068.9000,0.4425,4613.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4613.2162,0.0022,0.0000,0.0000,12455.6838,12455.6838,7.9261,8.9428,8.4345,0.4446,6668.3694,1.7005,318.1516,3.1815,7.9261,8.8497,8.3879,0.4038,3230.5826,0.9069,318.7811,3.1878,7.9261,8.8226,8.3744,0.3921,2744.4185,0.7937,319.0390,3.1904,3.4011,0.1581,0.0000,0.1581,47121.5000,12643.3705,12643.3705
7545.0000,7.7719,18.8413,9433.4000,63233.7000,-53800.3000,1.6395,2143.9545,4.4000,1.0000,14051.9333,4.5000,1.0000,16195.8879,0.1039,0.0000,77285.6333,7289.4455,-69996.1879,7.7719,0.4746,18572.1000,0.0000,18572.1000,0.4815,5019.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5019.4865,0.0230,0.0000,0.0000,13552.6135,13552.6135,7.7719,0.0446,25842.3000,0.0000,25842.3000,0.6700,5873.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5873.2500,0.0329,0.0000,0.0000,19969.0500,19969.0500,7.7719,0.4746,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0002,0.0000,0.0000,275.9838,275.9838,7.7719,0.6423,5471.5000,271.6000,5199.9000,0.1419,1243.5227,4.4000,1.0000,55.4286,4.9000,1.0000,1298.9513,0.0018,0.0000,327.0286,4227.9773,3900.9487,7.7719,0.4746,16395.3000,0.0000,16395.3000,0.4251,4431.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4431.1622,0.0016,0.0000,0.0000,11964.1378,11964.1378,9.3373,7.8247,8.5810,-0.6549,-9823.5780,1.6839,312.9920,3.1299,9.3373,7.7317,8.5345,-0.6951,-5560.9942,0.8980,313.6094,3.1361,9.3373,7.7046,8.5209,-0.7070,-4948.8819,0.7859,313.8624,3.1386,3.3677,0.1633,0.0000,0.1633,12587.5000,-20333.4540,-20333.4540
7546.0000,7.3963,18.8844,7182.4000,75604.8000,-68422.4000,1.9602,1632.3636,4.4000,1.0000,16801.0667,4.5000,1.0000,18433.4303,0.1678,0.0000,92405.8667,5550.0364,-86855.8303,7.3963,0.0990,23172.4000,0.0000,23172.4000,0.6008,6262.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6262.8108,0.0383,0.0000,0.0000,16909.5892,16909.5892,7.3963,-0.3201,25803.9000,23.4000,25780.5000,0.6690,5864.5227,4.4000,1.0000,4.7755,4.9000,1.0000,5869.2982,0.0387,0.0000,28.1755,19939.3773,19911.2018,7.3963,0.0990,390.5000,0.0000,390.5000,0.0101,105.5405,3.7000,1.0000,0.0000,0.0000,0.0000,105.5405,0.0002,0.0000,0.0000,284.9595,284.9595,7.3963,0.8879,4683.1000,474.1000,4209.0000,0.1214,1064.3409,4.4000,1.0000,96.7551,4.9000,1.0000,1161.0960,0.0014,0.0000,570.8551,3618.7591,3047.9040,7.3963,0.0990,14374.4000,0.0000,14374.4000,0.3727,3884.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3884.9730,0.0000,0.0000,0.0000,10489.4270,10489.4270,9.9105,7.4484,8.6795,-1.1820,-17730.5125,1.8671,345.5457,3.4555,9.9105,7.3565,8.6335,-1.2260,-9808.3917,0.9957,346.2176,3.4622,9.9105,7.3298,8.6202,-1.2391,-8673.8447,0.8714,346.4938,3.4649,3.7342,0.2463,0.0000,0.2463,-495.6000,-36212.7489,-36212.7489
7547.0000,7.0670,18.6489,6606.5000,79722.5000,-73116.0000,2.0670,1501.4773,4.4000,1.0000,17716.1111,4.5000,1.0000,19217.5884,0.1962,0.0000,97438.6111,5105.0227,-92333.5884,7.0670,-0.2303,27752.9000,0.0000,27752.9000,0.7195,7500.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7500.7838,0.0530,0.0000,0.0000,20252.1162,20252.1162,7.0670,2.1484,23387.9000,5455.5000,17932.4000,0.6064,5315.4318,4.4000,1.0000,1113.3673,4.9000,1.0000,6428.7992,0.0353,0.0000,6568.8673,18072.4682,11503.6008,7.0670,-0.2303,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0002,0.0000,0.0000,276.9324,276.9324,7.0670,3.1323,3403.7000,1072.1000,2331.6000,0.0882,773.5682,4.4000,1.0000,218.7959,4.9000,1.0000,992.3641,0.0007,0.0000,1290.8959,2630.1318,1339.2359,7.0670,-0.2303,13027.1000,0.0000,13027.1000,0.3378,3520.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3520.8378,0.0000,0.0000,0.0000,9506.2622,9506.2622,10.4160,7.1189,8.7674,-1.6230,-24344.6018,1.9143,352.9163,3.5292,10.4160,7.0275,8.7217,-1.6678,-13342.4315,1.0209,353.5973,3.5360,10.4160,7.0010,8.7085,-1.6812,-11768.4075,0.8935,353.8778,3.5388,3.8287,0.2854,0.0000,0.2854,-11692.5000,-49455.4408,-49455.4408
7548.0000,6.6320,18.2694,6215.4000,82127.3000,-75911.9000,2.1293,1412.5909,4.4000,1.0000,18250.5111,4.5000,1.0000,19663.1020,0.2131,0.0000,100377.8111,4802.8091,-95575.0020,6.6320,-0.6653,27753.9000,0.0000,27753.9000,0.7196,7501.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7501.0541,0.0562,0.0000,0.0000,20252.8459,20252.8459,6.6320,6.4987,28056.5000,17694.9000,10361.6000,0.7274,6376.4773,4.4000,1.0000,3611.2041,4.9000,1.0000,9987.6814,0.0497,0.0000,21306.1041,21680.0227,373.9186,6.6320,-0.6653,479.4000,0.0000,479.4000,0.0124,129.5676,3.7000,1.0000,0.0000,0.0000,0.0000,129.5676,0.0002,0.0000,0.0000,349.8324,349.8324,6.6320,7.6131,2347.9000,1698.1000,649.8000,0.0609,533.6136,4.4000,1.0000,346.5510,4.9000,1.0000,880.1647,0.0003,0.0000,2044.6510,1814.2864,-230.3647,6.6320,-0.6653,10501.0000,0.0000,10501.0000,0.2723,2838.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2838.1081,0.0000,0.0000,0.0000,7662.8919,7662.8919,11.0722,6.6835,8.8779,-2.2128,-33192.5606,1.9609,359.7453,3.5975,11.0722,6.5926,8.8324,-2.2585,-18067.7651,1.0457,360.4345,3.6043,11.0722,6.5663,8.8193,-2.2722,-15905.5521,0.9152,360.7186,3.6072,3.9219,0.3195,0.0000,0.3195,-26166.2000,-67165.8778,-67165.8778
7549.0000,6.2623,17.9894,5435.0000,84811.2000,-79376.2000,2.1989,1235.2273,4.4000,1.0000,18846.9333,4.5000,1.0000,20082.1606,0.2294,0.0000,103658.1333,4199.7727,-99458.3606,6.2623,-1.0350,27754.4000,0.0000,27754.4000,0.7196,7501.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7501.1892,0.0563,0.0000,0.0000,20253.2108,20253.2108,6.2623,8.9106,24140.6000,20802.0000,3338.6000,0.6259,5486.5000,4.4000,1.0000,4245.3061,4.9000,1.0000,9731.8061,0.0387,0.0000,25047.3061,18654.1000,-6393.2061,6.2623,-1.0350,470.7000,0.0000,470.7000,0.0122,127.2162,3.7000,1.0000,0.0000,0.0000,0.0000,127.2162,0.0002,0.0000,0.0000,343.4838,343.4838,6.2623,11.0813,1594.6000,1706.2000,-111.6000,0.0442,362.4091,4.4000,1.0000,348.2041,4.9000,1.0000,710.6132,0.0001,0.0000,2054.4041,1232.1909,-822.2132,6.2623,-1.0350,9153.7000,0.0000,9153.7000,0.2373,2473.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2473.9730,0.0000,0.0000,0.0000,6679.7270,6679.7270,11.6257,6.3139,8.9698,-2.6211,-39316.4477,1.9191,350.6437,3.5064,11.6257,6.2230,8.9243,-2.6657,-21325.9227,1.0234,351.3148,3.5131,11.6257,6.1967,8.9112,-2.6793,-18754.9879,0.8957,351.5913,3.5159,3.8381,0.3247,0.0000,0.3247,-38770.4000,-79397.3583,-79397.3583
7550.0000,6.1205,17.9531,4406.3000,87389.3000,-82983.0000,2.2657,1001.4318,4.4000,1.0000,19419.8444,4.5000,1.0000,20421.2763,0.2462,0.0000,106809.1444,3404.8682,-103404.2763,6.1205,-1.1768,27754.8000,0.0000,27754.8000,0.7196,7501.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7501.2973,0.0568,0.0000,0.0000,20253.5027,20253.5027,6.1205,9.5258,21164.9000,19568.4000,1596.5000,0.5487,4810.2045,4.4000,1.0000,3993.5510,4.9000,1.0000,8803.7556,0.0314,0.0000,23561.9510,16354.6955,-7207.2556,6.1205,-1.1768,616.9000,0.0000,616.9000,0.0160,166.7297,3.7000,1.0000,0.0000,0.0000,0.0000,166.7297,0.0003,0.0000,0.0000,450.1703,450.1703,6.1205,9.5212,1567.0000,1448.2000,118.8000,0.0406,356.1364,4.4000,1.0000,295.5510,4.9000,1.0000,651.6874,0.0001,0.0000,1743.7510,1210.8636,-532.8874,6.1205,-1.1768,8143.2000,0.0000,8143.2000,0.2111,2200.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2200.8649,0.0000,0.0000,0.0000,5942.3351,5942.3351,11.8830,6.1721,9.0276,-2.7914,-41870.4967,1.9009,346.4454,3.4645,11.8830,6.0812,8.9821,-2.8356,-22684.6823,1.0137,347.1080,3.4711,11.8830,6.0549,8.9689,-2.8490,-19943.2321,0.8872,347.3809,3.4738,3.8018,0.3347,0.0000,0.3347,-44752.8000,-84498.4111,-84498.4111
7551.0000,6.3948,18.2861,3744.1000,87438.9000,-83694.8000,2.2670,850.9318,4.4000,1.0000,19430.8667,4.5000,1.0000,20281.7985,0.2457,0.0000,106869.7667,2893.1682,-103976.5985,6.3948,-0.9025,27755.3000,0.0000,27755.3000,0.7196,7501.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7501.4324,0.0560,0.0000,0.0000,20253.8676,20253.8676,6.3948,3.9083,19115.0000,8319.9000,10795.1000,0.4956,4344.3182,4.4000,1.0000,1697.9388,4.9000,1.0000,6042.2570,0.0264,0.0000,10017.8388,14770.6818,4752.8430,6.3948,-0.9025,481.8000,0.0000,481.8000,0.0125,130.2162,3.7000,1.0000,0.0000,0.0000,0.0000,130.2162,0.0002,0.0000,0.0000,351.5838,351.5838,6.3948,11.4993,1515.3000,1688.1000,-172.8000,0.0438,344.3864,4.4000,1.0000,344.5102,4.9000,1.0000,688.8966,0.0001,0.0000,2032.6102,1170.9136,-861.6966,6.3948,-0.9025,7132.8000,0.0000,7132.8000,0.1849,1927.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1927.7838,0.0000,0.0000,0.0000,5205.0162,5205.0162,11.5667,6.4465,9.0066,-2.4511,-36765.8969,1.8617,339.6132,3.3961,11.5667,6.3553,8.9610,-2.4945,-19955.8190,0.9928,340.2643,3.4026,11.5667,6.3290,8.9478,-2.5076,-17553.2686,0.8689,340.5322,3.4053,3.7234,0.3283,0.0000,0.3283,-37702.6000,-74274.9844,-74274.9844
7552.0000,6.9818,18.8553,3722.6000,82484.0000,-78761.4000,2.1386,846.0455,4.4000,1.0000,18329.7778,4.5000,1.0000,19175.8232,0.2134,0.0000,100813.7778,2876.5545,-97937.2232,6.9818,-0.3155,27754.6000,0.0000,27754.6000,0.7196,7501.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7501.2432,0.0543,0.0000,0.0000,20253.3568,20253.3568,6.9818,-0.7332,22665.4000,23.1000,22642.3000,0.5876,5151.2273,4.4000,1.0000,4.7143,4.9000,1.0000,5155.9416,0.0340,0.0000,27.8143,17514.1727,17486.3584,6.9818,-0.3155,382.8000,0.0000,382.8000,0.0099,103.4595,3.7000,1.0000,0.0000,0.0000,0.0000,103.4595,0.0002,0.0000,0.0000,279.3405,279.3405,6.9818,11.7220,1543.4000,1633.6000,-90.2000,0.0424,350.7727,4.4000,1.0000,333.3878,4.9000,1.0000,684.1605,0.0001,0.0000,1966.9878,1192.6273,-774.3605,6.9818,-0.3155,8143.2000,0.0000,8143.2000,0.2111,2200.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2200.8649,0.0000,0.0000,0.0000,5942.3351,5942.3351,10.8088,7.0336,8.9212,-1.8003,-27004.7745,1.8546,339.5900,3.3959,10.8088,6.9424,8.8756,-1.8436,-14749.1710,0.9890,340.2423,3.4024,10.8088,6.9160,8.8624,-1.8566,-12996.2473,0.8656,340.5106,3.4051,3.7092,0.3019,0.0000,0.3019,-19928.7000,-54750.1928,-54750.1928
7553.0000,7.5440,19.3135,4381.5000,74781.9000,-70400.4000,1.9389,995.7955,4.4000,1.0000,16618.2000,4.5000,1.0000,17613.9955,0.1700,0.0000,91400.1000,3385.7045,-88014.3955,7.5440,0.2467,27751.0000,0.0000,27751.0000,0.7195,7500.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7500.2703,0.0529,0.0000,0.0000,20250.7297,20250.7297,7.5440,-0.1832,31609.0000,0.0000,31609.0000,0.8195,7183.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7183.8636,0.0583,0.0000,0.0000,24425.1364,24425.1364,7.5440,0.2467,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0002,0.0000,0.0000,277.6622,277.6622,7.5440,9.0770,1810.5000,1392.4000,418.1000,0.0469,411.4773,4.4000,1.0000,284.1633,4.9000,1.0000,695.6405,0.0002,0.0000,1676.5633,1399.0227,-277.5405,7.5440,0.2467,9490.5000,0.0000,9490.5000,0.2461,2565.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2565.0000,0.0000,0.0000,0.0000,6925.5000,6925.5000,10.0411,7.5957,8.8184,-1.1887,-17829.8963,1.8904,347.7119,3.4771,10.0411,7.5047,8.7729,-1.2328,-9862.1912,1.0081,348.3793,3.4838,10.0411,7.4784,8.7597,-1.2458,-8720.8202,0.8823,348.6541,3.4865,3.7807,0.2816,0.0000,0.2816,-751.3000,-36412.9077,-36412.9077
7554.0000,9.0123,19.4022,11704.6000,49361.1000,-37656.5000,1.2798,2660.1364,4.4000,1.0000,10969.1333,4.5000,1.0000,13629.2697,0.0635,0.0000,60330.2333,9044.4636,-51285.7697,9.0123,1.7150,23165.7000,0.0000,23165.7000,0.6006,6261.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6261.0000,0.0331,0.0000,0.0000,16904.7000,16904.7000,9.0123,1.2850,49901.1000,0.0000,49901.1000,1.2938,11341.1591,4.4000,1.0000,0.0000,0.0000,0.0000,11341.1591,0.1100,0.0000,0.0000,38559.9409,38559.9409,9.0123,1.7150,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0002,0.0000,0.0000,282.9162,282.9162,9.0123,11.1650,1790.4000,1469.1000,321.3000,0.0464,406.9091,4.4000,1.0000,299.8163,4.9000,1.0000,706.7254,0.0003,0.0000,1768.9163,1383.4909,-385.4254,9.0123,1.7150,12521.9000,0.0000,12521.9000,0.3247,3384.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3384.2973,0.0000,0.0000,0.0000,9137.6027,9137.6027,8.0487,9.0643,8.5565,0.4642,6963.3396,1.7776,330.7833,3.3078,8.0487,8.9727,8.5107,0.4223,3378.6669,0.9480,331.4253,3.3143,8.0487,8.9462,8.4974,0.4103,2871.9582,0.8297,331.6891,3.3169,3.5553,0.2072,0.0000,0.2072,48641.2000,13213.9647,13213.9647
7555.0000,9.3866,18.6521,15353.1000,40125.0000,-24771.9000,1.0403,3489.3409,4.4000,1.0000,8916.6667,4.5000,1.0000,12406.0076,0.0362,0.0000,49041.6667,11863.7591,-37177.9076,9.3866,2.0893,13997.6000,0.0000,13997.6000,0.3629,3783.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3783.1351,0.0139,0.0000,0.0000,10214.4649,10214.4649,9.3866,1.6594,53008.6000,0.0000,53008.6000,1.3743,12047.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12047.4091,0.1033,0.0000,0.0000,40961.1909,40961.1909,9.3866,2.0893,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0002,0.0000,0.0000,275.7649,275.7649,9.3866,12.5476,1849.1000,1672.1000,177.0000,0.0479,420.2500,4.4000,1.0000,341.2449,4.9000,1.0000,761.4949,0.0004,0.0000,2013.3449,1428.8500,-584.4949,9.3866,2.0893,14711.2000,0.0000,14711.2000,0.3814,3976.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3976.0000,0.0003,0.0000,0.0000,10735.2000,10735.2000,7.4180,9.4392,8.4286,0.8359,12538.4428,1.6084,300.9840,3.0098,7.4180,9.3466,8.3823,0.7975,6380.0506,0.8577,301.5767,3.0158,7.4180,9.3197,8.3688,0.7865,5505.7248,0.7507,301.8197,3.0182,3.2167,0.1544,0.0000,0.1544,57500.4000,24424.2182,24424.2182
7556.0000,9.8226,18.0946,18319.2000,35836.0000,-17516.8000,0.9291,4163.4545,4.4000,1.0000,7963.5556,4.5000,1.0000,12127.0101,0.0294,0.0000,43799.5556,14155.7455,-29643.8101,9.8226,2.5253,13999.2000,0.0000,13999.2000,0.3630,3783.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5676,0.0146,0.0000,0.0000,10215.6324,10215.6324,9.8226,2.0953,63353.6000,0.0000,63353.6000,1.6426,14398.5455,4.4000,1.0000,0.0000,0.0000,0.0000,14398.5455,0.1460,0.0000,0.0000,48955.0545,48955.0545,9.8226,2.5253,391.0000,0.0000,391.0000,0.0101,105.6757,3.7000,1.0000,0.0000,0.0000,0.0000,105.6757,0.0003,0.0000,0.0000,285.3243,285.3243,9.8226,8.0343,2772.7000,1367.6000,1405.1000,0.0719,630.1591,4.4000,1.0000,279.1020,4.9000,1.0000,909.2611,0.0007,0.0000,1646.7020,2142.5409,495.8389,9.8226,2.5253,14037.5000,0.0000,14037.5000,0.3639,3793.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3793.9189,0.0000,0.0000,0.0000,10243.5811,10243.5811,6.7125,9.8751,8.2938,1.3745,20617.9740,1.6903,318.2173,3.1822,6.7125,9.7826,8.2476,1.3342,10673.9232,0.9014,318.8438,3.1884,6.7125,9.7557,8.2341,1.3228,9259.7240,0.7889,319.1009,3.1910,3.3806,0.1911,0.0000,0.1911,75669.6000,40551.6212,40551.6212
7557.0000,10.7834,13.7933,23771.5000,20883.3000,2888.2000,0.6163,5402.6136,4.4000,1.0000,4640.7333,4.5000,1.0000,10043.3470,0.0108,0.0000,25524.0333,18368.8864,-7155.1470,10.7834,3.4861,13999.1000,0.0000,13999.1000,0.3630,3783.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5405,0.0125,0.0000,0.0000,10215.5595,10215.5595,10.7834,3.0561,63375.8000,0.0000,63375.8000,1.6431,14403.5909,4.4000,1.0000,0.0000,0.0000,0.0000,14403.5909,0.1295,0.0000,0.0000,48972.2091,48972.2091,10.7834,3.4861,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0002,0.0000,0.0000,276.7135,276.7135,10.7834,6.2664,3923.2000,1046.0000,2877.2000,0.1017,891.6364,4.4000,1.0000,213.4694,4.9000,1.0000,1105.1058,0.0011,0.0000,1259.4694,3031.5636,1772.0942,10.7834,3.4861,12858.7000,0.0000,12858.7000,0.3334,3475.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3475.3243,0.0000,0.0000,0.0000,9383.3757,9383.3757,5.4190,10.8364,8.1277,2.1364,32046.1414,1.5337,290.8730,2.9087,5.4190,10.7430,8.0810,2.0994,16795.1190,0.8179,291.4535,2.9145,5.4190,10.7158,8.0674,2.0891,14623.5446,0.7158,291.6912,2.9169,3.0673,0.1542,0.0000,0.1542,96378.2000,63464.8050,63464.8050
7558.0000,10.8056,12.9349,25437.4000,20513.8000,4923.6000,0.6595,5781.2273,4.4000,1.0000,4558.6222,4.5000,1.0000,10339.8495,0.0132,0.0000,25072.4222,19656.1727,-5416.2495,10.8056,3.5083,13999.2000,0.0000,13999.2000,0.3630,3783.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5676,0.0147,0.0000,0.0000,10215.6324,10215.6324,10.8056,3.0783,73485.9000,0.0000,73485.9000,1.9053,16701.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16701.3409,0.1850,0.0000,0.0000,56784.5591,56784.5591,10.8056,3.5083,524.7000,0.0000,524.7000,0.0136,141.8108,3.7000,1.0000,0.0000,0.0000,0.0000,141.8108,0.0004,0.0000,0.0000,382.8892,382.8892,10.8056,4.8426,5354.1000,784.5000,4569.6000,0.1388,1216.8409,4.4000,1.0000,160.1020,4.9000,1.0000,1376.9429,0.0019,0.0000,944.6020,4137.2591,3192.6571,10.8056,3.5083,10501.0000,0.0000,10501.0000,0.2723,2838.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2838.1081,0.0000,0.0000,0.0000,7662.8919,7662.8919,5.1737,10.8583,8.0160,2.4501,36751.8773,1.6762,319.4933,3.1949,5.1737,10.7656,7.9696,2.4099,19279.3711,0.8939,320.1277,3.2013,5.1737,10.7384,7.9561,2.3987,16791.1318,0.7823,320.3882,3.2039,3.3524,0.2151,0.0000,0.2151,108004.0000,72822.3802,72822.3802
7559.0000,10.9599,10.0161,28798.3000,15983.4000,12814.9000,0.7466,6545.0682,4.4000,1.0000,3551.8667,4.5000,1.0000,10096.9348,0.0161,0.0000,19535.2667,22253.2318,2717.9652,10.9599,3.6626,13999.2000,0.0000,13999.2000,0.3630,3783.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5676,0.0155,0.0000,0.0000,10215.6324,10215.6324,10.9599,3.2326,71258.4000,0.0000,71258.4000,1.8475,16195.0909,4.4000,1.0000,0.0000,0.0000,0.0000,16195.0909,0.1793,0.0000,0.0000,55063.3091,55063.3091,10.9599,3.6626,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0003,0.0000,0.0000,277.9541,277.9541,10.9599,3.8013,7493.6000,353.9000,7139.7000,0.1943,1703.0909,4.4000,1.0000,72.2245,4.9000,1.0000,1775.3154,0.0033,0.0000,426.1245,5790.5091,5364.3846,10.9599,3.6626,9153.7000,0.0000,9153.7000,0.2373,2473.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2473.9730,0.0000,0.0000,0.0000,6679.7270,6679.7270,4.8326,11.0125,7.9226,2.7003,40504.2084,1.6993,325.2511,3.2525,4.8326,10.9199,7.8763,2.6596,21276.6891,0.9062,325.8966,3.2590,4.8326,10.8928,7.8627,2.6483,18538.0748,0.7931,326.1619,3.2616,3.3986,0.2144,0.0000,0.2144,114746.8000,80318.9724,80318.9724
7560.0000,11.0251,8.5318,32220.9000,13798.0000,18422.9000,0.8354,7322.9318,4.4000,1.0000,3066.2222,4.5000,1.0000,10389.1540,0.0259,0.0000,16864.2222,24897.9682,8033.7460,11.0251,3.7278,13999.1000,0.0000,13999.1000,0.3630,3783.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5405,0.0171,0.0000,0.0000,10215.5595,10215.5595,11.0251,3.2979,82218.3000,0.0000,82218.3000,2.1317,18685.9773,4.4000,1.0000,0.0000,0.0000,0.0000,18685.9773,0.2545,0.0000,0.0000,63532.3227,63532.3227,11.0251,3.7278,389.8000,0.0000,389.8000,0.0101,105.3514,3.7000,1.0000,0.0000,0.0000,0.0000,105.3514,0.0004,0.0000,0.0000,284.4486,284.4486,11.0251,3.4903,9030.7000,144.3000,8886.4000,0.2341,2052.4318,4.4000,1.0000,29.4490,4.9000,1.0000,2081.8808,0.0046,0.0000,173.7490,6978.2682,6804.5192,11.0251,3.7278,5111.9000,0.0000,5111.9000,0.1325,1381.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1381.5946,0.0000,0.0000,0.0000,3730.3054,3730.3054,4.5482,11.0772,7.8127,3.1115,46672.6381,1.8534,356.4936,3.5649,4.5482,10.9856,7.7669,3.0676,24540.4867,0.9884,357.1947,3.5719,4.5482,10.9587,7.7535,3.0554,21387.7766,0.8650,357.4840,3.5748,3.7068,0.3024,0.0000,0.3024,129028.4000,92600.9014,92600.9014
7561.0000,11.0407,7.4747,35780.1000,12182.1000,23598.0000,0.9277,8131.8409,4.4000,1.0000,2707.1333,4.5000,1.0000,10838.9742,0.0321,0.0000,14889.2333,27648.2591,12759.0258,11.0407,3.7434,14027.2000,0.0000,14027.2000,0.3637,3791.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3791.1351,0.0179,0.0000,0.0000,10236.0649,10236.0649,11.0407,3.3134,81472.6000,0.0000,81472.6000,2.1123,18516.5000,4.4000,1.0000,0.0000,0.0000,0.0000,18516.5000,0.2578,0.0000,0.0000,62956.1000,62956.1000,11.0407,3.7434,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0004,0.0000,0.0000,277.6622,277.6622,11.0407,3.3182,10860.1000,4.3000,10855.8000,0.2816,2468.2045,4.4000,1.0000,0.8776,4.9000,1.0000,2469.0821,0.0061,0.0000,5.1776,8391.8955,8386.7179,11.0407,3.7434,1578.0000,0.0000,1578.0000,0.0409,426.4865,3.7000,1.0000,0.0000,0.0000,0.0000,426.4865,0.0000,0.0000,0.0000,1151.5135,1151.5135,4.3948,11.0926,7.7437,3.2172,48257.4665,1.8680,360.4193,3.6042,4.3948,11.0013,7.6980,3.1730,25384.0654,0.9962,361.1265,3.6113,4.3948,10.9745,7.6846,3.1608,22125.5523,0.8718,361.4187,3.6142,3.7360,0.3143,0.0000,0.3143,131912.1000,95767.0842,95767.0842
7562.0000,11.0355,6.7385,38894.1000,10916.0000,27978.1000,1.0084,8839.5682,4.4000,1.0000,2425.7778,4.5000,1.0000,11265.3460,0.0403,0.0000,13341.7778,30054.5318,16712.7540,11.0355,3.7382,14029.0000,0.0000,14029.0000,0.3637,3791.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3791.6216,0.0208,0.0000,0.0000,10237.3784,10237.3784,11.0355,3.3082,91689.3000,0.0000,91689.3000,2.3772,20838.4773,4.4000,1.0000,0.0000,0.0000,0.0000,20838.4773,0.3468,0.0000,0.0000,70850.8227,70850.8227,11.0355,3.7382,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0004,0.0000,0.0000,282.9892,282.9892,11.0355,3.3082,12692.0000,0.0000,12692.0000,0.3291,2884.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2884.5455,0.0088,0.0000,0.0000,9807.4545,9807.4545,11.0355,3.7382,903.3000,0.0000,903.3000,0.0234,244.1351,3.7000,1.0000,0.0000,0.0000,0.0000,244.1351,0.0000,0.0000,0.0000,659.1649,659.1649,4.1910,11.0867,7.6388,3.6454,54681.3594,2.0559,398.5505,3.9855,4.1910,10.9966,7.5938,3.5975,28779.7043,1.0964,399.3230,3.9932,4.1910,10.9701,7.5806,3.5842,25089.5000,0.9595,399.6436,3.9964,4.1119,0.4171,0.0000,0.4171,147679.5000,108550.5637,108550.5637
7563.0000,11.0236,6.1630,41678.1000,9775.3000,31902.8000,1.0806,9472.2955,4.4000,1.0000,2172.2889,4.5000,1.0000,11644.5843,0.0458,0.0000,11947.5889,32205.8045,20258.2157,11.0236,3.7263,14029.0000,0.0000,14029.0000,0.3637,3791.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3791.6216,0.0206,0.0000,0.0000,10237.3784,10237.3784,11.0236,3.2964,87080.7000,0.0000,87080.7000,2.2577,19791.0682,4.4000,1.0000,0.0000,0.0000,0.0000,19791.0682,0.3160,0.0000,0.0000,67289.6318,67289.6318,11.0236,3.7263,381.8000,0.0000,381.8000,0.0099,103.1892,3.7000,1.0000,0.0000,0.0000,0.0000,103.1892,0.0004,0.0000,0.0000,278.6108,278.6108,11.0236,3.2964,14198.9000,0.0000,14198.9000,0.3681,3227.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3227.0227,0.0108,0.0000,0.0000,10971.8773,10971.8773,11.0236,3.7263,396.8000,0.0000,396.8000,0.0103,107.2432,3.7000,1.0000,0.0000,0.0000,0.0000,107.2432,0.0000,0.0000,0.0000,289.5568,289.5568,4.0940,11.0747,7.5844,3.6710,55065.3828,2.0452,397.4361,3.9744,4.0940,10.9849,7.5395,3.6235,28987.6665,1.0907,398.2046,3.9820,4.0940,10.9585,7.5262,3.6103,25272.2214,0.9545,398.5240,3.9852,4.0904,0.3936,0.0000,0.3936,147990.0000,109325.2707,109325.2707
7564.0000,10.9984,5.7084,44096.0000,8793.3000,35302.7000,1.1433,10021.8182,4.4000,1.0000,1954.0667,4.5000,1.0000,11975.8848,0.0536,0.0000,10747.3667,34074.1818,23326.8152,10.9984,3.7011,14028.9000,0.0000,14028.9000,0.3637,3791.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3791.5946,0.0230,0.0000,0.0000,10237.3054,10237.3054,10.9984,3.2711,95306.2000,0.0000,95306.2000,2.4710,21660.5000,4.4000,1.0000,0.0000,0.0000,0.0000,21660.5000,0.3956,0.0000,0.0000,73645.7000,73645.7000,10.9984,3.7011,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0005,0.0000,0.0000,282.8432,282.8432,10.9984,3.2711,15479.2000,0.0000,15479.2000,0.4013,3518.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3518.0000,0.0135,0.0000,0.0000,11961.2000,11961.2000,10.9984,3.7011,396.8000,0.0000,396.8000,0.0103,107.2432,3.7000,1.0000,0.0000,0.0000,0.0000,107.2432,0.0000,0.0000,0.0000,289.5568,289.5568,3.9420,11.0488,7.4954,4.0200,60299.8016,2.1998,429.2031,4.2920,3.9420,10.9601,7.4510,3.9694,31755.3697,1.1731,430.0239,4.3002,3.9420,10.9339,7.4380,3.9555,27688.2492,1.0267,430.3664,4.3037,4.3997,0.4862,0.0000,0.4862,160901.4000,119743.4206,119743.4206
7565.0000,10.9130,5.8713,46476.4000,10212.4000,36264.0000,1.2050,10562.8182,4.4000,1.0000,2269.4222,4.5000,1.0000,12832.2404,0.0586,0.0000,12481.8222,35913.5818,23431.7596,10.9130,3.6157,14028.9000,0.0000,14028.9000,0.3637,3791.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3791.5946,0.0223,0.0000,0.0000,10237.3054,10237.3054,10.9130,3.1857,88764.7000,0.0000,88764.7000,2.3014,20173.7955,4.4000,1.0000,0.0000,0.0000,0.0000,20173.7955,0.3435,0.0000,0.0000,68590.9045,68590.9045,10.9130,3.6157,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0005,0.0000,0.0000,279.6324,279.6324,10.9130,3.1857,16405.5000,0.0000,16405.5000,0.4253,3728.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3728.5227,0.0149,0.0000,0.0000,12676.9773,12676.9773,10.9130,3.6157,903.3000,0.0000,903.3000,0.0234,244.1351,3.7000,1.0000,0.0000,0.0000,0.0000,244.1351,0.0000,0.0000,0.0000,659.1649,659.1649,3.9727,10.9634,7.4681,3.8906,58358.4012,2.1644,422.8119,4.2281,3.9727,10.8748,7.4237,3.8409,30727.1835,1.1542,423.6194,4.2362,3.9727,10.8487,7.4107,3.8272,26790.1594,1.0102,423.9566,4.2396,4.3288,0.4398,0.0000,0.4398,156749.6000,115875.7441,115875.7441
7566.0000,10.8660,5.6444,48501.6000,9943.1000,38558.5000,1.2575,11023.0909,4.4000,1.0000,2209.5778,4.5000,1.0000,13232.6687,0.0663,0.0000,12152.6778,37478.5091,25325.8313,10.8660,3.5687,14028.9000,0.0000,14028.9000,0.3637,3791.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3791.5946,0.0245,0.0000,0.0000,10237.3054,10237.3054,10.8660,3.1388,96055.8000,0.0000,96055.8000,2.4904,21830.8636,4.4000,1.0000,0.0000,0.0000,0.0000,21830.8636,0.4171,0.0000,0.0000,74224.9364,74224.9364,10.8660,3.5687,523.3000,0.0000,523.3000,0.0136,141.4324,3.7000,1.0000,0.0000,0.0000,0.0000,141.4324,0.0007,0.0000,0.0000,381.8676,381.8676,10.8660,3.1388,16468.5000,0.0000,16468.5000,0.4270,3742.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3742.8409,0.0166,0.0000,0.0000,12725.6591,12725.6591,10.8660,3.5687,4786.4000,0.0000,4786.4000,0.1241,1293.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1293.6216,0.0000,0.0000,0.0000,3492.7784,3492.7784,3.8586,10.9158,7.3872,4.2428,63642.6463,2.3381,458.4197,4.5842,3.8586,10.8283,7.3435,4.1899,33519.0336,1.2469,459.2845,4.5928,3.8586,10.8025,7.3306,4.1752,29226.6982,1.0913,459.6472,4.5965,4.6763,0.5251,0.0000,0.5251,170421.4000,126388.3781,126388.3781
7567.0000,10.5061,7.4506,54963.0000,21009.0000,33954.0000,1.4250,12491.5909,4.4000,1.0000,4668.6667,4.5000,1.0000,17160.2576,0.0854,0.0000,25677.6667,42471.4091,16793.7424,10.5061,3.2088,14028.7000,0.0000,14028.7000,0.3637,3791.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3791.5405,0.0246,0.0000,0.0000,10237.1595,10237.1595,10.5061,2.7788,87800.3000,0.0000,87800.3000,2.2764,19954.6136,4.4000,1.0000,0.0000,0.0000,0.0000,19954.6136,0.3582,0.0000,0.0000,67845.6864,67845.6864,10.5061,3.2088,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0005,0.0000,0.0000,280.8000,280.8000,10.5061,2.7788,15867.6000,0.0000,15867.6000,0.4114,3606.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3606.2727,0.0175,0.0000,0.0000,12261.3273,12261.3273,10.5061,3.2088,16098.1000,0.0000,16098.1000,0.4174,4350.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4350.8378,0.0000,0.0000,0.0000,11747.2622,11747.2622,4.2058,10.5553,7.3805,4.0032,60048.0972,2.4519,480.8752,4.8088,4.2058,10.4688,7.3373,3.9483,31586.5428,1.3076,481.7719,4.8177,4.2058,10.4433,7.3245,3.9330,27531.3377,1.1444,482.1494,4.8215,4.9039,0.4861,0.0000,0.4861,168133.5000,119165.9777,119165.9777
7568.0000,10.2598,10.1529,46540.6000,29017.6000,17523.0000,1.2067,10577.4091,4.4000,1.0000,6448.3556,4.5000,1.0000,17025.7646,0.0596,0.0000,35465.9556,35963.1909,497.2354,10.2598,2.9625,14028.8000,0.0000,14028.8000,0.3637,3791.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3791.5676,0.0230,0.0000,0.0000,10237.2324,10237.2324,10.2598,2.5325,92000.9000,0.0000,92000.9000,2.3853,20909.2955,4.4000,1.0000,0.0000,0.0000,0.0000,20909.2955,0.3730,0.0000,0.0000,71091.6045,71091.6045,10.2598,2.9625,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0005,0.0000,0.0000,279.7784,279.7784,10.2598,2.5325,14031.5000,0.0000,14031.5000,0.3638,3188.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3188.9773,0.0140,0.0000,0.0000,10842.5227,10842.5227,10.2598,2.9625,17111.1000,0.0000,17111.1000,0.4436,4624.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4624.6216,0.0000,0.0000,0.0000,12486.4784,12486.4784,4.5326,10.3090,7.4208,3.5447,53170.0130,2.3865,467.1968,4.6720,4.5326,10.2225,7.3775,3.4913,27930.3216,1.2727,468.0672,4.6807,4.5326,10.1970,7.3648,3.4764,24334.5172,1.1138,468.4337,4.6843,4.7730,0.4701,0.0000,0.4701,155078.7000,105434.8518,105434.8518
7569.0000,10.1194,12.1277,40070.1000,31917.6000,8152.5000,1.0389,9106.8409,4.4000,1.0000,7092.8000,4.5000,1.0000,16199.6409,0.0431,0.0000,39010.4000,30963.2591,-8047.1409,10.1194,2.8221,18617.8000,0.0000,18617.8000,0.4827,5031.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5031.8378,0.0282,0.0000,0.0000,13585.9622,13585.9622,10.1194,2.3922,81491.4000,0.0000,81491.4000,2.1128,18520.7727,4.4000,1.0000,0.0000,0.0000,0.0000,18520.7727,0.2808,0.0000,0.0000,62970.6273,62970.6273,10.1194,2.8221,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0004,0.0000,0.0000,282.0405,282.0405,10.1194,2.5006,11292.5000,101.7000,11190.8000,0.2928,2566.4773,4.4000,1.0000,20.7551,4.9000,1.0000,2587.2324,0.0089,0.0000,122.4551,8726.0227,8603.5676,10.1194,2.8221,16435.7000,0.0000,16435.7000,0.4261,4442.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4442.0811,0.0000,0.0000,0.0000,11993.6189,11993.6189,4.8080,10.1691,7.4886,3.0075,45112.4652,2.1817,425.7916,4.2579,4.8080,10.0817,7.4449,2.9582,23665.6599,1.1634,426.5927,4.2659,4.8080,10.0560,7.4320,2.9444,20610.5505,1.0182,426.9290,4.2693,4.3633,0.3614,0.0000,0.3614,136274.7000,89388.6756,89388.6756
7570.0000,9.8960,14.8656,35008.3000,37299.1000,-2290.8000,0.9670,7956.4318,4.4000,1.0000,8288.6889,4.5000,1.0000,16245.1207,0.0392,0.0000,45587.7889,27051.8682,-18535.9207,9.8960,2.5987,23219.8000,0.0000,23219.8000,0.6020,6275.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6275.6216,0.0379,0.0000,0.0000,16944.1784,16944.1784,9.8960,2.1688,82930.7000,0.0000,82930.7000,2.1501,18847.8864,4.4000,1.0000,0.0000,0.0000,0.0000,18847.8864,0.2966,0.0000,0.0000,64082.8136,64082.8136,9.8960,2.5987,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0004,0.0000,0.0000,275.9838,275.9838,9.8960,2.7938,8627.9000,447.9000,8180.0000,0.2237,1960.8864,4.4000,1.0000,91.4082,4.9000,1.0000,2052.2945,0.0054,0.0000,539.3082,6667.0136,6127.7055,9.8960,2.5987,14409.8000,0.0000,14409.8000,0.3736,3894.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3894.5405,0.0000,0.0000,0.0000,10515.2595,10515.2595,5.1371,9.9458,7.5415,2.6747,40120.4223,2.1631,421.1730,4.2117,5.1371,9.8583,7.4977,2.6258,21006.0098,1.1536,421.9664,4.2197,5.1371,9.8325,7.4848,2.6119,18283.5879,1.0096,422.2993,4.2230,4.3263,0.3796,0.0000,0.3796,126827.7000,79410.0200,79410.0200
7571.0000,9.6824,15.3770,32878.9000,38921.6000,-6042.7000,1.0091,7472.4773,4.4000,1.0000,8649.2444,4.5000,1.0000,16121.7217,0.0423,0.0000,47570.8444,25406.4227,-22164.4217,9.6824,2.3851,27815.7000,0.0000,27815.7000,0.7212,7517.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7517.7568,0.0452,0.0000,0.0000,20297.9432,20297.9432,9.6824,1.9551,68360.8000,0.0000,68360.8000,1.7724,15536.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15536.5455,0.2055,0.0000,0.0000,52824.2545,52824.2545,9.6824,2.3851,390.6000,0.0000,390.6000,0.0101,105.5676,3.7000,1.0000,0.0000,0.0000,0.0000,105.5676,0.0003,0.0000,0.0000,285.0324,285.0324,9.6824,3.6234,6933.2000,960.6000,5972.6000,0.1798,1575.7273,4.4000,1.0000,196.0408,4.9000,1.0000,1771.7681,0.0034,0.0000,1156.6408,5357.4727,4200.8319,9.6824,2.3851,13059.1000,0.0000,13059.1000,0.3386,3529.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3529.4865,0.0000,0.0000,0.0000,9529.6135,9529.6135,5.5036,9.7327,7.6181,2.1918,32877.3584,2.0156,391.0878,3.9109,5.5036,9.6443,7.5739,2.1458,17166.5200,1.0749,391.8310,3.9183,5.5036,9.6183,7.5609,2.1328,14929.3755,0.9407,392.1417,3.9214,4.0311,0.2967,0.0000,0.2967,109556.1000,64973.2539,64973.2539
7572.0000,9.5664,15.7731,31307.2000,40215.3000,-8908.1000,1.0427,7115.2727,4.4000,1.0000,8936.7333,4.5000,1.0000,16052.0061,0.0455,0.0000,49152.0333,24191.9273,-24960.1061,9.5664,2.2691,27814.7000,0.0000,27814.7000,0.7211,7517.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7517.4865,0.0465,0.0000,0.0000,20297.2135,20297.2135,9.5664,1.8392,69675.7000,0.0000,69675.7000,1.8065,15835.3864,4.4000,1.0000,0.0000,0.0000,0.0000,15835.3864,0.2158,0.0000,0.0000,53840.3136,53840.3136,9.5664,2.2691,469.3000,0.0000,469.3000,0.0122,126.8378,3.7000,1.0000,0.0000,0.0000,0.0000,126.8378,0.0004,0.0000,0.0000,342.4622,342.4622,9.5664,5.3166,5219.4000,1507.4000,3712.0000,0.1353,1186.2273,4.4000,1.0000,307.6327,4.9000,1.0000,1493.8599,0.0020,0.0000,1815.0327,4033.1727,2218.1401,9.5664,2.2691,10526.7000,0.0000,10526.7000,0.2729,2845.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2845.0541,0.0000,0.0000,0.0000,7681.6459,7681.6459,5.7060,9.6169,7.6614,2.0065,30097.7998,1.9953,386.4112,3.8641,5.7060,9.5282,7.6171,1.9608,15686.7952,1.0641,387.1473,3.8715,5.7060,9.5021,7.6041,1.9479,13635.0742,0.9313,387.4547,3.8745,3.9907,0.3102,0.0000,0.3102,103290.3000,59419.6693,59419.6693
