Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7573.0000,9.3580,16.0030,29828.4000,41327.8000,-11499.4000,1.0715,6779.1818,4.4000,1.0000,9183.9556,4.5000,1.0000,15963.1374,0.0465,0.0000,50511.7556,23049.2182,-27462.5374,9.3580,2.0607,27815.1000,0.0000,27815.1000,0.7212,7517.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7517.5946,0.0438,0.0000,0.0000,20297.5054,20297.5054,9.3580,1.6307,60809.3000,0.0000,60809.3000,1.5766,13820.2955,4.4000,1.0000,0.0000,0.0000,0.0000,13820.2955,0.1628,0.0000,0.0000,46989.0045,46989.0045,9.3580,2.0607,483.0000,0.0000,483.0000,0.0125,130.5405,3.7000,1.0000,0.0000,0.0000,0.0000,130.5405,0.0004,0.0000,0.0000,352.4595,352.4595,9.3580,7.9385,3818.7000,2000.5000,1818.2000,0.0990,867.8864,4.4000,1.0000,408.2653,4.9000,1.0000,1276.1517,0.0010,0.0000,2408.7653,2950.8136,542.0483,9.3580,2.0607,9176.0000,0.0000,9176.0000,0.2379,2480.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2480.0000,0.0000,0.0000,0.0000,6696.0000,6696.0000,6.0522,9.4089,7.7306,1.6048,24072.2455,1.8593,358.9584,3.5896,6.0522,9.3194,7.6858,1.5619,12494.9761,0.9916,359.6484,3.5965,6.0522,9.2930,7.6726,1.5496,10847.2587,0.8678,359.9356,3.5994,3.7187,0.2545,0.0000,0.2545,88602.2000,47414.4804,47414.4804
7574.0000,9.2998,16.3233,28492.4000,42350.2000,-13857.8000,1.0980,6475.5455,4.4000,1.0000,9411.1556,4.5000,1.0000,15886.7010,0.0495,0.0000,51761.3556,22016.8545,-29744.5010,9.2998,2.0025,27810.7000,0.0000,27810.7000,0.7210,7516.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7516.4054,0.0453,0.0000,0.0000,20294.2946,20294.2946,9.2998,1.5725,63261.7000,0.0000,63261.7000,1.6402,14377.6591,4.4000,1.0000,0.0000,0.0000,0.0000,14377.6591,0.1783,0.0000,0.0000,48884.0409,48884.0409,9.2998,2.0025,615.5000,0.0000,615.5000,0.0160,166.3514,3.7000,1.0000,0.0000,0.0000,0.0000,166.3514,0.0005,0.0000,0.0000,449.1486,449.1486,9.2998,10.6549,2850.6000,2150.2000,700.4000,0.0739,647.8636,4.4000,1.0000,438.8163,4.9000,1.0000,1086.6800,0.0006,0.0000,2589.0163,2202.7364,-386.2800,9.2998,2.0025,8163.0000,0.0000,8163.0000,0.2116,2206.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2206.2162,0.0000,0.0000,0.0000,5956.7838,5956.7838,6.1662,9.3508,7.7585,1.5398,23096.2573,1.8804,362.5627,3.6256,6.1662,9.2611,7.7137,1.4963,11970.2478,1.0028,363.2600,3.6326,6.1662,9.2348,7.7005,1.4839,10386.9819,0.8776,363.5501,3.6355,3.7607,0.2742,0.0000,0.2742,86693.5000,45453.4870,45453.4870
7575.0000,9.2599,16.3611,28482.8000,42978.8000,-14496.0000,1.1143,6473.3636,4.4000,1.0000,9550.8444,4.5000,1.0000,16024.2081,0.0507,0.0000,52529.6444,22009.4364,-30520.2081,9.2599,1.9626,27810.7000,0.0000,27810.7000,0.7210,7516.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7516.4054,0.0449,0.0000,0.0000,20294.2946,20294.2946,9.2599,1.5326,61242.4000,0.0000,61242.4000,1.5878,13918.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13918.7273,0.1671,0.0000,0.0000,47323.6727,47323.6727,9.2599,1.9626,475.8000,0.0000,475.8000,0.0123,128.5946,3.7000,1.0000,0.0000,0.0000,0.0000,128.5946,0.0004,0.0000,0.0000,347.2054,347.2054,9.2599,8.8247,2632.2000,1594.1000,1038.1000,0.0682,598.2273,4.4000,1.0000,325.3265,4.9000,1.0000,923.5538,0.0005,0.0000,1919.4265,2033.9727,114.5462,9.2599,1.9626,7150.1000,0.0000,7150.1000,0.1854,1932.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1932.4595,0.0000,0.0000,0.0000,5217.6405,5217.6405,6.2536,9.3110,7.7823,1.4502,21752.2606,1.8446,355.2800,3.5528,6.2536,9.2211,7.7373,1.4074,11258.9700,0.9837,355.9655,3.5597,6.2536,9.1947,7.7241,1.3951,9765.9207,0.8609,356.2503,3.5625,3.6891,0.2636,0.0000,0.2636,83221.1000,42777.1514,42777.1514
7576.0000,9.4022,16.4998,28870.7000,43533.9000,-14663.2000,1.1287,6561.5227,4.4000,1.0000,9674.2000,4.5000,1.0000,16235.7227,0.0542,0.0000,53208.1000,22309.1773,-30898.9227,9.4022,2.1049,27811.1000,0.0000,27811.1000,0.7211,7516.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7516.5135,0.0491,0.0000,0.0000,20294.5865,20294.5865,9.4022,1.6749,71254.0000,0.0000,71254.0000,1.8474,16194.0909,4.4000,1.0000,0.0000,0.0000,0.0000,16194.0909,0.2317,0.0000,0.0000,55059.9091,55059.9091,9.4022,2.1049,390.6000,0.0000,390.6000,0.0101,105.5676,3.7000,1.0000,0.0000,0.0000,0.0000,105.5676,0.0003,0.0000,0.0000,285.0324,285.0324,9.4022,5.8511,3253.1000,1128.3000,2124.8000,0.0843,739.3409,4.4000,1.0000,230.2653,4.9000,1.0000,969.6062,0.0008,0.0000,1358.5653,2513.7591,1155.1938,9.4022,2.1049,8163.0000,0.0000,8163.0000,0.2116,2206.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2206.2162,0.0000,0.0000,0.0000,5956.7838,5956.7838,6.0440,9.4529,7.7484,1.7545,26317.5711,2.0016,386.1178,3.8612,6.0440,9.3637,7.7038,1.7085,13667.6870,1.0674,386.8565,3.8686,6.0440,9.3375,7.6907,1.6953,11867.3248,0.9342,387.1643,3.8716,4.0033,0.3361,0.0000,0.3361,95080.3000,51852.5829,51852.5829
7577.0000,9.4080,16.4086,29748.3000,44023.0000,-14274.7000,1.1414,6760.9773,4.4000,1.0000,9782.8889,4.5000,1.0000,16543.8662,0.0552,0.0000,53805.8889,22987.3227,-30818.5662,9.4080,2.1107,27811.6000,0.0000,27811.6000,0.7211,7516.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7516.6486,0.0488,0.0000,0.0000,20294.9514,20294.9514,9.4080,1.6807,69638.2000,0.0000,69638.2000,1.8055,15826.8636,4.4000,1.0000,0.0000,0.0000,0.0000,15826.8636,0.2217,0.0000,0.0000,53811.3364,53811.3364,9.4080,2.1107,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0003,0.0000,0.0000,278.9027,278.9027,9.4080,4.0357,4077.6000,797.5000,3280.1000,0.1057,926.7273,4.4000,1.0000,162.7551,4.9000,1.0000,1089.4824,0.0013,0.0000,960.2551,3150.8727,2190.6176,9.4080,2.1107,9513.7000,0.0000,9513.7000,0.2467,2571.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2571.2703,0.0000,0.0000,0.0000,6942.4297,6942.4297,6.0178,9.4586,7.7382,1.7829,26743.0353,2.0151,388.8980,3.8890,6.0178,9.3696,7.6937,1.7366,13892.7849,1.0746,389.6407,3.8964,6.0178,9.3435,7.6806,1.7234,12063.8513,0.9405,389.9503,3.8995,4.0302,0.3273,0.0000,0.3273,96351.1000,52699.6716,52699.6716
7578.0000,10.0074,12.3711,44032.3000,36354.2000,7678.1000,1.1416,10007.3409,4.4000,1.0000,8078.7111,4.5000,1.0000,18086.0520,0.0546,0.0000,44432.9111,34024.9591,-10407.9520,10.0074,2.7101,23216.5000,0.0000,23216.5000,0.6019,6274.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6274.7297,0.0398,0.0000,0.0000,16941.7703,16941.7703,10.0074,2.2801,78574.8000,0.0000,78574.8000,2.0372,17857.9091,4.4000,1.0000,0.0000,0.0000,0.0000,17857.9091,0.2763,0.0000,0.0000,60716.8909,60716.8909,10.0074,2.7101,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0004,0.0000,0.0000,281.8946,281.8946,10.0074,4.6264,4094.7000,797.9000,3296.8000,0.1062,930.6136,4.4000,1.0000,162.8367,4.9000,1.0000,1093.4504,0.0015,0.0000,960.7367,3164.0864,2203.3496,10.0074,2.7101,12552.6000,0.0000,12552.6000,0.3254,3392.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3392.5946,0.0000,0.0000,0.0000,9160.0054,9160.0054,5.1629,10.0577,7.6103,2.6572,39857.3066,2.1112,409.7851,4.0979,5.1629,9.9693,7.5661,2.6089,20871.3040,1.1259,410.5642,4.1056,5.1629,9.9433,7.5531,2.5953,18167.3481,0.9853,410.8896,4.1089,4.2224,0.3725,0.0000,0.3725,125705.1000,78895.9588,78895.9588
7579.0000,10.1359,10.6544,43770.3000,29530.0000,14240.3000,1.1348,9947.7955,4.4000,1.0000,6562.2222,4.5000,1.0000,16510.0177,0.0479,0.0000,36092.2222,33822.5045,-2269.7177,10.1359,2.8386,14021.3000,0.0000,14021.3000,0.3635,3789.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3789.5405,0.0182,0.0000,0.0000,10231.7595,10231.7595,10.1359,2.4086,72303.4000,0.0000,72303.4000,1.8746,16432.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16432.5909,0.2107,0.0000,0.0000,55870.8091,55870.8091,10.1359,2.8386,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0003,0.0000,0.0000,279.9973,279.9973,10.1359,5.1316,3848.8000,870.4000,2978.4000,0.0998,874.7273,4.4000,1.0000,177.6327,4.9000,1.0000,1052.3599,0.0014,0.0000,1048.0327,2974.0727,1926.0401,10.1359,2.8386,14747.4000,0.0000,14747.4000,0.3824,3985.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3985.7838,0.0000,0.0000,0.0000,10761.6162,10761.6162,4.9841,10.1867,7.5854,2.5852,38778.7498,1.9325,375.5265,3.7553,4.9841,10.0974,7.5407,2.5406,20325.0731,1.0306,376.2483,3.7625,4.9841,10.0711,7.5276,2.5281,17696.6815,0.9019,376.5490,3.7655,3.8650,0.2785,0.0000,0.2785,118674.5000,76800.5045,76800.5045
7580.0000,10.2174,9.8927,45972.9000,27844.2000,18128.7000,1.1919,10448.3864,4.4000,1.0000,6187.6000,4.5000,1.0000,16635.9864,0.0551,0.0000,34031.8000,35524.5136,1492.7136,10.2174,2.9201,14027.4000,0.0000,14027.4000,0.3637,3791.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3791.1892,0.0202,0.0000,0.0000,10236.2108,10236.2108,10.2174,2.4901,79524.6000,0.0000,79524.6000,2.0618,18073.7727,4.4000,1.0000,0.0000,0.0000,0.0000,18073.7727,0.2652,0.0000,0.0000,61450.8273,61450.8273,10.2174,2.9201,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0004,0.0000,0.0000,275.7649,275.7649,10.2174,4.6312,4473.7000,795.5000,3678.2000,0.1160,1016.7500,4.4000,1.0000,162.3469,4.9000,1.0000,1179.0969,0.0018,0.0000,957.8469,3456.9500,2499.1031,10.2174,2.9201,14072.1000,0.0000,14072.1000,0.3648,3803.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3803.2703,0.0000,0.0000,0.0000,10268.8297,10268.8297,4.7757,10.2679,7.5218,2.9008,43511.7811,2.0540,400.2830,4.0028,4.7757,10.1791,7.4774,2.8536,22828.9267,1.0954,401.0487,4.0105,4.7757,10.1529,7.4643,2.8404,19882.7416,0.9587,401.3682,4.0137,4.1081,0.3426,0.0000,0.3426,129808.9000,86223.4494,86223.4494
7581.0000,10.6008,6.4067,53960.4000,15598.6000,38361.8000,1.3990,12263.7273,4.4000,1.0000,3466.3556,4.5000,1.0000,15730.0828,0.0777,0.0000,19064.9556,41696.6727,22631.7172,10.6008,3.3035,14027.6000,0.0000,14027.6000,0.3637,3791.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3791.2432,0.0210,0.0000,0.0000,10236.3568,10236.3568,10.6008,2.8736,72831.2000,0.0000,72831.2000,1.8883,16552.5455,4.4000,1.0000,0.0000,0.0000,0.0000,16552.5455,0.2333,0.0000,0.0000,56278.6545,56278.6545,10.6008,3.3035,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0004,0.0000,0.0000,285.8351,285.8351,10.6008,4.2156,5864.9000,653.7000,5211.2000,0.1521,1332.9318,4.4000,1.0000,133.4082,4.9000,1.0000,1466.3400,0.0026,0.0000,787.1082,4531.9682,3744.8600,10.6008,3.3035,12890.3000,0.0000,12890.3000,0.3342,3483.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3483.8649,0.0000,0.0000,0.0000,9406.4351,9406.4351,4.1880,10.6513,7.4196,3.4463,51695.0969,2.0737,405.9805,4.0598,4.1880,10.5626,7.3753,3.3988,27190.0705,1.1059,406.7569,4.0676,4.1880,10.5365,7.3622,3.3855,23698.6913,0.9678,407.0812,4.0708,4.1474,0.3350,0.0000,0.3350,143713.8000,102583.8588,102583.8588
7582.0000,10.5433,6.7991,50505.2000,16458.7000,34046.5000,1.3094,11478.4545,4.4000,1.0000,3657.4889,4.5000,1.0000,15135.9434,0.0683,0.0000,20116.1889,39026.7455,18910.5566,10.5433,3.2460,14027.8000,0.0000,14027.8000,0.3637,3791.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3791.2973,0.0215,0.0000,0.0000,10236.5027,10236.5027,10.5433,2.8161,79805.6000,0.0000,79805.6000,2.0691,18137.6364,4.4000,1.0000,0.0000,0.0000,0.0000,18137.6364,0.2777,0.0000,0.0000,61667.9636,61667.9636,10.5433,3.2460,513.9000,0.0000,513.9000,0.0133,138.8919,3.7000,1.0000,0.0000,0.0000,0.0000,138.8919,0.0005,0.0000,0.0000,375.0081,375.0081,10.5433,3.7650,6872.1000,541.6000,6330.5000,0.1782,1561.8409,4.4000,1.0000,110.5306,4.9000,1.0000,1672.3715,0.0033,0.0000,652.1306,5310.2591,4658.1285,10.5433,3.2460,10526.7000,0.0000,10526.7000,0.2729,2845.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2845.0541,0.0000,0.0000,0.0000,7681.6459,7681.6459,4.1625,10.5937,7.3781,3.4782,52172.9817,2.1033,412.5525,4.1255,4.1625,10.5052,7.3338,3.4300,27440.3484,1.1217,413.3402,4.1334,4.1625,10.4791,7.3208,3.4166,23916.4754,0.9817,413.6696,4.1367,4.2067,0.3714,0.0000,0.3714,145251.0000,103529.8054,103529.8054
7583.0000,10.6535,5.8040,52758.7000,12422.1000,40336.6000,1.3679,11990.6136,4.4000,1.0000,2760.4667,4.5000,1.0000,14751.0803,0.0740,0.0000,15182.5667,40768.0864,25585.5197,10.6535,3.3562,14029.1000,0.0000,14029.1000,0.3637,3791.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3791.6486,0.0209,0.0000,0.0000,10237.4514,10237.4514,10.6535,2.9262,73734.7000,0.0000,73734.7000,1.9117,16757.8864,4.4000,1.0000,0.0000,0.0000,0.0000,16757.8864,0.2376,0.0000,0.0000,56976.8136,56976.8136,10.6535,3.3562,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0004,0.0000,0.0000,288.0243,288.0243,10.6535,3.5442,7632.0000,391.7000,7240.3000,0.1979,1734.5455,4.4000,1.0000,79.9388,4.9000,1.0000,1814.4842,0.0038,0.0000,471.6388,5897.4545,5425.8158,10.6535,3.3562,9176.0000,0.0000,9176.0000,0.2379,2480.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2480.0000,0.0000,0.0000,0.0000,6696.0000,6696.0000,3.9831,10.7040,7.3435,3.5335,53002.7833,2.0447,401.6700,4.0167,3.9831,10.6152,7.2991,3.4865,27892.3674,1.0904,402.4399,4.0244,3.9831,10.5890,7.2861,3.4735,24314.4741,0.9543,402.7616,4.0276,4.0893,0.3366,0.0000,0.3366,144911.4000,105209.6248,105209.6248
7584.0000,10.6914,5.3584,54634.8000,10702.5000,43932.3000,1.4165,12417.0000,4.4000,1.0000,2378.3333,4.5000,1.0000,14795.3333,0.0825,0.0000,13080.8333,42217.8000,29136.9667,10.6914,3.3941,14029.6000,0.0000,14029.6000,0.3637,3791.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3791.7838,0.0231,0.0000,0.0000,10237.8162,10237.8162,10.6914,2.9641,81928.6000,0.0000,81928.6000,2.1242,18620.1364,4.4000,1.0000,0.0000,0.0000,0.0000,18620.1364,0.3036,0.0000,0.0000,63308.4636,63308.4636,10.6914,3.3941,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0004,0.0000,0.0000,276.2757,276.2757,10.6914,3.2928,8500.6000,232.0000,8268.6000,0.2204,1931.9545,4.4000,1.0000,47.3469,4.9000,1.0000,1979.3015,0.0044,0.0000,279.3469,6568.6455,6289.2985,10.6914,3.3941,5124.1000,0.0000,5124.1000,0.1329,1384.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1384.8919,0.0000,0.0000,0.0000,3739.2081,3739.2081,3.8269,10.7416,7.2842,3.7938,56907.2704,2.1337,420.2919,4.2029,3.8269,10.6533,7.2401,3.7450,29960.2603,1.1379,421.0941,4.2109,3.8269,10.6273,7.2271,3.7315,26120.4981,0.9959,421.4298,4.2143,4.2675,0.4139,0.0000,0.4139,153661.8000,112988.0288,112988.0288
7585.0000,10.7226,5.1856,53418.2000,9572.6000,43845.6000,1.3850,12140.5000,4.4000,1.0000,2127.2444,4.5000,1.0000,14267.7444,0.0759,0.0000,11699.8444,41277.7000,29577.8556,10.7226,3.4253,14057.8000,0.0000,14057.8000,0.3645,3799.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3799.4054,0.0209,0.0000,0.0000,10258.3946,10258.3946,10.7226,2.9953,72577.5000,0.0000,72577.5000,1.8817,16494.8864,4.4000,1.0000,0.0000,0.0000,0.0000,16494.8864,0.2309,0.0000,0.0000,56082.6136,56082.6136,10.7226,3.4253,436.2000,0.0000,436.2000,0.0113,117.8919,3.7000,1.0000,0.0000,0.0000,0.0000,117.8919,0.0004,0.0000,0.0000,318.3081,318.3081,10.7226,3.0992,9497.8000,81.9000,9415.9000,0.2462,2158.5909,4.4000,1.0000,16.7143,4.9000,1.0000,2175.3052,0.0047,0.0000,98.6143,7339.2091,7240.5948,10.7226,3.4253,1581.4000,0.0000,1581.4000,0.0410,427.4054,3.7000,1.0000,0.0000,0.0000,0.0000,427.4054,0.0000,0.0000,0.0000,1153.9946,1153.9946,3.8194,10.7733,7.2963,3.5133,52700.1412,1.9648,386.8155,3.8682,3.8194,10.6842,7.2518,3.4680,27743.8627,1.0478,387.5611,3.8756,3.8194,10.6578,7.2386,3.4554,24187.7574,0.9170,387.8724,3.8787,3.9297,0.3328,0.0000,0.3328,141914.4000,104631.7613,104631.7613
7586.0000,10.7414,4.9425,54103.4000,8536.1000,45567.3000,1.4027,12296.2273,4.4000,1.0000,1896.9111,4.5000,1.0000,14193.1384,0.0799,0.0000,10433.0111,41807.1727,31374.1616,10.7414,3.4441,14059.5000,0.0000,14059.5000,0.3645,3799.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3799.8649,0.0224,0.0000,0.0000,10259.6351,10259.6351,10.7414,3.0142,79229.2000,0.0000,79229.2000,2.0542,18006.6364,4.4000,1.0000,0.0000,0.0000,0.0000,18006.6364,0.2812,0.0000,0.0000,61222.5636,61222.5636,10.7414,3.4441,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0004,0.0000,0.0000,310.5000,310.5000,10.7414,3.0264,10054.4000,10.2000,10044.2000,0.2607,2285.0909,4.4000,1.0000,2.0816,4.9000,1.0000,2287.1725,0.0054,0.0000,12.2816,7769.3091,7757.0275,10.7414,3.4441,905.0000,0.0000,905.0000,0.0235,244.5946,3.7000,1.0000,0.0000,0.0000,0.0000,244.5946,0.0000,0.0000,0.0000,660.4054,660.4054,3.7137,10.7920,7.2528,3.7462,56193.0283,2.0583,406.0086,4.0601,3.7137,10.7032,7.2084,3.6989,29590.9905,1.0977,406.7885,4.0679,3.7137,10.6769,7.1953,3.6858,25800.2745,0.9606,407.1144,4.0711,4.1166,0.3895,0.0000,0.3895,150230.7000,111584.2933,111584.2933
7587.0000,10.7629,4.7138,55152.2000,7572.3000,47579.9000,1.4299,12534.5909,4.4000,1.0000,1682.7333,4.5000,1.0000,14217.3242,0.0818,0.0000,9255.0333,42617.6091,33362.5758,10.7629,3.4656,14059.5000,0.0000,14059.5000,0.3645,3799.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3799.8649,0.0214,0.0000,0.0000,10259.6351,10259.6351,10.7629,3.0357,72669.7000,0.0000,72669.7000,1.8841,16515.8409,4.4000,1.0000,0.0000,0.0000,0.0000,16515.8409,0.2349,0.0000,0.0000,56153.8591,56153.8591,10.7629,3.4656,437.1000,0.0000,437.1000,0.0113,118.1351,3.7000,1.0000,0.0000,0.0000,0.0000,118.1351,0.0004,0.0000,0.0000,318.9649,318.9649,10.7629,3.0357,10657.9000,0.0000,10657.9000,0.2763,2422.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2422.2500,0.0058,0.0000,0.0000,8235.6500,8235.6500,10.7629,3.4656,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0000,0.0000,0.0000,289.9216,289.9216,3.6808,10.8137,7.2473,3.6466,54699.0902,1.9882,392.2907,3.9229,3.6808,10.7245,7.2027,3.6007,28805.6458,1.0603,393.0474,3.9305,3.6808,10.6982,7.1895,3.5880,25115.8705,0.9280,393.3633,3.9336,3.9765,0.3444,0.0000,0.3444,145801.4000,108620.6065,108620.6065
7588.0000,10.7655,4.4802,56387.2000,6652.1000,49735.1000,1.4619,12815.2727,4.4000,1.0000,1478.2444,4.5000,1.0000,14293.5172,0.0883,0.0000,8130.3444,43571.9273,35441.5828,10.7655,3.4682,14059.4000,0.0000,14059.4000,0.3645,3799.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3799.8378,0.0233,0.0000,0.0000,10259.5622,10259.5622,10.7655,3.0383,80263.7000,0.0000,80263.7000,2.0810,18241.7500,4.4000,1.0000,0.0000,0.0000,0.0000,18241.7500,0.2945,0.0000,0.0000,62021.9500,62021.9500,10.7655,3.4682,425.6000,0.0000,425.6000,0.0110,115.0270,3.7000,1.0000,0.0000,0.0000,0.0000,115.0270,0.0005,0.0000,0.0000,310.5730,310.5730,10.7655,3.0383,10877.6000,0.0000,10877.6000,0.2820,2472.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2472.1818,0.0064,0.0000,0.0000,8405.4182,8405.4182,10.7655,3.4682,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0000,0.0000,0.0000,289.9216,289.9216,3.5783,10.8159,7.1971,3.9182,58773.4615,2.1054,416.3485,4.1635,3.5783,10.7274,7.1528,3.8699,30959.5464,1.1228,417.1467,4.1715,3.5783,10.7012,7.1397,3.8566,26995.9998,0.9826,417.4805,4.1748,4.2108,0.4130,0.0000,0.4130,155758.7000,116729.0078,116729.0078
7589.0000,10.6254,5.9896,42529.1000,10757.1000,31772.0000,1.1026,9665.7045,4.4000,1.0000,2390.4667,4.5000,1.0000,12056.1712,0.0452,0.0000,13147.5667,32863.3955,19715.8288,10.6254,3.3281,14059.3000,0.0000,14059.3000,0.3645,3799.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3799.8108,0.0182,0.0000,0.0000,10259.4892,10259.4892,10.6254,2.8981,73487.9000,0.0000,73487.9000,1.9053,16701.7955,4.4000,1.0000,0.0000,0.0000,0.0000,16701.7955,0.2172,0.0000,0.0000,56786.1045,56786.1045,10.6254,3.3281,437.1000,0.0000,437.1000,0.0113,118.1351,3.7000,1.0000,0.0000,0.0000,0.0000,118.1351,0.0004,0.0000,0.0000,318.9649,318.9649,10.6254,2.8981,10666.5000,0.0000,10666.5000,0.2765,2424.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2424.2045,0.0057,0.0000,0.0000,8242.2955,8242.2955,10.6254,3.3281,905.0000,0.0000,905.0000,0.0235,244.5946,3.7000,1.0000,0.0000,0.0000,0.0000,244.5946,0.0000,0.0000,0.0000,660.4054,660.4054,3.8701,10.6766,7.2733,3.2237,48354.8062,1.8419,362.9889,3.6299,3.8701,10.5866,7.2284,3.1808,25446.2822,0.9823,363.6951,3.6370,3.8701,10.5601,7.2151,3.1689,22181.9999,0.8597,363.9892,3.6399,3.6838,0.2866,0.0000,0.2866,131327.8000,95983.0882,95983.0882
7590.0000,10.4968,7.7062,35496.4000,14337.4000,21159.0000,0.9203,8067.3636,4.4000,1.0000,3186.0889,4.5000,1.0000,11253.4525,0.0315,0.0000,17523.4889,27429.0364,9905.5475,10.4968,3.1995,14059.4000,0.0000,14059.4000,0.3645,3799.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3799.8378,0.0177,0.0000,0.0000,10259.5622,10259.5622,10.4968,2.7695,80513.4000,0.0000,80513.4000,2.0875,18298.5000,4.4000,1.0000,0.0000,0.0000,0.0000,18298.5000,0.2505,0.0000,0.0000,62214.9000,62214.9000,10.4968,3.1995,565.0000,0.0000,565.0000,0.0146,152.7027,3.7000,1.0000,0.0000,0.0000,0.0000,152.7027,0.0005,0.0000,0.0000,412.2973,412.2973,10.4968,2.7695,9885.9000,0.0000,9885.9000,0.2563,2246.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2246.7955,0.0054,0.0000,0.0000,7639.1045,7639.1045,10.4968,3.1995,4797.9000,0.0000,4797.9000,0.1244,1296.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1296.7297,0.0000,0.0000,0.0000,3501.1703,3501.1703,4.0328,10.5479,7.2904,3.1559,47337.8118,1.8838,370.9625,3.7096,4.0328,10.4580,7.2454,3.1120,24896.1817,1.0046,371.6840,3.7168,4.0328,10.4314,7.2321,3.0998,21698.5882,0.8792,371.9844,3.7198,3.7676,0.3057,0.0000,0.3057,130980.6000,93932.5817,93932.5817
7591.0000,8.0564,17.3019,22866.1000,59358.6000,-36492.5000,1.5390,5196.8409,4.4000,1.0000,13190.8000,4.5000,1.0000,18387.6409,0.0910,0.0000,72549.4000,17669.2591,-54880.1409,8.0564,0.7591,14059.2000,0.0000,14059.2000,0.3645,3799.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3799.7838,0.0181,0.0000,0.0000,10259.4162,10259.4162,8.0564,0.3292,48927.6000,0.0000,48927.6000,1.2685,11119.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11119.9091,0.1057,0.0000,0.0000,37807.6909,37807.6909,8.0564,0.7591,527.0000,0.0000,527.0000,0.0137,142.4324,3.7000,1.0000,0.0000,0.0000,0.0000,142.4324,0.0004,0.0000,0.0000,384.5676,384.5676,8.0564,0.4552,8787.3000,92.0000,8695.3000,0.2278,1997.1136,4.4000,1.0000,18.7755,4.9000,1.0000,2015.8891,0.0048,0.0000,110.7755,6790.1864,6679.4109,8.0564,0.7591,16137.9000,0.0000,16137.9000,0.4184,4361.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4361.5946,0.0008,0.0000,0.0000,11776.3054,11776.3054,7.2427,8.1075,7.6751,0.4261,6391.0945,1.9160,370.8114,3.7081,7.2427,8.0177,7.6302,0.3818,3054.3445,1.0218,371.5271,3.7153,7.2427,7.9912,7.6169,0.3688,2581.8111,0.8942,371.8252,3.7183,3.8319,0.2208,0.0000,0.2208,51854.5000,12027.2500,12027.2500
7592.0000,6.7545,18.3344,8016.5000,96439.5000,-88423.0000,2.5004,1821.9318,4.4000,1.0000,21431.0000,4.5000,1.0000,23252.9318,0.3179,0.0000,117870.5000,6194.5682,-111675.9318,6.7545,-0.5428,23885.5000,0.0000,23885.5000,0.6193,6455.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6455.5405,0.0550,0.0000,0.0000,17429.9595,17429.9595,6.7545,-0.9728,36926.6000,0.0000,36926.6000,0.9574,8392.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8392.4091,0.0889,0.0000,0.0000,28534.1909,28534.1909,6.7545,-0.5428,1071.6000,0.0000,1071.6000,0.0278,289.6216,3.7000,1.0000,0.0000,0.0000,0.0000,289.6216,0.0009,0.0000,0.0000,781.9784,781.9784,6.7545,-0.7486,8152.6000,151.8000,8000.8000,0.2114,1852.8636,4.4000,1.0000,30.9796,4.9000,1.0000,1883.8432,0.0046,0.0000,182.7796,6299.7364,6116.9568,6.7545,-0.5428,17153.4000,0.0000,17153.4000,0.4447,4636.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4636.0541,0.0000,0.0000,0.0000,12517.3459,12517.3459,9.2756,6.8041,8.0399,-1.5128,-22692.1259,2.3805,453.2469,4.5325,9.2756,6.7168,7.9962,-1.5661,-12528.6994,1.2695,454.0906,4.5409,9.2756,6.6912,7.9834,-1.5821,-11074.6750,1.1110,454.4448,4.5444,4.7609,0.4673,0.0000,0.4673,-1385.1000,-46295.5004,-46295.5004
7593.0000,5.9019,17.8295,4145.1000,108720.3000,-104575.2000,2.8188,942.0682,4.4000,1.0000,24160.0667,4.5000,1.0000,25102.1348,0.4272,0.0000,132880.3667,3203.0318,-129677.3348,5.9019,-1.3954,29134.1000,0.0000,29134.1000,0.7554,7874.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7874.0811,0.0720,0.0000,0.0000,21260.0189,21260.0189,5.9019,2.4664,10842.9000,3864.8000,6978.1000,0.2811,2464.2955,4.4000,1.0000,788.7347,4.9000,1.0000,3253.0301,0.0134,0.0000,4653.5347,8378.6045,3725.0699,5.9019,-1.3954,1814.8000,0.0000,1814.8000,0.0471,490.4865,3.7000,1.0000,0.0000,0.0000,0.0000,490.4865,0.0009,0.0000,0.0000,1324.3135,1324.3135,5.9019,-1.7742,8639.4000,36.7000,8602.7000,0.2240,1963.5000,4.4000,1.0000,7.4898,4.9000,1.0000,1970.9898,0.0044,0.0000,44.1898,6675.9000,6631.7102,5.9019,-1.3954,16476.4000,0.0000,16476.4000,0.4272,4453.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4453.0811,0.0000,0.0000,0.0000,12023.3189,12023.3189,10.7253,5.9515,8.3384,-2.7947,-41920.5935,2.2767,427.7712,4.2777,10.7253,5.8642,8.2948,-2.8456,-22764.5531,1.2141,428.5640,4.2856,10.7253,5.8387,8.2820,-2.8611,-20027.7569,1.0626,428.8963,4.2890,4.5535,0.5180,0.0000,0.5180,-41569.1000,-84712.9034,-84712.9034
7594.0000,5.7542,17.7864,2920.8000,118816.6000,-115895.8000,3.0805,663.8182,4.4000,1.0000,26403.6889,4.5000,1.0000,27067.5071,0.5425,0.0000,145220.2889,2256.9818,-142963.3071,5.7542,-1.5431,33126.5000,0.0000,33126.5000,0.8589,8953.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8953.1081,0.0940,0.0000,0.0000,24173.3919,24173.3919,5.7542,5.3313,4451.1000,2700.2000,1750.9000,0.1154,1011.6136,4.4000,1.0000,551.0612,4.9000,1.0000,1562.6749,0.0046,0.0000,3251.2612,3439.4864,188.2251,5.7542,-1.5431,1967.8000,0.0000,1967.8000,0.0510,531.8378,3.7000,1.0000,0.0000,0.0000,0.0000,531.8378,0.0009,0.0000,0.0000,1435.9622,1435.9622,5.7542,-1.9712,8794.0000,1.4000,8792.6000,0.2280,1998.6364,4.4000,1.0000,0.2857,4.9000,1.0000,1998.9221,0.0042,0.0000,1.6857,6795.3636,6793.6779,5.7542,-1.5431,14445.3000,0.0000,14445.3000,0.3745,3904.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3904.1351,0.0000,0.0000,0.0000,10541.1649,10541.1649,11.2514,5.8034,8.5274,-3.2979,-49467.8848,2.3542,438.6272,4.3863,11.2514,5.7167,8.4841,-3.3501,-26800.5329,1.2554,439.4319,4.3943,11.2514,5.6914,8.4714,-3.3661,-23562.4675,1.0987,439.7694,4.3977,4.7084,0.6463,0.0000,0.6463,-55812.7000,-99830.8851,-99830.8851
7595.0000,5.7608,17.8646,1986.7000,129646.3000,-127659.6000,3.3613,451.5227,4.4000,1.0000,28810.2889,4.5000,1.0000,29261.8116,0.6943,0.0000,158456.5889,1535.1773,-156921.4116,5.7608,-1.5365,39108.3000,0.0000,39108.3000,1.0140,10569.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10569.8108,0.1348,0.0000,0.0000,28538.4892,28538.4892,5.7608,12.8606,1771.4000,2770.3000,-998.9000,0.0718,402.5909,4.4000,1.0000,565.3673,4.9000,1.0000,967.9583,0.0031,0.0000,3335.6673,1368.8091,-1966.8583,5.7608,-1.5365,2014.1000,0.0000,2014.1000,0.0522,544.3514,3.7000,1.0000,0.0000,0.0000,0.0000,544.3514,0.0010,0.0000,0.0000,1469.7486,1469.7486,5.7608,-1.9348,8244.2000,21.7000,8222.5000,0.2137,1873.6818,4.4000,1.0000,4.4286,4.9000,1.0000,1878.1104,0.0036,0.0000,26.1286,6370.5182,6344.3896,5.7608,-1.5365,13091.3000,0.0000,13091.3000,0.3394,3538.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3538.1892,0.0000,0.0000,0.0000,9553.1108,9553.1108,11.5585,5.8094,8.6840,-3.7345,-56017.3222,2.5262,467.4378,4.6744,11.5585,5.7238,8.6412,-3.7898,-30318.1379,1.3472,468.2815,4.6828,11.5585,5.6989,8.6287,-3.8067,-26647.0715,1.1790,468.6365,4.6864,5.0525,0.8368,0.0000,0.8368,-66222.3000,-112982.5316,-112982.5316
7596.0000,5.6452,17.8012,1189.8000,138789.7000,-137599.9000,3.5984,270.4091,4.4000,1.0000,30842.1556,4.5000,1.0000,31112.5646,0.8360,0.0000,169631.8556,919.3909,-168712.4646,5.6452,-1.6520,41107.8000,0.0000,41107.8000,1.0658,11110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11110.2162,0.1592,0.0000,0.0000,29997.5838,29997.5838,5.6452,16.8132,614.7000,5442.1000,-4827.4000,0.1411,139.7045,4.4000,1.0000,1110.6327,4.9000,1.0000,1250.3372,0.0076,0.0000,6552.7327,474.9955,-6077.7372,5.6452,-1.6520,2378.9000,0.0000,2378.9000,0.0617,642.9459,3.7000,1.0000,0.0000,0.0000,0.0000,642.9459,0.0013,0.0000,0.0000,1735.9541,1735.9541,5.6452,-1.7927,6770.0000,162.7000,6607.3000,0.1755,1538.6364,4.4000,1.0000,33.2041,4.9000,1.0000,1571.8404,0.0022,0.0000,195.9041,5231.3636,5035.4596,5.6452,-1.6520,10552.5000,0.0000,10552.5000,0.2736,2852.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2852.0270,0.0000,0.0000,0.0000,7700.4730,7700.4730,12.0011,5.6933,8.8472,-4.3112,-64667.6638,2.6580,488.2945,4.8829,12.0011,5.6087,8.8049,-4.3686,-34948.9514,1.4175,489.1625,4.8916,12.0011,5.5841,8.7926,-4.3863,-30704.1162,1.2406,489.5289,4.8953,5.3161,1.0064,0.0000,1.0064,-81780.8000,-130320.7315,-130320.7315
7597.0000,5.2424,17.4381,545.1000,158703.1000,-158158.0000,4.1147,123.8864,4.4000,1.0000,35267.3556,4.5000,1.0000,35391.2419,1.1762,0.0000,193970.4556,421.2136,-193549.2419,5.2424,-2.0549,35618.2000,0.0000,35618.2000,0.9235,9626.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9626.5405,0.1541,0.0000,0.0000,25991.6595,25991.6595,5.2424,16.9988,665.1000,18071.3000,-17406.2000,0.4685,151.1591,4.4000,1.0000,3688.0204,4.9000,1.0000,3839.1795,0.0424,0.0000,21759.3204,513.9409,-21245.3795,5.2424,-2.0549,2845.1000,0.0000,2845.1000,0.0738,768.9459,3.7000,1.0000,0.0000,0.0000,0.0000,768.9459,0.0023,0.0000,0.0000,2076.1541,2076.1541,5.2424,-0.8360,4182.8000,572.8000,3610.0000,0.1084,950.6364,4.4000,1.0000,116.8980,4.9000,1.0000,1067.5343,0.0007,0.0000,689.6980,3232.1636,2542.4657,5.2424,-2.0549,9198.5000,0.0000,9198.5000,0.2385,2486.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2486.0811,0.0000,0.0000,0.0000,6712.4189,6712.4189,13.0052,5.2894,9.1473,-5.8799,-88198.8245,2.9637,537.3080,5.3731,13.0052,5.2066,9.1059,-5.9425,-47539.6241,1.5805,538.2364,5.3824,13.0052,5.1827,9.0940,-5.9619,-41733.4747,1.3832,538.6308,5.3863,5.9274,1.3758,0.0000,1.3758,-124292.4000,-177471.9233,-177471.9233
7598.0000,5.2894,17.5075,94.7000,175418.5000,-175323.8000,4.5481,21.5227,4.4000,1.0000,38981.8889,4.5000,1.0000,39003.4116,1.5652,0.0000,214400.3889,73.1773,-214327.2116,5.2894,-2.0079,41101.1000,0.0000,41101.1000,1.0656,11108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11108.4054,0.2245,0.0000,0.0000,29992.6946,29992.6946,5.2894,17.3302,0.0000,28741.5000,-28741.5000,0.7452,0.0000,0.0000,0.0000,5865.6122,4.9000,1.0000,5865.6122,0.1005,0.0000,34607.1122,0.0000,-34607.1122,5.2894,-2.0079,2713.1000,0.0000,2713.1000,0.0703,733.2703,3.7000,1.0000,0.0000,0.0000,0.0000,733.2703,0.0029,0.0000,0.0000,1979.8297,1979.8297,5.2894,11.3757,1499.4000,1945.8000,-446.4000,0.0504,340.7727,4.4000,1.0000,397.1020,4.9000,1.0000,737.8748,0.0000,0.0000,2342.9020,1158.6273,-1184.2748,5.2894,-2.0079,8182.9000,0.0000,8182.9000,0.2122,2211.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2211.5946,0.0000,0.0000,0.0000,5971.3054,5971.3054,13.5100,5.3350,9.4225,-7.0332,-105498.2990,3.3459,599.3402,5.9934,13.5100,5.2546,9.3823,-7.1018,-56814.1724,1.7843,600.3404,6.0034,13.5100,5.2314,9.3707,-7.1232,-49862.2975,1.5616,600.7690,6.0077,6.6918,1.8931,0.0000,1.8931,-152514.6000,-212174.7689,-212174.7689
7599.0000,5.2801,17.5023,0.0000,186791.3000,-186791.3000,4.8429,0.0000,0.0000,0.0000,41509.1778,4.5000,1.0000,41509.1778,1.8298,0.0000,228300.4778,0.0000,-228300.4778,5.2801,-2.0172,39116.7000,0.0000,39116.7000,1.0142,10572.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10572.0811,0.2199,0.0000,0.0000,28544.6189,28544.6189,5.2801,17.3209,0.0000,25728.5000,-25728.5000,0.6671,0.0000,0.0000,0.0000,5250.7143,4.9000,1.0000,5250.7143,0.0865,0.0000,30979.2143,0.0000,-30979.2143,5.2801,-2.0172,1795.3000,0.0000,1795.3000,0.0465,485.2162,3.7000,1.0000,0.0000,0.0000,0.0000,485.2162,0.0017,0.0000,0.0000,1310.0838,1310.0838,5.2801,14.9612,766.5000,2510.1000,-1743.6000,0.0651,174.2045,4.4000,1.0000,512.2653,4.9000,1.0000,686.4699,0.0000,0.0000,3022.3653,592.2955,-2430.0699,5.2801,-2.0172,7167.4000,0.0000,7167.4000,0.1858,1937.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1937.1351,0.0000,0.0000,0.0000,5230.2649,5230.2649,13.8934,5.3251,9.6092,-7.5146,-112719.2440,3.4108,606.0108,6.0601,13.8934,5.2457,9.5695,-7.5836,-60668.9997,1.8189,607.0062,6.0701,13.8934,5.2228,9.5581,-7.6052,-53236.5506,1.5919,607.4341,6.0743,6.8216,2.1379,0.0000,2.1379,-166184.0000,-226624.7943,-226624.7943
7600.0000,5.3483,17.5706,0.0000,192687.9000,-192687.9000,4.9958,0.0000,0.0000,0.0000,42819.5333,4.5000,1.0000,42819.5333,1.9679,0.0000,235507.4333,0.0000,-235507.4333,5.3483,-1.9490,37113.8000,0.0000,37113.8000,0.9622,10030.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10030.7568,0.2061,0.0000,0.0000,27083.0432,27083.0432,5.3483,17.3892,0.0000,20672.7000,-20672.7000,0.5360,0.0000,0.0000,0.0000,4218.9184,4.9000,1.0000,4218.9184,0.0617,0.0000,24891.6184,0.0000,-24891.6184,5.3483,-1.9490,1735.3000,0.0000,1735.3000,0.0450,469.0000,3.7000,1.0000,0.0000,0.0000,0.0000,469.0000,0.0015,0.0000,0.0000,1266.3000,1266.3000,5.3483,16.0066,432.7000,2418.4000,-1985.7000,0.0627,98.3409,4.4000,1.0000,493.5510,4.9000,1.0000,591.8919,0.0000,0.0000,2911.9510,334.3591,-2577.5919,5.3483,-1.9490,8182.9000,0.0000,8182.9000,0.2122,2211.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2211.5946,0.0000,0.0000,0.0000,5971.3054,5971.3054,14.0487,5.3931,9.7209,-7.5826,-113738.8743,3.4069,602.3902,6.0239,14.0487,5.3141,9.6814,-7.6511,-61209.1078,1.8169,603.3722,6.0337,14.0487,5.2915,9.6701,-7.6726,-53708.0129,1.5901,603.7947,6.0379,6.8139,2.2373,0.0000,2.2373,-168314.3000,-228655.9950,-228655.9950
7601.0000,5.3519,17.5742,0.0000,178412.3000,-178412.3000,4.6257,0.0000,0.0000,0.0000,39647.1778,4.5000,1.0000,39647.1778,1.5746,0.0000,218059.4778,0.0000,-218059.4778,5.3519,-1.9454,31630.1000,0.0000,31630.1000,0.8201,8548.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8548.6757,0.1434,0.0000,0.0000,23081.4243,23081.4243,5.3519,17.3927,0.0000,13028.5000,-13028.5000,0.3378,0.0000,0.0000,0.0000,2658.8776,4.9000,1.0000,2658.8776,0.0274,0.0000,15687.3776,0.0000,-15687.3776,5.3519,-1.9454,2239.7000,0.0000,2239.7000,0.0581,605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,605.3243,0.0015,0.0000,0.0000,1634.3757,1634.3757,5.3519,16.2840,282.6000,1969.6000,-1687.0000,0.0511,64.2273,4.4000,1.0000,401.9592,4.9000,1.0000,466.1865,0.0000,0.0000,2371.5592,218.3727,-2153.1865,5.3519,-1.9454,9537.0000,0.0000,9537.0000,0.2473,2577.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2577.5676,0.0000,0.0000,0.0000,6959.4324,6959.4324,13.9757,5.3974,9.6866,-6.7715,-101573.0247,3.0700,543.6215,5.4362,13.9757,5.3171,9.6464,-6.8343,-54674.5334,1.6372,544.5233,5.4452,13.9757,5.2941,9.6349,-6.8539,-47977.2512,1.4328,544.9089,5.4491,6.1399,1.7469,0.0000,1.7469,-149721.0000,-204224.8094,-204224.8094
7602.0000,5.1137,17.3340,45.2000,189360.6000,-189315.4000,4.9095,10.2727,4.4000,1.0000,42080.1333,4.5000,1.0000,42090.4061,1.7939,0.0000,231440.7333,34.9273,-231405.8061,5.1137,-2.1836,20649.5000,0.0000,20649.5000,0.5354,5580.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5580.9459,0.0843,0.0000,0.0000,15068.5541,15068.5541,5.1137,16.7250,793.3000,14274.1000,-13480.8000,0.3701,180.2955,4.4000,1.0000,2913.0816,4.9000,1.0000,3093.3771,0.0294,0.0000,17187.1816,613.0045,-16574.1771,5.1137,-2.1836,1418.0000,0.0000,1418.0000,0.0368,383.2432,3.7000,1.0000,0.0000,0.0000,0.0000,383.2432,0.0009,0.0000,0.0000,1034.7568,1034.7568,5.1137,16.8012,88.3000,1931.5000,-1843.2000,0.0501,20.0682,4.4000,1.0000,394.1837,4.9000,1.0000,414.2519,0.0000,0.0000,2325.6837,68.2318,-2257.4519,5.1137,-2.1836,12583.5000,0.0000,12583.5000,0.3263,3400.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3400.9459,0.0000,0.0000,0.0000,9182.5541,9182.5541,14.4782,5.1591,9.8186,-7.4620,-111929.2799,3.1140,548.2718,5.4827,14.4782,5.0789,9.7785,-7.5255,-60204.1086,1.6607,549.1783,5.4918,14.4782,5.0559,9.7671,-7.5455,-52818.1816,1.4534,549.5660,5.4957,6.2281,1.9084,0.0000,1.9084,-169988.4000,-224951.5701,-224951.5701
7603.0000,5.8289,17.9578,1208.4000,100056.7000,-98848.3000,2.5942,274.6364,4.4000,1.0000,22234.8222,4.5000,1.0000,22509.4586,0.3228,0.0000,122291.5222,933.7636,-121357.7586,5.8289,-1.4684,17021.6000,0.0000,17021.6000,0.4413,4600.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4600.4324,0.0272,0.0000,0.0000,12421.1676,12421.1676,5.8289,-1.5797,5116.1000,135.4000,4980.7000,0.1326,1162.7500,4.4000,1.0000,27.6327,4.9000,1.0000,1190.3827,0.0034,0.0000,163.0327,3953.3500,3790.3173,5.8289,-1.4684,1185.9000,0.0000,1185.9000,0.0307,320.5135,3.7000,1.0000,0.0000,0.0000,0.0000,320.5135,0.0003,0.0000,0.0000,865.3865,865.3865,5.8289,17.8488,6.3000,2317.9000,-2311.6000,0.0601,1.4318,4.4000,1.0000,473.0408,4.9000,1.0000,474.4726,0.0003,0.0000,2790.9408,4.8682,-2786.0726,5.8289,-1.4684,14783.8000,0.0000,14783.8000,0.3833,3995.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3995.6216,0.0000,0.0000,0.0000,10788.1784,10788.1784,12.6824,5.8781,9.2803,-3.1862,-47793.6047,1.8211,328.2474,3.2825,12.6824,5.7914,9.2369,-3.2266,-25812.7287,0.9712,328.8423,3.2884,12.6824,5.7665,9.2244,-3.2389,-22672.4481,0.8500,329.0899,3.2909,3.6423,0.3540,0.0000,0.3540,-63187.9000,-96278.7814,-96278.7814
7604.0000,5.8057,17.8912,1807.7000,102178.9000,-100371.2000,2.6492,410.8409,4.4000,1.0000,22706.4222,4.5000,1.0000,23117.2631,0.3422,0.0000,124885.3222,1396.8591,-123488.4631,5.8057,-1.4916,17003.8000,0.0000,17003.8000,0.4409,4595.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4595.6216,0.0284,0.0000,0.0000,12408.1784,12408.1784,5.8057,-1.9216,7747.3000,0.0000,7747.3000,0.2009,1760.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1760.7500,0.0062,0.0000,0.0000,5986.5500,5986.5500,5.8057,-1.4916,901.2000,0.0000,901.2000,0.0234,243.5676,3.7000,1.0000,0.0000,0.0000,0.0000,243.5676,0.0002,0.0000,0.0000,657.6324,657.6324,5.8057,17.4248,111.2000,2037.5000,-1926.3000,0.0528,25.2727,4.4000,1.0000,415.8163,4.9000,1.0000,441.0891,0.0002,0.0000,2453.3163,85.9273,-2367.3891,5.8057,-1.4916,14106.8000,0.0000,14106.8000,0.3657,3812.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3812.6486,0.0000,0.0000,0.0000,10294.1514,10294.1514,12.5089,5.8556,9.1822,-3.1930,-47895.4811,1.8664,337.8579,3.3786,12.5089,5.7677,9.1383,-3.2349,-25879.5549,0.9953,338.4798,3.3848,12.5089,5.7424,9.1256,-3.2478,-22734.3040,0.8711,338.7379,3.3874,3.7328,0.3773,0.0000,0.3773,-62538.4000,-96509.3400,-96509.3400
7605.0000,6.9707,18.6135,4613.6000,61523.6000,-56910.0000,1.5951,1048.5455,4.4000,1.0000,13671.9111,4.5000,1.0000,14720.4566,0.0931,0.0000,75195.5111,3565.0545,-71630.4566,6.9707,-0.3266,17017.0000,0.0000,17017.0000,0.4412,4599.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4599.1892,0.0172,0.0000,0.0000,12417.8108,12417.8108,6.9707,-0.7566,13391.4000,0.0000,13391.4000,0.3472,3043.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3043.5000,0.0097,0.0000,0.0000,10347.9000,10347.9000,6.9707,-0.3266,987.2000,0.0000,987.2000,0.0256,266.8108,3.7000,1.0000,0.0000,0.0000,0.0000,266.8108,0.0002,0.0000,0.0000,720.3892,720.3892,6.9707,17.2601,382.2000,1686.3000,-1304.1000,0.0437,86.8636,4.4000,1.0000,344.1429,4.9000,1.0000,431.0065,0.0002,0.0000,2030.4429,295.3364,-1735.1065,6.9707,-0.3266,12922.0000,0.0000,12922.0000,0.3350,3492.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3492.4324,0.0001,0.0000,0.0000,9429.5676,9429.5676,10.7325,7.0225,8.8775,-1.3297,-19946.1912,1.3939,255.7291,2.5573,10.7325,6.9312,8.8318,-1.3624,-10898.9741,0.7434,256.2216,2.5622,10.7325,6.9048,8.8187,-1.3721,-9604.7302,0.6506,256.4237,2.5642,2.7879,0.1206,0.0000,0.1206,-13896.5000,-40449.8955,-40449.8955
7606.0000,6.9149,18.3662,5812.9000,58265.4000,-52452.5000,1.5106,1321.1136,4.4000,1.0000,12947.8667,4.5000,1.0000,14268.9803,0.0798,0.0000,71213.2667,4491.7864,-66721.4803,6.9149,-0.3824,14407.0000,0.0000,14407.0000,0.3735,3893.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3893.7838,0.0129,0.0000,0.0000,10513.2162,10513.2162,6.9149,-0.8124,15737.5000,0.0000,15737.5000,0.4080,3576.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3576.7045,0.0117,0.0000,0.0000,12160.7955,12160.7955,6.9149,-0.3824,579.2000,0.0000,579.2000,0.0150,156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,156.5405,0.0001,0.0000,0.0000,422.6595,422.6595,6.9149,14.5788,777.3000,1372.3000,-595.0000,0.0356,176.6591,4.4000,1.0000,280.0612,4.9000,1.0000,456.7203,0.0001,0.0000,1652.3612,600.6409,-1051.7203,6.9149,-0.3824,10552.5000,0.0000,10552.5000,0.2736,2852.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2852.0270,0.0000,0.0000,0.0000,7700.4730,7700.4730,10.5790,6.9676,8.7733,-1.2148,-18221.6907,1.3082,241.1055,2.4111,10.5790,6.8746,8.7268,-1.2459,-9967.5841,0.6976,241.5793,2.4158,10.5790,6.8477,8.7134,-1.2553,-8786.7817,0.6106,241.7730,2.4177,2.6164,0.1047,0.0000,0.1047,-11771.3000,-36976.0565,-36976.0565
7607.0000,8.5820,19.2785,8690.7000,44016.2000,-35325.5000,1.1412,1975.1591,4.4000,1.0000,9781.3778,4.5000,1.0000,11756.5369,0.0427,0.0000,53797.5778,6715.5409,-47082.0369,8.5820,1.2847,14059.0000,0.0000,14059.0000,0.3645,3799.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3799.7297,0.0128,0.0000,0.0000,10259.2703,10259.2703,8.5820,0.8547,39738.6000,0.0000,39738.6000,1.0303,9031.5000,4.4000,1.0000,0.0000,0.0000,0.0000,9031.5000,0.0586,0.0000,0.0000,30707.1000,30707.1000,8.5820,1.2847,430.3000,0.0000,430.3000,0.0112,116.2973,3.7000,1.0000,0.0000,0.0000,0.0000,116.2973,0.0002,0.0000,0.0000,314.0027,314.0027,8.5820,5.6016,1928.8000,760.4000,1168.4000,0.0500,438.3636,4.4000,1.0000,155.1837,4.9000,1.0000,593.5473,0.0003,0.0000,915.5837,1490.4364,574.8527,8.5820,1.2847,9198.5000,0.0000,9198.5000,0.2385,2486.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2486.0811,0.0000,0.0000,0.0000,6712.4189,6712.4189,8.4462,8.6349,8.5405,0.0688,1031.8968,1.4178,264.0152,2.6402,8.4462,8.5417,8.4939,0.0348,278.7037,0.7561,264.5369,2.6454,8.4462,8.5147,8.4804,0.0250,175.0072,0.6617,264.7502,2.6475,2.8357,0.1146,0.0000,0.1146,29269.3000,1485.6077,1485.6077
7608.0000,9.2136,19.1758,10752.6000,36763.5000,-26010.9000,0.9532,2443.7727,4.4000,1.0000,8169.6667,4.5000,1.0000,10613.4394,0.0293,0.0000,44933.1667,8308.8273,-36624.3394,9.2136,1.9163,14058.5000,0.0000,14058.5000,0.3645,3799.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3799.5946,0.0128,0.0000,0.0000,10258.9054,10258.9054,9.2136,1.4864,50398.6000,0.0000,50398.6000,1.3067,11454.2273,4.4000,1.0000,0.0000,0.0000,0.0000,11454.2273,0.0896,0.0000,0.0000,38944.3727,38944.3727,9.2136,1.9163,435.3000,0.0000,435.3000,0.0113,117.6486,3.7000,1.0000,0.0000,0.0000,0.0000,117.6486,0.0002,0.0000,0.0000,317.6514,317.6514,9.2136,2.7812,3705.7000,398.5000,3307.2000,0.0961,842.2045,4.4000,1.0000,81.3265,4.9000,1.0000,923.5311,0.0007,0.0000,479.8265,2863.4955,2383.6689,9.2136,1.9163,5136.4000,0.0000,5136.4000,0.1332,1388.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1388.2162,0.0000,0.0000,0.0000,3748.1838,3748.1838,7.4916,9.2667,8.3791,0.6538,9807.4019,1.4324,268.6503,2.6865,7.4916,9.1732,8.3324,0.6193,4954.7607,0.7639,269.1846,2.6918,7.4916,9.1461,8.3188,0.6095,4266.2802,0.6685,269.4030,2.6940,2.8649,0.1326,0.0000,0.1326,47325.1000,19028.4428,19028.4428
7609.0000,9.4709,18.6986,12316.9000,31782.9000,-19466.0000,0.8240,2799.2955,4.4000,1.0000,7062.8667,4.5000,1.0000,9862.1621,0.0212,0.0000,38845.7667,9517.6045,-29328.1621,9.4709,2.1736,14086.7000,0.0000,14086.7000,0.3652,3807.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3807.2162,0.0117,0.0000,0.0000,10279.4838,10279.4838,9.4709,1.7436,50408.0000,0.0000,50408.0000,1.3069,11456.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11456.3636,0.0849,0.0000,0.0000,38951.6364,38951.6364,9.4709,2.1736,428.8000,0.0000,428.8000,0.0111,115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,115.8919,0.0002,0.0000,0.0000,312.9081,312.9081,9.4709,2.1928,5321.0000,198.5000,5122.5000,0.1380,1209.3182,4.4000,1.0000,40.5102,4.9000,1.0000,1249.8284,0.0012,0.0000,239.0102,4111.6818,3872.6716,9.4709,2.1736,1584.8000,0.0000,1584.8000,0.0411,428.3243,3.7000,1.0000,0.0000,0.0000,0.0000,428.3243,0.0000,0.0000,0.0000,1156.4757,1156.4757,7.0344,9.5245,8.2794,0.8600,12900.0720,1.3432,253.0275,2.5303,7.0344,9.4301,8.2323,0.8273,6618.7463,0.7163,253.5365,2.5354,7.0344,9.4027,8.2185,0.8180,5726.1951,0.6269,253.7442,2.5374,2.6863,0.1192,0.0000,0.1192,52164.8000,25245.0134,25245.0134
7610.0000,9.8995,18.1475,14431.2000,28059.3000,-13628.1000,0.7275,3279.8182,4.4000,1.0000,6235.4000,4.5000,1.0000,9515.2182,0.0140,0.0000,34294.7000,11151.3818,-23143.3182,9.8995,2.6022,14088.6000,0.0000,14088.6000,0.3653,3807.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3807.7297,0.0132,0.0000,0.0000,10280.8703,10280.8703,9.8995,2.1723,58222.2000,0.0000,58222.2000,1.5095,13232.3182,4.4000,1.0000,0.0000,0.0000,0.0000,13232.3182,0.1131,0.0000,0.0000,44989.8818,44989.8818,9.8995,2.6022,436.0000,0.0000,436.0000,0.0113,117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,117.8378,0.0002,0.0000,0.0000,318.1622,318.1622,9.8995,2.2949,6795.0000,69.2000,6725.8000,0.1762,1544.3182,4.4000,1.0000,14.1224,4.9000,1.0000,1558.4406,0.0019,0.0000,83.3224,5250.6818,5167.3594,9.8995,2.6022,906.7000,0.0000,906.7000,0.0235,245.0541,3.7000,1.0000,0.0000,0.0000,0.0000,245.0541,0.0000,0.0000,0.0000,661.6459,661.6459,6.3722,9.9531,8.1627,1.2952,19428.0798,1.4066,266.3639,2.6636,6.3722,9.8588,8.1155,1.2610,10087.6599,0.7501,266.9010,2.6690,6.3722,9.8313,8.1017,1.2513,8758.8617,0.6565,267.1202,2.6712,2.8133,0.1424,0.0000,0.1424,66751.2000,38274.6014,38274.6014
7611.0000,10.0788,17.2989,16285.5000,25158.0000,-8872.5000,0.6523,3701.2500,4.4000,1.0000,5590.6667,4.5000,1.0000,9291.9167,0.0112,0.0000,30748.6667,12584.2500,-18164.4167,10.0788,2.7815,14088.5000,0.0000,14088.5000,0.3653,3807.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3807.7027,0.0118,0.0000,0.0000,10280.7973,10280.7973,10.0788,2.3515,55029.6000,0.0000,55029.6000,1.4267,12506.7273,4.4000,1.0000,0.0000,0.0000,0.0000,12506.7273,0.0965,0.0000,0.0000,42522.8727,42522.8727,10.0788,2.7815,428.8000,0.0000,428.8000,0.0111,115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,115.8919,0.0002,0.0000,0.0000,312.9081,312.9081,10.0788,2.3518,8303.7000,0.2000,8303.5000,0.2153,1887.2045,4.4000,1.0000,0.0408,4.9000,1.0000,1887.2454,0.0027,0.0000,0.2408,6416.4955,6416.2546,10.0788,2.7815,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,6.0501,10.1328,8.0914,1.4072,21108.3348,1.3405,254.6480,2.5465,6.0501,10.0377,8.0439,1.3743,10994.7884,0.7149,255.1657,2.5517,6.0501,10.0100,8.0301,1.3651,9555.5064,0.6256,255.3767,2.5538,2.6810,0.1225,0.0000,0.1225,69375.6000,41658.6296,41658.6296
7612.0000,10.3959,16.2755,18381.2000,22393.9000,-4012.7000,0.5806,4177.5455,4.4000,1.0000,4976.4222,4.5000,1.0000,9153.9677,0.0096,0.0000,27370.3222,14203.6545,-13166.6677,10.3959,3.0986,14088.5000,0.0000,14088.5000,0.3653,3807.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3807.7027,0.0119,0.0000,0.0000,10280.7973,10280.7973,10.3959,2.6687,61161.8000,0.0000,61161.8000,1.5857,13900.4091,4.4000,1.0000,0.0000,0.0000,0.0000,13900.4091,0.1182,0.0000,0.0000,47261.3909,47261.3909,10.3959,3.0986,435.9000,0.0000,435.9000,0.0113,117.8108,3.7000,1.0000,0.0000,0.0000,0.0000,117.8108,0.0003,0.0000,0.0000,318.0892,318.0892,10.3959,2.6687,9776.3000,0.0000,9776.3000,0.2535,2221.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2221.8864,0.0039,0.0000,0.0000,7554.4136,7554.4136,10.3959,3.0986,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,5.5427,10.4499,7.9963,1.7707,26560.9253,1.4033,267.7210,2.6772,5.5427,10.3549,7.9488,1.7363,13890.5936,0.7484,268.2656,2.6827,5.5427,10.3272,7.9350,1.7267,12086.7180,0.6550,268.4876,2.6849,2.8067,0.1438,0.0000,0.1438,81847.5000,52538.2369,52538.2369
7613.0000,9.3886,18.4451,14499.9000,35392.6000,-20892.7000,0.9176,3295.4318,4.4000,1.0000,7865.0222,4.5000,1.0000,11160.4540,0.0281,0.0000,43257.6222,11204.4682,-32053.1540,9.3886,2.0913,14088.5000,0.0000,14088.5000,0.3653,3807.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3807.7027,0.0140,0.0000,0.0000,10280.7973,10280.7973,9.3886,1.6613,58972.5000,0.0000,58972.5000,1.5290,13402.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13402.8409,0.1253,0.0000,0.0000,45569.6591,45569.6591,9.3886,2.0913,428.8000,0.0000,428.8000,0.0111,115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,115.8919,0.0003,0.0000,0.0000,312.9081,312.9081,9.3886,1.6613,10946.7000,0.0000,10946.7000,0.2838,2487.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2487.8864,0.0052,0.0000,0.0000,8458.8136,8458.8136,9.3886,2.0913,906.7000,0.0000,906.7000,0.0235,245.0541,3.7000,1.0000,0.0000,0.0000,0.0000,245.0541,0.0000,0.0000,0.0000,661.6459,661.6459,6.6363,9.4421,8.0392,1.1292,16937.8722,1.5651,298.0180,2.9802,6.6363,9.3480,7.9921,1.0912,8729.9635,0.8347,298.6180,2.9862,6.6363,9.3205,7.9784,1.0804,7562.8343,0.7305,298.8634,2.9886,3.1303,0.1728,0.0000,0.1728,64450.5000,33230.6700,33230.6700
