Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7614.0000,9.0953,18.8029,14318.6000,44000.0000,-29681.4000,1.1408,3254.2273,4.4000,1.0000,9777.7778,4.5000,1.0000,13032.0051,0.0470,0.0000,53777.7778,11064.3727,-42713.4051,9.0953,1.7980,14088.2000,0.0000,14088.2000,0.3653,3807.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3807.6216,0.0170,0.0000,0.0000,10280.5784,10280.5784,9.0953,1.3680,64198.0000,0.0000,64198.0000,1.6645,14590.4545,4.4000,1.0000,0.0000,0.0000,0.0000,14590.4545,0.1642,0.0000,0.0000,49607.5455,49607.5455,9.0953,1.7980,572.4000,0.0000,572.4000,0.0148,154.7027,3.7000,1.0000,0.0000,0.0000,0.0000,154.7027,0.0005,0.0000,0.0000,417.6973,417.6973,9.0953,1.3680,11733.1000,0.0000,11733.1000,0.3042,2666.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2666.6136,0.0070,0.0000,0.0000,9066.4864,9066.4864,9.0953,1.7980,4809.3000,0.0000,4809.3000,0.1247,1299.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1299.8108,0.0000,0.0000,0.0000,3509.4892,3509.4892,6.9312,9.1479,8.0395,1.0300,15450.4849,1.8071,344.0848,3.4408,6.9312,9.0554,7.9933,0.9870,7895.7090,0.9637,344.7656,3.4477,6.9312,9.0283,7.9797,0.9746,6822.1977,0.8434,345.0455,3.4505,3.6142,0.2356,0.0000,0.2356,65719.6000,30168.3916,30168.3916
7615.0000,6.7970,18.5073,6703.6000,101197.1000,-94493.5000,2.6237,1523.5455,4.4000,1.0000,22488.2444,4.5000,1.0000,24011.7899,0.3430,0.0000,123685.3444,5180.0545,-118505.2899,6.7970,-0.5003,14088.1000,0.0000,14088.1000,0.3653,3807.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3807.5946,0.0272,0.0000,0.0000,10280.5054,10280.5054,6.7970,-0.9303,36837.6000,0.0000,36837.6000,0.9551,8372.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8372.1818,0.0832,0.0000,0.0000,28465.4182,28465.4182,6.7970,-0.5003,519.5000,0.0000,519.5000,0.0135,140.4054,3.7000,1.0000,0.0000,0.0000,0.0000,140.4054,0.0004,0.0000,0.0000,379.0946,379.0946,6.7970,-0.9303,11829.9000,0.0000,11829.9000,0.3067,2688.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2688.6136,0.0087,0.0000,0.0000,9141.2864,9141.2864,6.7970,-0.5003,16177.8000,0.0000,16177.8000,0.4194,4372.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4372.3784,0.0000,0.0000,0.0000,11805.4216,11805.4216,10.0316,6.8476,8.4396,-1.9173,-28759.2293,2.3418,438.0310,4.3803,10.0316,6.7585,8.3951,-1.9708,-15766.3133,1.2489,438.8593,4.3886,10.0316,6.7325,8.3821,-1.9869,-13908.0212,1.0930,439.2038,4.3920,4.6837,0.4625,0.0000,0.4625,-15040.6000,-58433.5637,-58433.5637
7616.0000,6.3255,18.2963,4552.1000,139918.3000,-135366.2000,3.6276,1034.5682,4.4000,1.0000,31092.9556,4.5000,1.0000,32127.5237,0.8228,0.0000,171011.2556,3517.5318,-167493.7237,6.3255,-0.9718,23923.9000,0.0000,23923.9000,0.6203,6465.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6465.9189,0.0776,0.0000,0.0000,17457.9811,17457.9811,6.3255,-1.4018,28735.3000,0.0000,28735.3000,0.7450,6530.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6530.7500,0.0737,0.0000,0.0000,22204.5500,22204.5500,6.3255,-0.9718,1081.7000,0.0000,1081.7000,0.0280,292.3514,3.7000,1.0000,0.0000,0.0000,0.0000,292.3514,0.0010,0.0000,0.0000,789.3486,789.3486,6.3255,-1.2936,10639.2000,95.6000,10543.6000,0.2758,2418.0000,4.4000,1.0000,19.5102,4.9000,1.0000,2437.5102,0.0078,0.0000,115.1102,8221.2000,8106.0898,6.3255,-0.9718,17195.9000,0.0000,17195.9000,0.4458,4647.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4647.5405,0.0000,0.0000,0.0000,12548.3595,12548.3595,11.1287,6.3741,8.7514,-3.5104,-52655.2906,2.8713,529.7101,5.2971,11.1287,6.2885,8.7086,-3.5732,-28585.7741,1.5312,530.6647,5.3066,11.1287,6.2637,8.6962,-3.5923,-25146.3300,1.3401,531.0665,5.3107,5.7427,0.9828,0.0000,0.9828,-53885.8000,-106387.3948,-106387.3948
7617.0000,5.7090,17.7391,3733.4000,150230.7000,-146497.3000,3.8950,848.5000,4.4000,1.0000,33384.6000,4.5000,1.0000,34233.1000,0.9912,0.0000,183615.3000,2884.9000,-180730.4000,5.7090,-1.5883,29198.6000,0.0000,29198.6000,0.7570,7891.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7891.5135,0.1025,0.0000,0.0000,21307.0865,21307.0865,5.7090,6.6228,9821.8000,7048.6000,2773.2000,0.2546,2232.2273,4.4000,1.0000,1438.4898,4.9000,1.0000,3670.7171,0.0154,0.0000,8487.0898,7589.5727,-897.5171,5.7090,-1.5883,1818.6000,0.0000,1818.6000,0.0472,491.5135,3.7000,1.0000,0.0000,0.0000,0.0000,491.5135,0.0011,0.0000,0.0000,1327.0865,1327.0865,5.7090,-1.2545,7822.0000,496.2000,7325.8000,0.2028,1777.7273,4.4000,1.0000,101.2653,4.9000,1.0000,1878.9926,0.0037,0.0000,597.4653,6044.2727,5446.8074,5.7090,-1.5883,16517.2000,0.0000,16517.2000,0.4282,4464.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4464.1081,0.0000,0.0000,0.0000,12053.0919,12053.0919,12.2776,5.7572,9.0174,-4.6818,-70226.9673,2.7924,509.1567,5.0916,12.2776,5.6722,8.9749,-4.7424,-37939.3114,1.4892,510.0637,5.1006,12.2776,5.6476,8.9626,-4.7611,-33327.5661,1.3033,510.4459,5.1045,5.5849,1.1140,0.0000,1.1140,-88863.9000,-141493.8448,-141493.8448
7618.0000,5.5644,17.6512,2770.3000,158099.2000,-155328.9000,4.0990,629.6136,4.4000,1.0000,35133.1556,4.5000,1.0000,35762.7692,1.1447,0.0000,193232.3556,2140.6864,-191091.6692,5.5644,-1.7329,33197.0000,0.0000,33197.0000,0.8607,8972.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8972.1622,0.1305,0.0000,0.0000,24224.8378,24224.8378,5.5644,12.6255,4358.5000,6763.3000,-2404.8000,0.1754,990.5682,4.4000,1.0000,1380.2653,4.9000,1.0000,2370.8335,0.0102,0.0000,8143.5653,3367.9318,-4775.6335,5.5644,-1.7329,1969.2000,0.0000,1969.2000,0.0511,532.2162,3.7000,1.0000,0.0000,0.0000,0.0000,532.2162,0.0011,0.0000,0.0000,1436.9838,1436.9838,5.5644,1.9418,4426.3000,1508.9000,2917.4000,0.1148,1005.9773,4.4000,1.0000,307.9388,4.9000,1.0000,1313.9160,0.0010,0.0000,1816.8388,3420.3227,1603.4840,5.5644,-1.7329,14481.0000,0.0000,14481.0000,0.3754,3913.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3913.7838,0.0000,0.0000,0.0000,10567.2162,10567.2162,12.7827,5.6122,9.1975,-5.2329,-78493.5698,2.8382,513.4199,5.1342,12.7827,5.5279,9.1553,-5.2939,-42351.5473,1.5135,514.3236,5.1432,12.7827,5.5036,9.1432,-5.3128,-37189.6638,1.3246,514.7049,5.1470,5.6763,1.2874,0.0000,1.2874,-105169.1000,-158034.7809,-158034.7809
7619.0000,5.6199,17.7618,1719.4000,165420.9000,-163701.5000,4.2888,390.7727,4.4000,1.0000,36760.2000,4.5000,1.0000,37150.9727,1.3117,0.0000,202181.1000,1328.6273,-200852.4727,5.6199,-1.6774,39195.2000,0.0000,39195.2000,1.0162,10593.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10593.2973,0.1782,0.0000,0.0000,28601.9027,28601.9027,5.6199,15.6997,1582.0000,6233.7000,-4651.7000,0.1616,359.5455,4.4000,1.0000,1272.1837,4.9000,1.0000,1631.7291,0.0103,0.0000,7505.8837,1222.4545,-6283.4291,5.6199,-1.6774,2014.6000,0.0000,2014.6000,0.0522,544.4865,3.7000,1.0000,0.0000,0.0000,0.0000,544.4865,0.0011,0.0000,0.0000,1470.1135,1470.1135,5.6199,10.4083,2643.8000,2816.9000,-173.1000,0.0730,600.8636,4.4000,1.0000,574.8776,4.9000,1.0000,1175.7412,0.0002,0.0000,3391.7776,2042.9364,-1348.8412,5.6199,-1.6774,13123.6000,0.0000,13123.6000,0.3403,3546.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3546.9189,0.0000,0.0000,0.0000,9576.6811,9576.6811,12.9990,5.6671,9.3331,-5.5918,-83877.4135,2.9661,533.3879,5.3339,12.9990,5.5839,9.2914,-5.6548,-45238.5679,1.5818,534.3126,5.3431,12.9990,5.5599,9.2794,-5.6743,-39720.0644,1.3843,534.7040,5.3470,5.9322,1.5015,0.0000,1.5015,-114192.9000,-168836.0457,-168836.0457
7620.0000,5.6181,17.7899,1120.3000,171502.6000,-170382.3000,4.4465,254.6136,4.4000,1.0000,38111.6889,4.5000,1.0000,38366.3025,1.4528,0.0000,209614.2889,865.6864,-208748.6025,5.6181,-1.6792,41194.2000,0.0000,41194.2000,1.0680,11133.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11133.5676,0.2030,0.0000,0.0000,30060.6324,30060.6324,5.6181,16.7314,1027.2000,8557.5000,-7530.3000,0.2219,233.4545,4.4000,1.0000,1746.4286,4.9000,1.0000,1979.8831,0.0165,0.0000,10303.9286,793.7455,-9510.1831,5.6181,-1.6792,2387.9000,0.0000,2387.9000,0.0619,645.3784,3.7000,1.0000,0.0000,0.0000,0.0000,645.3784,0.0016,0.0000,0.0000,1742.5216,1742.5216,5.6181,14.5187,1591.8000,3917.0000,-2325.2000,0.1016,361.7727,4.4000,1.0000,799.3878,4.9000,1.0000,1161.1605,0.0004,0.0000,4716.3878,1230.0273,-3486.3605,5.6181,-1.6792,10578.4000,0.0000,10578.4000,0.2743,2859.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2859.0270,0.0000,0.0000,0.0000,7719.3730,7719.3730,13.2701,5.6648,9.4675,-6.0370,-90555.5346,3.0871,551.8946,5.5189,13.2701,5.5825,9.4263,-6.1018,-48814.2666,1.6463,552.8371,5.5284,13.2701,5.5589,9.4145,-6.1218,-42852.8180,1.4408,553.2374,5.5324,6.1742,1.6743,0.0000,1.6743,-126077.3000,-182222.6191,-182222.6191
7621.0000,5.4604,17.6585,557.5000,178248.7000,-177691.2000,4.6214,126.7045,4.4000,1.0000,39610.8222,4.5000,1.0000,39737.5268,1.5865,0.0000,217859.5222,430.7955,-217428.7268,5.4604,-1.8369,35696.1000,0.0000,35696.1000,0.9255,9647.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9647.5946,0.1711,0.0000,0.0000,26048.5054,26048.5054,5.4604,16.4797,1475.7000,11163.1000,-9687.4000,0.2894,335.3864,4.4000,1.0000,2278.1837,4.9000,1.0000,2613.5700,0.0232,0.0000,13441.2837,1140.3136,-12300.9700,5.4604,-1.8369,2848.2000,0.0000,2848.2000,0.0738,769.7838,3.7000,1.0000,0.0000,0.0000,0.0000,769.7838,0.0021,0.0000,0.0000,2078.4162,2078.4162,5.4604,16.4361,653.6000,4741.5000,-4087.9000,0.1229,148.5455,4.4000,1.0000,967.6531,4.9000,1.0000,1116.1985,0.0007,0.0000,5709.1531,505.0545,-5204.0985,5.4604,-1.8369,9221.0000,0.0000,9221.0000,0.2391,2492.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2492.1622,0.0000,0.0000,0.0000,6728.8378,6728.8378,13.7309,5.5067,9.6188,-6.6319,-99478.9060,3.1361,556.9714,5.5697,13.7309,5.4251,9.5780,-6.6971,-53577.1386,1.6724,557.9123,5.5791,13.7309,5.4017,9.5663,-6.7174,-47021.9913,1.4637,558.3129,5.5831,6.2722,1.7837,0.0000,1.7837,-143701.2000,-200078.0359,-200078.0359
7622.0000,5.6065,17.8224,151.5000,184931.7000,-184780.2000,4.7947,34.4318,4.4000,1.0000,41095.9333,4.5000,1.0000,41130.3652,1.7748,0.0000,226027.6333,117.0682,-225910.5652,5.6065,-1.6908,41198.6000,0.0000,41198.6000,1.0682,11134.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11134.7568,0.2240,0.0000,0.0000,30063.8432,30063.8432,5.6065,17.6312,25.2000,12090.5000,-12065.3000,0.3135,5.7273,4.4000,1.0000,2467.4490,4.9000,1.0000,2473.1763,0.0284,0.0000,14557.9490,19.4727,-14538.4763,5.6065,-1.6908,2719.8000,0.0000,2719.8000,0.0705,735.0811,3.7000,1.0000,0.0000,0.0000,0.0000,735.0811,0.0022,0.0000,0.0000,1984.7189,1984.7189,5.6065,17.4703,120.2000,5247.6000,-5127.4000,0.1361,27.3182,4.4000,1.0000,1070.9388,4.9000,1.0000,1098.2570,0.0008,0.0000,6318.5388,92.8818,-6225.6570,5.6065,-1.6908,8202.9000,0.0000,8202.9000,0.2127,2217.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2217.0000,0.0000,0.0000,0.0000,5985.9000,5985.9000,13.8081,5.6522,9.7301,-6.9159,-103739.1366,3.2978,582.8582,5.8286,13.8081,5.5716,9.6899,-6.9836,-55868.7838,1.7587,583.8272,5.8383,13.8081,5.5486,9.6783,-7.0046,-49032.3158,1.5391,584.2413,5.8424,6.5956,2.0303,0.0000,2.0303,-149851.6000,-208640.2362,-208640.2362
7623.0000,5.5505,17.7724,6.9000,190859.6000,-190852.7000,4.9484,1.5682,4.4000,1.0000,42413.2444,4.5000,1.0000,42414.8126,1.9153,0.0000,233272.8444,5.3318,-233267.5126,5.5505,-1.7468,39188.5000,0.0000,39188.5000,1.0160,10591.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10591.4865,0.2129,0.0000,0.0000,28597.0135,28597.0135,5.5505,17.5852,8.1000,10202.4000,-10194.3000,0.2645,1.8409,4.4000,1.0000,2082.1224,4.9000,1.0000,2083.9634,0.0225,0.0000,12284.5224,6.2591,-12278.2634,5.5505,-1.7468,1801.3000,0.0000,1801.3000,0.0467,486.8378,3.7000,1.0000,0.0000,0.0000,0.0000,486.8378,0.0013,0.0000,0.0000,1314.4622,1314.4622,5.5505,17.5904,0.6000,5175.4000,-5174.8000,0.1342,0.1364,4.4000,1.0000,1056.2041,4.9000,1.0000,1056.3404,0.0005,0.0000,6231.6041,0.4636,-6231.1404,5.5505,-1.7468,7184.8000,0.0000,7184.8000,0.1863,1941.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1941.8378,0.0000,0.0000,0.0000,5242.9622,5242.9622,14.0651,5.5959,9.8305,-7.1822,-107733.0631,3.2980,580.3710,5.8037,14.0651,5.5158,9.7904,-7.2495,-57996.1316,1.7588,581.3293,5.8133,14.0651,5.4928,9.7790,-7.2705,-50893.2840,1.5393,581.7394,5.8174,6.5961,2.1526,0.0000,2.1526,-158047.2000,-216622.4786,-216622.4786
7624.0000,5.5768,17.7971,48.7000,195430.8000,-195382.1000,5.0669,11.0682,4.4000,1.0000,43429.0667,4.5000,1.0000,43440.1348,2.0288,0.0000,238859.8667,37.6318,-238822.2348,5.5768,-1.7205,37199.4000,0.0000,37199.4000,0.9645,10053.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10053.8919,0.2021,0.0000,0.0000,27145.5081,27145.5081,5.5768,17.4740,193.6000,10412.0000,-10218.4000,0.2700,44.0000,4.4000,1.0000,2124.8980,4.9000,1.0000,2168.8980,0.0232,0.0000,12536.8980,149.6000,-12387.2980,5.5768,-1.7205,1739.3000,0.0000,1739.3000,0.0451,470.0811,3.7000,1.0000,0.0000,0.0000,0.0000,470.0811,0.0012,0.0000,0.0000,1269.2189,1269.2189,5.5768,17.6177,0.0000,4749.5000,-4749.5000,0.1231,0.0000,0.0000,0.0000,969.2857,4.9000,1.0000,969.2857,0.0004,0.0000,5718.7857,0.0000,-5718.7857,5.5768,-1.7205,8202.9000,0.0000,8202.9000,0.2127,2217.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2217.0000,0.0000,0.0000,0.0000,5985.9000,5985.9000,14.2109,5.6220,9.9164,-7.3788,-110681.4339,3.3411,585.7632,5.8576,14.2109,5.5423,9.8766,-7.4466,-59572.5171,1.7818,586.7234,5.8672,14.2109,5.5195,9.8652,-7.4677,-52273.7404,1.5594,587.1348,5.8713,6.6822,2.2557,0.0000,2.2557,-163208.4000,-222527.6915,-222527.6915
7625.0000,5.5317,17.7449,233.6000,199422.6000,-199189.0000,5.1704,53.0909,4.4000,1.0000,44316.1333,4.5000,1.0000,44369.2242,2.1151,0.0000,243738.7333,180.5091,-243558.2242,5.5317,-1.7656,31696.9000,0.0000,31696.9000,0.8218,8566.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8566.7297,0.1644,0.0000,0.0000,23130.1703,23130.1703,5.5317,17.2205,580.1000,12731.8000,-12151.7000,0.3301,131.8409,4.4000,1.0000,2598.3265,4.9000,1.0000,2730.1674,0.0297,0.0000,15330.1265,448.2591,-14881.8674,5.5317,-1.7656,2244.4000,0.0000,2244.4000,0.0582,606.5946,3.7000,1.0000,0.0000,0.0000,0.0000,606.5946,0.0017,0.0000,0.0000,1637.8054,1637.8054,5.5317,17.4360,68.5000,3875.7000,-3807.2000,0.1005,15.5682,4.4000,1.0000,790.9592,4.9000,1.0000,806.5274,0.0002,0.0000,4666.6592,52.9318,-4613.7274,5.5317,-1.7656,9560.3000,0.0000,9560.3000,0.2479,2583.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2583.8649,0.0000,0.0000,0.0000,6976.4351,6976.4351,14.4443,5.5767,10.0105,-7.6714,-115070.5695,3.3644,587.4519,5.8745,14.4443,5.4973,9.9708,-7.7394,-61914.8703,1.7942,588.4094,5.8841,14.4443,5.4747,9.9595,-7.7606,-54323.9684,1.5702,588.8201,5.8882,6.7288,2.3111,0.0000,2.3111,-171646.3000,-231309.4082,-231309.4082
7626.0000,5.3570,17.5603,496.5000,203166.2000,-202669.7000,5.2675,112.8409,4.4000,1.0000,45148.0444,4.5000,1.0000,45260.8854,2.1670,0.0000,248314.2444,383.6591,-247930.5854,5.3570,-1.9403,20703.7000,0.0000,20703.7000,0.5368,5595.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5595.5946,0.0930,0.0000,0.0000,15108.1054,15108.1054,5.3570,16.1483,2323.4000,14369.2000,-12045.8000,0.3725,528.0455,4.4000,1.0000,2932.4898,4.9000,1.0000,3460.5353,0.0319,0.0000,17301.6898,1795.3545,-15506.3353,5.3570,-1.9403,1428.0000,0.0000,1428.0000,0.0370,385.9459,3.7000,1.0000,0.0000,0.0000,0.0000,385.9459,0.0009,0.0000,0.0000,1042.0541,1042.0541,5.3570,17.1404,94.6000,2840.7000,-2746.1000,0.0737,21.5000,4.4000,1.0000,579.7347,4.9000,1.0000,601.2347,0.0001,0.0000,3420.4347,73.1000,-3347.3347,5.3570,-1.9403,12614.6000,0.0000,12614.6000,0.3271,3409.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3409.3514,0.0000,0.0000,0.0000,9205.2486,9205.2486,14.8202,5.4020,10.1111,-8.0093,-120139.4361,3.3072,574.9661,5.7497,14.8202,5.3225,10.0713,-8.0762,-64609.4834,1.7637,575.9031,5.7590,14.8202,5.2998,10.0600,-8.0971,-56679.9277,1.5436,576.3046,5.7630,6.6145,2.2928,0.0000,2.2928,-182715.3000,-241428.8472,-241428.8472
7627.0000,5.9536,18.0241,2348.7000,119610.5000,-117261.8000,3.1011,533.7955,4.4000,1.0000,26580.1111,4.5000,1.0000,27113.9066,0.5187,0.0000,146190.6111,1814.9045,-144375.7066,5.9536,-1.3437,17037.2000,0.0000,17037.2000,0.4417,4604.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4604.6486,0.0345,0.0000,0.0000,12432.5514,12432.5514,5.9536,-1.5448,7687.7000,146.1000,7541.6000,0.1993,1747.2045,4.4000,1.0000,29.8163,4.9000,1.0000,1777.0209,0.0072,0.0000,175.9163,5940.4955,5764.5791,5.9536,-1.3437,1179.3000,0.0000,1179.3000,0.0306,318.7297,3.7000,1.0000,0.0000,0.0000,0.0000,318.7297,0.0004,0.0000,0.0000,860.5703,860.5703,5.9536,17.8153,68.0000,2933.7000,-2865.7000,0.0761,15.4545,4.4000,1.0000,598.7143,4.9000,1.0000,614.1688,0.0005,0.0000,3532.4143,52.5455,-3479.8688,5.9536,-1.3437,14820.4000,0.0000,14820.4000,0.3842,4005.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4005.5135,0.0000,0.0000,0.0000,10814.8865,10814.8865,13.1799,6.0020,9.5910,-3.9064,-58596.4674,2.1165,376.3509,3.7635,13.1799,5.9167,9.5483,-3.9525,-31620.1940,1.1287,377.0176,3.7702,13.1799,5.8923,9.5361,-3.9666,-27766.3268,0.9878,377.2963,3.7730,4.2330,0.5612,0.0000,0.5612,-79549.0000,-117982.9882,-117982.9882
7628.0000,5.9389,17.9604,3037.8000,116975.9000,-113938.1000,3.0328,690.4091,4.4000,1.0000,25994.6444,4.5000,1.0000,26685.0535,0.4899,0.0000,142970.5444,2347.3909,-140623.1535,5.9389,-1.3584,17060.4000,0.0000,17060.4000,0.4423,4610.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4610.9189,0.0340,0.0000,0.0000,12449.4811,12449.4811,5.9389,-1.7884,9420.8000,0.0000,9420.8000,0.2443,2141.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2141.0909,0.0094,0.0000,0.0000,7279.7091,7279.7091,5.9389,-1.3584,902.5000,0.0000,902.5000,0.0234,243.9189,3.7000,1.0000,0.0000,0.0000,0.0000,243.9189,0.0003,0.0000,0.0000,658.5811,658.5811,5.9389,17.5745,140.1000,2671.8000,-2531.7000,0.0693,31.8409,4.4000,1.0000,545.2653,4.9000,1.0000,577.1062,0.0004,0.0000,3217.0653,108.2591,-3108.8062,5.9389,-1.3584,14141.7000,0.0000,14141.7000,0.3666,3822.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3822.0811,0.0000,0.0000,0.0000,10319.6189,10319.6189,12.9515,5.9880,9.4698,-3.7411,-56116.0545,2.0893,373.4885,3.7349,12.9515,5.9013,9.4264,-3.7873,-30298.4443,1.1142,374.1625,3.7416,12.9515,5.8765,9.4140,-3.8014,-26610.0708,0.9751,374.4431,3.7444,4.1787,0.5341,0.0000,0.5341,-74944.4000,-113024.5696,-113024.5696
7629.0000,6.8517,18.4453,6166.0000,75805.9000,-69639.9000,1.9654,1401.3636,4.4000,1.0000,16845.7556,4.5000,1.0000,18247.1192,0.1591,0.0000,92651.6556,4764.6364,-87887.0192,6.8517,-0.4456,17041.6000,0.0000,17041.6000,0.4418,4605.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4605.8378,0.0216,0.0000,0.0000,12435.7622,12435.7622,6.8517,-0.8756,14580.1000,0.0000,14580.1000,0.3780,3313.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3313.6591,0.0131,0.0000,0.0000,11266.4409,11266.4409,6.8517,-0.4456,988.6000,0.0000,988.6000,0.0256,267.1892,3.7000,1.0000,0.0000,0.0000,0.0000,267.1892,0.0003,0.0000,0.0000,721.4108,721.4108,6.8517,17.0065,544.2000,2229.7000,-1685.5000,0.0578,123.6818,4.4000,1.0000,455.0408,4.9000,1.0000,578.7226,0.0003,0.0000,2684.7408,420.5182,-2264.2226,6.8517,-0.4456,12953.9000,0.0000,12953.9000,0.3359,3501.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3501.0541,0.0000,0.0000,0.0000,9452.8459,9452.8459,11.4046,6.9028,9.1537,-1.8548,-27821.4989,1.6023,290.4068,2.9041,11.4046,6.8126,9.1086,-1.8917,-15133.7745,0.8545,290.9555,2.9096,11.4046,6.7867,9.0957,-1.9028,-13319.5086,0.7478,291.1813,2.9118,3.2046,0.1944,0.0000,0.1944,-25761.2000,-56274.7820,-56274.7820
7630.0000,6.7659,18.1571,7819.2000,72702.4000,-64883.2000,1.8849,1777.0909,4.4000,1.0000,16156.0889,4.5000,1.0000,17933.1798,0.1409,0.0000,88858.4889,6042.1091,-82816.3798,6.7659,-0.5314,14429.0000,0.0000,14429.0000,0.3741,3899.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3899.7297,0.0164,0.0000,0.0000,10529.2703,10529.2703,6.7659,-0.9614,16577.1000,0.0000,16577.1000,0.4298,3767.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3767.5227,0.0150,0.0000,0.0000,12809.5773,12809.5773,6.7659,-0.5314,581.8000,0.0000,581.8000,0.0151,157.2432,3.7000,1.0000,0.0000,0.0000,0.0000,157.2432,0.0002,0.0000,0.0000,424.5568,424.5568,6.7659,13.2372,1210.8000,1679.9000,-469.1000,0.0436,275.1818,4.4000,1.0000,342.8367,4.9000,1.0000,618.0186,0.0002,0.0000,2022.7367,935.6182,-1087.1186,6.7659,-0.5314,10578.4000,0.0000,10578.4000,0.2743,2859.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2859.0270,0.0000,0.0000,0.0000,7719.3730,7719.3730,11.2637,6.8179,9.0408,-1.7271,-25907.0575,1.5109,275.1999,2.7520,11.2637,6.7262,8.9949,-1.7626,-14100.9130,0.8057,275.7306,2.7573,11.2637,6.6998,8.9817,-1.7733,-12412.7506,0.7052,275.9482,2.7595,3.0217,0.1726,0.0000,0.1726,-23186.0000,-52420.7211,-52420.7211
7631.0000,8.2070,18.9367,11355.8000,58790.6000,-47434.8000,1.5243,2580.8636,4.4000,1.0000,13064.5778,4.5000,1.0000,15645.4414,0.0866,0.0000,71855.1778,8774.9364,-63080.2414,8.2070,0.9097,14086.9000,0.0000,14086.9000,0.3652,3807.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3807.2703,0.0163,0.0000,0.0000,10279.6297,10279.6297,8.2070,0.4797,39958.4000,0.0000,39958.4000,1.0360,9081.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9081.4545,0.0687,0.0000,0.0000,30876.9455,30876.9455,8.2070,0.9097,432.4000,0.0000,432.4000,0.0112,116.8649,3.7000,1.0000,0.0000,0.0000,0.0000,116.8649,0.0002,0.0000,0.0000,315.5351,315.5351,8.2070,5.2223,2232.7000,879.4000,1353.3000,0.0579,507.4318,4.4000,1.0000,179.4694,4.9000,1.0000,686.9012,0.0003,0.0000,1058.8694,1725.2682,666.3988,8.2070,0.9097,9221.0000,0.0000,9221.0000,0.2391,2492.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2492.1622,0.0000,0.0000,0.0000,6728.8378,6728.8378,9.3466,8.2592,8.8029,-0.4521,-6781.3051,1.6168,297.5998,2.9760,9.3466,8.1673,8.7569,-0.4902,-3921.9322,0.8622,298.1771,2.9818,9.3466,8.1407,8.7437,-0.5014,-3509.6572,0.7546,298.4137,2.9841,3.2336,0.1722,0.0000,0.1722,17617.2000,-14212.8945,-14212.8945
7632.0000,8.6310,18.9426,12875.4000,52071.3000,-39195.9000,1.3500,2926.2273,4.4000,1.0000,11571.4000,4.5000,1.0000,14497.6273,0.0659,0.0000,63642.7000,9949.1727,-53693.5273,8.6310,1.3337,14087.0000,0.0000,14087.0000,0.3652,3807.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3807.2973,0.0160,0.0000,0.0000,10279.7027,10279.7027,8.6310,0.9038,47982.1000,0.0000,47982.1000,1.2440,10905.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10905.0227,0.0940,0.0000,0.0000,37077.0773,37077.0773,8.6310,1.3337,433.2000,0.0000,433.2000,0.0112,117.0811,3.7000,1.0000,0.0000,0.0000,0.0000,117.0811,0.0002,0.0000,0.0000,316.1189,316.1189,8.6310,2.4559,3900.6000,502.8000,3397.8000,0.1011,886.5000,4.4000,1.0000,102.6122,4.9000,1.0000,989.1122,0.0008,0.0000,605.4122,3014.1000,2408.6878,8.6310,1.3337,5148.7000,0.0000,5148.7000,0.1335,1391.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1391.5405,0.0000,0.0000,0.0000,3757.1595,3757.1595,8.6193,8.6835,8.6514,0.0264,396.7218,1.6026,296.9571,2.9696,8.6193,8.5911,8.6052,-0.0116,-92.9665,0.8546,297.5379,2.9754,8.6193,8.5643,8.5918,-0.0226,-158.5364,0.7480,297.7758,2.9778,3.2052,0.1770,0.0000,0.1770,31852.9000,145.2188,145.2188
7633.0000,8.7983,18.6484,14338.0000,46707.3000,-32369.3000,1.2110,3258.6364,4.4000,1.0000,10379.4000,4.5000,1.0000,13638.0364,0.0506,0.0000,57086.7000,11079.3636,-46007.3364,8.7983,1.5010,14116.5000,0.0000,14116.5000,0.3660,3815.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3815.2703,0.0146,0.0000,0.0000,10301.2297,10301.2297,8.7983,1.0710,46865.1000,0.0000,46865.1000,1.2151,10651.1591,4.4000,1.0000,0.0000,0.0000,0.0000,10651.1591,0.0853,0.0000,0.0000,36213.9409,36213.9409,8.7983,1.5010,430.7000,0.0000,430.7000,0.0112,116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,116.4054,0.0002,0.0000,0.0000,314.2946,314.2946,8.7983,1.5953,6049.5000,263.4000,5786.1000,0.1568,1374.8864,4.4000,1.0000,53.7551,4.9000,1.0000,1428.6415,0.0015,0.0000,317.1551,4674.6136,4357.4585,8.7983,1.5010,1588.2000,0.0000,1588.2000,0.0412,429.2432,3.7000,1.0000,0.0000,0.0000,0.0000,429.2432,0.0000,0.0000,0.0000,1158.9568,1158.9568,8.2507,8.8513,8.5510,0.2317,3476.0511,1.5006,279.3006,2.7930,8.2507,8.7579,8.5043,0.1957,1565.5299,0.8003,279.8539,2.7985,8.2507,8.7308,8.4908,0.1853,1296.9632,0.7004,280.0800,2.8008,3.0012,0.1523,0.0000,0.1523,36417.3000,6338.5442,6338.5442
7634.0000,9.2481,18.5070,15999.6000,41721.5000,-25721.9000,1.0817,3636.2727,4.4000,1.0000,9271.4444,4.5000,1.0000,12907.7172,0.0398,0.0000,50992.9444,12363.3273,-38629.6172,9.2481,1.9508,14120.1000,0.0000,14120.1000,0.3661,3816.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3816.2432,0.0146,0.0000,0.0000,10303.8568,10303.8568,9.2481,1.5208,53644.5000,0.0000,53644.5000,1.3908,12191.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12191.9318,0.1083,0.0000,0.0000,41452.5682,41452.5682,9.2481,1.9508,434.1000,0.0000,434.1000,0.0113,117.3243,3.7000,1.0000,0.0000,0.0000,0.0000,117.3243,0.0003,0.0000,0.0000,316.7757,316.7757,9.2481,1.6851,7894.7000,107.7000,7787.0000,0.2047,1794.2500,4.4000,1.0000,21.9796,4.9000,1.0000,1816.2296,0.0026,0.0000,129.6796,6100.4500,5970.7704,9.2481,1.9508,908.4000,0.0000,908.4000,0.0236,245.5135,3.7000,1.0000,0.0000,0.0000,0.0000,245.5135,0.0000,0.0000,0.0000,662.8865,662.8865,7.5570,9.3012,8.4291,0.6903,10354.0019,1.5391,288.0088,2.8801,7.5570,9.2076,8.3823,0.6532,5225.3932,0.8208,288.5819,2.8858,7.5570,9.1804,8.3687,0.6425,4497.8452,0.7183,288.8160,2.8882,3.0781,0.1657,0.0000,0.1657,51172.2000,20077.2403,20077.2403
7635.0000,9.4551,18.0614,17392.9000,37168.9000,-19776.0000,0.9637,3952.9318,4.4000,1.0000,8259.7556,4.5000,1.0000,12212.6874,0.0303,0.0000,45428.6556,13439.9682,-31988.6874,9.4551,2.1578,14120.0000,0.0000,14120.0000,0.3661,3816.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3816.2162,0.0132,0.0000,0.0000,10303.7838,10303.7838,9.4551,1.7278,51750.5000,0.0000,51750.5000,1.3417,11761.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11761.4773,0.0959,0.0000,0.0000,39989.0227,39989.0227,9.4551,2.1578,430.5000,0.0000,430.5000,0.0112,116.3514,3.7000,1.0000,0.0000,0.0000,0.0000,116.3514,0.0002,0.0000,0.0000,314.1486,314.1486,9.4551,1.7766,8716.4000,35.3000,8681.1000,0.2260,1981.0000,4.4000,1.0000,7.2041,4.9000,1.0000,1988.2041,0.0031,0.0000,42.5041,6735.4000,6692.8959,9.4551,2.1578,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,7.1811,9.5087,8.3449,0.8735,13102.4050,1.4595,274.1393,2.7414,7.1811,9.4143,8.2977,0.8380,6704.0845,0.7783,274.6902,2.7469,7.1811,9.3869,8.2840,0.8279,5795.1797,0.6812,274.9149,2.7491,2.9190,0.1427,0.0000,0.1427,55604.2000,25601.6691,25601.6691
7636.0000,9.8172,17.6765,18779.1000,33260.0000,-14480.9000,0.8623,4267.9773,4.4000,1.0000,7391.1111,4.5000,1.0000,11659.0884,0.0244,0.0000,40651.1111,14511.1227,-26139.9884,9.8172,2.5199,14119.9000,0.0000,14119.9000,0.3661,3816.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3816.1892,0.0134,0.0000,0.0000,10303.7108,10303.7108,9.8172,2.0900,58329.3000,0.0000,58329.3000,1.5123,13256.6591,4.4000,1.0000,0.0000,0.0000,0.0000,13256.6591,0.1194,0.0000,0.0000,45072.6409,45072.6409,9.8172,2.5199,434.2000,0.0000,434.2000,0.0113,117.3514,3.7000,1.0000,0.0000,0.0000,0.0000,117.3514,0.0003,0.0000,0.0000,316.8486,316.8486,9.8172,2.0910,9539.8000,0.8000,9539.0000,0.2473,2168.1364,4.4000,1.0000,0.1633,4.9000,1.0000,2168.2996,0.0038,0.0000,0.9633,7371.6636,7370.7004,9.8172,2.5199,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,6.6114,9.8709,8.2411,1.2612,18918.3801,1.5048,283.9616,2.8396,6.6114,9.7765,8.1939,1.2246,9796.6697,0.8025,284.5337,2.8453,6.6114,9.7490,8.1802,1.2142,8499.3680,0.7023,284.7670,2.8477,3.0096,0.1613,0.0000,0.1613,68339.6000,37214.4178,37214.4178
7637.0000,8.7499,18.7839,14223.2000,50226.9000,-36003.7000,1.3022,3232.5455,4.4000,1.0000,11161.5333,4.5000,1.0000,14394.0788,0.0622,0.0000,61388.4333,10990.6545,-50397.7788,8.7499,1.4526,14119.8000,0.0000,14119.8000,0.3661,3816.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3816.1622,0.0171,0.0000,0.0000,10303.6378,10303.6378,8.7499,1.0226,56271.4000,0.0000,56271.4000,1.4589,12788.9545,4.4000,1.0000,0.0000,0.0000,0.0000,12788.9545,0.1304,0.0000,0.0000,43482.4455,43482.4455,8.7499,1.4526,430.3000,0.0000,430.3000,0.0112,116.2973,3.7000,1.0000,0.0000,0.0000,0.0000,116.2973,0.0003,0.0000,0.0000,314.0027,314.0027,8.7499,1.0226,10541.0000,0.0000,10541.0000,0.2733,2395.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2395.6818,0.0050,0.0000,0.0000,8145.3182,8145.3182,8.7499,1.4526,908.4000,0.0000,908.4000,0.0236,245.5135,3.7000,1.0000,0.0000,0.0000,0.0000,245.5135,0.0000,0.0000,0.0000,662.8865,662.8865,7.8057,8.8029,8.3043,0.4404,6606.3735,1.7176,323.2102,3.2321,7.8057,8.7096,8.2577,0.3992,3193.4027,0.9160,323.8528,3.2385,7.8057,8.6824,8.2441,0.3872,2710.7357,0.8017,324.1159,3.2412,3.4353,0.2151,0.0000,0.2151,46267.2000,12510.5119,12510.5119
7638.0000,8.6576,18.9938,14010.5000,57401.3000,-43390.8000,1.4882,3184.2045,4.4000,1.0000,12755.8444,4.5000,1.0000,15940.0490,0.0873,0.0000,70157.1444,10826.2955,-59330.8490,8.6576,1.3603,14119.8000,0.0000,14119.8000,0.3661,3816.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3816.1622,0.0202,0.0000,0.0000,10303.6378,10303.6378,8.6576,0.9303,62508.3000,0.0000,62508.3000,1.6206,14206.4318,4.4000,1.0000,0.0000,0.0000,0.0000,14206.4318,0.1736,0.0000,0.0000,48301.8682,48301.8682,8.6576,1.3603,570.1000,0.0000,570.1000,0.0148,154.0811,3.7000,1.0000,0.0000,0.0000,0.0000,154.0811,0.0005,0.0000,0.0000,416.0189,416.0189,8.6576,0.9303,10884.9000,0.0000,10884.9000,0.2822,2473.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2473.8409,0.0063,0.0000,0.0000,8411.0591,8411.0591,8.6576,1.3603,4820.9000,0.0000,4820.9000,0.1250,1302.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1302.9459,0.0000,0.0000,0.0000,3517.9541,3517.9541,7.8845,8.7098,8.2972,0.4135,6201.8639,1.9485,366.7660,3.6677,7.8845,8.6179,8.2512,0.3674,2939.2856,1.0391,367.4832,3.6748,7.8845,8.5912,8.2379,0.3541,2478.5396,0.9094,367.7783,3.6778,3.8969,0.2878,0.0000,0.2878,49513.2000,11619.6891,11619.6891
7639.0000,6.6989,18.4549,6881.7000,114061.0000,-107179.3000,2.9572,1564.0227,4.4000,1.0000,25346.8889,4.5000,1.0000,26910.9116,0.4682,0.0000,139407.8889,5317.6773,-134090.2116,6.6989,-0.5984,14119.6000,0.0000,14119.6000,0.3661,3816.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3816.1081,0.0310,0.0000,0.0000,10303.4919,10303.4919,6.6989,-1.0284,36225.1000,0.0000,36225.1000,0.9392,8232.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8232.9773,0.0875,0.0000,0.0000,27992.1227,27992.1227,6.6989,-0.5984,531.0000,0.0000,531.0000,0.0138,143.5135,3.7000,1.0000,0.0000,0.0000,0.0000,143.5135,0.0004,0.0000,0.0000,387.4865,387.4865,6.6989,-1.0071,10675.9000,18.9000,10657.0000,0.2768,2426.3409,4.4000,1.0000,3.8571,4.9000,1.0000,2430.1981,0.0074,0.0000,22.7571,8249.5591,8226.8019,6.6989,-0.5984,16217.9000,0.0000,16217.9000,0.4205,4383.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4383.2162,0.0000,0.0000,0.0000,11834.6838,11834.6838,10.6266,6.7492,8.6879,-2.4794,-37190.4038,2.4868,460.0569,4.6006,10.6266,6.6606,8.6436,-2.5358,-20286.0248,1.3262,460.9170,4.6092,10.6266,6.6349,8.6307,-2.5527,-17869.1961,1.1606,461.2751,4.6128,4.9736,0.5945,0.0000,0.5945,-29428.7000,-75345.6248,-75345.6248
7640.0000,6.2040,18.2153,4159.3000,152367.4000,-148208.1000,3.9504,945.2955,4.4000,1.0000,33859.4222,4.5000,1.0000,34804.7177,1.0250,0.0000,186226.8222,3214.0045,-183012.8177,6.2040,-1.0933,23988.4000,0.0000,23988.4000,0.6219,6483.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6483.3514,0.0839,0.0000,0.0000,17505.0486,17505.0486,6.2040,-1.5233,24411.3000,0.0000,24411.3000,0.6329,5548.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5548.0227,0.0596,0.0000,0.0000,18863.2773,18863.2773,6.2040,-1.0933,1076.6000,0.0000,1076.6000,0.0279,290.9730,3.7000,1.0000,0.0000,0.0000,0.0000,290.9730,0.0009,0.0000,0.0000,785.6270,785.6270,6.2040,-1.0753,8752.2000,325.6000,8426.6000,0.2269,1989.1364,4.4000,1.0000,66.4490,4.9000,1.0000,2055.5853,0.0052,0.0000,392.0490,6763.0636,6371.0147,6.2040,-1.0933,17238.5000,0.0000,17238.5000,0.4469,4659.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4659.0541,0.0000,0.0000,0.0000,12579.4459,12579.4459,11.7742,6.2525,9.0133,-4.1935,-62901.9540,2.9535,538.6227,5.3862,11.7742,6.1671,8.9706,-4.2579,-34063.3484,1.5751,539.5865,5.3959,11.7742,6.1424,8.9583,-4.2776,-29943.1017,1.3785,539.9921,5.3999,5.9070,1.1745,0.0000,1.1745,-73066.7000,-126908.4041,-126908.4041
7641.0000,5.5646,17.6846,2218.8000,167698.8000,-165480.0000,4.3479,504.2727,4.4000,1.0000,37266.4000,4.5000,1.0000,37770.6727,1.3235,0.0000,204965.2000,1714.5273,-203250.6727,5.5646,-1.7327,29259.0000,0.0000,29259.0000,0.7586,7907.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7907.8378,0.1162,0.0000,0.0000,21351.1622,21351.1622,5.5646,14.1825,3739.1000,8441.1000,-4702.0000,0.2189,849.7955,4.4000,1.0000,1722.6735,4.9000,1.0000,2572.4689,0.0138,0.0000,10163.7735,2889.3045,-7274.4689,5.5646,-1.7327,1823.0000,0.0000,1823.0000,0.0473,492.7027,3.7000,1.0000,0.0000,0.0000,0.0000,492.7027,0.0011,0.0000,0.0000,1330.2973,1330.2973,5.5646,-0.5476,6201.9000,831.9000,5370.0000,0.1608,1409.5227,4.4000,1.0000,169.7755,4.9000,1.0000,1579.2982,0.0022,0.0000,1001.6755,4792.3773,3790.7018,5.5646,-1.7327,16558.1000,0.0000,16558.1000,0.4293,4475.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4475.1622,0.0000,0.0000,0.0000,12082.9378,12082.9378,13.0421,5.6124,9.3273,-5.6956,-85434.3279,2.9813,536.2671,5.3627,13.0421,5.5281,9.2851,-5.7598,-46078.2374,1.5899,537.2098,5.3721,13.0421,5.5037,9.2729,-5.7796,-40457.4773,1.3915,537.6075,5.3761,5.9627,1.4569,0.0000,1.4569,-117171.9000,-171970.0426,-171970.0426
7642.0000,5.5815,17.7287,1699.7000,175036.5000,-173336.8000,4.5381,386.2955,4.4000,1.0000,38897.0000,4.5000,1.0000,39283.2955,1.4990,0.0000,213933.5000,1313.4045,-212620.0955,5.5815,-1.7158,33269.5000,0.0000,33269.5000,0.8626,8991.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8991.7568,0.1486,0.0000,0.0000,24277.7432,24277.7432,5.5815,16.2884,1485.9000,8607.7000,-7121.8000,0.2232,337.7045,4.4000,1.0000,1756.6735,4.9000,1.0000,2094.3780,0.0155,0.0000,10364.3735,1148.1955,-9216.1780,5.5815,-1.7158,1971.1000,0.0000,1971.1000,0.0511,532.7297,3.7000,1.0000,0.0000,0.0000,0.0000,532.7297,0.0012,0.0000,0.0000,1438.3703,1438.3703,5.5815,4.2162,3922.1000,2072.3000,1849.8000,0.1017,891.3864,4.4000,1.0000,422.9184,4.9000,1.0000,1314.3047,0.0007,0.0000,2495.2184,3030.7136,535.4953,5.5815,-1.7158,14516.9000,0.0000,14516.9000,0.3764,3923.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3923.4865,0.0000,0.0000,0.0000,10593.4135,10593.4135,13.3764,5.6288,9.5026,-6.1290,-91934.3180,3.0765,549.1666,5.4917,13.3764,5.5454,9.4609,-6.1943,-49554.7389,1.6407,550.1171,5.5012,13.3764,5.5214,9.4489,-6.2146,-43502.1943,1.4359,550.5192,5.5052,6.1531,1.6649,0.0000,1.6649,-128851.3000,-184991.2512,-184991.2512
7643.0000,5.7163,17.8938,1048.0000,181040.2000,-179992.2000,4.6938,238.1818,4.4000,1.0000,40231.1556,4.5000,1.0000,40469.3374,1.6642,0.0000,221271.3556,809.8182,-220461.5374,5.7163,-1.5810,39277.9000,0.0000,39277.9000,1.0184,10615.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10615.6486,0.1991,0.0000,0.0000,28662.2514,28662.2514,5.7163,17.1799,572.4000,7662.9000,-7090.5000,0.1987,130.0909,4.4000,1.0000,1563.8571,4.9000,1.0000,1693.9481,0.0146,0.0000,9226.7571,442.3091,-8784.4481,5.7163,-1.5810,2025.4000,0.0000,2025.4000,0.0525,547.4054,3.7000,1.0000,0.0000,0.0000,0.0000,547.4054,0.0013,0.0000,0.0000,1477.9946,1477.9946,5.7163,10.8644,2839.4000,3183.2000,-343.8000,0.0825,645.3182,4.4000,1.0000,649.6327,4.9000,1.0000,1294.9508,0.0002,0.0000,3832.8327,2194.0818,-1638.7508,5.7163,-1.5810,13156.0000,0.0000,13156.0000,0.3411,3555.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3555.6757,0.0000,0.0000,0.0000,9600.3243,9600.3243,13.4755,5.7630,9.6192,-6.3331,-94996.6991,3.1935,567.1527,5.6715,13.4755,5.6807,9.5781,-6.4002,-51201.2260,1.7030,568.1197,5.6812,13.4755,5.6570,9.5663,-6.4209,-44946.2408,1.4905,568.5302,5.6853,6.3870,1.8795,0.0000,1.8795,-132967.2000,-191144.1660,-191144.1660
7644.0000,5.7309,17.9344,455.0000,188099.5000,-187644.5000,4.8768,103.4091,4.4000,1.0000,41799.8889,4.5000,1.0000,41903.2980,1.8531,0.0000,229899.3889,351.5909,-229547.7980,5.7309,-1.5664,41287.9000,0.0000,41287.9000,1.0705,11158.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11158.8919,0.2271,0.0000,0.0000,30129.0081,30129.0081,5.7309,17.7717,0.0000,9879.5000,-9879.5000,0.2561,0.0000,0.0000,0.0000,2016.2245,4.9000,1.0000,2016.2245,0.0218,0.0000,11895.7245,0.0000,-11895.7245,5.7309,-1.5664,2387.7000,0.0000,2387.7000,0.0619,645.3243,3.7000,1.0000,0.0000,0.0000,0.0000,645.3243,0.0018,0.0000,0.0000,1742.3757,1742.3757,5.7309,13.5279,2226.4000,4053.9000,-1827.5000,0.1051,506.0000,4.4000,1.0000,827.3265,4.9000,1.0000,1333.3265,0.0004,0.0000,4881.2265,1720.4000,-3160.8265,5.7309,-1.5664,10604.4000,0.0000,10604.4000,0.2749,2866.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2866.0541,0.0000,0.0000,0.0000,7738.3459,7738.3459,13.7287,5.7769,9.7528,-6.7938,-101906.3028,3.3227,586.6829,5.8668,13.7287,5.6956,9.7122,-6.8626,-54900.8102,1.7719,587.6677,5.8767,13.7287,5.6723,9.7005,-6.8839,-48187.5062,1.5508,588.0873,5.8809,6.6454,2.1041,0.0000,2.1041,-145071.5000,-204994.6193,-204994.6193
7645.0000,5.6067,17.8235,135.6000,192175.1000,-192039.5000,4.9825,30.8182,4.4000,1.0000,42705.5778,4.5000,1.0000,42736.3960,1.9364,0.0000,234880.6778,104.7818,-234775.8960,5.6067,-1.6906,35771.5000,0.0000,35771.5000,0.9274,9667.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9667.9730,0.1882,0.0000,0.0000,26103.5270,26103.5270,5.6067,17.3236,506.7000,12087.4000,-11580.7000,0.3134,115.1591,4.4000,1.0000,2466.8163,4.9000,1.0000,2581.9754,0.0279,0.0000,14554.2163,391.5409,-14162.6754,5.6067,-1.6906,2859.6000,0.0000,2859.6000,0.0741,772.8649,3.7000,1.0000,0.0000,0.0000,0.0000,772.8649,0.0023,0.0000,0.0000,2086.7351,2086.7351,5.6067,15.1555,1511.0000,4685.4000,-3174.4000,0.1215,343.4091,4.4000,1.0000,956.2041,4.9000,1.0000,1299.6132,0.0006,0.0000,5641.6041,1167.5909,-4474.0132,5.6067,-1.6906,9243.6000,0.0000,9243.6000,0.2397,2498.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2498.2703,0.0000,0.0000,0.0000,6745.3297,6745.3297,14.1136,5.6525,9.8831,-7.2433,-108649.6207,3.3293,584.5366,5.8454,14.1136,5.5717,9.8426,-7.3119,-58495.0107,1.7755,585.5101,5.8551,14.1136,5.5485,9.8311,-7.3332,-51332.3613,1.5539,585.9253,5.8593,6.6586,2.1554,0.0000,2.1554,-158919.9000,-218476.9927,-218476.9927
7646.0000,5.7649,17.9851,52.7000,197813.8000,-197761.1000,5.1287,11.9773,4.4000,1.0000,43958.6222,4.5000,1.0000,43970.5995,2.1197,0.0000,241772.4222,40.7227,-241731.6995,5.7649,-1.5324,41281.2000,0.0000,41281.2000,1.0703,11157.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11157.0811,0.2431,0.0000,0.0000,30124.1189,30124.1189,5.7649,17.8057,0.0000,12674.3000,-12674.3000,0.3286,0.0000,0.0000,0.0000,2586.5918,4.9000,1.0000,2586.5918,0.0323,0.0000,15260.8918,0.0000,-15260.8918,5.7649,-1.5324,2728.0000,0.0000,2728.0000,0.0707,737.2973,3.7000,1.0000,0.0000,0.0000,0.0000,737.2973,0.0024,0.0000,0.0000,1990.7027,1990.7027,5.7649,16.5972,824.7000,5273.1000,-4448.4000,0.1367,187.4318,4.4000,1.0000,1076.1429,4.9000,1.0000,1263.5747,0.0007,0.0000,6349.2429,637.2682,-5711.9747,5.7649,-1.5324,8223.0000,0.0000,8223.0000,0.2132,2222.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2222.4324,0.0000,0.0000,0.0000,6000.5676,6000.5676,14.1453,5.8102,9.9778,-7.4458,-111687.5009,3.4741,607.4652,6.0747,14.1453,5.7303,9.9378,-7.5165,-60132.2964,1.8527,608.4626,6.0846,14.1453,5.7075,9.9264,-7.5385,-52769.3795,1.6214,608.8896,6.0889,6.9482,2.3983,0.0000,2.3983,-162651.6000,-224589.1768,-224589.1768
7647.0000,5.7108,17.9302,73.5000,202736.9000,-202663.4000,5.2563,16.7045,4.4000,1.0000,45052.6444,4.5000,1.0000,45069.3490,2.2478,0.0000,247789.5444,56.7955,-247732.7490,5.7108,-1.5865,39279.1000,0.0000,39279.1000,1.0184,10615.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10615.9730,0.2300,0.0000,0.0000,28663.1270,28663.1270,5.7108,17.7432,12.0000,11043.1000,-11031.1000,0.2863,2.7273,4.4000,1.0000,2253.6939,4.9000,1.0000,2256.4212,0.0266,0.0000,13296.7939,9.2727,-13287.5212,5.7108,-1.5865,1804.3000,0.0000,1804.3000,0.0468,487.6486,3.7000,1.0000,0.0000,0.0000,0.0000,487.6486,0.0014,0.0000,0.0000,1316.6514,1316.6514,5.7108,17.1552,407.1000,5274.9000,-4867.8000,0.1368,92.5227,4.4000,1.0000,1076.5102,4.9000,1.0000,1169.0329,0.0005,0.0000,6351.4102,314.5773,-6036.8329,5.7108,-1.5865,7202.3000,0.0000,7202.3000,0.1867,1946.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1946.5676,0.0000,0.0000,0.0000,5255.7324,5255.7324,14.3822,5.7559,10.0690,-7.6872,-115307.5464,3.4656,603.5980,6.0360,14.3822,5.6763,10.0292,-7.7574,-62059.2806,1.8482,604.5836,6.0458,14.3822,5.6536,10.0179,-7.7793,-54454.7653,1.6175,605.0060,6.0501,6.9313,2.5063,0.0000,2.5063,-170276.6000,-231821.5923,-231821.5923
7648.0000,5.7378,17.9510,241.1000,206943.8000,-206702.7000,5.3654,54.7955,4.4000,1.0000,45987.5111,4.5000,1.0000,46042.3066,2.3632,0.0000,252931.3111,186.3045,-252745.0066,5.7378,-1.5595,37272.6000,0.0000,37272.6000,0.9664,10073.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10073.6757,0.2181,0.0000,0.0000,27198.9243,27198.9243,5.7378,17.5824,300.2000,11821.7000,-11521.5000,0.3065,68.2273,4.4000,1.0000,2412.5918,4.9000,1.0000,2480.8191,0.0292,0.0000,14234.2918,231.9727,-14002.3191,5.7378,-1.5595,1742.9000,0.0000,1742.9000,0.0452,471.0541,3.7000,1.0000,0.0000,0.0000,0.0000,471.0541,0.0013,0.0000,0.0000,1271.8459,1271.8459,5.7378,17.2473,323.1000,4699.1000,-4376.0000,0.1218,73.4318,4.4000,1.0000,959.0000,4.9000,1.0000,1032.4318,0.0003,0.0000,5658.1000,249.6682,-5408.4318,5.7378,-1.5595,8223.0000,0.0000,8223.0000,0.2132,2222.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2222.4324,0.0000,0.0000,0.0000,6000.5676,6000.5676,14.5181,5.7827,10.1504,-7.8823,-118234.5723,3.5092,609.0461,6.0905,14.5181,5.7035,10.1108,-7.9531,-63624.4243,1.8714,610.0339,6.1003,14.5181,5.6809,10.0995,-7.9751,-55825.4230,1.6378,610.4577,6.1046,7.0185,2.6121,0.0000,2.6121,-175361.7000,-237684.4197,-237684.4197
7649.0000,5.7059,17.8998,769.6000,209716.4000,-208946.8000,5.4373,174.9091,4.4000,1.0000,46603.6444,4.5000,1.0000,46778.5535,2.4208,0.0000,256320.0444,594.6909,-255725.3535,5.7059,-1.5914,31769.0000,0.0000,31769.0000,0.8237,8586.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8586.2162,0.1765,0.0000,0.0000,23182.7838,23182.7838,5.7059,17.0889,1208.2000,14193.0000,-12984.8000,0.3680,274.5909,4.4000,1.0000,2896.5306,4.9000,1.0000,3171.1215,0.0365,0.0000,17089.5306,933.6091,-16155.9215,5.7059,-1.5914,2245.9000,0.0000,2245.9000,0.0582,607.0000,3.7000,1.0000,0.0000,0.0000,0.0000,607.0000,0.0018,0.0000,0.0000,1638.9000,1638.9000,5.7059,17.0247,363.9000,3894.9000,-3531.0000,0.1010,82.7045,4.4000,1.0000,794.8776,4.9000,1.0000,877.5821,0.0002,0.0000,4689.7776,281.1955,-4408.5821,5.7059,-1.5914,9583.8000,0.0000,9583.8000,0.2485,2590.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2590.2162,0.0000,0.0000,0.0000,6993.5838,6993.5838,14.7137,5.7506,10.2322,-8.1087,-121629.8313,3.5183,608.4711,6.0847,14.7137,5.6716,10.1927,-8.1794,-65434.9701,1.8763,609.4537,6.0945,14.7137,5.6492,10.1814,-8.2014,-57409.7882,1.6421,609.8755,6.0988,7.0366,2.6357,0.0000,2.6357,-181863.9000,-244474.5896,-244474.5896
7650.0000,5.5606,17.7334,1360.5000,212729.1000,-211368.6000,5.5154,309.2045,4.4000,1.0000,47273.1333,4.5000,1.0000,47582.3379,2.4526,0.0000,260002.2333,1051.2955,-258950.9379,5.5606,-1.7367,20742.8000,0.0000,20742.8000,0.5378,5606.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5606.1622,0.0992,0.0000,0.0000,15136.6378,15136.6378,5.5606,14.9527,5019.6000,14644.0000,-9624.4000,0.3797,1140.8182,4.4000,1.0000,2988.5714,4.9000,1.0000,4129.3896,0.0344,0.0000,17632.5714,3878.7818,-13753.7896,5.5606,-1.7367,1428.7000,0.0000,1428.7000,0.0370,386.1351,3.7000,1.0000,0.0000,0.0000,0.0000,386.1351,0.0010,0.0000,0.0000,1042.5649,1042.5649,5.5606,16.9671,248.1000,3022.7000,-2774.6000,0.0784,56.3864,4.4000,1.0000,616.8776,4.9000,1.0000,673.2639,0.0001,0.0000,3639.5776,191.7136,-3447.8639,5.5606,-1.7367,12645.7000,0.0000,12645.7000,0.3279,3417.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3417.7568,0.0000,0.0000,0.0000,9227.9432,9227.9432,15.0151,5.6054,10.3102,-8.3185,-124777.3174,3.4381,592.5970,5.9260,15.0151,5.5262,10.2706,-8.3878,-67102.1894,1.8335,593.5559,5.9356,15.0151,5.5037,10.2594,-8.4094,-58865.9387,1.6046,593.9669,5.9397,6.8761,2.5874,0.0000,2.5874,-188950.4000,-250745.4455,-250745.4455
7651.0000,6.2756,18.2590,3889.6000,125838.2000,-121948.6000,3.2626,884.0000,4.4000,1.0000,27964.0444,4.5000,1.0000,28848.0444,0.5966,0.0000,153802.2444,3005.6000,-150796.6444,6.2756,-1.0217,17089.4000,0.0000,17089.4000,0.4431,4618.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4618.7568,0.0382,0.0000,0.0000,12470.6432,12470.6432,6.2756,-1.2961,12625.2000,163.1000,12462.1000,0.3273,2869.3636,4.4000,1.0000,33.2857,4.9000,1.0000,2902.6494,0.0158,0.0000,196.3857,9755.8364,9559.4506,6.2756,-1.0217,1186.6000,0.0000,1186.6000,0.0308,320.7027,3.7000,1.0000,0.0000,0.0000,0.0000,320.7027,0.0005,0.0000,0.0000,865.8973,865.8973,6.2756,17.7295,230.3000,3032.3000,-2802.0000,0.0786,52.3409,4.4000,1.0000,618.8367,4.9000,1.0000,671.1776,0.0005,0.0000,3651.1367,177.9591,-3473.1776,6.2756,-1.0217,14857.1000,0.0000,14857.1000,0.3852,4015.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4015.4324,0.0000,0.0000,0.0000,10841.6676,10841.6676,13.1778,6.3237,9.7508,-3.9897,-59845.6970,2.2638,399.7492,3.9975,13.1778,6.2388,9.7083,-4.0388,-32310.3632,1.2072,400.4519,4.0045,13.1778,6.2146,9.6962,-4.0537,-28376.1031,1.0566,400.7459,4.0075,4.5276,0.6516,0.0000,0.6516,-79155.4000,-120532.1633,-120532.1633
7652.0000,6.3018,18.2090,4975.3000,122015.7000,-117040.4000,3.1635,1130.7500,4.4000,1.0000,27114.6000,4.5000,1.0000,28245.3500,0.5514,0.0000,149130.3000,3844.5500,-145285.7500,6.3018,-0.9955,17077.6000,0.0000,17077.6000,0.4428,4615.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4615.5676,0.0374,0.0000,0.0000,12462.0324,12462.0324,6.3018,-1.4255,15274.1000,0.0000,15274.1000,0.3960,3471.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3471.3864,0.0207,0.0000,0.0000,11802.7136,11802.7136,6.3018,-0.9955,907.6000,0.0000,907.6000,0.0235,245.2973,3.7000,1.0000,0.0000,0.0000,0.0000,245.2973,0.0004,0.0000,0.0000,662.3027,662.3027,6.3018,16.8238,521.7000,2654.2000,-2132.5000,0.0688,118.5682,4.4000,1.0000,541.6735,4.9000,1.0000,660.2417,0.0004,0.0000,3195.8735,403.1318,-2792.7417,6.3018,-0.9955,14176.6000,0.0000,14176.6000,0.3676,3831.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3831.5135,0.0000,0.0000,0.0000,10345.0865,10345.0865,12.8563,6.3507,9.6035,-3.7321,-55982.1608,2.2311,396.5046,3.9650,12.8563,6.2644,9.5604,-3.7813,-30250.4565,1.1898,397.2150,3.9722,12.8563,6.2398,9.5480,-3.7962,-26573.7391,1.0413,397.5110,3.9751,4.4622,0.6103,0.0000,0.6103,-71737.0000,-112806.3564,-112806.3564
7653.0000,7.2299,18.6091,8670.7000,79472.3000,-70801.6000,2.0605,1970.6136,4.4000,1.0000,17660.5111,4.5000,1.0000,19631.1247,0.1817,0.0000,97132.8111,6700.0864,-90432.7247,7.2299,-0.0674,17096.1000,0.0000,17096.1000,0.4432,4620.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4620.5676,0.0241,0.0000,0.0000,12475.5324,12475.5324,7.2299,-0.4974,20804.4000,0.0000,20804.4000,0.5394,4728.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4728.2727,0.0251,0.0000,0.0000,16076.1273,16076.1273,7.2299,-0.0674,991.7000,0.0000,991.7000,0.0257,268.0270,3.7000,1.0000,0.0000,0.0000,0.0000,268.0270,0.0004,0.0000,0.0000,723.6730,723.6730,7.2299,16.1258,917.0000,2253.1000,-1336.1000,0.0584,208.4091,4.4000,1.0000,459.8163,4.9000,1.0000,668.2254,0.0004,0.0000,2712.9163,708.5909,-2004.3254,7.2299,-0.0674,12985.9000,0.0000,12985.9000,0.3367,3509.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3509.7027,0.0000,0.0000,0.0000,9476.1973,9476.1973,11.2482,7.2808,9.2645,-1.7669,-26502.8622,1.7320,312.3912,3.1239,11.2482,7.1911,9.2196,-1.8067,-14453.2103,0.9236,312.9777,3.1298,11.2482,7.1653,9.2067,-1.8185,-12729.4476,0.8083,313.2192,3.1322,3.4639,0.2316,0.0000,0.2316,-20259.6000,-53685.5202,-53685.5202
7654.0000,7.2454,18.3133,11300.8000,75650.6000,-64349.8000,1.9614,2568.3636,4.4000,1.0000,16811.2444,4.5000,1.0000,19379.6081,0.1585,0.0000,92461.8444,8732.4364,-83729.4081,7.2454,-0.0519,14460.7000,0.0000,14460.7000,0.3749,3908.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3908.2973,0.0185,0.0000,0.0000,10552.4027,10552.4027,7.2454,-0.4819,24304.8000,0.0000,24304.8000,0.6301,5523.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5523.8182,0.0308,0.0000,0.0000,18780.9818,18780.9818,7.2454,-0.0519,572.9000,0.0000,572.9000,0.0149,154.8378,3.7000,1.0000,0.0000,0.0000,0.0000,154.8378,0.0002,0.0000,0.0000,418.0622,418.0622,7.2454,13.2655,1397.4000,1793.5000,-396.1000,0.0465,317.5909,4.4000,1.0000,366.0204,4.9000,1.0000,683.6113,0.0002,0.0000,2159.5204,1079.8091,-1079.7113,7.2454,-0.0519,10604.4000,0.0000,10604.4000,0.2749,2866.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2866.0541,0.0000,0.0000,0.0000,7738.3459,7738.3459,10.9600,7.2971,9.1286,-1.5553,-23329.9513,1.6514,299.6348,2.9963,10.9600,7.2059,9.0830,-1.5939,-12751.4691,0.8806,300.2087,3.0021,10.9600,7.1796,9.0698,-1.6054,-11237.9063,0.7707,300.4441,3.0044,3.3027,0.2081,0.0000,0.2081,-14803.1000,-47319.3268,-47319.3268
