Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7655.0000,8.7796,18.9613,16122.9000,61057.4000,-44934.5000,1.5830,3664.2955,4.4000,1.0000,13568.3111,4.5000,1.0000,17232.6066,0.0994,0.0000,74625.7111,12458.6045,-62167.1066,8.7796,1.4823,14117.5000,0.0000,14117.5000,0.3660,3815.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3815.5405,0.0198,0.0000,0.0000,10301.9595,10301.9595,8.7796,1.0523,56181.7000,0.0000,56181.7000,1.4566,12768.5682,4.4000,1.0000,0.0000,0.0000,0.0000,12768.5682,0.1412,0.0000,0.0000,43413.1318,43413.1318,8.7796,1.4823,441.3000,0.0000,441.3000,0.0114,119.2703,3.7000,1.0000,0.0000,0.0000,0.0000,119.2703,0.0003,0.0000,0.0000,322.0297,322.0297,8.7796,7.1890,2148.7000,1095.1000,1053.6000,0.0557,488.3409,4.4000,1.0000,223.4898,4.9000,1.0000,711.8307,0.0004,0.0000,1318.5898,1660.3591,341.7693,8.7796,1.4823,9243.6000,0.0000,9243.6000,0.2397,2498.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2498.2703,0.0000,0.0000,0.0000,6745.3297,6745.3297,8.8524,8.8311,8.8417,-0.0102,-152.6019,1.8562,341.0821,3.4108,8.8524,8.7403,8.7963,-0.0535,-428.0749,0.9899,341.7351,3.4174,8.8524,8.7141,8.7832,-0.0660,-462.2097,0.8663,342.0036,3.4200,3.7125,0.2611,0.0000,0.2611,36103.2000,-1042.8865,-1042.8865
7656.0000,9.2884,18.7989,18903.7000,53866.4000,-34962.7000,1.3966,4296.2955,4.4000,1.0000,11970.3111,4.5000,1.0000,16266.6066,0.0770,0.0000,65836.7111,14607.4045,-51229.3066,9.2884,1.9911,14117.7000,0.0000,14117.7000,0.3660,3815.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3815.5946,0.0208,0.0000,0.0000,10302.1054,10302.1054,9.2884,1.5612,71134.7000,0.0000,71134.7000,1.8443,16166.9773,4.4000,1.0000,0.0000,0.0000,0.0000,16166.9773,0.2205,0.0000,0.0000,54967.7227,54967.7227,9.2884,1.9911,429.2000,0.0000,429.2000,0.0111,116.0000,3.7000,1.0000,0.0000,0.0000,0.0000,116.0000,0.0004,0.0000,0.0000,313.2000,313.2000,9.2884,3.8566,3274.8000,624.3000,2650.5000,0.0849,744.2727,4.4000,1.0000,127.4082,4.9000,1.0000,871.6809,0.0007,0.0000,751.7082,2530.5273,1778.8191,9.2884,1.9911,5161.1000,0.0000,5161.1000,0.1338,1394.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1394.8919,0.0000,0.0000,0.0000,3766.2081,3766.2081,7.9438,9.3399,8.6418,0.6887,10330.2759,1.9184,355.6249,3.5562,7.9438,9.2492,8.5965,0.6439,5151.0431,1.0230,356.3074,3.5631,7.9438,9.2229,8.5834,0.6311,4417.4298,0.8953,356.5884,3.5659,3.8368,0.3194,0.0000,0.3194,58530.5000,19898.7488,19898.7488
7657.0000,9.5771,18.1503,22579.6000,47816.0000,-25236.4000,1.2397,5131.7273,4.4000,1.0000,10625.7778,4.5000,1.0000,15757.5051,0.0594,0.0000,58441.7778,17447.8727,-40993.9051,9.5771,2.2798,14145.9000,0.0000,14145.9000,0.3668,3823.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3823.2162,0.0201,0.0000,0.0000,10322.6838,10322.6838,9.5771,1.8498,75675.2000,0.0000,75675.2000,1.9620,17198.9091,4.4000,1.0000,0.0000,0.0000,0.0000,17198.9091,0.2406,0.0000,0.0000,58476.2909,58476.2909,9.5771,2.2798,436.6000,0.0000,436.6000,0.0113,118.0000,3.7000,1.0000,0.0000,0.0000,0.0000,118.0000,0.0004,0.0000,0.0000,318.6000,318.6000,9.5771,3.2451,4046.3000,468.9000,3577.4000,0.1049,919.6136,4.4000,1.0000,95.6939,4.9000,1.0000,1015.3075,0.0009,0.0000,564.5939,3126.6864,2562.0925,9.5771,2.2798,1591.6000,0.0000,1591.6000,0.0413,430.1622,3.7000,1.0000,0.0000,0.0000,0.0000,430.1622,0.0000,0.0000,0.0000,1161.4378,1161.4378,7.3610,9.6289,8.4950,1.0864,16295.6037,1.8630,347.6110,3.4761,7.3610,9.5377,8.4493,1.0426,8340.7019,0.9935,348.2836,3.4828,7.3610,9.5112,8.4361,1.0301,7210.8943,0.8695,348.5603,3.4856,3.7260,0.3214,0.0000,0.3214,70190.3000,31847.2000,31847.2000
7658.0000,10.0478,17.4296,26381.8000,42115.7000,-15733.9000,1.0919,5995.8636,4.4000,1.0000,9359.0444,4.5000,1.0000,15354.9081,0.0477,0.0000,51474.7444,20385.9364,-31088.8081,10.0478,2.7505,14147.6000,0.0000,14147.6000,0.3668,3823.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3823.6757,0.0218,0.0000,0.0000,10323.9243,10323.9243,10.0478,2.3205,91625.4000,0.0000,91625.4000,2.3756,20823.9545,4.4000,1.0000,0.0000,0.0000,0.0000,20823.9545,0.3530,0.0000,0.0000,70801.4455,70801.4455,10.0478,2.7505,429.9000,0.0000,429.9000,0.0111,116.1892,3.7000,1.0000,0.0000,0.0000,0.0000,116.1892,0.0005,0.0000,0.0000,313.7108,313.7108,10.0478,3.2823,4786.2000,382.3000,4403.9000,0.1241,1087.7727,4.4000,1.0000,78.0204,4.9000,1.0000,1165.7931,0.0014,0.0000,460.3204,3698.4273,3238.1069,10.0478,2.7505,910.1000,0.0000,910.1000,0.0236,245.9730,3.7000,1.0000,0.0000,0.0000,0.0000,245.9730,0.0000,0.0000,0.0000,664.1270,664.1270,6.5253,10.0993,8.3123,1.8348,27522.7144,1.9966,375.5651,3.7557,6.5253,10.0086,8.2669,1.7881,14305.0450,1.0647,376.2897,3.7629,6.5253,9.9823,8.2538,1.7750,12424.7471,0.9318,376.5885,3.7659,3.9931,0.4243,0.0000,0.4243,95783.0000,54252.5064,54252.5064
7659.0000,10.2612,16.3893,29642.8000,37586.8000,-7944.0000,0.9745,6737.0000,4.4000,1.0000,8352.6222,4.5000,1.0000,15089.6222,0.0376,0.0000,45939.4222,22905.8000,-23033.6222,10.2612,2.9639,14147.5000,0.0000,14147.5000,0.3668,3823.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3823.6486,0.0207,0.0000,0.0000,10323.8514,10323.8514,10.2612,2.5339,92397.9000,0.0000,92397.9000,2.3956,20999.5227,4.4000,1.0000,0.0000,0.0000,0.0000,20999.5227,0.3471,0.0000,0.0000,71398.3773,71398.3773,10.2612,2.9639,436.5000,0.0000,436.5000,0.0113,117.9730,3.7000,1.0000,0.0000,0.0000,0.0000,117.9730,0.0005,0.0000,0.0000,318.5270,318.5270,10.2612,3.2142,5458.8000,308.4000,5150.4000,0.1415,1240.6364,4.4000,1.0000,62.9388,4.9000,1.0000,1303.5751,0.0017,0.0000,371.3388,4218.1636,3846.8249,10.2612,2.9639,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,6.0634,10.3128,8.1881,2.1307,31960.9534,1.9500,368.8453,3.6885,6.0634,10.2219,8.1427,2.0849,16679.3682,1.0399,369.5609,3.6956,6.0634,10.1954,8.1294,2.0721,14504.4340,0.9101,369.8559,3.6986,3.9001,0.4075,0.0000,0.4075,104586.8000,63144.7556,63144.7556
7660.0000,10.4916,15.3544,32660.1000,34292.7000,-1632.6000,0.8891,7422.7500,4.4000,1.0000,7620.6000,4.5000,1.0000,15043.3500,0.0329,0.0000,41913.3000,25237.3500,-16675.9500,10.4916,3.1943,14147.4000,0.0000,14147.4000,0.3668,3823.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3823.6216,0.0220,0.0000,0.0000,10323.7784,10323.7784,10.4916,2.7643,103400.7000,0.0000,103400.7000,2.6809,23500.1591,4.4000,1.0000,0.0000,0.0000,0.0000,23500.1591,0.4384,0.0000,0.0000,79900.5409,79900.5409,10.4916,3.1943,430.0000,0.0000,430.0000,0.0111,116.2162,3.7000,1.0000,0.0000,0.0000,0.0000,116.2162,0.0005,0.0000,0.0000,313.7838,313.7838,10.4916,3.3290,5705.9000,267.6000,5438.3000,0.1479,1296.7955,4.4000,1.0000,54.6122,4.9000,1.0000,1351.4077,0.0020,0.0000,322.2122,4409.1045,4086.8923,10.4916,3.1943,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,5.5514,10.5430,8.0472,2.6351,39526.9893,2.0531,390.7846,3.9078,5.5514,10.4525,8.0020,2.5871,20696.9197,1.0949,391.5404,3.9154,5.5514,10.4261,7.9887,2.5737,18015.9337,0.9582,391.8527,3.9185,4.1062,0.4958,0.0000,0.4958,122182.3000,78239.8427,78239.8427
7661.0000,9.6532,17.4352,28649.9000,49858.5000,-21208.6000,1.2927,6511.3409,4.4000,1.0000,11079.6667,4.5000,1.0000,17591.0076,0.0718,0.0000,60938.1667,22138.5591,-38799.6076,9.6532,2.3559,14147.6000,0.0000,14147.6000,0.3668,3823.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3823.6757,0.0261,0.0000,0.0000,10323.9243,10323.9243,9.6532,1.9260,101482.5000,0.0000,101482.5000,2.6311,23064.2045,4.4000,1.0000,0.0000,0.0000,0.0000,23064.2045,0.4722,0.0000,0.0000,78418.2955,78418.2955,9.6532,2.3559,436.4000,0.0000,436.4000,0.0113,117.9459,3.7000,1.0000,0.0000,0.0000,0.0000,117.9459,0.0006,0.0000,0.0000,318.4541,318.4541,9.6532,2.4714,5721.6000,259.2000,5462.4000,0.1483,1300.3636,4.4000,1.0000,52.8980,4.9000,1.0000,1353.2616,0.0021,0.0000,312.0980,4421.2364,4109.1384,9.6532,2.3559,910.1000,0.0000,910.1000,0.0236,245.9730,3.7000,1.0000,0.0000,0.0000,0.0000,245.9730,0.0000,0.0000,0.0000,664.1270,664.1270,6.4639,9.7041,8.0840,1.8637,27955.5578,2.2369,425.0792,4.2508,6.4639,9.6146,8.0392,1.8121,14496.7139,1.1929,425.8907,4.2589,6.4639,9.5885,8.0262,1.7974,12582.0600,1.0440,426.2275,4.2623,4.4739,0.5727,0.0000,0.5727,101230.4000,55034.3317,55034.3317
7662.0000,9.5712,17.6592,29788.8000,55678.0000,-25889.2000,1.4436,6770.1818,4.4000,1.0000,12372.8889,4.5000,1.0000,19143.0707,0.0957,0.0000,68050.8889,23018.6182,-45032.2707,9.5712,2.2739,14147.3000,0.0000,14147.3000,0.3668,3823.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3823.5946,0.0309,0.0000,0.0000,10323.7054,10323.7054,9.5712,1.8439,114016.6000,0.0000,114016.6000,2.9561,25912.8636,4.4000,1.0000,0.0000,0.0000,0.0000,25912.8636,0.6405,0.0000,0.0000,88103.7364,88103.7364,9.5712,2.2739,573.1000,0.0000,573.1000,0.0149,154.8919,3.7000,1.0000,0.0000,0.0000,0.0000,154.8919,0.0009,0.0000,0.0000,418.2081,418.2081,9.5712,2.6027,5220.7000,329.0000,4891.7000,0.1354,1186.5227,4.4000,1.0000,67.1429,4.9000,1.0000,1253.6656,0.0022,0.0000,396.1429,4034.1773,3638.0344,9.5712,2.2739,4832.4000,0.0000,4832.4000,0.1253,1306.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1306.0541,0.0000,0.0000,0.0000,3526.3459,3526.3459,6.4356,9.6210,8.0283,2.0649,30973.2326,2.5210,480.2475,4.8025,6.4356,9.5333,7.9845,2.0079,16062.8755,1.3444,481.1462,4.8115,6.4356,9.5077,7.9717,1.9917,13941.6514,1.1766,481.5216,4.8152,5.0419,0.7702,0.0000,0.7702,112571.9000,60977.7595,60977.7595
7663.0000,7.4960,18.4353,18542.8000,111681.3000,-93138.5000,2.8955,4214.2727,4.4000,1.0000,24818.0667,4.5000,1.0000,29032.3394,0.4651,0.0000,136499.3667,14328.5273,-122170.8394,7.4960,0.1987,14147.5000,0.0000,14147.5000,0.3668,3823.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3823.6486,0.0387,0.0000,0.0000,10323.8514,10323.8514,7.4960,-0.2312,71520.2000,0.0000,71520.2000,1.8543,16254.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16254.5909,0.3249,0.0000,0.0000,55265.6091,55265.6091,7.4960,0.1987,523.0000,0.0000,523.0000,0.0136,141.3514,3.7000,1.0000,0.0000,0.0000,0.0000,141.3514,0.0007,0.0000,0.0000,381.6486,381.6486,7.4960,1.1064,4363.9000,484.8000,3879.1000,0.1131,991.7955,4.4000,1.0000,98.9388,4.9000,1.0000,1090.7342,0.0019,0.0000,583.7388,3372.1045,2788.3658,7.4960,0.1987,16258.1000,0.0000,16258.1000,0.4215,4394.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4394.0811,0.0000,0.0000,0.0000,11864.0189,11864.0189,9.3976,7.5447,8.4711,-1.3495,-20242.0350,2.8324,529.0536,5.2905,9.3976,7.4590,8.4283,-1.4117,-11293.8338,1.5105,530.0124,5.3001,9.3976,7.4341,8.4158,-1.4302,-10011.4768,1.3220,530.4161,5.3042,5.6649,0.8313,0.0000,0.8313,13189.4000,-41547.3456,-41547.3456
7664.0000,6.8583,18.3679,13762.6000,149224.6000,-135462.0000,3.8689,3127.8636,4.4000,1.0000,33161.0222,4.5000,1.0000,36288.8859,0.9986,0.0000,182385.6222,10634.7364,-171750.8859,6.8583,-0.4390,24040.0000,0.0000,24040.0000,0.6233,6497.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6497.2973,0.0957,0.0000,0.0000,17542.7027,17542.7027,6.8583,-0.8690,54173.3000,0.0000,54173.3000,1.4045,12312.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12312.1136,0.2424,0.0000,0.0000,41861.1864,41861.1864,6.8583,-0.4390,1079.0000,0.0000,1079.0000,0.0280,291.6216,3.7000,1.0000,0.0000,0.0000,0.0000,291.6216,0.0014,0.0000,0.0000,787.3784,787.3784,6.8583,0.9499,3990.4000,602.8000,3387.6000,0.1035,906.9091,4.4000,1.0000,123.0204,4.9000,1.0000,1029.9295,0.0015,0.0000,725.8204,3083.4909,2357.6705,6.8583,-0.4390,17281.3000,0.0000,17281.3000,0.4480,4670.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4670.6216,0.0000,0.0000,0.0000,12610.6784,12610.6784,10.7252,6.9055,8.8153,-3.1804,-47706.1663,3.2381,595.6940,5.9569,10.7252,6.8224,8.7738,-3.2493,-25994.5148,1.7268,596.7337,5.9673,10.7252,6.7982,8.7617,-3.2701,-22890.5885,1.5113,597.1753,5.9718,6.4762,1.3396,0.0000,1.3396,-35500.8000,-96591.2695,-96591.2695
7665.0000,6.1219,17.8282,10690.8000,160123.4000,-149432.6000,4.1515,2429.7273,4.4000,1.0000,35582.9778,4.5000,1.0000,38012.7051,1.1858,0.0000,195706.3778,8261.0727,-187445.3051,6.1219,-1.1754,29325.6000,0.0000,29325.6000,0.7603,7925.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7925.8378,0.1182,0.0000,0.0000,21399.7622,21399.7622,6.1219,2.2004,22838.8000,7218.7000,15620.1000,0.5921,5190.6364,4.4000,1.0000,1473.2041,4.9000,1.0000,6663.8404,0.0583,0.0000,8691.9041,17648.1636,8956.2596,6.1219,-1.1754,1829.5000,0.0000,1829.5000,0.0474,494.4595,3.7000,1.0000,0.0000,0.0000,0.0000,494.4595,0.0015,0.0000,0.0000,1335.0405,1335.0405,6.1219,-0.7097,4812.8000,358.0000,4454.8000,0.1248,1093.8182,4.4000,1.0000,73.0612,4.9000,1.0000,1166.8794,0.0016,0.0000,431.0612,3718.9818,3287.9206,6.1219,-1.1754,16599.2000,0.0000,16599.2000,0.4304,4486.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4486.2703,0.0000,0.0000,0.0000,12112.9297,12112.9297,12.0810,6.1692,9.1251,-4.6413,-69619.7148,3.0533,554.0888,5.5409,12.0810,6.0859,9.0834,-4.7063,-37650.3498,1.6283,555.0533,5.5505,12.0810,6.0618,9.0714,-4.7262,-33083.3279,1.4250,555.4621,5.5546,6.1065,1.3654,0.0000,1.3654,-81603.4000,-140353.3925,-140353.3925
7666.0000,6.1547,17.9209,9814.8000,166294.8000,-156480.0000,4.3115,2230.6364,4.4000,1.0000,36954.4000,4.5000,1.0000,39185.0364,1.3218,0.0000,203249.2000,7584.1636,-195665.0364,6.1547,-1.1426,33339.2000,0.0000,33339.2000,0.8644,9010.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9010.5946,0.1476,0.0000,0.0000,24328.6054,24328.6054,6.1547,2.6246,19657.7000,6852.2000,12805.5000,0.5097,4467.6591,4.4000,1.0000,1398.4082,4.9000,1.0000,5866.0673,0.0491,0.0000,8250.6082,15190.0409,6939.4327,6.1547,-1.1426,1981.5000,0.0000,1981.5000,0.0514,535.5405,3.7000,1.0000,0.0000,0.0000,0.0000,535.5405,0.0016,0.0000,0.0000,1445.9595,1445.9595,6.1547,-0.7093,4706.3000,337.4000,4368.9000,0.1220,1069.6136,4.4000,1.0000,68.8571,4.9000,1.0000,1138.4708,0.0013,0.0000,406.2571,3636.6864,3230.4292,6.1547,-1.1426,14552.8000,0.0000,14552.8000,0.3773,3933.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3933.1892,0.0000,0.0000,0.0000,10619.6108,10619.6108,12.3535,6.2017,9.2776,-4.9324,-73985.6857,3.1181,562.0887,5.6209,12.3535,6.1189,9.2362,-4.9983,-39986.1924,1.6628,563.0577,5.6306,12.3535,6.0951,9.2243,-5.0184,-35129.1206,1.4553,563.4689,5.6347,6.2362,1.5213,0.0000,1.5213,-89432.1000,-149100.9987,-149100.9987
7667.0000,6.1504,18.0003,8313.6000,172536.3000,-164222.7000,4.4733,1889.4545,4.4000,1.0000,38341.4000,4.5000,1.0000,40230.8545,1.4749,0.0000,210877.7000,6424.1455,-204453.5545,6.1504,-1.1469,39365.6000,0.0000,39365.6000,1.0206,10639.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10639.3514,0.1946,0.0000,0.0000,28726.2486,28726.2486,6.1504,3.4733,14409.7000,6043.7000,8366.0000,0.3736,3274.9318,4.4000,1.0000,1233.4082,4.9000,1.0000,4508.3400,0.0335,0.0000,7277.1082,11134.7682,3857.6600,6.1504,-1.1469,2024.0000,0.0000,2024.0000,0.0525,547.0270,3.7000,1.0000,0.0000,0.0000,0.0000,547.0270,0.0015,0.0000,0.0000,1476.9730,1476.9730,6.1504,-0.0984,3868.4000,475.0000,3393.4000,0.1003,879.1818,4.4000,1.0000,96.9388,4.9000,1.0000,976.1206,0.0006,0.0000,571.9388,2989.2182,2417.2794,6.1504,-1.1469,13188.5000,0.0000,13188.5000,0.3419,3564.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3564.4595,0.0000,0.0000,0.0000,9624.0405,9624.0405,12.6034,6.1970,9.4002,-5.2402,-78603.5090,3.1811,570.3806,5.7038,12.6034,6.1148,9.3591,-5.3070,-42455.8392,1.6964,571.3548,5.7135,12.6034,6.0912,9.3473,-5.3274,-37292.0047,1.4847,571.7688,5.7177,6.3623,1.7051,0.0000,1.7051,-97885.2000,-158351.3530,-158351.3530
7668.0000,6.0396,17.9442,7298.0000,177594.3000,-170296.3000,4.6045,1658.6364,4.4000,1.0000,39465.4000,4.5000,1.0000,41124.0364,1.5966,0.0000,217059.7000,5639.3636,-211420.3364,6.0396,-1.2577,41373.0000,0.0000,41373.0000,1.0727,11181.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11181.8919,0.2153,0.0000,0.0000,30191.1081,30191.1081,6.0396,6.6670,11972.0000,8307.0000,3665.0000,0.3104,2720.9091,4.4000,1.0000,1695.3061,4.9000,1.0000,4416.2152,0.0269,0.0000,10002.3061,9251.0909,-751.2152,6.0396,-1.2577,2398.6000,0.0000,2398.6000,0.0622,648.2703,3.7000,1.0000,0.0000,0.0000,0.0000,648.2703,0.0017,0.0000,0.0000,1750.3297,1750.3297,6.0396,1.2857,3018.1000,745.3000,2272.8000,0.0782,685.9318,4.4000,1.0000,152.1020,4.9000,1.0000,838.0339,0.0001,0.0000,897.4020,2332.1682,1434.7661,6.0396,-1.2577,10630.5000,0.0000,10630.5000,0.2756,2873.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2873.1081,0.0000,0.0000,0.0000,7757.3919,7757.3919,12.9645,6.0860,9.5252,-5.6630,-84945.6390,3.2018,570.9613,5.7096,12.9645,6.0041,9.4843,-5.7299,-45839.1973,1.7075,571.9301,5.7193,12.9645,5.9806,9.4726,-5.7504,-40253.1195,1.4943,572.3422,5.7234,6.4036,1.8407,0.0000,1.8407,-109956.4000,-171037.9557,-171037.9557
7669.0000,5.8512,17.8043,6341.7000,182090.3000,-175748.6000,4.7210,1441.2955,4.4000,1.0000,40464.5111,4.5000,1.0000,41905.8066,1.6811,0.0000,222554.8111,4900.4045,-217654.4066,5.8512,-1.4461,35851.5000,0.0000,35851.5000,0.9295,9689.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9689.5946,0.1779,0.0000,0.0000,26161.9054,26161.9054,5.8512,8.0898,13178.9000,10907.8000,2271.1000,0.3417,2995.2045,4.4000,1.0000,2226.0816,4.9000,1.0000,5221.2862,0.0298,0.0000,13133.8816,10183.6955,-2950.1862,5.8512,-1.4461,2861.6000,0.0000,2861.6000,0.0742,773.4054,3.7000,1.0000,0.0000,0.0000,0.0000,773.4054,0.0021,0.0000,0.0000,2088.1946,2088.1946,5.8512,4.5035,1926.3000,1020.6000,905.7000,0.0499,437.7955,4.4000,1.0000,208.2857,4.9000,1.0000,646.0812,0.0000,0.0000,1228.8857,1488.5045,259.6188,5.8512,-1.4461,9266.3000,0.0000,9266.3000,0.2402,2504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2504.4054,0.0000,0.0000,0.0000,6761.8946,6761.8946,13.4104,5.8976,9.6540,-6.1399,-92098.0227,3.1783,563.6044,5.6360,13.4104,5.8158,9.6131,-6.2061,-49648.9588,1.6949,564.5576,5.6456,13.4104,5.7924,9.6014,-6.2266,-43585.9978,1.4834,564.9630,5.6496,6.3566,1.8910,0.0000,1.8910,-124592.4000,-185332.9793,-185332.9793
7670.0000,5.8630,17.8753,5085.3000,187160.2000,-182074.9000,4.8525,1155.7500,4.4000,1.0000,41591.1556,4.5000,1.0000,42746.9056,1.8318,0.0000,228751.3556,3929.5500,-224821.8056,5.8630,-1.4343,41367.6000,0.0000,41367.6000,1.0725,11180.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11180.4324,0.2282,0.0000,0.0000,30187.1676,30187.1676,5.8630,12.9550,7641.7000,11932.1000,-4290.4000,0.3094,1736.7500,4.4000,1.0000,2435.1224,4.9000,1.0000,4171.8724,0.0280,0.0000,14367.2224,5904.9500,-8462.2724,5.8630,-1.4343,2731.7000,0.0000,2731.7000,0.0708,738.2973,3.7000,1.0000,0.0000,0.0000,0.0000,738.2973,0.0020,0.0000,0.0000,1993.4027,1993.4027,5.8630,14.3804,760.7000,1668.3000,-907.6000,0.0433,172.8864,4.4000,1.0000,340.4694,4.9000,1.0000,513.3558,0.0000,0.0000,2008.7694,587.8136,-1420.9558,5.8630,-1.4343,8243.1000,0.0000,8243.1000,0.2137,2227.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2227.8649,0.0000,0.0000,0.0000,6015.2351,6015.2351,13.6270,5.9090,9.7680,-6.5115,-97672.2150,3.2811,578.9535,5.7895,13.6270,5.8279,9.7274,-6.5793,-52634.7834,1.7497,579.9231,5.7992,13.6270,5.8046,9.7158,-6.6003,-46202.2299,1.5313,580.3363,5.8034,6.5622,2.0900,0.0000,2.0900,-134930.5000,-196509.2284,-196509.2284
7671.0000,5.7918,17.8262,4643.0000,190958.7000,-186315.7000,4.9510,1055.2273,4.4000,1.0000,42435.2667,4.5000,1.0000,43490.4939,1.9184,0.0000,233393.9667,3587.7727,-229806.1939,5.7918,-1.5055,39370.3000,0.0000,39370.3000,1.0207,10640.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10640.6216,0.2144,0.0000,0.0000,28729.6784,28729.6784,5.7918,12.2676,7283.7000,10113.7000,-2830.0000,0.2622,1655.3864,4.4000,1.0000,2064.0204,4.9000,1.0000,3719.4068,0.0221,0.0000,12177.7204,5628.3136,-6549.4068,5.7918,-1.5055,1808.2000,0.0000,1808.2000,0.0469,488.7027,3.7000,1.0000,0.0000,0.0000,0.0000,488.7027,0.0012,0.0000,0.0000,1319.4973,1319.4973,5.7918,17.4094,120.9000,2207.1000,-2086.2000,0.0572,27.4773,4.4000,1.0000,450.4286,4.9000,1.0000,477.9058,0.0000,0.0000,2657.5286,93.4227,-2564.1058,5.7918,-1.5055,7219.9000,0.0000,7219.9000,0.1872,1951.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1951.3243,0.0000,0.0000,0.0000,5268.5757,5268.5757,13.8816,5.8378,9.8597,-6.7482,-101222.6217,3.2626,573.4079,5.7341,13.8816,5.7567,9.8192,-6.8156,-54524.4370,1.7399,574.3656,5.7437,13.8816,5.7335,9.8076,-6.8364,-47854.8965,1.5227,574.7737,5.7477,6.5252,2.1561,0.0000,2.1561,-142833.5000,-203601.9552,-203601.9552
7672.0000,5.8437,17.8472,5467.0000,193174.8000,-187707.8000,5.0084,1242.5000,4.4000,1.0000,42927.7333,4.5000,1.0000,44170.2333,1.9681,0.0000,236102.5333,4224.5000,-231878.0333,5.8437,-1.4536,37353.9000,0.0000,37353.9000,0.9685,10095.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10095.6486,0.2005,0.0000,0.0000,27258.2514,27258.2514,5.8437,10.7828,9561.5000,10403.7000,-842.2000,0.2697,2173.0682,4.4000,1.0000,2123.2041,4.9000,1.0000,4296.2723,0.0228,0.0000,12526.9041,7388.4318,-5138.4723,5.8437,-1.4536,1747.2000,0.0000,1747.2000,0.0453,472.2162,3.7000,1.0000,0.0000,0.0000,0.0000,472.2162,0.0011,0.0000,0.0000,1274.9838,1274.9838,5.8437,17.8845,0.0000,2566.7000,-2566.7000,0.0665,0.0000,0.0000,0.0000,523.8163,4.9000,1.0000,523.8163,0.0000,0.0000,3090.5163,0.0000,-3090.5163,5.8437,-1.4536,8243.1000,0.0000,8243.1000,0.2137,2227.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2227.8649,0.0000,0.0000,0.0000,6015.2351,6015.2351,13.9528,5.8895,9.9212,-6.8132,-102198.2205,3.2861,575.9986,5.7600,13.9528,5.8086,9.8807,-6.8809,-55047.3169,1.7524,576.9571,5.7696,13.9528,5.7855,9.8692,-6.9019,-48313.0142,1.5337,577.3657,5.7737,6.5722,2.1925,0.0000,2.1925,-143772.5000,-205558.5517,-205558.5517
7673.0000,5.9111,17.8434,7311.9000,194900.9000,-187589.0000,5.0532,1661.7955,4.4000,1.0000,43311.3111,4.5000,1.0000,44973.1066,1.9941,0.0000,238212.2111,5650.1045,-232562.1066,5.9111,-1.3862,31835.2000,0.0000,31835.2000,0.8254,8604.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8604.1081,0.1625,0.0000,0.0000,23231.0919,23231.0919,5.9111,8.0465,15219.9000,12466.7000,2753.2000,0.3946,3459.0682,4.4000,1.0000,2544.2245,4.9000,1.0000,6003.2927,0.0376,0.0000,15010.9245,11760.8318,-3250.0927,5.9111,-1.3862,2256.1000,0.0000,2256.1000,0.0585,609.7568,3.7000,1.0000,0.0000,0.0000,0.0000,609.7568,0.0017,0.0000,0.0000,1646.3432,1646.3432,5.9111,17.9519,0.0000,2460.2000,-2460.2000,0.0638,0.0000,0.0000,0.0000,502.0816,4.9000,1.0000,502.0816,0.0000,0.0000,2962.2816,0.0000,-2962.2816,5.9111,-1.3862,9607.3000,0.0000,9607.3000,0.2491,2596.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2596.5676,0.0000,0.0000,0.0000,7010.7324,7010.7324,13.9838,5.9568,9.9703,-6.8572,-102857.4587,3.3222,581.1013,5.8110,13.9838,5.8762,9.9300,-6.9254,-55403.3011,1.7717,582.0646,5.8206,13.9838,5.8532,9.9185,-6.9465,-48625.5535,1.5506,582.4756,5.8248,6.6445,2.1959,0.0000,2.1959,-143597.4000,-206886.3133,-206886.3133
7674.0000,5.9158,17.7919,8829.6000,197121.2000,-188291.6000,5.1107,2006.7273,4.4000,1.0000,43804.7111,4.5000,1.0000,45811.4384,2.0108,0.0000,240925.9111,6822.8727,-234103.0384,5.9158,-1.3815,20784.3000,0.0000,20784.3000,0.5389,5617.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5617.3784,0.0936,0.0000,0.0000,15166.9216,15166.9216,5.9158,5.4871,23248.8000,14092.2000,9156.6000,0.6028,5283.8182,4.4000,1.0000,2875.9592,4.9000,1.0000,8159.7774,0.0659,0.0000,16968.1592,17964.9818,996.8226,5.9158,-1.3815,1434.1000,0.0000,1434.1000,0.0372,387.5946,3.7000,1.0000,0.0000,0.0000,0.0000,387.5946,0.0012,0.0000,0.0000,1046.5054,1046.5054,5.9158,17.9566,0.0000,2324.8000,-2324.8000,0.0603,0.0000,0.0000,0.0000,474.4490,4.9000,1.0000,474.4490,0.0001,0.0000,2799.2490,0.0000,-2799.2490,5.9158,-1.3815,12676.9000,0.0000,12676.9000,0.3287,3426.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3426.1892,0.0000,0.0000,0.0000,9250.7108,9250.7108,14.0855,5.9614,10.0234,-6.9755,-104633.0192,3.3392,582.7309,5.8273,14.0855,5.8810,9.9832,-7.0440,-56352.0575,1.7808,583.6943,5.8369,14.0855,5.8580,9.9717,-7.0652,-49456.2502,1.5585,584.1054,5.8411,6.6785,2.1715,0.0000,2.1715,-146564.5000,-210441.3269,-210441.3269
7675.0000,7.0372,18.3890,13584.0000,120590.1000,-107006.1000,3.1265,3087.2727,4.4000,1.0000,26797.8000,4.5000,1.0000,29885.0727,0.5448,0.0000,147387.9000,10496.7273,-136891.1727,7.0372,-0.2601,17132.0000,0.0000,17132.0000,0.4442,4630.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4630.2703,0.0414,0.0000,0.0000,12501.7297,12501.7297,7.0372,-0.6404,31358.3000,129.5000,31228.8000,0.8130,7126.8864,4.4000,1.0000,26.4286,4.9000,1.0000,7153.3149,0.0711,0.0000,155.9286,24231.4136,24075.4851,7.0372,-0.2601,1184.3000,0.0000,1184.3000,0.0307,320.0811,3.7000,1.0000,0.0000,0.0000,0.0000,320.0811,0.0008,0.0000,0.0000,864.2189,864.2189,7.0372,19.0780,0.0000,2717.8000,-2717.8000,0.0705,0.0000,0.0000,0.0000,554.6531,4.9000,1.0000,554.6531,0.0006,0.0000,3272.4531,0.0000,-3272.4531,7.0372,-0.2601,14893.9000,0.0000,14893.9000,0.3862,4025.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4025.3784,0.0000,0.0000,0.0000,10868.5216,10868.5216,11.9262,7.0853,9.5058,-3.0317,-45474.8496,2.4355,434.6852,4.3469,11.9262,7.0004,9.4633,-3.0845,-24676.2232,1.2988,435.4518,4.3545,11.9262,6.9761,9.4512,-3.1004,-21702.5977,1.1367,435.7729,4.3577,4.8710,0.6586,0.0000,0.6586,-45284.9000,-91853.6705,-91853.6705
7676.0000,7.0598,18.2471,15703.0000,117252.5000,-101549.5000,3.0400,3568.8636,4.4000,1.0000,26056.1111,4.5000,1.0000,29624.9747,0.5076,0.0000,143308.6111,12134.1364,-131174.4747,7.0598,-0.2375,17107.0000,0.0000,17107.0000,0.4435,4623.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4623.5135,0.0406,0.0000,0.0000,12483.4865,12483.4865,7.0598,-0.6675,33724.2000,0.0000,33724.2000,0.8744,7664.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7664.5909,0.0794,0.0000,0.0000,26059.6091,26059.6091,7.0598,-0.2375,906.1000,0.0000,906.1000,0.0235,244.8919,3.7000,1.0000,0.0000,0.0000,0.0000,244.8919,0.0006,0.0000,0.0000,661.2081,661.2081,7.0598,19.1006,0.0000,2686.2000,-2686.2000,0.0696,0.0000,0.0000,0.0000,548.2041,4.9000,1.0000,548.2041,0.0005,0.0000,3234.4041,0.0000,-3234.4041,7.0598,-0.2375,14211.7000,0.0000,14211.7000,0.3685,3841.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3841.0000,0.0000,0.0000,0.0000,10370.7000,10370.7000,11.6235,7.1084,9.3660,-2.7976,-41964.1839,2.4097,432.7168,4.3272,11.6235,7.0226,9.3230,-2.8506,-22804.6213,1.2851,433.4915,4.3349,11.6235,6.9979,9.3107,-2.8664,-20065.0700,1.1247,433.8151,4.3382,4.8195,0.6287,0.0000,0.6287,-38286.7000,-84833.8751,-84833.8751
7677.0000,8.2484,17.8941,24808.2000,74402.7000,-49594.5000,1.9290,5638.2273,4.4000,1.0000,16533.9333,4.5000,1.0000,22172.1606,0.1593,0.0000,90936.6333,19169.9727,-71766.6606,8.2484,0.9511,17133.4000,0.0000,17133.4000,0.4442,4630.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4630.6486,0.0266,0.0000,0.0000,12502.7514,12502.7514,8.2484,0.5212,39338.2000,0.0000,39338.2000,1.0199,8940.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8940.5000,0.0791,0.0000,0.0000,30397.7000,30397.7000,8.2484,0.9511,992.6000,0.0000,992.6000,0.0257,268.2703,3.7000,1.0000,0.0000,0.0000,0.0000,268.2703,0.0006,0.0000,0.0000,724.3297,724.3297,8.2484,20.2893,0.0000,2538.1000,-2538.1000,0.0658,0.0000,0.0000,0.0000,517.9796,4.9000,1.0000,517.9796,0.0005,0.0000,3056.0796,0.0000,-3056.0796,8.2484,0.9511,13018.0000,0.0000,13018.0000,0.3375,3518.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3518.3784,0.0000,0.0000,0.0000,9499.6216,9499.6216,9.7203,8.2990,9.0096,-0.6984,-10476.5637,1.9111,348.5789,3.4858,9.7203,8.2099,8.9651,-0.7422,-5937.3019,1.0192,349.2315,3.4923,9.7203,8.1842,8.9523,-0.7549,-5284.4718,0.8920,349.5011,3.4950,3.8222,0.2662,0.0000,0.2662,18349.6000,-21698.3375,-21698.3375
7678.0000,8.2601,17.3683,28380.7000,70424.9000,-42044.2000,1.8259,6450.1591,4.4000,1.0000,15649.9778,4.5000,1.0000,22100.1369,0.1368,0.0000,86074.8778,21930.5409,-64144.3369,8.2601,0.9628,14499.4000,0.0000,14499.4000,0.3759,3918.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3918.7568,0.0202,0.0000,0.0000,10580.6432,10580.6432,8.2601,0.5329,41188.3000,0.0000,41188.3000,1.0679,9360.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9360.9773,0.0812,0.0000,0.0000,31827.3227,31827.3227,8.2601,0.9628,584.5000,0.0000,584.5000,0.0152,157.9730,3.7000,1.0000,0.0000,0.0000,0.0000,157.9730,0.0003,0.0000,0.0000,426.5270,426.5270,8.2601,20.3010,0.0000,2398.0000,-2398.0000,0.0622,0.0000,0.0000,0.0000,489.3878,4.9000,1.0000,489.3878,0.0004,0.0000,2887.3878,0.0000,-2887.3878,8.2601,0.9628,10630.5000,0.0000,10630.5000,0.2756,2873.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2873.1081,0.0000,0.0000,0.0000,7757.3919,7757.3919,9.4367,8.3116,8.8741,-0.5240,-7860.6624,1.8113,332.3542,3.3235,9.4367,8.2209,8.8288,-0.5662,-4529.6248,0.9659,332.9889,3.3299,9.4367,8.1948,8.8158,-0.5785,-4049.5525,0.8454,333.2501,3.3325,3.6226,0.2391,0.0000,0.2391,22460.5000,-16439.8397,-16439.8397
7679.0000,9.6433,17.0910,34672.8000,56115.3000,-21442.5000,1.4549,7880.1818,4.4000,1.0000,12470.0667,4.5000,1.0000,20350.2485,0.0876,0.0000,68585.3667,26792.6182,-41792.7485,9.6433,2.3460,14147.9000,0.0000,14147.9000,0.3668,3823.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3823.7568,0.0236,0.0000,0.0000,10324.1432,10324.1432,9.6433,1.9161,81704.7000,0.0000,81704.7000,2.1183,18569.2500,4.4000,1.0000,0.0000,0.0000,0.0000,18569.2500,0.3037,0.0000,0.0000,63135.4500,63135.4500,9.6433,2.3460,431.2000,0.0000,431.2000,0.0112,116.5405,3.7000,1.0000,0.0000,0.0000,0.0000,116.5405,0.0004,0.0000,0.0000,314.6595,314.6595,9.6433,21.6633,5.1000,1886.6000,-1881.5000,0.0489,1.1591,4.4000,1.0000,385.0204,4.9000,1.0000,386.1795,0.0004,0.0000,2271.6204,3.9409,-2267.6795,9.6433,2.3460,9266.3000,0.0000,9266.3000,0.2402,2504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2504.4054,0.0000,0.0000,0.0000,6761.8946,6761.8946,7.4131,9.6942,8.5536,1.2436,18653.4642,2.1202,394.5738,3.9457,7.4131,9.6046,8.5089,1.1946,9557.0683,1.1307,395.3221,3.9532,7.4131,9.5787,8.4959,1.1807,8265.1868,0.9895,395.6313,3.9563,4.2404,0.4158,0.0000,0.4158,82226.1000,36475.7193,36475.7193
7680.0000,10.0554,16.3263,37805.1000,49087.2000,-11282.1000,1.2727,8592.0682,4.4000,1.0000,10908.2667,4.5000,1.0000,19500.3348,0.0691,0.0000,59995.4667,29213.0318,-30782.4348,10.0554,2.7581,14148.1000,0.0000,14148.1000,0.3668,3823.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3823.8108,0.0257,0.0000,0.0000,10324.2892,10324.2892,10.0554,2.3281,100895.8000,0.0000,100895.8000,2.6159,22930.8636,4.4000,1.0000,0.0000,0.0000,0.0000,22930.8636,0.4621,0.0000,0.0000,77964.9364,77964.9364,10.0554,2.7581,436.6000,0.0000,436.6000,0.0113,118.0000,3.7000,1.0000,0.0000,0.0000,0.0000,118.0000,0.0005,0.0000,0.0000,318.6000,318.6000,10.0554,21.6813,79.2000,1475.1000,-1395.9000,0.0382,18.0000,4.4000,1.0000,301.0408,4.9000,1.0000,319.0408,0.0003,0.0000,1776.1408,61.2000,-1714.9408,10.0554,2.7581,5173.5000,0.0000,5173.5000,0.1341,1398.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1398.2432,0.0000,0.0000,0.0000,3775.2568,3775.2568,6.5577,10.1060,8.3318,2.0251,30375.8364,2.2195,417.1485,4.1715,6.5577,10.0168,8.2873,1.9740,15792.2240,1.1837,417.9382,4.1794,6.5577,9.9910,8.2743,1.9597,13717.6463,1.0359,418.2656,4.1827,4.4391,0.5578,0.0000,0.5578,107976.0000,59885.7066,59885.7066
7681.0000,10.1772,15.3732,40091.2000,44091.7000,-4000.5000,1.1432,9111.6364,4.4000,1.0000,9798.1556,4.5000,1.0000,18909.7919,0.0542,0.0000,53889.8556,30979.5636,-22910.2919,10.1772,2.8799,14176.3000,0.0000,14176.3000,0.3675,3831.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3831.4324,0.0238,0.0000,0.0000,10344.8676,10344.8676,10.1772,2.4499,98548.1000,0.0000,98548.1000,2.5550,22397.2955,4.4000,1.0000,0.0000,0.0000,0.0000,22397.2955,0.4219,0.0000,0.0000,76150.8045,76150.8045,10.1772,2.8799,429.9000,0.0000,429.9000,0.0111,116.1892,3.7000,1.0000,0.0000,0.0000,0.0000,116.1892,0.0005,0.0000,0.0000,313.7108,313.7108,10.1772,21.4502,121.5000,1222.8000,-1101.3000,0.0317,27.6136,4.4000,1.0000,249.5510,4.9000,1.0000,277.1647,0.0001,0.0000,1472.3510,93.8864,-1378.4647,10.1772,2.8799,1595.0000,0.0000,1595.0000,0.0414,431.0811,3.7000,1.0000,0.0000,0.0000,0.0000,431.0811,0.0000,0.0000,0.0000,1163.9189,1163.9189,6.1985,10.2282,8.2133,2.1501,32250.9392,2.0750,392.0371,3.9204,6.1985,10.1383,8.1684,2.1019,16815.1240,1.1066,392.7881,3.9279,6.1985,10.1121,8.1553,2.0884,14618.4821,0.9684,393.0988,3.9310,4.1500,0.5005,0.0000,0.5005,109647.5000,63684.5453,63684.5453
7682.0000,10.3564,14.2588,42439.6000,40382.1000,2057.5000,1.1003,9645.3636,4.4000,1.0000,8973.8000,4.5000,1.0000,18619.1636,0.0521,0.0000,49355.9000,32794.2364,-16561.6636,10.3564,3.0591,14178.0000,0.0000,14178.0000,0.3676,3831.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8919,0.0255,0.0000,0.0000,10346.1081,10346.1081,10.3564,2.6291,108519.5000,0.0000,108519.5000,2.8136,24663.5227,4.4000,1.0000,0.0000,0.0000,0.0000,24663.5227,0.5202,0.0000,0.0000,83855.9773,83855.9773,10.3564,3.0591,437.2000,0.0000,437.2000,0.0113,118.1622,3.7000,1.0000,0.0000,0.0000,0.0000,118.1622,0.0005,0.0000,0.0000,319.0378,319.0378,10.3564,21.4644,136.0000,1126.6000,-990.6000,0.0292,30.9091,4.4000,1.0000,229.9184,4.9000,1.0000,260.8275,0.0001,0.0000,1356.5184,105.0909,-1251.4275,10.3564,3.0591,911.8000,0.0000,911.8000,0.0236,246.4324,3.7000,1.0000,0.0000,0.0000,0.0000,246.4324,0.0000,0.0000,0.0000,665.3676,665.3676,5.7402,10.4073,8.0737,2.6076,39113.2815,2.1728,413.0891,4.1309,5.7402,10.3176,8.0289,2.5572,20457.9579,1.1587,413.8795,4.1388,5.7402,10.2915,8.0158,2.5432,17802.1603,1.0141,414.2070,4.1421,4.3457,0.5985,0.0000,0.5985,125113.4000,77373.3997,77373.3997
7683.0000,10.3834,12.7160,44914.8000,36968.3000,7946.5000,1.1645,10207.9091,4.4000,1.0000,8215.1778,4.5000,1.0000,18423.0869,0.0573,0.0000,45183.4778,34706.8909,-10476.5869,10.3834,3.0861,14177.9000,0.0000,14177.9000,0.3676,3831.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8649,0.0249,0.0000,0.0000,10346.0351,10346.0351,10.3834,2.6562,102529.5000,0.0000,102529.5000,2.6583,23302.1591,4.4000,1.0000,0.0000,0.0000,0.0000,23302.1591,0.4646,0.0000,0.0000,79227.3409,79227.3409,10.3834,3.0861,430.0000,0.0000,430.0000,0.0111,116.2162,3.7000,1.0000,0.0000,0.0000,0.0000,116.2162,0.0005,0.0000,0.0000,313.7838,313.7838,10.3834,19.0428,399.0000,911.8000,-512.8000,0.0236,90.6818,4.4000,1.0000,186.0816,4.9000,1.0000,276.7635,0.0001,0.0000,1097.8816,308.3182,-789.5635,10.3834,3.0861,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,5.5530,10.4346,7.9938,2.6582,39873.6478,2.1177,404.0550,4.0405,5.5530,10.3446,7.9488,2.6090,20871.9821,1.1294,404.8325,4.0483,5.5530,10.3183,7.9356,2.5952,18166.5418,0.9884,405.1545,4.0515,4.2355,0.5474,0.0000,0.5474,124970.1000,78912.1717,78912.1717
7684.0000,10.4901,11.3494,47867.4000,33628.5000,14238.9000,1.2411,10878.9545,4.4000,1.0000,7473.0000,4.5000,1.0000,18351.9545,0.0683,0.0000,41101.5000,36988.4455,-4113.0545,10.4901,3.1928,14177.8000,0.0000,14177.8000,0.3676,3831.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8378,0.0279,0.0000,0.0000,10345.9622,10345.9622,10.4901,2.7629,111998.7000,0.0000,111998.7000,2.9038,25454.2500,4.4000,1.0000,0.0000,0.0000,0.0000,25454.2500,0.5812,0.0000,0.0000,86544.4500,86544.4500,10.4901,3.1928,437.0000,0.0000,437.0000,0.0113,118.1081,3.7000,1.0000,0.0000,0.0000,0.0000,118.1081,0.0006,0.0000,0.0000,318.8919,318.8919,10.4901,16.5993,609.8000,794.4000,-184.6000,0.0206,138.5909,4.4000,1.0000,162.1224,4.9000,1.0000,300.7134,0.0001,0.0000,956.5224,471.2091,-485.3134,10.4901,3.1928,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,5.2018,10.5409,7.8713,3.1264,46896.3671,2.2773,436.8906,4.3689,5.2018,10.4516,7.8267,3.0739,24591.0914,1.2145,437.7256,4.3773,5.2018,10.4255,7.8137,3.0592,21414.6399,1.0629,438.0725,4.3807,4.5547,0.6780,0.0000,0.6780,141066.8000,92902.0983,92902.0983
7685.0000,9.8047,15.5461,40855.9000,48713.3000,-7857.4000,1.2630,9285.4318,4.4000,1.0000,10825.1778,4.5000,1.0000,20110.6096,0.0693,0.0000,59538.4778,31570.4682,-27968.0096,9.8047,2.5074,14177.7000,0.0000,14177.7000,0.3676,3831.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8108,0.0268,0.0000,0.0000,10345.8892,10345.8892,9.8047,2.0775,106063.8000,0.0000,106063.8000,2.7499,24105.4091,4.4000,1.0000,0.0000,0.0000,0.0000,24105.4091,0.5159,0.0000,0.0000,81958.3909,81958.3909,9.8047,2.5074,430.1000,0.0000,430.1000,0.0112,116.2432,3.7000,1.0000,0.0000,0.0000,0.0000,116.2432,0.0005,0.0000,0.0000,313.8568,313.8568,9.8047,17.2951,506.2000,859.6000,-353.4000,0.0223,115.0455,4.4000,1.0000,175.4286,4.9000,1.0000,290.4740,0.0001,0.0000,1035.0286,391.1545,-643.8740,9.8047,2.5074,911.8000,0.0000,911.8000,0.0236,246.4324,3.7000,1.0000,0.0000,0.0000,0.0000,246.4324,0.0000,0.0000,0.0000,665.3676,665.3676,6.0262,9.8556,7.9409,2.1847,32770.8536,2.2188,424.3319,4.2433,6.0262,9.7661,7.8962,2.1335,17067.8669,1.1832,425.1441,4.2514,6.0262,9.7399,7.8831,2.1190,14832.9003,1.0355,425.4815,4.2548,4.4375,0.6127,0.0000,0.6127,113372.6000,64671.6208,64671.6208
7686.0000,9.6084,16.2643,39372.8000,54657.8000,-15285.0000,1.4171,8948.3636,4.4000,1.0000,12146.1778,4.5000,1.0000,21094.5414,0.0916,0.0000,66803.9778,30424.4364,-36379.5414,9.6084,2.3111,14177.6000,0.0000,14177.6000,0.3676,3831.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3831.7838,0.0304,0.0000,0.0000,10345.8162,10345.8162,9.6084,1.8811,113371.1000,0.0000,113371.1000,2.9394,25766.1591,4.4000,1.0000,0.0000,0.0000,0.0000,25766.1591,0.6262,0.0000,0.0000,87604.9409,87604.9409,9.6084,2.3111,573.3000,0.0000,573.3000,0.0149,154.9459,3.7000,1.0000,0.0000,0.0000,0.0000,154.9459,0.0008,0.0000,0.0000,418.3541,418.3541,9.6084,19.5546,291.8000,1076.5000,-784.7000,0.0279,66.3182,4.4000,1.0000,219.6939,4.9000,1.0000,286.0121,0.0002,0.0000,1296.1939,225.4818,-1070.7121,9.6084,2.3111,4844.0000,0.0000,4844.0000,0.1256,1309.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1309.1892,0.0000,0.0000,0.0000,3534.8108,3534.8108,6.1928,9.6586,7.9257,2.1800,32699.9802,2.4462,468.1462,4.6815,6.1928,9.5703,7.8815,2.1243,16994.3207,1.3045,469.0298,4.6903,6.1928,9.5445,7.8686,2.1085,14759.3676,1.1417,469.3983,4.6940,4.8924,0.7493,0.0000,0.7493,116896.3000,64453.6685,64453.6685
7687.0000,7.3641,18.0542,21768.4000,109788.2000,-88019.8000,2.8465,4947.3636,4.4000,1.0000,24397.3778,4.5000,1.0000,29344.7414,0.4431,0.0000,134185.5778,16821.0364,-117364.5414,7.3641,0.0668,14177.7000,0.0000,14177.7000,0.3676,3831.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8108,0.0373,0.0000,0.0000,10345.8892,10345.8892,7.3641,-0.3631,68530.8000,0.0000,68530.8000,1.7768,15575.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15575.1818,0.2938,0.0000,0.0000,52955.6182,52955.6182,7.3641,0.0668,532.7000,0.0000,532.7000,0.0138,143.9730,3.7000,1.0000,0.0000,0.0000,0.0000,143.9730,0.0006,0.0000,0.0000,388.7270,388.7270,7.3641,15.7460,564.8000,1192.8000,-628.0000,0.0309,128.3636,4.4000,1.0000,243.4286,4.9000,1.0000,371.7922,0.0003,0.0000,1436.2286,436.4364,-999.7922,7.3641,0.0668,16298.5000,0.0000,16298.5000,0.4226,4405.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4405.0000,0.0000,0.0000,0.0000,11893.5000,11893.5000,9.3963,7.4133,8.4048,-1.3915,-20872.6554,2.7291,511.2501,5.1125,9.3963,7.3267,8.3615,-1.4521,-11616.9301,1.4554,512.1878,5.1219,9.3963,7.3015,8.3489,-1.4701,-10291.0138,1.2737,512.5815,5.1258,5.4581,0.7752,0.0000,0.7752,10891.9000,-42780.5992,-42780.5992
7688.0000,6.7761,18.1989,15165.4000,146603.9000,-131438.5000,3.8010,3446.6818,4.4000,1.0000,32578.6444,4.5000,1.0000,36025.3263,0.9530,0.0000,179182.5444,11718.7182,-167463.8263,6.7761,-0.5212,24088.5000,0.0000,24088.5000,0.6245,6510.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6510.4054,0.0938,0.0000,0.0000,17578.0946,17578.0946,6.7761,-0.9512,53537.8000,0.0000,53537.8000,1.3881,12167.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12167.6818,0.2336,0.0000,0.0000,41370.1182,41370.1182,6.7761,-0.5212,1081.0000,0.0000,1081.0000,0.0280,292.1622,3.7000,1.0000,0.0000,0.0000,0.0000,292.1622,0.0013,0.0000,0.0000,788.8378,788.8378,6.7761,7.8127,1359.2000,989.3000,369.9000,0.0352,308.9091,4.4000,1.0000,201.8980,4.9000,1.0000,510.8071,0.0003,0.0000,1191.1980,1050.2909,-140.9071,6.7761,-0.5212,17324.3000,0.0000,17324.3000,0.4492,4682.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4682.2432,0.0000,0.0000,0.0000,12642.0568,12642.0568,10.6788,6.8237,8.7513,-3.1354,-47031.0329,3.1630,583.5236,5.8352,10.6788,6.7398,8.7093,-3.2034,-25627.1990,1.6868,584.5542,5.8455,10.6788,6.7154,8.6971,-3.2239,-22567.3940,1.4762,584.9906,5.8499,6.3260,1.2820,0.0000,1.2820,-35037.0000,-95225.6259,-95225.6259
7689.0000,6.1867,17.7633,13067.4000,156412.8000,-143345.4000,4.0553,2969.8636,4.4000,1.0000,34758.4000,4.5000,1.0000,37728.2636,1.1191,0.0000,191171.2000,10097.5364,-181073.6636,6.1867,-1.1106,29389.9000,0.0000,29389.9000,0.7620,7943.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7943.2162,0.1176,0.0000,0.0000,21446.6838,21446.6838,6.1867,1.2271,26827.9000,6166.6000,20661.3000,0.6956,6097.2500,4.4000,1.0000,1258.4898,4.9000,1.0000,7355.7398,0.0743,0.0000,7425.0898,20730.6500,13305.5602,6.1867,-1.1106,1831.1000,0.0000,1831.1000,0.0475,494.8919,3.7000,1.0000,0.0000,0.0000,0.0000,494.8919,0.0016,0.0000,0.0000,1336.2081,1336.2081,6.1867,1.7041,2314.5000,623.7000,1690.8000,0.0600,526.0227,4.4000,1.0000,127.2857,4.9000,1.0000,653.3084,0.0004,0.0000,750.9857,1788.4773,1037.4916,6.1867,-1.1106,16640.4000,0.0000,16640.4000,0.4314,4497.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4497.4054,0.0000,0.0000,0.0000,12142.9946,12142.9946,11.8334,6.2343,9.0339,-4.3564,-65345.8789,3.0259,551.3213,5.5132,11.8334,6.1504,8.9919,-4.4213,-35370.6608,1.6137,552.2905,5.5229,11.8334,6.1261,8.9797,-4.4412,-31088.1857,1.4122,552.7005,5.5270,6.0518,1.3130,0.0000,1.3130,-73131.9000,-131804.7254,-131804.7254
7690.0000,6.1107,17.7837,11596.1000,163150.8000,-151554.7000,4.2300,2635.4773,4.4000,1.0000,36255.7333,4.5000,1.0000,38891.2106,1.2578,0.0000,199406.5333,8960.6227,-190445.9106,6.1107,-1.1866,33410.1000,0.0000,33410.1000,0.8662,9029.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9029.7568,0.1451,0.0000,0.0000,24380.3432,24380.3432,6.1107,1.8643,20038.4000,5792.9000,14245.5000,0.5195,4554.1818,4.4000,1.0000,1182.2245,4.9000,1.0000,5736.4063,0.0496,0.0000,6975.1245,15484.2182,8509.0937,6.1107,-1.1866,1979.9000,0.0000,1979.9000,0.0513,535.1081,3.7000,1.0000,0.0000,0.0000,0.0000,535.1081,0.0015,0.0000,0.0000,1444.7919,1444.7919,6.1107,2.1189,2385.9000,740.2000,1645.7000,0.0619,542.2500,4.4000,1.0000,151.0612,4.9000,1.0000,693.3112,0.0003,0.0000,891.2612,1843.6500,952.3888,6.1107,-1.1866,14588.9000,0.0000,14588.9000,0.3782,3942.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3942.9459,0.0000,0.0000,0.0000,10645.9541,10645.9541,12.2457,6.1581,9.2019,-4.7799,-71697.8821,3.0536,552.2831,5.5228,12.2457,6.0745,9.1601,-4.8451,-38760.4221,1.6284,553.2465,5.5325,12.2457,6.0504,9.1480,-4.8650,-34055.0348,1.4252,553.6541,5.5365,6.1072,1.4542,0.0000,1.4542,-85684.6000,-144513.3389,-144513.3389
7691.0000,6.0611,17.8437,9633.5000,169342.5000,-159709.0000,4.3905,2189.4318,4.4000,1.0000,37631.6667,4.5000,1.0000,39821.0985,1.4040,0.0000,206974.1667,7444.0682,-199530.0985,6.0611,-1.2362,39453.3000,0.0000,39453.3000,1.0229,10663.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10663.0541,0.1906,0.0000,0.0000,28790.2459,28790.2459,6.0611,2.9409,13718.3000,5248.9000,8469.4000,0.3557,3117.7955,4.4000,1.0000,1071.2041,4.9000,1.0000,4188.9995,0.0306,0.0000,6320.1041,10600.5045,4280.4005,6.0611,-1.2362,2035.1000,0.0000,2035.1000,0.0528,550.0270,3.7000,1.0000,0.0000,0.0000,0.0000,550.0270,0.0014,0.0000,0.0000,1485.0730,1485.0730,6.0611,9.3740,1853.1000,1699.1000,154.0000,0.0480,421.1591,4.4000,1.0000,346.7551,4.9000,1.0000,767.9142,0.0000,0.0000,2045.8551,1431.9409,-613.9142,6.0611,-1.2362,13221.2000,0.0000,13221.2000,0.3428,3573.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3573.2973,0.0000,0.0000,0.0000,9647.9027,9647.9027,12.5688,6.1082,9.3385,-5.1603,-77405.2071,3.1063,558.4747,5.5847,12.5688,6.0251,9.2970,-5.2263,-41810.0026,1.6566,559.4407,5.5944,12.5688,6.0012,9.2850,-5.2465,-36725.1809,1.4498,559.8498,5.5985,6.2127,1.6266,0.0000,1.6266,-96376.0000,-155940.3906,-155940.3906
7692.0000,5.8718,17.7782,7183.0000,175764.9000,-168581.9000,4.5570,1632.5000,4.4000,1.0000,39058.8667,4.5000,1.0000,40691.3667,1.5506,0.0000,214823.7667,5550.5000,-209273.2667,5.8718,-1.4255,41460.3000,0.0000,41460.3000,1.0749,11205.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11205.4865,0.2109,0.0000,0.0000,30254.8135,30254.8135,5.8718,8.6093,8875.5000,7713.8000,1161.7000,0.2301,2017.1591,4.4000,1.0000,1574.2449,4.9000,1.0000,3591.4040,0.0177,0.0000,9288.0449,6858.3409,-2429.7040,5.8718,-1.4255,2398.8000,0.0000,2398.8000,0.0622,648.3243,3.7000,1.0000,0.0000,0.0000,0.0000,648.3243,0.0016,0.0000,0.0000,1750.4757,1750.4757,5.8718,13.9949,1478.2000,2915.6000,-1437.4000,0.0756,335.9545,4.4000,1.0000,595.0204,4.9000,1.0000,930.9750,0.0001,0.0000,3510.6204,1142.2455,-2368.3750,5.8718,-1.4255,10656.7000,0.0000,10656.7000,0.2763,2880.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2880.1892,0.0000,0.0000,0.0000,7776.5108,7776.5108,13.0717,5.9187,9.4952,-5.7718,-86576.7083,3.1381,560.3336,5.6033,13.0717,5.8360,9.4538,-5.8380,-46704.0208,1.6735,561.2956,5.6130,13.0717,5.8122,9.4420,-5.8584,-41008.8164,1.4646,561.7035,5.6170,6.2762,1.7810,0.0000,1.7810,-114341.8000,-174289.5456,-174289.5456
7693.0000,5.7165,17.6776,6083.1000,179979.0000,-173895.9000,4.6663,1382.5227,4.4000,1.0000,39995.3333,4.5000,1.0000,41377.8561,1.6275,0.0000,219974.3333,4700.5773,-215273.7561,5.7165,-1.5808,35929.9000,0.0000,35929.9000,0.9315,9710.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9710.7838,0.1743,0.0000,0.0000,26219.1162,26219.1162,5.7165,10.5450,9825.7000,10527.2000,-701.5000,0.2729,2233.1136,4.4000,1.0000,2148.4082,4.9000,1.0000,4381.5218,0.0216,0.0000,12675.6082,7592.5864,-5083.0218,5.7165,-1.5808,2872.9000,0.0000,2872.9000,0.0745,776.4595,3.7000,1.0000,0.0000,0.0000,0.0000,776.4595,0.0021,0.0000,0.0000,2096.4405,2096.4405,5.7165,15.1304,1233.3000,3627.8000,-2394.5000,0.0941,280.2955,4.4000,1.0000,740.3673,4.9000,1.0000,1020.6628,0.0003,0.0000,4368.1673,953.0045,-3415.1628,5.7165,-1.5808,9289.0000,0.0000,9289.0000,0.2408,2510.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2510.5405,0.0000,0.0000,0.0000,6778.4595,6778.4595,13.5059,5.7633,9.6346,-6.2515,-93772.0343,3.1401,557.2957,5.5730,13.5059,5.6808,9.5933,-6.3175,-50540.2109,1.6746,558.2478,5.5825,13.5059,5.6571,9.5815,-6.3380,-44365.6793,1.4655,558.6515,5.5865,6.2802,1.8258,0.0000,1.8258,-128900.1000,-188677.9244,-188677.9244
7694.0000,5.8926,17.8222,6909.6000,182475.9000,-175566.3000,4.7310,1570.3636,4.4000,1.0000,40550.2000,4.5000,1.0000,42120.5636,1.7141,0.0000,223026.1000,5339.2364,-217686.8636,5.8926,-1.4047,41456.9000,0.0000,41456.9000,1.0748,11204.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11204.5676,0.2223,0.0000,0.0000,30252.3324,30252.3324,5.8926,11.5350,9551.3000,11535.0000,-1983.7000,0.2991,2170.7500,4.4000,1.0000,2354.0816,4.9000,1.0000,4524.8316,0.0263,0.0000,13889.0816,7380.5500,-6508.5316,5.8926,-1.4047,2740.8000,0.0000,2740.8000,0.0711,740.7568,3.7000,1.0000,0.0000,0.0000,0.0000,740.7568,0.0021,0.0000,0.0000,2000.0432,2000.0432,5.8926,16.2119,944.5000,4239.5000,-3295.0000,0.1099,214.6591,4.4000,1.0000,865.2041,4.9000,1.0000,1079.8632,0.0004,0.0000,5104.7041,729.8409,-4374.8632,5.8926,-1.4047,8263.3000,0.0000,8263.3000,0.2142,2233.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2233.3243,0.0000,0.0000,0.0000,6029.9757,6029.9757,13.4825,5.9389,9.7107,-6.3041,-94562.1078,3.2501,574.9120,5.7491,13.4825,5.8571,9.6698,-6.3720,-50975.6688,1.7332,575.8845,5.7588,13.4825,5.8337,9.6581,-6.3929,-44750.1305,1.5169,576.2977,5.7630,6.5002,1.9653,0.0000,1.9653,-128384.0000,-190287.9071,-190287.9071
7695.0000,5.8768,17.8018,7139.8000,185623.4000,-178483.6000,4.8126,1622.6818,4.4000,1.0000,41249.6444,4.5000,1.0000,42872.3263,1.7821,0.0000,226873.0444,5517.1182,-221355.9263,5.8768,-1.4205,39455.6000,0.0000,39455.6000,1.0230,10663.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10663.6757,0.2089,0.0000,0.0000,28791.9243,28791.9243,5.8768,8.4800,10866.0000,9322.5000,1543.5000,0.2817,2469.5455,4.4000,1.0000,1902.5510,4.9000,1.0000,4372.0965,0.0239,0.0000,11225.0510,8396.4545,-2828.5965,5.8768,-1.4205,1811.3000,0.0000,1811.3000,0.0470,489.5405,3.7000,1.0000,0.0000,0.0000,0.0000,489.5405,0.0012,0.0000,0.0000,1321.7595,1321.7595,5.8768,16.4640,792.1000,4210.7000,-3418.6000,0.1092,180.0227,4.4000,1.0000,859.3265,4.9000,1.0000,1039.3493,0.0002,0.0000,5070.0265,612.0773,-4457.9493,5.8768,-1.4205,7237.5000,0.0000,7237.5000,0.1876,1956.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1956.0811,0.0000,0.0000,0.0000,5281.4189,5281.4189,13.6314,5.9231,9.7772,-6.4031,-96046.3352,3.2305,569.8075,5.6981,13.6314,5.8414,9.7364,-6.4704,-51763.0223,1.7228,570.7686,5.7077,13.6314,5.8180,9.7247,-6.4911,-45438.0118,1.5078,571.1771,5.7118,6.4611,2.0164,0.0000,2.0164,-131854.3000,-193247.3693,-193247.3693
