Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7696.0000,5.9155,17.8358,7379.1000,188831.1000,-181452.0000,4.8958,1677.0682,4.4000,1.0000,41962.4667,4.5000,1.0000,43639.5348,1.8559,0.0000,230793.5667,5702.0318,-225091.5348,5.9155,-1.3818,37434.5000,0.0000,37434.5000,0.9706,10117.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10117.4324,0.1972,0.0000,0.0000,27317.0676,27317.0676,5.9155,7.6398,11918.6000,9355.6000,2563.0000,0.3090,2708.7727,4.4000,1.0000,1909.3061,4.9000,1.0000,4618.0788,0.0270,0.0000,11264.9061,9209.8273,-2055.0788,5.9155,-1.3818,1750.6000,0.0000,1750.6000,0.0454,473.1351,3.7000,1.0000,0.0000,0.0000,0.0000,473.1351,0.0012,0.0000,0.0000,1277.4649,1277.4649,5.9155,16.4161,759.0000,3807.9000,-3048.9000,0.0987,172.5000,4.4000,1.0000,777.1224,4.9000,1.0000,949.6224,0.0001,0.0000,4585.0224,586.5000,-3998.5224,5.9155,-1.3818,8263.3000,0.0000,8263.3000,0.2142,2233.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2233.3243,0.0000,0.0000,0.0000,6029.9757,6029.9757,13.7138,5.9617,9.8377,-6.5119,-97678.6803,3.2668,574.7028,5.7470,13.7138,5.8803,9.7970,-6.5797,-52637.6151,1.7422,575.6674,5.7567,13.7138,5.8570,9.7854,-6.6006,-46204.3327,1.5247,576.0777,5.7608,6.5337,2.0815,0.0000,2.0815,-134489.5000,-196520.6280,-196520.6280
7697.0000,5.8954,17.7849,8246.0000,191534.5000,-183288.5000,4.9659,1874.0909,4.4000,1.0000,42563.2222,4.5000,1.0000,44437.3131,1.9038,0.0000,234097.7222,6371.9091,-227725.8131,5.8954,-1.4019,31904.2000,0.0000,31904.2000,0.8272,8622.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8622.7568,0.1594,0.0000,0.0000,23281.4432,23281.4432,5.8954,7.8365,14750.0000,11843.8000,2906.2000,0.3824,3352.2727,4.4000,1.0000,2417.1020,4.9000,1.0000,5769.3748,0.0354,0.0000,14260.9020,11397.7273,-2863.1748,5.8954,-1.4019,2258.1000,0.0000,2258.1000,0.0585,610.2973,3.7000,1.0000,0.0000,0.0000,0.0000,610.2973,0.0017,0.0000,0.0000,1647.8027,1647.8027,5.8954,15.9258,830.7000,3192.9000,-2362.2000,0.0828,188.7955,4.4000,1.0000,651.6122,4.9000,1.0000,840.4077,0.0001,0.0000,3844.5122,641.9045,-3202.6077,5.8954,-1.4019,9631.0000,0.0000,9631.0000,0.2497,2602.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2602.9730,0.0000,0.0000,0.0000,7028.0270,7028.0270,13.8645,5.9414,9.9029,-6.6889,-100334.1334,3.2832,575.9560,5.7596,13.8645,5.8602,9.8623,-6.7569,-54055.0911,1.7509,576.9191,5.7692,13.8645,5.8370,9.8507,-6.7779,-47445.0981,1.5324,577.3290,5.7733,6.5665,2.1004,0.0000,2.1004,-138951.2000,-201834.3226,-201834.3226
7698.0000,5.8338,17.6981,8995.4000,194193.3000,-185197.9000,5.0348,2044.4091,4.4000,1.0000,43154.0667,4.5000,1.0000,45198.4758,1.9287,0.0000,237347.3667,6950.9909,-230396.3758,5.8338,-1.4635,20829.5000,0.0000,20829.5000,0.5400,5629.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5629.5946,0.0910,0.0000,0.0000,15199.9054,15199.9054,5.8338,6.0857,20739.3000,13743.4000,6995.9000,0.5377,4713.4773,4.4000,1.0000,2804.7755,4.9000,1.0000,7518.2528,0.0540,0.0000,16548.1755,16025.8227,-522.3528,5.8338,-1.4635,1432.5000,0.0000,1432.5000,0.0371,387.1622,3.7000,1.0000,0.0000,0.0000,0.0000,387.1622,0.0011,0.0000,0.0000,1045.3378,1045.3378,5.8338,14.4671,1030.0000,2335.7000,-1305.7000,0.0606,234.0909,4.4000,1.0000,476.6735,4.9000,1.0000,710.7644,0.0001,0.0000,2812.3735,795.9091,-2016.4644,5.8338,-1.4635,12708.3000,0.0000,12708.3000,0.3295,3434.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3434.6757,0.0000,0.0000,0.0000,9273.6243,9273.6243,14.0569,5.8798,9.9683,-6.8752,-103127.8462,3.2699,571.9867,5.7199,14.0569,5.7987,9.9278,-6.9428,-55542.4348,1.7438,572.9416,5.7294,14.0569,5.7755,9.9162,-6.9637,-48746.0443,1.5261,573.3480,5.7335,6.5398,2.0749,0.0000,2.0749,-144537.4000,-207416.3254,-207416.3254
7699.0000,7.0214,18.3204,14084.7000,117888.6000,-103803.9000,3.0565,3201.0682,4.4000,1.0000,26197.4667,4.5000,1.0000,29398.5348,0.5122,0.0000,144086.0667,10883.6318,-133202.4348,7.0214,-0.2759,17168.7000,0.0000,17168.7000,0.4451,4640.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4640.1892,0.0399,0.0000,0.0000,12528.5108,12528.5108,7.0214,-0.6592,29378.7000,113.8000,29264.9000,0.7617,6676.9773,4.4000,1.0000,23.2245,4.9000,1.0000,6700.2018,0.0621,0.0000,137.0245,22701.7227,22564.6982,7.0214,-0.2759,1195.2000,0.0000,1195.2000,0.0310,323.0270,3.7000,1.0000,0.0000,0.0000,0.0000,323.0270,0.0008,0.0000,0.0000,872.1730,872.1730,7.0214,14.0021,1429.4000,2182.8000,-753.4000,0.0566,324.8636,4.4000,1.0000,445.4694,4.9000,1.0000,770.3330,0.0004,0.0000,2628.2694,1104.5364,-1523.7330,7.0214,-0.2759,14930.8000,0.0000,14930.8000,0.3871,4035.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4035.3514,0.0000,0.0000,0.0000,10895.4486,10895.4486,11.8295,7.0699,9.4497,-2.8993,-43489.3909,2.3690,423.8470,4.2385,11.8295,6.9844,9.4070,-2.9511,-23609.1912,1.2633,424.6017,4.2460,11.8295,6.9599,9.3947,-2.9667,-20766.7551,1.1057,424.9169,4.2492,4.7380,0.6153,0.0000,0.6153,-41997.7000,-87865.3372,-87865.3372
7700.0000,7.1176,18.2157,16656.4000,114491.8000,-97835.4000,2.9684,3785.5455,4.4000,1.0000,25442.6222,4.5000,1.0000,29228.1677,0.4768,0.0000,139934.4222,12870.8545,-127063.5677,7.1176,-0.1797,17145.2000,0.0000,17145.2000,0.4445,4633.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4633.8378,0.0396,0.0000,0.0000,12511.3622,12511.3622,7.1176,-0.6096,33383.4000,0.0000,33383.4000,0.8655,7587.1364,4.4000,1.0000,0.0000,0.0000,0.0000,7587.1364,0.0765,0.0000,0.0000,25796.2636,25796.2636,7.1176,-0.1797,908.2000,0.0000,908.2000,0.0235,245.4595,3.7000,1.0000,0.0000,0.0000,0.0000,245.4595,0.0006,0.0000,0.0000,662.7405,662.7405,7.1176,11.8182,1805.4000,1900.6000,-95.2000,0.0493,410.3182,4.4000,1.0000,387.8776,4.9000,1.0000,798.1957,0.0003,0.0000,2288.4776,1395.0818,-893.3957,7.1176,-0.1797,14246.9000,0.0000,14246.9000,0.3694,3850.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3850.5135,0.0000,0.0000,0.0000,10396.3865,10396.3865,11.4340,7.1667,9.3003,-2.5899,-38848.5865,2.3603,425.0624,4.2506,11.4340,7.0802,9.2571,-2.6422,-21137.2346,1.2587,425.8297,4.2583,11.4340,7.0554,9.2447,-2.6578,-18604.3895,1.1016,426.1496,4.2615,4.7207,0.5938,0.0000,0.5938,-32246.9000,-78590.2106,-78590.2106
7701.0000,8.4525,17.8601,26132.5000,71743.6000,-45611.1000,1.8601,5939.2045,4.4000,1.0000,15943.0222,4.5000,1.0000,21882.2268,0.1458,0.0000,87686.6222,20193.2955,-67493.3268,8.4525,1.1552,17170.0000,0.0000,17170.0000,0.4452,4640.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4640.5405,0.0261,0.0000,0.0000,12529.4595,12529.4595,8.4525,0.7252,40575.4000,0.0000,40575.4000,1.0520,9221.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9221.6818,0.0824,0.0000,0.0000,31353.7182,31353.7182,8.4525,1.1552,995.3000,0.0000,995.3000,0.0258,269.0000,3.7000,1.0000,0.0000,0.0000,0.0000,269.0000,0.0006,0.0000,0.0000,726.3000,726.3000,8.4525,8.0793,2567.1000,1567.9000,999.2000,0.0666,583.4318,4.4000,1.0000,319.9796,4.9000,1.0000,903.4114,0.0006,0.0000,1887.8796,1983.6682,95.7886,8.4525,1.1552,13050.2000,0.0000,13050.2000,0.3384,3527.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3527.0811,0.0000,0.0000,0.0000,9523.1189,9523.1189,9.3604,8.5032,8.9318,-0.4174,-6261.5834,1.8940,346.6388,3.4664,9.3604,8.4137,8.8871,-0.4610,-3687.8846,1.0100,347.2915,3.4729,9.3604,8.3880,8.8742,-0.4736,-3315.4736,0.8840,347.5609,3.4756,3.7880,0.2555,0.0000,0.2555,27179.0000,-13264.9416,-13264.9416
7702.0000,8.5884,17.3746,29996.0000,67458.5000,-37462.5000,1.7490,6817.2727,4.4000,1.0000,14990.7778,4.5000,1.0000,21808.0505,0.1236,0.0000,82449.2778,23178.7273,-59270.5505,8.5884,1.2911,14527.4000,0.0000,14527.4000,0.3766,3926.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3926.3243,0.0200,0.0000,0.0000,10601.0757,10601.0757,8.5884,0.8611,43492.9000,0.0000,43492.9000,1.1276,9884.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9884.7500,0.0887,0.0000,0.0000,33608.1500,33608.1500,8.5884,1.2911,582.9000,0.0000,582.9000,0.0151,157.5405,3.7000,1.0000,0.0000,0.0000,0.0000,157.5405,0.0004,0.0000,0.0000,425.3595,425.3595,8.5884,3.4811,4443.6000,966.9000,3476.7000,0.1152,1009.9091,4.4000,1.0000,197.3265,4.9000,1.0000,1207.2356,0.0012,0.0000,1164.2265,3433.6909,2269.4644,8.5884,1.2911,10656.7000,0.0000,10656.7000,0.2763,2880.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2880.1892,0.0000,0.0000,0.0000,7776.5108,7776.5108,8.9135,8.6398,8.7767,-0.1288,-1931.6036,1.8299,337.2168,3.3722,8.9135,8.5491,8.7313,-0.1715,-1371.6139,0.9759,337.8626,3.3786,8.9135,8.5229,8.7182,-0.1838,-1286.7727,0.8541,338.1284,3.3813,3.6599,0.2338,0.0000,0.2338,35274.1000,-4589.9902,-4589.9902
7703.0000,9.8904,16.9019,36213.0000,53702.6000,-17489.6000,1.3923,8230.2273,4.4000,1.0000,11933.9111,4.5000,1.0000,20164.1384,0.0801,0.0000,65636.5111,27982.7727,-37653.7384,9.8904,2.5931,14177.9000,0.0000,14177.9000,0.3676,3831.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8649,0.0237,0.0000,0.0000,10346.0351,10346.0351,9.8904,2.1631,84825.0000,0.0000,84825.0000,2.1992,19278.4091,4.4000,1.0000,0.0000,0.0000,0.0000,19278.4091,0.3257,0.0000,0.0000,65546.5909,65546.5909,9.8904,2.5931,433.3000,0.0000,433.3000,0.0112,117.1081,3.7000,1.0000,0.0000,0.0000,0.0000,117.1081,0.0005,0.0000,0.0000,316.1919,316.1919,9.8904,3.0702,6448.7000,485.8000,5962.9000,0.1672,1465.6136,4.4000,1.0000,99.1429,4.9000,1.0000,1564.7565,0.0030,0.0000,584.9429,4983.0864,4398.1435,9.8904,2.5931,9289.0000,0.0000,9289.0000,0.2408,2510.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2510.5405,0.0000,0.0000,0.0000,6778.4595,6778.4595,6.9455,9.9411,8.4433,1.6862,25293.6734,2.1892,409.4166,4.0942,6.9455,9.8518,8.3987,1.6358,13086.7349,1.1675,410.1918,4.1019,6.9455,9.8259,8.3857,1.6216,11351.2742,1.0218,410.5127,4.1051,4.3784,0.4330,0.0000,0.4330,97198.5000,49731.6825,49731.6825
7704.0000,10.2629,15.9022,40211.5000,47201.8000,-6990.3000,1.2238,9138.9773,4.4000,1.0000,10489.2889,4.5000,1.0000,19628.2662,0.0646,0.0000,57691.0889,31072.5227,-26618.5662,10.2629,2.9656,14178.0000,0.0000,14178.0000,0.3676,3831.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8919,0.0263,0.0000,0.0000,10346.1081,10346.1081,10.2629,2.5356,105045.0000,0.0000,105045.0000,2.7235,23873.8636,4.4000,1.0000,0.0000,0.0000,0.0000,23873.8636,0.5029,0.0000,0.0000,81171.1364,81171.1364,10.2629,2.9656,436.1000,0.0000,436.1000,0.0113,117.8649,3.7000,1.0000,0.0000,0.0000,0.0000,117.8649,0.0006,0.0000,0.0000,318.2351,318.2351,10.2629,2.9052,8131.3000,249.6000,7881.7000,0.2108,1848.0227,4.4000,1.0000,50.9388,4.9000,1.0000,1898.9615,0.0046,0.0000,300.5388,6283.2773,5982.7385,10.2629,2.9656,5185.9000,0.0000,5185.9000,0.1345,1401.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1401.5946,0.0000,0.0000,0.0000,3784.3054,3784.3054,6.1012,10.3131,8.2072,2.5296,37944.2367,2.3357,441.4234,4.4142,6.1012,10.2247,8.1630,2.4763,19810.2758,1.2456,442.2542,4.4225,6.1012,10.1990,8.1501,2.4613,17229.4448,1.0901,442.5995,4.4260,4.6715,0.5989,0.0000,0.5989,125736.4000,74983.9573,74983.9573
7705.0000,10.4092,14.5765,44125.7000,42942.8000,1182.9000,1.1440,10028.5682,4.4000,1.0000,9542.8444,4.5000,1.0000,19571.4126,0.0569,0.0000,52485.6444,34097.1318,-18388.5126,10.4092,3.1119,14206.4000,0.0000,14206.4000,0.3683,3839.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3839.5676,0.0264,0.0000,0.0000,10366.8324,10366.8324,10.4092,2.6819,109085.4000,0.0000,109085.4000,2.8282,24792.1364,4.4000,1.0000,0.0000,0.0000,0.0000,24792.1364,0.5373,0.0000,0.0000,84293.2636,84293.2636,10.4092,3.1119,431.6000,0.0000,431.6000,0.0112,116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,116.6486,0.0006,0.0000,0.0000,314.9514,314.9514,10.4092,2.7120,10437.7000,26.1000,10411.6000,0.2706,2372.2045,4.4000,1.0000,5.3265,4.9000,1.0000,2377.5311,0.0069,0.0000,31.4265,8065.4955,8034.0689,10.4092,3.1119,1598.5000,0.0000,1598.5000,0.0414,432.0270,3.7000,1.0000,0.0000,0.0000,0.0000,432.0270,0.0000,0.0000,0.0000,1166.4730,1166.4730,5.6402,10.4594,8.0498,2.8896,43344.6265,2.3319,443.8092,4.4381,5.6402,10.3710,8.0056,2.8364,22691.4365,1.2436,444.6456,4.4465,5.6402,10.3453,7.9927,2.8216,19751.0137,1.0884,444.9938,4.4499,4.6639,0.6280,0.0000,0.6280,136916.4000,85787.0767,85787.0767
7706.0000,10.4833,12.8835,47419.9000,39292.6000,8127.3000,1.2294,10777.2500,4.4000,1.0000,8731.6889,4.5000,1.0000,19508.9389,0.0700,0.0000,48024.2889,36642.6500,-11381.6389,10.4833,3.1860,14208.1000,0.0000,14208.1000,0.3684,3840.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3840.0270,0.0307,0.0000,0.0000,10368.0730,10368.0730,10.4833,2.7560,122974.4000,0.0000,122974.4000,3.1883,27948.7273,4.4000,1.0000,0.0000,0.0000,0.0000,27948.7273,0.7256,0.0000,0.0000,95025.6727,95025.6727,10.4833,3.1860,436.7000,0.0000,436.7000,0.0113,118.0270,3.7000,1.0000,0.0000,0.0000,0.0000,118.0270,0.0007,0.0000,0.0000,318.6730,318.6730,10.4833,2.7560,11631.9000,0.0000,11631.9000,0.3016,2643.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2643.6136,0.0091,0.0000,0.0000,8988.2864,8988.2864,10.4833,3.1860,913.6000,0.0000,913.6000,0.0237,246.9189,3.7000,1.0000,0.0000,0.0000,0.0000,246.9189,0.0000,0.0000,0.0000,666.6811,666.6811,5.2204,10.5327,7.8766,3.4988,52481.3173,2.5614,491.2649,4.9126,5.2204,10.4457,7.8331,3.4411,27528.9287,1.3659,492.1794,4.9218,5.2204,10.4202,7.8203,3.4251,23975.5012,1.1954,492.5621,4.9256,5.1227,0.8362,0.0000,0.8362,158292.0000,103985.7472,103985.7472
7707.0000,10.4866,11.3402,50906.6000,35739.8000,15166.8000,1.3198,11569.6818,4.4000,1.0000,7942.1778,4.5000,1.0000,19511.8596,0.0803,0.0000,43681.9778,39336.9182,-4345.0596,10.4866,3.1894,14207.9000,0.0000,14207.9000,0.3684,3839.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3839.9730,0.0309,0.0000,0.0000,10367.9270,10367.9270,10.4866,2.7594,119150.8000,0.0000,119150.8000,3.0892,27079.7273,4.4000,1.0000,0.0000,0.0000,0.0000,27079.7273,0.6903,0.0000,0.0000,92071.0727,92071.0727,10.4866,3.1894,431.6000,0.0000,431.6000,0.0112,116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,116.6486,0.0007,0.0000,0.0000,314.9514,314.9514,10.4866,2.7594,12157.0000,0.0000,12157.0000,0.3152,2762.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2762.9545,0.0097,0.0000,0.0000,9394.0455,9394.0455,10.4866,3.1894,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,5.0067,10.5360,7.7713,3.6356,54533.5642,2.5571,492.7590,4.9276,5.0067,10.4492,7.7279,3.5782,28625.4024,1.3636,493.6753,4.9368,5.0067,10.4238,7.7152,3.5622,24935.4244,1.1934,494.0593,4.9406,5.1142,0.8119,0.0000,0.8119,161513.5000,108094.3910,108094.3910
7708.0000,10.5223,10.0578,54457.0000,32360.0000,22097.0000,1.4119,12376.5909,4.4000,1.0000,7191.1111,4.5000,1.0000,19567.7020,0.0968,0.0000,39551.1111,42080.4091,2529.2980,10.5223,3.2250,14207.8000,0.0000,14207.8000,0.3684,3839.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3839.9459,0.0350,0.0000,0.0000,10367.8541,10367.8541,10.5223,2.7950,130778.3000,0.0000,130778.3000,3.3907,29722.3409,4.4000,1.0000,0.0000,0.0000,0.0000,29722.3409,0.8757,0.0000,0.0000,101055.9591,101055.9591,10.5223,3.2250,436.8000,0.0000,436.8000,0.0113,118.0541,3.7000,1.0000,0.0000,0.0000,0.0000,118.0541,0.0008,0.0000,0.0000,318.7459,318.7459,10.5223,2.7950,13335.8000,0.0000,13335.8000,0.3458,3030.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3030.8636,0.0125,0.0000,0.0000,10304.9364,10304.9364,10.5223,3.2250,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,4.6768,10.5709,7.6238,4.1969,62953.3986,2.7692,537.1768,5.3718,4.6768,10.4853,7.5811,4.1356,33084.7760,1.4768,538.1631,5.3816,4.6768,10.4602,7.5685,4.1186,28830.0728,1.2924,538.5786,5.3858,5.5384,1.0208,0.0000,1.0208,181255.1000,124868.2475,124868.2475
7709.0000,10.4906,9.3783,56284.7000,30463.0000,25821.7000,1.4593,12791.9773,4.4000,1.0000,6769.5556,4.5000,1.0000,19561.5328,0.1023,0.0000,37232.5556,43492.7227,6260.1672,10.4906,3.1933,14207.7000,0.0000,14207.7000,0.3684,3839.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3839.9189,0.0344,0.0000,0.0000,10367.7811,10367.7811,10.4906,2.7633,125905.4000,0.0000,125905.4000,3.2643,28614.8636,4.4000,1.0000,0.0000,0.0000,0.0000,28614.8636,0.8122,0.0000,0.0000,97290.5364,97290.5364,10.4906,3.1933,431.5000,0.0000,431.5000,0.0112,116.6216,3.7000,1.0000,0.0000,0.0000,0.0000,116.6216,0.0008,0.0000,0.0000,314.8784,314.8784,10.4906,2.7633,14804.9000,0.0000,14804.9000,0.3838,3364.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3364.7500,0.0152,0.0000,0.0000,11440.1500,11440.1500,10.4906,3.1933,913.6000,0.0000,913.6000,0.0237,246.9189,3.7000,1.0000,0.0000,0.0000,0.0000,246.9189,0.0000,0.0000,0.0000,666.6811,666.6811,4.5465,10.5391,7.5428,4.2457,63685.3065,2.7553,536.4452,5.3645,4.5465,10.4537,7.5001,4.1849,33478.9888,1.4694,537.4283,5.3743,4.5465,10.4287,7.4876,4.1680,29175.8987,1.2860,537.8432,5.3784,5.5107,0.9648,0.0000,0.9648,182084.8000,126340.1941,126340.1941
7710.0000,10.4795,8.6504,58517.9000,28239.6000,30278.3000,1.5172,13299.5227,4.4000,1.0000,6275.4667,4.5000,1.0000,19574.9894,0.1156,0.0000,34515.0667,45218.3773,10703.3106,10.4795,3.1822,14207.6000,0.0000,14207.6000,0.3684,3839.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3839.8919,0.0382,0.0000,0.0000,10367.7081,10367.7081,10.4795,2.7522,137491.1000,0.0000,137491.1000,3.5647,31247.9773,4.4000,1.0000,0.0000,0.0000,0.0000,31247.9773,1.0094,0.0000,0.0000,106243.1227,106243.1227,10.4795,3.1822,575.8000,0.0000,575.8000,0.0149,155.6216,3.7000,1.0000,0.0000,0.0000,0.0000,155.6216,0.0012,0.0000,0.0000,420.1784,420.1784,10.4795,2.7522,15271.6000,0.0000,15271.6000,0.3959,3470.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3470.8182,0.0181,0.0000,0.0000,11800.7818,11800.7818,10.4795,3.1822,4855.6000,0.0000,4855.6000,0.1259,1312.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1312.3243,0.0000,0.0000,0.0000,3543.2757,3543.2757,4.2835,10.5272,7.4053,4.8060,72089.8256,2.9935,586.4326,5.8643,4.2835,10.4433,7.3634,4.7410,37927.8359,1.5964,587.4913,5.8749,4.2835,10.4186,7.3510,4.7230,33060.7157,1.3971,587.9406,5.8794,5.9870,1.1826,0.0000,1.1826,202680.0000,143078.3773,143078.3773
7711.0000,10.2500,10.0529,53170.4000,32758.4000,20412.0000,1.3785,12084.1818,4.4000,1.0000,7279.6444,4.5000,1.0000,19363.8263,0.0785,0.0000,40038.0444,41086.2182,1048.1737,10.2500,2.9527,14207.9000,0.0000,14207.9000,0.3684,3839.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3839.9730,0.0238,0.0000,0.0000,10367.9270,10367.9270,10.2500,2.5228,84837.4000,0.0000,84837.4000,2.1996,19281.2273,4.4000,1.0000,0.0000,0.0000,0.0000,19281.2273,0.3281,0.0000,0.0000,65556.1727,65556.1727,10.2500,2.9527,523.1000,0.0000,523.1000,0.0136,141.3784,3.7000,1.0000,0.0000,0.0000,0.0000,141.3784,0.0007,0.0000,0.0000,381.7216,381.7216,10.2500,2.5228,14806.6000,0.0000,14806.6000,0.3839,3365.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3365.1364,0.0151,0.0000,0.0000,11441.4636,11441.4636,10.2500,2.9527,16339.0000,0.0000,16339.0000,0.4236,4415.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4415.9459,0.0000,0.0000,0.0000,11923.0541,11923.0541,4.7728,10.2993,7.5360,3.3875,50812.1067,2.3838,464.2426,4.6424,4.7728,10.2127,7.4927,3.3341,26672.5171,1.2712,465.1075,4.6511,4.7728,10.1872,7.4800,3.3191,23233.8890,1.1126,465.4712,4.6547,4.7675,0.4462,0.0000,0.4462,151126.0000,100718.5128,100718.5128
7712.0000,9.3098,15.3302,43242.6000,53878.7000,-10636.1000,1.3969,9827.8636,4.4000,1.0000,11973.0444,4.5000,1.0000,21800.9081,0.0758,0.0000,65851.7444,33414.7364,-32437.0081,9.3098,2.0125,14207.7000,0.0000,14207.7000,0.3684,3839.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3839.9189,0.0200,0.0000,0.0000,10367.7811,10367.7811,9.3098,1.5825,65140.1000,0.0000,65140.1000,1.6889,14804.5682,4.4000,1.0000,0.0000,0.0000,0.0000,14804.5682,0.1858,0.0000,0.0000,50335.5318,50335.5318,9.3098,2.0125,716.8000,0.0000,716.8000,0.0186,193.7297,3.7000,1.0000,0.0000,0.0000,0.0000,193.7297,0.0007,0.0000,0.0000,523.0703,523.0703,9.3098,1.5825,13516.4000,0.0000,13516.4000,0.3504,3071.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3071.9091,0.0117,0.0000,0.0000,10444.4909,10444.4909,9.3098,2.0125,17367.3000,0.0000,17367.3000,0.4503,4693.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4693.8649,0.0014,0.0000,0.0000,12673.4351,12673.4351,6.1606,9.3601,7.7603,1.7579,26367.8120,2.1367,411.9579,4.1196,6.1606,9.2717,7.7161,1.7091,13673.0189,1.1395,412.7389,4.1274,6.1606,9.2457,7.7031,1.6952,11866.4702,0.9973,413.0651,4.1307,4.2734,0.2954,0.0000,0.2954,100312.2000,51907.3011,51907.3011
7713.0000,8.2370,16.3114,35437.4000,66019.0000,-30581.6000,1.7117,8053.9545,4.4000,1.0000,14670.8889,4.5000,1.0000,22724.8434,0.1186,0.0000,80689.8889,27383.4455,-53306.4434,8.2370,0.9397,19612.5000,0.0000,19612.5000,0.5085,5300.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5300.6757,0.0278,0.0000,0.0000,14311.8243,14311.8243,8.2370,0.5097,32712.0000,0.0000,32712.0000,0.8481,7434.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7434.5455,0.0541,0.0000,0.0000,25277.4545,25277.4545,8.2370,0.9397,902.1000,0.0000,902.1000,0.0234,243.8108,3.7000,1.0000,0.0000,0.0000,0.0000,243.8108,0.0005,0.0000,0.0000,658.2892,658.2892,8.2370,0.7041,11111.7000,179.4000,10932.3000,0.2881,2525.3864,4.4000,1.0000,36.6122,4.9000,1.0000,2561.9986,0.0070,0.0000,216.0122,8586.3136,8370.3014,8.2370,0.9397,16681.7000,0.0000,16681.7000,0.4325,4508.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4508.5676,0.0016,0.0000,0.0000,12173.1324,12173.1324,7.7280,8.2883,8.0081,0.2746,4119.1387,1.9061,363.4466,3.6345,7.7280,8.1981,7.9630,0.2304,1843.0823,1.0165,364.1473,3.6415,7.7280,8.1717,7.9498,0.2175,1522.3374,0.8896,364.4381,3.6444,3.8123,0.2097,0.0000,0.2097,50259.0000,7484.5584,7484.5584
7714.0000,7.0474,17.2622,23767.6000,91490.4000,-67722.8000,2.3721,5401.7273,4.4000,1.0000,20331.2000,4.5000,1.0000,25732.9273,0.2732,0.0000,111821.6000,18365.8727,-93455.7273,7.0474,-0.2499,24559.9000,0.0000,24559.9000,0.6368,6637.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6637.8108,0.0498,0.0000,0.0000,17922.0892,17922.0892,7.0474,-0.6798,23415.7000,0.0000,23415.7000,0.6071,5321.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5321.7500,0.0381,0.0000,0.0000,18093.9500,18093.9500,7.0474,-0.2499,1185.8000,0.0000,1185.8000,0.0307,320.4865,3.7000,1.0000,0.0000,0.0000,0.0000,320.4865,0.0007,0.0000,0.0000,865.3135,865.3135,7.0474,0.1315,8492.1000,572.2000,7919.9000,0.2202,1930.0227,4.4000,1.0000,116.7755,4.9000,1.0000,2046.7982,0.0042,0.0000,688.9755,6562.0773,5873.1018,7.0474,-0.2499,14625.0000,0.0000,14625.0000,0.3792,3952.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3952.7027,0.0000,0.0000,0.0000,10672.2973,10672.2973,9.4917,7.0983,8.2950,-1.3065,-19597.9214,2.1230,399.6578,3.9966,9.4917,7.0088,8.2502,-1.3553,-10842.2014,1.1322,400.4186,4.0042,9.4917,6.9826,8.2371,-1.3698,-9588.8527,0.9908,400.7348,4.0073,4.2460,0.3659,0.0000,0.3659,3983.5000,-40028.9755,-40028.9755
7715.0000,6.6764,17.5195,18849.7000,105614.9000,-86765.2000,2.7383,4284.0227,4.4000,1.0000,23469.9778,4.5000,1.0000,27754.0005,0.4021,0.0000,129084.8778,14565.6773,-114519.2005,6.6764,-0.6209,29300.1000,0.0000,29300.1000,0.7597,7918.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7918.9459,0.0749,0.0000,0.0000,21381.1541,21381.1541,6.6764,-0.5084,21314.6000,960.3000,20354.3000,0.5526,4844.2273,4.4000,1.0000,195.9796,4.9000,1.0000,5040.2069,0.0376,0.0000,1156.2796,16470.3727,15314.0931,6.6764,-0.6209,1097.3000,0.0000,1097.3000,0.0284,296.5676,3.7000,1.0000,0.0000,0.0000,0.0000,296.5676,0.0006,0.0000,0.0000,800.7324,800.7324,6.6764,0.6946,6552.8000,949.9000,5602.9000,0.1699,1489.2727,4.4000,1.0000,193.8571,4.9000,1.0000,1683.1299,0.0025,0.0000,1143.7571,5063.5273,3919.7701,6.6764,-0.6209,13253.9000,0.0000,13253.9000,0.3436,3582.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3582.1351,0.0000,0.0000,0.0000,9671.7649,9671.7649,10.2574,6.7267,8.4921,-2.0847,-31269.9328,2.2962,428.5071,4.2851,10.2574,6.6381,8.4478,-2.1368,-17094.3606,1.2246,429.3116,4.2931,10.2574,6.6123,8.4349,-2.1525,-15067.3925,1.0717,429.6466,4.2965,4.5925,0.5177,0.0000,0.5177,-17156.7000,-63431.6859,-63431.6859
7716.0000,6.3970,17.5414,15349.7000,110051.8000,-94702.1000,2.8533,3488.5682,4.4000,1.0000,24455.9556,4.5000,1.0000,27944.5237,0.4462,0.0000,134507.7556,11861.1318,-122646.6237,6.3970,-0.9003,29297.8000,0.0000,29297.8000,0.7596,7918.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7918.3243,0.0776,0.0000,0.0000,21379.4757,21379.4757,6.3970,0.5392,20352.8000,3160.1000,17192.7000,0.5277,4625.6364,4.4000,1.0000,644.9184,4.9000,1.0000,5270.5547,0.0357,0.0000,3805.0184,15727.1636,11922.1453,6.3970,-0.9003,1275.0000,0.0000,1275.0000,0.0331,344.5946,3.7000,1.0000,0.0000,0.0000,0.0000,344.5946,0.0007,0.0000,0.0000,930.4054,930.4054,6.3970,1.8603,4976.9000,1318.8000,3658.1000,0.1290,1131.1136,4.4000,1.0000,269.1429,4.9000,1.0000,1400.2565,0.0013,0.0000,1587.9429,3845.7864,2257.8435,6.3970,-0.9003,10683.0000,0.0000,10683.0000,0.2770,2887.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2887.2973,0.0000,0.0000,0.0000,7795.7027,7795.7027,10.8332,6.4472,8.6402,-2.5824,-38736.5190,2.2898,424.5131,4.2451,10.8332,6.3587,8.5960,-2.6343,-21074.4851,1.2211,425.3070,4.2531,10.8332,6.3330,8.5831,-2.6500,-18550.0471,1.0687,425.6374,4.2564,4.5797,0.5615,0.0000,0.5615,-32595.5000,-78361.0512,-78361.0512
7717.0000,6.0901,17.4695,12395.2000,113636.1000,-101240.9000,2.9462,2817.0909,4.4000,1.0000,25252.4667,4.5000,1.0000,28069.5576,0.4817,0.0000,138888.5667,9578.1091,-129310.4576,6.0901,-1.2072,29064.8000,0.0000,29064.8000,0.7536,7855.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7855.3514,0.0774,0.0000,0.0000,21209.4486,21209.4486,6.0901,0.7006,16612.0000,3225.2000,13386.8000,0.4307,3775.4545,4.4000,1.0000,658.2041,4.9000,1.0000,4433.6586,0.0260,0.0000,3883.4041,12836.5455,8953.1414,6.0901,-1.2072,1148.8000,0.0000,1148.8000,0.0298,310.4865,3.7000,1.0000,0.0000,0.0000,0.0000,310.4865,0.0006,0.0000,0.0000,838.3135,838.3135,6.0901,7.0043,3147.8000,2259.1000,888.7000,0.0816,715.4091,4.4000,1.0000,461.0408,4.9000,1.0000,1176.4499,0.0004,0.0000,2720.1408,2432.3909,-287.7499,6.0901,-1.2072,9311.8000,0.0000,9311.8000,0.2414,2516.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2516.7027,0.0000,0.0000,0.0000,6795.0973,6795.0973,11.3990,6.1405,8.7698,-3.0310,-45465.5291,2.2416,413.2115,4.1321,11.3990,6.0518,8.7254,-3.0819,-24655.1194,1.1954,413.9844,4.1398,11.3990,6.0260,8.7125,-3.0974,-21681.5582,1.0462,414.3057,4.1431,4.4833,0.5861,0.0000,0.5861,-47440.0000,-91802.2067,-91802.2067
7718.0000,6.0188,17.5448,10339.4000,114753.0000,-104413.6000,2.9752,2349.8636,4.4000,1.0000,25500.6667,4.5000,1.0000,27850.5303,0.4923,0.0000,140253.6667,7989.5364,-132264.1303,6.0188,-1.2785,29064.2000,0.0000,29064.2000,0.7535,7855.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7855.1892,0.0768,0.0000,0.0000,21209.0108,21209.0108,6.0188,-1.6979,13726.8000,12.0000,13714.8000,0.3559,3119.7273,4.4000,1.0000,2.4490,4.9000,1.0000,3122.1763,0.0194,0.0000,14.4490,10607.0727,10592.6237,6.0188,-1.2785,1093.8000,0.0000,1093.8000,0.0284,295.6216,3.7000,1.0000,0.0000,0.0000,0.0000,295.6216,0.0005,0.0000,0.0000,798.1784,798.1784,6.0188,11.0886,2323.1000,2575.1000,-252.0000,0.0668,527.9773,4.4000,1.0000,525.5306,4.9000,1.0000,1053.5079,0.0002,0.0000,3100.6306,1795.1227,-1305.5079,6.0188,-1.2785,8283.5000,0.0000,8283.5000,0.2148,2238.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2238.7838,0.0000,0.0000,0.0000,6044.7162,6044.7162,11.6192,6.0693,8.8443,-3.1356,-47034.4249,2.1972,403.6986,4.0370,11.6192,5.9804,8.7998,-3.1856,-25484.8563,1.1718,404.4551,4.0446,11.6192,5.9546,8.7869,-3.2008,-22405.8279,1.0255,404.7690,4.0477,4.3945,0.5892,0.0000,0.5892,-52509.3000,-94925.1090,-94925.1090
7719.0000,6.0277,17.7238,8130.3000,119407.9000,-111277.6000,3.0959,1847.7955,4.4000,1.0000,26535.0889,4.5000,1.0000,28382.8843,0.5476,0.0000,145942.9889,6282.5045,-139660.4843,6.0277,-1.2696,29025.0000,0.0000,29025.0000,0.7525,7844.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7844.5946,0.0815,0.0000,0.0000,21180.4054,21180.4054,6.0277,-1.6996,17028.5000,0.0000,17028.5000,0.4415,3870.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3870.1136,0.0280,0.0000,0.0000,13158.3864,13158.3864,6.0277,-1.2696,908.2000,0.0000,908.2000,0.0235,245.4595,3.7000,1.0000,0.0000,0.0000,0.0000,245.4595,0.0004,0.0000,0.0000,662.7405,662.7405,6.0277,12.1699,1959.8000,2567.4000,-607.6000,0.0666,445.4091,4.4000,1.0000,523.9592,4.9000,1.0000,969.3683,0.0002,0.0000,3091.3592,1514.3909,-1576.9683,6.0277,-1.2696,7255.1000,0.0000,7255.1000,0.1881,1960.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1960.8378,0.0000,0.0000,0.0000,5294.2622,5294.2622,11.7567,6.0779,8.9173,-3.3352,-50027.9572,2.2840,418.2980,4.1830,11.7567,5.9894,8.8731,-3.3869,-27095.1581,1.2180,419.0770,4.1908,11.7567,5.9638,8.8602,-3.4026,-23818.5428,1.0660,419.4006,4.1940,4.5681,0.6577,0.0000,0.6577,-57668.4000,-100941.6581,-100941.6581
7720.0000,6.7042,17.9520,11286.3000,89503.7000,-78217.4000,2.3205,2565.0682,4.4000,1.0000,19889.7111,4.5000,1.0000,22454.7793,0.2621,0.0000,109393.4111,8721.2318,-100672.1793,6.7042,-0.5931,29024.8000,0.0000,29024.8000,0.7525,7844.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7844.5405,0.0612,0.0000,0.0000,21180.2595,21180.2595,6.7042,-1.0231,17928.0000,0.0000,17928.0000,0.4648,4074.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4074.5455,0.0246,0.0000,0.0000,13853.4545,13853.4545,6.7042,-0.5931,813.4000,0.0000,813.4000,0.0211,219.8378,3.7000,1.0000,0.0000,0.0000,0.0000,219.8378,0.0003,0.0000,0.0000,593.5622,593.5622,6.7042,12.3392,1812.4000,2186.3000,-373.9000,0.0567,411.9091,4.4000,1.0000,446.1837,4.9000,1.0000,858.0928,0.0002,0.0000,2632.4837,1400.4909,-1231.9928,6.7042,-0.5931,8283.5000,0.0000,8283.5000,0.2148,2238.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2238.7838,0.0000,0.0000,0.0000,6044.7162,6044.7162,10.7811,6.7555,8.7683,-1.9824,-29736.4510,1.9152,353.0603,3.5306,10.7811,6.6650,8.7230,-2.0268,-16214.6283,1.0214,353.7349,3.5373,10.7811,6.6388,8.7099,-2.0402,-14281.1004,0.8939,354.0131,3.5401,3.8304,0.3484,0.0000,0.3484,-22541.6000,-60232.1797,-60232.1797
7721.0000,7.2559,18.1111,15351.9000,86772.9000,-71421.0000,2.2497,3489.0682,4.4000,1.0000,19282.8667,4.5000,1.0000,22771.9348,0.2466,0.0000,106055.7667,11862.8318,-94192.9348,7.2559,-0.0414,29024.0000,0.0000,29024.0000,0.7525,7844.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7844.3243,0.0637,0.0000,0.0000,21179.6757,21179.6757,7.2559,-0.4713,28544.1000,0.0000,28544.1000,0.7401,6487.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6487.2955,0.0538,0.0000,0.0000,22056.8045,22056.8045,7.2559,-0.0414,857.8000,0.0000,857.8000,0.0222,231.8378,3.7000,1.0000,0.0000,0.0000,0.0000,231.8378,0.0005,0.0000,0.0000,625.9622,625.9622,7.2559,9.3178,2003.7000,1629.0000,374.7000,0.0519,455.3864,4.4000,1.0000,332.4490,4.9000,1.0000,787.8353,0.0002,0.0000,1961.4490,1548.3136,-413.1353,7.2559,-0.0414,9654.6000,0.0000,9654.6000,0.2503,2609.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2609.3514,0.0000,0.0000,0.0000,7045.2486,7045.2486,10.0418,7.3072,8.6745,-1.4298,-21447.3632,2.0334,376.4048,3.7640,10.0418,7.2169,8.6294,-1.4769,-11815.0083,1.0844,377.1228,3.7712,10.0418,7.1908,8.6163,-1.4909,-10436.0077,0.9490,377.4193,3.7742,4.0668,0.3649,0.0000,0.3649,-2965.8000,-43698.3792,-43698.3792
7722.0000,7.6269,18.1341,18622.2000,83906.3000,-65284.1000,2.1754,4232.3182,4.4000,1.0000,18645.8444,4.5000,1.0000,22878.1626,0.2245,0.0000,102552.1444,14389.8818,-88162.2626,7.6269,0.3296,23866.7000,0.0000,23866.7000,0.6188,6450.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6450.4595,0.0489,0.0000,0.0000,17416.2405,17416.2405,7.6269,-0.1004,39622.8000,0.0000,39622.8000,1.0273,9005.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9005.1818,0.0919,0.0000,0.0000,30617.6182,30617.6182,7.6269,0.3296,530.9000,0.0000,530.9000,0.0138,143.4865,3.7000,1.0000,0.0000,0.0000,0.0000,143.4865,0.0003,0.0000,0.0000,387.4135,387.4135,7.6269,8.1577,2195.4000,1505.7000,689.7000,0.0569,498.9545,4.4000,1.0000,307.2857,4.9000,1.0000,806.2403,0.0004,0.0000,1812.9857,1696.4455,-116.5403,7.6269,0.3296,12739.7000,0.0000,12739.7000,0.3303,3443.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3443.1622,0.0000,0.0000,0.0000,9296.5378,9296.5378,9.5034,7.6779,8.5906,-0.9910,-14864.9952,2.1112,392.2662,3.9227,9.5034,7.5880,8.5457,-1.0397,-8317.5492,1.1259,393.0123,3.9301,9.5034,7.5619,8.5327,-1.0541,-7378.4485,0.9854,393.3209,3.9332,4.2225,0.3660,0.0000,0.3660,12165.7000,-30560.9928,-30560.9928
7723.0000,8.7089,18.4262,22316.0000,68840.9000,-46524.9000,1.7848,5071.8182,4.4000,1.0000,15297.9778,4.5000,1.0000,20369.7960,0.1402,0.0000,84138.8778,17244.1818,-66894.6960,8.7089,1.4116,14212.8000,0.0000,14212.8000,0.3685,3841.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3841.2973,0.0262,0.0000,0.0000,10371.5027,10371.5027,8.7089,0.9816,75813.6000,0.0000,75813.6000,1.9656,17230.3636,4.4000,1.0000,0.0000,0.0000,0.0000,17230.3636,0.2833,0.0000,0.0000,58583.2364,58583.2364,8.7089,1.4116,529.0000,0.0000,529.0000,0.0137,142.9730,3.7000,1.0000,0.0000,0.0000,0.0000,142.9730,0.0005,0.0000,0.0000,386.0270,386.0270,8.7089,9.3180,2334.4000,1616.2000,718.2000,0.0605,530.5455,4.4000,1.0000,329.8367,4.9000,1.0000,860.3822,0.0007,0.0000,1946.0367,1803.8545,-142.1822,8.7089,1.4116,14967.8000,0.0000,14967.8000,0.3881,4045.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4045.3514,0.0000,0.0000,0.0000,10922.4486,10922.4486,7.9604,8.7593,8.3599,0.4706,7058.7919,2.2906,429.9694,4.2997,7.9604,8.6705,8.3154,0.4182,3345.8158,1.2215,430.7804,4.3078,7.9604,8.6447,8.3025,0.4031,2821.7290,1.0691,431.1171,4.3112,4.5812,0.4510,0.0000,0.4510,59716.5000,13226.3366,13226.3366
7724.0000,8.8719,18.4509,24491.6000,71601.2000,-47109.6000,1.8564,5566.2727,4.4000,1.0000,15911.3778,4.5000,1.0000,21477.6505,0.1615,0.0000,87512.5778,18925.3273,-68587.2505,8.8719,1.5746,14210.5000,0.0000,14210.5000,0.3684,3840.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3840.6757,0.0313,0.0000,0.0000,10369.8243,10369.8243,8.8719,1.1446,94379.1000,0.0000,94379.1000,2.4470,21449.7955,4.4000,1.0000,0.0000,0.0000,0.0000,21449.7955,0.4642,0.0000,0.0000,72929.3045,72929.3045,8.8719,1.5746,531.4000,0.0000,531.4000,0.0138,143.6216,3.7000,1.0000,0.0000,0.0000,0.0000,143.6216,0.0007,0.0000,0.0000,387.7784,387.7784,8.8719,6.4964,3035.3000,1349.1000,1686.2000,0.0787,689.8409,4.4000,1.0000,275.3265,4.9000,1.0000,965.1674,0.0012,0.0000,1624.4265,2345.4591,721.0326,8.8719,1.5746,14282.2000,0.0000,14282.2000,0.3703,3860.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3860.0541,0.0000,0.0000,0.0000,10422.1459,10422.1459,7.5467,8.9213,8.2340,0.9074,13611.2767,2.5673,484.6031,4.8460,7.5467,8.8342,8.1905,0.8498,6798.6975,1.3691,485.5005,4.8550,7.5467,8.8089,8.1778,0.8333,5832.8610,1.1982,485.8756,4.8588,5.1345,0.6589,0.0000,0.6589,77979.8000,26242.8352,26242.8352
7725.0000,10.3113,15.0490,35031.5000,36167.7000,-1136.2000,0.9377,7961.7045,4.4000,1.0000,8037.2667,4.5000,1.0000,15998.9712,0.0347,0.0000,44204.9667,27069.7955,-17135.1712,10.3113,3.0140,14210.4000,0.0000,14210.4000,0.3684,3840.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3840.6486,0.0204,0.0000,0.0000,10369.7514,10369.7514,10.3113,2.5841,92363.7000,0.0000,92363.7000,2.3947,20991.7500,4.4000,1.0000,0.0000,0.0000,0.0000,20991.7500,0.3438,0.0000,0.0000,71371.9500,71371.9500,10.3113,3.0140,522.6000,0.0000,522.6000,0.0135,141.2432,3.7000,1.0000,0.0000,0.0000,0.0000,141.2432,0.0006,0.0000,0.0000,381.3568,381.3568,10.3113,4.9453,4697.6000,921.2000,3776.4000,0.1218,1067.6364,4.4000,1.0000,188.0000,4.9000,1.0000,1255.6364,0.0020,0.0000,1109.2000,3629.9636,2520.7636,10.3113,3.0140,13082.5000,0.0000,13082.5000,0.3392,3535.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3535.8108,0.0000,0.0000,0.0000,9546.6892,9546.6892,5.5266,10.3620,7.9443,2.5957,38935.8997,2.0877,399.2017,3.9920,5.5266,10.2728,7.8997,2.5476,20380.6348,1.1133,399.9639,3.9996,5.5266,10.2467,7.8867,2.5341,17738.8052,0.9744,400.2802,4.0028,4.1754,0.4015,0.0000,0.4015,122819.4000,77055.3397,77055.3397
7726.0000,10.3815,13.5700,37402.3000,33404.2000,3998.1000,0.9697,8500.5227,4.4000,1.0000,7423.1556,4.5000,1.0000,15923.6783,0.0389,0.0000,40827.3556,28901.7773,-11925.5783,10.3815,3.0842,14210.4000,0.0000,14210.4000,0.3684,3840.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3840.6486,0.0226,0.0000,0.0000,10369.7514,10369.7514,10.3815,2.6543,101011.0000,0.0000,101011.0000,2.6189,22957.0455,4.4000,1.0000,0.0000,0.0000,0.0000,22957.0455,0.4274,0.0000,0.0000,78053.9545,78053.9545,10.3815,3.0842,625.0000,0.0000,625.0000,0.0162,168.9189,3.7000,1.0000,0.0000,0.0000,0.0000,168.9189,0.0008,0.0000,0.0000,456.0811,456.0811,10.3815,3.7742,6655.0000,619.0000,6036.0000,0.1725,1512.5000,4.4000,1.0000,126.3265,4.9000,1.0000,1638.8265,0.0035,0.0000,745.3265,5142.5000,4397.1735,10.3815,3.0842,10683.0000,0.0000,10683.0000,0.2770,2887.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2887.2973,0.0000,0.0000,0.0000,7795.7027,7795.7027,5.1556,10.4320,7.7938,3.0003,45004.1285,2.2114,425.7134,4.2571,5.1556,10.3432,7.7494,2.9495,23595.8463,1.1793,426.5244,4.2652,5.1556,10.3172,7.7364,2.9353,20547.1101,1.0321,426.8618,4.2686,4.4228,0.4932,0.0000,0.4932,136563.5000,89147.0849,89147.0849
7727.0000,10.4839,11.2833,39347.7000,27450.4000,11897.3000,1.0202,8942.6591,4.4000,1.0000,6100.0889,4.5000,1.0000,15042.7480,0.0418,0.0000,33550.4889,30405.0409,-3145.4480,10.4839,3.1866,14210.2000,0.0000,14210.2000,0.3684,3840.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3840.5946,0.0217,0.0000,0.0000,10369.6054,10369.6054,10.4839,2.7567,93881.3000,0.0000,93881.3000,2.4340,21336.6591,4.4000,1.0000,0.0000,0.0000,0.0000,21336.6591,0.3673,0.0000,0.0000,72544.6409,72544.6409,10.4839,3.1866,440.4000,0.0000,440.4000,0.0114,119.0270,3.7000,1.0000,0.0000,0.0000,0.0000,119.0270,0.0005,0.0000,0.0000,321.3730,321.3730,10.4839,3.2673,8694.3000,368.7000,8325.6000,0.2254,1975.9773,4.4000,1.0000,75.2449,4.9000,1.0000,2051.2222,0.0052,0.0000,443.9449,6718.3227,6274.3778,10.4839,3.1866,9311.8000,0.0000,9311.8000,0.2414,2516.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2516.7027,0.0000,0.0000,0.0000,6795.0973,6795.0973,4.8680,10.5346,7.7013,3.1333,47000.0897,2.1504,415.7026,4.1570,4.8680,10.4455,7.6567,3.0838,24670.0196,1.1468,416.4987,4.1650,4.8680,10.4193,7.6437,3.0699,21489.5372,1.0037,416.8297,4.1683,4.3009,0.4364,0.0000,0.4364,138066.6000,93159.6464,93159.6464
7728.0000,10.5544,10.0389,41097.1000,24249.5000,16847.6000,1.0655,9340.2500,4.4000,1.0000,5388.7778,4.5000,1.0000,14729.0278,0.0477,0.0000,29638.2778,31756.8500,2118.5722,10.5544,3.2571,14210.3000,0.0000,14210.3000,0.3684,3840.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3840.6216,0.0241,0.0000,0.0000,10369.6784,10369.6784,10.5544,2.8272,102735.1000,0.0000,102735.1000,2.6636,23348.8864,4.4000,1.0000,0.0000,0.0000,0.0000,23348.8864,0.4584,0.0000,0.0000,79386.2136,79386.2136,10.5544,3.2571,431.4000,0.0000,431.4000,0.0112,116.5946,3.7000,1.0000,0.0000,0.0000,0.0000,116.5946,0.0006,0.0000,0.0000,314.8054,314.8054,10.5544,2.9286,11415.7000,96.2000,11319.5000,0.2960,2594.4773,4.4000,1.0000,19.6327,4.9000,1.0000,2614.1099,0.0084,0.0000,115.8327,8821.2227,8705.3901,10.5544,3.2571,5198.4000,0.0000,5198.4000,0.1348,1404.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1404.9730,0.0000,0.0000,0.0000,3793.4270,3793.4270,4.5753,10.6048,7.5900,3.5190,52784.7016,2.2697,440.9629,4.4096,4.5753,10.5162,7.5457,3.4670,27735.7917,1.2104,441.8029,4.4180,4.5753,10.4902,7.5327,3.4525,24167.5934,1.0593,442.1532,4.4215,4.5395,0.5391,0.0000,0.5391,150742.3000,104688.0867,104688.0867
7729.0000,10.6120,8.5217,44334.6000,20447.2000,23887.4000,1.1495,10076.0455,4.4000,1.0000,4543.8222,4.5000,1.0000,14619.8677,0.0545,0.0000,24991.0222,34258.5545,9267.5323,10.6120,3.3147,14237.5000,0.0000,14237.5000,0.3691,3847.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3847.9730,0.0236,0.0000,0.0000,10389.5270,10389.5270,10.6120,2.8848,95820.1000,0.0000,95820.1000,2.4843,21777.2955,4.4000,1.0000,0.0000,0.0000,0.0000,21777.2955,0.4013,0.0000,0.0000,74042.8045,74042.8045,10.6120,3.3147,389.0000,0.0000,389.0000,0.0101,105.1351,3.7000,1.0000,0.0000,0.0000,0.0000,105.1351,0.0005,0.0000,0.0000,283.8649,283.8649,10.6120,2.8848,13711.2000,0.0000,13711.2000,0.3555,3116.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3116.1818,0.0109,0.0000,0.0000,10595.0182,10595.0182,10.6120,3.3147,1601.9000,0.0000,1601.9000,0.0415,432.9459,3.7000,1.0000,0.0000,0.0000,0.0000,432.9459,0.0000,0.0000,0.0000,1168.9541,1168.9541,4.3950,10.6625,7.5288,3.5535,53303.1072,2.2050,429.5677,4.2957,4.3950,10.5737,7.4844,3.5029,28022.9966,1.1759,430.3891,4.3039,4.3950,10.5476,7.4713,3.4888,24421.5971,1.0291,430.7315,4.3073,4.4100,0.4907,0.0000,0.4907,149647.1000,105747.7010,105747.7010
7730.0000,10.6576,7.5935,45929.7000,17523.5000,28406.2000,1.1908,10438.5682,4.4000,1.0000,3894.1111,4.5000,1.0000,14332.6793,0.0606,0.0000,21417.6111,35491.1318,14073.5207,10.6576,3.3603,14238.9000,0.0000,14238.9000,0.3692,3848.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3848.3514,0.0257,0.0000,0.0000,10390.5486,10390.5486,10.6576,2.9303,103324.5000,0.0000,103324.5000,2.6789,23482.8409,4.4000,1.0000,0.0000,0.0000,0.0000,23482.8409,0.4824,0.0000,0.0000,79841.6591,79841.6591,10.6576,3.3603,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0005,0.0000,0.0000,283.2081,283.2081,10.6576,2.9303,14642.9000,0.0000,14642.9000,0.3796,3327.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3327.9318,0.0128,0.0000,0.0000,11314.9682,11314.9682,10.6576,3.3603,915.3000,0.0000,915.3000,0.0237,247.3784,3.7000,1.0000,0.0000,0.0000,0.0000,247.3784,0.0000,0.0000,0.0000,667.9216,667.9216,4.1612,10.7077,7.4344,3.9157,58735.3926,2.3261,455.0984,4.5510,4.1612,10.6196,7.3904,3.8626,30901.0259,1.2405,455.9631,4.5596,4.1612,10.5936,7.3774,3.8479,26935.4079,1.0857,456.3245,4.5632,4.6523,0.5821,0.0000,0.5821,161915.9000,116571.8264,116571.8264
7731.0000,10.6700,6.8887,48012.9000,15501.0000,32511.9000,1.2448,10912.0227,4.4000,1.0000,3444.6667,4.5000,1.0000,14356.6894,0.0648,0.0000,18945.6667,37100.8773,18155.2106,10.6700,3.3727,14238.7000,0.0000,14238.7000,0.3692,3848.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3848.2973,0.0247,0.0000,0.0000,10390.4027,10390.4027,10.6700,2.9428,95648.9000,0.0000,95648.9000,2.4799,21738.3864,4.4000,1.0000,0.0000,0.0000,0.0000,21738.3864,0.4113,0.0000,0.0000,73910.5136,73910.5136,10.6700,3.3727,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0005,0.0000,0.0000,278.2459,278.2459,10.6700,2.9428,15425.2000,0.0000,15425.2000,0.3999,3505.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3505.7273,0.0137,0.0000,0.0000,11919.4727,11919.4727,10.6700,3.3727,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,4.0680,10.7203,7.3942,3.8607,57909.9973,2.2570,442.3764,4.4238,4.0680,10.6319,7.3500,3.8091,30472.4140,1.2036,443.2197,4.4322,4.0680,10.6059,7.3370,3.7947,26563.1802,1.0534,443.5720,4.4357,4.5140,0.5150,0.0000,0.5150,158605.8000,114945.5916,114945.5916
7732.0000,10.6765,6.3280,49807.9000,13769.0000,36038.9000,1.2914,11319.9773,4.4000,1.0000,3059.7778,4.5000,1.0000,14379.7551,0.0725,0.0000,16828.7778,38487.9227,21659.1449,10.6765,3.3792,14238.6000,0.0000,14238.6000,0.3692,3848.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3848.2703,0.0271,0.0000,0.0000,10390.3297,10390.3297,10.6765,2.9492,103975.0000,0.0000,103975.0000,2.6957,23630.6818,4.4000,1.0000,0.0000,0.0000,0.0000,23630.6818,0.5033,0.0000,0.0000,80344.3182,80344.3182,10.6765,3.3792,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0006,0.0000,0.0000,287.7324,287.7324,10.6765,2.9492,15547.7000,0.0000,15547.7000,0.4031,3533.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3533.5682,0.0146,0.0000,0.0000,12014.1318,12014.1318,10.6765,3.3792,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,3.8971,10.7263,7.3117,4.1968,62952.7337,2.3900,470.1828,4.7018,3.8971,10.6387,7.2679,4.1426,33141.1927,1.2745,471.0722,4.7107,3.8971,10.6129,7.2550,4.1276,28893.4766,1.1155,471.4449,4.7144,4.7800,0.6180,0.0000,0.6180,170594.3000,124987.4031,124987.4031
7733.0000,10.6548,6.1554,50354.8000,13298.6000,37056.2000,1.3055,11444.2727,4.4000,1.0000,2955.2444,4.5000,1.0000,14399.5172,0.0720,0.0000,16253.8444,38910.5273,22656.6828,10.6548,3.3575,14238.5000,0.0000,14238.5000,0.3692,3848.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3848.2432,0.0253,0.0000,0.0000,10390.2568,10390.2568,10.6548,2.9275,95408.2000,0.0000,95408.2000,2.4736,21683.6818,4.4000,1.0000,0.0000,0.0000,0.0000,21683.6818,0.4161,0.0000,0.0000,73724.5182,73724.5182,10.6548,3.3575,382.5000,0.0000,382.5000,0.0099,103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,103.3784,0.0005,0.0000,0.0000,279.1216,279.1216,10.6548,2.9275,15550.6000,0.0000,15550.6000,0.4032,3534.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3534.2273,0.0141,0.0000,0.0000,12016.3727,12016.3727,10.6548,3.3575,915.3000,0.0000,915.3000,0.0237,247.3784,3.7000,1.0000,0.0000,0.0000,0.0000,247.3784,0.0000,0.0000,0.0000,667.9216,667.9216,3.8844,10.7048,7.2946,4.0206,60309.4146,2.2926,451.3698,4.5137,3.8844,10.6169,7.2507,3.9684,31747.5802,1.2226,452.2271,4.5223,3.8844,10.5910,7.2377,3.9540,27677.8790,1.0700,452.5861,4.5259,4.5852,0.5280,0.0000,0.5280,163551.3000,119734.8737,119734.8737
7734.0000,10.6452,5.7903,51201.1000,12033.1000,39168.0000,1.3275,11636.6136,4.4000,1.0000,2674.0222,4.5000,1.0000,14310.6359,0.0767,0.0000,14707.1222,39564.4864,24857.3641,10.6452,3.3479,14238.4000,0.0000,14238.4000,0.3692,3848.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3848.2162,0.0272,0.0000,0.0000,10390.1838,10390.1838,10.6452,2.9179,102660.1000,0.0000,102660.1000,2.6617,23331.8409,4.4000,1.0000,0.0000,0.0000,0.0000,23331.8409,0.4942,0.0000,0.0000,79328.2591,79328.2591,10.6452,3.3479,531.5000,0.0000,531.5000,0.0138,143.6486,3.7000,1.0000,0.0000,0.0000,0.0000,143.6486,0.0008,0.0000,0.0000,387.8514,387.8514,10.6452,2.9179,15099.5000,0.0000,15099.5000,0.3915,3431.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3431.7045,0.0147,0.0000,0.0000,11667.7955,11667.7955,10.6452,3.3479,4867.3000,0.0000,4867.3000,0.1262,1315.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1315.4865,0.0000,0.0000,0.0000,3551.8135,3551.8135,3.7425,10.6947,7.2186,4.3706,65558.4412,2.4449,483.0109,4.8301,3.7425,10.6076,7.1751,4.3154,34523.5545,1.3038,483.9202,4.8392,3.7425,10.5819,7.1622,4.3002,30101.2716,1.1411,484.3022,4.8430,4.8898,0.6136,0.0000,0.6136,176564.8000,130183.2673,130183.2673
7735.0000,10.3667,7.5963,51020.8000,20691.9000,30328.9000,1.3228,11595.6364,4.4000,1.0000,4598.2000,4.5000,1.0000,16193.8364,0.0739,0.0000,25290.1000,39425.1636,14135.0636,10.3667,3.0694,14238.4000,0.0000,14238.4000,0.3692,3848.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3848.2162,0.0253,0.0000,0.0000,10390.1838,10390.1838,10.3667,2.6394,94475.9000,0.0000,94475.9000,2.4495,21471.7955,4.4000,1.0000,0.0000,0.0000,0.0000,21471.7955,0.4096,0.0000,0.0000,73004.1045,73004.1045,10.3667,3.0694,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0005,0.0000,0.0000,280.2892,280.2892,10.3667,2.6394,13349.5000,0.0000,13349.5000,0.3461,3033.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3033.9773,0.0131,0.0000,0.0000,10315.5227,10315.5227,10.3667,3.0694,16379.5000,0.0000,16379.5000,0.4247,4426.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4426.8919,0.0000,0.0000,0.0000,11952.6081,11952.6081,4.0418,10.4161,7.2289,4.0338,60507.1409,2.4611,485.9857,4.8599,4.0418,10.3293,7.1855,3.9786,31828.4515,1.3125,486.8970,4.8690,4.0418,10.3037,7.1727,3.9632,27742.1796,1.1486,487.2803,4.8728,4.9222,0.5224,0.0000,0.5224,169156.3000,120077.7720,120077.7720
7736.0000,10.1760,9.6679,46095.4000,27226.8000,18868.6000,1.1951,10476.2273,4.4000,1.0000,6050.4000,4.5000,1.0000,16526.6273,0.0604,0.0000,33277.2000,35619.1727,2341.9727,10.1760,2.8787,14238.1000,0.0000,14238.1000,0.3691,3848.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3848.1351,0.0252,0.0000,0.0000,10389.9649,10389.9649,10.1760,2.4487,100577.1000,0.0000,100577.1000,2.6076,22858.4318,4.4000,1.0000,0.0000,0.0000,0.0000,22858.4318,0.4547,0.0000,0.0000,77718.6682,77718.6682,10.1760,2.8787,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0005,0.0000,0.0000,287.7324,287.7324,10.1760,2.4487,12094.3000,0.0000,12094.3000,0.3136,2748.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2748.7045,0.0114,0.0000,0.0000,9345.5955,9345.5955,10.1760,2.8787,17410.5000,0.0000,17410.5000,0.4514,4705.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4705.5405,0.0000,0.0000,0.0000,12704.9595,12704.9595,4.2649,10.2252,7.2451,3.7909,56863.8192,2.4735,488.0902,4.8809,4.2649,10.1387,7.2018,3.7356,29884.4883,1.3191,489.0026,4.8900,4.2649,10.1132,7.1891,3.7201,26040.5856,1.1545,489.3868,4.8939,4.9471,0.5523,0.0000,0.5523,163582.9000,112788.8931,112788.8931
