Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7737.0000,9.9416,13.0274,37674.9000,33331.1000,4343.8000,0.9768,8562.4773,4.4000,1.0000,7406.9111,4.5000,1.0000,15969.3884,0.0384,0.0000,40738.0111,29112.4227,-11625.5884,9.9416,2.6443,18911.8000,0.0000,18911.8000,0.4903,5111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5111.2973,0.0286,0.0000,0.0000,13800.5027,13800.5027,9.9416,2.2143,83991.3000,0.0000,83991.3000,2.1776,19088.9318,4.4000,1.0000,0.0000,0.0000,0.0000,19088.9318,0.2957,0.0000,0.0000,64902.3682,64902.3682,9.9416,2.6443,383.0000,0.0000,383.0000,0.0099,103.5135,3.7000,1.0000,0.0000,0.0000,0.0000,103.5135,0.0004,0.0000,0.0000,279.4865,279.4865,9.9416,2.2143,12585.2000,0.0000,12585.2000,0.3263,2860.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2860.2727,0.0109,0.0000,0.0000,9724.9273,9724.9273,9.9416,2.6443,16723.2000,0.0000,16723.2000,0.4336,4519.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4519.7838,0.0001,0.0000,0.0000,12203.4162,12203.4162,4.6979,9.9916,7.3447,3.0045,45067.6492,2.2073,433.5924,4.3359,4.6979,9.9038,7.3008,2.9544,23635.2804,1.1771,434.4142,4.3441,4.6979,9.8778,7.2879,2.9403,20582.1830,1.0302,434.7587,4.3476,4.4146,0.3742,0.0000,0.3742,136938.3000,89285.1125,89285.1125
7738.0000,9.5622,15.6584,31666.8000,39944.1000,-8277.3000,1.0356,7197.0000,4.4000,1.0000,8876.4667,4.5000,1.0000,16073.4667,0.0438,0.0000,48820.5667,24469.8000,-24350.7667,9.5622,2.2649,23569.3000,0.0000,23569.3000,0.6111,6370.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6370.0811,0.0375,0.0000,0.0000,17199.2189,17199.2189,9.5622,1.8349,74707.4000,0.0000,74707.4000,1.9369,16978.9545,4.4000,1.0000,0.0000,0.0000,0.0000,16978.9545,0.2426,0.0000,0.0000,57728.4455,57728.4455,9.5622,2.2649,392.8000,0.0000,392.8000,0.0102,106.1622,3.7000,1.0000,0.0000,0.0000,0.0000,106.1622,0.0004,0.0000,0.0000,286.6378,286.6378,9.5622,1.8349,11918.8000,0.0000,11918.8000,0.3090,2708.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2708.8182,0.0093,0.0000,0.0000,9209.9818,9209.9818,9.5622,2.2649,14661.3000,0.0000,14661.3000,0.3801,3962.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3962.5135,0.0000,0.0000,0.0000,10698.7865,10698.7865,5.2780,9.6125,7.4452,2.3867,35801.1922,2.1415,418.7642,4.1876,5.2780,9.5241,7.4011,2.3379,18703.0211,1.1420,419.5619,4.1956,5.2780,9.4980,7.3880,2.3240,16268.0905,0.9995,419.8956,4.1990,4.2830,0.3337,0.0000,0.3337,116972.3000,70772.3038,70772.3038
7739.0000,9.2866,16.2807,28187.2000,41660.8000,-13473.6000,1.0801,6406.1818,4.4000,1.0000,9257.9556,4.5000,1.0000,15664.1374,0.0467,0.0000,50918.7556,21781.0182,-29137.7374,9.2866,1.9893,28231.0000,0.0000,28231.0000,0.7319,7630.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7630.0000,0.0433,0.0000,0.0000,20601.0000,20601.0000,9.2866,1.5593,55558.1000,0.0000,55558.1000,1.4404,12626.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12626.8409,0.1372,0.0000,0.0000,42931.2591,42931.2591,9.2866,1.9893,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0003,0.0000,0.0000,280.4351,280.4351,9.2866,1.5593,10855.0000,0.0000,10855.0000,0.2814,2467.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2467.0455,0.0069,0.0000,0.0000,8387.9545,8387.9545,9.2866,1.9893,13286.7000,0.0000,13286.7000,0.3445,3591.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3591.0000,0.0000,0.0000,0.0000,9695.7000,9695.7000,5.7688,9.3376,7.5532,1.7841,26761.4717,1.9442,378.3436,3.7834,5.7688,9.2480,7.5084,1.7391,13913.0696,1.0368,379.0738,3.7907,5.7688,9.2216,7.4952,1.7263,12084.0701,0.9074,379.3778,3.7938,3.8884,0.2344,0.0000,0.2344,94841.5000,52758.6114,52758.6114
7740.0000,9.2950,16.5467,27313.0000,42461.0000,-15148.0000,1.1009,6207.5000,4.4000,1.0000,9435.7778,4.5000,1.0000,15643.2778,0.0497,0.0000,51896.7778,21105.5000,-30791.2778,9.2950,1.9977,28233.2000,0.0000,28233.2000,0.7320,7630.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7630.5946,0.0460,0.0000,0.0000,20602.6054,20602.6054,9.2950,1.5678,61426.1000,0.0000,61426.1000,1.5926,13960.4773,4.4000,1.0000,0.0000,0.0000,0.0000,13960.4773,0.1700,0.0000,0.0000,47465.6227,47465.6227,9.2950,1.9977,483.9000,0.0000,483.9000,0.0125,130.7838,3.7000,1.0000,0.0000,0.0000,0.0000,130.7838,0.0004,0.0000,0.0000,353.1162,353.1162,9.2950,1.5678,10401.0000,0.0000,10401.0000,0.2697,2363.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2363.8636,0.0064,0.0000,0.0000,8037.1364,8037.1364,9.2950,1.9977,10709.3000,0.0000,10709.3000,0.2777,2894.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2894.4054,0.0000,0.0000,0.0000,7814.8946,7814.8946,5.8157,9.3460,7.5809,1.8089,27132.8949,1.9927,387.2924,3.8729,5.8157,9.2564,7.5360,1.7628,14102.0310,1.0627,388.0399,3.8804,5.8157,9.2300,7.5228,1.7496,12247.1716,0.9300,388.3510,3.8835,3.9853,0.2726,0.0000,0.2726,96105.5000,53482.0975,53482.0975
7741.0000,9.1344,16.7813,25667.3000,43349.0000,-17681.7000,1.1239,5833.4773,4.4000,1.0000,9633.1111,4.5000,1.0000,15466.5884,0.0506,0.0000,52982.1111,19833.8227,-33148.2884,9.1344,1.8371,28233.4000,0.0000,28233.4000,0.7320,7630.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7630.6486,0.0438,0.0000,0.0000,20602.7514,20602.7514,9.1344,1.4072,54039.5000,0.0000,54039.5000,1.4011,12281.7045,4.4000,1.0000,0.0000,0.0000,0.0000,12281.7045,0.1312,0.0000,0.0000,41757.7955,41757.7955,9.1344,1.8371,477.2000,0.0000,477.2000,0.0124,128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,128.9730,0.0004,0.0000,0.0000,348.2270,348.2270,9.1344,1.4072,10312.5000,0.0000,10312.5000,0.2674,2343.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2343.7500,0.0059,0.0000,0.0000,7968.7500,7968.7500,9.1344,1.8371,9334.7000,0.0000,9334.7000,0.2420,2522.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2522.8919,0.0000,0.0000,0.0000,6811.8081,6811.8081,6.0921,9.1858,7.6390,1.5030,22544.9433,1.8894,366.2586,3.6626,6.0921,9.0955,7.5938,1.4590,11671.6704,1.0076,366.9706,3.6697,6.0921,9.0689,7.5805,1.4463,10124.4298,0.8818,367.2661,3.6727,3.7787,0.2318,0.0000,0.2318,84715.6000,44341.0436,44341.0436
7742.0000,8.7564,17.4286,20957.2000,45616.4000,-24659.2000,1.1827,4763.0000,4.4000,1.0000,10136.9778,4.5000,1.0000,14899.9778,0.0544,0.0000,55753.3778,16194.2000,-39559.1778,8.7564,1.4591,28233.5000,0.0000,28233.5000,0.7320,7630.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7630.6757,0.0409,0.0000,0.0000,20602.8243,20602.8243,8.7564,1.0292,42013.2000,0.0000,42013.2000,1.0893,9548.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9548.4545,0.0806,0.0000,0.0000,32464.7455,32464.7455,8.7564,1.4591,624.6000,0.0000,624.6000,0.0162,168.8108,3.7000,1.0000,0.0000,0.0000,0.0000,168.8108,0.0004,0.0000,0.0000,455.7892,455.7892,8.7564,1.0292,11007.5000,0.0000,11007.5000,0.2854,2501.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2501.7045,0.0060,0.0000,0.0000,8505.7955,8505.7955,8.7564,1.4591,8303.8000,0.0000,8303.8000,0.2153,2244.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2244.2703,0.0000,0.0000,0.0000,6059.5297,6059.5297,6.6556,8.8084,7.7320,0.9745,14617.3102,1.7604,339.8393,3.3984,6.6556,8.7170,7.6863,0.9331,7464.4742,0.9388,340.5063,3.4051,6.6556,8.6902,7.6729,0.9211,6447.7220,0.8216,340.7822,3.4078,3.5208,0.1823,0.0000,0.1823,65523.4000,28529.5064,28529.5064
7743.0000,8.7137,17.4484,20688.0000,45838.5000,-25150.5000,1.1884,4701.8182,4.4000,1.0000,10186.3333,4.5000,1.0000,14888.1515,0.0545,0.0000,56024.8333,15986.1818,-40038.6515,8.7137,1.4164,28233.6000,0.0000,28233.6000,0.7320,7630.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7630.7027,0.0401,0.0000,0.0000,20602.8973,20602.8973,8.7137,0.9864,39476.5000,0.0000,39476.5000,1.0235,8971.9318,4.4000,1.0000,0.0000,0.0000,0.0000,8971.9318,0.0714,0.0000,0.0000,30504.5682,30504.5682,8.7137,1.4164,486.5000,0.0000,486.5000,0.0126,131.4865,3.7000,1.0000,0.0000,0.0000,0.0000,131.4865,0.0003,0.0000,0.0000,355.0135,355.0135,8.7137,0.9864,11554.1000,0.0000,11554.1000,0.2996,2625.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2625.9318,0.0063,0.0000,0.0000,8928.1682,8928.1682,8.7137,1.4164,7272.8000,0.0000,7272.8000,0.1886,1965.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1965.6216,0.0000,0.0000,0.0000,5307.1784,5307.1784,6.7824,8.7659,7.7742,0.8784,13176.4888,1.7223,331.8604,3.3186,6.7824,8.6741,7.7283,0.8377,6701.3849,0.9185,332.5152,3.3252,6.7824,8.6471,7.7148,0.8259,5781.3003,0.8039,332.7855,3.3279,3.4447,0.1727,0.0000,0.1727,61873.0000,25659.1740,25659.1740
7744.0000,8.8162,17.6580,20214.9000,46208.7000,-25993.8000,1.1980,4594.2955,4.4000,1.0000,10268.6000,4.5000,1.0000,14862.8955,0.0566,0.0000,56477.3000,15620.6045,-40856.6955,8.8162,1.5189,28233.8000,0.0000,28233.8000,0.7320,7630.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7630.7568,0.0423,0.0000,0.0000,20603.0432,20603.0432,8.8162,1.0889,45122.7000,0.0000,45122.7000,1.1699,10255.1591,4.4000,1.0000,0.0000,0.0000,0.0000,10255.1591,0.0934,0.0000,0.0000,34867.5409,34867.5409,8.8162,1.5189,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0003,0.0000,0.0000,282.8432,282.8432,8.8162,1.0889,11479.9000,0.0000,11479.9000,0.2976,2609.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2609.0682,0.0066,0.0000,0.0000,8870.8318,8870.8318,8.8162,1.5189,8303.8000,0.0000,8303.8000,0.2153,2244.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2244.2703,0.0000,0.0000,0.0000,6059.5297,6059.5297,6.6817,8.8683,7.7750,1.0185,15277.3694,1.8115,349.0189,3.4902,6.6817,8.7767,7.7292,0.9757,7805.8600,0.9660,349.7056,3.4971,6.6817,8.7498,7.7157,0.9634,6743.8641,0.8454,349.9891,3.4999,3.6229,0.1992,0.0000,0.1992,67534.0000,29827.0935,29827.0935
7745.0000,8.9055,17.5209,21483.0000,46024.9000,-24541.9000,1.1933,4882.5000,4.4000,1.0000,10227.7556,4.5000,1.0000,15110.2556,0.0565,0.0000,56252.6556,16600.5000,-39652.1556,8.9055,1.6082,28233.9000,0.0000,28233.9000,0.7320,7630.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7630.7838,0.0431,0.0000,0.0000,20603.1162,20603.1162,8.9055,1.1782,47619.5000,0.0000,47619.5000,1.2346,10822.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10822.6136,0.1038,0.0000,0.0000,36796.8864,36796.8864,8.9055,1.6082,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0003,0.0000,0.0000,277.9541,277.9541,8.9055,1.1782,10394.4000,0.0000,10394.4000,0.2695,2362.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2362.3636,0.0058,0.0000,0.0000,8032.0364,8032.0364,8.9055,1.6082,9678.4000,0.0000,9678.4000,0.2509,2615.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2615.7838,0.0000,0.0000,0.0000,7062.6162,7062.6162,6.5785,8.9575,7.7680,1.1287,16930.4252,1.8451,355.6124,3.5561,6.5785,8.8660,7.7223,1.0852,8681.4195,0.9840,356.3114,3.5631,6.5785,8.8392,7.7088,1.0727,7508.6090,0.8612,356.6001,3.5660,3.6902,0.2093,0.0000,0.2093,71765.2000,33120.4537,33120.4537
7746.0000,9.7581,14.7831,33787.1000,36275.5000,-2488.4000,0.9405,7678.8864,4.4000,1.0000,8061.2222,4.5000,1.0000,15740.1086,0.0329,0.0000,44336.7222,26108.2136,-18228.5086,9.7581,2.4608,23567.2000,0.0000,23567.2000,0.6110,6369.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6369.5135,0.0300,0.0000,0.0000,17197.6865,17197.6865,9.7581,2.0308,56488.3000,0.0000,56488.3000,1.4646,12838.2500,4.4000,1.0000,0.0000,0.0000,0.0000,12838.2500,0.1284,0.0000,0.0000,43650.0500,43650.0500,9.7581,2.4608,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0003,0.0000,0.0000,288.3892,288.3892,9.7581,2.0308,8878.4000,0.0000,8878.4000,0.2302,2017.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2017.8182,0.0046,0.0000,0.0000,6860.5818,6860.5818,9.7581,2.4608,12771.2000,0.0000,12771.2000,0.3311,3451.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3451.6757,0.0000,0.0000,0.0000,9319.5243,9319.5243,5.4880,9.8103,7.6491,1.9937,29905.2412,1.7938,347.5776,3.4758,5.4880,9.7184,7.6032,1.9511,15608.9580,0.9566,348.2651,3.4827,5.4880,9.6914,7.5897,1.9391,13573.5240,0.8372,348.5487,3.4855,3.5876,0.1963,0.0000,0.1963,99611.9000,59087.7232,59087.7232
7747.0000,9.9414,12.9344,33467.2000,29354.5000,4112.7000,0.8677,7606.1818,4.4000,1.0000,6523.2222,4.5000,1.0000,14129.4040,0.0240,0.0000,35877.7222,25861.0182,-10016.7040,9.9414,2.6442,14237.0000,0.0000,14237.0000,0.3691,3847.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3847.8378,0.0125,0.0000,0.0000,10389.1622,10389.1622,9.9414,2.2142,51440.5000,0.0000,51440.5000,1.3337,11691.0227,4.4000,1.0000,0.0000,0.0000,0.0000,11691.0227,0.0914,0.0000,0.0000,39749.4773,39749.4773,9.9414,2.6442,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0002,0.0000,0.0000,278.9027,278.9027,9.9414,2.4301,7707.9000,138.2000,7569.7000,0.1998,1751.7955,4.4000,1.0000,28.2041,4.9000,1.0000,1779.9995,0.0034,0.0000,166.4041,5956.1045,5789.7005,9.9414,2.6442,15004.9000,0.0000,15004.9000,0.3890,4055.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4055.3784,0.0016,0.0000,0.0000,10949.5216,10949.5216,5.2670,9.9945,7.6308,1.9263,28894.2135,1.5846,307.3000,3.0730,5.2670,9.9012,7.5841,1.8881,15104.7062,0.8451,307.9178,3.0792,5.2670,9.8738,7.5704,1.8773,13141.1405,0.7396,308.1716,3.0817,3.1693,0.1331,0.0000,0.1331,92747.0000,57140.0602,57140.0602
7748.0000,10.0327,12.1578,34336.8000,27679.1000,6657.7000,0.8902,7803.8182,4.4000,1.0000,6150.9111,4.5000,1.0000,13954.7293,0.0258,0.0000,33830.0111,26532.9818,-7297.0293,10.0327,2.7354,14241.9000,0.0000,14241.9000,0.3692,3849.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3849.1622,0.0133,0.0000,0.0000,10392.7378,10392.7378,10.0327,2.3054,54879.1000,0.0000,54879.1000,1.4228,12472.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12472.5227,0.1061,0.0000,0.0000,42406.5773,42406.5773,10.0327,2.7354,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0002,0.0000,0.0000,287.4405,287.4405,10.0327,2.5113,7805.9000,133.5000,7672.4000,0.2024,1774.0682,4.4000,1.0000,27.2449,4.9000,1.0000,1801.3131,0.0036,0.0000,160.7449,6031.8318,5871.0869,10.0327,2.7354,14317.6000,0.0000,14317.6000,0.3712,3869.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3869.6216,0.0010,0.0000,0.0000,10447.9784,10447.9784,5.1024,10.0858,7.5941,2.0926,31388.9973,1.6331,317.2128,3.1721,5.1024,9.9923,7.5474,2.0532,16425.3743,0.8709,317.8520,3.1785,5.1024,9.9649,7.5336,2.0421,14294.4201,0.7622,318.1145,3.1811,3.2661,0.1500,0.0000,0.1500,98162.6000,62108.7917,62108.7917
7749.0000,10.5211,7.6297,39970.1000,15814.8000,24155.3000,1.0363,9084.1136,4.4000,1.0000,3514.4000,4.5000,1.0000,12598.5136,0.0354,0.0000,19329.2000,30885.9864,11556.7864,10.5211,3.2238,14241.7000,0.0000,14241.7000,0.3692,3849.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3849.1081,0.0135,0.0000,0.0000,10392.5919,10392.5919,10.5211,2.7938,48259.0000,0.0000,48259.0000,1.2512,10967.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10967.9545,0.0855,0.0000,0.0000,37291.0455,37291.0455,10.5211,3.2238,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0002,0.0000,0.0000,279.7784,279.7784,10.5211,2.9832,7877.5000,123.9000,7753.6000,0.2042,1790.3409,4.4000,1.0000,25.2857,4.9000,1.0000,1815.6266,0.0034,0.0000,149.1857,6087.1591,5937.9734,10.5211,3.2238,13114.9000,0.0000,13114.9000,0.3400,3544.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5676,0.0003,0.0000,0.0000,9570.3324,9570.3324,4.4629,10.5744,7.5187,2.5230,37844.5550,1.6055,312.9131,3.1291,4.4629,10.4806,7.4717,2.4840,19872.0658,0.8562,313.5471,3.1355,4.4629,10.4530,7.4579,2.4731,17311.8871,0.7493,313.8072,3.1381,3.2110,0.1382,0.0000,0.1382,107907.9000,75028.5079,75028.5079
7750.0000,10.4638,8.2134,37104.1000,16626.4000,20477.7000,0.9620,8432.7500,4.4000,1.0000,3694.7556,4.5000,1.0000,12127.5056,0.0304,0.0000,20321.1556,28671.3500,8350.1944,10.4638,3.1665,14241.7000,0.0000,14241.7000,0.3692,3849.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3849.1081,0.0136,0.0000,0.0000,10392.5919,10392.5919,10.4638,2.7366,52879.7000,0.0000,52879.7000,1.3710,12018.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12018.1136,0.1008,0.0000,0.0000,40861.5864,40861.5864,10.4638,3.1665,530.9000,0.0000,530.9000,0.0138,143.4865,3.7000,1.0000,0.0000,0.0000,0.0000,143.4865,0.0003,0.0000,0.0000,387.4135,387.4135,10.4638,2.8835,8040.3000,98.1000,7942.2000,0.2085,1827.3409,4.4000,1.0000,20.0204,4.9000,1.0000,1847.3613,0.0034,0.0000,118.1204,6212.9591,6094.8387,10.4638,3.1665,10709.3000,0.0000,10709.3000,0.2777,2894.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2894.4054,0.0000,0.0000,0.0000,7814.8946,7814.8946,4.4802,10.5173,7.4988,2.4854,37281.0619,1.6011,312.3323,3.1233,4.4802,10.4232,7.4517,2.4464,19571.5805,0.8538,312.9671,3.1297,4.4802,10.3956,7.4379,2.4356,17048.8772,0.7472,313.2274,3.1323,3.2021,0.1486,0.0000,0.1486,106781.5000,73901.5195,73901.5195
7751.0000,10.6128,6.9494,38612.4000,12838.8000,25773.6000,1.0011,8775.5455,4.4000,1.0000,2853.0667,4.5000,1.0000,11628.6121,0.0327,0.0000,15691.8667,29836.8545,14144.9879,10.6128,3.3155,14241.6000,0.0000,14241.6000,0.3692,3849.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3849.0811,0.0132,0.0000,0.0000,10392.5189,10392.5189,10.6128,2.8855,48438.6000,0.0000,48438.6000,1.2559,11008.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11008.7727,0.0849,0.0000,0.0000,37429.8273,37429.8273,10.6128,3.3155,385.0000,0.0000,385.0000,0.0100,104.0541,3.7000,1.0000,0.0000,0.0000,0.0000,104.0541,0.0002,0.0000,0.0000,280.9459,280.9459,10.6128,2.8855,8619.0000,0.0000,8619.0000,0.2235,1958.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1958.8636,0.0037,0.0000,0.0000,6660.1364,6660.1364,10.6128,3.3155,9334.7000,0.0000,9334.7000,0.2420,2522.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2522.8919,0.0000,0.0000,0.0000,6811.8081,6811.8081,4.2833,10.6666,7.4749,2.5454,38181.7294,1.5508,302.8585,3.0286,4.2833,10.5720,7.4276,2.5075,20060.0455,0.8270,303.4777,3.0348,4.2833,10.5441,7.4137,2.4969,17478.4496,0.7238,303.7312,3.0373,3.1017,0.1347,0.0000,0.1347,106792.5000,75720.2245,75720.2245
7752.0000,10.6807,6.4191,39747.4000,11270.4000,28477.0000,1.0305,9033.5000,4.4000,1.0000,2504.5333,4.5000,1.0000,11538.0333,0.0358,0.0000,13774.9333,30713.9000,16938.9667,10.6807,3.3834,14241.4000,0.0000,14241.4000,0.3692,3849.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3849.0270,0.0144,0.0000,0.0000,10392.3730,10392.3730,10.6807,2.9534,54024.8000,0.0000,54024.8000,1.4007,12278.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12278.3636,0.1084,0.0000,0.0000,41746.4364,41746.4364,10.6807,3.3834,393.2000,0.0000,393.2000,0.0102,106.2703,3.7000,1.0000,0.0000,0.0000,0.0000,106.2703,0.0002,0.0000,0.0000,286.9297,286.9297,10.6807,2.9534,9181.1000,0.0000,9181.1000,0.2380,2086.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2086.6136,0.0039,0.0000,0.0000,7094.4864,7094.4864,10.6807,3.3834,5210.9000,0.0000,5210.9000,0.1351,1408.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1408.3514,0.0000,0.0000,0.0000,3802.5486,3802.5486,4.1447,10.7345,7.4396,2.6974,40460.9487,1.5919,311.3728,3.1137,4.1447,10.6399,7.3923,2.6584,21267.5904,0.8489,312.0097,3.1201,4.1447,10.6121,7.3784,2.6476,18533.2017,0.7430,312.2704,3.1227,3.1838,0.1627,0.0000,0.1627,111528.4000,80261.7407,80261.7407
7753.0000,10.7017,6.2638,38062.6000,10243.9000,27818.7000,0.9868,8650.5909,4.4000,1.0000,2276.4222,4.5000,1.0000,10927.0131,0.0313,0.0000,12520.3222,29412.0091,16891.6869,10.7017,3.4044,14270.1000,0.0000,14270.1000,0.3700,3856.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3856.7838,0.0128,0.0000,0.0000,10413.3162,10413.3162,10.7017,2.9744,46360.2000,0.0000,46360.2000,1.2020,10536.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10536.4091,0.0770,0.0000,0.0000,35823.7909,35823.7909,10.7017,3.4044,430.2000,0.0000,430.2000,0.0112,116.2703,3.7000,1.0000,0.0000,0.0000,0.0000,116.2703,0.0002,0.0000,0.0000,313.9297,313.9297,10.7017,2.9744,10720.5000,0.0000,10720.5000,0.2779,2436.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2436.4773,0.0046,0.0000,0.0000,8284.0227,8284.0227,10.7017,3.4044,1605.4000,0.0000,1605.4000,0.0416,433.8919,3.7000,1.0000,0.0000,0.0000,0.0000,433.8919,0.0000,0.0000,0.0000,1171.5081,1171.5081,4.1607,10.7561,7.4584,2.4501,36752.0029,1.4448,282.3543,2.8235,4.1607,10.6605,7.4106,2.4144,19315.1844,0.7705,282.9382,2.8294,4.1607,10.6323,7.3965,2.4044,16831.0673,0.6743,283.1766,2.8318,2.8895,0.1260,0.0000,0.1260,101205.1000,72898.2546,72898.2546
7754.0000,10.7540,5.9627,38561.3000,9263.2000,29298.1000,0.9998,8763.9318,4.4000,1.0000,2058.4889,4.5000,1.0000,10822.4207,0.0331,0.0000,11321.6889,29797.3682,18475.6793,10.7540,3.4567,14271.9000,0.0000,14271.9000,0.3700,3857.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3857.2703,0.0138,0.0000,0.0000,10414.6297,10414.6297,10.7540,3.0267,51889.7000,0.0000,51889.7000,1.3453,11793.1136,4.4000,1.0000,0.0000,0.0000,0.0000,11793.1136,0.0985,0.0000,0.0000,40096.5864,40096.5864,10.7540,3.4567,440.1000,0.0000,440.1000,0.0114,118.9459,3.7000,1.0000,0.0000,0.0000,0.0000,118.9459,0.0003,0.0000,0.0000,321.1541,321.1541,10.7540,3.0267,11683.9000,0.0000,11683.9000,0.3029,2655.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2655.4318,0.0057,0.0000,0.0000,9028.4682,9028.4682,10.7540,3.4567,917.0000,0.0000,917.0000,0.0238,247.8378,3.7000,1.0000,0.0000,0.0000,0.0000,247.8378,0.0000,0.0000,0.0000,669.1622,669.1622,4.0451,10.8082,7.4267,2.6548,39822.2839,1.5266,298.7799,2.9878,4.0451,10.7128,7.3790,2.6171,20936.9785,0.8141,299.3970,2.9940,4.0451,10.6847,7.3649,2.6066,18246.4174,0.7125,299.6490,2.9965,3.0532,0.1514,0.0000,0.1514,108500.7000,79005.6798,79005.6798
7755.0000,10.7853,5.6227,39709.2000,8332.4000,31376.8000,1.0295,9024.8182,4.4000,1.0000,1851.6444,4.5000,1.0000,10876.4626,0.0350,0.0000,10184.0444,30684.3818,20500.3374,10.7853,3.4880,14271.8000,0.0000,14271.8000,0.3700,3857.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3857.2432,0.0136,0.0000,0.0000,10414.5568,10414.5568,10.7853,3.0581,49026.4000,0.0000,49026.4000,1.2711,11142.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11142.3636,0.0883,0.0000,0.0000,37884.0364,37884.0364,10.7853,3.4880,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0003,0.0000,0.0000,314.4405,314.4405,10.7853,3.0581,11656.6000,0.0000,11656.6000,0.3022,2649.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2649.2273,0.0055,0.0000,0.0000,9007.3727,9007.3727,10.7853,3.4880,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,3.9961,10.8398,7.4179,2.6347,39520.6790,1.4972,293.1398,2.9314,3.9961,10.7440,7.3701,2.5976,20781.0113,0.7984,293.7472,2.9375,3.9961,10.7159,7.3560,2.5873,18111.1643,0.6988,293.9951,2.9400,2.9944,0.1426,0.0000,0.1426,107162.8000,78412.8546,78412.8546
7756.0000,10.8127,5.3377,40969.7000,7549.6000,33420.1000,1.0622,9311.2955,4.4000,1.0000,1677.6889,4.5000,1.0000,10988.9843,0.0387,0.0000,9227.2889,31658.4045,22431.1157,10.8127,3.5154,14271.6000,0.0000,14271.6000,0.3700,3857.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3857.1892,0.0151,0.0000,0.0000,10414.4108,10414.4108,10.8127,3.0854,56375.8000,0.0000,56375.8000,1.4616,12812.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12812.6818,0.1205,0.0000,0.0000,43563.1182,43563.1182,10.8127,3.5154,440.2000,0.0000,440.2000,0.0114,118.9730,3.7000,1.0000,0.0000,0.0000,0.0000,118.9730,0.0003,0.0000,0.0000,321.2270,321.2270,10.8127,3.0854,11737.0000,0.0000,11737.0000,0.3043,2667.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2667.5000,0.0059,0.0000,0.0000,9069.5000,9069.5000,10.8127,3.5154,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,3.8807,10.8668,7.3738,2.8921,43381.6868,1.6100,315.8479,3.1585,3.8807,10.7717,7.3262,2.8525,22819.6874,0.8586,316.4988,3.1650,3.8807,10.7436,7.3122,2.8414,19890.1083,0.7514,316.7649,3.1676,3.2200,0.1806,0.0000,0.1806,116645.0000,86091.4825,86091.4825
7757.0000,10.5574,8.0236,28947.4000,12300.3000,16647.1000,0.7505,6578.9545,4.4000,1.0000,2733.4000,4.5000,1.0000,9312.3545,0.0143,0.0000,15033.7000,22368.4455,7334.7455,10.5574,3.2601,14271.4000,0.0000,14271.4000,0.3700,3857.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3857.1351,0.0130,0.0000,0.0000,10414.2649,10414.2649,10.5574,2.8301,53191.0000,0.0000,53191.0000,1.3791,12088.8636,4.4000,1.0000,0.0000,0.0000,0.0000,12088.8636,0.0948,0.0000,0.0000,41102.1364,41102.1364,10.5574,3.2601,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0002,0.0000,0.0000,314.4405,314.4405,10.5574,2.8301,11734.0000,0.0000,11734.0000,0.3042,2666.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2666.8182,0.0055,0.0000,0.0000,9067.1818,9067.1818,10.5574,3.2601,917.0000,0.0000,917.0000,0.0238,247.8378,3.7000,1.0000,0.0000,0.0000,0.0000,247.8378,0.0000,0.0000,0.0000,669.1622,669.1622,4.2645,10.6121,7.4383,2.3167,34750.6587,1.4194,277.6468,2.7765,4.2645,10.5159,7.3902,2.2814,18250.8991,0.7569,278.2254,2.7823,4.2645,10.4875,7.3760,2.2715,15900.3735,0.6625,278.4613,2.7846,2.8388,0.1279,0.0000,0.1279,97191.4000,68901.9312,68901.9312
7758.0000,10.4050,10.9091,23456.8000,15797.6000,7659.2000,0.6082,5331.0909,4.4000,1.0000,3510.5778,4.5000,1.0000,8841.6687,0.0104,0.0000,19308.1778,18125.7091,-1182.4687,10.4050,3.1077,14270.1000,0.0000,14270.1000,0.3700,3856.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3856.7838,0.0123,0.0000,0.0000,10413.3162,10413.3162,10.4050,2.6777,60179.1000,0.0000,60179.1000,1.5603,13677.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13677.0682,0.1163,0.0000,0.0000,46502.0318,46502.0318,10.4050,3.1077,578.8000,0.0000,578.8000,0.0150,156.4324,3.7000,1.0000,0.0000,0.0000,0.0000,156.4324,0.0004,0.0000,0.0000,422.3676,422.3676,10.4050,2.6777,11074.4000,0.0000,11074.4000,0.2871,2516.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2516.9091,0.0055,0.0000,0.0000,8557.4909,8557.4909,10.4050,3.1077,4878.9000,0.0000,4878.9000,0.1265,1318.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1318.6216,0.0000,0.0000,0.0000,3560.2784,3560.2784,4.4390,10.4596,7.4493,2.2966,34449.2437,1.4835,290.0457,2.9005,4.4390,10.3635,7.4013,2.2597,18077.9207,0.7911,290.6491,2.9065,4.4390,10.3352,7.3871,2.2494,15745.8518,0.6924,290.8950,2.9090,2.9670,0.1448,0.0000,0.1448,98640.5000,68273.0162,68273.0162
7759.0000,7.4883,17.9623,14599.0000,64527.7000,-49928.7000,1.6730,3317.9545,4.4000,1.0000,14339.4889,4.5000,1.0000,17657.4434,0.1088,0.0000,78867.1889,11281.0455,-67586.1434,7.4883,0.1910,14269.1000,0.0000,14269.1000,0.3700,3856.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3856.5135,0.0176,0.0000,0.0000,10412.5865,10412.5865,7.4883,-0.2389,36936.6000,0.0000,36936.6000,0.9577,8394.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8394.6818,0.0631,0.0000,0.0000,28541.9182,28541.9182,7.4883,0.1910,529.9000,0.0000,529.9000,0.0137,143.2162,3.7000,1.0000,0.0000,0.0000,0.0000,143.2162,0.0003,0.0000,0.0000,386.6838,386.6838,7.4883,-0.2389,10160.3000,0.0000,10160.3000,0.2634,2309.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2309.1591,0.0059,0.0000,0.0000,7851.1409,7851.1409,7.4883,0.1910,16420.2000,0.0000,16420.2000,0.4257,4437.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4437.8919,0.0016,0.0000,0.0000,11982.3081,11982.3081,8.0772,7.5418,7.8095,-0.2549,-3824.1521,1.8517,356.2288,3.5623,8.0772,7.4478,7.7625,-0.2997,-2397.2701,0.9875,356.9481,3.5695,8.0772,7.4202,7.7487,-0.3129,-2190.0837,0.8642,357.2432,3.5724,3.7035,0.1973,0.0000,0.1973,28387.4000,-8411.5060,-8411.5060
7760.0000,6.4009,18.3624,3452.0000,102311.3000,-98859.3000,2.6526,784.5455,4.4000,1.0000,22735.8444,4.5000,1.0000,23520.3899,0.3650,0.0000,125047.1444,2667.4545,-122379.6899,6.4009,-0.8964,24234.4000,0.0000,24234.4000,0.6283,6549.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6549.8378,0.0559,0.0000,0.0000,17684.5622,17684.5622,6.4009,-1.3264,27026.3000,0.0000,27026.3000,0.7007,6142.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6142.3409,0.0528,0.0000,0.0000,20883.9591,20883.9591,6.4009,-0.8964,1090.9000,0.0000,1090.9000,0.0283,294.8378,3.7000,1.0000,0.0000,0.0000,0.0000,294.8378,0.0008,0.0000,0.0000,796.0622,796.0622,6.4009,-1.3264,9781.2000,0.0000,9781.2000,0.2536,2223.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2223.0000,0.0062,0.0000,0.0000,7558.2000,7558.2000,6.4009,-0.8964,17453.7000,0.0000,17453.7000,0.4525,4717.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4717.2162,0.0000,0.0000,0.0000,12736.4838,12736.4838,9.8490,6.4524,8.1507,-2.0594,-30891.5737,2.3580,446.7586,4.4676,9.8490,6.3618,8.1054,-2.1142,-16913.6684,1.2575,447.6223,4.4762,9.8490,6.3352,8.0921,-2.1307,-14915.1806,1.1005,447.9802,4.4798,4.7160,0.4807,0.0000,0.4807,-19272.8000,-62720.4227,-62720.4227
7761.0000,5.6149,17.7238,1712.8000,116871.6000,-115158.8000,3.0301,389.2727,4.4000,1.0000,25971.4667,4.5000,1.0000,26360.7394,0.5125,0.0000,142843.0667,1323.5273,-141519.5394,5.6149,-1.6824,29583.8000,0.0000,29583.8000,0.7670,7995.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7995.6216,0.0770,0.0000,0.0000,21588.1784,21588.1784,5.6149,10.4567,4440.5000,4766.4000,-325.9000,0.1236,1009.2045,4.4000,1.0000,972.7347,4.9000,1.0000,1981.9392,0.0047,0.0000,5739.1347,3431.2955,-2307.8392,5.6149,-1.6824,1843.5000,0.0000,1843.5000,0.0478,498.2432,3.7000,1.0000,0.0000,0.0000,0.0000,498.2432,0.0009,0.0000,0.0000,1345.2568,1345.2568,5.6149,-2.1124,10147.7000,0.0000,10147.7000,0.2631,2306.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2306.2955,0.0059,0.0000,0.0000,7841.4045,7841.4045,5.6149,-1.6824,16764.7000,0.0000,16764.7000,0.4347,4531.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4531.0000,0.0000,0.0000,0.0000,12233.7000,12233.7000,11.2166,5.6660,8.4413,-3.3300,-49949.2895,2.3331,436.3689,4.3637,11.2166,5.5760,8.3963,-3.3836,-27069.0172,1.2442,437.2020,4.3720,11.2166,5.5498,8.3832,-3.4001,-23800.5323,1.0889,437.5475,4.3755,4.6663,0.6009,0.0000,0.6009,-57145.0000,-100818.8390,-100818.8390
7762.0000,5.6079,17.7646,1087.8000,128196.4000,-127108.6000,3.3237,247.2273,4.4000,1.0000,28488.0889,4.5000,1.0000,28735.3162,0.6616,0.0000,156684.4889,840.5727,-155843.9162,5.6079,-1.6894,33627.1000,0.0000,33627.1000,0.8718,9088.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9088.4054,0.1044,0.0000,0.0000,24538.6946,24538.6946,5.6079,14.6952,1566.0000,4097.0000,-2531.0000,0.1062,355.9091,4.4000,1.0000,836.1224,4.9000,1.0000,1192.0315,0.0046,0.0000,4933.1224,1210.0909,-3723.0315,5.6079,-1.6894,1993.8000,0.0000,1993.8000,0.0517,538.8649,3.7000,1.0000,0.0000,0.0000,0.0000,538.8649,0.0010,0.0000,0.0000,1454.9351,1454.9351,5.6079,-2.1193,9962.3000,0.0000,9962.3000,0.2583,2264.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2264.1591,0.0056,0.0000,0.0000,7698.1409,7698.1409,5.6079,-1.6894,14697.6000,0.0000,14697.6000,0.3811,3972.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3972.3243,0.0000,0.0000,0.0000,10725.2757,10725.2757,11.5874,5.6583,8.6229,-3.8060,-57090.0020,2.4964,463.1699,4.6317,11.5874,5.5696,8.5785,-3.8626,-30900.4974,1.3313,464.0379,4.6404,11.5874,5.5438,8.5656,-3.8799,-27159.4020,1.1651,464.3990,4.6440,4.9928,0.7771,0.0000,0.7771,-69358.8000,-115149.9014,-115149.9014
7763.0000,5.7410,17.9252,667.2000,135707.0000,-135039.8000,3.5185,151.6364,4.4000,1.0000,30157.1111,4.5000,1.0000,30308.7475,0.7828,0.0000,165864.1111,515.5636,-165348.5475,5.7410,-1.5563,39711.4000,0.0000,39711.4000,1.0296,10732.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10732.8108,0.1449,0.0000,0.0000,28978.5892,28978.5892,5.7410,15.4471,746.3000,2470.1000,-1723.8000,0.0640,169.6136,4.4000,1.0000,504.1020,4.9000,1.0000,673.7157,0.0029,0.0000,2974.2020,576.6864,-2397.5157,5.7410,-1.5563,2044.3000,0.0000,2044.3000,0.0530,552.5135,3.7000,1.0000,0.0000,0.0000,0.0000,552.5135,0.0011,0.0000,0.0000,1491.7865,1491.7865,5.7410,-1.9863,9219.0000,0.0000,9219.0000,0.2390,2095.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2095.2273,0.0046,0.0000,0.0000,7123.7727,7123.7727,5.7410,-1.5563,13319.5000,0.0000,13319.5000,0.3453,3599.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3599.8649,0.0000,0.0000,0.0000,9719.6351,9719.6351,11.6891,5.7907,8.7399,-3.9809,-59713.0647,2.6247,484.4625,4.8446,11.6891,5.7032,8.6961,-4.0396,-32316.4754,1.3997,485.3562,4.8536,11.6891,5.6778,8.6834,-4.0575,-28402.7395,1.2250,485.7292,4.8573,5.2494,0.9362,0.0000,0.9362,-72469.4000,-120432.2796,-120432.2796
7764.0000,5.6463,17.8542,272.0000,147234.3000,-146962.3000,3.8173,61.8182,4.4000,1.0000,32718.7333,4.5000,1.0000,32780.5515,0.9765,0.0000,179953.0333,210.1818,-179742.8515,5.6463,-1.6510,41727.5000,0.0000,41727.5000,1.0819,11277.7027,3.7000,1.0000,0.0000,0.0000,0.0000,11277.7027,0.1741,0.0000,0.0000,30449.7973,30449.7973,5.6463,17.2225,352.3000,5859.2000,-5506.9000,0.1519,80.0682,4.4000,1.0000,1195.7551,4.9000,1.0000,1275.8233,0.0090,0.0000,7054.9551,272.2318,-6782.7233,5.6463,-1.6510,2418.3000,0.0000,2418.3000,0.0627,653.5946,3.7000,1.0000,0.0000,0.0000,0.0000,653.5946,0.0015,0.0000,0.0000,1764.7054,1764.7054,5.6463,-2.0810,8495.5000,0.0000,8495.5000,0.2203,1930.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1930.7955,0.0037,0.0000,0.0000,6564.7045,6564.7045,5.6463,-1.6510,10735.7000,0.0000,10735.7000,0.2783,2901.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2901.5405,0.0000,0.0000,0.0000,7834.1595,7834.1595,12.1096,5.6952,8.9024,-4.6285,-69426.9125,2.8062,514.2608,5.1426,12.1096,5.6091,8.8594,-4.6902,-37521.3488,1.4965,515.1910,5.1519,12.1096,5.5841,8.8469,-4.7091,-32963.9469,1.3097,515.5810,5.1558,5.6124,1.1647,0.0000,1.1647,-89092.2000,-139912.2081,-139912.2081
7765.0000,5.4436,17.6617,82.7000,155140.2000,-155057.5000,4.0223,18.7955,4.4000,1.0000,34475.6000,4.5000,1.0000,34494.3955,1.1022,0.0000,189615.8000,63.9045,-189551.8955,5.4436,-1.8537,36163.9000,0.0000,36163.9000,0.9376,9774.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9774.0270,0.1482,0.0000,0.0000,26389.8730,26389.8730,5.4436,16.6044,1055.2000,9265.2000,-8210.0000,0.2402,239.8182,4.4000,1.0000,1890.8571,4.9000,1.0000,2130.6753,0.0160,0.0000,11156.0571,815.3818,-10340.6753,5.4436,-1.8537,2891.9000,0.0000,2891.9000,0.0750,781.5946,3.7000,1.0000,0.0000,0.0000,0.0000,781.5946,0.0020,0.0000,0.0000,2110.3054,2110.3054,5.4436,-2.2837,7631.3000,0.0000,7631.3000,0.1979,1734.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1734.3864,0.0029,0.0000,0.0000,5896.9136,5896.9136,5.4436,-1.8537,9357.6000,0.0000,9357.6000,0.2426,2529.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2529.0811,0.0000,0.0000,0.0000,6828.5189,6828.5189,12.6410,5.4920,9.0665,-5.2533,-78799.3408,2.8578,519.9487,5.1995,12.6410,5.4067,9.0239,-5.3155,-42524.2697,1.5240,520.8781,5.2088,12.6410,5.3820,9.0115,-5.3348,-37343.3494,1.3338,521.2686,5.2127,5.7156,1.2713,0.0000,1.2713,-107222.8000,-158666.9598,-158666.9598
7766.0000,5.5060,17.7282,0.0000,170530.8000,-170530.8000,4.4213,0.0000,0.0000,0.0000,37895.7333,4.5000,1.0000,37895.7333,1.4384,0.0000,208426.5333,0.0000,-208426.5333,5.5060,-1.7913,41726.9000,0.0000,41726.9000,1.0818,11277.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11277.5405,0.2094,0.0000,0.0000,30449.3595,30449.3595,5.5060,17.3742,280.7000,12569.2000,-12288.5000,0.3259,63.7955,4.4000,1.0000,2565.1429,4.9000,1.0000,2628.9383,0.0281,0.0000,15134.3429,216.9045,-14917.4383,5.5060,-1.7913,2760.2000,0.0000,2760.2000,0.0716,746.0000,3.7000,1.0000,0.0000,0.0000,0.0000,746.0000,0.0022,0.0000,0.0000,2014.2000,2014.2000,5.5060,-2.2213,6314.7000,0.0000,6314.7000,0.1637,1435.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1435.1591,0.0017,0.0000,0.0000,4879.5409,4879.5409,5.5060,-1.7913,8324.1000,0.0000,8324.1000,0.2158,2249.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2249.7568,0.0000,0.0000,0.0000,6074.3432,6074.3432,12.9340,5.5534,9.2437,-5.9592,-89388.6630,3.1401,566.8874,5.6689,12.9340,5.4698,9.2019,-6.0262,-48209.5323,1.6746,567.8756,5.6788,12.9340,5.4457,9.1898,-6.0469,-42328.3327,1.4655,568.2935,5.6829,6.2802,1.6799,0.0000,1.6799,-123693.4000,-179926.5280,-179926.5280
7767.0000,5.4086,17.6308,0.0000,181044.0000,-181044.0000,4.6939,0.0000,0.0000,0.0000,40232.0000,4.5000,1.0000,40232.0000,1.6727,0.0000,221276.0000,0.0000,-221276.0000,5.4086,-1.8887,39712.9000,0.0000,39712.9000,1.0296,10733.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10733.2162,0.2069,0.0000,0.0000,28979.6838,28979.6838,5.4086,17.3481,169.8000,12944.1000,-12774.3000,0.3356,38.5909,4.4000,1.0000,2641.6531,4.9000,1.0000,2680.2440,0.0300,0.0000,15585.7531,131.2091,-15454.5440,5.4086,-1.8887,1825.2000,0.0000,1825.2000,0.0473,493.2973,3.7000,1.0000,0.0000,0.0000,0.0000,493.2973,0.0013,0.0000,0.0000,1331.9027,1331.9027,5.4086,-2.3187,5152.8000,0.0000,5152.8000,0.1336,1171.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1171.0909,0.0007,0.0000,0.0000,3981.7091,3981.7091,5.4086,-1.8887,7290.6000,0.0000,7290.6000,0.1890,1970.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1970.4324,0.0000,0.0000,0.0000,5320.1676,5320.1676,13.3579,5.4555,9.4067,-6.5318,-97976.6751,3.2145,576.2073,5.7621,13.3579,5.3728,9.3653,-6.5995,-52796.3374,1.7143,577.1978,5.7720,13.3579,5.3490,9.3534,-6.6206,-46344.0684,1.5003,577.6178,5.7762,6.4291,1.9117,0.0000,1.9117,-139836.8000,-197117.0808,-197117.0808
7768.0000,5.4167,17.6374,36.7000,187941.0000,-187904.3000,4.8727,8.3409,4.4000,1.0000,41764.6667,4.5000,1.0000,41773.0076,1.8352,0.0000,229705.6667,28.3591,-229677.3076,5.4167,-1.8806,37677.5000,0.0000,37677.5000,0.9769,10183.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10183.1081,0.1987,0.0000,0.0000,27494.3919,27494.3919,5.4167,17.2762,298.5000,12717.6000,-12419.1000,0.3297,67.8409,4.4000,1.0000,2595.4286,4.9000,1.0000,2663.2695,0.0296,0.0000,15313.0286,230.6591,-15082.3695,5.4167,-1.8806,1761.7000,0.0000,1761.7000,0.0457,476.1351,3.7000,1.0000,0.0000,0.0000,0.0000,476.1351,0.0013,0.0000,0.0000,1285.5649,1285.5649,5.4167,-2.3105,4123.4000,0.0000,4123.4000,0.1069,937.1364,4.4000,1.0000,0.0000,0.0000,0.0000,937.1364,0.0002,0.0000,0.0000,3186.2636,3186.2636,5.4167,-1.8806,8324.1000,0.0000,8324.1000,0.2158,2249.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2249.7568,0.0000,0.0000,0.0000,6074.3432,6074.3432,13.6022,5.4632,9.5327,-6.8515,-102771.8868,3.2738,583.6222,5.8362,13.6022,5.3812,9.4917,-6.9199,-55359.1230,1.7459,584.6148,5.8461,13.6022,5.3577,9.4799,-6.9412,-48588.1036,1.5280,585.0365,5.8504,6.5477,2.0650,0.0000,2.0650,-148436.7000,-206719.1134,-206719.1134
7769.0000,5.3943,17.6002,378.8000,179253.6000,-178874.8000,4.6475,86.0909,4.4000,1.0000,39834.1333,4.5000,1.0000,39920.2242,1.5963,0.0000,219087.7333,292.7091,-218795.0242,5.3943,-1.9030,32113.0000,0.0000,32113.0000,0.8326,8679.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8679.1892,0.1475,0.0000,0.0000,23433.8108,23433.8108,5.3943,16.6541,1297.7000,12838.8000,-11541.1000,0.3329,294.9318,4.4000,1.0000,2620.1633,4.9000,1.0000,2915.0951,0.0272,0.0000,15458.9633,1002.7682,-14456.1951,5.3943,-1.9030,2272.7000,0.0000,2272.7000,0.0589,614.2432,3.7000,1.0000,0.0000,0.0000,0.0000,614.2432,0.0016,0.0000,0.0000,1658.4568,1658.4568,5.3943,-2.3329,3157.7000,0.0000,3157.7000,0.0819,717.6591,4.4000,1.0000,0.0000,0.0000,0.0000,717.6591,0.0001,0.0000,0.0000,2440.0409,2440.0409,5.3943,-1.9030,9702.2000,0.0000,9702.2000,0.2515,2622.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2622.2162,0.0000,0.0000,0.0000,7079.9838,7079.9838,13.6939,5.4411,9.5675,-6.5839,-98759.1029,3.1026,552.2624,5.5226,13.6939,5.3586,9.5262,-6.6492,-53193.5672,1.6546,553.2073,5.5321,13.6939,5.3349,9.5144,-6.6695,-46686.2570,1.4481,553.6077,5.5361,6.2053,1.7727,0.0000,1.7727,-143170.3000,-198638.9271,-198638.9271
7770.0000,5.1743,17.3579,929.3000,185991.2000,-185061.9000,4.8222,211.2045,4.4000,1.0000,41331.3778,4.5000,1.0000,41542.5823,1.7109,0.0000,227322.5778,718.0955,-226604.4823,5.1743,-2.1230,20966.6000,0.0000,20966.6000,0.5436,5666.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5666.6486,0.0841,0.0000,0.0000,15299.9514,15299.9514,5.1743,14.2119,5481.5000,14103.8000,-8622.3000,0.3657,1245.7955,4.4000,1.0000,2878.3265,4.9000,1.0000,4124.1220,0.0284,0.0000,16982.1265,4235.7045,-12746.4220,5.1743,-2.1230,1443.5000,0.0000,1443.5000,0.0374,390.1351,3.7000,1.0000,0.0000,0.0000,0.0000,390.1351,0.0009,0.0000,0.0000,1053.3649,1053.3649,5.1743,-1.0291,1806.2000,228.6000,1577.6000,0.0468,410.5000,4.4000,1.0000,46.6531,4.9000,1.0000,457.1531,0.0000,0.0000,275.2531,1395.7000,1120.4469,5.1743,-2.1230,12802.8000,0.0000,12802.8000,0.3319,3460.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3460.2162,0.0000,0.0000,0.0000,9342.5838,9342.5838,14.1377,5.2211,9.6794,-7.0474,-105711.4745,3.0738,544.4727,5.4447,14.1377,5.1385,9.6381,-7.1121,-56896.9324,1.6392,545.4038,5.4540,14.1377,5.1148,9.6262,-7.1323,-49926.1505,1.4346,545.7981,5.4580,6.1476,1.8242,0.0000,1.8242,-156893.7000,-212534.5574,-212534.5574
7771.0000,6.1535,18.1532,2967.5000,103069.8000,-100102.3000,2.6723,674.4318,4.4000,1.0000,22904.4000,4.5000,1.0000,23578.8318,0.3529,0.0000,125974.2000,2293.0682,-123681.1318,6.1535,-1.1438,17274.1000,0.0000,17274.1000,0.4479,4668.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4668.6757,0.0306,0.0000,0.0000,12605.4243,12605.4243,6.1535,-1.4543,12785.0000,126.9000,12658.1000,0.3315,2905.6818,4.4000,1.0000,25.8980,4.9000,1.0000,2931.5798,0.0135,0.0000,152.7980,9879.3182,9726.5202,6.1535,-1.1438,1201.5000,0.0000,1201.5000,0.0312,324.7297,3.7000,1.0000,0.0000,0.0000,0.0000,324.7297,0.0004,0.0000,0.0000,876.7703,876.7703,6.1535,7.2709,634.8000,466.3000,168.5000,0.0165,144.2727,4.4000,1.0000,95.1633,4.9000,1.0000,239.4360,0.0000,0.0000,561.4633,490.5273,-70.9360,6.1535,-1.1438,15042.1000,0.0000,15042.1000,0.3900,4065.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4065.4324,0.0000,0.0000,0.0000,10976.6676,10976.6676,12.1243,6.2036,9.1640,-2.9605,-44406.8720,1.9446,352.2944,3.5229,12.1243,6.1152,9.1197,-3.0044,-24035.4613,1.0370,352.9473,3.5295,12.1243,6.0898,9.1070,-3.0178,-21124.3521,0.9076,353.2174,3.5322,3.8892,0.3973,0.0000,0.3973,-53758.0000,-89566.6854,-89566.6854
7772.0000,6.1840,18.0853,4255.5000,102464.9000,-98209.4000,2.6566,967.1591,4.4000,1.0000,22769.9778,4.5000,1.0000,23737.1369,0.3489,0.0000,125234.8778,3288.3409,-121946.5369,6.1840,-1.1133,17262.7000,0.0000,17262.7000,0.4476,4665.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4665.5946,0.0311,0.0000,0.0000,12597.1054,12597.1054,6.1840,-1.5433,16077.1000,0.0000,16077.1000,0.4168,3653.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3653.8864,0.0194,0.0000,0.0000,12423.2136,12423.2136,6.1840,-1.1133,914.2000,0.0000,914.2000,0.0237,247.0811,3.7000,1.0000,0.0000,0.0000,0.0000,247.0811,0.0003,0.0000,0.0000,667.1189,667.1189,6.1840,14.0494,324.1000,599.8000,-275.7000,0.0156,73.6591,4.4000,1.0000,122.4082,4.9000,1.0000,196.0673,0.0000,0.0000,722.2082,250.4409,-471.7673,6.1840,-1.1133,14353.1000,0.0000,14353.1000,0.3721,3879.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3879.2162,0.0000,0.0000,0.0000,10473.8838,10473.8838,11.8711,6.2348,9.0529,-2.8495,-42743.0390,1.9662,357.9433,3.5794,11.8711,6.1452,9.0082,-2.8946,-23156.5021,1.0485,358.6165,3.5862,11.8711,6.1194,8.9953,-2.9082,-20357.4413,0.9177,358.8943,3.5889,3.9324,0.3998,0.0000,0.3998,-49878.0000,-86256.9824,-86256.9824
7773.0000,7.4892,18.6901,8095.9000,61253.4000,-53157.5000,1.5881,1839.9773,4.4000,1.0000,13611.8667,4.5000,1.0000,15451.8439,0.0943,0.0000,74865.2667,6255.9227,-68609.3439,7.4892,0.1919,17278.5000,0.0000,17278.5000,0.4480,4669.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4669.8649,0.0194,0.0000,0.0000,12608.6351,12608.6351,7.4892,-0.2381,23008.4000,0.0000,23008.4000,0.5965,5229.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5229.1818,0.0253,0.0000,0.0000,17779.2182,17779.2182,7.4892,0.1919,1001.6000,0.0000,1001.6000,0.0260,270.7027,3.7000,1.0000,0.0000,0.0000,0.0000,270.7027,0.0003,0.0000,0.0000,730.8973,730.8973,7.4892,15.5690,319.3000,622.9000,-303.6000,0.0161,72.5682,4.4000,1.0000,127.1224,4.9000,1.0000,199.6906,0.0001,0.0000,750.0224,246.7318,-503.2906,7.4892,0.1919,13147.3000,0.0000,13147.3000,0.3409,3553.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3553.3243,0.0000,0.0000,0.0000,9593.9757,9593.9757,9.9309,7.5419,8.7364,-0.9262,-13893.4678,1.5078,278.3481,2.7835,9.9309,7.4490,8.6900,-0.9621,-7697.1942,0.8041,278.8947,2.7889,9.9309,7.4222,8.6766,-0.9727,-6809.2463,0.7037,279.1179,2.7912,3.0156,0.1394,0.0000,0.1394,974.7000,-28399.9083,-28399.9083
7774.0000,7.4825,18.3518,10164.8000,58056.4000,-47891.6000,1.5052,2310.1818,4.4000,1.0000,12901.4222,4.5000,1.0000,15211.6040,0.0812,0.0000,70957.8222,7854.6182,-63103.2040,7.4825,0.1852,14614.9000,0.0000,14614.9000,0.3789,3949.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3949.9730,0.0146,0.0000,0.0000,10664.9270,10664.9270,7.4825,-0.2448,25622.6000,0.0000,25622.6000,0.6643,5823.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5823.3182,0.0287,0.0000,0.0000,19799.2818,19799.2818,7.4825,0.1852,583.9000,0.0000,583.9000,0.0151,157.8108,3.7000,1.0000,0.0000,0.0000,0.0000,157.8108,0.0002,0.0000,0.0000,426.0892,426.0892,7.4825,11.6151,545.5000,537.3000,8.2000,0.0141,123.9773,4.4000,1.0000,109.6531,4.9000,1.0000,233.6303,0.0000,0.0000,646.9531,421.5227,-225.4303,7.4825,0.1852,10735.7000,0.0000,10735.7000,0.2783,2901.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2901.5405,0.0000,0.0000,0.0000,7834.1595,7834.1595,9.7160,7.5361,8.6261,-0.8005,-12007.0375,1.4280,264.9115,2.6491,9.7160,7.4417,8.5789,-0.8350,-6680.3667,0.7615,265.4415,2.6544,9.7160,7.4144,8.5652,-0.8453,-5916.7727,0.6665,265.6572,2.6566,2.8561,0.1247,0.0000,0.1247,3673.7000,-24604.1769,-24604.1769
7775.0000,9.0747,18.7672,14283.8000,43632.1000,-29348.3000,1.1312,3246.3182,4.4000,1.0000,9696.0222,4.5000,1.0000,12942.3404,0.0445,0.0000,53328.1222,11037.4818,-42290.6404,9.0747,1.7774,14268.3000,0.0000,14268.3000,0.3699,3856.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3856.2973,0.0155,0.0000,0.0000,10412.0027,10412.0027,9.0747,1.3474,55130.2000,0.0000,55130.2000,1.4294,12529.5909,4.4000,1.0000,0.0000,0.0000,0.0000,12529.5909,0.1163,0.0000,0.0000,42600.6091,42600.6091,9.0747,1.7774,437.0000,0.0000,437.0000,0.0113,118.1081,3.7000,1.0000,0.0000,0.0000,0.0000,118.1081,0.0003,0.0000,0.0000,318.8919,318.8919,9.0747,6.2831,843.1000,345.6000,497.5000,0.0219,191.6136,4.4000,1.0000,70.5306,4.9000,1.0000,262.1442,0.0001,0.0000,416.1306,651.4864,235.3558,9.0747,1.7774,9357.6000,0.0000,9357.6000,0.2426,2529.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2529.0811,0.0000,0.0000,0.0000,6828.5189,6828.5189,7.6107,9.1281,8.3694,0.6255,9382.3916,1.6032,300.8009,3.0080,7.6107,9.0341,8.3224,0.5867,4693.4677,0.8549,301.4030,3.0140,7.6107,9.0068,8.3087,0.5756,4028.8786,0.7482,301.6484,3.0165,3.2063,0.1766,0.0000,0.1766,50342.3000,18104.7380,18104.7380
7776.0000,9.6245,18.2688,16871.9000,36438.6000,-19566.7000,0.9447,3834.5227,4.4000,1.0000,8097.4667,4.5000,1.0000,11931.9894,0.0314,0.0000,44536.0667,13037.3773,-31498.6894,9.6245,2.3272,14268.4000,0.0000,14268.4000,0.3699,3856.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3856.3243,0.0160,0.0000,0.0000,10412.0757,10412.0757,9.6245,1.8972,68500.7000,0.0000,68500.7000,1.7760,15568.3409,4.4000,1.0000,0.0000,0.0000,0.0000,15568.3409,0.1744,0.0000,0.0000,52932.3591,52932.3591,9.6245,2.3272,438.1000,0.0000,438.1000,0.0114,118.4054,3.7000,1.0000,0.0000,0.0000,0.0000,118.4054,0.0003,0.0000,0.0000,319.6946,319.6946,9.6245,3.6625,1285.7000,188.5000,1097.2000,0.0333,292.2045,4.4000,1.0000,38.4694,4.9000,1.0000,330.6739,0.0002,0.0000,226.9694,993.4955,766.5261,9.6245,2.3272,5223.5000,0.0000,5223.5000,0.1354,1411.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1411.7568,0.0000,0.0000,0.0000,3811.7432,3811.7432,6.7119,9.6779,8.1949,1.2473,18708.8480,1.6354,309.2396,3.0924,6.7119,9.5838,8.1479,1.2076,9660.6467,0.8721,309.8609,3.0986,6.7119,9.5564,8.1342,1.1963,8374.2145,0.7633,310.1143,3.1011,3.2708,0.2222,0.0000,0.2222,69961.2000,36743.7093,36743.7093
7777.0000,9.8658,17.3174,19606.0000,31757.2000,-12151.2000,0.8234,4455.9091,4.4000,1.0000,7057.1556,4.5000,1.0000,11513.0646,0.0233,0.0000,38814.3556,15150.0909,-23664.2646,9.8658,2.5685,14296.9000,0.0000,14296.9000,0.3707,3864.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3864.0270,0.0149,0.0000,0.0000,10432.8730,10432.8730,9.8658,2.1385,68543.0000,0.0000,68543.0000,1.7771,15577.9545,4.4000,1.0000,0.0000,0.0000,0.0000,15577.9545,0.1669,0.0000,0.0000,52965.0455,52965.0455,9.8658,2.5685,433.7000,0.0000,433.7000,0.0112,117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,117.2162,0.0003,0.0000,0.0000,316.4838,316.4838,9.8658,2.4259,2220.6000,53.0000,2167.6000,0.0576,504.6818,4.4000,1.0000,10.8163,4.9000,1.0000,515.4981,0.0003,0.0000,63.8163,1715.9182,1652.1019,9.8658,2.5685,1608.8000,0.0000,1608.8000,0.0417,434.8108,3.7000,1.0000,0.0000,0.0000,0.0000,434.8108,0.0000,0.0000,0.0000,1173.9892,1173.9892,6.2585,9.9197,8.0891,1.4506,21758.3429,1.5408,292.7351,2.9274,6.2585,9.8248,8.0417,1.4128,11302.6965,0.8217,293.3295,2.9333,6.2585,9.7972,8.0278,1.4022,9815.1892,0.7191,293.5715,2.9357,3.0817,0.2057,0.0000,0.2057,74898.8000,42876.2286,42876.2286
