Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7778.0000,10.2409,16.2465,22652.2000,28156.7000,-5504.5000,0.7300,5148.2273,4.4000,1.0000,6257.0444,4.5000,1.0000,11405.2717,0.0165,0.0000,34413.7444,17503.9727,-16909.7717,10.2409,2.9436,14298.6000,0.0000,14298.6000,0.3707,3864.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3864.4865,0.0171,0.0000,0.0000,10434.1135,10434.1135,10.2409,2.5137,79695.4000,0.0000,79695.4000,2.0663,18112.5909,4.4000,1.0000,0.0000,0.0000,0.0000,18112.5909,0.2287,0.0000,0.0000,61582.8091,61582.8091,10.2409,2.9436,438.4000,0.0000,438.4000,0.0114,118.4865,3.7000,1.0000,0.0000,0.0000,0.0000,118.4865,0.0003,0.0000,0.0000,319.9135,319.9135,10.2409,2.5137,3341.9000,0.0000,3341.9000,0.0866,759.5227,4.4000,1.0000,0.0000,0.0000,0.0000,759.5227,0.0006,0.0000,0.0000,2582.3773,2582.3773,10.2409,2.9436,918.7000,0.0000,918.7000,0.0238,248.2973,3.7000,1.0000,0.0000,0.0000,0.0000,248.2973,0.0000,0.0000,0.0000,670.4027,670.4027,5.6150,10.2947,7.9548,1.9787,29680.6265,1.6444,314.2908,3.1429,5.6150,10.2001,7.9076,1.9385,15508.3507,0.8769,314.9282,3.1493,5.6150,10.1725,7.8937,1.9273,13490.8672,0.7675,315.1882,3.1519,3.2888,0.2633,0.0000,0.2633,93188.5000,58679.8444,58679.8444
7779.0000,10.4380,14.6737,25491.9000,24951.2000,540.7000,0.6609,5793.6136,4.4000,1.0000,5544.7111,4.5000,1.0000,11338.3247,0.0137,0.0000,30495.9111,19698.2864,-10797.6247,10.4380,3.1407,14298.5000,0.0000,14298.5000,0.3707,3864.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3864.4595,0.0158,0.0000,0.0000,10434.0405,10434.0405,10.4380,2.7107,77821.8000,0.0000,77821.8000,2.0177,17686.7727,4.4000,1.0000,0.0000,0.0000,0.0000,17686.7727,0.2108,0.0000,0.0000,60135.0273,60135.0273,10.4380,3.1407,433.7000,0.0000,433.7000,0.0112,117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,117.2162,0.0003,0.0000,0.0000,316.4838,316.4838,10.4380,2.7107,4397.4000,0.0000,4397.4000,0.1140,999.4091,4.4000,1.0000,0.0000,0.0000,0.0000,999.4091,0.0010,0.0000,0.0000,3397.9909,3397.9909,10.4380,3.1407,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,5.2461,10.4920,7.8690,2.1480,32220.6573,1.5925,305.5364,3.0554,5.2461,10.3969,7.8215,2.1089,16871.5977,0.8492,306.1599,3.0616,5.2461,10.3692,7.8077,2.0980,14686.0655,0.7432,306.4141,3.0641,3.1850,0.2417,0.0000,0.2417,97892.8000,63778.3205,63778.3205
7780.0000,10.5517,12.7708,27512.1000,22389.2000,5122.9000,0.7133,6252.7500,4.4000,1.0000,4975.3778,4.5000,1.0000,11228.1278,0.0165,0.0000,27364.5778,21259.3500,-6105.2278,10.5517,3.2544,14302.3000,0.0000,14302.3000,0.3708,3865.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3865.4865,0.0180,0.0000,0.0000,10436.8135,10436.8135,10.5517,2.8244,85553.4000,0.0000,85553.4000,2.2181,19443.9545,4.4000,1.0000,0.0000,0.0000,0.0000,19443.9545,0.2679,0.0000,0.0000,66109.4455,66109.4455,10.5517,3.2544,438.3000,0.0000,438.3000,0.0114,118.4595,3.7000,1.0000,0.0000,0.0000,0.0000,118.4595,0.0004,0.0000,0.0000,319.8405,319.8405,10.5517,2.8244,5075.4000,0.0000,5075.4000,0.1316,1153.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1153.5000,0.0014,0.0000,0.0000,3921.9000,3921.9000,10.5517,3.2544,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,4.9264,10.6054,7.7659,2.5230,37844.8921,1.7278,333.0339,3.3303,4.9264,10.5110,7.7187,2.4808,19846.7331,0.9214,333.7099,3.3371,4.9264,10.4833,7.7049,2.4691,17283.5492,0.8064,333.9861,3.3399,3.4556,0.3042,0.0000,0.3042,110893.0000,74975.1744,74975.1744
7781.0000,9.6669,17.1018,22111.0000,35689.8000,-13578.8000,0.9253,5025.2273,4.4000,1.0000,7931.0667,4.5000,1.0000,12956.2939,0.0319,0.0000,43620.8667,17085.7727,-26535.0939,9.6669,2.3696,14303.4000,0.0000,14303.4000,0.3708,3865.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3865.7838,0.0181,0.0000,0.0000,10437.6162,10437.6162,9.6669,1.9396,80515.4000,0.0000,80515.4000,2.0875,18298.9545,4.4000,1.0000,0.0000,0.0000,0.0000,18298.9545,0.2500,0.0000,0.0000,62216.4455,62216.4455,9.6669,2.3696,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0004,0.0000,0.0000,316.4108,316.4108,9.6669,1.9396,5495.9000,0.0000,5495.9000,0.1425,1249.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1249.0682,0.0016,0.0000,0.0000,4246.8318,4246.8318,9.6669,2.3696,918.8000,0.0000,918.8000,0.0238,248.3243,3.7000,1.0000,0.0000,0.0000,0.0000,248.3243,0.0000,0.0000,0.0000,670.4757,670.4757,5.9283,9.7203,7.8243,1.7362,26043.2537,1.7806,342.3182,3.4232,5.9283,9.6263,7.7773,1.6930,13544.1309,0.9496,343.0096,3.4301,5.9283,9.5988,7.7635,1.6808,11765.3015,0.8310,343.2926,3.4329,3.5612,0.3019,0.0000,0.3019,88088.3000,51352.6860,51352.6860
7782.0000,9.3893,17.7528,21752.2000,43560.2000,-21808.0000,1.1294,4943.6818,4.4000,1.0000,9680.0444,4.5000,1.0000,14623.7263,0.0506,0.0000,53240.2444,16808.5182,-36431.7263,9.3893,2.0920,14303.3000,0.0000,14303.3000,0.3708,3865.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3865.7568,0.0217,0.0000,0.0000,10437.5432,10437.5432,9.3893,1.6620,87588.1000,0.0000,87588.1000,2.2709,19906.3864,4.4000,1.0000,0.0000,0.0000,0.0000,19906.3864,0.3236,0.0000,0.0000,67681.7136,67681.7136,9.3893,2.0920,578.4000,0.0000,578.4000,0.0150,156.3243,3.7000,1.0000,0.0000,0.0000,0.0000,156.3243,0.0006,0.0000,0.0000,422.0757,422.0757,9.3893,1.6620,5593.4000,0.0000,5593.4000,0.1450,1271.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1271.2273,0.0021,0.0000,0.0000,4322.1727,4322.1727,9.3893,2.0920,4890.6000,0.0000,4890.6000,0.1268,1321.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1321.7838,0.0000,0.0000,0.0000,3568.8162,3568.8162,6.1947,9.4419,7.8183,1.6941,25411.6341,2.0290,390.1665,3.9017,6.1947,9.3494,7.7720,1.6457,13165.6179,1.0820,390.9414,3.9094,6.1947,9.3223,7.7585,1.6319,11423.3433,0.9470,391.2601,3.9126,4.0579,0.3985,0.0000,0.3985,91145.8000,50000.5952,50000.5952
7783.0000,7.0167,18.3842,11021.7000,99643.3000,-88621.6000,2.5834,2504.9318,4.4000,1.0000,22142.9556,4.5000,1.0000,24647.8874,0.3377,0.0000,121786.2556,8516.7682,-113269.4874,7.0167,-0.2806,14303.1000,0.0000,14303.1000,0.3708,3865.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3865.7027,0.0307,0.0000,0.0000,10437.3973,10437.3973,7.0167,-0.7106,52679.2000,0.0000,52679.2000,1.3658,11972.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11972.5455,0.1638,0.0000,0.0000,40706.6545,40706.6545,7.0167,-0.2806,525.8000,0.0000,525.8000,0.0136,142.1081,3.7000,1.0000,0.0000,0.0000,0.0000,142.1081,0.0005,0.0000,0.0000,383.6919,383.6919,7.0167,-0.7106,5310.1000,0.0000,5310.1000,0.1377,1206.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1206.8409,0.0023,0.0000,0.0000,4103.2591,4103.2591,7.0167,-0.2806,16460.9000,0.0000,16460.9000,0.4268,4448.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4448.8919,0.0000,0.0000,0.0000,12012.0081,12012.0081,9.4318,7.0677,8.2497,-1.4887,-22331.0215,2.4491,461.9704,4.6197,9.4318,6.9779,8.2048,-1.5452,-12361.3306,1.3061,462.8537,4.6285,9.4318,6.9516,8.1917,-1.5620,-10934.1244,1.1430,463.2203,4.6322,4.8982,0.5350,0.0000,0.5350,657.5000,-45626.4764,-45626.4764
7784.0000,6.4788,18.2205,8566.1000,137732.3000,-129166.2000,3.5710,1946.8409,4.4000,1.0000,30607.1778,4.5000,1.0000,32554.0187,0.8014,0.0000,168339.4778,6619.2591,-161720.2187,6.4788,-0.8185,24299.6000,0.0000,24299.6000,0.6300,6567.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6567.4595,0.0837,0.0000,0.0000,17732.1405,17732.1405,6.4788,-1.2484,42050.7000,0.0000,42050.7000,1.0902,9556.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9556.9773,0.1432,0.0000,0.0000,32493.7227,32493.7227,6.4788,-0.8185,1096.1000,0.0000,1096.1000,0.0284,296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,296.2432,0.0011,0.0000,0.0000,799.8568,799.8568,6.4788,-1.2472,4935.4000,0.5000,4934.9000,0.1280,1121.6818,4.4000,1.0000,0.1020,4.9000,1.0000,1121.7839,0.0020,0.0000,0.6020,3813.7182,3813.1161,6.4788,-0.8185,17497.0000,0.0000,17497.0000,0.4536,4728.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4728.9189,0.0000,0.0000,0.0000,12768.0811,12768.0811,10.6137,6.5280,8.5708,-3.0998,-46497.1287,2.9506,548.7010,5.4870,10.6137,6.4414,8.5275,-3.1652,-25321.4736,1.5735,549.7044,5.4970,10.6137,6.4162,8.5150,-3.1850,-22294.6992,1.3771,550.1254,5.5013,5.9012,1.0314,0.0000,1.0314,-39287.9000,-94113.3014,-94113.3014
7785.0000,5.8513,17.7158,6883.3000,148676.8000,-141793.5000,3.8547,1564.3864,4.4000,1.0000,33039.2889,4.5000,1.0000,34603.6753,0.9729,0.0000,181716.0889,5318.9136,-176397.1753,5.8513,-1.4460,29639.0000,0.0000,29639.0000,0.7684,8010.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8010.5405,0.1078,0.0000,0.0000,21628.4595,21628.4595,5.8513,2.4867,17912.8000,6490.2000,11422.6000,0.4644,4071.0909,4.4000,1.0000,1324.5306,4.9000,1.0000,5395.6215,0.0373,0.0000,7814.7306,13841.7091,6026.9785,5.8513,-1.4460,1848.3000,0.0000,1848.3000,0.0479,499.5405,3.7000,1.0000,0.0000,0.0000,0.0000,499.5405,0.0013,0.0000,0.0000,1348.7595,1348.7595,5.8513,-1.8760,5378.7000,0.0000,5378.7000,0.1395,1222.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1222.4318,0.0019,0.0000,0.0000,4156.2682,4156.2682,5.8513,-1.4460,16806.3000,0.0000,16806.3000,0.4357,4542.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4542.2432,0.0000,0.0000,0.0000,12264.0568,12264.0568,11.7975,5.9002,8.8489,-4.3298,-64947.4817,2.8553,524.5029,5.2450,11.7975,5.8141,8.8058,-4.3927,-35141.5192,1.5227,525.4531,5.2545,11.7975,5.7891,8.7933,-4.4120,-30883.6520,1.3326,525.8518,5.2585,5.7107,1.1212,0.0000,1.1212,-76698.6000,-130972.6529,-130972.6529
7786.0000,5.6714,17.6504,4937.7000,156861.5000,-151923.8000,4.0669,1122.2045,4.4000,1.0000,34858.1111,4.5000,1.0000,35980.3157,1.1250,0.0000,191719.6111,3815.4955,-187904.1157,5.6714,-1.6259,33702.7000,0.0000,33702.7000,0.8738,9108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9108.8378,0.1337,0.0000,0.0000,24593.8622,24593.8622,5.6714,6.5999,8790.2000,6319.0000,2471.2000,0.2279,1997.7727,4.4000,1.0000,1289.5918,4.9000,1.0000,3287.3646,0.0145,0.0000,7608.5918,6792.4273,-816.1646,5.6714,-1.6259,2000.1000,0.0000,2000.1000,0.0519,540.5676,3.7000,1.0000,0.0000,0.0000,0.0000,540.5676,0.0012,0.0000,0.0000,1459.5324,1459.5324,5.6714,-2.0559,5282.9000,0.0000,5282.9000,0.1370,1200.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1200.6591,0.0015,0.0000,0.0000,4082.2409,4082.2409,5.6714,-1.6259,14734.0000,0.0000,14734.0000,0.3820,3982.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3982.1622,0.0000,0.0000,0.0000,10751.8378,10751.8378,12.3494,5.7200,9.0347,-4.8919,-73378.1014,2.8697,522.8523,5.2285,12.3494,5.6343,8.9919,-4.9546,-39637.0888,1.5304,523.7909,5.2379,12.3494,5.6096,8.9795,-4.9739,-34817.6166,1.3394,524.1850,5.2418,5.7395,1.2759,0.0000,1.2759,-93732.9000,-147832.8069,-147832.8069
7787.0000,5.7660,17.7965,4053.3000,163327.1000,-159273.8000,4.2346,921.2045,4.4000,1.0000,36294.9111,4.5000,1.0000,37216.1157,1.2709,0.0000,199622.0111,3132.0955,-196489.9157,5.7660,-1.5313,39788.0000,0.0000,39788.0000,1.0316,10753.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10753.5135,0.1799,0.0000,0.0000,29034.4865,29034.4865,5.7660,9.8077,5947.2000,5812.9000,134.3000,0.1542,1351.6364,4.4000,1.0000,1186.3061,4.9000,1.0000,2537.9425,0.0097,0.0000,6999.2061,4595.5636,-2403.6425,5.7660,-1.5313,2046.4000,0.0000,2046.4000,0.0531,553.0811,3.7000,1.0000,0.0000,0.0000,0.0000,553.0811,0.0012,0.0000,0.0000,1493.3189,1493.3189,5.7660,-1.9612,5264.2000,0.0000,5264.2000,0.1365,1196.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1196.4091,0.0013,0.0000,0.0000,4067.7909,4067.7909,5.7660,-1.5313,13352.5000,0.0000,13352.5000,0.3462,3608.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3608.7838,0.0000,0.0000,0.0000,9743.7162,9743.7162,12.4938,5.8141,9.1540,-5.1150,-76724.2785,2.9780,539.7500,5.3975,12.4938,5.7293,9.1116,-5.1794,-41435.3410,1.5881,540.7067,5.4071,12.4938,5.7049,9.0993,-5.1992,-36394.6261,1.3899,541.1093,5.4111,5.9561,1.4630,0.0000,1.4630,-98688.4000,-154554.2456,-154554.2456
7788.0000,5.7690,17.8200,3729.8000,168313.8000,-164584.0000,4.3638,847.6818,4.4000,1.0000,37403.0667,4.5000,1.0000,38250.7485,1.3854,0.0000,205716.8667,2882.1182,-202834.7485,5.7690,-1.5283,41824.2000,0.0000,41824.2000,1.0844,11303.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11303.8378,0.2034,0.0000,0.0000,30520.3622,30520.3622,5.7690,12.1987,5840.6000,8043.3000,-2202.7000,0.2085,1327.4091,4.4000,1.0000,1641.4898,4.9000,1.0000,2968.8989,0.0151,0.0000,9684.7898,4513.1909,-5171.5989,5.7690,-1.5283,2426.4000,0.0000,2426.4000,0.0629,655.7838,3.7000,1.0000,0.0000,0.0000,0.0000,655.7838,0.0016,0.0000,0.0000,1770.6162,1770.6162,5.7690,-1.7929,4863.9000,66.8000,4797.1000,0.1261,1105.4318,4.4000,1.0000,13.6327,4.9000,1.0000,1119.0645,0.0009,0.0000,80.4327,3758.4682,3678.0355,5.7690,-1.5283,10762.1000,0.0000,10762.1000,0.2790,2908.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2908.6757,0.0000,0.0000,0.0000,7853.4243,7853.4243,12.7191,5.8167,9.2679,-5.4352,-81528.6768,3.0624,552.2780,5.5228,12.7191,5.7327,9.2259,-5.5009,-44007.3535,1.6331,553.2458,5.5325,12.7191,5.7085,9.2138,-5.5211,-38647.8788,1.4293,553.6540,5.5365,6.1248,1.6063,0.0000,1.6063,-106976.9000,-164183.9091,-164183.9091
7789.0000,5.5967,17.6880,2938.0000,173395.6000,-170457.6000,4.4956,667.7273,4.4000,1.0000,38532.3556,4.5000,1.0000,39200.0828,1.4770,0.0000,211927.9556,2270.2727,-209657.6828,5.5967,-1.7006,36239.0000,0.0000,36239.0000,0.9396,9794.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9794.3243,0.1693,0.0000,0.0000,26444.6757,26444.6757,5.5967,12.3685,7271.7000,10664.3000,-3392.6000,0.2765,1652.6591,4.4000,1.0000,2176.3878,4.9000,1.0000,3829.0468,0.0214,0.0000,12840.6878,5619.0409,-7221.6468,5.5967,-1.7006,2896.1000,0.0000,2896.1000,0.0751,782.7297,3.7000,1.0000,0.0000,0.0000,0.0000,782.7297,0.0021,0.0000,0.0000,2113.3703,2113.3703,5.5967,-1.3670,3970.4000,251.8000,3718.6000,0.1029,902.3636,4.4000,1.0000,51.3878,4.9000,1.0000,953.7514,0.0004,0.0000,303.1878,3068.0364,2764.8486,5.5967,-1.7006,9380.6000,0.0000,9380.6000,0.2432,2535.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2535.2973,0.0000,0.0000,0.0000,6845.3027,6845.3027,13.1517,5.6441,9.3979,-5.9196,-88793.9331,3.0664,549.8727,5.4987,13.1517,5.5605,9.3561,-5.9850,-47880.3404,1.6353,550.8299,5.5083,13.1517,5.5364,9.3441,-6.0053,-42036.8590,1.4312,551.2342,5.5123,6.1329,1.6701,0.0000,1.6701,-121615.9000,-178711.1324,-178711.1324
7790.0000,5.6961,17.8165,2348.1000,178161.1000,-175813.0000,4.6192,533.6591,4.4000,1.0000,39591.3556,4.5000,1.0000,40125.0146,1.6118,0.0000,217752.4556,1814.4409,-215938.0146,5.6961,-1.6012,41824.8000,0.0000,41824.8000,1.0844,11304.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11304.0000,0.2197,0.0000,0.0000,30520.8000,30520.8000,5.6961,15.8831,2814.4000,11731.4000,-8917.0000,0.3042,639.6364,4.4000,1.0000,2394.1633,4.9000,1.0000,3033.7996,0.0264,0.0000,14125.5633,2174.7636,-11950.7996,5.6961,-1.6012,2766.7000,0.0000,2766.7000,0.0717,747.7568,3.7000,1.0000,0.0000,0.0000,0.0000,747.7568,0.0021,0.0000,0.0000,2018.9432,2018.9432,5.6961,-1.3682,3933.8000,216.6000,3717.2000,0.1020,894.0455,4.4000,1.0000,44.2041,4.9000,1.0000,938.2495,0.0003,0.0000,260.8041,3039.7545,2778.9505,5.6961,-1.6012,8344.5000,0.0000,8344.5000,0.2163,2255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2255.2703,0.0000,0.0000,0.0000,6089.2297,6089.2297,13.2532,5.7430,9.4981,-6.1774,-92660.8115,3.1989,571.1181,5.7112,13.2532,5.6602,9.4567,-6.2449,-49959.4996,1.7059,572.0998,5.7210,13.2532,5.6365,9.4448,-6.2658,-43860.5798,1.4930,572.5155,5.7252,6.3978,1.8604,0.0000,1.8604,-128076.8000,-186480.8908,-186480.8908
7791.0000,5.6178,17.7481,2171.3000,182449.1000,-180277.8000,4.7303,493.4773,4.4000,1.0000,40544.2444,4.5000,1.0000,41037.7217,1.7032,0.0000,222993.3444,1677.8227,-221315.5217,5.6178,-1.6795,39792.1000,0.0000,39792.1000,1.0317,10754.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10754.6216,0.2067,0.0000,0.0000,29037.4784,29037.4784,5.6178,15.3958,2845.0000,9715.3000,-6870.3000,0.2519,646.5909,4.4000,1.0000,1982.7143,4.9000,1.0000,2629.3052,0.0202,0.0000,11698.0143,2198.4091,-9499.6052,5.6178,-1.6795,1831.4000,0.0000,1831.4000,0.0475,494.9730,3.7000,1.0000,0.0000,0.0000,0.0000,494.9730,0.0012,0.0000,0.0000,1336.4270,1336.4270,5.6178,-0.3016,3546.6000,532.5000,3014.1000,0.0920,806.0455,4.4000,1.0000,108.6735,4.9000,1.0000,914.7189,0.0000,0.0000,641.1735,2740.5545,2099.3811,5.6178,-1.6795,7308.3000,0.0000,7308.3000,0.1895,1975.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1975.2162,0.0000,0.0000,0.0000,5333.0838,5333.0838,13.5072,5.6647,9.5860,-6.3954,-95930.9344,3.1714,564.0490,5.6405,13.5072,5.5821,9.5447,-6.4622,-51697.6589,1.6913,565.0150,5.6502,13.5072,5.5583,9.5328,-6.4829,-45380.1633,1.4802,565.4242,5.6542,6.3428,1.9312,0.0000,1.9312,-135202.2000,-193008.7566,-193008.7566
7792.0000,5.6587,17.7740,2575.2000,186237.8000,-183662.6000,4.8286,585.2727,4.4000,1.0000,41386.1778,4.5000,1.0000,41971.4505,1.7883,0.0000,227623.9778,1989.9273,-225634.0505,5.6587,-1.6386,37764.4000,0.0000,37764.4000,0.9791,10206.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10206.5946,0.1951,0.0000,0.0000,27557.8054,27557.8054,5.6587,14.1832,4466.9000,9816.4000,-5349.5000,0.2545,1015.2045,4.4000,1.0000,2003.3469,4.9000,1.0000,3018.5515,0.0205,0.0000,11819.7469,3451.6955,-8368.0515,5.6587,-1.6386,1766.2000,0.0000,1766.2000,0.0458,477.3514,3.7000,1.0000,0.0000,0.0000,0.0000,477.3514,0.0011,0.0000,0.0000,1288.8486,1288.8486,5.6587,-0.5268,3669.7000,469.9000,3199.8000,0.0951,834.0227,4.4000,1.0000,95.8980,4.9000,1.0000,929.9207,0.0001,0.0000,565.7980,2835.6773,2269.8793,5.6587,-1.6386,8344.5000,0.0000,8344.5000,0.2163,2255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2255.2703,0.0000,0.0000,0.0000,6089.2297,6089.2297,13.6068,5.7053,9.6561,-6.5214,-97820.2594,3.2097,569.1255,5.6913,13.6068,5.6230,9.6149,-6.5887,-52709.4749,1.7117,570.0949,5.7009,13.6068,5.5994,9.6031,-6.6095,-46266.6046,1.4980,570.5059,5.7051,6.4195,2.0051,0.0000,2.0051,-137937.2000,-196796.3389,-196796.3389
7793.0000,5.6266,17.7186,3199.2000,189851.0000,-186651.8000,4.9222,727.0909,4.4000,1.0000,42189.1111,4.5000,1.0000,42916.2020,1.8578,0.0000,232040.1111,2472.1091,-229568.0020,5.6266,-1.6707,32174.3000,0.0000,32174.3000,0.8342,8695.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8695.7568,0.1580,0.0000,0.0000,23478.5432,23478.5432,5.6266,13.5333,6502.8000,12154.7000,-5651.9000,0.3151,1477.9091,4.4000,1.0000,2480.5510,4.9000,1.0000,3958.4601,0.0266,0.0000,14635.2510,5024.8909,-9610.3601,5.6266,-1.6707,2275.0000,0.0000,2275.0000,0.0590,614.8649,3.7000,1.0000,0.0000,0.0000,0.0000,614.8649,0.0016,0.0000,0.0000,1660.1351,1660.1351,5.6266,-0.8901,3848.4000,386.9000,3461.5000,0.0998,874.6364,4.4000,1.0000,78.9592,4.9000,1.0000,953.5955,0.0003,0.0000,465.8592,2973.7636,2507.9045,5.6266,-1.6707,9726.0000,0.0000,9726.0000,0.2522,2628.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2628.6486,0.0000,0.0000,0.0000,7097.3514,7097.3514,13.8030,5.6731,9.7381,-6.7757,-101635.7358,3.2412,572.6673,5.7267,13.8030,5.5911,9.6970,-6.8435,-54747.6273,1.7285,573.6378,5.7364,13.8030,5.5676,9.6853,-6.8644,-48051.0648,1.5128,574.0496,5.7405,6.4825,2.0443,0.0000,2.0443,-144666.9000,-204434.4279,-204434.4279
7794.0000,5.4843,17.5542,3806.1000,193059.3000,-189253.2000,5.0054,865.0227,4.4000,1.0000,42902.0667,4.5000,1.0000,43767.0894,1.8909,0.0000,235961.3667,2941.0773,-233020.2894,5.4843,-1.8130,21011.8000,0.0000,21011.8000,0.5448,5678.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5678.8649,0.0885,0.0000,0.0000,15332.9351,15332.9351,5.4843,11.0172,11800.4000,14011.5000,-2211.1000,0.3633,2681.9091,4.4000,1.0000,2859.4898,4.9000,1.0000,5541.3989,0.0294,0.0000,16870.9898,9118.4909,-7752.4989,5.4843,-1.8130,1449.4000,0.0000,1449.4000,0.0376,391.7297,3.7000,1.0000,0.0000,0.0000,0.0000,391.7297,0.0009,0.0000,0.0000,1057.6703,1057.6703,5.4843,-1.2602,3802.8000,310.4000,3492.4000,0.0986,864.2727,4.4000,1.0000,63.3469,4.9000,1.0000,927.6197,0.0004,0.0000,373.7469,2938.5273,2564.7803,5.4843,-1.8130,12834.4000,0.0000,12834.4000,0.3328,3468.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3468.7568,0.0000,0.0000,0.0000,9365.6432,9365.6432,14.1146,5.5308,9.8227,-7.0435,-105652.5106,3.1912,561.7572,5.6176,14.1146,5.4487,9.7816,-7.1103,-56882.1437,1.7018,562.7094,5.6271,14.1146,5.4252,9.7699,-7.1310,-49917.1050,1.4894,563.1131,5.6311,6.3824,2.0102,0.0000,2.0102,-152676.3000,-212451.7593,-212451.7593
7795.0000,6.4841,18.2571,6760.7000,116294.3000,-109533.6000,3.0151,1536.5227,4.4000,1.0000,25843.1778,4.5000,1.0000,27379.7005,0.4876,0.0000,142137.4778,5224.1773,-136913.3005,6.4841,-0.8132,17314.3000,0.0000,17314.3000,0.4489,4679.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4679.5405,0.0366,0.0000,0.0000,12634.7595,12634.7595,6.4841,-1.1560,17583.0000,127.3000,17455.7000,0.4559,3996.1364,4.4000,1.0000,25.9796,4.9000,1.0000,4022.1160,0.0253,0.0000,153.2796,13586.8636,13433.5840,6.4841,-0.8132,1199.0000,0.0000,1199.0000,0.0311,324.0541,3.7000,1.0000,0.0000,0.0000,0.0000,324.0541,0.0006,0.0000,0.0000,874.9459,874.9459,6.4841,0.0515,3687.6000,396.5000,3291.1000,0.0956,838.0909,4.4000,1.0000,80.9184,4.9000,1.0000,919.0093,0.0009,0.0000,477.4184,2849.5091,2372.0907,6.4841,-0.8132,15079.4000,0.0000,15079.4000,0.3910,4075.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4075.5135,0.0000,0.0000,0.0000,11003.8865,11003.8865,12.1277,6.5335,9.3306,-3.1916,-47874.5000,2.2188,399.0437,3.9904,12.1277,6.4464,9.2871,-3.2410,-25928.0911,1.1832,399.7688,3.9977,12.1277,6.4215,9.2746,-3.2559,-22791.4427,1.0356,400.0701,4.0007,4.4376,0.5510,0.0000,0.5510,-55194.1000,-96594.0338,-96594.0338
7796.0000,6.4762,18.1860,7547.9000,113826.7000,-106278.8000,2.9512,1715.4318,4.4000,1.0000,25294.8222,4.5000,1.0000,27010.2540,0.4615,0.0000,139121.5222,5832.4682,-133289.0540,6.4762,-0.8211,17298.7000,0.0000,17298.7000,0.4485,4675.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4675.3243,0.0360,0.0000,0.0000,12623.3757,12623.3757,6.4762,-1.2511,18826.3000,0.0000,18826.3000,0.4881,4278.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4278.7045,0.0279,0.0000,0.0000,14547.5955,14547.5955,6.4762,-0.8211,919.0000,0.0000,919.0000,0.0238,248.3784,3.7000,1.0000,0.0000,0.0000,0.0000,248.3784,0.0004,0.0000,0.0000,670.6216,670.6216,6.4762,-0.2817,4322.7000,348.0000,3974.7000,0.1121,982.4318,4.4000,1.0000,71.0204,4.9000,1.0000,1053.4522,0.0011,0.0000,419.0204,3340.2682,2921.2478,6.4762,-0.8211,14388.6000,0.0000,14388.6000,0.3731,3888.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3888.8108,0.0000,0.0000,0.0000,10499.7892,10499.7892,11.9029,6.5262,9.2145,-3.0393,-45589.0294,2.1984,397.3841,3.9738,11.9029,6.4380,9.1704,-3.0888,-24710.7351,1.1724,398.1174,3.9812,11.9029,6.4127,9.1578,-3.1038,-21726.6599,1.0260,398.4212,3.9842,4.3967,0.5269,0.0000,0.5269,-50871.5000,-92026.4243,-92026.4243
7797.0000,7.6068,18.4425,13046.3000,72709.3000,-59663.0000,1.8851,2965.0682,4.4000,1.0000,16157.6222,4.5000,1.0000,19122.6904,0.1460,0.0000,88866.9222,10081.2318,-78785.6904,7.6068,0.3095,17313.1000,0.0000,17313.1000,0.4489,4679.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4679.2162,0.0232,0.0000,0.0000,12633.8838,12633.8838,7.6068,-0.1205,24294.8000,0.0000,24294.8000,0.6299,5521.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5521.5455,0.0315,0.0000,0.0000,18773.2545,18773.2545,7.6068,0.3095,1005.0000,0.0000,1005.0000,0.0261,271.6216,3.7000,1.0000,0.0000,0.0000,0.0000,271.6216,0.0004,0.0000,0.0000,733.3784,733.3784,7.6068,0.6195,4907.5000,301.6000,4605.9000,0.1272,1115.3409,4.4000,1.0000,61.5510,4.9000,1.0000,1176.8919,0.0014,0.0000,363.1510,3792.1591,3429.0081,7.6068,0.3095,13179.8000,0.0000,13179.8000,0.3417,3562.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3562.1081,0.0000,0.0000,0.0000,9617.6919,9617.6919,10.1252,7.6586,8.8919,-1.0969,-16453.2521,1.7294,317.0825,3.1708,10.1252,7.5672,8.8462,-1.1374,-9099.4866,0.9223,317.6934,3.1769,10.1252,7.5408,8.8330,-1.1494,-8045.7351,0.8072,317.9439,3.1794,3.4589,0.2026,0.0000,0.2026,735.6000,-33598.4737,-33598.4737
7798.0000,7.5993,18.0928,15526.8000,69403.7000,-53876.9000,1.7994,3528.8182,4.4000,1.0000,15423.0444,4.5000,1.0000,18951.8626,0.1279,0.0000,84826.7444,11997.9818,-72828.7626,7.5993,0.3020,14657.2000,0.0000,14657.2000,0.3800,3961.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3961.4054,0.0177,0.0000,0.0000,10695.7946,10695.7946,7.5993,-0.1280,26512.0000,0.0000,26512.0000,0.6874,6025.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6025.4545,0.0346,0.0000,0.0000,20486.5455,20486.5455,7.5993,0.3020,577.9000,0.0000,577.9000,0.0150,156.1892,3.7000,1.0000,0.0000,0.0000,0.0000,156.1892,0.0002,0.0000,0.0000,421.7108,421.7108,7.5993,0.3711,5602.2000,232.2000,5370.0000,0.1452,1273.2273,4.4000,1.0000,47.3878,4.9000,1.0000,1320.6150,0.0016,0.0000,279.5878,4328.9727,4049.3850,7.5993,0.3020,10762.1000,0.0000,10762.1000,0.2790,2908.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2908.6757,0.0000,0.0000,0.0000,7853.4243,7853.4243,9.8988,7.6520,8.7754,-0.9550,-14324.9461,1.6530,304.6333,3.0463,9.8988,7.5591,8.7290,-0.9944,-7955.0236,0.8815,305.2310,3.0523,9.8988,7.5323,8.7156,-1.0060,-7041.9328,0.7715,305.4753,3.0548,3.3061,0.1820,0.0000,0.1820,4002.3000,-29321.9025,-29321.9025
7799.0000,9.0203,18.2813,21196.1000,55312.0000,-34115.9000,1.4341,4817.2955,4.4000,1.0000,12291.5556,4.5000,1.0000,17108.8510,0.0783,0.0000,67603.5556,16378.8045,-51224.7510,9.0203,1.7230,14302.0000,0.0000,14302.0000,0.3708,3865.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3865.4054,0.0186,0.0000,0.0000,10436.5946,10436.5946,9.0203,1.2930,55653.6000,0.0000,55653.6000,1.4429,12648.5455,4.4000,1.0000,0.0000,0.0000,0.0000,12648.5455,0.1333,0.0000,0.0000,43005.0545,43005.0545,9.0203,1.7230,445.4000,0.0000,445.4000,0.0115,120.3784,3.7000,1.0000,0.0000,0.0000,0.0000,120.3784,0.0003,0.0000,0.0000,325.0216,325.0216,9.0203,1.3273,7945.5000,22.6000,7922.9000,0.2060,1805.7955,4.4000,1.0000,4.6122,4.9000,1.0000,1810.4077,0.0036,0.0000,27.2122,6139.7045,6112.4923,9.0203,1.7230,9380.6000,0.0000,9380.6000,0.2432,2535.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2535.2973,0.0000,0.0000,0.0000,6845.3027,6845.3027,7.9367,9.0727,8.5047,0.5417,8124.8332,1.8543,345.8349,3.4583,7.9367,8.9803,8.4585,0.4976,3980.5278,0.9889,346.5129,3.4651,7.9367,8.9536,8.4451,0.4849,3394.3537,0.8654,346.7905,3.4679,3.7086,0.2342,0.0000,0.2342,53588.6000,15499.7148,15499.7148
7800.0000,9.5353,17.8703,24254.6000,48214.8000,-23960.2000,1.2501,5512.4091,4.4000,1.0000,10714.4000,4.5000,1.0000,16226.8091,0.0597,0.0000,58929.2000,18742.1909,-40187.0091,9.5353,2.2380,14299.7000,0.0000,14299.7000,0.3707,3864.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3864.7838,0.0197,0.0000,0.0000,10434.9162,10434.9162,9.5353,1.8080,71117.0000,0.0000,71117.0000,1.8438,16162.9545,4.4000,1.0000,0.0000,0.0000,0.0000,16162.9545,0.2128,0.0000,0.0000,54954.0455,54954.0455,9.5353,2.2380,428.7000,0.0000,428.7000,0.0111,115.8649,3.7000,1.0000,0.0000,0.0000,0.0000,115.8649,0.0004,0.0000,0.0000,312.8351,312.8351,9.5353,1.8080,10717.0000,0.0000,10717.0000,0.2779,2435.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2435.6818,0.0063,0.0000,0.0000,8281.3182,8281.3182,9.5353,2.2380,5236.0000,0.0000,5236.0000,0.1358,1415.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1415.1351,0.0000,0.0000,0.0000,3820.8649,3820.8649,7.0277,9.5876,8.3077,1.2800,19200.6182,1.9447,365.8823,3.6588,7.0277,9.4955,8.2616,1.2339,9871.0451,1.0371,366.5997,3.6660,7.0277,9.4687,8.2482,1.2208,8545.3075,0.9076,366.8940,3.6689,3.8894,0.2989,0.0000,0.2989,77838.2000,37616.9708,37616.9708
7801.0000,9.7532,17.1543,26532.1000,42526.3000,-15994.2000,1.1026,6030.0227,4.4000,1.0000,9450.2889,4.5000,1.0000,15480.3116,0.0449,0.0000,51976.5889,20502.0773,-31474.5116,9.7532,2.4559,14328.2000,0.0000,14328.2000,0.3715,3872.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3872.4865,0.0183,0.0000,0.0000,10455.7135,10455.7135,9.7532,2.0259,71265.6000,0.0000,71265.6000,1.8477,16196.7273,4.4000,1.0000,0.0000,0.0000,0.0000,16196.7273,0.2042,0.0000,0.0000,55068.8727,55068.8727,9.7532,2.4559,444.1000,0.0000,444.1000,0.0115,120.0270,3.7000,1.0000,0.0000,0.0000,0.0000,120.0270,0.0004,0.0000,0.0000,324.0730,324.0730,9.7532,2.0259,13251.3000,0.0000,13251.3000,0.3436,3011.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3011.6591,0.0087,0.0000,0.0000,10239.6409,10239.6409,9.7532,2.4559,1612.3000,0.0000,1612.3000,0.0418,435.7568,3.7000,1.0000,0.0000,0.0000,0.0000,435.7568,0.0000,0.0000,0.0000,1176.5432,1176.5432,6.5606,9.8058,8.1832,1.5515,23272.7028,1.8593,351.7632,3.5176,6.5606,9.7131,8.1368,1.5071,12056.4113,0.9915,352.4592,3.5246,6.5606,9.6861,8.1233,1.4945,10461.2176,0.8678,352.7445,3.5274,3.7186,0.2765,0.0000,0.2765,84907.3000,45790.3317,45790.3317
7802.0000,10.0679,16.4774,28446.1000,37815.9000,-9369.8000,0.9804,6465.0227,4.4000,1.0000,8403.5333,4.5000,1.0000,14868.5561,0.0363,0.0000,46219.4333,21981.0773,-24238.3561,10.0679,2.7706,14329.8000,0.0000,14329.8000,0.3715,3872.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3872.9189,0.0190,0.0000,0.0000,10456.8811,10456.8811,10.0679,2.3406,81229.5000,0.0000,81229.5000,2.1060,18461.2500,4.4000,1.0000,0.0000,0.0000,0.0000,18461.2500,0.2626,0.0000,0.0000,62768.2500,62768.2500,10.0679,2.7706,430.6000,0.0000,430.6000,0.0112,116.3784,3.7000,1.0000,0.0000,0.0000,0.0000,116.3784,0.0004,0.0000,0.0000,314.2216,314.2216,10.0679,2.3406,14824.2000,0.0000,14824.2000,0.3843,3369.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3369.1364,0.0112,0.0000,0.0000,11455.0636,11455.0636,10.0679,2.7706,920.5000,0.0000,920.5000,0.0239,248.7838,3.7000,1.0000,0.0000,0.0000,0.0000,248.7838,0.0000,0.0000,0.0000,671.7162,671.7162,5.9604,10.1204,8.0404,2.0738,31106.7391,1.9387,369.1223,3.6912,5.9604,10.0279,7.9941,2.0275,16219.8656,1.0339,369.8527,3.6985,5.9604,10.0009,7.9807,2.0145,14101.1718,0.9048,370.1524,3.7015,3.8774,0.3296,0.0000,0.3296,102364.8000,61427.7765,61427.7765
7803.0000,10.2159,15.5521,30642.0000,34385.5000,-3743.5000,0.8915,6964.0909,4.4000,1.0000,7641.2222,4.5000,1.0000,14605.3131,0.0294,0.0000,42026.7222,23677.9091,-18348.8131,10.2159,2.9186,14329.7000,0.0000,14329.7000,0.3715,3872.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3872.8919,0.0177,0.0000,0.0000,10456.8081,10456.8081,10.2159,2.4887,79304.6000,0.0000,79304.6000,2.0561,18023.7727,4.4000,1.0000,0.0000,0.0000,0.0000,18023.7727,0.2418,0.0000,0.0000,61280.8273,61280.8273,10.2159,2.9186,442.8000,0.0000,442.8000,0.0115,119.6757,3.7000,1.0000,0.0000,0.0000,0.0000,119.6757,0.0004,0.0000,0.0000,323.1243,323.1243,10.2159,2.4887,16480.9000,0.0000,16480.9000,0.4273,3745.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3745.6591,0.0134,0.0000,0.0000,12735.2409,12735.2409,10.2159,2.9186,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,5.6241,10.2687,7.9464,2.2502,33753.5821,1.8842,360.2508,3.6025,5.6241,10.1758,7.8999,2.2050,17640.0910,1.0048,360.9683,3.6097,5.6241,10.1486,7.8864,2.1923,15346.2090,0.8794,361.2625,3.6126,3.7683,0.3028,0.0000,0.3028,107215.6000,66739.8821,66739.8821
7804.0000,10.4138,14.2566,33080.0000,31314.9000,1765.1000,0.8577,7518.1818,4.4000,1.0000,6958.8667,4.5000,1.0000,14477.0485,0.0288,0.0000,38273.7667,25561.8182,-12711.9485,10.4138,3.1165,14329.5000,0.0000,14329.5000,0.3715,3872.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3872.8378,0.0196,0.0000,0.0000,10456.6622,10456.6622,10.4138,2.6865,90552.1000,0.0000,90552.1000,2.3477,20580.0227,4.4000,1.0000,0.0000,0.0000,0.0000,20580.0227,0.3238,0.0000,0.0000,69972.0773,69972.0773,10.4138,3.1165,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0005,0.0000,0.0000,316.4108,316.4108,10.4138,2.6865,18223.0000,0.0000,18223.0000,0.4725,4141.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4141.5909,0.0175,0.0000,0.0000,14081.4091,14081.4091,10.4138,3.1165,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,5.1655,10.4662,7.8159,2.7743,41615.0239,2.0355,391.4681,3.9147,5.1655,10.3739,7.7697,2.7258,21806.4993,1.0855,392.2433,3.9224,5.1655,10.3470,7.7563,2.7123,18985.7822,0.9500,392.5620,3.9256,4.0710,0.3902,0.0000,0.3902,125704.4000,82407.3054,82407.3054
7805.0000,9.5914,17.1821,27735.9000,46275.6000,-18539.7000,1.1998,6303.6136,4.4000,1.0000,10283.4667,4.5000,1.0000,16587.0803,0.0582,0.0000,56559.0667,21432.2864,-35126.7803,9.5914,2.2941,14329.6000,0.0000,14329.6000,0.3715,3872.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3872.8649,0.0228,0.0000,0.0000,10456.7351,10456.7351,9.5914,1.8641,88140.1000,0.0000,88140.1000,2.2852,20031.8409,4.4000,1.0000,0.0000,0.0000,0.0000,20031.8409,0.3398,0.0000,0.0000,68108.2591,68108.2591,9.5914,2.2941,439.8000,0.0000,439.8000,0.0114,118.8649,3.7000,1.0000,0.0000,0.0000,0.0000,118.8649,0.0006,0.0000,0.0000,320.9351,320.9351,9.5914,1.8641,19881.1000,0.0000,19881.1000,0.5155,4518.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4518.4318,0.0218,0.0000,0.0000,15362.6682,15362.6682,9.5914,2.2941,920.5000,0.0000,920.5000,0.0239,248.7838,3.7000,1.0000,0.0000,0.0000,0.0000,248.7838,0.0000,0.0000,0.0000,671.7162,671.7162,6.0738,9.6432,7.8585,2.0225,30337.2683,2.2036,422.9889,4.2299,6.0738,9.5520,7.8129,1.9706,15764.9646,1.1751,423.8162,4.2382,6.0738,9.5253,7.7995,1.9559,13691.3006,1.0285,424.1577,4.2416,4.4072,0.4432,0.0000,0.4432,105171.4000,59793.5335,59793.5335
7806.0000,9.4767,17.5737,28032.0000,52508.8000,-24476.8000,1.3614,6370.9091,4.4000,1.0000,11668.6222,4.5000,1.0000,18039.5313,0.0807,0.0000,64177.4222,21661.0909,-42516.3313,9.4767,2.1794,14329.2000,0.0000,14329.2000,0.3715,3872.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3872.7568,0.0274,0.0000,0.0000,10456.4432,10456.4432,9.4767,1.7495,100527.2000,0.0000,100527.2000,2.6064,22847.0909,4.4000,1.0000,0.0000,0.0000,0.0000,22847.0909,0.4784,0.0000,0.0000,77680.1091,77680.1091,9.4767,2.1794,578.8000,0.0000,578.8000,0.0150,156.4324,3.7000,1.0000,0.0000,0.0000,0.0000,156.4324,0.0009,0.0000,0.0000,422.3676,422.3676,9.4767,1.7495,20379.9000,0.0000,20379.9000,0.5284,4631.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4631.7955,0.0262,0.0000,0.0000,15748.1045,15748.1045,9.4767,2.1794,4902.4000,0.0000,4902.4000,0.1271,1324.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1324.9730,0.0000,0.0000,0.0000,3577.4270,3577.4270,6.0938,9.5275,7.8106,2.2116,33174.4822,2.5049,481.8495,4.8185,6.0938,9.4382,7.7660,2.1539,17231.1789,1.3358,482.7723,4.8277,6.0938,9.4120,7.7529,2.1375,14962.4590,1.1691,483.1557,4.8316,5.0098,0.6136,0.0000,0.6136,116240.7000,65368.1202,65368.1202
7807.0000,7.4544,18.5005,16422.2000,107899.7000,-91477.5000,2.7975,3732.3182,4.4000,1.0000,23977.7111,4.5000,1.0000,27710.0293,0.4215,0.0000,131877.4111,12689.8818,-119187.5293,7.4544,0.1571,14329.4000,0.0000,14329.4000,0.3715,3872.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3872.8108,0.0361,0.0000,0.0000,10456.5892,10456.5892,7.4544,-0.2729,63058.3000,0.0000,63058.3000,1.6349,14331.4318,4.4000,1.0000,0.0000,0.0000,0.0000,14331.4318,0.2506,0.0000,0.0000,48726.8682,48726.8682,7.4544,0.1571,527.8000,0.0000,527.8000,0.0137,142.6486,3.7000,1.0000,0.0000,0.0000,0.0000,142.6486,0.0007,0.0000,0.0000,385.1514,385.1514,7.4544,-0.2729,18036.0000,0.0000,18036.0000,0.4676,4099.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4099.0909,0.0232,0.0000,0.0000,13936.9091,13936.9091,7.4544,0.1571,16501.7000,0.0000,16501.7000,0.4278,4459.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4459.9189,0.0000,0.0000,0.0000,12041.7811,12041.7811,8.9810,7.5038,8.2424,-1.0850,-16275.1386,2.8565,539.0020,5.3900,8.9810,7.4168,8.1989,-1.1488,-9190.7529,1.5233,539.9993,5.4000,8.9810,7.3914,8.1862,-1.1678,-8174.3389,1.3332,540.4172,5.4042,5.7131,0.7321,0.0000,0.7321,20975.7000,-33640.2304,-33640.2304
7808.0000,6.7716,18.3678,11843.5000,146203.5000,-134360.0000,3.7906,2691.7045,4.4000,1.0000,32489.6667,4.5000,1.0000,35181.3712,0.9412,0.0000,178693.1667,9151.7955,-169541.3712,6.7716,-0.5257,24354.6000,0.0000,24354.6000,0.6314,6582.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6582.3243,0.0920,0.0000,0.0000,17772.2757,17772.2757,6.7716,-0.9557,46439.0000,0.0000,46439.0000,1.2040,10554.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10554.3182,0.1821,0.0000,0.0000,35884.6818,35884.6818,6.7716,-0.5257,1093.6000,0.0000,1093.6000,0.0284,295.5676,3.7000,1.0000,0.0000,0.0000,0.0000,295.5676,0.0015,0.0000,0.0000,798.0324,798.0324,6.7716,-0.9557,15432.6000,0.0000,15432.6000,0.4001,3507.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3507.4091,0.0180,0.0000,0.0000,11925.1909,11925.1909,6.7716,-0.5257,17540.4000,0.0000,17540.4000,0.4548,4740.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4740.6486,0.0000,0.0000,0.0000,12799.7514,12799.7514,10.3707,6.8195,8.5951,-2.9719,-44578.4905,3.2546,604.5870,6.0459,10.3707,6.7351,8.5529,-3.0423,-24338.4217,1.7357,605.6642,6.0566,10.3707,6.7105,8.5406,-3.0635,-21444.5268,1.5190,606.1195,6.0612,6.5093,1.2348,0.0000,1.2348,-29499.8000,-90361.4390,-90361.4390
7809.0000,5.9175,17.7458,8173.5000,160337.8000,-152164.3000,4.1571,1857.6136,4.4000,1.0000,35630.6222,4.5000,1.0000,37488.2359,1.1835,0.0000,195968.4222,6315.8864,-189652.5359,5.9175,-1.3798,29706.4000,0.0000,29706.4000,0.7702,8028.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8028.7568,0.1163,0.0000,0.0000,21677.6432,21677.6432,5.9175,4.7749,14410.8000,7880.7000,6530.1000,0.3736,3275.1818,4.4000,1.0000,1608.3061,4.9000,1.0000,4883.4879,0.0291,0.0000,9489.0061,11135.6182,1646.6121,5.9175,-1.3798,1856.9000,0.0000,1856.9000,0.0481,501.8649,3.7000,1.0000,0.0000,0.0000,0.0000,501.8649,0.0016,0.0000,0.0000,1355.0351,1355.0351,5.9175,-1.8098,13499.9000,0.0000,13499.9000,0.3500,3068.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3068.1591,0.0120,0.0000,0.0000,10431.7409,10431.7409,5.9175,-1.3798,16847.9000,0.0000,16847.9000,0.4368,4553.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4553.4865,0.0000,0.0000,0.0000,12294.4135,12294.4135,11.9281,5.9655,8.9468,-4.7036,-70554.6691,3.0679,561.1253,5.6113,11.9281,5.8809,8.9045,-4.7700,-38159.9997,1.6361,562.1217,5.6212,11.9281,5.8564,8.8922,-4.7903,-33532.4222,1.4319,562.5421,5.6254,6.1358,1.3425,0.0000,1.3425,-83723.1000,-142247.0910,-142247.0910
7810.0000,5.8408,17.7729,6251.7000,166543.5000,-160291.8000,4.3179,1420.8409,4.4000,1.0000,37009.6667,4.5000,1.0000,38430.5076,1.3186,0.0000,203553.1667,4830.8591,-198722.3076,5.8408,-1.4565,33776.2000,0.0000,33776.2000,0.8757,9128.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9128.7027,0.1447,0.0000,0.0000,24647.4973,24647.4973,5.8408,9.0268,9863.1000,8939.5000,923.6000,0.2557,2241.6136,4.4000,1.0000,1824.3878,4.9000,1.0000,4066.0014,0.0182,0.0000,10763.8878,7621.4864,-3142.4014,5.8408,-1.4565,2004.3000,0.0000,2004.3000,0.0520,541.7027,3.7000,1.0000,0.0000,0.0000,0.0000,541.7027,0.0015,0.0000,0.0000,1462.5973,1462.5973,5.8408,-1.8865,11552.3000,0.0000,11552.3000,0.2995,2625.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2625.5227,0.0082,0.0000,0.0000,8926.7773,8926.7773,5.8408,-1.4565,14770.5000,0.0000,14770.5000,0.3830,3992.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3992.0270,0.0000,0.0000,0.0000,10778.4730,10778.4730,12.3834,5.8886,9.1360,-5.1636,-77454.0334,3.0919,560.8312,5.6083,12.3834,5.8043,9.0939,-5.2301,-41841.1865,1.6489,561.8194,5.6182,12.3834,5.7800,9.0817,-5.2506,-36754.1442,1.4431,562.2363,5.6224,6.1838,1.4913,0.0000,1.4913,-97264.9000,-156049.3641,-156049.3641
7811.0000,5.8299,17.8207,5444.8000,181799.1000,-176354.3000,4.7135,1237.4545,4.4000,1.0000,40399.8000,4.5000,1.0000,41637.2545,1.7025,0.0000,222198.9000,4207.3455,-217991.5545,5.8299,-1.4674,39875.7000,0.0000,39875.7000,1.0339,10777.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10777.2162,0.2163,0.0000,0.0000,29098.4838,29098.4838,5.8299,15.1499,7328.2000,20812.7000,-13484.5000,0.5396,1665.5000,4.4000,1.0000,4247.4898,4.9000,1.0000,5912.9898,0.0619,0.0000,25060.1898,5662.7000,-19397.4898,5.8299,-1.4674,2051.1000,0.0000,2051.1000,0.0532,554.3514,3.7000,1.0000,0.0000,0.0000,0.0000,554.3514,0.0021,0.0000,0.0000,1496.7486,1496.7486,5.8299,-1.7231,10140.3000,146.8000,9993.5000,0.2629,2304.6136,4.4000,1.0000,29.9592,4.9000,1.0000,2334.5728,0.0065,0.0000,176.7592,7835.6864,7658.9272,5.8299,-1.4674,13385.5000,0.0000,13385.5000,0.3470,3617.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3617.7027,0.0000,0.0000,0.0000,9767.7973,9767.7973,12.8941,5.8765,9.3853,-6.2705,-94058.1565,3.4750,623.4834,6.2348,12.8941,5.7943,9.3442,-6.3434,-50747.5274,1.8532,624.5491,6.2455,12.8941,5.7706,9.3324,-6.3659,-44561.4036,1.6219,625.0020,6.2500,6.9501,1.9894,0.0000,1.9894,-124533.0000,-189367.0874,-189367.0874
7812.0000,5.7894,17.8193,4774.8000,191851.6000,-187076.8000,4.9741,1085.1818,4.4000,1.0000,42633.6889,4.5000,1.0000,43718.8707,1.9864,0.0000,234485.2889,3689.6182,-230795.6707,5.7894,-1.5079,41915.7000,0.0000,41915.7000,1.0867,11328.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11328.5676,0.2584,0.0000,0.0000,30587.1324,30587.1324,5.7894,16.5013,5472.9000,31824.2000,-26351.3000,0.8251,1243.8409,4.4000,1.0000,6494.7347,4.9000,1.0000,7738.5756,0.1295,0.0000,38318.9347,4229.0591,-34089.8756,5.7894,-1.5079,2431.8000,0.0000,2431.8000,0.0630,657.2432,3.7000,1.0000,0.0000,0.0000,0.0000,657.2432,0.0032,0.0000,0.0000,1774.5568,1774.5568,5.7894,-1.0320,8243.2000,620.2000,7623.0000,0.2137,1873.4545,4.4000,1.0000,126.5714,4.9000,1.0000,2000.0260,0.0041,0.0000,746.7714,6369.7455,5622.9740,5.7894,-1.5079,10788.6000,0.0000,10788.6000,0.2797,2915.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2915.8378,0.0000,0.0000,0.0000,7872.7622,7872.7622,13.4196,5.8351,9.6273,-7.2572,-108858.1480,3.7212,660.6446,6.6064,13.4196,5.7545,9.5870,-7.3336,-58669.0240,1.9845,661.7451,6.6175,13.4196,5.7314,9.5755,-7.3573,-51500.9489,1.7368,662.2158,6.6222,7.4424,2.3815,0.0000,2.3815,-150669.0000,-219028.1209,-219028.1209
7813.0000,5.6774,17.7572,3719.4000,201713.8000,-197994.4000,5.2298,845.3182,4.4000,1.0000,44825.2889,4.5000,1.0000,45670.6071,2.2421,0.0000,246539.0889,2874.0818,-243665.0071,5.6774,-1.6199,36315.8000,0.0000,36315.8000,0.9416,9815.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9815.0811,0.2244,0.0000,0.0000,26500.7189,26500.7189,5.6774,16.6102,5299.1000,36955.3000,-31656.2000,0.9581,1204.3409,4.4000,1.0000,7541.8980,4.9000,1.0000,8746.2389,0.1666,0.0000,44497.1980,4094.7591,-40402.4389,5.6774,-1.6199,2901.7000,0.0000,2901.7000,0.0752,784.2432,3.7000,1.0000,0.0000,0.0000,0.0000,784.2432,0.0042,0.0000,0.0000,2117.4568,2117.4568,5.6774,-0.9736,6772.1000,605.3000,6166.8000,0.1756,1539.1136,4.4000,1.0000,123.5306,4.9000,1.0000,1662.6442,0.0025,0.0000,728.8306,5232.9864,4504.1558,5.6774,-1.6199,9403.6000,0.0000,9403.6000,0.2438,2541.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2541.5135,0.0000,0.0000,0.0000,6862.0865,6862.0865,13.9778,5.7226,9.8502,-8.0918,-121377.6957,3.8120,670.2500,6.7025,13.9778,5.6430,9.8104,-8.1691,-65353.1288,2.0329,671.3485,6.7135,13.9778,5.6202,9.7990,-8.1932,-57352.2035,1.7792,671.8198,6.7182,7.6241,2.6398,0.0000,2.6398,-174862.7000,-244083.0280,-244083.0280
7814.0000,5.7953,17.9245,2533.0000,210390.2000,-207857.2000,5.4548,575.6818,4.4000,1.0000,46753.3778,4.5000,1.0000,47329.0596,2.5421,0.0000,257143.5778,1957.3182,-255186.2596,5.7953,-1.5020,41917.5000,0.0000,41917.5000,1.0868,11329.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11329.0541,0.2940,0.0000,0.0000,30588.4459,30588.4459,5.7953,17.3864,2304.0000,39589.4000,-37285.4000,1.0264,523.6364,4.4000,1.0000,8079.4694,4.9000,1.0000,8603.1058,0.2002,0.0000,47668.8694,1780.3636,-45888.5058,5.7953,-1.5020,2773.3000,0.0000,2773.3000,0.0719,749.5405,3.7000,1.0000,0.0000,0.0000,0.0000,749.5405,0.0043,0.0000,0.0000,2023.7595,2023.7595,5.7953,0.5889,5299.5000,1109.5000,4190.0000,0.1374,1204.4318,4.4000,1.0000,226.4286,4.9000,1.0000,1430.8604,0.0011,0.0000,1335.9286,4095.0682,2759.1396,5.7953,-1.5020,8364.9000,0.0000,8364.9000,0.2169,2260.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2260.7838,0.0000,0.0000,0.0000,6104.1162,6104.1162,14.2147,5.8397,10.0272,-8.6076,-129114.6584,3.9971,697.4136,6.9741,14.2147,5.7614,9.9880,-8.6874,-69499.2371,2.1316,698.5345,6.9853,14.2147,5.7390,9.9769,-8.7122,-60985.4086,1.8655,699.0177,6.9902,7.9942,3.0417,0.0000,3.0417,-187896.9000,-259599.3041,-259599.3041
7815.0000,5.7667,17.9351,1524.3000,218979.2000,-217454.9000,5.6774,346.4318,4.4000,1.0000,48662.0444,4.5000,1.0000,49008.4763,2.8029,0.0000,267641.2444,1177.8682,-266463.3763,5.7667,-1.5306,39872.1000,0.0000,39872.1000,1.0338,10776.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10776.2432,0.2811,0.0000,0.0000,29095.8568,29095.8568,5.7667,17.4907,1459.7000,35602.6000,-34142.9000,0.9231,331.7500,4.4000,1.0000,7265.8367,4.9000,1.0000,7597.5867,0.1695,0.0000,42868.4367,1127.9500,-41740.4867,5.7667,-1.5306,1835.8000,0.0000,1835.8000,0.0476,496.1622,3.7000,1.0000,0.0000,0.0000,0.0000,496.1622,0.0025,0.0000,0.0000,1339.6378,1339.6378,5.7667,0.9905,4668.1000,1144.1000,3524.0000,0.1210,1060.9318,4.4000,1.0000,233.4898,4.9000,1.0000,1294.4216,0.0004,0.0000,1377.5898,3607.1682,2229.5784,5.7667,-1.5306,7326.1000,0.0000,7326.1000,0.1899,1980.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1980.0270,0.0000,0.0000,0.0000,5346.0730,5346.0730,14.5311,5.8108,10.1710,-8.9610,-134415.4008,3.9964,692.9824,6.9298,14.5311,5.7329,10.1320,-9.0403,-72322.3974,2.1312,694.0870,6.9409,14.5311,5.7107,10.1209,-9.0650,-63454.9188,1.8652,694.5637,6.9456,7.9928,3.2564,0.0000,3.2564,-199039.8000,-270192.7170,-270192.7170
7816.0000,5.8296,18.0090,1232.9000,222147.6000,-220914.7000,5.7596,280.2045,4.4000,1.0000,49366.1333,4.5000,1.0000,49646.3379,2.8833,0.0000,271513.7333,952.6955,-270561.0379,5.8296,-1.4677,37850.9000,0.0000,37850.9000,0.9814,10229.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10229.9730,0.2571,0.0000,0.0000,27620.9270,27620.9270,5.8296,17.4474,1501.1000,27419.6000,-25918.5000,0.7109,341.1591,4.4000,1.0000,5595.8367,4.9000,1.0000,5936.9958,0.1103,0.0000,33015.4367,1159.9409,-31855.4958,5.8296,-1.4677,1770.4000,0.0000,1770.4000,0.0459,478.4865,3.7000,1.0000,0.0000,0.0000,0.0000,478.4865,0.0021,0.0000,0.0000,1291.9135,1291.9135,5.8296,0.4639,4866.3000,954.4000,3911.9000,0.1262,1105.9773,4.4000,1.0000,194.7755,4.9000,1.0000,1300.7528,0.0004,0.0000,1149.1755,3760.3227,2611.1472,5.8296,-1.4677,8364.9000,0.0000,8364.9000,0.2169,2260.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2260.7838,0.0000,0.0000,0.0000,6104.1162,6104.1162,14.5853,5.8738,10.2296,-8.7817,-131725.8373,3.9204,678.0850,6.7808,14.5853,5.7958,10.1906,-8.8595,-70876.3670,2.0907,679.1656,6.7917,14.5853,5.7736,10.1795,-8.8837,-62186.2254,1.8297,679.6315,6.7963,7.8408,3.2532,0.0000,3.2532,-194935.1000,-264788.4297,-264788.4297
7817.0000,5.8828,18.0191,2220.9000,199737.7000,-197516.8000,5.1786,504.7500,4.4000,1.0000,44386.1556,4.5000,1.0000,44890.9056,2.1314,0.0000,244123.8556,1716.1500,-242407.7056,5.8828,-1.4145,32244.1000,0.0000,32244.1000,0.8360,8714.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8714.6216,0.1712,0.0000,0.0000,23529.4784,23529.4784,5.8828,16.0761,3770.3000,15769.3000,-11999.0000,0.4088,856.8864,4.4000,1.0000,3218.2245,4.9000,1.0000,4075.1109,0.0410,0.0000,18987.5245,2913.4136,-16074.1109,5.8828,-1.4145,2279.8000,0.0000,2279.8000,0.0591,616.1622,3.7000,1.0000,0.0000,0.0000,0.0000,616.1622,0.0020,0.0000,0.0000,1663.6378,1663.6378,5.8828,-0.5381,5864.4000,636.3000,5228.1000,0.1520,1332.8182,4.4000,1.0000,129.8571,4.9000,1.0000,1462.6753,0.0013,0.0000,766.1571,4531.5818,3765.4247,5.8828,-1.4145,9749.8000,0.0000,9749.8000,0.2528,2635.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2635.0811,0.0000,0.0000,0.0000,7114.7189,7114.7189,14.2552,5.9281,10.0916,-7.3735,-110602.0609,3.4437,599.1849,5.9918,14.2552,5.8481,10.0516,-7.4436,-59549.1241,1.8365,600.1681,6.0017,14.2552,5.8253,10.0402,-7.4653,-52257.3716,1.6072,600.5880,6.0059,6.8873,2.3468,0.0000,2.3468,-160014.0000,-222408.5566,-222408.5566
7818.0000,5.7128,17.8183,3151.3000,208514.9000,-205363.6000,5.4061,716.2045,4.4000,1.0000,46336.6444,4.5000,1.0000,47052.8490,2.3274,0.0000,254851.5444,2435.0955,-252416.4490,5.7128,-1.5845,21062.2000,0.0000,21062.2000,0.5461,5692.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5692.4865,0.0991,0.0000,0.0000,15369.7135,15369.7135,5.7128,13.1544,9172.5000,15410.9000,-6238.4000,0.3996,2084.6591,4.4000,1.0000,3145.0816,4.9000,1.0000,5229.7407,0.0368,0.0000,18555.9816,7087.8409,-11468.1407,5.7128,-1.5845,1453.5000,0.0000,1453.5000,0.0377,392.8378,3.7000,1.0000,0.0000,0.0000,0.0000,392.8378,0.0011,0.0000,0.0000,1060.6622,1060.6622,5.7128,-1.2287,5849.7000,381.7000,5468.0000,0.1517,1329.4773,4.4000,1.0000,77.8980,4.9000,1.0000,1407.3752,0.0015,0.0000,459.5980,4520.2227,4060.6248,5.7128,-1.5845,12866.1000,0.0000,12866.1000,0.3336,3477.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3477.3243,0.0000,0.0000,0.0000,9388.7757,9388.7757,14.5380,5.7584,10.1482,-7.7599,-116398.6206,3.4373,596.6261,5.9663,14.5380,5.6780,10.1080,-7.8302,-62641.8041,1.8331,597.6086,5.9761,14.5380,5.6551,10.0966,-7.8521,-54964.3889,1.6043,598.0277,5.9803,6.8747,2.4658,0.0000,2.4658,-170752.2000,-234004.8136,-234004.8136
