Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7819.0000,6.6223,18.4293,6611.4000,123032.4000,-116421.0000,3.1898,1502.5909,4.4000,1.0000,27340.5333,4.5000,1.0000,28843.1242,0.5649,0.0000,150372.9333,5108.8091,-145264.1242,6.6223,-0.6750,17343.2000,0.0000,17343.2000,0.4497,4687.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4687.3514,0.0389,0.0000,0.0000,12655.8486,12655.8486,6.6223,-0.9717,16124.3000,178.4000,15945.9000,0.4181,3664.6136,4.4000,1.0000,36.4082,4.9000,1.0000,3701.0218,0.0232,0.0000,214.8082,12459.6864,12244.8782,6.6223,-0.6750,1200.0000,0.0000,1200.0000,0.0311,324.3243,3.7000,1.0000,0.0000,0.0000,0.0000,324.3243,0.0006,0.0000,0.0000,875.6757,875.6757,6.6223,-0.1773,5730.6000,441.5000,5289.1000,0.1486,1302.4091,4.4000,1.0000,90.1020,4.9000,1.0000,1392.5111,0.0019,0.0000,531.6020,4428.1909,3896.5889,6.6223,-0.6750,15116.7000,0.0000,15116.7000,0.3919,4085.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4085.5946,0.0000,0.0000,0.0000,11031.1054,11031.1054,12.4785,6.6711,9.5748,-3.4563,-51844.4716,2.3146,411.8595,4.1186,12.4785,6.5850,9.5318,-3.5072,-28057.6503,1.2343,412.5958,4.1260,12.4785,6.5605,9.5195,-3.5226,-24657.9055,1.0803,412.9025,4.1290,4.6292,0.6295,0.0000,0.6295,-61526.1000,-104560.0274,-104560.0274
7820.0000,6.7077,18.3952,8285.5000,119728.4000,-111442.9000,3.1042,1883.0682,4.4000,1.0000,26606.3111,4.5000,1.0000,28489.3793,0.5278,0.0000,146334.7111,6402.4318,-139932.2793,6.7077,-0.5896,17343.6000,0.0000,17343.6000,0.4497,4687.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4687.4595,0.0386,0.0000,0.0000,12656.1405,12656.1405,6.7077,-1.0196,19487.0000,0.0000,19487.0000,0.5052,4428.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4428.8636,0.0310,0.0000,0.0000,15058.1364,15058.1364,6.7077,-0.5896,920.2000,0.0000,920.2000,0.0239,248.7027,3.7000,1.0000,0.0000,0.0000,0.0000,248.7027,0.0005,0.0000,0.0000,671.4973,671.4973,6.7077,-0.4700,7055.1000,322.0000,6733.1000,0.1829,1603.4318,4.4000,1.0000,65.7143,4.9000,1.0000,1669.1461,0.0029,0.0000,387.7143,5451.6682,5063.9539,6.7077,-0.5896,14424.2000,0.0000,14424.2000,0.3740,3898.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3898.4324,0.0000,0.0000,0.0000,10525.7676,10525.7676,12.0697,6.7572,9.4134,-3.1690,-47535.3933,2.3199,415.7235,4.1572,12.0697,6.6699,9.3698,-3.2208,-25766.5464,1.2372,416.4800,4.1648,12.0697,6.6449,9.3573,-3.2364,-22654.8439,1.0828,416.7941,4.1679,4.6398,0.6007,0.0000,0.6007,-52534.8000,-95956.7836,-95956.7836
7821.0000,7.8202,18.7321,13179.5000,77724.1000,-64544.6000,2.0151,2995.3409,4.4000,1.0000,17272.0222,4.5000,1.0000,20267.3631,0.1739,0.0000,94996.1222,10184.1591,-84811.9631,7.8202,0.5229,17342.8000,0.0000,17342.8000,0.4496,4687.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4687.2432,0.0254,0.0000,0.0000,12655.5568,12655.5568,7.8202,0.0929,26522.7000,0.0000,26522.7000,0.6877,6027.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6027.8864,0.0390,0.0000,0.0000,20494.8136,20494.8136,7.8202,0.5229,1008.9000,0.0000,1008.9000,0.0262,272.6757,3.7000,1.0000,0.0000,0.0000,0.0000,272.6757,0.0005,0.0000,0.0000,736.2243,736.2243,7.8202,0.3959,8459.5000,212.9000,8246.6000,0.2193,1922.6136,4.4000,1.0000,43.4490,4.9000,1.0000,1966.0626,0.0039,0.0000,256.3490,6536.8864,6280.5374,7.8202,0.5229,13212.3000,0.0000,13212.3000,0.3426,3570.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3570.8919,0.0000,0.0000,0.0000,9641.4081,9641.4081,10.2464,7.8715,9.0590,-1.1421,-17131.4065,1.8702,340.3859,3.4039,10.2464,7.7810,9.0137,-1.1855,-9484.1067,0.9974,341.0331,3.4103,10.2464,7.7550,9.0007,-1.1983,-8387.9097,0.8729,341.2990,3.4130,3.7405,0.2427,0.0000,0.2427,1788.7000,-35003.4229,-35003.4229
7822.0000,7.8750,18.3858,16456.1000,74299.8000,-57843.7000,1.9264,3740.0227,4.4000,1.0000,16511.0667,4.5000,1.0000,20251.0894,0.1534,0.0000,90810.8667,12716.0773,-78094.7894,7.8750,0.5777,14687.9000,0.0000,14687.9000,0.3808,3969.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3969.7027,0.0196,0.0000,0.0000,10718.1973,10718.1973,7.8750,0.1478,29937.5000,0.0000,29937.5000,0.7762,6803.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6803.9773,0.0459,0.0000,0.0000,23133.5227,23133.5227,7.8750,0.5777,579.3000,0.0000,579.3000,0.0150,156.5676,3.7000,1.0000,0.0000,0.0000,0.0000,156.5676,0.0003,0.0000,0.0000,422.7324,422.7324,7.8750,0.2589,9866.7000,91.1000,9775.6000,0.2558,2242.4318,4.4000,1.0000,18.5918,4.9000,1.0000,2261.0237,0.0049,0.0000,109.6918,7624.2682,7514.5763,7.8750,0.5777,10788.6000,0.0000,10788.6000,0.2797,2915.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2915.8378,0.0000,0.0000,0.0000,7872.7622,7872.7622,9.9036,7.9271,8.9154,-0.9234,-13851.2422,1.8169,332.7820,3.3278,9.9036,7.8353,8.8695,-0.9662,-7729.9891,0.9690,333.4262,3.3343,9.9036,7.8088,8.8562,-0.9788,-6851.7671,0.8480,333.6900,3.3369,3.6339,0.2241,0.0000,0.2241,7925.2000,-28432.9984,-28432.9984
7823.0000,9.2080,18.5504,22445.8000,60228.3000,-37782.5000,1.5615,5101.3182,4.4000,1.0000,13384.0667,4.5000,1.0000,18485.3848,0.0984,0.0000,73612.3667,17344.4818,-56267.8848,9.2080,1.9107,14333.7000,0.0000,14333.7000,0.3716,3873.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3873.9730,0.0215,0.0000,0.0000,10459.7270,10459.7270,9.2080,1.4807,63212.3000,0.0000,63212.3000,1.6389,14366.4318,4.4000,1.0000,0.0000,0.0000,0.0000,14366.4318,0.1826,0.0000,0.0000,48845.8682,48845.8682,9.2080,1.9107,445.7000,0.0000,445.7000,0.0116,120.4595,3.7000,1.0000,0.0000,0.0000,0.0000,120.4595,0.0004,0.0000,0.0000,325.2405,325.2405,9.2080,1.4807,12429.6000,0.0000,12429.6000,0.3223,2824.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2824.9091,0.0089,0.0000,0.0000,9604.6909,9604.6909,9.2080,1.9107,9403.6000,0.0000,9403.6000,0.2438,2541.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2541.5135,0.0000,0.0000,0.0000,6862.0865,6862.0865,7.9691,9.2597,8.6144,0.6886,10328.5542,2.0748,385.0963,3.8510,7.9691,9.1686,8.5688,0.6399,5119.2719,1.1065,385.8391,3.8584,7.9691,9.1423,8.5557,0.6260,4381.9022,0.9684,386.1442,3.8614,4.1497,0.3119,0.0000,0.3119,62042.4000,19829.7283,19829.7283
7824.0000,9.6041,18.1521,25385.6000,53388.6000,-28003.0000,1.3842,5769.4545,4.4000,1.0000,11864.1333,4.5000,1.0000,17633.5879,0.0773,0.0000,65252.7333,19616.1455,-45636.5879,9.6041,2.3068,14333.1000,0.0000,14333.1000,0.3716,3873.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3873.8108,0.0225,0.0000,0.0000,10459.2892,10459.2892,9.6041,1.8768,77410.9000,0.0000,77410.9000,2.0070,17593.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17593.3864,0.2683,0.0000,0.0000,59817.5136,59817.5136,9.6041,2.3068,429.7000,0.0000,429.7000,0.0111,116.1351,3.7000,1.0000,0.0000,0.0000,0.0000,116.1351,0.0005,0.0000,0.0000,313.5649,313.5649,9.6041,1.8768,15154.0000,0.0000,15154.0000,0.3929,3444.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3444.0909,0.0130,0.0000,0.0000,11709.9091,11709.9091,9.6041,2.3068,5248.6000,0.0000,5248.6000,0.1361,1418.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1418.5405,0.0000,0.0000,0.0000,3830.0595,3830.0595,7.1642,9.6556,8.4099,1.3783,20674.9022,2.1515,402.9545,4.0295,7.1642,9.5648,8.3645,1.3279,10623.4599,1.1473,403.7323,4.0373,7.1642,9.5384,8.3513,1.3136,9195.3863,1.0041,404.0524,4.0405,4.3029,0.3816,0.0000,0.3816,84573.3000,40493.7484,40493.7484
7825.0000,9.8939,17.2817,28832.4000,46084.5000,-17252.1000,1.1948,6552.8182,4.4000,1.0000,10241.0000,4.5000,1.0000,16793.8182,0.0558,0.0000,56325.5000,22279.5818,-34045.9182,9.8939,2.5966,14360.9000,0.0000,14360.9000,0.3723,3881.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3881.3243,0.0211,0.0000,0.0000,10479.5757,10479.5757,9.8939,2.1667,79751.4000,0.0000,79751.4000,2.0677,18125.3182,4.4000,1.0000,0.0000,0.0000,0.0000,18125.3182,0.2711,0.0000,0.0000,61626.0818,61626.0818,9.8939,2.5966,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0004,0.0000,0.0000,290.5054,290.5054,9.8939,2.1667,17758.5000,0.0000,17758.5000,0.4604,4036.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4036.0227,0.0167,0.0000,0.0000,13722.4773,13722.4773,9.8939,2.5966,1615.8000,0.0000,1615.8000,0.0419,436.7027,3.7000,1.0000,0.0000,0.0000,0.0000,436.7027,0.0000,0.0000,0.0000,1179.0973,1179.0973,6.5651,9.9459,8.2555,1.8027,27041.2279,2.0737,391.0716,3.9107,6.5651,9.8544,8.2097,1.7538,14030.5552,1.1059,391.8335,3.9183,6.5651,9.8278,8.1964,1.7400,12180.0361,0.9679,392.1468,3.9215,4.1475,0.3650,0.0000,0.3650,96632.6000,53251.8193,53251.8193
7826.0000,10.2403,16.3691,31639.3000,40122.3000,-8483.0000,1.0402,7190.7500,4.4000,1.0000,8916.0667,4.5000,1.0000,16106.8167,0.0434,0.0000,49038.3667,24448.5500,-24589.8167,10.2403,2.9430,14360.7000,0.0000,14360.7000,0.3723,3881.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3881.2703,0.0220,0.0000,0.0000,10479.4297,10479.4297,10.2403,2.5131,92208.3000,0.0000,92208.3000,2.3907,20956.4318,4.4000,1.0000,0.0000,0.0000,0.0000,20956.4318,0.3584,0.0000,0.0000,71251.8682,71251.8682,10.2403,2.9430,383.9000,0.0000,383.9000,0.0100,103.7568,3.7000,1.0000,0.0000,0.0000,0.0000,103.7568,0.0005,0.0000,0.0000,280.1432,280.1432,10.2403,2.5131,19760.2000,0.0000,19760.2000,0.5123,4490.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4490.9545,0.0215,0.0000,0.0000,15269.2455,15269.2455,10.2403,2.9430,922.2000,0.0000,922.2000,0.0239,249.2432,3.7000,1.0000,0.0000,0.0000,0.0000,249.2432,0.0000,0.0000,0.0000,672.9568,672.9568,5.8671,10.2921,8.0796,2.4744,37116.0463,2.1747,413.3370,4.1334,5.8671,10.2010,8.0341,2.4232,19385.7131,1.1597,414.1418,4.1414,5.8671,10.1744,8.0208,2.4089,16862.0674,1.0150,414.4734,4.1447,4.3494,0.4458,0.0000,0.4458,119152.3000,73363.8267,73363.8267
7827.0000,10.4232,15.1714,34028.4000,35181.7000,-1153.3000,0.9122,7733.7273,4.4000,1.0000,7818.1556,4.5000,1.0000,15551.8828,0.0326,0.0000,42999.8556,26294.6727,-16705.1828,10.4232,3.1259,14360.5000,0.0000,14360.5000,0.3723,3881.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3881.2162,0.0201,0.0000,0.0000,10479.2838,10479.2838,10.4232,2.6959,89680.8000,0.0000,89680.8000,2.3251,20382.0000,4.4000,1.0000,0.0000,0.0000,0.0000,20382.0000,0.3236,0.0000,0.0000,69298.8000,69298.8000,10.4232,3.1259,396.5000,0.0000,396.5000,0.0103,107.1622,3.7000,1.0000,0.0000,0.0000,0.0000,107.1622,0.0005,0.0000,0.0000,289.3378,289.3378,10.4232,2.6959,21494.0000,0.0000,21494.0000,0.5573,4885.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4885.0000,0.0245,0.0000,0.0000,16609.0000,16609.0000,10.4232,3.1259,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,5.4537,10.4753,7.9645,2.7035,40552.7517,2.0938,400.0078,4.0001,5.4537,10.3835,7.9186,2.6539,21231.2358,1.1166,400.7932,4.0079,5.4537,10.3568,7.9052,2.6400,18480.3108,0.9772,401.1163,4.0112,4.1876,0.4013,0.0000,0.4013,125180.1000,80264.2983,80264.2983
7828.0000,10.5326,13.4728,35975.9000,31399.4000,4576.5000,0.9327,8176.3409,4.4000,1.0000,6977.6444,4.5000,1.0000,15153.9854,0.0354,0.0000,38377.0444,27799.5591,-10577.4854,10.5326,3.2353,14360.3000,0.0000,14360.3000,0.3723,3881.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3881.1622,0.0219,0.0000,0.0000,10479.1378,10479.1378,10.5326,2.8054,97131.7000,0.0000,97131.7000,2.5183,22075.3864,4.4000,1.0000,0.0000,0.0000,0.0000,22075.3864,0.3916,0.0000,0.0000,75056.3136,75056.3136,10.5326,3.2353,385.0000,0.0000,385.0000,0.0100,104.0541,3.7000,1.0000,0.0000,0.0000,0.0000,104.0541,0.0005,0.0000,0.0000,280.9459,280.9459,10.5326,2.8054,23024.4000,0.0000,23024.4000,0.5970,5232.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5232.8182,0.0294,0.0000,0.0000,17791.5818,17791.5818,10.5326,3.2353,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,5.0840,10.5845,7.8342,3.1404,47105.3465,2.2204,426.6680,4.2667,5.0840,10.4933,7.7886,3.0880,24704.1404,1.1841,427.5025,4.2750,5.0840,10.4666,7.7753,3.0734,21514.0664,1.0363,427.8467,4.2785,4.4407,0.4788,0.0000,0.4788,139879.5000,93323.5533,93323.5533
7829.0000,10.4916,12.6138,37186.2000,29967.3000,7218.9000,0.9641,8451.4091,4.4000,1.0000,6659.4000,4.5000,1.0000,15110.8091,0.0366,0.0000,36626.7000,28734.7909,-7891.9091,10.4916,3.1943,14360.1000,0.0000,14360.1000,0.3723,3881.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3881.1081,0.0207,0.0000,0.0000,10478.9919,10478.9919,10.4916,2.7643,89507.4000,0.0000,89507.4000,2.3206,20342.5909,4.4000,1.0000,0.0000,0.0000,0.0000,20342.5909,0.3286,0.0000,0.0000,69164.8091,69164.8091,10.4916,3.1943,394.5000,0.0000,394.5000,0.0102,106.6216,3.7000,1.0000,0.0000,0.0000,0.0000,106.6216,0.0005,0.0000,0.0000,287.8784,287.8784,10.4916,2.7643,23970.1000,0.0000,23970.1000,0.6215,5447.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5447.7500,0.0309,0.0000,0.0000,18522.3500,18522.3500,10.4916,3.1943,922.2000,0.0000,922.2000,0.0239,249.2432,3.7000,1.0000,0.0000,0.0000,0.0000,249.2432,0.0000,0.0000,0.0000,672.9568,672.9568,5.0067,10.5436,7.7751,3.0700,46050.0297,2.1563,415.4645,4.1546,5.0067,10.4520,7.7294,3.0190,24151.8170,1.1499,416.2812,4.1628,5.0067,10.4252,7.7160,3.0047,21033.2303,1.0064,416.6178,4.1662,4.3127,0.4172,0.0000,0.4172,136373.2000,91235.0770,91235.0770
7830.0000,10.5360,11.5039,38919.6000,27688.4000,11231.2000,1.0091,8845.3636,4.4000,1.0000,6152.9778,4.5000,1.0000,14998.3414,0.0418,0.0000,33841.3778,30074.2364,-3767.1414,10.5360,3.2387,14359.9000,0.0000,14359.9000,0.3723,3881.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3881.0541,0.0229,0.0000,0.0000,10478.8459,10478.8459,10.5360,2.8087,97615.2000,0.0000,97615.2000,2.5309,22185.2727,4.4000,1.0000,0.0000,0.0000,0.0000,22185.2727,0.4062,0.0000,0.0000,75429.9273,75429.9273,10.5360,3.2387,524.7000,0.0000,524.7000,0.0136,141.8108,3.7000,1.0000,0.0000,0.0000,0.0000,141.8108,0.0007,0.0000,0.0000,382.8892,382.8892,10.5360,2.8087,23218.0000,0.0000,23218.0000,0.6020,5276.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5276.8182,0.0317,0.0000,0.0000,17941.1818,17941.1818,10.5360,3.2387,4914.1000,0.0000,4914.1000,0.1274,1328.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1328.1351,0.0000,0.0000,0.0000,3585.9649,3585.9649,4.7409,10.5875,7.6642,3.4992,52488.2699,2.3276,450.6995,4.5070,4.7409,10.4968,7.6189,3.4446,27557.1808,1.2413,451.5782,4.5158,4.7409,10.4703,7.6056,3.4295,24006.2169,1.0863,451.9416,4.5194,4.6552,0.5033,0.0000,0.5033,151863.1000,104051.6677,104051.6677
7831.0000,10.2942,14.0473,36367.6000,34160.2000,2207.4000,0.9429,8265.3636,4.4000,1.0000,7591.1556,4.5000,1.0000,15856.5192,0.0355,0.0000,41751.3556,28102.2364,-13649.1192,10.2942,2.9969,14360.0000,0.0000,14360.0000,0.3723,3881.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3881.0811,0.0212,0.0000,0.0000,10478.9189,10478.9189,10.2942,2.5669,93063.3000,0.0000,93063.3000,2.4128,21150.7500,4.4000,1.0000,0.0000,0.0000,0.0000,21150.7500,0.3574,0.0000,0.0000,71912.5500,71912.5500,10.2942,2.9969,397.1000,0.0000,397.1000,0.0103,107.3243,3.7000,1.0000,0.0000,0.0000,0.0000,107.3243,0.0005,0.0000,0.0000,289.7757,289.7757,10.2942,2.5669,22398.5000,0.0000,22398.5000,0.5807,5090.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5090.5682,0.0319,0.0000,0.0000,17307.9318,17307.9318,10.2942,2.9969,16542.5000,0.0000,16542.5000,0.4289,4470.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4470.9459,0.0009,0.0000,0.0000,12071.5541,12071.5541,4.9203,10.3455,7.6329,3.3117,49675.4506,2.3740,460.3257,4.6033,4.9203,10.2553,7.5878,3.2563,26050.4387,1.2660,461.2195,4.6122,4.9203,10.2288,7.5746,3.2408,22685.7220,1.1080,461.5899,4.6159,4.7480,0.4474,0.0000,0.4474,148968.8000,98411.6113,98411.6113
7832.0000,9.9883,15.5825,35967.8000,41933.5000,-5965.7000,1.0872,8174.5000,4.4000,1.0000,9318.5556,4.5000,1.0000,17493.0556,0.0495,0.0000,51252.0556,27793.3000,-23458.7556,9.9883,2.6910,14359.6000,0.0000,14359.6000,0.3723,3880.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3880.9730,0.0244,0.0000,0.0000,10478.6270,10478.6270,9.9883,2.2610,100486.8000,0.0000,100486.8000,2.6053,22837.9091,4.4000,1.0000,0.0000,0.0000,0.0000,22837.9091,0.4440,0.0000,0.0000,77648.8909,77648.8909,9.9883,2.6910,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0006,0.0000,0.0000,281.3108,281.3108,9.9883,2.2610,20531.6000,0.0000,20531.6000,0.5323,4666.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4666.2727,0.0291,0.0000,0.0000,15865.3273,15865.3273,9.9883,2.6910,17583.9000,0.0000,17583.9000,0.4559,4752.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4752.4054,0.0001,0.0000,0.0000,12831.4946,12831.4946,5.1928,10.0390,7.6159,3.1546,47318.8853,2.5315,491.2476,4.9125,5.1928,9.9497,7.5712,3.0962,24769.5560,1.3500,492.1909,4.9219,5.1928,9.9235,7.5581,3.0798,21558.4537,1.1815,492.5832,4.9258,5.0630,0.5477,0.0000,0.5477,147381.7000,93646.8951,93646.8951
7833.0000,9.3452,17.1674,29205.5000,51290.0000,-22084.5000,1.3298,6637.6136,4.4000,1.0000,11397.7778,4.5000,1.0000,18035.3914,0.0735,0.0000,62687.7778,22567.8864,-40119.8914,9.3452,2.0479,19081.3000,0.0000,19081.3000,0.4947,5157.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5157.1081,0.0326,0.0000,0.0000,13924.1919,13924.1919,9.3452,1.6179,77060.4000,0.0000,77060.4000,1.9979,17513.7273,4.4000,1.0000,0.0000,0.0000,0.0000,17513.7273,0.2740,0.0000,0.0000,59546.6727,59546.6727,9.3452,2.0479,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0005,0.0000,0.0000,287.4405,287.4405,9.3452,1.6179,16615.0000,0.0000,16615.0000,0.4308,3776.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3776.1364,0.0182,0.0000,0.0000,12838.8636,12838.8636,9.3452,2.0479,16889.7000,0.0000,16889.7000,0.4379,4564.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4564.7838,0.0000,0.0000,0.0000,12324.9162,12324.9162,6.1024,9.3964,7.7494,1.9910,29865.1096,2.3507,453.4279,4.5343,6.1024,9.3063,7.7043,1.9364,15491.2213,1.2536,454.3045,4.5430,6.1024,9.2799,7.6911,1.9208,13445.8627,1.0971,454.6681,4.5467,4.7013,0.3987,0.0000,0.3987,107955.8000,58802.1936,58802.1936
7834.0000,8.6967,17.7972,25546.3000,63236.2000,-37689.9000,1.6395,5805.9773,4.4000,1.0000,14052.4889,4.5000,1.0000,19858.4662,0.1187,0.0000,77288.6889,19740.3227,-57548.3662,8.6967,1.3994,23764.8000,0.0000,23764.8000,0.6161,6422.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6422.9189,0.0460,0.0000,0.0000,17341.8811,17341.8811,8.6967,0.9694,62901.8000,0.0000,62901.8000,1.6308,14295.8636,4.4000,1.0000,0.0000,0.0000,0.0000,14295.8636,0.2017,0.0000,0.0000,48605.9364,48605.9364,8.6967,1.3994,386.6000,0.0000,386.6000,0.0100,104.4865,3.7000,1.0000,0.0000,0.0000,0.0000,104.4865,0.0004,0.0000,0.0000,282.1135,282.1135,8.6967,0.9894,12647.6000,21.0000,12626.6000,0.3279,2874.4545,4.4000,1.0000,4.2857,4.9000,1.0000,2878.7403,0.0105,0.0000,25.2857,9773.1455,9747.8597,8.6967,1.3994,14806.9000,0.0000,14806.9000,0.3839,4001.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4001.8649,0.0000,0.0000,0.0000,10805.0351,10805.0351,7.0519,8.7481,7.9000,1.0049,15073.8382,2.3042,441.4710,4.4147,7.0519,8.6577,7.8548,0.9513,7610.1789,1.2288,442.3258,4.4233,7.0519,8.6312,7.8416,0.9358,6550.4426,1.0754,442.6800,4.4268,4.6083,0.3773,0.0000,0.3773,76796.8000,29234.4597,29234.4597
7835.0000,8.4617,18.0632,22878.6000,67458.4000,-44579.8000,1.7490,5199.6818,4.4000,1.0000,14990.7556,4.5000,1.0000,20190.4374,0.1413,0.0000,82449.1556,17678.9182,-64770.2374,8.4617,1.1644,28485.1000,0.0000,28485.1000,0.7385,7698.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7698.6757,0.0616,0.0000,0.0000,20786.4243,20786.4243,8.4617,0.7345,58120.5000,0.0000,58120.5000,1.5069,13209.2045,4.4000,1.0000,0.0000,0.0000,0.0000,13209.2045,0.1834,0.0000,0.0000,44911.2955,44911.2955,8.4617,1.1644,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0004,0.0000,0.0000,286.2730,286.2730,8.4617,1.2769,9458.3000,426.1000,9032.2000,0.2452,2149.6136,4.4000,1.0000,86.9592,4.9000,1.0000,2236.5728,0.0060,0.0000,513.0592,7308.6864,6795.6272,8.4617,1.1644,13418.5000,0.0000,13418.5000,0.3479,3626.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3626.6216,0.0000,0.0000,0.0000,9791.8784,9791.8784,7.4579,8.5132,7.9855,0.6238,9356.8090,2.2988,438.7693,4.3877,7.4579,8.4226,7.9403,0.5702,4561.7296,1.2259,439.6190,4.3962,7.4579,8.3962,7.9270,0.5547,3882.7223,1.0729,439.9706,4.3997,4.5977,0.3926,0.0000,0.3926,64868.8000,17801.2609,17801.2609
7836.0000,8.2968,18.2807,20366.6000,70310.5000,-49943.9000,1.8229,4628.7727,4.4000,1.0000,15624.5556,4.5000,1.0000,20253.3283,0.1585,0.0000,85935.0556,15737.8273,-70197.2283,8.2968,0.9995,28482.2000,0.0000,28482.2000,0.7385,7697.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7697.8919,0.0667,0.0000,0.0000,20784.3081,20784.3081,8.2968,1.1098,65491.7000,2938.7000,62553.0000,1.6980,14884.4773,4.4000,1.0000,599.7347,4.9000,1.0000,15484.2120,0.2373,0.0000,3538.4347,50607.2227,47068.7880,8.2968,0.9995,480.3000,0.0000,480.3000,0.0125,129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,129.8108,0.0005,0.0000,0.0000,350.4892,350.4892,8.2968,2.1010,6548.4000,832.9000,5715.5000,0.1698,1488.2727,4.4000,1.0000,169.9796,4.9000,1.0000,1658.2523,0.0031,0.0000,1002.8796,5060.1273,4057.2477,8.2968,0.9995,10815.1000,0.0000,10815.1000,0.2804,2923.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2923.0000,0.0000,0.0000,0.0000,7892.1000,7892.1000,7.7502,8.3481,8.0491,0.3630,5444.8894,2.3610,449.3561,4.4936,7.7502,8.2578,8.0040,0.3082,2465.3307,1.2591,450.2225,4.5022,7.7502,8.2314,7.9908,0.2922,2045.4847,1.1019,450.5813,4.5058,4.7220,0.4660,0.0000,0.4660,58102.2000,9955.7047,9955.7047
7837.0000,8.0043,18.2597,18320.7000,71981.3000,-53660.6000,1.8662,4163.7955,4.4000,1.0000,15995.8444,4.5000,1.0000,20159.6399,0.1648,0.0000,87977.1444,14156.9045,-73820.2399,8.0043,0.7070,28482.1000,0.0000,28482.1000,0.7385,7697.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7697.8649,0.0646,0.0000,0.0000,20784.2351,20784.2351,8.0043,1.1144,58431.1000,4063.5000,54367.6000,1.5149,13279.7955,4.4000,1.0000,829.2857,4.9000,1.0000,14109.0812,0.1897,0.0000,4892.7857,45151.3045,40258.5188,8.0043,0.7070,488.2000,0.0000,488.2000,0.0127,131.9459,3.7000,1.0000,0.0000,0.0000,0.0000,131.9459,0.0004,0.0000,0.0000,356.2541,356.2541,8.0043,3.5068,4271.2000,1145.7000,3125.5000,0.1107,970.7273,4.4000,1.0000,233.8163,4.9000,1.0000,1204.5436,0.0013,0.0000,1379.5163,3300.4727,1920.9564,8.0043,0.7070,9426.6000,0.0000,9426.6000,0.2444,2547.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2547.7297,0.0000,0.0000,0.0000,6878.8703,6878.8703,8.2135,8.0559,8.1347,-0.0909,-1363.7466,2.2437,425.4060,4.2541,8.2135,7.9650,8.0893,-0.1433,-1146.7950,1.1965,426.2311,4.2623,8.2135,7.9385,8.0760,-0.1587,-1110.8636,1.0472,426.5720,4.2657,4.4874,0.4209,0.0000,0.4209,42229.4000,-3621.4052,-3621.4052
7838.0000,7.7825,18.4220,15230.5000,74358.1000,-59127.6000,1.9279,3461.4773,4.4000,1.0000,16524.0222,4.5000,1.0000,19985.4995,0.1775,0.0000,90882.1222,11769.0227,-79113.0995,7.7825,0.4852,28482.1000,0.0000,28482.1000,0.7385,7697.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7697.8649,0.0654,0.0000,0.0000,20784.2351,20784.2351,7.7825,1.2161,56727.1000,5469.0000,51258.1000,1.4708,12892.5227,4.4000,1.0000,1116.1224,4.9000,1.0000,14008.6452,0.1814,0.0000,6585.1224,43834.5773,37249.4548,7.7825,0.4852,618.9000,0.0000,618.9000,0.0160,167.2703,3.7000,1.0000,0.0000,0.0000,0.0000,167.2703,0.0005,0.0000,0.0000,451.6297,451.6297,7.7825,5.3403,3090.7000,1356.6000,1734.1000,0.0801,702.4318,4.4000,1.0000,276.8571,4.9000,1.0000,979.2890,0.0007,0.0000,1633.4571,2388.2682,754.8110,7.7825,0.4852,8385.3000,0.0000,8385.3000,0.2174,2266.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2266.2973,0.0000,0.0000,0.0000,6119.0027,6119.0027,8.5837,7.8343,8.2090,-0.4288,-6432.4548,2.2253,420.5256,4.2053,8.5837,7.7431,8.1634,-0.4810,-3847.6143,1.1867,421.3427,4.2134,8.5837,7.7165,8.1501,-0.4963,-3473.8970,1.0386,421.6799,4.2168,4.4507,0.4255,0.0000,0.4255,31350.9000,-13753.9661,-13753.9661
7839.0000,7.5758,18.4413,13290.9000,75697.1000,-62406.2000,1.9626,3020.6591,4.4000,1.0000,16821.5778,4.5000,1.0000,19842.2369,0.1815,0.0000,92518.6778,10270.2409,-82248.4369,7.5758,0.2785,28482.0000,0.0000,28482.0000,0.7384,7697.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7697.8378,0.0621,0.0000,0.0000,20784.1622,20784.1622,7.5758,0.3381,46981.8000,1910.1000,45071.7000,1.2181,10677.6818,4.4000,1.0000,389.8163,4.9000,1.0000,11067.4981,0.1257,0.0000,2299.9163,36304.1182,34004.2019,7.5758,0.2785,493.4000,0.0000,493.4000,0.0128,133.3514,3.7000,1.0000,0.0000,0.0000,0.0000,133.3514,0.0004,0.0000,0.0000,360.0486,360.0486,7.5758,7.1051,2234.6000,1346.7000,887.9000,0.0579,507.8636,4.4000,1.0000,274.8367,4.9000,1.0000,782.7004,0.0003,0.0000,1621.5367,1726.7364,105.1996,7.5758,0.2785,7343.9000,0.0000,7343.9000,0.1904,1984.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1984.8378,0.0000,0.0000,0.0000,5359.0622,5359.0622,8.9177,7.6281,8.2729,-0.6931,-10396.2152,2.0901,393.8544,3.9385,8.9177,7.5361,8.2269,-0.7425,-5939.9951,1.1146,394.6269,3.9463,8.9177,7.5092,8.2135,-0.7571,-5299.5521,0.9755,394.9446,3.9494,4.1803,0.3700,0.0000,0.3700,19872.7000,-21635.7624,-21635.7624
7840.0000,7.8862,18.6805,13394.4000,72484.3000,-59089.9000,1.8793,3044.1818,4.4000,1.0000,16107.6222,4.5000,1.0000,19151.8040,0.1649,0.0000,88591.9222,10350.2182,-78241.7040,7.8862,0.5889,28481.9000,0.0000,28481.9000,0.7384,7697.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7697.8108,0.0618,0.0000,0.0000,20784.0892,20784.0892,7.8862,0.1589,51394.4000,0.0000,51394.4000,1.3325,11680.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11680.5455,0.1467,0.0000,0.0000,39713.8545,39713.8545,7.8862,0.5889,384.5000,0.0000,384.5000,0.0100,103.9189,3.7000,1.0000,0.0000,0.0000,0.0000,103.9189,0.0003,0.0000,0.0000,280.5811,280.5811,7.8862,6.1807,2114.3000,1057.4000,1056.9000,0.0548,480.5227,4.4000,1.0000,215.7959,4.9000,1.0000,696.3186,0.0003,0.0000,1273.1959,1633.7773,360.5814,7.8862,0.5889,8385.3000,0.0000,8385.3000,0.2174,2266.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2266.2973,0.0000,0.0000,0.0000,6119.0027,6119.0027,8.5590,7.9386,8.2488,-0.3376,-5064.2336,2.1162,399.1977,3.9920,8.5590,7.8463,8.2027,-0.3878,-3102.0962,1.1285,399.9823,3.9998,8.5590,7.8195,8.1892,-0.4025,-2817.2654,0.9877,400.3046,4.0030,4.2324,0.3741,0.0000,0.3741,30613.1000,-10983.5952,-10983.5952
7841.0000,9.0880,18.3166,20369.7000,52579.5000,-32209.8000,1.3632,4629.4773,4.4000,1.0000,11684.3333,4.5000,1.0000,16313.8106,0.0823,0.0000,64263.8333,15740.2227,-48523.6106,9.0880,1.7907,28481.0000,0.0000,28481.0000,0.7384,7697.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7697.5676,0.0568,0.0000,0.0000,20783.4324,20783.4324,9.0880,1.3607,70856.9000,0.0000,70856.9000,1.8371,16103.8409,4.4000,1.0000,0.0000,0.0000,0.0000,16103.8409,0.2464,0.0000,0.0000,54753.0591,54753.0591,9.0880,1.7907,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0004,0.0000,0.0000,289.6297,289.6297,9.0880,4.8737,2567.2000,749.0000,1818.2000,0.0666,583.4545,4.4000,1.0000,152.8571,4.9000,1.0000,736.3117,0.0006,0.0000,901.8571,1983.7455,1081.8883,9.0880,1.7907,9773.7000,0.0000,9773.7000,0.2534,2641.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2641.5405,0.0000,0.0000,0.0000,7132.1595,7132.1595,6.9309,9.1404,8.0357,1.2127,18189.8495,2.1345,406.4900,4.0649,6.9309,9.0481,7.9895,1.1619,9295.1877,1.1383,407.2925,4.0729,6.9309,9.0212,7.9760,1.1474,8031.5212,0.9962,407.6221,4.0762,4.2690,0.3865,0.0000,0.3865,79116.9000,35516.5584,35516.5584
7842.0000,9.9354,16.2830,31215.1000,41059.9000,-9844.8000,1.0646,7094.3409,4.4000,1.0000,9124.4222,4.5000,1.0000,16218.7631,0.0510,0.0000,50184.3222,24120.7591,-26063.5631,9.9354,2.6381,23773.7000,0.0000,23773.7000,0.6164,6425.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6425.3243,0.0462,0.0000,0.0000,17348.3757,17348.3757,9.9354,2.2081,97144.8000,0.0000,97144.8000,2.5187,22078.3636,4.4000,1.0000,0.0000,0.0000,0.0000,22078.3636,0.4339,0.0000,0.0000,75066.4364,75066.4364,9.9354,2.6381,384.2000,0.0000,384.2000,0.0100,103.8378,3.7000,1.0000,0.0000,0.0000,0.0000,103.8378,0.0005,0.0000,0.0000,280.3622,280.3622,9.9354,5.5002,2599.0000,710.6000,1888.4000,0.0674,590.6818,4.4000,1.0000,145.0204,4.9000,1.0000,735.7022,0.0009,0.0000,855.6204,2008.3182,1152.6978,9.9354,2.6381,12897.8000,0.0000,12897.8000,0.3344,3485.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3485.8919,0.0000,0.0000,0.0000,9411.9081,9411.9081,5.5951,9.9873,7.7912,2.6040,39060.0753,2.3057,443.9157,4.4392,5.5951,9.8959,7.7455,2.5496,20396.4895,1.2296,444.7872,4.4479,5.5951,9.8691,7.7321,2.5342,17739.6521,1.0761,445.1463,4.4515,4.6113,0.5325,0.0000,0.5325,126244.1000,77196.2170,77196.2170
7843.0000,10.3384,12.1954,38394.8000,30107.9000,8286.9000,0.9955,8726.0909,4.4000,1.0000,6690.6444,4.5000,1.0000,15416.7354,0.0408,0.0000,36798.5444,29668.7091,-7129.8354,10.3384,3.0411,14370.3000,0.0000,14370.3000,0.3726,3883.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3883.8649,0.0230,0.0000,0.0000,10486.4351,10486.4351,10.3384,2.6111,100028.2000,0.0000,100028.2000,2.5934,22733.6818,4.4000,1.0000,0.0000,0.0000,0.0000,22733.6818,0.4203,0.0000,0.0000,77294.5182,77294.5182,10.3384,3.0411,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0005,0.0000,0.0000,288.2432,288.2432,10.3384,5.9447,2646.5000,732.7000,1913.8000,0.0686,601.4773,4.4000,1.0000,149.5306,4.9000,1.0000,751.0079,0.0010,0.0000,882.2306,2045.0227,1162.7921,10.3384,3.0411,15154.1000,0.0000,15154.1000,0.3929,4095.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4095.7027,0.0000,0.0000,0.0000,11058.3973,11058.3973,4.8900,10.3906,7.6403,3.1351,47026.5991,2.2166,429.6667,4.2967,4.8900,10.2987,7.5944,3.0825,24659.6830,1.1821,430.5166,4.3052,4.8900,10.2718,7.5809,3.0678,21474.2686,1.0345,430.8666,4.3087,4.4332,0.4855,0.0000,0.4855,140148.3000,93160.5506,93160.5506
7844.0000,10.3179,11.3759,42034.5000,30214.1000,11820.4000,1.0898,9553.2955,4.4000,1.0000,6714.2444,4.5000,1.0000,16267.5399,0.0528,0.0000,36928.3444,32481.2045,-4447.1399,10.3179,3.0206,14360.7000,0.0000,14360.7000,0.3723,3881.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3881.2703,0.0275,0.0000,0.0000,10479.4297,10479.4297,10.3179,2.5906,115565.7000,0.0000,115565.7000,2.9963,26264.9318,4.4000,1.0000,0.0000,0.0000,0.0000,26264.9318,0.6035,0.0000,0.0000,89300.7682,89300.7682,10.3179,3.0206,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0006,0.0000,0.0000,281.2378,281.2378,10.3179,5.0151,3177.9000,639.9000,2538.0000,0.0824,722.2500,4.4000,1.0000,130.5918,4.9000,1.0000,852.8418,0.0014,0.0000,770.4918,2455.6500,1685.1582,10.3179,3.0206,14459.8000,0.0000,14459.8000,0.3749,3908.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3908.0541,0.0000,0.0000,0.0000,10551.7459,10551.7459,4.6410,10.3694,7.5052,3.6277,54414.8472,2.4628,480.3078,4.8031,4.6410,10.2788,7.4599,3.5699,28559.5306,1.3134,481.2464,4.8125,4.6410,10.2522,7.4466,3.5538,24876.8221,1.1495,481.6348,4.8163,4.9257,0.6858,0.0000,0.6858,159130.0000,107851.2000,107851.2000
7845.0000,10.6135,7.0256,49492.9000,16762.3000,32730.6000,1.2832,11248.3864,4.4000,1.0000,3724.9556,4.5000,1.0000,14973.3419,0.0738,0.0000,20487.2556,38244.5136,17757.2581,10.6135,3.3162,14360.4000,0.0000,14360.4000,0.3723,3881.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3881.1892,0.0292,0.0000,0.0000,10479.2108,10479.2108,10.6135,2.8862,112945.7000,0.0000,112945.7000,2.9283,25669.4773,4.4000,1.0000,0.0000,0.0000,0.0000,25669.4773,0.6030,0.0000,0.0000,87276.2227,87276.2227,10.6135,3.3162,394.0000,0.0000,394.0000,0.0102,106.4865,3.7000,1.0000,0.0000,0.0000,0.0000,106.4865,0.0006,0.0000,0.0000,287.5135,287.5135,10.6135,4.3509,4333.1000,527.1000,3806.0000,0.1123,984.7955,4.4000,1.0000,107.5714,4.9000,1.0000,1092.3669,0.0021,0.0000,634.6714,3348.3045,2713.6331,10.6135,3.3162,13244.9000,0.0000,13244.9000,0.3434,3579.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3579.7027,0.0000,0.0000,0.0000,9665.1973,9665.1973,4.0325,10.6647,7.3486,4.3059,64588.2756,2.5249,495.8992,4.9590,4.0325,10.5746,7.3035,4.2470,33976.0165,1.3465,496.8649,4.9686,4.0325,10.5481,7.2903,4.2307,29614.7434,1.1784,497.2655,4.9727,5.0498,0.7088,0.0000,0.7088,177481.6000,128179.0355,128179.0355
7846.0000,10.5376,6.9486,50384.7000,17059.7000,33325.0000,1.3063,11451.0682,4.4000,1.0000,3791.0444,4.5000,1.0000,15242.1126,0.0794,0.0000,20850.7444,38933.6318,18082.8874,10.5376,3.2403,14360.3000,0.0000,14360.3000,0.3723,3881.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3881.1622,0.0318,0.0000,0.0000,10479.1378,10479.1378,10.5376,2.8103,121970.9000,0.0000,121970.9000,3.1623,27720.6591,4.4000,1.0000,0.0000,0.0000,0.0000,27720.6591,0.7249,0.0000,0.0000,94250.2409,94250.2409,10.5376,3.2403,525.1000,0.0000,525.1000,0.0136,141.9189,3.7000,1.0000,0.0000,0.0000,0.0000,141.9189,0.0009,0.0000,0.0000,383.1811,383.1811,10.5376,3.5890,5917.7000,382.7000,5535.0000,0.1534,1344.9318,4.4000,1.0000,78.1020,4.9000,1.0000,1423.0339,0.0034,0.0000,460.8020,4572.7682,4111.9661,10.5376,3.2403,10815.1000,0.0000,10815.1000,0.2804,2923.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2923.0000,0.0000,0.0000,0.0000,7892.1000,7892.1000,3.9093,10.5884,7.2489,4.5412,68117.7379,2.6442,521.6750,5.2168,3.9093,10.4991,7.2042,4.4800,35840.2714,1.4101,522.6836,5.2268,3.9093,10.4727,7.1910,4.4631,31241.5040,1.2341,523.1033,5.2310,5.2884,0.8403,0.0000,0.8403,186531.4000,135199.5133,135199.5133
7847.0000,10.5900,5.7102,54903.4000,12791.0000,42112.4000,1.4235,12478.0455,4.4000,1.0000,2842.4444,4.5000,1.0000,15320.4899,0.0944,0.0000,15633.4444,42425.3545,26791.9101,10.5900,3.2927,14360.1000,0.0000,14360.1000,0.3723,3881.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3881.1081,0.0324,0.0000,0.0000,10478.9919,10478.9919,10.5900,2.8627,118399.1000,0.0000,118399.1000,3.0697,26908.8864,4.4000,1.0000,0.0000,0.0000,0.0000,26908.8864,0.6974,0.0000,0.0000,91490.2136,91490.2136,10.5900,3.2927,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0007,0.0000,0.0000,289.9216,289.9216,10.5900,3.1069,7884.5000,159.9000,7724.6000,0.2044,1791.9318,4.4000,1.0000,32.6327,4.9000,1.0000,1824.5645,0.0053,0.0000,192.5327,6092.5682,5900.0355,10.5900,3.2927,9426.6000,0.0000,9426.6000,0.2444,2547.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2547.7297,0.0000,0.0000,0.0000,6878.8703,6878.8703,3.6840,10.6407,7.1623,4.7623,71434.9997,2.6623,527.3083,5.2731,3.6840,10.5516,7.1178,4.7009,37607.4561,1.4198,528.3260,5.2833,3.6840,10.5253,7.1047,4.6839,32787.4872,1.2426,528.7500,5.2875,5.3246,0.8302,0.0000,0.8302,192420.1000,141829.9430,141829.9430
7848.0000,10.5642,5.0829,58793.7000,10803.7000,47990.0000,1.5243,13362.2045,4.4000,1.0000,2400.8222,4.5000,1.0000,15763.0268,0.1145,0.0000,13204.5222,45431.4955,32226.9732,10.5642,3.2669,14359.9000,0.0000,14359.9000,0.3723,3881.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3881.0541,0.0371,0.0000,0.0000,10478.8459,10478.8459,10.5642,2.8369,131361.0000,0.0000,131361.0000,3.4058,29854.7727,4.4000,1.0000,0.0000,0.0000,0.0000,29854.7727,0.9075,0.0000,0.0000,101506.2273,101506.2273,10.5642,3.2669,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0008,0.0000,0.0000,281.5297,281.5297,10.5642,2.8376,10380.6000,0.6000,10380.0000,0.2691,2359.2273,4.4000,1.0000,0.1224,4.9000,1.0000,2359.3497,0.0085,0.0000,0.7224,8021.3727,8020.6503,10.5642,3.2669,5261.2000,0.0000,5261.2000,0.1364,1421.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1421.9459,0.0000,0.0000,0.0000,3839.2541,3839.2541,3.4747,10.6143,7.0445,5.2485,78728.1669,2.8590,569.2936,5.6929,3.4747,10.5263,7.0005,5.1834,41467.4102,1.5246,570.3798,5.7038,3.4747,10.5003,6.9875,5.1654,36157.9034,1.3343,570.8344,5.7083,5.7180,1.0684,0.0000,1.0684,209737.9000,156353.4805,156353.4805
7849.0000,10.5560,4.7566,60725.9000,9578.3000,51147.6000,1.5744,13801.3409,4.4000,1.0000,2128.5111,4.5000,1.0000,15929.8520,0.1199,0.0000,11706.8111,46924.5591,35217.7480,10.5560,3.2587,14388.5000,0.0000,14388.5000,0.3730,3888.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3888.7838,0.0356,0.0000,0.0000,10499.7162,10499.7162,10.5560,2.8288,123055.7000,0.0000,123055.7000,3.1904,27967.2045,4.4000,1.0000,0.0000,0.0000,0.0000,27967.2045,0.7915,0.0000,0.0000,95088.4955,95088.4955,10.5560,3.2587,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0008,0.0000,0.0000,321.8838,321.8838,10.5560,2.8288,12772.2000,0.0000,12772.2000,0.3311,2902.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2902.7727,0.0115,0.0000,0.0000,9869.4273,9869.4273,10.5560,3.2587,1619.3000,0.0000,1619.3000,0.0420,437.6486,3.7000,1.0000,0.0000,0.0000,0.0000,437.6486,0.0000,0.0000,0.0000,1181.6514,1181.6514,3.4116,10.6062,7.0089,5.1082,76623.7215,2.7612,550.7201,5.5072,3.4116,10.5180,6.9648,5.0452,40361.2879,1.4725,551.7749,5.5177,3.4116,10.4919,6.9518,5.0277,35193.9126,1.2887,552.2161,5.5222,5.5225,0.9593,0.0000,0.9593,203424.4000,152178.9221,152178.9221
7850.0000,10.4946,4.4043,65554.4000,8780.0000,56774.4000,1.6996,14898.7273,4.4000,1.0000,1951.1111,4.5000,1.0000,16849.8384,0.1474,0.0000,10731.1111,50655.6727,39924.5616,10.4946,3.1973,14390.1000,0.0000,14390.1000,0.3731,3889.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3889.2162,0.0406,0.0000,0.0000,10500.8838,10500.8838,10.4946,2.7673,135075.9000,0.0000,135075.9000,3.5021,30699.0682,4.4000,1.0000,0.0000,0.0000,0.0000,30699.0682,1.0078,0.0000,0.0000,104376.8318,104376.8318,10.4946,3.1973,433.9000,0.0000,433.9000,0.0112,117.2703,3.7000,1.0000,0.0000,0.0000,0.0000,117.2703,0.0009,0.0000,0.0000,316.6297,316.6297,10.4946,2.7673,14419.8000,0.0000,14419.8000,0.3739,3277.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3277.2273,0.0154,0.0000,0.0000,11142.5727,11142.5727,10.4946,3.1973,924.0000,0.0000,924.0000,0.0240,249.7297,3.7000,1.0000,0.0000,0.0000,0.0000,249.7297,0.0000,0.0000,0.0000,674.2703,674.2703,3.2616,10.5441,6.9029,5.6026,84038.7759,2.9919,599.6109,5.9961,3.2616,10.4571,6.8594,5.5352,44281.3198,1.5956,600.7446,6.0074,3.2616,10.4314,6.8465,5.5165,38615.6543,1.3964,601.2209,6.0122,5.9839,1.2121,0.0000,1.2121,222018.1000,166935.7499,166935.7499
7851.0000,10.4511,4.1444,70734.2000,8221.3000,62512.9000,1.8339,16075.9545,4.4000,1.0000,1826.9556,4.5000,1.0000,17902.9101,0.1733,0.0000,10048.2556,54658.2455,44609.9899,10.4511,3.1538,14391.3000,0.0000,14391.3000,0.3731,3889.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3889.5405,0.0415,0.0000,0.0000,10501.7595,10501.7595,10.4511,2.7238,131580.7000,0.0000,131580.7000,3.4115,29904.7045,4.4000,1.0000,0.0000,0.0000,0.0000,29904.7045,0.9775,0.0000,0.0000,101675.9955,101675.9955,10.4511,3.1538,442.0000,0.0000,442.0000,0.0115,119.4595,3.7000,1.0000,0.0000,0.0000,0.0000,119.4595,0.0010,0.0000,0.0000,322.5405,322.5405,10.4511,2.7238,15914.6000,0.0000,15914.6000,0.4126,3616.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3616.9545,0.0185,0.0000,0.0000,12297.6455,12297.6455,10.4511,3.1538,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,3.1823,10.5004,6.8413,5.6950,85425.2060,3.0265,608.2389,6.0824,3.1823,10.4138,6.7980,5.6272,45017.3011,1.6140,609.3839,6.0938,3.1823,10.3882,6.7852,5.6084,39258.7751,1.4125,609.8659,6.0987,6.0530,1.2118,0.0000,1.2118,225243.5000,169701.2822,169701.2822
7852.0000,10.3694,3.9040,75008.4000,7744.3000,67264.1000,1.9447,17047.3636,4.4000,1.0000,1720.9556,4.5000,1.0000,18768.3192,0.2049,0.0000,9465.2556,57961.0364,48495.7808,10.3694,3.0721,14396.1000,0.0000,14396.1000,0.3732,3890.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3890.8378,0.0469,0.0000,0.0000,10505.2622,10505.2622,10.3694,2.6421,144569.1000,0.0000,144569.1000,3.7482,32856.6136,4.4000,1.0000,0.0000,0.0000,0.0000,32856.6136,1.2394,0.0000,0.0000,111712.4864,111712.4864,10.3694,3.0721,433.7000,0.0000,433.7000,0.0112,117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,117.2162,0.0011,0.0000,0.0000,316.4838,316.4838,10.3694,2.6421,17213.6000,0.0000,17213.6000,0.4463,3912.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3912.1818,0.0230,0.0000,0.0000,13301.4182,13301.4182,10.3694,3.0721,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,3.0437,10.4178,6.7308,6.1948,92922.5455,3.2671,659.9018,6.5990,3.0437,10.3327,6.6882,6.1228,48982.2187,1.7423,661.1250,6.6112,3.0437,10.3075,6.6756,6.1029,42720.0185,1.5248,661.6426,6.6164,6.5342,1.5152,0.0000,1.5152,244278.6000,184624.7827,184624.7827
7853.0000,10.2486,5.1319,64001.5000,13670.7000,50330.8000,1.6594,14545.7955,4.4000,1.0000,3037.9333,4.5000,1.0000,17583.7288,0.1400,0.0000,16708.6333,49455.7045,32747.0712,10.2486,2.9513,14395.8000,0.0000,14395.8000,0.3732,3890.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3890.7568,0.0402,0.0000,0.0000,10505.0432,10505.0432,10.2486,2.5213,135334.3000,0.0000,135334.3000,3.5088,30757.7955,4.4000,1.0000,0.0000,0.0000,0.0000,30757.7955,1.0062,0.0000,0.0000,104576.5045,104576.5045,10.2486,2.9513,442.1000,0.0000,442.1000,0.0115,119.4865,3.7000,1.0000,0.0000,0.0000,0.0000,119.4865,0.0010,0.0000,0.0000,322.6135,322.6135,10.2486,2.5213,18144.3000,0.0000,18144.3000,0.4704,4123.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4123.7045,0.0241,0.0000,0.0000,14020.5955,14020.5955,10.2486,2.9513,924.0000,0.0000,924.0000,0.0240,249.7297,3.7000,1.0000,0.0000,0.0000,0.0000,249.7297,0.0000,0.0000,0.0000,674.2703,674.2703,3.2667,10.2975,6.7821,5.4662,81993.2573,3.0236,609.2990,6.0930,3.2667,10.2115,6.7391,5.3989,43191.2726,1.6124,610.4389,6.1044,3.2667,10.1861,6.7264,5.3802,37661.5683,1.4112,610.9200,6.1092,6.0472,1.2114,0.0000,1.2114,219571.3000,162846.0982,162846.0982
7854.0000,10.1306,6.1213,59324.0000,18046.5000,41277.5000,1.5381,13482.7273,4.4000,1.0000,4010.3333,4.5000,1.0000,17493.0606,0.1216,0.0000,22056.8333,45841.2727,23784.4394,10.1306,2.8333,14395.7000,0.0000,14395.7000,0.3732,3890.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3890.7297,0.0409,0.0000,0.0000,10504.9703,10504.9703,10.1306,2.4033,143455.4000,0.0000,143455.4000,3.7193,32603.5000,4.4000,1.0000,0.0000,0.0000,0.0000,32603.5000,1.1221,0.0000,0.0000,110851.9000,110851.9000,10.1306,2.8333,572.4000,0.0000,572.4000,0.0148,154.7027,3.7000,1.0000,0.0000,0.0000,0.0000,154.7027,0.0013,0.0000,0.0000,417.6973,417.6973,10.1306,2.4033,17905.0000,0.0000,17905.0000,0.4642,4069.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4069.3182,0.0252,0.0000,0.0000,13835.6818,13835.6818,10.1306,2.8333,4925.8000,0.0000,4925.8000,0.1277,1331.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1331.2973,0.0000,0.0000,0.0000,3594.5027,3594.5027,3.3557,10.1792,6.7674,5.4720,82079.3656,3.1187,628.8831,6.2888,3.3557,10.0937,6.7247,5.4029,43223.5534,1.6632,630.0529,6.3005,3.3557,10.0684,6.7121,5.3838,37686.2726,1.4556,630.5475,6.3055,6.2374,1.3111,0.0000,1.3111,222531.8000,162989.1915,162989.1915
7855.0000,8.4568,16.6339,35683.8000,68165.6000,-32481.8000,1.7673,8109.9545,4.4000,1.0000,15147.9111,4.5000,1.0000,23257.8657,0.1425,0.0000,83313.5111,27573.8455,-55739.6657,8.4568,1.1595,14395.4000,0.0000,14395.4000,0.3732,3890.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3890.6486,0.0299,0.0000,0.0000,10504.7514,10504.7514,8.4568,0.7296,89620.3000,0.0000,89620.3000,2.3236,20368.2500,4.4000,1.0000,0.0000,0.0000,0.0000,20368.2500,0.4117,0.0000,0.0000,69252.0500,69252.0500,8.4568,1.1595,539.5000,0.0000,539.5000,0.0140,145.8108,3.7000,1.0000,0.0000,0.0000,0.0000,145.8108,0.0008,0.0000,0.0000,393.6892,393.6892,8.4568,0.7296,16927.1000,0.0000,16927.1000,0.4389,3847.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3847.0682,0.0210,0.0000,0.0000,13080.0318,13080.0318,8.4568,1.1595,16583.4000,0.0000,16583.4000,0.4300,4482.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4482.0000,0.0000,0.0000,0.0000,12101.4000,12101.4000,6.0521,8.5067,7.2794,1.6873,25310.0722,2.6735,526.7206,5.2672,6.0521,8.4191,7.2356,1.6270,13015.6901,1.4257,527.7178,5.2772,6.0521,8.3932,7.2227,1.6095,11266.4944,1.2478,528.1363,5.2814,5.3469,0.6058,0.0000,0.6058,105583.9000,49592.2567,49592.2567
7856.0000,7.3345,18.0834,19991.2000,104852.0000,-84860.8000,2.7185,4543.4545,4.4000,1.0000,23300.4444,4.5000,1.0000,27843.8990,0.4146,0.0000,128152.4444,15447.7455,-112704.6990,7.3345,0.0372,24454.7000,0.0000,24454.7000,0.6340,6609.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6609.3784,0.0760,0.0000,0.0000,17845.3216,17845.3216,7.3345,-0.3928,70022.4000,0.0000,70022.4000,1.8155,15914.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15914.1818,0.3269,0.0000,0.0000,54108.2182,54108.2182,7.3345,0.0372,1096.0000,0.0000,1096.0000,0.0284,296.2162,3.7000,1.0000,0.0000,0.0000,0.0000,296.2162,0.0017,0.0000,0.0000,799.7838,799.7838,7.3345,-0.3928,14722.9000,0.0000,14722.9000,0.3817,3346.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3346.1136,0.0171,0.0000,0.0000,11376.7864,11376.7864,7.3345,0.0372,17627.4000,0.0000,17627.4000,0.4570,4764.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4764.1622,0.0000,0.0000,0.0000,12863.2378,12863.2378,8.0094,7.3835,7.6965,-0.4857,-7285.0469,3.0176,583.4525,5.8345,8.0094,7.2973,7.6534,-0.5525,-4420.1311,1.6092,584.5310,5.8453,8.0094,7.2719,7.6407,-0.5723,-4006.1732,1.4084,584.9854,5.8499,6.0351,0.8363,0.0000,0.8363,43062.6000,-15711.3512,-15711.3512
7857.0000,6.5448,17.7723,15181.5000,117938.3000,-102756.8000,3.0578,3450.3409,4.4000,1.0000,26208.5111,4.5000,1.0000,29658.8520,0.5447,0.0000,144146.8111,11731.1591,-132415.6520,6.5448,-0.7525,29829.6000,0.0000,29829.6000,0.7734,8062.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8062.0541,0.0935,0.0000,0.0000,21767.5459,21767.5459,6.5448,0.1059,35205.2000,3767.0000,31438.2000,0.9128,8001.1818,4.4000,1.0000,768.7755,4.9000,1.0000,8769.9573,0.0992,0.0000,4535.7755,27204.0182,22668.2427,6.5448,-0.7525,1859.6000,0.0000,1859.6000,0.0482,502.5946,3.7000,1.0000,0.0000,0.0000,0.0000,502.5946,0.0019,0.0000,0.0000,1357.0054,1357.0054,6.5448,-1.1776,13362.8000,5.4000,13357.4000,0.3465,3037.0000,4.4000,1.0000,1.1020,4.9000,1.0000,3038.1020,0.0124,0.0000,6.5020,10325.8000,10319.2980,6.5448,-0.7525,16931.4000,0.0000,16931.4000,0.4390,4576.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4576.0541,0.0000,0.0000,0.0000,12355.3459,12355.3459,9.5173,6.5943,8.0558,-2.0961,-31440.8262,2.7888,530.6132,5.3061,9.5173,6.5071,8.0122,-2.1584,-17267.2240,1.4872,531.5999,5.3160,9.5173,6.4816,7.9995,-2.1772,-15240.1639,1.3016,532.0136,5.3201,5.5776,0.7518,0.0000,0.7518,-9340.6000,-63948.2141,-63948.2141
7858.0000,6.3006,17.7567,12666.7000,127762.8000,-115096.1000,3.3125,2878.7955,4.4000,1.0000,28391.7333,4.5000,1.0000,31270.5288,0.6715,0.0000,156154.5333,9787.9045,-146366.6288,6.3006,-0.9967,33921.7000,0.0000,33921.7000,0.8795,9168.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9168.0270,0.1174,0.0000,0.0000,24753.6730,24753.6730,6.3006,-0.1896,24963.9000,2564.9000,22399.0000,0.6472,5673.6136,4.4000,1.0000,523.4490,4.9000,1.0000,6197.0626,0.0599,0.0000,3088.3490,19290.2864,16201.9374,6.3006,-0.9967,2017.2000,0.0000,2017.2000,0.0523,545.1892,3.7000,1.0000,0.0000,0.0000,0.0000,545.1892,0.0018,0.0000,0.0000,1472.0108,1472.0108,6.3006,-1.1608,11596.1000,256.1000,11340.0000,0.3007,2635.4773,4.4000,1.0000,52.2653,4.9000,1.0000,2687.7426,0.0088,0.0000,308.3653,8960.6227,8652.2574,6.3006,-0.9967,14843.5000,0.0000,14843.5000,0.3848,4011.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4011.7568,0.0000,0.0000,0.0000,10831.7432,10831.7432,10.2268,6.3502,8.2885,-2.7796,-41693.5650,2.7885,525.0887,5.2509,10.2268,6.2628,8.2448,-2.8420,-22735.6689,1.4871,526.0632,5.2606,10.2268,6.2374,8.2321,-2.8608,-20025.7731,1.3014,526.4708,5.2647,5.5770,0.8594,0.0000,0.8594,-30574.7000,-84455.0070,-84455.0070
7859.0000,6.1324,17.7679,10369.9000,136563.7000,-126193.8000,3.5407,2356.7955,4.4000,1.0000,30347.4889,4.5000,1.0000,32704.2843,0.8086,0.0000,166911.1889,8013.1045,-158898.0843,6.1324,-1.1649,40051.9000,0.0000,40051.9000,1.0384,10824.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10824.8378,0.1585,0.0000,0.0000,29227.0622,29227.0622,6.1324,0.1457,17499.8000,2529.7000,14970.1000,0.4537,3977.2273,4.4000,1.0000,516.2653,4.9000,1.0000,4493.4926,0.0376,0.0000,3045.9653,13522.5727,10476.6074,6.1324,-1.1649,2064.0000,0.0000,2064.0000,0.0535,557.8378,3.7000,1.0000,0.0000,0.0000,0.0000,557.8378,0.0016,0.0000,0.0000,1506.1622,1506.1622,6.1324,-0.5545,9247.3000,799.0000,8448.3000,0.2398,2101.6591,4.4000,1.0000,163.0612,4.9000,1.0000,2264.7203,0.0052,0.0000,962.0612,7145.6409,6183.5797,6.1324,-1.1649,13451.5000,0.0000,13451.5000,0.3488,3635.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3635.5405,0.0000,0.0000,0.0000,9815.9595,9815.9595,10.7783,6.1819,8.4801,-3.3535,-50302.4840,2.8374,529.7731,5.2977,10.7783,6.0947,8.4365,-3.4168,-27334.2761,1.5131,530.7507,5.3075,10.7783,6.0694,8.4239,-3.4360,-24051.9533,1.3243,531.1595,5.3116,5.6748,1.0115,0.0000,1.0115,-47208.0000,-101688.7135,-101688.7135
