Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7860.0000,5.9133,17.6681,8699.2000,143819.1000,-135119.9000,3.7288,1977.0909,4.4000,1.0000,31959.8000,4.5000,1.0000,33936.8909,0.9268,0.0000,175778.9000,6722.1091,-169056.7909,5.9133,-1.3840,42091.7000,0.0000,42091.7000,1.0913,11376.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11376.1351,0.1782,0.0000,0.0000,30715.5649,30715.5649,5.9133,2.5755,13691.9000,4991.4000,8700.5000,0.3550,3111.7955,4.4000,1.0000,1018.6531,4.9000,1.0000,4130.4485,0.0277,0.0000,6010.0531,10580.1045,4570.0515,5.9133,-1.3840,2442.2000,0.0000,2442.2000,0.0633,660.0541,3.7000,1.0000,0.0000,0.0000,0.0000,660.0541,0.0018,0.0000,0.0000,1782.1459,1782.1459,5.9133,0.5125,7449.7000,1439.4000,6010.3000,0.1931,1693.1136,4.4000,1.0000,293.7551,4.9000,1.0000,1986.8687,0.0030,0.0000,1733.1551,5756.5864,4023.4313,5.9133,-1.3840,10841.6000,0.0000,10841.6000,0.2811,2930.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1622,0.0000,0.0000,0.0000,7911.4378,7911.4378,11.3619,5.9627,8.6623,-3.9655,-59482.5107,2.8563,529.0185,5.2902,11.3619,5.8756,8.6188,-4.0291,-32232.5041,1.5232,529.9902,5.2999,11.3619,5.8504,8.6062,-4.0484,-28339.1447,1.3331,530.3964,5.3040,5.7126,1.1375,0.0000,1.1375,-65033.6000,-120054.1595,-120054.1595
7861.0000,5.6026,17.4737,6866.8000,151134.1000,-144267.3000,3.9184,1560.6364,4.4000,1.0000,33585.3556,4.5000,1.0000,35145.9919,1.0336,0.0000,184719.4556,5306.1636,-179413.2919,5.6026,-1.6947,36478.0000,0.0000,36478.0000,0.9458,9858.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9858.9189,0.1483,0.0000,0.0000,26619.0811,26619.0811,5.6026,5.1995,12808.5000,7791.1000,5017.4000,0.3321,2911.0227,4.4000,1.0000,1590.0204,4.9000,1.0000,4501.0431,0.0247,0.0000,9381.1204,9897.4773,516.3569,5.6026,-1.6947,2915.7000,0.0000,2915.7000,0.0756,788.0270,3.7000,1.0000,0.0000,0.0000,0.0000,788.0270,0.0021,0.0000,0.0000,2127.6730,2127.6730,5.6026,1.5900,5837.8000,1801.0000,4036.8000,0.1514,1326.7727,4.4000,1.0000,367.5510,4.9000,1.0000,1694.3237,0.0016,0.0000,2168.5510,4511.0273,2342.4763,5.6026,-1.6947,9449.7000,0.0000,9449.7000,0.2450,2553.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2553.9730,0.0000,0.0000,0.0000,6895.7270,6895.7270,12.0480,5.6520,8.8500,-4.6610,-69915.2589,2.8341,520.5759,5.2058,12.0480,5.5649,8.8065,-4.7241,-37792.6394,1.5114,521.5301,5.2153,12.0480,5.5397,8.7939,-4.7434,-33204.0794,1.3227,521.9284,5.2193,5.6682,1.2102,0.0000,1.2102,-86369.7000,-140911.9777,-140911.9777
7862.0000,5.5291,17.5136,4753.0000,154529.4000,-149776.4000,4.0065,1080.2273,4.4000,1.0000,34339.8667,4.5000,1.0000,35420.0939,1.1137,0.0000,188869.2667,3672.7727,-185196.4939,5.5291,-1.7682,42091.7000,0.0000,42091.7000,1.0913,11376.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11376.1351,0.1904,0.0000,0.0000,30715.5649,30715.5649,5.5291,13.9397,5515.8000,11740.9000,-6225.1000,0.3044,1253.5909,4.4000,1.0000,2396.1020,4.9000,1.0000,3649.6929,0.0235,0.0000,14137.0020,4262.2091,-9874.7929,5.5291,-1.7682,2782.6000,0.0000,2782.6000,0.0721,752.0541,3.7000,1.0000,0.0000,0.0000,0.0000,752.0541,0.0020,0.0000,0.0000,2030.5459,2030.5459,5.5291,2.8009,4810.0000,1997.0000,2813.0000,0.1247,1093.1818,4.4000,1.0000,407.5510,4.9000,1.0000,1500.7328,0.0008,0.0000,2404.5510,3716.8182,1312.2672,5.5291,-1.7682,8405.7000,0.0000,8405.7000,0.2179,2271.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2271.8108,0.0000,0.0000,0.0000,6133.8892,6133.8892,12.4322,5.5783,9.0053,-5.1258,-76887.1528,2.9085,530.5977,5.3060,12.4322,5.4916,8.9619,-5.1902,-41521.6846,1.5510,531.5633,5.3156,12.4322,5.4665,8.9494,-5.2100,-36470.1824,1.3574,531.9666,5.3197,5.8170,1.3304,0.0000,1.3304,-99908.5000,-154879.0197,-154879.0197
7863.0000,5.3571,17.4035,3893.7000,171119.9000,-167226.2000,4.4366,884.9318,4.4000,1.0000,38026.6444,4.5000,1.0000,38911.5763,1.4427,0.0000,209146.5444,3008.7682,-206137.7763,5.3571,-1.9402,40055.9000,0.0000,40055.9000,1.0385,10825.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10825.9189,0.1957,0.0000,0.0000,29229.9811,29229.9811,5.3571,14.4309,4400.7000,11461.3000,-7060.6000,0.2972,1000.1591,4.4000,1.0000,2339.0408,4.9000,1.0000,3339.1999,0.0240,0.0000,13800.3408,3400.5409,-10399.7999,5.3571,-1.9402,1844.4000,0.0000,1844.4000,0.0478,498.4865,3.7000,1.0000,0.0000,0.0000,0.0000,498.4865,0.0012,0.0000,0.0000,1345.9135,1345.9135,5.3571,4.8195,3931.3000,2347.4000,1583.9000,0.1019,893.4773,4.4000,1.0000,479.0612,4.9000,1.0000,1372.5385,0.0002,0.0000,2826.4612,3037.8227,211.3615,5.3571,-1.9402,7361.8000,0.0000,7361.8000,0.1909,1989.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1989.6757,0.0000,0.0000,0.0000,5372.1243,5372.1243,13.0075,5.4058,9.2067,-5.9743,-89614.3216,3.0564,552.6845,5.5268,13.0075,5.3199,9.1637,-6.0413,-48330.0763,1.6300,553.6768,5.5368,13.0075,5.2952,9.1514,-6.0620,-42433.7978,1.4265,554.0923,5.5409,6.1129,1.6639,0.0000,1.6639,-123440.8000,-180378.1957,-180378.1957
7864.0000,5.4287,17.4729,3923.3000,170266.3000,-166343.0000,4.4145,891.6591,4.4000,1.0000,37836.9556,4.5000,1.0000,38728.6146,1.4127,0.0000,208103.2556,3031.6409,-205071.6146,5.4287,-1.8686,38003.6000,0.0000,38003.6000,0.9853,10271.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10271.2432,0.1771,0.0000,0.0000,27732.3568,27732.3568,5.4287,13.1571,4954.0000,8876.9000,-3922.9000,0.2302,1125.9091,4.4000,1.0000,1811.6122,4.9000,1.0000,2937.5213,0.0164,0.0000,10688.5122,3828.0909,-6860.4213,5.4287,-1.8686,1777.4000,0.0000,1777.4000,0.0461,480.3784,3.7000,1.0000,0.0000,0.0000,0.0000,480.3784,0.0010,0.0000,0.0000,1297.0216,1297.0216,5.4287,5.2574,3458.3000,2170.2000,1288.1000,0.0897,785.9773,4.4000,1.0000,442.8980,4.9000,1.0000,1228.8752,0.0001,0.0000,2613.0980,2672.3227,59.2248,5.4287,-1.8686,8405.7000,0.0000,8405.7000,0.2179,2271.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2271.8108,0.0000,0.0000,0.0000,6133.8892,6133.8892,13.0855,5.4775,9.2815,-5.8528,-87791.3493,2.9918,539.2264,5.3923,13.0855,5.3915,9.2385,-5.9184,-47347.3515,1.5955,540.1949,5.4019,13.0855,5.3667,9.2261,-5.9387,-41570.8429,1.3963,540.5999,5.4060,5.9836,1.6075,0.0000,1.6075,-120791.1000,-176709.5436,-176709.5436
7865.0000,5.4299,17.4482,4531.5000,171674.2000,-167142.7000,4.4510,1029.8864,4.4000,1.0000,38149.8222,4.5000,1.0000,39179.7086,1.4238,0.0000,209824.0222,3501.6136,-206322.4086,5.4299,-1.8674,32390.9000,0.0000,32390.9000,0.8398,8754.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8754.2973,0.1412,0.0000,0.0000,23636.6027,23636.6027,5.4299,12.3275,7618.0000,11445.4000,-3827.4000,0.2967,1731.3636,4.4000,1.0000,2335.7959,4.9000,1.0000,4067.1596,0.0222,0.0000,13781.1959,5886.6364,-7894.5596,5.4299,-1.8674,2294.5000,0.0000,2294.5000,0.0595,620.1351,3.7000,1.0000,0.0000,0.0000,0.0000,620.1351,0.0015,0.0000,0.0000,1674.3649,1674.3649,5.4299,2.8765,3629.8000,1559.7000,2070.1000,0.0941,824.9545,4.4000,1.0000,318.3061,4.9000,1.0000,1143.2607,0.0003,0.0000,1878.0061,2804.8455,926.8393,5.4299,-1.8674,9797.7000,0.0000,9797.7000,0.2540,2648.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2648.0270,0.0000,0.0000,0.0000,7149.6730,7149.6730,13.2502,5.4787,9.3644,-5.9900,-89850.7225,2.9976,538.3079,5.3831,13.2502,5.3927,9.3215,-6.0558,-48446.2220,1.5986,539.2727,5.3927,13.2502,5.3680,9.3091,-6.0761,-42532.5438,1.3990,539.6761,5.3968,5.9951,1.5891,0.0000,1.5891,-124416.9000,-180829.4883,-180829.4883
7866.0000,5.3032,17.2922,5272.4000,174668.9000,-169396.5000,4.5286,1198.2727,4.4000,1.0000,38815.3111,4.5000,1.0000,40013.5838,1.4465,0.0000,213484.2111,4074.1273,-209410.0838,5.3032,-1.9941,21149.1000,0.0000,21149.1000,0.5483,5715.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5715.9730,0.0782,0.0000,0.0000,15433.1270,15433.1270,5.3032,9.9500,12734.4000,13308.3000,-573.9000,0.3450,2894.1818,4.4000,1.0000,2715.9796,4.9000,1.0000,5610.1614,0.0247,0.0000,16024.2796,9840.2182,-6184.0614,5.3032,-1.9941,1459.3000,0.0000,1459.3000,0.0378,394.4054,3.7000,1.0000,0.0000,0.0000,0.0000,394.4054,0.0009,0.0000,0.0000,1064.8946,1064.8946,5.3032,0.2163,3918.6000,859.3000,3059.3000,0.1016,890.5909,4.4000,1.0000,175.3673,4.9000,1.0000,1065.9583,0.0006,0.0000,1034.6673,3028.0091,1993.3417,5.3032,-1.9941,12929.5000,0.0000,12929.5000,0.3352,3494.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3494.4595,0.0000,0.0000,0.0000,9435.0405,9435.0405,13.5547,5.3521,9.4534,-6.2185,-93277.7490,2.9483,527.4115,5.2741,13.5547,5.2659,9.4103,-6.2833,-50266.4391,1.5723,528.3579,5.2836,13.5547,5.2411,9.3979,-6.3034,-44123.5532,1.3760,528.7531,5.2875,5.8966,1.5508,0.0000,1.5508,-131373.2000,-187667.7413,-187667.7413
7867.0000,6.5921,18.1462,8955.8000,103580.5000,-94624.7000,2.6855,2035.4091,4.4000,1.0000,23017.8889,4.5000,1.0000,25053.2980,0.3614,0.0000,126598.3889,6920.3909,-119677.9980,6.5921,-0.7052,17415.8000,0.0000,17415.8000,0.4515,4706.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4706.9730,0.0329,0.0000,0.0000,12708.8270,12708.8270,6.5921,-1.0798,20164.7000,92.7000,20072.0000,0.5228,4582.8864,4.4000,1.0000,18.9184,4.9000,1.0000,4601.8047,0.0292,0.0000,111.6184,15581.8136,15470.1953,6.5921,-0.7052,1203.2000,0.0000,1203.2000,0.0312,325.1892,3.7000,1.0000,0.0000,0.0000,0.0000,325.1892,0.0006,0.0000,0.0000,878.0108,878.0108,6.5921,1.0261,4565.0000,819.4000,3745.6000,0.1184,1037.5000,4.4000,1.0000,167.2245,4.9000,1.0000,1204.7245,0.0013,0.0000,986.6245,3527.5000,2540.8755,6.5921,-0.7052,15191.5000,0.0000,15191.5000,0.3939,4105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4105.8108,0.0000,0.0000,0.0000,11085.6892,11085.6892,11.3413,6.6436,8.9924,-2.5386,-38079.7472,2.1016,383.6217,3.8362,11.3413,6.5528,8.9470,-2.5875,-20699.7981,1.1208,384.3542,3.8435,11.3413,6.5267,8.9340,-2.6021,-18214.8549,0.9809,384.6548,3.8465,4.2033,0.4254,0.0000,0.4254,-36996.6000,-76994.4002,-76994.4002
7868.0000,6.6444,18.1131,10029.5000,102852.7000,-92823.2000,2.6666,2279.4318,4.4000,1.0000,22856.1556,4.5000,1.0000,25135.5874,0.3558,0.0000,125708.8556,7750.0682,-117958.7874,6.6444,-0.6529,17420.9000,0.0000,17420.9000,0.4517,4708.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4708.3514,0.0332,0.0000,0.0000,12712.5486,12712.5486,6.6444,-1.0829,22321.7000,0.0000,22321.7000,0.5787,5073.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5073.1136,0.0347,0.0000,0.0000,17248.5864,17248.5864,6.6444,-0.6529,919.9000,0.0000,919.9000,0.0239,248.6216,3.7000,1.0000,0.0000,0.0000,0.0000,248.6216,0.0005,0.0000,0.0000,671.2784,671.2784,6.6444,0.2150,6049.7000,652.1000,5397.6000,0.1568,1374.9318,4.4000,1.0000,133.0816,4.9000,1.0000,1508.0135,0.0022,0.0000,785.1816,4674.7682,3889.5865,6.6444,-0.6529,14495.5000,0.0000,14495.5000,0.3758,3917.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3917.7027,0.0000,0.0000,0.0000,10577.7973,10577.7973,11.0853,6.6963,8.8908,-2.4002,-36003.0881,2.1268,389.9508,3.8995,11.0853,6.6047,8.8450,-2.4501,-19600.6650,1.1342,390.7037,3.9070,11.0853,6.5783,8.8318,-2.4650,-17255.2370,0.9926,391.0122,3.9101,4.2536,0.4264,0.0000,0.4264,-32267.6000,-72858.9901,-72858.9901
7869.0000,8.0106,18.1532,16713.4000,62101.0000,-45387.6000,1.6101,3798.5000,4.4000,1.0000,13800.2222,4.5000,1.0000,17598.7222,0.0988,0.0000,75901.2222,12914.9000,-62986.3222,8.0106,0.7133,17416.1000,0.0000,17416.1000,0.4515,4707.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4707.0541,0.0207,0.0000,0.0000,12709.0459,12709.0459,8.0106,0.2834,27063.3000,0.0000,27063.3000,0.7017,6150.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6150.7500,0.0352,0.0000,0.0000,20912.5500,20912.5500,8.0106,0.7133,1014.1000,0.0000,1014.1000,0.0263,274.0811,3.7000,1.0000,0.0000,0.0000,0.0000,274.0811,0.0005,0.0000,0.0000,740.0189,740.0189,8.0106,1.0953,7420.8000,500.4000,6920.4000,0.1924,1686.5455,4.4000,1.0000,102.1224,4.9000,1.0000,1788.6679,0.0029,0.0000,602.5224,5734.2545,5131.7321,8.0106,0.7133,13277.5000,0.0000,13277.5000,0.3442,3588.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3588.5135,0.0000,0.0000,0.0000,9688.9865,9688.9865,9.0866,8.0645,8.5755,-0.4371,-6556.7178,1.6631,309.2103,3.0921,9.0866,7.9696,8.5281,-0.4776,-3821.0640,0.8869,309.8327,3.0983,9.0866,7.9422,8.5144,-0.4895,-3426.2070,0.7762,310.0852,3.1009,3.3262,0.1581,0.0000,0.1581,20303.8000,-13803.9888,-13803.9888
7870.0000,7.9868,17.7148,19093.0000,59152.6000,-40059.6000,1.5336,4339.3182,4.4000,1.0000,13145.0222,4.5000,1.0000,17484.3404,0.0857,0.0000,72297.6222,14753.6818,-57543.9404,7.9868,0.6895,14739.5000,0.0000,14739.5000,0.3821,3983.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3983.6486,0.0155,0.0000,0.0000,10755.8514,10755.8514,7.9868,0.2595,27716.8000,0.0000,27716.8000,0.7186,6299.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6299.2727,0.0344,0.0000,0.0000,21417.5273,21417.5273,7.9868,0.6895,586.7000,0.0000,586.7000,0.0152,158.5676,3.7000,1.0000,0.0000,0.0000,0.0000,158.5676,0.0003,0.0000,0.0000,428.1324,428.1324,7.9868,0.8304,8209.2000,389.2000,7820.0000,0.2128,1865.7273,4.4000,1.0000,79.4286,4.9000,1.0000,1945.1558,0.0032,0.0000,468.6286,6343.4727,5874.8442,7.9868,0.6895,10841.6000,0.0000,10841.6000,0.2811,2930.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1622,0.0000,0.0000,0.0000,7911.4378,7911.4378,8.9069,8.0415,8.4742,-0.3498,-5246.4175,1.5718,293.5419,2.9354,8.9069,7.9451,8.4260,-0.3887,-3109.4211,0.8382,294.1438,2.9414,8.9069,7.9172,8.4120,-0.4000,-2800.3087,0.7336,294.3871,2.9439,3.1435,0.1391,0.0000,0.1391,21645.0000,-11156.1474,-11156.1474
7871.0000,9.3507,17.4850,23993.8000,45355.4000,-21361.6000,1.1759,5453.1364,4.4000,1.0000,10078.9778,4.5000,1.0000,15532.1141,0.0488,0.0000,55434.3778,18540.6636,-36893.7141,9.3507,2.0534,14390.2000,0.0000,14390.2000,0.3731,3889.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3889.2432,0.0161,0.0000,0.0000,10500.9568,10500.9568,9.3507,1.6234,54723.7000,0.0000,54723.7000,1.4188,12437.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12437.2045,0.1183,0.0000,0.0000,42286.4955,42286.4955,9.3507,2.0534,444.6000,0.0000,444.6000,0.0115,120.1622,3.7000,1.0000,0.0000,0.0000,0.0000,120.1622,0.0003,0.0000,0.0000,324.4378,324.4378,9.3507,1.7910,10670.9000,148.5000,10522.4000,0.2767,2425.2045,4.4000,1.0000,30.3061,4.9000,1.0000,2455.5107,0.0059,0.0000,178.8061,8245.6955,8066.8893,9.3507,2.0534,9449.7000,0.0000,9449.7000,0.2450,2553.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2553.9730,0.0000,0.0000,0.0000,6895.7270,6895.7270,7.0416,9.4052,8.2234,1.0639,15958.2736,1.7505,330.5863,3.3059,7.0416,9.3092,8.1754,1.0206,8164.7275,0.9335,331.2641,3.3126,7.0416,9.2813,8.1614,1.0083,7057.7912,0.8170,331.5386,3.3154,3.5010,0.1895,0.0000,0.1895,68169.0000,31180.7923,31180.7923
7872.0000,9.8040,16.8417,25798.5000,38451.3000,-12652.8000,0.9969,5863.2955,4.4000,1.0000,8544.7333,4.5000,1.0000,14408.0288,0.0351,0.0000,46996.0333,19935.2045,-27060.8288,9.8040,2.5067,14395.9000,0.0000,14395.9000,0.3732,3890.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3890.7838,0.0165,0.0000,0.0000,10505.1162,10505.1162,9.8040,2.0767,66327.5000,0.0000,66327.5000,1.7197,15074.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15074.4318,0.1683,0.0000,0.0000,51253.0682,51253.0682,9.8040,2.5067,432.6000,0.0000,432.6000,0.0112,116.9189,3.7000,1.0000,0.0000,0.0000,0.0000,116.9189,0.0004,0.0000,0.0000,315.6811,315.6811,9.8040,2.0767,13113.7000,0.0000,13113.7000,0.3400,2980.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2980.3864,0.0086,0.0000,0.0000,10133.3136,10133.3136,9.8040,2.5067,5273.8000,0.0000,5273.8000,0.1367,1425.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1425.3514,0.0000,0.0000,0.0000,3848.4486,3848.4486,6.2535,9.8585,8.0560,1.6582,24873.4561,1.7889,340.3633,3.4036,6.2535,9.7625,8.0080,1.6139,12911.4508,0.9540,341.0631,3.4106,6.2535,9.7346,7.9940,1.6014,11209.8921,0.8349,341.3468,3.4135,3.5778,0.2289,0.0000,0.2289,86890.7000,48994.7990,48994.7990
7873.0000,10.0266,15.9562,27237.5000,33447.3000,-6209.8000,0.8672,6190.3409,4.4000,1.0000,7432.7333,4.5000,1.0000,13623.0742,0.0260,0.0000,40880.0333,21047.1591,-19832.8742,10.0266,2.7293,14425.0000,0.0000,14425.0000,0.3740,3898.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3898.6486,0.0154,0.0000,0.0000,10526.3514,10526.3514,10.0266,2.2993,67011.9000,0.0000,67011.9000,1.7374,15229.9773,4.4000,1.0000,0.0000,0.0000,0.0000,15229.9773,0.1643,0.0000,0.0000,51781.9227,51781.9227,10.0266,2.7293,443.5000,0.0000,443.5000,0.0115,119.8649,3.7000,1.0000,0.0000,0.0000,0.0000,119.8649,0.0004,0.0000,0.0000,323.6351,323.6351,10.0266,2.2993,14638.6000,0.0000,14638.6000,0.3795,3326.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3326.9545,0.0099,0.0000,0.0000,11311.6455,11311.6455,10.0266,2.7293,1622.7000,0.0000,1622.7000,0.0421,438.5676,3.7000,1.0000,0.0000,0.0000,0.0000,438.5676,0.0000,0.0000,0.0000,1184.1324,1184.1324,5.8245,10.0815,7.9530,1.8672,28008.6421,1.7058,326.0602,3.2606,5.8245,9.9848,7.9046,1.8247,14597.3762,0.9097,326.7369,3.2674,5.8245,9.9566,7.8906,1.8127,12688.7945,0.7962,327.0108,3.2701,3.4117,0.2159,0.0000,0.2159,91931.9000,55294.8129,55294.8129
7874.0000,10.2733,15.1663,28231.0000,29764.5000,-1533.5000,0.7717,6416.1364,4.4000,1.0000,6614.3333,4.5000,1.0000,13030.4697,0.0212,0.0000,36378.8333,21814.8636,-14563.9697,10.2733,2.9760,14426.6000,0.0000,14426.6000,0.3740,3899.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3899.0811,0.0158,0.0000,0.0000,10527.5189,10527.5189,10.2733,2.5460,74158.6000,0.0000,74158.6000,1.9227,16854.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16854.2273,0.1992,0.0000,0.0000,57304.3727,57304.3727,10.2733,2.9760,433.1000,0.0000,433.1000,0.0112,117.0541,3.7000,1.0000,0.0000,0.0000,0.0000,117.0541,0.0004,0.0000,0.0000,316.0459,316.0459,10.2733,2.5460,16563.9000,0.0000,16563.9000,0.4294,3764.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3764.5227,0.0129,0.0000,0.0000,12799.3773,12799.3773,10.2733,2.9760,925.7000,0.0000,925.7000,0.0240,250.1892,3.7000,1.0000,0.0000,0.0000,0.0000,250.1892,0.0000,0.0000,0.0000,675.5108,675.5108,5.3523,10.3281,7.8402,2.2602,33903.1840,1.7666,339.3729,3.3937,5.3523,10.2316,7.7919,2.2161,17729.1388,0.9421,340.0777,3.4008,5.3523,10.2034,7.7778,2.2038,15426.5331,0.8245,340.3633,3.4036,3.5331,0.2495,0.0000,0.2495,104974.4000,67058.8560,67058.8560
7875.0000,10.3457,13.7897,29424.2000,26894.1000,2530.1000,0.7629,6687.3182,4.4000,1.0000,5976.4667,4.5000,1.0000,12663.7848,0.0202,0.0000,32870.5667,22736.8818,-10133.6848,10.3457,3.0484,14426.4000,0.0000,14426.4000,0.3740,3899.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3899.0270,0.0150,0.0000,0.0000,10527.3730,10527.3730,10.3457,2.6184,70017.9000,0.0000,70017.9000,1.8153,15913.1591,4.4000,1.0000,0.0000,0.0000,0.0000,15913.1591,0.1746,0.0000,0.0000,54104.7409,54104.7409,10.3457,3.0484,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0004,0.0000,0.0000,323.8541,323.8541,10.3457,2.6184,17467.5000,0.0000,17467.5000,0.4529,3969.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3969.8864,0.0139,0.0000,0.0000,13497.6136,13497.6136,10.3457,3.0484,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,5.1548,10.4008,7.7778,2.3114,34671.0814,1.7135,330.1086,3.3011,5.1548,10.3038,7.7293,2.2684,18147.5558,0.9138,330.7984,3.3080,5.1548,10.2754,7.7151,2.2564,15794.9027,0.7997,331.0776,3.3108,3.4271,0.2240,0.0000,0.2240,105288.1000,68613.5400,68613.5400
7876.0000,10.4510,12.4664,30636.2000,24420.9000,6215.3000,0.7943,6962.7727,4.4000,1.0000,5426.8667,4.5000,1.0000,12389.6394,0.0230,0.0000,29847.7667,23673.4273,-6174.3394,10.4510,3.1537,14426.1000,0.0000,14426.1000,0.3740,3898.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3898.9459,0.0168,0.0000,0.0000,10527.1541,10527.1541,10.4510,2.7237,78280.8000,0.0000,78280.8000,2.0296,17791.0909,4.4000,1.0000,0.0000,0.0000,0.0000,17791.0909,0.2275,0.0000,0.0000,60489.7091,60489.7091,10.4510,3.1537,432.9000,0.0000,432.9000,0.0112,117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,117.0000,0.0004,0.0000,0.0000,315.9000,315.9000,10.4510,2.7237,18548.1000,0.0000,18548.1000,0.4809,4215.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4215.4773,0.0166,0.0000,0.0000,14332.6227,14332.6227,10.4510,3.1537,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,4.8609,10.5058,7.6834,2.6855,40283.1579,1.8502,357.9555,3.5796,4.8609,10.4094,7.6352,2.6394,21115.5508,0.9867,358.6994,3.5870,4.8609,10.3812,7.6210,2.6266,18385.9810,0.8635,359.0013,3.5900,3.7004,0.2844,0.0000,0.2844,118305.6000,79784.6897,79784.6897
7877.0000,10.4350,11.9918,30752.1000,23359.5000,7392.6000,0.7973,6989.1136,4.4000,1.0000,5191.0000,4.5000,1.0000,12180.1136,0.0226,0.0000,28550.5000,23762.9864,-4787.5136,10.4350,3.1377,14426.0000,0.0000,14426.0000,0.3740,3898.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3898.9189,0.0159,0.0000,0.0000,10527.0811,10527.0811,10.4350,2.7078,73190.4000,0.0000,73190.4000,1.8976,16634.1818,4.4000,1.0000,0.0000,0.0000,0.0000,16634.1818,0.1963,0.0000,0.0000,56556.2182,56556.2182,10.4350,3.1377,444.5000,0.0000,444.5000,0.0115,120.1351,3.7000,1.0000,0.0000,0.0000,0.0000,120.1351,0.0004,0.0000,0.0000,324.3649,324.3649,10.4350,2.7078,20645.5000,0.0000,20645.5000,0.5353,4692.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4692.1591,0.0201,0.0000,0.0000,15953.3409,15953.3409,10.4350,3.1377,925.7000,0.0000,925.7000,0.0240,250.1892,3.7000,1.0000,0.0000,0.0000,0.0000,250.1892,0.0000,0.0000,0.0000,675.5108,675.5108,4.7899,10.4899,7.6399,2.6673,40009.5410,1.8199,352.7690,3.5277,4.7899,10.3933,7.5916,2.6219,20975.0903,0.9705,353.5039,3.5350,4.7899,10.3651,7.5775,2.6092,18264.3709,0.8494,353.8020,3.5380,3.6397,0.2553,0.0000,0.2553,117024.7000,79249.0022,79249.0022
7878.0000,10.5025,11.0925,31505.5000,21439.7000,10065.8000,0.8168,7160.3409,4.4000,1.0000,4764.3778,4.5000,1.0000,11924.7187,0.0248,0.0000,26204.0778,24345.1591,-1858.9187,10.5025,3.2052,14425.8000,0.0000,14425.8000,0.3740,3898.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3898.8649,0.0175,0.0000,0.0000,10526.9351,10526.9351,10.5025,2.7752,80637.4000,0.0000,80637.4000,2.0907,18326.6818,4.4000,1.0000,0.0000,0.0000,0.0000,18326.6818,0.2466,0.0000,0.0000,62310.7182,62310.7182,10.5025,3.2052,575.5000,0.0000,575.5000,0.0149,155.5405,3.7000,1.0000,0.0000,0.0000,0.0000,155.5405,0.0006,0.0000,0.0000,419.9595,419.9595,10.5025,2.7752,21172.2000,0.0000,21172.2000,0.5489,4811.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4811.8636,0.0233,0.0000,0.0000,16360.3364,16360.3364,10.5025,3.2052,4937.6000,0.0000,4937.6000,0.1280,1334.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1334.4865,0.0000,0.0000,0.0000,3603.1135,3603.1135,4.5410,10.5568,7.5489,3.0731,46097.2380,1.9867,386.6884,3.8669,4.5410,10.4612,7.5011,3.0240,24192.3888,1.0595,387.4867,3.8749,4.5410,10.4332,7.4871,3.0104,21072.5172,0.9272,387.8116,3.8781,3.9734,0.3128,0.0000,0.3128,131814.3000,91362.1440,91362.1440
7879.0000,10.0494,13.9043,30874.1000,29257.4000,1616.7000,0.8005,7016.8409,4.4000,1.0000,6501.6444,4.5000,1.0000,13518.4854,0.0198,0.0000,35759.0444,23857.2591,-11901.7854,10.0494,2.7521,14425.2000,0.0000,14425.2000,0.3740,3898.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3898.7027,0.0117,0.0000,0.0000,10526.4973,10526.4973,10.0494,2.3221,47510.9000,0.0000,47510.9000,1.2318,10797.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10797.9318,0.0769,0.0000,0.0000,36712.9682,36712.9682,10.0494,2.7521,537.7000,0.0000,537.7000,0.0139,145.3243,3.7000,1.0000,0.0000,0.0000,0.0000,145.3243,0.0004,0.0000,0.0000,392.3757,392.3757,10.0494,2.3221,20418.8000,0.0000,20418.8000,0.5294,4640.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4640.6364,0.0196,0.0000,0.0000,15778.1636,15778.1636,10.0494,2.7521,16624.3000,0.0000,16624.3000,0.4310,4493.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4493.0541,0.0046,0.0000,0.0000,12131.2459,12131.2459,5.1687,10.1046,7.6367,2.1453,32179.9406,1.6903,327.7047,3.2770,5.1687,10.0074,7.5880,2.1029,16823.0448,0.9014,328.3924,3.2839,5.1687,9.9789,7.5738,2.0909,14636.4800,0.7889,328.6711,3.2867,3.3806,0.1329,0.0000,0.1329,101133.6000,63639.4654,63639.4654
7880.0000,8.7392,17.4936,21768.4000,48505.1000,-26736.7000,1.2576,4947.3636,4.4000,1.0000,10778.9111,4.5000,1.0000,15726.2747,0.0545,0.0000,59284.0111,16821.0364,-42462.9747,8.7392,1.4419,14421.7000,0.0000,14421.7000,0.3739,3897.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3897.7568,0.0146,0.0000,0.0000,10523.9432,10523.9432,8.7392,1.0120,39859.3000,0.0000,39859.3000,1.0334,9058.9318,4.4000,1.0000,0.0000,0.0000,0.0000,9058.9318,0.0646,0.0000,0.0000,30800.3682,30800.3682,8.7392,1.4419,724.8000,0.0000,724.8000,0.0188,195.8919,3.7000,1.0000,0.0000,0.0000,0.0000,195.8919,0.0005,0.0000,0.0000,528.9081,528.9081,8.7392,1.0120,18847.0000,0.0000,18847.0000,0.4886,4283.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4283.4091,0.0179,0.0000,0.0000,14563.5909,14563.5909,8.7392,1.4419,17670.9000,0.0000,17670.9000,0.4582,4775.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4775.9189,0.0047,0.0000,0.0000,12894.9811,12894.9811,6.8218,8.7942,7.8080,0.9206,13809.5122,1.8152,349.2312,3.4923,6.8218,8.6974,7.7596,0.8754,7003.0179,0.9680,349.9585,3.4996,6.8218,8.6691,7.7455,0.8623,6036.2867,0.8472,350.2536,3.5025,3.6305,0.1567,0.0000,0.1567,64787.0000,26848.8168,26848.8168
7881.0000,7.8464,17.8080,17502.4000,59826.7000,-42324.3000,1.5511,3977.8182,4.4000,1.0000,13294.8222,4.5000,1.0000,17272.6404,0.0907,0.0000,73121.5222,13524.5818,-59596.9404,7.8464,0.5491,19892.6000,0.0000,19892.6000,0.5158,5376.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5376.3784,0.0236,0.0000,0.0000,14516.2216,14516.2216,7.8464,0.1191,21672.3000,0.0000,21672.3000,0.5619,4925.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4925.5227,0.0243,0.0000,0.0000,16746.7773,16746.7773,7.8464,0.5491,914.7000,0.0000,914.7000,0.0237,247.2162,3.7000,1.0000,0.0000,0.0000,0.0000,247.2162,0.0005,0.0000,0.0000,667.4838,667.4838,7.8464,0.1191,16027.9000,0.0000,16027.9000,0.4156,3642.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3642.7045,0.0125,0.0000,0.0000,12385.1955,12385.1955,7.8464,0.5491,16973.2000,0.0000,16973.2000,0.4401,4587.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4587.3514,0.0036,0.0000,0.0000,12385.8486,12385.8486,8.0604,7.9016,7.9810,-0.0716,-1074.0527,1.7540,334.8544,3.3485,8.0604,7.8044,7.9324,-0.1154,-923.4481,0.9354,335.5528,3.3555,8.0604,7.7760,7.9182,-0.1283,-897.9128,0.8186,335.8358,3.3584,3.5081,0.1552,0.0000,0.1552,33156.4000,-2895.4136,-2895.4136
7882.0000,6.6126,18.0139,9046.9000,85160.9000,-76114.0000,2.2080,2056.1136,4.4000,1.0000,18924.6444,4.5000,1.0000,20980.7581,0.2240,0.0000,104085.5444,6990.7864,-97094.7581,6.6126,-0.6847,24936.4000,0.0000,24936.4000,0.6465,6739.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6739.5676,0.0439,0.0000,0.0000,18196.8324,18196.8324,6.6126,-1.1147,12109.5000,0.0000,12109.5000,0.3140,2752.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2752.1591,0.0124,0.0000,0.0000,9357.3409,9357.3409,6.6126,-0.6847,1197.3000,0.0000,1197.3000,0.0310,323.5946,3.7000,1.0000,0.0000,0.0000,0.0000,323.5946,0.0006,0.0000,0.0000,873.7054,873.7054,6.6126,-1.0606,12427.6000,55.8000,12371.8000,0.3222,2824.4545,4.4000,1.0000,11.3878,4.9000,1.0000,2835.8423,0.0079,0.0000,67.1878,9603.1455,9535.9577,6.6126,-0.6847,14880.0000,0.0000,14880.0000,0.3858,4021.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4021.6216,0.0000,0.0000,0.0000,10858.3784,10858.3784,9.8156,6.6672,8.2414,-1.5817,-23724.7829,1.9537,368.6708,3.6867,9.8156,6.5711,8.1933,-1.6298,-13038.2975,1.0419,369.4275,3.6943,9.8156,6.5431,8.1793,-1.6442,-11509.4629,0.9119,369.7348,3.6973,3.9075,0.2889,0.0000,0.2889,-10619.0000,-48272.5433,-48272.5433
7883.0000,6.2174,17.9129,6863.0000,100675.1000,-93812.1000,2.6102,1559.7727,4.4000,1.0000,22372.2444,4.5000,1.0000,23932.0172,0.3506,0.0000,123047.3444,5303.2273,-117744.1172,6.2174,-1.0799,29744.8000,0.0000,29744.8000,0.7712,8039.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8039.1351,0.0679,0.0000,0.0000,21705.6649,21705.6649,6.2174,-1.5099,8706.5000,0.0000,8706.5000,0.2257,1978.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1978.7500,0.0092,0.0000,0.0000,6727.7500,6727.7500,6.2174,-1.0799,1116.6000,0.0000,1116.6000,0.0289,301.7838,3.7000,1.0000,0.0000,0.0000,0.0000,301.7838,0.0005,0.0000,0.0000,814.8162,814.8162,6.2174,-1.1833,9791.7000,265.6000,9526.1000,0.2539,2225.3864,4.4000,1.0000,54.2041,4.9000,1.0000,2279.5904,0.0050,0.0000,319.8041,7566.3136,7246.5096,6.2174,-1.0799,13484.6000,0.0000,13484.6000,0.3496,3644.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3644.4865,0.0000,0.0000,0.0000,9840.1135,9840.1135,10.5844,6.2713,8.4279,-2.3509,-35263.7095,2.1198,396.7001,3.9670,10.5844,6.1764,8.3804,-2.4024,-19219.5521,1.1304,397.5013,3.9750,10.5844,6.1488,8.3666,-2.4180,-16926.0014,0.9893,397.8277,3.9783,4.2395,0.4331,0.0000,0.4331,-31233.5000,-71409.2630,-71409.2630
7884.0000,5.8517,17.6539,5923.2000,108974.7000,-103051.5000,2.8254,1346.1818,4.4000,1.0000,24216.6000,4.5000,1.0000,25562.7818,0.4294,0.0000,133191.3000,4577.0182,-128614.2818,5.8517,-1.4456,29744.2000,0.0000,29744.2000,0.7712,8038.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8038.9730,0.0733,0.0000,0.0000,21705.2270,21705.2270,5.8517,1.5583,8265.6000,2357.2000,5908.4000,0.2143,1878.5455,4.4000,1.0000,481.0612,4.9000,1.0000,2359.6067,0.0090,0.0000,2838.2612,6387.0545,3548.7933,5.8517,-1.4456,1296.1000,0.0000,1296.1000,0.0336,350.2973,3.7000,1.0000,0.0000,0.0000,0.0000,350.2973,0.0005,0.0000,0.0000,945.8027,945.8027,5.8517,-0.8689,6786.9000,567.4000,6219.5000,0.1760,1542.4773,4.4000,1.0000,115.7959,4.9000,1.0000,1658.2732,0.0022,0.0000,683.1959,5244.4227,4561.2268,5.8517,-1.4456,10868.2000,0.0000,10868.2000,0.2818,2937.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2937.3514,0.0000,0.0000,0.0000,7930.8486,7930.8486,11.2708,5.9053,8.5881,-2.9677,-44516.0897,2.1511,399.7149,3.9971,11.2708,5.8109,8.5409,-3.0197,-24157.7138,1.1471,400.5159,4.0052,11.2708,5.7835,8.5271,-3.0355,-21248.5798,1.0040,400.8423,4.0084,4.3022,0.5145,0.0000,0.5145,-49015.1000,-89922.3833,-89922.3833
7885.0000,5.3490,17.2445,4938.1000,116809.1000,-111871.0000,3.0285,1122.2955,4.4000,1.0000,25957.5778,4.5000,1.0000,27079.8732,0.5164,0.0000,142766.6778,3815.8045,-138950.8732,5.3490,-1.9483,29507.2000,0.0000,29507.2000,0.7650,7974.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7974.9189,0.0802,0.0000,0.0000,21532.2811,21532.2811,5.3490,14.0851,5796.5000,13553.9000,-7757.4000,0.3514,1317.3864,4.4000,1.0000,2766.1020,4.9000,1.0000,4083.4884,0.0195,0.0000,16320.0020,4479.1136,-11840.8884,5.3490,-1.9483,1157.4000,0.0000,1157.4000,0.0300,312.8108,3.7000,1.0000,0.0000,0.0000,0.0000,312.8108,0.0005,0.0000,0.0000,844.5892,844.5892,5.3490,-0.0269,4033.6000,787.7000,3245.9000,0.1046,916.7273,4.4000,1.0000,160.7551,4.9000,1.0000,1077.4824,0.0007,0.0000,948.4551,3116.8727,2168.4176,5.3490,-1.9483,9472.7000,0.0000,9472.7000,0.2456,2560.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2560.1892,0.0000,0.0000,0.0000,6912.5108,6912.5108,12.1863,5.4021,8.7942,-3.9469,-59203.1007,2.2625,416.6154,4.1662,12.1863,5.3085,8.7474,-4.0010,-32007.7919,1.2066,417.4396,4.1744,12.1863,5.2814,8.7338,-4.0176,-28123.0703,1.0560,417.7761,4.1778,4.5251,0.6173,0.0000,0.6173,-76245.2000,-119333.9629,-119333.9629
7886.0000,5.2017,17.1914,3705.2000,123125.1000,-119419.9000,3.1922,842.0909,4.4000,1.0000,27361.1333,4.5000,1.0000,28203.2242,0.5933,0.0000,150486.2333,2863.1091,-147623.1242,5.2017,-2.0956,29506.3000,0.0000,29506.3000,0.7650,7974.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7974.6757,0.0859,0.0000,0.0000,21531.6243,21531.6243,5.2017,15.4236,3746.7000,15917.2000,-12170.5000,0.4127,851.5227,4.4000,1.0000,3248.4082,4.9000,1.0000,4099.9309,0.0260,0.0000,19165.6082,2895.1773,-16270.4309,5.2017,-2.0956,1116.6000,0.0000,1116.6000,0.0289,301.7838,3.7000,1.0000,0.0000,0.0000,0.0000,301.7838,0.0005,0.0000,0.0000,814.8162,814.8162,5.2017,1.4314,2699.1000,887.0000,1812.1000,0.0700,613.4318,4.4000,1.0000,181.0204,4.9000,1.0000,794.4522,0.0002,0.0000,1068.0204,2085.6682,1017.6478,5.2017,-2.0956,8426.2000,0.0000,8426.2000,0.2185,2277.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2277.3514,0.0000,0.0000,0.0000,6148.8486,6148.8486,12.6347,5.2544,8.9445,-4.4476,-66713.6273,2.3437,428.7013,4.2870,12.6347,5.1615,8.8981,-4.5031,-36025.1604,1.2498,429.5403,4.2954,12.6347,5.1347,8.8847,-4.5203,-31641.8304,1.0938,429.8835,4.2988,4.6873,0.7060,0.0000,0.7060,-90729.2000,-134380.6182,-134380.6182
7887.0000,5.2807,17.3190,3021.8000,126924.1000,-123902.3000,3.2907,686.7727,4.4000,1.0000,28205.3556,4.5000,1.0000,28892.1283,0.6375,0.0000,155129.4556,2335.0273,-152794.4283,5.2807,-2.0166,29466.1000,0.0000,29466.1000,0.7640,7963.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7963.8108,0.0855,0.0000,0.0000,21502.2892,21502.2892,5.2807,12.4677,6007.8000,9564.4000,-3556.6000,0.2480,1365.4091,4.4000,1.0000,1951.9184,4.9000,1.0000,3317.3275,0.0124,0.0000,11516.3184,4642.3909,-6873.9275,5.2807,-2.0166,921.1000,0.0000,921.1000,0.0239,248.9459,3.7000,1.0000,0.0000,0.0000,0.0000,248.9459,0.0004,0.0000,0.0000,672.1541,672.1541,5.2807,0.5284,2825.5000,698.1000,2127.4000,0.0733,642.1591,4.4000,1.0000,142.4694,4.9000,1.0000,784.6285,0.0001,0.0000,840.5694,2183.3409,1342.7715,5.2807,-2.0166,7379.6000,0.0000,7379.6000,0.1913,1994.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1994.4865,0.0000,0.0000,0.0000,5385.1135,5385.1135,12.6652,5.3334,8.9993,-4.3277,-64916.1145,2.2956,418.8940,4.1889,12.6652,5.2405,8.9529,-4.3822,-35057.4568,1.2242,419.7133,4.1971,12.6652,5.2137,8.9395,-4.3989,-30792.4561,1.0714,420.0481,4.2005,4.5911,0.7359,0.0000,0.7359,-87564.7000,-130766.0275,-130766.0275
7888.0000,5.9888,17.9505,3218.6000,95481.6000,-92263.0000,2.4755,731.5000,4.4000,1.0000,21218.1333,4.5000,1.0000,21949.6333,0.3048,0.0000,116699.7333,2487.1000,-114212.6333,5.9888,-1.3085,29465.5000,0.0000,29465.5000,0.7639,7963.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7963.6486,0.0624,0.0000,0.0000,21501.8514,21501.8514,5.9888,0.5903,7181.6000,1389.0000,5792.6000,0.1862,1632.1818,4.4000,1.0000,283.4694,4.9000,1.0000,1915.6512,0.0065,0.0000,1672.4694,5549.4182,3876.9488,5.9888,-1.3085,823.8000,0.0000,823.8000,0.0214,222.6486,3.7000,1.0000,0.0000,0.0000,0.0000,222.6486,0.0002,0.0000,0.0000,601.1514,601.1514,5.9888,0.8241,2776.9000,591.0000,2185.9000,0.0720,631.1136,4.4000,1.0000,120.6122,4.9000,1.0000,751.7259,0.0002,0.0000,711.6122,2145.7864,1434.1741,5.9888,-1.3085,8426.2000,0.0000,8426.2000,0.2185,2277.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2277.3514,0.0000,0.0000,0.0000,6148.8486,6148.8486,11.5834,6.0428,8.8131,-2.6623,-39934.9899,1.8687,343.8152,3.4382,11.5834,5.9475,8.7655,-2.7079,-21663.0178,0.9966,344.5078,3.4451,11.5834,5.9200,8.7517,-2.7217,-19051.6513,0.8722,344.7886,3.4479,3.7375,0.3742,0.0000,0.3742,-45569.0000,-80649.6591,-80649.6591
7889.0000,6.4787,18.3497,3896.7000,85735.7000,-81839.0000,2.2229,885.6136,4.4000,1.0000,19052.3778,4.5000,1.0000,19937.9914,0.2331,0.0000,104788.0778,3011.0864,-101776.9914,6.4787,-0.8186,29467.4000,0.0000,29467.4000,0.7640,7964.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7964.1622,0.0577,0.0000,0.0000,21503.2378,21503.2378,6.4787,-1.2486,11093.8000,0.0000,11093.8000,0.2876,2521.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2521.3182,0.0112,0.0000,0.0000,8572.4818,8572.4818,6.4787,-0.8186,869.7000,0.0000,869.7000,0.0225,235.0541,3.7000,1.0000,0.0000,0.0000,0.0000,235.0541,0.0003,0.0000,0.0000,634.6459,634.6459,6.4787,0.4048,3493.4000,479.7000,3013.7000,0.0906,793.9545,4.4000,1.0000,97.8980,4.9000,1.0000,891.8525,0.0005,0.0000,577.5980,2699.4455,2121.8475,6.4787,-0.8186,9821.6000,0.0000,9821.6000,0.2546,2654.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2654.4865,0.0000,0.0000,0.0000,7167.1135,7167.1135,10.8762,6.5332,8.7047,-2.0337,-30505.9953,1.8211,336.6594,3.3666,10.8762,6.4371,8.6567,-2.0785,-16628.0722,0.9712,337.3443,3.3734,10.8762,6.4094,8.6428,-2.0919,-14643.5973,0.8500,337.6214,3.3762,3.6422,0.3029,0.0000,0.3029,-27572.8000,-61777.6648,-61777.6648
7890.0000,6.5887,18.3742,4915.3000,86971.7000,-82056.4000,2.2549,1117.1136,4.4000,1.0000,19327.0444,4.5000,1.0000,20444.1581,0.2372,0.0000,106298.7444,3798.1864,-102500.5581,6.5887,-0.7086,24229.7000,0.0000,24229.7000,0.6282,6548.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6548.5676,0.0443,0.0000,0.0000,17681.1324,17681.1324,6.5887,-1.1386,17637.6000,0.0000,17637.6000,0.4573,4008.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4008.5455,0.0221,0.0000,0.0000,13629.0545,13629.0545,6.5887,-0.7086,532.7000,0.0000,532.7000,0.0138,143.9730,3.7000,1.0000,0.0000,0.0000,0.0000,143.9730,0.0002,0.0000,0.0000,388.7270,388.7270,6.5887,1.1543,3012.2000,573.6000,2438.6000,0.0781,684.5909,4.4000,1.0000,117.0612,4.9000,1.0000,801.6521,0.0005,0.0000,690.6612,2327.6091,1636.9479,6.5887,-0.7086,12961.3000,0.0000,12961.3000,0.3360,3503.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3503.0541,0.0000,0.0000,0.0000,9458.2459,9458.2459,10.6966,6.6432,8.6699,-1.9638,-29457.5202,1.8842,348.8509,3.4885,10.6966,6.5472,8.6219,-2.0101,-16080.9966,1.0048,349.5603,3.4956,10.6966,6.5195,8.6081,-2.0240,-14167.9334,0.8794,349.8475,3.4985,3.7683,0.3043,0.0000,0.3043,-24256.5000,-59706.4503,-59706.4503
7891.0000,7.3461,18.9538,6136.7000,77173.3000,-71036.6000,2.0009,1394.7045,4.4000,1.0000,17149.6222,4.5000,1.0000,18544.3268,0.1720,0.0000,94322.9222,4741.9955,-89580.9268,7.3461,0.0488,14431.8000,0.0000,14431.8000,0.3742,3900.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3900.4865,0.0217,0.0000,0.0000,10531.3135,10531.3135,7.3461,-0.3812,40109.2000,0.0000,40109.2000,1.0399,9115.7273,4.4000,1.0000,0.0000,0.0000,0.0000,9115.7273,0.0815,0.0000,0.0000,30993.4727,30993.4727,7.3461,0.0488,539.7000,0.0000,539.7000,0.0140,145.8649,3.7000,1.0000,0.0000,0.0000,0.0000,145.8649,0.0003,0.0000,0.0000,393.8351,393.8351,7.3461,2.3648,2830.9000,645.6000,2185.3000,0.0734,643.3864,4.4000,1.0000,131.7551,4.9000,1.0000,775.1415,0.0007,0.0000,777.3551,2187.5136,1410.1585,7.3461,0.0488,15228.9000,0.0000,15228.9000,0.3948,4115.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4115.9189,0.0000,0.0000,0.0000,11112.9811,11112.9811,9.6838,7.4003,8.5421,-1.1441,-17161.6511,1.9486,362.8225,3.6282,9.6838,7.3047,8.4943,-1.1919,-9535.2684,1.0391,363.5594,3.6356,9.6838,7.2770,8.4804,-1.2060,-8442.2462,0.9094,363.8581,3.6386,3.8972,0.2762,0.0000,0.2762,1458.3000,-35139.1658,-35139.1658
7892.0000,7.7696,19.2735,6955.2000,74818.6000,-67863.4000,1.9398,1580.7273,4.4000,1.0000,16626.3556,4.5000,1.0000,18207.0828,0.1636,0.0000,91444.9556,5374.4727,-86070.4828,7.7696,0.4723,14421.7000,0.0000,14421.7000,0.3739,3897.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3897.7568,0.0237,0.0000,0.0000,10523.9432,10523.9432,7.7696,0.0423,53509.5000,0.0000,53509.5000,1.3873,12161.2500,4.4000,1.0000,0.0000,0.0000,0.0000,12161.2500,0.1429,0.0000,0.0000,41348.2500,41348.2500,7.7696,0.4723,536.4000,0.0000,536.4000,0.0139,144.9730,3.7000,1.0000,0.0000,0.0000,0.0000,144.9730,0.0004,0.0000,0.0000,391.4270,391.4270,7.7696,1.7488,3878.7000,549.7000,3329.0000,0.1006,881.5227,4.4000,1.0000,112.1837,4.9000,1.0000,993.7064,0.0013,0.0000,661.8837,2997.1773,2335.2936,7.7696,0.4723,14531.2000,0.0000,14531.2000,0.3767,3927.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3927.3514,0.0000,0.0000,0.0000,10603.8486,10603.8486,9.0602,7.8234,8.4418,-0.6666,-9999.1926,2.0961,392.0356,3.9204,9.0602,7.7287,8.3944,-0.7176,-5740.7196,1.1178,392.8252,3.9283,9.0602,7.7012,8.3807,-0.7325,-5127.8081,0.9783,393.1463,3.9315,4.1923,0.3320,0.0000,0.3320,18464.4000,-20867.7203,-20867.7203
7893.0000,9.4007,18.7739,13659.7000,37049.0000,-23389.3000,0.9606,3104.4773,4.4000,1.0000,8233.1111,4.5000,1.0000,11337.5884,0.0306,0.0000,45282.1111,10555.2227,-34726.8884,9.4007,2.1034,14421.4000,0.0000,14421.4000,0.3739,3897.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3897.6757,0.0141,0.0000,0.0000,10523.7243,10523.7243,9.4007,1.6734,54792.5000,0.0000,54792.5000,1.4206,12452.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12452.8409,0.1087,0.0000,0.0000,42339.6591,42339.6591,9.4007,2.1034,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0003,0.0000,0.0000,386.3919,386.3919,9.4007,2.6957,5174.4000,439.3000,4735.1000,0.1342,1176.0000,4.4000,1.0000,89.6531,4.9000,1.0000,1265.6531,0.0018,0.0000,528.9531,3998.4000,3469.4469,9.4007,2.1034,13310.2000,0.0000,13310.2000,0.3451,3597.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3597.3514,0.0000,0.0000,0.0000,9712.8486,9712.8486,6.8699,9.4560,8.1629,1.0799,16198.8344,1.6240,307.5252,3.0753,6.8699,9.3586,8.1142,1.0392,8313.3721,0.8661,308.1658,3.0817,6.8699,9.3303,8.1001,1.0276,7192.9760,0.7580,308.4243,3.0842,3.2480,0.1555,0.0000,0.1555,64399.4000,31705.1825,31705.1825
7894.0000,9.6811,18.1199,16820.9000,34355.0000,-17534.1000,0.8907,3822.9318,4.4000,1.0000,7634.4444,4.5000,1.0000,11457.3763,0.0271,0.0000,41989.4444,12997.9682,-28991.4763,9.6811,2.3838,14421.3000,0.0000,14421.3000,0.3739,3897.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3897.6486,0.0151,0.0000,0.0000,10523.6514,10523.6514,9.6811,1.9538,64320.0000,0.0000,64320.0000,1.6676,14618.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14618.1818,0.1503,0.0000,0.0000,49701.8182,49701.8182,9.6811,2.3838,631.6000,0.0000,631.6000,0.0164,170.7027,3.7000,1.0000,0.0000,0.0000,0.0000,170.7027,0.0004,0.0000,0.0000,460.8973,460.8973,9.6811,2.5779,6341.3000,328.7000,6012.6000,0.1644,1441.2045,4.4000,1.0000,67.0816,4.9000,1.0000,1508.2862,0.0025,0.0000,395.7816,4900.0955,4504.3138,9.6811,2.3838,10868.2000,0.0000,10868.2000,0.2818,2937.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2937.3514,0.0000,0.0000,0.0000,7930.8486,7930.8486,6.3108,9.7364,8.0236,1.4951,22427.1776,1.6974,323.4240,3.2342,6.3108,9.6390,7.9749,1.4525,11619.9822,0.9052,324.0997,3.2410,6.3108,9.6106,7.9607,1.4404,10082.8932,0.7922,324.3725,3.2437,3.3948,0.1954,0.0000,0.1954,78719.6000,44130.0530,44130.0530
7895.0000,10.0987,16.6955,20290.1000,27871.0000,-7580.9000,0.7226,4611.3864,4.4000,1.0000,6193.5556,4.5000,1.0000,10804.9419,0.0145,0.0000,34064.5556,15678.7136,-18385.8419,10.0987,2.8014,14421.1000,0.0000,14421.1000,0.3739,3897.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3897.5946,0.0146,0.0000,0.0000,10523.5054,10523.5054,10.0987,2.3715,64316.9000,0.0000,64316.9000,1.6675,14617.4773,4.4000,1.0000,0.0000,0.0000,0.0000,14617.4773,0.1420,0.0000,0.0000,49699.4227,49699.4227,10.0987,2.8014,437.3000,0.0000,437.3000,0.0113,118.1892,3.7000,1.0000,0.0000,0.0000,0.0000,118.1892,0.0003,0.0000,0.0000,319.1108,319.1108,10.0987,2.5162,8441.7000,101.5000,8340.2000,0.2189,1918.5682,4.4000,1.0000,20.7143,4.9000,1.0000,1939.2825,0.0038,0.0000,122.2143,6523.1318,6400.9175,10.0987,2.8014,9472.7000,0.0000,9472.7000,0.2456,2560.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2560.1892,0.0000,0.0000,0.0000,6912.5108,6912.5108,5.6598,10.1544,7.9071,1.8722,28082.8092,1.6199,310.2723,3.1027,5.6598,10.0564,7.8581,1.8312,14649.3846,0.8639,310.9263,3.1093,5.6598,10.0278,7.8438,1.8196,12737.4315,0.7560,311.1901,3.1119,3.2398,0.1753,0.0000,0.1753,89407.3000,55469.6254,55469.6254
7896.0000,10.4304,15.2255,23099.2000,24033.0000,-933.8000,0.6231,5249.8182,4.4000,1.0000,5340.6667,4.5000,1.0000,10590.4848,0.0122,0.0000,29373.6667,17849.3818,-11524.2848,10.4304,3.1331,14420.9000,0.0000,14420.9000,0.3739,3897.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3897.5405,0.0151,0.0000,0.0000,10523.3595,10523.3595,10.4304,2.7031,74715.0000,0.0000,74715.0000,1.9371,16980.6818,4.4000,1.0000,0.0000,0.0000,0.0000,16980.6818,0.1911,0.0000,0.0000,57734.3182,57734.3182,10.4304,3.1331,442.4000,0.0000,442.4000,0.0115,119.5676,3.7000,1.0000,0.0000,0.0000,0.0000,119.5676,0.0004,0.0000,0.0000,322.8324,322.8324,10.4304,2.7031,11194.5000,0.0000,11194.5000,0.2902,2544.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2544.2045,0.0063,0.0000,0.0000,8650.2955,8650.2955,10.4304,3.1331,5286.4000,0.0000,5286.4000,0.1371,1428.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1428.7568,0.0000,0.0000,0.0000,3857.6432,3857.6432,5.0831,10.4860,7.7845,2.3429,35143.7128,1.6864,324.7917,3.2479,5.0831,10.3881,7.7356,2.3003,18402.1023,0.8994,325.4763,3.2548,5.0831,10.3595,7.7213,2.2883,16018.3488,0.7871,325.7527,3.2575,3.3729,0.2250,0.0000,0.2250,105125.4000,69564.1639,69564.1639
7897.0000,10.5902,11.5634,27483.4000,19564.3000,7919.1000,0.7126,6246.2273,4.4000,1.0000,4347.6222,4.5000,1.0000,10593.8495,0.0151,0.0000,23911.9222,21237.1727,-2674.7495,10.5902,3.2929,14449.4000,0.0000,14449.4000,0.3746,3905.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3905.2432,0.0159,0.0000,0.0000,10544.1568,10544.1568,10.5902,2.8629,72396.0000,0.0000,72396.0000,1.8770,16453.6364,4.4000,1.0000,0.0000,0.0000,0.0000,16453.6364,0.1853,0.0000,0.0000,55942.3636,55942.3636,10.5902,3.2929,385.0000,0.0000,385.0000,0.0100,104.0541,3.7000,1.0000,0.0000,0.0000,0.0000,104.0541,0.0003,0.0000,0.0000,280.9459,280.9459,10.5902,2.8629,14282.2000,0.0000,14282.2000,0.3703,3245.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3245.9545,0.0095,0.0000,0.0000,11036.2455,11036.2455,10.5902,3.2929,1626.2000,0.0000,1626.2000,0.0422,439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,439.5135,0.0000,0.0000,0.0000,1186.6865,1186.6865,4.7477,10.6458,7.6968,2.5681,38520.9931,1.6933,327.4008,3.2740,4.7477,10.5479,7.6478,2.5252,20201.7545,0.9030,328.0920,3.2809,4.7477,10.5193,7.6335,2.5133,17592.9012,0.7903,328.3712,3.2837,3.3866,0.2261,0.0000,0.2261,111057.9000,76315.6488,76315.6488
7898.0000,10.6906,9.5978,30622.9000,16622.8000,14000.1000,0.7940,6959.7500,4.4000,1.0000,3693.9556,4.5000,1.0000,10653.7056,0.0235,0.0000,20316.7556,23663.1500,3346.3944,10.6906,3.3933,14453.0000,0.0000,14453.0000,0.3747,3906.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3906.2162,0.0174,0.0000,0.0000,10546.7838,10546.7838,10.6906,2.9633,81902.8000,0.0000,81902.8000,2.1235,18614.2727,4.4000,1.0000,0.0000,0.0000,0.0000,18614.2727,0.2515,0.0000,0.0000,63288.5273,63288.5273,10.6906,3.3933,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0004,0.0000,0.0000,290.7973,290.7973,10.6906,2.9633,16159.2000,0.0000,16159.2000,0.4190,3672.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3672.5455,0.0130,0.0000,0.0000,12486.6545,12486.6545,10.6906,3.3933,927.4000,0.0000,927.4000,0.0240,250.6486,3.7000,1.0000,0.0000,0.0000,0.0000,250.6486,0.0000,0.0000,0.0000,676.7514,676.7514,4.4167,10.7456,7.5811,3.0477,45715.2277,1.8727,363.9804,3.6398,4.4167,10.6488,7.5327,3.0008,24006.3651,0.9987,364.7414,3.6474,4.4167,10.6205,7.5186,2.9878,20914.3159,0.8740,365.0500,3.6505,3.7455,0.3058,0.0000,0.3058,127841.0000,90635.9087,90635.9087
7899.0000,10.7176,8.3394,32899.1000,14398.1000,18501.0000,0.8530,7477.0682,4.4000,1.0000,3199.5778,4.5000,1.0000,10676.6460,0.0264,0.0000,17597.6778,25422.0318,7824.3540,10.7176,3.4203,14457.9000,0.0000,14457.9000,0.3748,3907.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3907.5405,0.0170,0.0000,0.0000,10550.3595,10550.3595,10.7176,2.9904,76339.0000,0.0000,76339.0000,1.9792,17349.7727,4.4000,1.0000,0.0000,0.0000,0.0000,17349.7727,0.2195,0.0000,0.0000,58989.2273,58989.2273,10.7176,3.4203,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0004,0.0000,0.0000,281.2378,281.2378,10.7176,2.9904,17973.1000,0.0000,17973.1000,0.4660,4084.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4084.7955,0.0156,0.0000,0.0000,13888.3045,13888.3045,10.7176,3.4203,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0000,0.0000,0.0000,294.0081,294.0081,4.2717,10.7726,7.5222,3.0870,46305.3279,1.8467,359.8789,3.5988,4.2717,10.6759,7.4738,3.0408,24326.4420,0.9848,360.6317,3.6063,4.2717,10.6475,7.4596,3.0280,21195.7214,0.8619,360.9371,3.6094,3.6935,0.2789,0.0000,0.2789,128059.3000,91827.4913,91827.4913
7900.0000,10.7552,7.3213,34968.7000,12283.8000,22684.9000,0.9066,7947.4318,4.4000,1.0000,2729.7333,4.5000,1.0000,10677.1652,0.0312,0.0000,15013.5333,27021.2682,12007.7348,10.7552,3.4579,14457.6000,0.0000,14457.6000,0.3748,3907.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3907.4595,0.0190,0.0000,0.0000,10550.1405,10550.1405,10.7552,3.0279,83506.3000,0.0000,83506.3000,2.1651,18978.7045,4.4000,1.0000,0.0000,0.0000,0.0000,18978.7045,0.2744,0.0000,0.0000,64527.5955,64527.5955,10.7552,3.4579,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0004,0.0000,0.0000,289.9216,289.9216,10.7552,3.0279,19526.1000,0.0000,19526.1000,0.5063,4437.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4437.7500,0.0194,0.0000,0.0000,15088.3500,15088.3500,10.7552,3.4579,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0000,0.0000,0.0000,294.0081,294.0081,4.0503,10.8096,7.4300,3.4531,51796.1313,1.9868,388.7770,3.8878,4.0503,10.7138,7.3821,3.4038,27230.5530,1.0595,389.5832,3.8958,4.0503,10.6857,7.3680,3.3902,23731.0662,0.9273,389.9114,3.8991,3.9735,0.3444,0.0000,0.3444,140975.1000,102757.7506,102757.7506
