Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7901.0000,10.7057,6.9300,38222.0000,12357.5000,25864.5000,0.9910,8686.8182,4.4000,1.0000,2746.1111,4.5000,1.0000,11432.9293,0.0374,0.0000,15103.6111,29535.1818,14431.5707,10.7057,3.4084,14457.4000,0.0000,14457.4000,0.3748,3907.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3907.4054,0.0196,0.0000,0.0000,10549.9946,10549.9946,10.7057,2.9784,82262.6000,0.0000,82262.6000,2.1328,18696.0455,4.4000,1.0000,0.0000,0.0000,0.0000,18696.0455,0.2730,0.0000,0.0000,63566.5545,63566.5545,10.7057,3.4084,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0004,0.0000,0.0000,282.0405,282.0405,10.7057,2.9784,19904.4000,0.0000,19904.4000,0.5161,4523.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4523.7273,0.0205,0.0000,0.0000,15380.6727,15380.6727,10.7057,3.4084,927.5000,0.0000,927.5000,0.0240,250.6757,3.7000,1.0000,0.0000,0.0000,0.0000,250.6757,0.0000,0.0000,0.0000,676.8243,676.8243,3.9890,10.7599,7.3745,3.5245,52866.9489,2.0244,397.1300,3.9713,3.9890,10.6646,7.3268,3.4745,27796.1442,1.0796,397.9501,3.9795,3.9890,10.6365,7.3128,3.4607,24224.5643,0.9448,398.2845,3.9828,4.0487,0.3509,0.0000,0.3509,143802.9000,104887.6574,104887.6574
7902.0000,10.6794,6.3049,41320.4000,11335.1000,29985.3000,1.0713,9391.0000,4.4000,1.0000,2518.9111,4.5000,1.0000,11909.9111,0.0467,0.0000,13854.0111,31929.4000,18075.3889,10.6794,3.3821,14457.1000,0.0000,14457.1000,0.3748,3907.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3907.3243,0.0230,0.0000,0.0000,10549.7757,10549.7757,10.6794,2.9521,94263.0000,0.0000,94263.0000,2.4439,21423.4091,4.4000,1.0000,0.0000,0.0000,0.0000,21423.4091,0.3814,0.0000,0.0000,72839.5909,72839.5909,10.6794,3.3821,536.8000,0.0000,536.8000,0.0139,145.0811,3.7000,1.0000,0.0000,0.0000,0.0000,145.0811,0.0007,0.0000,0.0000,391.7189,391.7189,10.6794,2.9521,20180.1000,0.0000,20180.1000,0.5232,4586.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4586.3864,0.0239,0.0000,0.0000,15593.7136,15593.7136,10.6794,3.3821,4949.3000,0.0000,4949.3000,0.1283,1337.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1337.6486,0.0000,0.0000,0.0000,3611.6514,3611.6514,3.7894,10.7326,7.2610,4.0666,60998.6054,2.2778,449.1335,4.4913,3.7894,10.6390,7.2142,4.0114,32090.8715,1.2147,450.0455,4.5005,3.7894,10.6114,7.2004,3.9961,27972.3625,1.0631,450.4195,4.5042,4.5555,0.4757,0.0000,0.4757,164371.6000,121061.8394,121061.8394
7903.0000,10.3037,8.6609,44994.7000,22399.2000,22595.5000,1.1666,10226.0682,4.4000,1.0000,4977.6000,4.5000,1.0000,15203.6682,0.0548,0.0000,27376.8000,34768.6318,7391.8318,10.3037,3.0064,14456.8000,0.0000,14456.8000,0.3748,3907.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3907.2432,0.0228,0.0000,0.0000,10549.5568,10549.5568,10.3037,2.5764,88372.2000,0.0000,88372.2000,2.2912,20084.5909,4.4000,1.0000,0.0000,0.0000,0.0000,20084.5909,0.3399,0.0000,0.0000,68287.6091,68287.6091,10.3037,3.0064,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0005,0.0000,0.0000,283.1351,283.1351,10.3037,2.5764,19383.0000,0.0000,19383.0000,0.5025,4405.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4405.2273,0.0246,0.0000,0.0000,14977.7727,14977.7727,10.3037,3.0064,16665.2000,0.0000,16665.2000,0.4321,4504.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4504.1081,0.0001,0.0000,0.0000,12161.0919,12161.0919,4.1357,10.3563,7.2460,3.8207,57310.3164,2.3886,471.3161,4.7132,4.1357,10.2637,7.1997,3.7635,30107.9480,1.2738,472.2618,4.7226,4.1357,10.2365,7.1861,3.7475,26232.7330,1.1148,472.6511,4.7265,4.7773,0.4428,0.0000,0.4428,161860.7000,113650.9974,113650.9974
7904.0000,10.0726,11.3857,40032.5000,29610.7000,10421.8000,1.0379,9098.2955,4.4000,1.0000,6580.1556,4.5000,1.0000,15678.4510,0.0432,0.0000,36190.8556,30934.2045,-5256.6510,10.0726,2.7753,14456.7000,0.0000,14456.7000,0.3748,3907.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3907.2162,0.0221,0.0000,0.0000,10549.4838,10549.4838,10.0726,2.3453,92062.4000,0.0000,92062.4000,2.3869,20923.2727,4.4000,1.0000,0.0000,0.0000,0.0000,20923.2727,0.3579,0.0000,0.0000,71139.1273,71139.1273,10.0726,2.7753,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0005,0.0000,0.0000,289.6297,289.6297,10.0726,2.3453,17718.0000,0.0000,17718.0000,0.4594,4026.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4026.8182,0.0211,0.0000,0.0000,13691.1818,13691.1818,10.0726,2.7753,17714.4000,0.0000,17714.4000,0.4593,4787.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4787.6757,0.0010,0.0000,0.0000,12926.7243,12926.7243,4.4065,10.1251,7.2658,3.4765,52148.2438,2.3643,466.0930,4.6609,4.4065,10.0328,7.2196,3.4201,27361.0465,1.2608,467.0250,4.6703,4.4065,10.0056,7.2060,3.4043,23830.2057,1.1035,467.4091,4.6741,4.7286,0.4459,0.0000,0.4459,152770.2000,103339.4959,103339.4959
7905.0000,9.6437,15.1622,30899.7000,35617.3000,-4717.6000,0.9234,7022.6591,4.4000,1.0000,7914.9556,4.5000,1.0000,14937.6146,0.0311,0.0000,43532.2556,23877.0409,-19655.2146,9.6437,2.3464,19181.0000,0.0000,19181.0000,0.4973,5184.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5184.0541,0.0234,0.0000,0.0000,13996.9459,13996.9459,9.6437,1.9165,63849.2000,0.0000,63849.2000,1.6554,14511.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14511.1818,0.1598,0.0000,0.0000,49338.0182,49338.0182,9.6437,2.3464,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0003,0.0000,0.0000,282.2595,282.2595,9.6437,1.9165,15329.8000,0.0000,15329.8000,0.3975,3484.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3484.0455,0.0136,0.0000,0.0000,11845.7545,11845.7545,9.6437,2.3464,17015.0000,0.0000,17015.0000,0.4411,4598.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4598.6486,0.0027,0.0000,0.0000,12416.3514,12416.3514,5.1369,9.6974,7.4172,2.3012,34518.2280,1.9624,384.2303,3.8423,5.1369,9.6030,7.3700,2.2534,18027.0559,1.0465,385.0149,3.8501,5.1369,9.5752,7.3561,2.2398,15678.8309,0.9159,385.3361,3.8534,3.9248,0.2309,0.0000,0.2309,111044.2000,68224.1148,68224.1148
7906.0000,9.0190,16.6219,26026.2000,43537.5000,-17511.3000,1.1288,5915.0455,4.4000,1.0000,9675.0000,4.5000,1.0000,15590.0455,0.0482,0.0000,53212.5000,20111.1545,-33101.3455,9.0190,1.7217,23931.8000,0.0000,23931.8000,0.6205,6468.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6468.0541,0.0324,0.0000,0.0000,17463.7459,17463.7459,9.0190,1.2917,49969.5000,0.0000,49969.5000,1.2956,11356.7045,4.4000,1.0000,0.0000,0.0000,0.0000,11356.7045,0.1073,0.0000,0.0000,38612.7955,38612.7955,9.0190,1.7217,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0003,0.0000,0.0000,288.6081,288.6081,9.0190,1.4067,11339.9000,108.3000,11231.6000,0.2940,2577.2500,4.4000,1.0000,22.1020,4.9000,1.0000,2599.3520,0.0074,0.0000,130.4020,8762.6500,8632.2480,9.0190,1.7217,14916.6000,0.0000,14916.6000,0.3867,4031.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4031.5135,0.0006,0.0000,0.0000,10885.0865,10885.0865,6.0499,9.0732,7.5616,1.4521,21780.8023,1.8679,363.3607,3.6336,6.0499,8.9779,7.5139,1.4062,11249.2983,0.9961,364.1082,3.6411,6.0499,8.9499,7.4999,1.3930,9751.0380,0.8718,364.4133,3.6441,3.7358,0.1960,0.0000,0.1960,82933.7000,42781.1385,42781.1385
7907.0000,8.9972,16.6906,25585.4000,43655.4000,-18070.0000,1.1318,5814.8636,4.4000,1.0000,9701.2000,4.5000,1.0000,15516.0636,0.0506,0.0000,53356.6000,19770.5364,-33586.0636,8.9972,1.6999,28662.1000,0.0000,28662.1000,0.7431,7746.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7746.5135,0.0430,0.0000,0.0000,20915.5865,20915.5865,8.9972,1.2699,48460.8000,0.0000,48460.8000,1.2564,11013.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11013.8182,0.1055,0.0000,0.0000,37446.9818,37446.9818,8.9972,1.6999,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0003,0.0000,0.0000,283.1351,283.1351,8.9972,2.0916,7706.0000,525.9000,7180.1000,0.1998,1751.3636,4.4000,1.0000,107.3265,4.9000,1.0000,1858.6902,0.0036,0.0000,633.2265,5954.6364,5321.4098,8.9972,1.6999,13517.7000,0.0000,13517.7000,0.3505,3653.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3653.4324,0.0000,0.0000,0.0000,9864.2676,9864.2676,6.1708,9.0516,7.6112,1.3673,20509.8008,1.8459,358.2717,3.5827,6.1708,8.9559,7.5633,1.3218,10574.3502,0.9844,359.0112,3.5901,6.1708,8.9278,7.5493,1.3087,9161.1663,0.8615,359.3126,3.5931,3.6917,0.2029,0.0000,0.2029,80138.7000,40245.3172,40245.3172
7908.0000,8.8874,16.9634,23811.7000,44377.1000,-20565.4000,1.1506,5411.7500,4.4000,1.0000,9861.5778,4.5000,1.0000,15273.3278,0.0530,0.0000,54238.6778,18399.9500,-35838.7278,8.8874,1.5901,28663.1000,0.0000,28663.1000,0.7431,7746.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7746.7838,0.0445,0.0000,0.0000,20916.3162,20916.3162,8.8874,1.1601,51677.6000,0.0000,51677.6000,1.3398,11744.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11744.9091,0.1203,0.0000,0.0000,39932.6909,39932.6909,8.8874,1.5901,488.4000,0.0000,488.4000,0.0127,132.0000,3.7000,1.0000,0.0000,0.0000,0.0000,132.0000,0.0003,0.0000,0.0000,356.4000,356.4000,8.8874,4.0837,4126.0000,1001.8000,3124.2000,0.1070,937.7273,4.4000,1.0000,204.4490,4.9000,1.0000,1142.1763,0.0012,0.0000,1206.2490,3188.2727,1982.0237,8.8874,1.5901,10894.7000,0.0000,10894.7000,0.2825,2944.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2944.5135,0.0000,0.0000,0.0000,7950.1865,7950.1865,6.3701,8.9420,7.6561,1.2021,18031.9821,1.8178,352.1178,3.5212,6.3701,8.8460,7.6081,1.1572,9257.2631,0.9694,352.8467,3.5285,6.3701,8.8178,7.5940,1.1442,8009.6444,0.8484,353.1433,3.5314,3.6356,0.2193,0.0000,0.2193,74282.6000,35298.8896,35298.8896
7909.0000,8.3408,17.4438,19344.2000,47920.1000,-28575.9000,1.2424,4396.4091,4.4000,1.0000,10648.9111,4.5000,1.0000,15045.3202,0.0605,0.0000,58569.0111,14947.7909,-43621.2202,8.3408,1.0436,28662.9000,0.0000,28662.9000,0.7431,7746.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7746.7297,0.0424,0.0000,0.0000,20916.1703,20916.1703,8.3408,0.6136,39966.6000,0.0000,39966.6000,1.0362,9083.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9083.3182,0.0738,0.0000,0.0000,30883.2818,30883.2818,8.3408,1.0436,482.5000,0.0000,482.5000,0.0125,130.4054,3.7000,1.0000,0.0000,0.0000,0.0000,130.4054,0.0003,0.0000,0.0000,352.0946,352.0946,8.3408,8.1011,2291.9000,1425.2000,866.7000,0.0594,520.8864,4.4000,1.0000,290.8571,4.9000,1.0000,811.7435,0.0004,0.0000,1716.0571,1771.0136,54.9565,8.3408,1.0436,9495.8000,0.0000,9495.8000,0.2462,2566.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2566.4324,0.0000,0.0000,0.0000,6929.3676,6929.3676,7.1365,8.3960,7.7662,0.5408,8112.5384,1.6699,321.8785,3.2188,7.1365,8.2990,7.7177,0.4991,3992.9964,0.8906,322.5510,3.2255,7.1365,8.2705,7.7035,0.4870,3409.1158,0.7794,322.8239,3.2282,3.3399,0.1774,0.0000,0.1774,50898.6000,15514.6505,15514.6505
7910.0000,8.0613,17.7937,16326.7000,50670.4000,-34343.7000,1.3137,3710.6136,4.4000,1.0000,11260.0889,4.5000,1.0000,14970.7025,0.0683,0.0000,61930.4889,12616.0864,-49314.4025,8.0613,0.7640,28662.7000,0.0000,28662.7000,0.7431,7746.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7746.6757,0.0431,0.0000,0.0000,20916.0243,20916.0243,8.0613,0.3341,37515.3000,0.0000,37515.3000,0.9727,8526.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8526.2045,0.0668,0.0000,0.0000,28989.0955,28989.0955,8.0613,0.7640,631.9000,0.0000,631.9000,0.0164,170.7838,3.7000,1.0000,0.0000,0.0000,0.0000,170.7838,0.0003,0.0000,0.0000,461.1162,461.1162,8.0613,13.4719,1451.8000,1692.0000,-240.2000,0.0439,329.9545,4.4000,1.0000,345.3061,4.9000,1.0000,675.2607,0.0002,0.0000,2037.3061,1121.8455,-915.4607,8.0613,0.7640,8446.6000,0.0000,8446.6000,0.2190,2282.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2282.8649,0.0000,0.0000,0.0000,6163.7351,6163.7351,7.5677,8.1167,7.8422,0.2336,3503.2862,1.6544,317.7947,3.1779,7.5677,8.0193,7.7935,0.1921,1536.7843,0.8823,318.4605,3.1846,7.5677,7.9908,7.7792,0.1800,1260.0375,0.7721,318.7302,3.1873,3.3088,0.1788,0.0000,0.1788,40672.6000,6300.1079,6300.1079
7911.0000,8.0987,17.7091,16612.5000,49147.9000,-32535.4000,1.2743,3775.5682,4.4000,1.0000,10921.7556,4.5000,1.0000,14697.3237,0.0633,0.0000,60069.6556,12836.9318,-47232.7237,8.0987,0.8014,28662.4000,0.0000,28662.4000,0.7431,7746.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7746.5946,0.0417,0.0000,0.0000,20915.8054,20915.8054,8.0987,0.3715,36006.9000,0.0000,36006.9000,0.9335,8183.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8183.3864,0.0607,0.0000,0.0000,27823.5136,27823.5136,8.0987,0.8014,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0002,0.0000,0.0000,358.0784,358.0784,8.0987,14.9188,998.3000,1477.6000,-479.3000,0.0383,226.8864,4.4000,1.0000,301.5510,4.9000,1.0000,528.4374,0.0001,0.0000,1779.1510,771.4136,-1007.7374,8.0987,0.8014,7397.4000,0.0000,7397.4000,0.1918,1999.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1999.2973,0.0000,0.0000,0.0000,5398.1027,5398.1027,7.5909,8.1544,7.8727,0.2314,3470.3801,1.5969,306.3297,3.0633,7.5909,8.0564,7.8237,0.1911,1528.9427,0.8516,306.9750,3.0698,7.5909,8.0278,7.8094,0.1794,1255.7162,0.7453,307.2359,3.0724,3.1937,0.1662,0.0000,0.1662,39542.7000,6255.0390,6255.0390
7912.0000,8.5516,17.8624,18012.5000,47807.1000,-29794.6000,1.2395,4093.7500,4.4000,1.0000,10623.8000,4.5000,1.0000,14717.5500,0.0620,0.0000,58430.9000,13918.7500,-44512.1500,8.5516,1.2543,28662.2000,0.0000,28662.2000,0.7431,7746.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7746.5405,0.0455,0.0000,0.0000,20915.6595,20915.6595,8.5516,0.8243,48958.3000,0.0000,48958.3000,1.2693,11126.8864,4.4000,1.0000,0.0000,0.0000,0.0000,11126.8864,0.1103,0.0000,0.0000,37831.4136,37831.4136,8.5516,1.2543,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0002,0.0000,0.0000,285.8351,285.8351,8.5516,11.3003,1078.0000,937.9000,140.1000,0.0279,245.0000,4.4000,1.0000,191.4082,4.9000,1.0000,436.4082,0.0001,0.0000,1129.3082,833.0000,-296.3082,8.5516,1.2543,8446.6000,0.0000,8446.6000,0.2190,2282.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2282.8649,0.0000,0.0000,0.0000,6163.7351,6163.7351,7.0452,8.6068,7.8260,0.7045,10567.8240,1.7545,337.2751,3.3728,7.0452,8.5097,7.7774,0.6606,5284.9109,0.9357,337.9804,3.3798,7.0452,8.4812,7.7632,0.6479,4535.4503,0.8189,338.2660,3.3827,3.5090,0.2182,0.0000,0.2182,56804.3000,20388.1852,20388.1852
7913.0000,8.8489,17.6473,20663.3000,46634.6000,-25971.3000,1.2091,4696.2045,4.4000,1.0000,10363.2444,4.5000,1.0000,15059.4490,0.0604,0.0000,56997.8444,15967.0955,-41030.7490,8.8489,1.5516,28662.0000,0.0000,28662.0000,0.7431,7746.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7746.4865,0.0481,0.0000,0.0000,20915.5135,20915.5135,8.8489,1.1216,57708.2000,0.0000,57708.2000,1.4962,13115.5000,4.4000,1.0000,0.0000,0.0000,0.0000,13115.5000,0.1532,0.0000,0.0000,44592.7000,44592.7000,8.8489,1.5516,384.2000,0.0000,384.2000,0.0100,103.8378,3.7000,1.0000,0.0000,0.0000,0.0000,103.8378,0.0003,0.0000,0.0000,280.3622,280.3622,8.8489,8.4860,1224.3000,748.8000,475.5000,0.0317,278.2500,4.4000,1.0000,152.8163,4.9000,1.0000,431.0663,0.0002,0.0000,901.6163,946.0500,44.4337,8.8489,1.5516,9845.5000,0.0000,9845.5000,0.2553,2660.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2660.9459,0.0000,0.0000,0.0000,7184.5541,7184.5541,6.6347,8.9037,7.7692,1.0926,16389.1151,1.8727,360.9075,3.6091,6.6347,8.8073,7.7210,1.0461,8368.6948,0.9987,361.6566,3.6166,6.6347,8.7791,7.7069,1.0327,7229.0045,0.8740,361.9607,3.6196,3.7454,0.2621,0.0000,0.2621,71104.1000,31986.8144,31986.8144
7914.0000,9.6544,14.9632,34102.6000,38117.0000,-4014.4000,0.9883,7750.5909,4.4000,1.0000,8470.4444,4.5000,1.0000,16221.0354,0.0387,0.0000,46587.4444,26352.0091,-20235.4354,9.6544,2.3571,23925.9000,0.0000,23925.9000,0.6203,6466.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6466.4595,0.0351,0.0000,0.0000,17459.4405,17459.4405,9.6544,1.9271,68425.2000,0.0000,68425.2000,1.7741,15551.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15551.1818,0.1955,0.0000,0.0000,52874.0182,52874.0182,9.6544,2.3571,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0003,0.0000,0.0000,290.8703,290.8703,9.6544,14.4814,828.9000,887.9000,-59.0000,0.0230,188.3864,4.4000,1.0000,181.2041,4.9000,1.0000,369.5904,0.0002,0.0000,1069.1041,640.5136,-428.5904,9.6544,2.3571,12993.1000,0.0000,12993.1000,0.3369,3511.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3511.6486,0.0000,0.0000,0.0000,9481.4514,9481.4514,5.5478,9.7091,7.6285,2.0078,30116.7154,1.8764,363.9206,3.6392,5.5478,9.6129,7.5803,1.9612,15689.3028,1.0007,364.6764,3.6468,5.5478,9.5847,7.5662,1.9480,13635.7363,0.8758,364.9834,3.6498,3.7529,0.2698,0.0000,0.2698,101669.4000,59441.7545,59441.7545
7915.0000,9.8779,12.9799,34804.2000,30837.6000,3966.6000,0.9024,7910.0455,4.4000,1.0000,6852.8000,4.5000,1.0000,14762.8455,0.0281,0.0000,37690.4000,26894.1545,-10796.2455,9.8779,2.5806,14457.0000,0.0000,14457.0000,0.3748,3907.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3907.2973,0.0154,0.0000,0.0000,10549.7027,10549.7027,9.8779,2.1506,65730.3000,0.0000,65730.3000,1.7042,14938.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14938.7045,0.1573,0.0000,0.0000,50791.5955,50791.5955,9.8779,2.5806,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0003,0.0000,0.0000,281.2378,281.2378,9.8779,17.4403,608.7000,1050.3000,-441.6000,0.0272,138.3409,4.4000,1.0000,214.3469,4.9000,1.0000,352.6878,0.0002,0.0000,1264.6469,470.3591,-794.2878,9.8779,2.5806,15266.3000,0.0000,15266.3000,0.3958,4126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4126.0270,0.0002,0.0000,0.0000,11140.2730,11140.2730,5.2328,9.9331,7.5830,2.0633,30950.0446,1.7072,331.7779,3.3178,5.2328,9.8359,7.5343,2.0205,16163.6986,0.9104,332.4750,3.3247,5.2328,9.8074,7.5201,2.0084,14058.5325,0.7968,332.7574,3.3276,3.4144,0.2015,0.0000,0.2015,99364.0000,61172.2757,61172.2757
7916.0000,10.0002,11.8649,37103.9000,29119.0000,7984.9000,0.9620,8432.7045,4.4000,1.0000,6470.8889,4.5000,1.0000,14903.5934,0.0335,0.0000,35589.8889,28671.1955,-6918.6934,10.0002,2.7029,14457.0000,0.0000,14457.0000,0.3748,3907.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3907.2973,0.0174,0.0000,0.0000,10549.7027,10549.7027,10.0002,2.2729,73636.3000,0.0000,73636.3000,1.9092,16735.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16735.5227,0.2070,0.0000,0.0000,56900.7773,56900.7773,10.0002,2.7029,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0003,0.0000,0.0000,289.9216,289.9216,10.0002,15.5134,774.3000,916.6000,-142.3000,0.0238,175.9773,4.4000,1.0000,187.0612,4.9000,1.0000,363.0385,0.0002,0.0000,1103.6612,598.3227,-505.3385,10.0002,2.7029,14566.9000,0.0000,14566.9000,0.3777,3937.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3937.0000,0.0000,0.0000,0.0000,10629.9000,10629.9000,4.9713,10.0552,7.5133,2.3907,35860.8951,1.8288,356.5370,3.5654,4.9713,9.9585,7.4649,2.3450,18760.2214,0.9753,357.2827,3.5728,4.9713,9.9301,7.4507,2.3322,16325.1532,0.8536,357.5854,3.5759,3.6577,0.2585,0.0000,0.2585,110900.1000,70946.2697,70946.2697
7917.0000,10.4376,7.3942,44593.2000,17089.5000,27503.7000,1.1562,10134.8182,4.4000,1.0000,3797.6667,4.5000,1.0000,13932.4848,0.0495,0.0000,20887.1667,34458.3818,13571.2152,10.4376,3.1403,14456.7000,0.0000,14456.7000,0.3748,3907.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3907.2162,0.0185,0.0000,0.0000,10549.4838,10549.4838,10.4376,2.7103,68909.7000,0.0000,68909.7000,1.7866,15661.2955,4.4000,1.0000,0.0000,0.0000,0.0000,15661.2955,0.1910,0.0000,0.0000,53248.4045,53248.4045,10.4376,3.1403,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0003,0.0000,0.0000,282.0405,282.0405,10.4376,13.0874,930.7000,802.1000,128.6000,0.0241,211.5227,4.4000,1.0000,163.6939,4.9000,1.0000,375.2166,0.0002,0.0000,965.7939,719.1773,-246.6166,10.4376,3.1403,13342.8000,0.0000,13342.8000,0.3459,3606.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3606.1622,0.0000,0.0000,0.0000,9736.6378,9736.6378,4.3275,10.4925,7.4100,2.9308,43962.0464,1.8488,362.1135,3.6211,4.3275,10.3959,7.3617,2.8846,23076.9894,0.9860,362.8711,3.6287,4.3275,10.3675,7.3475,2.8717,20102.1295,0.8629,363.1788,3.6318,3.6977,0.2595,0.0000,0.2595,124728.0000,87141.1653,87141.1653
7918.0000,10.3899,7.7581,42621.4000,17768.7000,24852.7000,1.1050,9686.6818,4.4000,1.0000,3948.6000,4.5000,1.0000,13635.2818,0.0461,0.0000,21717.3000,32934.7182,11217.4182,10.3899,3.0926,14456.6000,0.0000,14456.6000,0.3748,3907.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3907.1892,0.0195,0.0000,0.0000,10549.4108,10549.4108,10.3899,2.6627,76704.7000,0.0000,76704.7000,1.9887,17432.8864,4.4000,1.0000,0.0000,0.0000,0.0000,17432.8864,0.2381,0.0000,0.0000,59271.8136,59271.8136,10.3899,3.0926,536.8000,0.0000,536.8000,0.0139,145.0811,3.7000,1.0000,0.0000,0.0000,0.0000,145.0811,0.0005,0.0000,0.0000,391.7189,391.7189,10.3899,9.2283,1284.3000,700.3000,584.0000,0.0333,291.8864,4.4000,1.0000,142.9184,4.9000,1.0000,434.8047,0.0003,0.0000,843.2184,992.4136,149.1953,10.3899,3.0926,10894.7000,0.0000,10894.7000,0.2825,2944.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2944.5135,0.0000,0.0000,0.0000,7950.1865,7950.1865,4.2786,10.4447,7.3617,3.0111,45165.7896,1.8991,372.7743,3.7277,4.2786,10.3484,7.3135,2.9638,23710.0908,1.0128,373.5523,3.7355,4.2786,10.3201,7.2994,2.9506,20653.8629,0.8864,373.8687,3.7387,3.7982,0.3044,0.0000,0.3044,128029.5000,89529.7433,89529.7433
7919.0000,10.5084,6.5490,44744.7000,13793.8000,30950.9000,1.1601,10169.2500,4.4000,1.0000,3065.2889,4.5000,1.0000,13234.5389,0.0502,0.0000,16859.0889,34575.4500,17716.3611,10.5084,3.2111,14454.5000,0.0000,14454.5000,0.3748,3906.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3906.6216,0.0188,0.0000,0.0000,10547.8784,10547.8784,10.5084,2.7811,70489.8000,0.0000,70489.8000,1.8276,16020.4091,4.4000,1.0000,0.0000,0.0000,0.0000,16020.4091,0.2010,0.0000,0.0000,54469.3909,54469.3909,10.5084,3.2111,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0003,0.0000,0.0000,283.1351,283.1351,10.5084,6.2881,1876.7000,546.6000,1330.1000,0.0487,426.5227,4.4000,1.0000,111.5510,4.9000,1.0000,538.0737,0.0004,0.0000,658.1510,1450.1773,792.0263,10.5084,3.2111,9495.8000,0.0000,9495.8000,0.2462,2566.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2566.4324,0.0000,0.0000,0.0000,6929.3676,6929.3676,4.0935,10.5634,7.3285,3.0505,45757.7170,1.8337,360.4668,3.6047,4.0935,10.4667,7.2801,3.0047,24037.2957,0.9779,361.2226,3.6122,4.0935,10.4383,7.2659,2.9919,20943.1466,0.8558,361.5297,3.6153,3.6673,0.2707,0.0000,0.2707,127109.1000,90738.1594,90738.1594
7920.0000,10.5615,6.0363,46402.3000,12156.6000,34245.7000,1.2031,10545.9773,4.4000,1.0000,2701.4667,4.5000,1.0000,13247.4439,0.0558,0.0000,14858.0667,35856.3227,20998.2561,10.5615,3.2642,14452.3000,0.0000,14452.3000,0.3747,3906.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3906.0270,0.0205,0.0000,0.0000,10546.2730,10546.2730,10.5615,2.8343,76557.1000,0.0000,76557.1000,1.9849,17399.3409,4.4000,1.0000,0.0000,0.0000,0.0000,17399.3409,0.2446,0.0000,0.0000,59157.7591,59157.7591,10.5615,3.2642,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0003,0.0000,0.0000,289.6297,289.6297,10.5615,4.2802,3010.3000,361.5000,2648.8000,0.0780,684.1591,4.4000,1.0000,73.7755,4.9000,1.0000,757.9346,0.0007,0.0000,435.2755,2326.1409,1890.8654,10.5615,3.2642,5299.1000,0.0000,5299.1000,0.1374,1432.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1432.1892,0.0000,0.0000,0.0000,3866.9108,3866.9108,3.9402,10.6164,7.2783,3.2517,48775.2481,1.8942,373.2086,3.7321,3.9402,10.5199,7.2301,3.2044,25635.4816,1.0101,373.9896,3.7399,3.9402,10.4916,7.2159,3.1913,22338.9643,0.8841,374.3072,3.7431,3.7884,0.3219,0.0000,0.3219,133599.9000,96749.6941,96749.6941
7921.0000,10.5861,5.8505,45132.6000,11047.0000,34085.6000,1.1701,10257.4091,4.4000,1.0000,2454.8889,4.5000,1.0000,12712.2980,0.0506,0.0000,13501.8889,34875.1909,21373.3020,10.5861,3.2888,14480.8000,0.0000,14480.8000,0.3754,3913.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3913.7297,0.0184,0.0000,0.0000,10567.0703,10567.0703,10.5861,2.8589,67440.8000,0.0000,67440.8000,1.7485,15327.4545,4.4000,1.0000,0.0000,0.0000,0.0000,15327.4545,0.1832,0.0000,0.0000,52113.3455,52113.3455,10.5861,3.2888,434.0000,0.0000,434.0000,0.0113,117.2973,3.7000,1.0000,0.0000,0.0000,0.0000,117.2973,0.0003,0.0000,0.0000,316.7027,316.7027,10.5861,3.4862,4040.4000,210.5000,3829.9000,0.1048,918.2727,4.4000,1.0000,42.9592,4.9000,1.0000,961.2319,0.0008,0.0000,253.4592,3122.1273,2868.6681,10.5861,3.2888,1629.7000,0.0000,1629.7000,0.0423,440.4595,3.7000,1.0000,0.0000,0.0000,0.0000,440.4595,0.0000,0.0000,0.0000,1189.2405,1189.2405,3.9453,10.6416,7.2934,2.9722,44583.0196,1.7262,339.8749,3.3987,3.9453,10.5441,7.2447,2.9287,23429.4305,0.9205,340.5940,3.4059,3.9453,10.5154,7.2304,2.9166,20415.8790,0.8056,340.8856,3.4089,3.4524,0.2534,0.0000,0.2534,121900.8000,88428.3291,88428.3291
7922.0000,10.6229,5.5624,45825.1000,9998.7000,35826.4000,1.1881,10414.7955,4.4000,1.0000,2221.9333,4.5000,1.0000,12636.7288,0.0536,0.0000,12220.6333,35410.3045,23189.6712,10.6229,3.3256,14482.4000,0.0000,14482.4000,0.3755,3914.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3914.1622,0.0198,0.0000,0.0000,10568.2378,10568.2378,10.6229,2.8956,73444.0000,0.0000,73444.0000,1.9042,16691.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16691.8182,0.2224,0.0000,0.0000,56752.1818,56752.1818,10.6229,3.3256,444.7000,0.0000,444.7000,0.0115,120.1892,3.7000,1.0000,0.0000,0.0000,0.0000,120.1892,0.0004,0.0000,0.0000,324.5108,324.5108,10.6229,3.2835,4495.0000,144.8000,4350.2000,0.1165,1021.5909,4.4000,1.0000,29.5510,4.9000,1.0000,1051.1419,0.0011,0.0000,174.3510,3473.4091,3299.0581,10.6229,3.3256,929.2000,0.0000,929.2000,0.0241,251.1351,3.7000,1.0000,0.0000,0.0000,0.0000,251.1351,0.0000,0.0000,0.0000,678.0649,678.0649,3.8322,10.6782,7.2552,3.1861,47791.6086,1.8100,356.9851,3.5699,3.8322,10.5810,7.2066,3.1406,25124.6827,0.9652,357.7388,3.5774,3.8322,10.5523,7.1923,3.1279,21895.4333,0.8447,358.0447,3.5804,3.6199,0.2972,0.0000,0.2972,129476.9000,94811.7246,94811.7246
7923.0000,10.6479,5.2862,46802.3000,9058.3000,37744.0000,1.2134,10636.8864,4.4000,1.0000,2012.9556,4.5000,1.0000,12649.8419,0.0549,0.0000,11071.2556,36165.4136,25094.1581,10.6479,3.3506,14482.1000,0.0000,14482.1000,0.3755,3914.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3914.0811,0.0188,0.0000,0.0000,10568.0189,10568.0189,10.6479,2.9207,67057.4000,0.0000,67057.4000,1.7386,15240.3182,4.4000,1.0000,0.0000,0.0000,0.0000,15240.3182,0.1838,0.0000,0.0000,51817.0818,51817.0818,10.6479,3.3506,434.6000,0.0000,434.6000,0.0113,117.4595,3.7000,1.0000,0.0000,0.0000,0.0000,117.4595,0.0003,0.0000,0.0000,317.1405,317.1405,10.6479,3.0971,5227.4000,76.6000,5150.8000,0.1355,1188.0455,4.4000,1.0000,15.6327,4.9000,1.0000,1203.6781,0.0013,0.0000,92.2327,4039.3545,3947.1219,10.6479,3.3506,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,3.8002,10.7035,7.2519,3.0928,46392.0672,1.7424,343.7073,3.4371,3.8002,10.6058,7.2030,3.0488,24390.1443,0.9292,344.4367,3.4444,3.8002,10.5770,7.1886,3.0365,21255.6098,0.8132,344.7324,3.4473,3.4848,0.2592,0.0000,0.2592,125272.2000,92037.8213,92037.8213
7924.0000,10.6687,5.0327,47877.6000,8192.1000,39685.5000,1.2413,10881.2727,4.4000,1.0000,1820.4667,4.5000,1.0000,12701.7394,0.0592,0.0000,10012.5667,36996.3273,26983.7606,10.6687,3.3714,14481.9000,0.0000,14481.9000,0.3755,3914.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3914.0270,0.0203,0.0000,0.0000,10567.8730,10567.8730,10.6687,2.9414,73044.1000,0.0000,73044.1000,1.8938,16600.9318,4.4000,1.0000,0.0000,0.0000,0.0000,16600.9318,0.2239,0.0000,0.0000,56443.1682,56443.1682,10.6687,3.3714,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0004,0.0000,0.0000,324.5838,324.5838,10.6687,2.9800,5997.2000,19.2000,5978.0000,0.1555,1363.0000,4.4000,1.0000,3.9184,4.9000,1.0000,1366.9184,0.0018,0.0000,23.1184,4634.2000,4611.0816,10.6687,3.3714,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,3.6933,10.7240,7.2086,3.3337,50005.3245,1.8440,364.4722,3.6447,3.6933,10.6268,7.1600,3.2873,26298.4897,0.9834,365.2421,3.6524,3.6933,10.5982,7.1457,3.2744,22920.9530,0.8606,365.5546,3.6555,3.6881,0.3055,0.0000,0.3055,134037.6000,99224.7672,99224.7672
7925.0000,10.4656,7.1292,35389.5000,12713.8000,22675.7000,0.9175,8043.0682,4.4000,1.0000,2825.2889,4.5000,1.0000,10868.3571,0.0294,0.0000,15539.0889,27346.4318,11807.3429,10.4656,3.1683,14482.6000,0.0000,14482.6000,0.3755,3914.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3914.2162,0.0159,0.0000,0.0000,10568.3838,10568.3838,10.4656,2.7383,67424.9000,0.0000,67424.9000,1.7481,15323.8409,4.4000,1.0000,0.0000,0.0000,0.0000,15323.8409,0.1679,0.0000,0.0000,52101.0591,52101.0591,10.4656,3.1683,434.4000,0.0000,434.4000,0.0113,117.4054,3.7000,1.0000,0.0000,0.0000,0.0000,117.4054,0.0003,0.0000,0.0000,316.9946,316.9946,10.4656,2.7602,6109.6000,11.1000,6098.5000,0.1584,1388.5455,4.4000,1.0000,2.2653,4.9000,1.0000,1390.8108,0.0018,0.0000,13.3653,4721.0545,4707.6892,10.4656,3.1683,929.2000,0.0000,929.2000,0.0241,251.1351,3.7000,1.0000,0.0000,0.0000,0.0000,251.1351,0.0000,0.0000,0.0000,678.0649,678.0649,4.0394,10.5216,7.2805,2.6960,40439.2578,1.6174,318.6510,3.1865,4.0394,10.4231,7.2312,2.6547,21237.8113,0.8626,319.3332,3.1933,4.0394,10.3940,7.2167,2.6432,18502.4654,0.7549,319.6090,3.1961,3.2349,0.2153,0.0000,0.2153,112045.3000,80179.5345,80179.5345
7926.0000,10.3139,9.4477,29165.3000,16372.2000,12793.1000,0.7562,6628.4773,4.4000,1.0000,3638.2667,4.5000,1.0000,10266.7439,0.0202,0.0000,20010.4667,22536.8227,2526.3561,10.3139,3.0166,14488.8000,0.0000,14488.8000,0.3756,3915.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3915.8919,0.0154,0.0000,0.0000,10572.9081,10572.9081,10.3139,2.5866,73394.3000,0.0000,73394.3000,1.9029,16680.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16680.5227,0.1912,0.0000,0.0000,56713.7773,56713.7773,10.3139,3.0166,585.7000,0.0000,585.7000,0.0152,158.2973,3.7000,1.0000,0.0000,0.0000,0.0000,158.2973,0.0004,0.0000,0.0000,427.4027,427.4027,10.3139,2.8539,5117.5000,113.6000,5003.9000,0.1327,1163.0682,4.4000,1.0000,23.1837,4.9000,1.0000,1186.2519,0.0015,0.0000,136.7837,3954.4318,3817.6481,10.3139,3.0166,4961.1000,0.0000,4961.1000,0.1286,1340.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1340.8378,0.0000,0.0000,0.0000,3620.2622,3620.2622,4.2316,10.3700,7.3008,2.6131,39197.0568,1.6556,325.8668,3.2587,4.2316,10.2714,7.2515,2.5709,20567.4872,0.8829,326.5644,3.2656,4.2316,10.2424,7.2370,2.5591,17913.8104,0.7727,326.8465,3.2685,3.3112,0.2287,0.0000,0.2287,111226.9000,77678.3545,77678.3545
7927.0000,7.4705,17.6364,17146.9000,64433.7000,-47286.8000,1.6706,3897.0227,4.4000,1.0000,14318.6000,4.5000,1.0000,18215.6227,0.1104,0.0000,78752.3000,13249.8773,-65502.4227,7.4705,0.1732,14488.4000,0.0000,14488.4000,0.3756,3915.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3915.7838,0.0193,0.0000,0.0000,10572.6162,10572.6162,7.4705,-0.2568,44346.7000,0.0000,44346.7000,1.1498,10078.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10078.7955,0.0900,0.0000,0.0000,34267.9045,34267.9045,7.4705,0.1732,538.9000,0.0000,538.9000,0.0140,145.6486,3.7000,1.0000,0.0000,0.0000,0.0000,145.6486,0.0003,0.0000,0.0000,393.2514,393.2514,7.4705,0.7348,3610.2000,297.3000,3312.9000,0.0936,820.5000,4.4000,1.0000,60.6735,4.9000,1.0000,881.1735,0.0011,0.0000,357.9735,2789.7000,2431.7265,7.4705,0.1732,16706.2000,0.0000,16706.2000,0.4331,4515.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4515.1892,0.0005,0.0000,0.0000,12191.0108,12191.0108,7.8622,7.5259,7.6941,-0.1616,-2424.0021,1.8683,361.2870,3.6129,7.8622,7.4285,7.6454,-0.2084,-1666.9081,0.9964,362.0456,3.6205,7.8622,7.3999,7.6311,-0.2221,-1555.0032,0.8720,362.3534,3.6235,3.7367,0.2216,0.0000,0.2216,32106.3000,-5645.9133,-5645.9133
7928.0000,6.3998,18.2093,5441.7000,101879.0000,-96437.3000,2.6414,1236.7500,4.4000,1.0000,22639.7778,4.5000,1.0000,23876.5278,0.3658,0.0000,124518.7778,4204.9500,-120313.8278,6.3998,-0.8975,24615.6000,0.0000,24615.6000,0.6382,6652.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6652.8649,0.0600,0.0000,0.0000,17962.7351,17962.7351,6.3998,-1.3275,35261.7000,0.0000,35261.7000,0.9142,8014.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8014.0227,0.0844,0.0000,0.0000,27247.6773,27247.6773,6.3998,-0.8975,1103.9000,0.0000,1103.9000,0.0286,298.3514,3.7000,1.0000,0.0000,0.0000,0.0000,298.3514,0.0008,0.0000,0.0000,805.5486,805.5486,6.3998,0.0467,3159.7000,360.6000,2799.1000,0.0819,718.1136,4.4000,1.0000,73.5918,4.9000,1.0000,791.7055,0.0009,0.0000,434.1918,2441.5864,2007.3945,6.3998,-0.8975,17758.0000,0.0000,17758.0000,0.4604,4799.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4799.4595,0.0000,0.0000,0.0000,12958.5405,12958.5405,9.6283,6.4533,8.0408,-1.9450,-29174.4128,2.3824,453.5952,4.5360,9.6283,6.3592,7.9937,-2.0024,-16019.4864,1.2705,454.5090,4.5451,9.6283,6.3316,7.9800,-2.0197,-14138.0325,1.1119,454.8830,4.5488,4.7648,0.5119,0.0000,0.5119,-14899.0000,-59331.9317,-59331.9317
7929.0000,5.6948,17.6629,3731.9000,113496.7000,-109764.8000,2.9426,848.1591,4.4000,1.0000,25221.4889,4.5000,1.0000,26069.6480,0.4801,0.0000,138718.1889,2883.7409,-135834.4480,5.6948,-1.6025,30023.3000,0.0000,30023.3000,0.7784,8114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8114.4054,0.0797,0.0000,0.0000,21908.8946,21908.8946,5.6948,1.8956,12682.9000,4137.5000,8545.4000,0.3288,2882.4773,4.4000,1.0000,844.3878,4.9000,1.0000,3726.8650,0.0175,0.0000,4981.8878,9800.4227,4818.5350,5.6948,-1.6025,1872.1000,0.0000,1872.1000,0.0485,505.9730,3.7000,1.0000,0.0000,0.0000,0.0000,505.9730,0.0009,0.0000,0.0000,1366.1270,1366.1270,5.6948,-1.2722,3706.1000,234.0000,3472.1000,0.0961,842.2955,4.4000,1.0000,47.7551,4.9000,1.0000,890.0506,0.0010,0.0000,281.7551,2863.8045,2582.0494,5.6948,-1.6025,17056.8000,0.0000,17056.8000,0.4422,4609.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4609.9459,0.0000,0.0000,0.0000,12446.8541,12446.8541,10.8789,5.7480,8.3135,-3.0586,-45879.6426,2.3183,436.0729,4.3607,10.8789,5.6543,8.2666,-3.1143,-24914.0110,1.2363,436.9439,4.3694,10.8789,5.6270,8.2529,-3.1312,-21918.3343,1.0820,437.3003,4.3730,4.6367,0.5793,0.0000,0.5793,-48795.1000,-92711.9879,-92711.9879
7930.0000,5.5540,17.5960,2876.7000,123364.9000,-120488.2000,3.1985,653.7955,4.4000,1.0000,27414.4222,4.5000,1.0000,28068.2177,0.6017,0.0000,150779.3222,2222.9045,-148556.4177,5.5540,-1.7433,34141.3000,0.0000,34141.3000,0.8852,9227.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9227.3784,0.1041,0.0000,0.0000,24913.9216,24913.9216,5.5540,2.8816,7111.9000,2985.7000,4126.2000,0.1844,1616.3409,4.4000,1.0000,609.3265,4.9000,1.0000,2225.6674,0.0087,0.0000,3595.0265,5495.5591,1900.5326,5.5540,-1.7433,2024.9000,0.0000,2024.9000,0.0525,547.2703,3.7000,1.0000,0.0000,0.0000,0.0000,547.2703,0.0009,0.0000,0.0000,1477.6297,1477.6297,5.5540,-0.9308,2844.1000,293.5000,2550.6000,0.0737,646.3864,4.4000,1.0000,59.8980,4.9000,1.0000,706.2843,0.0005,0.0000,353.3980,2197.7136,1844.3157,5.5540,-1.7433,14953.2000,0.0000,14953.2000,0.3877,4041.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4041.4054,0.0000,0.0000,0.0000,10911.7946,10911.7946,11.3828,5.6068,8.4948,-3.5511,-53266.9019,2.3910,446.1289,4.4613,11.3828,5.5138,8.4483,-3.6080,-28863.8575,1.2751,447.0099,4.4701,11.3828,5.4867,8.4348,-3.6254,-25377.4641,1.1159,447.3707,4.4737,4.7820,0.7159,0.0000,0.7159,-62692.0000,-107508.2235,-107508.2235
7931.0000,5.5657,17.6627,2148.0000,132529.8000,-130381.8000,3.4361,488.1818,4.4000,1.0000,29451.0667,4.5000,1.0000,29939.2485,0.7387,0.0000,161980.8667,1659.8182,-160321.0485,5.5657,-1.7316,40310.8000,0.0000,40310.8000,1.0451,10894.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10894.8108,0.1456,0.0000,0.0000,29415.9892,29415.9892,5.5657,6.6932,3980.2000,2927.0000,1053.2000,0.1032,904.5909,4.4000,1.0000,597.3469,4.9000,1.0000,1501.9378,0.0049,0.0000,3524.3469,3075.6091,-448.7378,5.5657,-1.7316,2081.2000,0.0000,2081.2000,0.0540,562.4865,3.7000,1.0000,0.0000,0.0000,0.0000,562.4865,0.0009,0.0000,0.0000,1518.7135,1518.7135,5.5657,-0.2506,2252.0000,357.4000,1894.6000,0.0584,511.8182,4.4000,1.0000,72.9388,4.9000,1.0000,584.7570,0.0002,0.0000,430.3388,1740.1818,1309.8430,5.5657,-1.7316,13550.8000,0.0000,13550.8000,0.3513,3662.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3662.3784,0.0000,0.0000,0.0000,9888.4216,9888.4216,11.6589,5.6179,8.6384,-3.9207,-58810.1327,2.5240,467.9725,4.6797,11.6589,5.5260,8.5924,-3.9800,-31839.8756,1.3460,468.8833,4.6888,11.6589,5.4993,8.5791,-3.9981,-27986.8107,1.1780,469.2573,4.6926,5.0481,0.8903,0.0000,0.8903,-71491.2000,-118636.8190,-118636.8190
7932.0000,5.4623,17.6047,1454.4000,140776.5000,-139322.1000,3.6499,330.5455,4.4000,1.0000,31283.6667,4.5000,1.0000,31614.2121,0.8708,0.0000,172060.1667,1123.8545,-170936.3121,5.4623,-1.8350,42364.4000,0.0000,42364.4000,1.0984,11449.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11449.8378,0.1697,0.0000,0.0000,30914.5622,30914.5622,5.4623,14.6532,2005.7000,5438.4000,-3432.7000,0.1410,455.8409,4.4000,1.0000,1109.8776,4.9000,1.0000,1565.7185,0.0077,0.0000,6548.2776,1549.8591,-4998.4185,5.4623,-1.8350,2455.4000,0.0000,2455.4000,0.0637,663.6216,3.7000,1.0000,0.0000,0.0000,0.0000,663.6216,0.0012,0.0000,0.0000,1791.7784,1791.7784,5.4623,0.5670,1635.2000,384.6000,1250.6000,0.0424,371.6364,4.4000,1.0000,78.4898,4.9000,1.0000,450.1262,0.0000,0.0000,463.0898,1263.5636,800.4738,5.4623,-1.8350,10921.3000,0.0000,10921.3000,0.2832,2951.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2951.7027,0.0000,0.0000,0.0000,7969.5973,7969.5973,12.0666,5.5139,8.7902,-4.4469,-66703.6146,2.6392,486.0607,4.8606,12.0666,5.4230,8.7448,-4.5082,-36065.6662,1.4075,486.9935,4.8699,12.0666,5.3966,8.7316,-4.5270,-31689.0381,1.2318,487.3775,4.8738,5.2785,1.0494,0.0000,1.0494,-85763.1000,-134458.3189,-134458.3189
7933.0000,5.2770,17.4288,1341.5000,147329.2000,-145987.7000,3.8198,304.8864,4.4000,1.0000,32739.8222,4.5000,1.0000,33044.7086,0.9637,0.0000,180069.0222,1036.6136,-179032.4086,5.2770,-2.0203,36714.4000,0.0000,36714.4000,0.9519,9922.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9922.8108,0.1425,0.0000,0.0000,26791.5892,26791.5892,5.2770,12.0317,5646.2000,8253.7000,-2607.5000,0.2140,1283.2273,4.4000,1.0000,1684.4286,4.9000,1.0000,2967.6558,0.0129,0.0000,9938.1286,4362.9727,-5575.1558,5.2770,-2.0203,2940.7000,0.0000,2940.7000,0.0762,794.7838,3.7000,1.0000,0.0000,0.0000,0.0000,794.7838,0.0016,0.0000,0.0000,2145.9162,2145.9162,5.2770,12.9438,291.4000,514.8000,-223.4000,0.0133,66.2273,4.4000,1.0000,105.0612,4.9000,1.0000,171.2885,0.0000,0.0000,619.8612,225.1727,-394.6885,5.2770,-2.0203,9518.9000,0.0000,9518.9000,0.2468,2572.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2572.6757,0.0000,0.0000,0.0000,6946.2243,6946.2243,12.5414,5.3283,8.9349,-4.9355,-74032.3352,2.6610,486.9602,4.8696,12.5414,5.2379,8.8896,-4.9969,-39975.3501,1.4191,487.8871,4.8789,12.5414,5.2117,8.8766,-5.0158,-35110.8379,1.2420,488.2691,4.8827,5.3221,1.1206,0.0000,1.1206,-99644.6000,-149118.5232,-149118.5232
7934.0000,5.4071,17.5580,1422.5000,154047.8000,-152625.3000,3.9940,323.2955,4.4000,1.0000,34232.8444,4.5000,1.0000,34556.1399,1.1034,0.0000,188280.6444,1099.2045,-187181.4399,5.4071,-1.8902,42363.1000,0.0000,42363.1000,1.0983,11449.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11449.4865,0.1899,0.0000,0.0000,30913.6135,30913.6135,5.4071,14.5402,3647.7000,9693.8000,-6046.1000,0.2513,829.0227,4.4000,1.0000,1978.3265,4.9000,1.0000,2807.3493,0.0178,0.0000,11672.1265,2818.6773,-8853.4493,5.4071,-1.8902,2802.5000,0.0000,2802.5000,0.0727,757.4324,3.7000,1.0000,0.0000,0.0000,0.0000,757.4324,0.0017,0.0000,0.0000,2045.0676,2045.0676,5.4071,17.4480,0.0000,612.9000,-612.9000,0.0159,0.0000,0.0000,0.0000,125.0816,4.9000,1.0000,125.0816,0.0000,0.0000,737.9816,0.0000,-737.9816,5.4071,-1.8902,8467.1000,0.0000,8467.1000,0.2195,2288.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2288.4054,0.0000,0.0000,0.0000,6178.6946,6178.6946,12.6386,5.4578,9.0482,-5.2177,-78265.4475,2.8259,514.5546,5.1455,12.6386,5.3685,9.0035,-5.2821,-42256.7417,1.5070,515.5190,5.1552,12.6386,5.3428,8.9907,-5.3019,-37113.3059,1.3189,515.9179,5.1592,5.6517,1.3128,0.0000,1.3128,-105651.6000,-157635.4951,-157635.4951
7935.0000,5.3121,17.4760,1219.3000,161421.8000,-160202.5000,4.1852,277.1136,4.4000,1.0000,35871.5111,4.5000,1.0000,36148.6247,1.2360,0.0000,197293.3111,942.1864,-196351.1247,5.3121,-1.9852,40313.2000,0.0000,40313.2000,1.0452,10895.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10895.4595,0.1826,0.0000,0.0000,29417.7405,29417.7405,5.3121,14.2161,3224.4000,7942.9000,-4718.5000,0.2059,732.8182,4.4000,1.0000,1621.0000,4.9000,1.0000,2353.8182,0.0138,0.0000,9563.9000,2491.5818,-7072.3182,5.3121,-1.9852,1851.5000,0.0000,1851.5000,0.0480,500.4054,3.7000,1.0000,0.0000,0.0000,0.0000,500.4054,0.0009,0.0000,0.0000,1351.0946,1351.0946,5.3121,16.8864,34.7000,574.7000,-540.0000,0.0149,7.8864,4.4000,1.0000,117.2857,4.9000,1.0000,125.1721,0.0000,0.0000,691.9857,26.8136,-665.1721,5.3121,-1.9852,7415.3000,0.0000,7415.3000,0.1923,2004.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2004.1351,0.0000,0.0000,0.0000,5411.1649,5411.1649,12.9610,5.3625,9.1618,-5.5601,-83401.1255,2.8457,515.5943,5.1559,12.9610,5.2737,9.1174,-5.6246,-44996.4298,1.5176,516.5536,5.1655,12.9610,5.2481,9.1046,-5.6444,-39511.0597,1.3282,516.9508,5.1695,5.6914,1.4333,0.0000,1.4333,-115881.0000,-167908.6150,-167908.6150
7936.0000,5.3443,17.4971,1495.7000,166562.2000,-165066.5000,4.3184,339.9318,4.4000,1.0000,37013.8222,4.5000,1.0000,37353.7540,1.3337,0.0000,203576.0222,1155.7682,-202420.2540,5.3443,-1.9530,38249.3000,0.0000,38249.3000,0.9917,10337.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10337.6486,0.1740,0.0000,0.0000,27911.6514,27911.6514,5.3443,12.9602,4740.0000,8277.6000,-3537.6000,0.2146,1077.2727,4.4000,1.0000,1689.3061,4.9000,1.0000,2766.5788,0.0146,0.0000,9966.9061,3662.7273,-6304.1788,5.3443,-1.9530,1789.4000,0.0000,1789.4000,0.0464,483.6216,3.7000,1.0000,0.0000,0.0000,0.0000,483.6216,0.0009,0.0000,0.0000,1305.7784,1305.7784,5.3443,15.5719,133.0000,566.8000,-433.8000,0.0147,30.2273,4.4000,1.0000,115.6735,4.9000,1.0000,145.9007,0.0000,0.0000,682.4735,102.7727,-579.7007,5.3443,-1.9530,8467.1000,0.0000,8467.1000,0.2195,2288.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2288.4054,0.0000,0.0000,0.0000,6178.6946,6178.6946,13.1111,5.3943,9.2527,-5.7596,-86393.2501,2.9027,523.8209,5.2382,13.1111,5.3061,9.2086,-5.8249,-46599.2798,1.5479,524.7878,5.2479,13.1111,5.2807,9.1959,-5.8451,-40915.4794,1.3547,525.1887,5.2519,5.8053,1.5232,0.0000,1.5232,-120532.1000,-173908.0093,-173908.0093
7937.0000,5.3443,17.4424,2733.8000,170116.5000,-167382.7000,4.4106,621.3182,4.4000,1.0000,37803.6667,4.5000,1.0000,38424.9848,1.3901,0.0000,207920.1667,2112.4818,-205807.6848,5.3443,-1.9530,32602.1000,0.0000,32602.1000,0.8453,8811.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8811.3784,0.1407,0.0000,0.0000,23790.7216,23790.7216,5.3443,10.6855,9542.3000,11005.9000,-1463.6000,0.2853,2168.7045,4.4000,1.0000,2246.1020,4.9000,1.0000,4414.8066,0.0208,0.0000,13252.0020,7373.5955,-5878.4066,5.3443,-1.9530,2314.3000,0.0000,2314.3000,0.0600,625.4865,3.7000,1.0000,0.0000,0.0000,0.0000,625.4865,0.0014,0.0000,0.0000,1688.8135,1688.8135,5.3443,16.7095,61.4000,702.2000,-640.8000,0.0182,13.9545,4.4000,1.0000,143.3061,4.9000,1.0000,157.2607,0.0000,0.0000,845.5061,47.4455,-798.0607,5.3443,-1.9530,9869.5000,0.0000,9869.5000,0.2559,2667.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2667.4324,0.0000,0.0000,0.0000,7202.0676,7202.0676,13.2788,5.3942,9.3365,-5.9558,-89336.3371,2.9376,528.1934,5.2819,13.2788,5.3063,9.2925,-6.0216,-48172.7838,1.5666,529.1625,5.2916,13.2788,5.2811,9.2799,-6.0419,-42293.4285,1.3711,529.5647,5.2956,5.8753,1.5530,0.0000,1.5530,-124701.2000,-179802.5494,-179802.5494
7938.0000,5.2957,17.3374,4054.4000,173562.5000,-169508.1000,4.4999,921.4545,4.4000,1.0000,38569.4444,4.5000,1.0000,39490.8990,1.4268,0.0000,212131.9444,3132.9455,-208998.9990,5.2957,-2.0016,21289.3000,0.0000,21289.3000,0.5520,5753.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5753.8649,0.0798,0.0000,0.0000,15535.4351,15535.4351,5.2957,6.7395,17194.2000,13096.2000,4098.0000,0.4458,3907.7727,4.4000,1.0000,2672.6939,4.9000,1.0000,6580.4666,0.0362,0.0000,15768.8939,13286.4273,-2482.4666,5.2957,-2.0016,1468.2000,0.0000,1468.2000,0.0381,396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,396.8108,0.0009,0.0000,0.0000,1071.3892,1071.3892,5.2957,17.3365,0.0000,929.6000,-929.6000,0.0241,0.0000,0.0000,0.0000,189.7143,4.9000,1.0000,189.7143,0.0000,0.0000,1119.3143,0.0000,-1119.3143,5.2957,-2.0016,13024.9000,0.0000,13024.9000,0.3377,3520.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3520.2432,0.0000,0.0000,0.0000,9504.6568,9504.6568,13.4942,5.3454,9.4198,-6.1786,-92679.0359,2.9488,528.2671,5.2827,13.4942,5.2577,9.3760,-6.2445,-49956.0917,1.5725,529.2324,5.2923,13.4942,5.2326,9.3634,-6.2649,-43854.1713,1.3763,529.6332,5.2963,5.8975,1.5436,0.0000,1.5436,-130557.3000,-186489.2988,-186489.2988
7939.0000,6.7111,18.2864,8279.2000,98887.1000,-90607.9000,2.5638,1881.6364,4.4000,1.0000,21974.9111,4.5000,1.0000,23856.5475,0.3233,0.0000,120862.0111,6397.5636,-114464.4475,6.7111,-0.5862,17521.3000,0.0000,17521.3000,0.4543,4735.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4735.4865,0.0331,0.0000,0.0000,12785.8135,12785.8135,6.7111,-0.9786,26788.8000,83.6000,26705.2000,0.6945,6088.3636,4.4000,1.0000,17.0612,4.9000,1.0000,6105.4249,0.0463,0.0000,100.6612,20700.4364,20599.7751,6.7111,-0.5862,1211.7000,0.0000,1211.7000,0.0314,327.4865,3.7000,1.0000,0.0000,0.0000,0.0000,327.4865,0.0006,0.0000,0.0000,884.2135,884.2135,6.7111,18.7519,0.0000,1332.7000,-1332.7000,0.0346,0.0000,0.0000,0.0000,271.9796,4.9000,1.0000,271.9796,0.0002,0.0000,1604.6796,0.0000,-1604.6796,6.7111,-0.5862,15303.8000,0.0000,15303.8000,0.3968,4136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4136.1622,0.0000,0.0000,0.0000,11167.6378,11167.6378,11.0969,6.7634,8.9302,-2.3263,-34894.4790,2.0877,382.1223,3.8212,11.0969,6.6712,8.8840,-2.3756,-19004.8278,1.1133,382.8650,3.8287,11.0969,6.6446,8.8708,-2.3903,-16732.3803,0.9744,383.1683,3.8317,4.1754,0.4036,0.0000,0.4036,-31198.6000,-70631.6871,-70631.6871
7940.0000,6.7821,18.2041,10137.2000,97890.5000,-87753.3000,2.5380,2303.9091,4.4000,1.0000,21753.4444,4.5000,1.0000,24057.3535,0.3169,0.0000,119643.9444,7833.2909,-111810.6535,6.7821,-0.5152,17542.2000,0.0000,17542.2000,0.4548,4741.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4741.1351,0.0338,0.0000,0.0000,12801.0649,12801.0649,6.7821,-0.9451,30901.6000,0.0000,30901.6000,0.8012,7023.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7023.0909,0.0596,0.0000,0.0000,23878.5091,23878.5091,6.7821,-0.5152,925.5000,0.0000,925.5000,0.0240,250.1351,3.7000,1.0000,0.0000,0.0000,0.0000,250.1351,0.0005,0.0000,0.0000,675.3649,675.3649,6.7821,18.8229,0.0000,1393.2000,-1393.2000,0.0361,0.0000,0.0000,0.0000,284.3265,4.9000,1.0000,284.3265,0.0002,0.0000,1677.5265,0.0000,-1677.5265,6.7821,-0.5152,14602.6000,0.0000,14602.6000,0.3786,3946.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3946.6486,0.0000,0.0000,0.0000,10655.9514,10655.9514,10.7929,6.8349,8.8139,-2.1539,-32307.9354,2.1163,389.3562,3.8936,10.7929,6.7419,8.7674,-2.2043,-17634.1395,1.1286,390.1208,3.9012,10.7929,6.7151,8.7540,-2.2193,-15535.2150,0.9877,390.4326,3.9043,4.2327,0.4110,0.0000,0.4110,-25174.6000,-65477.2899,-65477.2899
7941.0000,8.3193,18.1160,17568.1000,55970.0000,-38401.9000,1.4511,3992.7500,4.4000,1.0000,12437.7778,4.5000,1.0000,16430.5278,0.0787,0.0000,68407.7778,13575.3500,-54832.4278,8.3193,1.0220,17517.5000,0.0000,17517.5000,0.4542,4734.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4734.4595,0.0213,0.0000,0.0000,12783.0405,12783.0405,8.3193,0.5920,38646.0000,0.0000,38646.0000,1.0020,8783.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8783.1818,0.0655,0.0000,0.0000,29862.8182,29862.8182,8.3193,1.0220,1014.5000,0.0000,1014.5000,0.0263,274.1892,3.7000,1.0000,0.0000,0.0000,0.0000,274.1892,0.0005,0.0000,0.0000,740.3108,740.3108,8.3193,20.3601,0.0000,1342.8000,-1342.8000,0.0348,0.0000,0.0000,0.0000,274.0408,4.9000,1.0000,274.0408,0.0002,0.0000,1616.8408,0.0000,-1616.8408,8.3193,1.0220,13375.5000,0.0000,13375.5000,0.3468,3615.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3615.0000,0.0000,0.0000,0.0000,9760.5000,9760.5000,8.5776,8.3739,8.4757,-0.0868,-1302.3596,1.6576,309.5482,3.0955,8.5776,8.2777,8.4276,-0.1278,-1022.4334,0.8840,310.1815,3.1018,8.5776,8.2499,8.4137,-0.1397,-977.8060,0.7736,310.4373,3.1044,3.3152,0.1663,0.0000,0.1663,30808.8000,-3302.5991,-3302.5991
