Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7942.0000,8.4125,17.5700,20821.1000,52498.7000,-31677.6000,1.3611,4732.0682,4.4000,1.0000,11666.3778,4.5000,1.0000,16398.4460,0.0664,0.0000,64165.0778,16089.0318,-48076.0460,8.4125,1.1152,14845.0000,0.0000,14845.0000,0.3849,4012.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4012.1622,0.0163,0.0000,0.0000,10832.8378,10832.8378,8.4125,0.6852,42075.5000,0.0000,42075.5000,1.0909,9562.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9562.6136,0.0726,0.0000,0.0000,32512.8864,32512.8864,8.4125,1.1152,595.2000,0.0000,595.2000,0.0154,160.8649,3.7000,1.0000,0.0000,0.0000,0.0000,160.8649,0.0003,0.0000,0.0000,434.3351,434.3351,8.4125,20.4533,0.0000,1246.7000,-1246.7000,0.0323,0.0000,0.0000,0.0000,254.4286,4.9000,1.0000,254.4286,0.0002,0.0000,1501.1286,0.0000,-1501.1286,8.4125,1.1152,10921.3000,0.0000,10921.3000,0.2832,2951.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2951.7027,0.0000,0.0000,0.0000,7969.5973,7969.5973,8.2347,8.4678,8.3512,0.0950,1424.5068,1.5839,297.4264,2.9743,8.2347,8.3703,8.3025,0.0552,441.8809,0.8447,298.0453,2.9805,8.2347,8.3420,8.2883,0.0437,306.0945,0.7392,298.2945,2.9829,3.1678,0.1558,0.0000,0.1558,35512.7000,2172.4821,2172.4821
7943.0000,9.8932,16.5192,28092.5000,38790.3000,-10697.8000,1.0057,6384.6591,4.4000,1.0000,8620.0667,4.5000,1.0000,15004.7258,0.0387,0.0000,47410.3667,21707.8409,-25702.5258,9.8932,2.5959,14488.2000,0.0000,14488.2000,0.3756,3915.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3915.7297,0.0198,0.0000,0.0000,10572.4703,10572.4703,9.8932,2.1659,83463.2000,0.0000,83463.2000,2.1639,18968.9091,4.4000,1.0000,0.0000,0.0000,0.0000,18968.9091,0.2783,0.0000,0.0000,64494.2909,64494.2909,9.8932,2.5959,445.0000,0.0000,445.0000,0.0115,120.2703,3.7000,1.0000,0.0000,0.0000,0.0000,120.2703,0.0004,0.0000,0.0000,324.7297,324.7297,9.8932,21.9340,0.0000,889.5000,-889.5000,0.0231,0.0000,0.0000,0.0000,181.5306,4.9000,1.0000,181.5306,0.0002,0.0000,1071.0306,0.0000,-1071.0306,9.8932,2.5959,9518.9000,0.0000,9518.9000,0.2468,2572.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2572.6757,0.0000,0.0000,0.0000,6946.2243,6946.2243,6.1285,9.9478,8.0382,1.8790,28184.8456,1.9133,364.3324,3.6433,6.1285,9.8516,7.9901,1.8315,14652.2241,1.0204,365.0830,3.6508,6.1285,9.8237,7.9761,1.8182,12727.0892,0.8930,365.3868,3.6539,3.8267,0.3374,0.0000,0.3374,96328.0000,55564.1589,55564.1589
7944.0000,10.3369,14.7849,32686.7000,32561.2000,125.5000,0.8475,7428.7955,4.4000,1.0000,7235.8222,4.5000,1.0000,14664.6177,0.0303,0.0000,39797.0222,25257.9045,-14539.1177,10.3369,3.0396,14487.8000,0.0000,14487.8000,0.3756,3915.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3915.6216,0.0226,0.0000,0.0000,10572.1784,10572.1784,10.3369,2.6096,105083.2000,0.0000,105083.2000,2.7245,23882.5455,4.4000,1.0000,0.0000,0.0000,0.0000,23882.5455,0.4491,0.0000,0.0000,81200.6545,81200.6545,10.3369,3.0396,436.3000,0.0000,436.3000,0.0113,117.9189,3.7000,1.0000,0.0000,0.0000,0.0000,117.9189,0.0005,0.0000,0.0000,318.3811,318.3811,10.3369,21.8924,33.9000,539.8000,-505.9000,0.0140,7.7045,4.4000,1.0000,110.1633,4.9000,1.0000,117.8678,0.0001,0.0000,649.9633,26.1955,-623.7678,10.3369,3.0396,5311.7000,0.0000,5311.7000,0.1377,1435.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1435.5946,0.0000,0.0000,0.0000,3876.1054,3876.1054,5.2403,10.3910,7.8156,2.7221,40831.0868,2.0553,395.2772,3.9528,5.2403,10.2957,7.7680,2.6715,21371.8643,1.0961,396.0868,3.9609,5.2403,10.2679,7.7541,2.6574,18601.4828,0.9592,396.4158,3.9642,4.1106,0.5025,0.0000,0.5025,124938.6000,80804.4339,80804.4339
7945.0000,10.4129,12.0611,36624.6000,28094.2000,8530.4000,0.9496,8323.7727,4.4000,1.0000,6243.1556,4.5000,1.0000,14566.9283,0.0382,0.0000,34337.3556,28300.8273,-6036.5283,10.4129,3.1156,14516.6000,0.0000,14516.6000,0.3764,3923.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3923.4054,0.0241,0.0000,0.0000,10593.1946,10593.1946,10.4129,2.6856,106413.8000,0.0000,106413.8000,2.7590,24184.9545,4.4000,1.0000,0.0000,0.0000,0.0000,24184.9545,0.4769,0.0000,0.0000,82228.8455,82228.8455,10.4129,3.1156,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0005,0.0000,0.0000,323.8541,323.8541,10.4129,14.4877,373.3000,365.9000,7.4000,0.0097,84.8409,4.4000,1.0000,74.6735,4.9000,1.0000,159.5144,0.0000,0.0000,440.5735,288.4591,-152.1144,10.4129,3.1156,1633.2000,0.0000,1633.2000,0.0423,441.4054,3.7000,1.0000,0.0000,0.0000,0.0000,441.4054,0.0000,0.0000,0.0000,1191.7946,1191.7946,4.9037,10.4669,7.6853,2.9671,44506.4557,2.0742,401.2553,4.0126,4.9037,10.3718,7.6378,2.9161,23329.1030,1.1061,402.0770,4.0208,4.9037,10.3440,7.6239,2.9019,20313.4874,0.9681,402.4115,4.0241,4.1484,0.5397,0.0000,0.5397,131545.2000,88149.0460,88149.0460
7946.0000,10.4757,10.3008,40414.2000,24972.8000,15441.4000,1.0478,9185.0455,4.4000,1.0000,5549.5111,4.5000,1.0000,14734.5566,0.0497,0.0000,30522.3111,31229.1545,706.8434,10.4757,3.1784,14518.1000,0.0000,14518.1000,0.3764,3923.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3923.8108,0.0284,0.0000,0.0000,10594.2892,10594.2892,10.4757,2.7484,120128.4000,0.0000,120128.4000,3.1146,27301.9091,4.4000,1.0000,0.0000,0.0000,0.0000,27301.9091,0.6511,0.0000,0.0000,92826.4909,92826.4909,10.4757,3.1784,436.7000,0.0000,436.7000,0.0113,118.0270,3.7000,1.0000,0.0000,0.0000,0.0000,118.0270,0.0006,0.0000,0.0000,318.6730,318.6730,10.4757,9.0315,591.4000,308.6000,282.8000,0.0153,134.4091,4.4000,1.0000,62.9796,4.9000,1.0000,197.3887,0.0001,0.0000,371.5796,456.9909,85.4113,10.4757,3.1784,930.9000,0.0000,930.9000,0.0241,251.5946,3.7000,1.0000,0.0000,0.0000,0.0000,251.5946,0.0000,0.0000,0.0000,679.3054,679.3054,4.5322,10.5290,7.5306,3.5385,53076.7879,2.2948,447.0209,4.4702,4.5322,10.4352,7.4837,3.4828,27862.6798,1.2238,447.9253,4.4793,4.5322,10.4078,7.4700,3.4674,24271.5455,1.0710,448.2952,4.4830,4.5896,0.7300,0.0000,0.7300,151738.3000,105211.0132,105211.0132
7947.0000,10.4854,8.9319,43877.9000,22163.8000,21714.1000,1.1376,9972.2500,4.4000,1.0000,4925.2889,4.5000,1.0000,14897.5389,0.0584,0.0000,27089.0889,33905.6500,6816.5611,10.4854,3.1881,14513.5000,0.0000,14513.5000,0.3763,3922.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3922.5676,0.0290,0.0000,0.0000,10590.9324,10590.9324,10.4854,2.7581,118229.5000,0.0000,118229.5000,3.0653,26870.3409,4.4000,1.0000,0.0000,0.0000,0.0000,26870.3409,0.6428,0.0000,0.0000,91359.1591,91359.1591,10.4854,3.1881,444.0000,0.0000,444.0000,0.0115,120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,120.0000,0.0006,0.0000,0.0000,324.0000,324.0000,10.4854,6.0523,948.9000,259.6000,689.3000,0.0246,215.6591,4.4000,1.0000,52.9796,4.9000,1.0000,268.6387,0.0001,0.0000,312.5796,733.2409,420.6613,10.4854,3.1881,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,4.3310,10.5385,7.4347,3.6917,55376.1647,2.3129,452.5009,4.5250,4.3310,10.4451,7.3880,3.6359,29087.1670,1.2334,453.4141,4.5341,4.3310,10.4177,7.3743,3.6204,25342.5742,1.0795,453.7882,4.5379,4.6258,0.7309,0.0000,0.7309,155994.1000,109805.9058,109805.9058
7948.0000,10.5013,7.7738,47735.0000,19527.0000,28208.0000,1.2376,10848.8636,4.4000,1.0000,4339.3333,4.5000,1.0000,15188.1970,0.0734,0.0000,23866.3333,36886.1364,13019.8030,10.5013,3.2040,14513.2000,0.0000,14513.2000,0.3763,3922.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3922.4865,0.0336,0.0000,0.0000,10590.7135,10590.7135,10.5013,2.7741,131553.5000,0.0000,131553.5000,3.4108,29898.5227,4.4000,1.0000,0.0000,0.0000,0.0000,29898.5227,0.8464,0.0000,0.0000,101654.9773,101654.9773,10.5013,3.2040,436.5000,0.0000,436.5000,0.0113,117.9730,3.7000,1.0000,0.0000,0.0000,0.0000,117.9730,0.0007,0.0000,0.0000,318.5270,318.5270,10.5013,4.2739,1596.0000,198.8000,1397.2000,0.0414,362.7273,4.4000,1.0000,40.5714,4.9000,1.0000,403.2987,0.0003,0.0000,239.3714,1233.2727,993.9013,10.5013,3.2040,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,4.0361,10.5536,7.2948,4.2632,63948.5838,2.5439,500.8481,5.0085,4.0361,10.4617,7.2489,4.2028,33622.0773,1.3566,501.8445,5.0184,4.0361,10.4347,7.2354,4.1860,29301.8530,1.1873,502.2548,5.0225,5.0878,0.9545,0.0000,0.9545,176512.1000,126872.5140,126872.5140
7949.0000,10.0958,11.5690,43185.2000,32508.5000,10676.7000,1.1197,9814.8182,4.4000,1.0000,7224.1111,4.5000,1.0000,17038.9293,0.0594,0.0000,39732.6111,33370.3818,-6362.2293,10.0958,2.7985,14512.9000,0.0000,14512.9000,0.3763,3922.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3922.4054,0.0317,0.0000,0.0000,10590.4946,10590.4946,10.0958,2.3685,130028.9000,0.0000,130028.9000,3.3712,29552.0227,4.4000,1.0000,0.0000,0.0000,0.0000,29552.0227,0.8001,0.0000,0.0000,100476.8773,100476.8773,10.0958,2.7985,444.2000,0.0000,444.2000,0.0115,120.0541,3.7000,1.0000,0.0000,0.0000,0.0000,120.0541,0.0007,0.0000,0.0000,324.1459,324.1459,10.0958,3.3853,2048.7000,173.0000,1875.7000,0.0531,465.6136,4.4000,1.0000,35.3061,4.9000,1.0000,500.9198,0.0004,0.0000,208.3061,1583.0864,1374.7802,10.0958,2.7985,930.9000,0.0000,930.9000,0.0241,251.5946,3.7000,1.0000,0.0000,0.0000,0.0000,251.5946,0.0000,0.0000,0.0000,679.3054,679.3054,4.4938,10.1480,7.3209,3.6027,54040.7220,2.4780,487.2906,4.8729,4.4938,10.0562,7.2750,3.5439,28350.8992,1.3215,488.2594,4.8826,4.4938,10.0292,7.2615,3.5274,24691.7530,1.1565,488.6587,4.8866,4.9559,0.8924,0.0000,0.8924,158469.3000,107083.3742,107083.3742
7950.0000,9.9226,13.1691,44223.5000,39706.2000,4517.3000,1.1466,10050.7955,4.4000,1.0000,8823.6000,4.5000,1.0000,18874.3955,0.0658,0.0000,48529.8000,34172.7045,-14357.0955,9.9226,2.6253,14512.7000,0.0000,14512.7000,0.3763,3922.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3922.3514,0.0355,0.0000,0.0000,10590.3486,10590.3486,9.9226,2.1953,143015.7000,0.0000,143015.7000,3.7079,32503.5682,4.4000,1.0000,0.0000,0.0000,0.0000,32503.5682,1.0096,0.0000,0.0000,110512.1318,110512.1318,9.9226,2.6253,576.5000,0.0000,576.5000,0.0149,155.8108,3.7000,1.0000,0.0000,0.0000,0.0000,155.8108,0.0011,0.0000,0.0000,420.6892,420.6892,9.9226,3.2963,2267.1000,207.3000,2059.8000,0.0588,515.2500,4.4000,1.0000,42.3061,4.9000,1.0000,557.5561,0.0007,0.0000,249.6061,1751.8500,1502.2439,9.9226,2.6253,4972.8000,0.0000,4972.8000,0.1289,1344.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1344.0000,0.0000,0.0000,0.0000,3628.8000,3628.8000,4.5641,9.9740,7.2690,3.7791,56686.8978,2.7167,535.4946,5.3549,4.5641,9.8836,7.2238,3.7157,29725.2254,1.4488,536.5422,5.3654,4.5641,9.8570,7.2106,3.6979,25884.9950,1.2679,536.9761,5.3698,5.4334,1.1127,0.0000,1.1127,169654.8000,112297.1181,112297.1181
7951.0000,7.8008,17.7484,26958.1000,91582.8000,-64624.7000,2.3745,6126.8409,4.4000,1.0000,20351.7333,4.5000,1.0000,26478.5742,0.2919,0.0000,111934.5333,20831.2591,-91103.2742,7.8008,0.5035,14512.8000,0.0000,14512.8000,0.3763,3922.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3922.3784,0.0380,0.0000,0.0000,10590.4216,10590.4216,7.8008,0.0735,90789.5000,0.0000,90789.5000,2.3539,20633.9773,4.4000,1.0000,0.0000,0.0000,0.0000,20633.9773,0.4805,0.0000,0.0000,70155.5227,70155.5227,7.8008,0.5035,542.6000,0.0000,542.6000,0.0141,146.6486,3.7000,1.0000,0.0000,0.0000,0.0000,146.6486,0.0008,0.0000,0.0000,395.9514,395.9514,7.8008,1.7362,2204.4000,304.4000,1900.0000,0.0572,501.0000,4.4000,1.0000,62.1224,4.9000,1.0000,563.1224,0.0008,0.0000,366.5224,1703.4000,1336.8776,7.8008,0.5035,16747.1000,0.0000,16747.1000,0.4342,4526.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4526.2432,0.0000,0.0000,0.0000,12220.8568,12220.8568,7.6346,7.8517,7.7431,0.1566,2348.8286,2.8050,541.2209,5.4122,7.6346,7.7622,7.6984,0.0920,736.0047,1.4959,542.2610,5.4226,7.6346,7.7359,7.6852,0.0731,511.5225,1.3092,542.6933,5.4269,5.6100,0.8120,0.0000,0.8120,59867.3000,3596.3558,3596.3558
7952.0000,7.0043,17.9950,20608.6000,129314.5000,-108705.9000,3.3527,4683.7727,4.4000,1.0000,28736.5556,4.5000,1.0000,33420.3283,0.7059,0.0000,158051.0556,15924.8273,-142126.2283,7.0043,-0.2930,24668.6000,0.0000,24668.6000,0.6396,6667.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6667.1892,0.0940,0.0000,0.0000,18001.4108,18001.4108,7.0043,-0.7230,72000.8000,0.0000,72000.8000,1.8668,16363.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16363.8182,0.3858,0.0000,0.0000,55636.9818,55636.9818,7.0043,-0.2930,1104.9000,0.0000,1104.9000,0.0286,298.6216,3.7000,1.0000,0.0000,0.0000,0.0000,298.6216,0.0017,0.0000,0.0000,806.2784,806.2784,7.0043,0.9067,2423.4000,328.0000,2095.4000,0.0628,550.7727,4.4000,1.0000,66.9388,4.9000,1.0000,617.7115,0.0008,0.0000,394.9388,1872.6273,1477.6885,7.0043,-0.2930,17801.5000,0.0000,17801.5000,0.4615,4811.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4811.2162,0.0000,0.0000,0.0000,12990.2838,12990.2838,9.1559,7.0538,8.1049,-1.7330,-25994.5332,3.2060,608.6694,6.0867,9.1559,6.9667,8.0613,-1.8046,-14437.0713,1.7097,609.7993,6.0980,9.1559,6.9412,8.0486,-1.8260,-12781.9805,1.4963,610.2723,6.1027,6.4121,1.1881,0.0000,1.1881,8965.3000,-53213.5850,-53213.5850
7953.0000,6.0567,17.4505,15361.5000,143288.6000,-127927.1000,3.7150,3491.2500,4.4000,1.0000,31841.9111,4.5000,1.0000,35333.1611,0.8953,0.0000,175130.5111,11870.2500,-163260.2611,6.0567,-1.2406,30090.9000,0.0000,30090.9000,0.7802,8132.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8132.6757,0.1126,0.0000,0.0000,21958.2243,21958.2243,6.0567,0.7550,30296.2000,6103.1000,24193.1000,0.7855,6885.5000,4.4000,1.0000,1245.5306,4.9000,1.0000,8131.0306,0.0863,0.0000,7348.6306,23410.7000,16062.0694,6.0567,-1.2406,1876.0000,0.0000,1876.0000,0.0486,507.0270,3.7000,1.0000,0.0000,0.0000,0.0000,507.0270,0.0017,0.0000,0.0000,1368.9730,1368.9730,6.0567,-1.2424,3903.4000,138.8000,3764.6000,0.1012,887.1364,4.4000,1.0000,28.3265,4.9000,1.0000,915.4629,0.0012,0.0000,167.1265,3016.2636,2849.1371,6.0567,-1.2406,17098.6000,0.0000,17098.6000,0.4433,4621.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4621.2432,0.0000,0.0000,0.0000,12477.3568,12477.3568,10.8478,6.1066,8.4772,-3.5804,-53706.6528,2.9369,548.4219,5.4842,10.8478,6.0187,8.4332,-3.6465,-29171.9220,1.5662,549.4429,5.4944,10.8478,5.9931,8.4205,-3.6666,-25665.9257,1.3707,549.8687,5.4987,5.8738,1.0971,0.0000,1.0971,-50903.9000,-108544.5006,-108544.5006
7954.0000,5.8296,17.4446,12077.4000,153687.2000,-141609.8000,3.9846,2744.8636,4.4000,1.0000,34152.7111,4.5000,1.0000,36897.5747,1.0776,0.0000,187839.9111,9332.5364,-178507.3747,5.8296,-1.4677,34214.9000,0.0000,34214.9000,0.8871,9247.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9247.2703,0.1402,0.0000,0.0000,24967.6297,24967.6297,5.8296,2.3219,18826.7000,6597.6000,12229.1000,0.4881,4278.7955,4.4000,1.0000,1346.4490,4.9000,1.0000,5625.2444,0.0434,0.0000,7944.0490,14547.9045,6603.8556,5.8296,-1.4677,2035.8000,0.0000,2035.8000,0.0528,550.2162,3.7000,1.0000,0.0000,0.0000,0.0000,550.2162,0.0016,0.0000,0.0000,1485.5838,1485.5838,5.8296,-1.7770,4979.0000,49.9000,4929.1000,0.1291,1131.5909,4.4000,1.0000,10.1837,4.9000,1.0000,1141.7746,0.0015,0.0000,60.0837,3847.4091,3787.3254,5.8296,-1.4677,14989.7000,0.0000,14989.7000,0.3886,4051.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4051.2703,0.0000,0.0000,0.0000,10938.4297,10938.4297,11.5448,5.8794,8.7121,-4.3195,-64793.0388,2.9652,547.9732,5.4797,11.5448,5.7917,8.6682,-4.3860,-35087.7415,1.5813,548.9864,5.4899,11.5448,5.7663,8.6555,-4.4063,-30843.7702,1.3839,549.4087,5.4941,5.9303,1.2642,0.0000,1.2642,-73211.2000,-130724.5505,-130724.5505
7955.0000,5.8170,17.5735,9828.3000,163052.3000,-153224.0000,4.2274,2233.7045,4.4000,1.0000,36233.8444,4.5000,1.0000,38467.5490,1.2774,0.0000,199286.1444,7594.5955,-191691.5490,5.8170,-1.4803,40391.6000,0.0000,40391.6000,1.0472,10916.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10916.6486,0.1913,0.0000,0.0000,29474.9514,29474.9514,5.8170,5.5520,15201.5000,9421.1000,5780.4000,0.3941,3454.8864,4.4000,1.0000,1922.6735,4.9000,1.0000,5377.5598,0.0350,0.0000,11343.7735,11746.6136,402.8402,5.8170,-1.4803,2081.8000,0.0000,2081.8000,0.0540,562.6486,3.7000,1.0000,0.0000,0.0000,0.0000,562.6486,0.0016,0.0000,0.0000,1519.1514,1519.1514,5.8170,-1.8380,5413.0000,32.5000,5380.5000,0.1403,1230.2273,4.4000,1.0000,6.6327,4.9000,1.0000,1236.8599,0.0016,0.0000,39.1327,4182.7727,4143.6401,5.8170,-1.4803,13583.9000,0.0000,13583.9000,0.3522,3671.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3671.3243,0.0000,0.0000,0.0000,9912.5757,9912.5757,11.9173,5.8662,8.8918,-4.8353,-72528.8238,3.1076,569.7702,5.6977,11.9173,5.7795,8.8484,-4.9041,-39233.1321,1.6573,570.8093,5.7081,11.9173,5.7544,8.8359,-4.9252,-34476.4345,1.4504,571.2433,5.7124,6.2153,1.5068,0.0000,1.5068,-86005.8000,-146238.3904,-146238.3904
7956.0000,5.6779,17.5078,8727.4000,171930.5000,-163203.1000,4.4576,1983.5000,4.4000,1.0000,38206.7778,4.5000,1.0000,40190.2778,1.4813,0.0000,210137.2778,6743.9000,-203393.3778,5.6779,-1.6194,42458.0000,0.0000,42458.0000,1.1008,11475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11475.1351,0.2238,0.0000,0.0000,30982.8649,30982.8649,5.6779,12.4855,13667.5000,20181.3000,-6513.8000,0.5232,3106.2500,4.4000,1.0000,4118.6327,4.9000,1.0000,7224.8827,0.0572,0.0000,24299.9327,10561.2500,-13738.6827,5.6779,-1.6194,2465.0000,0.0000,2465.0000,0.0639,666.2162,3.7000,1.0000,0.0000,0.0000,0.0000,666.2162,0.0023,0.0000,0.0000,1798.7838,1798.7838,5.6779,-1.8532,5300.7000,86.4000,5214.3000,0.1374,1204.7045,4.4000,1.0000,17.6327,4.9000,1.0000,1222.3372,0.0013,0.0000,104.0327,4095.9955,3991.9628,5.6779,-1.6194,10947.8000,0.0000,10947.8000,0.2838,2958.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2958.8649,0.0000,0.0000,0.0000,7988.9351,7988.9351,12.4833,5.7264,9.1048,-5.7046,-85569.4796,3.2834,596.3848,5.9638,12.4833,5.6408,9.0620,-5.7764,-46211.0627,1.7510,597.4533,5.9745,12.4833,5.6161,9.0497,-5.7984,-40588.9716,1.5324,597.9013,5.9790,6.5668,1.7660,0.0000,1.7660,-108631.8000,-172369.5138,-172369.5138
7957.0000,5.5388,17.4401,7485.6000,180284.8000,-172799.2000,4.6742,1701.2727,4.4000,1.0000,40063.2889,4.5000,1.0000,41764.5616,1.6585,0.0000,220348.0889,5784.3273,-214563.7616,5.5388,-1.7585,36788.9000,0.0000,36788.9000,0.9538,9942.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9942.9459,0.1933,0.0000,0.0000,26845.9541,26845.9541,5.5388,13.5214,13797.6000,26272.4000,-12474.8000,0.6812,3135.8182,4.4000,1.0000,5361.7143,4.9000,1.0000,8497.5325,0.0864,0.0000,31634.1143,10661.7818,-20972.3325,5.5388,-1.7585,2942.0000,0.0000,2942.0000,0.0763,795.1351,3.7000,1.0000,0.0000,0.0000,0.0000,795.1351,0.0032,0.0000,0.0000,2146.8649,2146.8649,5.5388,-1.9576,5283.1000,101.3000,5181.8000,0.1370,1200.7045,4.4000,1.0000,20.6735,4.9000,1.0000,1221.3780,0.0013,0.0000,121.9735,4082.3955,3960.4220,5.5388,-1.7585,9542.0000,0.0000,9542.0000,0.2474,2578.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2578.9189,0.0000,0.0000,0.0000,6963.0811,6963.0811,13.0305,5.5868,9.3087,-6.4788,-97182.1366,3.3849,609.3541,6.0935,13.0305,5.5021,9.2663,-6.5520,-52415.7862,1.8051,610.4306,6.1043,13.0305,5.4777,9.2541,-6.5745,-46021.8493,1.5798,610.8830,6.1088,6.7698,1.9427,0.0000,1.9427,-130819.3000,-195619.7721,-195619.7721
7958.0000,5.6359,17.6132,5947.1000,187674.0000,-181726.9000,4.8658,1351.6136,4.4000,1.0000,41705.3333,4.5000,1.0000,43056.9470,1.8728,0.0000,229379.3333,4595.4864,-224783.8470,5.6359,-1.6614,42457.5000,0.0000,42457.5000,1.1008,11475.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11475.0000,0.2538,0.0000,0.0000,30982.5000,30982.5000,5.6359,15.5172,7882.4000,28205.4000,-20323.0000,0.7313,1791.4545,4.4000,1.0000,5756.2041,4.9000,1.0000,7547.6586,0.1045,0.0000,33961.6041,6090.9455,-27870.6586,5.6359,-1.6614,2810.7000,0.0000,2810.7000,0.0729,759.6486,3.7000,1.0000,0.0000,0.0000,0.0000,759.6486,0.0033,0.0000,0.0000,2051.0514,2051.0514,5.6359,-1.8027,5321.7000,127.6000,5194.1000,0.1380,1209.4773,4.4000,1.0000,26.0408,4.9000,1.0000,1235.5181,0.0011,0.0000,153.6408,4112.2227,3958.5819,5.6359,-1.6614,8487.5000,0.0000,8487.5000,0.2201,2293.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2293.9189,0.0000,0.0000,0.0000,6193.5811,6193.5811,13.2541,5.6832,9.4687,-6.9389,-104082.9257,3.5644,637.1906,6.3719,13.2541,5.5997,9.4269,-7.0148,-56118.3228,1.9008,638.2964,6.3830,13.2541,5.5757,9.4149,-7.0382,-49267.5427,1.6636,638.7631,6.3876,7.1288,2.2356,0.0000,2.2356,-143100.1000,-209468.7913,-209468.7913
7959.0000,5.5776,17.5991,4984.4000,191856.8000,-186872.4000,4.9742,1132.8182,4.4000,1.0000,42634.8444,4.5000,1.0000,43767.6626,1.9646,0.0000,234491.6444,3851.5818,-230640.0626,5.5776,-1.7197,40400.9000,0.0000,40400.9000,1.0475,10919.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10919.1622,0.2353,0.0000,0.0000,29481.7378,29481.7378,5.5776,15.1264,7221.0000,22390.2000,-15169.2000,0.5805,1641.1364,4.4000,1.0000,4569.4286,4.9000,1.0000,6210.5649,0.0719,0.0000,26959.6286,5579.8636,-21379.7649,5.5776,-1.7197,1860.2000,0.0000,1860.2000,0.0482,502.7568,3.7000,1.0000,0.0000,0.0000,0.0000,502.7568,0.0018,0.0000,0.0000,1357.4432,1357.4432,5.5776,-0.5912,4381.6000,567.1000,3814.5000,0.1136,995.8182,4.4000,1.0000,115.7347,4.9000,1.0000,1111.5529,0.0004,0.0000,682.8347,3385.7818,2702.9471,5.5776,-1.7197,7433.1000,0.0000,7433.1000,0.1927,2008.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2008.9459,0.0000,0.0000,0.0000,5424.1541,5424.1541,13.5178,5.6250,9.5714,-7.0594,-105890.9843,3.4784,619.0380,6.1904,13.5178,5.5415,9.5296,-7.1335,-57067.9027,1.8550,620.1107,6.2011,13.5178,5.5175,9.5177,-7.1564,-50094.6583,1.6234,620.5631,6.2056,6.9568,2.2740,0.0000,2.2740,-148532.9000,-213053.5453,-213053.5453
7960.0000,5.6399,17.6644,4870.6000,190349.0000,-185478.4000,4.9352,1106.9545,4.4000,1.0000,42299.7778,4.5000,1.0000,43406.7323,1.9031,0.0000,232648.7778,3763.6455,-228885.1323,5.6399,-1.6574,38330.5000,0.0000,38330.5000,0.9938,10359.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10359.5946,0.2084,0.0000,0.0000,27970.9054,27970.9054,5.6399,13.5124,7709.1000,14291.2000,-6582.1000,0.3705,1752.0682,4.4000,1.0000,2916.5714,4.9000,1.0000,4668.6396,0.0356,0.0000,17207.7714,5957.0318,-11250.7396,5.6399,-1.6574,1795.0000,0.0000,1795.0000,0.0465,485.1351,3.7000,1.0000,0.0000,0.0000,0.0000,485.1351,0.0014,0.0000,0.0000,1309.8649,1309.8649,5.6399,-0.4688,4147.9000,557.6000,3590.3000,0.1075,942.7045,4.4000,1.0000,113.7959,4.9000,1.0000,1056.5005,0.0003,0.0000,671.3959,3205.1955,2533.7995,5.6399,-1.6574,8487.5000,0.0000,8487.5000,0.2201,2293.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2293.9189,0.0000,0.0000,0.0000,6193.5811,6193.5811,13.4925,5.6875,9.5900,-6.6967,-100450.1990,3.3368,593.3598,5.9336,13.4925,5.6035,9.5480,-6.7682,-54145.6780,1.7795,594.3946,5.9439,13.4925,5.5794,9.5360,-6.7903,-47531.8440,1.5574,594.8297,5.9483,6.6736,2.1488,0.0000,2.1488,-139857.2000,-202127.7210,-202127.7210
7961.0000,5.6731,17.6368,6227.5000,186174.9000,-179947.4000,4.8269,1415.3409,4.4000,1.0000,41372.2000,4.5000,1.0000,42787.5409,1.7681,0.0000,227547.1000,4812.1591,-222734.9409,5.6731,-1.6242,32671.0000,0.0000,32671.0000,0.8471,8830.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8830.0000,0.1589,0.0000,0.0000,23841.0000,23841.0000,5.6731,11.0161,11744.8000,13549.9000,-1805.1000,0.3513,2669.2727,4.4000,1.0000,2765.2857,4.9000,1.0000,5434.5584,0.0308,0.0000,16315.1857,9075.5273,-7239.6584,5.6731,-1.6242,2311.4000,0.0000,2311.4000,0.0599,624.7027,3.7000,1.0000,0.0000,0.0000,0.0000,624.7027,0.0017,0.0000,0.0000,1686.6973,1686.6973,5.6731,-0.7770,4520.4000,479.5000,4040.9000,0.1172,1027.3636,4.4000,1.0000,97.8571,4.9000,1.0000,1125.2208,0.0006,0.0000,577.3571,3493.0364,2915.6792,5.6731,-1.6242,9893.4000,0.0000,9893.4000,0.2565,2673.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2673.8919,0.0000,0.0000,0.0000,7219.5081,7219.5081,13.4730,5.7211,9.5970,-6.4372,-96558.1112,3.2294,574.0976,5.7410,13.4730,5.6364,9.5547,-6.5069,-52055.1520,1.7222,575.1055,5.7511,13.4730,5.6122,9.5426,-6.5284,-45698.4515,1.5073,575.5283,5.7553,6.4589,1.9601,0.0000,1.9601,-132835.8000,-194311.7147,-194311.7147
7962.0000,5.6499,17.5349,8138.1000,186503.0000,-178364.9000,4.8354,1849.5682,4.4000,1.0000,41445.1111,4.5000,1.0000,43294.6793,1.7320,0.0000,227948.1111,6288.5318,-221659.5793,5.6499,-1.6474,21332.0000,0.0000,21332.0000,0.5531,5765.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5765.4054,0.0887,0.0000,0.0000,15566.5946,15566.5946,5.6499,6.9086,19388.1000,14469.2000,4918.9000,0.5027,4406.3864,4.4000,1.0000,2952.8980,4.9000,1.0000,7359.2843,0.0472,0.0000,17422.0980,14981.7136,-2440.3843,5.6499,-1.6474,1471.7000,0.0000,1471.7000,0.0382,397.7568,3.7000,1.0000,0.0000,0.0000,0.0000,397.7568,0.0011,0.0000,0.0000,1073.9432,1073.9432,5.6499,-1.1312,4503.7000,353.9000,4149.8000,0.1168,1023.5682,4.4000,1.0000,72.2245,4.9000,1.0000,1095.7927,0.0009,0.0000,426.1245,3480.1318,3054.0073,5.6499,-1.6474,13056.7000,0.0000,13056.7000,0.3385,3528.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3528.8378,0.0000,0.0000,0.0000,9527.8622,9527.8622,13.5635,5.6980,9.6308,-6.4564,-96845.9089,3.1923,566.6605,5.6666,13.5635,5.6131,9.5883,-6.5255,-52204.0679,1.7024,567.6583,5.6766,13.5635,5.5888,9.5762,-6.5468,-45827.5795,1.4899,568.0763,5.6808,6.3846,1.8699,0.0000,1.8699,-133435.8000,-194877.5563,-194877.5563
7963.0000,6.9429,18.2621,13146.0000,112497.6000,-99351.6000,2.9167,2987.7273,4.4000,1.0000,24999.4667,4.5000,1.0000,27987.1939,0.4537,0.0000,137497.0667,10158.2727,-127338.7939,6.9429,-0.3544,17558.6000,0.0000,17558.6000,0.4552,4745.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4745.5676,0.0389,0.0000,0.0000,12813.0324,12813.0324,6.9429,-0.7229,28830.2000,147.2000,28683.0000,0.7475,6552.3182,4.4000,1.0000,30.0408,4.9000,1.0000,6582.3590,0.0585,0.0000,177.2408,22277.8818,22100.6410,6.9429,-0.3544,1217.2000,0.0000,1217.2000,0.0316,328.9730,3.7000,1.0000,0.0000,0.0000,0.0000,328.9730,0.0008,0.0000,0.0000,888.2270,888.2270,6.9429,0.3374,4622.0000,430.6000,4191.4000,0.1198,1050.4545,4.4000,1.0000,87.8776,4.9000,1.0000,1138.3321,0.0015,0.0000,518.4776,3571.5455,3053.0679,6.9429,-0.3544,15341.2000,0.0000,15341.2000,0.3977,4146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4146.2703,0.0000,0.0000,0.0000,11194.9297,11194.9297,11.2351,6.9936,9.1144,-2.5458,-38187.6004,2.3343,423.8106,4.2381,11.2351,6.9041,9.0696,-2.5993,-20794.4989,1.2448,424.6059,4.2461,11.2351,6.8785,9.0568,-2.6153,-18306.7966,1.0895,424.9334,4.2493,4.6686,0.5535,0.0000,0.5535,-32360.2000,-77288.8958,-77288.8958
7964.0000,7.0156,18.1842,14983.5000,109896.6000,-94913.1000,2.8493,3405.3409,4.4000,1.0000,24421.4667,4.5000,1.0000,27826.8076,0.4288,0.0000,134318.0667,11578.1591,-122739.9076,7.0156,-0.2817,17578.5000,0.0000,17578.5000,0.4558,4750.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4750.9459,0.0389,0.0000,0.0000,12827.5541,12827.5541,7.0156,-0.7117,32148.0000,0.0000,32148.0000,0.8335,7306.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7306.3636,0.0701,0.0000,0.0000,24841.6364,24841.6364,7.0156,-0.2817,932.2000,0.0000,932.2000,0.0242,251.9459,3.7000,1.0000,0.0000,0.0000,0.0000,251.9459,0.0006,0.0000,0.0000,680.2541,680.2541,7.0156,0.0846,5546.5000,366.8000,5179.7000,0.1438,1260.5682,4.4000,1.0000,74.8571,4.9000,1.0000,1335.4253,0.0020,0.0000,441.6571,4285.9318,3844.2747,7.0156,-0.2817,14638.3000,0.0000,14638.3000,0.3795,3956.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3956.2973,0.0000,0.0000,0.0000,10682.0027,10682.0027,10.8810,7.0669,8.9739,-2.2979,-34468.5554,2.3430,428.0279,4.2803,10.8810,6.9764,8.9287,-2.3522,-18817.3442,1.2495,428.8420,4.2884,10.8810,6.9504,8.9157,-2.3683,-16578.2861,1.0935,429.1765,4.2918,4.6860,0.5405,0.0000,0.5405,-24436.4000,-69864.1857,-69864.1857
7965.0000,8.3717,17.7443,25382.8000,68830.9000,-43448.1000,1.7846,5768.8182,4.4000,1.0000,15295.7556,4.5000,1.0000,21064.5737,0.1315,0.0000,84126.6556,19613.9818,-64512.6737,8.3717,1.0744,17555.2000,0.0000,17555.2000,0.4552,4744.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4744.6486,0.0258,0.0000,0.0000,12810.5514,12810.5514,8.3717,0.6444,39331.2000,0.0000,39331.2000,1.0197,8938.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8938.9091,0.0765,0.0000,0.0000,30392.2909,30392.2909,8.3717,1.0744,1017.8000,0.0000,1017.8000,0.0264,275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,275.0811,0.0006,0.0000,0.0000,742.7189,742.7189,8.3717,1.2792,6142.0000,323.8000,5818.2000,0.1592,1395.9091,4.4000,1.0000,66.0816,4.9000,1.0000,1461.9907,0.0024,0.0000,389.8816,4746.0909,4356.2093,8.3717,1.0744,13408.1000,0.0000,13408.1000,0.3476,3623.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3623.8108,0.0000,0.0000,0.0000,9784.2892,9784.2892,8.8110,8.4247,8.6179,-0.1883,-2825.1939,1.8964,351.9157,3.5192,8.8110,8.3312,8.5711,-0.2339,-1871.4376,1.0113,352.6133,3.5261,8.8110,8.3042,8.5576,-0.2471,-1729.9826,0.8851,352.8972,3.5290,3.7927,0.2368,0.0000,0.2368,33682.4000,-6426.6141,-6426.6141
7966.0000,8.4787,17.1639,29677.2000,64835.0000,-35157.8000,1.6810,6744.8182,4.4000,1.0000,14407.7778,4.5000,1.0000,21152.5960,0.1120,0.0000,79242.7778,22932.3818,-56310.3960,8.4787,1.1814,14875.5000,0.0000,14875.5000,0.3857,4020.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4020.4054,0.0198,0.0000,0.0000,10855.0946,10855.0946,8.4787,0.7514,42636.8000,0.0000,42636.8000,1.1054,9690.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9690.1818,0.0841,0.0000,0.0000,32946.6182,32946.6182,8.4787,1.1814,587.3000,0.0000,587.3000,0.0152,158.7297,3.7000,1.0000,0.0000,0.0000,0.0000,158.7297,0.0004,0.0000,0.0000,428.5703,428.5703,8.4787,1.2034,6806.7000,255.5000,6551.2000,0.1765,1546.9773,4.4000,1.0000,52.1429,4.9000,1.0000,1599.1201,0.0026,0.0000,307.6429,5259.7227,4952.0799,8.4787,1.1814,10947.8000,0.0000,10947.8000,0.2838,2958.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2958.8649,0.0000,0.0000,0.0000,7988.9351,7988.9351,8.4175,8.5326,8.4751,0.0540,809.3233,1.8238,340.6004,3.4060,8.4175,8.4377,8.4276,0.0094,75.5872,0.9726,341.2876,3.4129,8.4175,8.4102,8.4139,-0.0034,-24.0083,0.8512,341.5664,3.4157,3.6476,0.2189,0.0000,0.2189,40440.8000,860.9021,860.9021
7967.0000,9.8522,16.3792,37101.6000,50339.4000,-13237.8000,1.3051,8432.1818,4.4000,1.0000,11186.5333,4.5000,1.0000,19618.7152,0.0706,0.0000,61525.9333,28669.4182,-32856.5152,9.8522,2.5549,14519.2000,0.0000,14519.2000,0.3764,3924.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3924.1081,0.0246,0.0000,0.0000,10595.0919,10595.0919,9.8522,2.1249,89736.9000,0.0000,89736.9000,2.3266,20394.7500,4.4000,1.0000,0.0000,0.0000,0.0000,20394.7500,0.3618,0.0000,0.0000,69342.1500,69342.1500,9.8522,2.5549,446.4000,0.0000,446.4000,0.0116,120.6486,3.7000,1.0000,0.0000,0.0000,0.0000,120.6486,0.0005,0.0000,0.0000,325.7514,325.7514,9.8522,2.2203,8381.5000,66.4000,8315.1000,0.2173,1904.8864,4.4000,1.0000,13.5510,4.9000,1.0000,1918.4374,0.0049,0.0000,79.9510,6476.6136,6396.6626,9.8522,2.5549,9542.0000,0.0000,9542.0000,0.2474,2578.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2578.9189,0.0000,0.0000,0.0000,6963.0811,6963.0811,6.3390,9.9050,8.1220,2.0560,30840.1204,2.2422,425.3636,4.2536,6.3390,9.8119,8.0755,2.0022,16017.2148,1.1957,426.2097,4.2621,6.3390,9.7849,8.0620,1.9870,13908.8866,1.0465,426.5553,4.2656,4.4844,0.4624,0.0000,0.4624,109321.8000,60766.2218,60766.2218
7968.0000,10.2376,14.9725,42091.4000,43440.2000,-1348.8000,1.1263,9566.2273,4.4000,1.0000,9653.3778,4.5000,1.0000,19219.6051,0.0563,0.0000,53093.5778,32525.1727,-20568.4051,10.2376,2.9403,14519.0000,0.0000,14519.0000,0.3764,3924.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3924.0541,0.0280,0.0000,0.0000,10594.9459,10594.9459,10.2376,2.5104,113582.1000,0.0000,113582.1000,2.9448,25814.1136,4.4000,1.0000,0.0000,0.0000,0.0000,25814.1136,0.5887,0.0000,0.0000,87767.9864,87767.9864,10.2376,2.9403,442.1000,0.0000,442.1000,0.0115,119.4865,3.7000,1.0000,0.0000,0.0000,0.0000,119.4865,0.0007,0.0000,0.0000,322.6135,322.6135,10.2376,2.5104,10285.3000,0.0000,10285.3000,0.2667,2337.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2337.5682,0.0074,0.0000,0.0000,7947.7318,7947.7318,10.2376,2.9403,5324.3000,0.0000,5324.3000,0.1380,1439.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1439.0000,0.0000,0.0000,0.0000,3885.3000,3885.3000,5.4427,10.2899,7.8663,3.0310,45464.8549,2.4318,466.6375,4.6664,5.4427,10.1979,7.8203,2.9732,23785.7364,1.2969,467.5578,4.6756,5.4427,10.1711,7.8069,2.9571,20699.5813,1.1350,467.9355,4.6794,4.8637,0.6810,0.0000,0.6810,142804.0000,89950.1726,89950.1726
7969.0000,10.2930,12.7689,46047.0000,38440.1000,7606.9000,1.1939,10465.2273,4.4000,1.0000,8542.2444,4.5000,1.0000,19007.4717,0.0639,0.0000,46982.3444,35581.7727,-11400.5717,10.2930,2.9957,14547.7000,0.0000,14547.7000,0.3772,3931.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3931.8108,0.0291,0.0000,0.0000,10615.8892,10615.8892,10.2930,2.5658,114544.3000,0.0000,114544.3000,2.9698,26032.7955,4.4000,1.0000,0.0000,0.0000,0.0000,26032.7955,0.6120,0.0000,0.0000,88511.5045,88511.5045,10.2930,2.9957,438.9000,0.0000,438.9000,0.0114,118.6216,3.7000,1.0000,0.0000,0.0000,0.0000,118.6216,0.0007,0.0000,0.0000,320.2784,320.2784,10.2930,2.5658,12210.9000,0.0000,12210.9000,0.3166,2775.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2775.2045,0.0097,0.0000,0.0000,9435.6955,9435.6955,10.2930,2.9957,1636.7000,0.0000,1636.7000,0.0424,442.3514,3.7000,1.0000,0.0000,0.0000,0.0000,442.3514,0.0000,0.0000,0.0000,1194.3486,1194.3486,5.0838,10.3451,7.7144,3.3221,49831.7112,2.4556,474.4133,4.7441,5.0838,10.2534,7.6686,3.2639,26111.4773,1.3095,475.3483,4.7535,5.0838,10.2267,7.6552,3.2477,22733.9560,1.1461,475.7327,4.7573,4.9112,0.7153,0.0000,0.7153,150985.4000,98677.1445,98677.1445
7970.0000,10.3369,11.0896,49927.1000,34640.5000,15286.6000,1.2945,11347.0682,4.4000,1.0000,7697.8889,4.5000,1.0000,19044.9571,0.0791,0.0000,42338.3889,38580.0318,-3758.3571,10.3369,3.0396,14549.4000,0.0000,14549.4000,0.3772,3932.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3932.2703,0.0331,0.0000,0.0000,10617.1297,10617.1297,10.3369,2.6096,125363.6000,0.0000,125363.6000,3.2503,28491.7273,4.4000,1.0000,0.0000,0.0000,0.0000,28491.7273,0.7742,0.0000,0.0000,96871.8727,96871.8727,10.3369,3.0396,443.0000,0.0000,443.0000,0.0115,119.7297,3.7000,1.0000,0.0000,0.0000,0.0000,119.7297,0.0008,0.0000,0.0000,323.2703,323.2703,10.3369,2.6096,13552.7000,0.0000,13552.7000,0.3514,3080.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3080.1591,0.0125,0.0000,0.0000,10472.5409,10472.5409,10.3369,3.0396,932.7000,0.0000,932.7000,0.0242,252.0811,3.7000,1.0000,0.0000,0.0000,0.0000,252.0811,0.0000,0.0000,0.0000,680.6189,680.6189,4.7107,10.3883,7.5495,3.8753,58130.0041,2.6545,516.6547,5.1665,4.7107,10.2978,7.5042,3.8132,30505.6544,1.4156,517.6623,5.1766,4.7107,10.2713,7.4910,3.7959,26571.4170,1.2389,518.0785,5.1808,5.3090,0.8996,0.0000,0.8996,170128.0000,115207.0755,115207.0755
7971.0000,10.3301,9.7815,53406.0000,31368.0000,22038.0000,1.3846,12137.7273,4.4000,1.0000,6970.6667,4.5000,1.0000,19108.3939,0.0891,0.0000,38338.6667,41268.2727,2929.6061,10.3301,3.0328,14548.5000,0.0000,14548.5000,0.3772,3932.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3932.0270,0.0325,0.0000,0.0000,10616.4730,10616.4730,10.3301,2.6028,118384.4000,0.0000,118384.4000,3.0693,26905.5455,4.4000,1.0000,0.0000,0.0000,0.0000,26905.5455,0.6945,0.0000,0.0000,91478.8545,91478.8545,10.3301,3.0328,438.7000,0.0000,438.7000,0.0114,118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,118.5676,0.0008,0.0000,0.0000,320.1324,320.1324,10.3301,2.6028,15255.8000,0.0000,15255.8000,0.3955,3467.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3467.2273,0.0153,0.0000,0.0000,11788.5727,11788.5727,10.3301,3.0328,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,4.5293,10.3815,7.4554,3.9490,59234.5042,2.6243,512.9419,5.1294,4.5293,10.2910,7.4102,3.8876,31100.6347,1.3995,513.9430,5.1394,4.5293,10.2645,7.3969,3.8705,27093.4566,1.2248,514.3570,5.1436,5.2486,0.8322,0.0000,0.8322,171069.6000,117428.5955,117428.5955
7972.0000,10.3427,8.7827,56365.3000,28441.5000,27923.8000,1.4614,12810.2955,4.4000,1.0000,6320.3333,4.5000,1.0000,19130.6288,0.1034,0.0000,34761.8333,43555.0045,8793.1712,10.3427,3.0454,14544.0000,0.0000,14544.0000,0.3771,3930.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3930.8108,0.0358,0.0000,0.0000,10613.1892,10613.1892,10.3427,2.6154,127402.1000,0.0000,127402.1000,3.3031,28955.0227,4.4000,1.0000,0.0000,0.0000,0.0000,28955.0227,0.8379,0.0000,0.0000,98447.0773,98447.0773,10.3427,3.0454,443.6000,0.0000,443.6000,0.0115,119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,119.8919,0.0009,0.0000,0.0000,323.7081,323.7081,10.3427,2.6154,16557.0000,0.0000,16557.0000,0.4293,3762.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3762.9545,0.0189,0.0000,0.0000,12794.0455,12794.0455,10.3427,3.0454,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,4.2576,10.3935,7.3256,4.4121,66181.2573,2.7964,549.7984,5.4980,4.2576,10.3041,7.2808,4.3474,34779.0593,1.4913,550.8611,5.5086,4.2576,10.2778,7.2677,4.3294,30305.8314,1.3051,551.3023,5.5130,5.5928,0.9969,0.0000,0.9969,187274.7000,131266.1480,131266.1480
7973.0000,9.9057,12.8714,49534.2000,43336.2000,6198.0000,1.2843,11257.7727,4.4000,1.0000,9630.2667,4.5000,1.0000,20888.0394,0.0766,0.0000,52966.4667,38276.4273,-14690.0394,9.9057,2.6084,14543.7000,0.0000,14543.7000,0.3771,3930.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3930.7297,0.0319,0.0000,0.0000,10612.9703,10612.9703,9.9057,2.1785,121153.2000,0.0000,121153.2000,3.1411,27534.8182,4.4000,1.0000,0.0000,0.0000,0.0000,27534.8182,0.7152,0.0000,0.0000,93618.3818,93618.3818,9.9057,2.6084,438.5000,0.0000,438.5000,0.0114,118.5135,3.7000,1.0000,0.0000,0.0000,0.0000,118.5135,0.0008,0.0000,0.0000,319.9865,319.9865,9.9057,2.1785,16565.3000,0.0000,16565.3000,0.4295,3764.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3764.8409,0.0182,0.0000,0.0000,12800.4591,12800.4591,9.9057,2.6084,932.7000,0.0000,932.7000,0.0242,252.0811,3.7000,1.0000,0.0000,0.0000,0.0000,252.0811,0.0000,0.0000,0.0000,680.6189,680.6189,4.8192,9.9570,7.3881,3.4794,52191.1925,2.6337,516.3567,5.1636,4.8192,9.8669,7.3430,3.4181,27344.8690,1.4045,517.3612,5.1736,4.8192,9.8404,7.3298,3.4009,23806.3157,1.2292,517.7775,5.1778,5.2675,0.8427,0.0000,0.8427,159831.4000,103342.3772,103342.3772
7974.0000,9.7345,14.5459,47736.5000,49774.5000,-2038.0000,1.2905,10849.2045,4.4000,1.0000,11061.0000,4.5000,1.0000,21910.2045,0.0796,0.0000,60835.5000,36887.2955,-23948.2045,9.7345,2.4372,14543.5000,0.0000,14543.5000,0.3771,3930.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3930.6757,0.0339,0.0000,0.0000,10612.8243,10612.8243,9.7345,2.0073,128605.6000,0.0000,128605.6000,3.3343,29228.5455,4.4000,1.0000,0.0000,0.0000,0.0000,29228.5455,0.8229,0.0000,0.0000,99377.0545,99377.0545,9.7345,2.4372,585.9000,0.0000,585.9000,0.0152,158.3514,3.7000,1.0000,0.0000,0.0000,0.0000,158.3514,0.0011,0.0000,0.0000,427.5486,427.5486,9.7345,2.0073,16050.4000,0.0000,16050.4000,0.4161,3647.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3647.8182,0.0187,0.0000,0.0000,12402.5818,12402.5818,9.7345,2.4372,4984.6000,0.0000,4984.6000,0.1292,1347.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1347.1892,0.0000,0.0000,0.0000,3637.4108,3637.4108,4.9566,9.7853,7.3709,3.4533,51799.0901,2.7812,545.6931,5.4569,4.9566,9.6960,7.3263,3.3891,27112.8178,1.4832,546.7455,5.4675,4.9566,9.6698,7.3132,3.3710,23597.3077,1.2981,547.1828,5.4718,5.5625,0.9563,0.0000,0.9563,162732.0000,102509.2156,102509.2156
7975.0000,7.6140,17.8645,26554.4000,104066.6000,-77512.2000,2.6981,6035.0909,4.4000,1.0000,23125.9111,4.5000,1.0000,29161.0020,0.3940,0.0000,127192.5111,20519.3091,-106673.2020,7.6140,0.3167,14543.3000,0.0000,14543.3000,0.3771,3930.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3930.6216,0.0395,0.0000,0.0000,10612.6784,10612.6784,7.6140,-0.1133,78570.7000,0.0000,78570.7000,2.0371,17856.9773,4.4000,1.0000,0.0000,0.0000,0.0000,17856.9773,0.3840,0.0000,0.0000,60713.7227,60713.7227,7.6140,0.3167,532.4000,0.0000,532.4000,0.0138,143.8919,3.7000,1.0000,0.0000,0.0000,0.0000,143.8919,0.0008,0.0000,0.0000,388.5081,388.5081,7.6140,-0.1133,15297.4000,0.0000,15297.4000,0.3966,3476.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3476.6818,0.0182,0.0000,0.0000,11820.7182,11820.7182,7.6140,0.3167,16788.0000,0.0000,16788.0000,0.4353,4537.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4537.2973,0.0000,0.0000,0.0000,12250.7027,12250.7027,8.0877,7.6641,7.8759,-0.3245,-4867.9741,2.9790,571.3769,5.7138,8.0877,7.5760,7.8319,-0.3920,-3135.9569,1.5886,572.4543,5.7245,8.0877,7.5501,7.8189,-0.4118,-2882.9409,1.3903,572.9041,5.7290,5.9580,0.8365,0.0000,0.8365,48219.6000,-10886.8719,-10886.8719
7976.0000,6.9426,18.1197,19097.7000,141194.9000,-122097.2000,3.6607,4340.3864,4.4000,1.0000,31376.6444,4.5000,1.0000,35717.0308,0.8760,0.0000,172571.5444,14757.3136,-157814.2308,6.9426,-0.3547,24718.8000,0.0000,24718.8000,0.6409,6680.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6680.7568,0.0986,0.0000,0.0000,18038.0432,18038.0432,6.9426,-0.7846,62991.7000,0.0000,62991.7000,1.6332,14316.2955,4.4000,1.0000,0.0000,0.0000,0.0000,14316.2955,0.3170,0.0000,0.0000,48675.4045,48675.4045,6.9426,-0.3547,1115.0000,0.0000,1115.0000,0.0289,301.3514,3.7000,1.0000,0.0000,0.0000,0.0000,301.3514,0.0018,0.0000,0.0000,813.6486,813.6486,6.9426,-0.7846,13619.9000,0.0000,13619.9000,0.3531,3095.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3095.4318,0.0153,0.0000,0.0000,10524.4682,10524.4682,6.9426,-0.3547,17845.0000,0.0000,17845.0000,0.4627,4822.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4822.9730,0.0000,0.0000,0.0000,13022.0270,13022.0270,9.4950,6.9913,8.2432,-2.1822,-32733.3329,3.3897,639.5946,6.3959,9.4950,6.9056,8.2003,-2.2568,-18054.0814,1.8077,640.7595,6.4076,9.4950,6.8806,8.1878,-2.2790,-15953.2248,1.5821,641.2494,6.4125,6.7795,1.3087,0.0000,1.3087,-1806.8000,-66740.6392,-66740.6392
7977.0000,6.2404,17.6888,15254.1000,152341.9000,-137087.8000,3.9497,3466.8409,4.4000,1.0000,33853.7556,4.5000,1.0000,37320.5965,1.0514,0.0000,186195.6556,11787.2591,-174408.3965,6.2404,-1.0569,30155.7000,0.0000,30155.7000,0.7818,8150.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8150.1892,0.1213,0.0000,0.0000,22005.5108,22005.5108,6.2404,0.9230,30687.6000,6141.9000,24545.7000,0.7956,6974.4545,4.4000,1.0000,1253.4490,4.9000,1.0000,8227.9035,0.0937,0.0000,7395.3490,23713.1455,16317.7965,6.2404,-1.0569,1881.7000,0.0000,1881.7000,0.0488,508.5676,3.7000,1.0000,0.0000,0.0000,0.0000,508.5676,0.0021,0.0000,0.0000,1373.1324,1373.1324,6.2404,-1.4811,11982.1000,5.8000,11976.3000,0.3107,2723.2045,4.4000,1.0000,1.1837,4.9000,1.0000,2724.3882,0.0104,0.0000,6.9837,9258.8955,9251.9118,6.2404,-1.0569,17140.3000,0.0000,17140.3000,0.4444,4632.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4632.5135,0.0000,0.0000,0.0000,12507.7865,12507.7865,10.8660,6.2894,8.5777,-3.7252,-55877.6793,3.1655,588.4878,5.8849,10.8660,6.2031,8.5345,-3.7951,-30360.6456,1.6881,589.5607,5.8956,10.8660,6.1780,8.5220,-3.8163,-26713.9335,1.4774,590.0105,5.9001,6.3311,1.2789,0.0000,1.2789,-51388.1000,-112952.2585,-112952.2585
7978.0000,5.8399,17.5550,10673.4000,162618.0000,-151944.6000,4.2162,2425.7727,4.4000,1.0000,36137.3333,4.5000,1.0000,38563.1061,1.2446,0.0000,198755.3333,8247.6273,-190507.7061,5.8399,-1.4573,34287.4000,0.0000,34287.4000,0.8890,9266.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9266.8649,0.1468,0.0000,0.0000,25020.5351,25020.5351,5.8399,3.1466,14029.4000,5865.3000,8164.1000,0.3637,3188.5000,4.4000,1.0000,1197.0000,4.9000,1.0000,4385.5000,0.0295,0.0000,7062.3000,10840.9000,3778.6000,5.8399,-1.4573,2033.8000,0.0000,2033.8000,0.0527,549.6757,3.7000,1.0000,0.0000,0.0000,0.0000,549.6757,0.0017,0.0000,0.0000,1484.1243,1484.1243,5.8399,-1.6026,10288.4000,243.3000,10045.1000,0.2667,2338.2727,4.4000,1.0000,49.6531,4.9000,1.0000,2387.9258,0.0067,0.0000,292.9531,7950.1273,7657.1742,5.8399,-1.4573,15026.3000,0.0000,15026.3000,0.3896,4061.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4061.1622,0.0000,0.0000,0.0000,10965.1378,10965.1378,11.7825,5.8891,8.8358,-4.6810,-70215.4152,3.0890,567.7438,5.6774,11.7825,5.8025,8.7925,-4.7494,-37994.9228,1.6473,568.7778,5.6878,11.7825,5.7775,8.7800,-4.7703,-33391.7966,1.4417,569.2103,5.6921,6.1779,1.4292,0.0000,1.4292,-82387.9000,-141602.1346,-141602.1346
7979.0000,5.8042,17.6384,8227.5000,163868.7000,-155641.2000,4.2486,1869.8864,4.4000,1.0000,36415.2667,4.5000,1.0000,38285.1530,1.2887,0.0000,200283.9667,6357.6136,-193926.3530,5.8042,-1.4931,40478.2000,0.0000,40478.2000,1.0495,10940.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10940.0541,0.1888,0.0000,0.0000,29538.1459,29538.1459,5.8042,9.0491,9659.8000,8802.5000,857.3000,0.2504,2195.4091,4.4000,1.0000,1796.4286,4.9000,1.0000,3991.8377,0.0187,0.0000,10598.9286,7464.3909,-3134.5377,5.8042,-1.4931,2086.4000,0.0000,2086.4000,0.0541,563.8919,3.7000,1.0000,0.0000,0.0000,0.0000,563.8919,0.0015,0.0000,0.0000,1522.5081,1522.5081,5.8042,-0.6812,8493.5000,876.0000,7617.5000,0.2202,1930.3409,4.4000,1.0000,178.7755,4.9000,1.0000,2109.1164,0.0041,0.0000,1054.7755,6563.1591,5508.3836,5.8042,-1.4931,13616.9000,0.0000,13616.9000,0.3530,3680.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3680.2432,0.0000,0.0000,0.0000,9936.6568,9936.6568,12.1246,5.8533,8.9890,-4.9795,-74692.5728,3.0879,563.7401,5.6374,12.1246,5.7667,8.9457,-5.0478,-40382.0925,1.6467,564.7637,5.6476,12.1246,5.7418,8.9332,-5.0686,-35480.5310,1.4412,565.1914,5.6519,6.1759,1.5018,0.0000,1.5018,-90984.9000,-150555.1963,-150555.1963
7980.0000,5.6089,17.5405,6890.8000,183244.1000,-176353.3000,4.7509,1566.0909,4.4000,1.0000,40720.9111,4.5000,1.0000,42287.0020,1.7555,0.0000,223965.0111,5324.7091,-218640.3020,5.6089,-1.6884,42548.9000,0.0000,42548.9000,1.1032,11499.7027,3.7000,1.0000,0.0000,0.0000,0.0000,11499.7027,0.2449,0.0000,0.0000,31049.1973,31049.1973,5.6089,15.5218,6784.9000,24638.6000,-17853.7000,0.6388,1542.0227,4.4000,1.0000,5028.2857,4.9000,1.0000,6570.3084,0.0827,0.0000,29666.8857,5242.8773,-24424.0084,5.6089,-1.6884,2468.5000,0.0000,2468.5000,0.0640,667.1622,3.7000,1.0000,0.0000,0.0000,0.0000,667.1622,0.0027,0.0000,0.0000,1801.3378,1801.3378,5.6089,0.4271,6991.9000,1478.1000,5513.8000,0.1813,1589.0682,4.4000,1.0000,301.6531,4.9000,1.0000,1890.7212,0.0027,0.0000,1779.7531,5402.8318,3623.0788,5.6089,-1.6884,10974.4000,0.0000,10974.4000,0.2845,2966.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2966.0541,0.0000,0.0000,0.0000,8008.3459,8008.3459,12.9403,5.6567,9.2985,-6.5762,-98642.7099,3.5113,632.3963,6.3240,12.9403,5.5724,9.2563,-6.6518,-53214.1212,1.8726,633.5086,6.3351,12.9403,5.5481,9.2442,-6.6751,-46725.5195,1.6388,633.9770,6.3398,7.0227,2.0884,0.0000,2.0884,-132701.4000,-198582.3506,-198582.3506
7981.0000,5.4589,17.4670,5351.8000,193110.8000,-187759.0000,5.0068,1216.3182,4.4000,1.0000,42913.5111,4.5000,1.0000,44129.8293,1.9944,0.0000,236024.3111,4135.4818,-231888.8293,5.4589,-1.8384,36867.5000,0.0000,36867.5000,0.9559,9964.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9964.1892,0.2139,0.0000,0.0000,26903.3108,26903.3108,5.4589,16.1285,5594.7000,31527.1000,-25932.4000,0.8174,1271.5227,4.4000,1.0000,6434.1020,4.9000,1.0000,7705.6248,0.1234,0.0000,37961.2020,4323.1773,-33638.0248,5.4589,-1.8384,2954.2000,0.0000,2954.2000,0.0766,798.4324,3.7000,1.0000,0.0000,0.0000,0.0000,798.4324,0.0037,0.0000,0.0000,2155.7676,2155.7676,5.4589,1.9833,5588.4000,1973.3000,3615.1000,0.1449,1270.0909,4.4000,1.0000,402.7143,4.9000,1.0000,1672.8052,0.0015,0.0000,2376.0143,4318.3091,1942.2948,5.4589,-1.8384,9565.0000,0.0000,9565.0000,0.2480,2585.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2585.1351,0.0000,0.0000,0.0000,6979.8649,6979.8649,13.5968,5.5062,9.5515,-7.5408,-113111.6093,3.6247,645.6459,6.4565,13.5968,5.4228,9.5098,-7.6178,-60942.3357,1.9330,646.7626,6.4676,13.5968,5.3989,9.4978,-7.6417,-53491.6711,1.6917,647.2342,6.4723,7.2495,2.3369,0.0000,2.3369,-160689.6000,-227545.6160,-227545.6160
7982.0000,5.5749,17.6565,3683.5000,202376.1000,-198692.6000,5.2470,837.1591,4.4000,1.0000,44972.4667,4.5000,1.0000,45809.6258,2.2928,0.0000,247348.5667,2846.3409,-244502.2258,5.5749,-1.7224,42548.2000,0.0000,42548.2000,1.1031,11499.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11499.5135,0.2836,0.0000,0.0000,31048.6865,31048.6865,5.5749,17.2649,1598.7000,35208.1000,-33609.4000,0.9128,363.3409,4.4000,1.0000,7185.3265,4.9000,1.0000,7548.6674,0.1598,0.0000,42393.4265,1235.3591,-41158.0674,5.5749,-1.7224,2817.9000,0.0000,2817.9000,0.0731,761.5946,3.7000,1.0000,0.0000,0.0000,0.0000,761.5946,0.0039,0.0000,0.0000,2056.3054,2056.3054,5.5749,4.6780,4556.6000,2584.8000,1971.8000,0.1181,1035.5909,4.4000,1.0000,527.5102,4.9000,1.0000,1563.1011,0.0007,0.0000,3112.3102,3521.0091,408.6989,5.5749,-1.7224,8508.0000,0.0000,8508.0000,0.2206,2299.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2299.4595,0.0000,0.0000,0.0000,6208.5405,6208.5405,13.8832,5.6214,9.7523,-8.1521,-122280.7618,3.8374,677.5731,6.7757,13.8832,5.5394,9.7113,-8.2322,-65857.7608,2.0464,678.7207,6.7872,13.8832,5.5159,9.6996,-8.2571,-57799.5393,1.7910,679.2077,6.7921,7.6747,2.7408,0.0000,2.7408,-176456.1000,-245938.0619,-245938.0619
